PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170115224500,273.0,292.950012,58.125002,47,55.599998,0,68.099998,68.0,58.400002
20170115230000,273.0,279.299988,55.416664,47,55.599998,0,68.199997,68.0,58.400002
20170115231500,273.0,283.5,56.25,47,55.599998,0,68.199997,68.0,58.400002
20170115233000,273.0,283.5,56.25,47,55.599998,0,68.199997,68.0,58.400002
20170115234500,273.0,283.5,56.25,47,55.599998,0,68.099998,68.0,58.400002
20170116000000,273.0,283.5,56.25,47,55.599998,0,67.900002,68.0,58.400002
20170116001500,273.0,283.5,56.25,47,55.599998,0,67.800003,68.0,58.400002
20170116003000,273.0,283.5,56.25,47,55.599998,0,67.699997,68.0,58.400002
20170116004500,273.0,287.700012,57.083336,47,55.599998,0,67.800003,68.0,58.400002
20170116010000,273.0,284.549988,56.458331,47,55.599998,0,67.800003,68.0,58.400002
20170116011500,273.0,284.549988,56.458331,47,55.599998,0,67.800003,68.0,58.400002
20170116013000,273.0,284.549988,56.458331,47,55.599998,0,67.800003,68.0,58.400002
20170116014500,273.0,284.549988,56.458331,47,55.599998,0,67.699997,68.0,58.400002
20170116020000,273.0,287.700012,57.083336,47,55.599998,0,67.699997,68.0,58.400002
20170116021500,273.0,284.549988,56.458331,47,55.599998,0,67.599998,68.0,58.400002
20170116023000,273.0,284.549988,56.458331,47,55.599998,0,67.599998,68.0,58.400002
20170116024500,273.0,284.549988,56.458331,47,55.599998,0,67.400002,68.0,58.400002
20170116030000,273.0,284.549988,56.458331,47,55.599998,0,67.400002,68.0,58.400002
20170116031500,273.0,284.549988,56.458331,47,55.599998,0,67.400002,68.0,58.400002
20170116033000,273.0,284.549988,56.458331,47,55.599998,0,67.5,68.0,58.400002
20170116034500,273.0,284.549988,56.458331,47,55.599998,0,67.599998,68.0,58.400002
20170116040000,273.0,284.549988,56.458331,47,55.599998,0,67.699997,68.0,58.400002
20170116041500,273.0,284.549988,56.458331,47,55.599998,0,67.699997,68.0,58.400002
20170116043000,273.0,277.200012,55.000002,47,55.599998,0,67.800003,68.0,58.400002
20170116044500,273.0,282.450012,56.041669,47,55.599998,0,67.800003,68.0,58.400002
20170116050000,273.0,282.450012,56.041669,47,55.599998,0,67.800003,68.0,58.400002
20170116051500,273.0,282.450012,56.041669,47,55.599998,0,67.699997,68.0,58.400002
20170116053000,273.0,282.450012,56.041669,47,55.599998,0,67.699997,68.0,58.400002
20170116054500,273.0,282.450012,56.041669,47,55.599998,0,67.599998,68.0,58.400002
20170116060000,273.0,282.450012,56.041669,47,55.599998,0,67.599998,68.0,58.400002
20170116061500,273.0,282.450012,56.041669,47,55.599998,0,67.599998,68.0,58.400002
20170116063000,273.0,282.450012,56.041669,47,55.599998,0,67.699997,68.0,58.400002
20170116064500,273.0,282.450012,56.041669,47,55.599998,0,67.599998,68.0,58.400002
20170116070000,273.0,282.450012,56.041669,47,55.599998,0,67.5,68.0,58.400002
20170116071500,273.0,285.600006,56.666668,47,55.599998,0,67.400002,68.0,58.400002
20170116073000,273.0,285.600006,56.666668,47,55.599998,0,67.400002,68.0,58.400002
20170116074500,273.0,271.950012,53.958336,50,55.599998,0,67.300003,68.0,58.400002
20170116080000,273.0,271.950012,53.958336,50,55.599998,0,67.199997,68.0,58.400002
20170116081500,273.0,282.450012,56.041669,50,55.599998,0,67.199997,68.0,58.400002
20170116083000,273.0,282.450012,56.041669,50,54.900002,0,67.099998,68.0,58.400002
20170116084500,273.0,282.450012,56.041669,50,54.900002,0,67.099998,68.0,58.400002
20170116090000,273.0,282.450012,56.041669,50,54.900002,0,66.900002,68.0,58.400002
20170116091500,273.0,262.5,52.083333,50,54.900002,0,66.900002,68.0,58.400002
20170116093000,273.0,287.700012,57.083336,50,55.5,0,66.900002,68.0,58.400002
20170116094500,273.0,292.950012,58.125002,50,55.5,0,66.900002,68.0,58.400002
20170116100000,273.0,284.549988,56.458331,49,55.5,0,66.800003,68.0,58.400002
20170116101500,273.0,284.549988,56.458331,49,55.5,0,66.800003,68.0,58.400002
20170116103000,273.0,287.700012,57.083336,49,54.700001,0,66.699997,68.0,58.400002
20170116104500,273.0,284.549988,56.458331,49,54.700001,0,66.699997,68.0,58.400002
20170116110000,273.0,284.549988,56.458331,49,54.700001,0,66.699997,68.0,58.400002
20170116111500,273.0,284.549988,56.458331,49,54.700001,0,66.599998,68.0,58.400002
20170116113000,273.0,288.75,57.291667,49,54.700001,0,66.5,68.0,58.400002
20170116114500,273.0,285.600006,56.666668,49,54.700001,0,66.599998,68.0,58.400002
20170116120000,273.0,285.600006,56.666668,47,54.700001,0,66.599998,68.0,58.400002
20170116121500,273.0,292.950012,58.125002,47,54.700001,0,66.599998,68.0,58.400002
20170116123000,273.0,287.700012,57.083336,47,55.5,0,66.699997,68.0,58.400002
20170116124500,273.0,287.700012,57.083336,47,55.5,0,66.699997,68.0,58.400002
20170116130000,273.0,283.5,56.25,46,55.5,0,66.699997,68.0,58.400002
20170116131500,273.0,283.5,56.25,46,55.5,0,66.800003,68.0,58.400002
20170116133000,273.0,259.350006,51.458335,47,55.5,0,66.699997,68.0,58.400002
20170116134500,273.0,259.350006,51.458335,47,55.5,0,66.699997,68.0,58.400002
20170116140000,273.0,256.200012,50.833336,47,55.5,0,66.599998,68.0,58.400002
20170116141500,273.0,256.200012,50.833336,47,55.5,0,66.599998,68.0,58.400002
20170116143000,273.0,259.350006,51.458335,47,55.5,0,66.599998,68.0,58.400002
20170116144500,273.0,267.75,53.125,48,55.5,0,66.400002,68.0,58.400002
20170116150000,273.0,267.75,53.125,48,55.5,0,66.300003,68.0,58.400002
20170116151500,273.0,267.75,53.125,48,55.5,0,66.300003,68.0,58.400002
20170116153000,273.0,267.75,53.125,48,55.5,0,66.199997,68.0,58.400002
20170116154500,273.0,267.75,53.125,48,55.5,0,66.199997,68.0,58.400002
20170116160000,273.0,267.75,53.125,48,55.5,0,66.099998,68.0,58.400002
20170116161500,273.0,267.75,53.125,48,55.5,0,66.099998,68.0,58.400002
20170116163000,273.0,267.75,53.125,48,55.5,0,66.199997,68.0,58.400002
20170116164500,273.0,267.75,53.125,48,55.5,0,66.300003,68.0,58.400002
20170116170000,273.0,267.75,53.125,48,55.5,0,66.300003,68.0,58.400002
20170116171500,273.0,267.75,53.125,48,55.5,0,66.199997,68.0,58.400002
20170116173000,273.0,267.75,53.125,48,55.5,0,66.099998,68.0,58.400002
20170116174500,273.0,267.75,53.125,48,55.5,0,66.099998,68.0,58.400002
20170116180000,273.0,267.75,53.125,48,54.700001,0,66.199997,68.0,58.400002
20170116181500,273.0,263.549988,52.291664,48,54.700001,0,66.300003,68.0,58.400002
20170116183000,273.0,263.549988,52.291664,48,55.5,0,66.400002,68.0,58.400002
20170116184500,273.0,263.549988,52.291664,48,55.5,0,66.599998,68.0,58.400002
20170116190000,273.0,263.549988,52.291664,48,55.5,0,66.599998,68.0,58.400002
20170116191500,273.0,263.549988,52.291664,48,55.5,0,66.699997,68.0,58.400002
20170116193000,273.0,266.700012,52.916669,48,55.5,0,66.699997,68.0,58.400002
20170116194500,273.0,266.700012,52.916669,48,55.5,0,66.699997,68.0,58.400002
20170116200000,273.0,266.700012,52.916669,48,55.5,0,66.800003,68.0,58.400002
20170116201500,273.0,266.700012,52.916669,48,55.5,0,66.900002,68.0,58.400002
20170116203000,273.0,262.5,52.083333,48,55.5,0,66.900002,68.0,58.400002
20170116204500,273.0,262.5,52.083333,48,55.5,0,66.900002,68.0,58.400002
20170116210000,273.0,270.899994,53.749999,49,55.5,0,67.0,68.0,58.400002
20170116211500,273.0,270.899994,53.749999,49,55.5,0,67.0,68.0,58.400002
20170116213000,273.0,270.899994,53.749999,49,55.5,0,67.099998,68.0,58.400002
20170116214500,273.0,270.899994,53.749999,49,55.5,0,67.099998,68.0,58.400002
20170116220000,273.0,270.899994,53.749999,49,55.5,0,67.099998,68.0,58.400002
20170116221500,273.0,270.899994,53.749999,49,55.5,0,67.099998,68.0,58.400002
20170116223000,273.0,270.899994,53.749999,49,55.5,0,67.199997,68.0,58.400002
20170116224500,273.0,270.899994,53.749999,49,55.5,0,67.199997,68.0,58.400002
20170116230000,273.0,270.899994,53.749999,49,55.5,0,67.300003,68.0,58.400002
20170116231500,273.0,274.049988,54.374998,49,55.5,0,67.300003,68.0,58.400002
20170116233000,273.0,270.899994,53.749999,49,55.5,0,67.300003,68.0,58.400002
20170116234500,273.0,275.100006,54.583335,49,55.5,0,67.300003,68.0,58.400002
20170117000000,273.0,269.850006,53.541668,49,55.5,0,67.300003,68.0,58.400002
20170117001500,273.0,274.049988,54.374998,49,55.5,0,67.400002,68.0,58.400002
20170117003000,273.0,274.049988,54.374998,49,55.5,0,67.400002,68.0,58.400002
20170117004500,273.0,274.049988,54.374998,49,55.5,0,67.5,68.0,58.400002
20170117010000,273.0,270.899994,53.749999,49,55.5,0,67.400002,68.0,58.400002
20170117011500,273.0,270.899994,53.749999,49,55.5,0,67.400002,68.0,58.400002
20170117013000,273.0,270.899994,53.749999,49,55.5,0,67.300003,68.0,58.400002
20170117014500,273.0,270.899994,53.749999,49,55.5,0,67.300003,68.0,58.400002
20170117020000,273.0,270.899994,53.749999,49,54.900002,0,67.199997,68.0,58.400002
20170117021500,273.0,270.899994,53.749999,49,55.5,0,67.199997,68.0,58.400002
20170117023000,273.0,270.899994,53.749999,49,55.5,0,67.199997,68.0,58.400002
20170117024500,273.0,270.899994,53.749999,49,55.5,0,67.199997,68.0,58.400002
20170117030000,273.0,270.899994,53.749999,49,55.5,0,67.199997,68.0,58.400002
20170117031500,273.0,274.049988,54.374998,49,55.5,0,67.199997,68.0,58.400002
20170117033000,273.0,274.049988,54.374998,49,55.5,0,67.199997,68.0,58.400002
20170117034500,273.0,270.899994,53.749999,49,55.5,0,67.199997,68.0,58.400002
20170117040000,273.0,270.899994,53.749999,49,55.5,0,67.099998,68.0,58.400002
20170117041500,273.0,270.899994,53.749999,49,55.5,0,67.099998,68.0,58.400002
20170117043000,273.0,270.899994,53.749999,49,55.5,0,67.099998,68.0,58.400002
20170117044500,273.0,270.899994,53.749999,49,55.5,0,67.099998,68.0,58.400002
20170117050000,273.0,270.899994,53.749999,49,55.5,0,67.0,68.0,58.400002
20170117051500,273.0,274.049988,54.374998,49,55.5,0,67.0,68.0,58.400002
20170117053000,273.0,270.899994,53.749999,49,55.5,0,67.0,68.0,58.400002
20170117054500,273.0,270.899994,53.749999,49,55.5,0,67.099998,68.0,58.400002
20170117060000,273.0,270.899994,53.749999,49,55.5,0,66.900002,68.0,58.400002
20170117061500,273.0,284.549988,56.458331,47,55.5,0,67.0,68.0,58.400002
20170117063000,273.0,284.549988,56.458331,47,55.5,0,67.199997,68.0,58.400002
20170117064500,273.0,284.549988,56.458331,47,55.5,0,67.199997,68.0,58.400002
20170117070000,273.0,284.549988,56.458331,47,55.5,0,67.400002,68.0,58.400002
20170117071500,273.0,284.549988,56.458331,47,55.5,0,67.5,68.0,58.400002
20170117073000,273.0,256.200012,50.833336,47,55.5,0,67.5,68.0,58.400002
20170117074500,273.0,269.850006,53.541668,48,55.5,0,67.400002,68.0,58.400002
20170117080000,273.0,255.149994,50.624999,49,55.5,0,67.300003,68.0,58.400002
20170117081500,273.0,258.299988,51.249998,49,55.5,0,67.199997,68.0,58.400002
20170117083000,273.0,258.299988,51.249998,49,55.5,0,67.099998,68.0,58.400002
20170117084500,273.0,258.299988,51.249998,49,55.5,0,67.099998,68.0,58.400002
20170117090000,273.0,258.299988,51.249998,49,55.5,0,66.900002,68.0,58.400002
20170117091500,273.0,258.299988,51.249998,49,55.5,0,66.900002,68.0,58.400002
20170117093000,273.0,267.75,53.125,50,55.5,0,67.099998,68.0,58.400002
20170117094500,273.0,267.75,53.125,50,55.5,0,66.900002,68.0,58.400002
20170117100000,273.0,270.899994,53.749999,50,55.5,0,66.800003,68.0,58.400002
20170117101500,273.0,270.899994,53.749999,50,55.5,0,66.800003,68.0,58.400002
20170117103000,273.0,270.899994,53.749999,50,55.5,0,66.900002,68.0,58.400002
20170117104500,273.0,270.899994,53.749999,50,55.5,0,66.900002,68.0,58.400002
20170117110000,273.0,267.75,53.125,50,55.5,0,66.800003,68.0,58.400002
20170117111500,273.0,270.899994,53.749999,50,55.5,0,66.800003,68.0,58.400002
20170117113000,273.0,270.899994,53.749999,50,55.5,0,66.900002,68.0,58.400002
20170117114500,273.0,274.049988,54.374998,50,55.5,0,66.900002,68.0,58.400002
20170117120000,273.0,270.899994,53.749999,50,55.5,0,66.699997,68.0,58.400002
20170117121500,273.0,274.049988,54.374998,50,54.700001,0,66.699997,68.0,58.400002
20170117123000,273.0,274.049988,54.374998,50,55.5,0,66.599998,68.0,58.400002
20170117124500,273.0,274.049988,54.374998,50,55.5,0,66.699997,68.0,58.400002
20170117130000,273.0,274.049988,54.374998,50,55.5,0,66.5,68.0,58.400002
20170117131500,273.0,270.899994,53.749999,50,55.5,0,66.800003,68.0,58.400002
20170117133000,273.0,274.049988,54.374998,50,55.5,0,66.800003,68.0,58.400002
20170117134500,273.0,270.899994,53.749999,50,55.5,0,66.699997,68.0,58.400002
20170117140000,273.0,279.299988,55.416664,50,55.5,0,66.599998,68.0,58.400002
20170117141500,273.0,283.5,56.25,50,55.5,0,66.599998,68.0,58.400002
20170117143000,273.0,283.5,56.25,49,55.5,0,66.5,68.0,58.400002
20170117144500,273.0,283.5,56.25,49,55.5,0,66.400002,68.0,58.400002
20170117150000,273.0,283.5,56.25,49,55.5,0,66.400002,68.0,58.400002
20170117151500,273.0,275.100006,54.583335,49,55.5,0,66.400002,68.0,58.400002
20170117153000,273.0,269.850006,53.541668,49,55.5,0,66.300003,68.0,58.400002
20170117154500,273.0,266.700012,52.916669,49,55.5,0,66.199997,68.0,58.400002
20170117160000,273.0,263.549988,52.291664,49,55.5,0,66.099998,68.0,58.400002
20170117161500,273.0,255.149994,50.624999,49,55.5,0,66.099998,68.0,58.400002
20170117163000,273.0,255.149994,50.624999,49,55.5,0,66.099998,68.0,58.400002
20170117164500,273.0,255.149994,50.624999,49,55.5,0,66.0,68.0,58.400002
20170117170000,273.0,261.450012,51.875002,49,55.5,0,66.0,68.0,58.400002
20170117171500,273.0,266.700012,52.916669,49,55.5,0,66.0,68.0,58.400002
20170117173000,273.0,270.899994,53.749999,49,54.700001,0,65.800003,68.0,58.400002
20170117174500,273.0,270.899994,53.749999,49,54.700001,0,65.699997,68.0,58.400002
20170117180000,273.0,270.899994,53.749999,49,54.700001,0,65.699997,68.0,58.400002
20170117181500,273.0,270.899994,53.749999,49,54.700001,0,65.800003,68.0,58.400002
20170117183000,273.0,262.5,52.083333,49,55.5,0,66.0,68.0,58.400002
20170117184500,273.0,258.299988,51.249998,49,55.5,0,66.0,68.0,58.400002
20170117190000,273.0,255.149994,50.624999,49,55.5,0,66.099998,68.0,58.400002
20170117191500,273.0,255.149994,50.624999,49,55.5,0,66.099998,68.0,58.400002
20170117193000,273.0,255.149994,50.624999,49,55.5,0,66.199997,68.0,58.400002
20170117194500,273.0,255.149994,50.624999,49,55.5,0,66.199997,68.0,58.400002
20170117200000,273.0,258.299988,51.249998,49,55.5,0,66.199997,68.0,58.400002
20170117201500,273.0,258.299988,51.249998,49,55.5,0,66.199997,68.0,58.400002
20170117203000,273.0,255.149994,50.624999,49,55.5,0,66.199997,68.0,58.400002
20170117204500,273.0,255.149994,50.624999,49,55.5,0,66.199997,68.0,58.400002
20170117210000,273.0,261.450012,51.875002,50,55.5,0,66.199997,68.0,58.400002
20170117211500,273.0,261.450012,51.875002,50,55.5,0,66.0,68.0,58.400002
20170117213000,273.0,261.450012,51.875002,50,54.700001,0,66.099998,68.0,58.400002
20170117214500,273.0,261.450012,51.875002,50,54.700001,0,66.099998,68.0,58.400002
20170117220000,273.0,261.450012,51.875002,50,54.700001,0,66.099998,68.0,58.400002
20170117221500,273.0,261.450012,51.875002,50,54.700001,0,66.099998,68.0,58.400002
20170117223000,273.0,261.450012,51.875002,50,54.700001,0,66.199997,68.0,58.400002
20170117224500,273.0,261.450012,51.875002,50,54.700001,0,66.199997,68.0,58.400002
20170117230000,273.0,261.450012,51.875002,50,54.700001,0,66.199997,68.0,58.400002
20170117231500,273.0,261.450012,51.875002,50,54.700001,0,66.099998,68.0,58.400002
20170117233000,273.0,261.450012,51.875002,50,54.700001,0,66.099998,68.0,58.400002
20170117234500,273.0,271.950012,53.958336,50,54.700001,0,66.199997,68.0,58.400002
20170118000000,273.0,271.950012,53.958336,50,54.700001,0,66.199997,68.0,58.400002
20170118001500,273.0,271.950012,53.958336,50,54.700001,0,66.099998,68.0,58.400002
20170118003000,273.0,271.950012,53.958336,50,54.700001,0,66.099998,68.0,58.400002
20170118004500,273.0,271.950012,53.958336,50,54.700001,0,66.099998,68.0,58.400002
20170118010000,273.0,271.950012,53.958336,50,54.700001,0,66.099998,68.0,58.400002
20170118011500,273.0,275.100006,54.583335,49,54.700001,0,66.099998,68.0,58.400002
20170118013000,273.0,275.100006,54.583335,49,54.700001,0,66.099998,68.0,58.400002
20170118014500,273.0,275.100006,54.583335,49,54.700001,0,66.099998,68.0,58.400002
20170118020000,273.0,275.100006,54.583335,49,54.700001,0,66.099998,68.0,58.400002
20170118021500,273.0,275.100006,54.583335,49,54.700001,0,66.099998,68.0,58.400002
20170118023000,273.0,275.100006,54.583335,49,54.700001,0,66.099998,68.0,58.400002
20170118024500,273.0,280.350006,55.625001,49,54.700001,0,66.199997,68.0,58.400002
20170118030000,273.0,275.100006,54.583335,49,54.700001,0,66.199997,68.0,58.400002
20170118031500,273.0,275.100006,54.583335,49,54.700001,0,66.300003,68.0,58.400002
20170118033000,273.0,275.100006,54.583335,49,54.700001,0,66.400002,68.0,58.400002
20170118034500,273.0,275.100006,54.583335,49,54.700001,0,66.400002,68.0,58.400002
20170118040000,273.0,279.299988,55.416664,49,54.700001,0,66.400002,68.0,58.400002
20170118041500,273.0,279.299988,55.416664,49,54.700001,0,66.400002,68.0,58.400002
20170118043000,273.0,279.299988,55.416664,49,54.700001,0,66.5,68.0,58.400002
20170118044500,273.0,274.049988,54.374998,49,54.700001,0,66.599998,68.0,58.400002
20170118050000,273.0,274.049988,54.374998,49,54.700001,0,66.599998,68.0,58.400002
20170118051500,273.0,274.049988,54.374998,49,54.700001,0,66.400002,68.0,58.400002
20170118053000,273.0,274.049988,54.374998,49,54.700001,0,66.5,68.0,58.400002
20170118054500,273.0,274.049988,54.374998,49,54.700001,0,66.5,68.0,58.400002
20170118060000,273.0,274.049988,54.374998,49,54.700001,0,66.5,68.0,58.400002
20170118061500,273.0,274.049988,54.374998,49,54.700001,0,66.5,68.0,58.400002
20170118063000,273.0,277.200012,55.000002,49,54.700001,0,66.300003,68.0,58.400002
20170118064500,273.0,277.200012,55.000002,49,54.700001,0,66.099998,68.0,58.400002
20170118070000,273.0,277.200012,55.000002,49,54.700001,0,66.0,68.0,58.400002
20170118071500,273.0,277.200012,55.000002,49,54.700001,0,66.0,68.0,58.400002
20170118073000,273.0,274.049988,54.374998,49,54.700001,0,65.800003,68.0,58.400002
20170118074500,273.0,274.049988,54.374998,49,54.700001,0,65.800003,68.0,58.400002
20170118080000,273.0,274.049988,54.374998,49,54.700001,0,65.800003,68.0,58.400002
20170118081500,273.0,274.049988,54.374998,49,54.700001,0,65.800003,68.0,58.400002
20170118083000,273.0,274.049988,54.374998,49,54.700001,0,65.800003,68.0,58.400002
20170118084500,273.0,274.049988,54.374998,49,54.700001,0,65.800003,68.0,58.400002
20170118090000,273.0,274.049988,54.374998,49,54.700001,0,65.800003,68.0,58.400002
20170118091500,273.0,274.049988,54.374998,49,54.700001,0,65.800003,68.0,58.400002
20170118093000,273.0,263.549988,52.291664,51,54.700001,0,65.699997,68.0,58.400002
20170118094500,273.0,266.700012,52.916669,51,55.5,0,65.800003,68.0,58.400002
20170118100000,273.0,262.5,52.083333,51,55.5,0,65.699997,68.0,58.400002
20170118101500,273.0,267.75,53.125,51,55.5,0,65.800003,68.0,58.400002
20170118103000,273.0,267.75,53.125,51,55.5,0,65.699997,68.0,58.400002
20170118104500,273.0,267.75,53.125,51,55.5,0,65.800003,68.0,58.400002
20170118110000,273.0,270.899994,53.749999,51,55.5,0,65.900002,68.0,58.400002
20170118111500,273.0,270.899994,53.749999,51,55.5,0,65.900002,68.0,58.400002
20170118113000,273.0,275.100006,54.583335,51,55.5,0,66.0,68.0,58.400002
20170118114500,273.0,284.549988,56.458331,51,55.5,0,66.099998,68.0,58.400002
20170118120000,273.0,284.549988,56.458331,51,55.5,0,66.099998,68.0,58.400002
20170118121500,273.0,284.549988,56.458331,51,55.5,0,66.099998,68.0,58.400002
20170118123000,273.0,284.549988,56.458331,51,55.5,0,66.0,68.0,58.400002
20170118124500,273.0,287.700012,57.083336,51,55.5,0,66.0,68.0,58.400002
20170118130000,273.0,287.700012,57.083336,51,55.5,0,66.0,68.0,58.400002
20170118131500,273.0,284.549988,56.458331,50,55.5,0,65.800003,68.0,58.400002
20170118133000,273.0,284.549988,56.458331,50,54.700001,0,65.800003,68.0,58.400002
20170118134500,273.0,287.700012,57.083336,50,54.700001,0,65.699997,68.0,58.400002
20170118140000,273.0,287.700012,57.083336,50,54.700001,0,65.800003,68.0,58.400002
20170118141500,273.0,283.5,56.25,50,54.700001,0,65.699997,68.0,58.400002
20170118143000,273.0,283.5,56.25,50,54.700001,0,65.699997,68.0,58.400002
20170118144500,273.0,288.75,57.291667,50,54.700001,0,65.800003,68.0,58.400002
20170118150000,273.0,284.549988,56.458331,48,54.700001,0,65.800003,68.0,58.400002
20170118151500,273.0,284.549988,56.458331,48,54.700001,0,65.800003,68.0,58.400002
20170118153000,273.0,284.549988,56.458331,48,54.700001,0,65.800003,68.0,58.400002
20170118154500,273.0,284.549988,56.458331,48,54.700001,0,66.0,68.0,58.400002
20170118160000,273.0,284.549988,56.458331,48,78.199997,100,66.400002,75.300003,72.300003
20170118161500,273.0,280.350006,55.625001,48,88.599998,100,67.800003,75.300003,72.300003
20170118163000,273.0,280.350006,55.625001,48,84.900002,100,68.599998,75.300003,72.300003
20170118164500,273.0,280.350006,55.625001,48,77.199997,100,68.900002,75.0,72.0
20170118170000,273.0,280.350006,55.625001,48,85.5,100,69.5,75.0,72.0
20170118171500,273.0,280.350006,55.625001,48,80.0,100,69.800003,74.400002,71.400002
20170118173000,273.0,263.549988,52.291664,48,97.800003,100,70.0,74.199997,71.199997
20170118174500,273.0,259.350006,51.458335,48,95.300003,100,70.099998,74.0,71.0
20170118180000,273.0,262.5,52.083333,49,80.300003,100,70.300003,74.0,71.0
20170118181500,273.0,262.5,52.083333,49,85.5,100,70.5,74.599998,71.599998
20170118183000,273.0,259.350006,51.458335,49,87.599998,100,70.800003,74.599998,71.599998
20170118184500,273.0,259.350006,51.458335,49,83.099998,100,71.0,74.599998,71.599998
20170118190000,273.0,259.350006,51.458335,49,90.400002,100,71.099998,74.599998,71.599998
20170118191500,273.0,259.350006,51.458335,49,81.5,100,71.800003,74.599998,71.599998
20170118193000,273.0,259.350006,51.458335,50,97.900002,100,71.0,74.599998,71.599998
20170118194500,273.0,262.5,52.083333,50,80.699997,100,71.0,74.599998,71.599998
20170118200000,273.0,262.5,52.083333,50,85.5,100,71.199997,74.599998,71.599998
20170118201500,273.0,274.049988,54.374998,50,92.5,100,71.0,74.599998,71.599998
20170118203000,273.0,269.850006,53.541668,50,80.199997,100,71.0,74.599998,71.599998
20170118204500,273.0,269.850006,53.541668,50,81.199997,100,70.900002,74.599998,71.599998
20170118210000,273.0,282.450012,56.041669,50,79.599998,100,71.199997,74.599998,71.599998
20170118211500,273.0,287.700012,57.083336,49,94.800003,100,71.5,74.599998,71.599998
20170118213000,273.0,287.700012,57.083336,49,89.800003,100,71.699997,74.599998,71.599998
20170118214500,273.0,287.700012,57.083336,49,56.400002,100,70.699997,74.599998,71.599998
20170118220000,273.0,287.700012,57.083336,49,80.199997,100,70.800003,74.300003,71.300003
20170118221500,273.0,287.700012,57.083336,49,72.0,100,70.800003,74.300003,71.300003
20170118223000,273.0,287.700012,57.083336,49,86.699997,100,70.900002,73.900002,70.900002
20170118224500,273.0,287.700012,57.083336,49,81.400002,100,71.199997,74.0,71.0
20170118230000,273.0,287.700012,57.083336,49,76.800003,100,71.300003,74.300003,71.300003
20170118231500,273.0,287.700012,57.083336,49,90.400002,100,71.400002,74.300003,71.300003
20170118233000,273.0,284.549988,56.458331,49,74.800003,0,71.599998,74.400002,71.400002
20170118234500,273.0,288.75,57.291667,49,61.400002,100,70.0,74.300003,71.300003
20170119000000,273.0,284.549988,56.458331,49,91.800003,100,70.800003,74.599998,71.599998
20170119001500,273.0,284.549988,56.458331,49,78.300003,100,71.199997,74.599998,71.599998
20170119003000,273.0,288.75,57.291667,49,79.5,100,71.300003,74.599998,71.599998
20170119004500,273.0,288.75,57.291667,49,89.599998,100,71.599998,74.599998,71.599998
20170119010000,273.0,288.75,57.291667,49,77.300003,100,71.699997,74.599998,71.599998
20170119011500,273.0,285.600006,56.666668,49,87.900002,100,71.699997,74.599998,71.599998
20170119013000,273.0,289.799988,57.499998,49,56.599998,100,70.800003,74.599998,71.599998
20170119014500,273.0,284.549988,56.458331,49,76.400002,100,70.699997,74.599998,71.599998
20170119020000,273.0,284.549988,56.458331,49,84.800003,100,71.099998,74.599998,71.599998
20170119021500,273.0,284.549988,56.458331,49,79.199997,100,71.400002,74.599998,71.599998
20170119023000,273.0,284.549988,56.458331,49,76.400002,100,71.400002,74.599998,71.599998
20170119024500,273.0,284.549988,56.458331,49,87.300003,100,71.5,74.599998,71.599998
20170119030000,273.0,284.549988,56.458331,49,76.400002,100,71.699997,74.599998,71.599998
20170119031500,273.0,284.549988,56.458331,49,89.199997,100,71.699997,74.599998,71.599998
20170119033000,273.0,284.549988,56.458331,49,76.400002,100,71.800003,74.599998,71.599998
20170119034500,273.0,284.549988,56.458331,49,81.5,100,71.699997,74.599998,71.599998
20170119040000,273.0,284.549988,56.458331,49,56.799999,100,71.0,74.599998,71.599998
20170119041500,273.0,284.549988,56.458331,48,76.800003,100,70.5,74.599998,71.599998
20170119043000,273.0,284.549988,56.458331,48,87.400002,100,71.199997,74.599998,71.599998
20170119044500,273.0,284.549988,56.458331,48,82.199997,100,71.199997,74.599998,71.599998
20170119050000,273.0,284.549988,56.458331,48,76.0,100,71.300003,74.300003,71.300003
20170119051500,273.0,284.549988,56.458331,48,76.0,100,71.300003,74.599998,71.599998
20170119053000,273.0,284.549988,56.458331,48,85.599998,100,71.400002,74.599998,71.599998
20170119054500,273.0,284.549988,56.458331,48,75.099998,100,71.5,74.599998,71.599998
20170119060000,273.0,284.549988,56.458331,48,77.099998,100,71.400002,75.0,72.0
20170119061500,273.0,287.700012,57.083336,48,78.900002,100,71.699997,74.699997,71.699997
20170119063000,273.0,287.700012,57.083336,48,62.900002,0,71.699997,74.300003,71.300003
20170119064500,273.0,283.5,56.25,47,56.799999,100,70.5,74.599998,71.599998
20170119070000,273.0,280.350006,55.625001,47,89.800003,100,70.900002,74.599998,71.599998
20170119071500,273.0,284.549988,56.458331,47,79.300003,100,71.300003,74.300003,71.300003
20170119073000,273.0,284.549988,56.458331,47,76.800003,100,71.400002,74.599998,71.599998
20170119074500,273.0,267.75,53.125,48,57.0,100,70.800003,74.599998,71.599998
20170119080000,273.0,267.75,53.125,48,78.300003,100,70.699997,74.599998,71.599998
20170119081500,273.0,267.75,53.125,48,78.300003,100,71.0,74.599998,71.599998
20170119083000,273.0,267.75,53.125,50,83.599998,100,71.199997,74.599998,71.599998
20170119084500,273.0,274.049988,54.374998,50,89.400002,100,71.300003,74.599998,71.599998
20170119090000,273.0,263.549988,52.291664,50,79.099998,100,71.300003,74.599998,71.599998
20170119091500,273.0,274.049988,54.374998,50,81.900002,100,71.400002,74.599998,71.599998
20170119093000,273.0,280.350006,55.625001,50,88.0,100,71.400002,74.599998,71.599998
20170119094500,273.0,274.049988,54.374998,50,78.699997,100,71.400002,74.599998,71.599998
20170119100000,273.0,280.350006,55.625001,50,88.099998,100,71.5,74.599998,71.599998
20170119101500,273.0,422.100006,83.750001,67,55.599998,0,70.300003,70.400002,67.400002
20170119103000,273.0,284.549988,56.458331,50,55.599998,0,69.099998,70.400002,67.400002
20170119104500,273.0,287.700012,57.083336,50,55.599998,0,68.599998,70.400002,67.400002
20170119110000,273.0,287.700012,57.083336,50,55.599998,0,68.400002,70.400002,67.400002
20170119111500,273.0,282.450012,56.041669,50,55.599998,0,68.199997,70.400002,67.400002
20170119113000,273.0,282.450012,56.041669,50,55.599998,0,67.900002,70.400002,67.400002
20170119114500,273.0,285.600006,56.666668,50,55.599998,0,67.699997,70.400002,67.400002
20170119120000,273.0,285.600006,56.666668,50,55.599998,0,67.599998,70.400002,67.400002
20170119121500,273.0,285.600006,56.666668,50,55.599998,0,67.300003,70.400002,67.400002
20170119123000,273.0,279.299988,55.416664,50,55.599998,100,67.099998,70.400002,67.400002
20170119124500,273.0,287.700012,57.083336,48,55.599998,100,67.099998,70.400002,67.400002
20170119130000,273.0,287.700012,57.083336,48,55.599998,100,67.099998,70.400002,67.400002
20170119131500,273.0,284.549988,56.458331,47,55.599998,100,66.800003,70.400002,67.400002
20170119133000,273.0,284.549988,56.458331,47,56.299999,100,66.699997,70.400002,67.400002
20170119134500,273.0,284.549988,56.458331,47,75.800003,100,67.099998,70.400002,67.400002
20170119140000,273.0,284.549988,56.458331,47,70.099998,100,67.5,70.400002,67.400002
20170119141500,273.0,284.549988,56.458331,47,57.599998,0,67.599998,70.400002,67.400002
20170119143000,273.0,284.549988,56.458331,47,55.599998,0,67.199997,70.400002,67.400002
20170119144500,273.0,284.549988,56.458331,47,55.599998,100,66.900002,70.400002,67.400002
20170119150000,273.0,289.799988,57.499998,47,55.599998,100,66.699997,70.400002,67.400002
20170119151500,273.0,284.549988,56.458331,46,58.700001,100,66.699997,70.400002,67.400002
20170119153000,273.0,284.549988,56.458331,46,76.0,100,67.099998,70.400002,67.400002
20170119154500,273.0,284.549988,56.458331,46,70.599998,100,67.400002,70.400002,67.400002
20170119160000,273.0,284.549988,56.458331,46,70.599998,100,67.599998,70.400002,67.400002
20170119161500,273.0,287.700012,57.083336,46,56.400002,0,67.300003,70.400002,67.400002
20170119163000,273.0,287.700012,57.083336,46,56.400002,100,67.099998,70.400002,67.400002
20170119164500,273.0,287.700012,57.083336,46,56.400002,100,66.900002,70.400002,67.400002
20170119170000,273.0,287.700012,57.083336,46,56.400002,100,66.800003,70.400002,67.400002
20170119171500,273.0,284.549988,56.458331,46,58.700001,100,66.699997,70.400002,67.400002
20170119173000,273.0,284.549988,56.458331,46,70.599998,100,67.099998,70.400002,67.400002
20170119174500,273.0,284.549988,56.458331,46,76.300003,100,67.400002,70.400002,67.400002
20170119180000,273.0,284.549988,56.458331,46,69.699997,100,67.599998,70.400002,67.400002
20170119181500,273.0,287.700012,57.083336,46,57.200001,0,67.400002,70.400002,67.400002
20170119183000,273.0,287.700012,57.083336,46,56.0,100,67.099998,70.400002,67.400002
20170119184500,273.0,287.700012,57.083336,46,56.0,100,66.900002,70.400002,67.400002
20170119190000,273.0,284.549988,56.458331,46,56.0,100,66.699997,70.400002,67.400002
20170119191500,273.0,284.549988,56.458331,46,71.5,100,66.699997,70.400002,67.400002
20170119193000,273.0,284.549988,56.458331,46,75.699997,100,67.199997,70.400002,67.400002
20170119194500,273.0,280.350006,55.625001,46,73.5,100,67.5,70.400002,67.400002
20170119200000,273.0,280.350006,55.625001,46,56.799999,0,67.400002,70.400002,67.400002
20170119201500,273.0,283.5,56.25,46,56.0,0,67.199997,70.400002,67.400002
20170119203000,273.0,280.350006,55.625001,46,56.0,0,67.199997,70.400002,67.400002
20170119204500,273.0,275.100006,54.583335,46,56.0,0,67.199997,70.400002,67.400002
20170119210000,273.0,269.850006,53.541668,46,56.0,0,67.199997,70.400002,67.400002
20170119211500,273.0,262.5,52.083333,46,56.0,100,67.099998,70.400002,67.400002
20170119213000,273.0,258.299988,51.249998,46,56.0,100,67.099998,70.400002,67.400002
20170119214500,273.0,255.149994,50.624999,46,56.0,100,67.0,70.400002,67.400002
20170119220000,273.0,259.350006,51.458335,47,56.0,100,66.900002,70.400002,67.400002
20170119221500,273.0,259.350006,51.458335,47,56.0,100,66.900002,70.400002,67.400002
20170119223000,273.0,259.350006,51.458335,47,56.0,100,66.900002,70.400002,67.400002
20170119224500,273.0,259.350006,51.458335,47,66.199997,100,67.0,70.400002,67.400002
20170119230000,273.0,259.350006,51.458335,47,66.900002,100,67.199997,70.400002,67.400002
20170119231500,273.0,271.950012,53.958336,47,64.900002,100,67.099998,70.400002,67.400002
20170119233000,273.0,280.350006,55.625001,47,66.300003,100,67.099998,70.400002,67.400002
20170119234500,273.0,285.600006,56.666668,47,70.699997,100,67.099998,70.400002,67.400002
20170120000000,273.0,285.600006,56.666668,47,70.699997,100,67.400002,70.400002,67.400002
20170120001500,273.0,288.75,57.291667,47,70.699997,100,67.599998,70.400002,67.400002
20170120003000,273.0,285.600006,56.666668,47,56.400002,0,67.400002,70.400002,67.400002
20170120004500,273.0,285.600006,56.666668,47,56.400002,0,67.199997,70.400002,67.400002
20170120010000,273.0,285.600006,56.666668,47,55.599998,100,67.099998,70.400002,67.400002
20170120011500,273.0,282.450012,56.041669,47,55.599998,100,67.099998,70.400002,67.400002
20170120013000,273.0,282.450012,56.041669,47,55.599998,100,66.900002,70.400002,67.400002
20170120014500,273.0,282.450012,56.041669,47,56.299999,100,66.900002,70.400002,67.400002
20170120020000,273.0,285.600006,56.666668,47,56.299999,100,66.900002,70.400002,67.400002
20170120021500,273.0,285.600006,56.666668,47,57.099998,100,66.900002,70.400002,67.400002
20170120023000,273.0,285.600006,56.666668,47,66.199997,100,67.0,70.400002,67.400002
20170120024500,273.0,285.600006,56.666668,47,64.900002,100,67.300003,70.400002,67.400002
20170120030000,273.0,285.600006,56.666668,47,67.099998,100,67.5,70.400002,67.400002
20170120031500,273.0,285.600006,56.666668,47,65.300003,100,67.699997,70.400002,67.400002
20170120033000,273.0,288.75,57.291667,47,56.0,0,67.5,70.400002,67.400002
20170120034500,273.0,288.75,57.291667,47,56.0,0,67.400002,70.400002,67.400002
20170120040000,273.0,285.600006,56.666668,47,56.0,0,67.300003,70.400002,67.400002
20170120041500,273.0,285.600006,56.666668,47,56.0,0,67.300003,70.400002,67.400002
20170120043000,273.0,285.600006,56.666668,47,56.0,0,67.199997,70.400002,67.400002
20170120044500,273.0,285.600006,56.666668,47,56.0,0,67.199997,70.400002,67.400002
20170120050000,273.0,285.600006,56.666668,47,56.0,0,67.199997,70.400002,67.400002
20170120051500,273.0,285.600006,56.666668,47,56.0,0,67.199997,70.400002,67.400002
20170120053000,273.0,288.75,57.291667,47,56.0,0,67.300003,70.400002,67.400002
20170120054500,273.0,288.75,57.291667,47,56.0,0,67.400002,70.400002,67.400002
20170120060000,273.0,258.299988,51.249998,48,56.0,0,67.400002,70.400002,67.400002
20170120061500,273.0,258.299988,51.249998,49,56.0,0,67.199997,70.400002,67.400002
20170120063000,273.0,258.299988,51.249998,49,56.0,100,67.099998,70.400002,67.400002
20170120064500,273.0,258.299988,51.249998,49,56.0,100,66.900002,70.400002,67.400002
20170120070000,273.0,258.299988,51.249998,49,56.0,100,66.800003,70.400002,67.400002
20170120071500,273.0,255.149994,50.624999,49,89.900002,100,67.300003,81.199997,76.0
20170120073000,273.0,259.350006,51.458335,50,89.900002,100,68.400002,81.199997,76.0
20170120074500,273.0,259.350006,51.458335,50,79.199997,100,68.900002,81.199997,76.0
20170120080000,273.0,259.350006,51.458335,50,98.400002,100,69.300003,81.199997,76.0
20170120081500,273.0,256.200012,50.833336,50,82.599998,100,69.5,81.199997,76.0
20170120083000,273.0,256.200012,50.833336,50,81.099998,100,69.800003,81.199997,76.0
20170120084500,273.0,259.350006,51.458335,50,95.800003,100,69.900002,81.199997,76.0
20170120090000,273.0,259.350006,51.458335,50,81.099998,100,70.099998,81.199997,76.0
20170120091500,273.0,259.350006,51.458335,50,93.900002,100,70.400002,81.199997,76.0
20170120093000,273.0,259.350006,51.458335,50,81.099998,100,70.5,81.199997,76.0
20170120094500,273.0,259.350006,51.458335,50,97.199997,100,70.800003,81.199997,76.0
20170120100000,273.0,259.350006,51.458335,50,81.099998,100,70.900002,81.199997,76.0
20170120101500,273.0,259.350006,51.458335,50,95.099998,100,70.800003,81.199997,76.0
20170120103000,273.0,259.350006,51.458335,50,81.900002,100,70.900002,81.199997,76.0
20170120104500,273.0,259.350006,51.458335,50,94.300003,100,71.0,81.199997,76.0
20170120110000,273.0,259.350006,51.458335,50,81.099998,100,71.0,81.099998,76.0
20170120111500,273.0,259.350006,51.458335,50,85.900002,100,71.0,81.099998,76.0
20170120113000,273.0,263.549988,52.291664,50,83.199997,100,70.699997,81.099998,76.0
20170120114500,273.0,263.549988,52.291664,50,77.699997,100,71.0,81.0,76.0
20170120120000,273.0,259.350006,51.458335,50,90.599998,100,71.5,81.0,76.0
20170120121500,273.0,259.350006,51.458335,50,78.300003,100,71.699997,81.0,76.0
20170120123000,273.0,259.350006,51.458335,50,78.300003,100,71.5,81.0,76.0
20170120124500,273.0,259.350006,51.458335,50,95.5,100,71.400002,81.0,76.0
20170120130000,273.0,262.5,52.083333,50,79.699997,100,71.699997,81.0,76.0
20170120131500,273.0,262.5,52.083333,50,91.199997,100,71.5,81.0,76.0
20170120133000,273.0,262.5,52.083333,50,81.099998,100,71.599998,81.0,76.0
20170120134500,273.0,266.700012,52.916669,50,92.199997,100,71.699997,81.0,76.0
20170120140000,273.0,274.049988,54.374998,50,91.099998,100,71.699997,81.0,76.0
20170120141500,273.0,283.5,56.25,50,81.900002,100,71.900002,81.0,76.0
20170120143000,273.0,288.75,57.291667,50,79.199997,100,71.900002,81.0,76.0
20170120144500,273.0,288.75,57.291667,50,74.800003,100,71.699997,81.0,76.0
20170120150000,273.0,285.600006,56.666668,50,92.300003,100,71.900002,81.0,76.0
20170120151500,273.0,285.600006,56.666668,50,76.099998,100,71.800003,81.0,76.0
20170120153000,273.0,285.600006,56.666668,50,87.400002,100,71.699997,81.0,76.0
20170120154500,273.0,275.100006,54.583335,50,90.900002,100,72.300003,81.0,76.0
20170120160000,273.0,271.950012,53.958336,50,80.199997,100,72.400002,81.0,76.0
20170120161500,273.0,271.950012,53.958336,50,92.400002,100,72.599998,81.0,76.0
20170120163000,273.0,255.149994,50.624999,50,81.599998,100,72.400002,81.0,76.0
20170120164500,273.0,258.299988,51.249998,50,95.199997,100,72.400002,81.0,76.0
20170120170000,273.0,258.299988,51.249998,50,82.199997,100,72.300003,81.0,76.0
20170120171500,273.0,258.299988,51.249998,50,80.699997,100,72.599998,81.0,76.0
20170120173000,273.0,258.299988,51.249998,50,88.599998,100,72.400002,81.0,76.0
20170120174500,273.0,258.299988,51.249998,50,80.199997,100,72.400002,81.0,76.0
20170120180000,273.0,258.299988,51.249998,50,81.5,100,72.300003,81.0,76.0
20170120181500,273.0,258.299988,51.249998,50,86.5,100,72.400002,81.0,76.0
20170120183000,273.0,258.299988,51.249998,50,75.900002,100,72.400002,81.0,76.0
20170120184500,273.0,258.299988,51.249998,50,92.300003,100,72.599998,81.0,76.0
20170120190000,273.0,255.149994,50.624999,50,82.599998,100,72.599998,81.0,76.0
20170120191500,273.0,255.149994,50.624999,50,92.699997,100,72.400002,81.0,76.0
20170120193000,273.0,258.299988,51.249998,51,76.400002,100,72.599998,81.0,76.0
20170120194500,273.0,258.299988,51.249998,51,91.099998,100,72.599998,81.0,76.0
20170120200000,273.0,258.299988,51.249998,51,79.699997,100,72.5,81.0,76.0
20170120201500,273.0,258.299988,51.249998,51,92.300003,100,72.300003,81.0,76.0
20170120203000,273.0,258.299988,51.249998,51,84.900002,100,72.5,81.0,76.0
20170120204500,273.0,258.299988,51.249998,51,84.900002,100,71.800003,81.0,76.0
20170120210000,273.0,258.299988,51.249998,51,83.5,100,72.400002,81.0,76.0
20170120211500,273.0,258.299988,51.249998,51,89.900002,100,71.900002,81.0,76.0
20170120213000,273.0,258.299988,51.249998,51,84.400002,100,72.199997,81.0,76.0
20170120214500,273.0,258.299988,51.249998,51,87.5,100,71.800003,81.0,76.0
20170120220000,273.0,258.299988,51.249998,51,84.800003,100,72.199997,81.0,76.0
20170120221500,273.0,266.700012,52.916669,51,82.099998,100,72.5,81.0,76.0
20170120223000,273.0,266.700012,52.916669,51,89.800003,100,72.599998,81.0,76.0
20170120224500,273.0,266.700012,52.916669,51,81.5,100,72.699997,81.0,76.0
20170120230000,273.0,282.450012,56.041669,50,92.900002,100,72.800003,81.0,76.0
20170120231500,273.0,282.450012,56.041669,50,80.599998,100,73.0,81.0,76.0
20170120233000,273.0,282.450012,56.041669,50,90.699997,100,73.099998,81.0,76.0
20170120234500,273.0,285.600006,56.666668,50,79.199997,100,73.199997,81.0,76.0
20170121000000,273.0,285.600006,56.666668,50,85.699997,100,73.199997,81.0,76.0
20170121001500,273.0,288.75,57.291667,50,90.099998,100,73.400002,81.0,76.0
20170121003000,273.0,285.600006,56.666668,50,79.199997,100,73.400002,81.0,76.0
20170121004500,273.0,288.75,57.291667,50,93.5,100,73.400002,81.0,76.0
20170121010000,273.0,288.75,57.291667,50,80.699997,100,73.599998,81.0,76.0
20170121011500,273.0,256.200012,50.833336,47,92.099998,100,73.5,81.0,76.0
20170121013000,273.0,256.200012,50.833336,47,90.0,100,73.699997,81.0,76.0
20170121014500,273.0,256.200012,50.833336,49,83.0,100,73.699997,81.0,76.0
20170121020000,273.0,256.200012,50.833336,49,94.199997,100,73.400002,81.0,76.0
20170121021500,273.0,259.350006,51.458335,49,86.099998,100,73.400002,81.0,76.0
20170121023000,273.0,259.350006,51.458335,49,87.699997,100,72.900002,81.0,76.0
20170121024500,273.0,259.350006,51.458335,49,86.599998,100,73.099998,81.0,76.0
20170121030000,273.0,259.350006,51.458335,49,86.599998,100,72.5,81.0,76.0
20170121031500,273.0,262.5,52.083333,49,92.300003,100,72.900002,81.0,76.0
20170121033000,273.0,285.600006,56.666668,49,79.199997,100,73.099998,81.0,76.0
20170121034500,273.0,285.600006,56.666668,48,96.599998,100,73.099998,81.0,76.0
20170121040000,273.0,285.600006,56.666668,47,91.900002,100,73.199997,81.0,76.0
20170121041500,273.0,292.950012,58.125002,47,80.599998,100,73.199997,81.0,76.0
20170121043000,273.0,282.450012,56.041669,47,93.5,100,73.099998,81.0,76.0
20170121044500,273.0,282.450012,56.041669,47,85.0,100,73.300003,81.0,76.0
20170121050000,273.0,279.299988,55.416664,47,87.400002,100,73.199997,81.0,76.0
20170121051500,273.0,285.600006,56.666668,47,85.099998,100,73.300003,81.0,76.0
20170121053000,273.0,285.600006,56.666668,47,83.699997,100,73.199997,81.0,76.0
20170121054500,273.0,285.600006,56.666668,47,88.900002,100,73.400002,81.0,76.0
20170121060000,273.0,285.600006,56.666668,47,91.0,100,73.199997,81.0,76.0
20170121061500,273.0,285.600006,56.666668,47,80.699997,100,73.300003,81.0,76.0
20170121063000,273.0,285.600006,56.666668,47,89.900002,100,73.199997,81.0,76.0
20170121064500,273.0,280.350006,55.625001,47,82.099998,100,73.400002,81.0,76.0
20170121070000,273.0,274.049988,54.374998,47,94.699997,100,73.199997,81.0,76.0
20170121071500,273.0,274.049988,54.374998,47,82.0,100,73.199997,81.0,76.0
20170121073000,273.0,277.200012,55.000002,47,94.900002,100,73.199997,81.0,76.0
20170121074500,273.0,277.200012,55.000002,47,81.099998,100,73.199997,81.0,76.0
20170121080000,273.0,277.200012,55.000002,47,93.599998,100,73.099998,81.0,76.0
20170121081500,273.0,277.200012,55.000002,47,84.199997,100,73.099998,81.0,76.0
20170121083000,273.0,277.200012,55.000002,47,89.0,100,73.099998,81.0,76.0
20170121084500,273.0,277.200012,55.000002,47,91.099998,100,73.0,81.0,76.0
20170121090000,273.0,277.200012,55.000002,47,81.099998,100,73.099998,81.0,76.0
20170121091500,273.0,277.200012,55.000002,47,93.599998,100,73.099998,81.0,76.0
20170121093000,273.0,277.200012,55.000002,47,82.300003,100,73.099998,81.0,76.0
20170121094500,273.0,277.200012,55.000002,47,91.199997,100,73.199997,81.0,76.0
20170121100000,273.0,274.049988,54.374998,47,86.800003,100,73.199997,81.0,76.0
20170121101500,273.0,277.200012,55.000002,47,85.599998,100,73.199997,75.0,72.0
20170121103000,273.0,292.950012,58.125002,48,56.0,100,71.300003,75.0,72.0
20170121104500,273.0,285.600006,56.666668,48,71.5,100,70.900002,75.0,72.0
20170121110000,273.0,285.600006,56.666668,48,85.699997,100,71.5,75.0,72.0
20170121111500,273.0,285.600006,56.666668,48,77.800003,100,71.900002,75.0,72.0
20170121113000,273.0,282.450012,56.041669,48,75.900002,100,71.900002,75.0,72.0
20170121114500,273.0,279.299988,55.416664,48,83.099998,100,71.900002,75.0,72.0
20170121120000,273.0,271.950012,53.958336,48,83.099998,100,72.199997,75.0,72.0
20170121121500,273.0,271.950012,53.958336,48,56.799999,100,71.300003,75.0,72.0
20170121123000,273.0,271.950012,53.958336,48,77.400002,100,70.900002,75.0,72.0
20170121124500,273.0,271.950012,53.958336,48,88.0,100,71.599998,75.0,72.0
20170121130000,273.0,271.950012,53.958336,48,76.800003,100,71.900002,75.0,72.0
20170121131500,273.0,271.950012,53.958336,48,85.0,100,72.0,75.0,72.0
20170121133000,273.0,271.950012,53.958336,48,79.5,100,72.099998,75.0,72.0
20170121134500,273.0,271.950012,53.958336,48,82.599998,100,72.199997,75.0,72.0
20170121140000,273.0,275.100006,54.583335,48,56.799999,100,71.300003,75.0,72.0
20170121141500,273.0,275.100006,54.583335,48,75.300003,100,71.0,75.0,72.0
20170121143000,273.0,271.950012,53.958336,48,82.300003,100,71.400002,75.0,72.0
20170121144500,273.0,267.75,53.125,48,78.300003,100,71.800003,75.0,72.0
20170121150000,273.0,270.899994,53.749999,48,78.300003,100,71.900002,75.0,72.0
20170121151500,273.0,270.899994,53.749999,48,84.599998,100,72.0,75.0,72.0
20170121153000,273.0,270.899994,53.749999,48,89.400002,100,72.099998,75.0,72.0
20170121154500,273.0,270.899994,53.749999,48,79.800003,100,72.199997,75.0,72.0
20170121160000,273.0,270.899994,53.749999,48,58.400002,0,72.0,75.0,72.0
20170121161500,273.0,270.899994,53.749999,48,56.799999,100,71.199997,75.0,72.0
20170121163000,273.0,270.899994,53.749999,48,84.5,100,71.199997,75.0,72.0
20170121164500,273.0,270.899994,53.749999,48,76.800003,100,71.699997,75.0,72.0
20170121170000,273.0,270.899994,53.749999,48,74.800003,100,71.800003,75.0,72.0
20170121171500,273.0,270.899994,53.749999,48,81.5,100,71.800003,75.0,72.0
20170121173000,273.0,267.75,53.125,48,75.400002,100,71.800003,75.0,72.0
20170121174500,273.0,267.75,53.125,48,73.400002,100,71.699997,75.0,72.0
20170121180000,273.0,267.75,53.125,48,77.699997,100,71.699997,75.0,72.0
20170121181500,273.0,267.75,53.125,48,79.0,100,71.699997,75.0,72.0
20170121183000,273.0,267.75,53.125,48,72.5,100,71.699997,75.0,72.0
20170121184500,273.0,267.75,53.125,48,84.300003,100,71.599998,75.0,72.0
20170121190000,273.0,263.549988,52.291664,48,80.699997,100,72.099998,75.0,72.0
20170121191500,273.0,267.75,53.125,48,73.5,100,72.0,75.0,72.0
20170121193000,273.0,267.75,53.125,48,60.599998,0,72.199997,75.0,72.0
20170121194500,273.0,267.75,53.125,48,56.700001,100,71.199997,75.0,72.0
20170121200000,273.0,263.549988,52.291664,48,73.0,100,71.099998,75.0,72.0
20170121201500,273.0,263.549988,52.291664,48,88.0,100,71.800003,75.0,72.0
20170121203000,273.0,266.700012,52.916669,48,76.400002,100,72.099998,75.0,72.0
20170121204500,273.0,266.700012,52.916669,48,60.5,0,72.199997,75.0,72.0
20170121210000,273.0,269.850006,53.541668,48,56.700001,100,71.300003,75.0,72.0
20170121211500,273.0,269.850006,53.541668,48,83.599998,100,71.199997,75.0,72.0
20170121213000,273.0,269.850006,53.541668,48,77.300003,100,71.699997,75.0,72.0
20170121214500,273.0,269.850006,53.541668,48,74.800003,100,71.800003,75.0,72.0
20170121220000,273.0,263.549988,52.291664,48,82.5,100,71.900002,75.0,72.0
20170121221500,273.0,263.549988,52.291664,48,74.0,100,72.0,75.0,72.0
20170121223000,273.0,266.700012,52.916669,48,78.300003,100,72.099998,75.0,72.0
20170121224500,273.0,263.549988,52.291664,48,78.300003,100,72.099998,75.0,72.0
20170121230000,273.0,266.700012,52.916669,48,73.900002,100,72.199997,75.0,72.0
20170121231500,273.0,263.549988,52.291664,48,82.5,100,72.099998,75.0,72.0
20170121233000,273.0,263.549988,52.291664,48,74.400002,100,72.099998,75.0,72.0
20170121234500,273.0,263.549988,52.291664,48,75.599998,100,72.0,75.0,72.0
20170122000000,273.0,263.549988,52.291664,48,81.699997,100,72.0,75.0,72.0
20170122001500,273.0,263.549988,52.291664,48,74.400002,100,71.900002,75.0,72.0
20170122003000,273.0,263.549988,52.291664,48,76.800003,100,71.800003,75.0,72.0
20170122004500,273.0,263.549988,52.291664,48,79.699997,100,71.800003,75.0,72.0
20170122010000,273.0,263.549988,52.291664,48,73.5,100,71.800003,75.0,72.0
20170122011500,273.0,263.549988,52.291664,48,80.599998,100,71.699997,75.0,72.0
20170122013000,273.0,263.549988,52.291664,48,76.800003,100,71.699997,75.0,72.0
20170122014500,273.0,263.549988,52.291664,48,74.300003,100,71.699997,75.0,72.0
20170122020000,273.0,263.549988,52.291664,48,81.599998,100,71.699997,75.0,72.0
20170122021500,273.0,263.549988,52.291664,48,74.400002,100,71.800003,75.0,72.0
20170122023000,273.0,267.75,53.125,48,83.099998,100,71.800003,75.0,72.0
20170122024500,273.0,275.100006,54.583335,48,76.400002,100,71.800003,75.0,72.0
20170122030000,273.0,275.100006,54.583335,48,74.400002,100,71.800003,75.0,72.0
20170122031500,273.0,279.299988,55.416664,48,81.0,100,71.800003,75.0,72.0
20170122033000,273.0,275.100006,54.583335,48,74.400002,100,71.900002,75.0,72.0
20170122034500,273.0,275.100006,54.583335,48,77.699997,100,71.800003,75.0,72.0
20170122040000,273.0,275.100006,54.583335,48,77.699997,100,71.900002,75.0,72.0
20170122041500,273.0,275.100006,54.583335,48,74.800003,100,71.900002,75.0,72.0
20170122043000,273.0,279.299988,55.416664,48,82.400002,100,71.900002,75.0,72.0
20170122044500,273.0,279.299988,55.416664,48,74.400002,100,72.0,75.0,72.0
20170122050000,273.0,284.549988,56.458331,48,81.099998,100,71.900002,75.0,72.0
20170122051500,273.0,289.799988,57.499998,48,74.400002,100,72.0,75.0,72.0
20170122053000,273.0,280.350006,55.625001,47,76.300003,100,71.900002,75.0,72.0
