PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170122054500,273.0,285.600006,56.666668,47,79.699997,100,71.900002,75.0,72.0
20170122060000,273.0,285.600006,56.666668,47,74.400002,100,71.900002,75.0,72.0
20170122061500,273.0,285.600006,56.666668,47,83.5,100,71.900002,75.0,72.0
20170122063000,273.0,285.600006,56.666668,47,74.400002,100,71.900002,75.0,72.0
20170122064500,273.0,288.75,57.291667,47,81.199997,100,71.900002,75.0,72.0
20170122070000,273.0,288.75,57.291667,47,75.0,100,71.900002,75.0,72.0
20170122071500,273.0,284.549988,56.458331,46,77.699997,100,72.099998,75.0,72.0
20170122073000,273.0,289.799988,57.499998,46,76.5,100,72.0,75.0,72.0
20170122074500,273.0,283.5,56.25,45,76.5,100,72.0,75.0,72.0
20170122080000,273.0,283.5,56.25,45,78.5,100,72.0,75.0,72.0
20170122081500,273.0,283.5,56.25,45,74.0,100,71.900002,75.0,72.0
20170122083000,273.0,283.5,56.25,45,83.099998,100,71.900002,75.0,72.0
20170122084500,273.0,287.700012,57.083336,45,74.0,100,71.900002,75.0,72.0
20170122090000,273.0,287.700012,57.083336,45,80.5,100,71.800003,75.0,72.0
20170122091500,273.0,287.700012,57.083336,45,77.599998,100,71.900002,75.0,72.0
20170122093000,273.0,287.700012,57.083336,45,73.900002,100,71.800003,75.0,72.0
20170122094500,273.0,284.549988,56.458331,45,87.400002,100,71.699997,75.0,72.0
20170122100000,273.0,284.549988,56.458331,45,77.300003,100,71.900002,75.0,72.0
20170122101500,273.0,284.549988,56.458331,45,78.699997,100,71.800003,75.0,72.0
20170122103000,273.0,288.75,57.291667,45,84.599998,100,71.900002,75.0,72.0
20170122104500,273.0,282.450012,56.041669,45,75.900002,100,71.900002,75.0,72.0
20170122110000,273.0,279.299988,55.416664,45,86.0,100,72.0,75.0,72.0
20170122111500,273.0,279.299988,55.416664,45,77.0,100,72.099998,75.0,72.0
20170122113000,273.0,274.049988,54.374998,45,84.300003,100,72.099998,75.0,72.0
20170122114500,273.0,269.850006,53.541668,45,86.800003,100,72.099998,75.0,72.0
20170122120000,273.0,258.299988,51.249998,45,77.900002,100,72.199997,75.0,72.0
20170122121500,273.0,261.450012,51.875002,45,58.0,100,71.699997,75.0,72.0
20170122123000,273.0,261.450012,51.875002,45,76.099998,100,70.900002,75.0,72.0
20170122124500,273.0,261.450012,51.875002,45,69.099998,100,71.599998,75.0,72.0
20170122130000,273.0,261.450012,51.875002,45,80.0,100,71.5,75.0,72.0
20170122131500,273.0,261.450012,51.875002,45,75.400002,100,71.900002,75.0,72.0
20170122133000,273.0,261.450012,51.875002,45,83.099998,100,72.099998,75.0,72.0
20170122134500,273.0,261.450012,51.875002,45,69.699997,0,72.300003,75.0,72.0
20170122140000,273.0,261.450012,51.875002,45,56.400002,100,71.400002,75.0,72.0
20170122141500,273.0,261.450012,51.875002,45,78.199997,100,70.900002,75.0,72.0
20170122143000,273.0,267.75,53.125,45,68.900002,100,71.800003,75.0,72.0
20170122144500,273.0,259.350006,51.458335,45,75.599998,100,71.5,75.0,72.0
20170122150000,273.0,263.549988,52.291664,45,75.599998,100,71.699997,75.0,72.0
20170122151500,273.0,256.200012,50.833336,45,83.5,100,71.699997,75.0,72.0
20170122153000,273.0,262.5,52.083333,45,76.099998,100,71.800003,75.0,72.0
20170122154500,273.0,262.5,52.083333,45,81.599998,100,71.800003,75.0,72.0
20170122160000,273.0,262.5,52.083333,45,75.400002,100,71.800003,75.0,72.0
20170122161500,273.0,262.5,52.083333,45,82.300003,100,71.699997,75.0,72.0
20170122163000,273.0,267.75,53.125,45,75.900002,100,72.0,75.0,72.0
20170122164500,273.0,267.75,53.125,45,76.800003,100,71.900002,75.0,72.0
20170122170000,273.0,263.549988,52.291664,45,84.400002,100,72.0,75.0,72.0
20170122171500,273.0,263.549988,52.291664,45,75.300003,100,72.099998,75.0,72.0
20170122173000,273.0,266.700012,52.916669,45,84.300003,100,72.099998,75.0,72.0
20170122174500,273.0,266.700012,52.916669,45,80.5,100,72.099998,75.0,72.0
20170122180000,273.0,262.5,52.083333,45,75.400002,100,72.099998,75.0,72.0
20170122181500,273.0,262.5,52.083333,45,80.099998,100,72.0,75.0,72.0
20170122183000,273.0,262.5,52.083333,45,77.5,100,72.0,75.0,72.0
20170122184500,273.0,262.5,52.083333,45,77.5,100,72.199997,75.0,72.0
20170122190000,273.0,262.5,52.083333,45,73.900002,100,72.099998,75.0,72.0
20170122191500,273.0,262.5,52.083333,45,78.800003,100,72.0,75.0,72.0
20170122193000,273.0,262.5,52.083333,45,74.300003,100,71.900002,75.0,72.0
20170122194500,273.0,262.5,52.083333,45,73.0,100,72.0,75.0,72.0
20170122200000,273.0,262.5,52.083333,45,79.599998,100,71.800003,75.0,72.0
20170122201500,273.0,262.5,52.083333,45,73.900002,100,71.800003,75.0,72.0
20170122203000,273.0,258.299988,51.249998,45,74.900002,100,71.900002,75.0,72.0
20170122204500,273.0,258.299988,51.249998,45,80.099998,100,71.699997,75.0,72.0
20170122210000,273.0,263.549988,52.291664,45,81.099998,100,71.900002,75.0,72.0
20170122211500,273.0,263.549988,52.291664,45,81.099998,100,71.900002,75.0,72.0
20170122213000,273.0,263.549988,52.291664,45,75.400002,100,71.900002,75.0,72.0
20170122214500,273.0,267.75,53.125,45,73.400002,100,71.800003,75.0,72.0
20170122220000,273.0,258.299988,51.249998,45,78.900002,100,71.699997,75.0,72.0
20170122221500,273.0,270.899994,53.749999,46,81.5,100,71.699997,75.0,72.0
20170122223000,273.0,262.5,52.083333,46,76.5,100,71.800003,75.0,72.0
20170122224500,273.0,269.850006,53.541668,46,78.699997,100,71.900002,75.0,72.0
20170122230000,273.0,269.850006,53.541668,46,83.699997,100,71.900002,75.0,72.0
20170122231500,273.0,269.850006,53.541668,46,75.5,100,71.900002,75.0,72.0
20170122233000,273.0,284.549988,56.458331,46,75.5,100,72.099998,75.0,72.0
20170122234500,273.0,284.549988,56.458331,45,80.300003,100,71.900002,75.0,72.0
20170123000000,273.0,284.549988,56.458331,45,76.400002,100,72.099998,75.0,72.0
20170123001500,273.0,284.549988,56.458331,45,79.099998,100,72.099998,75.0,72.0
20170123003000,273.0,287.700012,57.083336,45,81.300003,100,72.099998,75.0,72.0
20170123004500,273.0,284.549988,56.458331,45,80.099998,100,71.900002,75.0,72.0
20170123010000,273.0,284.549988,56.458331,45,74.900002,100,71.900002,75.0,72.0
20170123011500,273.0,284.549988,56.458331,45,76.900002,100,71.900002,75.0,72.0
20170123013000,273.0,284.549988,56.458331,45,82.5,100,71.900002,75.0,72.0
20170123014500,273.0,274.049988,54.374998,45,82.5,100,71.900002,75.0,72.0
20170123020000,273.0,274.049988,54.374998,45,82.5,100,71.900002,75.0,72.0
20170123021500,273.0,280.350006,55.625001,45,74.400002,100,71.900002,75.0,72.0
20170123023000,273.0,280.350006,55.625001,45,80.699997,100,71.800003,75.0,72.0
20170123024500,273.0,277.200012,55.000002,45,83.099998,100,71.699997,75.0,72.0
20170123030000,273.0,282.450012,56.041669,45,83.099998,100,71.800003,75.0,72.0
20170123031500,273.0,282.450012,56.041669,45,74.800003,100,71.800003,75.0,72.0
20170123033000,273.0,279.299988,55.416664,45,75.900002,100,71.699997,75.0,72.0
20170123034500,273.0,282.450012,56.041669,45,77.300003,100,71.699997,75.0,72.0
20170123040000,273.0,279.299988,55.416664,45,84.0,100,71.699997,75.0,72.0
20170123041500,273.0,287.700012,57.083336,45,87.400002,100,71.699997,75.0,72.0
20170123043000,273.0,287.700012,57.083336,45,79.900002,100,71.800003,75.0,72.0
20170123044500,273.0,287.700012,57.083336,45,75.400002,100,71.800003,75.0,72.0
20170123050000,273.0,287.700012,57.083336,45,76.400002,100,71.800003,75.0,72.0
20170123051500,273.0,283.5,56.25,45,77.900002,100,71.699997,75.0,72.0
20170123053000,273.0,287.700012,57.083336,45,81.199997,100,71.699997,75.0,72.0
20170123054500,273.0,283.5,56.25,45,86.800003,100,71.800003,75.0,72.0
20170123060000,273.0,394.799988,78.333331,55,54.700001,0,70.199997,70.400002,67.400002
20170123061500,273.0,288.75,57.291667,45,54.700001,0,69.599998,70.400002,67.400002
20170123063000,273.0,261.450012,51.875002,45,54.700001,0,68.900002,70.400002,67.400002
20170123064500,273.0,261.450012,51.875002,45,54.700001,0,68.5,70.400002,67.400002
20170123070000,273.0,271.950012,53.958336,45,54.700001,0,68.099998,70.400002,67.400002
20170123071500,273.0,271.950012,53.958336,45,54.700001,0,67.800003,70.400002,67.400002
20170123073000,273.0,289.799988,57.499998,45,54.700001,0,67.599998,70.400002,67.400002
20170123074500,273.0,289.799988,57.499998,44,55.5,0,67.400002,70.400002,67.400002
20170123080000,273.0,289.799988,57.499998,44,55.5,0,67.199997,70.400002,67.400002
20170123081500,273.0,289.799988,57.499998,44,55.5,0,67.199997,70.400002,67.400002
20170123083000,273.0,282.450012,56.041669,44,55.5,0,67.199997,70.400002,67.400002
20170123084500,273.0,271.950012,53.958336,44,54.700001,100,67.099998,70.400002,67.400002
20170123090000,273.0,266.700012,52.916669,44,54.700001,100,67.099998,70.400002,67.400002
20170123091500,273.0,270.899994,53.749999,44,55.900002,100,67.099998,70.400002,67.400002
20170123093000,273.0,262.5,52.083333,44,55.200001,100,66.900002,70.400002,67.400002
20170123094500,273.0,262.5,52.083333,44,55.900002,100,66.900002,70.400002,67.400002
20170123100000,273.0,262.5,52.083333,44,55.900002,100,66.900002,70.400002,67.400002
20170123101500,273.0,259.350006,51.458335,44,55.900002,100,66.900002,70.400002,67.400002
20170123103000,273.0,266.700012,52.916669,44,64.800003,100,66.900002,70.400002,67.400002
20170123104500,273.0,269.850006,53.541668,44,65.800003,100,67.099998,70.400002,67.400002
20170123110000,273.0,277.200012,55.000002,44,65.800003,100,67.199997,70.400002,67.400002
20170123111500,273.0,282.450012,56.041669,44,66.699997,100,67.400002,70.400002,67.400002
20170123113000,273.0,279.299988,55.416664,44,64.800003,100,67.400002,70.400002,67.400002
20170123114500,273.0,279.299988,55.416664,44,64.800003,100,67.599998,70.400002,67.400002
20170123120000,273.0,283.5,56.25,44,66.300003,100,67.599998,70.400002,67.400002
20170123121500,273.0,283.5,56.25,44,65.300003,100,67.599998,70.400002,67.400002
20170123123000,273.0,283.5,56.25,44,66.300003,100,67.599998,70.400002,67.400002
20170123124500,273.0,283.5,56.25,44,65.300003,100,67.599998,70.400002,67.400002
20170123130000,273.0,283.5,56.25,44,66.300003,100,67.599998,70.400002,67.400002
20170123131500,273.0,283.5,56.25,44,56.0,0,67.599998,70.400002,67.400002
20170123133000,273.0,283.5,56.25,44,56.0,0,67.400002,70.400002,67.400002
20170123134500,273.0,279.299988,55.416664,44,56.0,0,67.400002,70.400002,67.400002
20170123140000,273.0,275.100006,54.583335,44,56.0,0,67.5,70.400002,67.400002
20170123141500,273.0,270.899994,53.749999,44,56.0,0,67.300003,70.400002,67.400002
20170123143000,273.0,263.549988,52.291664,44,56.0,0,67.199997,70.400002,67.400002
20170123144500,273.0,269.850006,53.541668,44,56.0,0,67.199997,70.400002,67.400002
20170123150000,273.0,266.700012,52.916669,44,56.0,100,67.099998,70.400002,67.400002
20170123151500,273.0,262.5,52.083333,44,56.0,100,67.099998,70.400002,67.400002
20170123153000,273.0,262.5,52.083333,44,56.0,100,67.099998,70.400002,67.400002
20170123154500,273.0,259.350006,51.458335,44,56.0,100,67.199997,70.400002,67.400002
20170123160000,273.0,259.350006,51.458335,44,56.0,100,67.300003,70.400002,67.400002
20170123161500,273.0,259.350006,51.458335,44,56.0,100,67.400002,70.400002,67.400002
20170123163000,273.0,262.5,52.083333,45,56.0,100,67.300003,70.400002,67.400002
20170123164500,273.0,259.350006,51.458335,45,56.0,100,67.199997,70.400002,67.400002
20170123170000,273.0,262.5,52.083333,45,56.0,100,67.099998,70.400002,67.400002
20170123171500,273.0,262.5,52.083333,45,56.0,100,67.099998,70.400002,67.400002
20170123173000,273.0,262.5,52.083333,45,56.0,100,67.099998,70.400002,67.400002
20170123174500,273.0,259.350006,51.458335,45,56.0,100,67.199997,70.400002,67.400002
20170123180000,273.0,259.350006,51.458335,45,56.0,100,67.300003,70.400002,67.400002
20170123181500,273.0,259.350006,51.458335,45,55.200001,100,67.300003,70.400002,67.400002
20170123183000,273.0,259.350006,51.458335,45,55.200001,100,67.199997,70.400002,67.400002
20170123184500,273.0,259.350006,51.458335,45,55.200001,100,67.199997,70.400002,67.400002
20170123190000,273.0,259.350006,51.458335,45,55.200001,100,67.0,70.400002,67.400002
20170123191500,273.0,259.350006,51.458335,45,55.900002,100,66.900002,70.400002,67.400002
20170123193000,273.0,259.350006,51.458335,45,55.900002,100,66.800003,70.400002,67.400002
20170123194500,273.0,259.350006,51.458335,45,74.0,100,67.0,70.400002,67.400002
20170123200000,273.0,259.350006,51.458335,45,70.099998,100,67.5,70.400002,67.400002
20170123201500,273.0,259.350006,51.458335,45,57.200001,0,67.599998,70.400002,67.400002
20170123203000,273.0,285.600006,56.666668,45,83.900002,100,68.300003,74.599998,71.599998
20170123204500,273.0,285.600006,56.666668,45,89.199997,100,69.0,74.599998,71.599998
20170123210000,273.0,285.600006,56.666668,45,85.599998,100,69.5,74.599998,71.599998
20170123211500,273.0,285.600006,56.666668,45,85.599998,100,69.900002,74.599998,71.599998
20170123213000,273.0,285.600006,56.666668,45,78.400002,100,70.199997,74.300003,71.300003
20170123214500,273.0,285.600006,56.666668,45,76.800003,100,70.5,74.599998,71.599998
20170123220000,273.0,285.600006,56.666668,45,87.699997,100,70.599998,74.599998,71.599998
20170123221500,273.0,285.600006,56.666668,45,83.699997,100,70.699997,74.0,71.0
20170123223000,273.0,285.600006,56.666668,45,76.400002,100,70.900002,74.300003,71.300003
20170123224500,273.0,285.600006,56.666668,45,78.300003,100,71.0,74.0,71.0
20170123230000,273.0,285.600006,56.666668,45,81.599998,100,71.199997,74.0,71.0
20170123231500,273.0,285.600006,56.666668,45,56.0,100,70.400002,73.900002,70.900002
20170123233000,273.0,285.600006,56.666668,45,57.700001,100,69.800003,73.900002,70.900002
20170123234500,273.0,285.600006,56.666668,45,79.199997,100,70.400002,73.900002,70.900002
20170124000000,273.0,282.450012,56.041669,45,87.400002,100,70.699997,73.900002,70.900002
20170124001500,273.0,282.450012,56.041669,45,77.800003,100,70.800003,74.0,71.0
20170124003000,273.0,282.450012,56.041669,45,78.699997,100,71.0,74.300003,71.300003
20170124004500,273.0,282.450012,56.041669,45,84.400002,100,71.099998,73.900002,70.900002
20170124010000,273.0,282.450012,56.041669,45,56.099998,100,70.199997,73.900002,70.900002
20170124011500,273.0,282.450012,56.041669,45,74.400002,100,69.800003,73.900002,70.900002
20170124013000,273.0,282.450012,56.041669,45,74.400002,100,70.300003,73.900002,70.900002
20170124014500,273.0,282.450012,56.041669,45,77.300003,100,70.5,73.900002,70.900002
20170124020000,273.0,282.450012,56.041669,45,86.800003,100,70.5,73.900002,70.900002
20170124021500,273.0,282.450012,56.041669,45,86.800003,100,70.699997,73.900002,70.900002
20170124023000,273.0,282.450012,56.041669,45,89.199997,100,70.900002,74.0,71.0
20170124024500,273.0,285.600006,56.666668,45,89.199997,100,71.099998,73.900002,70.900002
20170124030000,273.0,288.75,57.291667,45,53.5,100,70.099998,73.900002,70.900002
20170124031500,273.0,288.75,57.291667,45,86.199997,100,69.900002,73.900002,70.900002
20170124033000,273.0,288.75,57.291667,45,85.0,100,70.400002,73.900002,70.900002
20170124034500,273.0,288.75,57.291667,45,82.599998,100,70.5,73.900002,70.900002
20170124040000,273.0,283.5,56.25,44,80.0,100,70.800003,74.300003,71.300003
20170124041500,273.0,283.5,56.25,44,80.0,100,70.900002,74.300003,71.300003
20170124043000,273.0,283.5,56.25,44,86.800003,100,70.900002,74.599998,71.599998
20170124044500,273.0,283.5,56.25,44,89.199997,100,71.0,74.599998,71.599998
20170124050000,273.0,283.5,56.25,44,89.199997,100,71.099998,74.599998,71.599998
20170124051500,273.0,279.299988,55.416664,44,90.599998,100,71.199997,74.599998,71.599998
20170124053000,273.0,279.299988,55.416664,44,84.5,100,71.300003,74.599998,71.599998
20170124054500,273.0,279.299988,55.416664,44,78.699997,100,71.300003,74.599998,71.599998
20170124060000,273.0,279.299988,55.416664,44,90.300003,100,71.099998,74.400002,71.400002
20170124061500,273.0,279.299988,55.416664,44,76.099998,100,71.099998,74.300003,71.300003
20170124063000,273.0,284.549988,56.458331,44,92.900002,100,71.0,74.300003,71.300003
20170124064500,273.0,288.75,57.291667,44,83.5,100,70.800003,74.300003,71.300003
20170124070000,273.0,288.75,57.291667,44,86.699997,100,70.599998,74.300003,71.300003
20170124071500,273.0,288.75,57.291667,44,80.699997,100,70.599998,74.300003,71.300003
20170124073000,273.0,288.75,57.291667,44,85.599998,100,70.5,74.300003,71.300003
20170124074500,273.0,288.75,57.291667,44,88.699997,100,70.699997,74.300003,71.300003
20170124080000,273.0,285.600006,56.666668,44,91.099998,100,70.800003,74.300003,71.300003
20170124081500,273.0,285.600006,56.666668,44,88.599998,100,71.099998,74.300003,71.300003
20170124083000,273.0,285.600006,56.666668,44,81.5,100,71.199997,74.300003,71.300003
20170124084500,273.0,271.950012,53.958336,44,83.099998,100,71.400002,74.300003,71.300003
20170124090000,273.0,271.950012,53.958336,44,98.400002,100,71.300003,74.300003,71.300003
20170124091500,273.0,267.75,53.125,44,94.099998,100,71.300003,74.300003,71.300003
20170124093000,273.0,267.75,53.125,44,83.800003,100,71.300003,74.300003,71.300003
20170124094500,273.0,277.200012,55.000002,46,57.200001,100,70.699997,74.300003,71.300003
20170124100000,273.0,271.950012,53.958336,46,78.699997,100,70.300003,74.300003,71.300003
20170124101500,273.0,267.75,53.125,46,90.5,100,70.900002,74.300003,71.300003
20170124103000,273.0,267.75,53.125,46,81.300003,100,71.0,74.300003,71.300003
20170124104500,273.0,270.899994,53.749999,46,81.300003,100,71.400002,74.300003,71.300003
20170124110000,273.0,285.600006,56.666668,45,57.599998,100,70.900002,74.300003,71.300003
20170124111500,273.0,285.600006,56.666668,44,63.900002,100,70.199997,74.300003,71.300003
20170124113000,273.0,277.200012,55.000002,44,89.199997,100,70.800003,74.300003,71.300003
20170124114500,273.0,280.350006,55.625001,44,77.300003,100,71.199997,74.300003,71.300003
20170124120000,273.0,275.100006,54.583335,44,83.800003,100,71.300003,74.300003,71.300003
20170124121500,273.0,275.100006,54.583335,44,80.400002,100,71.400002,74.300003,71.300003
20170124123000,273.0,275.100006,54.583335,44,80.400002,100,71.400002,74.300003,71.300003
20170124124500,273.0,275.100006,54.583335,44,80.400002,100,71.400002,74.300003,71.300003
20170124130000,273.0,275.100006,54.583335,44,80.400002,100,71.5,74.300003,71.300003
20170124131500,273.0,275.100006,54.583335,44,58.400002,0,71.199997,74.300003,71.300003
20170124133000,273.0,275.100006,54.583335,44,56.799999,100,70.400002,74.300003,71.300003
20170124134500,273.0,275.100006,54.583335,44,79.199997,100,70.699997,74.300003,71.300003
20170124140000,273.0,275.100006,54.583335,44,82.0,100,71.0,74.300003,71.300003
20170124141500,273.0,275.100006,54.583335,44,75.699997,100,71.199997,74.300003,71.300003
20170124143000,273.0,275.100006,54.583335,44,78.0,100,71.199997,74.300003,71.300003
20170124144500,273.0,275.100006,54.583335,44,78.0,100,71.300003,74.300003,71.300003
20170124150000,273.0,271.950012,53.958336,44,78.0,100,71.400002,74.300003,71.300003
20170124151500,273.0,271.950012,53.958336,44,76.400002,100,71.400002,74.300003,71.300003
20170124153000,273.0,271.950012,53.958336,44,77.699997,100,71.5,74.300003,71.300003
20170124154500,273.0,275.100006,54.583335,44,56.799999,100,70.800003,74.300003,71.300003
20170124160000,273.0,275.100006,54.583335,44,56.799999,100,70.400002,74.300003,71.300003
20170124161500,273.0,275.100006,54.583335,44,79.699997,100,70.800003,74.0,71.0
20170124163000,273.0,275.100006,54.583335,44,75.900002,100,71.0,74.300003,71.300003
20170124164500,273.0,275.100006,54.583335,44,79.199997,100,71.199997,74.300003,71.300003
20170124170000,273.0,275.100006,54.583335,44,75.400002,100,71.300003,74.300003,71.300003
20170124171500,273.0,271.950012,53.958336,44,79.699997,100,71.300003,74.300003,71.300003
20170124173000,273.0,271.950012,53.958336,44,76.300003,100,71.400002,74.300003,71.300003
20170124174500,273.0,271.950012,53.958336,44,77.800003,100,71.300003,74.300003,71.300003
20170124180000,273.0,271.950012,53.958336,44,79.599998,100,71.199997,74.300003,71.300003
20170124181500,273.0,271.950012,53.958336,44,74.400002,100,71.199997,74.300003,71.300003
20170124183000,273.0,271.950012,53.958336,44,79.5,100,71.300003,74.300003,71.300003
20170124184500,273.0,271.950012,53.958336,44,75.300003,100,71.300003,74.300003,71.300003
20170124190000,273.0,271.950012,53.958336,44,76.400002,100,71.300003,74.300003,71.300003
20170124191500,273.0,271.950012,53.958336,44,79.099998,100,71.300003,74.300003,71.300003
20170124193000,273.0,275.100006,54.583335,44,75.400002,100,71.300003,74.300003,71.300003
20170124194500,273.0,275.100006,54.583335,44,81.5,100,71.300003,74.300003,71.300003
20170124200000,273.0,275.100006,54.583335,44,75.599998,100,71.300003,74.300003,71.300003
20170124201500,273.0,275.100006,54.583335,44,76.900002,100,71.300003,74.300003,71.300003
20170124203000,273.0,275.100006,54.583335,44,79.099998,100,71.199997,74.300003,71.300003
20170124204500,273.0,275.100006,54.583335,44,75.900002,100,71.300003,74.300003,71.300003
20170124210000,273.0,271.950012,53.958336,44,81.5,100,71.5,74.300003,71.300003
20170124211500,273.0,271.950012,53.958336,44,56.799999,100,70.800003,74.300003,71.300003
20170124213000,273.0,262.5,52.083333,44,56.799999,100,70.300003,74.300003,71.300003
20170124214500,273.0,262.5,52.083333,44,86.800003,100,70.900002,74.300003,71.300003
20170124220000,273.0,262.5,52.083333,44,72.199997,100,70.900002,74.300003,71.300003
20170124221500,273.0,270.899994,53.749999,44,82.199997,100,71.099998,74.300003,71.300003
20170124223000,273.0,274.049988,54.374998,44,76.599998,100,71.5,74.300003,71.300003
20170124224500,273.0,285.600006,56.666668,46,56.799999,100,70.900002,74.300003,71.300003
20170124230000,273.0,285.600006,56.666668,46,56.799999,100,70.400002,74.300003,71.300003
20170124231500,273.0,285.600006,56.666668,46,80.199997,100,70.5,74.300003,71.300003
20170124233000,273.0,285.600006,56.666668,46,89.800003,100,70.900002,74.300003,71.300003
20170124234500,273.0,285.600006,56.666668,46,80.599998,100,71.199997,74.300003,71.300003
20170125000000,273.0,285.600006,56.666668,46,84.400002,100,71.300003,74.300003,71.300003
20170125001500,273.0,282.450012,56.041669,46,87.400002,100,71.400002,74.300003,71.300003
20170125003000,273.0,282.450012,56.041669,46,61.900002,0,71.599998,74.300003,71.300003
20170125004500,273.0,282.450012,56.041669,46,56.400002,100,70.599998,74.300003,71.300003
20170125010000,273.0,282.450012,56.041669,46,78.5,100,70.199997,74.300003,71.300003
20170125011500,273.0,258.299988,51.249998,46,80.699997,100,70.900002,74.300003,71.300003
20170125013000,273.0,271.950012,53.958336,46,86.699997,100,71.199997,74.300003,71.300003
20170125014500,273.0,280.350006,55.625001,46,56.400002,100,70.699997,74.300003,71.300003
20170125020000,273.0,277.200012,55.000002,46,66.5,100,70.199997,74.300003,71.300003
20170125021500,273.0,277.200012,55.000002,46,78.699997,100,70.699997,74.300003,71.300003
20170125023000,273.0,277.200012,55.000002,46,78.699997,100,71.0,74.300003,71.300003
20170125024500,273.0,277.200012,55.000002,46,81.5,100,71.099998,74.300003,71.300003
20170125030000,273.0,277.200012,55.000002,46,77.300003,100,71.300003,74.300003,71.300003
20170125031500,273.0,270.899994,53.749999,46,83.699997,100,71.300003,74.300003,71.300003
20170125033000,273.0,277.200012,55.000002,46,69.800003,0,71.599998,74.300003,71.300003
20170125034500,273.0,277.200012,55.000002,46,56.400002,100,70.599998,74.300003,71.300003
20170125040000,273.0,277.200012,55.000002,46,57.5,100,70.400002,74.300003,71.300003
20170125041500,273.0,277.200012,55.000002,46,82.400002,100,70.800003,74.300003,71.300003
20170125043000,273.0,277.200012,55.000002,46,80.0,100,71.300003,74.300003,71.300003
20170125044500,273.0,277.200012,55.000002,46,77.199997,100,71.400002,74.300003,71.300003
20170125050000,273.0,284.549988,56.458331,47,56.799999,0,71.0,74.300003,71.300003
20170125051500,273.0,284.549988,56.458331,47,56.799999,100,70.400002,74.300003,71.300003
20170125053000,273.0,284.549988,56.458331,47,74.400002,100,70.699997,74.300003,71.300003
20170125054500,273.0,284.549988,56.458331,47,78.199997,100,71.099998,74.300003,71.300003
20170125060000,273.0,284.549988,56.458331,47,73.0,100,71.300003,74.300003,71.300003
20170125061500,273.0,284.549988,56.458331,47,75.5,100,71.599998,74.300003,71.300003
20170125063000,273.0,284.549988,56.458331,47,56.0,100,71.0,74.300003,71.300003
20170125064500,273.0,284.549988,56.458331,47,56.0,100,70.900002,74.300003,71.300003
20170125070000,273.0,284.549988,56.458331,47,56.799999,100,70.300003,74.300003,71.300003
20170125071500,273.0,280.350006,55.625001,47,91.0,100,70.800003,74.300003,71.300003
20170125073000,273.0,258.299988,51.249998,47,85.0,100,71.099998,74.300003,71.300003
20170125074500,273.0,258.299988,51.249998,47,75.900002,100,71.300003,74.300003,71.300003
20170125080000,273.0,422.100006,83.750001,66,55.599998,0,70.0,68.900002,65.900002
20170125081500,273.0,341.25,67.708333,56,55.599998,0,69.099998,68.900002,65.900002
20170125083000,273.0,341.25,67.708333,55,55.599998,0,68.900002,68.5,65.5
20170125084500,273.0,341.25,67.708333,55,55.599998,0,68.599998,68.5,65.5
20170125090000,273.0,341.25,67.708333,55,55.599998,0,68.300003,68.5,65.5
20170125091500,273.0,318.149994,63.124999,53,55.599998,0,68.099998,68.400002,65.400002
20170125093000,273.0,322.350006,63.958335,53,54.700001,0,68.0,68.0,64.900002
20170125094500,273.0,322.350006,63.958335,53,55.5,0,67.800003,68.0,64.900002
20170125100000,273.0,318.149994,63.124999,52,55.5,0,67.699997,68.0,64.900002
20170125101500,273.0,318.149994,63.124999,52,54.700001,0,67.699997,68.0,64.900002
20170125103000,273.0,282.450012,56.041669,49,54.700001,0,67.599998,68.0,64.900002
20170125104500,273.0,285.600006,56.666668,49,54.700001,0,67.599998,68.0,64.900002
20170125110000,273.0,285.600006,56.666668,49,54.700001,0,67.699997,68.0,64.900002
20170125111500,273.0,285.600006,56.666668,49,54.700001,0,67.599998,68.0,64.900002
20170125113000,273.0,285.600006,56.666668,49,54.700001,0,67.599998,68.400002,65.400002
20170125114500,273.0,288.75,57.291667,50,83.199997,100,67.900002,71.300003,68.300003
20170125120000,273.0,288.75,57.291667,50,57.200001,0,68.400002,71.300003,68.300003
20170125121500,273.0,288.75,57.291667,50,56.0,100,68.099998,71.300003,68.300003
20170125123000,273.0,288.75,57.291667,50,56.0,100,67.900002,71.400002,68.400002
20170125124500,273.0,285.600006,56.666668,50,56.0,100,67.800003,71.400002,68.400002
20170125130000,273.0,285.600006,56.666668,50,56.0,100,67.800003,71.400002,68.400002
20170125131500,273.0,285.600006,56.666668,50,68.599998,100,68.099998,71.400002,68.400002
20170125133000,273.0,288.75,57.291667,49,70.599998,100,68.599998,71.400002,68.400002
20170125134500,273.0,288.75,57.291667,48,65.800003,100,68.599998,71.400002,68.400002
20170125140000,273.0,284.549988,56.458331,47,71.0,100,68.5,71.400002,68.400002
20170125141500,273.0,287.700012,57.083336,47,65.300003,100,68.599998,71.400002,68.400002
20170125143000,273.0,287.700012,57.083336,47,68.099998,100,68.599998,71.400002,68.400002
20170125144500,273.0,292.950012,58.125002,47,56.400002,0,68.400002,71.400002,68.400002
20170125150000,273.0,283.5,56.25,47,56.400002,100,68.0,71.400002,68.400002
20170125151500,273.0,271.950012,53.958336,47,56.400002,100,67.900002,71.400002,68.400002
20170125153000,273.0,271.950012,53.958336,47,56.400002,100,67.900002,71.400002,68.400002
20170125154500,273.0,267.75,53.125,47,56.400002,100,68.0,71.400002,68.400002
20170125160000,273.0,263.549988,52.291664,47,74.099998,100,68.0,71.300003,68.300003
20170125161500,273.0,263.549988,52.291664,47,58.0,0,68.599998,71.300003,68.300003
20170125163000,273.0,263.549988,52.291664,47,56.0,100,67.900002,71.300003,68.300003
20170125164500,273.0,263.549988,52.291664,47,56.0,100,67.800003,71.300003,68.300003
20170125170000,273.0,263.549988,52.291664,47,56.0,100,67.800003,71.300003,68.300003
20170125171500,273.0,259.350006,51.458335,47,58.700001,100,67.599998,71.300003,68.300003
20170125173000,273.0,259.350006,51.458335,47,72.5,100,68.099998,71.300003,68.300003
20170125174500,273.0,259.350006,51.458335,47,68.099998,0,68.599998,71.300003,68.300003
20170125180000,273.0,259.350006,51.458335,47,56.400002,0,68.099998,71.300003,68.300003
20170125181500,273.0,259.350006,51.458335,47,55.599998,100,67.699997,71.300003,68.300003
20170125183000,273.0,259.350006,51.458335,47,56.700001,100,67.699997,71.300003,68.300003
20170125184500,273.0,259.350006,51.458335,47,77.199997,100,67.599998,71.300003,68.300003
20170125190000,273.0,259.350006,51.458335,47,71.099998,100,68.400002,71.300003,68.300003
20170125191500,273.0,259.350006,51.458335,47,57.599998,0,68.400002,71.300003,68.300003
20170125193000,273.0,259.350006,51.458335,47,56.0,0,68.099998,71.300003,68.300003
20170125194500,273.0,259.350006,51.458335,47,56.0,100,67.699997,71.300003,68.300003
20170125200000,273.0,259.350006,51.458335,47,56.0,100,67.800003,71.300003,68.300003
20170125201500,273.0,259.350006,51.458335,47,65.599998,100,67.599998,71.300003,68.300003
20170125203000,273.0,259.350006,51.458335,47,75.300003,100,68.300003,71.300003,68.300003
20170125204500,273.0,255.149994,50.624999,47,57.200001,0,68.300003,71.300003,68.300003
20170125210000,273.0,262.5,52.083333,47,56.299999,100,67.900002,71.300003,68.300003
20170125211500,273.0,266.700012,52.916669,47,56.299999,100,67.800003,71.300003,68.300003
20170125213000,273.0,269.850006,53.541668,47,56.299999,100,67.699997,71.300003,68.300003
20170125214500,273.0,275.100006,54.583335,47,56.299999,100,67.800003,71.300003,68.300003
20170125220000,273.0,275.100006,54.583335,47,64.800003,100,67.900002,71.300003,68.300003
20170125221500,273.0,282.450012,56.041669,47,64.800003,100,68.099998,71.300003,68.300003
20170125223000,273.0,285.600006,56.666668,47,56.400002,100,68.099998,71.300003,68.300003
20170125224500,273.0,288.75,57.291667,47,55.599998,100,67.800003,71.300003,68.300003
20170125230000,273.0,288.75,57.291667,46,56.299999,100,67.800003,71.300003,68.300003
20170125231500,273.0,288.75,57.291667,46,56.299999,100,67.800003,71.300003,68.300003
20170125233000,273.0,282.450012,56.041669,46,57.099998,100,67.699997,71.300003,68.300003
20170125234500,273.0,285.600006,56.666668,46,68.099998,100,67.900002,71.199997,68.199997
20170126000000,273.0,288.75,57.291667,46,72.400002,100,68.099998,71.300003,68.300003
20170126001500,273.0,288.75,57.291667,46,57.200001,0,68.099998,71.300003,68.300003
20170126003000,273.0,288.75,57.291667,46,55.900002,100,67.900002,71.300003,68.300003
20170126004500,273.0,288.75,57.291667,46,55.900002,100,67.699997,70.900002,67.900002
20170126010000,273.0,288.75,57.291667,46,76.300003,100,67.699997,71.699997,68.699997
20170126011500,273.0,288.75,57.291667,46,57.599998,100,67.900002,71.300003,68.300003
20170126013000,273.0,288.75,57.291667,46,56.799999,100,67.699997,70.199997,67.199997
20170126014500,273.0,288.75,57.291667,46,61.400002,100,67.400002,71.300003,68.300003
20170126020000,273.0,288.75,57.291667,46,80.599998,100,68.0,71.300003,68.300003
20170126021500,273.0,283.5,56.25,45,72.0,100,68.300003,71.300003,68.300003
20170126023000,273.0,288.75,57.291667,45,59.599998,0,68.400002,71.300003,68.300003
20170126024500,273.0,288.75,57.291667,45,56.0,100,67.800003,71.300003,68.300003
20170126030000,273.0,280.350006,55.625001,44,56.0,100,67.5,71.300003,68.300003
20170126031500,273.0,277.200012,55.000002,44,74.900002,100,67.699997,71.300003,68.300003
20170126033000,273.0,283.5,56.25,44,68.699997,100,68.099998,71.300003,68.300003
20170126034500,273.0,279.299988,55.416664,44,72.400002,100,67.900002,71.300003,68.300003
20170126040000,273.0,271.950012,53.958336,44,73.400002,100,68.0,71.300003,68.300003
20170126041500,273.0,279.299988,55.416664,44,71.099998,100,68.099998,71.300003,68.300003
20170126043000,273.0,279.299988,55.416664,44,75.800003,100,68.199997,71.300003,68.300003
20170126044500,273.0,279.299988,55.416664,44,70.099998,100,68.300003,71.300003,68.300003
20170126050000,273.0,275.100006,54.583335,44,76.300003,100,68.300003,71.300003,68.300003
20170126051500,273.0,275.100006,54.583335,44,72.0,100,68.300003,71.300003,68.300003
20170126053000,273.0,282.450012,56.041669,44,56.799999,0,68.099998,71.400002,68.400002
20170126054500,273.0,279.299988,55.416664,44,56.799999,100,67.800003,71.300003,68.300003
20170126060000,273.0,275.100006,54.583335,44,56.799999,100,67.599998,71.300003,68.300003
20170126061500,273.0,270.899994,53.749999,44,81.699997,100,67.699997,71.300003,68.300003
20170126063000,273.0,274.049988,54.374998,44,76.099998,100,68.199997,71.300003,68.300003
20170126064500,273.0,274.049988,54.374998,44,74.0,100,68.400002,71.300003,68.300003
20170126070000,273.0,259.350006,51.458335,45,81.599998,100,68.5,71.300003,68.300003
20170126071500,273.0,259.350006,51.458335,45,56.400002,0,68.099998,71.300003,68.300003
20170126073000,273.0,292.950012,58.125002,45,56.400002,100,67.599998,71.300003,68.300003
20170126074500,273.0,283.5,56.25,45,80.5,100,67.5,71.300003,68.300003
20170126080000,273.0,287.700012,57.083336,45,74.400002,100,68.0,71.300003,68.300003
20170126081500,273.0,284.549988,56.458331,45,80.199997,100,68.199997,71.300003,68.300003
20170126083000,273.0,287.700012,57.083336,45,75.300003,100,68.400002,71.300003,68.300003
20170126084500,273.0,287.700012,57.083336,45,74.0,100,68.599998,71.300003,68.300003
20170126090000,273.0,279.299988,55.416664,44,55.900002,100,68.0,71.800003,68.800003
20170126091500,273.0,274.049988,54.374998,44,69.5,100,67.800003,71.800003,68.800003
20170126093000,273.0,274.049988,54.374998,44,80.199997,100,68.400002,71.800003,68.800003
20170126094500,273.0,274.049988,54.374998,44,77.699997,100,68.699997,71.800003,68.800003
20170126100000,273.0,280.350006,55.625001,44,57.200001,0,69.099998,71.800003,68.800003
20170126101500,273.0,275.100006,54.583335,44,56.299999,100,68.300003,71.800003,68.800003
20170126103000,273.0,271.950012,53.958336,44,57.0,100,68.099998,71.800003,68.800003
20170126104500,273.0,275.100006,54.583335,44,60.299999,100,68.099998,71.800003,68.800003
20170126110000,273.0,269.850006,53.541668,44,76.400002,100,68.699997,71.800003,68.800003
20170126111500,273.0,263.549988,52.291664,44,72.0,100,68.900002,71.800003,68.800003
20170126113000,273.0,263.549988,52.291664,44,56.700001,0,68.599998,71.800003,68.800003
20170126114500,273.0,266.700012,52.916669,44,55.599998,100,68.300003,71.800003,68.800003
20170126120000,273.0,262.5,52.083333,44,56.799999,100,68.099998,71.699997,68.699997
20170126121500,273.0,266.700012,52.916669,44,56.799999,100,68.099998,71.5,68.5
20170126123000,273.0,262.5,52.083333,44,65.300003,100,67.900002,71.400002,68.400002
20170126124500,273.0,262.5,52.083333,44,66.199997,100,68.199997,71.400002,68.400002
20170126130000,273.0,262.5,52.083333,44,66.199997,100,68.199997,71.400002,68.400002
20170126131500,273.0,259.350006,51.458335,44,66.199997,100,68.199997,71.400002,68.400002
20170126133000,273.0,259.350006,51.458335,44,79.5,100,68.0,71.5,68.5
20170126134500,273.0,262.5,52.083333,44,71.400002,0,68.800003,71.599998,68.599998
20170126140000,273.0,267.75,53.125,44,56.700001,100,68.099998,71.400002,68.400002
20170126141500,273.0,277.200012,55.000002,44,56.700001,100,67.699997,71.400002,68.400002
20170126143000,273.0,277.200012,55.000002,44,78.300003,100,68.0,71.599998,68.599998
20170126144500,273.0,274.049988,54.374998,44,68.699997,100,68.300003,71.599998,68.599998
20170126150000,273.0,266.700012,52.916669,44,72.400002,100,68.199997,71.400002,68.400002
20170126151500,273.0,263.549988,52.291664,44,71.099998,100,68.199997,71.400002,68.400002
20170126153000,273.0,259.350006,51.458335,44,71.099998,100,68.300003,71.5,68.5
20170126154500,273.0,255.149994,50.624999,44,71.099998,100,68.400002,71.400002,68.400002
20170126160000,273.0,261.450012,51.875002,44,69.699997,100,68.400002,71.400002,68.400002
20170126161500,273.0,258.299988,51.249998,44,72.900002,100,68.400002,71.599998,68.599998
20170126163000,273.0,258.299988,51.249998,45,72.900002,100,68.5,71.699997,68.699997
20170126164500,273.0,263.549988,52.291664,45,72.900002,100,68.400002,71.800003,68.800003
20170126170000,273.0,280.350006,55.625001,45,76.900002,100,68.599998,71.699997,68.699997
20170126171500,273.0,277.200012,55.000002,45,71.599998,100,68.699997,71.699997,68.699997
20170126173000,273.0,277.200012,55.000002,45,76.800003,100,68.800003,71.699997,68.699997
20170126174500,273.0,270.899994,53.749999,45,73.5,100,68.900002,71.800003,68.800003
20170126180000,273.0,255.149994,50.624999,45,59.299999,100,68.800003,71.800003,68.800003
20170126181500,273.0,258.299988,51.249998,46,56.700001,100,68.099998,71.699997,68.699997
20170126183000,273.0,258.299988,51.249998,46,56.700001,100,67.800003,71.599998,68.599998
20170126184500,273.0,258.299988,51.249998,46,78.099998,100,68.300003,71.599998,68.599998
20170126190000,273.0,255.149994,50.624999,46,74.800003,100,68.5,71.699997,68.699997
20170126191500,273.0,271.950012,53.958336,47,73.0,100,68.599998,71.599998,68.599998
20170126193000,273.0,271.950012,53.958336,47,73.0,100,68.599998,71.800003,68.800003
20170126194500,273.0,285.600006,56.666668,47,68.699997,100,68.599998,71.800003,68.800003
20170126200000,273.0,285.600006,56.666668,45,70.599998,100,68.800003,71.800003,68.800003
20170126201500,273.0,285.600006,56.666668,45,55.599998,0,68.800003,71.800003,68.800003
20170126203000,273.0,289.799988,57.499998,45,53.5,0,68.599998,71.800003,68.800003
20170126204500,273.0,283.5,56.25,44,52.299999,100,68.400002,71.800003,68.800003
20170126210000,273.0,283.5,56.25,44,53.099998,100,68.099998,71.800003,68.800003
20170126211500,273.0,283.5,56.25,44,71.0,100,68.0,71.800003,68.800003
20170126213000,273.0,283.5,56.25,44,84.300003,100,68.400002,71.800003,68.800003
20170126214500,273.0,288.75,57.291667,44,84.300003,100,68.699997,71.800003,68.800003
20170126220000,273.0,288.75,57.291667,44,84.300003,100,69.0,71.800003,68.800003
20170126221500,273.0,284.549988,56.458331,44,50.700001,100,68.5,71.800003,68.800003
20170126223000,273.0,284.549988,56.458331,44,50.700001,100,67.800003,71.800003,68.800003
20170126224500,273.0,287.700012,57.083336,44,79.300003,100,68.099998,71.800003,68.800003
20170126230000,273.0,284.549988,56.458331,44,74.0,100,68.300003,71.800003,68.800003
20170126231500,273.0,287.700012,57.083336,44,84.199997,100,68.5,71.800003,68.800003
20170126233000,273.0,284.549988,56.458331,44,78.5,100,68.599998,71.800003,68.800003
20170126234500,273.0,284.549988,56.458331,44,81.5,100,68.800003,71.800003,68.800003
20170127000000,273.0,284.549988,56.458331,44,84.300003,100,68.900002,71.800003,68.800003
20170127001500,273.0,284.549988,56.458331,44,84.300003,100,69.0,71.800003,68.800003
20170127003000,273.0,284.549988,56.458331,44,50.299999,100,67.900002,71.800003,68.800003
20170127004500,273.0,284.549988,56.458331,44,76.599998,100,67.900002,71.800003,68.800003
20170127010000,273.0,287.700012,57.083336,44,77.699997,100,68.400002,71.800003,68.800003
20170127011500,273.0,287.700012,57.083336,44,80.900002,100,68.599998,71.800003,68.800003
20170127013000,273.0,287.700012,57.083336,44,82.0,100,68.699997,71.800003,68.800003
20170127014500,273.0,287.700012,57.083336,44,82.0,100,68.900002,71.800003,68.800003
20170127020000,273.0,287.700012,57.083336,44,81.099998,100,69.0,71.800003,68.800003
20170127021500,273.0,283.5,56.25,43,75.400002,100,69.0,71.800003,68.800003
20170127023000,273.0,283.5,56.25,43,51.5,0,68.699997,71.800003,68.800003
20170127024500,273.0,283.5,56.25,43,58.099998,100,67.599998,71.800003,68.800003
20170127030000,273.0,279.299988,55.416664,43,80.099998,100,68.199997,71.800003,68.800003
20170127031500,273.0,279.299988,55.416664,43,80.099998,100,68.400002,71.800003,68.800003
20170127033000,273.0,279.299988,55.416664,43,74.400002,100,68.599998,71.800003,68.800003
20170127034500,273.0,279.299988,55.416664,43,78.199997,100,68.599998,71.800003,68.800003
20170127040000,273.0,279.299988,55.416664,43,79.599998,100,68.599998,71.800003,68.800003
20170127041500,273.0,279.299988,55.416664,43,79.599998,100,68.699997,71.800003,68.800003
20170127043000,273.0,279.299988,55.416664,43,74.599998,100,68.699997,71.800003,68.800003
20170127044500,273.0,282.450012,56.041669,43,77.699997,100,68.699997,71.800003,68.800003
20170127050000,273.0,279.299988,55.416664,43,79.699997,100,68.699997,71.800003,68.800003
20170127051500,273.0,279.299988,55.416664,43,79.699997,100,68.699997,71.800003,68.800003
20170127053000,273.0,279.299988,55.416664,43,74.0,100,68.800003,71.800003,68.800003
20170127054500,273.0,282.450012,56.041669,43,75.800003,100,68.400002,71.800003,68.800003
20170127060000,273.0,282.450012,56.041669,43,79.599998,100,68.599998,71.800003,68.800003
20170127061500,273.0,282.450012,56.041669,43,71.099998,100,68.599998,71.800003,68.800003
20170127063000,273.0,282.450012,56.041669,43,74.800003,100,68.199997,71.800003,68.800003
20170127064500,273.0,282.450012,56.041669,43,74.800003,100,68.099998,71.800003,68.800003
20170127070000,273.0,282.450012,56.041669,43,77.300003,100,68.099998,71.800003,68.800003
20170127071500,273.0,282.450012,56.041669,43,78.699997,100,68.099998,71.800003,68.800003
20170127073000,273.0,282.450012,56.041669,43,78.699997,100,68.099998,71.800003,68.800003
20170127074500,273.0,282.450012,56.041669,43,74.400002,100,68.199997,71.800003,68.800003
20170127080000,273.0,282.450012,56.041669,43,81.5,100,68.199997,71.800003,68.800003
20170127081500,273.0,282.450012,56.041669,43,83.699997,100,68.400002,71.800003,68.800003
20170127083000,273.0,282.450012,56.041669,43,83.699997,100,68.400002,71.800003,68.800003
20170127084500,273.0,282.450012,56.041669,43,77.699997,100,68.400002,71.800003,68.800003
20170127090000,273.0,282.450012,56.041669,43,84.300003,100,68.400002,71.800003,68.800003
20170127091500,273.0,282.450012,56.041669,43,86.199997,100,68.699997,71.800003,68.800003
20170127093000,273.0,282.450012,56.041669,43,87.400002,100,69.0,71.800003,68.800003
20170127094500,273.0,277.200012,55.000002,43,56.0,0,68.800003,71.800003,68.800003
20170127100000,273.0,283.5,56.25,43,53.900002,100,67.900002,71.800003,68.800003
20170127101500,273.0,279.299988,55.416664,43,82.0,100,67.900002,71.800003,68.800003
20170127103000,273.0,282.450012,56.041669,43,87.400002,100,68.5,71.800003,68.800003
20170127104500,273.0,282.450012,56.041669,43,87.400002,100,68.900002,71.800003,68.800003
20170127110000,273.0,282.450012,56.041669,43,56.799999,100,68.199997,71.800003,68.800003
20170127111500,273.0,288.75,57.291667,41,80.400002,100,67.699997,71.800003,68.800003
20170127113000,273.0,288.75,57.291667,41,62.400002,100,68.400002,71.800003,68.800003
20170127114500,273.0,282.450012,56.041669,41,86.199997,100,68.5,71.800003,68.800003
20170127120000,273.0,282.450012,56.041669,41,86.199997,100,69.099998,71.800003,68.800003
20170127121500,273.0,279.299988,55.416664,41,56.400002,100,68.300003,71.800003,68.800003
20170127123000,273.0,267.75,53.125,41,56.400002,100,67.900002,71.800003,68.800003
20170127124500,273.0,267.75,53.125,41,81.099998,100,68.199997,71.800003,68.800003
20170127130000,273.0,274.049988,54.374998,41,77.800003,100,68.699997,71.800003,68.800003
20170127131500,273.0,279.299988,55.416664,41,78.800003,100,69.0,71.800003,68.800003
20170127133000,273.0,282.450012,56.041669,41,55.599998,100,68.300003,71.800003,68.800003
20170127134500,273.0,287.700012,57.083336,41,57.099998,100,67.900002,71.800003,68.800003
20170127140000,273.0,287.700012,57.083336,41,77.300003,100,68.400002,71.800003,68.800003
20170127141500,273.0,287.700012,57.083336,41,68.199997,100,68.5,71.800003,68.800003
20170127143000,273.0,287.700012,57.083336,41,72.099998,100,68.599998,71.800003,68.800003
20170127144500,273.0,282.450012,56.041669,40,72.099998,100,68.599998,71.800003,68.800003
20170127150000,273.0,282.450012,56.041669,40,70.099998,100,68.400002,71.800003,68.800003
20170127151500,273.0,282.450012,56.041669,40,71.099998,100,68.599998,71.800003,68.800003
20170127153000,273.0,282.450012,56.041669,40,71.099998,100,68.599998,71.800003,68.800003
20170127154500,273.0,285.600006,56.666668,40,70.099998,100,68.699997,71.800003,68.800003
20170127160000,273.0,277.200012,55.000002,40,71.099998,100,68.800003,71.800003,68.800003
20170127161500,273.0,274.049988,54.374998,40,71.099998,100,68.900002,71.800003,68.800003
20170127163000,273.0,274.049988,54.374998,40,73.5,100,69.0,71.800003,68.800003
20170127164500,273.0,274.049988,54.374998,40,56.799999,0,68.800003,71.800003,68.800003
20170127170000,273.0,274.049988,54.374998,40,55.900002,0,68.599998,71.800003,68.800003
20170127171500,273.0,287.700012,57.083336,40,55.200001,100,68.400002,71.800003,68.800003
20170127173000,273.0,282.450012,56.041669,40,55.200001,100,68.099998,71.800003,68.800003
20170127174500,273.0,269.850006,53.541668,40,83.099998,100,68.099998,71.800003,68.800003
20170127180000,273.0,266.700012,52.916669,40,75.300003,100,68.699997,71.800003,68.800003
20170127181500,273.0,270.899994,53.749999,40,74.400002,100,68.800003,71.800003,68.800003
20170127183000,273.0,270.899994,53.749999,40,73.5,100,68.900002,71.800003,68.800003
20170127184500,273.0,267.75,53.125,40,75.400002,100,68.800003,71.800003,68.800003
20170127190000,273.0,275.100006,54.583335,40,76.199997,100,68.900002,71.800003,68.800003
20170127191500,273.0,275.100006,54.583335,40,77.199997,100,68.900002,71.800003,68.800003
20170127193000,273.0,282.450012,56.041669,40,78.199997,100,68.900002,71.800003,68.800003
20170127194500,273.0,287.700012,57.083336,40,78.199997,100,69.0,71.800003,68.800003
20170127200000,273.0,287.700012,57.083336,40,77.300003,100,69.0,71.800003,68.800003
20170127201500,273.0,284.549988,56.458331,40,53.5,100,68.400002,71.800003,68.800003
20170127203000,273.0,284.549988,56.458331,40,52.799999,100,68.199997,71.800003,68.800003
20170127204500,273.0,284.549988,56.458331,40,62.400002,100,67.900002,71.800003,68.800003
20170127210000,273.0,284.549988,56.458331,40,75.599998,100,68.599998,71.800003,68.800003
20170127211500,273.0,284.549988,56.458331,40,72.5,100,68.800003,71.800003,68.800003
20170127213000,273.0,284.549988,56.458331,40,71.099998,100,68.900002,71.800003,68.800003
20170127214500,273.0,284.549988,56.458331,40,72.800003,100,69.0,71.800003,68.800003
20170127220000,273.0,284.549988,56.458331,40,52.599998,0,68.699997,71.800003,68.800003
20170127221500,273.0,287.700012,57.083336,40,51.900002,100,68.300003,71.800003,68.800003
20170127223000,273.0,284.549988,56.458331,40,53.099998,100,68.099998,71.800003,68.800003
20170127224500,273.0,284.549988,56.458331,40,72.900002,100,68.099998,71.800003,68.800003
20170127230000,273.0,284.549988,56.458331,40,72.900002,100,68.400002,71.800003,68.800003
20170127231500,273.0,284.549988,56.458331,40,82.5,100,68.599998,71.800003,68.800003
20170127233000,273.0,284.549988,56.458331,40,80.199997,100,68.900002,71.800003,68.800003
20170127234500,273.0,284.549988,56.458331,40,54.700001,0,68.900002,71.800003,68.800003
20170128000000,273.0,284.549988,56.458331,40,51.5,100,68.300003,71.800003,68.800003
20170128001500,273.0,284.549988,56.458331,40,51.5,100,68.0,71.800003,68.800003
20170128003000,273.0,279.299988,55.416664,40,78.199997,100,68.199997,71.800003,68.800003
20170128004500,273.0,279.299988,55.416664,40,79.099998,100,68.5,71.800003,68.800003
20170128010000,273.0,266.700012,52.916669,39,79.099998,100,68.699997,71.800003,68.800003
20170128011500,273.0,266.700012,52.916669,39,80.099998,100,68.900002,71.800003,68.800003
20170128013000,273.0,263.549988,52.291664,39,81.5,100,69.0,71.800003,68.800003
20170128014500,273.0,269.850006,53.541668,39,51.5,100,68.199997,71.800003,68.800003
20170128020000,273.0,269.850006,53.541668,39,58.200001,100,67.900002,71.800003,68.800003
20170128021500,273.0,269.850006,53.541668,39,78.699997,100,68.400002,71.800003,68.800003
20170128023000,273.0,274.049988,54.374998,39,78.699997,100,68.599998,71.800003,68.800003
20170128024500,273.0,274.049988,54.374998,39,77.300003,100,68.599998,71.800003,68.800003
20170128030000,273.0,274.049988,54.374998,39,73.400002,100,68.599998,71.800003,68.800003
20170128031500,273.0,277.200012,55.000002,39,73.400002,100,68.699997,71.800003,68.800003
20170128033000,273.0,277.200012,55.000002,39,75.300003,100,68.699997,71.800003,68.800003
20170128034500,273.0,277.200012,55.000002,39,77.199997,100,68.699997,71.800003,68.800003
20170128040000,273.0,255.149994,50.624999,41,78.099998,100,68.699997,71.800003,68.800003
20170128041500,273.0,279.299988,55.416664,41,76.800003,100,68.699997,71.800003,68.800003
20170128043000,273.0,282.450012,56.041669,41,74.5,100,68.699997,71.800003,68.800003
