PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170128044500,273.0,282.450012,56.041669,41,70.599998,100,68.699997,71.800003,68.800003
20170128050000,273.0,282.450012,56.041669,41,73.400002,100,68.599998,71.800003,68.800003
20170128051500,273.0,282.450012,56.041669,41,75.800003,100,68.599998,71.800003,68.800003
20170128053000,273.0,282.450012,56.041669,41,75.800003,100,68.5,71.800003,68.800003
20170128054500,273.0,282.450012,56.041669,41,73.0,100,68.5,71.800003,68.800003
20170128060000,273.0,282.450012,56.041669,41,79.099998,100,68.599998,71.800003,68.800003
20170128061500,273.0,282.450012,56.041669,41,76.300003,100,68.599998,71.800003,68.800003
20170128063000,273.0,282.450012,56.041669,41,76.300003,100,68.599998,71.800003,68.800003
20170128064500,273.0,282.450012,56.041669,41,72.0,100,68.599998,71.800003,68.800003
20170128070000,273.0,282.450012,56.041669,41,74.0,100,68.599998,71.800003,68.800003
20170128071500,273.0,282.450012,56.041669,41,76.400002,100,68.599998,71.800003,68.800003
20170128073000,273.0,282.450012,56.041669,41,76.400002,100,68.699997,71.800003,68.800003
20170128074500,273.0,262.5,52.083333,41,72.5,100,68.699997,71.800003,68.800003
20170128080000,273.0,258.299988,51.249998,41,75.800003,100,68.699997,71.800003,68.800003
20170128081500,273.0,258.299988,51.249998,41,78.699997,100,68.699997,71.800003,68.800003
20170128083000,273.0,258.299988,51.249998,41,79.599998,100,68.699997,71.800003,68.800003
20170128084500,273.0,258.299988,51.249998,41,75.900002,100,68.800003,71.800003,68.800003
20170128090000,273.0,258.299988,51.249998,41,73.900002,100,68.599998,71.800003,68.800003
20170128091500,273.0,258.299988,51.249998,41,67.800003,100,68.400002,71.800003,68.800003
20170128093000,273.0,258.299988,51.249998,41,70.5,100,68.5,71.800003,68.800003
20170128094500,273.0,258.299988,51.249998,41,74.300003,100,68.599998,71.800003,68.800003
20170128100000,273.0,258.299988,51.249998,41,77.199997,100,68.699997,71.800003,68.800003
20170128101500,273.0,258.299988,51.249998,41,74.400002,100,68.900002,71.800003,68.800003
20170128103000,273.0,258.299988,51.249998,41,72.900002,100,69.0,71.800003,68.800003
20170128104500,273.0,262.5,52.083333,41,71.0,100,68.900002,71.800003,68.800003
20170128110000,273.0,262.5,52.083333,41,74.900002,100,69.0,71.800003,68.800003
20170128111500,273.0,259.350006,51.458335,41,56.0,0,68.599998,71.800003,68.800003
20170128113000,273.0,263.549988,52.291664,41,55.200001,100,68.300003,71.800003,68.800003
20170128114500,273.0,263.549988,52.291664,41,55.200001,100,68.199997,71.800003,68.800003
20170128120000,273.0,263.549988,52.291664,41,57.900002,100,68.099998,71.800003,68.800003
20170128121500,273.0,263.549988,52.291664,41,78.199997,100,68.300003,71.800003,68.800003
20170128123000,273.0,263.549988,52.291664,41,76.5,100,68.699997,71.800003,68.800003
20170128124500,273.0,259.350006,51.458335,41,74.400002,100,68.900002,71.800003,68.800003
20170128130000,273.0,263.549988,52.291664,41,76.400002,100,69.0,71.800003,68.800003
20170128131500,273.0,259.350006,51.458335,41,55.599998,100,68.5,71.800003,68.800003
20170128133000,273.0,259.350006,51.458335,41,56.299999,100,68.099998,71.800003,68.800003
20170128134500,273.0,259.350006,51.458335,41,70.099998,100,67.900002,71.800003,68.800003
20170128140000,273.0,259.350006,51.458335,41,79.5,100,68.400002,71.800003,68.800003
20170128141500,273.0,259.350006,51.458335,41,80.599998,100,68.599998,71.800003,68.800003
20170128143000,273.0,262.5,52.083333,41,73.900002,100,68.800003,71.800003,68.800003
20170128144500,273.0,256.200012,50.833336,41,79.699997,100,69.0,71.800003,68.800003
20170128150000,273.0,261.450012,51.875002,41,56.0,100,68.400002,71.800003,68.800003
20170128151500,273.0,261.450012,51.875002,41,56.0,100,68.099998,71.800003,68.800003
20170128153000,273.0,261.450012,51.875002,41,71.5,100,67.900002,71.800003,68.800003
20170128154500,273.0,261.450012,51.875002,41,78.900002,100,68.400002,71.800003,68.800003
20170128160000,273.0,261.450012,51.875002,41,82.099998,100,68.699997,71.800003,68.800003
20170128161500,273.0,261.450012,51.875002,41,75.800003,100,68.900002,71.800003,68.800003
20170128163000,273.0,261.450012,51.875002,41,56.700001,0,68.699997,71.800003,68.800003
20170128164500,273.0,261.450012,51.875002,41,56.700001,100,68.199997,71.800003,68.800003
20170128170000,273.0,258.299988,51.249998,41,56.0,100,68.099998,71.800003,68.800003
20170128171500,273.0,258.299988,51.249998,41,74.800003,100,68.199997,71.800003,68.800003
20170128173000,273.0,261.450012,51.875002,41,78.599998,100,68.599998,71.800003,68.800003
20170128174500,273.0,261.450012,51.875002,41,78.599998,100,68.800003,71.800003,68.800003
20170128180000,273.0,261.450012,51.875002,41,76.800003,100,69.0,71.800003,68.800003
20170128181500,273.0,261.450012,51.875002,41,56.799999,0,68.699997,71.800003,68.800003
20170128183000,273.0,261.450012,51.875002,41,55.599998,100,68.300003,71.800003,68.800003
20170128184500,273.0,258.299988,51.249998,41,56.400002,100,68.099998,71.800003,68.800003
20170128190000,273.0,258.299988,51.249998,41,73.5,100,68.199997,71.800003,68.800003
20170128191500,273.0,261.450012,51.875002,41,79.400002,100,68.5,71.800003,68.800003
20170128193000,273.0,261.450012,51.875002,41,76.900002,100,68.699997,71.800003,68.800003
20170128194500,273.0,261.450012,51.875002,41,74.599998,100,68.900002,71.800003,68.800003
20170128200000,273.0,261.450012,51.875002,41,73.5,100,69.0,71.800003,68.800003
20170128201500,273.0,261.450012,51.875002,41,55.200001,0,68.599998,71.800003,68.800003
20170128203000,273.0,261.450012,51.875002,41,54.299999,100,68.099998,71.800003,68.800003
20170128204500,273.0,261.450012,51.875002,41,66.199997,100,67.900002,71.800003,68.800003
20170128210000,273.0,261.450012,51.875002,41,78.199997,100,68.199997,71.800003,68.800003
20170128211500,273.0,261.450012,51.875002,41,88.0,100,68.5,71.800003,68.800003
20170128213000,273.0,261.450012,51.875002,41,77.699997,100,68.900002,71.800003,68.800003
20170128214500,273.0,261.450012,51.875002,41,58.400002,0,68.900002,71.800003,68.800003
20170128220000,273.0,261.450012,51.875002,41,53.099998,100,68.099998,71.800003,68.800003
20170128221500,273.0,284.549988,56.458331,41,71.599998,100,67.900002,71.800003,68.800003
20170128223000,273.0,289.799988,57.499998,41,78.5,100,68.300003,71.800003,68.800003
20170128224500,273.0,285.600006,56.666668,41,76.300003,100,68.400002,71.800003,68.800003
20170128230000,273.0,285.600006,56.666668,41,69.699997,100,68.5,71.800003,68.800003
20170128231500,273.0,285.600006,56.666668,41,74.0,100,68.5,71.800003,68.800003
20170128233000,273.0,285.600006,56.666668,41,76.699997,100,68.400002,71.800003,68.800003
20170128234500,273.0,285.600006,56.666668,41,71.5,100,68.599998,71.800003,68.800003
20170129000000,273.0,285.600006,56.666668,41,73.800003,100,68.599998,71.800003,68.800003
20170129001500,273.0,285.600006,56.666668,41,77.599998,100,68.699997,71.800003,68.800003
20170129003000,273.0,285.600006,56.666668,41,75.800003,100,68.699997,71.800003,68.800003
20170129004500,273.0,288.75,57.291667,41,69.199997,100,68.699997,71.800003,68.800003
20170129010000,273.0,288.75,57.291667,41,74.099998,100,68.699997,71.800003,68.800003
20170129011500,273.0,284.549988,56.458331,41,75.800003,100,68.599998,71.800003,68.800003
20170129013000,273.0,288.75,57.291667,41,75.800003,100,68.599998,71.800003,68.800003
20170129014500,273.0,288.75,57.291667,41,73.400002,100,68.599998,71.800003,68.800003
20170129020000,273.0,288.75,57.291667,41,72.400002,100,68.599998,71.800003,68.800003
20170129021500,273.0,285.600006,56.666668,41,77.599998,100,68.900002,71.800003,68.800003
20170129023000,273.0,285.600006,56.666668,41,87.5,100,69.0,71.800003,68.800003
20170129024500,273.0,285.600006,56.666668,41,49.900002,100,67.900002,71.800003,68.800003
20170129030000,273.0,285.600006,56.666668,41,74.0,100,67.900002,71.800003,68.800003
20170129031500,273.0,285.600006,56.666668,41,74.800003,100,68.099998,71.800003,68.800003
20170129033000,273.0,288.75,57.291667,41,75.800003,100,68.099998,71.800003,68.800003
20170129034500,273.0,288.75,57.291667,41,75.800003,100,68.400002,71.800003,68.800003
20170129040000,273.0,288.75,57.291667,41,78.199997,100,68.300003,71.800003,68.800003
20170129041500,273.0,288.75,57.291667,41,70.099998,100,68.199997,71.800003,68.800003
20170129043000,273.0,288.75,57.291667,41,68.5,100,68.099998,71.800003,68.800003
20170129044500,273.0,288.75,57.291667,41,74.800003,100,67.900002,71.800003,68.800003
20170129050000,273.0,288.75,57.291667,40,71.199997,100,67.800003,71.800003,68.800003
20170129051500,273.0,288.75,57.291667,40,67.699997,100,67.900002,71.800003,68.800003
20170129053000,273.0,288.75,57.291667,40,66.300003,100,67.900002,71.800003,68.800003
20170129054500,273.0,288.75,57.291667,40,71.800003,100,68.099998,71.800003,68.800003
20170129060000,273.0,288.75,57.291667,39,74.900002,100,68.400002,71.800003,68.800003
20170129061500,273.0,288.75,57.291667,39,77.5,100,68.400002,71.800003,68.800003
20170129063000,273.0,288.75,57.291667,39,74.400002,100,68.400002,71.800003,68.800003
20170129064500,273.0,288.75,57.291667,39,67.699997,100,68.400002,71.800003,68.800003
20170129070000,273.0,288.75,57.291667,39,67.699997,100,68.300003,71.800003,68.800003
20170129071500,273.0,292.950012,58.125002,39,69.199997,100,68.300003,71.800003,68.800003
20170129073000,273.0,287.700012,57.083336,39,73.900002,100,68.199997,82.0,76.0
20170129074500,273.0,287.700012,57.083336,39,73.900002,100,68.400002,82.0,76.0
20170129080000,273.0,287.700012,57.083336,39,72.0,100,68.400002,82.0,76.0
20170129081500,273.0,282.450012,56.041669,39,70.5,100,68.599998,82.0,76.0
20170129083000,273.0,282.450012,56.041669,39,69.699997,100,68.699997,82.0,76.0
20170129084500,273.0,282.450012,56.041669,39,72.5,100,68.800003,82.0,76.0
20170129090000,273.0,282.450012,56.041669,39,79.199997,100,68.900002,82.0,76.0
20170129091500,273.0,282.450012,56.041669,39,81.099998,100,69.099998,82.0,76.0
20170129093000,273.0,285.600006,56.666668,39,79.5,100,69.300003,82.0,76.0
20170129094500,273.0,280.350006,55.625001,39,73.5,100,69.300003,82.0,76.0
20170129100000,273.0,283.5,56.25,39,74.900002,100,69.5,82.0,76.0
20170129101500,273.0,280.350006,55.625001,39,84.400002,100,69.699997,82.0,76.0
20170129103000,273.0,277.200012,55.000002,39,83.099998,100,69.900002,82.0,76.0
20170129104500,273.0,277.200012,55.000002,39,76.400002,100,70.099998,82.0,76.0
20170129110000,273.0,277.200012,55.000002,39,81.099998,100,70.300003,82.0,76.0
20170129111500,273.0,277.200012,55.000002,39,85.599998,100,70.400002,82.0,76.0
20170129113000,273.0,277.200012,55.000002,39,91.300003,100,70.5,82.0,76.0
20170129114500,273.0,274.049988,54.374998,39,82.0,100,70.800003,82.0,76.0
20170129120000,273.0,280.350006,55.625001,39,87.900002,100,70.900002,82.0,76.0
20170129121500,273.0,271.950012,53.958336,39,86.699997,100,71.0,82.0,76.0
20170129123000,273.0,275.100006,54.583335,39,82.699997,100,71.199997,82.0,76.0
20170129124500,273.0,275.100006,54.583335,39,96.099998,100,71.400002,82.0,76.0
20170129130000,273.0,275.100006,54.583335,39,80.699997,100,71.599998,82.0,76.0
20170129131500,273.0,275.100006,54.583335,39,95.599998,100,71.699997,82.0,76.0
20170129133000,273.0,263.549988,52.291664,39,84.400002,100,71.800003,82.0,76.0
20170129134500,273.0,263.549988,52.291664,39,89.199997,100,71.800003,82.0,76.0
20170129140000,273.0,263.549988,52.291664,39,85.599998,100,71.599998,82.0,76.0
20170129141500,273.0,259.350006,51.458335,39,95.0,100,71.400002,82.0,76.0
20170129143000,273.0,262.5,52.083333,39,81.599998,100,71.400002,82.0,76.0
20170129144500,273.0,266.700012,52.916669,39,94.800003,100,71.599998,82.0,76.0
20170129150000,273.0,261.450012,51.875002,39,84.300003,100,71.800003,82.0,76.0
20170129151500,273.0,261.450012,51.875002,39,88.099998,100,72.0,82.0,76.0
20170129153000,273.0,261.450012,51.875002,39,83.900002,100,72.099998,82.0,76.0
20170129154500,273.0,261.450012,51.875002,39,94.900002,100,72.199997,82.0,76.0
20170129160000,273.0,261.450012,51.875002,39,82.099998,100,72.400002,82.0,76.0
20170129161500,273.0,258.299988,51.249998,39,99.599998,100,72.400002,82.0,76.0
20170129163000,273.0,262.5,52.083333,39,82.599998,100,72.199997,82.0,76.0
20170129164500,273.0,262.5,52.083333,39,98.099998,100,72.199997,82.0,76.0
20170129170000,273.0,262.5,52.083333,39,84.400002,100,71.900002,82.0,76.0
20170129171500,273.0,262.5,52.083333,39,89.699997,100,72.099998,82.0,76.0
20170129173000,273.0,266.700012,52.916669,39,83.599998,100,72.400002,82.0,76.0
20170129174500,273.0,262.5,52.083333,39,86.199997,100,72.599998,82.0,76.0
20170129180000,273.0,262.5,52.083333,39,85.099998,100,72.699997,82.0,76.0
20170129181500,273.0,256.200012,50.833336,39,90.900002,100,72.699997,82.0,76.0
20170129183000,273.0,256.200012,50.833336,41,82.599998,100,72.699997,82.0,76.0
20170129184500,273.0,256.200012,50.833336,41,98.400002,100,72.800003,82.0,76.0
20170129190000,273.0,256.200012,50.833336,41,82.599998,100,72.599998,82.0,76.0
20170129191500,273.0,256.200012,50.833336,41,89.800003,100,72.400002,82.0,76.0
20170129193000,273.0,256.200012,50.833336,41,82.599998,100,72.400002,82.0,76.0
20170129194500,273.0,256.200012,50.833336,41,95.699997,100,72.300003,82.0,76.0
20170129200000,273.0,256.200012,50.833336,41,82.599998,100,72.300003,82.0,76.0
20170129201500,273.0,256.200012,50.833336,41,92.599998,100,72.5,82.0,76.0
20170129203000,273.0,256.200012,50.833336,41,82.599998,100,72.400002,82.0,76.0
20170129204500,273.0,256.200012,50.833336,41,99.0,100,72.400002,82.0,76.0
20170129210000,273.0,256.200012,50.833336,41,81.900002,100,72.400002,82.0,76.0
20170129211500,273.0,256.200012,50.833336,41,90.199997,100,72.199997,82.0,76.0
20170129213000,273.0,256.200012,50.833336,41,91.699997,100,72.099998,82.0,76.0
20170129214500,273.0,267.75,53.125,41,85.900002,100,71.900002,82.0,76.0
20170129220000,273.0,270.899994,53.749999,41,89.800003,100,72.300003,82.0,76.0
20170129221500,273.0,270.899994,53.749999,41,81.5,100,72.5,82.0,76.0
20170129223000,273.0,274.049988,54.374998,41,94.199997,100,72.599998,82.0,76.0
20170129224500,273.0,270.899994,53.749999,41,84.599998,100,72.599998,82.0,76.0
20170129230000,273.0,270.899994,53.749999,41,83.699997,100,72.699997,82.0,76.0
20170129231500,273.0,270.899994,53.749999,41,89.699997,100,72.699997,82.0,76.0
20170129233000,273.0,280.350006,55.625001,41,92.599998,100,72.599998,82.0,76.0
20170129234500,273.0,280.350006,55.625001,41,95.900002,100,72.699997,82.0,76.0
20170130000000,273.0,280.350006,55.625001,41,78.699997,100,72.599998,82.0,76.0
20170130001500,273.0,280.350006,55.625001,41,85.199997,100,72.599998,82.0,76.0
20170130003000,273.0,280.350006,55.625001,41,94.699997,100,72.599998,82.0,76.0
20170130004500,273.0,280.350006,55.625001,41,82.699997,100,72.5,82.0,76.0
20170130010000,273.0,275.100006,54.583335,41,79.199997,100,72.400002,82.0,76.0
20170130011500,273.0,280.350006,55.625001,41,91.099998,100,72.300003,82.0,76.0
20170130013000,273.0,280.350006,55.625001,41,94.099998,100,72.199997,82.0,76.0
20170130014500,273.0,285.600006,56.666668,41,78.699997,100,72.099998,82.0,76.0
20170130020000,273.0,285.600006,56.666668,41,85.599998,100,72.0,82.0,76.0
20170130021500,273.0,285.600006,56.666668,41,76.400002,100,71.900002,82.0,76.0
20170130023000,273.0,285.600006,56.666668,41,82.300003,100,71.800003,82.0,76.0
20170130024500,273.0,285.600006,56.666668,41,80.800003,100,71.900002,82.0,76.0
20170130030000,273.0,285.600006,56.666668,41,83.699997,100,71.699997,82.0,76.0
20170130031500,273.0,285.600006,56.666668,41,85.599998,100,71.699997,82.0,76.0
20170130033000,273.0,285.600006,56.666668,41,80.599998,100,71.699997,82.0,76.0
20170130034500,273.0,285.600006,56.666668,41,82.0,100,71.599998,82.0,76.0
20170130040000,273.0,285.600006,56.666668,41,79.400002,100,71.599998,82.0,76.0
20170130041500,273.0,285.600006,56.666668,41,82.900002,100,71.400002,82.0,76.0
20170130043000,273.0,285.600006,56.666668,41,87.0,100,71.300003,82.0,76.0
20170130044500,273.0,285.600006,56.666668,41,77.800003,100,71.199997,82.0,76.0
20170130050000,273.0,285.600006,56.666668,41,84.300003,100,71.0,82.0,76.0
20170130051500,273.0,288.75,57.291667,41,82.5,100,71.0,82.0,76.0
20170130053000,273.0,288.75,57.291667,41,84.300003,100,71.0,82.0,76.0
20170130054500,273.0,288.75,57.291667,41,76.400002,100,71.0,82.0,76.0
20170130060000,273.0,288.75,57.291667,41,78.599998,100,70.900002,82.0,76.0
20170130061500,273.0,285.600006,56.666668,41,82.0,100,70.800003,82.0,76.0
20170130063000,273.0,285.600006,56.666668,41,82.0,100,70.699997,82.0,76.0
20170130064500,273.0,285.600006,56.666668,41,80.400002,100,70.5,82.0,76.0
20170130070000,273.0,256.200012,50.833336,41,77.0,100,70.5,82.0,76.0
20170130071500,273.0,259.350006,51.458335,41,82.5,100,70.5,82.0,76.0
20170130073000,273.0,259.350006,51.458335,41,86.800003,100,70.5,82.0,76.0
20170130074500,273.0,263.549988,52.291664,41,89.199997,100,70.699997,82.0,76.0
20170130080000,273.0,263.549988,52.291664,41,96.800003,100,71.0,82.0,76.0
20170130081500,273.0,263.549988,52.291664,41,84.400002,100,71.300003,82.0,76.0
20170130083000,273.0,263.549988,52.291664,41,88.599998,100,71.599998,82.0,76.0
20170130084500,273.0,263.549988,52.291664,41,87.199997,100,71.699997,82.0,76.0
20170130090000,273.0,256.200012,50.833336,41,86.099998,100,71.800003,82.0,76.0
20170130091500,273.0,256.200012,50.833336,41,96.099998,100,71.800003,82.0,76.0
20170130093000,273.0,282.450012,56.041669,41,81.099998,100,71.900002,82.0,76.0
20170130094500,273.0,282.450012,56.041669,41,90.699997,100,72.0,82.0,76.0
20170130100000,273.0,282.450012,56.041669,41,85.599998,100,72.099998,82.0,76.0
20170130101500,273.0,269.850006,53.541668,39,82.0,100,72.099998,82.0,76.0
20170130103000,273.0,269.850006,53.541668,39,96.300003,100,72.099998,82.0,76.0
20170130104500,273.0,269.850006,53.541668,39,85.699997,100,72.099998,82.0,76.0
20170130110000,273.0,269.850006,53.541668,39,84.300003,100,72.099998,82.0,76.0
20170130111500,273.0,269.850006,53.541668,39,99.0,100,72.099998,82.0,76.0
20170130113000,273.0,269.850006,53.541668,39,85.599998,100,72.199997,82.0,76.0
20170130114500,273.0,269.850006,53.541668,39,81.599998,100,72.300003,82.0,76.0
20170130120000,273.0,258.299988,51.249998,41,93.400002,100,72.400002,82.0,76.0
20170130121500,273.0,261.450012,51.875002,42,89.5,100,72.599998,82.0,76.0
20170130123000,273.0,256.200012,50.833336,42,83.199997,100,72.599998,82.0,76.0
20170130124500,273.0,256.200012,50.833336,42,83.199997,100,72.599998,82.0,76.0
20170130130000,273.0,256.200012,50.833336,43,98.400002,100,72.599998,82.0,76.0
20170130131500,273.0,256.200012,50.833336,43,85.099998,100,72.400002,82.0,76.0
20170130133000,273.0,259.350006,51.458335,43,81.599998,100,72.599998,82.0,76.0
20170130134500,273.0,256.200012,50.833336,43,95.800003,100,72.800003,82.0,76.0
20170130140000,273.0,256.200012,50.833336,43,87.300003,100,72.400002,82.0,76.0
20170130141500,273.0,311.850006,61.875001,48,57.099998,0,72.099998,74.599998,71.599998
20170130143000,273.0,284.549988,56.458331,45,56.299999,100,70.5,74.599998,71.599998
20170130144500,273.0,284.549988,56.458331,45,84.900002,100,71.199997,74.599998,71.599998
20170130150000,273.0,289.799988,57.499998,44,72.900002,100,71.099998,74.599998,71.599998
20170130151500,273.0,289.799988,57.499998,43,74.400002,100,71.300003,74.599998,71.599998
20170130153000,273.0,285.600006,56.666668,43,77.699997,100,71.400002,74.599998,71.599998
20170130154500,273.0,285.600006,56.666668,43,83.599998,100,71.5,74.599998,71.599998
20170130160000,273.0,285.600006,56.666668,43,76.699997,100,71.599998,74.599998,71.599998
20170130161500,273.0,285.600006,56.666668,43,74.900002,100,71.599998,74.599998,71.599998
20170130163000,273.0,285.600006,56.666668,43,75.800003,100,71.5,74.599998,71.599998
20170130164500,273.0,274.049988,54.374998,43,84.300003,100,71.599998,74.5,71.5
20170130170000,273.0,270.899994,53.749999,43,62.799999,0,71.699997,74.400002,71.400002
20170130171500,273.0,270.899994,53.749999,43,56.400002,100,70.699997,74.400002,71.400002
20170130173000,273.0,267.75,53.125,43,83.099998,100,70.400002,74.300003,71.300003
20170130174500,273.0,267.75,53.125,43,73.5,100,71.0,74.300003,71.300003
20170130180000,273.0,262.5,52.083333,43,75.800003,100,71.0,74.300003,71.300003
20170130181500,273.0,262.5,52.083333,43,75.800003,100,71.199997,74.300003,71.300003
20170130183000,273.0,262.5,52.083333,43,74.400002,100,71.199997,74.300003,71.300003
20170130184500,273.0,262.5,52.083333,43,80.199997,100,71.300003,74.300003,71.300003
20170130190000,273.0,259.350006,51.458335,43,73.0,100,71.300003,74.300003,71.300003
20170130191500,273.0,259.350006,51.458335,43,81.099998,100,71.400002,74.300003,71.300003
20170130193000,273.0,262.5,52.083333,43,77.800003,100,71.400002,74.300003,71.300003
20170130194500,273.0,262.5,52.083333,43,73.5,100,71.400002,74.300003,71.300003
20170130200000,273.0,256.200012,50.833336,43,78.800003,100,71.400002,74.300003,71.300003
20170130201500,273.0,256.200012,50.833336,43,77.400002,100,71.400002,74.300003,71.300003
20170130203000,273.0,256.200012,50.833336,43,74.0,100,71.400002,74.300003,71.300003
20170130204500,273.0,256.200012,50.833336,43,79.099998,100,71.400002,74.300003,71.300003
20170130210000,273.0,256.200012,50.833336,44,74.900002,100,71.300003,74.300003,71.300003
20170130211500,273.0,256.200012,50.833336,44,77.699997,100,71.300003,74.300003,71.300003
20170130213000,273.0,256.200012,50.833336,44,74.900002,100,71.300003,74.300003,71.300003
20170130214500,273.0,256.200012,50.833336,44,76.0,100,71.400002,74.300003,71.300003
20170130220000,273.0,256.200012,50.833336,44,76.800003,100,71.5,74.300003,71.300003
20170130221500,273.0,263.549988,52.291664,44,56.0,100,70.699997,74.300003,71.300003
20170130223000,273.0,282.450012,56.041669,44,76.400002,100,70.199997,74.300003,71.300003
20170130224500,273.0,282.450012,56.041669,44,74.900002,100,71.0,74.300003,71.300003
20170130230000,273.0,282.450012,56.041669,44,78.699997,100,71.199997,74.300003,71.300003
20170130231500,273.0,282.450012,56.041669,44,73.0,100,71.400002,74.300003,71.300003
20170130233000,273.0,282.450012,56.041669,44,76.5,100,71.400002,74.300003,71.300003
20170130234500,273.0,282.450012,56.041669,44,56.400002,100,70.900002,74.300003,71.300003
20170131000000,273.0,282.450012,56.041669,44,63.200001,100,70.199997,74.300003,71.300003
20170131001500,273.0,282.450012,56.041669,44,74.900002,100,71.0,74.300003,71.300003
20170131003000,273.0,282.450012,56.041669,44,78.099998,100,71.199997,74.300003,71.300003
20170131004500,273.0,282.450012,56.041669,44,73.5,100,71.300003,74.300003,71.300003
20170131010000,273.0,282.450012,56.041669,44,74.800003,100,71.199997,74.300003,71.300003
20170131011500,273.0,282.450012,56.041669,44,77.5,100,71.099998,74.300003,71.300003
20170131013000,273.0,282.450012,56.041669,44,71.800003,100,71.0,74.300003,71.300003
20170131014500,273.0,282.450012,56.041669,44,79.699997,100,71.0,74.300003,71.300003
20170131020000,273.0,282.450012,56.041669,44,73.0,100,70.900002,74.300003,71.300003
20170131021500,273.0,289.799988,57.499998,43,83.199997,100,71.0,74.300003,71.300003
20170131023000,273.0,285.600006,56.666668,42,78.199997,100,71.199997,74.300003,71.300003
20170131024500,273.0,289.799988,57.499998,42,83.800003,100,71.199997,74.300003,71.300003
20170131030000,273.0,289.799988,57.499998,41,60.0,0,71.400002,74.300003,71.300003
20170131031500,273.0,289.799988,57.499998,41,56.0,100,70.300003,74.300003,71.300003
20170131033000,273.0,289.799988,57.499998,41,75.900002,100,70.699997,74.300003,71.300003
20170131034500,273.0,289.799988,57.499998,41,79.099998,100,71.0,74.300003,71.300003
20170131040000,273.0,289.799988,57.499998,41,72.5,100,71.199997,74.300003,71.300003
20170131041500,273.0,289.799988,57.499998,41,76.800003,100,71.199997,74.300003,71.300003
20170131043000,273.0,283.5,56.25,41,74.300003,100,71.0,74.300003,71.300003
20170131044500,273.0,279.299988,55.416664,41,75.800003,100,70.900002,74.300003,71.300003
20170131050000,273.0,282.450012,56.041669,41,77.0,100,71.0,74.300003,71.300003
