PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109063000,493.5,462.95,32.8333,55,55.1,0,70.9,71.8,68.8
20160109064500,493.5,531.1,37.6667,57,55.1,0,70.7,71.8,68.8
20160109070000,493.5,502.9,35.6667,56,55.1,0,70.6,71.0,68.0
20160109071500,493.5,502.9,35.6667,56,55.1,0,70.6,71.8,68.8
20160109073000,493.5,526.4,37.3333,57,55.1,0,70.5,71.8,68.8
20160109074500,493.5,509.95,36.1667,56,55.1,0,70.4,71.8,68.8
20160109080000,493.5,531.1,37.6667,57,55.1,0,70.4,71.8,68.8
20160109081500,493.5,474.7,33.6667,56,55.1,0,70.3,71.8,68.8
20160109083000,493.5,517.0,36.6667,56,55.1,0,70.2,71.8,68.8
20160109084500,493.5,507.6,36.0,56,55.1,0,70.2,71.8,68.8
20160109090000,493.5,552.25,39.1667,57,55.1,0,70.0,71.8,68.8
20160109091500,493.5,517.0,36.6667,56,55.1,0,70.0,71.4,68.4
20160109093000,493.5,559.3,39.6667,56,55.1,0,70.1,71.8,68.8
20160109094500,493.5,517.0,36.6667,55,55.1,0,69.9,71.8,68.8
20160109100000,493.5,524.05,37.1667,55,55.1,0,70.0,71.8,68.8
20160109101500,493.5,524.05,37.1667,55,55.1,0,70.0,71.5,68.5
20160109103000,493.5,509.95,36.1667,55,55.1,0,70.0,71.4,68.4
20160109104500,493.5,690.9,49.0,61,55.1,0,70.0,70.8,67.8
20160109110000,493.5,669.75,47.5,60,55.1,0,70.1,70.7,67.7
20160109111500,493.5,580.45,41.1667,57,55.1,0,70.0,70.4,67.4
20160109113000,493.5,517.0,36.6667,55,55.7,0,70.2,70.8,67.8
20160109114500,493.5,754.35,53.5,66,54.4,0,70.0,70.4,67.4
20160109120000,493.5,618.05,43.8333,60,55.1,0,70.0,70.4,67.4
20160109121500,493.5,592.2,42.0,59,55.1,0,70.0,69.9,66.9
20160109123000,493.5,789.6,56.0,68,55.1,0,70.1,69.4,66.4
20160109124500,493.5,728.5,51.6667,65,55.1,0,69.9,69.9,66.9
20160109130000,493.5,770.8,54.6667,68,55.1,0,69.8,70.0,67.0
20160109131500,493.5,509.95,36.1667,57,55.1,0,69.7,72.2,69.2
20160109133000,493.5,509.95,36.1667,57,55.1,0,69.8,72.2,69.2
20160109134500,493.5,524.05,37.1667,57,55.1,0,69.7,72.2,69.2
20160109140000,493.5,531.1,37.6667,57,55.1,0,69.7,72.2,69.2
20160109141500,493.5,519.35,36.8333,57,55.1,0,69.7,72.2,69.2
20160109143000,493.5,519.35,36.8333,57,55.1,0,69.9,72.1,69.1
20160109144500,493.5,533.45,37.8333,57,55.1,0,69.9,72.2,69.2
20160109150000,493.5,514.65,36.5,56,55.1,0,69.9,72.2,69.2
20160109151500,493.5,514.65,36.5,56,55.1,0,69.8,72.2,69.2
20160109153000,493.5,514.65,36.5,56,55.1,0,70.0,72.2,69.2
20160109154500,493.5,526.4,37.3333,56,55.1,0,70.0,72.2,69.2
20160109160000,493.5,519.35,36.8333,56,55.1,0,70.0,72.2,69.2
20160109161500,493.5,509.95,36.1667,56,55.1,0,70.0,72.2,69.2
20160109163000,493.5,531.1,37.6667,56,55.1,0,70.1,72.2,69.2
20160109164500,493.5,519.35,36.8333,56,55.1,0,70.0,71.8,68.8
20160109170000,493.5,519.35,36.8333,56,55.1,0,69.7,72.2,69.2
20160109171500,493.5,519.35,36.8333,56,55.1,0,69.7,72.2,69.2
20160109173000,493.5,519.35,36.8333,56,55.1,0,69.7,72.2,69.2
20160109174500,493.5,519.35,36.8333,56,55.1,0,69.6,72.2,69.2
20160109180000,493.5,519.35,36.8333,55,55.1,0,69.5,72.1,69.1
20160109181500,493.5,542.85,38.5,55,54.3,0,69.4,71.8,68.8
20160109183000,493.5,514.65,36.5,55,54.3,0,69.4,72.2,69.2
20160109184500,493.5,514.65,36.5,55,54.3,0,69.1,72.2,69.2
20160109190000,493.5,524.05,37.1667,55,55.1,100,69.0,72.2,69.2
20160109191500,493.5,524.05,37.1667,55,55.1,100,69.1,72.2,69.2
20160109193000,493.5,533.45,37.8333,55,55.1,0,69.3,71.8,68.8
20160109194500,493.5,514.65,36.5,54,55.1,0,69.5,72.2,69.2
20160109200000,493.5,514.65,36.5,54,55.1,0,69.6,72.2,69.2
20160109201500,493.5,514.65,36.5,54,55.1,0,69.5,72.2,69.2
20160109203000,493.5,514.65,36.5,54,55.1,0,69.7,72.2,69.2
20160109204500,493.5,514.65,36.5,54,55.1,0,69.7,72.2,69.2
20160109210000,493.5,502.9,35.6667,54,55.1,0,69.8,72.2,69.2
20160109211500,493.5,502.9,35.6667,55,54.3,0,69.8,71.8,68.8
20160109213000,493.5,524.05,37.1667,55,54.3,0,69.9,71.8,68.8
20160109214500,493.5,524.05,37.1667,55,54.3,0,69.8,72.1,69.1
20160109220000,493.5,524.05,37.1667,55,54.3,0,69.8,72.2,69.2
20160109221500,493.5,524.05,37.1667,55,54.3,0,69.9,72.2,69.2
20160109223000,493.5,524.05,37.1667,55,54.3,0,69.7,71.8,68.8
20160109224500,493.5,517.0,36.6667,55,54.3,0,69.5,72.2,69.2
20160109230000,493.5,524.05,37.1667,55,54.3,0,69.6,71.8,68.8
20160109231500,493.5,524.05,37.1667,55,54.3,0,69.4,71.8,68.8
20160109233000,493.5,571.05,40.5,56,54.3,0,69.4,71.8,68.8
20160109234500,493.5,559.3,39.6667,56,54.3,0,69.4,71.8,68.8
20160110000000,493.5,514.65,36.5,55,54.3,0,69.2,72.1,69.1
20160110001500,493.5,524.05,37.1667,55,54.3,0,69.2,71.8,68.8
20160110003000,493.5,507.6,36.0,54,54.9,0,69.3,71.8,68.8
20160110004500,493.5,517.0,36.6667,54,54.3,0,69.2,72.2,69.2
20160110010000,493.5,507.6,36.0,54,54.3,0,69.1,72.2,69.2
20160110011500,493.5,519.35,36.8333,54,54.3,0,69.1,72.2,69.2
20160110013000,493.5,509.95,36.1667,54,54.3,0,69.0,72.2,69.2
20160110014500,493.5,509.95,36.1667,54,54.3,0,69.0,72.2,69.2
20160110020000,493.5,509.95,36.1667,54,54.3,100,68.9,72.2,69.2
20160110021500,493.5,509.95,36.1667,54,54.3,0,69.1,71.8,68.8
20160110023000,493.5,509.95,36.1667,54,54.3,100,69.1,72.2,69.2
20160110024500,493.5,502.9,35.6667,54,54.3,100,69.1,72.2,69.2
20160110030000,493.5,509.95,36.1667,54,54.3,100,69.0,72.2,69.2
20160110031500,493.5,509.95,36.1667,54,54.3,100,68.9,72.2,69.2
20160110033000,493.5,509.95,36.1667,54,54.3,100,68.8,72.2,69.2
20160110034500,493.5,509.95,36.1667,54,54.3,100,68.8,72.2,69.2
20160110040000,493.5,509.95,36.1667,54,54.3,100,68.8,72.2,69.2
20160110041500,493.5,509.95,36.1667,54,54.3,100,68.8,72.2,69.2
20160110043000,493.5,509.95,36.1667,54,58.3,100,68.8,72.2,69.2
20160110044500,493.5,509.95,36.1667,54,61.1,100,68.9,72.2,69.2
20160110050000,493.5,519.35,36.8333,54,61.1,0,69.2,71.8,68.8
20160110051500,493.5,509.95,36.1667,54,55.2,0,69.1,72.2,69.2
20160110053000,493.5,509.95,36.1667,54,55.2,100,68.9,72.2,69.2
20160110054500,493.5,517.0,36.6667,54,54.3,100,68.9,72.2,69.2
20160110060000,493.5,509.95,36.1667,54,54.3,100,68.9,72.2,69.2
20160110061500,493.5,509.95,36.1667,54,54.3,100,68.9,72.2,69.2
20160110063000,493.5,502.9,35.6667,54,54.3,100,68.8,72.2,69.2
20160110064500,493.5,502.9,35.6667,54,54.3,100,68.7,72.2,69.2
20160110070000,493.5,514.65,36.5,54,54.3,100,68.7,72.2,69.2
20160110071500,493.5,514.65,36.5,54,58.7,100,68.7,72.2,69.2
20160110073000,493.5,500.55,35.5,54,70.1,100,68.8,72.2,69.2
20160110074500,493.5,500.55,35.5,54,72.0,100,68.9,72.2,69.2
20160110080000,493.5,514.65,36.5,54,72.0,100,69.1,72.2,69.2
20160110081500,493.5,514.65,36.5,54,73.5,100,68.9,72.2,69.2
20160110083000,493.5,514.65,36.5,54,80.1,100,69.1,72.2,69.2
20160110084500,493.5,507.6,36.0,54,78.8,100,69.1,72.2,69.2
20160110090000,493.5,507.6,36.0,54,78.8,100,69.2,72.2,69.2
20160110091500,493.5,507.6,36.0,54,80.2,100,69.3,72.2,69.2
20160110093000,493.5,507.6,36.0,54,80.2,100,69.5,72.2,69.2
20160110094500,493.5,507.6,36.0,54,56.0,0,69.5,72.2,69.2
20160110100000,493.5,507.6,36.0,54,55.2,0,69.4,72.2,69.2
20160110101500,493.5,1092.75,77.5,100,53.9,0,69.2,68.0,64.8
20160110103000,493.5,1092.75,77.5,100,53.9,0,69.1,68.4,65.4
20160110104500,493.5,1081.0,76.6667,100,53.9,0,68.7,68.0,64.9
20160110110000,493.5,1092.75,77.5,100,53.9,0,68.7,68.4,65.4
20160110111500,493.5,1106.85,78.5,100,53.9,0,68.3,68.4,65.4
20160110113000,493.5,479.4,34.0,46,85.7,100,68.6,72.2,69.2
20160110114500,493.5,479.4,34.0,46,87.5,100,68.9,72.2,69.2
20160110120000,493.5,470.0,33.3333,46,90.4,100,68.9,71.9,68.9
20160110121500,493.5,502.9,35.6667,48,57.2,0,69.1,72.2,69.2
20160110123000,493.5,509.95,36.1667,48,55.2,0,69.0,72.2,69.2
20160110124500,493.5,509.95,36.1667,48,55.2,100,68.9,72.2,69.2
20160110130000,493.5,500.55,35.5,48,55.2,100,68.8,72.2,69.2
20160110131500,493.5,500.55,35.5,48,55.2,100,68.7,72.2,69.2
20160110133000,493.5,500.55,35.5,48,55.2,100,69.1,72.2,69.2
20160110134500,493.5,500.55,35.5,48,55.2,100,69.2,72.2,69.2
20160110140000,493.5,500.55,35.5,48,55.2,100,69.3,72.2,69.2
20160110141500,493.5,509.95,36.1667,49,55.2,0,69.5,71.8,68.8
20160110143000,493.5,517.0,36.6667,48,55.2,0,69.6,71.4,68.4
20160110144500,493.5,517.0,36.6667,48,55.2,0,69.7,71.4,68.4
20160110150000,493.5,524.05,37.1667,48,54.4,0,69.8,71.4,68.4
20160110151500,493.5,524.05,37.1667,48,54.4,0,69.9,71.8,68.8
20160110153000,493.5,531.1,37.6667,48,54.4,0,69.9,71.4,68.4
20160110154500,493.5,531.1,37.6667,48,54.4,0,69.9,71.5,68.5
20160110160000,493.5,531.1,37.6667,49,54.4,0,70.1,71.8,68.8
20160110161500,493.5,531.1,37.6667,49,54.4,0,70.2,71.8,68.8
20160110163000,493.5,549.9,39.0,49,54.4,0,70.2,71.4,68.4
20160110164500,493.5,559.3,39.6667,49,54.4,0,70.2,71.4,68.4
20160110170000,493.5,519.35,36.8333,48,54.4,0,70.5,71.3,68.3
20160110171500,493.5,559.3,39.6667,50,54.4,0,70.6,71.3,68.3
20160110173000,493.5,517.0,36.6667,48,54.4,0,70.5,71.8,68.8
20160110174500,493.5,524.05,37.1667,48,54.4,0,70.3,71.8,68.8
20160110180000,493.5,507.6,36.0,48,54.4,0,70.3,71.8,68.8
20160110181500,493.5,519.35,36.8333,48,54.4,0,70.3,71.8,68.8
20160110183000,493.5,519.35,36.8333,48,54.4,0,70.3,71.8,68.8
20160110184500,493.5,587.5,41.6667,50,54.4,0,70.3,71.4,68.4
20160110190000,493.5,517.0,36.6667,48,54.4,0,70.5,71.8,68.8
20160110191500,493.5,524.05,37.1667,48,54.4,0,70.2,71.8,68.8
20160110193000,493.5,538.15,38.1667,48,54.4,0,70.1,71.4,68.4
20160110194500,493.5,509.95,36.1667,48,54.4,0,70.1,71.4,68.4
20160110200000,493.5,509.95,36.1667,48,54.4,0,70.1,71.4,68.4
20160110201500,493.5,509.95,36.1667,48,54.4,0,70.1,71.4,68.4
20160110203000,493.5,519.35,36.8333,48,54.4,0,69.9,71.4,68.4
20160110204500,493.5,526.4,37.3333,48,54.4,0,69.8,71.8,68.8
20160110210000,493.5,526.4,37.3333,48,54.4,0,69.7,71.8,68.8
20160110211500,493.5,526.4,37.3333,48,54.4,0,69.7,71.8,68.8
20160110213000,493.5,526.4,37.3333,48,54.4,0,69.7,71.8,68.8
20160110214500,493.5,526.4,37.3333,48,54.4,0,69.6,71.4,68.4
20160110220000,493.5,517.0,36.6667,48,54.4,0,69.2,71.3,68.3
20160110221500,493.5,517.0,36.6667,47,54.4,0,69.3,71.3,68.3
20160110223000,493.5,502.9,35.6667,47,54.4,0,69.2,71.3,68.3
20160110224500,493.5,502.9,35.6667,47,54.4,0,69.3,71.3,68.3
20160110230000,493.5,538.15,38.1667,48,54.4,0,69.4,71.3,68.3
20160110231500,493.5,517.0,36.6667,47,54.4,0,69.1,71.8,68.8
20160110233000,493.5,507.6,36.0,47,54.4,0,69.2,71.8,68.8
20160110234500,493.5,507.6,36.0,47,54.4,0,69.2,71.8,68.8
20160111000000,493.5,514.65,36.5,47,54.4,0,69.3,71.8,68.8
20160111001500,493.5,524.05,37.1667,47,54.4,0,69.2,71.8,68.8
20160111003000,493.5,514.65,36.5,47,54.4,0,69.2,71.8,68.8
20160111004500,493.5,507.6,36.0,47,54.4,0,69.3,71.8,68.8
20160111010000,493.5,507.6,36.0,47,54.4,0,69.3,71.8,68.8
20160111011500,493.5,517.0,36.6667,47,54.4,0,69.3,71.8,68.8
20160111013000,493.5,509.95,36.1667,47,54.4,0,69.3,71.8,68.8
20160111014500,493.5,509.95,36.1667,47,54.4,0,69.3,71.4,68.4
20160111020000,493.5,561.65,39.8333,49,54.4,0,69.3,71.3,68.3
20160111021500,493.5,531.1,37.6667,48,54.4,0,69.2,71.8,68.8
20160111023000,493.5,514.65,36.5,47,54.4,0,69.1,71.8,68.8
20160111024500,493.5,514.65,36.5,47,54.4,0,69.0,71.4,68.4
20160111030000,493.5,514.65,36.5,47,54.4,0,68.8,71.4,68.4
20160111031500,493.5,514.65,36.5,47,54.4,0,68.8,71.4,68.4
20160111033000,493.5,507.6,36.0,47,54.4,0,68.7,71.4,68.4
20160111034500,493.5,524.05,37.1667,47,54.4,0,68.6,71.4,68.4
20160111040000,493.5,517.0,36.6667,47,54.4,0,68.4,71.4,68.4
20160111041500,493.5,517.0,36.6667,47,54.4,100,68.4,71.4,68.4
20160111043000,493.5,517.0,36.6667,47,54.4,100,68.2,71.8,68.8
20160111044500,493.5,517.0,36.6667,47,54.4,100,68.2,71.8,68.8
20160111050000,493.5,517.0,36.6667,47,73.9,100,68.1,71.8,68.8
20160111051500,493.5,507.6,36.0,47,81.1,100,68.3,71.8,68.8
20160111053000,493.5,507.6,36.0,47,87.4,100,68.3,71.8,68.8
20160111054500,493.5,514.65,36.5,47,89.2,100,68.3,71.8,68.8
20160111060000,493.5,514.65,36.5,47,87.4,100,68.4,71.8,68.8
20160111061500,493.5,514.65,36.5,47,89.2,100,68.7,71.8,68.8
20160111063000,493.5,514.65,36.5,47,86.0,100,68.7,71.8,68.8
20160111064500,493.5,514.65,36.5,47,89.2,100,68.6,71.8,68.8
20160111070000,493.5,514.65,36.5,47,85.6,100,68.8,71.8,68.8
20160111071500,493.5,514.65,36.5,47,89.2,100,68.9,71.8,68.8
20160111073000,493.5,514.65,36.5,47,65.1,0,69.1,71.8,68.8
20160111074500,493.5,514.65,36.5,47,55.6,0,69.1,71.8,68.8
20160111080000,493.5,514.65,36.5,47,54.7,0,69.0,71.8,68.8
20160111081500,493.5,514.65,36.5,47,54.7,0,69.0,71.8,68.8
20160111083000,493.5,514.65,36.5,47,54.7,0,69.1,71.8,68.8
20160111084500,493.5,507.6,36.0,47,54.7,0,69.3,71.8,68.8
20160111090000,493.5,514.65,36.5,47,54.7,0,69.3,71.4,68.4
20160111091500,493.5,514.65,36.5,47,54.7,0,69.6,71.8,68.8
20160111093000,493.5,531.1,37.6667,48,54.7,0,69.7,71.8,68.8
20160111094500,493.5,509.95,36.1667,47,54.7,0,69.5,71.5,68.5
20160111100000,493.5,524.05,37.1667,47,54.7,0,69.6,71.8,68.8
20160111101500,493.5,524.05,37.1667,47,54.7,0,69.8,71.4,68.4
20160111103000,493.5,524.05,37.1667,47,54.7,0,69.8,71.4,68.4
20160111104500,493.5,524.05,37.1667,47,54.7,0,69.8,71.4,68.4
20160111110000,493.5,514.65,36.5,47,54.7,0,69.9,71.4,68.4
20160111111500,493.5,514.65,36.5,47,54.7,0,69.9,71.8,68.8
20160111113000,493.5,455.9,32.3333,47,54.7,0,70.2,71.8,68.8
20160111114500,493.5,460.6,32.6667,47,54.7,0,70.3,71.8,68.8
20160111120000,493.5,460.6,32.6667,47,54.7,0,70.6,71.8,68.8
20160111121500,493.5,493.5,35.0,48,54.7,0,70.6,71.8,68.8
20160111123000,493.5,493.5,35.0,48,54.7,0,70.7,71.8,68.8
20160111124500,493.5,493.5,35.0,48,54.7,0,70.7,71.8,68.8
20160111130000,493.5,486.45,34.5,48,54.7,0,70.7,71.8,68.8
20160111131500,493.5,524.05,37.1667,48,54.7,0,70.9,71.8,68.8
20160111133000,493.5,533.45,37.8333,48,54.7,0,71.2,71.7,68.7
20160111134500,493.5,517.0,36.6667,47,54.7,0,71.2,71.8,68.8
20160111140000,493.5,531.1,37.6667,48,54.7,0,71.3,71.8,68.8
20160111141500,493.5,517.0,36.6667,47,55.4,0,71.2,71.8,68.8
20160111143000,493.5,509.95,36.1667,47,55.4,0,71.1,71.8,68.8
20160111144500,493.5,509.95,36.1667,47,54.7,0,71.3,71.8,68.8
20160111150000,493.5,509.95,36.1667,47,54.7,0,71.2,71.8,68.8
20160111151500,493.5,517.0,36.6667,47,54.7,0,71.3,71.8,68.8
20160111153000,493.5,517.0,36.6667,47,54.7,0,71.2,71.8,68.8
20160111154500,493.5,517.0,36.6667,47,54.7,0,71.1,71.8,68.8
20160111160000,493.5,500.55,35.5,47,54.7,0,71.1,71.8,68.8
20160111161500,493.5,514.65,36.5,47,54.7,0,70.7,71.8,68.8
20160111163000,493.5,514.65,36.5,47,54.7,0,70.5,71.8,68.8
20160111164500,493.5,502.9,35.6667,47,54.7,0,70.5,71.8,68.8
20160111170000,493.5,502.9,35.6667,47,54.7,0,70.5,71.8,68.8
20160111171500,493.5,514.65,36.5,47,54.7,0,70.5,71.8,68.8
20160111173000,493.5,507.6,36.0,47,54.7,0,70.5,71.8,68.8
20160111174500,493.5,507.6,36.0,47,54.7,0,70.4,71.8,68.8
20160111180000,493.5,507.6,36.0,47,54.7,0,70.2,71.7,68.7
20160111181500,493.5,507.6,36.0,47,54.7,0,70.2,71.7,68.7
20160111183000,493.5,514.65,36.5,47,54.7,0,70.1,71.7,68.7
20160111184500,493.5,502.9,35.6667,47,54.7,0,69.9,71.7,68.7
20160111190000,493.5,526.4,37.3333,48,53.9,0,70.3,71.5,68.5
20160111191500,493.5,507.6,36.0,47,54.7,0,70.5,71.5,68.5
20160111193000,493.5,514.65,36.5,47,54.7,0,70.3,71.4,68.4
20160111194500,493.5,502.9,35.6667,47,54.7,0,70.2,71.4,68.4
20160111200000,493.5,526.4,37.3333,48,54.7,0,70.6,71.4,68.4
20160111201500,493.5,526.4,37.3333,48,54.7,0,70.5,71.4,68.4
20160111203000,493.5,526.4,37.3333,48,54.7,0,70.3,71.4,68.4
20160111204500,493.5,526.4,37.3333,48,54.7,0,70.3,71.4,68.4
20160111210000,493.5,526.4,37.3333,48,54.7,0,70.2,71.4,68.4
20160111211500,493.5,514.65,36.5,47,54.7,0,70.2,71.4,68.4
20160111213000,493.5,514.65,36.5,47,54.7,0,70.2,71.4,68.4
20160111214500,493.5,514.65,36.5,47,54.7,0,70.2,71.4,68.4
20160111220000,493.5,481.75,34.1667,47,54.7,0,70.1,71.3,68.3
20160111221500,493.5,502.9,35.6667,47,54.7,0,70.0,71.3,68.3
20160111223000,493.5,493.5,35.0,47,54.7,0,70.0,71.3,68.3
20160111224500,493.5,502.9,35.6667,47,54.7,0,70.2,71.3,68.3
20160111230000,493.5,502.9,35.6667,47,54.7,0,70.2,71.3,68.3
20160111231500,493.5,495.85,35.1667,47,54.7,0,70.0,71.3,68.3
20160111233000,493.5,517.0,36.6667,48,54.7,0,70.0,71.8,68.8
20160111234500,493.5,502.9,35.6667,48,54.7,0,70.1,71.8,68.8
20160112000000,493.5,519.35,36.8333,48,54.7,0,70.0,71.8,68.8
20160112001500,493.5,509.95,36.1667,47,54.7,0,70.0,72.2,69.2
20160112003000,493.5,509.95,36.1667,47,54.7,0,70.0,72.2,69.2
20160112004500,493.5,509.95,36.1667,47,53.9,0,69.8,72.2,69.2
20160112010000,493.5,509.95,36.1667,47,53.9,0,69.8,72.2,69.2
20160112011500,493.5,509.95,36.1667,47,53.9,0,69.8,72.2,69.2
20160112013000,493.5,509.95,36.1667,47,53.9,0,69.8,72.2,69.2
20160112014500,493.5,517.0,36.6667,47,54.7,0,69.9,72.2,69.2
20160112020000,493.5,517.0,36.6667,47,54.7,0,69.8,72.2,69.2
20160112021500,493.5,502.9,35.6667,47,54.7,0,69.9,72.2,69.2
20160112023000,493.5,514.65,36.5,47,54.7,0,69.9,72.2,69.2
20160112024500,493.5,514.65,36.5,47,54.7,0,69.9,72.2,69.2
20160112030000,493.5,514.65,36.5,47,54.7,0,69.8,72.2,69.2
20160112031500,493.5,502.9,35.6667,47,54.7,0,69.8,72.2,69.2
20160112033000,493.5,502.9,35.6667,47,54.7,0,69.7,72.2,69.2
20160112034500,493.5,502.9,35.6667,47,54.7,0,69.7,72.2,69.2
20160112040000,493.5,502.9,35.6667,47,54.7,0,69.7,72.2,69.2
20160112041500,493.5,519.35,36.8333,47,54.7,0,69.6,72.2,69.2
20160112043000,493.5,519.35,36.8333,47,53.9,0,69.5,72.2,69.2
20160112044500,493.5,507.6,36.0,47,53.9,0,69.4,72.2,69.2
20160112050000,493.5,507.6,36.0,47,54.7,0,69.6,72.2,69.2
20160112051500,493.5,514.65,36.5,47,53.9,0,69.5,72.2,69.2
20160112053000,493.5,514.65,36.5,47,53.9,0,69.3,72.2,69.2
20160112054500,493.5,514.65,36.5,47,53.9,0,69.2,72.2,69.2
20160112060000,493.5,514.65,36.5,47,53.9,0,69.0,72.2,69.2
20160112061500,493.5,514.65,36.5,47,53.9,0,69.1,72.2,69.2
20160112063000,493.5,531.1,37.6667,47,53.9,0,69.1,72.2,69.2
20160112064500,493.5,509.95,36.1667,47,54.7,100,68.9,72.2,69.2
20160112070000,493.5,509.95,36.1667,47,53.9,100,69.0,72.2,69.2
20160112071500,493.5,509.95,36.1667,47,53.9,100,68.9,72.2,69.2
20160112073000,493.5,509.95,36.1667,47,53.9,100,68.9,72.2,69.2
20160112074500,493.5,502.9,35.6667,47,53.9,100,69.1,72.2,69.2
20160112080000,493.5,517.0,36.6667,47,53.9,100,69.4,72.2,69.2
20160112081500,493.5,517.0,36.6667,47,53.9,100,69.5,72.2,69.2
20160112083000,493.5,502.9,35.6667,47,54.7,0,69.6,72.2,69.2
20160112084500,493.5,509.95,36.1667,47,54.7,0,70.0,72.2,69.2
20160112090000,493.5,509.95,36.1667,47,54.7,0,70.0,72.2,69.2
20160112091500,493.5,509.95,36.1667,47,55.5,0,70.1,72.2,69.2
20160112093000,493.5,509.95,36.1667,47,54.7,0,70.2,72.2,69.2
20160112094500,493.5,509.95,36.1667,47,54.7,0,70.4,72.2,69.2
20160112100000,493.5,509.95,36.1667,47,54.7,0,70.6,72.2,69.2
20160112101500,493.5,509.95,36.1667,47,54.7,0,70.6,72.2,69.2
20160112103000,493.5,502.9,35.6667,47,54.7,0,70.8,72.2,69.2
20160112104500,493.5,514.65,36.5,47,54.7,0,70.8,72.2,69.2
20160112110000,493.5,514.65,36.5,47,54.7,0,70.9,72.2,69.2
20160112111500,493.5,514.65,36.5,47,54.7,0,71.0,72.2,69.2
20160112113000,493.5,514.65,36.5,47,54.7,0,71.0,72.2,69.2
20160112114500,493.5,507.6,36.0,47,54.7,0,71.1,72.2,69.2
20160112120000,493.5,507.6,36.0,47,54.7,0,71.2,72.2,69.2
20160112121500,493.5,507.6,36.0,47,54.7,0,71.2,72.2,69.2
20160112123000,493.5,507.6,36.0,47,54.7,0,71.4,72.2,69.2
20160112124500,493.5,519.35,36.8333,47,54.7,0,71.6,72.2,69.2
20160112130000,493.5,502.9,35.6667,47,54.7,0,71.7,72.2,69.2
20160112131500,493.5,502.9,35.6667,47,54.7,0,71.8,72.2,69.2
20160112133000,493.5,495.85,35.1667,47,54.7,0,71.7,72.1,69.1
20160112134500,493.5,524.05,37.1667,48,54.7,0,71.6,72.2,69.2
20160112140000,493.5,524.05,37.1667,48,54.7,0,71.5,71.9,68.9
20160112141500,493.5,531.1,37.6667,48,54.7,0,71.4,71.9,68.9
20160112143000,493.5,519.35,36.8333,48,54.7,0,71.3,71.8,68.8
20160112144500,493.5,531.1,37.6667,48,54.7,0,71.4,71.8,68.8
20160112150000,493.5,519.35,36.8333,48,54.7,0,71.7,71.8,68.8
20160112151500,493.5,519.35,36.8333,48,54.7,0,71.7,71.8,68.8
20160112153000,493.5,519.35,36.8333,48,54.7,0,71.8,71.8,68.8
20160112154500,493.5,495.85,35.1667,48,54.7,0,71.7,71.8,68.8
20160112160000,493.5,618.05,43.8333,51,54.7,0,71.4,71.3,68.3
20160112161500,493.5,618.05,43.8333,51,54.7,0,71.3,71.3,68.3
20160112163000,493.5,585.15,41.5,51,54.7,0,71.1,71.3,68.3
20160112164500,493.5,549.9,39.0,50,54.7,0,70.9,71.3,68.3
20160112170000,493.5,502.9,35.6667,48,54.7,0,70.8,71.3,68.3
20160112171500,493.5,517.0,36.6667,48,54.7,0,70.8,71.3,68.3
20160112173000,493.5,526.4,37.3333,48,54.7,0,70.5,71.3,68.3
20160112174500,493.5,509.95,36.1667,48,54.7,0,70.5,71.3,68.3
20160112180000,493.5,517.0,36.6667,48,54.7,0,70.3,71.3,68.3
20160112181500,493.5,517.0,36.6667,48,54.7,0,70.3,71.3,68.3
20160112183000,493.5,517.0,36.6667,48,54.7,0,70.1,71.3,68.3
20160112184500,493.5,524.05,37.1667,48,54.7,0,69.9,71.3,68.3
20160112190000,493.5,524.05,37.1667,48,54.7,0,69.8,71.3,68.3
20160112191500,493.5,524.05,37.1667,48,54.7,0,69.7,71.3,68.3
20160112193000,493.5,524.05,37.1667,48,53.9,0,69.8,71.3,68.3
20160112194500,493.5,524.05,37.1667,48,53.9,0,70.0,71.3,68.3
20160112200000,493.5,524.05,37.1667,48,53.9,0,70.2,71.3,68.3
20160112201500,493.5,531.1,37.6667,48,54.7,0,70.2,71.3,68.3
20160112203000,493.5,531.1,37.6667,48,54.7,0,70.2,71.3,68.3
20160112204500,493.5,514.65,36.5,47,54.7,0,70.2,71.3,68.3
20160112210000,493.5,507.6,36.0,47,54.7,0,70.1,71.3,68.3
20160112211500,493.5,507.6,36.0,47,54.7,0,70.1,71.3,68.3
20160112213000,493.5,507.6,36.0,47,54.7,0,70.0,71.3,68.3
20160112214500,493.5,540.5,38.3333,48,54.7,0,70.0,71.1,68.1
20160112220000,493.5,625.1,44.3333,51,54.7,0,70.1,70.8,67.8
20160112221500,493.5,573.4,40.6667,49,54.7,0,69.9,70.9,67.9
20160112223000,493.5,519.35,36.8333,47,54.7,0,69.8,70.8,67.8
20160112224500,493.5,507.6,36.0,47,54.7,0,69.8,71.3,68.3
20160112230000,493.5,554.6,39.3333,49,54.7,0,69.7,70.8,67.8
20160112231500,493.5,526.4,37.3333,48,53.9,0,69.6,71.3,68.3
20160112233000,493.5,554.6,39.3333,48,53.9,0,69.3,70.8,67.8
20160112234500,493.5,754.35,53.5,57,53.9,0,69.1,69.1,66.1
20160113000000,493.5,697.95,49.5,53,53.9,0,68.8,70.0,67.0
20160113001500,493.5,531.1,37.6667,47,53.9,0,68.6,70.8,67.8
20160113003000,493.5,531.1,37.6667,47,53.9,0,68.3,70.8,67.8
20160113004500,493.5,531.1,37.6667,47,53.9,0,68.2,70.8,67.8
20160113010000,493.5,531.1,37.6667,47,53.9,0,67.9,70.8,67.8
20160113011500,493.5,455.9,32.3333,45,53.9,0,67.9,70.8,67.8
20160113013000,493.5,455.9,32.3333,45,53.9,0,67.6,70.8,67.8
20160113014500,493.5,989.35,70.1667,71,53.9,0,67.6,69.0,66.0
20160113020000,493.5,509.95,36.1667,46,53.9,100,67.7,70.9,67.9
20160113021500,493.5,502.9,35.6667,46,53.9,100,67.6,71.3,68.3
20160113023000,493.5,509.95,36.1667,46,53.9,100,67.4,70.9,67.9
20160113024500,493.5,533.45,37.8333,47,53.9,0,67.2,70.4,67.4
20160113030000,493.5,519.35,36.8333,47,53.9,100,67.0,70.4,67.4
20160113031500,493.5,519.35,36.8333,46,53.9,100,66.8,70.4,67.4
20160113033000,493.5,519.35,36.8333,46,53.9,100,66.7,70.4,67.4
20160113034500,493.5,519.35,36.8333,46,53.9,100,66.6,70.4,67.4
20160113040000,493.5,519.35,36.8333,46,54.7,100,66.3,70.4,67.4
20160113041500,493.5,502.9,35.6667,46,54.7,100,66.2,70.9,67.9
20160113043000,493.5,519.35,36.8333,46,54.7,100,65.9,71.3,68.3
20160113044500,493.5,526.4,37.3333,46,54.1,100,65.8,71.3,68.3
20160113050000,493.5,517.0,36.6667,46,54.1,100,65.7,71.3,68.3
20160113051500,493.5,517.0,36.6667,46,54.7,100,65.4,70.0,67.0
20160113053000,493.5,517.0,36.6667,46,54.7,100,65.2,70.8,67.8
20160113054500,493.5,517.0,36.6667,46,73.9,100,65.2,70.8,67.8
20160113060000,493.5,517.0,36.6667,46,84.3,100,65.8,70.0,67.0
20160113061500,493.5,517.0,36.6667,46,86.2,100,65.9,70.1,67.1
20160113063000,493.5,517.0,36.6667,46,86.2,100,66.1,70.0,67.0
20160113064500,493.5,517.0,36.6667,46,86.2,100,66.2,69.4,66.4
20160113070000,493.5,517.0,36.6667,46,86.2,100,66.5,69.4,66.4
20160113071500,493.5,509.95,36.1667,46,86.2,100,66.7,69.5,66.5
20160113073000,493.5,509.95,36.1667,46,56.8,0,66.9,69.5,66.5
20160113074500,493.5,509.95,36.1667,46,54.7,0,67.0,69.5,66.5
20160113080000,493.5,502.9,35.6667,46,54.7,0,67.1,69.4,66.4
20160113081500,493.5,524.05,37.1667,47,54.7,0,67.1,69.4,66.4
20160113083000,493.5,524.05,37.1667,47,79.2,100,67.4,77.4,74.4
20160113084500,493.5,524.05,37.1667,47,88.0,100,68.1,77.4,74.4
20160113090000,493.5,524.05,37.1667,47,86.8,100,68.3,77.4,74.4
20160113091500,493.5,514.65,36.5,47,84.1,100,68.6,77.4,74.4
20160113093000,493.5,514.65,36.5,47,82.1,100,68.9,77.4,74.4
20160113094500,493.5,514.65,36.5,47,82.1,100,69.2,77.4,74.4
20160113100000,493.5,514.65,36.5,47,82.1,100,69.3,77.4,74.4
20160113101500,493.5,514.65,36.5,47,82.1,100,69.8,77.4,74.4
20160113103000,493.5,514.65,36.5,47,83.1,100,69.9,77.4,74.4
20160113104500,493.5,507.6,36.0,47,87.4,100,69.9,77.4,74.4
20160113110000,493.5,507.6,36.0,47,89.2,100,70.3,77.4,74.4
20160113111500,493.5,514.65,36.5,47,84.4,100,70.4,77.4,74.4
20160113113000,493.5,514.65,36.5,47,89.2,100,70.8,77.4,74.4
20160113114500,493.5,500.55,35.5,47,82.1,100,70.8,77.4,74.4
20160113120000,493.5,507.6,36.0,47,89.8,100,70.9,77.4,74.4
20160113121500,493.5,500.55,35.5,47,82.6,100,71.0,77.4,74.4
20160113123000,493.5,500.55,35.5,47,90.4,100,71.1,77.4,74.4
20160113124500,493.5,500.55,35.5,47,89.2,100,71.3,77.4,74.4
20160113130000,493.5,507.6,36.0,47,87.8,100,71.6,77.4,74.4
20160113131500,493.5,495.85,35.1667,47,87.8,100,71.8,77.3,74.3
20160113133000,493.5,517.0,36.6667,47,84.6,100,72.0,77.3,74.3
20160113134500,493.5,502.9,35.6667,47,89.2,100,72.2,77.3,74.3
20160113140000,493.5,502.9,35.6667,47,83.2,100,72.2,77.3,74.3
20160113141500,493.5,502.9,35.6667,47,89.8,100,72.4,77.3,74.3
20160113143000,493.5,502.9,35.6667,47,83.1,100,72.6,77.3,74.3
20160113144500,493.5,502.9,35.6667,47,87.1,100,72.8,77.3,74.3
20160113150000,493.5,502.9,35.6667,47,90.2,100,72.8,77.2,74.2
20160113151500,493.5,514.65,36.5,47,82.5,100,72.8,77.2,74.2
20160113153000,493.5,507.6,36.0,47,88.1,100,73.0,77.2,74.2
20160113154500,493.5,507.6,36.0,47,89.2,100,73.1,77.2,74.2
20160113160000,493.5,453.55,32.1667,47,83.7,100,73.1,77.1,74.1
20160113161500,493.5,460.6,32.6667,47,88.1,100,73.1,77.1,74.1
20160113163000,493.5,460.6,32.6667,47,92.1,100,72.9,77.1,74.1
20160113164500,493.5,460.6,32.6667,47,85.0,100,72.9,77.1,74.1
20160113170000,493.5,448.85,31.8333,47,88.7,100,72.9,77.1,74.1
20160113171500,493.5,460.6,32.6667,47,91.7,100,72.8,77.1,74.1
20160113173000,493.5,502.9,35.6667,47,82.0,100,72.9,77.1,74.1
20160113174500,493.5,502.9,35.6667,47,86.6,100,73.1,77.1,74.1
20160113180000,493.5,495.85,35.1667,47,86.6,100,72.9,77.1,74.1
20160113181500,493.5,502.9,35.6667,47,82.6,100,72.9,77.1,74.1
20160113183000,493.5,502.9,35.6667,47,89.9,100,72.8,77.1,74.1
20160113184500,493.5,502.9,35.6667,47,84.9,100,72.7,77.1,74.1
20160113190000,493.5,488.8,34.6667,47,86.2,100,72.7,77.1,74.1
20160113191500,493.5,500.55,35.5,47,86.2,100,72.6,77.1,74.1
20160113193000,493.5,493.5,35.0,47,88.0,100,72.7,77.1,74.1
20160113194500,493.5,493.5,35.0,47,89.8,100,72.7,77.1,74.1
20160113200000,493.5,493.5,35.0,47,83.1,100,72.6,77.1,74.1
20160113201500,493.5,493.5,35.0,47,89.3,100,72.6,77.1,74.1
20160113203000,493.5,493.5,35.0,47,87.0,100,72.5,77.1,74.1
20160113204500,493.5,502.9,35.6667,47,88.7,100,72.5,77.1,74.1
20160113210000,493.5,502.9,35.6667,47,84.4,100,72.5,77.1,74.1
20160113211500,493.5,502.9,35.6667,47,88.6,100,72.1,77.1,74.1
20160113213000,493.5,502.9,35.6667,47,88.6,100,72.1,77.1,74.1
20160113214500,493.5,502.9,35.6667,47,88.6,100,71.7,77.1,74.1
20160113220000,493.5,502.9,35.6667,47,89.8,100,71.6,77.1,74.1
20160113221500,493.5,495.85,35.1667,47,82.6,100,71.7,77.1,74.1
20160113223000,493.5,507.6,36.0,47,82.6,100,71.8,77.1,74.1
20160113224500,493.5,507.6,36.0,47,82.6,100,72.0,77.1,74.1
20160113230000,493.5,495.85,35.1667,47,85.6,100,72.1,77.1,74.1
20160113231500,493.5,495.85,35.1667,47,83.2,100,71.9,77.1,74.1
20160113233000,493.5,502.9,35.6667,47,88.7,100,72.1,77.1,74.1
20160113234500,493.5,502.9,35.6667,47,88.7,100,71.5,77.1,74.1
20160114000000,493.5,502.9,35.6667,47,88.7,100,71.4,77.1,74.1
20160114001500,493.5,502.9,35.6667,47,82.6,100,71.7,77.1,74.1
20160114003000,493.5,514.65,36.5,47,87.4,100,71.7,77.1,74.1
20160114004500,493.5,502.9,35.6667,47,86.2,100,71.7,77.1,74.1
20160114010000,493.5,502.9,35.6667,47,84.6,100,71.6,77.1,74.1
20160114011500,493.5,502.9,35.6667,47,83.1,100,71.7,77.1,74.1
20160114013000,493.5,502.9,35.6667,47,82.1,100,71.6,77.1,74.1
20160114014500,493.5,509.95,36.1667,47,82.1,100,71.7,77.1,74.1
20160114020000,493.5,500.55,35.5,47,83.1,100,71.7,77.1,74.1
20160114021500,493.5,500.55,35.5,47,84.2,100,71.8,77.1,74.1
20160114023000,493.5,500.55,35.5,47,85.2,100,71.9,77.1,74.1
20160114024500,493.5,493.5,35.0,47,85.2,100,71.8,77.1,74.1
20160114030000,493.5,500.55,35.5,47,82.1,100,71.9,77.1,74.1
20160114031500,493.5,500.55,35.5,47,82.1,100,71.7,77.1,74.1
20160114033000,493.5,507.6,36.0,47,84.5,100,71.7,77.1,74.1
20160114034500,493.5,495.85,35.1667,47,87.5,100,71.9,77.1,74.1
20160114040000,493.5,495.85,35.1667,47,87.5,100,72.1,77.1,74.1
20160114041500,493.5,502.9,35.6667,47,89.2,100,72.0,77.1,74.1
20160114043000,493.5,502.9,35.6667,47,89.2,100,72.1,77.1,74.1
20160114044500,493.5,502.9,35.6667,47,89.2,100,72.0,77.1,74.1
20160114050000,493.5,502.9,35.6667,47,89.2,100,72.1,77.1,74.1
20160114051500,493.5,502.9,35.6667,47,87.4,100,71.9,77.1,74.1
20160114053000,493.5,495.85,35.1667,47,87.4,100,71.9,77.1,74.1
20160114054500,493.5,495.85,35.1667,47,84.7,100,72.0,77.1,74.1
20160114060000,493.5,1069.25,75.8333,100,54.3,0,71.6,70.8,67.8
20160114061500,493.5,1130.35,80.1667,100,54.3,0,70.8,70.8,67.8
20160114063000,493.5,1029.3,73.0,70,54.3,0,70.2,70.8,67.8
20160114064500,493.5,822.5,58.3333,59,54.3,0,70.0,70.8,67.8
20160114070000,493.5,615.7,43.6667,50,54.3,0,69.9,70.8,67.8
20160114071500,493.5,514.65,36.5,46,54.3,0,69.9,70.8,67.8
20160114073000,493.5,514.65,36.5,46,54.3,0,70.0,70.8,67.8
20160114074500,493.5,502.9,35.6667,46,54.3,0,70.2,70.8,67.8
20160114080000,493.5,502.9,35.6667,46,54.3,0,70.2,70.8,67.8
20160114081500,493.5,502.9,35.6667,46,54.3,0,70.1,70.8,67.8
20160114083000,493.5,514.65,36.5,47,54.3,0,70.3,70.8,67.8
20160114084500,493.5,514.65,36.5,47,54.3,0,70.4,70.8,67.8
20160114090000,493.5,514.65,36.5,47,54.3,0,70.6,70.4,67.4
20160114091500,493.5,502.9,35.6667,47,54.3,0,70.7,70.8,67.8
20160114093000,493.5,526.4,37.3333,47,54.3,0,70.7,70.4,67.4
20160114094500,493.5,575.75,40.8333,49,54.3,0,70.8,70.4,67.4
20160114100000,493.5,801.35,56.8333,57,55.1,0,71.1,70.4,67.4
20160114101500,493.5,871.85,61.8333,64,55.1,0,70.9,70.4,67.4
20160114103000,493.5,855.4,60.6667,64,54.3,0,70.7,70.4,67.4
20160114104500,493.5,885.95,62.8333,64,54.3,0,70.8,70.4,67.4
20160114110000,493.5,885.95,62.8333,65,54.3,0,70.7,70.8,67.8
20160114111500,493.5,871.85,61.8333,65,54.3,0,70.6,70.8,67.8
20160114113000,493.5,871.85,61.8333,65,54.3,0,70.5,70.7,67.7
20160114114500,493.5,855.4,60.6667,62,54.3,0,70.8,70.8,67.8
20160114120000,493.5,871.85,61.8333,64,54.3,0,70.7,70.8,67.8
20160114121500,493.5,871.85,61.8333,64,54.3,0,70.7,70.8,67.8
20160114123000,493.5,871.85,61.8333,64,54.3,0,70.7,70.8,67.8
20160114124500,493.5,871.85,61.8333,64,54.3,0,70.9,70.8,67.8
20160114130000,493.5,871.85,61.8333,64,54.3,0,70.9,70.8,67.8
20160114131500,493.5,871.85,61.8333,64,54.3,0,70.8,70.8,67.8
20160114133000,493.5,855.4,60.6667,64,54.3,0,70.8,70.8,67.8
20160114134500,493.5,871.85,61.8333,64,54.3,0,70.7,70.8,67.8
20160114140000,493.5,871.85,61.8333,64,54.3,0,70.9,70.8,67.8
20160114141500,493.5,871.85,61.8333,64,54.3,0,71.0,70.8,67.8
20160114143000,493.5,871.85,61.8333,63,54.3,0,70.9,70.8,67.8
20160114144500,493.5,871.85,61.8333,63,54.3,0,70.9,70.8,67.8
20160114150000,493.5,885.95,62.8333,64,54.3,0,71.2,70.8,67.8
20160114151500,493.5,1029.3,73.0,77,54.3,0,71.1,70.6,67.6
20160114153000,493.5,1092.75,77.5,86,54.3,0,71.0,70.4,67.4
20160114154500,493.5,1092.75,77.5,100,54.3,0,70.8,70.4,67.4
20160114160000,493.5,1069.25,75.8333,100,54.3,0,70.9,70.1,67.1
20160114161500,493.5,1081.0,76.6667,100,54.3,0,71.0,70.4,67.4
20160114163000,493.5,1069.25,75.8333,100,54.3,0,70.8,70.4,67.4
20160114164500,493.5,1081.0,76.6667,100,54.3,0,71.0,70.4,67.4
20160114170000,493.5,1081.0,76.6667,100,54.3,0,70.9,70.4,67.4
20160114171500,493.5,1069.25,75.8333,100,54.3,0,71.0,70.4,67.4
20160114173000,493.5,1069.25,75.8333,100,54.3,0,71.0,70.4,67.4
20160114174500,493.5,1069.25,75.8333,100,54.3,0,71.2,70.4,67.4
20160114180000,493.5,1081.0,76.6667,100,54.3,0,71.1,70.4,67.4
20160114181500,493.5,1069.25,75.8333,100,54.3,0,71.0,70.4,67.4
20160114183000,493.5,1081.0,76.6667,100,54.3,0,71.1,70.4,67.4
20160114184500,493.5,1069.25,75.8333,100,54.3,0,71.0,70.4,67.4
20160114190000,493.5,1081.0,76.6667,100,54.3,0,71.0,70.4,67.4
20160114191500,493.5,1092.75,77.5,100,54.3,0,70.7,70.4,67.4
20160114193000,493.5,1081.0,76.6667,100,54.3,0,70.6,70.4,67.4
20160114194500,493.5,1081.0,76.6667,100,54.3,0,70.5,70.4,67.4
20160114200000,493.5,1069.25,75.8333,100,54.3,0,70.6,70.4,67.4
20160114201500,493.5,1081.0,76.6667,100,54.3,0,70.3,70.4,67.4
20160114203000,493.5,1069.25,75.8333,100,54.3,0,70.2,70.4,67.4
20160114204500,493.5,1081.0,76.6667,100,54.3,0,70.2,70.4,67.4
20160114210000,493.5,1081.0,76.6667,100,54.3,0,70.2,70.4,67.4
20160114211500,493.5,1069.25,75.8333,100,54.3,0,70.1,70.4,67.4
20160114213000,493.5,1081.0,76.6667,100,54.3,0,70.1,70.4,67.4
20160114214500,493.5,1069.25,75.8333,100,54.3,0,70.0,70.4,67.4
20160114220000,493.5,1069.25,75.8333,100,54.3,0,70.0,70.4,67.4
20160114221500,493.5,1081.0,76.6667,100,54.3,0,70.0,70.2,67.2
20160114223000,493.5,1081.0,76.6667,100,54.3,0,70.0,70.4,67.4
20160114224500,493.5,1069.25,75.8333,100,54.3,0,70.1,70.4,67.4
20160114230000,493.5,1069.25,75.8333,100,54.3,0,70.3,70.4,67.4
20160114231500,493.5,1081.0,76.6667,100,54.3,0,70.0,70.4,67.4
20160114233000,493.5,989.35,70.1667,71,54.3,0,70.0,70.4,67.4
20160114234500,493.5,961.15,68.1667,69,54.3,0,70.0,70.4,67.4
20160115000000,493.5,902.4,64.0,66,54.3,0,70.1,70.4,67.4
20160115001500,493.5,902.4,64.0,65,54.3,0,70.0,70.4,67.4
20160115003000,493.5,871.85,61.8333,63,54.3,0,70.1,70.4,67.4
20160115004500,493.5,855.4,60.6667,62,54.3,0,70.1,70.4,67.4
20160115010000,493.5,855.4,60.6667,62,54.3,0,70.2,70.4,67.4
20160115011500,493.5,855.4,60.6667,62,54.3,0,70.4,70.4,67.4
20160115013000,493.5,855.4,60.6667,62,54.3,0,70.2,70.4,67.4
20160115014500,493.5,855.4,60.6667,62,54.3,0,70.2,70.4,67.4
20160115020000,493.5,855.4,60.6667,62,54.3,0,70.3,70.4,67.4
20160115021500,493.5,871.85,61.8333,62,54.3,0,70.4,70.4,67.4
20160115023000,493.5,855.4,60.6667,62,54.3,0,70.2,70.4,67.4
20160115024500,493.5,841.3,59.6667,60,54.3,0,70.0,70.4,67.4
20160115030000,493.5,789.6,56.0,58,54.3,0,70.2,70.4,67.4
20160115031500,493.5,770.8,54.6667,57,54.3,0,70.0,70.4,67.4
20160115033000,493.5,770.8,54.6667,56,54.3,0,70.1,70.4,67.4
20160115034500,493.5,719.1,51.0,54,54.3,0,70.0,70.4,67.4
20160115040000,493.5,573.4,40.6667,49,54.3,0,69.8,70.4,67.4
20160115041500,493.5,524.05,37.1667,47,54.3,0,69.8,70.4,67.4
20160115043000,493.5,533.45,37.8333,47,54.3,0,69.6,70.4,67.4
20160115044500,493.5,526.4,37.3333,47,54.3,0,69.6,70.4,67.4
20160115050000,493.5,526.4,37.3333,47,54.3,0,69.4,70.4,67.4
20160115051500,493.5,542.85,38.5,48,54.3,0,69.2,70.4,67.4
20160115053000,493.5,517.0,36.6667,47,54.3,0,69.1,70.4,67.4
20160115054500,493.5,517.0,36.6667,47,54.3,0,68.9,70.4,67.4
20160115060000,493.5,517.0,36.6667,47,54.3,0,68.9,70.4,67.4
20160115061500,493.5,524.05,37.1667,47,54.3,0,68.8,70.4,67.4
20160115063000,493.5,514.65,36.5,47,54.3,0,68.7,70.4,67.4
20160115064500,493.5,514.65,36.5,47,54.3,0,68.5,70.4,67.4
20160115070000,493.5,514.65,36.5,47,54.3,0,68.5,70.4,67.4
20160115071500,493.5,524.05,37.1667,47,54.3,0,68.6,70.4,67.4
20160115073000,493.5,517.0,36.6667,47,54.3,0,68.8,70.4,67.4
20160115074500,493.5,502.9,35.6667,47,54.3,0,69.0,70.4,67.4
20160115080000,493.5,575.75,40.8333,50,55.1,0,69.2,70.0,67.0
20160115081500,493.5,524.05,37.1667,48,55.1,0,69.3,70.0,67.0
20160115083000,493.5,514.65,36.5,47,55.1,0,69.5,70.0,67.0
20160115084500,493.5,514.65,36.5,47,55.1,0,69.7,70.0,67.0
20160115090000,493.5,514.65,36.5,47,55.1,0,69.8,70.0,67.0
20160115091500,493.5,531.1,37.6667,47,55.1,0,70.1,70.0,67.0
20160115093000,493.5,519.35,36.8333,47,55.1,0,70.4,70.2,67.2
20160115094500,493.5,519.35,36.8333,47,55.1,0,70.5,70.4,67.4
20160115100000,493.5,519.35,36.8333,47,55.1,0,70.5,70.4,67.4
20160115101500,493.5,564.0,40.0,49,55.1,0,70.7,70.4,67.4
20160115103000,493.5,728.5,51.6667,56,55.1,0,71.0,70.3,67.3
20160115104500,493.5,770.8,54.6667,59,55.1,0,70.5,70.4,67.4
20160115110000,493.5,754.35,53.5,58,55.1,0,70.6,70.4,67.4
20160115111500,493.5,770.8,54.6667,58,55.1,0,70.7,70.4,67.4
20160115113000,493.5,754.35,53.5,59,55.1,0,70.5,70.4,67.4
20160115114500,493.5,754.35,53.5,59,55.1,0,70.7,70.4,67.4
20160115120000,493.5,855.4,60.6667,65,55.1,0,70.8,70.4,67.4
20160115121500,493.5,989.35,70.1667,74,55.1,0,70.8,70.4,67.4
20160115123000,493.5,1003.45,71.1667,75,55.1,0,70.8,70.4,67.4
20160115124500,493.5,1003.45,71.1667,75,54.3,0,70.5,70.4,67.4
20160115130000,493.5,989.35,70.1667,75,54.3,0,70.5,70.4,67.4
20160115131500,493.5,989.35,70.1667,75,55.5,0,70.5,70.4,67.4
20160115133000,493.5,1003.45,71.1667,75,55.5,0,70.5,70.4,67.4
20160115134500,493.5,1029.3,73.0,75,55.5,0,70.4,70.4,67.4
20160115140000,493.5,1055.15,74.8333,76,54.7,0,70.3,70.4,67.4
20160115141500,493.5,989.35,70.1667,71,54.7,0,70.1,70.4,67.4
20160115143000,493.5,961.15,68.1667,69,54.7,0,70.1,70.4,67.4
20160115144500,493.5,855.4,60.6667,60,55.4,0,69.9,70.4,67.4
20160115150000,493.5,770.8,54.6667,57,54.7,0,69.8,70.4,67.4
20160115151500,493.5,705.0,50.0,53,54.7,0,69.9,70.4,67.4
20160115153000,493.5,589.85,41.8333,49,54.7,0,69.9,70.4,67.4
20160115154500,493.5,524.05,37.1667,47,55.5,0,69.9,70.4,67.4
20160115160000,493.5,517.0,36.6667,47,55.5,0,70.1,70.4,67.4
20160115161500,493.5,531.1,37.6667,47,55.5,0,70.2,70.4,67.4
20160115163000,493.5,531.1,37.6667,47,55.5,0,70.2,70.3,67.3
20160115164500,493.5,538.15,38.1667,48,55.5,0,70.2,70.4,67.4
20160115170000,493.5,538.15,38.1667,48,55.5,0,70.2,70.4,67.4
20160115171500,493.5,538.15,38.1667,48,55.5,0,70.2,70.4,67.4
20160115173000,493.5,538.15,38.1667,48,54.7,0,70.4,70.4,67.4
20160115174500,493.5,538.15,38.1667,48,54.7,0,70.2,70.4,67.4
20160115180000,493.5,538.15,38.1667,48,54.7,0,70.5,70.4,67.4
20160115181500,493.5,545.2,38.6667,48,54.7,0,70.2,70.4,67.4
20160115183000,493.5,545.2,38.6667,48,54.7,0,70.4,70.4,67.4
20160115184500,493.5,533.45,37.8333,48,54.7,0,70.2,70.4,67.4
20160115190000,493.5,533.45,37.8333,48,54.7,0,70.1,70.4,67.4
20160115191500,493.5,519.35,36.8333,47,54.7,0,70.0,70.3,67.3
20160115193000,493.5,526.4,37.3333,47,54.7,0,69.9,70.4,67.4
20160115194500,493.5,517.0,36.6667,47,54.7,0,69.9,70.4,67.4
20160115200000,493.5,531.1,37.6667,47,54.7,0,70.1,70.3,67.3
20160115201500,493.5,524.05,37.1667,47,54.7,0,70.0,70.1,67.1
20160115203000,493.5,524.05,37.1667,47,54.7,0,70.1,70.0,67.0
20160115204500,493.5,524.05,37.1667,47,54.7,0,70.3,70.4,67.4
20160115210000,493.5,524.05,37.1667,47,54.7,0,70.5,70.4,67.4
20160115211500,493.5,517.0,36.6667,47,54.7,0,70.5,70.4,67.4
20160115213000,493.5,517.0,36.6667,47,54.7,0,70.6,70.4,67.4
20160115214500,493.5,517.0,36.6667,47,54.7,0,70.4,70.4,67.4
20160115220000,493.5,517.0,36.6667,47,54.7,0,70.3,70.4,67.4
20160115221500,493.5,517.0,36.6667,47,54.7,0,70.2,70.4,67.4
20160115223000,493.5,517.0,36.6667,47,54.7,0,70.2,70.4,67.4
20160115224500,493.5,526.4,37.3333,47,54.7,0,70.3,70.4,67.4
20160115230000,493.5,526.4,37.3333,47,54.7,0,70.3,70.4,67.4
20160115231500,493.5,526.4,37.3333,47,54.7,0,70.4,70.4,67.4
20160115233000,493.5,517.0,36.6667,47,54.7,0,70.3,70.4,67.4
20160115234500,493.5,524.05,37.1667,47,54.7,0,70.3,70.4,67.4
20160116000000,493.5,524.05,37.1667,47,54.7,0,70.3,70.4,67.4
20160116001500,493.5,514.65,36.5,47,54.7,0,70.2,70.4,67.4
20160116003000,493.5,514.65,36.5,47,54.7,0,70.2,70.4,67.4
20160116004500,493.5,514.65,36.5,47,54.7,0,70.3,70.4,67.4
20160116010000,493.5,524.05,37.1667,47,54.7,0,70.2,70.4,67.4
20160116011500,493.5,488.8,34.6667,47,54.7,0,70.2,70.4,67.4
20160116013000,493.5,488.8,34.6667,47,54.7,0,69.9,70.4,67.4
20160116014500,493.5,495.85,35.1667,47,54.7,0,69.9,70.4,67.4
20160116020000,493.5,495.85,35.1667,47,54.7,0,69.8,70.4,67.4
20160116021500,493.5,488.8,34.6667,47,54.7,0,69.8,70.4,67.4
20160116023000,493.5,495.85,35.1667,47,54.7,0,69.8,70.4,67.4
20160116024500,493.5,488.8,34.6667,47,54.7,0,69.8,70.4,67.4
20160116030000,493.5,502.9,35.6667,47,54.7,0,69.8,70.4,67.4
20160116031500,493.5,486.45,34.5,47,54.7,0,69.8,70.4,67.4
20160116033000,493.5,493.5,35.0,47,54.7,0,69.7,70.4,67.4
20160116034500,493.5,479.4,34.0,47,54.7,0,69.7,70.4,67.4
20160116040000,493.5,488.8,34.6667,47,54.7,0,69.6,70.4,67.4
20160116041500,493.5,488.8,34.6667,47,54.7,0,69.6,70.4,67.4
20160116043000,493.5,488.8,34.6667,47,54.7,0,69.5,70.4,67.4
20160116044500,493.5,488.8,34.6667,47,54.7,0,69.4,70.4,67.4
20160116050000,493.5,495.85,35.1667,47,54.7,0,69.4,70.4,67.4
20160116051500,493.5,486.45,34.5,47,54.7,0,69.4,70.4,67.4
20160116053000,493.5,500.55,35.5,47,54.7,0,69.4,70.4,67.4
20160116054500,493.5,493.5,35.0,47,54.7,0,69.5,70.4,67.4
20160116060000,493.5,493.5,35.0,47,53.9,0,69.5,70.4,67.4
20160116061500,493.5,486.45,34.5,47,54.7,0,69.4,70.4,67.4
20160116063000,493.5,493.5,35.0,47,54.7,0,69.7,70.4,67.4
20160116064500,493.5,493.5,35.0,47,54.7,0,69.6,70.4,67.4
20160116070000,493.5,493.5,35.0,47,54.7,0,69.6,70.4,67.4
20160116071500,493.5,493.5,35.0,47,53.9,0,69.7,70.4,67.4
20160116073000,493.5,493.5,35.0,47,53.9,0,69.6,70.4,67.4
20160116074500,493.5,493.5,35.0,47,54.7,0,69.6,70.4,67.4
20160116080000,493.5,486.45,34.5,47,54.7,0,69.8,70.4,67.4
20160116081500,493.5,486.45,34.5,47,54.7,0,69.7,70.1,67.1
20160116083000,493.5,524.05,37.1667,48,54.7,0,69.7,70.4,67.4
20160116084500,493.5,517.0,36.6667,48,54.7,0,69.6,70.4,67.4
20160116090000,493.5,524.05,37.1667,48,54.7,0,69.4,70.4,67.4
20160116091500,493.5,524.05,37.1667,48,54.7,0,69.7,70.4,67.4
20160116093000,493.5,524.05,37.1667,48,54.7,0,69.9,70.4,67.4
20160116094500,493.5,524.05,37.1667,48,54.7,0,70.1,70.4,67.4
20160116100000,493.5,524.05,37.1667,48,54.7,0,70.0,70.4,67.4
20160116101500,493.5,514.65,36.5,48,54.7,0,70.2,70.4,67.4
20160116103000,493.5,514.65,36.5,48,55.4,0,70.2,70.4,67.4
20160116104500,493.5,514.65,36.5,48,55.4,0,70.4,70.4,67.4
20160116110000,493.5,514.65,36.5,48,55.4,0,70.5,70.4,67.4
20160116111500,493.5,514.65,36.5,48,55.4,0,70.5,70.4,67.4
20160116113000,493.5,514.65,36.5,48,55.4,0,70.7,71.1,68.1
20160116114500,493.5,507.6,36.0,48,55.4,0,70.7,71.3,68.3
20160116120000,493.5,507.6,36.0,48,55.4,0,70.9,71.3,68.3
20160116121500,493.5,507.6,36.0,48,55.4,0,70.9,71.3,68.3
20160116123000,493.5,514.65,36.5,48,55.4,0,71.0,71.3,68.3
20160116124500,493.5,514.65,36.5,48,55.4,0,71.2,71.3,68.3
20160116130000,493.5,507.6,36.0,48,55.4,0,71.3,71.3,68.3
20160116131500,493.5,519.35,36.8333,48,55.4,0,71.3,71.3,68.3
20160116133000,493.5,509.95,36.1667,48,55.4,0,71.5,71.3,68.3
20160116134500,493.5,509.95,36.1667,48,55.4,0,71.6,71.3,68.3
20160116140000,493.5,500.55,35.5,48,55.4,0,71.6,71.3,68.3
20160116141500,493.5,594.55,42.1667,50,55.4,0,71.7,71.3,68.3
20160116143000,493.5,686.2,48.6667,54,55.4,0,71.8,71.3,68.3
20160116144500,493.5,777.85,55.1667,58,55.4,0,71.8,71.3,68.3
20160116150000,493.5,841.3,59.6667,63,54.7,0,71.8,71.3,68.3
20160116151500,493.5,871.85,61.8333,64,54.7,0,71.7,71.3,68.3
20160116153000,493.5,932.95,66.1667,69,54.7,0,71.7,71.3,68.3
20160116154500,493.5,961.15,68.1667,69,54.7,0,71.6,71.3,68.3
20160116160000,493.5,961.15,68.1667,69,54.7,0,71.6,71.3,68.3
20160116161500,493.5,975.25,69.1667,70,54.7,0,71.5,71.3,68.3
20160116163000,493.5,947.05,67.1667,70,54.7,0,71.3,71.3,68.3
20160116164500,493.5,961.15,68.1667,70,54.7,0,71.4,71.3,68.3
20160116170000,493.5,961.15,68.1667,70,54.7,0,71.3,71.3,68.3
20160116171500,493.5,947.05,67.1667,70,54.7,0,71.3,71.3,68.3
20160116173000,493.5,961.15,68.1667,70,53.9,0,71.3,71.3,68.3
20160116174500,493.5,947.05,67.1667,70,54.7,0,71.2,71.3,68.3
20160116180000,493.5,961.15,68.1667,70,54.7,0,71.3,71.3,68.3
20160116181500,493.5,961.15,68.1667,70,53.9,0,71.3,71.3,68.3
20160116183000,493.5,961.15,68.1667,70,53.9,0,71.2,71.3,68.3
20160116184500,493.5,961.15,68.1667,70,53.9,0,71.3,71.3,68.3
20160116190000,493.5,961.15,68.1667,70,53.9,0,71.1,71.3,68.3
20160116191500,493.5,947.05,67.1667,69,53.9,0,71.0,71.3,68.3
20160116193000,493.5,932.95,66.1667,67,53.9,0,71.0,71.3,68.3
20160116194500,493.5,855.4,60.6667,63,53.9,0,70.9,71.3,68.3
20160116200000,493.5,806.05,57.1667,59,53.9,0,70.9,71.3,68.3
20160116201500,493.5,707.35,50.1667,53,53.9,0,70.8,71.3,68.3
20160116203000,493.5,667.4,47.3333,52,53.9,0,71.0,71.3,68.3
20160116204500,493.5,667.4,47.3333,52,54.7,0,71.0,71.3,68.3
20160116210000,493.5,552.25,39.1667,49,54.7,0,70.7,71.3,68.3
20160116211500,493.5,552.25,39.1667,48,54.7,0,70.9,71.3,68.3
20160116213000,493.5,514.65,36.5,47,54.7,0,70.7,71.3,68.3
20160116214500,493.5,514.65,36.5,47,54.7,0,70.7,71.3,68.3
20160116220000,493.5,514.65,36.5,47,54.7,0,70.4,71.3,68.3
20160116221500,493.5,514.65,36.5,47,54.7,0,70.6,71.3,68.3
20160116223000,493.5,514.65,36.5,47,54.7,0,70.6,71.3,68.3
20160116224500,493.5,514.65,36.5,47,54.7,0,70.5,71.3,68.3
20160116230000,493.5,514.65,36.5,47,54.7,0,70.5,71.3,68.3
20160116231500,493.5,524.05,37.1667,47,54.7,0,70.5,71.3,68.3
20160116233000,493.5,524.05,37.1667,47,54.7,0,70.5,71.3,68.3
20160116234500,493.5,531.1,37.6667,47,54.7,0,70.5,71.3,68.3
20160117000000,493.5,514.65,36.5,47,54.7,0,70.3,71.3,68.3
20160117001500,493.5,514.65,36.5,47,54.7,0,70.2,71.3,68.3
20160117003000,493.5,514.65,36.5,47,54.7,0,70.1,71.3,68.3
20160117004500,493.5,514.65,36.5,47,54.7,0,70.0,71.3,68.3
20160117010000,493.5,514.65,36.5,47,54.7,0,70.0,71.3,68.3
20160117011500,493.5,514.65,36.5,47,54.7,0,69.9,71.3,68.3
20160117013000,493.5,514.65,36.5,47,53.9,0,69.8,71.3,68.3
20160117014500,493.5,507.6,36.0,47,54.7,0,69.7,71.3,68.3
20160117020000,493.5,514.65,36.5,47,54.7,0,69.7,71.3,68.3
20160117021500,493.5,507.6,36.0,47,54.7,0,69.5,71.3,68.3
20160117023000,493.5,514.65,36.5,47,54.7,0,69.7,71.3,68.3
20160117024500,493.5,507.6,36.0,47,53.9,0,69.7,71.3,68.3
20160117030000,493.5,514.65,36.5,47,53.9,0,69.7,71.3,68.3
20160117031500,493.5,514.65,36.5,47,53.9,0,69.6,71.3,68.3
20160117033000,493.5,514.65,36.5,47,53.9,0,69.3,71.3,68.3
20160117034500,493.5,514.65,36.5,47,56.8,100,69.4,73.1,70.1
20160117040000,493.5,514.65,36.5,47,55.5,100,69.5,73.1,70.1
20160117041500,493.5,514.65,36.5,47,69.6,100,69.5,72.8,69.8
20160117043000,493.5,542.85,38.5,48,57.2,0,69.6,72.3,69.3
20160117044500,493.5,514.65,36.5,47,54.7,100,69.4,72.3,69.3
20160117050000,493.5,524.05,37.1667,47,54.7,100,69.3,72.3,69.3
20160117051500,493.5,524.05,37.1667,47,54.7,100,69.3,72.3,69.3
20160117053000,493.5,524.05,37.1667,47,54.7,100,69.2,72.3,69.3
20160117054500,493.5,524.05,37.1667,47,53.9,100,69.2,72.3,69.3
20160117060000,493.5,524.05,37.1667,47,53.9,100,69.1,72.3,69.3
20160117061500,493.5,507.6,36.0,46,53.9,100,69.0,72.2,69.2
20160117063000,493.5,507.6,36.0,46,53.9,100,69.0,72.2,69.2
20160117064500,493.5,507.6,36.0,46,53.9,100,68.7,72.2,69.2
20160117070000,493.5,507.6,36.0,46,53.9,100,68.6,72.2,69.2
20160117071500,493.5,507.6,36.0,46,67.5,100,68.6,72.2,69.2
20160117073000,493.5,507.6,36.0,46,80.2,100,68.7,72.2,69.2
20160117074500,493.5,507.6,36.0,46,85.6,100,68.7,72.2,69.2
20160117080000,493.5,507.6,36.0,46,85.6,100,68.9,72.2,69.2
20160117081500,493.5,495.85,35.1667,46,81.5,100,69.1,72.2,69.2
20160117083000,493.5,495.85,35.1667,46,82.6,100,69.4,72.2,69.2
20160117084500,493.5,495.85,35.1667,46,56.0,0,69.6,72.2,69.2
20160117090000,493.5,495.85,35.1667,46,55.2,0,69.5,72.2,69.2
20160117091500,493.5,502.9,35.6667,46,55.2,0,69.5,72.2,69.2
20160117093000,493.5,502.9,35.6667,46,55.2,0,69.5,72.2,69.2
20160117094500,493.5,502.9,35.6667,46,55.2,0,69.6,72.2,69.2
20160117100000,493.5,502.9,35.6667,46,55.2,0,69.6,72.2,69.2
20160117101500,493.5,502.9,35.6667,46,55.2,0,69.5,72.2,69.2
20160117103000,493.5,502.9,35.6667,46,55.2,0,69.4,72.2,69.2
20160117104500,493.5,502.9,35.6667,46,54.3,0,69.6,72.2,69.2
20160117110000,493.5,502.9,35.6667,46,54.3,0,69.6,72.2,69.2
20160117111500,493.5,502.9,35.6667,46,54.3,0,69.7,72.2,69.2
20160117113000,493.5,502.9,35.6667,46,55.2,0,69.7,72.2,69.2
20160117114500,493.5,502.9,35.6667,46,84.4,100,69.8,73.6,70.6
20160117120000,493.5,502.9,35.6667,46,88.6,100,70.3,73.6,70.6
20160117121500,493.5,495.85,35.1667,46,88.6,100,70.5,73.9,70.9
20160117123000,493.5,502.9,35.6667,46,58.8,100,70.7,73.6,70.6
20160117124500,493.5,517.0,36.6667,46,55.6,100,70.7,73.6,70.6
20160117130000,493.5,493.5,35.0,46,55.6,100,70.8,73.6,70.6
20160117131500,493.5,502.9,35.6667,46,55.6,0,70.9,73.6,70.6
20160117133000,493.5,509.95,36.1667,46,55.6,0,71.0,73.9,70.9
