PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117134500,493.5,495.85,35.1667,46,55.6,0,71.1,73.9,70.9
20160117140000,493.5,509.95,36.1667,47,55.6,0,71.0,73.9,70.9
20160117141500,493.5,509.95,36.1667,47,55.6,0,71.1,73.9,70.9
20160117143000,493.5,509.95,36.1667,47,55.6,0,71.0,73.9,70.9
20160117144500,493.5,688.55,48.8333,53,55.6,0,71.0,73.9,70.9
20160117150000,493.5,524.05,37.1667,47,55.6,0,71.0,73.9,70.9
20160117151500,493.5,524.05,37.1667,47,55.6,0,71.2,73.9,70.9
20160117153000,493.5,517.0,36.6667,47,55.6,0,71.2,73.9,70.9
20160117154500,493.5,517.0,36.6667,47,55.6,0,71.0,73.9,70.9
20160117160000,493.5,524.05,37.1667,47,55.6,0,70.8,73.9,70.9
20160117161500,493.5,517.0,36.6667,47,55.6,0,70.7,73.9,70.9
20160117163000,493.5,517.0,36.6667,47,55.6,0,70.9,73.9,70.9
20160117164500,493.5,517.0,36.6667,47,55.6,0,71.2,73.9,70.9
20160117170000,493.5,531.1,37.6667,47,54.7,0,71.2,73.9,70.9
20160117171500,493.5,524.05,37.1667,47,54.7,0,71.2,73.9,70.9
20160117173000,493.5,517.0,36.6667,48,54.7,0,70.9,73.9,70.9
20160117174500,493.5,517.0,36.6667,48,54.7,0,70.8,73.6,70.6
20160117180000,493.5,526.4,37.3333,48,54.7,0,70.9,73.6,70.6
20160117181500,493.5,502.9,35.6667,47,54.7,0,71.1,73.9,70.9
20160117183000,493.5,502.9,35.6667,47,54.7,0,71.3,73.9,70.9
20160117184500,493.5,509.95,36.1667,47,54.7,0,71.0,73.9,70.9
20160117190000,493.5,509.95,36.1667,47,54.7,0,71.0,73.9,70.9
20160117191500,493.5,509.95,36.1667,47,54.7,0,71.0,73.9,70.9
20160117193000,493.5,509.95,36.1667,47,54.7,0,71.0,73.9,70.9
20160117194500,493.5,509.95,36.1667,47,54.7,0,71.0,73.9,70.9
20160117200000,493.5,509.95,36.1667,47,54.7,0,70.9,73.9,70.9
20160117201500,493.5,509.95,36.1667,47,54.7,0,70.7,73.9,70.9
20160117203000,493.5,509.95,36.1667,47,54.0,100,70.4,73.9,70.9
20160117204500,493.5,519.35,36.8333,47,54.7,100,70.2,73.9,70.9
20160117210000,493.5,519.35,36.8333,47,67.7,100,70.2,73.9,70.9
20160117211500,493.5,502.9,35.6667,47,74.4,100,70.5,73.9,70.9
20160117213000,493.5,509.95,36.1667,47,74.4,100,70.8,73.9,70.9
20160117214500,493.5,509.95,36.1667,47,74.4,100,70.7,72.8,69.8
20160117220000,493.5,502.9,35.6667,47,65.3,100,70.8,73.9,70.9
20160117221500,493.5,509.95,36.1667,47,55.6,100,70.8,73.9,70.9
20160117223000,493.5,509.95,36.1667,47,54.3,100,70.7,73.9,70.9
20160117224500,493.5,502.9,35.6667,47,54.3,100,70.8,73.9,70.9
20160117230000,493.5,502.9,35.6667,47,54.3,100,70.7,73.9,70.9
20160117231500,493.5,502.9,35.6667,47,54.3,100,70.5,73.9,70.9
20160117233000,493.5,502.9,35.6667,47,54.3,100,70.5,73.9,70.9
20160117234500,493.5,502.9,35.6667,47,54.3,100,70.4,73.9,70.9
20160118000000,493.5,524.05,37.1667,47,56.7,100,70.3,73.6,70.6
20160118001500,493.5,495.85,35.1667,47,69.1,100,70.2,73.6,70.6
20160118003000,493.5,502.9,35.6667,47,76.4,100,70.4,73.9,70.9
20160118004500,493.5,502.9,35.6667,47,82.0,100,70.5,73.9,70.9
20160118010000,493.5,502.9,35.6667,47,82.0,100,70.6,73.9,70.9
20160118011500,493.5,502.9,35.6667,47,83.7,100,70.6,73.9,70.9
20160118013000,493.5,509.95,36.1667,47,83.7,100,70.7,73.9,70.9
20160118014500,493.5,502.9,35.6667,47,79.7,100,70.8,73.6,70.6
20160118020000,493.5,502.9,35.6667,47,60.0,100,70.8,73.9,70.9
20160118021500,493.5,502.9,35.6667,47,55.1,100,70.6,73.9,70.9
20160118023000,493.5,502.9,35.6667,47,54.3,100,70.3,73.9,70.9
20160118024500,493.5,733.2,52.0,54,54.3,0,70.1,72.3,69.3
20160118030000,493.5,531.1,37.6667,47,79.2,100,70.1,76.4,73.4
20160118031500,493.5,531.1,37.6667,47,88.6,100,70.2,76.4,73.4
20160118033000,493.5,524.05,37.1667,47,86.3,100,70.3,76.4,73.4
20160118034500,493.5,517.0,36.6667,47,86.3,100,70.5,76.4,73.4
20160118040000,493.5,526.4,37.3333,47,89.8,100,70.8,76.4,73.4
20160118041500,493.5,507.6,36.0,47,86.8,100,70.5,76.4,73.4
20160118043000,493.5,500.55,35.5,47,83.8,100,70.5,76.4,73.4
20160118044500,493.5,507.6,36.0,47,89.8,100,70.6,76.4,73.4
20160118050000,493.5,507.6,36.0,47,87.4,100,70.7,76.4,73.4
20160118051500,493.5,507.6,36.0,47,83.4,100,70.7,76.4,73.4
20160118053000,493.5,514.65,36.5,47,78.3,100,70.8,76.4,73.4
20160118054500,493.5,514.65,36.5,47,86.2,100,70.9,76.4,73.4
20160118060000,493.5,507.6,36.0,47,89.2,100,71.0,76.4,73.4
20160118061500,493.5,507.6,36.0,47,77.8,100,71.0,76.4,73.4
20160118063000,493.5,507.6,36.0,47,83.7,100,71.0,76.4,73.4
20160118064500,493.5,507.6,36.0,47,88.0,100,71.0,76.4,73.4
20160118070000,493.5,507.6,36.0,47,79.2,100,70.7,76.4,73.4
20160118071500,493.5,507.6,36.0,47,87.4,100,70.7,76.4,73.4
20160118073000,493.5,507.6,36.0,47,81.6,100,70.9,76.4,73.4
20160118074500,493.5,500.55,35.5,46,77.2,100,70.7,80.4,76.0
20160118080000,493.5,479.4,34.0,46,88.0,100,70.9,80.2,76.0
20160118081500,493.5,493.5,35.0,46,88.0,100,71.1,80.2,76.0
20160118083000,493.5,481.75,34.1667,46,88.0,100,71.3,80.2,76.0
20160118084500,493.5,481.75,34.1667,46,88.0,100,71.4,80.2,76.0
20160118090000,493.5,481.75,34.1667,46,88.0,100,71.5,80.2,76.0
20160118091500,493.5,481.75,34.1667,46,86.8,100,71.6,80.2,76.0
20160118093000,493.5,493.5,35.0,46,84.2,100,71.7,80.2,76.0
20160118094500,493.5,479.4,34.0,46,84.2,100,71.7,80.1,76.0
20160118100000,493.5,479.4,34.0,46,86.1,100,71.8,80.1,76.0
20160118101500,493.5,488.8,34.6667,46,88.7,100,71.9,80.1,76.0
20160118103000,493.5,488.8,34.6667,46,85.6,100,72.1,80.0,76.0
20160118104500,493.5,488.8,34.6667,46,83.0,100,72.2,80.0,76.0
20160118110000,493.5,479.4,34.0,46,84.9,100,72.0,80.0,76.0
20160118111500,493.5,789.6,56.0,59,56.7,0,71.6,73.2,70.2
20160118113000,493.5,531.1,37.6667,47,55.5,0,71.6,73.2,70.2
20160118114500,493.5,507.6,36.0,47,55.5,0,71.6,73.2,70.2
20160118120000,493.5,514.65,36.5,47,54.7,0,71.3,73.2,70.2
20160118121500,493.5,514.65,36.5,47,54.7,0,71.3,73.2,70.2
20160118123000,493.5,507.6,36.0,47,54.7,0,71.1,73.2,70.2
20160118124500,493.5,507.6,36.0,47,54.7,0,70.8,73.2,70.2
20160118130000,493.5,517.0,36.6667,47,54.7,0,70.7,73.2,70.2
20160118131500,493.5,502.9,35.6667,47,54.7,0,70.7,73.2,70.2
20160118133000,493.5,502.9,35.6667,47,54.7,0,70.7,73.2,70.2
20160118134500,493.5,519.35,36.8333,47,54.7,0,70.8,73.2,70.2
20160118140000,493.5,509.95,36.1667,47,54.7,0,70.7,73.2,70.2
20160118141500,493.5,517.0,36.6667,47,54.7,0,70.5,73.2,70.2
20160118143000,493.5,517.0,36.6667,47,54.7,0,70.5,73.2,70.2
20160118144500,493.5,502.9,35.6667,47,54.7,0,70.7,73.2,70.2
20160118150000,493.5,514.65,36.5,47,54.7,0,70.7,73.2,70.2
20160118151500,493.5,514.65,36.5,47,54.7,0,70.5,73.2,70.2
20160118153000,493.5,514.65,36.5,47,54.7,0,70.3,73.2,70.2
20160118154500,493.5,500.55,35.5,47,54.7,0,70.2,73.2,70.2
20160118160000,493.5,519.35,36.8333,47,54.7,0,70.1,73.2,70.2
20160118161500,493.5,509.95,36.1667,47,54.7,0,70.5,73.2,70.2
20160118163000,493.5,509.95,36.1667,47,54.7,0,70.3,73.2,70.2
20160118164500,493.5,502.9,35.6667,47,54.7,0,70.4,73.2,70.2
20160118170000,493.5,517.0,36.6667,47,54.7,0,70.5,73.2,70.2
20160118171500,493.5,507.6,36.0,47,54.7,0,70.7,73.2,70.2
20160118173000,493.5,517.0,36.6667,47,54.7,0,70.7,73.2,70.2
20160118174500,493.5,507.6,36.0,47,54.7,0,70.7,73.2,70.2
20160118180000,493.5,507.6,36.0,47,54.7,0,70.8,73.2,70.2
20160118181500,493.5,507.6,36.0,47,54.7,0,70.8,73.2,70.2
20160118183000,493.5,507.6,36.0,47,54.7,0,71.0,73.2,70.2
20160118184500,493.5,514.65,36.5,47,54.7,0,70.9,73.2,70.2
20160118190000,493.5,514.65,36.5,47,54.7,0,71.0,73.2,70.2
20160118191500,493.5,514.65,36.5,47,54.7,0,71.1,73.2,70.2
20160118193000,493.5,514.65,36.5,47,54.7,0,71.0,73.2,70.2
20160118194500,493.5,524.05,37.1667,47,54.7,0,71.0,73.2,70.2
20160118200000,493.5,507.6,36.0,47,54.7,0,71.0,73.2,70.2
20160118201500,493.5,517.0,36.6667,47,53.9,0,71.0,73.2,70.2
20160118203000,493.5,509.95,36.1667,47,53.9,0,71.0,73.2,70.2
20160118204500,493.5,509.95,36.1667,47,53.9,0,71.0,73.2,70.2
20160118210000,493.5,509.95,36.1667,47,53.9,0,71.0,73.2,70.2
20160118211500,493.5,519.35,36.8333,47,53.9,0,70.9,73.2,70.2
20160118213000,493.5,509.95,36.1667,47,54.7,0,71.0,73.2,70.2
20160118214500,493.5,517.0,36.6667,47,54.7,0,70.9,73.2,70.2
20160118220000,493.5,507.6,36.0,47,54.7,0,70.8,73.2,70.2
20160118221500,493.5,507.6,36.0,47,53.9,0,70.9,73.2,70.2
20160118223000,493.5,514.65,36.5,47,53.9,0,70.8,73.2,70.2
20160118224500,493.5,514.65,36.5,47,53.9,0,70.8,73.2,70.2
20160118230000,493.5,514.65,36.5,47,53.9,0,70.7,73.2,70.2
20160118231500,493.5,507.6,36.0,47,53.9,0,70.5,73.2,70.2
20160118233000,493.5,519.35,36.8333,47,53.9,0,70.4,73.2,70.2
20160118234500,493.5,519.35,36.8333,47,54.7,0,70.2,73.2,70.2
20160119000000,493.5,509.95,36.1667,47,54.7,0,70.0,73.2,70.2
20160119001500,493.5,519.35,36.8333,47,54.7,100,69.9,73.2,70.2
20160119003000,493.5,507.6,36.0,47,54.7,100,69.9,73.2,70.2
20160119004500,493.5,507.6,36.0,47,54.7,100,69.9,73.2,70.2
20160119010000,493.5,507.6,36.0,47,54.7,100,69.7,73.2,70.2
20160119011500,493.5,507.6,36.0,47,54.7,100,69.6,73.2,70.2
20160119013000,493.5,524.05,37.1667,47,65.7,100,69.5,73.2,70.2
20160119014500,493.5,509.95,36.1667,47,71.1,100,69.8,73.2,70.2
20160119020000,493.5,517.0,36.6667,47,78.2,100,69.9,73.2,70.2
20160119021500,493.5,509.95,36.1667,47,74.4,100,69.9,73.2,70.2
20160119023000,493.5,517.0,36.6667,47,82.0,100,69.7,73.2,70.2
20160119024500,493.5,509.95,36.1667,47,88.0,100,69.9,73.2,70.2
20160119030000,493.5,509.95,36.1667,47,88.0,100,69.9,73.2,70.2
20160119031500,493.5,517.0,36.6667,47,86.8,100,69.9,73.2,70.2
20160119033000,493.5,507.6,36.0,47,86.8,100,70.0,73.2,70.2
20160119034500,493.5,507.6,36.0,47,85.6,100,70.0,73.2,70.2
20160119040000,493.5,507.6,36.0,47,82.1,100,69.8,73.2,70.2
20160119041500,493.5,507.6,36.0,47,88.1,100,69.8,73.2,70.2
20160119043000,493.5,507.6,36.0,47,87.1,100,69.8,73.2,70.2
20160119044500,493.5,507.6,36.0,47,86.2,100,69.8,73.2,70.2
20160119050000,493.5,507.6,36.0,47,81.1,100,69.8,73.2,70.2
20160119051500,493.5,507.6,36.0,47,88.6,100,69.8,73.2,70.2
20160119053000,493.5,507.6,36.0,47,87.4,100,69.7,73.2,70.2
20160119054500,493.5,507.6,36.0,47,86.2,100,69.7,73.2,70.2
20160119060000,493.5,500.55,35.5,47,86.2,100,69.7,73.2,70.2
20160119061500,493.5,500.55,35.5,47,86.2,100,69.7,73.2,70.2
20160119063000,493.5,507.6,36.0,47,88.6,100,69.8,73.2,70.2
20160119064500,493.5,507.6,36.0,47,86.8,100,69.7,73.2,70.2
20160119070000,493.5,507.6,36.0,47,89.3,100,69.8,73.2,70.2
20160119071500,493.5,507.6,36.0,47,88.0,100,69.7,73.2,70.2
20160119073000,493.5,507.6,36.0,47,84.9,100,69.8,73.2,70.2
20160119074500,493.5,514.65,36.5,47,89.8,100,69.9,73.2,70.2
20160119080000,493.5,514.65,36.5,47,89.8,100,69.9,73.2,70.2
20160119081500,493.5,502.9,35.6667,47,89.8,100,69.8,73.2,70.2
20160119083000,493.5,509.95,36.1667,47,83.2,100,70.0,73.2,70.2
20160119084500,493.5,502.9,35.6667,47,87.4,100,69.9,73.2,70.2
20160119090000,493.5,502.9,35.6667,47,87.4,100,69.8,73.2,70.2
20160119091500,493.5,502.9,35.6667,47,89.8,100,69.7,73.2,70.2
20160119093000,493.5,502.9,35.6667,47,89.8,100,69.5,73.2,70.2
20160119094500,493.5,509.95,36.1667,47,89.8,100,69.7,73.2,70.2
20160119100000,493.5,500.55,35.5,47,83.1,100,69.5,73.2,70.2
20160119101500,493.5,507.6,36.0,47,83.1,100,69.6,73.2,70.2
20160119103000,493.5,507.6,36.0,47,89.8,100,69.7,73.2,70.2
20160119104500,493.5,514.65,36.5,47,83.8,100,69.7,73.2,70.2
20160119110000,493.5,502.9,35.6667,47,87.5,100,69.9,73.2,70.2
20160119111500,493.5,509.95,36.1667,47,89.2,100,69.9,73.2,70.2
20160119113000,493.5,509.95,36.1667,47,82.5,100,70.1,73.2,70.2
20160119114500,493.5,509.95,36.1667,47,83.8,100,70.3,73.2,70.2
20160119120000,493.5,502.9,35.6667,47,89.0,100,70.3,73.2,70.2
20160119121500,493.5,509.95,36.1667,47,89.0,100,70.2,73.2,70.2
20160119123000,493.5,509.95,36.1667,47,83.6,100,70.3,73.2,70.2
20160119124500,493.5,502.9,35.6667,47,61.2,100,70.3,73.2,70.2
20160119130000,493.5,526.4,37.3333,47,56.4,100,70.2,73.2,70.2
20160119131500,493.5,514.65,36.5,47,55.6,100,70.1,73.2,70.2
20160119133000,493.5,502.9,35.6667,47,55.6,100,70.0,73.2,70.2
20160119134500,493.5,509.95,36.1667,47,55.6,100,69.9,73.2,70.2
20160119140000,493.5,502.9,35.6667,47,55.6,100,69.9,73.2,70.2
20160119141500,493.5,502.9,35.6667,47,55.6,100,69.8,73.2,70.2
20160119143000,493.5,502.9,35.6667,47,55.6,100,69.9,73.2,70.2
20160119144500,493.5,502.9,35.6667,47,55.6,100,70.0,73.2,70.2
20160119150000,493.5,502.9,35.6667,47,55.6,100,70.0,73.2,70.2
20160119151500,493.5,502.9,35.6667,47,55.6,100,70.0,73.2,70.2
20160119153000,493.5,502.9,35.6667,47,55.6,100,70.2,73.2,70.2
20160119154500,493.5,502.9,35.6667,47,55.6,100,70.2,73.2,70.2
20160119160000,493.5,502.9,35.6667,47,55.6,100,70.0,73.2,70.2
20160119161500,493.5,509.95,36.1667,47,55.6,100,70.0,73.2,70.2
20160119163000,493.5,509.95,36.1667,47,55.0,100,69.9,73.2,70.2
20160119164500,493.5,502.9,35.6667,47,55.0,100,69.9,73.2,70.2
20160119170000,493.5,514.65,36.5,47,55.0,100,69.9,73.2,70.2
20160119171500,493.5,502.9,35.6667,47,55.0,100,69.8,73.2,70.2
20160119173000,493.5,509.95,36.1667,47,62.8,100,69.7,73.2,70.2
20160119174500,493.5,495.85,35.1667,47,64.0,100,69.9,73.2,70.2
20160119180000,493.5,507.6,36.0,47,64.0,100,70.2,73.2,70.2
20160119181500,493.5,507.6,36.0,47,62.9,0,70.5,73.2,70.2
20160119183000,493.5,507.6,36.0,47,56.0,0,70.6,73.2,70.2
20160119184500,493.5,507.6,36.0,47,55.2,0,70.5,73.2,70.2
20160119190000,493.5,507.6,36.0,47,55.2,0,70.5,73.2,70.2
20160119191500,493.5,507.6,36.0,47,55.2,0,70.6,73.2,70.2
20160119193000,493.5,514.65,36.5,47,55.2,0,70.7,73.2,70.2
20160119194500,493.5,502.9,35.6667,47,55.2,0,70.8,73.2,70.2
20160119200000,493.5,502.9,35.6667,47,55.2,0,70.6,73.2,70.2
20160119201500,493.5,509.95,36.1667,47,54.3,0,70.5,73.2,70.2
20160119203000,493.5,509.95,36.1667,47,54.3,0,70.5,73.2,70.2
20160119204500,493.5,500.55,35.5,47,54.3,0,70.6,73.2,70.2
20160119210000,493.5,488.8,34.6667,47,54.3,0,70.7,73.2,70.2
20160119211500,493.5,474.7,33.6667,47,54.3,0,70.5,73.2,70.2
20160119213000,493.5,474.7,33.6667,47,54.3,0,70.6,73.2,70.2
20160119214500,493.5,474.7,33.6667,47,54.3,0,70.4,73.2,70.2
20160119220000,493.5,474.7,33.6667,47,54.3,0,70.3,73.2,70.2
20160119221500,493.5,474.7,33.6667,47,54.3,0,70.4,73.2,70.2
20160119223000,493.5,481.75,34.1667,47,54.3,0,70.2,73.2,70.2
20160119224500,493.5,474.7,33.6667,47,54.3,0,70.3,73.2,70.2
20160119230000,493.5,467.65,33.1667,47,54.3,0,70.3,73.2,70.2
20160119231500,493.5,479.4,34.0,47,55.1,0,70.2,73.2,70.2
20160119233000,493.5,470.0,33.3333,47,55.1,0,70.2,73.2,70.2
20160119234500,493.5,474.7,33.6667,47,55.1,0,70.3,73.2,70.2
20160120000000,493.5,474.7,33.6667,47,55.1,0,70.2,73.2,70.2
20160120001500,493.5,495.85,35.1667,47,55.1,0,70.2,73.2,70.2
20160120003000,493.5,502.9,35.6667,47,54.4,0,70.1,73.2,70.2
20160120004500,493.5,531.1,37.6667,47,54.4,0,70.2,73.2,70.2
20160120010000,493.5,509.95,36.1667,47,54.4,0,70.1,73.2,70.2
20160120011500,493.5,462.95,32.8333,48,54.4,0,70.3,73.2,70.2
20160120013000,493.5,474.7,33.6667,48,54.4,0,70.2,73.2,70.2
20160120014500,493.5,502.9,35.6667,48,54.4,0,70.2,73.2,70.2
20160120020000,493.5,514.65,36.5,48,54.4,0,70.2,73.2,70.2
20160120021500,493.5,514.65,36.5,48,54.4,0,70.2,73.2,70.2
20160120023000,493.5,514.65,36.5,47,54.4,0,70.2,73.2,70.2
20160120024500,493.5,514.65,36.5,47,54.4,0,70.4,73.2,70.2
20160120030000,493.5,507.6,36.0,47,54.4,0,70.3,73.2,70.2
20160120031500,493.5,507.6,36.0,47,54.4,0,70.2,73.2,70.2
20160120033000,493.5,517.0,36.6667,47,54.4,0,70.1,73.2,70.2
20160120034500,493.5,509.95,36.1667,47,54.4,0,70.1,73.2,70.2
20160120040000,493.5,479.4,34.0,47,54.4,100,69.9,73.2,70.2
20160120041500,493.5,479.4,34.0,47,54.4,100,69.9,73.2,70.2
20160120043000,493.5,479.4,34.0,47,54.4,100,69.8,73.2,70.2
20160120044500,493.5,507.6,36.0,47,54.4,100,69.8,73.2,70.2
20160120050000,493.5,474.7,33.6667,47,54.4,100,70.0,73.2,70.2
20160120051500,493.5,474.7,33.6667,47,54.4,100,69.8,73.2,70.2
20160120053000,493.5,467.65,33.1667,47,55.1,100,69.8,73.2,70.2
20160120054500,493.5,486.45,34.5,47,61.1,100,69.9,73.2,70.2
20160120060000,493.5,493.5,35.0,47,62.4,100,70.1,73.2,70.2
20160120061500,493.5,514.65,36.5,47,62.4,100,70.1,73.2,70.2
20160120063000,493.5,514.65,36.5,47,61.6,100,70.2,73.2,70.2
20160120064500,493.5,514.65,36.5,47,61.6,100,70.2,73.2,70.2
20160120070000,493.5,507.6,36.0,47,61.6,100,70.3,73.2,70.2
20160120071500,493.5,507.6,36.0,47,61.6,100,70.3,73.2,70.2
20160120073000,493.5,519.35,36.8333,47,60.8,100,70.3,73.2,70.2
20160120074500,493.5,526.4,37.3333,47,60.8,0,70.4,73.2,70.2
20160120080000,493.5,514.65,36.5,47,55.2,0,70.5,73.2,70.2
20160120081500,493.5,514.65,36.5,47,55.2,0,70.5,73.2,70.2
20160120083000,493.5,514.65,36.5,47,55.2,0,70.5,73.2,70.2
20160120084500,493.5,514.65,36.5,47,55.2,0,70.5,73.2,70.2
20160120090000,493.5,514.65,36.5,47,55.2,0,70.7,73.2,70.2
20160120091500,493.5,502.9,35.6667,47,55.2,0,70.7,73.2,70.2
20160120093000,493.5,502.9,35.6667,47,55.2,0,70.7,73.2,70.2
20160120094500,493.5,502.9,35.6667,47,55.2,0,70.8,73.2,70.2
20160120100000,493.5,502.9,35.6667,47,55.2,0,70.9,73.2,70.2
20160120101500,493.5,502.9,35.6667,47,55.2,0,71.2,73.2,70.2
20160120103000,493.5,502.9,35.6667,47,55.2,0,71.3,73.2,70.2
20160120104500,493.5,486.45,34.5,47,55.2,0,71.4,73.2,70.2
20160120110000,493.5,495.85,35.1667,47,55.2,0,71.4,73.2,70.2
20160120111500,493.5,495.85,35.1667,48,55.2,0,71.6,73.2,70.2
20160120113000,493.5,481.75,34.1667,48,55.2,0,71.4,73.2,70.2
20160120114500,493.5,519.35,36.8333,48,55.2,0,71.3,73.2,70.2
20160120120000,493.5,526.4,37.3333,48,55.2,0,71.6,73.2,70.2
20160120121500,493.5,514.65,36.5,48,55.2,0,71.5,73.2,70.2
20160120123000,493.5,514.65,36.5,48,55.2,0,71.3,73.2,70.2
20160120124500,493.5,507.6,36.0,48,55.2,0,71.1,73.2,70.2
20160120130000,493.5,514.65,36.5,48,55.2,0,71.1,73.2,70.2
20160120131500,493.5,514.65,36.5,48,55.2,0,71.2,73.2,70.2
20160120133000,493.5,514.65,36.5,48,55.2,0,71.1,73.2,70.2
20160120134500,493.5,514.65,36.5,48,55.2,0,71.2,73.2,70.2
20160120140000,493.5,502.9,35.6667,48,55.2,0,71.3,73.2,70.2
20160120141500,493.5,502.9,35.6667,48,55.2,0,71.2,73.2,70.2
20160120143000,493.5,495.85,35.1667,48,55.2,0,71.0,73.2,70.2
20160120144500,493.5,507.6,36.0,48,55.2,0,71.0,73.2,70.2
20160120150000,493.5,507.6,36.0,48,55.2,0,71.0,73.2,70.2
20160120151500,493.5,507.6,36.0,48,55.2,0,70.9,73.2,70.2
20160120153000,493.5,526.4,37.3333,48,55.2,0,70.8,73.2,70.2
20160120154500,493.5,526.4,37.3333,48,55.2,0,71.0,73.2,70.2
20160120160000,493.5,526.4,37.3333,48,55.2,0,71.2,73.2,70.2
20160120161500,493.5,514.65,36.5,48,55.2,0,71.4,73.2,70.2
20160120163000,493.5,514.65,36.5,48,55.2,0,71.5,73.2,70.2
20160120164500,493.5,514.65,36.5,48,55.2,0,71.7,73.2,70.2
20160120170000,493.5,524.05,37.1667,48,55.2,0,71.7,73.2,70.2
20160120171500,493.5,509.95,36.1667,48,55.2,0,72.1,73.2,70.2
20160120173000,493.5,517.0,36.6667,48,55.2,0,72.0,73.2,70.2
20160120174500,493.5,517.0,36.6667,48,55.2,0,72.1,73.2,70.2
20160120180000,493.5,517.0,36.6667,48,55.2,0,72.3,73.2,70.2
20160120181500,493.5,517.0,36.6667,48,55.2,0,72.3,73.2,70.2
20160120183000,493.5,526.4,37.3333,48,55.2,0,72.3,73.2,70.2
20160120184500,493.5,500.55,35.5,48,55.2,0,71.8,73.2,70.2
20160120190000,493.5,500.55,35.5,48,55.2,0,71.6,73.2,70.2
20160120191500,493.5,500.55,35.5,48,55.2,0,71.4,73.2,70.2
20160120193000,493.5,1029.3,73.0,100,55.2,0,71.0,68.5,65.5
20160120194500,493.5,1043.4,74.0,100,55.2,0,70.8,68.5,65.5
20160120200000,493.5,1055.15,74.8333,100,54.5,0,70.8,68.5,65.5
20160120201500,493.5,1069.25,75.8333,100,54.5,0,70.7,68.5,65.5
20160120203000,493.5,1081.0,76.6667,100,54.5,0,70.9,68.5,65.5
20160120204500,493.5,1069.25,75.8333,100,54.5,0,70.8,68.5,65.5
20160120210000,493.5,1069.25,75.8333,100,54.5,0,70.4,68.5,65.5
20160120211500,493.5,1081.0,76.6667,100,54.5,0,70.1,68.5,65.5
20160120213000,493.5,1081.0,76.6667,100,53.9,0,69.9,68.5,65.5
20160120214500,493.5,1081.0,76.6667,100,53.9,0,69.8,68.5,65.5
20160120220000,493.5,1092.75,77.5,100,53.9,0,69.7,68.5,65.5
20160120221500,493.5,1069.25,75.8333,100,53.9,0,69.6,68.5,65.5
20160120223000,493.5,1081.0,76.6667,100,53.9,0,69.5,68.5,65.5
20160120224500,493.5,1069.25,75.8333,100,53.9,0,69.4,68.5,65.5
20160120230000,493.5,1081.0,76.6667,100,53.9,0,69.5,68.5,65.5
20160120231500,493.5,1081.0,76.6667,100,53.9,0,69.8,68.5,65.5
20160120233000,493.5,1081.0,76.6667,100,53.9,0,69.7,68.5,65.5
20160120234500,493.5,1081.0,76.6667,100,53.9,0,69.7,68.5,65.5
20160121000000,493.5,1081.0,76.6667,100,53.9,0,69.6,68.5,65.5
20160121001500,493.5,1092.75,77.5,100,53.9,0,69.6,68.5,65.5
20160121003000,493.5,1081.0,76.6667,100,53.9,0,69.7,68.5,65.5
20160121004500,493.5,1081.0,76.6667,100,53.9,0,69.7,68.5,65.5
20160121010000,493.5,1081.0,76.6667,100,53.9,0,69.8,68.5,65.5
20160121011500,493.5,1081.0,76.6667,100,53.9,0,69.6,68.5,65.5
20160121013000,493.5,1081.0,76.6667,100,53.9,0,69.7,68.0,64.9
20160121014500,493.5,1069.25,75.8333,100,53.9,0,69.8,68.0,64.9
20160121020000,493.5,1081.0,76.6667,100,53.9,0,69.5,68.0,64.9
20160121021500,493.5,1092.75,77.5,100,53.9,0,69.5,68.0,64.9
20160121023000,493.5,1081.0,76.6667,100,53.9,0,69.4,68.0,64.9
20160121024500,493.5,1092.75,77.5,100,53.9,0,69.2,68.0,64.9
20160121030000,493.5,1081.0,76.6667,100,53.9,0,69.2,68.0,64.9
20160121031500,493.5,1081.0,76.6667,100,53.9,0,69.3,68.0,64.9
20160121033000,493.5,1092.75,77.5,100,53.9,0,69.3,68.0,64.9
20160121034500,493.5,1081.0,76.6667,100,53.9,0,69.3,68.0,64.9
20160121040000,493.5,1081.0,76.6667,100,53.9,0,69.3,68.0,64.9
20160121041500,493.5,1092.75,77.5,100,53.9,0,69.3,68.0,64.8
20160121043000,493.5,1081.0,76.6667,100,53.9,0,69.2,68.0,64.8
20160121044500,493.5,1092.75,77.5,100,53.9,0,69.1,68.0,64.9
20160121050000,493.5,1081.0,76.6667,100,53.9,0,68.9,68.9,65.9
20160121051500,493.5,1081.0,76.6667,100,53.9,0,69.1,68.9,65.9
20160121053000,493.5,1092.75,77.5,100,53.9,0,69.0,68.9,65.9
20160121054500,493.5,1092.75,77.5,100,53.9,0,68.8,68.9,65.9
20160121060000,493.5,1092.75,77.5,100,53.9,0,68.9,68.9,65.9
20160121061500,493.5,1092.75,77.5,100,53.9,0,68.7,68.9,65.9
20160121063000,493.5,1092.75,77.5,100,53.9,0,68.6,68.9,65.9
20160121064500,493.5,1092.75,77.5,100,53.9,0,68.7,68.9,65.9
20160121070000,493.5,1081.0,76.6667,100,53.9,0,68.6,68.9,65.9
20160121071500,493.5,1069.25,75.8333,100,53.9,0,68.7,68.9,65.9
20160121073000,493.5,1081.0,76.6667,100,53.9,0,68.7,68.9,65.9
20160121074500,493.5,1092.75,77.5,100,53.9,0,68.6,68.9,65.9
20160121080000,493.5,1017.55,72.1667,100,54.7,0,68.6,68.9,65.9
20160121081500,493.5,1017.55,72.1667,100,54.7,0,68.6,68.9,65.9
20160121083000,493.5,1029.3,73.0,100,54.7,0,68.7,68.9,65.9
20160121084500,493.5,1029.3,73.0,100,54.7,0,69.0,69.4,66.4
20160121090000,493.5,1017.55,72.1667,100,54.7,0,68.9,69.4,66.4
20160121091500,493.5,1017.55,72.1667,100,54.7,0,69.0,69.4,66.4
20160121093000,493.5,989.35,70.1667,75,54.7,0,69.0,69.4,66.4
20160121094500,493.5,902.4,64.0,68,54.7,0,69.2,69.4,66.4
20160121100000,493.5,822.5,58.3333,60,55.3,0,69.3,69.5,66.5
20160121101500,493.5,789.6,56.0,58,55.3,0,69.6,69.5,66.5
20160121103000,493.5,822.5,58.3333,61,54.7,0,69.6,69.4,66.4
20160121104500,493.5,822.5,58.3333,61,55.5,0,69.7,69.5,66.5
20160121110000,493.5,806.05,57.1667,59,55.5,0,69.8,69.9,66.9
20160121111500,493.5,770.8,54.6667,59,54.7,0,70.0,69.9,66.9
20160121113000,493.5,761.4,54.0,60,54.7,0,70.0,69.9,66.9
20160121114500,493.5,1029.3,73.0,88,54.7,0,70.3,69.5,66.5
20160121120000,493.5,1003.45,71.1667,100,54.7,0,70.3,69.4,66.4
20160121121500,493.5,989.35,70.1667,100,55.5,0,70.2,69.4,66.4
20160121123000,493.5,989.35,70.1667,100,54.3,0,70.0,69.4,66.4
20160121124500,493.5,989.35,70.1667,100,54.3,0,70.1,69.5,66.5
20160121130000,493.5,989.35,70.1667,100,54.3,0,70.2,69.5,66.5
20160121131500,493.5,975.25,69.1667,100,55.2,0,70.4,69.7,66.7
20160121133000,493.5,975.25,69.1667,100,55.2,0,70.5,69.5,66.5
20160121134500,493.5,1092.75,77.5,100,54.3,0,70.4,69.5,66.5
20160121140000,493.5,1081.0,76.6667,100,54.3,0,70.3,69.5,66.5
20160121141500,493.5,1092.75,77.5,100,54.3,0,70.0,69.4,66.4
20160121143000,493.5,1092.75,77.5,100,55.2,0,70.0,69.4,66.4
20160121144500,493.5,1092.75,77.5,100,55.2,0,70.4,69.4,66.4
20160121150000,493.5,1081.0,76.6667,100,54.3,0,70.4,69.9,66.9
20160121151500,493.5,1081.0,76.6667,100,54.3,0,70.5,69.9,66.9
20160121153000,493.5,1092.75,77.5,100,54.3,0,70.2,69.9,66.9
20160121154500,493.5,1092.75,77.5,100,54.3,0,70.1,69.4,66.4
20160121160000,493.5,1092.75,77.5,100,55.2,0,70.0,69.4,66.4
20160121161500,493.5,1092.75,77.5,100,54.3,0,70.2,69.5,66.5
20160121163000,493.5,1106.85,78.5,100,54.3,0,70.3,69.6,66.6
20160121164500,493.5,1092.75,77.5,100,54.3,0,70.4,69.5,66.5
20160121170000,493.5,1118.6,79.3333,100,54.3,0,70.2,69.4,66.4
20160121171500,493.5,1081.0,76.6667,100,55.1,0,70.1,69.5,66.5
20160121173000,493.5,1118.6,79.3333,100,54.3,0,70.2,69.5,66.5
20160121174500,493.5,1106.85,78.5,100,54.3,0,70.3,69.5,66.5
20160121180000,493.5,1106.85,78.5,100,55.2,0,70.2,69.4,66.4
20160121181500,493.5,1106.85,78.5,100,55.2,0,70.2,69.4,66.4
20160121183000,493.5,1106.85,78.5,100,55.2,0,70.3,69.4,66.4
20160121184500,493.5,1118.6,79.3333,100,55.2,0,70.4,69.4,66.4
20160121190000,493.5,1118.6,79.3333,100,55.2,0,70.4,69.4,66.4
20160121191500,493.5,1130.35,80.1667,100,54.3,0,70.7,69.4,66.4
20160121193000,493.5,1118.6,79.3333,100,54.3,0,70.5,69.4,66.4
20160121194500,493.5,1130.35,80.1667,100,54.3,0,70.5,69.4,66.4
20160121200000,493.5,1118.6,79.3333,100,54.3,0,70.5,69.5,66.5
20160121201500,493.5,1118.6,79.3333,100,54.3,0,70.8,69.4,66.4
20160121203000,493.5,1118.6,79.3333,100,54.3,0,70.8,69.4,66.4
20160121204500,493.5,1118.6,79.3333,100,54.3,0,70.6,69.4,66.4
20160121210000,493.5,1130.35,80.1667,100,54.3,0,70.8,69.4,66.4
20160121211500,493.5,1130.35,80.1667,100,54.3,0,70.7,69.4,66.4
20160121213000,493.5,1142.1,81.0,100,54.3,0,70.9,69.4,66.4
20160121214500,493.5,1142.1,81.0,100,54.3,0,70.7,69.4,66.4
20160121220000,493.5,1142.1,81.0,100,54.3,0,70.5,69.4,66.4
20160121221500,493.5,1130.35,80.1667,100,54.3,0,70.5,69.4,66.4
20160121223000,493.5,1142.1,81.0,100,54.3,0,70.4,69.4,66.4
20160121224500,493.5,1153.85,81.8333,100,54.3,0,70.3,69.4,66.4
20160121230000,493.5,1153.85,81.8333,100,54.3,0,70.2,69.4,66.4
20160121231500,493.5,1153.85,81.8333,100,54.3,0,70.0,69.4,66.4
20160121233000,493.5,1165.6,82.6667,100,54.3,0,69.8,69.4,66.4
20160121234500,493.5,1165.6,82.6667,100,54.3,0,69.8,69.4,66.4
20160122000000,493.5,1165.6,82.6667,100,54.3,0,69.6,69.4,66.4
20160122001500,493.5,1165.6,82.6667,100,54.3,0,69.5,69.4,66.4
20160122003000,493.5,1165.6,82.6667,100,53.5,0,69.3,69.4,66.4
20160122004500,493.5,1165.6,82.6667,100,54.3,0,69.1,69.4,66.4
20160122010000,493.5,1165.6,82.6667,100,54.3,0,69.0,69.4,66.4
20160122011500,493.5,1165.6,82.6667,100,54.3,0,69.0,69.4,66.4
20160122013000,493.5,1153.85,81.8333,80,54.3,0,68.8,69.4,66.4
20160122014500,493.5,1003.45,71.1667,69,54.3,0,68.7,69.4,66.4
20160122020000,493.5,855.4,60.6667,60,54.3,0,68.7,69.5,66.5
20160122021500,493.5,601.6,42.6667,49,54.3,0,68.8,69.8,66.8
20160122023000,493.5,509.95,36.1667,46,54.3,0,69.0,69.9,66.9
20160122024500,493.5,502.9,35.6667,46,54.3,0,69.0,69.9,66.9
20160122030000,493.5,502.9,35.6667,46,54.3,0,69.1,69.9,66.9
20160122031500,493.5,502.9,35.6667,46,54.3,0,69.1,69.9,66.9
20160122033000,493.5,502.9,35.6667,46,54.3,0,69.2,69.9,66.9
20160122034500,493.5,502.9,35.6667,46,54.3,0,69.1,69.7,66.7
20160122040000,493.5,502.9,35.6667,46,54.3,0,69.1,69.8,66.8
20160122041500,493.5,502.9,35.6667,46,54.3,0,69.0,69.7,66.7
20160122043000,493.5,526.4,37.3333,47,54.3,0,69.0,69.6,66.6
20160122044500,493.5,526.4,37.3333,47,54.3,0,68.9,69.5,66.5
20160122050000,493.5,519.35,36.8333,47,54.3,0,68.8,69.5,66.5
20160122051500,493.5,531.1,37.6667,47,54.3,0,68.9,69.5,66.5
20160122053000,493.5,531.1,37.6667,47,54.3,0,68.7,69.5,66.5
20160122054500,493.5,531.1,37.6667,47,54.3,0,68.6,69.5,66.5
20160122060000,493.5,517.0,36.6667,46,54.3,0,68.7,69.6,66.6
20160122061500,493.5,502.9,35.6667,46,54.3,0,68.7,69.6,66.6
20160122063000,493.5,509.95,36.1667,46,54.3,0,68.4,69.6,66.6
20160122064500,493.5,509.95,36.1667,46,54.3,0,68.3,69.5,66.5
20160122070000,493.5,509.95,36.1667,46,54.3,0,68.4,69.5,66.5
20160122071500,493.5,509.95,36.1667,46,54.3,0,68.4,69.5,66.5
20160122073000,493.5,509.95,36.1667,46,54.3,0,68.4,69.5,66.5
20160122074500,493.5,517.0,36.6667,46,54.3,0,68.4,69.5,66.5
20160122080000,493.5,507.6,36.0,46,54.3,0,68.5,69.5,66.5
20160122081500,493.5,507.6,36.0,46,54.3,0,68.6,69.5,66.5
20160122083000,493.5,507.6,36.0,46,54.3,0,68.7,69.5,66.5
20160122084500,493.5,507.6,36.0,46,54.3,0,68.7,69.5,66.5
20160122090000,493.5,538.15,38.1667,47,54.3,0,68.5,69.7,66.7
20160122091500,493.5,514.65,36.5,46,54.3,0,68.6,69.6,66.6
20160122093000,493.5,502.9,35.6667,46,54.3,0,68.7,69.5,66.5
20160122094500,493.5,509.95,36.1667,46,54.3,0,68.7,69.5,66.5
20160122100000,493.5,509.95,36.1667,46,54.3,0,68.7,69.5,66.5
20160122101500,493.5,509.95,36.1667,46,54.3,0,68.7,69.4,66.4
20160122103000,493.5,509.95,36.1667,46,54.3,0,68.6,69.4,66.4
20160122104500,493.5,509.95,36.1667,46,54.3,0,68.6,69.4,66.4
20160122110000,493.5,509.95,36.1667,46,54.3,0,68.4,69.4,66.4
20160122111500,493.5,502.9,35.6667,46,54.3,0,68.5,69.4,66.4
20160122113000,493.5,509.95,36.1667,46,54.3,0,68.6,69.5,66.5
20160122114500,493.5,509.95,36.1667,46,54.3,0,68.7,69.5,66.5
20160122120000,493.5,502.9,35.6667,46,54.3,0,68.6,69.4,66.4
20160122121500,493.5,509.95,36.1667,46,54.3,0,68.6,69.4,66.4
20160122123000,493.5,509.95,36.1667,46,54.3,0,68.6,69.4,66.4
20160122124500,493.5,509.95,36.1667,46,54.3,0,68.6,69.4,66.4
20160122130000,493.5,502.9,35.6667,46,54.3,0,68.7,69.4,66.4
20160122131500,493.5,502.9,35.6667,46,54.3,0,68.6,69.4,66.4
20160122133000,493.5,502.9,35.6667,46,54.3,0,68.6,69.4,66.4
20160122134500,493.5,514.65,36.5,46,64.7,100,68.5,72.2,69.2
20160122140000,493.5,507.6,36.0,46,74.4,100,68.8,72.2,69.2
20160122141500,493.5,514.65,36.5,46,75.4,100,68.9,72.2,69.2
20160122143000,493.5,502.9,35.6667,46,75.4,100,69.6,72.2,69.2
20160122144500,493.5,502.9,35.6667,46,75.4,100,69.6,78.8,75.8
20160122150000,493.5,502.9,35.6667,46,78.7,100,69.2,78.8,75.8
20160122151500,493.5,502.9,35.6667,46,80.1,100,69.1,78.8,75.8
20160122153000,493.5,502.9,35.6667,46,78.4,100,67.4,78.8,75.8
20160122154500,493.5,502.9,35.6667,46,78.4,100,68.3,78.8,75.8
20160122160000,493.5,502.9,35.6667,46,74.9,100,68.7,78.8,75.8
20160122161500,493.5,502.9,35.6667,46,75.9,100,68.8,78.8,75.8
20160122163000,493.5,502.9,35.6667,46,76.8,100,68.8,78.8,75.8
20160122164500,493.5,502.9,35.6667,46,78.8,100,69.1,78.8,75.8
20160122170000,493.5,509.95,36.1667,46,78.8,100,69.2,78.8,75.8
20160122171500,493.5,502.9,35.6667,46,78.8,100,69.1,78.8,75.8
20160122173000,493.5,502.9,35.6667,46,77.7,100,69.0,78.8,75.8
20160122174500,493.5,509.95,36.1667,46,76.8,100,69.4,78.8,75.8
20160122180000,493.5,500.55,35.5,46,75.4,100,69.2,78.8,75.8
20160122181500,493.5,500.55,35.5,46,78.7,100,69.4,78.8,75.8
20160122183000,493.5,500.55,35.5,46,78.7,100,69.5,78.8,75.8
20160122184500,493.5,507.6,36.0,46,78.7,100,69.4,78.8,75.8
20160122190000,493.5,507.6,36.0,46,79.6,100,69.2,78.8,75.8
20160122191500,493.5,507.6,36.0,46,77.7,100,69.2,78.8,75.8
20160122193000,493.5,507.6,36.0,46,77.7,100,68.9,78.8,75.8
20160122194500,493.5,507.6,36.0,46,76.3,100,69.0,78.8,75.8
20160122200000,493.5,507.6,36.0,46,76.3,100,69.0,78.8,75.8
20160122201500,493.5,519.35,36.8333,46,76.3,100,68.9,78.8,75.8
20160122203000,493.5,509.95,36.1667,46,77.3,100,68.7,78.8,75.8
20160122204500,493.5,502.9,35.6667,46,85.5,100,68.8,78.8,75.8
20160122210000,493.5,502.9,35.6667,46,88.6,100,69.2,78.8,75.8
20160122211500,493.5,502.9,35.6667,46,82.6,100,69.2,78.8,75.8
20160122213000,493.5,502.9,35.6667,46,89.2,100,69.5,78.8,75.8
20160122214500,493.5,502.9,35.6667,46,86.8,100,69.2,78.8,75.8
20160122220000,493.5,502.9,35.6667,46,82.6,100,69.2,78.8,75.8
20160122221500,493.5,502.9,35.6667,46,89.1,100,69.2,78.8,75.8
20160122223000,493.5,502.9,35.6667,46,86.2,100,69.2,78.8,75.8
20160122224500,493.5,502.9,35.6667,46,88.6,100,69.0,78.8,75.8
20160122230000,493.5,502.9,35.6667,46,83.2,100,68.8,78.8,75.8
20160122231500,493.5,502.9,35.6667,46,87.5,100,68.9,78.8,75.8
20160122233000,493.5,502.9,35.6667,46,83.2,100,68.8,78.8,75.8
20160122234500,493.5,502.9,35.6667,46,88.6,100,68.9,78.8,75.8
20160123000000,493.5,502.9,35.6667,46,85.6,100,68.9,78.8,75.8
20160123001500,493.5,502.9,35.6667,46,88.6,100,68.9,78.8,75.8
20160123003000,493.5,502.9,35.6667,46,87.4,100,68.9,78.8,75.8
20160123004500,493.5,502.9,35.6667,46,80.2,100,68.7,78.8,75.8
20160123010000,493.5,502.9,35.6667,46,76.8,100,68.7,78.8,75.8
20160123011500,493.5,462.95,32.8333,46,76.8,100,68.8,78.8,75.8
20160123013000,493.5,470.0,33.3333,46,79.3,100,68.8,78.8,75.8
20160123014500,493.5,470.0,33.3333,46,79.3,100,68.8,78.8,75.8
20160123020000,493.5,474.7,33.6667,46,79.3,100,68.7,78.8,75.8
20160123021500,493.5,481.75,34.1667,46,78.1,100,68.8,78.8,75.8
20160123023000,493.5,1106.85,78.5,100,53.1,0,68.1,68.0,63.1
20160123024500,493.5,1106.85,78.5,100,53.1,0,67.6,68.0,64.2
20160123030000,493.5,1106.85,78.5,100,54.7,0,67.4,68.0,63.7
20160123031500,493.5,961.15,68.1667,68,53.9,0,67.2,68.0,64.2
20160123033000,493.5,693.25,49.1667,53,53.9,0,67.0,68.0,63.7
20160123034500,493.5,526.4,37.3333,47,53.9,0,66.8,68.0,63.7
20160123040000,493.5,502.9,35.6667,46,54.5,0,66.8,68.0,64.8
20160123041500,493.5,509.95,36.1667,46,53.9,0,66.7,68.0,64.2
20160123043000,493.5,509.95,36.1667,46,53.9,0,66.7,68.0,64.8
20160123044500,493.5,509.95,36.1667,46,53.9,0,66.5,68.0,64.8
20160123050000,493.5,509.95,36.1667,46,53.9,0,66.4,68.0,64.8
20160123051500,493.5,502.9,35.6667,46,53.9,0,66.4,68.0,64.8
20160123053000,493.5,509.95,36.1667,46,53.9,0,66.1,68.0,64.8
20160123054500,493.5,509.95,36.1667,46,53.9,0,66.1,68.0,64.8
20160123060000,493.5,509.95,36.1667,46,53.9,0,66.1,68.0,64.8
20160123061500,493.5,509.95,36.1667,46,53.9,0,65.8,68.0,64.8
20160123063000,493.5,502.9,35.6667,46,53.9,0,65.6,68.0,64.8
20160123064500,493.5,502.9,35.6667,46,53.9,0,65.8,68.0,64.8
20160123070000,493.5,502.9,35.6667,46,53.9,0,65.7,68.0,64.8
20160123071500,493.5,517.0,36.6667,46,53.9,0,65.6,68.0,64.8
20160123073000,493.5,517.0,36.6667,46,53.9,0,65.6,68.0,64.8
20160123074500,493.5,517.0,36.6667,46,53.9,0,65.7,68.0,64.4
20160123080000,493.5,517.0,36.6667,46,53.9,0,66.0,68.0,64.8
20160123081500,493.5,517.0,36.6667,46,53.9,0,66.0,68.4,65.4
20160123083000,493.5,517.0,36.6667,46,53.9,0,66.1,68.9,65.9
20160123084500,493.5,462.95,32.8333,46,54.7,0,66.2,68.9,65.9
20160123090000,493.5,481.75,34.1667,46,75.9,100,66.2,71.2,68.2
20160123091500,493.5,509.95,36.1667,46,80.1,100,66.4,73.1,70.1
20160123093000,493.5,509.95,36.1667,46,79.1,100,66.6,72.7,69.7
20160123094500,493.5,509.95,36.1667,46,77.5,100,66.8,72.8,69.8
20160123100000,493.5,509.95,36.1667,46,79.1,100,66.9,73.1,70.1
20160123101500,493.5,502.9,35.6667,46,75.9,100,67.0,73.1,70.1
20160123103000,493.5,502.9,35.6667,46,75.9,100,67.1,73.1,70.1
20160123104500,493.5,502.9,35.6667,46,75.9,100,67.4,72.7,69.7
20160123110000,493.5,502.9,35.6667,46,79.6,100,67.6,72.2,69.2
20160123111500,493.5,502.9,35.6667,46,79.6,100,67.8,73.1,70.1
20160123113000,493.5,502.9,35.6667,46,78.7,100,68.0,73.1,70.1
20160123114500,493.5,502.9,35.6667,46,77.3,100,68.2,73.1,70.1
20160123120000,493.5,509.95,36.1667,46,74.9,100,68.4,73.1,70.1
20160123121500,493.5,495.85,35.1667,46,75.9,100,68.3,73.1,70.1
20160123123000,493.5,502.9,35.6667,46,75.9,100,68.4,73.1,70.1
20160123124500,493.5,502.9,35.6667,46,75.9,100,68.7,73.1,70.1
20160123130000,493.5,495.85,35.1667,46,77.3,100,68.8,73.1,70.1
20160123131500,493.5,495.85,35.1667,46,79.3,100,69.0,73.1,70.1
20160123133000,493.5,495.85,35.1667,46,78.2,100,69.1,73.1,70.1
20160123134500,493.5,495.85,35.1667,46,78.2,100,69.3,73.1,70.1
20160123140000,493.5,495.85,35.1667,46,76.3,100,69.5,73.1,70.1
20160123141500,493.5,495.85,35.1667,46,77.3,100,69.6,73.1,70.1
20160123143000,493.5,495.85,35.1667,46,78.3,100,69.7,73.1,70.1
20160123144500,493.5,495.85,35.1667,46,78.3,100,69.8,73.1,70.1
20160123150000,493.5,495.85,35.1667,46,81.1,100,69.9,73.1,70.1
20160123151500,493.5,1055.15,74.8333,83,76.3,0,70.0,69.0,66.0
20160123153000,493.5,1106.85,78.5,100,54.3,0,69.4,68.5,65.5
20160123154500,493.5,1092.75,77.5,100,54.3,0,69.3,68.5,65.5
20160123160000,493.5,1118.6,79.3333,100,54.3,0,69.1,68.5,65.5
20160123161500,493.5,1106.85,78.5,100,54.3,0,68.9,68.5,65.5
20160123163000,493.5,1106.85,78.5,100,54.3,0,68.7,68.5,65.5
20160123164500,493.5,1106.85,78.5,100,54.3,0,68.4,68.5,65.5
20160123170000,493.5,1106.85,78.5,100,54.3,0,68.2,68.5,65.5
20160123171500,493.5,1106.85,78.5,100,54.3,0,68.2,68.5,65.5
20160123173000,493.5,1106.85,78.5,100,54.3,0,67.9,68.5,65.5
20160123174500,493.5,479.4,34.0,46,76.3,100,68.2,73.1,70.1
20160123180000,493.5,479.4,34.0,46,76.3,100,68.6,72.7,69.7
20160123181500,493.5,479.4,34.0,46,76.3,100,68.7,73.1,70.1
20160123183000,493.5,479.4,34.0,46,75.4,100,68.9,72.7,69.7
20160123184500,493.5,470.0,33.3333,46,75.4,100,68.8,72.8,69.8
20160123190000,493.5,474.7,33.6667,46,78.3,100,68.9,72.3,69.3
20160123191500,493.5,486.45,34.5,46,76.8,100,68.9,72.1,69.1
20160123193000,493.5,479.4,34.0,46,56.0,100,69.1,72.3,69.3
20160123194500,493.5,479.4,34.0,46,58.4,100,68.7,73.1,70.1
20160123200000,493.5,486.45,34.5,46,66.8,100,69.1,71.8,68.8
20160123201500,493.5,517.0,36.6667,47,76.0,100,69.1,72.8,69.8
20160123203000,493.5,531.1,37.6667,47,76.0,100,69.2,79.6,76.0
20160123204500,493.5,502.9,35.6667,47,76.0,100,69.0,79.6,76.0
20160123210000,493.5,502.9,35.6667,47,77.6,100,69.2,79.6,76.0
20160123211500,493.5,509.95,36.1667,47,79.1,100,68.9,79.6,76.0
20160123213000,493.5,509.95,36.1667,47,79.1,100,68.9,79.6,76.0
20160123214500,493.5,502.9,35.6667,47,79.1,100,69.0,79.6,76.0
20160123220000,493.5,502.9,35.6667,47,75.8,100,68.8,79.6,76.0
20160123221500,493.5,514.65,36.5,47,75.8,100,68.8,79.6,76.0
20160123223000,493.5,502.9,35.6667,47,75.8,100,68.7,79.6,76.0
20160123224500,493.5,514.65,36.5,47,75.8,100,68.8,79.6,76.0
20160123230000,493.5,514.65,36.5,47,75.8,100,68.7,79.6,76.0
20160123231500,493.5,507.6,36.0,47,80.1,100,68.4,79.6,76.0
20160123233000,493.5,507.6,36.0,47,80.1,100,68.4,79.6,76.0
20160123234500,493.5,507.6,36.0,47,77.7,100,68.5,79.6,76.0
20160124000000,493.5,507.6,36.0,47,75.3,100,68.6,79.6,76.0
20160124001500,493.5,507.6,36.0,47,75.3,100,68.6,79.6,76.0
20160124003000,493.5,507.6,36.0,47,76.4,100,68.5,79.6,76.0
20160124004500,493.5,507.6,36.0,47,78.8,100,68.4,79.6,76.0
20160124010000,493.5,507.6,36.0,47,78.8,100,68.4,79.6,76.0
20160124011500,493.5,507.6,36.0,47,78.8,100,68.3,79.6,76.0
20160124013000,493.5,514.65,36.5,47,77.7,100,68.2,79.6,76.0
20160124014500,493.5,507.6,36.0,47,77.7,100,68.2,79.6,76.0
20160124020000,493.5,495.85,35.1667,47,76.3,100,68.3,79.6,76.0
20160124021500,493.5,502.9,35.6667,47,75.4,100,68.2,79.6,76.0
20160124023000,493.5,502.9,35.6667,47,80.1,100,68.0,79.6,76.0
20160124024500,493.5,502.9,35.6667,47,75.8,100,68.1,79.6,76.0
20160124030000,493.5,502.9,35.6667,47,76.9,100,68.1,79.6,76.0
20160124031500,493.5,502.9,35.6667,47,79.6,100,68.0,79.6,76.0
20160124033000,493.5,509.95,36.1667,47,80.6,100,68.0,79.6,76.0
20160124034500,493.5,502.9,35.6667,47,77.7,100,67.9,79.6,76.0
20160124040000,493.5,502.9,35.6667,47,76.3,100,67.9,79.5,76.0
20160124041500,493.5,502.9,35.6667,47,74.9,100,67.7,79.5,76.0
20160124043000,493.5,502.9,35.6667,47,77.3,100,67.7,79.5,76.0
20160124044500,493.5,502.9,35.6667,47,75.4,100,67.7,79.5,76.0
20160124050000,493.5,502.9,35.6667,47,76.9,100,67.7,79.5,76.0
20160124051500,493.5,502.9,35.6667,47,80.2,100,67.6,79.5,76.0
20160124053000,493.5,502.9,35.6667,47,78.2,100,67.4,79.5,76.0
20160124054500,493.5,517.0,36.6667,47,55.9,0,67.3,69.5,66.5
20160124060000,493.5,531.1,37.6667,47,53.7,0,67.1,69.9,66.9
20160124061500,493.5,531.1,37.6667,48,54.7,0,66.9,69.9,66.9
20160124063000,493.5,531.1,37.6667,47,53.9,100,66.7,69.9,66.9
20160124064500,493.5,531.1,37.6667,47,53.9,100,66.6,69.9,66.9
20160124070000,493.5,531.1,37.6667,47,53.2,100,66.4,69.9,66.9
20160124071500,493.5,531.1,37.6667,47,54.3,100,66.3,69.5,66.5
20160124073000,493.5,524.05,37.1667,47,54.3,100,66.3,69.9,66.9
20160124074500,493.5,507.6,36.0,47,64.8,100,66.3,69.9,66.9
20160124080000,493.5,507.6,36.0,47,64.8,100,66.6,69.9,66.9
20160124081500,493.5,507.6,36.0,47,66.7,100,66.7,69.9,66.9
20160124083000,493.5,507.6,36.0,47,56.0,0,66.7,69.5,66.5
20160124084500,493.5,507.6,36.0,47,54.3,0,66.7,69.9,66.9
20160124090000,493.5,507.6,36.0,47,54.3,0,66.7,69.9,66.9
20160124091500,493.5,507.6,36.0,47,54.3,0,66.7,69.6,66.6
20160124093000,493.5,514.65,36.5,47,73.7,100,66.9,75.7,72.7
20160124094500,493.5,514.65,36.5,47,79.1,100,67.1,75.7,72.7
20160124100000,493.5,502.9,35.6667,47,74.9,100,67.2,75.7,72.7
20160124101500,493.5,502.9,35.6667,47,76.4,100,67.4,75.7,72.7
20160124103000,493.5,509.95,36.1667,47,77.2,100,67.5,75.7,72.7
20160124104500,493.5,500.55,35.5,47,75.4,100,67.9,75.7,72.7
20160124110000,493.5,500.55,35.5,47,77.8,100,68.0,75.7,72.7
20160124111500,493.5,500.55,35.5,47,79.2,100,68.1,75.7,72.7
20160124113000,493.5,507.6,36.0,47,81.0,100,68.2,75.7,72.7
20160124114500,493.5,488.8,34.6667,47,78.9,100,68.4,75.7,72.7
20160124120000,493.5,502.9,35.6667,47,75.5,100,68.4,75.7,72.7
20160124121500,493.5,502.9,35.6667,47,75.5,100,68.4,75.7,72.7
20160124123000,493.5,502.9,35.6667,47,76.8,100,68.6,75.7,72.7
20160124124500,493.5,502.9,35.6667,47,76.8,100,68.9,75.7,72.7
20160124130000,493.5,502.9,35.6667,47,78.7,100,69.1,75.7,72.7
20160124131500,493.5,502.9,35.6667,47,81.6,100,69.2,75.7,72.7
20160124133000,493.5,495.85,35.1667,47,81.6,100,69.4,75.7,72.7
20160124134500,493.5,495.85,35.1667,47,78.2,100,69.6,75.7,72.7
20160124140000,493.5,495.85,35.1667,47,78.2,100,69.7,75.7,72.7
20160124141500,493.5,502.9,35.6667,47,80.7,100,69.8,75.7,72.7
20160124143000,493.5,495.85,35.1667,47,78.7,100,70.0,75.7,72.7
20160124144500,493.5,495.85,35.1667,47,78.7,100,70.0,75.7,72.7
20160124150000,493.5,495.85,35.1667,47,77.3,100,70.2,75.7,72.7
20160124151500,493.5,502.9,35.6667,47,78.4,100,70.4,75.7,72.7
20160124153000,493.5,502.9,35.6667,47,79.7,100,70.3,75.7,72.7
20160124154500,493.5,502.9,35.6667,47,80.8,100,70.4,75.7,72.7
20160124160000,493.5,493.5,35.0,47,77.3,100,70.6,75.7,72.7
20160124161500,493.5,493.5,35.0,47,77.3,100,70.7,75.7,72.7
20160124163000,493.5,493.5,35.0,47,81.7,100,70.7,75.7,72.7
20160124164500,493.5,493.5,35.0,47,76.8,100,71.1,75.7,72.7
20160124170000,493.5,500.55,35.5,47,79.6,100,71.0,75.7,72.7
20160124171500,493.5,500.55,35.5,47,78.2,100,71.2,75.7,72.7
20160124173000,493.5,500.55,35.5,47,78.2,100,71.2,75.7,72.7
20160124174500,493.5,500.55,35.5,47,79.0,100,71.2,75.7,72.7
20160124180000,493.5,500.55,35.5,47,80.2,100,71.1,75.7,72.7
20160124181500,493.5,500.55,35.5,47,80.2,100,70.9,75.7,72.7
20160124183000,493.5,500.55,35.5,47,79.1,100,71.0,75.7,72.7
20160124184500,493.5,500.55,35.5,47,79.1,100,71.0,75.7,72.7
20160124190000,493.5,500.55,35.5,47,81.1,100,70.8,75.7,72.7
20160124191500,493.5,500.55,35.5,47,78.2,100,70.9,75.7,72.7
20160124193000,493.5,500.55,35.5,47,78.2,100,70.9,75.7,72.7
20160124194500,493.5,500.55,35.5,47,79.2,100,70.9,75.7,72.7
20160124200000,493.5,500.55,35.5,47,81.8,100,70.8,75.7,72.7
20160124201500,493.5,500.55,35.5,47,81.8,100,70.9,75.7,72.7
20160124203000,493.5,500.55,35.5,47,76.8,100,71.0,75.7,72.7
20160124204500,493.5,481.75,34.1667,47,78.3,100,70.9,75.7,72.7
20160124210000,493.5,493.5,35.0,47,78.3,100,70.9,75.7,72.7
20160124211500,493.5,493.5,35.0,47,79.9,100,70.8,75.7,72.7
20160124213000,493.5,493.5,35.0,47,81.1,100,70.8,75.7,72.7
20160124214500,493.5,493.5,35.0,47,81.1,100,70.8,75.7,72.7
20160124220000,493.5,493.5,35.0,47,79.6,100,70.8,75.7,72.7
20160124221500,493.5,500.55,35.5,47,77.5,100,70.8,75.7,72.7
20160124223000,493.5,500.55,35.5,47,75.4,100,70.8,75.7,72.7
20160124224500,493.5,488.8,34.6667,47,77.2,100,70.7,75.7,72.7
20160124230000,493.5,488.8,34.6667,47,76.4,100,70.5,75.7,72.7
20160124231500,493.5,495.85,35.1667,47,77.6,100,70.5,79.9,76.0
20160124233000,493.5,486.45,34.5,47,79.7,100,70.4,79.9,76.0
20160124234500,493.5,479.4,34.0,47,80.6,100,70.4,79.9,76.0
20160125000000,493.5,479.4,34.0,47,79.6,100,70.3,80.1,76.0
20160125001500,493.5,479.4,34.0,47,77.7,100,70.3,80.1,76.0
20160125003000,493.5,479.4,34.0,47,76.4,100,70.2,80.1,76.0
20160125004500,493.5,488.8,34.6667,47,77.8,100,70.2,80.0,76.0
20160125010000,493.5,488.8,34.6667,47,77.8,100,70.2,79.9,76.0
20160125011500,493.5,488.8,34.6667,47,79.7,100,70.2,79.9,76.0
20160125013000,493.5,474.7,33.6667,47,81.1,100,70.1,79.9,76.0
20160125014500,493.5,486.45,34.5,47,81.1,100,70.2,79.9,76.0
20160125020000,493.5,493.5,35.0,47,79.9,100,70.2,79.9,76.0
20160125021500,493.5,481.75,34.1667,47,78.7,100,70.2,79.9,76.0
20160125023000,493.5,481.75,34.1667,47,76.4,100,70.0,79.9,76.0
20160125024500,493.5,481.75,34.1667,47,76.4,100,70.0,79.9,76.0
20160125030000,493.5,488.8,34.6667,47,78.3,100,69.9,79.9,76.0
20160125031500,493.5,488.8,34.6667,47,79.2,100,69.8,79.9,76.0
20160125033000,493.5,479.4,34.0,47,83.7,100,69.8,79.9,76.0
20160125034500,493.5,479.4,34.0,47,78.3,100,69.8,79.9,76.0
20160125040000,493.5,479.4,34.0,47,78.3,100,69.8,79.9,76.0
20160125041500,493.5,479.4,34.0,47,80.2,100,69.9,79.9,76.0
20160125043000,493.5,479.4,34.0,47,80.2,100,70.0,79.9,76.0
20160125044500,493.5,479.4,34.0,47,80.2,100,70.0,79.9,76.0
20160125050000,493.5,479.4,34.0,47,77.5,100,70.0,79.9,76.0
20160125051500,493.5,479.4,34.0,47,78.7,100,70.2,79.9,76.0
20160125053000,493.5,486.45,34.5,47,81.5,100,70.2,79.9,76.0
20160125054500,493.5,486.45,34.5,47,81.5,100,70.4,79.9,76.0
20160125060000,493.5,486.45,34.5,47,80.1,100,70.5,79.9,76.0
20160125061500,493.5,486.45,34.5,47,78.3,100,70.5,79.9,76.0
20160125063000,493.5,486.45,34.5,47,79.9,100,70.6,79.9,76.0
20160125064500,493.5,486.45,34.5,47,83.2,100,70.7,79.9,76.0
20160125070000,493.5,486.45,34.5,47,90.4,100,70.8,79.9,76.0
20160125071500,493.5,486.45,34.5,47,78.7,100,70.9,73.9,70.9
20160125073000,493.5,486.45,34.5,47,82.1,100,71.0,73.9,70.9
20160125074500,493.5,493.5,35.0,47,68.2,0,71.2,73.9,70.9
20160125080000,493.5,493.5,35.0,47,55.6,0,71.0,73.9,70.9
20160125081500,493.5,481.75,34.1667,47,55.6,0,71.0,73.9,70.9
20160125083000,493.5,481.75,34.1667,47,55.6,0,70.9,73.9,70.9
20160125084500,493.5,481.75,34.1667,47,55.6,0,70.9,73.9,70.9
20160125090000,493.5,474.7,33.6667,47,55.6,0,70.8,73.9,70.9
20160125091500,493.5,481.75,34.1667,47,55.6,0,70.9,73.9,70.9
20160125093000,493.5,481.75,34.1667,47,55.6,0,71.2,73.9,70.9
20160125094500,493.5,474.7,33.6667,47,55.6,0,71.0,73.9,70.9
20160125100000,493.5,448.85,31.8333,47,55.6,0,71.0,73.9,70.9
20160125101500,493.5,467.65,33.1667,47,55.6,0,71.0,73.9,70.9
20160125103000,493.5,502.9,35.6667,47,55.6,0,71.0,73.9,70.9
20160125104500,493.5,502.9,35.6667,47,55.6,0,71.0,73.9,70.9
20160125110000,493.5,502.9,35.6667,47,55.6,0,71.2,73.9,70.9
20160125111500,493.5,514.65,36.5,47,55.6,0,71.2,73.8,70.8
20160125113000,493.5,507.6,36.0,47,55.6,0,71.2,73.8,70.8
20160125114500,493.5,507.6,36.0,47,55.6,0,71.2,73.8,70.8
20160125120000,493.5,507.6,36.0,47,55.6,0,71.2,73.7,70.7
20160125121500,493.5,514.65,36.5,47,55.6,0,71.4,73.7,70.7
20160125123000,493.5,502.9,35.6667,47,55.6,0,71.5,73.7,70.7
20160125124500,493.5,502.9,35.6667,47,55.6,0,71.6,73.6,70.6
20160125130000,493.5,502.9,35.6667,47,55.6,0,71.6,73.6,70.6
20160125131500,493.5,502.9,35.6667,47,54.9,0,71.7,73.7,70.7
20160125133000,493.5,502.9,35.6667,47,54.9,0,71.9,73.6,70.6
20160125134500,493.5,502.9,35.6667,47,55.6,0,71.9,73.6,70.6
20160125140000,493.5,509.95,36.1667,47,55.6,0,71.9,73.6,70.6
20160125141500,493.5,500.55,35.5,47,55.6,0,71.9,73.6,70.6
20160125143000,493.5,507.6,36.0,47,55.6,0,72.0,73.6,70.6
20160125144500,493.5,507.6,36.0,47,54.7,0,72.1,73.6,70.6
20160125150000,493.5,500.55,35.5,47,54.7,0,71.9,73.6,70.6
20160125151500,493.5,500.55,35.5,47,55.5,0,71.9,73.6,70.6
20160125153000,493.5,493.5,35.0,47,55.5,0,71.9,73.6,70.6
20160125154500,493.5,500.55,35.5,47,55.5,0,71.9,73.6,70.6
20160125160000,493.5,500.55,35.5,47,54.8,0,71.9,73.6,70.6
20160125161500,493.5,514.65,36.5,47,54.8,0,71.9,73.6,70.6
20160125163000,493.5,502.9,35.6667,47,54.8,0,72.3,73.6,70.6
20160125164500,493.5,502.9,35.6667,47,55.5,0,72.2,73.6,70.6
20160125170000,493.5,502.9,35.6667,47,55.5,0,72.3,73.6,70.6
20160125171500,493.5,502.9,35.6667,47,54.7,0,72.3,73.6,70.6
20160125173000,493.5,502.9,35.6667,47,54.7,0,72.3,73.6,70.6
20160125174500,493.5,502.9,35.6667,47,55.3,0,72.4,73.6,70.6
20160125180000,493.5,519.35,36.8333,47,55.3,0,72.9,73.6,70.6
20160125181500,493.5,519.35,36.8333,48,55.3,0,72.7,73.6,70.6
20160125183000,493.5,526.4,37.3333,48,55.3,0,72.5,73.6,70.6
20160125184500,493.5,517.0,36.6667,48,55.3,0,72.6,73.6,70.6
20160125190000,493.5,517.0,36.6667,48,55.3,0,72.5,73.6,70.6
20160125191500,493.5,524.05,37.1667,48,55.3,0,72.4,73.6,70.6
20160125193000,493.5,1081.0,76.6667,100,54.7,0,72.2,68.0,63.6
