PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125194500,493.5,1069.25,75.8333,100,54.7,0,72.0,68.0,64.8
20160125200000,493.5,1069.25,75.8333,100,54.7,0,71.7,68.0,64.8
20160125201500,493.5,1069.25,75.8333,100,54.7,0,71.5,68.0,64.8
20160125203000,493.5,1055.15,74.8333,100,54.7,0,71.3,68.0,64.8
20160125204500,493.5,1092.75,77.5,100,54.7,0,71.2,68.0,64.8
20160125210000,493.5,1069.25,75.8333,100,54.7,0,71.1,68.0,64.8
20160125211500,493.5,1081.0,76.6667,100,54.7,0,70.9,68.0,64.8
20160125213000,493.5,1069.25,75.8333,100,53.9,0,71.0,68.0,64.8
20160125214500,493.5,1081.0,76.6667,100,53.9,0,70.8,68.0,64.8
20160125220000,493.5,1069.25,75.8333,100,53.9,0,71.0,68.0,64.8
20160125221500,493.5,1069.25,75.8333,100,53.9,0,70.7,68.0,64.8
20160125223000,493.5,1069.25,75.8333,100,53.9,0,70.5,68.0,64.8
20160125224500,493.5,1081.0,76.6667,100,53.9,0,70.5,68.0,64.8
20160125230000,493.5,1069.25,75.8333,100,53.9,0,70.6,68.0,64.8
20160125231500,493.5,1069.25,75.8333,100,53.9,0,70.5,68.0,64.8
20160125233000,493.5,1055.15,74.8333,100,53.9,0,70.4,68.0,64.8
20160125234500,493.5,1081.0,76.6667,100,53.9,0,70.4,68.0,64.8
20160126000000,493.5,1069.25,75.8333,100,53.9,0,70.3,68.0,64.8
20160126001500,493.5,1081.0,76.6667,100,53.9,0,70.2,68.0,64.8
20160126003000,493.5,1069.25,75.8333,100,53.9,0,70.3,68.0,64.8
20160126004500,493.5,1069.25,75.8333,100,53.9,0,70.2,68.7,65.7
20160126010000,493.5,1130.35,80.1667,89,54.6,0,70.0,69.4,66.4
20160126011500,493.5,1069.25,75.8333,100,54.6,0,70.1,68.9,65.9
20160126013000,493.5,1081.0,76.6667,100,54.6,0,70.2,69.4,66.4
20160126014500,493.5,1069.25,75.8333,100,54.6,0,70.1,69.4,66.4
20160126020000,493.5,1069.25,75.8333,100,54.6,0,70.1,69.4,66.4
20160126021500,493.5,1055.15,74.8333,100,54.6,0,70.2,69.4,66.4
20160126023000,493.5,1055.15,74.8333,100,54.6,0,70.2,69.4,66.4
20160126024500,493.5,1069.25,75.8333,100,54.6,0,70.3,69.4,66.4
20160126030000,493.5,1069.25,75.8333,100,54.6,0,70.4,69.4,66.4
20160126031500,493.5,1069.25,75.8333,100,54.6,0,70.3,69.4,66.4
20160126033000,493.5,1081.0,76.6667,100,54.6,0,70.2,69.4,66.4
20160126034500,493.5,1081.0,76.6667,100,54.6,0,70.2,69.4,66.4
20160126040000,493.5,1055.15,74.8333,100,54.6,0,70.2,69.4,66.4
20160126041500,493.5,1055.15,74.8333,100,54.6,0,70.3,69.4,66.4
20160126043000,493.5,1069.25,75.8333,100,54.6,0,70.2,69.4,66.4
20160126044500,493.5,1055.15,74.8333,100,54.6,0,70.2,69.4,66.4
20160126050000,493.5,1069.25,75.8333,100,54.6,0,70.1,69.4,66.4
20160126051500,493.5,1069.25,75.8333,100,54.6,0,70.1,69.4,66.4
20160126053000,493.5,1069.25,75.8333,100,54.6,0,70.2,69.4,66.4
20160126054500,493.5,1069.25,75.8333,100,54.6,0,70.3,69.4,66.4
20160126060000,493.5,1055.15,74.8333,100,54.6,0,70.0,69.4,66.4
20160126061500,493.5,1055.15,74.8333,100,54.6,0,69.9,69.4,66.4
20160126063000,493.5,1055.15,74.8333,100,54.6,0,70.0,69.4,66.4
20160126064500,493.5,1069.25,75.8333,100,54.6,0,70.0,69.4,66.4
20160126070000,493.5,1055.15,74.8333,100,54.6,0,70.0,69.4,66.4
20160126071500,493.5,1043.4,74.0,100,55.2,0,69.9,69.4,66.4
20160126073000,493.5,1017.55,72.1667,100,55.2,0,69.8,69.4,66.4
20160126074500,493.5,1029.3,73.0,100,55.2,0,69.8,68.0,64.8
20160126080000,493.5,1069.25,75.8333,100,55.2,0,69.6,68.0,64.9
20160126081500,493.5,770.8,54.6667,57,55.2,0,69.8,70.8,67.8
20160126083000,493.5,575.75,40.8333,50,55.2,0,69.8,70.8,67.8
20160126084500,493.5,524.05,37.1667,48,55.2,0,70.2,70.8,67.8
20160126090000,493.5,524.05,37.1667,48,55.2,0,70.2,70.5,67.5
20160126091500,493.5,517.0,36.6667,48,55.2,0,70.2,70.4,67.4
20160126093000,493.5,526.4,37.3333,48,55.2,0,70.3,70.4,67.4
20160126094500,493.5,526.4,37.3333,48,55.2,0,70.4,70.4,67.4
20160126100000,493.5,526.4,37.3333,48,55.2,0,70.7,70.4,67.4
20160126101500,493.5,538.15,38.1667,49,55.2,0,70.7,70.4,67.4
20160126103000,493.5,611.0,43.3333,51,55.2,0,70.7,70.4,67.4
20160126104500,493.5,629.8,44.6667,54,55.2,0,70.8,70.4,67.4
20160126110000,493.5,740.25,52.5,55,55.2,0,70.9,70.4,67.4
20160126111500,493.5,780.2,55.3333,58,55.2,0,70.7,70.4,67.4
20160126113000,493.5,841.3,59.6667,63,55.2,0,70.5,70.4,67.4
20160126114500,493.5,855.4,60.6667,63,55.2,0,70.6,70.4,67.4
20160126120000,493.5,885.95,62.8333,66,54.3,0,70.6,70.4,67.4
20160126121500,493.5,916.5,65.0,69,54.3,0,70.6,70.0,67.0
20160126123000,493.5,947.05,67.1667,71,54.3,0,70.2,70.4,67.4
20160126124500,493.5,947.05,67.1667,71,54.3,0,70.2,70.4,67.4
20160126130000,493.5,932.95,66.1667,68,54.3,0,70.2,70.4,67.4
20160126131500,493.5,916.5,65.0,68,54.3,0,70.2,70.4,67.4
20160126133000,493.5,855.4,60.6667,63,54.3,0,70.0,70.4,67.4
20160126134500,493.5,841.3,59.6667,61,54.3,0,70.0,70.4,67.4
20160126140000,493.5,770.8,54.6667,58,54.3,0,70.1,70.4,67.4
20160126141500,493.5,754.35,53.5,57,54.3,0,70.1,70.4,67.4
20160126143000,493.5,770.8,54.6667,57,54.3,0,70.4,70.4,67.4
20160126144500,493.5,770.8,54.6667,57,54.3,0,70.3,70.4,67.4
20160126150000,493.5,754.35,53.5,57,54.3,0,70.2,70.4,67.4
20160126151500,493.5,770.8,54.6667,57,55.0,0,70.2,70.4,67.4
20160126153000,493.5,759.05,53.8333,56,55.0,0,70.2,70.0,67.0
20160126154500,493.5,806.05,57.1667,61,54.3,0,70.4,70.0,67.0
20160126160000,493.5,871.85,61.8333,64,54.3,0,70.3,70.0,67.0
20160126161500,493.5,885.95,62.8333,66,54.3,0,70.1,70.0,67.0
20160126163000,493.5,855.4,60.6667,64,54.3,0,70.1,70.4,67.4
20160126164500,493.5,789.6,56.0,60,54.3,0,70.1,70.4,67.4
20160126170000,493.5,806.05,57.1667,60,54.3,0,70.5,70.4,67.4
20160126171500,493.5,806.05,57.1667,60,54.3,0,70.2,70.4,67.4
20160126173000,493.5,789.6,56.0,59,54.3,0,70.3,70.4,67.4
20160126174500,493.5,806.05,57.1667,59,54.3,0,70.6,70.4,67.4
20160126180000,493.5,806.05,57.1667,59,54.3,0,70.3,70.4,67.4
20160126181500,493.5,789.6,56.0,59,54.3,0,70.3,70.4,67.4
20160126183000,493.5,1003.45,71.1667,73,54.3,0,70.2,69.9,66.9
20160126184500,493.5,1081.0,76.6667,100,54.3,0,69.6,68.4,65.4
20160126190000,493.5,1081.0,76.6667,100,54.3,0,69.5,68.0,64.8
20160126191500,493.5,1069.25,75.8333,100,54.3,0,69.3,68.0,64.2
20160126193000,493.5,1092.75,77.5,100,54.3,0,69.2,68.5,65.5
20160126194500,493.5,1055.15,74.8333,77,54.3,0,69.1,68.5,65.5
20160126200000,493.5,855.4,60.6667,62,54.3,0,69.0,69.5,66.5
20160126201500,493.5,841.3,59.6667,61,54.3,0,69.2,69.5,66.5
20160126203000,493.5,841.3,59.6667,60,54.3,0,69.5,69.5,66.5
20160126204500,493.5,841.3,59.6667,61,54.3,0,69.8,69.5,66.5
20160126210000,493.5,841.3,59.6667,61,54.3,0,69.5,69.5,66.5
20160126211500,493.5,947.05,67.1667,68,54.3,0,69.4,69.4,66.4
20160126213000,493.5,916.5,65.0,65,54.3,0,69.2,69.0,66.0
20160126214500,493.5,916.5,65.0,65,54.3,0,69.1,69.0,66.0
20160126220000,493.5,916.5,65.0,65,53.5,0,68.9,69.0,66.0
20160126221500,493.5,789.6,56.0,57,54.3,0,68.9,69.4,66.4
20160126223000,493.5,697.95,49.5,53,54.3,0,68.9,69.4,66.4
20160126224500,493.5,676.8,48.0,52,54.3,0,69.0,69.4,66.4
20160126230000,493.5,594.55,42.1667,49,54.3,0,68.9,69.4,66.4
20160126231500,493.5,531.1,37.6667,47,54.3,0,68.9,69.6,66.6
20160126233000,493.5,611.0,43.3333,50,54.3,0,69.1,69.4,66.4
20160126234500,493.5,524.05,37.1667,47,54.3,0,68.8,69.4,66.4
20160127000000,493.5,514.65,36.5,47,54.3,0,68.8,69.7,66.7
20160127001500,493.5,514.65,36.5,47,54.3,0,69.1,69.7,66.7
20160127003000,493.5,514.65,36.5,47,54.3,0,69.1,69.9,66.9
20160127004500,493.5,514.65,36.5,47,54.3,0,69.1,69.9,66.9
20160127010000,493.5,507.6,36.0,47,54.3,0,68.9,69.9,66.9
20160127011500,493.5,467.65,33.1667,47,71.3,100,68.9,76.1,73.1
20160127013000,493.5,467.65,33.1667,47,83.2,100,69.1,76.1,73.1
20160127014500,493.5,474.7,33.6667,47,86.1,100,69.1,76.1,73.1
20160127020000,493.5,474.7,33.6667,47,89.5,100,69.4,76.1,73.1
20160127021500,493.5,467.65,33.1667,47,89.5,100,69.6,76.1,73.1
20160127023000,493.5,467.65,33.1667,47,81.1,100,69.6,76.1,73.1
20160127024500,493.5,467.65,33.1667,47,79.6,100,69.8,76.1,73.1
20160127030000,493.5,474.7,33.6667,47,80.6,100,69.7,76.1,73.1
20160127031500,493.5,474.7,33.6667,47,83.1,100,69.8,76.1,73.1
20160127033000,493.5,474.7,33.6667,47,88.6,100,69.9,76.1,73.1
20160127034500,493.5,462.95,32.8333,47,91.1,100,70.0,76.1,73.1
20160127040000,493.5,462.95,32.8333,47,88.6,100,70.1,76.1,73.1
20160127041500,493.5,470.0,33.3333,47,88.6,100,70.2,76.1,73.1
20160127043000,493.5,470.0,33.3333,47,90.4,100,69.9,76.1,73.1
20160127044500,493.5,470.0,33.3333,47,90.4,100,70.1,76.1,73.1
20160127050000,493.5,470.0,33.3333,47,89.2,100,70.2,76.1,73.1
20160127051500,493.5,474.7,33.6667,47,86.9,100,70.2,76.1,73.1
20160127053000,493.5,474.7,33.6667,47,89.2,100,70.4,76.1,73.1
20160127054500,493.5,460.6,32.6667,47,88.0,100,70.4,76.1,73.1
20160127060000,493.5,1092.75,77.5,100,54.3,0,70.2,69.0,66.0
20160127061500,493.5,1081.0,76.6667,100,54.3,0,69.5,69.0,66.0
20160127063000,493.5,1092.75,77.5,100,53.5,0,69.3,69.0,66.0
20160127064500,493.5,1092.75,77.5,100,54.3,0,69.1,68.8,65.8
20160127070000,493.5,1106.85,78.5,100,53.5,0,68.6,68.9,65.9
20160127071500,493.5,1069.25,75.8333,78,53.5,0,68.3,68.9,65.9
20160127073000,493.5,932.95,66.1667,66,53.5,0,68.3,68.9,65.9
20160127074500,493.5,841.3,59.6667,60,54.3,0,68.5,69.0,66.0
20160127080000,493.5,791.95,56.1667,56,54.3,0,68.6,68.9,65.9
20160127081500,493.5,695.6,49.3333,52,54.3,0,68.9,69.2,66.2
20160127083000,493.5,702.65,49.8333,53,54.3,0,69.1,69.0,66.0
20160127084500,493.5,784.9,55.6667,56,54.3,0,69.1,68.9,65.9
20160127090000,493.5,822.5,58.3333,60,54.3,0,68.8,68.9,65.9
20160127091500,493.5,789.6,56.0,58,54.3,0,68.7,68.9,65.9
20160127093000,493.5,770.8,54.6667,57,54.3,0,68.7,69.1,66.1
20160127094500,493.5,655.65,46.5,52,54.3,0,68.6,69.0,66.0
20160127100000,493.5,596.9,42.3333,52,54.3,0,68.3,68.9,65.9
20160127101500,493.5,531.1,37.6667,49,54.3,0,68.4,68.9,65.9
20160127103000,493.5,514.65,36.5,49,54.3,0,68.4,68.9,65.9
20160127104500,493.5,540.5,38.3333,49,54.3,0,68.6,68.9,65.9
20160127110000,493.5,540.5,38.3333,49,54.3,0,68.7,68.9,65.9
20160127111500,493.5,540.5,38.3333,48,54.3,0,68.8,68.9,65.9
20160127113000,493.5,540.5,38.3333,48,54.3,0,69.1,68.9,65.9
20160127114500,493.5,531.1,37.6667,48,54.3,0,69.2,68.9,65.9
20160127120000,493.5,592.2,42.0,50,54.3,0,69.1,69.4,66.4
20160127121500,493.5,601.6,42.6667,50,54.3,0,69.3,69.4,66.4
20160127123000,493.5,601.6,42.6667,50,54.3,0,69.3,69.2,66.2
20160127124500,493.5,629.8,44.6667,51,55.1,0,69.4,69.0,66.0
20160127130000,493.5,662.7,47.0,52,55.1,0,69.3,69.0,66.0
20160127131500,493.5,822.5,58.3333,62,55.1,0,69.7,69.0,66.0
20160127133000,493.5,932.95,66.1667,70,54.3,0,69.6,69.0,66.0
20160127134500,493.5,1055.15,74.8333,76,54.3,0,69.3,69.0,66.0
20160127140000,493.5,989.35,70.1667,71,54.3,0,69.3,69.2,66.2
20160127141500,493.5,989.35,70.1667,71,54.3,0,69.4,69.4,66.4
20160127143000,493.5,1142.1,81.0,86,54.3,0,69.4,68.9,65.9
20160127144500,493.5,1106.85,78.5,84,54.3,0,69.3,69.4,66.4
20160127150000,493.5,1106.85,78.5,83,54.3,0,69.3,69.4,66.4
20160127151500,493.5,1106.85,78.5,83,54.3,0,69.3,69.4,66.4
20160127153000,493.5,1106.85,78.5,83,54.3,0,69.2,69.4,66.4
20160127154500,493.5,1092.75,77.5,82,54.3,0,69.1,69.0,66.0
20160127160000,493.5,1092.75,77.5,80,54.3,0,69.1,69.4,66.4
20160127161500,493.5,1081.0,76.6667,79,54.3,0,69.3,69.0,66.0
20160127163000,493.5,1118.6,79.3333,89,54.3,0,69.4,69.0,66.0
20160127164500,493.5,1081.0,76.6667,100,54.3,0,69.2,69.0,66.0
20160127170000,493.5,1069.25,75.8333,100,53.6,0,69.2,69.0,66.0
20160127171500,493.5,1081.0,76.6667,100,53.6,0,68.8,69.0,66.0
20160127173000,493.5,1092.75,77.5,100,53.6,0,68.7,68.9,65.9
20160127174500,493.5,1092.75,77.5,100,53.6,0,68.6,68.9,65.9
20160127180000,493.5,1081.0,76.6667,100,53.6,0,68.5,68.9,65.9
20160127181500,493.5,789.6,56.0,57,53.6,0,68.0,68.9,65.9
20160127183000,493.5,643.9,45.6667,51,54.7,0,68.4,69.0,66.0
20160127184500,493.5,608.65,43.1667,50,54.7,0,68.3,68.9,65.9
20160127190000,493.5,519.35,36.8333,47,54.7,0,68.4,68.9,65.9
20160127191500,493.5,519.35,36.8333,47,54.7,0,68.4,68.9,65.9
20160127193000,493.5,519.35,36.8333,47,53.9,0,68.3,69.4,66.4
20160127194500,493.5,519.35,36.8333,47,53.9,0,68.6,69.4,66.4
20160127200000,493.5,519.35,36.8333,47,53.9,0,68.8,69.4,66.4
20160127201500,493.5,531.1,37.6667,47,54.7,0,68.9,69.4,66.4
20160127203000,493.5,580.45,41.1667,50,54.7,0,68.7,68.9,65.9
20160127204500,493.5,542.85,38.5,48,53.9,0,68.5,68.9,65.9
20160127210000,493.5,524.05,37.1667,47,54.7,0,68.6,69.0,66.0
20160127211500,493.5,524.05,37.1667,47,53.9,0,68.2,69.4,66.4
20160127213000,493.5,653.3,46.3333,52,53.9,0,68.6,69.1,66.1
20160127214500,493.5,587.5,41.6667,49,54.7,0,68.6,69.0,66.0
20160127220000,493.5,519.35,36.8333,47,54.7,0,68.3,69.4,66.4
20160127221500,493.5,519.35,36.8333,47,80.1,100,68.5,79.1,76.0
20160127223000,493.5,519.35,36.8333,47,85.6,100,68.9,79.1,76.0
20160127224500,493.5,519.35,36.8333,47,82.5,100,68.9,79.1,76.0
20160127230000,493.5,531.1,37.6667,47,81.6,100,69.1,79.1,76.0
20160127231500,493.5,514.65,36.5,47,82.6,100,69.3,79.1,76.0
20160127233000,493.5,524.05,37.1667,47,87.4,100,69.3,79.1,76.0
20160127234500,493.5,517.0,36.6667,47,84.4,100,69.3,79.1,76.0
20160128000000,493.5,509.95,36.1667,47,89.8,100,69.4,79.1,76.0
20160128001500,493.5,517.0,36.6667,47,88.7,100,69.6,79.1,76.0
20160128003000,493.5,517.0,36.6667,47,86.8,100,69.6,79.1,76.0
20160128004500,493.5,517.0,36.6667,47,84.3,100,69.5,79.1,76.0
20160128010000,493.5,517.0,36.6667,47,89.2,100,69.7,79.1,76.0
20160128011500,493.5,526.4,37.3333,47,88.0,100,69.7,79.1,76.0
20160128013000,493.5,517.0,36.6667,47,86.7,100,69.8,79.1,76.0
20160128014500,493.5,517.0,36.6667,47,82.1,100,69.7,79.1,76.0
20160128020000,493.5,531.1,37.6667,47,88.6,100,69.7,79.1,76.0
20160128021500,493.5,531.1,37.6667,47,86.2,100,69.7,79.1,76.0
20160128023000,493.5,509.95,36.1667,47,85.0,100,69.7,79.1,76.0
20160128024500,493.5,519.35,36.8333,47,89.2,100,69.7,79.1,76.0
20160128030000,493.5,519.35,36.8333,47,87.4,100,69.7,79.1,76.0
20160128031500,493.5,519.35,36.8333,47,84.9,100,69.7,79.1,76.0
20160128033000,493.5,519.35,36.8333,47,84.9,100,69.5,79.1,76.0
20160128034500,493.5,519.35,36.8333,47,89.3,100,69.6,79.1,76.0
20160128040000,493.5,509.95,36.1667,47,86.9,100,69.6,79.1,76.0
20160128041500,493.5,519.35,36.8333,47,82.9,100,69.6,79.1,76.0
20160128043000,493.5,519.35,36.8333,47,89.2,100,69.4,79.1,76.0
20160128044500,493.5,519.35,36.8333,47,86.8,100,69.6,79.1,76.0
20160128050000,493.5,519.35,36.8333,47,83.2,100,69.4,79.1,76.0
20160128051500,493.5,519.35,36.8333,47,89.2,100,69.3,79.1,76.0
20160128053000,493.5,509.95,36.1667,47,87.4,100,69.3,79.1,76.0
20160128054500,493.5,519.35,36.8333,47,87.4,100,69.3,79.1,76.0
20160128060000,493.5,519.35,36.8333,47,87.4,100,69.3,79.1,76.0
20160128061500,493.5,519.35,36.8333,47,89.2,100,69.3,79.1,76.0
20160128063000,493.5,519.35,36.8333,47,87.4,100,69.4,79.1,76.0
20160128064500,493.5,519.35,36.8333,47,89.3,100,69.4,79.1,76.0
20160128070000,493.5,519.35,36.8333,47,86.8,100,69.3,79.1,76.0
20160128071500,493.5,507.6,36.0,47,83.5,100,69.3,79.1,76.0
20160128073000,493.5,514.65,36.5,47,87.4,100,69.7,79.1,76.0
20160128074500,493.5,514.65,36.5,47,82.1,100,69.6,79.1,76.0
20160128080000,493.5,507.6,36.0,47,88.0,100,69.6,79.1,76.0
20160128081500,493.5,507.6,36.0,47,81.6,100,69.7,79.1,76.0
20160128083000,493.5,500.55,35.5,47,89.2,100,70.0,79.1,76.0
20160128084500,493.5,500.55,35.5,47,87.4,100,70.0,79.1,76.0
20160128090000,493.5,500.55,35.5,47,88.6,100,70.1,79.1,76.0
20160128091500,493.5,509.95,36.1667,47,88.6,100,70.1,79.1,76.0
20160128093000,493.5,467.65,33.1667,47,88.6,100,70.0,79.1,76.0
20160128094500,493.5,1055.15,74.8333,100,54.7,0,69.7,70.4,67.4
20160128100000,493.5,721.45,51.1667,54,54.7,0,69.3,70.7,67.7
20160128101500,493.5,585.15,41.5,49,54.7,0,69.3,70.4,67.4
20160128103000,493.5,538.15,38.1667,48,54.7,0,69.3,70.8,67.8
20160128104500,493.5,514.65,36.5,48,54.7,0,69.3,70.8,67.8
20160128110000,493.5,932.95,66.1667,67,54.7,0,69.3,68.5,65.5
20160128111500,493.5,462.95,32.8333,45,54.7,0,69.2,71.3,68.3
20160128113000,493.5,526.4,37.3333,47,54.7,0,69.3,71.3,68.3
20160128114500,493.5,514.65,36.5,47,54.7,0,69.5,71.3,68.3
20160128120000,493.5,514.65,36.5,47,54.7,0,69.7,71.3,68.3
20160128121500,493.5,514.65,36.5,47,54.7,0,69.9,71.3,68.3
20160128123000,493.5,533.45,37.8333,48,54.7,0,69.8,70.9,67.9
20160128124500,493.5,514.65,36.5,47,54.7,0,69.9,71.3,68.3
20160128130000,493.5,514.65,36.5,47,54.7,0,69.8,71.3,68.3
20160128131500,493.5,514.65,36.5,47,54.7,0,69.8,71.3,68.3
20160128133000,493.5,514.65,36.5,47,54.7,0,70.0,71.3,68.3
20160128134500,493.5,514.65,36.5,47,54.7,0,70.1,71.3,68.3
20160128140000,493.5,514.65,36.5,47,54.7,0,70.2,71.3,68.3
20160128141500,493.5,514.65,36.5,48,54.7,0,70.2,71.2,68.2
20160128143000,493.5,531.1,37.6667,48,54.7,0,70.2,71.3,68.3
20160128144500,493.5,502.9,35.6667,47,54.7,0,70.3,71.3,68.3
20160128150000,493.5,502.9,35.6667,47,54.7,0,70.3,71.3,68.3
20160128151500,493.5,495.85,35.1667,47,54.7,0,70.3,71.3,68.3
20160128153000,493.5,495.85,35.1667,47,54.7,0,70.2,71.3,68.3
20160128154500,493.5,481.75,34.1667,47,54.7,0,70.2,71.3,68.3
20160128160000,493.5,495.85,35.1667,47,54.7,0,70.3,71.3,68.3
20160128161500,493.5,1017.55,72.1667,76,54.7,0,70.2,69.4,66.4
20160128163000,493.5,1106.85,78.5,91,54.7,0,70.0,69.4,66.4
20160128164500,493.5,1118.6,79.3333,91,54.7,0,69.7,69.4,66.4
20160128170000,493.5,1142.1,81.0,88,54.7,0,69.8,69.4,66.4
20160128171500,493.5,1130.35,80.1667,88,54.7,0,69.5,69.4,66.4
20160128173000,493.5,1142.1,81.0,88,54.7,0,69.2,69.4,66.4
20160128174500,493.5,1130.35,80.1667,88,54.7,0,69.1,69.4,66.4
20160128180000,493.5,1003.45,71.1667,71,54.7,0,68.8,69.4,66.4
20160128181500,493.5,789.6,56.0,58,53.9,0,68.7,69.4,66.4
20160128183000,493.5,502.9,35.6667,47,77.7,100,69.2,78.8,75.8
20160128184500,493.5,502.9,35.6667,47,77.7,100,69.7,78.8,75.8
20160128190000,493.5,502.9,35.6667,47,75.7,100,69.9,78.8,75.8
20160128191500,493.5,502.9,35.6667,47,75.7,100,70.0,78.8,75.8
20160128193000,493.5,502.9,35.6667,47,75.7,100,69.9,78.8,75.8
20160128194500,493.5,502.9,35.6667,47,76.8,100,70.1,78.8,75.8
20160128200000,493.5,502.9,35.6667,47,79.2,100,70.2,78.8,75.8
20160128201500,493.5,493.5,35.0,47,80.1,100,70.2,78.8,75.8
20160128203000,493.5,500.55,35.5,47,79.1,100,70.3,78.8,75.8
20160128204500,493.5,500.55,35.5,47,76.8,100,70.4,78.8,75.8
20160128210000,493.5,500.55,35.5,47,75.3,100,70.6,78.8,75.8
20160128211500,493.5,493.5,35.0,47,76.8,100,70.8,78.8,75.8
20160128213000,493.5,479.4,34.0,47,76.8,100,70.8,78.8,75.8
20160128214500,493.5,486.45,34.5,47,76.8,100,70.8,78.8,75.8
20160128220000,493.5,479.4,34.0,47,79.2,100,70.8,78.8,75.8
20160128221500,493.5,479.4,34.0,47,80.1,100,70.8,78.8,75.8
20160128223000,493.5,479.4,34.0,47,79.0,100,70.6,78.8,75.8
20160128224500,493.5,493.5,35.0,47,77.4,100,70.7,78.8,75.8
20160128230000,493.5,479.4,34.0,47,75.4,100,70.7,78.8,75.8
20160128231500,493.5,479.4,34.0,47,77.2,100,70.6,78.8,75.8
20160128233000,493.5,486.45,34.5,47,76.4,100,70.5,78.8,75.8
20160128234500,493.5,479.4,34.0,47,77.8,100,70.7,78.8,75.8
20160129000000,493.5,479.4,34.0,47,78.7,100,70.7,78.8,75.8
20160129001500,493.5,479.4,34.0,47,79.6,100,70.7,78.8,75.8
20160129003000,493.5,479.4,34.0,47,80.5,100,70.7,78.8,75.8
20160129004500,493.5,479.4,34.0,47,78.2,100,70.5,78.8,75.8
20160129010000,493.5,479.4,34.0,47,75.0,100,70.5,78.8,75.8
20160129011500,493.5,479.4,34.0,47,78.7,100,70.5,78.8,75.8
20160129013000,493.5,479.4,34.0,47,77.7,100,70.4,78.8,75.8
20160129014500,493.5,488.8,34.6667,47,76.9,100,70.2,78.8,75.8
20160129020000,493.5,488.8,34.6667,47,78.1,100,70.1,78.7,75.7
20160129021500,493.5,502.9,35.6667,47,79.6,100,70.1,78.7,75.7
20160129023000,493.5,502.9,35.6667,47,79.6,100,70.1,78.7,75.7
20160129024500,493.5,509.95,36.1667,47,77.7,100,70.3,78.7,75.7
20160129030000,493.5,509.95,36.1667,47,74.4,100,70.2,78.7,75.7
20160129031500,493.5,502.9,35.6667,47,75.7,100,70.3,78.6,75.6
20160129033000,493.5,488.8,34.6667,47,76.8,100,70.4,78.6,75.6
20160129034500,493.5,488.8,34.6667,47,77.7,100,70.2,78.6,75.6
20160129040000,493.5,481.75,34.1667,47,80.2,100,70.1,78.6,75.6
20160129041500,493.5,481.75,34.1667,47,80.2,100,70.0,78.6,75.6
20160129043000,493.5,481.75,34.1667,47,80.2,100,69.9,78.6,75.6
20160129044500,493.5,493.5,35.0,47,80.2,100,69.8,78.6,75.6
20160129050000,493.5,502.9,35.6667,47,81.7,100,69.9,78.6,75.6
20160129051500,493.5,502.9,35.6667,47,86.8,100,70.1,78.6,75.6
20160129053000,493.5,502.9,35.6667,47,86.8,100,70.0,78.6,75.6
20160129054500,493.5,502.9,35.6667,47,81.0,100,70.1,78.6,75.6
20160129060000,493.5,514.65,36.5,47,77.3,100,70.0,78.6,75.6
20160129061500,493.5,502.9,35.6667,47,77.3,100,70.1,78.6,75.6
20160129063000,493.5,514.65,36.5,47,79.2,100,70.1,78.6,75.6
20160129064500,493.5,507.6,36.0,47,79.2,100,70.0,78.6,75.6
20160129070000,493.5,507.6,36.0,47,79.2,100,70.1,78.6,75.6
20160129071500,493.5,507.6,36.0,47,79.2,100,70.0,78.6,75.6
20160129073000,493.5,507.6,36.0,47,79.2,100,70.1,78.6,75.6
20160129074500,493.5,507.6,36.0,47,75.3,100,70.1,78.6,75.6
20160129080000,493.5,507.6,36.0,47,76.4,100,70.1,78.6,75.6
20160129081500,493.5,507.6,36.0,47,84.3,100,70.4,78.6,75.6
20160129083000,493.5,507.6,36.0,47,88.6,100,70.7,78.6,75.6
20160129084500,493.5,507.6,36.0,47,88.6,100,71.0,78.6,75.6
20160129090000,493.5,495.85,35.1667,47,88.6,100,71.2,78.6,75.6
20160129091500,493.5,509.95,36.1667,47,79.2,100,71.3,78.6,75.6
20160129093000,493.5,502.9,35.6667,47,77.3,100,71.3,78.6,75.6
20160129094500,493.5,495.85,35.1667,47,77.3,100,71.4,78.6,75.6
20160129100000,493.5,502.9,35.6667,47,78.7,100,71.7,78.6,75.6
20160129101500,493.5,502.9,35.6667,47,80.0,100,71.8,78.6,75.6
20160129103000,493.5,502.9,35.6667,47,82.0,100,71.9,78.6,75.6
20160129104500,493.5,502.9,35.6667,47,85.4,100,72.1,78.6,75.6
20160129110000,493.5,495.85,35.1667,47,84.3,100,71.9,78.6,75.6
20160129111500,493.5,1081.0,76.6667,100,55.6,0,71.7,69.9,66.9
20160129113000,493.5,1081.0,76.6667,100,54.7,0,70.9,70.4,67.4
20160129114500,493.5,1081.0,76.6667,100,54.7,0,70.5,70.4,67.4
20160129120000,493.5,1081.0,76.6667,100,54.7,0,70.1,70.4,67.4
20160129121500,493.5,1106.85,78.5,100,54.7,0,70.2,70.4,67.4
20160129123000,493.5,1092.75,77.5,100,54.7,0,70.3,70.3,67.3
20160129124500,493.5,1092.75,77.5,100,54.7,0,70.2,70.3,67.3
20160129130000,493.5,1106.85,78.5,100,54.7,0,70.2,70.3,67.3
20160129131500,493.5,1092.75,77.5,100,54.7,0,70.2,70.1,67.1
20160129133000,493.5,1118.6,79.3333,100,54.7,0,69.7,70.0,67.0
20160129134500,493.5,1106.85,78.5,99,54.7,0,69.6,70.0,67.0
20160129140000,493.5,1055.15,74.8333,74,54.7,0,69.5,70.0,67.0
20160129141500,493.5,1029.3,73.0,72,54.7,0,69.6,70.0,67.0
20160129143000,493.5,1003.45,71.1667,70,54.7,0,69.8,70.0,67.0
20160129144500,493.5,1003.45,71.1667,70,54.7,0,69.7,70.0,67.0
20160129150000,493.5,1130.35,80.1667,100,54.7,0,69.7,68.0,60.5
20160129151500,493.5,1118.6,79.3333,100,54.7,0,69.7,68.0,60.5
20160129153000,493.5,1118.6,79.3333,100,54.7,0,69.6,68.0,60.5
20160129154500,493.5,1130.35,80.1667,100,54.7,0,69.3,68.0,60.5
20160129160000,493.5,1118.6,79.3333,100,54.7,0,69.6,68.0,60.5
20160129161500,493.5,1106.85,78.5,100,54.7,0,69.3,68.0,60.5
20160129163000,493.5,1118.6,79.3333,100,54.7,0,69.3,68.0,60.5
20160129164500,493.5,1118.6,79.3333,100,54.7,0,69.3,68.0,60.5
20160129170000,493.5,1043.4,74.0,100,54.7,0,69.4,68.0,60.5
20160129171500,493.5,1055.15,74.8333,100,54.7,0,69.4,68.0,60.5
20160129173000,493.5,1029.3,73.0,100,54.7,0,69.4,68.0,60.5
20160129174500,493.5,1029.3,73.0,100,54.7,0,68.9,68.0,60.5
20160129180000,493.5,1029.3,73.0,100,54.7,0,69.6,68.0,60.5
20160129181500,493.5,1029.3,73.0,100,54.7,0,70.3,68.0,60.5
20160129183000,493.5,1017.55,72.1667,100,53.9,0,69.6,68.0,60.5
20160129184500,493.5,1029.3,73.0,100,53.9,0,69.3,68.0,60.5
20160129190000,493.5,1029.3,73.0,100,53.9,0,69.1,68.0,60.5
20160129191500,493.5,1029.3,73.0,100,53.9,0,68.7,68.0,60.5
20160129193000,493.5,1043.4,74.0,100,53.9,0,68.6,68.0,60.5
20160129194500,493.5,1055.15,74.8333,100,53.9,0,68.3,68.0,60.5
20160129200000,493.5,1069.25,75.8333,100,53.9,0,68.0,68.0,59.9
20160129201500,493.5,1081.0,76.6667,100,53.9,0,67.6,68.0,59.9
20160129203000,493.5,1153.85,81.8333,100,53.9,0,67.9,68.0,59.9
20160129204500,493.5,1165.6,82.6667,100,53.9,0,67.8,68.0,59.9
20160129210000,493.5,1165.6,82.6667,100,53.9,0,67.6,68.0,59.9
20160129211500,493.5,1118.6,79.3333,76,53.9,0,67.4,68.0,59.9
20160129213000,493.5,1055.15,74.8333,71,53.9,0,67.4,68.0,59.9
20160129214500,493.5,885.95,62.8333,61,53.9,0,67.2,68.0,59.9
20160129220000,493.5,770.8,54.6667,56,53.9,0,67.4,68.0,59.9
20160129221500,493.5,770.8,54.6667,56,53.9,0,67.6,68.0,59.9
20160129223000,493.5,702.65,49.8333,53,53.9,0,67.6,68.0,60.3
20160129224500,493.5,665.05,47.1667,52,53.9,0,67.6,68.0,59.9
20160129230000,493.5,533.45,37.8333,48,53.9,0,67.5,68.0,60.5
20160129231500,493.5,519.35,36.8333,47,53.9,0,67.5,68.0,60.5
20160129233000,493.5,519.35,36.8333,47,53.9,0,67.6,68.0,60.5
20160129234500,493.5,519.35,36.8333,47,53.9,0,67.7,68.0,60.5
20160130000000,493.5,531.1,37.6667,47,53.9,0,67.7,68.0,60.5
20160130001500,493.5,519.35,36.8333,47,54.7,0,67.6,68.0,60.5
20160130003000,493.5,519.35,36.8333,47,54.7,0,67.6,68.0,60.5
20160130004500,493.5,526.4,37.3333,47,53.9,0,67.6,68.0,60.5
20160130010000,493.5,526.4,37.3333,47,53.9,0,67.5,69.3,66.3
20160130011500,493.5,479.4,34.0,48,53.9,0,67.6,69.9,66.9
20160130013000,493.5,514.65,36.5,48,53.9,0,67.6,69.9,66.9
20160130014500,493.5,514.65,36.5,47,53.9,0,67.7,69.9,66.9
20160130020000,493.5,526.4,37.3333,47,54.7,0,67.7,69.9,66.9
20160130021500,493.5,526.4,37.3333,47,54.7,0,67.7,69.9,66.9
20160130023000,493.5,517.0,36.6667,47,54.7,0,67.8,69.9,66.9
20160130024500,493.5,531.1,37.6667,47,54.7,0,67.8,69.9,66.9
20160130030000,493.5,531.1,37.6667,47,54.7,0,67.9,69.8,66.8
20160130031500,493.5,517.0,36.6667,47,54.7,0,67.9,69.5,66.5
20160130033000,493.5,517.0,36.6667,47,54.7,0,67.9,70.4,67.4
20160130034500,493.5,517.0,36.6667,47,54.7,0,67.9,70.4,67.4
20160130040000,493.5,517.0,36.6667,47,54.7,0,67.9,70.4,67.4
20160130041500,493.5,509.95,36.1667,47,54.0,0,67.9,70.4,67.4
20160130043000,493.5,531.1,37.6667,47,54.8,0,68.0,70.4,67.4
20160130044500,493.5,517.0,36.6667,47,54.8,0,68.1,70.3,67.3
20160130050000,493.5,517.0,36.6667,47,54.8,0,68.1,70.1,67.1
20160130051500,493.5,517.0,36.6667,47,54.8,0,68.1,70.0,67.0
20160130053000,493.5,509.95,36.1667,47,54.8,0,68.1,70.0,67.0
20160130054500,493.5,531.1,37.6667,47,54.8,0,68.2,69.9,66.9
20160130060000,493.5,531.1,37.6667,47,54.8,0,68.3,70.4,67.4
20160130061500,493.5,519.35,36.8333,47,54.8,0,68.3,70.4,67.4
20160130063000,493.5,519.35,36.8333,47,54.8,0,68.5,70.4,67.4
20160130064500,493.5,519.35,36.8333,47,54.8,0,68.5,70.4,67.4
20160130070000,493.5,519.35,36.8333,47,54.8,0,68.5,70.4,67.4
20160130071500,493.5,519.35,36.8333,47,54.8,0,68.6,70.4,67.4
20160130073000,493.5,533.45,37.8333,48,54.8,0,68.6,69.9,66.9
20160130074500,493.5,517.0,36.6667,47,54.8,0,68.8,69.9,66.9
20160130080000,493.5,538.15,38.1667,48,54.8,0,68.7,69.8,66.8
20160130081500,493.5,526.4,37.3333,47,54.8,0,68.7,70.4,67.4
20160130083000,493.5,526.4,37.3333,47,54.8,0,68.8,70.4,67.4
20160130084500,493.5,533.45,37.8333,47,54.8,0,68.8,70.4,67.4
20160130090000,493.5,526.4,37.3333,47,54.8,0,68.9,70.4,67.4
20160130091500,493.5,526.4,37.3333,47,54.8,0,69.1,70.4,67.4
20160130093000,493.5,526.4,37.3333,47,54.8,0,69.3,70.4,67.4
20160130094500,493.5,502.9,35.6667,47,54.8,0,69.3,70.4,67.4
20160130100000,493.5,502.9,35.6667,47,55.5,0,69.6,70.4,67.4
20160130101500,493.5,502.9,35.6667,47,55.5,0,69.8,70.4,67.4
20160130103000,493.5,502.9,35.6667,47,55.5,0,69.8,70.4,67.4
20160130104500,493.5,502.9,35.6667,47,55.5,0,70.0,70.4,67.4
20160130110000,493.5,502.9,35.6667,47,55.5,0,70.2,70.4,67.4
20160130111500,493.5,517.0,36.6667,47,55.5,0,70.5,70.4,67.4
20160130113000,493.5,526.4,37.3333,48,55.5,0,70.6,70.2,67.2
20160130114500,493.5,855.4,60.6667,64,55.5,0,70.9,70.0,67.0
20160130120000,493.5,1003.45,71.1667,75,55.5,0,70.8,70.0,67.0
20160130121500,493.5,1118.6,79.3333,95,55.5,0,70.6,69.9,66.9
20160130123000,493.5,1081.0,76.6667,100,55.5,0,70.7,69.9,66.9
20160130124500,493.5,1069.25,75.8333,100,55.5,0,70.7,70.0,67.0
20160130130000,493.5,1069.25,75.8333,100,55.5,0,70.6,70.0,67.0
20160130131500,493.5,1081.0,76.6667,100,55.5,0,70.7,70.0,67.0
20160130133000,493.5,1081.0,76.6667,100,55.5,0,70.7,70.0,67.0
20160130134500,493.5,1081.0,76.6667,100,55.5,0,70.5,70.0,67.0
20160130140000,493.5,1081.0,76.6667,100,55.5,0,70.7,70.0,67.0
20160130141500,493.5,1081.0,76.6667,100,55.5,0,70.7,69.5,66.5
20160130143000,493.5,1081.0,76.6667,100,55.5,0,70.5,69.9,66.9
20160130144500,493.5,1081.0,76.6667,100,55.5,0,70.6,69.9,66.9
20160130150000,493.5,1055.15,74.8333,100,55.5,0,70.6,69.9,66.9
20160130151500,493.5,1055.15,74.8333,100,55.5,0,70.6,69.5,66.5
20160130153000,493.5,1029.3,73.0,100,55.5,0,70.6,69.9,66.9
20160130154500,493.5,1029.3,73.0,100,55.5,0,70.7,69.9,66.9
20160130160000,493.5,1043.4,74.0,100,54.9,0,70.6,69.9,66.9
20160130161500,493.5,1043.4,74.0,100,54.9,0,70.6,69.9,66.9
20160130163000,493.5,1029.3,73.0,100,54.9,0,70.5,69.9,66.9
20160130164500,493.5,1043.4,74.0,100,54.9,0,70.7,69.9,66.9
20160130170000,493.5,1043.4,74.0,100,54.9,0,70.5,69.9,66.9
20160130171500,493.5,1092.75,77.5,100,54.3,0,70.4,69.7,66.7
20160130173000,493.5,1106.85,78.5,100,54.3,0,70.5,69.9,66.9
20160130174500,493.5,1118.6,79.3333,100,54.3,0,70.4,69.9,66.9
20160130180000,493.5,1118.6,79.3333,100,54.3,0,70.4,69.9,66.9
20160130181500,493.5,1118.6,79.3333,100,54.3,0,70.3,69.9,66.9
20160130183000,493.5,1118.6,79.3333,100,54.3,0,70.4,69.8,66.8
20160130184500,493.5,1118.6,79.3333,100,54.3,0,70.4,69.9,66.9
20160130190000,493.5,1118.6,79.3333,100,54.3,0,70.2,69.6,66.6
20160130191500,493.5,1118.6,79.3333,100,54.3,0,70.3,69.5,66.5
20160130193000,493.5,1130.35,80.1667,100,54.3,0,70.2,69.9,66.9
20160130194500,493.5,1118.6,79.3333,100,54.3,0,70.3,69.9,66.9
20160130200000,493.5,1130.35,80.1667,100,54.3,0,70.2,69.9,66.9
20160130201500,493.5,1130.35,80.1667,100,54.3,0,70.1,69.9,66.9
20160130203000,493.5,1106.85,78.5,100,54.3,0,70.1,69.9,66.9
20160130204500,493.5,1118.6,79.3333,100,54.3,0,70.2,69.5,66.5
20160130210000,493.5,1118.6,79.3333,100,54.3,0,70.2,69.5,66.5
20160130211500,493.5,1130.35,80.1667,100,54.3,0,70.0,69.9,66.9
20160130213000,493.5,1130.35,80.1667,100,54.3,0,70.0,69.9,66.9
20160130214500,493.5,1142.1,81.0,100,54.3,0,70.8,69.5,66.5
20160130220000,493.5,1142.1,81.0,100,54.3,0,70.2,69.5,66.5
20160130221500,493.5,1130.35,80.1667,100,54.3,0,70.0,69.5,66.5
20160130223000,493.5,1118.6,79.3333,100,54.3,0,70.0,69.9,66.9
20160130224500,493.5,1130.35,80.1667,100,54.3,0,70.0,69.9,66.9
20160130230000,493.5,1130.35,80.1667,100,54.3,0,69.7,69.9,66.9
20160130231500,493.5,1118.6,79.3333,100,54.3,0,69.6,69.9,66.9
20160130233000,493.5,1130.35,80.1667,100,54.3,0,69.7,69.9,66.9
20160130234500,493.5,1118.6,79.3333,100,54.3,0,69.8,69.9,66.9
20160131000000,493.5,1106.85,78.5,100,54.3,0,69.8,69.8,66.8
20160131001500,493.5,1130.35,80.1667,100,54.3,0,69.9,69.9,66.9
20160131003000,493.5,1142.1,81.0,100,54.3,0,70.0,69.9,66.9
20160131004500,493.5,1130.35,80.1667,100,54.3,0,70.0,69.5,66.5
20160131010000,493.5,1130.35,80.1667,100,54.3,0,69.7,69.5,66.5
20160131011500,493.5,1130.35,80.1667,100,54.3,0,69.6,69.5,66.5
20160131013000,493.5,1142.1,81.0,100,54.3,0,69.4,69.5,66.5
20160131014500,493.5,1118.6,79.3333,100,54.3,0,69.4,69.4,66.4
20160131020000,493.5,1118.6,79.3333,100,54.3,0,69.4,69.4,66.4
20160131021500,493.5,1142.1,81.0,100,54.3,0,69.4,69.5,66.5
20160131023000,493.5,1130.35,80.1667,100,54.3,0,69.3,69.5,66.5
20160131024500,493.5,1130.35,80.1667,100,54.3,0,69.3,69.4,66.4
20160131030000,493.5,1130.35,80.1667,100,54.3,0,69.3,69.9,66.9
20160131031500,493.5,1118.6,79.3333,100,54.3,0,69.6,69.9,66.9
20160131033000,493.5,1130.35,80.1667,100,54.3,0,69.6,69.9,66.9
20160131034500,493.5,1130.35,80.1667,100,54.3,0,69.8,69.9,66.9
20160131040000,493.5,1142.1,81.0,100,54.3,0,69.7,69.6,66.6
20160131041500,493.5,1118.6,79.3333,100,54.3,0,69.7,69.5,66.5
20160131043000,493.5,1118.6,79.3333,100,54.3,0,69.8,69.5,66.5
20160131044500,493.5,1130.35,80.1667,100,54.3,0,69.7,69.5,66.5
20160131050000,493.5,1130.35,80.1667,100,54.3,0,69.7,69.5,66.5
20160131051500,493.5,1118.6,79.3333,100,54.3,0,69.6,69.4,66.4
20160131053000,493.5,1106.85,78.5,100,54.3,0,69.6,69.4,66.4
20160131054500,493.5,1130.35,80.1667,100,54.3,0,69.5,69.5,66.5
20160131060000,493.5,1130.35,80.1667,100,54.3,0,69.6,69.5,66.5
20160131061500,493.5,1130.35,80.1667,100,54.3,0,69.5,69.5,66.5
20160131063000,493.5,1118.6,79.3333,100,54.3,0,69.4,69.4,66.4
20160131064500,493.5,1118.6,79.3333,100,54.3,0,69.5,69.5,66.5
20160131070000,493.5,1130.35,80.1667,100,54.3,0,69.5,69.5,66.5
20160131071500,493.5,1118.6,79.3333,100,54.3,0,69.5,69.5,66.5
20160131073000,493.5,1142.1,81.0,100,54.3,0,69.6,69.5,66.5
20160131074500,493.5,1130.35,80.1667,100,54.3,0,69.6,69.5,66.5
20160131080000,493.5,1130.35,80.1667,100,54.3,0,69.5,69.5,66.5
20160131081500,493.5,1130.35,80.1667,100,54.3,0,69.7,69.5,66.5
20160131083000,493.5,1106.85,78.5,100,54.3,0,69.8,69.5,66.5
20160131084500,493.5,1130.35,80.1667,100,54.3,0,69.8,69.5,66.5
20160131090000,493.5,1130.35,80.1667,100,54.3,0,69.7,69.5,66.5
20160131091500,493.5,1118.6,79.3333,100,55.1,0,69.7,69.4,66.4
20160131093000,493.5,1118.6,79.3333,100,55.1,0,69.6,69.4,66.4
20160131094500,493.5,1130.35,80.1667,100,55.1,0,69.7,69.5,66.5
20160131100000,493.5,1106.85,78.5,100,55.1,0,69.8,69.5,66.5
20160131101500,493.5,1118.6,79.3333,100,55.1,0,70.0,69.5,66.5
20160131103000,493.5,1118.6,79.3333,100,55.1,0,70.0,69.5,66.5
20160131104500,493.5,1106.85,78.5,100,55.1,0,70.1,69.5,66.5
20160131110000,493.5,1118.6,79.3333,100,56.3,0,70.0,69.5,66.5
20160131111500,493.5,1092.75,77.5,100,57.1,0,70.1,69.5,66.5
20160131113000,493.5,1106.85,78.5,100,57.1,0,70.4,69.5,66.5
20160131114500,493.5,1106.85,78.5,100,57.9,0,70.6,69.4,66.4
20160131120000,493.5,1106.85,78.5,100,57.9,0,70.8,69.5,66.5
20160131121500,493.5,1092.75,77.5,100,57.9,0,70.9,69.5,66.5
20160131123000,493.5,1092.75,77.5,100,57.9,0,70.9,69.5,66.5
20160131124500,493.5,1092.75,77.5,100,57.9,0,71.2,69.4,66.4
20160131130000,493.5,1055.15,74.8333,100,58.5,0,71.2,69.9,66.9
20160131131500,493.5,1055.15,74.8333,100,58.5,0,71.1,69.1,66.1
20160131133000,493.5,1069.25,75.8333,100,58.5,0,71.1,69.4,66.4
20160131134500,493.5,1055.15,74.8333,100,58.5,0,71.2,69.4,66.4
20160131140000,493.5,1069.25,75.8333,100,58.5,0,71.3,69.4,66.4
20160131141500,493.5,1055.15,74.8333,100,58.5,0,71.4,69.4,66.4
20160131143000,493.5,1055.15,74.8333,100,58.5,0,71.4,69.4,66.4
20160131144500,493.5,1055.15,74.8333,100,58.5,0,71.6,69.4,66.4
20160131150000,493.5,1043.4,74.0,100,58.5,0,71.6,69.4,66.4
20160131151500,493.5,1069.25,75.8333,100,58.5,0,71.6,69.4,66.4
20160131153000,493.5,1055.15,74.8333,100,58.5,0,71.6,69.5,66.5
20160131154500,493.5,1055.15,74.8333,100,58.5,0,71.6,69.5,66.5
20160131160000,493.5,1055.15,74.8333,100,58.5,0,71.8,69.4,66.4
20160131161500,493.5,1055.15,74.8333,100,58.5,0,71.8,69.4,66.4
20160131163000,493.5,1069.25,75.8333,100,58.5,0,71.7,69.4,66.4
20160131164500,493.5,1055.15,74.8333,100,58.5,0,71.8,69.4,66.4
20160131170000,493.5,1069.25,75.8333,100,58.5,0,71.9,69.4,66.4
20160131171500,493.5,1069.25,75.8333,100,58.5,0,71.9,69.4,66.4
20160131173000,493.5,1069.25,75.8333,100,58.5,0,71.8,69.4,66.4
20160131174500,493.5,1069.25,75.8333,100,57.6,0,72.1,69.4,66.4
20160131180000,493.5,1069.25,75.8333,100,57.6,0,71.9,69.4,66.4
20160131181500,493.5,1069.25,75.8333,100,57.6,0,71.9,69.4,66.4
20160131183000,493.5,1081.0,76.6667,100,57.6,0,71.8,69.4,66.4
20160131184500,493.5,1069.25,75.8333,100,57.6,0,71.7,69.4,66.4
20160131190000,493.5,1081.0,76.6667,100,56.8,0,71.5,69.4,66.4
20160131191500,493.5,1069.25,75.8333,100,56.8,0,71.7,69.4,66.4
20160131193000,493.5,1069.25,75.8333,100,56.8,0,71.8,69.4,66.4
20160131194500,493.5,1069.25,75.8333,100,56.8,0,71.7,69.3,66.3
20160131200000,493.5,1069.25,75.8333,100,56.8,0,71.4,69.4,66.4
20160131201500,493.5,1069.25,75.8333,100,56.8,0,71.4,69.4,66.4
20160131203000,493.5,1069.25,75.8333,100,56.0,0,71.5,69.4,66.4
20160131204500,493.5,1069.25,75.8333,100,56.0,0,71.4,69.4,66.4
20160131210000,493.5,1069.25,75.8333,100,56.0,0,71.3,69.4,66.4
20160131211500,493.5,1069.25,75.8333,100,56.0,0,71.3,69.4,66.4
20160131213000,493.5,1092.75,77.5,100,56.0,0,71.3,69.4,66.4
20160131214500,493.5,1069.25,75.8333,100,56.0,0,71.1,69.4,66.4
20160131220000,493.5,1069.25,75.8333,100,55.2,0,71.2,69.4,66.4
20160131221500,493.5,1069.25,75.8333,100,55.2,0,70.9,69.4,66.4
20160131223000,493.5,1069.25,75.8333,100,55.2,0,71.0,69.4,66.4
20160131224500,493.5,1069.25,75.8333,100,55.2,0,71.0,69.4,66.4
20160131230000,493.5,1069.25,75.8333,100,55.2,0,70.9,69.4,66.4
20160131231500,493.5,1081.0,76.6667,100,55.2,0,70.8,69.4,66.4
20160131233000,493.5,1069.25,75.8333,100,54.3,0,70.8,69.4,66.4
20160131234500,493.5,1081.0,76.6667,100,54.3,0,70.7,69.4,66.4
20160201000000,493.5,1081.0,76.6667,100,54.3,0,70.6,69.4,66.4
20160201001500,493.5,1069.25,75.8333,100,54.3,0,70.6,69.4,66.4
20160201003000,493.5,1055.15,74.8333,100,54.3,0,70.7,69.4,66.4
20160201004500,493.5,1081.0,76.6667,100,54.3,0,70.7,69.4,66.4
20160201010000,493.5,1069.25,75.8333,100,54.3,0,70.6,69.4,66.4
20160201011500,493.5,1069.25,75.8333,100,54.3,0,70.5,69.4,66.4
20160201013000,493.5,1069.25,75.8333,100,54.3,0,70.4,69.4,66.4
20160201014500,493.5,1055.15,74.8333,100,54.3,0,70.3,69.3,66.3
20160201020000,493.5,1069.25,75.8333,100,54.3,0,70.2,69.4,66.4
20160201021500,493.5,1081.0,76.6667,100,54.3,0,70.3,69.4,66.4
20160201023000,493.5,1081.0,76.6667,100,54.3,0,70.3,69.4,66.4
20160201024500,493.5,1092.75,77.5,100,54.3,0,70.3,69.4,66.4
20160201030000,493.5,1081.0,76.6667,100,54.3,0,70.5,69.4,66.4
20160201031500,493.5,1081.0,76.6667,100,54.3,0,70.4,69.4,66.4
20160201033000,493.5,1081.0,76.6667,100,54.3,0,70.5,69.1,66.1
20160201034500,493.5,1092.75,77.5,100,54.3,0,70.3,69.4,66.4
20160201040000,493.5,1081.0,76.6667,100,54.3,0,70.4,69.4,66.4
20160201041500,493.5,1081.0,76.6667,100,54.3,0,70.4,69.4,66.4
20160201043000,493.5,1081.0,76.6667,100,54.3,0,70.5,69.4,66.4
20160201044500,493.5,1092.75,77.5,100,54.3,0,70.5,69.4,66.4
20160201050000,493.5,1092.75,77.5,100,54.3,0,70.5,69.4,66.4
20160201051500,493.5,1081.0,76.6667,100,54.3,0,70.4,69.4,66.4
20160201053000,493.5,1081.0,76.6667,100,54.3,0,70.3,69.0,66.0
20160201054500,493.5,1092.75,77.5,100,54.3,0,70.3,69.4,66.4
20160201060000,493.5,1081.0,76.6667,100,54.3,0,70.1,68.0,64.8
20160201061500,493.5,1092.75,77.5,100,54.3,0,69.7,68.0,64.8
20160201063000,493.5,1092.75,77.5,100,54.3,0,69.6,68.0,64.8
20160201064500,493.5,1055.15,74.8333,100,54.3,0,69.4,68.0,64.8
20160201070000,493.5,1081.0,76.6667,100,54.3,0,69.2,68.0,64.8
20160201071500,493.5,1092.75,77.5,100,54.3,0,69.3,68.0,64.8
20160201073000,493.5,1081.0,76.6667,100,54.3,0,68.9,68.0,64.3
20160201074500,493.5,1081.0,76.6667,100,54.3,0,68.7,68.0,64.3
20160201080000,493.5,1106.85,78.5,100,54.3,0,68.7,68.0,64.8
20160201081500,493.5,1092.75,77.5,100,54.3,0,68.4,68.0,64.8
20160201083000,493.5,1092.75,77.5,100,54.3,0,68.4,68.0,64.8
20160201084500,493.5,1106.85,78.5,100,55.1,0,68.6,68.0,64.4
20160201090000,493.5,1092.75,77.5,100,55.1,0,68.4,68.0,64.3
20160201091500,493.5,1106.85,78.5,100,55.1,0,68.5,68.0,64.8
20160201093000,493.5,1092.75,77.5,100,55.1,0,68.4,68.0,64.3
20160201094500,493.5,1081.0,76.6667,100,55.1,0,68.3,68.0,63.6
20160201100000,493.5,1092.75,77.5,100,55.1,0,68.4,68.0,64.4
20160201101500,493.5,1092.75,77.5,100,55.1,0,68.3,68.0,64.8
20160201103000,493.5,1043.4,74.0,100,55.1,0,68.2,68.0,64.5
20160201104500,493.5,1069.25,75.8333,100,55.1,0,68.2,68.0,64.8
20160201110000,493.5,975.25,69.1667,100,55.1,0,68.2,68.0,64.7
20160201111500,493.5,975.25,69.1667,100,55.1,0,68.3,68.0,64.3
20160201113000,493.5,975.25,69.1667,100,55.1,0,68.3,68.0,64.2
20160201114500,493.5,1043.4,74.0,100,55.1,0,68.3,68.0,64.2
20160201120000,493.5,1118.6,79.3333,100,55.1,0,68.4,68.0,64.2
20160201121500,493.5,1118.6,79.3333,100,55.1,0,68.5,68.0,64.2
20160201123000,493.5,1106.85,78.5,100,55.1,0,68.5,68.0,64.2
20160201124500,493.5,1106.85,78.5,100,55.1,0,68.4,68.0,64.2
20160201130000,493.5,1106.85,78.5,100,55.1,0,68.5,68.0,64.2
20160201131500,493.5,1106.85,78.5,100,55.1,0,68.6,68.0,64.2
20160201133000,493.5,1106.85,78.5,100,55.1,0,68.6,68.0,64.2
20160201134500,493.5,1118.6,79.3333,100,55.1,0,68.5,68.0,64.2
20160201140000,493.5,1106.85,78.5,100,55.1,0,68.5,68.0,64.2
20160201141500,493.5,1106.85,78.5,100,55.1,0,68.4,68.0,64.2
20160201143000,493.5,1106.85,78.5,100,55.1,0,68.3,68.0,64.2
20160201144500,493.5,1118.6,79.3333,100,55.1,0,68.5,68.0,64.2
20160201150000,493.5,1118.6,79.3333,100,55.1,0,68.4,68.0,64.2
20160201151500,493.5,1106.85,78.5,100,55.1,0,68.4,68.0,64.2
20160201153000,493.5,1069.25,75.8333,100,55.1,0,68.4,68.0,64.8
20160201154500,493.5,1092.75,77.5,100,55.1,0,68.5,68.0,64.8
20160201160000,493.5,1106.85,78.5,100,55.1,0,68.6,68.0,64.8
20160201161500,493.5,1106.85,78.5,100,55.1,0,68.5,68.0,64.8
20160201163000,493.5,1106.85,78.5,100,55.1,0,68.6,68.0,64.3
20160201164500,493.5,1092.75,77.5,100,55.1,0,68.7,68.0,64.8
20160201170000,493.5,1106.85,78.5,100,55.1,0,68.7,68.0,64.8
20160201171500,493.5,1106.85,78.5,100,55.1,0,68.7,68.0,64.6
20160201173000,493.5,1106.85,78.5,100,55.1,0,68.7,68.0,64.3
20160201174500,493.5,1092.75,77.5,100,55.1,0,68.9,68.0,64.3
20160201180000,493.5,1081.0,76.6667,100,55.1,0,68.9,68.0,64.3
20160201181500,493.5,1106.85,78.5,100,55.1,0,68.9,68.0,64.2
20160201183000,493.5,1092.75,77.5,100,55.1,0,69.1,68.0,63.6
20160201184500,493.5,1106.85,78.5,100,55.1,0,69.3,68.0,63.6
20160201190000,493.5,1092.75,77.5,100,55.1,0,69.3,68.0,63.6
20160201191500,493.5,1081.0,76.6667,100,55.1,0,69.0,68.0,64.2
20160201193000,493.5,1081.0,76.6667,100,54.3,0,69.1,68.0,63.6
20160201194500,493.5,1092.75,77.5,100,54.3,0,68.9,68.0,64.2
20160201200000,493.5,1081.0,76.6667,100,54.3,0,68.8,68.0,64.2
20160201201500,493.5,1081.0,76.6667,100,54.3,0,68.7,68.0,63.6
20160201203000,493.5,1092.75,77.5,100,54.3,0,68.7,68.0,63.6
20160201204500,493.5,1092.75,77.5,100,54.3,0,68.7,68.0,63.6
20160201210000,493.5,1081.0,76.6667,100,54.3,0,68.7,68.0,63.6
20160201211500,493.5,1081.0,76.6667,100,54.3,0,68.9,68.0,63.6
20160201213000,493.5,1081.0,76.6667,100,54.3,0,68.9,68.0,63.6
20160201214500,493.5,1081.0,76.6667,100,54.3,0,68.6,68.0,63.6
20160201220000,493.5,1081.0,76.6667,100,55.1,0,68.8,68.0,63.6
20160201221500,493.5,1069.25,75.8333,100,55.1,0,68.9,68.0,63.6
20160201223000,493.5,1069.25,75.8333,100,55.1,0,68.8,68.0,63.6
20160201224500,493.5,531.1,37.6667,49,55.1,0,68.8,70.6,67.6
20160201230000,493.5,519.35,36.8333,48,55.1,0,69.1,70.8,67.8
20160201231500,493.5,531.1,37.6667,49,55.1,0,69.2,70.8,67.8
20160201233000,493.5,502.9,35.6667,48,55.1,0,69.4,70.8,67.8
20160201234500,493.5,502.9,35.6667,48,55.1,0,69.6,70.8,67.8
20160202000000,493.5,559.3,39.6667,50,55.1,0,69.5,70.8,67.8
20160202001500,493.5,540.5,38.3333,49,55.1,0,69.6,70.4,67.4
20160202003000,493.5,580.45,41.1667,51,55.1,0,69.7,70.4,67.4
20160202004500,493.5,507.6,36.0,49,55.1,0,69.6,70.8,67.8
20160202010000,493.5,519.35,36.8333,49,55.1,0,69.6,70.8,67.8
20160202011500,493.5,519.35,36.8333,49,55.1,0,69.6,70.8,67.8
20160202013000,493.5,519.35,36.8333,49,55.1,0,69.5,70.8,67.8
20160202014500,493.5,585.15,41.5,51,55.1,0,69.5,70.4,67.4
20160202020000,493.5,517.0,36.6667,49,55.1,0,69.6,70.8,67.8
20160202021500,493.5,531.1,37.6667,49,55.1,0,69.6,70.6,67.6
20160202023000,493.5,509.95,36.1667,49,55.1,0,69.5,70.4,67.4
20160202024500,493.5,517.0,36.6667,49,55.1,0,69.5,70.4,67.4
20160202030000,493.5,517.0,36.6667,49,55.1,0,69.4,70.4,67.4
20160202031500,493.5,517.0,36.6667,49,55.1,0,69.4,70.4,67.4
20160202033000,493.5,538.15,38.1667,49,55.1,0,69.3,70.4,67.4
20160202034500,493.5,519.35,36.8333,49,55.1,0,69.2,70.4,67.4
20160202040000,493.5,531.1,37.6667,49,55.1,0,69.2,70.4,67.4
20160202041500,493.5,514.65,36.5,49,55.1,0,69.3,70.4,67.4
20160202043000,493.5,514.65,36.5,49,55.1,0,69.2,70.5,67.5
20160202044500,493.5,514.65,36.5,49,55.1,0,69.1,70.4,67.4
20160202050000,493.5,524.05,37.1667,49,55.1,0,69.0,70.4,67.4
20160202051500,493.5,514.65,36.5,49,55.1,0,69.1,70.5,67.5
20160202053000,493.5,514.65,36.5,49,55.1,0,69.1,70.4,67.4
20160202054500,493.5,514.65,36.5,49,55.1,0,69.0,70.4,67.4
20160202060000,493.5,514.65,36.5,49,55.1,0,69.2,70.4,67.4
20160202061500,493.5,467.65,33.1667,49,55.1,0,69.1,70.4,67.4
20160202063000,493.5,474.7,33.6667,49,55.1,0,69.0,70.4,67.4
20160202064500,493.5,474.7,33.6667,49,55.1,0,69.1,70.4,67.4
20160202070000,493.5,488.8,34.6667,49,55.1,0,68.9,70.4,67.4
20160202071500,493.5,502.9,35.6667,49,55.1,0,69.1,70.4,67.4
20160202073000,493.5,531.1,37.6667,49,55.1,0,69.1,70.4,67.4
20160202074500,493.5,524.05,37.1667,49,55.1,0,69.2,70.4,67.4
20160202080000,493.5,524.05,37.1667,49,55.1,0,69.3,70.4,67.4
20160202081500,493.5,524.05,37.1667,49,55.1,0,69.4,70.4,67.4
20160202083000,493.5,514.65,36.5,48,55.1,0,69.6,70.4,67.4
20160202084500,493.5,514.65,36.5,48,55.1,0,69.7,70.4,67.4
20160202090000,493.5,524.05,37.1667,48,55.1,0,69.8,70.4,67.4
20160202091500,493.5,509.95,36.1667,48,55.1,0,69.9,70.4,67.4
20160202093000,493.5,509.95,36.1667,48,55.1,0,69.9,70.4,67.4
20160202094500,493.5,509.95,36.1667,48,55.1,0,69.9,70.4,67.4
20160202100000,493.5,509.95,36.1667,48,55.1,0,69.8,70.4,67.4
20160202101500,493.5,502.9,35.6667,48,55.1,0,69.8,70.4,67.4
20160202103000,493.5,502.9,35.6667,48,55.1,0,69.7,70.4,67.4
20160202104500,493.5,517.0,36.6667,48,55.1,0,69.7,70.4,67.4
20160202110000,493.5,509.95,36.1667,48,55.1,0,69.7,70.4,67.4
20160202111500,493.5,509.95,36.1667,48,55.1,0,69.7,70.4,67.4
20160202113000,493.5,509.95,36.1667,48,55.1,0,69.9,70.4,67.4
20160202114500,493.5,770.8,54.6667,59,55.1,0,71.1,70.4,67.4
20160202120000,493.5,989.35,70.1667,100,55.1,0,71.3,70.4,67.4
20160202121500,493.5,989.35,70.1667,100,55.1,0,70.5,70.4,67.4
20160202123000,493.5,1003.45,71.1667,96,55.1,0,70.1,70.4,67.4
20160202124500,493.5,885.95,62.8333,70,55.1,0,70.0,70.4,67.4
20160202130000,493.5,789.6,56.0,62,55.1,0,69.8,70.4,67.4
20160202131500,493.5,622.75,44.1667,52,55.1,0,69.7,70.4,67.4
20160202133000,493.5,587.5,41.6667,51,55.1,0,69.9,70.4,67.4
20160202134500,493.5,514.65,36.5,48,55.1,0,69.9,70.4,67.4
20160202140000,493.5,514.65,36.5,48,55.1,0,69.9,70.4,67.4
20160202141500,493.5,514.65,36.5,48,55.1,0,70.0,70.4,67.4
20160202143000,493.5,507.6,36.0,48,55.1,0,70.1,70.4,67.4
20160202144500,493.5,507.6,36.0,48,55.1,0,70.2,70.4,67.4
20160202150000,493.5,517.0,36.6667,48,55.1,0,70.2,70.4,67.4
20160202151500,493.5,502.9,35.6667,48,55.1,0,70.2,70.4,67.4
20160202153000,493.5,493.5,35.0,48,55.1,0,70.3,70.4,67.4
20160202154500,493.5,493.5,35.0,48,55.1,0,70.3,70.4,67.4
20160202160000,493.5,493.5,35.0,48,55.1,0,70.3,70.4,67.4
20160202161500,493.5,493.5,35.0,48,55.1,0,70.4,70.4,67.4
20160202163000,493.5,620.4,44.0,54,55.1,0,71.0,70.4,67.4
20160202164500,493.5,740.25,52.5,60,55.1,0,71.0,70.4,67.4
20160202170000,493.5,841.3,59.6667,71,55.1,0,71.0,70.4,67.4
20160202171500,493.5,947.05,67.1667,82,55.1,0,71.0,70.4,67.4
20160202173000,493.5,947.05,67.1667,100,55.1,0,70.8,70.4,67.4
20160202174500,493.5,947.05,67.1667,100,55.1,0,70.9,70.4,67.4
20160202180000,493.5,947.05,67.1667,100,55.1,0,71.1,70.4,67.4
20160202181500,493.5,947.05,67.1667,100,55.1,0,70.9,70.4,67.4
20160202183000,493.5,1029.3,73.0,100,55.1,0,70.9,70.4,67.4
20160202184500,493.5,1043.4,74.0,100,55.1,0,71.0,70.4,67.4
20160202190000,493.5,1043.4,74.0,100,55.1,0,70.9,70.4,67.4
20160202191500,493.5,1055.15,74.8333,100,55.1,0,70.9,70.4,67.4
20160202193000,493.5,1043.4,74.0,100,55.1,0,70.9,70.4,67.4
20160202194500,493.5,1055.15,74.8333,100,55.1,0,70.9,70.4,67.4
20160202200000,493.5,1043.4,74.0,100,55.1,0,71.0,70.4,67.4
20160202201500,493.5,1055.15,74.8333,100,55.1,0,71.0,70.4,67.4
20160202203000,493.5,1055.15,74.8333,100,55.1,0,71.3,70.4,67.4
20160202204500,493.5,1055.15,74.8333,100,55.1,0,71.0,70.4,67.4
20160202210000,493.5,1055.15,74.8333,100,55.1,0,71.0,70.4,67.4
20160202211500,493.5,1055.15,74.8333,100,55.1,0,71.2,70.4,67.4
20160202213000,493.5,1055.15,74.8333,100,55.1,0,71.0,70.4,67.4
20160202214500,493.5,1055.15,74.8333,100,55.1,0,70.8,70.4,67.4
20160202220000,493.5,1055.15,74.8333,100,55.1,0,71.0,70.4,67.4
20160202221500,493.5,1055.15,74.8333,100,55.1,0,70.7,70.4,67.4
20160202223000,493.5,1055.15,74.8333,100,54.4,0,70.8,70.4,67.4
20160202224500,493.5,1055.15,74.8333,100,54.4,0,70.5,70.4,67.4
20160202230000,493.5,1069.25,75.8333,100,54.4,0,70.5,70.4,67.4
20160202231500,493.5,1081.0,76.6667,100,54.4,0,70.6,70.4,67.4
20160202233000,493.5,1081.0,76.6667,100,54.4,0,70.2,70.4,67.4
20160202234500,493.5,1106.85,78.5,100,54.4,0,70.0,70.4,67.4
20160203000000,493.5,1106.85,78.5,100,54.4,0,69.9,70.4,67.4
20160203001500,493.5,1106.85,78.5,100,54.4,0,69.8,70.4,67.4
