PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160203003000,493.5,961.15,68.1667,68,54.4,0,69.7,70.4,67.4
20160203004500,493.5,885.95,62.8333,64,54.4,0,69.9,70.4,67.4
20160203010000,493.5,841.3,59.6667,61,54.4,0,69.9,70.4,67.4
20160203011500,493.5,733.2,52.0,56,54.4,0,69.9,70.4,67.4
20160203013000,493.5,707.35,50.1667,54,54.4,0,69.9,70.4,67.4
20160203014500,493.5,650.95,46.1667,52,54.4,0,69.9,70.4,67.4
20160203020000,493.5,592.2,42.0,50,54.4,0,70.0,70.4,67.4
20160203021500,493.5,517.0,36.6667,47,54.4,0,70.0,70.4,67.4
20160203023000,493.5,509.95,36.1667,47,54.4,0,70.2,70.4,67.4
20160203024500,493.5,519.35,36.8333,47,54.4,0,70.0,70.4,67.4
20160203030000,493.5,507.6,36.0,47,54.4,0,70.2,70.4,67.4
20160203031500,493.5,524.05,37.1667,47,54.4,0,70.2,70.4,67.4
20160203033000,493.5,524.05,37.1667,47,54.4,0,70.1,70.4,67.4
20160203034500,493.5,509.95,36.1667,47,54.4,0,70.3,70.4,67.4
20160203040000,493.5,526.4,37.3333,47,54.4,0,70.4,70.4,67.4
20160203041500,493.5,526.4,37.3333,47,54.4,0,70.5,70.4,67.4
20160203043000,493.5,514.65,36.5,47,54.4,0,70.4,70.4,67.4
20160203044500,493.5,524.05,37.1667,47,54.4,0,70.2,70.4,67.4
20160203050000,493.5,524.05,37.1667,47,54.4,0,70.2,70.4,67.4
20160203051500,493.5,524.05,37.1667,47,54.4,0,70.2,70.4,67.4
20160203053000,493.5,517.0,36.6667,47,54.4,0,70.3,70.4,67.4
20160203054500,493.5,526.4,37.3333,47,54.4,0,70.2,70.4,67.4
20160203060000,493.5,519.35,36.8333,47,54.4,0,70.1,70.4,67.4
20160203061500,493.5,519.35,36.8333,47,54.4,0,70.0,70.4,67.4
20160203063000,493.5,519.35,36.8333,47,54.4,0,69.9,70.4,67.4
20160203064500,493.5,519.35,36.8333,47,54.4,0,69.9,70.4,67.4
20160203070000,493.5,519.35,36.8333,47,54.4,0,69.9,70.4,67.4
20160203071500,493.5,519.35,36.8333,47,55.0,0,69.8,70.4,67.4
20160203073000,493.5,519.35,36.8333,47,55.0,0,70.0,70.4,67.4
20160203074500,493.5,519.35,36.8333,47,55.0,0,69.9,70.4,67.4
20160203080000,493.5,519.35,36.8333,47,55.0,0,69.9,70.4,67.4
20160203081500,493.5,531.1,37.6667,47,55.0,0,70.0,70.4,67.4
20160203083000,493.5,519.35,36.8333,47,55.0,0,70.1,70.4,67.4
20160203084500,493.5,526.4,37.3333,47,54.4,0,70.2,70.4,67.4
20160203090000,493.5,526.4,37.3333,47,54.4,0,70.2,70.4,67.4
20160203091500,493.5,519.35,36.8333,47,54.4,0,70.1,70.4,67.4
20160203093000,493.5,519.35,36.8333,47,54.4,0,70.2,70.4,67.4
20160203094500,493.5,509.95,36.1667,47,54.4,0,70.1,70.4,67.4
20160203100000,493.5,517.0,36.6667,47,54.4,0,70.2,70.4,67.4
20160203101500,493.5,517.0,36.6667,47,54.4,0,70.2,70.4,67.4
20160203103000,493.5,517.0,36.6667,47,54.4,0,70.2,70.4,67.4
20160203104500,493.5,517.0,36.6667,47,54.4,0,70.3,70.4,67.4
20160203110000,493.5,517.0,36.6667,47,54.4,0,70.4,70.4,67.4
20160203111500,493.5,509.95,36.1667,47,54.4,0,70.4,70.4,67.4
20160203113000,493.5,509.95,36.1667,47,55.1,0,70.4,70.4,67.4
20160203114500,493.5,517.0,36.6667,47,55.1,0,70.5,70.4,67.4
20160203120000,493.5,533.45,37.8333,47,55.1,0,70.7,70.4,67.4
20160203121500,493.5,592.2,42.0,50,55.1,0,70.8,70.4,67.4
20160203123000,493.5,613.35,43.5,50,55.1,0,70.6,70.4,67.4
20160203124500,493.5,613.35,43.5,50,55.1,0,70.6,70.4,67.4
20160203130000,493.5,674.45,47.8333,52,55.1,0,70.8,70.4,67.4
20160203131500,493.5,705.0,50.0,53,55.1,0,70.7,70.4,67.4
20160203133000,493.5,733.2,52.0,54,55.1,0,70.5,70.4,67.4
20160203134500,493.5,733.2,52.0,54,55.1,0,70.7,70.4,67.4
20160203140000,493.5,733.2,52.0,54,55.1,0,70.7,70.4,67.4
20160203141500,493.5,770.8,54.6667,56,55.1,0,70.7,70.4,67.4
20160203143000,493.5,841.3,59.6667,62,55.1,0,70.7,70.4,67.4
20160203144500,493.5,841.3,59.6667,62,55.1,0,70.6,70.4,67.4
20160203150000,493.5,841.3,59.6667,62,55.1,0,70.5,70.4,67.4
20160203151500,493.5,841.3,59.6667,62,55.1,0,70.5,70.4,67.4
20160203153000,493.5,841.3,59.6667,62,55.1,0,70.5,70.4,67.4
20160203154500,493.5,822.5,58.3333,62,55.1,0,70.3,70.4,67.4
20160203160000,493.5,841.3,59.6667,62,54.3,0,70.3,70.4,67.4
20160203161500,493.5,789.6,56.0,59,54.3,0,70.0,70.4,67.4
20160203163000,493.5,754.35,53.5,58,54.3,0,70.3,70.4,67.4
20160203164500,493.5,702.65,49.8333,54,55.0,0,70.0,70.4,67.4
20160203170000,493.5,702.65,49.8333,54,55.0,0,70.1,70.4,67.4
20160203171500,493.5,676.8,48.0,52,55.0,0,70.4,70.4,67.4
20160203173000,493.5,695.6,49.3333,52,55.0,0,70.3,70.4,67.4
20160203174500,493.5,688.55,48.8333,52,55.0,0,70.3,70.4,67.4
20160203180000,493.5,688.55,48.8333,52,55.0,0,70.3,70.4,67.4
20160203181500,493.5,688.55,48.8333,52,54.4,0,70.3,70.4,67.4
20160203183000,493.5,655.65,46.5,51,54.4,0,70.2,70.4,67.4
20160203184500,493.5,634.5,45.0,51,54.4,0,70.1,70.4,67.4
20160203190000,493.5,646.25,45.8333,51,54.4,0,70.3,70.4,67.4
20160203191500,493.5,634.5,45.0,51,54.4,0,70.5,70.4,67.4
20160203193000,493.5,1081.0,76.6667,100,54.4,0,70.4,68.0,63.0
20160203194500,493.5,1106.85,78.5,100,54.4,0,70.2,68.0,63.4
20160203200000,493.5,1092.75,77.5,100,54.4,0,70.2,68.0,63.6
20160203201500,493.5,1092.75,77.5,100,54.4,0,69.9,68.0,63.6
20160203203000,493.5,1081.0,76.6667,100,54.4,0,69.8,68.0,63.1
20160203204500,493.5,1092.75,77.5,100,54.4,0,69.5,68.0,63.6
20160203210000,493.5,1081.0,76.6667,100,54.4,0,69.3,68.0,63.6
20160203211500,493.5,1106.85,78.5,100,54.4,0,69.2,68.0,63.6
20160203213000,493.5,1092.75,77.5,100,54.4,0,69.1,68.0,63.6
20160203214500,493.5,1092.75,77.5,100,53.8,0,69.2,68.0,63.6
20160203220000,493.5,1106.85,78.5,100,53.8,0,69.1,68.0,63.6
20160203221500,493.5,1092.75,77.5,100,53.8,0,68.9,68.0,63.6
20160203223000,493.5,1106.85,78.5,100,54.7,0,68.9,68.0,63.6
20160203224500,493.5,1106.85,78.5,100,53.5,0,68.9,68.0,63.6
20160203230000,493.5,1106.85,78.5,100,53.5,0,68.7,68.0,63.6
20160203231500,493.5,1092.75,77.5,100,53.5,0,68.5,68.0,63.6
20160203233000,493.5,1106.85,78.5,100,53.5,0,68.7,68.0,63.6
20160203234500,493.5,1106.85,78.5,100,53.5,0,68.3,68.0,63.6
20160204000000,493.5,1092.75,77.5,100,53.5,0,68.2,68.0,63.6
20160204001500,493.5,1106.85,78.5,100,54.3,0,68.4,68.0,63.6
20160204003000,493.5,1106.85,78.5,100,54.3,0,68.2,68.0,63.6
20160204004500,493.5,1106.85,78.5,100,53.5,0,68.2,68.0,63.6
20160204010000,493.5,1092.75,77.5,100,54.7,0,68.2,68.0,63.6
20160204011500,493.5,1106.85,78.5,100,53.5,0,68.1,68.0,63.6
20160204013000,493.5,1118.6,79.3333,100,54.3,0,68.2,68.0,63.6
20160204014500,493.5,1092.75,77.5,100,54.3,0,68.1,68.0,63.6
20160204020000,493.5,1106.85,78.5,100,54.3,0,67.8,68.0,63.6
20160204021500,493.5,1106.85,78.5,100,54.3,0,67.7,68.0,63.6
20160204023000,493.5,1118.6,79.3333,100,54.3,0,67.6,68.0,63.6
20160204024500,493.5,1106.85,78.5,100,54.3,0,67.5,68.0,63.6
20160204030000,493.5,1106.85,78.5,99,54.3,0,67.4,68.0,63.6
20160204031500,493.5,1029.3,73.0,72,54.3,0,67.5,68.0,63.6
20160204033000,493.5,1017.55,72.1667,72,53.5,0,67.7,68.0,63.6
20160204034500,493.5,902.4,64.0,63,53.5,0,67.4,68.0,63.6
20160204040000,493.5,770.8,54.6667,56,54.3,0,67.4,68.0,63.6
20160204041500,493.5,726.15,51.5,53,54.3,0,67.5,68.0,63.6
20160204043000,493.5,622.75,44.1667,50,54.3,0,67.4,68.0,63.6
20160204044500,493.5,538.15,38.1667,47,54.3,0,67.5,68.0,63.6
20160204050000,493.5,514.65,36.5,46,54.3,0,67.5,68.0,63.6
20160204051500,493.5,514.65,36.5,46,54.3,0,67.4,68.0,63.6
20160204053000,493.5,502.9,35.6667,46,54.3,0,67.4,68.0,63.6
20160204054500,493.5,514.65,36.5,46,54.3,0,67.4,68.0,63.6
20160204060000,493.5,514.65,36.5,46,54.3,0,67.5,68.0,63.6
20160204061500,493.5,514.65,36.5,46,54.3,0,67.4,68.0,63.6
20160204063000,493.5,514.65,36.5,46,54.3,0,67.5,68.0,63.6
20160204064500,493.5,502.9,35.6667,46,75.4,100,67.8,74.0,71.0
20160204070000,493.5,514.65,36.5,46,78.7,100,68.1,74.3,71.3
20160204071500,493.5,500.55,35.5,46,79.6,100,68.1,74.3,71.3
20160204073000,493.5,500.55,35.5,46,78.7,100,68.4,74.3,71.3
20160204074500,493.5,500.55,35.5,46,78.7,100,68.5,74.3,71.3
20160204080000,493.5,493.5,35.0,46,74.4,100,68.7,74.3,71.3
20160204081500,493.5,509.95,36.1667,46,76.4,100,69.0,74.3,71.3
20160204083000,493.5,509.95,36.1667,46,76.4,100,69.3,74.3,71.3
20160204084500,493.5,500.55,35.5,46,76.4,100,69.6,74.3,71.3
20160204090000,493.5,514.65,36.5,46,80.2,100,69.8,74.2,71.2
20160204091500,493.5,502.9,35.6667,46,79.1,100,70.0,74.3,71.3
20160204093000,493.5,502.9,35.6667,46,77.2,100,70.0,74.3,71.3
20160204094500,493.5,502.9,35.6667,46,75.4,100,70.2,74.3,71.3
20160204100000,493.5,502.9,35.6667,46,76.4,100,70.2,74.0,71.0
20160204101500,493.5,509.95,36.1667,46,77.8,100,70.5,74.0,71.0
20160204103000,493.5,509.95,36.1667,46,77.8,100,70.6,74.0,71.0
20160204104500,493.5,470.0,33.3333,47,86.2,100,70.5,74.1,71.1
20160204110000,493.5,462.95,32.8333,47,78.3,100,70.3,74.0,71.0
20160204111500,493.5,470.0,33.3333,47,78.3,100,70.2,74.0,71.0
20160204113000,493.5,481.75,34.1667,47,82.1,100,70.2,74.0,71.0
20160204114500,493.5,514.65,36.5,47,77.7,100,70.3,74.0,71.0
20160204120000,493.5,514.65,36.5,47,77.7,100,70.6,74.3,71.3
20160204121500,493.5,514.65,36.5,47,80.2,100,70.8,74.0,71.0
20160204123000,493.5,514.65,36.5,47,82.5,100,70.7,74.0,71.0
20160204124500,493.5,514.65,36.5,47,77.3,100,70.8,74.0,71.0
20160204130000,493.5,514.65,36.5,47,79.2,100,70.9,74.0,71.0
20160204131500,493.5,531.1,37.6667,47,81.6,100,70.8,74.3,71.3
20160204133000,493.5,517.0,36.6667,47,78.3,100,71.0,74.3,71.3
20160204134500,493.5,509.95,36.1667,47,78.3,100,71.1,74.0,71.0
20160204140000,493.5,519.35,36.8333,47,82.1,100,71.2,74.1,71.1
20160204141500,493.5,519.35,36.8333,47,81.1,100,71.1,74.0,71.0
20160204143000,493.5,507.6,36.0,46,78.3,100,71.0,74.0,71.0
20160204144500,493.5,495.85,35.1667,46,79.7,100,71.2,74.3,71.3
20160204150000,493.5,502.9,35.6667,46,59.6,0,71.3,74.0,71.0
20160204151500,493.5,502.9,35.6667,46,56.0,0,71.3,74.0,71.0
20160204153000,493.5,502.9,35.6667,46,56.0,0,71.3,74.0,71.0
20160204154500,493.5,495.85,35.1667,46,55.2,0,71.3,74.0,71.0
20160204160000,493.5,502.9,35.6667,46,55.2,0,71.0,74.0,71.0
20160204161500,493.5,502.9,35.6667,46,55.2,100,71.2,74.2,71.2
20160204163000,493.5,502.9,35.6667,46,55.2,100,71.0,74.0,71.0
20160204164500,493.5,495.85,35.1667,46,55.2,100,71.0,74.0,71.0
20160204170000,493.5,502.9,35.6667,46,55.2,100,71.1,74.0,71.0
20160204171500,493.5,502.9,35.6667,46,55.2,100,71.2,74.0,71.0
20160204173000,493.5,502.9,35.6667,46,55.2,100,71.1,74.0,71.0
20160204174500,493.5,509.95,36.1667,46,55.2,100,71.0,74.0,71.0
20160204180000,493.5,500.55,35.5,46,55.2,100,70.7,73.9,70.9
20160204181500,493.5,500.55,35.5,46,54.3,100,70.5,73.9,70.9
20160204183000,493.5,500.55,35.5,46,54.3,100,70.6,73.9,70.9
20160204184500,493.5,500.55,35.5,46,54.3,100,70.5,73.9,70.9
20160204190000,493.5,509.95,36.1667,46,54.3,100,70.4,73.9,70.9
20160204191500,493.5,500.55,35.5,46,55.1,100,70.3,73.9,70.9
20160204193000,493.5,500.55,35.5,46,62.8,100,70.5,73.9,70.9
20160204194500,493.5,500.55,35.5,46,67.0,100,70.6,73.9,70.9
20160204200000,493.5,500.55,35.5,46,71.1,100,70.5,73.9,70.9
20160204201500,493.5,500.55,35.5,46,75.8,100,70.5,74.0,71.0
20160204203000,493.5,507.6,36.0,46,78.7,100,70.6,74.0,71.0
20160204204500,493.5,507.6,36.0,46,79.6,100,70.4,74.0,71.0
20160204210000,493.5,507.6,36.0,46,79.6,100,70.3,74.0,71.0
20160204211500,493.5,493.5,35.0,46,76.8,100,70.5,74.0,71.0
20160204213000,493.5,500.55,35.5,46,74.4,100,70.5,74.0,71.0
20160204214500,493.5,479.4,34.0,46,75.4,100,70.5,74.0,71.0
20160204220000,493.5,462.95,32.8333,46,77.2,100,70.4,74.0,71.0
20160204221500,493.5,470.0,33.3333,46,77.2,100,70.5,74.0,71.0
20160204223000,493.5,470.0,33.3333,46,78.3,100,70.5,74.0,71.0
20160204224500,493.5,474.7,33.6667,46,79.7,100,70.6,74.0,71.0
20160204230000,493.5,462.95,32.8333,46,81.1,100,70.5,74.0,71.0
20160204231500,493.5,470.0,33.3333,46,78.8,100,70.5,74.0,71.0
20160204233000,493.5,470.0,33.3333,46,78.8,100,70.3,74.0,71.0
20160204234500,493.5,481.75,34.1667,46,78.8,100,70.3,74.0,71.0
20160205000000,493.5,481.75,34.1667,46,78.8,100,70.0,74.0,71.0
20160205001500,493.5,493.5,35.0,46,75.9,100,70.1,74.0,71.0
20160205003000,493.5,500.55,35.5,46,77.3,100,70.0,74.0,71.0
20160205004500,493.5,500.55,35.5,46,79.2,100,69.8,74.0,71.0
20160205010000,493.5,488.8,34.6667,46,77.9,100,69.7,74.0,71.0
20160205011500,493.5,488.8,34.6667,46,77.9,100,69.6,74.0,71.0
20160205013000,493.5,502.9,35.6667,46,75.8,100,69.6,74.0,71.0
20160205014500,493.5,502.9,35.6667,46,74.9,100,69.6,74.0,71.0
20160205020000,493.5,486.45,34.5,46,74.9,100,69.6,74.0,71.0
20160205021500,493.5,495.85,35.1667,46,76.8,100,69.4,74.0,71.0
20160205023000,493.5,495.85,35.1667,46,76.8,100,69.5,74.0,71.0
20160205024500,493.5,502.9,35.6667,46,78.8,100,69.5,74.0,71.0
20160205030000,493.5,495.85,35.1667,46,80.6,100,69.4,74.0,71.0
20160205031500,493.5,502.9,35.6667,46,76.3,100,69.3,74.0,71.0
20160205033000,493.5,502.9,35.6667,46,78.2,100,69.1,74.0,71.0
20160205034500,493.5,502.9,35.6667,46,75.4,100,69.0,74.0,71.0
20160205040000,493.5,509.95,36.1667,46,77.1,100,69.0,74.0,71.0
20160205041500,493.5,500.55,35.5,46,79.1,100,68.8,74.0,71.0
20160205043000,493.5,500.55,35.5,46,79.1,100,68.7,74.0,71.0
20160205044500,493.5,500.55,35.5,46,78.2,100,68.5,74.0,71.0
20160205050000,493.5,500.55,35.5,46,77.2,100,68.4,74.0,71.0
20160205051500,493.5,509.95,36.1667,46,75.3,100,68.4,74.0,71.0
20160205053000,493.5,509.95,36.1667,46,75.3,100,68.2,74.0,71.0
20160205054500,493.5,509.95,36.1667,46,79.1,100,68.1,74.0,71.0
20160205060000,493.5,509.95,36.1667,46,75.3,100,67.9,74.0,71.0
20160205061500,493.5,509.95,36.1667,46,77.8,100,67.9,74.0,71.0
20160205063000,493.5,509.95,36.1667,46,78.7,100,67.7,74.0,71.0
20160205064500,493.5,502.9,35.6667,46,78.7,100,67.7,74.0,71.0
20160205070000,493.5,502.9,35.6667,46,78.7,100,67.6,74.0,71.0
20160205071500,493.5,502.9,35.6667,46,77.7,100,67.7,74.0,71.0
20160205073000,493.5,509.95,36.1667,46,77.7,100,67.8,74.0,71.0
20160205074500,493.5,500.55,35.5,46,76.3,100,68.0,74.0,71.0
20160205080000,493.5,500.55,35.5,46,76.3,100,68.2,74.0,71.0
20160205081500,493.5,500.55,35.5,46,77.4,100,68.2,74.0,71.0
20160205083000,493.5,500.55,35.5,46,79.3,100,68.4,73.9,70.9
20160205084500,493.5,500.55,35.5,46,78.2,100,68.6,73.9,70.9
20160205090000,493.5,509.95,36.1667,46,76.4,100,68.6,73.9,70.9
20160205091500,493.5,502.9,35.6667,46,75.4,100,68.5,73.9,70.9
20160205093000,493.5,502.9,35.6667,46,75.4,100,68.5,73.9,70.9
20160205094500,493.5,502.9,35.6667,46,76.8,100,68.9,73.9,70.9
20160205100000,493.5,502.9,35.6667,46,75.9,100,68.8,73.7,70.7
20160205101500,493.5,502.9,35.6667,46,78.3,100,69.1,73.9,70.9
20160205103000,493.5,502.9,35.6667,46,79.6,100,69.3,73.9,70.9
20160205104500,493.5,502.9,35.6667,46,79.6,100,69.3,73.9,70.9
20160205110000,493.5,502.9,35.6667,46,77.9,100,69.4,73.9,70.9
20160205111500,493.5,502.9,35.6667,46,76.3,100,69.5,73.9,70.9
20160205113000,493.5,502.9,35.6667,46,76.3,100,69.8,73.9,70.9
20160205114500,493.5,502.9,35.6667,46,77.8,100,69.7,73.9,70.9
20160205120000,493.5,495.85,35.1667,46,79.7,100,69.9,73.8,70.8
20160205121500,493.5,495.85,35.1667,46,79.7,100,70.0,73.9,70.9
20160205123000,493.5,502.9,35.6667,46,79.7,100,70.2,73.6,70.6
20160205124500,493.5,493.5,35.0,46,77.3,100,70.1,73.9,70.9
20160205130000,493.5,500.55,35.5,46,79.2,100,70.0,73.9,70.9
20160205131500,493.5,493.5,35.0,46,81.1,100,70.1,73.9,70.9
20160205133000,493.5,502.9,35.6667,46,80.1,100,70.0,73.9,70.9
20160205134500,493.5,502.9,35.6667,46,78.6,100,70.2,73.9,70.9
20160205140000,493.5,502.9,35.6667,46,76.8,100,70.3,73.9,70.9
20160205141500,493.5,493.5,35.0,46,76.8,100,70.3,73.9,70.9
20160205143000,493.5,481.75,34.1667,46,81.1,100,70.3,73.9,70.9
20160205144500,493.5,493.5,35.0,46,81.1,100,70.5,73.7,70.7
20160205150000,493.5,493.5,35.0,46,81.1,100,70.6,73.6,70.6
20160205151500,493.5,493.5,35.0,46,78.7,100,71.1,73.9,70.9
20160205153000,493.5,486.45,34.5,46,80.8,100,71.1,73.9,70.9
20160205154500,493.5,493.5,35.0,46,59.2,100,71.1,73.9,70.9
20160205160000,493.5,493.5,35.0,46,55.6,0,71.0,73.9,70.9
20160205161500,493.5,493.5,35.0,46,55.0,0,71.0,73.9,70.9
20160205163000,493.5,493.5,35.0,46,55.0,0,71.0,73.9,70.9
20160205164500,493.5,479.4,34.0,46,55.0,0,70.8,73.9,70.9
20160205170000,493.5,486.45,34.5,46,55.0,0,70.8,73.9,70.9
20160205171500,493.5,486.45,34.5,46,55.0,0,70.9,73.9,70.9
20160205173000,493.5,486.45,34.5,46,55.0,0,70.8,73.9,70.9
20160205174500,493.5,486.45,34.5,46,55.0,0,70.7,73.9,70.9
20160205180000,493.5,486.45,34.5,46,54.3,0,70.8,73.9,70.9
20160205181500,493.5,486.45,34.5,46,54.3,100,70.7,73.9,70.9
20160205183000,493.5,474.7,33.6667,46,54.3,100,70.5,73.9,70.9
20160205184500,493.5,481.75,34.1667,46,54.3,100,70.7,73.9,70.9
20160205190000,493.5,481.75,34.1667,46,54.3,100,70.4,73.9,70.9
20160205191500,493.5,495.85,35.1667,46,54.3,100,70.4,73.9,70.9
20160205193000,493.5,481.75,34.1667,46,58.7,100,70.3,73.9,70.9
20160205194500,493.5,493.5,35.0,46,69.2,100,70.4,73.9,70.9
20160205200000,493.5,479.4,34.0,46,74.4,100,70.5,73.9,70.9
20160205201500,493.5,479.4,34.0,46,76.8,100,70.4,73.9,70.9
20160205203000,493.5,488.8,34.6667,46,76.8,100,70.5,73.9,70.9
20160205204500,493.5,481.75,34.1667,46,76.8,100,70.5,73.9,70.9
20160205210000,493.5,474.7,33.6667,46,79.6,100,70.5,73.9,70.9
20160205211500,493.5,486.45,34.5,46,79.6,100,70.2,73.9,70.9
20160205213000,493.5,486.45,34.5,46,78.7,100,70.4,73.9,70.9
20160205214500,493.5,486.45,34.5,46,76.6,100,70.5,73.9,70.9
20160205220000,493.5,486.45,34.5,46,75.4,100,70.4,73.9,70.9
20160205221500,493.5,486.45,34.5,46,85.6,100,70.4,73.9,70.9
20160205223000,493.5,486.45,34.5,46,75.8,100,70.5,73.9,70.9
20160205224500,493.5,486.45,34.5,46,78.3,100,70.2,73.9,70.9
20160205230000,493.5,486.45,34.5,46,80.6,100,70.3,73.9,70.9
20160205231500,493.5,486.45,34.5,46,79.1,100,70.2,73.9,70.9
20160205233000,493.5,493.5,35.0,46,77.7,100,70.2,73.9,70.9
20160205234500,493.5,486.45,34.5,46,79.6,100,70.1,73.9,70.9
20160206000000,493.5,493.5,35.0,46,86.8,100,70.1,73.9,70.9
20160206001500,493.5,493.5,35.0,46,83.8,100,70.2,73.9,70.9
20160206003000,493.5,502.9,35.6667,46,83.8,100,70.2,73.9,70.9
20160206004500,493.5,502.9,35.6667,46,89.8,100,70.1,73.9,70.9
20160206010000,493.5,493.5,35.0,46,77.3,100,70.0,73.9,70.9
20160206011500,493.5,460.6,32.6667,47,80.2,100,69.9,73.9,70.9
20160206013000,493.5,500.55,35.5,47,80.2,100,69.6,73.9,70.9
20160206014500,493.5,500.55,35.5,47,79.1,100,69.6,73.9,70.9
20160206020000,493.5,500.55,35.5,47,81.5,100,69.5,73.9,70.9
20160206021500,493.5,507.6,36.0,47,87.4,100,69.5,73.9,70.9
20160206023000,493.5,507.6,36.0,47,89.3,100,69.5,73.9,70.9
20160206024500,493.5,507.6,36.0,47,75.9,100,69.4,73.9,70.9
20160206030000,493.5,495.85,35.1667,47,77.2,100,69.3,73.9,70.9
20160206031500,493.5,509.95,36.1667,47,75.9,100,69.2,73.9,70.9
20160206033000,493.5,502.9,35.6667,47,79.6,100,69.1,73.9,70.9
20160206034500,493.5,502.9,35.6667,47,79.6,100,69.1,73.9,70.9
20160206040000,493.5,509.95,36.1667,47,79.6,100,69.0,73.9,70.9
20160206041500,493.5,502.9,35.6667,47,77.2,100,68.9,73.9,70.9
20160206043000,493.5,502.9,35.6667,47,74.4,100,68.7,73.9,70.9
20160206044500,493.5,509.95,36.1667,47,75.4,100,68.7,73.9,70.9
20160206050000,493.5,517.0,36.6667,47,76.8,100,68.6,73.9,70.9
20160206051500,493.5,517.0,36.6667,47,75.4,100,68.4,73.9,70.9
20160206053000,493.5,517.0,36.6667,47,78.1,100,68.3,73.9,70.9
20160206054500,493.5,509.95,36.1667,47,79.7,100,68.1,73.9,70.9
20160206060000,493.5,519.35,36.8333,47,79.7,100,68.2,73.9,70.9
20160206061500,493.5,519.35,36.8333,47,78.1,100,68.2,73.9,70.9
20160206063000,493.5,519.35,36.8333,47,80.1,100,68.1,73.9,70.9
20160206064500,493.5,502.9,35.6667,47,75.1,100,68.0,73.9,70.9
20160206070000,493.5,524.05,37.1667,47,75.9,100,67.9,73.9,70.9
20160206071500,493.5,524.05,37.1667,47,77.8,100,67.9,73.9,70.9
20160206073000,493.5,514.65,36.5,47,77.8,100,68.0,73.9,70.9
20160206074500,493.5,514.65,36.5,47,78.7,100,67.9,73.9,70.9
20160206080000,493.5,514.65,36.5,47,78.7,100,67.9,73.9,70.9
20160206081500,493.5,524.05,37.1667,47,76.8,100,68.0,73.9,70.9
20160206083000,493.5,509.95,36.1667,47,73.5,100,68.1,73.9,70.9
20160206084500,493.5,519.35,36.8333,47,74.9,100,68.2,73.9,70.9
20160206090000,493.5,509.95,36.1667,47,75.8,100,68.2,73.9,70.9
20160206091500,493.5,509.95,36.1667,47,74.0,100,68.4,75.0,72.0
20160206093000,493.5,502.9,35.6667,47,75.4,100,68.4,75.0,72.0
20160206094500,493.5,514.65,36.5,47,78.1,100,68.7,75.0,72.0
20160206100000,493.5,514.65,36.5,47,77.2,100,68.9,75.0,72.0
20160206101500,493.5,514.65,36.5,47,77.2,100,69.1,75.0,72.0
20160206103000,493.5,514.65,36.5,47,73.9,100,69.4,75.0,72.0
20160206104500,493.5,514.65,36.5,47,73.9,100,69.6,75.0,72.0
20160206110000,493.5,514.65,36.5,47,76.8,100,69.7,75.0,72.0
20160206111500,493.5,514.65,36.5,47,77.8,100,69.8,75.0,72.0
20160206113000,493.5,502.9,35.6667,47,77.8,100,69.6,75.0,72.0
20160206114500,493.5,509.95,36.1667,47,77.8,100,69.7,75.0,72.0
20160206120000,493.5,502.9,35.6667,47,72.9,100,69.8,75.0,72.0
20160206121500,493.5,517.0,36.6667,47,72.9,100,70.0,75.0,72.0
20160206123000,493.5,507.6,36.0,47,71.1,100,70.2,75.0,72.0
20160206124500,493.5,507.6,36.0,47,73.0,100,70.3,75.0,72.0
20160206130000,493.5,514.65,36.5,47,71.1,100,70.4,75.0,72.0
20160206131500,493.5,507.6,36.0,47,73.4,100,70.4,75.0,72.0
20160206133000,493.5,517.0,36.6667,47,75.3,100,70.3,75.0,72.0
20160206134500,493.5,517.0,36.6667,47,75.3,100,70.5,75.0,72.0
20160206140000,493.5,509.95,36.1667,47,71.6,100,70.7,75.0,72.0
20160206141500,493.5,502.9,35.6667,47,71.6,100,70.8,75.0,72.0
20160206143000,493.5,502.9,35.6667,47,73.5,100,70.8,75.0,72.0
20160206144500,493.5,502.9,35.6667,47,73.5,100,70.7,75.0,72.0
20160206150000,493.5,502.9,35.6667,47,77.3,100,70.8,75.0,72.0
20160206151500,493.5,514.65,36.5,47,77.3,100,70.8,75.0,72.0
20160206153000,493.5,502.9,35.6667,47,75.7,100,70.8,75.0,72.0
20160206154500,493.5,514.65,36.5,47,75.7,100,70.9,75.0,72.0
20160206160000,493.5,502.9,35.6667,47,72.8,100,70.8,75.0,72.0
20160206161500,493.5,502.9,35.6667,47,72.8,100,71.2,75.0,72.0
20160206163000,493.5,509.95,36.1667,47,74.4,100,71.2,75.0,72.0
20160206164500,493.5,509.95,36.1667,47,75.5,100,71.3,75.0,72.0
20160206170000,493.5,502.9,35.6667,47,79.1,100,71.6,75.0,72.0
20160206171500,493.5,509.95,36.1667,47,79.1,100,71.6,75.0,72.0
20160206173000,493.5,509.95,36.1667,47,78.2,100,71.4,75.0,72.0
20160206174500,493.5,495.85,35.1667,47,74.3,100,71.5,75.0,72.0
20160206180000,493.5,495.85,35.1667,47,74.3,100,71.5,75.0,72.0
20160206181500,493.5,502.9,35.6667,47,75.4,100,71.6,75.0,72.0
20160206183000,493.5,502.9,35.6667,47,75.4,100,71.6,75.0,72.0
20160206184500,493.5,495.85,35.1667,47,77.3,100,71.5,75.0,72.0
20160206190000,493.5,495.85,35.1667,47,79.7,100,71.5,75.0,72.0
20160206191500,493.5,502.9,35.6667,47,79.7,100,71.3,75.0,72.0
20160206193000,493.5,502.9,35.6667,47,77.3,100,71.3,75.0,72.0
20160206194500,493.5,509.95,36.1667,47,76.2,100,71.2,75.0,72.0
20160206200000,493.5,502.9,35.6667,47,74.9,100,71.3,75.0,72.0
20160206201500,493.5,502.9,35.6667,47,74.9,100,71.1,75.0,72.0
20160206203000,493.5,509.95,36.1667,47,75.8,100,71.1,75.0,72.0
20160206204500,493.5,509.95,36.1667,47,76.8,100,71.0,75.0,72.0
20160206210000,493.5,500.55,35.5,47,78.7,100,71.2,75.0,72.0
20160206211500,493.5,507.6,36.0,47,77.2,100,71.2,75.0,72.0
20160206213000,493.5,507.6,36.0,47,75.8,100,70.9,75.0,72.0
20160206214500,493.5,507.6,36.0,47,75.8,100,71.0,75.0,72.0
20160206220000,493.5,507.6,36.0,47,75.8,100,71.0,75.0,72.0
20160206221500,493.5,507.6,36.0,47,76.8,100,70.9,75.0,72.0
20160206223000,493.5,507.6,36.0,47,75.9,100,70.8,75.0,72.0
20160206224500,493.5,507.6,36.0,47,78.7,100,70.8,75.0,72.0
20160206230000,493.5,507.6,36.0,47,78.7,100,70.7,75.0,72.0
20160206231500,493.5,507.6,36.0,47,78.7,100,70.5,77.1,74.1
20160206233000,493.5,507.6,36.0,47,79.5,100,70.5,77.1,74.1
20160206234500,493.5,507.6,36.0,47,75.3,100,70.4,77.1,74.1
20160207000000,493.5,507.6,36.0,47,75.3,100,70.5,77.1,74.1
20160207001500,493.5,507.6,36.0,47,76.8,100,70.6,77.1,74.1
20160207003000,493.5,507.6,36.0,47,80.1,100,70.7,77.1,74.1
20160207004500,493.5,507.6,36.0,47,77.4,100,70.7,77.1,74.1
20160207010000,493.5,507.6,36.0,47,79.2,100,70.7,77.1,74.1
20160207011500,493.5,507.6,36.0,47,79.2,100,70.7,77.1,74.1
20160207013000,493.5,507.6,36.0,47,79.2,100,70.6,77.1,74.1
20160207014500,493.5,507.6,36.0,47,79.2,100,70.5,77.1,74.1
20160207020000,493.5,507.6,36.0,47,75.1,100,70.3,77.1,74.1
20160207021500,493.5,507.6,36.0,47,76.3,100,70.2,77.1,74.1
20160207023000,493.5,507.6,36.0,47,75.4,100,70.1,77.1,74.1
20160207024500,493.5,514.65,36.5,47,77.8,100,70.0,77.1,74.1
20160207030000,493.5,514.65,36.5,47,79.1,100,70.1,77.1,74.1
20160207031500,493.5,514.65,36.5,47,80.1,100,69.9,77.1,74.1
20160207033000,493.5,507.6,36.0,47,76.3,100,69.8,77.1,74.1
20160207034500,493.5,507.6,36.0,47,74.7,100,69.8,77.1,74.1
20160207040000,493.5,507.6,36.0,47,74.7,100,69.8,77.1,74.1
20160207041500,493.5,507.6,36.0,47,76.6,100,69.8,77.1,74.1
20160207043000,493.5,517.0,36.6667,47,78.9,100,69.6,77.1,74.1
20160207044500,493.5,517.0,36.6667,47,78.9,100,69.5,77.1,74.1
20160207050000,493.5,517.0,36.6667,47,78.9,100,69.4,77.1,74.1
20160207051500,493.5,509.95,36.1667,47,78.9,100,69.5,77.1,74.1
20160207053000,493.5,509.95,36.1667,47,78.9,100,69.3,77.1,74.1
20160207054500,493.5,509.95,36.1667,47,74.4,100,69.2,77.1,74.1
20160207060000,493.5,509.95,36.1667,47,74.4,100,69.2,77.1,74.1
20160207061500,493.5,1106.85,78.5,100,56.4,0,69.1,69.9,66.9
20160207063000,493.5,855.4,60.6667,61,54.7,0,68.6,69.9,66.9
20160207064500,493.5,531.1,37.6667,47,54.7,0,68.6,69.9,66.9
20160207070000,493.5,514.65,36.5,46,54.7,0,68.4,69.9,66.9
20160207071500,493.5,514.65,36.5,46,53.9,0,68.2,69.9,66.9
20160207073000,493.5,514.65,36.5,46,53.9,0,68.2,69.9,66.9
20160207074500,493.5,514.65,36.5,46,53.9,0,68.2,70.1,67.1
20160207080000,493.5,507.6,36.0,46,54.7,0,68.2,70.4,67.4
20160207081500,493.5,507.6,36.0,46,54.7,0,68.2,70.4,67.4
20160207083000,493.5,507.6,36.0,46,54.7,0,68.2,70.4,67.4
20160207084500,493.5,514.65,36.5,46,78.2,100,68.3,76.4,73.4
20160207090000,493.5,460.6,32.6667,46,80.8,100,68.4,76.4,73.4
20160207091500,493.5,474.7,33.6667,46,79.1,100,68.4,76.4,73.4
20160207093000,493.5,502.9,35.6667,46,75.8,100,68.4,76.4,73.4
20160207094500,493.5,502.9,35.6667,46,74.0,100,68.4,78.3,75.3
20160207100000,493.5,495.85,35.1667,46,75.4,100,68.8,78.3,75.3
20160207101500,493.5,495.85,35.1667,46,76.3,100,69.1,78.3,75.3
20160207103000,493.5,495.85,35.1667,46,77.4,100,69.1,78.3,75.3
20160207104500,493.5,495.85,35.1667,46,80.2,100,69.3,78.3,75.3
20160207110000,493.5,507.6,36.0,46,75.4,100,69.5,78.3,75.3
20160207111500,493.5,507.6,36.0,46,77.2,100,69.6,78.3,75.3
20160207113000,493.5,495.85,35.1667,46,77.2,100,70.0,78.3,75.3
20160207114500,493.5,502.9,35.6667,46,72.4,100,70.1,78.3,75.3
20160207120000,493.5,502.9,35.6667,46,72.4,100,70.2,78.3,75.3
20160207121500,493.5,495.85,35.1667,46,73.4,100,70.1,78.3,75.3
20160207123000,493.5,502.9,35.6667,46,73.4,100,70.1,78.3,75.3
20160207124500,493.5,495.85,35.1667,46,73.4,100,70.1,78.3,75.3
20160207130000,493.5,488.8,34.6667,46,77.7,100,70.3,78.3,75.3
20160207131500,493.5,488.8,34.6667,46,77.7,100,70.6,78.3,75.3
20160207133000,493.5,488.8,34.6667,46,72.0,100,70.7,78.3,75.3
20160207134500,493.5,488.8,34.6667,46,73.4,100,71.0,78.3,75.3
20160207140000,493.5,488.8,34.6667,46,73.4,100,71.2,78.3,75.3
20160207141500,493.5,488.8,34.6667,46,73.4,100,71.2,78.3,75.3
20160207143000,493.5,495.85,35.1667,46,72.3,100,71.3,78.3,75.3
20160207144500,493.5,495.85,35.1667,46,72.3,100,71.0,78.3,75.3
20160207150000,493.5,495.85,35.1667,46,72.3,100,70.9,78.3,75.3
20160207151500,493.5,495.85,35.1667,46,72.3,100,70.9,78.3,75.3
20160207153000,493.5,495.85,35.1667,46,74.4,100,71.0,78.3,75.3
20160207154500,493.5,488.8,34.6667,46,73.0,100,71.0,78.3,75.3
20160207160000,493.5,495.85,35.1667,46,72.1,100,71.0,78.3,75.3
20160207161500,493.5,495.85,35.1667,46,72.1,100,71.0,78.3,75.3
20160207163000,493.5,495.85,35.1667,46,73.0,100,71.0,78.3,75.3
20160207164500,493.5,495.85,35.1667,46,73.9,100,71.1,78.3,75.3
20160207170000,493.5,495.85,35.1667,46,73.9,100,71.2,78.3,75.3
20160207171500,493.5,495.85,35.1667,46,73.9,100,71.3,78.3,75.3
20160207173000,493.5,502.9,35.6667,46,75.8,100,71.5,78.3,75.3
20160207174500,493.5,502.9,35.6667,46,75.8,100,71.6,78.3,75.3
20160207180000,493.5,502.9,35.6667,46,74.0,100,71.4,78.3,75.3
20160207181500,493.5,493.5,35.0,46,74.8,100,71.2,78.3,75.3
20160207183000,493.5,502.9,35.6667,46,77.1,100,71.3,78.3,75.3
20160207184500,493.5,495.85,35.1667,46,77.1,100,71.7,78.3,75.3
20160207190000,493.5,495.85,35.1667,46,75.9,100,71.6,78.3,75.3
20160207191500,493.5,488.8,34.6667,46,79.1,100,71.5,78.3,75.3
20160207193000,493.5,495.85,35.1667,46,79.1,100,71.5,78.3,75.3
20160207194500,493.5,495.85,35.1667,46,77.2,100,71.5,78.3,75.3
20160207200000,493.5,474.7,33.6667,46,76.4,100,71.3,78.3,75.3
20160207201500,493.5,481.75,34.1667,46,77.8,100,71.2,78.3,75.3
20160207203000,493.5,481.75,34.1667,46,77.8,100,71.0,78.3,75.3
20160207204500,493.5,488.8,34.6667,46,81.5,100,70.9,78.3,75.3
20160207210000,493.5,488.8,34.6667,46,81.5,100,70.5,78.3,75.3
20160207211500,493.5,488.8,34.6667,46,81.5,100,70.6,78.3,75.3
20160207213000,493.5,495.85,35.1667,46,76.8,100,70.6,78.3,75.3
20160207214500,493.5,481.75,34.1667,46,76.8,100,70.6,78.3,75.3
20160207220000,493.5,481.75,34.1667,46,77.8,100,70.6,78.3,75.3
20160207221500,493.5,493.5,35.0,46,79.8,100,70.8,78.3,75.3
20160207223000,493.5,481.75,34.1667,46,79.8,100,70.8,78.3,75.3
20160207224500,493.5,488.8,34.6667,46,76.8,100,70.8,78.3,75.3
20160207230000,493.5,488.8,34.6667,46,78.2,100,70.8,78.3,75.3
20160207231500,493.5,481.75,34.1667,46,75.8,100,70.7,78.3,75.3
20160207233000,493.5,488.8,34.6667,46,75.8,100,70.9,78.3,75.3
20160207234500,493.5,488.8,34.6667,46,75.8,100,70.9,78.3,75.3
20160208000000,493.5,488.8,34.6667,46,75.8,100,70.8,78.3,75.3
20160208001500,493.5,488.8,34.6667,46,79.3,100,70.8,78.3,75.3
20160208003000,493.5,488.8,34.6667,46,80.1,100,70.9,78.3,75.3
20160208004500,493.5,488.8,34.6667,46,79.1,100,70.8,78.3,75.3
20160208010000,493.5,481.75,34.1667,46,76.3,100,70.8,78.3,75.3
20160208011500,493.5,488.8,34.6667,46,78.7,100,70.8,78.3,75.3
20160208013000,493.5,481.75,34.1667,46,76.8,100,70.9,78.3,75.3
20160208014500,493.5,481.75,34.1667,46,76.8,100,70.8,78.3,75.3
20160208020000,493.5,481.75,34.1667,46,76.8,100,70.8,78.3,75.3
20160208021500,493.5,481.75,34.1667,46,79.0,100,70.7,78.3,75.3
20160208023000,493.5,488.8,34.6667,46,79.0,100,70.7,78.3,75.3
20160208024500,493.5,488.8,34.6667,46,79.0,100,70.7,78.3,75.3
20160208030000,493.5,488.8,34.6667,46,75.8,100,70.7,78.3,75.3
20160208031500,493.5,488.8,34.6667,46,75.8,100,70.7,78.3,75.3
20160208033000,493.5,481.75,34.1667,46,78.1,100,70.6,78.3,75.3
20160208034500,493.5,488.8,34.6667,46,76.8,100,70.5,78.3,75.3
20160208040000,493.5,488.8,34.6667,46,79.0,100,70.4,78.3,75.3
20160208041500,493.5,488.8,34.6667,46,80.2,100,70.3,78.3,75.3
20160208043000,493.5,488.8,34.6667,46,80.2,100,70.3,78.3,75.3
20160208044500,493.5,488.8,34.6667,46,77.7,100,70.3,78.3,75.3
20160208050000,493.5,488.8,34.6667,46,77.7,100,70.3,78.3,75.3
20160208051500,493.5,488.8,34.6667,46,74.9,100,70.3,78.2,75.2
20160208053000,493.5,488.8,34.6667,46,76.3,100,70.2,78.2,75.2
20160208054500,493.5,495.85,35.1667,46,76.3,100,70.3,78.2,75.2
20160208060000,493.5,495.85,35.1667,46,76.3,100,70.3,78.1,75.1
20160208061500,493.5,488.8,34.6667,46,77.8,100,70.3,78.1,75.1
20160208063000,493.5,488.8,34.6667,46,78.7,100,70.3,78.1,75.1
20160208064500,493.5,488.8,34.6667,46,77.7,100,70.3,78.1,75.1
20160208070000,493.5,488.8,34.6667,46,76.3,100,70.6,73.6,70.6
20160208071500,493.5,488.8,34.6667,46,74.4,100,70.7,73.6,70.6
20160208073000,493.5,488.8,34.6667,46,74.4,100,70.6,73.6,70.6
20160208074500,493.5,488.8,34.6667,46,56.8,0,70.6,73.2,70.2
20160208080000,493.5,509.95,36.1667,47,72.0,100,70.5,78.8,75.8
20160208081500,493.5,509.95,36.1667,47,77.3,100,70.8,78.8,75.8
20160208083000,493.5,495.85,35.1667,47,73.5,100,70.7,78.8,75.8
20160208084500,493.5,502.9,35.6667,47,75.7,100,70.7,78.8,75.8
20160208090000,493.5,502.9,35.6667,47,77.3,100,71.2,78.8,75.8
20160208091500,493.5,502.9,35.6667,47,78.3,100,71.1,78.8,75.8
20160208093000,493.5,502.9,35.6667,47,79.6,100,71.3,78.7,75.7
20160208094500,493.5,509.95,36.1667,47,77.7,100,71.1,78.7,75.7
20160208100000,493.5,509.95,36.1667,47,73.4,100,71.2,78.6,75.6
20160208101500,493.5,500.55,35.5,47,84.9,100,71.6,78.6,75.6
20160208103000,493.5,500.55,35.5,47,88.0,100,72.2,78.6,75.6
20160208104500,493.5,1069.25,75.8333,100,68.9,0,72.1,71.6,68.6
20160208110000,493.5,1081.0,76.6667,100,54.7,0,71.4,70.4,67.4
20160208111500,493.5,1106.85,78.5,84,54.7,0,71.0,70.4,67.4
20160208113000,493.5,1069.25,75.8333,78,54.7,0,71.0,70.5,67.5
20160208114500,493.5,1092.75,77.5,100,54.7,0,70.8,70.7,67.7
20160208120000,493.5,1055.15,74.8333,75,54.7,0,70.6,71.2,68.2
20160208121500,493.5,932.95,66.1667,67,54.7,0,70.4,70.4,67.4
20160208123000,493.5,902.4,64.0,64,54.7,0,70.3,70.4,67.4
20160208124500,493.5,885.95,62.8333,63,54.7,0,70.2,70.4,67.4
20160208130000,493.5,871.85,61.8333,63,54.7,0,70.2,70.4,67.4
20160208131500,493.5,871.85,61.8333,63,54.7,0,70.5,70.4,67.4
20160208133000,493.5,1043.4,74.0,74,54.7,0,70.3,69.9,66.9
20160208134500,493.5,806.05,57.1667,58,54.7,0,70.3,70.8,67.8
20160208140000,493.5,726.15,51.5,53,54.7,0,70.3,70.8,67.8
20160208141500,493.5,681.5,48.3333,52,54.7,0,70.5,70.8,67.8
20160208143000,493.5,688.55,48.8333,52,54.7,0,70.6,70.8,67.8
20160208144500,493.5,688.55,48.8333,52,54.7,0,70.8,70.8,67.8
20160208150000,493.5,712.05,50.5,53,54.7,0,71.0,70.8,67.8
20160208151500,493.5,1092.75,77.5,100,54.7,0,70.9,68.9,65.9
20160208153000,493.5,1092.75,77.5,100,54.7,0,70.8,68.9,65.9
20160208154500,493.5,1081.0,76.6667,100,54.7,0,70.7,68.9,65.9
20160208160000,493.5,1081.0,76.6667,100,54.7,0,70.6,68.6,65.6
20160208161500,493.5,1106.85,78.5,100,54.7,0,70.6,68.5,65.5
20160208163000,493.5,1092.75,77.5,100,54.7,0,70.6,68.5,65.5
20160208164500,493.5,1106.85,78.5,100,54.7,0,70.4,68.5,65.5
20160208170000,493.5,1092.75,77.5,100,53.9,0,70.4,68.5,65.5
20160208171500,493.5,1092.75,77.5,100,54.7,0,70.4,68.5,65.5
20160208173000,493.5,1092.75,77.5,100,54.7,0,70.4,68.5,65.5
20160208174500,493.5,1092.75,77.5,100,54.7,0,70.2,68.5,65.5
20160208180000,493.5,1092.75,77.5,100,54.7,0,70.1,68.5,65.5
20160208181500,493.5,1106.85,78.5,100,54.7,0,69.7,68.5,65.5
20160208183000,493.5,1092.75,77.5,100,54.7,0,69.7,68.5,65.5
20160208184500,493.5,1092.75,77.5,100,54.7,0,69.6,68.5,65.5
20160208190000,493.5,1106.85,78.5,100,53.9,0,69.3,68.5,65.5
20160208191500,493.5,1092.75,77.5,100,54.7,0,69.2,68.5,65.5
20160208193000,493.5,1106.85,78.5,100,54.7,0,69.1,68.5,65.5
20160208194500,493.5,1106.85,78.5,100,54.7,0,69.1,68.4,65.4
20160208200000,493.5,1092.75,77.5,100,53.5,0,69.1,68.4,65.4
20160208201500,493.5,1092.75,77.5,100,54.3,0,69.1,68.4,65.4
20160208203000,493.5,1106.85,78.5,100,54.3,0,69.1,68.4,65.4
20160208204500,493.5,1106.85,78.5,100,54.3,0,68.9,68.4,65.4
20160208210000,493.5,1106.85,78.5,100,54.3,0,68.8,68.5,65.5
20160208211500,493.5,1092.75,77.5,100,54.3,0,68.6,68.5,65.5
20160208213000,493.5,1092.75,77.5,100,54.3,0,68.7,68.4,65.4
20160208214500,493.5,1106.85,78.5,100,54.3,0,68.6,68.4,65.4
20160208220000,493.5,1106.85,78.5,100,54.3,0,68.6,68.4,65.4
20160208221500,493.5,474.7,33.6667,46,86.8,100,69.0,72.2,69.2
20160208223000,493.5,474.7,33.6667,46,88.0,100,69.3,72.2,69.2
20160208224500,493.5,481.75,34.1667,46,59.2,0,69.5,72.2,69.2
20160208230000,493.5,488.8,34.6667,46,55.2,0,69.2,72.2,69.2
20160208231500,493.5,488.8,34.6667,46,55.2,0,69.3,72.2,69.2
20160208233000,493.5,479.4,34.0,46,55.2,0,69.4,72.2,69.2
20160208234500,493.5,479.4,34.0,46,55.2,0,69.5,72.2,69.2
20160209000000,493.5,524.05,37.1667,48,54.3,0,69.3,71.8,68.8
20160209001500,493.5,517.0,36.6667,47,54.3,0,69.2,71.8,68.8
20160209003000,493.5,517.0,36.6667,47,54.3,0,69.2,71.8,68.8
20160209004500,493.5,517.0,36.6667,47,54.3,0,69.2,71.8,68.8
20160209010000,493.5,509.95,36.1667,47,54.3,0,69.2,71.8,68.8
20160209011500,493.5,519.35,36.8333,47,54.3,0,69.2,71.8,68.8
20160209013000,493.5,519.35,36.8333,47,54.3,0,69.1,71.8,68.8
20160209014500,493.5,531.1,37.6667,48,54.3,100,69.1,72.2,69.2
20160209020000,493.5,507.6,36.0,47,54.3,100,69.0,72.3,69.3
20160209021500,493.5,507.6,36.0,47,54.3,100,69.1,72.3,69.3
20160209023000,493.5,531.1,37.6667,47,54.3,0,69.2,71.8,68.8
20160209024500,493.5,519.35,36.8333,47,54.3,0,69.5,72.2,69.2
20160209030000,493.5,519.35,36.8333,47,54.3,0,69.3,72.2,69.2
20160209031500,493.5,519.35,36.8333,47,54.3,0,69.2,72.2,69.2
20160209033000,493.5,519.35,36.8333,47,54.3,0,69.1,72.2,69.2
20160209034500,493.5,519.35,36.8333,47,54.3,0,69.0,72.2,69.2
20160209040000,493.5,526.4,37.3333,47,54.3,100,68.9,72.2,69.2
20160209041500,493.5,514.65,36.5,47,54.3,100,68.9,72.2,69.2
20160209043000,493.5,526.4,37.3333,47,54.3,100,68.9,72.2,69.2
20160209044500,493.5,514.65,36.5,47,54.3,100,68.7,72.2,69.2
20160209050000,493.5,514.65,36.5,47,54.3,100,68.6,72.2,69.2
20160209051500,493.5,514.65,36.5,47,69.6,100,68.5,72.2,69.2
20160209053000,493.5,514.65,36.5,47,76.3,100,68.7,72.2,69.2
20160209054500,493.5,514.65,36.5,47,82.0,100,68.8,72.2,69.2
20160209060000,493.5,514.65,36.5,47,83.1,100,69.0,72.2,69.2
20160209061500,493.5,531.1,37.6667,47,84.4,100,69.1,77.1,74.1
20160209063000,493.5,531.1,37.6667,47,87.8,100,69.2,77.1,74.1
20160209064500,493.5,531.1,37.6667,47,83.6,100,69.2,77.1,74.1
20160209070000,493.5,531.1,37.6667,47,89.3,100,69.2,77.1,74.1
20160209071500,493.5,519.35,36.8333,47,87.4,100,69.3,77.1,74.1
20160209073000,493.5,519.35,36.8333,47,82.6,100,69.7,77.1,74.1
20160209074500,493.5,531.1,37.6667,47,89.8,100,69.6,77.1,74.1
20160209080000,493.5,519.35,36.8333,47,87.4,100,70.2,77.1,74.1
20160209081500,493.5,519.35,36.8333,47,87.4,100,70.3,77.1,74.1
20160209083000,493.5,519.35,36.8333,47,87.4,100,70.5,77.1,74.1
20160209084500,493.5,509.95,36.1667,47,85.7,100,70.7,77.1,74.1
20160209090000,493.5,509.95,36.1667,47,83.7,100,70.7,77.1,74.1
20160209091500,493.5,509.95,36.1667,47,82.3,100,70.8,77.1,74.1
20160209093000,493.5,502.9,35.6667,47,84.4,100,71.0,77.1,74.1
20160209094500,493.5,502.9,35.6667,47,89.7,100,71.2,77.1,74.1
20160209100000,493.5,509.95,36.1667,47,89.7,100,71.3,77.1,74.1
20160209101500,493.5,509.95,36.1667,47,89.7,100,71.6,77.1,74.1
20160209103000,493.5,509.95,36.1667,47,82.6,100,72.1,77.1,74.1
20160209104500,493.5,509.95,36.1667,47,82.6,100,71.9,77.1,74.1
20160209110000,493.5,517.0,36.6667,47,88.6,100,72.0,77.1,74.1
20160209111500,493.5,502.9,35.6667,47,88.6,100,72.2,77.1,74.1
20160209113000,493.5,509.95,36.1667,47,89.8,100,72.3,77.1,74.1
20160209114500,493.5,509.95,36.1667,47,89.8,100,72.4,77.1,74.1
20160209120000,493.5,509.95,36.1667,47,85.6,100,72.6,77.1,74.1
20160209121500,493.5,524.05,37.1667,47,85.6,100,72.6,77.1,74.1
20160209123000,493.5,524.05,37.1667,47,88.1,100,72.7,77.1,74.1
20160209124500,493.5,517.0,36.6667,47,90.4,100,72.8,77.1,74.1
20160209130000,493.5,517.0,36.6667,47,89.3,100,73.0,77.1,74.1
20160209131500,493.5,517.0,36.6667,47,87.8,100,72.9,77.1,74.1
20160209133000,493.5,517.0,36.6667,47,83.2,100,72.9,77.1,74.1
20160209134500,493.5,517.0,36.6667,47,87.4,100,73.0,77.1,74.1
20160209140000,493.5,517.0,36.6667,47,89.1,100,73.1,77.1,74.1
20160209141500,493.5,517.0,36.6667,47,82.1,100,73.2,77.1,74.1
20160209143000,493.5,526.4,37.3333,47,89.8,100,73.2,77.1,74.1
20160209144500,493.5,517.0,36.6667,47,81.7,100,73.2,77.1,74.1
20160209150000,493.5,517.0,36.6667,47,88.6,100,73.3,77.1,74.1
20160209151500,493.5,509.95,36.1667,47,83.2,100,73.1,77.1,74.1
20160209153000,493.5,519.35,36.8333,47,89.2,100,73.0,77.1,74.1
20160209154500,493.5,519.35,36.8333,47,82.1,100,73.1,77.1,74.1
20160209160000,493.5,519.35,36.8333,47,89.2,100,73.2,77.1,74.1
20160209161500,493.5,509.95,36.1667,47,86.2,100,73.1,77.1,74.1
20160209163000,493.5,517.0,36.6667,47,89.2,100,73.1,77.1,74.1
20160209164500,493.5,517.0,36.6667,47,82.1,100,72.9,77.1,74.1
20160209170000,493.5,524.05,37.1667,47,89.0,100,72.7,77.1,74.1
20160209171500,493.5,507.6,36.0,47,86.2,100,72.8,77.1,74.1
20160209173000,493.5,507.6,36.0,47,87.1,100,72.9,77.1,74.1
20160209174500,493.5,517.0,36.6667,47,88.0,100,72.9,77.1,74.1
20160209180000,493.5,517.0,36.6667,47,87.0,100,72.9,77.1,74.1
20160209181500,493.5,509.95,36.1667,47,82.1,100,73.1,77.1,74.1
20160209183000,493.5,502.9,35.6667,47,83.2,100,72.9,77.1,74.1
20160209184500,493.5,519.35,36.8333,47,83.2,100,73.0,77.1,74.1
20160209190000,493.5,519.35,36.8333,47,83.2,100,72.9,77.1,74.1
20160209191500,493.5,519.35,36.8333,47,81.6,100,73.0,77.1,74.1
20160209193000,493.5,519.35,36.8333,47,82.6,100,73.0,77.1,74.1
20160209194500,493.5,519.35,36.8333,47,87.4,100,73.2,77.1,74.1
20160209200000,493.5,519.35,36.8333,47,87.4,100,73.2,77.1,74.1
20160209201500,493.5,519.35,36.8333,47,88.6,100,73.3,77.1,74.1
20160209203000,493.5,519.35,36.8333,47,87.4,100,73.3,77.1,74.1
20160209204500,493.5,519.35,36.8333,47,83.8,100,73.1,77.1,74.1
20160209210000,493.5,509.95,36.1667,47,82.1,100,73.1,77.1,74.1
20160209211500,493.5,517.0,36.6667,47,89.5,100,73.1,77.1,74.1
20160209213000,493.5,509.95,36.1667,47,89.5,100,73.1,77.1,74.1
20160209214500,493.5,517.0,36.6667,47,83.2,100,73.1,77.1,74.1
20160209220000,493.5,507.6,36.0,47,87.5,100,72.8,77.1,74.1
20160209221500,493.5,507.6,36.0,47,89.4,100,73.2,77.1,74.1
20160209223000,493.5,507.6,36.0,47,89.4,100,73.1,77.1,74.1
20160209224500,493.5,507.6,36.0,47,86.8,100,72.9,77.1,74.1
20160209230000,493.5,507.6,36.0,47,84.9,100,72.7,77.1,74.1
20160209231500,493.5,524.05,37.1667,47,81.6,100,72.7,77.1,74.1
20160209233000,493.5,514.65,36.5,47,83.2,100,72.6,77.1,74.1
20160209234500,493.5,514.65,36.5,47,83.2,100,72.8,77.1,74.1
20160210000000,493.5,514.65,36.5,47,83.2,100,72.7,77.1,74.1
20160210001500,493.5,507.6,36.0,47,84.4,100,72.6,77.1,74.1
20160210003000,493.5,514.65,36.5,47,88.6,100,72.4,77.1,74.1
20160210004500,493.5,507.6,36.0,47,88.6,100,72.1,77.1,74.1
20160210010000,493.5,507.6,36.0,47,88.6,100,72.1,77.1,74.1
20160210011500,493.5,470.0,33.3333,46,84.4,100,72.2,77.1,74.1
20160210013000,493.5,460.6,32.6667,46,86.2,100,71.0,77.1,74.1
20160210014500,493.5,474.7,33.6667,46,82.6,100,70.8,77.1,74.1
20160210020000,493.5,474.7,33.6667,46,83.8,100,70.9,77.1,74.1
20160210021500,493.5,474.7,33.6667,46,91.1,100,71.0,77.1,74.1
20160210023000,493.5,474.7,33.6667,46,88.1,100,70.8,77.1,74.1
20160210024500,493.5,460.6,32.6667,46,91.0,100,70.7,77.1,74.1
20160210030000,493.5,467.65,33.1667,46,91.0,100,70.7,77.1,74.1
20160210031500,493.5,462.95,32.8333,46,89.8,100,70.8,77.1,74.1
20160210033000,493.5,455.9,32.3333,46,84.6,100,70.8,77.1,74.1
20160210034500,493.5,455.9,32.3333,46,86.2,100,70.5,77.1,74.1
20160210040000,493.5,462.95,32.8333,46,90.4,100,70.6,77.1,74.1
20160210041500,493.5,462.95,32.8333,46,88.6,100,70.6,77.1,74.1
20160210043000,493.5,462.95,32.8333,46,90.6,100,70.7,77.1,74.1
20160210044500,493.5,462.95,32.8333,46,88.6,100,70.8,77.1,74.1
20160210050000,493.5,462.95,32.8333,46,88.6,100,70.7,77.1,74.1
20160210051500,493.5,474.7,33.6667,46,88.6,100,70.5,77.1,74.1
20160210053000,493.5,474.7,33.6667,46,88.6,100,70.5,77.1,74.1
20160210054500,493.5,467.65,33.1667,46,84.4,100,70.6,77.1,74.1
20160210060000,493.5,474.7,33.6667,46,84.4,100,70.6,77.1,74.1
20160210061500,493.5,467.65,33.1667,46,89.8,100,70.6,77.1,74.1
20160210063000,493.5,474.7,33.6667,46,88.0,100,70.7,77.1,74.1
20160210064500,493.5,474.7,33.6667,46,83.1,100,70.5,77.1,74.1
20160210070000,493.5,474.7,33.6667,46,89.9,100,70.7,77.1,74.1
20160210071500,493.5,474.7,33.6667,46,88.0,100,70.7,77.1,74.1
20160210073000,493.5,474.7,33.6667,46,88.0,100,70.9,77.1,74.1
20160210074500,493.5,481.75,34.1667,46,84.9,100,71.0,77.1,74.1
20160210080000,493.5,474.7,33.6667,46,83.8,100,71.2,77.1,74.1
20160210081500,493.5,467.65,33.1667,46,85.6,100,71.2,77.1,74.1
20160210083000,493.5,467.65,33.1667,46,78.7,100,71.3,77.1,74.1
20160210084500,493.5,462.95,32.8333,46,88.0,100,71.3,77.1,74.1
20160210090000,493.5,474.7,33.6667,46,89.8,100,71.4,77.0,74.0
20160210091500,493.5,474.7,33.6667,46,83.8,100,71.5,77.1,74.1
20160210093000,493.5,474.7,33.6667,46,90.5,100,71.7,77.1,74.1
20160210094500,493.5,474.7,33.6667,46,83.8,100,71.8,76.9,73.9
20160210100000,493.5,1092.75,77.5,100,55.1,0,71.6,70.8,67.8
20160210101500,493.5,871.85,61.8333,63,55.1,0,70.7,71.3,68.3
20160210103000,493.5,587.5,41.6667,50,55.1,0,70.4,71.3,68.3
20160210104500,493.5,517.0,36.6667,48,55.1,0,70.2,71.3,68.3
20160210110000,493.5,524.05,37.1667,47,55.1,0,69.9,71.3,68.3
20160210111500,493.5,524.05,37.1667,47,55.1,0,69.9,71.3,68.3
20160210113000,493.5,524.05,37.1667,47,55.1,0,69.9,71.3,68.3
20160210114500,493.5,517.0,36.6667,47,55.1,0,70.0,71.3,68.3
20160210120000,493.5,559.3,39.6667,48,55.1,0,70.0,70.9,67.9
20160210121500,493.5,589.85,41.8333,49,55.1,0,70.0,70.9,67.9
20160210123000,493.5,509.95,36.1667,47,55.1,0,69.7,71.3,68.3
20160210124500,493.5,509.95,36.1667,47,55.1,0,69.5,71.3,68.3
20160210130000,493.5,517.0,36.6667,47,55.1,0,69.4,71.3,68.3
20160210131500,493.5,517.0,36.6667,47,55.1,0,69.5,71.3,68.3
20160210133000,493.5,507.6,36.0,47,55.1,0,69.6,71.3,68.3
20160210134500,493.5,507.6,36.0,47,55.1,0,69.4,71.3,68.3
20160210140000,493.5,514.65,36.5,47,55.1,0,69.7,71.2,68.2
20160210141500,493.5,514.65,36.5,47,55.1,0,69.7,70.8,67.8
20160210143000,493.5,531.1,37.6667,47,55.1,0,69.9,70.8,67.8
20160210144500,493.5,524.05,37.1667,47,55.1,0,70.1,70.8,67.8
20160210150000,493.5,632.15,44.8333,51,55.1,0,70.2,70.8,67.8
20160210151500,493.5,507.6,36.0,47,55.1,0,70.1,71.3,68.3
20160210153000,493.5,507.6,36.0,47,55.1,0,70.3,71.3,68.3
20160210154500,493.5,507.6,36.0,47,55.1,0,70.3,71.3,68.3
20160210160000,493.5,507.6,36.0,47,55.1,0,70.3,71.3,68.3
20160210161500,493.5,514.65,36.5,47,55.1,0,70.2,71.3,68.3
20160210163000,493.5,524.05,37.1667,47,55.1,0,70.2,71.0,68.0
20160210164500,493.5,509.95,36.1667,47,55.1,0,70.2,70.8,67.8
20160210170000,493.5,531.1,37.6667,47,55.1,0,70.3,70.8,67.8
20160210171500,493.5,509.95,36.1667,47,55.1,0,70.1,70.8,67.8
20160210173000,493.5,509.95,36.1667,47,54.4,0,70.1,70.8,67.8
20160210174500,493.5,545.2,38.6667,48,54.4,0,69.8,70.9,67.9
20160210180000,493.5,531.1,37.6667,48,54.4,0,69.6,71.3,68.3
20160210181500,493.5,519.35,36.8333,48,54.4,0,69.2,71.3,68.3
20160210183000,493.5,519.35,36.8333,48,54.4,0,69.2,71.3,68.3
20160210184500,493.5,519.35,36.8333,48,54.4,0,69.2,71.3,68.3
20160210190000,493.5,519.35,36.8333,47,54.4,0,69.4,71.3,68.3
20160210191500,493.5,519.35,36.8333,47,54.4,0,69.6,71.3,68.3
20160210193000,493.5,507.6,36.0,47,54.4,0,69.6,71.3,68.3
20160210194500,493.5,514.65,36.5,47,54.4,0,69.5,71.3,68.3
20160210200000,493.5,514.65,36.5,47,54.4,0,69.6,71.3,68.3
20160210201500,493.5,514.65,36.5,47,54.4,0,69.7,70.9,67.9
20160210203000,493.5,589.85,41.8333,50,54.4,0,69.5,70.4,67.4
20160210204500,493.5,582.8,41.3333,50,54.4,0,69.8,70.5,67.5
20160210210000,493.5,509.95,36.1667,47,54.4,0,69.9,71.3,68.3
20160210211500,493.5,526.4,37.3333,47,54.4,0,70.0,71.3,68.3
20160210213000,493.5,526.4,37.3333,47,54.4,0,69.9,71.3,68.3
20160210214500,493.5,526.4,37.3333,47,54.4,0,69.9,71.3,68.3
20160210220000,493.5,502.9,35.6667,47,54.4,0,69.8,71.3,68.3
20160210221500,493.5,502.9,35.6667,47,54.4,0,69.8,71.3,68.3
20160210223000,493.5,502.9,35.6667,47,54.4,0,70.0,71.3,68.3
20160210224500,493.5,502.9,35.6667,47,54.4,0,69.9,71.3,68.3
20160210230000,493.5,509.95,36.1667,47,54.4,0,69.8,71.3,68.3
20160210231500,493.5,509.95,36.1667,47,54.4,0,70.0,71.3,68.3
20160210233000,493.5,509.95,36.1667,47,54.4,0,69.9,71.3,68.3
20160210234500,493.5,509.95,36.1667,47,54.4,0,69.9,71.2,68.2
20160211000000,493.5,519.35,36.8333,47,54.4,0,70.1,71.1,68.1
20160211001500,493.5,531.1,37.6667,47,54.4,0,70.0,71.1,68.1
20160211003000,493.5,517.0,36.6667,47,54.4,0,69.9,70.9,67.9
20160211004500,493.5,517.0,36.6667,47,54.4,0,69.8,70.9,67.9
20160211010000,493.5,526.4,37.3333,47,54.4,0,69.8,70.9,67.9
20160211011500,493.5,514.65,36.5,47,54.4,0,69.9,70.9,67.9
20160211013000,493.5,514.65,36.5,47,54.4,0,69.9,70.9,67.9
20160211014500,493.5,514.65,36.5,47,54.4,0,69.8,70.9,67.9
20160211020000,493.5,514.65,36.5,47,54.4,0,69.8,70.9,67.9
20160211021500,493.5,507.6,36.0,47,54.4,0,69.8,70.9,67.9
20160211023000,493.5,507.6,36.0,47,54.4,0,69.8,70.9,67.9
20160211024500,493.5,507.6,36.0,47,54.4,0,69.9,70.9,67.9
20160211030000,493.5,507.6,36.0,47,54.4,0,69.8,70.9,67.9
20160211031500,493.5,507.6,36.0,47,54.4,0,69.8,70.9,67.9
20160211033000,493.5,507.6,36.0,47,54.4,0,69.7,70.9,67.9
20160211034500,493.5,507.6,36.0,47,54.4,0,69.7,70.9,67.9
20160211040000,493.5,507.6,36.0,47,54.4,0,69.6,70.9,67.9
20160211041500,493.5,507.6,36.0,47,54.4,0,69.7,70.9,67.9
20160211043000,493.5,507.6,36.0,47,54.4,0,69.3,70.9,67.9
20160211044500,493.5,507.6,36.0,47,54.4,0,69.3,70.9,67.9
20160211050000,493.5,519.35,36.8333,47,54.4,0,69.2,70.9,67.9
20160211051500,493.5,507.6,36.0,47,54.4,0,69.3,70.9,67.9
