PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160211053000,493.5,507.6,36.0,47,54.4,0,69.3,70.9,67.9
20160211054500,493.5,519.35,36.8333,47,54.4,0,69.4,70.9,67.9
20160211060000,493.5,568.7,40.3333,49,54.4,0,69.4,70.4,67.4
20160211061500,493.5,697.95,49.5,53,54.4,0,69.5,70.4,67.4
20160211063000,493.5,517.0,36.6667,47,54.4,0,69.5,71.3,68.3
20160211064500,493.5,517.0,36.6667,47,54.4,0,69.4,71.3,68.3
20160211070000,493.5,517.0,36.6667,47,54.4,0,69.7,71.3,68.3
20160211071500,493.5,517.0,36.6667,47,54.4,0,69.9,71.3,68.3
20160211073000,493.5,509.95,36.1667,47,54.4,0,70.2,71.3,68.3
20160211074500,493.5,509.95,36.1667,47,54.4,0,70.2,71.3,68.3
20160211080000,493.5,509.95,36.1667,47,55.0,0,70.0,70.9,67.9
20160211081500,493.5,509.95,36.1667,47,55.0,0,70.3,70.9,67.9
20160211083000,493.5,589.85,41.8333,49,55.0,0,70.4,70.9,67.9
20160211084500,493.5,531.1,37.6667,48,55.0,0,70.2,71.3,68.3
20160211090000,493.5,524.05,37.1667,48,55.0,0,70.2,71.3,68.3
20160211091500,493.5,524.05,37.1667,48,55.0,0,70.1,71.1,68.1
20160211093000,493.5,531.1,37.6667,48,55.0,0,69.9,71.3,68.3
20160211094500,493.5,495.85,35.1667,47,55.0,0,69.8,71.3,68.3
20160211100000,493.5,571.05,40.5,50,55.0,0,69.9,71.2,68.2
20160211101500,493.5,517.0,36.6667,49,55.0,0,69.9,71.3,68.3
20160211103000,493.5,531.1,37.6667,49,55.0,0,70.0,71.3,68.3
20160211104500,493.5,531.1,37.6667,49,55.0,0,70.0,71.3,68.3
20160211110000,493.5,524.05,37.1667,49,55.0,0,70.1,71.1,68.1
20160211111500,493.5,524.05,37.1667,49,55.0,0,70.2,70.9,67.9
20160211113000,493.5,524.05,37.1667,49,55.0,0,70.2,71.0,68.0
20160211114500,493.5,507.6,36.0,48,55.0,0,70.0,71.3,68.3
20160211120000,493.5,514.65,36.5,48,55.0,0,69.9,70.9,67.9
20160211121500,493.5,531.1,37.6667,48,55.0,0,70.0,71.3,68.3
20160211123000,493.5,519.35,36.8333,48,55.0,0,70.0,71.3,68.3
20160211124500,493.5,554.6,39.3333,49,55.0,0,70.3,70.9,67.9
20160211130000,493.5,507.6,36.0,48,55.0,0,70.3,71.3,68.3
20160211131500,493.5,514.65,36.5,48,55.0,0,70.3,71.3,68.3
20160211133000,493.5,514.65,36.5,48,55.6,0,70.2,71.3,68.3
20160211134500,493.5,524.05,37.1667,48,55.6,0,70.2,71.3,68.3
20160211140000,493.5,524.05,37.1667,48,55.6,0,70.2,71.0,68.0
20160211141500,493.5,653.3,46.3333,52,55.6,0,70.2,70.8,67.8
20160211143000,493.5,524.05,37.1667,48,55.6,0,70.2,71.3,68.3
20160211144500,493.5,507.6,36.0,48,55.6,0,70.1,71.3,68.3
20160211150000,493.5,524.05,37.1667,48,55.6,0,70.2,71.3,68.3
20160211151500,493.5,524.05,37.1667,48,55.6,0,70.3,71.3,68.3
20160211153000,493.5,517.0,36.6667,48,55.6,0,70.5,71.3,68.3
20160211154500,493.5,575.75,40.8333,50,55.6,0,70.5,70.7,67.7
20160211160000,493.5,632.15,44.8333,52,55.6,0,70.5,70.8,67.8
20160211161500,493.5,618.05,43.8333,52,55.6,0,70.5,70.8,67.8
20160211163000,493.5,592.2,42.0,50,55.6,0,70.4,70.8,67.8
20160211164500,493.5,592.2,42.0,50,55.6,0,70.6,70.8,67.8
20160211170000,493.5,571.05,40.5,50,55.6,0,70.7,70.8,67.8
20160211171500,493.5,571.05,40.5,50,55.6,0,70.6,70.8,67.8
20160211173000,493.5,582.8,41.3333,50,55.6,0,70.5,70.8,67.8
20160211174500,493.5,524.05,37.1667,48,55.6,0,70.3,70.8,67.8
20160211180000,493.5,514.65,36.5,48,54.7,0,70.3,70.8,67.8
20160211181500,493.5,514.65,36.5,48,54.7,0,70.3,70.8,67.8
20160211183000,493.5,514.65,36.5,48,54.7,0,70.4,70.8,67.8
20160211184500,493.5,514.65,36.5,48,54.7,0,70.2,70.8,67.8
20160211190000,493.5,514.65,36.5,48,54.7,0,70.1,70.8,67.8
20160211191500,493.5,514.65,36.5,48,54.7,0,70.2,70.8,67.8
20160211193000,493.5,514.65,36.5,48,54.7,0,70.2,70.8,67.8
20160211194500,493.5,524.05,37.1667,48,54.7,0,70.2,70.8,67.8
20160211200000,493.5,514.65,36.5,48,54.7,0,70.1,70.8,67.8
20160211201500,493.5,514.65,36.5,48,54.7,0,70.2,70.8,67.8
20160211203000,493.5,514.65,36.5,48,54.7,0,70.4,70.8,67.8
20160211204500,493.5,514.65,36.5,48,54.7,0,70.5,70.8,67.8
20160211210000,493.5,514.65,36.5,48,54.7,0,70.6,70.8,67.8
20160211211500,493.5,514.65,36.5,48,54.7,0,70.7,70.8,67.8
20160211213000,493.5,514.65,36.5,48,54.7,0,70.7,70.8,67.8
20160211214500,493.5,502.9,35.6667,48,54.7,0,70.8,70.8,67.8
20160211220000,493.5,502.9,35.6667,48,54.7,0,70.7,70.8,67.8
20160211221500,493.5,514.65,36.5,48,54.7,0,70.6,70.8,67.8
20160211223000,493.5,514.65,36.5,48,54.7,0,70.5,70.8,67.8
20160211224500,493.5,514.65,36.5,48,54.7,0,70.3,70.8,67.8
20160211230000,493.5,514.65,36.5,48,54.7,0,70.1,70.8,67.8
20160211231500,493.5,514.65,36.5,48,54.7,0,70.0,70.8,67.8
20160211233000,493.5,533.45,37.8333,48,54.7,0,70.1,70.8,67.8
20160211234500,493.5,533.45,37.8333,48,54.7,0,70.0,70.8,67.8
20160212000000,493.5,524.05,37.1667,48,54.7,0,70.3,70.8,67.8
20160212001500,493.5,524.05,37.1667,48,54.7,0,70.3,70.8,67.8
20160212003000,493.5,509.95,36.1667,48,54.7,0,70.3,70.8,67.8
20160212004500,493.5,502.9,35.6667,48,54.7,0,70.4,70.8,67.8
20160212010000,493.5,519.35,36.8333,48,54.7,0,70.4,70.8,67.8
20160212011500,493.5,526.4,37.3333,48,54.7,0,70.3,70.8,67.8
20160212013000,493.5,526.4,37.3333,48,54.7,0,70.5,70.5,67.5
20160212014500,493.5,519.35,36.8333,48,54.7,0,70.3,70.8,67.8
20160212020000,493.5,549.9,39.0,49,54.7,0,70.2,70.4,67.4
20160212021500,493.5,531.1,37.6667,48,54.7,0,70.2,70.8,67.8
20160212023000,493.5,531.1,37.6667,48,54.7,0,70.3,70.8,67.8
20160212024500,493.5,509.95,36.1667,48,54.7,0,70.2,70.8,67.8
20160212030000,493.5,509.95,36.1667,48,54.7,0,70.2,70.8,67.8
20160212031500,493.5,502.9,35.6667,48,54.7,0,70.3,70.8,67.8
20160212033000,493.5,531.1,37.6667,48,54.7,0,70.3,70.8,67.8
20160212034500,493.5,625.1,44.3333,51,54.7,0,70.3,70.4,67.4
20160212040000,493.5,625.1,44.3333,51,54.7,0,70.3,70.4,67.4
20160212041500,493.5,606.3,43.0,51,54.7,0,70.2,70.4,67.4
20160212043000,493.5,596.9,42.3333,51,54.7,0,70.2,70.4,67.4
20160212044500,493.5,596.9,42.3333,51,54.7,0,70.2,70.4,67.4
20160212050000,493.5,596.9,42.3333,51,54.7,0,70.3,70.4,67.4
20160212051500,493.5,596.9,42.3333,51,54.7,0,70.2,70.4,67.4
20160212053000,493.5,596.9,42.3333,51,54.7,0,70.2,70.4,67.4
20160212054500,493.5,580.45,41.1667,50,54.7,0,70.2,70.4,67.4
20160212060000,493.5,514.65,36.5,48,81.2,100,70.4,74.6,71.6
20160212061500,493.5,514.65,36.5,48,80.1,100,70.7,74.6,71.6
20160212063000,493.5,524.05,37.1667,48,86.5,100,70.9,74.6,71.6
20160212064500,493.5,524.05,37.1667,48,83.1,100,71.1,74.6,71.6
20160212070000,493.5,524.05,37.1667,48,83.1,100,71.2,74.6,71.6
20160212071500,493.5,524.05,37.1667,48,84.9,100,71.3,74.6,71.6
20160212073000,493.5,517.0,36.6667,48,81.6,100,71.5,74.6,71.6
20160212074500,493.5,509.95,36.1667,48,86.2,100,71.7,74.6,71.6
20160212080000,493.5,517.0,36.6667,48,57.6,0,72.0,74.6,71.6
20160212081500,493.5,524.05,37.1667,48,56.0,0,72.1,74.6,71.6
20160212083000,493.5,1081.0,76.6667,100,55.2,0,71.8,71.3,68.3
20160212084500,493.5,1069.25,75.8333,100,55.2,0,71.7,71.3,68.3
20160212090000,493.5,1069.25,75.8333,100,55.2,0,71.6,70.9,67.9
20160212091500,493.5,902.4,64.0,65,55.2,0,71.2,72.2,69.2
20160212093000,493.5,770.8,54.6667,59,55.2,0,71.4,72.2,69.2
20160212094500,493.5,625.1,44.3333,51,55.2,0,71.4,72.2,69.2
20160212100000,493.5,742.6,52.6667,55,55.2,0,71.4,71.8,68.8
20160212101500,493.5,531.1,37.6667,48,55.2,0,71.1,71.8,68.8
20160212103000,493.5,509.95,36.1667,47,55.2,0,71.1,71.8,68.8
20160212104500,493.5,611.0,43.3333,51,55.2,0,70.9,71.3,68.3
20160212110000,493.5,589.85,41.8333,51,55.2,0,70.8,71.2,68.2
20160212111500,493.5,571.05,40.5,49,55.2,0,70.7,71.4,68.4
20160212113000,493.5,524.05,37.1667,48,55.2,0,70.7,71.8,68.8
20160212114500,493.5,531.1,37.6667,48,55.2,0,70.9,72.2,69.2
20160212120000,493.5,524.05,37.1667,48,55.2,0,71.0,72.2,69.2
20160212121500,493.5,575.75,40.8333,49,55.2,0,71.0,71.8,68.8
20160212123000,493.5,502.9,35.6667,48,55.2,0,71.2,71.8,68.8
20160212124500,493.5,479.4,34.0,48,55.2,0,71.1,72.2,69.2
20160212130000,493.5,479.4,34.0,48,55.2,0,71.0,72.2,69.2
20160212131500,493.5,479.4,34.0,48,55.2,0,71.0,72.2,69.2
20160212133000,493.5,629.8,44.6667,54,55.2,0,71.0,71.7,68.7
20160212134500,493.5,531.1,37.6667,50,55.2,0,70.8,71.8,68.8
20160212140000,493.5,531.1,37.6667,50,55.2,0,70.8,71.8,68.8
20160212141500,493.5,622.75,44.1667,53,55.8,0,70.7,70.4,67.4
20160212143000,493.5,641.55,45.5,53,55.8,0,70.7,70.8,67.8
20160212144500,493.5,641.55,45.5,53,55.8,0,70.6,70.8,67.8
20160212150000,493.5,549.9,39.0,50,55.8,0,70.7,71.3,68.3
20160212151500,493.5,608.65,43.1667,52,55.2,0,70.7,70.9,67.9
20160212153000,493.5,601.6,42.6667,51,55.2,0,71.0,70.4,67.4
20160212154500,493.5,549.9,39.0,49,55.2,0,71.1,71.3,68.3
20160212160000,493.5,549.9,39.0,49,55.2,0,71.2,71.3,68.3
20160212161500,493.5,658.0,46.6667,53,55.2,0,71.3,71.2,68.2
20160212163000,493.5,519.35,36.8333,48,55.2,0,71.1,71.8,68.8
20160212164500,493.5,564.0,40.0,50,55.2,0,71.2,71.8,68.8
20160212170000,493.5,519.35,36.8333,48,55.2,0,71.2,71.8,68.8
20160212171500,493.5,509.95,36.1667,48,55.2,0,71.2,71.8,68.8
20160212173000,493.5,486.45,34.5,48,55.2,0,71.0,71.8,68.8
20160212174500,493.5,486.45,34.5,48,55.2,0,71.1,71.8,68.8
20160212180000,493.5,596.9,42.3333,52,55.2,0,71.1,71.4,68.4
20160212181500,493.5,531.1,37.6667,50,55.2,0,71.1,71.8,68.8
20160212183000,493.5,514.65,36.5,49,55.2,0,70.9,71.8,68.8
20160212184500,493.5,507.6,36.0,49,55.2,0,71.0,71.8,68.8
20160212190000,493.5,646.25,45.8333,54,55.2,0,70.8,70.8,67.8
20160212191500,493.5,580.45,41.1667,53,55.2,0,70.7,71.3,68.3
20160212193000,493.5,533.45,37.8333,51,55.2,0,70.6,71.4,68.4
20160212194500,493.5,526.4,37.3333,50,55.2,0,70.5,71.8,68.8
20160212200000,493.5,509.95,36.1667,49,55.2,0,70.5,71.8,68.8
20160212201500,493.5,509.95,36.1667,49,55.2,0,70.6,71.8,68.8
20160212203000,493.5,517.0,36.6667,49,55.2,0,70.5,71.8,68.8
20160212204500,493.5,733.2,52.0,57,55.2,0,70.5,70.4,67.4
20160212210000,493.5,733.2,52.0,57,55.2,0,70.6,70.8,67.8
20160212211500,493.5,789.6,56.0,60,55.2,0,70.4,70.8,67.8
20160212213000,493.5,554.6,39.3333,50,55.2,0,70.3,70.9,67.9
20160212214500,493.5,526.4,37.3333,49,55.2,0,70.2,71.3,68.3
20160212220000,493.5,526.4,37.3333,49,54.3,0,70.0,71.3,68.3
20160212221500,493.5,526.4,37.3333,49,54.3,0,69.7,70.9,67.9
20160212223000,493.5,507.6,36.0,48,54.3,0,69.9,71.3,68.3
20160212224500,493.5,517.0,36.6667,49,54.3,0,69.8,70.9,67.9
20160212230000,493.5,531.1,37.6667,49,54.3,0,69.6,71.3,68.3
20160212231500,493.5,531.1,37.6667,48,54.3,0,69.6,71.3,68.3
20160212233000,493.5,509.95,36.1667,48,54.3,0,69.4,71.3,68.3
20160212234500,493.5,524.05,37.1667,48,54.3,0,69.4,71.3,68.3
20160213000000,493.5,524.05,37.1667,48,54.3,0,69.3,71.3,68.3
20160213001500,493.5,524.05,37.1667,48,54.3,0,69.2,71.3,68.3
20160213003000,493.5,517.0,36.6667,48,54.3,0,69.2,71.3,68.3
20160213004500,493.5,531.1,37.6667,48,54.3,0,69.2,70.9,67.9
20160213010000,493.5,507.6,36.0,48,54.3,0,69.0,70.8,67.8
20160213011500,493.5,474.7,33.6667,48,54.3,0,69.1,70.8,67.8
20160213013000,493.5,474.7,33.6667,48,54.3,0,68.9,70.8,67.8
20160213014500,493.5,531.1,37.6667,48,54.3,0,68.8,70.8,67.8
20160213020000,493.5,509.95,36.1667,47,54.3,0,68.8,70.8,67.8
20160213021500,493.5,509.95,36.1667,47,54.3,0,68.8,70.8,67.8
20160213023000,493.5,509.95,36.1667,47,55.1,0,68.9,70.8,67.8
20160213024500,493.5,554.6,39.3333,49,55.1,0,69.1,70.4,67.4
20160213030000,493.5,524.05,37.1667,48,55.1,0,68.9,70.8,67.8
20160213031500,493.5,531.1,37.6667,48,55.1,0,68.6,70.8,67.8
20160213033000,493.5,531.1,37.6667,48,55.1,0,68.6,71.3,68.3
20160213034500,493.5,531.1,37.6667,48,55.1,0,68.6,70.9,67.9
20160213040000,493.5,514.65,36.5,47,55.1,0,68.5,70.9,67.9
20160213041500,493.5,514.65,36.5,47,55.1,0,68.4,71.3,68.3
20160213043000,493.5,531.1,37.6667,48,55.1,0,68.4,70.8,67.8
20160213044500,493.5,507.6,36.0,47,54.5,0,68.5,70.8,67.8
20160213050000,493.5,517.0,36.6667,47,54.5,0,68.4,70.8,67.8
20160213051500,493.5,509.95,36.1667,47,54.5,0,68.4,70.8,67.8
20160213053000,493.5,517.0,36.6667,47,54.5,0,68.2,70.8,67.8
20160213054500,493.5,517.0,36.6667,47,54.5,0,68.3,70.8,67.8
20160213060000,493.5,517.0,36.6667,47,54.5,0,68.4,70.8,67.8
20160213061500,493.5,517.0,36.6667,47,54.5,0,68.2,70.8,67.8
20160213063000,493.5,524.05,37.1667,47,54.5,0,68.2,70.8,67.8
20160213064500,493.5,531.1,37.6667,47,54.5,0,68.1,70.8,67.8
20160213070000,493.5,517.0,36.6667,47,54.5,0,68.1,70.4,67.4
20160213071500,493.5,531.1,37.6667,48,54.5,0,68.2,71.3,68.3
20160213073000,493.5,502.9,35.6667,47,55.1,0,68.2,71.3,68.3
20160213074500,493.5,509.95,36.1667,47,54.3,0,68.3,71.3,68.3
20160213080000,493.5,502.9,35.6667,47,55.1,0,68.4,71.3,68.3
20160213081500,493.5,502.9,35.6667,48,55.1,0,68.4,71.3,68.3
20160213083000,493.5,509.95,36.1667,48,54.3,0,68.4,70.9,67.9
20160213084500,493.5,526.4,37.3333,48,76.9,100,68.5,78.0,75.0
20160213090000,493.5,517.0,36.6667,48,86.8,100,68.7,77.8,74.8
20160213091500,493.5,517.0,36.6667,48,86.8,100,68.7,77.4,74.4
20160213093000,493.5,524.05,37.1667,48,88.0,100,68.8,77.5,74.5
20160213094500,493.5,524.05,37.1667,48,88.0,100,68.9,77.5,74.5
20160213100000,493.5,524.05,37.1667,48,88.0,100,69.0,77.5,74.5
20160213101500,493.5,514.65,36.5,48,88.0,100,69.0,77.8,74.8
20160213103000,493.5,514.65,36.5,48,84.5,100,69.2,76.7,73.7
20160213104500,493.5,514.65,36.5,48,84.5,100,69.3,77.4,74.4
20160213110000,493.5,514.65,36.5,48,86.2,100,69.4,77.8,74.8
20160213111500,493.5,524.05,37.1667,48,86.2,100,69.4,77.4,74.4
20160213113000,493.5,524.05,37.1667,48,81.3,100,69.6,77.5,74.5
20160213114500,493.5,524.05,37.1667,48,86.2,100,69.7,77.8,74.8
20160213120000,493.5,514.65,36.5,48,86.2,100,69.8,77.8,74.8
20160213121500,493.5,507.6,36.0,48,86.2,100,70.0,77.5,74.5
20160213123000,493.5,514.65,36.5,48,86.2,100,70.2,77.5,74.5
20160213124500,493.5,507.6,36.0,48,87.4,100,70.4,77.4,74.4
20160213130000,493.5,507.6,36.0,48,87.4,100,70.5,77.5,74.5
20160213131500,493.5,507.6,36.0,48,88.6,100,70.6,77.7,74.7
20160213133000,493.5,486.45,34.5,48,83.2,100,70.5,77.4,74.4
20160213134500,493.5,486.45,34.5,48,85.0,100,70.4,77.4,74.4
20160213140000,493.5,479.4,34.0,48,88.8,100,70.5,77.4,74.4
20160213141500,493.5,488.8,34.6667,48,80.7,100,70.6,77.4,74.4
20160213143000,493.5,474.7,33.6667,48,89.2,100,70.7,77.4,74.4
20160213144500,493.5,474.7,33.6667,48,86.8,100,70.8,77.4,74.4
20160213150000,493.5,474.7,33.6667,48,83.2,100,70.6,77.4,74.4
20160213151500,493.5,474.7,33.6667,48,89.8,100,70.5,77.4,74.4
20160213153000,493.5,474.7,33.6667,48,86.5,100,70.7,77.3,74.3
20160213154500,493.5,474.7,33.6667,48,82.0,100,70.5,77.4,74.4
20160213160000,493.5,474.7,33.6667,48,88.7,100,70.6,77.4,74.4
20160213161500,493.5,481.75,34.1667,48,88.7,100,70.6,77.4,74.4
20160213163000,493.5,502.9,35.6667,48,81.1,100,70.6,77.4,74.4
20160213164500,493.5,517.0,36.6667,48,82.6,100,70.7,77.4,74.4
20160213170000,493.5,517.0,36.6667,48,86.8,100,70.8,77.4,74.4
20160213171500,493.5,517.0,36.6667,48,82.5,100,70.7,77.5,74.5
20160213173000,493.5,517.0,36.6667,48,79.7,100,70.8,77.5,74.5
20160213174500,493.5,524.05,37.1667,48,83.8,100,70.9,78.0,75.0
20160213180000,493.5,531.1,37.6667,48,86.2,100,70.8,78.0,75.0
20160213181500,493.5,519.35,36.8333,48,80.1,100,70.8,78.0,75.0
20160213183000,493.5,519.35,36.8333,48,84.4,100,70.9,78.0,75.0
20160213184500,493.5,519.35,36.8333,48,85.5,100,70.9,78.0,75.0
20160213190000,493.5,519.35,36.8333,48,80.0,100,70.8,78.0,75.0
20160213191500,493.5,526.4,37.3333,48,81.6,100,70.8,78.0,75.0
20160213193000,493.5,526.4,37.3333,48,86.8,100,70.7,78.0,75.0
20160213194500,493.5,507.6,36.0,48,83.1,100,70.9,78.0,75.0
20160213200000,493.5,488.8,34.6667,48,83.1,100,70.9,78.0,75.0
20160213201500,493.5,488.8,34.6667,48,81.6,100,71.0,78.0,75.0
20160213203000,493.5,474.7,33.6667,48,88.6,100,70.9,78.0,75.0
20160213204500,493.5,474.7,33.6667,48,89.8,100,70.8,78.0,75.0
20160213210000,493.5,474.7,33.6667,48,82.6,100,70.8,78.0,75.0
20160213211500,493.5,462.95,32.8333,48,81.6,100,70.9,78.0,75.0
20160213213000,493.5,474.7,33.6667,48,86.8,100,70.8,78.0,75.0
20160213214500,493.5,474.7,33.6667,48,88.6,100,70.8,77.9,74.9
20160213220000,493.5,474.7,33.6667,48,89.8,100,70.9,77.9,74.9
20160213221500,493.5,474.7,33.6667,48,84.4,100,71.0,77.8,74.8
20160213223000,493.5,474.7,33.6667,48,87.4,100,70.9,77.8,74.8
20160213224500,493.5,474.7,33.6667,48,88.6,100,70.9,77.8,74.8
20160213230000,493.5,474.7,33.6667,48,88.6,100,70.9,77.8,74.8
20160213231500,493.5,474.7,33.6667,48,88.6,100,70.8,77.8,74.8
20160213233000,493.5,467.65,33.1667,48,88.6,100,70.8,77.8,74.8
20160213234500,493.5,474.7,33.6667,48,87.4,100,70.8,77.8,74.8
20160214000000,493.5,474.7,33.6667,48,84.3,100,70.9,77.8,74.8
20160214001500,493.5,474.7,33.6667,48,82.0,100,70.8,77.8,74.8
20160214003000,493.5,495.85,35.1667,48,82.0,100,70.9,77.8,74.8
20160214004500,493.5,474.7,33.6667,48,82.0,100,70.9,77.8,74.8
20160214010000,493.5,493.5,35.0,48,82.0,100,70.9,77.8,74.8
20160214011500,493.5,481.75,34.1667,48,82.0,100,71.0,77.8,74.8
20160214013000,493.5,495.85,35.1667,48,82.0,100,71.1,77.8,74.8
20160214014500,493.5,495.85,35.1667,48,83.3,100,70.9,77.8,74.8
20160214020000,493.5,502.9,35.6667,48,87.0,100,70.8,77.8,74.8
20160214021500,493.5,517.0,36.6667,48,87.0,100,70.9,77.8,74.8
20160214023000,493.5,517.0,36.6667,48,87.0,100,70.8,77.8,74.8
20160214024500,493.5,517.0,36.6667,48,87.0,100,70.6,77.5,74.5
20160214030000,493.5,524.05,37.1667,48,87.0,100,70.7,77.8,74.8
20160214031500,493.5,514.65,36.5,48,87.0,100,70.7,77.8,74.8
20160214033000,493.5,507.6,36.0,48,87.0,100,70.9,77.8,74.8
20160214034500,493.5,519.35,36.8333,48,87.0,100,71.0,77.8,74.8
20160214040000,493.5,509.95,36.1667,48,87.0,100,71.2,77.8,74.8
20160214041500,493.5,502.9,35.6667,48,87.0,100,71.3,77.8,74.8
20160214043000,493.5,479.4,34.0,48,87.0,100,71.2,77.8,74.8
20160214044500,493.5,488.8,34.6667,48,87.0,100,71.1,77.8,74.8
20160214050000,493.5,479.4,34.0,48,87.0,100,71.1,77.8,74.8
20160214051500,493.5,493.5,35.0,48,88.0,100,71.1,77.8,74.8
20160214053000,493.5,502.9,35.6667,48,86.8,100,71.2,77.8,74.8
20160214054500,493.5,509.95,36.1667,48,86.8,100,71.1,77.8,74.8
20160214060000,493.5,502.9,35.6667,48,86.8,100,70.8,77.8,74.8
20160214061500,493.5,524.05,37.1667,48,84.9,100,70.5,77.8,74.8
20160214063000,493.5,524.05,37.1667,48,81.6,100,70.4,77.8,74.8
20160214064500,493.5,533.45,37.8333,48,79.7,100,70.3,77.8,74.8
20160214070000,493.5,502.9,35.6667,48,81.6,100,70.4,77.8,74.8
20160214071500,493.5,495.85,35.1667,48,88.0,100,70.6,77.8,74.8
20160214073000,493.5,495.85,35.1667,48,88.0,100,70.8,77.8,74.8
20160214074500,493.5,467.65,33.1667,48,88.0,100,70.8,77.8,74.8
20160214080000,493.5,467.65,33.1667,48,86.8,100,70.9,77.8,74.8
20160214081500,493.5,474.7,33.6667,48,85.6,100,71.0,77.8,74.8
20160214083000,493.5,474.7,33.6667,48,82.1,100,70.8,77.8,74.8
20160214084500,493.5,486.45,34.5,48,82.1,100,70.8,77.8,74.8
20160214090000,493.5,486.45,34.5,48,82.1,100,70.8,77.8,74.8
20160214091500,493.5,502.9,35.6667,48,81.1,100,71.3,77.8,74.8
20160214093000,493.5,502.9,35.6667,48,81.1,100,71.4,77.8,74.8
20160214094500,493.5,509.95,36.1667,48,83.5,100,71.4,77.8,74.8
20160214100000,493.5,509.95,36.1667,48,86.8,100,71.5,77.8,74.8
20160214101500,493.5,502.9,35.6667,48,86.8,100,71.7,77.8,74.8
20160214103000,493.5,514.65,36.5,48,85.6,100,71.7,77.8,74.8
20160214104500,493.5,514.65,36.5,48,82.6,100,71.8,77.8,74.8
20160214110000,493.5,507.6,36.0,48,86.8,100,72.0,77.8,74.8
20160214111500,493.5,507.6,36.0,48,79.7,100,72.3,77.8,74.8
20160214113000,493.5,493.5,35.0,48,87.8,100,72.5,77.8,74.8
20160214114500,493.5,500.55,35.5,48,86.4,100,72.5,77.8,74.8
20160214120000,493.5,474.7,33.6667,48,81.6,100,72.4,77.8,74.8
20160214121500,493.5,474.7,33.6667,48,89.9,100,72.6,77.8,74.8
20160214123000,493.5,460.6,32.6667,48,86.2,100,72.6,77.8,74.8
20160214124500,493.5,474.7,33.6667,48,82.1,100,72.8,77.5,74.5
20160214130000,493.5,1055.15,74.8333,100,55.6,0,72.2,69.9,66.9
20160214131500,493.5,1092.75,77.5,100,55.6,0,71.7,69.9,66.9
20160214133000,493.5,1106.85,78.5,100,54.7,0,71.2,69.9,66.9
20160214134500,493.5,1118.6,79.3333,100,54.7,0,71.0,69.9,66.9
20160214140000,493.5,1118.6,79.3333,100,54.7,0,70.6,69.9,66.9
20160214141500,493.5,1130.35,80.1667,100,54.7,0,70.4,69.9,66.9
20160214143000,493.5,1118.6,79.3333,100,54.7,0,70.2,69.9,66.9
20160214144500,493.5,1106.85,78.5,100,54.7,0,69.9,69.9,66.9
20160214150000,493.5,1118.6,79.3333,100,54.7,0,69.9,69.9,66.9
20160214151500,493.5,1142.1,81.0,100,54.7,0,69.7,69.9,66.9
20160214153000,493.5,1142.1,81.0,100,54.7,0,69.6,69.9,66.9
20160214154500,493.5,1153.85,81.8333,100,54.7,0,69.6,69.9,66.9
20160214160000,493.5,1153.85,81.8333,100,54.7,0,69.5,69.9,66.9
20160214161500,493.5,1165.6,82.6667,100,54.7,0,69.9,69.9,66.9
20160214163000,493.5,1153.85,81.8333,100,54.7,0,70.1,69.9,66.9
20160214164500,493.5,1153.85,81.8333,100,54.7,0,70.2,69.9,66.9
20160214170000,493.5,1153.85,81.8333,100,54.7,0,70.2,69.9,66.9
20160214171500,493.5,1142.1,81.0,100,54.7,0,70.2,69.9,66.9
20160214173000,493.5,1153.85,81.8333,100,54.7,0,70.3,69.9,66.9
20160214174500,493.5,1153.85,81.8333,100,54.7,0,70.4,69.9,66.9
20160214180000,493.5,1153.85,81.8333,100,54.7,0,70.2,69.9,66.9
20160214181500,493.5,1153.85,81.8333,100,54.7,0,70.3,69.9,66.9
20160214183000,493.5,1142.1,81.0,100,54.7,0,70.4,69.9,66.9
20160214184500,493.5,1153.85,81.8333,100,54.7,0,70.4,69.7,66.7
20160214190000,493.5,1165.6,82.6667,100,54.7,0,70.5,69.7,66.7
20160214191500,493.5,1153.85,81.8333,100,54.7,0,70.6,69.6,66.6
20160214193000,493.5,1142.1,81.0,100,54.7,0,70.3,69.6,66.6
20160214194500,493.5,1142.1,81.0,100,54.7,0,70.4,69.5,66.5
20160214200000,493.5,1142.1,81.0,100,54.7,0,70.5,69.5,66.5
20160214201500,493.5,1142.1,81.0,100,54.7,0,70.3,69.5,66.5
20160214203000,493.5,1142.1,81.0,100,54.7,0,70.3,69.5,66.5
20160214204500,493.5,1130.35,80.1667,100,54.7,0,70.2,69.5,66.5
20160214210000,493.5,1142.1,81.0,100,54.7,0,70.4,69.5,66.5
20160214211500,493.5,1142.1,81.0,100,54.7,0,70.5,69.5,66.5
20160214213000,493.5,1142.1,81.0,100,54.7,0,70.4,69.5,66.5
20160214214500,493.5,1130.35,80.1667,100,54.7,0,70.3,69.5,66.5
20160214220000,493.5,1153.85,81.8333,100,54.7,0,70.2,69.5,66.5
20160214221500,493.5,1142.1,81.0,100,54.7,0,70.3,69.5,66.5
20160214223000,493.5,1142.1,81.0,100,54.7,0,70.3,69.5,66.5
20160214224500,493.5,1130.35,80.1667,100,54.7,0,70.3,69.5,66.5
20160214230000,493.5,1130.35,80.1667,100,54.7,0,70.2,69.5,66.5
20160214231500,493.5,1130.35,80.1667,100,54.7,0,70.2,69.5,66.5
20160214233000,493.5,1142.1,81.0,100,54.7,0,70.0,69.5,66.5
20160214234500,493.5,1130.35,80.1667,100,54.7,0,69.9,69.5,66.5
20160215000000,493.5,1130.35,80.1667,100,54.7,0,69.8,69.5,66.5
20160215001500,493.5,1130.35,80.1667,100,54.7,0,69.8,69.5,66.5
20160215003000,493.5,1130.35,80.1667,100,54.7,0,69.7,69.5,66.5
20160215004500,493.5,1142.1,81.0,100,54.7,0,69.7,69.5,66.5
20160215010000,493.5,1142.1,81.0,100,54.7,0,69.8,69.5,66.5
20160215011500,493.5,1130.35,80.1667,100,54.7,0,69.8,69.5,66.5
20160215013000,493.5,1130.35,80.1667,100,54.7,0,69.9,69.5,66.5
20160215014500,493.5,1130.35,80.1667,100,54.7,0,70.0,69.5,66.5
20160215020000,493.5,1130.35,80.1667,100,54.7,0,70.1,69.5,66.5
20160215021500,493.5,1118.6,79.3333,100,54.7,0,70.2,69.5,66.5
20160215023000,493.5,1130.35,80.1667,100,54.7,0,70.3,69.5,66.5
20160215024500,493.5,1130.35,80.1667,100,54.7,0,70.4,69.5,66.5
20160215030000,493.5,1130.35,80.1667,100,54.7,0,70.5,69.5,66.5
20160215031500,493.5,1106.85,78.5,100,54.7,0,70.4,69.5,66.5
20160215033000,493.5,1130.35,80.1667,100,54.7,0,70.6,69.5,66.5
20160215034500,493.5,1130.35,80.1667,100,54.7,0,70.6,69.5,66.5
20160215040000,493.5,1142.1,81.0,100,54.7,0,70.3,69.5,66.5
20160215041500,493.5,1130.35,80.1667,100,54.7,0,70.2,69.5,66.5
20160215043000,493.5,1118.6,79.3333,100,54.7,0,70.3,69.5,66.5
20160215044500,493.5,1130.35,80.1667,100,54.7,0,70.2,69.5,66.5
20160215050000,493.5,1130.35,80.1667,100,54.7,0,70.1,69.5,66.5
20160215051500,493.5,1130.35,80.1667,100,54.7,0,70.1,69.5,66.5
20160215053000,493.5,1130.35,80.1667,100,54.7,0,70.2,69.5,66.5
20160215054500,493.5,1130.35,80.1667,100,54.7,0,70.3,69.5,66.5
20160215060000,493.5,1003.45,71.1667,100,54.7,0,70.3,69.5,66.5
20160215061500,493.5,1118.6,79.3333,100,54.7,0,70.4,69.5,66.5
20160215063000,493.5,1092.75,77.5,100,54.7,0,70.3,69.5,66.5
20160215064500,493.5,1106.85,78.5,100,54.7,0,70.2,69.5,66.5
20160215070000,493.5,1106.85,78.5,100,54.7,0,69.9,69.5,66.5
20160215071500,493.5,1130.35,80.1667,100,54.7,0,69.7,69.5,66.5
20160215073000,493.5,1142.1,81.0,100,54.7,0,69.5,69.5,66.5
20160215074500,493.5,1118.6,79.3333,100,54.7,0,69.4,69.5,66.5
20160215080000,493.5,1130.35,80.1667,100,54.7,0,69.3,69.5,66.5
20160215081500,493.5,1130.35,80.1667,100,54.7,0,69.3,69.5,66.5
20160215083000,493.5,1130.35,80.1667,100,54.7,0,69.4,69.5,66.5
20160215084500,493.5,1118.6,79.3333,100,54.7,0,69.5,69.5,66.5
20160215090000,493.5,1118.6,79.3333,100,54.7,0,69.4,69.5,66.5
20160215091500,493.5,1130.35,80.1667,100,54.7,0,69.1,69.5,66.5
20160215093000,493.5,1118.6,79.3333,100,54.7,0,69.2,69.5,66.5
20160215094500,493.5,1106.85,78.5,100,54.7,0,69.2,69.5,66.5
20160215100000,493.5,1130.35,80.1667,100,54.7,0,69.0,69.5,66.5
20160215101500,493.5,1017.55,72.1667,72,54.7,0,68.8,69.5,66.5
20160215103000,493.5,947.05,67.1667,67,54.7,0,69.0,69.5,66.5
20160215104500,493.5,841.3,59.6667,61,54.7,0,68.9,69.5,66.5
20160215110000,493.5,754.35,53.5,57,54.7,0,69.1,69.5,66.5
20160215111500,493.5,754.35,53.5,57,54.7,0,69.2,69.5,66.5
20160215113000,493.5,754.35,53.5,57,54.7,0,69.2,69.5,66.5
20160215114500,493.5,721.45,51.1667,57,54.7,0,69.5,69.5,66.5
20160215120000,493.5,721.45,51.1667,57,54.7,0,69.3,69.5,66.5
20160215121500,493.5,707.35,50.1667,56,54.7,0,69.3,69.5,66.5
20160215123000,493.5,650.95,46.1667,54,54.7,0,69.2,69.5,66.5
20160215124500,493.5,620.4,44.0,53,54.7,0,69.1,69.5,66.5
20160215130000,493.5,540.5,38.3333,49,54.7,0,68.9,69.5,66.5
20160215131500,493.5,509.95,36.1667,49,54.7,0,68.8,69.5,66.5
20160215133000,493.5,517.0,36.6667,49,54.7,0,68.8,69.5,66.5
20160215134500,493.5,507.6,36.0,48,54.7,0,68.7,69.5,66.5
20160215140000,493.5,524.05,37.1667,48,54.7,0,68.7,69.5,66.5
20160215141500,493.5,524.05,37.1667,48,55.5,0,68.7,69.5,66.5
20160215143000,493.5,531.1,37.6667,48,55.5,0,68.9,69.5,66.5
20160215144500,493.5,524.05,37.1667,48,55.5,0,68.9,69.5,66.5
20160215150000,493.5,531.1,37.6667,48,55.5,0,69.2,69.5,66.5
20160215151500,493.5,531.1,37.6667,48,55.5,0,69.3,69.5,66.5
20160215153000,493.5,524.05,37.1667,48,55.5,0,69.3,69.5,66.5
20160215154500,493.5,531.1,37.6667,48,55.5,0,69.5,69.5,66.5
20160215160000,493.5,524.05,37.1667,48,55.5,0,69.6,69.5,66.5
20160215161500,493.5,524.05,37.1667,48,55.5,0,69.3,69.5,66.5
20160215163000,493.5,524.05,37.1667,48,55.5,0,69.6,69.5,66.5
20160215164500,493.5,524.05,37.1667,48,55.5,0,69.2,69.5,66.5
20160215170000,493.5,524.05,37.1667,48,55.5,0,69.2,69.5,66.5
20160215171500,493.5,517.0,36.6667,48,55.5,0,69.2,69.5,66.5
20160215173000,493.5,517.0,36.6667,48,54.8,0,69.1,69.5,66.5
20160215174500,493.5,517.0,36.6667,48,54.8,0,69.0,69.5,66.5
20160215180000,493.5,526.4,37.3333,48,54.8,0,69.2,69.5,66.5
20160215181500,493.5,533.45,37.8333,48,54.8,0,69.3,69.5,66.5
20160215183000,493.5,533.45,37.8333,48,54.8,0,69.3,69.5,66.5
20160215184500,493.5,540.5,38.3333,48,54.8,0,69.3,69.5,66.5
20160215190000,493.5,540.5,38.3333,48,54.8,0,69.2,69.5,66.5
20160215191500,493.5,531.1,37.6667,48,54.8,0,69.1,69.5,66.5
20160215193000,493.5,514.65,36.5,48,54.8,0,69.2,69.5,66.5
20160215194500,493.5,531.1,37.6667,48,54.8,0,69.5,69.5,66.5
20160215200000,493.5,509.95,36.1667,47,54.8,0,69.1,69.5,66.5
20160215201500,493.5,509.95,36.1667,47,54.8,0,69.1,69.5,66.5
20160215203000,493.5,509.95,36.1667,47,54.8,0,68.9,69.5,66.5
20160215204500,493.5,509.95,36.1667,47,54.8,0,69.0,69.5,66.5
20160215210000,493.5,502.9,35.6667,47,54.8,0,68.9,69.5,66.5
20160215211500,493.5,514.65,36.5,47,54.8,0,68.9,69.5,66.5
20160215213000,493.5,502.9,35.6667,47,54.8,0,68.8,69.5,66.5
20160215214500,493.5,519.35,36.8333,47,54.8,0,68.7,69.5,66.5
20160215220000,493.5,519.35,36.8333,47,54.8,0,68.7,69.5,66.5
20160215221500,493.5,509.95,36.1667,47,54.8,0,68.6,69.5,66.5
20160215223000,493.5,509.95,36.1667,47,54.8,0,68.7,69.5,66.5
20160215224500,493.5,509.95,36.1667,47,54.8,0,68.6,69.5,66.5
20160215230000,493.5,509.95,36.1667,47,54.8,0,68.4,69.5,66.5
20160215231500,493.5,509.95,36.1667,47,54.8,0,68.3,69.5,66.5
20160215233000,493.5,509.95,36.1667,47,54.8,0,68.2,69.5,66.5
20160215234500,493.5,509.95,36.1667,47,54.8,0,68.3,69.5,66.5
20160216000000,493.5,509.95,36.1667,47,54.8,0,68.4,69.5,66.5
20160216001500,493.5,509.95,36.1667,47,54.8,0,68.4,69.5,66.5
20160216003000,493.5,517.0,36.6667,47,86.2,100,68.6,73.6,70.6
20160216004500,493.5,517.0,36.6667,47,82.5,100,68.9,74.0,71.0
20160216010000,493.5,517.0,36.6667,47,81.1,100,69.1,74.0,71.0
20160216011500,493.5,509.95,36.1667,47,85.6,100,69.3,73.9,70.9
20160216013000,493.5,509.95,36.1667,47,87.4,100,69.6,74.3,71.3
20160216014500,493.5,509.95,36.1667,47,87.4,100,69.8,74.3,71.3
20160216020000,493.5,509.95,36.1667,47,83.8,100,69.9,74.3,71.3
20160216021500,493.5,531.1,37.6667,47,81.1,100,70.1,74.3,71.3
20160216023000,493.5,517.0,36.6667,47,80.2,100,70.2,74.3,71.3
20160216024500,493.5,517.0,36.6667,47,80.2,100,70.2,74.3,71.3
20160216030000,493.5,517.0,36.6667,47,80.2,100,70.3,74.3,71.3
20160216031500,493.5,517.0,36.6667,47,82.1,100,70.4,74.3,71.3
20160216033000,493.5,517.0,36.6667,47,85.6,100,70.5,74.3,71.3
20160216034500,493.5,517.0,36.6667,47,85.6,100,70.4,74.3,71.3
20160216040000,493.5,517.0,36.6667,47,85.6,100,70.5,74.3,71.3
20160216041500,493.5,517.0,36.6667,47,85.6,100,70.6,74.3,71.3
20160216043000,493.5,524.05,37.1667,47,86.8,100,70.7,74.3,71.3
20160216044500,493.5,524.05,37.1667,47,86.8,100,70.8,74.3,71.3
20160216050000,493.5,507.6,36.0,47,84.9,100,70.9,74.3,71.3
20160216051500,493.5,507.6,36.0,47,86.2,100,70.9,74.3,71.3
20160216053000,493.5,519.35,36.8333,47,86.2,100,70.8,74.3,71.3
20160216054500,493.5,1069.25,75.8333,100,56.8,0,70.6,68.0,64.2
20160216060000,493.5,1142.1,81.0,100,54.3,0,69.7,68.0,64.3
20160216061500,493.5,1153.85,81.8333,100,54.3,0,69.1,68.0,64.8
20160216063000,493.5,1153.85,81.8333,100,54.3,0,68.6,68.0,64.8
20160216064500,493.5,1165.6,82.6667,100,54.3,0,68.1,68.0,64.8
20160216070000,493.5,1165.6,82.6667,100,54.3,0,67.7,68.0,64.8
20160216071500,493.5,1092.75,77.5,74,53.5,0,67.2,68.0,64.8
20160216073000,493.5,961.15,68.1667,66,53.5,0,67.4,68.0,64.8
20160216074500,493.5,961.15,68.1667,66,54.3,0,67.6,68.0,64.8
20160216080000,493.5,961.15,68.1667,66,54.3,0,67.8,68.0,64.8
20160216081500,493.5,947.05,67.1667,66,54.3,0,68.0,68.0,64.8
20160216083000,493.5,947.05,67.1667,66,54.3,0,68.3,68.0,64.8
20160216084500,493.5,1043.4,74.0,73,54.3,0,68.4,68.0,64.5
20160216090000,493.5,1118.6,79.3333,79,54.3,0,68.4,68.0,64.8
20160216091500,493.5,1142.1,81.0,100,54.3,0,68.6,68.0,64.8
20160216093000,493.5,1118.6,79.3333,100,54.3,0,68.3,68.0,64.8
20160216094500,493.5,1118.6,79.3333,100,55.1,0,68.3,68.0,64.8
20160216100000,493.5,1118.6,79.3333,100,55.1,0,68.3,68.0,64.8
20160216101500,493.5,1130.35,80.1667,100,54.5,0,68.3,68.0,64.8
20160216103000,493.5,1130.35,80.1667,100,54.5,0,68.4,68.0,64.8
20160216104500,493.5,1118.6,79.3333,100,54.5,0,68.4,68.0,64.8
20160216110000,493.5,1118.6,79.3333,100,54.5,0,68.6,68.0,64.8
20160216111500,493.5,1106.85,78.5,100,54.5,0,68.6,68.0,64.8
20160216113000,493.5,1130.35,80.1667,100,54.5,0,68.6,68.0,64.8
20160216114500,493.5,1106.85,78.5,100,54.5,0,68.6,68.0,64.8
20160216120000,493.5,1106.85,78.5,100,54.5,0,68.6,68.0,64.8
20160216121500,493.5,1106.85,78.5,100,54.5,0,68.9,68.0,64.6
20160216123000,493.5,1118.6,79.3333,100,54.5,0,69.1,68.0,64.8
20160216124500,493.5,1106.85,78.5,100,54.5,0,69.0,68.0,64.8
20160216130000,493.5,1106.85,78.5,100,54.5,0,68.9,68.0,64.8
20160216131500,493.5,1106.85,78.5,100,54.5,0,68.9,68.0,64.8
20160216133000,493.5,1106.85,78.5,100,55.1,0,69.3,68.0,64.8
20160216134500,493.5,1118.6,79.3333,100,55.1,0,69.2,68.0,64.8
20160216140000,493.5,1043.4,74.0,100,55.1,0,69.2,68.0,64.8
20160216141500,493.5,1043.4,74.0,100,55.1,0,69.2,68.0,64.6
20160216143000,493.5,1043.4,74.0,100,55.1,0,69.3,68.0,64.3
20160216144500,493.5,1043.4,74.0,100,55.1,0,69.1,68.0,64.3
20160216150000,493.5,1043.4,74.0,100,54.8,0,69.1,68.0,64.3
20160216151500,493.5,1029.3,73.0,100,54.8,0,69.2,68.0,64.3
20160216153000,493.5,1069.25,75.8333,100,54.8,0,69.1,68.0,64.3
20160216154500,493.5,1069.25,75.8333,100,54.8,0,69.1,68.0,64.3
20160216160000,493.5,1081.0,76.6667,100,54.8,0,68.8,68.0,64.8
20160216161500,493.5,1069.25,75.8333,100,54.8,0,68.6,68.0,64.8
20160216163000,493.5,1069.25,75.8333,100,54.8,0,68.6,68.0,64.3
20160216164500,493.5,1069.25,75.8333,100,54.8,0,68.7,68.0,64.8
20160216170000,493.5,571.05,40.5,50,54.8,0,68.7,70.4,67.4
20160216171500,493.5,531.1,37.6667,49,54.8,0,68.9,70.8,67.8
20160216173000,493.5,509.95,36.1667,48,54.8,0,69.1,71.0,68.0
20160216174500,493.5,517.0,36.6667,48,54.8,0,69.2,71.3,68.3
20160216180000,493.5,531.1,37.6667,49,54.8,0,69.3,70.8,67.8
20160216181500,493.5,509.95,36.1667,48,54.8,0,69.3,71.3,68.3
20160216183000,493.5,519.35,36.8333,48,54.8,0,69.2,70.9,67.9
20160216184500,493.5,509.95,36.1667,48,54.8,0,69.2,70.8,67.8
20160216190000,493.5,502.9,35.6667,48,54.8,0,69.1,70.8,67.8
20160216191500,493.5,526.4,37.3333,47,54.8,0,69.1,70.8,67.8
20160216193000,493.5,509.95,36.1667,47,54.8,0,69.2,70.8,67.8
20160216194500,493.5,531.1,37.6667,47,54.8,0,69.3,70.9,67.9
20160216200000,493.5,509.95,36.1667,47,54.8,0,69.4,70.8,67.8
20160216201500,493.5,509.95,36.1667,47,54.8,0,69.4,70.8,67.8
20160216203000,493.5,509.95,36.1667,47,54.8,0,69.4,70.9,67.9
20160216204500,493.5,519.35,36.8333,47,54.8,0,69.5,70.8,67.8
20160216210000,493.5,519.35,36.8333,47,54.8,0,69.3,70.9,67.9
20160216211500,493.5,533.45,37.8333,47,54.8,0,69.5,70.8,67.8
20160216213000,493.5,524.05,37.1667,47,54.8,0,69.6,70.8,67.8
20160216214500,493.5,517.0,36.6667,47,54.8,0,69.6,70.9,67.9
20160216220000,493.5,517.0,36.6667,47,54.8,0,69.6,70.9,67.9
20160216221500,493.5,526.4,37.3333,47,54.8,0,69.7,70.8,67.8
20160216223000,493.5,526.4,37.3333,48,54.8,0,69.6,70.8,67.8
20160216224500,493.5,526.4,37.3333,48,54.8,0,69.7,70.8,67.8
20160216230000,493.5,526.4,37.3333,48,54.8,0,69.7,70.8,67.8
20160216231500,493.5,519.35,36.8333,48,54.8,0,69.6,70.8,67.8
20160216233000,493.5,549.9,39.0,48,54.8,0,69.5,70.8,67.8
20160216234500,493.5,524.05,37.1667,48,54.8,0,69.7,70.8,67.8
20160217000000,493.5,538.15,38.1667,48,54.8,0,69.9,70.8,67.8
20160217001500,493.5,524.05,37.1667,48,54.8,0,69.7,70.8,67.8
20160217003000,493.5,514.65,36.5,48,54.8,0,69.7,70.8,67.8
20160217004500,493.5,524.05,37.1667,48,54.8,0,69.7,71.0,68.0
20160217010000,493.5,531.1,37.6667,48,54.8,0,69.9,71.0,68.0
20160217011500,493.5,500.55,35.5,48,54.8,0,70.1,71.0,68.0
20160217013000,493.5,517.0,36.6667,48,54.8,0,70.2,71.0,68.0
20160217014500,493.5,509.95,36.1667,48,54.8,0,70.3,70.9,67.9
20160217020000,493.5,509.95,36.1667,48,54.8,0,70.5,70.9,67.9
20160217021500,493.5,517.0,36.6667,48,54.8,0,70.5,70.9,67.9
20160217023000,493.5,524.05,37.1667,48,54.8,0,70.5,70.9,67.9
20160217024500,493.5,514.65,36.5,48,54.8,0,70.6,70.9,67.9
20160217030000,493.5,514.65,36.5,48,54.8,0,70.6,70.9,67.9
20160217031500,493.5,514.65,36.5,48,54.8,0,70.3,70.9,67.9
20160217033000,493.5,514.65,36.5,48,54.8,0,70.5,70.9,67.9
20160217034500,493.5,514.65,36.5,48,54.8,0,70.7,70.9,67.9
20160217040000,493.5,514.65,36.5,48,54.8,0,70.6,71.0,68.0
20160217041500,493.5,514.65,36.5,48,54.8,0,70.7,71.2,68.2
20160217043000,493.5,514.65,36.5,48,54.8,0,70.7,71.3,68.3
20160217044500,493.5,1017.55,72.1667,43,53.1,0,70.5,71.3,68.3
20160217050000,493.5,1092.75,77.5,91,54.3,0,70.4,71.3,68.3
20160217051500,493.5,916.5,65.0,74,53.5,0,70.2,71.3,68.3
20160217053000,493.5,683.85,48.5,60,54.7,0,70.2,71.3,68.3
20160217054500,493.5,524.05,37.1667,54,54.7,0,70.0,71.3,68.3
20160217060000,493.5,514.65,36.5,54,54.7,0,70.0,71.3,68.3
20160217061500,493.5,514.65,36.5,54,54.7,0,70.0,71.3,68.3
20160217063000,493.5,514.65,36.5,54,54.7,0,70.1,71.3,68.3
20160217064500,493.5,514.65,36.5,54,54.7,0,70.0,71.3,68.3
20160217070000,493.5,514.65,36.5,54,54.7,0,69.9,71.3,68.3
20160217071500,493.5,502.9,35.6667,54,54.7,0,70.0,71.3,68.3
20160217073000,493.5,509.95,36.1667,54,54.7,0,70.1,71.3,68.3
20160217074500,493.5,502.9,35.6667,54,54.7,0,70.0,71.3,68.3
20160217080000,493.5,517.0,36.6667,54,54.7,0,70.2,71.3,68.3
20160217081500,493.5,509.95,36.1667,54,54.7,0,70.3,71.3,68.3
20160217083000,493.5,502.9,35.6667,54,54.7,0,70.3,71.3,68.3
20160217084500,493.5,502.9,35.6667,54,54.7,0,70.3,71.3,68.3
20160217090000,493.5,514.65,36.5,54,54.7,0,70.3,71.3,68.3
20160217091500,493.5,514.65,36.5,54,54.7,0,70.3,71.3,68.3
20160217093000,493.5,502.9,35.6667,54,54.7,0,70.3,71.3,68.3
20160217094500,493.5,517.0,36.6667,54,54.7,0,70.2,71.3,68.3
20160217100000,493.5,517.0,36.6667,54,54.7,0,70.1,71.3,68.3
20160217101500,493.5,495.85,35.1667,55,54.7,0,70.3,71.3,68.3
20160217103000,493.5,495.85,35.1667,55,55.5,0,70.3,71.3,68.3
20160217104500,493.5,486.45,34.5,55,55.5,0,70.4,71.3,68.3
20160217110000,493.5,500.55,35.5,55,54.7,0,70.4,71.3,68.3
20160217111500,493.5,493.5,35.0,55,54.7,0,70.3,71.3,68.3
20160217113000,493.5,493.5,35.0,55,54.7,0,70.4,71.3,68.3
20160217114500,493.5,493.5,35.0,55,54.7,0,70.4,71.3,68.3
20160217120000,493.5,493.5,35.0,55,54.7,0,70.5,71.3,68.3
20160217121500,493.5,493.5,35.0,55,54.7,0,70.5,71.3,68.3
20160217123000,493.5,493.5,35.0,55,54.7,0,70.5,71.3,68.3
20160217124500,493.5,493.5,35.0,55,54.7,0,70.7,71.3,68.3
20160217130000,493.5,502.9,35.6667,56,54.7,0,70.8,71.3,68.3
20160217131500,493.5,502.9,35.6667,56,54.7,0,70.8,71.3,68.3
20160217133000,493.5,524.05,37.1667,56,54.7,0,70.8,71.3,68.3
20160217134500,493.5,531.1,37.6667,55,54.7,0,70.9,71.3,68.3
20160217140000,493.5,531.1,37.6667,55,54.7,0,70.8,71.3,68.3
20160217141500,493.5,514.65,36.5,55,54.7,0,71.1,71.3,68.3
20160217143000,493.5,514.65,36.5,55,55.5,0,71.0,71.3,68.3
20160217144500,493.5,502.9,35.6667,55,55.5,0,70.9,71.3,68.3
20160217150000,493.5,502.9,35.6667,55,55.5,0,70.9,71.3,68.3
20160217151500,493.5,502.9,35.6667,55,55.5,0,70.8,71.3,68.3
20160217153000,493.5,502.9,35.6667,55,55.5,0,71.0,71.3,68.3
20160217154500,493.5,502.9,35.6667,55,55.5,0,70.8,71.3,68.3
20160217160000,493.5,502.9,35.6667,55,55.5,0,71.0,71.3,68.3
20160217161500,493.5,502.9,35.6667,55,55.5,0,71.0,71.3,68.3
20160217163000,493.5,502.9,35.6667,55,55.5,0,71.0,71.3,68.3
20160217164500,493.5,514.65,36.5,55,55.5,0,71.2,71.3,68.3
20160217170000,493.5,507.6,36.0,55,55.5,0,71.4,71.3,68.3
20160217171500,493.5,507.6,36.0,55,55.5,0,71.4,71.3,68.3
20160217173000,493.5,519.35,36.8333,55,55.5,0,71.3,71.3,68.3
20160217174500,493.5,507.6,36.0,55,55.5,0,71.3,71.3,68.3
20160217180000,493.5,474.7,33.6667,55,55.5,0,71.3,71.3,68.3
20160217181500,493.5,488.8,34.6667,55,55.5,0,71.4,71.3,68.3
20160217183000,493.5,488.8,34.6667,55,55.5,0,71.3,71.3,68.3
20160217184500,493.5,488.8,34.6667,55,54.7,0,71.3,71.3,68.3
20160217190000,493.5,507.6,36.0,56,54.7,0,71.5,71.3,68.3
20160217191500,493.5,507.6,36.0,56,54.7,0,71.5,71.3,68.3
20160217193000,493.5,524.05,37.1667,56,54.7,0,71.4,71.3,68.3
20160217194500,493.5,517.0,36.6667,56,54.7,0,71.2,71.3,68.3
20160217200000,493.5,507.6,36.0,56,54.7,0,71.2,71.3,68.3
20160217201500,493.5,507.6,36.0,56,54.7,0,71.2,71.3,68.3
20160217203000,493.5,507.6,36.0,56,54.7,0,71.0,71.3,68.3
20160217204500,493.5,517.0,36.6667,56,54.7,0,71.1,71.3,68.3
20160217210000,493.5,531.1,37.6667,56,54.7,0,71.0,71.3,68.3
20160217211500,493.5,519.35,36.8333,55,54.7,0,71.1,71.3,68.3
20160217213000,493.5,531.1,37.6667,55,54.7,0,71.1,71.3,68.3
20160217214500,493.5,542.85,38.5,55,54.7,0,71.1,71.3,68.3
20160217220000,493.5,509.95,36.1667,54,54.7,0,71.0,71.3,68.3
20160217221500,493.5,509.95,36.1667,54,54.7,0,71.1,71.3,68.3
20160217223000,493.5,509.95,36.1667,54,54.7,0,71.1,71.3,68.3
20160217224500,493.5,509.95,36.1667,54,54.7,0,71.0,71.3,68.3
20160217230000,493.5,509.95,36.1667,54,54.7,0,70.9,71.3,68.3
20160217231500,493.5,509.95,36.1667,54,54.7,0,70.9,71.3,68.3
20160217233000,493.5,517.0,36.6667,54,54.7,0,70.7,71.3,68.3
20160217234500,493.5,517.0,36.6667,54,54.7,0,70.7,71.3,68.3
20160218000000,493.5,502.9,35.6667,54,54.7,0,70.6,71.3,68.3
20160218001500,493.5,514.65,36.5,54,54.7,0,70.6,71.3,68.3
20160218003000,493.5,502.9,35.6667,54,54.7,0,70.4,71.3,68.3
20160218004500,493.5,509.95,36.1667,54,54.0,0,70.4,71.3,68.3
20160218010000,493.5,524.05,37.1667,54,54.7,0,70.4,71.3,68.3
20160218011500,493.5,524.05,37.1667,54,54.7,0,70.4,71.3,68.3
20160218013000,493.5,509.95,36.1667,54,53.9,0,70.3,71.3,68.3
20160218014500,493.5,509.95,36.1667,54,53.9,0,70.4,71.3,68.3
20160218020000,493.5,509.95,36.1667,54,54.7,0,70.1,71.3,68.3
20160218021500,493.5,519.35,36.8333,55,74.7,100,70.3,75.7,72.7
20160218023000,493.5,509.95,36.1667,55,88.6,100,70.5,75.3,72.3
20160218024500,493.5,495.85,35.1667,55,81.1,100,70.5,75.3,72.3
20160218030000,493.5,495.85,35.1667,55,88.7,100,70.5,75.3,72.3
20160218031500,493.5,479.4,34.0,55,82.0,100,70.4,75.3,72.3
20160218033000,493.5,488.8,34.6667,55,89.2,100,70.4,75.7,72.7
20160218034500,493.5,481.75,34.1667,55,82.5,100,70.5,75.7,72.7
20160218040000,493.5,495.85,35.1667,55,89.2,100,70.6,75.7,72.7
20160218041500,493.5,502.9,35.6667,55,81.8,100,70.7,75.7,72.7
20160218043000,493.5,509.95,36.1667,55,88.0,100,70.5,75.7,72.7
20160218044500,493.5,531.1,37.6667,55,88.0,100,70.5,75.7,72.7
20160218050000,493.5,524.05,37.1667,54,85.6,100,70.5,75.7,72.7
20160218051500,493.5,524.05,37.1667,54,80.7,100,70.6,75.7,72.7
20160218053000,493.5,531.1,37.6667,54,85.6,100,70.7,75.7,72.7
20160218054500,493.5,531.1,37.6667,54,85.6,100,70.6,75.7,72.7
20160218060000,493.5,524.05,37.1667,54,86.8,100,70.6,75.7,72.7
20160218061500,493.5,470.0,33.3333,54,88.0,100,70.4,75.7,72.7
20160218063000,493.5,519.35,36.8333,54,85.6,100,70.2,75.3,72.3
20160218064500,493.5,519.35,36.8333,54,85.6,100,68.9,75.4,72.4
20160218070000,493.5,526.4,37.3333,54,85.6,100,68.2,75.4,72.4
20160218071500,493.5,526.4,37.3333,54,85.6,100,68.9,75.7,72.7
20160218073000,493.5,517.0,36.6667,54,85.6,100,69.0,75.7,72.7
20160218074500,493.5,517.0,36.6667,54,85.6,100,69.2,75.7,72.7
20160218080000,493.5,507.6,36.0,54,86.8,100,69.4,82.0,76.0
20160218081500,493.5,507.6,36.0,54,88.0,100,69.6,82.0,76.0
20160218083000,493.5,507.6,36.0,54,81.1,100,69.6,82.0,76.0
20160218084500,493.5,514.65,36.5,54,87.4,100,69.7,82.0,76.0
20160218090000,493.5,514.65,36.5,54,81.1,100,69.8,82.0,76.0
20160218091500,493.5,514.65,36.5,54,83.8,100,69.9,82.0,76.0
20160218093000,493.5,514.65,36.5,54,86.8,100,70.0,82.0,76.0
20160218094500,493.5,524.05,37.1667,54,81.8,100,70.0,82.0,76.0
20160218100000,493.5,524.05,37.1667,54,80.7,100,69.9,82.0,76.0
20160218101500,493.5,517.0,36.6667,54,83.9,100,70.1,82.0,76.0
20160218103000,493.5,517.0,36.6667,54,87.6,100,70.2,82.0,76.0
20160218104500,493.5,507.6,36.0,54,84.9,100,70.3,82.0,76.0
20160218110000,493.5,507.6,36.0,54,80.6,100,70.5,82.0,76.0
20160218111500,493.5,533.45,37.8333,54,84.5,100,70.7,82.0,76.0
20160218113000,493.5,519.35,36.8333,54,88.0,100,70.7,74.7,71.7
20160218114500,493.5,519.35,36.8333,54,83.1,100,70.7,75.3,72.3
20160218120000,493.5,500.55,35.5,54,81.1,100,70.7,75.3,72.3
20160218121500,493.5,509.95,36.1667,54,82.4,100,70.8,75.3,72.3
20160218123000,493.5,509.95,36.1667,54,86.4,100,70.8,75.3,72.3
20160218124500,493.5,509.95,36.1667,54,87.4,100,70.9,75.3,72.3
20160218130000,493.5,509.95,36.1667,54,82.6,100,71.0,75.3,72.3
20160218131500,493.5,502.9,35.6667,54,80.2,100,71.1,75.3,72.3
20160218133000,493.5,519.35,36.8333,54,81.3,100,71.2,75.3,72.3
20160218134500,493.5,519.35,36.8333,54,85.2,100,71.4,75.3,72.3
20160218140000,493.5,519.35,36.8333,54,88.0,100,71.3,75.3,72.3
20160218141500,493.5,519.35,36.8333,54,83.1,100,71.6,75.3,72.3
20160218143000,493.5,519.35,36.8333,54,80.7,100,71.7,75.3,72.3
20160218144500,493.5,531.1,37.6667,54,77.8,100,71.7,75.3,72.3
20160218150000,493.5,519.35,36.8333,54,82.0,100,71.8,75.3,72.3
20160218151500,493.5,519.35,36.8333,54,80.7,100,71.9,75.3,72.3
20160218153000,493.5,519.35,36.8333,54,82.1,100,72.0,75.3,72.3
20160218154500,493.5,502.9,35.6667,54,85.6,100,72.2,75.3,72.3
20160218160000,493.5,517.0,36.6667,54,87.8,100,72.2,75.3,72.3
20160218161500,493.5,517.0,36.6667,54,83.0,100,72.4,75.3,72.3
20160218163000,493.5,517.0,36.6667,54,80.7,100,72.4,75.3,72.3
20160218164500,493.5,517.0,36.6667,54,78.5,0,72.6,75.3,72.3
20160218170000,493.5,524.05,37.1667,54,56.8,0,72.4,75.3,72.3
20160218171500,493.5,517.0,36.6667,54,55.6,0,72.3,75.3,72.3
20160218173000,493.5,517.0,36.6667,54,55.6,100,72.0,75.3,72.3
20160218174500,493.5,502.9,35.6667,54,55.6,100,71.8,75.3,72.3
20160218180000,493.5,502.9,35.6667,54,54.7,100,71.7,75.3,72.3
20160218181500,493.5,517.0,36.6667,54,58.7,100,71.8,75.3,72.3
20160218183000,493.5,517.0,36.6667,54,76.8,100,71.7,75.3,72.3
20160218184500,493.5,517.0,36.6667,54,83.7,100,71.9,75.3,72.3
20160218190000,493.5,517.0,36.6667,54,81.6,100,71.9,75.3,72.3
20160218191500,493.5,495.85,35.1667,54,80.0,100,71.9,75.3,72.3
20160218193000,493.5,502.9,35.6667,54,82.1,100,71.9,75.3,72.3
20160218194500,493.5,493.5,35.0,54,86.8,100,71.7,75.3,72.3
20160218200000,493.5,470.0,33.3333,54,85.5,100,71.8,75.3,72.3
20160218201500,493.5,500.55,35.5,54,80.6,100,71.8,75.3,72.3
20160218203000,493.5,500.55,35.5,54,80.6,100,71.8,75.3,72.3
20160218204500,493.5,514.65,36.5,54,87.4,100,71.8,75.3,72.3
20160218210000,493.5,479.4,34.0,54,85.6,100,71.7,75.3,72.3
20160218211500,493.5,479.4,34.0,54,80.7,100,71.5,75.3,72.3
20160218213000,493.5,502.9,35.6667,54,83.2,100,71.6,75.3,72.3
20160218214500,493.5,519.35,36.8333,54,87.5,100,71.7,75.3,72.3
20160218220000,493.5,519.35,36.8333,54,86.1,100,71.7,75.3,72.3
20160218221500,493.5,519.35,36.8333,54,80.2,100,71.6,75.3,72.3
20160218223000,493.5,519.35,36.8333,54,83.2,100,71.6,75.3,72.3
20160218224500,493.5,519.35,36.8333,54,87.4,100,71.3,75.3,72.3
20160218230000,493.5,519.35,36.8333,54,82.8,100,71.3,75.3,72.3
20160218231500,493.5,507.6,36.0,54,80.2,100,71.1,75.3,72.3
20160218233000,493.5,519.35,36.8333,54,83.8,100,71.1,75.3,72.3
20160218234500,493.5,526.4,37.3333,54,86.8,100,71.2,75.3,72.3
20160219000000,493.5,517.0,36.6667,54,80.6,100,71.1,75.3,72.3
20160219001500,493.5,507.6,36.0,54,82.6,100,71.0,75.3,72.3
20160219003000,493.5,519.35,36.8333,54,86.8,100,71.4,75.3,72.3
20160219004500,493.5,519.35,36.8333,54,79.9,100,71.4,75.3,72.3
20160219010000,493.5,519.35,36.8333,54,83.3,100,71.7,75.3,72.3
20160219011500,493.5,507.6,36.0,54,87.4,100,71.7,75.3,72.3
20160219013000,493.5,524.05,37.1667,54,82.0,100,72.0,75.3,72.3
20160219014500,493.5,507.6,36.0,54,81.1,100,72.1,75.3,72.3
20160219020000,493.5,507.6,36.0,54,87.3,100,72.2,75.3,72.3
20160219021500,493.5,519.35,36.8333,54,85.0,100,72.3,75.3,72.3
20160219023000,493.5,519.35,36.8333,54,79.6,100,72.4,75.3,72.3
20160219024500,493.5,526.4,37.3333,54,85.0,100,72.4,75.3,72.3
20160219030000,493.5,514.65,36.5,54,86.2,100,72.4,75.3,72.3
20160219031500,493.5,514.65,36.5,54,58.4,0,72.5,75.3,72.3
20160219033000,493.5,514.65,36.5,54,55.6,0,72.4,75.3,72.3
20160219034500,493.5,514.65,36.5,54,55.6,0,72.2,75.3,72.3
20160219040000,493.5,524.05,37.1667,54,55.6,0,72.1,75.3,72.3
20160219041500,493.5,524.05,37.1667,54,55.6,100,71.8,75.3,72.3
20160219043000,493.5,524.05,37.1667,54,55.6,100,71.8,75.3,72.3
20160219044500,493.5,517.0,36.6667,54,55.6,100,71.7,75.3,72.3
20160219050000,493.5,517.0,36.6667,54,63.6,100,71.7,75.3,72.3
20160219051500,493.5,509.95,36.1667,54,81.5,100,71.7,75.3,72.3
20160219053000,493.5,526.4,37.3333,54,81.5,100,71.7,75.3,72.3
20160219054500,493.5,514.65,36.5,54,81.5,100,71.8,75.3,72.3
20160219060000,493.5,507.6,36.0,54,86.3,100,71.9,75.3,72.3
20160219061500,493.5,514.65,36.5,54,83.1,100,72.1,75.3,72.3
20160219063000,493.5,507.6,36.0,54,81.6,100,72.2,75.3,72.3
20160219064500,493.5,474.7,33.6667,54,84.9,100,71.9,75.3,72.3
20160219070000,493.5,509.95,36.1667,54,81.9,100,71.6,75.3,72.3
20160219071500,493.5,509.95,36.1667,54,86.9,100,71.4,75.3,72.3
20160219073000,493.5,500.55,35.5,54,82.2,100,71.4,75.3,72.3
20160219074500,493.5,500.55,35.5,54,83.8,100,71.3,75.3,72.3
20160219080000,493.5,507.6,36.0,54,86.2,100,71.3,75.3,72.3
20160219081500,493.5,517.0,36.6667,54,80.2,100,71.3,75.3,72.3
20160219083000,493.5,517.0,36.6667,54,87.5,100,71.1,75.3,72.3
20160219084500,493.5,517.0,36.6667,54,84.9,100,71.3,75.3,72.3
20160219090000,493.5,507.6,36.0,54,80.2,100,71.6,75.3,72.3
20160219091500,493.5,507.6,36.0,54,84.2,100,71.7,75.3,72.3
20160219093000,493.5,507.6,36.0,54,88.0,100,72.1,75.3,72.3
20160219094500,493.5,514.65,36.5,54,84.9,100,72.2,75.3,72.3
20160219100000,493.5,507.6,36.0,54,80.6,100,72.3,75.3,72.3
20160219101500,493.5,507.6,36.0,54,82.1,100,72.4,75.3,72.3
20160219103000,493.5,514.65,36.5,54,87.5,100,72.5,75.3,72.3
20160219104500,493.5,514.65,36.5,54,56.8,0,72.7,75.3,72.3
20160219110000,493.5,502.9,35.6667,54,55.6,0,72.6,75.3,72.3
