PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160219111500,493.5,502.9,35.6667,54,55.6,0,72.7,75.3,72.3
20160219113000,493.5,502.9,35.6667,54,55.6,0,72.6,75.3,72.3
20160219114500,493.5,517.0,36.6667,54,55.6,0,72.6,75.3,72.3
20160219120000,493.5,502.9,35.6667,54,55.6,0,72.5,75.3,72.3
20160219121500,493.5,509.95,36.1667,54,55.6,0,72.6,75.3,72.3
20160219123000,493.5,502.9,35.6667,54,55.6,0,72.8,75.3,72.3
20160219124500,493.5,514.65,36.5,54,55.6,0,72.9,75.3,72.3
20160219130000,493.5,502.9,35.6667,54,55.6,0,73.2,75.3,72.3
20160219131500,493.5,502.9,35.6667,54,55.6,0,73.2,75.3,72.3
20160219133000,493.5,502.9,35.6667,54,55.6,0,73.4,75.3,72.3
20160219134500,493.5,502.9,35.6667,54,55.6,0,73.2,75.3,72.3
20160219140000,493.5,502.9,35.6667,54,55.6,0,73.4,75.3,72.3
20160219141500,493.5,502.9,35.6667,54,55.6,0,73.3,75.3,72.3
20160219143000,493.5,502.9,35.6667,54,55.6,0,73.5,75.3,72.3
20160219144500,493.5,502.9,35.6667,54,55.6,0,73.4,75.3,72.3
20160219150000,493.5,514.65,36.5,54,55.6,0,73.4,75.3,72.3
20160219151500,493.5,514.65,36.5,54,55.6,0,73.2,75.3,72.3
20160219153000,493.5,502.9,35.6667,54,55.6,0,73.1,75.3,72.3
20160219154500,493.5,514.65,36.5,54,55.6,0,73.6,75.3,72.3
20160219160000,493.5,460.6,32.6667,54,55.6,0,73.1,75.3,72.3
20160219161500,493.5,460.6,32.6667,54,55.6,0,72.7,75.3,72.3
20160219163000,493.5,453.55,32.1667,54,55.6,0,72.7,75.3,72.3
20160219164500,493.5,460.6,32.6667,54,55.6,0,72.6,75.3,72.3
20160219170000,493.5,470.0,33.3333,54,55.6,0,72.2,75.3,72.3
20160219171500,493.5,460.6,32.6667,54,55.6,0,72.1,75.3,72.3
20160219173000,493.5,470.0,33.3333,54,55.6,100,72.0,75.3,72.3
20160219174500,493.5,470.0,33.3333,54,55.6,100,71.9,75.3,72.3
20160219180000,493.5,470.0,33.3333,54,55.6,100,71.9,75.3,72.3
20160219181500,493.5,474.7,33.6667,54,55.6,100,71.7,75.3,72.3
20160219183000,493.5,462.95,32.8333,54,58.7,100,71.8,75.3,72.3
20160219184500,493.5,474.7,33.6667,55,67.7,100,71.9,75.3,72.3
20160219190000,493.5,474.7,33.6667,55,79.7,100,71.7,75.3,72.3
20160219191500,493.5,493.5,35.0,55,88.6,100,71.6,75.3,72.3
20160219193000,493.5,507.6,36.0,55,83.7,100,71.6,75.3,72.3
20160219194500,493.5,507.6,36.0,55,80.7,100,71.7,75.3,72.3
20160219200000,493.5,507.6,36.0,55,85.6,100,71.6,75.3,72.3
20160219201500,493.5,507.6,36.0,55,87.4,100,71.8,75.3,72.3
20160219203000,493.5,507.6,36.0,55,81.1,100,71.7,75.3,72.3
20160219204500,493.5,507.6,36.0,55,83.8,100,71.7,75.3,72.3
20160219210000,493.5,514.65,36.5,55,88.7,100,71.6,75.3,72.3
20160219211500,493.5,502.9,35.6667,55,87.4,100,71.5,75.3,72.3
20160219213000,493.5,502.9,35.6667,55,82.0,100,71.6,75.3,72.3
20160219214500,493.5,509.95,36.1667,55,82.0,100,71.5,75.3,72.3
20160219220000,493.5,509.95,36.1667,55,88.1,100,71.3,75.3,72.3
20160219221500,493.5,542.85,38.5,55,88.1,100,71.2,75.3,72.3
20160219223000,493.5,509.95,36.1667,54,81.7,100,71.3,75.3,72.3
20160219224500,493.5,524.05,37.1667,54,80.7,100,71.3,75.2,72.2
20160219230000,493.5,517.0,36.6667,54,86.9,100,71.3,75.1,72.1
20160219231500,493.5,517.0,36.6667,54,85.6,100,71.6,75.1,72.1
20160219233000,493.5,517.0,36.6667,54,80.2,100,71.4,75.0,72.0
20160219234500,493.5,526.4,37.3333,54,84.4,100,71.5,75.0,72.0
20160220000000,493.5,519.35,36.8333,54,87.0,100,71.4,75.0,72.0
20160220001500,493.5,519.35,36.8333,54,82.0,100,71.5,75.0,72.0
20160220003000,493.5,519.35,36.8333,54,81.1,100,71.6,75.0,72.0
20160220004500,493.5,519.35,36.8333,54,59.2,0,71.6,74.6,71.6
20160220010000,493.5,519.35,36.8333,54,56.0,100,71.3,74.6,71.6
20160220011500,493.5,467.65,33.1667,55,55.2,100,71.1,74.6,71.6
20160220013000,493.5,507.6,36.0,55,56.3,100,70.8,74.6,71.6
20160220014500,493.5,524.05,37.1667,55,77.8,100,70.9,74.6,71.6
20160220020000,493.5,524.05,37.1667,55,84.9,100,70.8,74.6,71.6
20160220021500,493.5,507.6,36.0,54,81.1,100,70.9,74.6,71.6
20160220023000,493.5,507.6,36.0,54,81.1,100,70.9,74.6,71.6
20160220024500,493.5,507.6,36.0,54,85.9,100,71.0,74.6,71.6
20160220030000,493.5,507.6,36.0,54,80.1,100,71.1,74.6,71.6
20160220031500,493.5,507.6,36.0,54,82.1,100,71.3,74.6,71.6
20160220033000,493.5,514.65,36.5,54,86.5,100,71.4,74.6,71.6
20160220034500,493.5,514.65,36.5,54,81.1,100,71.5,74.6,71.6
20160220040000,493.5,502.9,35.6667,54,56.8,100,71.6,74.6,71.6
20160220041500,493.5,502.9,35.6667,54,55.2,100,71.4,74.6,71.6
20160220043000,493.5,509.95,36.1667,54,55.2,100,71.4,74.6,71.6
20160220044500,493.5,502.9,35.6667,54,55.2,100,71.4,74.6,71.6
20160220050000,493.5,502.9,35.6667,54,55.2,100,71.5,74.6,71.6
20160220051500,493.5,509.95,36.1667,54,55.2,100,71.4,74.6,71.6
20160220053000,493.5,509.95,36.1667,54,55.2,100,71.4,74.6,71.6
20160220054500,493.5,1055.15,74.8333,100,54.3,0,71.2,69.0,66.0
20160220060000,493.5,1069.25,75.8333,100,54.3,0,70.9,69.4,66.4
20160220061500,493.5,1092.75,77.5,100,54.3,0,70.5,69.4,66.4
20160220063000,493.5,1130.35,80.1667,100,54.3,0,70.2,69.4,66.4
20160220064500,493.5,1142.1,81.0,100,54.3,0,69.7,69.4,66.4
20160220070000,493.5,1142.1,81.0,100,54.3,0,69.9,69.4,66.4
20160220071500,493.5,1153.85,81.8333,100,54.3,0,69.6,69.4,66.4
20160220073000,493.5,1142.1,81.0,100,54.3,0,69.4,69.4,66.4
20160220074500,493.5,1118.6,79.3333,100,54.3,0,69.3,69.4,66.4
20160220080000,493.5,1130.35,80.1667,100,54.3,0,69.4,69.4,66.4
20160220081500,493.5,1142.1,81.0,100,55.1,0,69.5,69.4,66.4
20160220083000,493.5,1043.4,74.0,100,55.1,0,69.3,69.4,66.4
20160220084500,493.5,1043.4,74.0,100,55.1,0,69.3,69.4,66.4
20160220090000,493.5,552.25,39.1667,49,55.1,0,69.3,71.8,68.8
20160220091500,493.5,509.95,36.1667,48,55.1,0,69.4,72.2,69.2
20160220093000,493.5,509.95,36.1667,48,55.1,0,69.4,71.8,68.8
20160220094500,493.5,559.3,39.6667,51,55.1,0,69.5,71.8,68.8
20160220100000,493.5,559.3,39.6667,50,55.1,0,69.7,71.8,68.8
20160220101500,493.5,517.0,36.6667,49,55.1,0,69.7,72.2,69.2
20160220103000,493.5,517.0,36.6667,49,55.1,0,69.7,72.2,69.2
20160220104500,493.5,524.05,37.1667,49,55.1,0,69.8,72.0,69.0
20160220110000,493.5,524.05,37.1667,49,55.1,0,70.2,71.8,68.8
20160220111500,493.5,524.05,37.1667,49,55.1,0,70.1,72.2,69.2
20160220113000,493.5,524.05,37.1667,49,55.1,0,70.1,72.2,69.2
20160220114500,493.5,524.05,37.1667,49,55.1,0,70.1,72.1,69.1
20160220120000,493.5,629.8,44.6667,53,55.1,0,70.2,71.4,68.4
20160220121500,493.5,519.35,36.8333,49,55.1,0,70.3,72.0,69.0
20160220123000,493.5,519.35,36.8333,49,55.1,0,70.3,72.0,69.0
20160220124500,493.5,519.35,36.8333,49,55.1,0,70.3,71.9,68.9
20160220130000,493.5,526.4,37.3333,49,55.1,0,70.3,71.8,68.8
20160220131500,493.5,526.4,37.3333,49,55.1,0,70.4,71.8,68.8
20160220133000,493.5,526.4,37.3333,49,55.1,0,70.4,71.8,68.8
20160220134500,493.5,502.9,35.6667,49,55.1,0,70.5,71.9,68.9
20160220140000,493.5,514.65,36.5,49,55.1,0,70.5,71.8,68.8
20160220141500,493.5,514.65,36.5,49,55.1,0,70.6,71.8,68.8
20160220143000,493.5,514.65,36.5,49,55.1,0,70.6,71.8,68.8
20160220144500,493.5,500.55,35.5,49,55.1,0,70.7,71.8,68.8
20160220150000,493.5,524.05,37.1667,48,55.1,0,70.9,71.8,68.8
20160220151500,493.5,531.1,37.6667,48,55.1,0,70.9,72.0,69.0
20160220153000,493.5,509.95,36.1667,48,55.1,0,70.9,71.8,68.8
20160220154500,493.5,509.95,36.1667,48,55.1,0,70.8,71.8,68.8
20160220160000,493.5,509.95,36.1667,48,55.1,0,71.0,71.8,68.8
20160220161500,493.5,500.55,35.5,48,55.1,0,71.0,71.8,68.8
20160220163000,493.5,500.55,35.5,48,55.1,0,71.2,71.8,68.8
20160220164500,493.5,507.6,36.0,48,55.1,0,71.2,71.8,68.8
20160220170000,493.5,514.65,36.5,48,55.1,0,71.2,71.8,68.8
20160220171500,493.5,514.65,36.5,48,55.1,0,71.0,71.8,68.8
20160220173000,493.5,502.9,35.6667,48,55.1,0,70.9,71.8,68.8
20160220174500,493.5,509.95,36.1667,48,55.1,0,70.8,71.8,68.8
20160220180000,493.5,509.95,36.1667,48,55.1,0,70.7,71.8,68.8
20160220181500,493.5,502.9,35.6667,48,55.1,0,70.7,71.8,68.8
20160220183000,493.5,509.95,36.1667,48,55.1,0,70.7,71.8,68.8
20160220184500,493.5,509.95,36.1667,48,55.1,0,70.7,71.8,68.8
20160220190000,493.5,509.95,36.1667,48,55.1,0,70.7,71.8,68.8
20160220191500,493.5,502.9,35.6667,48,55.1,0,70.5,71.8,68.8
20160220193000,493.5,524.05,37.1667,48,55.1,0,70.5,71.8,68.8
20160220194500,493.5,524.05,37.1667,48,55.1,0,70.5,71.8,68.8
20160220200000,493.5,514.65,36.5,48,55.1,0,70.5,71.8,68.8
20160220201500,493.5,507.6,36.0,47,55.1,0,70.5,71.8,68.8
20160220203000,493.5,531.1,37.6667,48,55.1,0,70.7,71.8,68.8
20160220204500,493.5,509.95,36.1667,48,55.1,0,70.7,71.8,68.8
20160220210000,493.5,502.9,35.6667,47,55.1,0,70.7,72.2,69.2
20160220211500,493.5,524.05,37.1667,48,55.1,0,70.6,71.8,68.8
20160220213000,493.5,524.05,37.1667,48,55.1,0,70.7,71.8,68.8
20160220214500,493.5,517.0,36.6667,48,55.1,0,70.2,72.1,69.1
20160220220000,493.5,531.1,37.6667,48,55.1,0,70.0,72.0,69.0
20160220221500,493.5,519.35,36.8333,48,55.1,0,70.2,71.9,68.9
20160220223000,493.5,519.35,36.8333,48,55.1,0,70.0,71.8,68.8
20160220224500,493.5,507.6,36.0,47,55.1,0,70.1,71.8,68.8
20160220230000,493.5,507.6,36.0,47,55.1,0,70.2,71.8,68.8
20160220231500,493.5,507.6,36.0,47,55.1,0,70.2,71.8,68.8
20160220233000,493.5,500.55,35.5,47,55.1,0,70.4,71.8,68.8
20160220234500,493.5,500.55,35.5,47,55.1,0,70.4,71.8,68.8
20160221000000,493.5,500.55,35.5,47,55.1,0,70.6,71.8,68.8
20160221001500,493.5,500.55,35.5,47,55.1,0,70.7,71.8,68.8
20160221003000,493.5,509.95,36.1667,47,55.1,0,70.8,71.8,68.8
20160221004500,493.5,509.95,36.1667,47,55.1,0,71.1,71.8,68.8
20160221010000,493.5,502.9,35.6667,47,55.1,0,71.2,71.8,68.8
20160221011500,493.5,502.9,35.6667,47,55.1,0,71.2,71.8,68.8
20160221013000,493.5,502.9,35.6667,47,55.1,0,71.3,71.8,68.8
20160221014500,493.5,502.9,35.6667,47,55.1,0,71.4,71.8,68.8
20160221020000,493.5,502.9,35.6667,47,55.1,0,71.4,71.8,68.8
20160221021500,493.5,502.9,35.6667,47,55.1,0,71.6,71.5,68.5
20160221023000,493.5,502.9,35.6667,47,55.1,0,71.6,71.3,68.3
20160221024500,493.5,571.05,40.5,49,55.1,0,71.7,71.8,68.8
20160221030000,493.5,571.05,40.5,49,55.1,0,71.8,71.8,68.8
20160221031500,493.5,552.25,39.1667,49,55.1,0,71.8,71.8,68.8
20160221033000,493.5,552.25,39.1667,49,55.1,0,71.8,71.8,68.8
20160221034500,493.5,552.25,39.1667,49,55.1,0,71.7,71.8,68.8
20160221040000,493.5,552.25,39.1667,49,55.1,0,71.7,71.8,68.8
20160221041500,493.5,552.25,39.1667,49,55.1,0,71.8,71.5,68.5
20160221043000,493.5,564.0,40.0,49,55.1,0,71.8,71.8,68.8
20160221044500,493.5,571.05,40.5,49,55.1,0,71.7,71.8,68.8
20160221050000,493.5,564.0,40.0,49,55.1,0,71.6,71.8,68.8
20160221051500,493.5,571.05,40.5,49,55.1,0,71.7,71.8,68.8
20160221053000,493.5,564.0,40.0,49,55.1,0,71.7,71.8,68.8
20160221054500,493.5,589.85,41.8333,54,55.1,0,71.6,71.5,68.5
20160221060000,493.5,517.0,36.6667,50,55.1,0,71.2,71.8,68.8
20160221061500,493.5,524.05,37.1667,50,55.1,0,71.0,71.8,68.8
20160221063000,493.5,524.05,37.1667,49,55.1,0,70.8,71.8,68.8
20160221064500,493.5,606.3,43.0,52,55.1,0,70.7,71.4,68.4
20160221070000,493.5,526.4,37.3333,49,55.1,0,70.4,71.3,68.3
20160221071500,493.5,571.05,40.5,51,55.1,0,70.3,70.9,67.9
20160221073000,493.5,542.85,38.5,50,55.1,0,70.1,70.9,67.9
20160221074500,493.5,524.05,37.1667,49,55.1,0,70.2,70.9,67.9
20160221080000,493.5,564.0,40.0,51,55.1,0,69.8,70.9,67.9
20160221081500,493.5,519.35,36.8333,49,55.1,0,69.8,71.3,68.3
20160221083000,493.5,519.35,36.8333,49,55.1,0,69.8,71.3,68.3
20160221084500,493.5,519.35,36.8333,48,55.1,0,69.8,71.4,68.4
20160221090000,493.5,519.35,36.8333,48,55.1,0,69.8,71.4,68.4
20160221091500,493.5,526.4,37.3333,48,55.1,0,69.7,71.4,68.4
20160221093000,493.5,517.0,36.6667,49,55.1,0,69.8,71.3,68.3
20160221094500,493.5,526.4,37.3333,49,55.1,0,69.8,71.3,68.3
20160221100000,493.5,526.4,37.3333,49,55.1,0,70.0,71.3,68.3
20160221101500,493.5,526.4,37.3333,49,55.1,0,70.2,71.3,68.3
20160221103000,493.5,575.75,40.8333,50,55.1,0,70.3,70.9,67.9
20160221104500,493.5,517.0,36.6667,48,55.1,0,70.3,71.3,68.3
20160221110000,493.5,502.9,35.6667,49,55.1,0,70.3,70.9,67.9
20160221111500,493.5,502.9,35.6667,49,55.1,0,70.3,71.3,68.3
20160221113000,493.5,481.75,34.1667,50,55.1,0,70.3,71.3,68.3
20160221114500,493.5,481.75,34.1667,50,55.1,0,70.3,71.3,68.3
20160221120000,493.5,481.75,34.1667,50,55.1,0,70.2,71.3,68.3
20160221121500,493.5,517.0,36.6667,50,55.1,0,70.3,71.3,68.3
20160221123000,493.5,526.4,37.3333,49,55.1,0,70.3,71.3,68.3
20160221124500,493.5,507.6,36.0,49,55.1,0,70.5,71.3,68.3
20160221130000,493.5,517.0,36.6667,50,55.1,0,70.6,71.3,68.3
20160221131500,493.5,533.45,37.8333,50,55.1,0,70.8,70.9,67.9
20160221133000,493.5,540.5,38.3333,50,55.1,0,71.0,70.9,67.9
20160221134500,493.5,552.25,39.1667,50,55.1,0,71.2,70.9,67.9
20160221140000,493.5,561.65,39.8333,52,55.1,0,71.2,70.9,67.9
20160221141500,493.5,589.85,41.8333,53,55.1,0,71.0,70.9,67.9
20160221143000,493.5,625.1,44.3333,53,55.1,0,70.8,70.9,67.9
20160221144500,493.5,596.9,42.3333,51,55.1,0,70.8,70.9,67.9
20160221150000,493.5,568.7,40.3333,50,55.1,0,70.7,71.2,68.2
20160221151500,493.5,568.7,40.3333,50,55.1,0,70.8,70.9,67.9
20160221153000,493.5,568.7,40.3333,50,55.1,0,70.9,70.9,67.9
20160221154500,493.5,568.7,40.3333,50,55.1,0,70.9,70.9,67.9
20160221160000,493.5,568.7,40.3333,50,55.1,0,70.8,70.9,67.9
20160221161500,493.5,582.8,41.3333,50,55.1,0,70.8,70.9,67.9
20160221163000,493.5,596.9,42.3333,51,55.1,0,70.9,70.8,67.8
20160221164500,493.5,1017.55,72.1667,100,55.1,0,70.8,68.9,65.9
20160221170000,493.5,1029.3,73.0,100,55.1,0,70.7,68.9,65.9
20160221171500,493.5,1017.55,72.1667,100,55.1,0,70.5,68.9,65.9
20160221173000,493.5,1017.55,72.1667,100,55.1,0,70.3,68.9,65.9
20160221174500,493.5,1017.55,72.1667,100,54.3,0,70.0,68.9,65.9
20160221180000,493.5,1017.55,72.1667,100,54.3,0,69.8,68.9,65.9
20160221181500,493.5,1017.55,72.1667,100,54.3,0,69.8,68.9,65.9
20160221183000,493.5,1017.55,72.1667,100,54.3,0,69.9,68.9,65.9
20160221184500,493.5,1017.55,72.1667,100,54.3,0,69.7,68.9,65.9
20160221190000,493.5,1029.3,73.0,100,54.3,0,69.6,68.9,65.9
20160221191500,493.5,1029.3,73.0,100,54.3,0,69.9,68.9,65.9
20160221193000,493.5,1017.55,72.1667,100,54.3,0,69.7,68.9,65.9
20160221194500,493.5,1017.55,72.1667,100,54.3,0,69.6,68.9,65.9
20160221200000,493.5,1029.3,73.0,100,54.3,0,69.7,68.9,65.9
20160221201500,493.5,1029.3,73.0,100,55.1,0,69.8,68.9,65.9
20160221203000,493.5,1029.3,73.0,100,55.1,0,69.7,68.9,65.9
20160221204500,493.5,1029.3,73.0,100,55.1,0,69.8,68.9,65.9
20160221210000,493.5,1017.55,72.1667,100,55.1,0,69.8,68.5,65.5
20160221211500,493.5,1029.3,73.0,100,54.3,0,69.8,68.9,65.9
20160221213000,493.5,1029.3,73.0,100,54.3,0,69.6,68.5,65.5
20160221214500,493.5,1029.3,73.0,100,54.3,0,69.6,68.5,65.5
20160221220000,493.5,1017.55,72.1667,100,54.3,0,69.6,68.6,65.6
20160221221500,493.5,1029.3,73.0,100,54.3,0,69.4,68.9,65.9
20160221223000,493.5,1017.55,72.1667,100,54.3,0,69.6,68.9,65.9
20160221224500,493.5,1029.3,73.0,100,54.3,0,69.6,68.9,65.9
20160221230000,493.5,1029.3,73.0,100,54.3,0,69.7,68.9,65.9
20160221231500,493.5,1029.3,73.0,100,54.3,0,69.7,68.9,65.9
20160221233000,493.5,1029.3,73.0,100,54.3,0,69.7,68.9,65.9
20160221234500,493.5,1029.3,73.0,100,54.3,0,69.9,68.9,65.9
20160222000000,493.5,1029.3,73.0,100,54.3,0,69.9,68.9,65.9
20160222001500,493.5,1029.3,73.0,100,54.3,0,69.9,68.9,65.9
20160222003000,493.5,1029.3,73.0,100,54.3,0,70.2,68.9,65.9
20160222004500,493.5,1043.4,74.0,100,54.3,0,70.1,68.6,65.6
20160222010000,493.5,1029.3,73.0,100,54.3,0,69.7,68.9,65.9
20160222011500,493.5,1017.55,72.1667,100,54.3,0,69.6,68.6,65.6
20160222013000,493.5,1029.3,73.0,100,54.3,0,69.4,68.9,65.9
20160222014500,493.5,1029.3,73.0,100,54.3,0,69.3,68.9,65.9
20160222020000,493.5,1017.55,72.1667,100,54.3,0,69.3,68.9,65.9
20160222021500,493.5,1017.55,72.1667,100,54.3,0,69.3,68.4,65.4
20160222023000,493.5,1043.4,74.0,100,54.3,0,69.2,68.4,65.4
20160222024500,493.5,1029.3,73.0,100,54.3,0,69.2,68.4,65.4
20160222030000,493.5,1029.3,73.0,100,54.3,0,69.1,68.4,65.4
20160222031500,493.5,1043.4,74.0,100,54.3,0,69.1,68.4,65.4
20160222033000,493.5,1043.4,74.0,100,54.3,0,69.2,68.4,65.4
20160222034500,493.5,1043.4,74.0,100,54.9,0,69.2,68.4,65.4
20160222040000,493.5,1029.3,73.0,100,54.9,0,69.4,68.9,65.9
20160222041500,493.5,1029.3,73.0,100,54.9,0,69.4,68.9,65.9
20160222043000,493.5,1043.4,74.0,100,54.9,0,69.5,68.9,65.9
20160222044500,493.5,1043.4,74.0,100,54.9,0,69.6,68.9,65.9
20160222050000,493.5,1043.4,74.0,100,54.9,0,69.7,68.9,65.9
20160222051500,493.5,1029.3,73.0,100,54.9,0,69.8,68.9,65.9
20160222053000,493.5,1043.4,74.0,100,54.9,0,69.9,68.9,65.9
20160222054500,493.5,1043.4,74.0,100,54.9,0,69.9,68.9,65.9
20160222060000,493.5,1043.4,74.0,100,54.9,0,70.0,68.9,65.9
20160222061500,493.5,1055.15,74.8333,100,54.9,0,70.0,68.9,65.9
20160222063000,493.5,1069.25,75.8333,100,54.9,0,70.0,68.9,65.9
20160222064500,493.5,1043.4,74.0,100,54.9,0,70.5,68.9,65.9
20160222070000,493.5,1043.4,74.0,100,54.9,0,70.0,68.0,62.4
20160222071500,493.5,1055.15,74.8333,100,54.9,0,69.9,68.0,62.0
20160222073000,493.5,1043.4,74.0,100,54.9,0,69.9,68.0,62.4
20160222074500,493.5,1029.3,73.0,100,54.9,0,70.2,68.0,62.4
20160222080000,493.5,1043.4,74.0,100,54.9,0,70.3,68.0,62.5
20160222081500,493.5,1055.15,74.8333,100,54.9,0,70.2,68.0,62.5
20160222083000,493.5,1055.15,74.8333,100,54.9,0,70.2,68.0,62.5
20160222084500,493.5,1043.4,74.0,100,54.9,0,70.1,68.0,62.5
20160222090000,493.5,1043.4,74.0,100,54.9,0,70.2,68.0,62.5
20160222091500,493.5,1043.4,74.0,100,54.9,0,70.1,68.0,62.5
20160222093000,493.5,1043.4,74.0,100,54.9,0,70.1,68.0,62.5
20160222094500,493.5,1043.4,74.0,100,54.9,0,70.0,68.0,62.5
20160222100000,493.5,1055.15,74.8333,100,54.9,0,70.0,68.0,62.5
20160222101500,493.5,1043.4,74.0,100,54.9,0,70.0,68.0,62.5
20160222103000,493.5,1055.15,74.8333,100,54.9,0,70.2,68.0,62.5
20160222104500,493.5,1043.4,74.0,100,54.9,0,70.1,68.0,62.5
20160222110000,493.5,1043.4,74.0,100,54.3,0,70.2,68.0,62.5
20160222111500,493.5,1043.4,74.0,100,54.3,0,70.1,68.0,62.5
20160222113000,493.5,1043.4,74.0,100,54.3,0,70.2,68.0,62.5
20160222114500,493.5,1017.55,72.1667,100,54.3,0,70.1,68.0,62.5
20160222120000,493.5,1069.25,75.8333,100,54.3,0,70.0,68.0,62.5
20160222121500,493.5,1069.25,75.8333,100,55.1,0,69.8,68.0,62.5
20160222123000,493.5,1081.0,76.6667,100,55.1,0,69.6,68.0,62.5
20160222124500,493.5,1081.0,76.6667,100,55.1,0,69.4,68.0,62.5
20160222130000,493.5,1069.25,75.8333,100,55.1,0,69.4,68.0,62.5
20160222131500,493.5,1069.25,75.8333,100,55.1,0,69.2,68.0,62.5
20160222133000,493.5,1081.0,76.6667,100,55.1,0,69.1,68.0,62.5
20160222134500,493.5,1069.25,75.8333,100,55.1,0,69.0,68.0,62.4
20160222140000,493.5,1081.0,76.6667,100,55.1,0,68.9,68.0,62.5
20160222141500,493.5,1081.0,76.6667,100,55.1,0,68.9,68.0,63.0
20160222143000,493.5,1081.0,76.6667,100,55.1,0,68.8,68.0,63.0
20160222144500,493.5,1092.75,77.5,100,55.1,0,68.8,68.0,63.0
20160222150000,493.5,1081.0,76.6667,100,55.1,0,68.7,68.0,63.0
20160222151500,493.5,1081.0,76.6667,100,55.1,0,68.6,68.0,63.0
20160222153000,493.5,1081.0,76.6667,100,55.1,0,68.6,68.0,63.0
20160222154500,493.5,1081.0,76.6667,100,55.1,0,68.6,68.0,63.0
20160222160000,493.5,1081.0,76.6667,100,55.1,0,68.7,68.0,62.5
20160222161500,493.5,1081.0,76.6667,100,55.1,0,68.8,68.0,63.0
20160222163000,493.5,1092.75,77.5,100,55.1,0,69.0,68.0,63.0
20160222164500,493.5,1081.0,76.6667,100,55.1,0,69.1,68.0,63.0
20160222170000,493.5,1081.0,76.6667,100,55.1,0,69.2,68.0,63.0
20160222171500,493.5,1081.0,76.6667,100,55.1,0,69.2,68.0,63.0
20160222173000,493.5,1069.25,75.8333,100,55.1,0,69.4,68.0,63.0
20160222174500,493.5,1081.0,76.6667,100,55.1,0,69.8,68.0,63.0
20160222180000,493.5,1069.25,75.8333,100,55.1,0,69.8,68.0,63.0
20160222181500,493.5,1081.0,76.6667,100,55.1,0,69.6,68.0,63.0
20160222183000,493.5,1081.0,76.6667,100,54.3,0,69.5,68.0,63.0
20160222184500,493.5,1081.0,76.6667,100,54.3,0,69.8,68.0,63.0
20160222190000,493.5,1081.0,76.6667,100,54.3,0,69.7,68.0,63.0
20160222191500,493.5,1081.0,76.6667,100,54.3,0,69.6,68.0,63.0
20160222193000,493.5,1081.0,76.6667,100,54.3,0,69.6,68.0,63.0
20160222194500,493.5,1081.0,76.6667,100,54.3,0,69.6,68.0,63.0
20160222200000,493.5,1069.25,75.8333,100,54.3,0,69.6,68.0,63.0
20160222201500,493.5,1069.25,75.8333,100,54.3,0,69.4,68.0,63.0
20160222203000,493.5,1069.25,75.8333,100,54.3,0,69.5,68.0,63.0
20160222204500,493.5,1081.0,76.6667,100,54.3,0,69.9,68.0,63.0
20160222210000,493.5,1081.0,76.6667,100,54.3,0,69.8,68.0,63.0
20160222211500,493.5,1092.75,77.5,100,54.3,0,69.7,68.0,63.0
20160222213000,493.5,1069.25,75.8333,100,54.3,0,69.7,68.0,63.0
20160222214500,493.5,1081.0,76.6667,100,54.3,0,69.7,68.0,63.0
20160222220000,493.5,1081.0,76.6667,100,54.3,0,69.6,68.0,63.0
20160222221500,493.5,1081.0,76.6667,100,54.3,0,69.8,68.0,63.0
20160222223000,493.5,1081.0,76.6667,100,54.3,0,69.7,68.0,63.0
20160222224500,493.5,1081.0,76.6667,100,54.3,0,69.6,68.0,63.0
20160222230000,493.5,1081.0,76.6667,100,54.3,0,69.5,68.0,63.0
20160222231500,493.5,1081.0,76.6667,100,54.3,0,69.5,68.0,63.0
20160222233000,493.5,1081.0,76.6667,100,54.3,0,69.6,68.0,63.0
20160222234500,493.5,1081.0,76.6667,100,54.3,0,69.5,68.0,63.0
20160223000000,493.5,1081.0,76.6667,100,54.3,0,69.4,68.0,63.0
20160223001500,493.5,1081.0,76.6667,100,54.3,0,69.4,68.0,63.0
20160223003000,493.5,1081.0,76.6667,100,54.3,0,69.3,68.0,63.0
20160223004500,493.5,1081.0,76.6667,100,54.3,0,69.4,68.0,63.0
20160223010000,493.5,1081.0,76.6667,100,54.3,0,69.3,68.0,63.0
20160223011500,493.5,1081.0,76.6667,100,54.3,0,69.2,68.0,63.0
20160223013000,493.5,1092.75,77.5,100,54.3,0,69.1,68.0,63.0
20160223014500,493.5,1092.75,77.5,100,54.3,0,69.1,68.0,63.0
20160223020000,493.5,1092.75,77.5,100,54.3,0,69.1,68.0,63.0
20160223021500,493.5,502.9,35.6667,47,54.3,0,69.3,70.8,67.8
20160223023000,493.5,514.65,36.5,47,54.3,0,69.2,70.8,67.8
20160223024500,493.5,502.9,35.6667,47,54.3,0,69.2,70.8,67.8
20160223030000,493.5,502.9,35.6667,47,55.1,0,69.7,70.8,67.8
20160223031500,493.5,502.9,35.6667,47,55.1,0,69.7,70.8,67.8
20160223033000,493.5,502.9,35.6667,47,55.1,0,69.7,70.8,67.8
20160223034500,493.5,509.95,36.1667,47,55.1,0,69.7,70.8,67.8
20160223040000,493.5,502.9,35.6667,47,55.1,0,69.9,70.8,67.8
20160223041500,493.5,502.9,35.6667,47,55.1,0,70.1,70.8,67.8
20160223043000,493.5,502.9,35.6667,47,55.1,0,70.2,70.8,67.8
20160223044500,493.5,514.65,36.5,47,55.1,0,70.1,70.8,67.8
20160223050000,493.5,502.9,35.6667,47,55.1,0,70.0,70.8,67.8
20160223051500,493.5,502.9,35.6667,47,55.1,0,70.0,70.8,67.8
20160223053000,493.5,1029.3,73.0,100,55.1,0,69.7,68.0,64.2
20160223054500,493.5,502.9,35.6667,47,55.1,0,69.9,73.1,70.1
20160223060000,493.5,502.9,35.6667,47,55.1,0,69.9,73.1,70.1
20160223061500,493.5,517.0,36.6667,48,55.1,0,70.0,73.1,70.1
20160223063000,493.5,502.9,35.6667,47,55.1,0,70.0,73.1,70.1
20160223064500,493.5,524.05,37.1667,48,55.1,0,70.1,73.1,70.1
20160223070000,493.5,517.0,36.6667,48,55.1,0,70.3,73.1,70.1
20160223071500,493.5,502.9,35.6667,47,55.1,0,70.3,73.1,70.1
20160223073000,493.5,509.95,36.1667,47,55.1,0,70.3,73.1,70.1
20160223074500,493.5,502.9,35.6667,47,55.1,0,70.4,73.1,70.1
20160223080000,493.5,502.9,35.6667,47,55.1,0,70.5,73.1,70.1
20160223081500,493.5,514.65,36.5,47,55.1,0,70.6,73.1,70.1
20160223083000,493.5,502.9,35.6667,47,55.1,0,70.7,73.1,70.1
20160223084500,493.5,524.05,37.1667,48,55.1,0,71.0,73.1,70.1
20160223090000,493.5,517.0,36.6667,48,55.1,0,71.2,73.1,70.1
20160223091500,493.5,517.0,36.6667,48,55.1,0,71.2,73.1,70.1
20160223093000,493.5,1043.4,74.0,100,55.1,0,71.2,68.4,65.4
20160223094500,493.5,1029.3,73.0,100,55.1,0,71.2,68.9,65.9
20160223100000,493.5,1029.3,73.0,100,55.1,0,71.2,68.9,65.9
20160223101500,493.5,1043.4,74.0,100,54.3,0,71.2,68.9,65.9
20160223103000,493.5,1029.3,73.0,100,54.3,0,70.9,68.9,65.9
20160223104500,493.5,1029.3,73.0,100,54.3,0,70.9,68.9,65.9
20160223110000,493.5,1029.3,73.0,100,54.3,0,70.9,68.9,65.9
20160223111500,493.5,1029.3,73.0,100,55.1,0,70.8,68.9,65.9
20160223113000,493.5,1029.3,73.0,100,55.1,0,70.7,68.9,65.9
20160223114500,493.5,1017.55,72.1667,100,55.1,0,70.8,68.9,65.9
20160223120000,493.5,1029.3,73.0,100,55.1,0,70.7,68.9,65.9
20160223121500,493.5,1017.55,72.1667,100,55.1,0,70.5,68.9,65.9
20160223123000,493.5,1017.55,72.1667,100,53.9,0,70.4,68.9,65.9
20160223124500,493.5,1017.55,72.1667,100,53.9,0,70.4,68.9,65.9
20160223130000,493.5,1017.55,72.1667,100,55.1,0,70.5,68.9,65.9
20160223131500,493.5,1029.3,73.0,100,55.1,0,70.5,68.9,65.9
20160223133000,493.5,1043.4,74.0,100,55.1,0,70.3,68.9,65.9
20160223134500,493.5,1029.3,73.0,100,54.3,0,70.0,68.9,65.9
20160223140000,493.5,1055.15,74.8333,100,54.3,0,69.8,68.9,65.9
20160223141500,493.5,1043.4,74.0,100,54.3,0,69.7,68.9,65.9
20160223143000,493.5,1043.4,74.0,100,54.3,0,69.8,68.9,65.9
20160223144500,493.5,1118.6,79.3333,93,55.1,0,69.7,68.8,65.8
20160223150000,1175.0,0.0,0.0,25,55.1,100,70.0,68.5,65.5
20160223151500,493.5,1189.1,84.3333,100,55.1,0,69.8,68.7,65.7
20160223153000,493.5,1081.0,76.6667,100,55.1,0,69.4,68.7,65.7
20160223154500,493.5,1069.25,75.8333,100,54.3,0,69.2,68.6,65.6
20160223160000,493.5,1069.25,75.8333,100,54.3,0,69.2,68.6,65.6
20160223161500,493.5,1069.25,75.8333,100,54.3,0,69.4,68.6,65.6
20160223163000,493.5,1081.0,76.6667,100,54.3,0,69.7,68.5,65.5
20160223164500,493.5,1055.15,74.8333,100,55.1,0,69.9,68.5,65.5
20160223170000,493.5,1069.25,75.8333,100,55.1,0,70.2,68.5,65.5
20160223171500,493.5,1081.0,76.6667,100,55.1,0,70.2,68.5,65.5
20160223173000,493.5,1081.0,76.6667,100,55.1,0,70.3,68.5,65.5
20160223174500,493.5,1081.0,76.6667,100,55.1,0,70.3,68.5,65.5
20160223180000,493.5,1069.25,75.8333,100,55.1,0,70.3,68.5,65.5
20160223181500,493.5,1081.0,76.6667,100,55.1,0,70.5,68.5,65.5
20160223183000,493.5,1055.15,74.8333,100,55.1,0,70.5,68.5,65.5
20160223184500,493.5,1069.25,75.8333,100,55.1,0,70.5,68.5,65.5
20160223190000,493.5,1069.25,75.8333,100,55.1,0,70.5,68.5,65.5
20160223191500,493.5,1081.0,76.6667,100,55.1,0,70.5,68.5,65.5
20160223193000,493.5,1069.25,75.8333,100,55.1,0,70.6,68.5,65.5
20160223194500,493.5,1092.75,77.5,100,55.1,0,70.7,68.5,65.5
20160223200000,493.5,1081.0,76.6667,100,55.1,0,70.6,68.5,65.5
20160223201500,493.5,1081.0,76.6667,100,54.3,0,70.7,68.5,65.5
20160223203000,493.5,1081.0,76.6667,100,54.3,0,70.8,68.5,65.5
20160223204500,493.5,1081.0,76.6667,100,54.3,0,70.8,68.5,65.5
20160223210000,493.5,1081.0,76.6667,100,54.3,0,70.9,68.5,65.5
20160223211500,493.5,1092.75,77.5,100,54.3,0,70.7,68.5,65.5
20160223213000,493.5,1092.75,77.5,100,54.3,0,70.7,68.5,65.5
20160223214500,493.5,1092.75,77.5,100,54.3,0,70.7,68.5,65.5
20160223220000,493.5,1092.75,77.5,100,54.3,0,70.7,68.5,65.5
20160223221500,493.5,1106.85,78.5,100,54.3,0,70.5,68.5,65.5
20160223223000,493.5,1118.6,79.3333,100,54.3,0,70.4,68.5,65.5
20160223224500,493.5,1106.85,78.5,100,54.3,0,70.3,68.5,65.5
20160223230000,493.5,1106.85,78.5,100,54.3,0,70.3,68.5,65.5
20160223231500,493.5,1118.6,79.3333,100,54.3,0,70.3,68.5,65.5
20160223233000,493.5,1106.85,78.5,100,54.3,0,70.2,68.5,65.5
20160223234500,493.5,1118.6,79.3333,100,54.3,0,70.3,68.5,65.5
20160224000000,493.5,1118.6,79.3333,100,54.3,0,70.1,68.5,65.5
20160224001500,493.5,1118.6,79.3333,100,54.3,0,69.8,68.5,65.5
20160224003000,493.5,1118.6,79.3333,100,54.3,0,69.7,68.5,65.5
20160224004500,493.5,1130.35,80.1667,100,54.3,0,69.7,68.5,65.5
20160224010000,493.5,1130.35,80.1667,100,54.3,0,69.6,68.5,65.5
20160224011500,493.5,1106.85,78.5,100,54.3,0,69.5,68.5,65.5
20160224013000,493.5,1106.85,78.5,100,54.3,0,69.4,68.5,65.5
20160224014500,493.5,1092.75,77.5,100,54.3,0,69.1,68.5,65.5
20160224020000,493.5,1106.85,78.5,100,54.3,0,69.2,68.5,65.5
20160224021500,493.5,1106.85,78.5,100,54.3,0,69.2,68.5,65.5
20160224023000,493.5,1106.85,78.5,100,54.3,0,69.1,68.5,65.5
20160224024500,493.5,1118.6,79.3333,100,54.3,0,68.9,68.5,65.5
20160224030000,493.5,1106.85,78.5,100,54.3,0,68.8,68.5,65.5
20160224031500,493.5,1106.85,78.5,100,54.3,0,68.7,68.5,65.5
20160224033000,493.5,1118.6,79.3333,100,54.3,0,68.5,68.5,65.5
20160224034500,493.5,1118.6,79.3333,100,54.3,0,68.4,68.5,65.5
20160224040000,493.5,1118.6,79.3333,100,54.3,0,68.3,68.5,65.5
20160224041500,493.5,1118.6,79.3333,100,53.5,0,68.0,68.5,65.5
20160224043000,493.5,1118.6,79.3333,100,54.7,0,67.8,68.5,65.5
20160224044500,493.5,961.15,68.1667,66,53.9,0,67.7,68.5,65.5
20160224050000,493.5,841.3,59.6667,58,54.7,0,67.8,68.5,65.5
20160224051500,493.5,683.85,48.5,52,54.7,0,67.8,68.5,65.5
20160224053000,493.5,613.35,43.5,49,54.7,0,67.9,68.5,65.5
20160224054500,493.5,587.5,41.6667,49,54.7,0,68.1,68.5,65.5
20160224060000,493.5,554.6,39.3333,48,54.7,0,68.3,68.5,65.5
20160224061500,493.5,554.6,39.3333,48,53.9,0,68.4,68.5,65.5
20160224063000,493.5,554.6,39.3333,48,53.9,0,68.3,68.5,65.5
20160224064500,493.5,554.6,39.3333,48,53.9,0,68.5,68.5,65.5
20160224070000,493.5,542.85,38.5,48,53.9,0,68.6,68.5,65.5
20160224071500,493.5,564.0,40.0,48,53.9,0,68.4,68.5,65.5
20160224073000,493.5,564.0,40.0,48,53.9,0,68.3,68.5,65.5
20160224074500,493.5,580.45,41.1667,48,54.7,0,68.2,68.5,65.5
20160224080000,493.5,524.05,37.1667,47,54.7,0,68.1,68.5,65.5
20160224081500,493.5,507.6,36.0,46,54.7,0,68.2,68.5,65.5
20160224083000,493.5,507.6,36.0,46,54.7,0,68.4,68.5,65.5
20160224084500,493.5,507.6,36.0,46,54.7,0,68.6,68.5,65.5
20160224090000,493.5,507.6,36.0,46,54.7,0,68.6,69.9,66.9
20160224091500,493.5,507.6,36.0,46,54.7,0,68.7,69.9,66.9
20160224093000,493.5,507.6,36.0,46,54.7,0,69.1,70.1,67.1
20160224094500,493.5,507.6,36.0,46,54.7,0,69.3,69.9,66.9
20160224100000,493.5,514.65,36.5,46,54.7,0,69.3,70.0,67.0
20160224101500,493.5,495.85,35.1667,46,54.7,0,69.6,70.0,67.0
20160224103000,493.5,507.6,36.0,46,54.7,0,69.3,69.9,66.9
20160224104500,493.5,507.6,36.0,46,54.7,0,69.2,70.0,67.0
20160224110000,493.5,507.6,36.0,46,54.7,0,69.2,70.0,67.0
20160224111500,493.5,533.45,37.8333,47,54.7,0,69.0,70.8,67.8
20160224113000,493.5,533.45,37.8333,47,54.7,0,69.1,70.8,67.8
20160224114500,493.5,524.05,37.1667,47,54.7,0,69.1,70.8,67.8
20160224120000,493.5,524.05,37.1667,46,54.7,0,69.4,70.8,67.8
20160224121500,493.5,509.95,36.1667,46,54.7,0,69.6,70.8,67.8
20160224123000,493.5,509.95,36.1667,46,54.7,0,69.7,70.8,67.8
20160224124500,493.5,509.95,36.1667,46,54.7,0,69.8,70.8,67.8
20160224130000,493.5,509.95,36.1667,46,54.7,0,69.8,70.8,67.8
20160224131500,493.5,509.95,36.1667,46,54.7,0,69.7,70.8,67.8
20160224133000,493.5,509.95,36.1667,46,54.7,0,69.5,70.8,67.8
20160224134500,493.5,509.95,36.1667,46,54.7,0,69.5,70.8,67.8
20160224140000,493.5,502.9,35.6667,46,54.7,0,69.6,70.8,67.8
20160224141500,493.5,502.9,35.6667,46,54.7,0,69.6,70.8,67.8
20160224143000,493.5,502.9,35.6667,46,54.7,0,69.6,70.8,67.8
20160224144500,493.5,502.9,35.6667,46,54.7,0,69.4,70.8,67.8
20160224150000,493.5,502.9,35.6667,46,54.7,0,69.6,70.8,67.8
20160224151500,493.5,460.6,32.6667,46,54.7,0,69.6,70.8,67.8
20160224153000,493.5,467.65,33.1667,47,54.7,0,69.6,70.8,67.8
20160224154500,493.5,467.65,33.1667,47,54.7,0,69.5,70.8,67.8
20160224160000,493.5,486.45,34.5,48,54.7,0,69.5,70.8,67.8
20160224161500,493.5,486.45,34.5,48,54.7,0,69.5,70.8,67.8
20160224163000,493.5,514.65,36.5,48,54.7,0,69.3,70.8,67.8
20160224164500,493.5,514.65,36.5,48,54.7,0,69.2,70.8,67.8
20160224170000,493.5,514.65,36.5,48,54.7,0,69.3,70.8,67.8
20160224171500,493.5,514.65,36.5,47,54.7,0,69.4,70.8,67.8
20160224173000,493.5,514.65,36.5,47,54.7,0,69.1,70.8,67.8
20160224174500,493.5,495.85,35.1667,47,54.7,0,68.9,70.8,67.8
20160224180000,493.5,495.85,35.1667,47,54.7,0,68.8,70.8,67.8
20160224181500,493.5,502.9,35.6667,47,54.7,0,68.8,70.8,67.8
20160224183000,493.5,502.9,35.6667,47,54.7,0,69.1,70.8,67.8
20160224184500,493.5,509.95,36.1667,47,54.7,0,69.2,70.8,67.8
20160224190000,493.5,462.95,32.8333,47,54.7,0,69.1,70.8,67.8
20160224191500,493.5,470.0,33.3333,47,54.7,0,68.9,70.8,67.8
20160224193000,493.5,502.9,35.6667,48,54.7,0,68.9,70.8,67.8
20160224194500,493.5,517.0,36.6667,47,54.7,0,68.7,70.8,67.8
20160224200000,493.5,524.05,37.1667,47,54.7,0,68.6,70.8,67.8
20160224201500,493.5,524.05,37.1667,47,54.7,0,68.6,70.8,67.8
20160224203000,493.5,524.05,37.1667,47,54.7,0,68.6,70.8,67.8
20160224204500,493.5,531.1,37.6667,47,54.7,0,68.5,70.8,67.8
20160224210000,493.5,540.5,38.3333,48,54.7,0,68.4,70.4,67.4
20160224211500,493.5,531.1,37.6667,47,53.9,0,68.4,70.8,67.8
20160224213000,493.5,524.05,37.1667,47,53.9,0,68.3,70.8,67.8
20160224214500,493.5,514.65,36.5,47,53.9,0,68.4,70.8,67.8
20160224220000,493.5,514.65,36.5,47,53.9,0,68.3,70.8,67.8
20160224221500,493.5,514.65,36.5,47,53.9,0,68.3,70.8,67.8
20160224223000,493.5,514.65,36.5,47,54.7,0,68.3,70.8,67.8
20160224224500,493.5,514.65,36.5,47,54.7,0,68.4,70.8,67.8
20160224230000,493.5,531.1,37.6667,48,54.7,0,68.4,70.8,67.8
20160224231500,493.5,517.0,36.6667,47,54.7,0,68.6,70.4,67.4
20160224233000,493.5,531.1,37.6667,47,54.7,0,68.4,70.4,67.4
20160224234500,493.5,509.95,36.1667,47,54.7,0,68.3,70.4,67.4
20160225000000,493.5,531.1,37.6667,47,54.7,0,68.6,70.6,67.6
20160225001500,493.5,531.1,37.6667,47,54.7,0,68.6,70.4,67.4
20160225003000,493.5,507.6,36.0,47,54.7,0,68.7,70.8,67.8
20160225004500,493.5,519.35,36.8333,47,54.7,0,68.7,70.8,67.8
20160225010000,493.5,509.95,36.1667,47,54.7,0,68.8,70.8,67.8
20160225011500,493.5,509.95,36.1667,47,54.7,0,68.8,70.8,67.8
20160225013000,493.5,509.95,36.1667,47,54.7,0,68.6,70.8,67.8
20160225014500,493.5,509.95,36.1667,47,54.7,0,68.6,70.8,67.8
20160225020000,493.5,582.8,41.3333,49,54.7,0,68.6,70.4,67.4
20160225021500,493.5,531.1,37.6667,47,54.7,0,68.6,70.4,67.4
20160225023000,493.5,606.3,43.0,50,53.9,0,68.4,69.9,66.9
20160225024500,493.5,531.1,37.6667,47,53.9,0,68.3,69.9,66.9
20160225030000,493.5,524.05,37.1667,47,53.9,0,68.3,69.9,66.9
20160225031500,493.5,559.3,39.6667,47,54.7,0,68.2,69.9,66.9
20160225033000,493.5,538.15,38.1667,47,54.7,0,68.2,70.3,67.3
20160225034500,493.5,538.15,38.1667,47,53.9,0,68.3,70.4,67.4
20160225040000,493.5,517.0,36.6667,46,53.9,0,68.2,70.4,67.4
20160225041500,493.5,526.4,37.3333,47,54.7,0,68.1,70.4,67.4
20160225043000,493.5,526.4,37.3333,47,53.9,0,67.9,70.4,67.4
20160225044500,493.5,519.35,36.8333,47,54.7,0,67.9,70.4,67.4
20160225050000,493.5,526.4,37.3333,47,54.7,0,67.9,70.4,67.4
20160225051500,493.5,526.4,37.3333,47,53.9,0,67.8,70.4,67.4
20160225053000,493.5,533.45,37.8333,47,54.7,0,67.7,70.4,67.4
20160225054500,493.5,517.0,36.6667,46,54.7,0,67.7,70.4,67.4
20160225060000,493.5,509.95,36.1667,46,53.9,0,67.9,70.4,67.4
20160225061500,493.5,519.35,36.8333,46,54.7,0,67.8,70.4,67.4
20160225063000,493.5,502.9,35.6667,46,54.7,0,67.7,70.4,67.4
20160225064500,493.5,509.95,36.1667,46,53.9,0,67.5,70.4,67.4
20160225070000,493.5,524.05,37.1667,46,54.7,0,67.6,70.4,67.4
20160225071500,493.5,524.05,37.1667,46,53.9,0,67.5,70.4,67.4
20160225073000,493.5,509.95,36.1667,46,53.9,0,67.7,70.4,67.4
20160225074500,493.5,517.0,36.6667,46,53.9,0,67.9,70.4,67.4
20160225080000,493.5,524.05,37.1667,46,54.7,0,68.1,70.4,67.4
20160225081500,493.5,524.05,37.1667,47,54.7,0,68.2,70.4,67.4
20160225083000,493.5,517.0,36.6667,47,54.7,0,68.3,70.4,67.4
20160225084500,493.5,517.0,36.6667,47,54.7,0,68.4,70.4,67.4
20160225090000,493.5,531.1,37.6667,47,54.7,0,68.6,70.4,67.4
20160225091500,493.5,524.05,37.1667,47,54.7,0,68.6,70.4,67.4
20160225093000,493.5,509.95,36.1667,47,54.7,0,68.8,70.2,67.2
20160225094500,493.5,509.95,36.1667,47,54.7,0,68.9,70.4,67.4
20160225100000,493.5,531.1,37.6667,47,54.7,0,69.2,70.4,67.4
20160225101500,493.5,524.05,37.1667,47,54.7,0,69.3,70.4,67.4
20160225103000,493.5,524.05,37.1667,47,54.7,0,69.7,70.4,67.4
20160225104500,493.5,806.05,57.1667,58,55.4,0,69.7,69.0,66.0
20160225110000,493.5,806.05,57.1667,57,54.7,0,69.8,69.9,66.9
20160225111500,493.5,885.95,62.8333,61,54.7,0,69.9,69.4,66.4
20160225113000,493.5,806.05,57.1667,56,54.7,0,69.9,70.4,67.4
20160225114500,493.5,754.35,53.5,54,54.7,0,70.0,70.0,67.0
20160225120000,493.5,686.2,48.6667,51,54.7,0,69.9,70.4,67.4
20160225121500,493.5,622.75,44.1667,49,54.7,0,70.0,70.4,67.4
20160225123000,493.5,538.15,38.1667,46,54.7,0,69.9,70.4,67.4
20160225124500,493.5,582.8,41.3333,48,54.7,0,69.9,69.9,66.9
20160225130000,493.5,641.55,45.5,50,54.7,0,69.8,69.9,66.9
20160225131500,493.5,674.45,47.8333,52,54.7,0,69.9,69.9,66.9
20160225133000,493.5,723.8,51.3333,54,54.7,0,69.8,69.9,66.9
20160225134500,493.5,723.8,51.3333,54,54.7,0,69.8,69.9,66.9
20160225140000,493.5,723.8,51.3333,54,54.7,0,69.8,70.0,67.0
20160225141500,493.5,712.05,50.5,54,55.5,0,69.8,70.0,67.0
20160225143000,493.5,763.75,54.1667,57,55.5,0,69.9,69.9,66.9
20160225144500,493.5,763.75,54.1667,57,55.5,0,70.0,70.0,67.0
20160225150000,493.5,763.75,54.1667,57,55.5,0,70.0,70.0,67.0
20160225151500,493.5,763.75,54.1667,57,55.5,0,70.0,70.0,67.0
20160225153000,493.5,763.75,54.1667,55,55.5,0,70.0,70.0,67.0
20160225154500,493.5,763.75,54.1667,53,54.7,0,70.0,70.0,67.0
20160225160000,493.5,763.75,54.1667,54,54.7,0,70.2,69.9,66.9
20160225161500,493.5,747.3,53.0,53,54.7,0,70.0,69.9,66.9
20160225163000,493.5,763.75,54.1667,54,55.5,0,70.3,69.9,66.9
20160225164500,493.5,932.95,66.1667,66,54.7,0,70.3,69.5,66.5
20160225170000,493.5,822.5,58.3333,58,54.7,0,70.3,70.4,67.4
20160225171500,493.5,902.4,64.0,64,54.7,0,70.3,69.9,66.9
20160225173000,493.5,885.95,62.8333,61,54.7,0,70.2,70.4,67.4
20160225174500,493.5,841.3,59.6667,59,54.7,0,70.1,70.5,67.5
20160225180000,493.5,841.3,59.6667,60,54.7,0,70.2,70.1,67.1
20160225181500,493.5,975.25,69.1667,69,54.7,0,70.1,69.6,66.6
20160225183000,493.5,947.05,67.1667,67,54.7,0,70.0,69.5,66.5
20160225184500,493.5,932.95,66.1667,65,54.7,0,69.8,69.5,66.5
20160225190000,493.5,806.05,57.1667,58,53.9,0,69.8,70.4,67.4
20160225191500,493.5,806.05,57.1667,59,53.9,0,70.0,70.0,67.0
20160225193000,493.5,789.6,56.0,57,54.7,0,70.0,70.4,67.4
20160225194500,493.5,728.5,51.6667,54,54.7,0,70.1,70.4,67.4
20160225200000,493.5,728.5,51.6667,54,54.7,0,70.2,70.4,67.4
20160225201500,493.5,728.5,51.6667,54,54.7,0,70.2,70.4,67.4
20160225203000,493.5,728.5,51.6667,54,54.7,0,70.3,70.4,67.4
20160225204500,493.5,679.15,48.1667,52,54.7,0,70.1,70.5,67.5
20160225210000,493.5,519.35,36.8333,47,54.7,0,70.0,70.6,67.6
20160225211500,493.5,526.4,37.3333,47,54.7,0,70.0,70.8,67.8
20160225213000,493.5,517.0,36.6667,47,54.7,0,70.2,70.8,67.8
20160225214500,493.5,517.0,36.6667,47,54.7,0,70.3,70.8,67.8
20160225220000,493.5,524.05,37.1667,47,54.7,0,70.3,70.8,67.8
20160225221500,493.5,517.0,36.6667,47,54.7,0,70.2,70.8,67.8
20160225223000,493.5,517.0,36.6667,47,54.7,0,70.1,70.8,67.8
20160225224500,493.5,531.1,37.6667,47,54.7,0,70.0,70.8,67.8
20160225230000,493.5,519.35,36.8333,47,54.7,0,70.0,70.8,67.8
20160225231500,493.5,519.35,36.8333,47,54.7,0,69.9,70.8,67.8
20160225233000,493.5,526.4,37.3333,47,54.7,0,70.0,70.8,67.8
20160225234500,493.5,526.4,37.3333,47,54.1,0,70.0,70.8,67.8
20160226000000,493.5,509.95,36.1667,46,54.1,0,70.0,70.8,67.8
20160226001500,493.5,509.95,36.1667,46,54.1,0,69.9,70.8,67.8
20160226003000,493.5,502.9,35.6667,46,54.1,0,69.8,70.8,67.8
20160226004500,493.5,502.9,35.6667,46,54.8,0,69.9,70.8,67.8
20160226010000,493.5,509.95,36.1667,46,54.8,0,69.8,70.8,67.8
20160226011500,493.5,509.95,36.1667,46,54.8,0,69.8,70.8,67.8
20160226013000,493.5,517.0,36.6667,46,54.8,0,69.7,70.8,67.8
20160226014500,493.5,502.9,35.6667,46,54.8,0,69.6,70.8,67.8
20160226020000,493.5,509.95,36.1667,46,54.0,0,69.6,70.8,67.8
20160226021500,493.5,509.95,36.1667,46,54.0,0,69.6,70.8,67.8
20160226023000,493.5,509.95,36.1667,46,54.0,0,69.6,70.8,67.8
20160226024500,493.5,509.95,36.1667,46,54.7,0,69.6,70.8,67.8
20160226030000,493.5,509.95,36.1667,46,54.7,0,69.7,70.8,67.8
20160226031500,493.5,509.95,36.1667,46,54.7,0,69.7,70.8,67.8
20160226033000,493.5,509.95,36.1667,46,54.7,0,69.6,70.8,67.8
20160226034500,493.5,509.95,36.1667,46,53.9,0,69.7,70.8,67.8
20160226040000,493.5,509.95,36.1667,46,53.9,0,69.6,70.8,67.8
20160226041500,493.5,509.95,36.1667,46,53.9,0,69.5,70.8,67.8
20160226043000,493.5,509.95,36.1667,46,53.9,0,69.4,70.8,67.8
20160226044500,493.5,502.9,35.6667,46,53.9,0,69.3,70.8,67.8
20160226050000,493.5,514.65,36.5,46,53.9,0,69.2,70.8,67.8
20160226051500,493.5,502.9,35.6667,46,54.7,0,69.1,70.8,67.8
20160226053000,493.5,502.9,35.6667,46,54.7,0,69.2,70.8,67.8
20160226054500,493.5,509.95,36.1667,46,54.7,0,69.1,70.8,67.8
20160226060000,493.5,509.95,36.1667,46,54.7,0,69.1,70.8,67.8
20160226061500,493.5,509.95,36.1667,46,54.7,0,69.0,70.8,67.8
20160226063000,493.5,502.9,35.6667,46,53.9,0,69.0,70.8,67.8
20160226064500,493.5,509.95,36.1667,46,54.7,0,68.9,70.8,67.8
20160226070000,493.5,517.0,36.6667,46,54.7,0,68.9,70.8,67.8
20160226071500,493.5,517.0,36.6667,46,54.7,0,68.9,70.8,67.8
20160226073000,493.5,509.95,36.1667,46,54.7,0,68.9,70.8,67.8
20160226074500,493.5,509.95,36.1667,46,54.7,0,68.9,70.8,67.8
20160226080000,493.5,509.95,36.1667,46,54.7,0,69.0,70.8,67.8
20160226081500,493.5,502.9,35.6667,46,54.7,0,69.2,70.8,67.8
20160226083000,493.5,502.9,35.6667,46,56.0,100,69.2,74.0,71.0
20160226084500,493.5,502.9,35.6667,46,82.8,100,69.6,75.0,72.0
20160226090000,493.5,502.9,35.6667,46,86.2,100,69.9,75.0,72.0
20160226091500,493.5,502.9,35.6667,46,88.6,100,70.2,75.0,72.0
20160226093000,493.5,502.9,35.6667,46,88.6,100,70.3,75.0,72.0
20160226094500,493.5,509.95,36.1667,46,88.6,100,70.7,75.0,72.0
20160226100000,493.5,509.95,36.1667,46,80.2,100,71.0,75.0,72.0
20160226101500,493.5,502.9,35.6667,46,88.6,100,71.2,75.0,72.0
20160226103000,493.5,514.65,36.5,46,81.2,100,71.4,74.7,71.7
20160226104500,493.5,502.9,35.6667,46,89.2,100,71.4,74.7,71.7
20160226110000,493.5,531.1,37.6667,47,60.8,0,71.6,74.0,71.0
20160226111500,493.5,531.1,37.6667,47,56.4,0,71.4,74.2,71.2
20160226113000,493.5,517.0,36.6667,47,55.6,0,71.3,74.3,71.3
20160226114500,493.5,531.1,37.6667,47,55.6,0,71.4,74.3,71.3
20160226120000,493.5,531.1,37.6667,47,55.6,0,71.2,74.3,71.3
20160226121500,493.5,507.6,36.0,47,55.6,0,71.2,74.3,71.3
20160226123000,493.5,531.1,37.6667,47,55.6,0,71.2,74.3,71.3
20160226124500,493.5,514.65,36.5,47,55.6,0,71.2,74.3,71.3
20160226130000,493.5,531.1,37.6667,47,55.6,0,71.1,74.3,71.3
20160226131500,493.5,507.6,36.0,47,55.6,100,71.0,74.6,71.6
20160226133000,493.5,507.6,36.0,47,55.6,100,70.9,74.3,71.3
20160226134500,493.5,507.6,36.0,47,55.6,100,71.0,74.3,71.3
20160226140000,493.5,507.6,36.0,47,55.6,100,71.0,74.6,71.6
20160226141500,493.5,507.6,36.0,47,55.6,100,71.0,74.0,71.0
20160226143000,493.5,526.4,37.3333,47,55.6,0,71.2,73.6,70.6
20160226144500,493.5,526.4,37.3333,47,55.6,100,71.2,74.3,71.3
20160226150000,493.5,526.4,37.3333,47,55.6,100,71.2,74.3,71.3
20160226151500,493.5,517.0,36.6667,47,55.6,100,71.3,74.4,71.4
20160226153000,493.5,526.4,37.3333,47,55.6,100,71.3,74.3,71.3
20160226154500,493.5,509.95,36.1667,47,60.7,100,71.1,74.6,71.6
20160226160000,493.5,526.4,37.3333,47,79.6,100,71.1,74.6,71.6
20160226161500,493.5,526.4,37.3333,47,79.6,100,71.2,74.6,71.6
20160226163000,493.5,526.4,37.3333,47,78.7,100,71.2,74.6,71.6
20160226164500,493.5,514.65,36.5,47,82.6,100,71.4,74.6,71.6
20160226170000,493.5,507.6,36.0,47,86.2,100,71.5,74.3,71.3
20160226171500,493.5,519.35,36.8333,47,56.8,0,71.6,74.6,71.6
20160226173000,493.5,519.35,36.8333,47,55.5,0,71.6,74.6,71.6
20160226174500,493.5,507.6,36.0,47,54.7,0,71.7,74.6,71.6
20160226180000,493.5,507.6,36.0,47,54.7,0,71.7,74.6,71.6
20160226181500,493.5,517.0,36.6667,47,54.7,0,71.7,74.6,71.6
20160226183000,493.5,509.95,36.1667,47,54.7,0,71.7,74.3,71.3
20160226184500,493.5,509.95,36.1667,47,54.7,0,71.7,74.6,71.6
20160226190000,493.5,509.95,36.1667,47,54.7,0,71.4,74.3,71.3
20160226191500,493.5,509.95,36.1667,47,54.7,100,71.3,74.6,71.6
20160226193000,493.5,509.95,36.1667,47,54.7,100,71.2,74.3,71.3
20160226194500,493.5,509.95,36.1667,47,54.7,0,71.7,74.3,71.3
20160226200000,493.5,509.95,36.1667,47,54.7,0,71.5,74.3,71.3
20160226201500,493.5,509.95,36.1667,47,54.7,0,71.4,74.3,71.3
20160226203000,493.5,509.95,36.1667,47,54.7,0,71.3,74.3,71.3
20160226204500,493.5,509.95,36.1667,47,54.0,0,71.1,74.3,71.3
20160226210000,493.5,509.95,36.1667,47,54.0,100,71.0,74.3,71.3
20160226211500,493.5,509.95,36.1667,47,54.0,100,70.9,74.6,71.6
20160226213000,493.5,502.9,35.6667,47,54.0,100,71.1,74.6,71.6
20160226214500,493.5,502.9,35.6667,47,54.0,100,71.2,74.6,71.6
20160226220000,493.5,517.0,36.6667,47,63.2,100,71.1,74.6,71.6
20160226221500,493.5,507.6,36.0,47,67.0,100,71.2,74.6,71.6
20160226223000,493.5,507.6,36.0,47,69.6,100,71.2,74.3,71.3
20160226224500,493.5,507.6,36.0,47,78.2,100,71.3,74.6,71.6
20160226230000,493.5,517.0,36.6667,47,74.1,100,71.4,74.6,71.6
20160226231500,493.5,517.0,36.6667,47,78.2,100,71.3,74.6,71.6
20160226233000,493.5,502.9,35.6667,47,72.5,100,71.5,74.6,71.6
20160226234500,493.5,509.95,36.1667,47,77.2,100,71.6,74.6,71.6
20160227000000,493.5,509.95,36.1667,47,72.9,100,71.6,74.6,71.6
20160227001500,493.5,502.9,35.6667,47,76.3,100,71.6,74.6,71.6
20160227003000,493.5,502.9,35.6667,47,74.8,100,71.6,74.6,71.6
20160227004500,493.5,502.9,35.6667,47,71.6,100,71.6,74.6,71.6
20160227010000,493.5,519.35,36.8333,47,75.8,100,71.6,74.5,71.5
20160227011500,493.5,462.95,32.8333,46,74.8,100,71.6,74.5,71.5
20160227013000,493.5,470.0,33.3333,46,57.6,0,71.4,74.3,71.3
20160227014500,493.5,470.0,33.3333,46,54.3,0,71.3,74.3,71.3
20160227020000,493.5,479.4,34.0,46,54.3,0,71.1,74.3,71.3
20160227021500,493.5,479.4,34.0,46,54.3,100,70.9,74.3,71.3
20160227023000,493.5,479.4,34.0,46,55.0,100,70.8,74.3,71.3
20160227024500,493.5,479.4,34.0,46,54.0,100,70.6,74.3,71.3
20160227030000,493.5,479.4,34.0,46,80.1,100,70.6,74.6,71.6
20160227031500,493.5,462.95,32.8333,46,79.1,100,70.7,74.6,71.6
20160227033000,493.5,467.65,33.1667,46,76.7,100,70.8,74.6,71.6
20160227034500,493.5,474.7,33.6667,46,80.1,100,70.7,74.6,71.6
20160227040000,493.5,474.7,33.6667,46,80.1,100,70.6,74.6,71.6
20160227041500,493.5,462.95,32.8333,46,76.8,100,70.5,74.6,71.6
20160227043000,493.5,462.95,32.8333,46,78.3,100,70.6,74.6,71.6
20160227044500,493.5,474.7,33.6667,46,79.6,100,70.5,74.6,71.6
20160227050000,493.5,474.7,33.6667,46,78.2,100,70.3,74.6,71.6
20160227051500,493.5,474.7,33.6667,46,76.0,100,70.3,74.6,71.6
20160227053000,493.5,474.7,33.6667,46,80.1,100,70.3,74.6,71.6
20160227054500,493.5,474.7,33.6667,46,78.2,100,70.2,74.6,71.6
20160227060000,493.5,474.7,33.6667,46,74.4,100,70.3,74.6,71.6
20160227061500,493.5,474.7,33.6667,46,79.6,100,70.2,74.6,71.6
20160227063000,493.5,474.7,33.6667,46,78.2,100,70.2,74.6,71.6
20160227064500,493.5,474.7,33.6667,46,75.0,100,70.1,74.6,71.6
20160227070000,493.5,474.7,33.6667,46,79.1,100,70.1,74.6,71.6
20160227071500,493.5,462.95,32.8333,46,77.8,100,70.0,74.6,71.6
20160227073000,493.5,474.7,33.6667,46,74.8,100,70.0,74.6,71.6
20160227074500,493.5,474.7,33.6667,46,79.6,100,70.1,74.6,71.6
20160227080000,493.5,474.7,33.6667,46,79.6,100,70.1,74.6,71.6
20160227081500,493.5,474.7,33.6667,46,76.7,100,70.3,74.6,71.6
20160227083000,493.5,474.7,33.6667,46,79.6,100,70.4,74.6,71.6
20160227084500,493.5,474.7,33.6667,46,80.6,100,70.6,74.6,71.6
20160227090000,493.5,462.95,32.8333,46,79.1,100,70.7,74.6,71.6
20160227091500,493.5,474.7,33.6667,46,77.3,100,70.8,74.6,71.6
20160227093000,493.5,474.7,33.6667,46,81.5,100,70.9,74.6,71.6
20160227094500,493.5,467.65,33.1667,46,80.1,100,71.0,74.6,71.6
20160227100000,493.5,474.7,33.6667,46,80.1,100,71.2,74.6,71.6
20160227101500,493.5,1055.15,74.8333,100,58.0,0,71.0,69.1,66.1
20160227103000,493.5,1043.4,74.0,100,54.7,0,70.4,68.0,59.8
20160227104500,493.5,1055.15,74.8333,100,54.7,0,70.1,68.0,59.8
20160227110000,493.5,1055.15,74.8333,100,54.7,0,69.9,68.0,59.8
20160227111500,493.5,1055.15,74.8333,100,54.7,0,70.0,68.0,59.8
20160227113000,493.5,1043.4,74.0,100,54.7,0,69.8,68.0,59.8
20160227114500,493.5,1055.15,74.8333,100,54.7,0,69.8,68.0,59.8
20160227120000,493.5,1055.15,74.8333,100,54.7,0,69.7,68.0,59.8
20160227121500,493.5,1092.75,77.5,100,54.7,0,69.7,68.0,59.8
20160227123000,493.5,1130.35,80.1667,100,54.7,0,70.0,68.0,59.8
20160227124500,493.5,1165.6,82.6667,100,54.7,0,69.6,68.0,59.8
20160227130000,493.5,1165.6,82.6667,100,54.7,0,69.7,68.0,59.9
20160227131500,493.5,1165.6,82.6667,100,54.7,0,69.8,68.0,61.3
20160227133000,493.5,1177.35,83.5,100,54.7,0,69.8,68.0,60.6
20160227134500,493.5,1177.35,83.5,100,54.7,0,69.9,68.0,61.3
20160227140000,493.5,1177.35,83.5,100,54.7,0,69.9,68.0,61.3
20160227141500,493.5,1142.1,81.0,100,54.7,0,69.7,68.0,61.3
20160227143000,493.5,1142.1,81.0,100,54.7,0,69.8,68.0,61.3
20160227144500,493.5,1092.75,77.5,100,54.7,0,69.8,68.0,61.3
20160227150000,493.5,1106.85,78.5,100,54.7,0,70.2,68.0,61.3
20160227151500,493.5,1092.75,77.5,100,54.7,0,70.2,68.0,61.3
20160227153000,493.5,1055.15,74.8333,100,54.7,0,70.2,68.0,61.3
20160227154500,493.5,1069.25,75.8333,100,54.7,0,69.8,68.0,61.3
20160227160000,493.5,1081.0,76.6667,100,54.7,0,69.7,68.0,61.3
20160227161500,493.5,1069.25,75.8333,100,54.7,0,69.6,68.0,61.3
20160227163000,493.5,1092.75,77.5,100,54.7,0,69.6,68.0,61.3
20160227164500,493.5,1106.85,78.5,100,54.7,0,69.7,68.0,61.3
20160227170000,493.5,1118.6,79.3333,100,54.7,0,69.7,68.0,61.3
