PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160227171500,493.5,1118.6,79.3333,100,54.7,0,69.7,68.0,61.3
20160227173000,493.5,1106.85,78.5,100,54.7,0,69.6,68.0,61.3
20160227174500,493.5,1130.35,80.1667,100,53.9,0,69.8,68.0,61.3
20160227180000,493.5,1153.85,81.8333,100,53.9,0,69.6,68.0,61.3
20160227181500,493.5,1142.1,81.0,100,53.9,0,69.7,68.0,61.3
20160227183000,493.5,1142.1,81.0,100,53.9,0,69.6,68.0,61.3
20160227184500,493.5,1142.1,81.0,100,53.9,0,69.7,68.0,61.2
20160227190000,493.5,1153.85,81.8333,100,53.9,0,69.4,68.0,61.2
20160227191500,493.5,1165.6,82.6667,100,53.9,0,69.3,68.0,61.1
20160227193000,493.5,1142.1,81.0,100,53.9,0,69.6,68.0,61.0
20160227194500,493.5,1153.85,81.8333,100,53.9,0,69.5,68.0,60.8
20160227200000,493.5,1153.85,81.8333,100,53.9,0,69.6,68.0,60.7
20160227201500,493.5,1118.6,79.3333,100,53.9,0,69.4,68.0,60.7
20160227203000,493.5,1106.85,78.5,100,53.9,0,69.3,68.0,60.6
20160227204500,493.5,1130.35,80.1667,100,53.9,0,69.3,68.0,60.6
20160227210000,493.5,1130.35,80.1667,100,53.9,0,69.3,68.0,60.6
20160227211500,493.5,1118.6,79.3333,100,53.9,0,69.3,68.0,60.6
20160227213000,493.5,1130.35,80.1667,100,53.9,0,69.3,68.0,60.6
20160227214500,493.5,1130.35,80.1667,100,53.9,0,69.4,68.0,60.6
20160227220000,493.5,1118.6,79.3333,100,54.7,0,69.1,68.0,61.3
20160227221500,493.5,1118.6,79.3333,100,54.7,0,69.1,68.9,65.9
20160227223000,493.5,1118.6,79.3333,100,53.9,0,69.1,69.0,66.0
20160227224500,493.5,1118.6,79.3333,100,53.9,0,68.9,69.0,66.0
20160227230000,493.5,1069.25,75.8333,75,53.9,0,68.9,69.4,66.4
20160227231500,493.5,947.05,67.1667,67,53.9,0,68.9,69.4,66.4
20160227233000,493.5,932.95,66.1667,64,54.7,0,68.9,69.4,66.4
20160227234500,493.5,871.85,61.8333,61,53.9,0,68.9,69.4,66.4
20160228000000,493.5,806.05,57.1667,58,54.7,0,69.1,69.4,66.4
20160228001500,493.5,822.5,58.3333,58,54.7,0,69.2,69.4,66.4
20160228003000,493.5,770.8,54.6667,56,54.7,0,69.0,69.4,66.4
20160228004500,493.5,754.35,53.5,55,54.7,0,69.2,69.4,66.4
20160228010000,493.5,653.3,46.3333,51,53.9,0,69.0,69.4,66.4
20160228011500,493.5,662.7,47.0,51,53.9,0,69.1,69.4,66.4
20160228013000,493.5,662.7,47.0,51,53.9,0,69.1,69.4,66.4
20160228014500,493.5,653.3,46.3333,51,53.9,0,69.1,69.4,66.4
20160228020000,493.5,653.3,46.3333,51,53.9,0,69.1,69.4,66.4
20160228021500,493.5,618.05,43.8333,50,53.9,0,69.0,69.4,66.4
20160228023000,493.5,573.4,40.6667,49,54.7,0,69.1,69.4,66.4
20160228024500,493.5,514.65,36.5,47,54.7,0,68.9,70.8,67.8
20160228030000,493.5,514.65,36.5,47,54.7,0,69.1,70.8,67.8
20160228031500,493.5,514.65,36.5,47,54.7,0,69.0,70.8,67.8
20160228033000,493.5,507.6,36.0,47,54.7,0,68.8,70.8,67.8
20160228034500,493.5,514.65,36.5,47,54.7,0,68.8,70.8,67.8
20160228040000,493.5,514.65,36.5,47,54.7,0,68.7,70.8,67.8
20160228041500,493.5,514.65,36.5,47,54.7,0,68.6,70.8,67.8
20160228043000,493.5,514.65,36.5,47,54.7,0,68.6,70.8,67.8
20160228044500,493.5,514.65,36.5,47,54.7,0,68.5,70.8,67.8
20160228050000,493.5,514.65,36.5,47,53.9,0,68.4,70.8,67.8
20160228051500,493.5,514.65,36.5,47,53.9,0,68.4,70.8,67.8
20160228053000,493.5,526.4,37.3333,47,54.7,0,68.3,70.8,67.8
20160228054500,493.5,526.4,37.3333,47,54.7,0,68.3,70.8,67.8
20160228060000,493.5,517.0,36.6667,47,53.9,0,68.3,70.8,67.8
20160228061500,493.5,517.0,36.6667,47,54.7,0,68.1,70.8,67.8
20160228063000,493.5,524.05,37.1667,47,78.3,100,68.4,80.1,76.0
20160228064500,493.5,514.65,36.5,47,78.3,100,68.6,80.1,76.0
20160228070000,493.5,514.65,36.5,47,74.0,100,68.7,80.1,76.0
20160228071500,493.5,514.65,36.5,47,79.6,100,68.9,80.1,76.0
20160228073000,493.5,514.65,36.5,47,78.7,100,69.1,80.1,76.0
20160228074500,493.5,502.9,35.6667,47,75.1,100,69.3,80.1,76.0
20160228080000,493.5,502.9,35.6667,47,81.5,100,69.6,80.1,76.0
20160228081500,493.5,502.9,35.6667,47,80.2,100,69.7,80.1,76.0
20160228083000,493.5,509.95,36.1667,47,77.7,100,69.9,80.1,76.0
20160228084500,493.5,502.9,35.6667,47,82.0,100,70.0,80.1,76.0
20160228090000,493.5,502.9,35.6667,47,82.0,100,70.0,80.1,76.0
20160228091500,493.5,502.9,35.6667,47,77.8,100,70.2,80.1,76.0
20160228093000,493.5,502.9,35.6667,47,83.1,100,70.5,80.1,76.0
20160228094500,493.5,502.9,35.6667,47,80.7,100,70.5,80.1,76.0
20160228100000,493.5,495.85,35.1667,47,84.9,100,70.6,80.1,76.0
20160228101500,493.5,502.9,35.6667,47,80.2,100,70.8,80.1,76.0
20160228103000,493.5,502.9,35.6667,47,86.8,100,71.0,80.1,76.0
20160228104500,493.5,502.9,35.6667,47,81.1,100,71.2,80.1,76.0
20160228110000,493.5,495.85,35.1667,47,84.9,100,71.2,80.1,76.0
20160228111500,493.5,502.9,35.6667,47,89.2,100,71.3,80.1,76.0
20160228113000,493.5,502.9,35.6667,47,81.1,100,71.3,80.1,76.0
20160228114500,493.5,502.9,35.6667,47,89.2,100,71.5,80.1,76.0
20160228120000,493.5,502.9,35.6667,47,82.8,100,71.7,80.1,76.0
20160228121500,493.5,502.9,35.6667,47,88.6,100,72.0,80.1,76.0
20160228123000,493.5,493.5,35.0,47,82.7,100,71.9,80.1,76.0
20160228124500,493.5,502.9,35.6667,47,89.2,100,72.0,80.1,76.0
20160228130000,493.5,502.9,35.6667,47,81.6,100,72.3,80.1,76.0
20160228131500,493.5,502.9,35.6667,47,88.2,100,72.4,80.1,76.0
20160228133000,493.5,493.5,35.0,47,88.2,100,72.6,80.1,76.0
20160228134500,493.5,493.5,35.0,47,81.6,100,72.7,80.1,76.0
20160228140000,493.5,500.55,35.5,47,88.6,100,72.8,80.1,76.0
20160228141500,493.5,493.5,35.0,47,82.6,100,72.9,80.1,76.0
20160228143000,493.5,502.9,35.6667,47,87.4,100,73.1,80.1,76.0
20160228144500,493.5,502.9,35.6667,47,81.1,100,73.2,80.1,76.0
20160228150000,493.5,502.9,35.6667,47,85.2,100,73.3,80.1,76.0
20160228151500,493.5,502.9,35.6667,47,88.4,100,73.3,80.1,76.0
20160228153000,493.5,1106.85,78.5,100,59.3,0,73.4,71.3,68.3
20160228154500,493.5,1092.75,77.5,100,54.7,0,73.1,70.0,67.0
20160228160000,493.5,1092.75,77.5,100,54.7,0,72.9,70.0,67.0
20160228161500,493.5,1081.0,76.6667,100,54.7,0,72.8,70.1,67.1
20160228163000,493.5,1092.75,77.5,100,54.7,0,72.7,70.0,67.0
20160228164500,493.5,1118.6,79.3333,100,54.7,0,72.6,70.0,67.0
20160228170000,493.5,1118.6,79.3333,100,54.7,0,72.3,70.0,67.0
20160228171500,493.5,1106.85,78.5,100,54.7,0,72.1,70.0,67.0
20160228173000,493.5,1106.85,78.5,100,54.7,0,72.1,70.0,67.0
20160228174500,493.5,1106.85,78.5,100,54.7,0,72.0,70.0,67.0
20160228180000,493.5,1106.85,78.5,100,54.7,0,72.1,70.0,67.0
20160228181500,493.5,1106.85,78.5,100,54.7,0,71.9,70.0,67.0
20160228183000,493.5,1118.6,79.3333,100,53.9,0,71.8,70.0,67.0
20160228184500,493.5,1106.85,78.5,100,54.7,0,71.7,70.0,67.0
20160228190000,493.5,1106.85,78.5,100,54.7,0,71.7,70.0,67.0
20160228191500,493.5,1118.6,79.3333,100,54.7,0,71.5,70.0,67.0
20160228193000,493.5,1106.85,78.5,100,54.7,0,71.4,70.0,67.0
20160228194500,493.5,1069.25,75.8333,100,54.7,0,71.3,70.0,67.0
20160228200000,493.5,1106.85,78.5,100,54.7,0,71.0,70.0,67.0
20160228201500,493.5,1118.6,79.3333,100,54.7,0,71.0,70.0,67.0
20160228203000,493.5,1106.85,78.5,100,54.7,0,71.0,70.0,67.0
20160228204500,493.5,1118.6,79.3333,100,54.7,0,71.0,70.0,67.0
20160228210000,493.5,1130.35,80.1667,100,54.7,0,70.7,70.0,67.0
20160228211500,493.5,1118.6,79.3333,100,54.7,0,70.9,70.0,67.0
20160228213000,493.5,1092.75,77.5,100,54.7,0,70.8,70.0,67.0
20160228214500,493.5,1106.85,78.5,100,54.7,0,70.6,70.0,67.0
20160228220000,493.5,1106.85,78.5,100,54.7,0,70.3,70.0,67.0
20160228221500,493.5,1118.6,79.3333,100,53.9,0,70.1,70.0,67.0
20160228223000,493.5,1118.6,79.3333,100,53.9,0,70.2,70.0,67.0
20160228224500,493.5,1118.6,79.3333,100,53.9,0,70.4,70.0,67.0
20160228230000,493.5,1118.6,79.3333,100,53.9,0,70.3,70.0,67.0
20160228231500,493.5,1118.6,79.3333,100,53.9,0,70.3,70.0,67.0
20160228233000,493.5,1118.6,79.3333,100,53.9,0,70.0,70.0,67.0
20160228234500,493.5,1118.6,79.3333,100,53.9,0,69.6,70.0,67.0
20160229000000,493.5,1118.6,79.3333,100,53.9,0,69.4,70.0,67.0
20160229001500,493.5,1118.6,79.3333,100,53.9,0,69.6,70.0,67.0
20160229003000,493.5,1118.6,79.3333,98,53.9,0,69.5,70.0,67.0
20160229004500,493.5,1029.3,73.0,71,53.9,0,69.4,70.0,67.0
20160229010000,493.5,961.15,68.1667,66,53.9,0,69.6,70.0,67.0
20160229011500,493.5,871.85,61.8333,61,53.9,0,69.4,70.0,67.0
20160229013000,493.5,806.05,57.1667,60,53.9,0,69.7,70.0,67.0
20160229014500,493.5,806.05,57.1667,57,53.9,0,69.5,70.0,67.0
20160229020000,493.5,754.35,53.5,56,53.9,0,69.6,70.0,67.0
20160229021500,493.5,641.55,45.5,51,53.9,0,69.4,70.0,67.0
20160229023000,493.5,517.0,36.6667,47,54.7,0,69.4,70.0,67.0
20160229024500,493.5,545.2,38.6667,48,54.7,0,69.6,70.0,67.0
20160229030000,493.5,519.35,36.8333,48,54.7,0,69.6,70.0,67.0
20160229031500,493.5,538.15,38.1667,48,54.7,0,69.6,70.0,67.0
20160229033000,493.5,514.65,36.5,47,54.7,0,69.3,70.0,67.0
20160229034500,493.5,524.05,37.1667,47,54.7,0,69.4,70.0,67.0
20160229040000,493.5,517.0,36.6667,47,54.7,0,69.4,70.0,67.0
20160229041500,493.5,517.0,36.6667,47,54.7,0,69.4,70.0,67.0
20160229043000,493.5,524.05,37.1667,47,54.7,0,69.3,70.0,67.0
20160229044500,493.5,514.65,36.5,47,54.7,0,69.2,70.0,67.0
20160229050000,493.5,524.05,37.1667,47,54.7,0,69.3,70.0,67.0
20160229051500,493.5,524.05,37.1667,47,54.7,0,69.4,70.0,67.0
20160229053000,493.5,524.05,37.1667,47,54.7,0,69.6,70.0,67.0
20160229054500,493.5,524.05,37.1667,47,54.7,0,69.6,70.0,67.0
20160229060000,493.5,524.05,37.1667,47,54.7,0,69.8,70.0,67.0
20160229061500,493.5,524.05,37.1667,47,54.7,0,69.8,70.0,67.0
20160229063000,493.5,524.05,37.1667,47,54.7,0,69.8,70.0,67.0
20160229064500,493.5,538.15,38.1667,47,54.7,0,69.8,70.0,67.0
20160229070000,493.5,524.05,37.1667,47,54.7,0,69.9,70.0,67.0
20160229071500,493.5,524.05,37.1667,47,54.7,0,70.1,70.0,67.0
20160229073000,493.5,524.05,37.1667,47,54.7,0,70.2,70.0,67.0
20160229074500,493.5,524.05,37.1667,47,54.7,0,70.2,70.0,67.0
20160229080000,493.5,524.05,37.1667,47,54.7,0,70.1,70.0,67.0
20160229081500,493.5,514.65,36.5,47,54.7,0,70.2,70.0,67.0
20160229083000,493.5,514.65,36.5,47,54.7,0,70.3,70.0,67.0
20160229084500,493.5,514.65,36.5,47,54.7,0,70.3,70.0,67.0
20160229090000,493.5,641.55,45.5,51,55.5,0,70.5,70.0,67.0
20160229091500,493.5,712.05,50.5,54,55.5,0,70.4,70.0,67.0
20160229093000,493.5,702.65,49.8333,54,55.5,0,70.2,70.0,67.0
20160229094500,493.5,712.05,50.5,54,55.5,0,70.2,70.0,67.0
20160229100000,493.5,695.6,49.3333,55,55.5,0,70.2,70.0,67.0
20160229101500,493.5,733.2,52.0,55,55.5,0,69.8,70.0,67.0
20160229103000,493.5,744.95,52.8333,55,55.5,0,69.9,70.0,67.0
20160229104500,493.5,714.4,50.6667,55,55.5,0,69.8,70.0,67.0
20160229110000,493.5,646.25,45.8333,54,55.5,0,69.7,70.0,67.0
20160229111500,493.5,519.35,36.8333,49,55.5,0,69.5,70.0,67.0
20160229113000,493.5,606.3,43.0,52,55.5,0,69.6,69.9,66.9
20160229114500,493.5,575.75,40.8333,51,55.5,0,69.8,69.9,66.9
20160229120000,493.5,575.75,40.8333,51,55.5,0,69.8,69.5,66.5
20160229121500,493.5,575.75,40.8333,51,55.5,0,69.8,69.9,66.9
20160229123000,493.5,606.3,43.0,52,55.5,0,70.0,69.6,66.6
20160229124500,493.5,709.7,50.3333,54,55.5,0,70.0,69.9,66.9
20160229130000,493.5,709.7,50.3333,53,55.5,0,70.0,69.9,66.9
20160229131500,493.5,674.45,47.8333,52,55.5,0,70.0,70.0,67.0
20160229133000,493.5,618.05,43.8333,50,55.5,0,70.0,70.4,67.4
20160229134500,493.5,625.1,44.3333,50,55.5,0,70.2,70.4,67.4
20160229140000,493.5,625.1,44.3333,50,55.5,0,70.2,70.0,67.0
20160229141500,493.5,662.7,47.0,52,55.5,0,70.2,70.4,67.4
20160229143000,493.5,655.65,46.5,52,55.5,0,70.3,70.4,67.4
20160229144500,493.5,669.75,47.5,52,55.5,0,70.4,70.4,67.4
20160229150000,493.5,653.3,46.3333,52,55.5,0,70.3,70.4,67.4
20160229151500,493.5,653.3,46.3333,52,55.5,0,70.7,70.4,67.4
20160229153000,493.5,735.55,52.1667,55,55.5,0,70.9,70.4,67.4
20160229154500,493.5,791.95,56.1667,57,55.5,0,70.8,70.4,67.4
20160229160000,493.5,855.4,60.6667,62,55.5,0,70.8,70.4,67.4
20160229161500,493.5,885.95,62.8333,65,55.5,0,70.7,70.4,67.4
20160229163000,493.5,947.05,67.1667,69,55.5,0,70.8,70.4,67.4
20160229164500,493.5,947.05,67.1667,70,55.5,0,70.6,70.4,67.4
20160229170000,493.5,961.15,68.1667,70,55.5,0,70.5,70.4,67.4
20160229171500,493.5,961.15,68.1667,70,55.5,0,70.5,70.4,67.4
20160229173000,493.5,961.15,68.1667,70,55.5,0,70.5,70.4,67.4
20160229174500,493.5,961.15,68.1667,70,55.5,0,70.5,70.4,67.4
20160229180000,493.5,975.25,69.1667,70,54.7,0,70.4,70.4,67.4
20160229181500,493.5,961.15,68.1667,70,54.7,0,70.4,70.4,67.4
20160229183000,493.5,961.15,68.1667,70,54.7,0,70.2,70.4,67.4
20160229184500,493.5,961.15,68.1667,70,54.7,0,70.1,70.4,67.4
20160229190000,493.5,961.15,68.1667,70,54.7,0,70.2,70.4,67.4
20160229191500,493.5,932.95,66.1667,68,54.7,0,70.1,70.4,67.4
20160229193000,493.5,885.95,62.8333,66,54.7,0,70.2,70.4,67.4
20160229194500,493.5,885.95,62.8333,66,54.7,0,70.2,70.4,67.4
20160229200000,493.5,902.4,64.0,66,54.7,0,70.1,70.4,67.4
20160229201500,493.5,885.95,62.8333,64,54.7,0,70.1,70.4,67.4
20160229203000,493.5,855.4,60.6667,63,54.7,0,70.1,70.4,67.4
20160229204500,493.5,841.3,59.6667,62,54.7,0,70.2,70.4,67.4
20160229210000,493.5,822.5,58.3333,62,54.7,0,70.1,70.4,67.4
20160229211500,493.5,902.4,64.0,66,54.7,0,70.0,69.9,66.9
20160229213000,493.5,885.95,62.8333,65,54.7,0,70.0,69.9,66.9
20160229214500,493.5,989.35,70.1667,72,54.7,0,70.0,69.5,66.5
20160229220000,493.5,1081.0,76.6667,83,54.7,0,69.9,69.4,66.4
20160229221500,493.5,1106.85,78.5,87,54.7,0,69.8,69.4,66.4
20160229223000,493.5,1069.25,75.8333,100,54.7,0,69.7,69.4,66.4
20160229224500,493.5,1069.25,75.8333,100,54.7,0,69.6,69.4,66.4
20160229230000,493.5,1069.25,75.8333,100,54.7,0,69.5,69.4,66.4
20160229231500,493.5,1069.25,75.8333,100,54.7,0,69.5,69.4,66.4
20160229233000,493.5,1055.15,74.8333,100,54.7,0,69.4,69.4,66.4
20160229234500,493.5,1055.15,74.8333,100,54.7,0,69.3,69.4,66.4
20160301000000,493.5,1043.4,74.0,100,53.9,0,69.2,69.4,66.4
20160301001500,493.5,1081.0,76.6667,100,53.9,0,69.1,69.4,66.4
20160301003000,493.5,1055.15,74.8333,77,53.9,0,68.9,69.4,66.4
20160301004500,493.5,947.05,67.1667,68,53.9,0,68.9,69.4,66.4
20160301010000,493.5,841.3,59.6667,60,54.7,0,68.8,69.4,66.4
20160301011500,493.5,770.8,54.6667,57,54.7,0,68.9,69.4,66.4
20160301013000,493.5,719.1,51.0,53,54.7,0,69.0,69.4,66.4
20160301014500,493.5,719.1,51.0,53,54.7,0,69.1,69.4,66.4
20160301020000,493.5,709.7,50.3333,53,54.7,0,69.2,69.4,66.4
20160301021500,493.5,709.7,50.3333,53,54.7,0,69.3,69.4,66.4
20160301023000,493.5,719.1,51.0,53,54.7,0,69.4,69.4,66.4
20160301024500,493.5,719.1,51.0,53,54.7,0,69.6,69.4,66.4
20160301030000,493.5,719.1,51.0,53,54.7,0,69.5,69.4,66.4
20160301031500,493.5,719.1,51.0,53,54.7,0,69.4,69.4,66.4
20160301033000,493.5,719.1,51.0,53,54.7,0,69.4,69.4,66.4
20160301034500,493.5,719.1,51.0,53,54.7,0,69.5,69.4,66.4
20160301040000,493.5,707.35,50.1667,53,54.7,0,69.4,69.4,66.4
20160301041500,493.5,707.35,50.1667,53,54.7,0,69.4,69.4,66.4
20160301043000,493.5,723.8,51.3333,54,54.7,0,69.7,69.4,66.4
20160301044500,493.5,761.4,54.0,55,54.7,0,69.7,69.4,66.4
20160301050000,493.5,885.95,62.8333,63,54.7,0,69.9,69.4,66.4
20160301051500,493.5,961.15,68.1667,70,54.7,0,69.9,69.4,66.4
20160301053000,493.5,975.25,69.1667,72,54.7,0,69.8,69.4,66.4
20160301054500,493.5,1055.15,74.8333,81,54.7,0,69.8,69.4,66.4
20160301060000,493.5,1092.75,77.5,98,54.7,0,69.9,69.4,66.4
20160301061500,493.5,1069.25,75.8333,100,54.7,0,69.9,69.4,66.4
20160301063000,493.5,1003.45,71.1667,100,54.7,0,69.8,69.4,66.4
20160301064500,493.5,1081.0,76.6667,100,54.7,0,69.6,69.4,66.4
20160301070000,493.5,1130.35,80.1667,100,54.7,0,69.5,69.4,66.4
20160301071500,493.5,1130.35,80.1667,100,54.7,0,69.3,69.4,66.4
20160301073000,493.5,1130.35,80.1667,100,54.7,0,69.3,69.4,66.4
20160301074500,493.5,1130.35,80.1667,100,54.7,0,69.2,69.4,66.4
20160301080000,493.5,1130.35,80.1667,100,54.7,0,69.2,69.4,66.4
20160301081500,493.5,1130.35,80.1667,100,54.7,0,69.3,69.4,66.4
20160301083000,493.5,1142.1,81.0,100,54.7,0,69.6,69.4,66.4
20160301084500,493.5,1142.1,81.0,100,54.7,0,69.3,69.4,66.4
20160301090000,493.5,1130.35,80.1667,100,54.7,0,69.3,69.4,66.4
20160301091500,493.5,1081.0,76.6667,100,54.7,0,69.4,69.4,66.4
20160301093000,493.5,1106.85,78.5,100,54.7,0,69.8,69.4,66.4
20160301094500,493.5,1043.4,74.0,100,54.7,0,70.0,69.4,66.4
20160301100000,493.5,1092.75,77.5,100,54.7,0,69.9,69.4,66.4
20160301101500,493.5,1081.0,76.6667,100,54.7,0,69.4,69.4,66.4
20160301103000,493.5,1092.75,77.5,100,54.7,0,69.5,69.4,66.4
20160301104500,493.5,1106.85,78.5,100,54.7,0,69.4,69.4,66.4
20160301110000,493.5,1118.6,79.3333,100,54.7,0,69.2,69.4,66.4
20160301111500,493.5,1106.85,78.5,100,54.7,0,69.0,69.4,66.4
20160301113000,493.5,1130.35,80.1667,100,54.7,0,68.9,69.4,66.4
20160301114500,493.5,1130.35,80.1667,100,54.7,0,68.8,69.4,66.4
20160301120000,493.5,1055.15,74.8333,74,54.7,0,68.8,69.4,66.4
20160301121500,493.5,932.95,66.1667,65,54.7,0,68.7,69.4,66.4
20160301123000,493.5,841.3,59.6667,59,55.5,0,68.8,69.4,66.4
20160301124500,493.5,789.6,56.0,58,55.5,0,69.0,69.4,66.4
20160301130000,493.5,721.45,51.1667,54,55.5,0,69.0,69.4,66.4
20160301131500,493.5,721.45,51.1667,54,55.5,0,69.1,69.4,66.4
20160301133000,493.5,733.2,52.0,54,55.5,0,69.4,69.4,66.4
20160301134500,493.5,733.2,52.0,54,55.5,0,69.3,69.4,66.4
20160301140000,493.5,1081.0,76.6667,100,55.5,0,69.2,68.0,64.2
20160301141500,493.5,1081.0,76.6667,100,55.5,0,69.1,68.0,64.2
20160301143000,493.5,1081.0,76.6667,100,55.5,0,68.9,68.0,64.2
20160301144500,493.5,1081.0,76.6667,100,54.7,0,68.9,68.0,63.9
20160301150000,493.5,1081.0,76.6667,100,54.7,0,69.0,68.0,64.2
20160301151500,493.5,1081.0,76.6667,100,54.7,0,68.9,68.0,63.6
20160301153000,493.5,1081.0,76.6667,100,54.7,0,68.8,68.0,64.2
20160301154500,493.5,1081.0,76.6667,100,54.7,0,68.7,68.0,64.2
20160301160000,493.5,1081.0,76.6667,100,54.7,0,68.6,68.0,64.2
20160301161500,493.5,1092.75,77.5,100,54.7,0,68.6,68.0,64.2
20160301163000,493.5,1003.45,71.1667,100,54.7,0,68.8,68.0,64.2
20160301164500,493.5,1003.45,71.1667,100,54.7,0,68.7,68.0,64.2
20160301170000,493.5,989.35,70.1667,100,54.7,0,68.7,68.0,64.2
20160301171500,493.5,1003.45,71.1667,100,54.7,0,68.6,68.0,64.2
20160301173000,493.5,1017.55,72.1667,100,54.7,0,68.5,68.0,64.2
20160301174500,493.5,1017.55,72.1667,100,54.7,0,68.6,68.0,64.2
20160301180000,493.5,1003.45,71.1667,100,54.7,0,68.6,68.0,64.8
20160301181500,493.5,1003.45,71.1667,100,54.7,0,68.7,68.0,64.8
20160301183000,493.5,1003.45,71.1667,100,54.7,0,68.9,68.0,64.4
20160301184500,493.5,1003.45,71.1667,100,54.7,0,68.9,68.0,64.2
20160301190000,493.5,989.35,70.1667,100,54.7,0,68.9,68.0,64.2
20160301191500,493.5,989.35,70.1667,100,54.7,0,69.1,68.0,64.2
20160301193000,493.5,989.35,70.1667,100,54.7,0,69.3,68.0,64.8
20160301194500,493.5,1017.55,72.1667,100,54.7,0,69.2,68.0,64.8
20160301200000,493.5,1003.45,71.1667,100,54.7,0,69.3,68.0,64.8
20160301201500,493.5,989.35,70.1667,100,54.7,0,69.3,68.0,64.8
20160301203000,493.5,989.35,70.1667,100,54.7,0,69.6,68.0,64.8
20160301204500,493.5,975.25,69.1667,100,54.7,0,69.4,68.0,64.8
20160301210000,493.5,1003.45,71.1667,100,54.7,0,69.4,68.0,63.6
20160301211500,493.5,1003.45,71.1667,100,54.7,0,69.5,68.0,64.2
20160301213000,493.5,1017.55,72.1667,100,54.7,0,69.6,68.0,64.8
20160301214500,493.5,1017.55,72.1667,100,54.7,0,69.6,68.0,64.7
20160301220000,493.5,1003.45,71.1667,100,54.7,0,69.4,68.0,64.3
20160301221500,493.5,1017.55,72.1667,100,54.7,0,69.3,68.0,64.5
20160301223000,493.5,1017.55,72.1667,100,54.7,0,69.2,68.0,64.7
20160301224500,493.5,975.25,69.1667,76,54.7,0,69.2,70.0,67.0
20160301230000,493.5,549.9,39.0,49,54.7,0,69.1,70.4,67.4
20160301231500,493.5,526.4,37.3333,48,54.7,0,69.3,70.4,67.4
20160301233000,493.5,526.4,37.3333,48,54.7,0,69.3,70.4,67.4
20160301234500,493.5,526.4,37.3333,48,54.7,0,69.3,70.4,67.4
20160302000000,493.5,526.4,37.3333,48,54.7,0,69.4,70.4,67.4
20160302001500,493.5,517.0,36.6667,48,54.7,0,69.3,70.4,67.4
20160302003000,493.5,531.1,37.6667,48,54.7,0,69.3,70.4,67.4
20160302004500,493.5,517.0,36.6667,47,54.7,0,69.3,70.4,67.4
20160302010000,493.5,517.0,36.6667,47,54.7,0,69.2,70.4,67.4
20160302011500,493.5,467.65,33.1667,48,54.7,0,69.0,70.4,67.4
20160302013000,493.5,559.3,39.6667,50,54.7,0,68.8,70.0,67.0
20160302014500,493.5,531.1,37.6667,49,54.7,0,68.8,70.4,67.4
20160302020000,493.5,519.35,36.8333,48,54.7,0,69.0,70.4,67.4
20160302021500,493.5,559.3,39.6667,49,54.7,0,69.1,70.0,67.0
20160302023000,493.5,531.1,37.6667,47,54.7,0,69.1,70.4,67.4
20160302024500,493.5,531.1,37.6667,47,54.7,0,69.1,70.4,67.4
20160302030000,493.5,531.1,37.6667,47,54.7,0,69.2,70.4,67.4
20160302031500,493.5,519.35,36.8333,47,54.7,0,69.3,70.4,67.4
20160302033000,493.5,507.6,36.0,47,54.7,0,69.5,70.4,67.4
20160302034500,493.5,507.6,36.0,47,54.7,0,69.6,70.4,67.4
20160302040000,493.5,524.05,37.1667,47,54.7,0,69.6,70.4,67.4
20160302041500,493.5,514.65,36.5,47,54.7,0,69.5,70.4,67.4
20160302043000,493.5,514.65,36.5,47,54.7,0,69.4,70.4,67.4
20160302044500,493.5,540.5,38.3333,48,54.7,0,69.3,70.0,67.0
20160302050000,493.5,531.1,37.6667,47,54.7,0,69.1,70.4,67.4
20160302051500,493.5,538.15,38.1667,48,54.7,0,69.0,70.0,67.0
20160302053000,493.5,517.0,36.6667,47,54.7,0,68.9,70.4,67.4
20160302054500,493.5,517.0,36.6667,47,54.7,0,69.0,70.4,67.4
20160302060000,493.5,517.0,36.6667,47,54.7,0,68.9,70.4,67.4
20160302061500,493.5,517.0,36.6667,47,54.7,0,68.9,70.4,67.4
20160302063000,493.5,517.0,36.6667,47,54.7,0,68.8,70.4,67.4
20160302064500,493.5,517.0,36.6667,47,54.7,0,68.6,70.4,67.4
20160302070000,493.5,526.4,37.3333,47,54.7,0,67.9,70.4,67.4
20160302071500,493.5,526.4,37.3333,47,54.7,0,68.3,70.4,67.4
20160302073000,493.5,533.45,37.8333,47,54.7,0,68.4,70.0,67.0
20160302074500,493.5,524.05,37.1667,47,54.7,0,68.4,70.4,67.4
20160302080000,493.5,531.1,37.6667,47,54.7,0,68.6,70.4,67.4
20160302081500,493.5,524.05,37.1667,47,54.7,0,68.6,70.4,67.4
20160302083000,493.5,531.1,37.6667,47,54.7,0,68.7,70.4,67.4
20160302084500,493.5,580.45,41.1667,49,54.7,0,68.9,70.0,67.0
20160302090000,493.5,540.5,38.3333,47,54.7,0,69.1,70.1,67.1
20160302091500,493.5,514.65,36.5,47,54.7,0,69.1,70.4,67.4
20160302093000,493.5,514.65,36.5,47,54.7,0,69.2,70.4,67.4
20160302094500,493.5,514.65,36.5,47,54.7,0,69.2,70.4,67.4
20160302100000,493.5,531.1,37.6667,47,54.7,0,69.4,70.4,67.4
20160302101500,493.5,531.1,37.6667,47,54.7,0,69.6,70.4,67.4
20160302103000,493.5,517.0,36.6667,47,54.7,0,69.7,70.4,67.4
20160302104500,493.5,517.0,36.6667,47,54.7,0,69.6,70.4,67.4
20160302110000,493.5,517.0,36.6667,47,54.7,0,69.7,70.4,67.4
20160302111500,493.5,509.95,36.1667,47,54.7,0,69.8,70.4,67.4
20160302113000,493.5,509.95,36.1667,47,54.7,0,69.6,70.4,67.4
20160302114500,493.5,495.85,35.1667,47,54.7,0,69.6,70.4,67.4
20160302120000,493.5,495.85,35.1667,47,54.7,0,69.6,70.4,67.4
20160302121500,493.5,470.0,33.3333,47,54.7,0,69.5,70.4,67.4
20160302123000,493.5,481.75,34.1667,47,54.7,0,69.4,70.4,67.4
20160302124500,493.5,488.8,34.6667,47,54.7,0,69.4,70.4,67.4
20160302130000,493.5,542.85,38.5,50,55.5,0,69.4,70.0,67.0
20160302131500,493.5,573.4,40.6667,50,55.5,0,69.6,70.0,67.0
20160302133000,493.5,573.4,40.6667,50,55.5,0,69.6,70.0,67.0
20160302134500,493.5,582.8,41.3333,51,55.5,0,69.6,70.0,67.0
20160302140000,493.5,531.1,37.6667,49,55.5,0,69.5,70.0,67.0
20160302141500,493.5,531.1,37.6667,49,55.5,0,69.7,70.4,67.4
20160302143000,493.5,531.1,37.6667,48,55.5,0,69.6,70.4,67.4
20160302144500,493.5,531.1,37.6667,48,55.5,0,69.8,70.4,67.4
20160302150000,493.5,519.35,36.8333,48,55.5,0,69.8,70.4,67.4
20160302151500,493.5,531.1,37.6667,48,55.5,0,69.7,70.4,67.4
20160302153000,493.5,531.1,37.6667,47,55.5,0,69.7,70.4,67.4
20160302154500,493.5,519.35,36.8333,47,55.5,0,69.7,70.4,67.4
20160302160000,493.5,519.35,36.8333,47,55.5,0,69.9,70.4,67.4
20160302161500,493.5,502.9,35.6667,47,55.5,0,70.0,70.4,67.4
20160302163000,493.5,502.9,35.6667,47,55.5,0,70.1,70.4,67.4
20160302164500,493.5,486.45,34.5,47,55.5,0,70.1,70.4,67.4
20160302170000,493.5,486.45,34.5,47,55.5,0,70.3,70.4,67.4
20160302171500,493.5,493.5,35.0,47,55.5,0,70.3,70.4,67.4
20160302173000,493.5,502.9,35.6667,47,55.5,0,70.3,70.4,67.4
20160302174500,493.5,502.9,35.6667,47,54.8,0,70.5,70.4,67.4
20160302180000,493.5,502.9,35.6667,47,54.8,0,70.5,70.4,67.4
20160302181500,493.5,495.85,35.1667,47,54.8,0,70.3,70.4,67.4
20160302183000,493.5,495.85,35.1667,47,54.8,0,70.3,70.4,67.4
20160302184500,493.5,488.8,34.6667,47,54.8,0,70.2,70.4,67.4
20160302190000,493.5,495.85,35.1667,47,54.8,0,70.3,70.4,67.4
20160302191500,493.5,488.8,34.6667,47,54.8,0,70.4,70.4,67.4
20160302193000,493.5,514.65,36.5,48,54.8,0,70.3,70.0,67.0
20160302194500,493.5,1055.15,74.8333,100,54.8,0,70.1,68.0,64.2
20160302200000,493.5,1069.25,75.8333,100,54.2,0,70.0,68.0,64.2
20160302201500,493.5,1092.75,77.5,100,54.2,0,70.0,68.0,64.2
20160302203000,493.5,1081.0,76.6667,100,54.2,0,70.1,68.0,64.2
20160302204500,493.5,1092.75,77.5,100,54.2,0,69.7,68.0,64.2
20160302210000,493.5,1130.35,80.1667,100,54.2,0,69.7,68.0,64.2
20160302211500,493.5,1165.6,82.6667,100,54.2,0,69.4,68.0,64.2
20160302213000,493.5,1153.85,81.8333,100,54.2,0,69.4,68.0,64.2
20160302214500,493.5,1165.6,82.6667,100,54.2,0,69.3,68.0,64.2
20160302220000,493.5,1177.35,83.5,100,54.2,0,68.9,68.0,64.2
20160302221500,493.5,1177.35,83.5,100,54.2,0,68.7,68.0,64.2
20160302223000,493.5,1177.35,83.5,100,54.2,0,68.7,68.0,64.2
20160302224500,493.5,1177.35,83.5,100,54.2,0,68.6,68.0,64.2
20160302230000,493.5,1177.35,83.5,100,54.2,0,68.8,68.0,64.2
20160302231500,493.5,1177.35,83.5,100,54.2,0,68.7,68.0,64.2
20160302233000,493.5,1177.35,83.5,100,54.2,0,68.8,68.0,64.2
20160302234500,493.5,1177.35,83.5,100,54.2,0,68.6,68.0,64.2
20160303000000,493.5,1177.35,83.5,100,54.2,0,68.6,68.0,64.2
20160303001500,493.5,1177.35,83.5,100,54.2,0,68.7,68.0,64.2
20160303003000,493.5,1177.35,83.5,100,54.2,0,68.7,68.0,64.2
20160303004500,493.5,1177.35,83.5,100,54.2,0,68.4,68.0,64.2
20160303010000,493.5,1177.35,83.5,100,54.2,0,68.5,68.0,64.2
20160303011500,493.5,1153.85,81.8333,100,54.2,0,68.5,68.0,64.2
20160303013000,493.5,1177.35,83.5,100,54.2,0,68.5,68.0,64.2
20160303014500,493.5,1177.35,83.5,100,54.2,0,68.5,68.0,64.2
20160303020000,493.5,1177.35,83.5,100,54.2,0,68.6,68.0,64.2
20160303021500,493.5,1177.35,83.5,100,54.2,0,68.6,68.0,64.2
20160303023000,493.5,1177.35,83.5,100,54.2,0,68.4,68.0,64.2
20160303024500,493.5,1177.35,83.5,100,54.2,0,68.3,68.0,64.2
20160303030000,493.5,1177.35,83.5,100,54.2,0,68.3,68.0,64.2
20160303031500,493.5,1177.35,83.5,100,54.2,0,68.6,68.0,64.2
20160303033000,493.5,1153.85,81.8333,100,54.2,0,68.8,68.0,64.2
20160303034500,493.5,1165.6,82.6667,100,54.2,0,68.8,68.0,64.2
20160303040000,493.5,1165.6,82.6667,100,54.2,0,68.7,68.0,64.2
20160303041500,493.5,1153.85,81.8333,100,54.2,0,68.9,68.0,64.2
20160303043000,493.5,1165.6,82.6667,100,54.2,0,69.0,68.0,64.2
20160303044500,493.5,1153.85,81.8333,100,54.2,0,69.0,68.0,64.2
20160303050000,493.5,1142.1,81.0,100,54.2,0,69.1,68.0,64.2
20160303051500,493.5,1165.6,82.6667,100,54.8,0,69.1,68.0,64.2
20160303053000,493.5,1142.1,81.0,100,54.8,0,69.2,68.0,64.2
20160303054500,493.5,1153.85,81.8333,100,54.8,0,69.3,68.0,64.2
20160303060000,493.5,1142.1,81.0,100,54.8,0,69.3,68.0,64.2
20160303061500,493.5,1165.6,82.6667,100,54.8,0,69.4,68.0,64.2
20160303063000,493.5,1142.1,81.0,100,54.8,0,69.6,68.0,64.2
20160303064500,493.5,1130.35,80.1667,100,54.8,0,69.4,68.0,64.2
20160303070000,493.5,1142.1,81.0,100,54.8,0,69.6,68.0,64.2
20160303071500,493.5,1130.35,80.1667,100,54.8,0,69.1,68.0,64.2
20160303073000,493.5,1130.35,80.1667,100,54.8,0,69.0,68.0,64.2
20160303074500,493.5,1130.35,80.1667,100,54.8,0,68.9,68.0,64.2
20160303080000,493.5,1142.1,81.0,100,54.8,0,68.9,68.0,64.2
20160303081500,493.5,1142.1,81.0,100,54.8,0,69.2,68.0,64.2
20160303083000,493.5,1130.35,80.1667,100,54.8,0,69.1,68.0,64.2
20160303084500,493.5,1130.35,80.1667,100,54.8,0,69.2,68.0,64.2
20160303090000,493.5,1130.35,80.1667,100,54.8,0,69.3,68.0,64.2
20160303091500,493.5,1130.35,80.1667,100,54.8,0,69.3,68.0,64.2
20160303093000,493.5,1142.1,81.0,100,54.8,0,69.6,68.0,64.2
20160303094500,493.5,1130.35,80.1667,100,54.8,0,69.6,68.0,64.2
20160303100000,493.5,1130.35,80.1667,100,54.8,0,69.7,68.0,64.2
20160303101500,493.5,1130.35,80.1667,100,54.8,0,69.6,68.0,64.2
20160303103000,493.5,1142.1,81.0,100,54.8,0,69.7,68.0,64.2
20160303104500,493.5,1130.35,80.1667,100,54.8,0,69.7,68.0,64.2
20160303110000,493.5,1130.35,80.1667,100,54.8,0,69.8,68.0,64.2
20160303111500,493.5,1130.35,80.1667,100,54.8,0,69.8,68.0,64.2
20160303113000,493.5,1130.35,80.1667,100,54.8,0,69.8,68.0,64.2
20160303114500,493.5,1142.1,81.0,100,54.8,0,69.9,68.0,64.2
20160303120000,493.5,1130.35,80.1667,100,54.8,0,69.8,68.0,64.2
20160303121500,493.5,1130.35,80.1667,100,54.8,0,69.9,68.0,64.2
20160303123000,493.5,1130.35,80.1667,100,54.8,0,69.9,68.0,64.2
20160303124500,493.5,1142.1,81.0,100,54.8,0,70.0,68.0,64.2
20160303130000,493.5,1130.35,80.1667,100,54.8,0,70.0,68.0,64.2
20160303131500,493.5,1142.1,81.0,100,54.8,0,70.1,68.0,64.2
20160303133000,493.5,1069.25,75.8333,100,54.8,0,70.1,68.0,64.2
20160303134500,493.5,1081.0,76.6667,100,54.8,0,70.0,68.0,64.2
20160303140000,493.5,1130.35,80.1667,100,54.8,0,70.0,68.0,64.2
20160303141500,493.5,1118.6,79.3333,100,54.8,0,69.8,68.0,64.2
20160303143000,493.5,1130.35,80.1667,100,54.8,0,69.6,68.0,64.2
20160303144500,493.5,1130.35,80.1667,100,54.8,0,69.5,68.0,64.2
20160303150000,493.5,1118.6,79.3333,100,54.8,0,69.4,68.0,64.2
20160303151500,493.5,1130.35,80.1667,100,54.8,0,69.4,68.0,64.2
20160303153000,493.5,1118.6,79.3333,100,54.8,0,69.2,68.0,64.2
20160303154500,493.5,1118.6,79.3333,100,54.8,0,69.1,68.0,64.2
20160303160000,493.5,1142.1,81.0,100,54.8,0,68.9,68.0,64.2
20160303161500,493.5,1130.35,80.1667,100,54.8,0,68.8,68.0,64.2
20160303163000,493.5,1130.35,80.1667,100,54.8,0,68.8,68.0,64.2
20160303164500,493.5,1130.35,80.1667,100,54.8,0,68.8,68.0,64.2
20160303170000,493.5,1118.6,79.3333,100,54.8,0,68.8,68.0,64.2
20160303171500,493.5,1118.6,79.3333,100,54.8,0,68.8,68.0,64.2
20160303173000,493.5,1118.6,79.3333,100,54.8,0,68.9,68.0,64.2
20160303174500,493.5,1130.35,80.1667,100,54.8,0,68.8,68.0,64.2
20160303180000,493.5,1106.85,78.5,100,54.8,0,68.7,68.0,64.2
20160303181500,493.5,1106.85,78.5,100,54.8,0,68.6,68.0,64.2
20160303183000,493.5,1118.6,79.3333,100,54.8,0,68.5,68.0,64.2
20160303184500,493.5,1118.6,79.3333,100,54.8,0,68.6,68.0,64.2
20160303190000,493.5,1118.6,79.3333,100,54.8,0,68.4,68.0,64.2
20160303191500,493.5,1118.6,79.3333,100,54.8,0,68.5,68.0,64.2
20160303193000,493.5,1106.85,78.5,100,54.8,0,68.4,68.0,64.2
20160303194500,493.5,1118.6,79.3333,100,54.8,0,68.3,68.0,64.2
20160303200000,493.5,1118.6,79.3333,100,54.8,0,68.2,68.0,64.2
20160303201500,493.5,1118.6,79.3333,100,54.8,0,68.3,68.0,64.2
20160303203000,493.5,1106.85,78.5,100,54.8,0,68.4,68.0,64.2
20160303204500,493.5,1118.6,79.3333,100,54.8,0,68.4,68.0,64.2
20160303210000,493.5,1092.75,77.5,100,54.8,0,68.4,68.0,64.2
20160303211500,493.5,1130.35,80.1667,100,54.8,0,68.5,68.0,64.2
20160303213000,493.5,1118.6,79.3333,100,54.8,0,68.4,68.0,64.2
20160303214500,493.5,1118.6,79.3333,100,54.8,0,68.4,68.0,64.2
20160303220000,493.5,1130.35,80.1667,100,54.8,0,68.4,68.0,64.2
20160303221500,493.5,1106.85,78.5,100,54.0,0,68.3,68.0,64.2
20160303223000,493.5,1118.6,79.3333,100,54.0,0,68.2,68.0,64.2
20160303224500,493.5,1118.6,79.3333,100,54.0,0,68.2,68.0,64.2
20160303230000,493.5,1130.35,80.1667,100,54.0,0,68.0,68.0,64.2
20160303231500,493.5,1142.1,81.0,100,54.0,0,67.9,68.0,64.2
20160303233000,493.5,1153.85,81.8333,100,54.0,0,67.8,68.0,64.2
20160303234500,493.5,1153.85,81.8333,100,54.0,0,67.7,68.0,64.2
20160304000000,493.5,1153.85,81.8333,100,54.0,0,67.6,68.0,64.2
20160304001500,493.5,1165.6,82.6667,100,54.0,0,67.6,68.0,64.2
20160304003000,493.5,1165.6,82.6667,82,54.0,0,67.4,68.0,64.2
20160304004500,493.5,1029.3,73.0,70,54.0,0,67.5,68.0,64.2
20160304010000,493.5,961.15,68.1667,66,54.0,0,67.5,68.0,64.2
20160304011500,493.5,500.55,35.5,46,70.3,100,67.6,70.8,67.8
20160304013000,493.5,526.4,37.3333,47,56.0,0,67.8,70.8,67.8
20160304014500,493.5,526.4,37.3333,47,54.7,0,67.9,70.8,67.8
20160304020000,493.5,519.35,36.8333,47,54.7,0,68.0,70.8,67.8
20160304021500,493.5,519.35,36.8333,47,54.7,0,68.1,70.8,67.8
20160304023000,493.5,519.35,36.8333,47,54.7,0,68.1,71.3,68.3
20160304024500,493.5,519.35,36.8333,47,54.7,0,68.2,70.9,67.9
20160304030000,493.5,519.35,36.8333,47,54.7,0,68.2,70.8,67.8
20160304031500,493.5,519.35,36.8333,47,55.5,100,68.1,70.9,67.9
20160304033000,493.5,519.35,36.8333,47,55.5,0,68.2,71.3,68.3
20160304034500,493.5,509.95,36.1667,47,54.7,0,68.3,71.3,68.3
20160304040000,493.5,526.4,37.3333,47,54.7,0,68.4,71.2,68.2
20160304041500,493.5,514.65,36.5,47,54.7,0,68.6,70.8,67.8
20160304043000,493.5,514.65,36.5,47,54.7,0,68.4,71.3,68.3
20160304044500,493.5,514.65,36.5,47,54.7,0,68.3,70.8,67.8
20160304050000,493.5,514.65,36.5,47,54.7,0,68.1,70.8,67.8
20160304051500,493.5,526.4,37.3333,47,54.7,0,68.1,70.7,67.7
20160304053000,493.5,519.35,36.8333,47,54.7,0,68.1,70.8,67.8
20160304054500,493.5,531.1,37.6667,47,54.7,0,68.1,70.8,67.8
20160304060000,493.5,531.1,37.6667,47,54.7,0,68.2,70.8,67.8
20160304061500,493.5,519.35,36.8333,47,54.7,0,68.3,70.8,67.8
20160304063000,493.5,531.1,37.6667,47,54.7,0,68.3,70.8,67.8
20160304064500,493.5,531.1,37.6667,47,54.7,0,68.3,70.8,67.8
20160304070000,493.5,531.1,37.6667,47,54.7,0,68.2,70.8,67.8
20160304071500,493.5,524.05,37.1667,47,54.7,0,68.2,70.8,67.8
20160304073000,493.5,524.05,37.1667,47,54.7,0,68.3,70.8,67.8
20160304074500,493.5,524.05,37.1667,47,54.7,0,68.2,70.8,67.8
20160304080000,493.5,517.0,36.6667,47,54.7,0,68.3,70.8,67.8
20160304081500,493.5,509.95,36.1667,47,54.7,0,68.6,70.8,67.8
20160304083000,493.5,509.95,36.1667,47,54.7,0,68.7,70.8,67.8
20160304084500,493.5,509.95,36.1667,47,54.7,0,68.7,70.8,67.8
20160304090000,493.5,509.95,36.1667,47,54.7,0,68.8,70.8,67.8
20160304091500,493.5,509.95,36.1667,47,55.4,0,69.0,70.8,67.8
20160304093000,493.5,526.4,37.3333,47,55.4,0,69.2,70.8,67.8
20160304094500,493.5,526.4,37.3333,47,55.4,0,69.5,70.8,67.8
20160304100000,493.5,526.4,37.3333,47,55.4,0,69.9,70.8,67.8
20160304101500,493.5,526.4,37.3333,47,55.4,0,69.9,70.8,67.8
20160304103000,493.5,526.4,37.3333,47,55.4,0,70.0,70.8,67.8
20160304104500,493.5,526.4,37.3333,47,55.4,0,70.3,70.8,67.8
20160304110000,493.5,514.65,36.5,47,55.4,0,70.1,70.8,67.8
20160304111500,493.5,514.65,36.5,47,55.4,0,70.2,70.8,67.8
20160304113000,493.5,524.05,37.1667,47,55.4,0,70.3,70.8,67.8
20160304114500,493.5,531.1,37.6667,47,55.4,0,70.4,70.8,67.8
20160304120000,493.5,531.1,37.6667,47,55.4,0,70.4,70.9,67.9
20160304121500,493.5,519.35,36.8333,47,55.4,0,70.5,71.1,68.1
20160304123000,493.5,611.0,43.3333,50,55.4,0,70.7,70.9,67.9
20160304124500,493.5,611.0,43.3333,50,55.4,0,70.7,70.9,67.9
20160304130000,493.5,744.95,52.8333,55,55.4,0,70.9,70.4,67.4
20160304131500,493.5,763.75,54.1667,57,55.4,0,70.8,70.8,67.8
20160304133000,493.5,763.75,54.1667,57,55.4,0,70.9,70.8,67.8
20160304134500,493.5,777.85,55.1667,57,55.4,0,70.9,70.8,67.8
20160304140000,493.5,841.3,59.6667,62,55.4,0,70.8,70.8,67.8
20160304141500,493.5,822.5,58.3333,62,55.4,0,70.5,70.4,67.4
20160304143000,493.5,841.3,59.6667,62,55.4,0,70.5,70.4,67.4
20160304144500,493.5,1069.25,75.8333,75,55.4,0,70.5,70.0,67.0
20160304150000,493.5,916.5,65.0,65,55.4,0,70.5,70.4,67.4
20160304151500,493.5,871.85,61.8333,61,55.4,0,70.3,70.4,67.4
20160304153000,493.5,841.3,59.6667,60,55.4,0,70.5,70.4,67.4
20160304154500,493.5,871.85,61.8333,61,55.4,0,70.8,70.4,67.4
20160304160000,493.5,947.05,67.1667,67,55.4,0,70.8,70.4,67.4
20160304161500,493.5,1017.55,72.1667,72,55.4,0,70.8,70.4,67.4
20160304163000,493.5,1106.85,78.5,79,55.4,0,70.9,70.4,67.4
20160304164500,493.5,1165.6,82.6667,91,55.4,0,71.0,70.7,67.7
20160304170000,493.5,1106.85,78.5,100,54.7,0,71.0,70.8,67.8
20160304171500,493.5,1106.85,78.5,100,54.7,0,71.2,70.8,67.8
20160304173000,493.5,1118.6,79.3333,100,54.7,0,71.1,70.8,67.8
20160304174500,493.5,1106.85,78.5,100,54.7,0,71.2,70.8,67.8
20160304180000,493.5,1106.85,78.5,100,54.7,0,70.9,70.8,67.8
20160304181500,493.5,1092.75,77.5,100,54.7,0,70.8,70.9,67.9
20160304183000,493.5,1106.85,78.5,100,54.7,0,70.5,70.9,67.9
20160304184500,493.5,1092.75,77.5,100,54.7,0,70.5,70.9,67.9
20160304190000,493.5,1142.1,81.0,93,54.7,0,70.3,70.9,67.9
20160304191500,493.5,1055.15,74.8333,75,54.7,0,70.3,70.9,67.9
20160304193000,493.5,989.35,70.1667,72,54.7,0,70.4,70.9,67.9
20160304194500,493.5,841.3,59.6667,61,54.7,0,70.3,70.9,67.9
20160304200000,493.5,754.35,53.5,57,54.7,0,70.3,70.9,67.9
20160304201500,493.5,587.5,41.6667,50,54.7,0,70.1,70.9,67.9
20160304203000,493.5,524.05,37.1667,48,54.7,0,70.1,70.9,67.9
20160304204500,493.5,514.65,36.5,48,54.7,0,69.9,70.9,67.9
20160304210000,493.5,514.65,36.5,48,54.7,0,69.7,70.9,67.9
20160304211500,493.5,514.65,36.5,48,54.7,0,69.7,70.9,67.9
20160304213000,493.5,524.05,37.1667,48,54.7,0,69.6,70.9,67.9
20160304214500,493.5,524.05,37.1667,48,54.7,0,69.7,70.9,67.9
20160304220000,493.5,531.1,37.6667,48,54.7,0,69.5,70.9,67.9
20160304221500,493.5,517.0,36.6667,47,54.7,0,69.4,70.9,67.9
20160304223000,493.5,526.4,37.3333,47,54.7,0,69.6,70.9,67.9
20160304224500,493.5,507.6,36.0,47,54.7,0,69.6,70.9,67.9
20160304230000,493.5,514.65,36.5,47,54.7,0,69.5,70.9,67.9
20160304231500,493.5,514.65,36.5,47,54.7,0,69.4,70.9,67.9
20160304233000,493.5,514.65,36.5,47,54.7,0,69.6,70.9,67.9
20160304234500,493.5,514.65,36.5,47,54.7,0,69.7,70.9,67.9
20160305000000,493.5,514.65,36.5,47,54.7,0,69.8,70.9,67.9
20160305001500,493.5,514.65,36.5,47,54.7,0,70.0,70.9,67.9
20160305003000,493.5,514.65,36.5,47,54.7,0,70.0,70.9,67.9
20160305004500,493.5,514.65,36.5,47,54.7,0,70.1,70.9,67.9
20160305010000,493.5,507.6,36.0,47,54.7,0,70.1,70.9,67.9
20160305011500,493.5,460.6,32.6667,46,54.7,0,70.3,70.9,67.9
20160305013000,493.5,460.6,32.6667,46,54.7,0,70.3,70.9,67.9
20160305014500,493.5,470.0,33.3333,46,54.7,0,70.1,70.9,67.9
20160305020000,493.5,488.8,34.6667,47,54.7,0,70.1,70.9,67.9
20160305021500,493.5,481.75,34.1667,47,54.7,0,69.9,70.9,67.9
20160305023000,493.5,481.75,34.1667,47,54.7,0,69.7,70.9,67.9
20160305024500,493.5,493.5,35.0,47,54.7,0,69.6,70.9,67.9
20160305030000,493.5,493.5,35.0,47,54.7,0,69.5,70.9,67.9
20160305031500,493.5,493.5,35.0,47,54.7,0,69.7,70.9,67.9
20160305033000,493.5,493.5,35.0,47,54.7,0,69.8,70.9,67.9
20160305034500,493.5,493.5,35.0,47,54.7,0,69.6,70.9,67.9
20160305040000,493.5,493.5,35.0,47,54.7,0,69.7,70.9,67.9
20160305041500,493.5,493.5,35.0,47,54.7,0,69.7,70.9,67.9
20160305043000,493.5,479.4,34.0,47,54.7,0,69.8,70.9,67.9
20160305044500,493.5,495.85,35.1667,47,54.7,0,69.7,70.9,67.9
20160305050000,493.5,495.85,35.1667,47,54.7,0,69.7,70.9,67.9
20160305051500,493.5,486.45,34.5,47,54.7,0,69.8,70.9,67.9
20160305053000,493.5,486.45,34.5,47,54.7,0,69.7,70.9,67.9
20160305054500,493.5,500.55,35.5,47,54.7,0,69.8,70.9,67.9
20160305060000,493.5,493.5,35.0,47,87.4,100,70.1,82.0,76.0
20160305061500,493.5,486.45,34.5,47,89.8,100,70.4,82.0,76.0
20160305063000,493.5,462.95,32.8333,47,83.1,100,70.5,82.0,76.0
20160305064500,493.5,665.05,47.1667,53,59.2,0,70.2,72.3,69.3
20160305070000,493.5,526.4,37.3333,47,55.2,0,69.9,72.3,69.3
20160305071500,493.5,514.65,36.5,47,55.2,0,69.8,72.3,69.3
20160305073000,493.5,514.65,36.5,47,55.2,0,70.0,72.3,69.3
20160305074500,493.5,526.4,37.3333,47,55.2,0,70.2,72.3,69.3
20160305080000,493.5,526.4,37.3333,47,55.2,0,70.2,72.3,69.3
20160305081500,493.5,467.65,33.1667,47,55.2,0,70.3,72.3,69.3
20160305083000,493.5,500.55,35.5,47,55.2,0,70.2,72.3,69.3
20160305084500,493.5,519.35,36.8333,47,55.2,0,70.0,72.3,69.3
20160305090000,493.5,519.35,36.8333,47,55.2,0,70.2,72.3,69.3
20160305091500,493.5,519.35,36.8333,47,55.2,0,70.3,72.3,69.3
20160305093000,493.5,519.35,36.8333,47,55.2,0,70.3,72.3,69.3
20160305094500,493.5,519.35,36.8333,47,55.2,0,70.3,72.3,69.3
20160305100000,493.5,500.55,35.5,47,55.2,0,70.4,72.3,69.3
20160305101500,493.5,493.5,35.0,47,55.2,0,70.4,72.3,69.3
20160305103000,493.5,493.5,35.0,47,55.2,0,70.3,72.3,69.3
20160305104500,493.5,470.0,33.3333,47,55.2,0,70.4,72.3,69.3
20160305110000,493.5,462.95,32.8333,47,55.9,0,70.4,72.3,69.3
20160305111500,493.5,474.7,33.6667,47,83.0,100,70.4,77.1,74.1
20160305113000,493.5,493.5,35.0,47,83.0,100,70.6,77.1,74.1
20160305114500,493.5,500.55,35.5,47,87.5,100,70.8,77.1,74.1
20160305120000,493.5,514.65,36.5,47,88.6,100,70.7,77.1,74.1
20160305121500,493.5,514.65,36.5,47,81.9,100,70.8,77.1,74.1
20160305123000,493.5,524.05,37.1667,47,81.9,100,70.8,77.1,74.1
20160305124500,493.5,517.0,36.6667,47,83.2,100,70.9,77.1,74.1
20160305130000,493.5,517.0,36.6667,47,89.2,100,71.0,77.1,74.1
20160305131500,493.5,517.0,36.6667,47,86.9,100,71.1,77.1,74.1
20160305133000,493.5,517.0,36.6667,47,81.1,100,71.2,77.1,74.1
20160305134500,493.5,517.0,36.6667,47,82.1,100,71.3,77.1,74.1
20160305140000,493.5,526.4,37.3333,47,85.1,100,71.3,77.1,74.1
20160305141500,493.5,526.4,37.3333,47,88.1,100,71.4,77.1,74.1
20160305143000,493.5,526.4,37.3333,47,88.1,100,71.4,77.1,74.1
20160305144500,493.5,526.4,37.3333,47,88.1,100,71.6,77.1,74.1
20160305150000,493.5,502.9,35.6667,47,88.1,100,71.8,77.1,74.1
20160305151500,493.5,486.45,34.5,47,86.5,100,71.8,77.1,74.1
20160305153000,493.5,493.5,35.0,47,82.0,100,71.8,77.1,74.1
20160305154500,493.5,1092.75,77.5,100,55.6,0,71.7,71.8,68.8
20160305160000,493.5,1081.0,76.6667,100,55.6,0,71.3,71.8,68.8
20160305161500,493.5,1003.45,71.1667,69,55.6,0,70.7,71.8,68.8
20160305163000,493.5,740.25,52.5,54,55.6,0,70.7,71.8,68.8
20160305164500,493.5,559.3,39.6667,49,55.6,0,70.8,71.8,68.8
20160305170000,493.5,517.0,36.6667,47,55.6,0,70.9,71.8,68.8
20160305171500,493.5,502.9,35.6667,47,55.6,0,71.0,71.8,68.8
20160305173000,493.5,502.9,35.6667,47,55.6,0,71.0,71.8,68.8
20160305174500,493.5,594.55,42.1667,50,55.6,0,71.6,71.8,68.8
20160305180000,493.5,594.55,42.1667,50,55.6,0,71.4,71.8,68.8
20160305181500,493.5,519.35,36.8333,47,54.7,0,71.3,71.8,68.8
20160305183000,493.5,519.35,36.8333,47,54.7,0,71.3,71.8,68.8
20160305184500,493.5,507.6,36.0,47,54.7,0,71.2,71.8,68.8
20160305190000,493.5,519.35,36.8333,47,54.7,0,71.1,71.8,68.8
20160305191500,493.5,519.35,36.8333,47,54.7,0,70.9,71.8,68.8
20160305193000,493.5,519.35,36.8333,47,54.7,0,70.9,71.8,68.8
20160305194500,493.5,509.95,36.1667,47,54.7,0,70.6,71.8,68.8
20160305200000,493.5,509.95,36.1667,47,54.7,0,70.5,71.8,68.8
20160305201500,493.5,509.95,36.1667,47,54.7,0,70.5,71.8,68.8
20160305203000,493.5,519.35,36.8333,47,54.7,0,70.0,71.8,68.8
20160305204500,493.5,509.95,36.1667,47,54.7,0,69.8,71.8,68.8
20160305210000,493.5,509.95,36.1667,47,54.7,0,69.8,71.8,68.8
20160305211500,493.5,509.95,36.1667,47,54.7,0,69.7,71.8,68.8
20160305213000,493.5,502.9,35.6667,47,54.7,0,69.7,71.8,68.8
20160305214500,493.5,509.95,36.1667,47,54.7,0,69.8,71.8,68.8
20160305220000,493.5,509.95,36.1667,47,54.7,0,69.7,71.8,68.8
20160305221500,493.5,502.9,35.6667,47,54.7,0,69.4,71.8,68.8
20160305223000,493.5,502.9,35.6667,47,54.7,0,69.5,71.8,68.8
20160305224500,493.5,502.9,35.6667,47,54.7,0,69.3,71.8,68.8
20160305230000,493.5,514.65,36.5,47,54.7,0,69.3,71.8,68.8
20160305231500,493.5,514.65,36.5,47,54.7,0,69.3,71.8,68.8
20160305233000,493.5,514.65,36.5,47,54.7,0,69.4,71.8,68.8
20160305234500,493.5,514.65,36.5,47,54.7,0,69.3,71.8,68.8
20160306000000,493.5,507.6,36.0,47,54.7,0,69.4,71.8,68.8
20160306001500,493.5,519.35,36.8333,47,54.7,0,69.4,71.8,68.8
20160306003000,493.5,507.6,36.0,47,54.7,0,69.3,71.8,68.8
20160306004500,493.5,507.6,36.0,47,54.7,0,69.3,71.8,68.8
20160306010000,493.5,507.6,36.0,47,54.7,0,69.3,71.8,68.8
20160306011500,493.5,514.65,36.5,47,54.7,0,69.1,71.8,68.8
20160306013000,493.5,514.65,36.5,47,54.7,0,69.1,71.8,68.8
20160306014500,493.5,514.65,36.5,47,54.7,0,69.0,71.8,68.8
20160306020000,493.5,502.9,35.6667,47,54.7,0,68.8,71.8,68.8
20160306021500,493.5,514.65,36.5,47,54.7,0,68.8,71.8,68.8
20160306023000,493.5,514.65,36.5,47,54.7,0,68.7,71.8,68.8
20160306024500,493.5,507.6,36.0,47,54.7,0,68.7,71.8,68.8
20160306030000,493.5,519.35,36.8333,47,54.7,0,68.7,71.8,68.8
20160306031500,493.5,519.35,36.8333,47,54.7,0,68.7,71.8,68.8
20160306033000,493.5,509.95,36.1667,47,54.7,0,68.7,71.8,68.8
20160306034500,493.5,509.95,36.1667,47,54.7,0,68.6,71.8,68.8
20160306040000,493.5,517.0,36.6667,47,54.7,100,68.4,71.8,68.8
20160306041500,493.5,509.95,36.1667,47,54.7,100,68.3,71.8,68.8
20160306043000,493.5,509.95,36.1667,47,54.7,100,68.2,71.8,68.8
20160306044500,493.5,517.0,36.6667,47,60.3,100,68.3,71.8,68.8
20160306050000,493.5,509.95,36.1667,47,66.1,100,68.3,71.8,68.8
20160306051500,493.5,519.35,36.8333,47,80.2,100,68.4,71.8,68.8
20160306053000,493.5,507.6,36.0,47,74.9,100,68.5,71.8,68.8
20160306054500,493.5,517.0,36.6667,47,82.9,100,68.6,71.8,68.8
20160306060000,493.5,517.0,36.6667,47,77.7,100,68.9,71.8,68.8
20160306061500,493.5,509.95,36.1667,47,81.6,100,69.0,71.8,68.8
20160306063000,493.5,517.0,36.6667,47,56.4,0,69.1,71.8,68.8
20160306064500,493.5,509.95,36.1667,47,55.4,0,69.0,71.8,68.8
20160306070000,493.5,509.95,36.1667,47,54.3,0,68.8,71.8,68.8
20160306071500,493.5,519.35,36.8333,47,54.3,0,68.8,71.8,68.8
20160306073000,493.5,509.95,36.1667,47,54.3,0,68.7,71.8,68.8
20160306074500,493.5,502.9,35.6667,47,54.3,0,68.7,71.8,68.8
20160306080000,493.5,509.95,36.1667,47,54.3,0,68.7,71.8,68.8
20160306081500,493.5,502.9,35.6667,47,54.3,0,68.8,71.8,68.8
20160306083000,493.5,481.75,34.1667,47,54.3,0,68.6,71.8,68.8
20160306084500,493.5,495.85,35.1667,47,55.1,0,68.7,71.8,68.8
20160306090000,493.5,507.6,36.0,47,82.1,100,68.9,80.9,76.0
20160306091500,493.5,507.6,36.0,47,89.2,100,69.3,80.9,76.0
20160306093000,493.5,495.85,35.1667,47,84.1,100,69.4,80.9,76.0
20160306094500,493.5,502.9,35.6667,47,81.7,100,69.6,80.9,76.0
20160306100000,493.5,502.9,35.6667,47,89.9,100,69.8,80.9,76.0
20160306101500,493.5,495.85,35.1667,47,86.7,100,70.0,80.9,76.0
20160306103000,493.5,502.9,35.6667,47,81.7,100,70.2,80.9,76.0
20160306104500,493.5,502.9,35.6667,47,86.9,100,70.3,80.9,76.0
20160306110000,493.5,502.9,35.6667,47,89.8,100,70.3,80.9,76.0
20160306111500,493.5,502.9,35.6667,47,86.2,100,70.3,80.9,76.0
20160306113000,493.5,502.9,35.6667,47,84.4,100,70.3,80.9,76.0
20160306114500,493.5,502.9,35.6667,47,88.7,100,70.3,73.6,70.6
20160306120000,493.5,502.9,35.6667,47,86.8,100,70.3,73.5,70.5
20160306121500,493.5,509.95,36.1667,47,81.6,100,70.4,73.5,70.5
20160306123000,493.5,500.55,35.5,47,58.0,0,70.5,73.5,70.5
20160306124500,493.5,514.65,36.5,47,56.4,0,70.4,73.5,70.5
20160306130000,493.5,514.65,36.5,47,56.4,0,70.3,73.5,70.5
20160306131500,493.5,514.65,36.5,47,56.4,0,70.4,73.5,70.5
20160306133000,493.5,514.65,36.5,47,56.4,0,70.2,73.1,70.1
20160306134500,493.5,514.65,36.5,47,56.4,0,70.3,73.2,70.2
20160306140000,493.5,514.65,36.5,47,55.6,0,70.5,73.5,70.5
20160306141500,493.5,514.65,36.5,47,55.6,0,70.5,73.5,70.5
20160306143000,493.5,514.65,36.5,47,55.6,0,70.4,73.5,70.5
20160306144500,493.5,526.4,37.3333,47,55.6,0,70.4,73.5,70.5
20160306150000,493.5,517.0,36.6667,47,55.6,0,70.3,73.5,70.5
20160306151500,493.5,509.95,36.1667,47,55.6,0,70.2,73.2,70.2
20160306153000,493.5,509.95,36.1667,47,55.6,0,70.3,73.2,70.2
20160306154500,493.5,517.0,36.6667,47,55.6,0,70.4,73.1,70.1
20160306160000,493.5,517.0,36.6667,47,55.6,0,70.4,73.1,70.1
20160306161500,493.5,517.0,36.6667,47,55.6,0,70.5,73.5,70.5
20160306163000,493.5,517.0,36.6667,47,55.6,0,70.7,73.2,70.2
20160306164500,493.5,524.05,37.1667,48,55.6,0,70.7,73.1,70.1
20160306170000,493.5,514.65,36.5,48,55.6,0,70.7,73.1,70.1
20160306171500,493.5,514.65,36.5,48,55.6,0,70.7,73.1,70.1
20160306173000,493.5,514.65,36.5,48,55.6,0,71.3,73.5,70.5
20160306174500,493.5,526.4,37.3333,48,55.6,0,71.1,73.5,70.5
20160306180000,493.5,514.65,36.5,47,54.7,0,71.2,73.5,70.5
20160306181500,493.5,486.45,34.5,47,54.7,0,70.9,73.5,70.5
20160306183000,493.5,486.45,34.5,47,55.5,0,70.9,73.5,70.5
20160306184500,493.5,500.55,35.5,47,54.6,0,70.8,73.5,70.5
20160306190000,493.5,500.55,35.5,47,54.6,0,70.9,73.5,70.5
20160306191500,493.5,500.55,35.5,47,54.6,0,70.9,73.3,70.3
20160306193000,493.5,514.65,36.5,47,54.6,0,70.8,73.2,70.2
20160306194500,493.5,514.65,36.5,47,54.6,0,70.7,73.2,70.2
20160306200000,493.5,514.65,36.5,47,54.6,0,70.5,73.2,70.2
20160306201500,493.5,507.6,36.0,47,54.6,0,70.3,73.2,70.2
20160306203000,493.5,500.55,35.5,47,54.6,0,70.2,73.2,70.2
20160306204500,493.5,500.55,35.5,47,54.6,0,70.1,73.1,70.1
20160306210000,493.5,509.95,36.1667,47,54.6,0,70.0,73.1,70.1
20160306211500,493.5,502.9,35.6667,47,54.6,0,69.9,73.1,70.1
20160306213000,493.5,509.95,36.1667,47,54.6,100,69.9,73.5,70.5
20160306214500,493.5,517.0,36.6667,47,54.6,100,69.9,73.5,70.5
20160306220000,493.5,502.9,35.6667,47,54.6,100,69.9,73.5,70.5
20160306221500,493.5,509.95,36.1667,47,58.4,100,70.1,73.5,70.5
20160306223000,493.5,509.95,36.1667,47,74.6,100,69.8,73.5,70.5
20160306224500,493.5,502.9,35.6667,47,78.3,100,69.7,73.2,70.2
20160306230000,493.5,502.9,35.6667,47,82.6,100,69.8,73.5,70.5
20160306231500,493.5,514.65,36.5,47,87.4,100,69.7,73.5,70.5
