PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306233000,493.5,514.65,36.5,47,83.4,100,69.8,73.5,70.5
20160306234500,493.5,514.65,36.5,47,80.7,100,69.8,73.3,70.3
20160307000000,493.5,514.65,36.5,47,87.5,100,69.8,73.2,70.2
20160307001500,493.5,514.65,36.5,47,86.4,100,69.8,73.2,70.2
20160307003000,493.5,502.9,35.6667,47,81.1,100,70.0,73.5,70.5
20160307004500,493.5,502.9,35.6667,47,89.2,100,70.1,73.5,70.5
20160307010000,493.5,514.65,36.5,47,84.3,100,70.1,73.5,70.5
20160307011500,493.5,507.6,36.0,47,82.4,100,70.1,73.5,70.5
20160307013000,493.5,507.6,36.0,47,89.2,100,69.9,73.5,70.5
20160307014500,493.5,507.6,36.0,47,84.6,100,70.0,73.5,70.5
20160307020000,493.5,514.65,36.5,47,83.2,100,70.0,73.5,70.5
20160307021500,493.5,507.6,36.0,47,89.8,100,70.0,73.2,70.2
20160307023000,493.5,507.6,36.0,47,85.6,100,70.0,73.1,70.1
20160307024500,493.5,507.6,36.0,47,84.5,100,70.0,73.1,70.1
20160307030000,493.5,507.6,36.0,47,88.6,100,70.0,73.1,70.1
20160307031500,493.5,517.0,36.6667,47,81.5,100,70.1,73.1,70.1
20160307033000,493.5,507.6,36.0,47,88.1,100,70.0,73.1,70.1
20160307034500,493.5,507.6,36.0,47,86.8,100,70.1,73.1,70.1
20160307040000,493.5,514.65,36.5,47,82.1,100,70.1,73.1,70.1
20160307041500,493.5,502.9,35.6667,47,89.8,100,70.2,73.1,70.1
20160307043000,493.5,502.9,35.6667,47,84.9,100,70.2,73.1,70.1
20160307044500,493.5,509.95,36.1667,47,84.9,100,70.2,73.1,70.1
20160307050000,493.5,509.95,36.1667,47,58.8,100,70.2,73.1,70.1
20160307051500,493.5,500.55,35.5,47,56.0,100,70.1,73.1,70.1
20160307053000,493.5,509.95,36.1667,47,56.0,0,70.0,73.1,70.1
20160307054500,493.5,509.95,36.1667,47,55.2,100,69.7,72.9,69.9
20160307060000,493.5,509.95,36.1667,47,55.2,100,69.7,73.1,70.1
20160307061500,493.5,509.95,36.1667,47,55.2,100,69.5,73.1,70.1
20160307063000,493.5,502.9,35.6667,47,57.1,100,69.4,73.1,70.1
20160307064500,493.5,1106.85,78.5,100,57.1,0,69.3,69.4,66.4
20160307070000,493.5,1106.85,78.5,100,54.7,0,68.8,69.4,66.4
20160307071500,493.5,1106.85,78.5,100,54.7,0,68.7,69.4,66.4
20160307073000,493.5,947.05,67.1667,67,54.7,0,68.6,69.4,66.4
20160307074500,493.5,841.3,59.6667,60,54.7,0,68.7,69.4,66.4
20160307080000,493.5,733.2,52.0,54,54.7,0,68.8,69.4,66.4
20160307081500,493.5,650.95,46.1667,51,54.7,0,68.8,69.4,66.4
20160307083000,493.5,634.5,45.0,51,54.7,0,69.1,69.4,66.4
20160307084500,493.5,634.5,45.0,51,54.7,0,69.1,69.4,66.4
20160307090000,493.5,592.2,42.0,50,54.7,0,69.1,69.4,66.4
20160307091500,493.5,540.5,38.3333,48,54.7,0,69.0,69.4,66.4
20160307093000,493.5,509.95,36.1667,47,54.7,0,69.2,69.4,66.4
20160307094500,493.5,524.05,37.1667,47,54.7,0,69.1,69.4,66.4
20160307100000,493.5,486.45,34.5,48,54.7,0,69.2,69.4,66.4
20160307101500,493.5,486.45,34.5,48,55.5,0,69.3,69.4,66.4
20160307103000,493.5,495.85,35.1667,48,55.5,0,69.3,69.4,66.4
20160307104500,493.5,514.65,36.5,48,55.5,0,69.4,69.3,66.3
20160307110000,493.5,564.0,40.0,50,55.5,0,69.6,69.2,66.2
20160307111500,493.5,653.3,46.3333,53,55.5,0,69.4,69.2,66.2
20160307113000,493.5,709.7,50.3333,55,55.5,0,69.5,69.2,66.2
20160307114500,493.5,730.85,51.8333,55,55.5,0,69.5,69.2,66.2
20160307120000,493.5,759.05,53.8333,57,55.5,0,69.6,69.1,66.1
20160307121500,493.5,759.05,53.8333,57,55.5,0,69.3,69.1,66.1
20160307123000,493.5,777.85,55.1667,57,55.5,0,69.4,69.1,66.1
20160307124500,493.5,855.4,60.6667,64,55.5,0,69.3,69.1,66.1
20160307130000,493.5,871.85,61.8333,64,55.5,0,69.3,69.1,66.1
20160307131500,493.5,855.4,60.6667,65,55.5,0,69.3,69.0,66.0
20160307133000,493.5,902.4,64.0,66,55.5,0,69.4,69.0,66.0
20160307134500,493.5,947.05,67.1667,70,55.5,0,69.3,69.0,66.0
20160307140000,493.5,947.05,67.1667,70,55.5,0,69.2,69.0,66.0
20160307141500,493.5,947.05,67.1667,70,55.5,0,69.2,69.0,66.0
20160307143000,493.5,961.15,68.1667,70,55.5,0,69.3,69.0,66.0
20160307144500,493.5,975.25,69.1667,73,54.7,0,69.2,69.0,66.0
20160307150000,493.5,975.25,69.1667,74,54.7,0,69.1,69.0,66.0
20160307151500,493.5,989.35,70.1667,74,54.7,0,69.1,69.0,66.0
20160307153000,493.5,975.25,69.1667,74,54.7,0,69.1,69.0,66.0
20160307154500,493.5,975.25,69.1667,74,54.7,0,69.1,69.0,66.0
20160307160000,493.5,961.15,68.1667,74,54.7,0,69.0,69.0,66.0
20160307161500,493.5,975.25,69.1667,74,54.7,0,69.0,69.0,66.0
20160307163000,493.5,961.15,68.1667,74,54.7,0,68.8,69.0,66.0
20160307164500,493.5,975.25,69.1667,74,54.7,0,68.8,69.0,66.0
20160307170000,493.5,989.35,70.1667,74,54.7,0,68.8,69.0,66.0
20160307171500,493.5,961.15,68.1667,70,54.7,0,68.8,69.0,66.0
20160307173000,493.5,961.15,68.1667,70,54.7,0,68.9,69.0,66.0
20160307174500,493.5,989.35,70.1667,68,54.7,0,68.8,69.0,66.0
20160307180000,493.5,975.25,69.1667,68,54.7,0,69.0,69.0,66.0
20160307181500,493.5,961.15,68.1667,68,54.7,0,68.9,69.0,66.0
20160307183000,493.5,961.15,68.1667,68,54.7,0,69.0,69.0,66.0
20160307184500,493.5,947.05,67.1667,68,54.7,0,69.1,69.0,66.0
20160307190000,493.5,947.05,67.1667,69,54.7,0,69.1,69.0,66.0
20160307191500,493.5,947.05,67.1667,70,54.7,0,68.9,69.0,66.0
20160307193000,493.5,975.25,69.1667,71,54.7,0,68.8,69.0,66.0
20160307194500,493.5,975.25,69.1667,71,54.7,0,68.8,69.0,66.0
20160307200000,493.5,947.05,67.1667,69,54.7,0,68.8,69.0,66.0
20160307201500,493.5,932.95,66.1667,69,54.7,0,68.7,69.0,66.0
20160307203000,493.5,902.4,64.0,66,54.7,0,68.6,69.0,66.0
20160307204500,493.5,871.85,61.8333,62,54.7,0,68.7,69.0,66.0
20160307210000,493.5,855.4,60.6667,61,54.7,0,68.7,69.0,66.0
20160307211500,493.5,789.6,56.0,58,54.7,0,68.6,69.0,66.0
20160307213000,493.5,789.6,56.0,57,54.7,0,68.8,69.0,66.0
20160307214500,493.5,770.8,54.6667,57,54.7,0,68.8,69.0,66.0
20160307220000,493.5,789.6,56.0,57,54.7,0,68.9,69.0,66.0
20160307221500,493.5,789.6,56.0,57,54.7,0,68.9,69.0,66.0
20160307223000,493.5,822.5,58.3333,60,54.7,0,68.7,68.4,65.4
20160307224500,493.5,841.3,59.6667,61,54.7,0,68.7,68.5,65.5
20160307230000,493.5,841.3,59.6667,60,54.7,0,68.6,68.5,65.5
20160307231500,493.5,822.5,58.3333,60,54.7,0,68.7,68.6,65.6
20160307233000,493.5,841.3,59.6667,60,54.7,0,68.8,68.6,65.6
20160307234500,493.5,841.3,59.6667,60,54.7,0,68.6,68.6,65.6
20160308000000,493.5,841.3,59.6667,60,54.7,0,68.7,68.5,65.5
20160308001500,493.5,841.3,59.6667,60,54.7,0,68.7,68.5,65.5
20160308003000,493.5,841.3,59.6667,60,54.7,0,68.7,68.5,65.5
20160308004500,493.5,841.3,59.6667,60,54.7,0,68.7,68.5,65.5
20160308010000,493.5,841.3,59.6667,60,54.7,0,68.7,68.5,65.5
20160308011500,493.5,822.5,58.3333,60,54.7,0,68.7,68.5,65.5
20160308013000,493.5,822.5,58.3333,60,54.7,0,68.7,68.5,65.5
20160308014500,493.5,822.5,58.3333,60,54.7,0,68.7,68.5,65.5
20160308020000,493.5,841.3,59.6667,60,54.7,0,68.7,68.5,65.5
20160308021500,493.5,841.3,59.6667,60,54.7,0,68.7,68.5,65.5
20160308023000,493.5,902.4,64.0,66,54.7,0,69.0,68.5,65.5
20160308024500,493.5,1017.55,72.1667,76,54.7,0,69.1,68.5,65.5
20160308030000,493.5,1043.4,74.0,100,54.7,0,69.2,68.6,65.6
20160308031500,493.5,1055.15,74.8333,100,54.7,0,69.3,68.5,65.5
20160308033000,493.5,1055.15,74.8333,100,54.7,0,69.4,68.6,65.6
20160308034500,493.5,1055.15,74.8333,100,54.7,0,69.4,68.6,65.6
20160308040000,493.5,1043.4,74.0,100,54.7,0,69.3,68.6,65.6
20160308041500,493.5,1055.15,74.8333,100,54.7,0,69.3,68.6,65.6
20160308043000,493.5,1043.4,74.0,100,54.7,0,69.5,68.6,65.6
20160308044500,493.5,1055.15,74.8333,100,54.7,0,69.4,68.6,65.6
20160308050000,493.5,1055.15,74.8333,100,54.7,0,69.6,68.6,65.6
20160308051500,493.5,1055.15,74.8333,100,54.7,0,69.7,68.6,65.6
20160308053000,493.5,1055.15,74.8333,100,54.7,0,69.8,68.5,65.5
20160308054500,493.5,1055.15,74.8333,100,54.7,0,69.7,68.5,65.5
20160308060000,493.5,1055.15,74.8333,100,54.7,0,69.7,68.5,65.5
20160308061500,493.5,1055.15,74.8333,100,54.7,0,69.6,68.5,65.5
20160308063000,493.5,1043.4,74.0,100,54.7,0,69.8,68.5,65.5
20160308064500,493.5,1043.4,74.0,100,54.7,0,69.7,68.5,65.5
20160308070000,493.5,1069.25,75.8333,100,54.7,0,69.6,68.5,65.5
20160308071500,493.5,1043.4,74.0,100,54.7,0,69.6,68.5,65.5
20160308073000,493.5,1055.15,74.8333,100,54.7,0,69.6,68.5,65.5
20160308074500,493.5,1055.15,74.8333,100,54.7,0,69.7,68.5,65.5
20160308080000,493.5,1055.15,74.8333,100,54.7,0,69.7,68.5,65.5
20160308081500,493.5,1055.15,74.8333,100,54.7,0,69.7,68.5,65.5
20160308083000,493.5,1043.4,74.0,100,54.7,0,69.8,68.5,65.5
20160308084500,493.5,1055.15,74.8333,100,54.7,0,70.0,68.5,65.5
20160308090000,493.5,1043.4,74.0,100,54.7,0,70.3,68.5,65.5
20160308091500,493.5,1055.15,74.8333,100,54.7,0,70.2,68.5,65.5
20160308093000,493.5,1055.15,74.8333,100,54.7,0,70.3,68.5,65.5
20160308094500,493.5,1043.4,74.0,100,54.7,0,70.3,68.5,65.5
20160308100000,493.5,1055.15,74.8333,100,54.7,0,70.2,68.5,65.5
20160308101500,493.5,1043.4,74.0,100,54.7,0,70.4,68.5,65.5
20160308103000,493.5,1043.4,74.0,100,54.7,0,70.5,68.5,65.5
20160308104500,493.5,1029.3,73.0,100,54.7,0,70.5,68.5,65.5
20160308110000,493.5,1043.4,74.0,100,54.7,0,70.3,68.5,65.5
20160308111500,493.5,1029.3,73.0,100,54.7,0,70.2,68.5,65.5
20160308113000,493.5,1043.4,74.0,100,54.7,0,70.1,68.5,65.5
20160308114500,493.5,1069.25,75.8333,100,54.7,0,70.2,68.5,65.5
20160308120000,493.5,1081.0,76.6667,100,54.7,0,70.1,68.5,65.5
20160308121500,493.5,1092.75,77.5,100,54.7,0,69.8,68.5,65.5
20160308123000,493.5,1092.75,77.5,100,54.7,0,69.9,68.5,65.5
20160308124500,493.5,1081.0,76.6667,100,54.7,0,69.8,68.5,65.5
20160308130000,493.5,1106.85,78.5,100,54.7,0,69.9,68.5,65.5
20160308131500,493.5,1106.85,78.5,100,54.7,0,69.9,68.5,65.5
20160308133000,493.5,1106.85,78.5,100,54.7,0,69.8,68.5,65.5
20160308134500,493.5,1092.75,77.5,100,54.7,0,69.9,68.5,65.5
20160308140000,493.5,1092.75,77.5,100,54.7,0,70.0,68.5,65.5
20160308141500,493.5,1081.0,76.6667,100,54.7,0,69.9,68.5,65.5
20160308143000,493.5,1081.0,76.6667,100,54.7,0,69.9,68.5,65.5
20160308144500,493.5,1092.75,77.5,100,54.7,0,70.0,68.5,65.5
20160308150000,493.5,1029.3,73.0,100,54.7,0,69.9,68.5,65.5
20160308151500,493.5,1029.3,73.0,100,54.7,0,69.9,68.5,65.5
20160308153000,493.5,1029.3,73.0,100,54.7,0,69.8,68.5,65.5
20160308154500,493.5,1029.3,73.0,100,54.7,0,69.7,68.5,65.5
20160308160000,493.5,975.25,69.1667,100,54.7,0,69.7,68.5,65.5
20160308161500,493.5,989.35,70.1667,100,54.7,0,69.7,68.5,65.5
20160308163000,493.5,975.25,69.1667,100,54.7,0,69.7,68.5,65.5
20160308164500,493.5,1069.25,75.8333,100,54.7,0,69.6,68.5,65.5
20160308170000,493.5,1081.0,76.6667,100,54.7,0,69.7,68.5,65.5
20160308171500,493.5,1069.25,75.8333,100,54.7,0,69.6,68.5,65.5
20160308173000,493.5,1081.0,76.6667,100,54.7,0,69.6,68.5,65.5
20160308174500,493.5,1081.0,76.6667,100,54.7,0,69.6,68.5,65.5
20160308180000,493.5,1069.25,75.8333,100,54.7,0,69.6,68.5,65.5
20160308181500,493.5,1069.25,75.8333,100,54.7,0,69.8,68.5,65.5
20160308183000,493.5,1092.75,77.5,100,54.7,0,69.9,68.5,65.5
20160308184500,493.5,1081.0,76.6667,100,54.7,0,70.0,68.5,65.5
20160308190000,493.5,1081.0,76.6667,100,54.7,0,69.9,68.5,65.5
20160308191500,493.5,1081.0,76.6667,100,54.7,0,69.7,68.5,65.5
20160308193000,493.5,1081.0,76.6667,100,54.7,0,69.8,68.5,65.5
20160308194500,493.5,1081.0,76.6667,100,54.7,0,69.9,68.5,65.5
20160308200000,493.5,1092.75,77.5,100,54.7,0,69.8,68.5,65.5
20160308201500,493.5,1092.75,77.5,100,54.7,0,69.6,68.5,65.5
20160308203000,493.5,1081.0,76.6667,100,54.7,0,69.4,68.5,65.5
20160308204500,493.5,1081.0,76.6667,100,54.7,0,69.4,68.5,65.5
20160308210000,493.5,1092.75,77.5,100,54.7,0,69.3,68.5,65.5
20160308211500,493.5,1092.75,77.5,100,54.7,0,69.2,68.5,65.5
20160308213000,493.5,1081.0,76.6667,100,54.7,0,69.2,68.5,65.5
20160308214500,493.5,1092.75,77.5,100,54.7,0,69.2,68.5,65.5
20160308220000,493.5,1092.75,77.5,100,54.7,0,69.2,68.5,65.5
20160308221500,493.5,1092.75,77.5,100,54.7,0,69.3,68.5,65.5
20160308223000,493.5,1092.75,77.5,100,54.7,0,69.1,68.5,65.5
20160308224500,493.5,1092.75,77.5,100,54.7,0,69.2,68.5,65.5
20160308230000,493.5,1092.75,77.5,100,54.7,0,69.2,68.5,65.5
20160308231500,493.5,1092.75,77.5,100,54.7,0,69.2,68.5,65.5
20160308233000,493.5,1106.85,78.5,100,54.7,0,69.0,68.5,65.5
20160308234500,493.5,1092.75,77.5,100,54.7,0,69.2,68.5,65.5
20160309000000,493.5,1092.75,77.5,100,54.7,0,69.1,68.5,65.5
20160309001500,493.5,596.9,42.3333,50,54.7,0,69.2,69.9,66.9
20160309003000,493.5,531.1,37.6667,48,54.7,0,69.3,69.9,66.9
20160309004500,493.5,531.1,37.6667,48,55.5,0,69.4,69.9,66.9
20160309010000,493.5,502.9,35.6667,48,55.5,0,69.6,69.9,66.9
20160309011500,493.5,502.9,35.6667,49,54.7,0,69.6,69.5,66.5
20160309013000,493.5,517.0,36.6667,48,54.7,0,69.6,69.9,66.9
20160309014500,493.5,517.0,36.6667,48,55.5,0,69.6,69.9,66.9
20160309020000,493.5,502.9,35.6667,48,55.5,0,69.6,69.9,66.9
20160309021500,493.5,502.9,35.6667,48,55.5,0,69.7,69.9,66.9
20160309023000,493.5,502.9,35.6667,48,55.5,0,69.7,69.9,66.9
20160309024500,493.5,517.0,36.6667,48,54.7,0,69.7,69.9,66.9
20160309030000,493.5,542.85,38.5,49,55.5,0,70.1,69.9,66.9
20160309031500,493.5,629.8,44.6667,52,55.5,0,70.3,69.9,66.9
20160309033000,493.5,841.3,59.6667,64,55.5,0,70.2,69.5,66.5
20160309034500,493.5,806.05,57.1667,62,54.7,0,70.2,69.9,66.9
20160309040000,493.5,871.85,61.8333,67,54.7,0,70.4,69.9,66.9
20160309041500,493.5,1003.45,71.1667,76,54.7,0,70.5,69.9,66.9
20160309044500,493.5,1106.85,78.5,100,57.5,0,70.5,69.9,66.9
20160309050000,493.5,1043.4,74.0,100,54.7,0,70.7,69.9,66.9
20160309051500,493.5,1055.15,74.8333,100,58.4,0,70.8,69.9,66.9
20160309053000,493.5,1043.4,74.0,100,54.3,0,70.8,69.9,66.9
20160309054500,493.5,1055.15,74.8333,100,54.3,0,70.8,69.9,66.9
20160309060000,493.5,1055.15,74.8333,100,55.2,0,70.8,69.9,66.9
20160309061500,493.5,1055.15,74.8333,100,55.2,0,70.8,69.9,66.9
20160309063000,493.5,1055.15,74.8333,100,55.2,0,70.8,69.9,66.9
20160309064500,493.5,1043.4,74.0,100,55.2,0,70.8,69.9,66.9
20160309070000,493.5,975.25,69.1667,100,55.2,0,70.9,69.9,66.9
20160309071500,493.5,975.25,69.1667,100,55.2,0,70.7,69.9,66.9
20160309073000,493.5,961.15,68.1667,100,55.2,0,70.4,69.9,66.9
20160309074500,493.5,989.35,70.1667,100,55.2,0,70.2,69.9,66.9
20160309080000,493.5,1003.45,71.1667,100,55.2,0,70.0,69.9,66.9
20160309081500,493.5,989.35,70.1667,100,55.2,0,70.0,69.9,66.9
20160309083000,493.5,531.1,37.6667,49,83.8,100,70.3,73.5,70.5
20160309084500,493.5,531.1,37.6667,49,56.4,100,70.4,73.4,70.4
20160309090000,493.5,517.0,36.6667,49,55.6,100,70.2,73.9,70.9
20160309091500,493.5,531.1,37.6667,49,55.6,100,70.2,73.9,70.9
20160309093000,493.5,531.1,37.6667,49,64.4,100,70.3,73.9,70.9
20160309094500,493.5,519.35,36.8333,49,67.7,100,70.7,73.6,70.6
20160309100000,493.5,519.35,36.8333,49,60.8,0,71.0,73.6,70.6
20160309101500,493.5,526.4,37.3333,50,56.4,0,71.1,73.5,70.5
20160309103000,493.5,514.65,36.5,49,56.4,0,71.4,73.5,70.5
20160309104500,493.5,514.65,36.5,49,55.6,0,71.3,73.5,70.5
20160309110000,493.5,502.9,35.6667,49,55.6,0,71.3,73.5,70.5
20160309111500,493.5,564.0,40.0,50,55.6,0,71.4,73.2,70.2
20160309113000,493.5,634.5,45.0,55,55.6,0,71.4,73.0,70.0
20160309114500,493.5,524.05,37.1667,49,55.6,0,71.6,73.5,70.5
20160309120000,493.5,502.9,35.6667,49,55.6,0,71.6,73.5,70.5
20160309121500,493.5,514.65,36.5,49,55.6,0,71.6,73.5,70.5
20160309123000,493.5,514.65,36.5,49,55.6,0,71.7,73.2,70.2
20160309124500,493.5,822.5,58.3333,65,55.6,0,71.9,72.4,69.4
20160309130000,493.5,540.5,38.3333,50,55.6,0,71.8,73.2,70.2
20160309131500,493.5,519.35,36.8333,49,55.6,0,71.6,72.8,69.8
20160309133000,493.5,1003.45,71.1667,98,54.7,0,71.4,71.3,68.3
20160309134500,493.5,763.75,54.1667,59,54.7,0,71.4,72.7,69.7
20160309140000,493.5,1003.45,71.1667,100,54.7,0,71.2,68.4,65.4
20160309141500,493.5,1003.45,71.1667,100,54.7,0,71.0,68.5,65.5
20160309143000,493.5,1017.55,72.1667,100,54.7,0,71.0,68.9,65.9
20160309144500,493.5,1017.55,72.1667,100,54.7,0,71.0,68.9,65.9
20160309150000,493.5,1029.3,73.0,100,54.7,0,71.0,68.4,65.4
20160309151500,493.5,1043.4,74.0,100,54.7,0,71.1,68.4,65.4
20160309153000,493.5,1029.3,73.0,100,54.7,0,71.3,68.6,65.6
20160309154500,493.5,1017.55,72.1667,100,54.7,0,71.4,68.5,65.5
20160309160000,493.5,1043.4,74.0,100,54.7,0,71.4,68.5,65.5
20160309161500,493.5,1043.4,74.0,100,54.7,0,71.5,68.5,65.5
20160309163000,493.5,1029.3,73.0,100,54.7,0,71.5,68.4,65.4
20160309164500,493.5,1043.4,74.0,100,54.7,0,71.3,68.5,65.5
20160309170000,493.5,989.35,70.1667,100,54.7,0,71.2,68.5,65.5
20160309171500,493.5,989.35,70.1667,100,54.7,0,71.1,68.5,65.5
20160309173000,493.5,1003.45,71.1667,100,54.7,0,71.3,68.5,65.5
20160309174500,493.5,1003.45,71.1667,100,54.7,0,71.2,68.5,65.5
20160309180000,493.5,1017.55,72.1667,100,54.7,0,71.3,68.4,65.4
20160309181500,493.5,1043.4,74.0,100,54.7,0,71.2,68.0,64.9
20160309183000,493.5,1055.15,74.8333,100,54.7,0,71.2,68.9,65.9
20160309184500,493.5,1043.4,74.0,100,54.7,0,71.0,68.9,65.9
20160309190000,493.5,1043.4,74.0,100,54.7,0,70.9,68.9,65.9
20160309191500,493.5,1043.4,74.0,100,54.7,0,70.8,68.9,65.9
20160309193000,493.5,1055.15,74.8333,100,54.7,0,70.6,68.9,65.9
20160309194500,493.5,1055.15,74.8333,100,54.7,0,70.5,68.0,64.8
20160309200000,493.5,1043.4,74.0,100,54.7,0,70.5,68.4,65.4
20160309201500,493.5,1043.4,74.0,100,54.7,0,70.5,68.5,65.5
20160309203000,493.5,1043.4,74.0,100,54.7,0,70.8,68.9,65.9
20160309204500,493.5,1055.15,74.8333,100,54.7,0,70.7,68.4,65.4
20160309210000,493.5,1003.45,71.1667,100,54.7,0,70.7,68.9,65.9
20160309211500,493.5,989.35,70.1667,100,54.7,0,70.6,68.9,65.9
20160309213000,493.5,989.35,70.1667,100,54.7,0,71.0,68.9,65.9
20160309214500,493.5,975.25,69.1667,100,54.7,0,70.7,68.9,65.9
20160309220000,493.5,989.35,70.1667,100,54.7,0,70.7,68.9,65.9
20160309221500,493.5,975.25,69.1667,100,54.7,0,70.7,68.9,65.9
20160309223000,493.5,989.35,70.1667,100,54.7,0,70.8,68.9,65.9
20160309224500,493.5,1003.45,71.1667,100,54.7,0,70.7,68.9,65.9
20160309230000,493.5,1029.3,73.0,100,54.7,0,70.7,68.9,65.9
20160309231500,493.5,1029.3,73.0,100,54.7,0,70.8,68.9,65.9
20160309233000,493.5,1043.4,74.0,100,54.7,0,70.7,68.9,65.9
20160309234500,493.5,1017.55,72.1667,100,54.7,0,70.9,68.9,65.9
20160310000000,493.5,1003.45,71.1667,100,54.7,0,70.7,68.5,65.5
20160310001500,493.5,1055.15,74.8333,100,54.7,0,70.5,68.9,65.9
20160310003000,493.5,1043.4,74.0,100,54.7,0,70.3,68.5,65.5
20160310004500,493.5,1043.4,74.0,100,54.7,0,70.3,68.5,65.5
20160310010000,493.5,1043.4,74.0,100,54.7,0,70.0,68.5,65.5
20160310011500,493.5,1055.15,74.8333,100,54.7,0,70.0,68.4,65.4
20160310013000,493.5,1055.15,74.8333,100,54.7,0,69.9,68.5,65.5
20160310014500,493.5,1055.15,74.8333,100,54.7,0,69.7,68.5,65.5
20160310020000,493.5,1055.15,74.8333,100,54.7,0,69.5,68.7,65.7
20160310021500,493.5,1055.15,74.8333,100,54.7,0,69.5,68.9,65.9
20160310023000,493.5,1055.15,74.8333,100,54.7,0,69.4,68.8,65.8
20160310024500,493.5,1055.15,74.8333,100,54.7,0,69.3,68.9,65.9
20160310030000,493.5,1055.15,74.8333,100,54.7,0,69.3,68.9,65.9
20160310031500,493.5,1043.4,74.0,100,54.7,0,69.3,68.5,65.5
20160310033000,493.5,1055.15,74.8333,100,54.7,0,69.3,68.9,65.9
20160310034500,493.5,1043.4,74.0,100,54.7,0,69.2,68.9,65.9
20160310040000,493.5,1055.15,74.8333,100,54.7,0,69.2,68.9,65.9
20160310041500,493.5,1043.4,74.0,100,54.7,0,69.2,68.7,65.7
20160310043000,493.5,1043.4,74.0,100,54.7,0,69.1,68.9,65.9
20160310044500,493.5,1055.15,74.8333,100,54.7,0,69.0,68.9,65.9
20160310050000,493.5,1055.15,74.8333,100,54.7,0,68.9,68.9,65.9
20160310051500,493.5,1055.15,74.8333,100,54.7,0,69.0,68.9,65.9
20160310053000,493.5,1055.15,74.8333,100,54.7,0,69.2,68.9,65.9
20160310054500,493.5,1043.4,74.0,100,54.7,0,69.3,68.6,65.6
20160310060000,493.5,1055.15,74.8333,100,54.7,0,69.2,68.5,65.5
20160310061500,493.5,1043.4,74.0,100,54.7,0,69.2,68.9,65.9
20160310063000,493.5,1043.4,74.0,100,54.7,0,69.3,68.9,65.9
20160310064500,493.5,1043.4,74.0,100,54.7,0,69.3,68.9,65.9
20160310070000,493.5,1043.4,74.0,100,54.7,0,69.3,68.9,65.9
20160310071500,493.5,1043.4,74.0,100,54.7,0,69.5,68.9,65.9
20160310073000,493.5,479.4,34.0,47,80.7,100,69.8,76.7,73.7
20160310074500,493.5,479.4,34.0,47,83.2,100,70.1,76.7,73.7
20160310080000,493.5,486.45,34.5,47,87.5,100,70.4,76.7,73.7
20160310081500,493.5,479.4,34.0,47,88.7,100,70.9,76.7,73.7
20160310083000,493.5,479.4,34.0,47,90.4,100,71.2,76.4,73.4
20160310084500,493.5,479.4,34.0,47,87.1,100,71.4,76.4,73.4
20160310090000,493.5,455.9,32.3333,47,86.2,100,71.8,76.4,73.4
20160310091500,493.5,467.65,33.1667,48,84.4,100,72.0,76.4,73.4
20160310093000,493.5,462.95,32.8333,48,86.0,100,72.4,76.4,73.4
20160310094500,493.5,462.95,32.8333,48,86.0,100,72.3,76.4,73.4
20160310100000,493.5,462.95,32.8333,48,86.0,100,72.4,76.4,73.4
20160310101500,493.5,474.7,33.6667,48,91.7,100,72.6,76.4,73.4
20160310103000,493.5,961.15,68.1667,100,56.0,0,72.7,70.7,67.7
20160310104500,493.5,947.05,67.1667,100,55.2,0,72.3,70.8,67.8
20160310110000,493.5,947.05,67.1667,100,55.2,0,71.8,70.8,67.8
20160310111500,493.5,947.05,67.1667,100,54.3,0,71.3,70.8,67.8
20160310113000,493.5,932.95,66.1667,100,54.3,0,71.1,70.8,67.8
20160310114500,493.5,947.05,67.1667,100,54.3,0,71.0,70.8,67.8
20160310120000,493.5,989.35,70.1667,100,54.3,0,70.8,70.8,67.8
20160310121500,493.5,1043.4,74.0,100,55.1,0,70.6,70.8,67.8
20160310123000,493.5,1029.3,73.0,100,55.1,0,70.5,70.8,67.8
20160310124500,493.5,1069.25,75.8333,100,55.1,0,70.3,70.8,67.8
20160310130000,493.5,1092.75,77.5,92,55.1,0,69.9,70.8,67.8
20160310131500,493.5,989.35,70.1667,73,55.1,0,70.4,70.8,67.8
20160310133000,493.5,1003.45,71.1667,73,54.3,0,70.6,70.8,67.8
20160310134500,493.5,1017.55,72.1667,73,54.3,0,70.7,70.8,67.8
20160310140000,493.5,1003.45,71.1667,73,55.1,0,70.8,70.8,67.8
20160310141500,493.5,989.35,70.1667,73,55.1,0,70.7,70.8,67.8
20160310143000,1175.0,0.0,0.0,52,57.1,0,71.3,70.8,67.8
20160310144500,493.5,1092.75,77.5,94,59.4,0,71.8,70.8,67.8
20160310150000,493.5,1017.55,72.1667,100,54.7,0,70.9,70.8,67.8
20160310151500,493.5,1017.55,72.1667,100,54.7,0,70.7,70.8,67.8
20160310153000,493.5,1043.4,74.0,100,54.7,0,70.4,70.8,67.8
20160310154500,493.5,1043.4,74.0,99,54.7,0,70.1,70.8,67.8
20160310160000,493.5,855.4,60.6667,64,54.7,0,70.1,70.8,67.8
20160310161500,493.5,686.2,48.6667,54,54.7,0,70.0,70.8,67.8
20160310163000,493.5,526.4,37.3333,48,54.7,0,70.0,70.8,67.8
20160310164500,493.5,526.4,37.3333,48,54.7,0,70.1,70.8,67.8
20160310170000,493.5,517.0,36.6667,48,54.7,0,70.2,70.8,67.8
20160310171500,493.5,524.05,37.1667,48,54.7,0,70.2,70.8,67.8
20160310173000,493.5,524.05,37.1667,48,54.7,0,70.4,70.8,67.8
20160310174500,493.5,524.05,37.1667,48,54.7,0,70.5,70.8,67.8
20160310180000,493.5,524.05,37.1667,48,54.7,0,70.5,70.4,67.4
20160310181500,493.5,531.1,37.6667,48,54.7,0,70.5,70.8,67.8
20160310183000,493.5,524.05,37.1667,48,54.7,0,70.6,70.9,67.9
20160310184500,493.5,524.05,37.1667,48,54.7,0,70.7,70.9,67.9
20160310190000,493.5,514.65,36.5,48,54.7,0,70.8,70.9,67.9
20160310191500,493.5,524.05,37.1667,49,54.7,0,70.8,70.9,67.9
20160310193000,493.5,514.65,36.5,49,54.7,0,70.8,70.9,67.9
20160310194500,493.5,514.65,36.5,49,54.7,0,70.7,70.9,67.9
20160310200000,493.5,514.65,36.5,49,54.7,0,70.6,70.9,67.9
20160310201500,493.5,514.65,36.5,49,54.7,0,70.5,70.9,67.9
20160310203000,493.5,488.8,34.6667,49,54.7,0,70.5,70.9,67.9
20160310204500,493.5,488.8,34.6667,49,54.7,0,70.5,70.9,67.9
20160310210000,493.5,519.35,36.8333,50,54.7,0,70.7,70.9,67.9
20160310211500,493.5,519.35,36.8333,50,55.5,0,70.8,70.9,67.9
20160310213000,493.5,526.4,37.3333,50,55.5,0,70.7,70.9,67.9
20160310214500,493.5,526.4,37.3333,50,55.5,0,70.8,70.9,67.9
20160310220000,493.5,526.4,37.3333,50,55.5,0,70.8,70.9,67.9
20160310221500,493.5,514.65,36.5,50,55.5,0,70.8,70.9,67.9
20160310223000,493.5,538.15,38.1667,50,54.7,0,70.8,70.9,67.9
20160310224500,493.5,552.25,39.1667,50,54.7,0,70.7,70.9,67.9
20160310230000,493.5,559.3,39.6667,50,54.7,0,70.7,70.9,67.9
20160310231500,493.5,571.05,40.5,50,54.7,0,70.7,70.9,67.9
20160310233000,493.5,564.0,40.0,50,54.7,0,70.7,70.9,67.9
20160310234500,493.5,573.4,40.6667,50,54.7,0,70.7,70.9,67.9
20160311000000,493.5,561.65,39.8333,49,54.7,0,70.6,70.9,67.9
20160311001500,493.5,531.1,37.6667,48,54.7,0,70.6,70.9,67.9
20160311003000,493.5,531.1,37.6667,48,54.7,0,70.6,70.9,67.9
20160311004500,493.5,524.05,37.1667,48,54.7,0,70.6,70.9,67.9
20160311010000,493.5,524.05,37.1667,48,54.7,0,70.6,70.9,67.9
20160311011500,493.5,524.05,37.1667,48,54.7,0,70.6,70.9,67.9
20160311013000,493.5,531.1,37.6667,48,55.5,0,70.7,70.9,67.9
20160311014500,493.5,524.05,37.1667,48,55.5,0,70.8,70.9,67.9
20160311020000,493.5,531.1,37.6667,48,55.5,0,70.7,70.9,67.9
20160311021500,493.5,524.05,37.1667,48,55.5,0,70.8,70.9,67.9
20160311023000,493.5,524.05,37.1667,48,55.5,0,70.8,70.9,67.9
20160311024500,493.5,531.1,37.6667,48,55.5,0,70.8,70.9,67.9
20160311030000,493.5,531.1,37.6667,48,55.5,0,70.9,70.9,67.9
20160311031500,493.5,531.1,37.6667,48,55.5,0,71.0,70.9,67.9
20160311033000,493.5,524.05,37.1667,48,55.5,0,70.8,70.9,67.9
20160311034500,493.5,524.05,37.1667,48,54.7,0,70.7,70.9,67.9
20160311040000,493.5,524.05,37.1667,48,54.7,0,70.6,70.9,67.9
20160311041500,493.5,531.1,37.6667,48,54.7,0,70.5,70.9,67.9
20160311043000,493.5,524.05,37.1667,48,54.7,0,70.4,70.9,67.9
20160311044500,493.5,509.95,36.1667,48,54.7,0,70.3,70.9,67.9
20160311050000,493.5,517.0,36.6667,48,54.7,0,70.2,70.9,67.9
20160311051500,493.5,502.9,35.6667,48,54.7,0,70.2,70.9,67.9
20160311053000,493.5,502.9,35.6667,48,54.7,0,70.5,70.9,67.9
20160311054500,493.5,502.9,35.6667,48,54.7,0,70.3,70.9,67.9
20160311060000,493.5,502.9,35.6667,48,54.7,0,70.3,70.9,67.9
20160311061500,493.5,519.35,36.8333,48,54.7,0,70.4,70.9,67.9
20160311063000,493.5,519.35,36.8333,48,54.7,0,70.3,70.9,67.9
20160311064500,493.5,509.95,36.1667,48,54.7,0,70.2,70.9,67.9
20160311070000,493.5,502.9,35.6667,48,54.7,0,70.1,70.9,67.9
20160311071500,493.5,502.9,35.6667,48,54.7,0,70.0,70.9,67.9
20160311073000,493.5,502.9,35.6667,48,54.7,0,69.9,70.9,67.9
20160311074500,493.5,502.9,35.6667,48,54.7,0,69.9,70.9,67.9
20160311080000,493.5,502.9,35.6667,48,54.7,0,70.2,70.9,67.9
20160311081500,493.5,519.35,36.8333,48,54.7,0,70.2,70.9,67.9
20160311083000,493.5,502.9,35.6667,48,54.7,0,70.2,70.9,67.9
20160311084500,493.5,517.0,36.6667,48,54.7,0,70.3,70.9,67.9
20160311090000,493.5,500.55,35.5,48,54.7,0,70.3,70.9,67.9
20160311091500,493.5,509.95,36.1667,48,54.7,0,70.1,70.9,67.9
20160311093000,493.5,502.9,35.6667,48,54.7,0,70.2,70.9,67.9
20160311094500,493.5,502.9,35.6667,48,54.7,0,70.1,70.9,67.9
20160311100000,493.5,517.0,36.6667,48,54.7,0,70.1,70.9,67.9
20160311101500,493.5,507.6,36.0,48,55.5,0,70.1,70.9,67.9
20160311103000,493.5,488.8,34.6667,48,55.5,0,70.3,70.9,67.9
20160311104500,493.5,500.55,35.5,48,55.5,0,70.2,70.9,67.9
20160311110000,493.5,500.55,35.5,48,55.5,0,70.3,70.9,67.9
20160311111500,493.5,500.55,35.5,48,55.5,0,70.3,70.9,67.9
20160311113000,493.5,488.8,34.6667,48,55.5,0,70.2,70.9,67.9
20160311114500,493.5,488.8,34.6667,48,54.7,0,70.1,70.9,67.9
20160311120000,493.5,495.85,35.1667,48,54.7,0,69.9,70.9,67.9
20160311121500,493.5,509.95,36.1667,48,54.7,0,70.0,70.9,67.9
20160311123000,493.5,502.9,35.6667,48,54.7,0,70.0,70.9,67.9
20160311124500,493.5,502.9,35.6667,48,54.7,0,69.8,70.9,67.9
20160311130000,493.5,526.4,37.3333,48,55.5,0,69.8,70.9,67.9
20160311131500,493.5,502.9,35.6667,48,55.5,0,69.9,70.9,67.9
20160311133000,493.5,502.9,35.6667,48,55.5,0,69.8,70.9,67.9
20160311134500,493.5,514.65,36.5,48,55.5,0,69.8,70.9,67.9
20160311140000,493.5,514.65,36.5,48,54.7,0,69.8,70.9,67.9
20160311141500,493.5,524.05,37.1667,48,54.7,0,69.8,70.9,67.9
20160311143000,493.5,507.6,36.0,48,54.7,0,70.0,70.9,67.9
20160311144500,493.5,507.6,36.0,48,54.7,0,69.9,70.9,67.9
20160311150000,493.5,507.6,36.0,48,54.7,0,69.9,70.9,67.9
20160311151500,493.5,507.6,36.0,48,54.7,0,70.3,70.9,67.9
20160311153000,493.5,517.0,36.6667,48,55.3,0,70.3,70.9,67.9
20160311154500,493.5,517.0,36.6667,48,55.3,0,70.4,70.9,67.9
20160311160000,493.5,526.4,37.3333,48,55.3,0,70.2,71.8,68.8
20160311161500,493.5,526.4,37.3333,48,55.3,0,70.1,72.3,69.3
20160311163000,493.5,509.95,36.1667,48,55.3,0,70.1,72.3,69.3
20160311164500,493.5,502.9,35.6667,48,55.3,0,70.0,72.3,69.3
20160311170000,493.5,514.65,36.5,48,55.3,0,69.9,72.3,69.3
20160311171500,493.5,514.65,36.5,48,55.3,0,70.0,72.3,69.3
20160311173000,493.5,514.65,36.5,48,55.3,0,70.1,72.3,69.3
20160311174500,493.5,531.1,37.6667,48,55.3,0,70.3,72.3,69.3
20160311180000,493.5,517.0,36.6667,47,55.3,0,70.5,72.6,69.6
20160311181500,493.5,517.0,36.6667,48,55.3,0,70.5,72.7,69.7
20160311183000,493.5,517.0,36.6667,48,55.3,0,70.5,72.7,69.7
20160311184500,493.5,524.05,37.1667,48,55.3,0,70.5,72.7,69.7
20160311190000,493.5,509.95,36.1667,48,55.3,0,70.3,72.7,69.7
20160311191500,493.5,509.95,36.1667,48,54.7,0,70.2,72.7,69.7
20160311193000,493.5,517.0,36.6667,48,54.7,0,70.2,72.7,69.7
20160311194500,493.5,517.0,36.6667,48,54.7,0,70.1,72.7,69.7
20160311200000,493.5,517.0,36.6667,48,54.7,0,70.0,72.7,69.7
20160311201500,493.5,517.0,36.6667,48,54.7,0,70.1,72.7,69.7
20160311203000,493.5,517.0,36.6667,48,54.7,0,70.1,72.7,69.7
20160311204500,493.5,524.05,37.1667,48,54.7,0,70.1,72.7,69.7
20160311210000,493.5,517.0,36.6667,48,54.7,0,70.1,72.7,69.7
20160311211500,493.5,517.0,36.6667,48,54.7,0,70.3,72.7,69.7
20160311213000,493.5,507.6,36.0,48,54.7,0,70.2,72.7,69.7
20160311214500,493.5,507.6,36.0,48,54.7,0,70.1,72.7,69.7
20160311220000,493.5,507.6,36.0,48,54.7,0,70.0,72.7,69.7
20160311221500,493.5,517.0,36.6667,48,54.7,0,69.8,72.7,69.7
20160311223000,493.5,517.0,36.6667,48,54.7,0,69.8,72.7,69.7
20160311224500,493.5,509.95,36.1667,48,54.7,0,69.7,72.7,69.7
20160311230000,493.5,509.95,36.1667,48,54.7,0,69.6,72.7,69.7
20160311231500,493.5,526.4,37.3333,48,54.7,0,69.6,72.7,69.7
20160311233000,493.5,517.0,36.6667,48,54.7,0,69.7,72.7,69.7
20160311234500,493.5,526.4,37.3333,48,54.7,0,69.6,72.7,69.7
20160312000000,493.5,514.65,36.5,48,54.7,0,69.6,72.7,69.7
20160312001500,493.5,507.6,36.0,48,55.5,0,69.7,72.7,69.7
20160312003000,493.5,507.6,36.0,48,55.5,0,69.7,72.7,69.7
20160312004500,493.5,507.6,36.0,48,55.5,0,69.7,72.7,69.7
20160312010000,493.5,524.05,37.1667,48,55.5,0,69.7,72.7,69.7
20160312011500,493.5,448.85,31.8333,46,54.7,0,69.9,72.7,69.7
20160312013000,493.5,462.95,32.8333,47,54.7,0,70.0,72.7,69.7
20160312014500,493.5,467.65,33.1667,47,54.7,0,70.2,72.7,69.7
20160312020000,493.5,467.65,33.1667,47,54.7,0,70.2,72.7,69.7
20160312021500,493.5,462.95,32.8333,47,54.7,0,70.4,72.7,69.7
20160312023000,493.5,470.0,33.3333,47,55.3,0,70.5,72.7,69.7
20160312024500,493.5,493.5,35.0,48,55.3,0,70.7,72.7,69.7
20160312030000,493.5,500.55,35.5,48,55.3,0,70.7,72.7,69.7
20160312031500,493.5,493.5,35.0,48,55.3,0,70.9,72.7,69.7
20160312033000,493.5,500.55,35.5,48,55.3,0,71.1,72.7,69.7
20160312034500,493.5,500.55,35.5,48,55.3,0,71.2,72.7,69.7
20160312040000,493.5,493.5,35.0,48,55.3,0,71.2,72.7,69.7
20160312041500,493.5,500.55,35.5,48,55.3,0,71.2,72.7,69.7
20160312043000,493.5,500.55,35.5,48,55.3,0,71.2,72.7,69.7
20160312044500,493.5,500.55,35.5,48,55.3,0,71.2,72.7,69.7
20160312050000,493.5,488.8,34.6667,48,55.3,0,71.2,72.7,69.7
20160312051500,493.5,500.55,35.5,48,55.3,0,71.2,72.7,69.7
20160312053000,493.5,493.5,35.0,48,55.3,0,71.3,72.7,69.7
20160312054500,493.5,500.55,35.5,48,55.3,0,71.3,72.7,69.7
20160312060000,493.5,488.8,34.6667,48,55.3,0,71.4,72.7,69.7
20160312061500,493.5,488.8,34.6667,48,55.3,0,71.7,72.7,69.7
20160312063000,493.5,481.75,34.1667,48,55.3,0,71.6,72.7,69.7
20160312064500,493.5,493.5,35.0,48,55.3,0,71.7,72.7,69.7
20160312070000,493.5,486.45,34.5,49,55.3,0,71.4,72.7,69.7
20160312071500,493.5,486.45,34.5,49,55.3,0,71.2,72.7,69.7
20160312073000,493.5,486.45,34.5,49,55.3,0,71.0,72.7,69.7
20160312074500,493.5,474.7,33.6667,49,55.3,0,70.8,72.7,69.7
20160312080000,493.5,481.75,34.1667,49,55.3,0,70.7,72.7,69.7
20160312081500,493.5,493.5,35.0,49,55.3,0,70.5,72.7,69.7
20160312083000,493.5,486.45,34.5,49,55.3,0,70.5,72.7,69.7
20160312084500,493.5,486.45,34.5,49,55.3,0,70.6,72.7,69.7
20160312090000,493.5,493.5,35.0,49,55.3,0,70.4,72.7,69.7
20160312091500,493.5,493.5,35.0,49,55.3,0,70.2,72.7,69.7
20160312093000,493.5,514.65,36.5,48,54.7,0,70.3,72.7,69.7
20160312094500,493.5,514.65,36.5,48,54.7,0,70.5,72.7,69.7
20160312100000,493.5,531.1,37.6667,48,54.7,0,70.9,72.7,69.7
20160312101500,493.5,514.65,36.5,48,54.7,0,71.0,72.7,69.7
20160312103000,493.5,514.65,36.5,48,54.7,0,71.0,72.7,69.7
20160312104500,493.5,514.65,36.5,48,54.7,0,71.2,72.7,69.7
20160312110000,493.5,479.4,34.0,48,55.5,0,71.5,72.7,69.7
20160312111500,493.5,519.35,36.8333,48,55.5,0,71.3,72.7,69.7
20160312113000,493.5,519.35,36.8333,48,55.5,0,71.0,72.7,69.7
20160312114500,493.5,509.95,36.1667,48,55.5,0,71.1,72.7,69.7
20160312120000,493.5,509.95,36.1667,48,55.5,0,70.9,72.7,69.7
20160312121500,493.5,509.95,36.1667,48,55.5,0,70.8,72.7,69.7
20160312123000,493.5,517.0,36.6667,48,55.5,0,70.8,72.7,69.7
20160312124500,493.5,509.95,36.1667,48,55.5,0,70.8,72.7,69.7
20160312130000,493.5,509.95,36.1667,48,55.5,0,70.8,72.7,69.7
20160312131500,493.5,502.9,35.6667,48,54.9,0,70.7,72.7,69.7
20160312133000,493.5,502.9,35.6667,48,54.9,0,70.7,72.7,69.7
20160312134500,493.5,502.9,35.6667,48,54.9,0,70.6,72.7,69.7
20160312140000,493.5,502.9,35.6667,48,54.9,0,70.5,72.7,69.7
20160312141500,493.5,502.9,35.6667,48,54.9,0,70.4,72.7,69.7
20160312143000,493.5,514.65,36.5,48,54.9,0,70.4,72.7,69.7
20160312144500,493.5,514.65,36.5,48,54.9,0,70.4,72.7,69.7
20160312150000,493.5,514.65,36.5,48,54.9,0,70.4,72.7,69.7
20160312151500,493.5,514.65,36.5,48,54.9,0,70.5,72.7,69.7
20160312153000,493.5,514.65,36.5,48,54.9,0,70.4,72.7,69.7
20160312154500,493.5,507.6,36.0,48,54.9,0,70.3,72.7,69.7
20160312160000,493.5,514.65,36.5,48,54.9,0,70.3,72.7,69.7
20160312161500,493.5,514.65,36.5,48,54.9,0,70.3,72.7,69.7
20160312163000,493.5,514.65,36.5,48,54.9,0,70.5,72.7,69.7
20160312164500,493.5,514.65,36.5,48,54.9,0,70.5,72.7,69.7
20160312170000,493.5,507.6,36.0,48,54.9,0,70.5,72.7,69.7
20160312171500,493.5,517.0,36.6667,48,54.9,0,70.7,72.7,69.7
20160312173000,493.5,507.6,36.0,48,54.9,0,70.9,72.7,69.7
20160312174500,493.5,507.6,36.0,48,54.9,0,71.0,72.7,69.7
20160312180000,493.5,507.6,36.0,48,55.5,0,70.9,72.7,69.7
20160312181500,493.5,507.6,36.0,48,55.5,0,70.9,72.7,69.7
20160312183000,493.5,507.6,36.0,48,54.9,0,70.8,72.7,69.7
20160312184500,493.5,507.6,36.0,48,54.9,0,70.7,72.7,69.7
20160312190000,493.5,507.6,36.0,48,54.9,0,70.7,72.7,69.7
20160312191500,493.5,514.65,36.5,48,54.9,0,70.7,72.7,69.7
20160312193000,493.5,514.65,36.5,48,54.9,0,70.6,72.4,69.4
20160312194500,493.5,514.65,36.5,48,54.9,0,70.7,72.2,69.2
20160312200000,493.5,514.65,36.5,48,54.9,0,70.7,72.2,69.2
20160312201500,493.5,514.65,36.5,48,54.9,0,70.7,72.2,69.2
20160312203000,493.5,507.6,36.0,48,54.9,0,70.5,72.2,69.2
20160312204500,493.5,514.65,36.5,48,54.9,0,70.6,72.2,69.2
20160312210000,493.5,514.65,36.5,48,54.9,0,70.5,72.2,69.2
20160312211500,493.5,514.65,36.5,48,54.9,0,70.5,72.2,69.2
20160312213000,493.5,524.05,37.1667,48,54.9,0,70.5,72.2,69.2
20160312214500,493.5,509.95,36.1667,48,54.9,0,70.5,72.2,69.2
20160312220000,493.5,519.35,36.8333,48,54.9,0,70.6,72.2,69.2
20160312221500,493.5,519.35,36.8333,48,54.9,0,70.7,72.2,69.2
20160312223000,493.5,519.35,36.8333,48,54.9,0,70.8,72.2,69.2
20160312224500,493.5,519.35,36.8333,48,54.9,0,70.9,72.2,69.2
20160312230000,493.5,509.95,36.1667,48,54.9,0,71.0,72.2,69.2
20160312231500,493.5,517.0,36.6667,48,54.9,0,71.0,72.2,69.2
20160312233000,493.5,517.0,36.6667,48,54.9,0,70.9,72.2,69.2
20160312234500,493.5,507.6,36.0,48,54.9,0,70.8,72.5,69.5
20160313000000,493.5,507.6,36.0,48,54.9,0,70.8,72.7,69.7
20160313001500,493.5,514.65,36.5,48,54.9,0,70.8,72.7,69.7
20160313003000,493.5,514.65,36.5,48,54.9,0,70.6,72.7,69.7
20160313004500,493.5,514.65,36.5,48,54.9,0,70.6,72.7,69.7
20160313011500,493.5,514.65,36.5,48,54.9,0,70.8,72.7,69.7
20160313013000,493.5,507.6,36.0,48,54.9,0,71.0,72.7,69.7
20160313014500,493.5,524.05,37.1667,48,54.9,0,71.2,72.6,69.6
20160313030000,493.5,514.65,36.5,48,54.9,0,71.2,72.6,69.6
20160313031500,493.5,507.6,36.0,48,54.9,0,71.0,72.7,69.7
20160313033000,493.5,507.6,36.0,48,54.9,0,70.9,72.6,69.6
20160313034500,493.5,517.0,36.6667,48,54.9,0,70.7,72.6,69.6
20160313040000,493.5,517.0,36.6667,48,54.9,0,70.6,72.5,69.5
20160313041500,493.5,517.0,36.6667,48,54.9,0,70.6,72.6,69.6
20160313043000,493.5,517.0,36.6667,48,54.9,0,70.5,72.4,69.4
20160313044500,493.5,517.0,36.6667,48,54.9,0,70.7,72.5,69.5
20160313050000,493.5,524.05,37.1667,48,54.9,0,70.8,72.5,69.5
20160313051500,493.5,524.05,37.1667,48,54.9,0,71.0,72.5,69.5
20160313053000,493.5,517.0,36.6667,48,54.9,0,71.2,72.5,69.5
20160313054500,493.5,509.95,36.1667,48,54.9,0,70.9,72.5,69.5
20160313060000,493.5,509.95,36.1667,48,54.9,0,70.7,72.4,69.4
20160313061500,493.5,519.35,36.8333,48,54.9,0,70.6,72.4,69.4
20160313063000,493.5,519.35,36.8333,48,54.9,0,70.5,72.4,69.4
20160313064500,493.5,519.35,36.8333,48,54.9,0,70.4,72.4,69.4
20160313070000,493.5,519.35,36.8333,48,54.9,0,70.4,72.3,69.3
20160313071500,493.5,519.35,36.8333,48,54.9,0,70.6,72.4,69.4
20160313073000,493.5,519.35,36.8333,48,55.5,0,70.8,72.4,69.4
20160313074500,493.5,519.35,36.8333,48,55.5,0,71.0,72.4,69.4
20160313080000,493.5,519.35,36.8333,48,55.5,0,71.2,72.3,69.3
20160313081500,493.5,519.35,36.8333,48,55.5,0,71.3,72.3,69.3
20160313083000,493.5,519.35,36.8333,48,55.5,0,71.3,72.3,69.3
20160313084500,493.5,519.35,36.8333,48,55.5,0,71.4,72.3,69.3
20160313090000,493.5,519.35,36.8333,48,55.5,0,71.7,72.3,69.3
20160313091500,493.5,519.35,36.8333,48,55.5,0,71.8,72.3,69.3
20160313093000,493.5,519.35,36.8333,48,55.5,0,71.8,72.3,69.3
20160313094500,493.5,519.35,36.8333,48,55.5,0,71.8,72.3,69.3
20160313100000,493.5,507.6,36.0,48,55.5,0,72.1,72.3,69.3
20160313101500,493.5,517.0,36.6667,48,55.5,0,72.2,72.3,69.3
20160313103000,493.5,517.0,36.6667,48,55.5,0,72.2,72.3,69.3
20160313104500,493.5,507.6,36.0,48,55.5,0,72.5,72.3,69.3
20160313110000,493.5,559.3,39.6667,50,55.5,0,72.6,72.3,69.3
20160313111500,493.5,676.8,48.0,53,55.5,0,72.8,72.3,69.3
20160313113000,493.5,752.0,53.3333,57,55.5,0,72.8,72.3,69.3
20160313114500,493.5,841.3,59.6667,65,55.5,0,72.8,72.3,69.3
20160313120000,493.5,871.85,61.8333,66,54.7,0,72.7,72.3,69.3
20160313121500,493.5,885.95,62.8333,67,54.7,0,72.4,72.3,69.3
20160313123000,493.5,885.95,62.8333,67,54.7,0,72.3,72.3,69.3
20160313124500,493.5,902.4,64.0,67,54.7,0,72.4,72.3,69.3
20160313130000,493.5,885.95,62.8333,67,54.7,0,72.3,72.3,69.3
20160313131500,493.5,885.95,62.8333,67,54.7,0,72.5,72.3,69.3
20160313133000,493.5,885.95,62.8333,67,55.5,0,72.6,72.3,69.3
20160313134500,493.5,885.95,62.8333,67,55.5,0,72.3,72.3,69.3
20160313140000,493.5,885.95,62.8333,67,55.5,0,72.4,72.3,69.3
20160313141500,493.5,885.95,62.8333,67,55.5,0,72.6,72.3,69.3
20160313143000,493.5,871.85,61.8333,67,55.5,0,72.6,72.3,69.3
20160313144500,493.5,947.05,67.1667,71,55.5,0,72.6,72.3,69.3
20160313150000,493.5,947.05,67.1667,71,55.5,0,72.5,72.3,69.3
20160313151500,493.5,975.25,69.1667,74,55.5,0,72.6,72.3,69.3
20160313153000,493.5,1017.55,72.1667,77,55.5,0,72.6,72.3,69.3
20160313154500,493.5,1092.75,77.5,90,55.5,0,72.7,72.3,69.3
20160313160000,493.5,1055.15,74.8333,100,55.5,0,72.6,72.3,69.3
20160313161500,493.5,1055.15,74.8333,100,55.5,0,72.6,72.3,69.3
20160313163000,493.5,1055.15,74.8333,100,55.5,0,72.8,72.3,69.3
20160313164500,493.5,1055.15,74.8333,100,55.5,0,72.7,72.3,69.3
20160313170000,493.5,1069.25,75.8333,100,54.8,0,72.4,72.3,69.3
20160313171500,493.5,1055.15,74.8333,100,54.8,0,72.0,72.3,69.3
20160313173000,493.5,1055.15,74.8333,100,54.8,0,71.7,72.3,69.3
20160313174500,493.5,1055.15,74.8333,100,54.8,0,71.8,72.3,69.3
20160313180000,493.5,1003.45,71.1667,73,54.8,0,71.7,72.3,69.3
20160313181500,493.5,932.95,66.1667,67,54.8,0,71.9,72.3,69.3
20160313183000,493.5,855.4,60.6667,62,54.8,0,71.8,72.3,69.3
20160313184500,493.5,735.55,52.1667,56,54.8,0,71.7,72.3,69.3
20160313190000,493.5,582.8,41.3333,50,54.8,0,71.6,72.3,69.3
20160313191500,493.5,538.15,38.1667,48,54.8,0,71.8,72.3,69.3
20160313193000,493.5,524.05,37.1667,48,55.5,0,72.1,72.3,69.3
20160313194500,493.5,524.05,37.1667,48,55.5,0,72.1,72.3,69.3
20160313200000,493.5,524.05,37.1667,48,55.5,0,72.3,72.3,69.3
20160313201500,493.5,524.05,37.1667,48,55.5,0,72.5,72.3,69.3
20160313203000,493.5,542.85,38.5,48,55.5,0,72.6,72.3,69.3
20160313204500,493.5,596.9,42.3333,50,55.5,0,72.7,72.3,69.3
20160313210000,493.5,686.2,48.6667,53,55.5,0,72.8,72.3,69.3
20160313211500,493.5,740.25,52.5,56,55.5,0,72.8,72.3,69.3
20160313213000,493.5,871.85,61.8333,65,55.5,0,72.8,72.3,69.3
20160313214500,493.5,961.15,68.1667,72,55.5,0,72.9,72.3,69.3
20160313220000,493.5,989.35,70.1667,75,55.5,0,72.7,72.3,69.3
20160313221500,493.5,1069.25,75.8333,83,55.5,0,72.7,72.3,69.3
20160313223000,493.5,1043.4,74.0,100,55.5,0,72.8,72.3,69.3
20160313224500,493.5,1043.4,74.0,100,54.7,0,72.7,72.3,69.3
20160313230000,493.5,1055.15,74.8333,100,54.7,0,72.6,72.3,69.3
20160313231500,493.5,1043.4,74.0,100,54.7,0,72.0,68.4,65.4
20160313233000,493.5,1055.15,74.8333,100,54.7,0,71.7,68.0,64.9
20160313234500,493.5,1055.15,74.8333,100,54.7,0,71.7,68.4,65.4
20160314000000,493.5,1055.15,74.8333,100,54.7,0,71.7,68.4,65.4
20160314001500,493.5,1055.15,74.8333,100,54.7,0,71.7,68.4,65.4
20160314003000,493.5,1055.15,74.8333,100,54.7,0,71.8,68.4,65.4
20160314004500,493.5,1055.15,74.8333,100,54.7,0,71.7,68.4,65.4
20160314010000,493.5,1055.15,74.8333,100,54.7,0,71.8,68.4,65.4
20160314011500,493.5,1069.25,75.8333,100,54.7,0,71.7,68.4,65.4
20160314013000,493.5,1043.4,74.0,100,54.7,0,71.7,68.4,65.4
20160314014500,493.5,1055.15,74.8333,100,54.7,0,71.7,68.4,65.4
20160314020000,493.5,1055.15,74.8333,100,54.7,0,71.4,68.4,65.4
20160314021500,493.5,1081.0,76.6667,100,54.7,0,71.2,68.4,65.4
20160314023000,493.5,1055.15,74.8333,100,54.7,0,71.3,68.4,65.4
20160314024500,493.5,1029.3,73.0,100,54.7,0,71.3,68.4,65.4
20160314030000,493.5,1029.3,73.0,100,54.7,0,71.2,68.4,65.4
20160314031500,493.5,1043.4,74.0,100,54.7,0,71.2,68.4,65.4
20160314033000,493.5,1043.4,74.0,100,54.7,0,71.2,68.4,65.4
20160314034500,493.5,1029.3,73.0,100,54.7,0,71.2,68.4,65.4
20160314040000,493.5,1029.3,73.0,100,54.7,0,71.3,68.0,64.9
20160314041500,493.5,1043.4,74.0,100,54.7,0,71.3,68.0,64.9
20160314043000,493.5,1043.4,74.0,100,54.7,0,71.3,68.4,65.4
20160314044500,493.5,1055.15,74.8333,100,54.7,0,71.4,68.4,65.4
20160314050000,493.5,1043.4,74.0,100,54.7,0,71.4,68.3,65.3
20160314051500,493.5,1055.15,74.8333,100,54.7,0,71.6,68.0,65.0
20160314053000,493.5,1069.25,75.8333,100,54.7,0,71.4,68.0,64.9
20160314054500,493.5,1029.3,73.0,100,54.7,0,71.6,68.0,64.8
20160314060000,493.5,1029.3,73.0,100,54.7,0,71.4,68.0,64.8
20160314061500,493.5,1029.3,73.0,100,54.7,0,71.3,68.0,64.8
20160314063000,493.5,1092.75,77.5,100,54.7,0,71.1,68.4,65.4
20160314064500,493.5,1092.75,77.5,100,54.7,0,71.1,68.2,65.2
20160314070000,493.5,1106.85,78.5,100,54.7,0,70.8,68.0,65.0
20160314071500,493.5,1106.85,78.5,100,54.7,0,70.7,68.1,65.1
20160314073000,493.5,1118.6,79.3333,100,54.7,0,70.5,68.0,64.9
20160314074500,493.5,1118.6,79.3333,100,54.7,0,70.3,68.0,64.9
20160314080000,493.5,1106.85,78.5,100,54.7,0,70.2,68.0,64.9
20160314081500,493.5,1118.6,79.3333,100,54.7,0,70.0,68.0,64.8
20160314083000,493.5,1118.6,79.3333,100,54.7,0,69.9,68.0,64.8
20160314084500,493.5,1118.6,79.3333,100,53.9,0,69.8,68.0,64.8
20160314090000,493.5,1106.85,78.5,100,53.9,0,69.6,68.0,64.8
20160314091500,493.5,1118.6,79.3333,100,55.1,0,69.7,68.0,64.8
20160314093000,493.5,1118.6,79.3333,100,55.1,0,69.6,68.0,64.8
20160314094500,493.5,1118.6,79.3333,100,55.1,0,69.5,68.0,64.8
20160314100000,493.5,1118.6,79.3333,100,55.1,0,69.4,68.0,64.8
20160314101500,493.5,1118.6,79.3333,100,55.1,0,69.4,68.0,64.8
20160314103000,493.5,1118.6,79.3333,100,55.1,0,69.4,68.0,64.8
20160314104500,493.5,1130.35,80.1667,100,55.1,0,69.4,68.0,64.8
20160314110000,493.5,1130.35,80.1667,100,55.1,0,69.3,68.0,64.8
20160314111500,493.5,1130.35,80.1667,100,55.1,0,69.3,68.0,64.8
20160314113000,493.5,1130.35,80.1667,100,55.1,0,69.3,68.0,64.8
20160314114500,493.5,1017.55,72.1667,100,55.1,0,69.2,68.0,64.9
20160314120000,493.5,1003.45,71.1667,100,55.1,0,69.2,68.0,64.9
20160314121500,493.5,1003.45,71.1667,100,55.1,0,69.2,68.0,64.9
20160314123000,493.5,1017.55,72.1667,100,55.1,0,69.3,68.0,64.9
20160314124500,493.5,989.35,70.1667,100,55.1,0,69.3,68.0,64.9
20160314130000,493.5,1029.3,73.0,100,55.1,0,69.2,68.0,65.0
20160314131500,493.5,1029.3,73.0,100,55.1,0,69.1,68.0,64.9
20160314133000,493.5,1043.4,74.0,100,55.1,0,69.0,68.0,65.0
20160314134500,493.5,1043.4,74.0,100,55.1,0,68.9,68.2,65.2
20160314140000,493.5,1029.3,73.0,100,55.1,0,68.9,68.0,65.0
20160314141500,493.5,1130.35,80.1667,100,55.1,0,68.9,68.0,65.0
20160314143000,493.5,1118.6,79.3333,100,55.1,0,68.8,68.0,65.0
20160314144500,493.5,1130.35,80.1667,100,55.1,0,68.8,68.1,65.1
20160314150000,493.5,1142.1,81.0,100,55.1,0,68.8,68.0,65.0
20160314151500,493.5,1142.1,81.0,100,55.1,0,68.8,68.0,64.9
20160314153000,493.5,1142.1,81.0,100,55.1,0,68.7,68.0,64.9
20160314154500,493.5,1130.35,80.1667,100,55.1,0,68.8,68.0,64.9
20160314160000,493.5,1130.35,80.1667,100,55.1,0,69.1,68.0,64.9
20160314161500,493.5,1081.0,76.6667,100,55.1,0,68.9,68.0,64.9
20160314163000,493.5,1069.25,75.8333,100,55.1,0,68.9,68.0,64.9
20160314164500,493.5,1069.25,75.8333,100,55.1,0,69.4,68.0,64.9
20160314170000,493.5,1069.25,75.8333,100,55.1,0,69.1,68.0,64.9
20160314171500,493.5,1081.0,76.6667,100,55.1,0,68.9,68.0,64.9
20160314173000,493.5,1069.25,75.8333,100,55.1,0,69.3,68.0,64.9
20160314174500,493.5,1081.0,76.6667,100,55.1,0,69.2,68.0,64.9
20160314180000,493.5,1069.25,75.8333,100,54.3,0,69.0,68.0,64.9
20160314181500,493.5,1106.85,78.5,100,54.3,0,69.1,68.0,64.9
20160314183000,493.5,1118.6,79.3333,100,54.3,0,69.1,68.0,64.9
20160314184500,493.5,1130.35,80.1667,100,54.3,0,69.1,68.0,64.9
20160314190000,493.5,1118.6,79.3333,100,54.3,0,69.0,68.0,64.9
20160314191500,493.5,1118.6,79.3333,100,54.3,0,68.9,68.0,64.9
20160314193000,493.5,1130.35,80.1667,100,54.3,0,68.9,68.0,64.9
20160314194500,493.5,1118.6,79.3333,100,54.3,0,68.7,68.0,64.9
20160314200000,493.5,1130.35,80.1667,100,54.3,0,68.8,68.0,64.9
20160314201500,493.5,1118.6,79.3333,100,54.3,0,68.6,68.0,64.9
20160314203000,493.5,1130.35,80.1667,100,55.1,0,68.9,68.0,64.9
20160314204500,493.5,1130.35,80.1667,100,55.1,0,69.4,68.0,64.9
20160314210000,493.5,1118.6,79.3333,100,55.1,0,69.6,68.0,64.9
20160314211500,493.5,1130.35,80.1667,100,55.1,0,69.8,68.0,64.9
20160314213000,493.5,1130.35,80.1667,100,55.1,0,69.9,68.0,64.9
20160314214500,493.5,1130.35,80.1667,100,55.1,0,70.0,68.0,64.9
20160314220000,493.5,1118.6,79.3333,100,55.1,0,70.2,68.0,64.9
20160314221500,493.5,1118.6,79.3333,100,55.1,0,70.4,68.0,64.9
20160314223000,493.5,1118.6,79.3333,100,55.1,0,70.4,68.0,64.9
20160314224500,493.5,1106.85,78.5,100,55.1,0,70.4,68.0,64.9
20160314230000,493.5,1106.85,78.5,100,55.1,0,70.4,68.0,64.9
20160314231500,493.5,1130.35,80.1667,100,55.1,0,70.4,68.0,64.9
20160314233000,493.5,1130.35,80.1667,100,55.1,0,70.4,68.0,64.9
20160314234500,493.5,1130.35,80.1667,100,55.1,0,70.5,68.0,64.8
20160315000000,493.5,1118.6,79.3333,100,55.1,0,70.4,68.0,64.8
20160315001500,493.5,1130.35,80.1667,100,55.1,0,70.4,68.0,64.8
20160315003000,493.5,1118.6,79.3333,100,55.1,0,70.4,68.0,64.8
20160315004500,493.5,1003.45,71.1667,100,55.1,0,70.4,68.0,64.8
20160315010000,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,64.8
20160315011500,493.5,989.35,70.1667,100,55.1,0,70.3,68.0,64.8
20160315013000,493.5,989.35,70.1667,100,55.1,0,70.2,68.0,64.8
20160315014500,493.5,1003.45,71.1667,100,55.1,0,70.2,68.0,64.8
20160315020000,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,64.8
20160315021500,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,64.8
20160315023000,493.5,989.35,70.1667,100,55.1,0,70.2,68.0,64.8
20160315024500,493.5,1003.45,71.1667,100,55.1,0,70.4,68.0,64.8
20160315030000,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,64.8
20160315031500,493.5,1003.45,71.1667,100,55.1,0,70.2,68.0,64.8
20160315033000,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,64.8
20160315034500,493.5,989.35,70.1667,100,55.1,0,70.3,68.0,64.2
20160315040000,493.5,989.35,70.1667,100,54.3,0,70.0,68.0,64.8
20160315041500,493.5,1003.45,71.1667,100,54.3,0,69.8,68.0,64.2
20160315043000,493.5,989.35,70.1667,100,54.3,0,69.8,68.0,64.2
20160315044500,493.5,1003.45,71.1667,100,54.3,0,69.8,68.0,64.2
20160315050000,493.5,975.25,69.1667,100,55.1,0,70.0,68.0,64.2
20160315051500,493.5,989.35,70.1667,100,55.1,0,69.8,68.0,64.2
20160315053000,493.5,1069.25,75.8333,100,55.1,0,69.5,68.0,64.2
20160315054500,493.5,1092.75,77.5,100,55.1,0,69.4,68.0,64.2
20160315060000,493.5,1118.6,79.3333,100,55.1,0,69.2,68.0,64.2
20160315061500,493.5,1142.1,81.0,100,55.1,0,69.1,68.0,64.2
20160315063000,493.5,1130.35,80.1667,100,55.1,0,68.9,68.0,64.2
20160315064500,493.5,1130.35,80.1667,100,55.1,0,68.9,68.0,64.2
20160315070000,493.5,479.4,34.0,46,80.6,100,69.3,77.1,74.1
