PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160315071500,493.5,479.4,34.0,46,80.6,100,69.7,77.1,74.1
20160315073000,493.5,961.15,68.1667,71,56.0,0,70.0,71.3,68.3
20160315074500,493.5,712.05,50.5,54,56.0,0,69.8,70.8,67.8
20160315080000,493.5,509.95,36.1667,47,55.1,0,69.7,70.9,67.9
20160315081500,493.5,517.0,36.6667,47,55.1,0,69.8,70.9,67.9
20160315083000,493.5,524.05,37.1667,48,55.1,0,69.8,70.9,67.9
20160315084500,493.5,524.05,37.1667,48,55.1,0,69.9,71.3,68.3
20160315090000,493.5,531.1,37.6667,48,55.1,0,69.9,71.3,68.3
20160315091500,493.5,509.95,36.1667,47,82.0,100,70.1,79.4,76.0
20160315093000,493.5,500.55,35.5,47,73.5,100,70.3,79.6,76.0
20160315094500,493.5,500.55,35.5,47,79.7,100,70.4,79.4,76.0
20160315100000,493.5,514.65,36.5,47,79.7,100,70.5,79.4,76.0
20160315101500,493.5,502.9,35.6667,47,76.4,100,70.7,79.4,76.0
20160315103000,493.5,493.5,35.0,47,71.6,100,70.7,79.4,76.0
20160315104500,493.5,493.5,35.0,47,80.2,100,70.8,79.4,76.0
20160315110000,493.5,502.9,35.6667,47,73.5,100,70.8,79.4,76.0
20160315111500,493.5,502.9,35.6667,47,84.3,100,70.9,79.4,76.0
20160315113000,493.5,509.95,36.1667,47,75.9,100,71.0,79.4,76.0
20160315114500,493.5,524.05,37.1667,47,75.9,100,71.2,79.4,76.0
20160315120000,493.5,509.95,36.1667,47,84.3,100,71.2,79.4,76.0
20160315121500,493.5,509.95,36.1667,47,79.6,100,71.3,79.4,76.0
20160315123000,493.5,509.95,36.1667,47,76.8,100,71.4,79.4,76.0
20160315124500,493.5,493.5,35.0,47,76.8,100,71.4,79.4,76.0
20160315130000,493.5,502.9,35.6667,47,76.8,100,71.6,79.4,76.0
20160315131500,493.5,509.95,36.1667,47,80.1,100,71.7,79.2,76.0
20160315133000,493.5,509.95,36.1667,47,82.5,100,71.6,79.1,76.0
20160315134500,493.5,524.05,37.1667,47,82.5,100,71.7,79.1,76.0
20160315140000,493.5,509.95,36.1667,47,79.6,100,71.6,79.1,76.0
20160315141500,493.5,1055.15,74.8333,100,56.8,0,71.7,68.0,64.3
20160315143000,493.5,1043.4,74.0,100,54.7,0,71.2,68.0,64.3
20160315144500,493.5,1055.15,74.8333,100,54.7,0,70.8,68.0,64.3
20160315150000,493.5,1043.4,74.0,100,54.7,0,70.5,68.0,64.3
20160315151500,493.5,1029.3,73.0,100,54.7,0,70.5,68.0,64.3
20160315153000,493.5,1029.3,73.0,100,54.7,0,70.3,68.0,64.3
20160315154500,493.5,1043.4,74.0,100,54.7,0,70.3,68.0,64.3
20160315160000,493.5,1029.3,73.0,100,54.7,0,70.4,68.0,64.3
20160315161500,493.5,1029.3,73.0,100,54.7,0,70.4,68.0,64.3
20160315163000,493.5,1029.3,73.0,100,54.7,0,70.3,68.0,64.3
20160315164500,493.5,1029.3,73.0,100,54.7,0,70.2,68.0,64.3
20160315170000,493.5,1029.3,73.0,100,54.7,0,70.2,68.0,64.3
20160315171500,493.5,989.35,70.1667,100,54.7,0,70.1,68.0,64.3
20160315173000,493.5,1106.85,78.5,100,54.7,0,70.1,68.0,64.3
20160315174500,493.5,1106.85,78.5,100,54.7,0,69.9,68.0,64.3
20160315180000,493.5,1092.75,77.5,100,54.7,0,70.7,68.0,64.3
20160315181500,493.5,1092.75,77.5,100,54.7,0,70.7,68.0,64.3
20160315183000,493.5,1106.85,78.5,100,54.7,0,70.1,68.0,64.3
20160315184500,493.5,1092.75,77.5,100,54.7,0,70.0,68.0,64.2
20160315190000,493.5,1092.75,77.5,100,54.7,0,70.0,68.0,64.2
20160315191500,493.5,1092.75,77.5,100,54.7,0,69.7,68.0,63.8
20160315193000,493.5,1081.0,76.6667,100,54.7,0,69.7,68.0,63.8
20160315194500,493.5,1106.85,78.5,100,54.7,0,69.7,68.0,63.8
20160315200000,493.5,1092.75,77.5,100,54.7,0,69.6,68.0,63.7
20160315201500,493.5,1081.0,76.6667,100,54.7,0,69.6,68.0,63.7
20160315203000,493.5,1106.85,78.5,100,54.7,0,69.4,68.0,63.7
20160315204500,493.5,1106.85,78.5,100,54.7,0,69.5,68.0,63.7
20160315210000,493.5,1081.0,76.6667,100,54.7,0,69.2,68.0,63.7
20160315211500,493.5,1106.85,78.5,100,54.7,0,69.2,68.0,63.7
20160315213000,493.5,1118.6,79.3333,100,54.7,0,69.2,68.0,63.7
20160315214500,493.5,1106.85,78.5,100,54.7,0,69.1,68.0,63.7
20160315220000,493.5,1092.75,77.5,100,54.7,0,68.9,68.0,63.7
20160315221500,493.5,1106.85,78.5,100,54.7,0,68.7,68.0,63.7
20160315223000,493.5,1106.85,78.5,100,54.7,0,68.7,68.0,63.7
20160315224500,493.5,1106.85,78.5,100,54.7,0,68.6,68.0,63.7
20160315230000,493.5,1106.85,78.5,100,54.7,0,68.7,68.0,63.7
20160315231500,493.5,1092.75,77.5,100,54.7,0,68.6,68.0,63.7
20160315233000,493.5,1106.85,78.5,100,54.7,0,68.5,68.0,63.7
20160315234500,493.5,1092.75,77.5,100,54.7,0,68.3,68.0,63.7
20160316000000,493.5,1092.75,77.5,100,54.7,0,68.3,68.0,63.7
20160316001500,493.5,1017.55,72.1667,100,54.7,0,68.2,68.0,63.7
20160316003000,493.5,1055.15,74.8333,100,54.7,0,68.2,68.0,63.7
20160316004500,493.5,1081.0,76.6667,100,54.7,0,68.2,68.0,63.7
20160316010000,493.5,1081.0,76.6667,100,54.7,0,68.4,68.0,63.7
20160316011500,493.5,1092.75,77.5,100,54.7,0,68.3,68.0,63.7
20160316013000,493.5,1081.0,76.6667,100,54.7,0,68.2,68.0,63.7
20160316014500,493.5,1081.0,76.6667,100,54.7,0,68.0,68.0,63.7
20160316020000,493.5,1092.75,77.5,100,54.7,0,67.9,68.0,63.7
20160316021500,493.5,1092.75,77.5,100,54.7,0,68.0,68.0,63.7
20160316023000,493.5,1092.75,77.5,100,54.7,0,67.8,68.0,63.1
20160316024500,493.5,1092.75,77.5,100,54.7,0,67.7,68.0,63.1
20160316030000,493.5,1092.75,77.5,100,54.7,0,67.8,68.0,63.0
20160316031500,493.5,1092.75,77.5,100,54.7,0,67.8,68.0,63.1
20160316033000,493.5,1081.0,76.6667,100,54.7,0,67.7,68.0,63.6
20160316034500,493.5,1092.75,77.5,100,54.7,0,67.7,68.0,62.5
20160316040000,493.5,1092.75,77.5,100,54.7,0,67.6,68.0,63.0
20160316041500,493.5,1092.75,77.5,100,54.7,0,67.5,68.0,63.0
20160316043000,493.5,1092.75,77.5,100,54.7,0,67.6,68.0,63.0
20160316044500,493.5,1092.75,77.5,100,54.7,0,67.5,68.0,63.0
20160316050000,493.5,1069.25,75.8333,77,54.7,0,67.6,68.0,63.0
20160316051500,493.5,1017.55,72.1667,72,54.7,0,67.6,68.0,63.0
20160316053000,493.5,989.35,70.1667,68,54.7,0,67.6,68.0,63.1
20160316054500,493.5,947.05,67.1667,67,54.7,0,67.7,68.0,63.1
20160316060000,493.5,932.95,66.1667,67,54.7,0,67.7,68.0,63.1
20160316061500,493.5,947.05,67.1667,67,54.7,0,67.7,68.0,62.6
20160316063000,493.5,932.95,66.1667,67,54.7,0,68.0,68.0,63.0
20160316064500,493.5,916.5,65.0,67,54.7,0,68.2,68.0,63.1
20160316070000,493.5,932.95,66.1667,67,54.7,0,67.9,68.0,63.1
20160316071500,493.5,947.05,67.1667,67,54.7,0,67.8,68.0,63.1
20160316073000,493.5,932.95,66.1667,67,54.7,0,67.9,68.0,63.6
20160316074500,493.5,932.95,66.1667,67,54.7,0,68.0,68.0,63.6
20160316080000,493.5,932.95,66.1667,67,54.7,0,68.1,68.0,63.6
20160316081500,493.5,932.95,66.1667,67,54.7,0,68.0,68.0,63.6
20160316083000,493.5,947.05,67.1667,67,54.7,0,68.1,68.0,63.1
20160316084500,493.5,916.5,65.0,74,54.7,0,68.3,68.0,63.6
20160316090000,493.5,975.25,69.1667,78,54.7,0,68.3,68.0,63.6
20160316091500,493.5,1092.75,77.5,85,54.7,0,68.5,68.0,63.4
20160316093000,493.5,1081.0,76.6667,100,54.7,0,68.6,68.0,63.2
20160316094500,493.5,1081.0,76.6667,100,54.7,0,68.7,68.0,63.4
20160316100000,493.5,1069.25,75.8333,100,54.7,0,68.6,68.0,63.6
20160316101500,493.5,1081.0,76.6667,100,54.7,0,68.4,68.0,63.1
20160316103000,493.5,1081.0,76.6667,100,54.7,0,68.5,68.0,63.1
20160316104500,493.5,1069.25,75.8333,100,54.7,0,68.4,68.0,63.5
20160316110000,493.5,1069.25,75.8333,100,54.7,0,68.4,68.0,63.1
20160316111500,493.5,1069.25,75.8333,100,54.7,0,68.6,68.0,63.1
20160316113000,493.5,1081.0,76.6667,100,54.7,0,68.7,68.0,63.6
20160316114500,493.5,1069.25,75.8333,100,54.7,0,68.4,68.0,63.6
20160316120000,493.5,1069.25,75.8333,100,54.7,0,68.4,68.0,63.6
20160316121500,493.5,1069.25,75.8333,100,54.7,0,68.6,68.0,63.6
20160316123000,493.5,1081.0,76.6667,100,54.7,0,68.5,68.0,63.6
20160316124500,493.5,1069.25,75.8333,100,54.7,0,68.5,68.0,63.6
20160316130000,493.5,1081.0,76.6667,100,54.7,0,68.4,68.0,63.1
20160316131500,493.5,1069.25,75.8333,100,54.7,0,68.3,68.0,63.6
20160316133000,493.5,1081.0,76.6667,100,54.7,0,68.4,68.0,63.6
20160316134500,493.5,1081.0,76.6667,100,54.7,0,68.4,68.0,63.6
20160316140000,493.5,1069.25,75.8333,100,54.7,0,68.5,68.0,63.6
20160316141500,493.5,1081.0,76.6667,100,54.7,0,68.4,68.0,63.6
20160316143000,493.5,1069.25,75.8333,100,54.7,0,68.3,68.0,63.6
20160316144500,493.5,1081.0,76.6667,100,55.5,0,68.5,68.0,63.3
20160316150000,493.5,1092.75,77.5,100,55.5,0,68.3,68.0,63.2
20160316151500,493.5,1081.0,76.6667,100,54.7,0,68.6,68.0,63.1
20160316153000,493.5,1081.0,76.6667,100,54.7,0,68.4,68.0,63.1
20160316154500,493.5,1069.25,75.8333,100,54.7,0,68.4,68.0,63.6
20160316160000,493.5,1081.0,76.6667,100,54.7,0,68.3,68.0,63.6
20160316161500,493.5,1081.0,76.6667,100,54.7,0,68.3,68.0,63.6
20160316163000,493.5,1081.0,76.6667,100,54.7,0,68.3,68.0,63.6
20160316164500,493.5,1081.0,76.6667,100,54.7,0,68.3,68.0,63.3
20160316170000,493.5,1081.0,76.6667,100,54.7,0,68.4,68.0,63.2
20160316171500,493.5,1069.25,75.8333,100,54.7,0,68.4,68.0,63.1
20160316173000,493.5,1081.0,76.6667,100,54.7,0,68.4,68.0,63.1
20160316174500,493.5,1081.0,76.6667,100,54.7,0,68.4,68.0,63.2
20160316180000,493.5,1081.0,76.6667,100,54.7,0,68.6,68.0,63.2
20160316181500,493.5,1069.25,75.8333,100,54.7,0,68.6,68.0,63.2
20160316183000,493.5,1081.0,76.6667,100,54.7,0,68.6,68.0,63.1
20160316184500,493.5,1069.25,75.8333,100,54.7,0,68.6,68.0,63.1
20160316190000,493.5,1081.0,76.6667,100,54.7,0,68.7,68.0,63.1
20160316191500,493.5,1069.25,75.8333,100,54.7,0,68.8,68.0,63.1
20160316193000,493.5,1069.25,75.8333,100,54.7,0,68.7,68.0,63.1
20160316194500,493.5,1069.25,75.8333,100,54.7,0,68.7,68.0,63.1
20160316200000,493.5,1081.0,76.6667,100,54.7,0,68.7,68.0,63.1
20160316201500,493.5,1069.25,75.8333,100,54.7,0,68.7,68.0,62.5
20160316203000,493.5,975.25,69.1667,100,54.7,0,68.7,68.0,63.0
20160316204500,493.5,975.25,69.1667,100,54.7,0,68.7,68.0,62.4
20160316210000,493.5,989.35,70.1667,100,54.7,0,68.7,68.0,62.4
20160316211500,493.5,989.35,70.1667,100,54.7,0,68.7,68.0,62.4
20160316213000,493.5,1003.45,71.1667,100,54.7,0,68.7,68.0,62.4
20160316214500,493.5,1055.15,74.8333,100,54.7,0,68.7,68.0,62.4
20160316220000,493.5,1081.0,76.6667,100,54.7,0,68.7,68.0,62.5
20160316221500,493.5,1081.0,76.6667,100,54.7,0,68.7,68.0,62.5
20160316223000,493.5,1106.85,78.5,100,54.7,0,68.7,68.0,62.5
20160316224500,493.5,1092.75,77.5,100,54.7,0,68.7,68.0,63.0
20160316230000,493.5,1081.0,76.6667,100,54.7,0,68.7,68.0,62.5
20160316231500,493.5,1081.0,76.6667,100,54.7,0,68.6,68.0,63.0
20160316233000,493.5,1081.0,76.6667,100,54.7,0,68.6,68.0,62.5
20160316234500,493.5,1069.25,75.8333,100,54.7,0,68.6,68.0,63.0
20160317000000,493.5,1043.4,74.0,100,54.7,0,68.5,68.0,62.5
20160317001500,493.5,1043.4,74.0,100,54.7,0,68.5,68.0,62.5
20160317003000,493.5,1069.25,75.8333,100,54.7,0,68.3,68.0,62.5
20160317004500,493.5,1081.0,76.6667,100,54.7,0,68.3,68.0,63.0
20160317010000,493.5,1081.0,76.6667,100,54.7,0,68.4,68.0,63.0
20160317011500,493.5,1081.0,76.6667,100,54.7,0,68.2,68.0,62.6
20160317013000,493.5,1081.0,76.6667,100,54.7,0,68.2,68.0,62.7
20160317014500,493.5,1081.0,76.6667,100,54.7,0,68.1,68.0,62.6
20160317020000,493.5,1081.0,76.6667,100,54.7,0,67.9,68.0,62.6
20160317021500,493.5,1092.75,77.5,100,54.7,0,67.9,68.0,62.6
20160317023000,493.5,1092.75,77.5,100,54.7,0,67.9,68.0,62.5
20160317024500,493.5,1069.25,75.8333,100,54.7,0,67.9,68.0,62.5
20160317030000,493.5,1081.0,76.6667,100,54.7,0,67.8,68.0,62.5
20160317031500,493.5,1081.0,76.6667,100,54.7,0,68.0,68.0,62.5
20160317033000,493.5,1069.25,75.8333,100,54.7,0,67.9,68.0,62.5
20160317034500,493.5,1081.0,76.6667,100,54.7,0,68.0,68.0,62.4
20160317040000,493.5,1069.25,75.8333,100,54.7,0,67.9,68.0,62.4
20160317041500,493.5,1081.0,76.6667,100,54.7,0,67.9,68.0,62.4
20160317043000,493.5,1081.0,76.6667,100,54.7,0,68.0,68.0,62.4
20160317044500,493.5,1081.0,76.6667,100,54.7,0,68.0,68.0,62.4
20160317050000,493.5,1081.0,76.6667,100,54.7,0,68.1,68.0,62.4
20160317051500,493.5,1081.0,76.6667,100,54.7,0,68.0,68.0,62.4
20160317053000,493.5,1081.0,76.6667,100,54.7,0,68.1,68.0,62.4
20160317054500,493.5,1043.4,74.0,100,54.7,0,68.2,68.0,62.4
20160317060000,493.5,1029.3,73.0,100,54.7,0,68.2,68.0,62.4
20160317061500,493.5,1017.55,72.1667,100,54.7,0,67.9,68.0,62.4
20160317063000,493.5,1043.4,74.0,100,54.7,0,67.8,68.0,62.4
20160317064500,493.5,1029.3,73.0,100,54.7,0,67.9,68.0,62.4
20160317070000,493.5,1043.4,74.0,100,54.7,0,67.8,68.0,62.4
20160317071500,493.5,1043.4,74.0,100,54.7,0,67.9,68.0,62.4
20160317073000,493.5,1055.15,74.8333,100,54.7,0,67.8,68.0,62.7
20160317074500,493.5,1069.25,75.8333,100,54.7,0,67.8,68.0,62.7
20160317080000,493.5,1081.0,76.6667,100,54.7,0,67.8,68.0,62.6
20160317081500,493.5,1069.25,75.8333,100,54.7,0,67.8,68.0,62.6
20160317083000,493.5,1081.0,76.6667,100,54.7,0,67.8,68.0,62.5
20160317084500,493.5,1081.0,76.6667,100,54.7,0,67.8,68.0,62.5
20160317090000,493.5,1081.0,76.6667,100,54.7,0,67.9,68.0,62.5
20160317091500,493.5,1081.0,76.6667,100,54.7,0,67.8,68.0,62.6
20160317093000,493.5,1081.0,76.6667,100,54.7,0,67.8,68.0,62.8
20160317094500,493.5,1069.25,75.8333,100,54.7,0,67.9,68.0,63.0
20160317100000,493.5,1081.0,76.6667,100,54.7,0,68.1,68.0,63.0
20160317101500,493.5,1055.15,74.8333,100,54.7,0,68.1,68.0,63.0
20160317103000,493.5,1055.15,74.8333,100,54.7,0,68.1,68.0,63.0
20160317104500,493.5,1003.45,71.1667,100,54.7,0,68.2,68.0,63.0
20160317110000,493.5,1029.3,73.0,100,54.7,0,68.2,68.0,63.0
20160317111500,493.5,1029.3,73.0,100,54.7,0,68.2,68.0,63.0
20160317113000,493.5,1029.3,73.0,100,54.7,0,68.1,68.0,63.0
20160317114500,493.5,1017.55,72.1667,100,54.7,0,68.1,68.0,63.0
20160317120000,493.5,1017.55,72.1667,100,54.7,0,68.1,68.0,63.0
20160317121500,493.5,1029.3,73.0,100,54.7,0,68.1,68.0,63.0
20160317123000,493.5,1029.3,73.0,100,54.7,0,68.1,68.0,63.0
20160317124500,493.5,1029.3,73.0,100,54.7,0,67.9,68.0,63.0
20160317130000,493.5,1017.55,72.1667,100,54.7,0,68.0,68.0,62.4
20160317131500,493.5,1017.55,72.1667,100,54.7,0,68.1,68.0,62.4
20160317133000,493.5,1003.45,71.1667,100,54.7,0,68.0,68.0,62.5
20160317134500,493.5,989.35,70.1667,100,54.7,0,68.1,68.0,62.6
20160317140000,493.5,961.15,68.1667,100,54.7,0,68.2,68.0,63.0
20160317141500,493.5,961.15,68.1667,100,54.7,0,68.1,68.0,63.0
20160317143000,493.5,961.15,68.1667,100,54.7,0,68.1,68.0,63.0
20160317144500,493.5,961.15,68.1667,100,54.7,0,68.1,68.0,63.0
20160317150000,493.5,975.25,69.1667,100,55.5,0,68.1,68.0,63.1
20160317151500,493.5,975.25,69.1667,100,55.5,0,68.2,68.0,63.1
20160317153000,493.5,975.25,69.1667,100,55.5,0,68.2,68.0,63.1
20160317154500,493.5,975.25,69.1667,100,55.5,0,68.1,68.0,63.1
20160317160000,493.5,961.15,68.1667,100,55.5,0,68.2,68.0,63.1
20160317161500,493.5,975.25,69.1667,100,55.5,0,68.3,68.0,63.1
20160317163000,493.5,531.1,37.6667,49,55.5,0,68.8,70.4,67.4
20160317164500,493.5,531.1,37.6667,49,55.5,0,69.2,70.4,67.4
20160317170000,493.5,531.1,37.6667,49,55.5,0,69.4,70.4,67.4
20160317171500,493.5,514.65,36.5,48,55.5,0,69.5,70.4,67.4
20160317173000,493.5,514.65,36.5,48,55.5,0,69.9,70.4,67.4
20160317174500,493.5,540.5,38.3333,49,55.5,0,70.3,70.4,67.4
20160317180000,493.5,540.5,38.3333,49,55.5,0,70.4,70.4,67.4
20160317181500,493.5,540.5,38.3333,49,55.5,0,70.6,70.4,67.4
20160317183000,493.5,961.15,68.1667,79,55.5,0,70.6,69.4,66.4
20160317184500,493.5,975.25,69.1667,100,55.5,0,70.7,69.4,66.4
20160317190000,493.5,961.15,68.1667,100,55.5,0,70.8,69.4,66.4
20160317191500,493.5,961.15,68.1667,100,54.7,0,70.9,69.4,66.4
20160317193000,493.5,975.25,69.1667,100,54.7,0,70.7,69.4,66.4
20160317194500,493.5,975.25,69.1667,100,54.7,0,70.4,69.4,66.4
20160317200000,493.5,1055.15,74.8333,100,54.7,0,70.5,69.4,66.4
20160317201500,493.5,1092.75,77.5,100,54.7,0,70.3,69.4,66.4
20160317203000,493.5,1081.0,76.6667,100,54.7,0,70.0,69.4,66.4
20160317204500,493.5,1106.85,78.5,100,54.7,0,69.7,69.4,66.4
20160317210000,493.5,1092.75,77.5,100,54.7,0,69.6,69.4,66.4
20160317211500,493.5,1118.6,79.3333,100,54.7,0,69.5,69.4,66.4
20160317213000,493.5,1106.85,78.5,100,54.1,0,69.5,69.4,66.4
20160317214500,493.5,1118.6,79.3333,100,54.1,0,69.4,69.4,66.4
20160317220000,493.5,1130.35,80.1667,100,54.1,0,69.3,69.4,66.4
20160317221500,493.5,1118.6,79.3333,100,54.1,0,69.3,69.4,66.4
20160317223000,493.5,1130.35,80.1667,100,54.1,0,69.4,69.4,66.4
20160317224500,493.5,1130.35,80.1667,100,54.1,0,69.4,69.4,66.4
20160317230000,493.5,1118.6,79.3333,100,54.1,0,69.5,69.4,66.4
20160317231500,493.5,1130.35,80.1667,100,54.1,0,69.5,69.4,66.4
20160317233000,493.5,1118.6,79.3333,100,54.7,0,69.4,69.4,66.4
20160317234500,493.5,1118.6,79.3333,100,54.7,0,69.3,69.4,66.4
20160318000000,493.5,1130.35,80.1667,100,54.7,0,69.0,69.4,66.4
20160318001500,493.5,1118.6,79.3333,100,54.7,0,68.9,69.4,66.4
20160318003000,493.5,524.05,37.1667,48,54.7,0,68.9,70.8,67.8
20160318004500,493.5,524.05,37.1667,48,54.7,0,69.3,70.8,67.8
20160318010000,493.5,495.85,35.1667,47,54.7,0,69.7,70.8,67.8
20160318011500,493.5,538.15,38.1667,48,54.7,0,69.7,71.2,68.2
20160318013000,493.5,517.0,36.6667,48,54.7,0,69.8,72.2,69.2
20160318014500,493.5,517.0,36.6667,48,54.7,0,69.7,72.2,69.2
20160318020000,493.5,517.0,36.6667,48,54.7,0,69.9,72.2,69.2
20160318021500,493.5,524.05,37.1667,48,54.7,0,70.1,72.2,69.2
20160318023000,493.5,514.65,36.5,48,54.7,0,70.1,72.2,69.2
20160318024500,493.5,531.1,37.6667,48,54.7,0,70.1,72.2,69.2
20160318030000,493.5,509.95,36.1667,48,54.7,0,70.0,72.2,69.2
20160318031500,493.5,526.4,37.3333,48,54.7,0,70.3,72.2,69.2
20160318033000,493.5,517.0,36.6667,48,54.7,0,70.3,72.2,69.2
20160318034500,493.5,517.0,36.6667,48,54.7,0,70.3,72.2,69.2
20160318040000,493.5,517.0,36.6667,48,54.7,0,70.5,72.2,69.2
20160318041500,493.5,517.0,36.6667,48,54.7,0,70.5,72.2,69.2
20160318043000,493.5,517.0,36.6667,48,55.5,0,70.5,72.2,69.2
20160318044500,493.5,524.05,37.1667,48,55.5,0,70.5,72.2,69.2
20160318050000,493.5,517.0,36.6667,48,83.1,100,70.8,77.8,74.8
20160318051500,493.5,517.0,36.6667,48,83.1,100,71.2,77.5,74.5
20160318053000,493.5,502.9,35.6667,48,81.1,100,71.3,77.1,74.1
20160318054500,493.5,509.95,36.1667,48,81.1,100,71.5,77.1,74.1
20160318060000,493.5,509.95,36.1667,48,78.3,100,71.8,77.1,74.1
20160318061500,493.5,509.95,36.1667,48,79.6,100,71.7,77.1,74.1
20160318063000,493.5,509.95,36.1667,48,79.6,100,71.8,77.1,74.1
20160318064500,493.5,474.7,33.6667,48,81.7,100,71.6,77.1,74.1
20160318070000,493.5,462.95,32.8333,48,80.7,100,71.4,77.4,74.4
20160318071500,493.5,462.95,32.8333,48,82.0,100,71.3,77.4,74.4
20160318073000,493.5,467.65,33.1667,48,80.7,100,71.2,77.4,74.4
20160318074500,493.5,455.9,32.3333,48,80.7,100,71.1,77.4,74.4
20160318080000,493.5,460.6,32.6667,48,80.7,100,71.1,77.2,74.2
20160318081500,493.5,455.9,32.3333,48,80.7,100,70.9,77.1,74.1
20160318083000,493.5,460.6,32.6667,48,80.7,100,71.0,77.1,74.1
20160318084500,493.5,500.55,35.5,48,80.7,100,71.2,76.8,73.8
20160318090000,493.5,507.6,36.0,48,80.7,100,71.6,77.1,74.1
20160318091500,493.5,507.6,36.0,48,80.7,100,71.7,77.1,74.1
20160318093000,493.5,507.6,36.0,48,80.7,100,71.8,77.4,74.4
20160318094500,493.5,507.6,36.0,48,80.7,100,71.7,77.1,74.1
20160318100000,493.5,507.6,36.0,48,79.2,100,71.8,77.3,74.3
20160318101500,493.5,507.6,36.0,48,80.6,100,71.8,77.1,74.1
20160318103000,493.5,507.6,36.0,48,80.6,100,72.1,77.1,74.1
20160318104500,493.5,507.6,36.0,48,79.6,100,72.1,77.1,74.1
20160318110000,493.5,500.55,35.5,48,79.6,100,72.2,77.3,74.3
20160318111500,493.5,500.55,35.5,48,80.5,100,72.3,77.4,74.4
20160318113000,493.5,509.95,36.1667,48,79.2,100,72.4,77.4,74.4
20160318114500,493.5,500.55,35.5,48,79.2,100,72.5,77.1,74.1
20160318120000,493.5,507.6,36.0,48,79.2,100,72.4,77.1,74.1
20160318121500,493.5,507.6,36.0,48,79.2,100,72.2,77.1,74.1
20160318123000,493.5,507.6,36.0,48,79.2,100,72.2,77.4,74.4
20160318124500,493.5,507.6,36.0,48,79.2,100,72.1,77.1,74.1
20160318130000,493.5,507.6,36.0,48,79.2,100,72.2,77.1,74.1
20160318131500,493.5,500.55,35.5,48,79.2,100,72.3,77.3,74.3
20160318133000,493.5,500.55,35.5,48,79.2,100,72.3,77.0,74.0
20160318134500,493.5,500.55,35.5,48,79.2,100,72.6,77.4,74.4
20160318140000,493.5,500.55,35.5,48,79.2,100,72.5,76.8,73.8
20160318141500,493.5,500.55,35.5,48,81.5,100,72.8,76.8,73.8
20160318143000,493.5,460.6,32.6667,48,81.5,100,72.9,76.8,73.8
20160318144500,493.5,467.65,33.1667,48,81.5,100,72.7,77.1,74.1
20160318150000,493.5,474.7,33.6667,48,81.5,100,72.4,76.8,73.8
20160318151500,493.5,592.2,42.0,52,58.8,0,72.1,74.6,71.6
20160318153000,493.5,519.35,36.8333,49,56.4,0,72.0,74.6,71.6
20160318154500,493.5,519.35,36.8333,49,56.4,0,71.7,74.6,71.6
20160318160000,493.5,519.35,36.8333,49,56.4,0,71.5,74.6,71.6
20160318161500,493.5,507.6,36.0,49,56.4,0,71.4,74.6,71.6
20160318163000,493.5,507.6,36.0,49,56.4,100,71.1,74.6,71.6
20160318164500,493.5,514.65,36.5,49,56.4,100,71.0,74.0,71.0
20160318170000,493.5,514.65,36.5,49,56.4,100,70.8,74.3,71.3
20160318171500,493.5,502.9,35.6667,49,72.0,100,70.5,73.8,70.8
20160318173000,493.5,517.0,36.6667,49,80.6,100,70.7,74.3,71.3
20160318174500,493.5,509.95,36.1667,49,79.6,100,70.5,74.3,71.3
20160318180000,493.5,517.0,36.6667,49,79.6,100,70.7,73.9,70.9
20160318181500,493.5,517.0,36.6667,49,79.6,100,70.7,74.3,71.3
20160318183000,493.5,507.6,36.0,49,80.6,100,70.8,74.3,71.3
20160318184500,493.5,507.6,36.0,49,80.6,100,70.8,74.3,71.3
20160318190000,493.5,519.35,36.8333,49,80.6,100,70.7,74.3,71.3
20160318191500,493.5,509.95,36.1667,49,80.6,100,70.8,74.3,71.3
20160318193000,493.5,502.9,35.6667,49,79.7,100,70.8,74.3,71.3
20160318194500,493.5,502.9,35.6667,49,80.6,100,70.8,74.3,71.3
20160318200000,493.5,502.9,35.6667,49,80.6,100,70.9,74.3,71.3
20160318201500,493.5,514.65,36.5,49,80.6,100,70.8,74.3,71.3
20160318203000,493.5,514.65,36.5,49,80.6,100,70.8,74.3,71.3
20160318204500,493.5,514.65,36.5,49,81.5,100,70.9,74.3,71.3
20160318210000,493.5,514.65,36.5,49,79.7,100,70.7,74.3,71.3
20160318211500,493.5,514.65,36.5,49,80.5,100,70.7,74.3,71.3
20160318213000,493.5,514.65,36.5,49,80.5,100,70.7,74.3,71.3
20160318214500,493.5,514.65,36.5,49,81.5,100,70.4,74.3,71.3
20160318220000,493.5,514.65,36.5,49,81.5,100,70.5,74.3,71.3
20160318221500,493.5,514.65,36.5,49,81.5,100,70.4,74.3,71.3
20160318223000,493.5,514.65,36.5,49,81.5,100,70.5,74.3,71.3
20160318224500,493.5,514.65,36.5,49,81.5,100,70.4,74.3,71.3
20160318230000,493.5,526.4,37.3333,49,81.5,100,70.3,74.4,71.4
20160318231500,493.5,519.35,36.8333,49,79.7,100,70.3,74.6,71.6
20160318233000,493.5,519.35,36.8333,49,79.7,100,70.4,74.6,71.6
20160318234500,493.5,519.35,36.8333,49,79.7,100,70.4,74.3,71.3
20160319000000,493.5,519.35,36.8333,49,81.8,100,70.3,74.4,71.4
20160319001500,493.5,1029.3,73.0,100,55.1,0,70.3,68.0,64.2
20160319003000,493.5,1043.4,74.0,100,54.3,0,69.9,68.0,64.2
20160319004500,493.5,1029.3,73.0,100,54.3,0,69.6,68.0,64.2
20160319010000,493.5,1029.3,73.0,100,54.3,0,69.6,68.0,64.8
20160319011500,493.5,1055.15,74.8333,100,54.3,0,69.2,68.0,64.8
20160319013000,493.5,1081.0,76.6667,100,54.3,0,68.8,68.0,64.8
20160319014500,493.5,1069.25,75.8333,100,54.3,0,68.7,68.0,64.8
20160319020000,493.5,1081.0,76.6667,100,54.3,0,68.4,68.0,64.8
20160319021500,493.5,1081.0,76.6667,100,54.3,0,68.2,68.0,64.8
20160319023000,493.5,1069.25,75.8333,100,54.3,0,68.1,68.0,64.8
20160319024500,493.5,1092.75,77.5,100,54.3,0,68.1,68.0,64.8
20160319030000,493.5,1069.25,75.8333,100,54.3,0,68.2,68.0,64.8
20160319031500,493.5,1092.75,77.5,100,54.3,0,67.9,68.0,64.8
20160319033000,493.5,1069.25,75.8333,100,54.3,0,67.8,68.0,64.8
20160319034500,493.5,1081.0,76.6667,100,54.3,0,67.8,68.0,64.8
20160319040000,493.5,1081.0,76.6667,100,54.3,0,67.7,68.0,64.8
20160319041500,493.5,1092.75,77.5,100,54.3,0,67.7,68.0,64.8
20160319043000,493.5,1081.0,76.6667,100,54.3,0,67.7,68.0,64.8
20160319044500,493.5,1081.0,76.6667,100,54.3,0,67.6,68.0,64.8
20160319050000,493.5,1081.0,76.6667,100,54.3,0,67.8,68.0,64.8
20160319051500,493.5,1092.75,77.5,100,54.3,0,67.6,68.0,64.8
20160319053000,493.5,1081.0,76.6667,100,54.3,0,67.7,68.0,64.8
20160319054500,493.5,1118.6,79.3333,95,54.3,0,67.5,68.0,64.8
20160319060000,493.5,1029.3,73.0,74,54.3,0,67.7,68.0,64.8
20160319061500,493.5,1029.3,73.0,73,54.3,0,67.7,68.0,64.8
20160319063000,493.5,1017.55,72.1667,73,54.3,0,67.6,68.0,64.8
20160319064500,493.5,961.15,68.1667,67,54.3,0,67.6,68.0,64.8
20160319070000,493.5,871.85,61.8333,62,54.3,0,67.7,68.0,64.8
20160319071500,493.5,885.95,62.8333,63,54.3,0,67.8,68.0,64.8
20160319073000,493.5,871.85,61.8333,63,54.3,0,67.6,68.0,64.8
20160319074500,493.5,474.7,33.6667,46,77.2,100,68.1,76.7,73.7
20160319080000,493.5,474.7,33.6667,46,80.6,100,68.5,76.7,73.7
20160319081500,493.5,460.6,32.6667,46,79.0,100,68.6,76.7,73.7
20160319083000,493.5,474.7,33.6667,46,84.3,100,68.7,76.7,73.7
20160319084500,493.5,474.7,33.6667,46,84.3,100,68.9,76.7,73.7
20160319090000,493.5,474.7,33.6667,46,84.3,100,69.1,76.7,73.7
20160319091500,493.5,460.6,32.6667,46,83.3,100,69.4,76.7,73.7
20160319093000,493.5,460.6,32.6667,48,84.3,100,69.4,76.7,73.7
20160319094500,493.5,460.6,32.6667,48,84.3,100,69.5,76.7,73.7
20160319100000,493.5,470.0,33.3333,48,81.5,100,69.6,76.7,73.7
20160319101500,493.5,460.6,32.6667,48,85.8,100,69.5,76.7,73.7
20160319103000,493.5,460.6,32.6667,48,80.7,100,69.5,76.7,73.7
20160319104500,493.5,460.6,32.6667,48,80.7,100,69.6,76.7,73.7
20160319110000,493.5,467.65,33.1667,48,80.7,100,69.6,76.7,73.7
20160319111500,493.5,467.65,33.1667,48,80.7,100,69.6,76.7,73.7
20160319113000,493.5,467.65,33.1667,48,80.7,100,69.6,76.7,73.7
20160319114500,493.5,474.7,33.6667,48,80.7,100,69.6,76.7,73.7
20160319120000,493.5,481.75,34.1667,48,80.7,100,69.5,76.7,73.7
20160319121500,493.5,495.85,35.1667,48,80.7,100,69.5,76.7,73.7
20160319123000,493.5,495.85,35.1667,48,80.7,100,69.7,76.7,73.7
20160319124500,493.5,509.95,36.1667,48,80.7,100,69.6,76.7,73.7
20160319130000,493.5,488.8,34.6667,48,78.8,100,69.6,76.7,73.7
20160319131500,493.5,488.8,34.6667,48,81.6,100,69.4,76.7,73.7
20160319133000,493.5,474.7,33.6667,48,84.7,100,69.4,76.7,73.7
20160319134500,493.5,481.75,34.1667,48,85.7,100,69.4,76.7,73.7
20160319140000,493.5,474.7,33.6667,48,82.1,100,69.5,76.7,73.7
20160319141500,493.5,474.7,33.6667,48,81.1,100,69.4,76.7,73.7
20160319143000,493.5,474.7,33.6667,48,82.0,100,69.3,76.7,73.7
20160319144500,493.5,486.45,34.5,48,82.0,100,69.3,76.7,73.7
20160319150000,493.5,495.85,35.1667,48,82.0,100,69.3,76.7,73.7
20160319151500,493.5,495.85,35.1667,48,80.6,100,69.3,76.7,73.7
20160319153000,493.5,509.95,36.1667,48,80.6,100,69.3,76.7,73.7
20160319154500,493.5,517.0,36.6667,48,79.2,100,69.3,76.7,73.7
20160319160000,493.5,524.05,37.1667,48,80.6,100,69.4,76.7,73.7
20160319161500,493.5,514.65,36.5,47,80.6,100,69.4,76.7,73.7
20160319163000,493.5,514.65,36.5,47,83.1,100,69.1,76.7,73.7
20160319164500,493.5,514.65,36.5,47,84.3,100,69.1,76.7,73.7
20160319170000,493.5,514.65,36.5,47,81.3,100,68.9,76.7,73.7
20160319171500,493.5,507.6,36.0,47,81.3,100,69.1,76.7,73.7
20160319173000,493.5,507.6,36.0,47,80.2,100,69.1,76.7,73.7
20160319174500,493.5,507.6,36.0,47,80.2,100,69.3,76.7,73.7
20160319180000,493.5,507.6,36.0,47,82.0,100,69.3,76.7,73.7
20160319181500,493.5,507.6,36.0,47,81.1,100,69.4,76.7,73.7
20160319183000,493.5,507.6,36.0,47,81.1,100,69.3,76.7,73.7
20160319184500,493.5,507.6,36.0,47,80.1,100,69.3,76.7,73.7
20160319190000,493.5,507.6,36.0,47,80.1,100,69.3,76.7,73.7
20160319191500,493.5,507.6,36.0,47,78.7,100,69.4,76.7,73.7
20160319193000,493.5,507.6,36.0,47,78.7,100,69.5,76.7,73.7
20160319194500,493.5,507.6,36.0,47,78.7,100,69.5,76.7,73.7
20160319200000,493.5,507.6,36.0,47,78.7,100,69.4,76.7,73.7
20160319201500,493.5,531.1,37.6667,47,79.9,100,69.4,76.7,73.7
20160319203000,493.5,514.65,36.5,47,81.5,100,69.4,76.7,73.7
20160319204500,493.5,514.65,36.5,47,78.7,100,69.4,76.7,73.7
20160319210000,493.5,531.1,37.6667,47,79.7,100,69.3,76.7,73.7
20160319211500,493.5,524.05,37.1667,47,80.6,100,69.2,76.7,73.7
20160319213000,493.5,517.0,36.6667,47,82.4,100,69.1,76.7,73.7
20160319214500,493.5,509.95,36.1667,47,84.3,100,69.0,76.7,73.7
20160319220000,493.5,509.95,36.1667,47,81.9,100,69.1,76.7,73.7
20160319221500,493.5,524.05,37.1667,47,79.1,100,69.0,76.7,73.7
20160319223000,493.5,509.95,36.1667,47,79.1,100,68.9,76.7,73.7
20160319224500,493.5,519.35,36.8333,47,79.1,100,68.9,76.7,73.7
20160319230000,493.5,519.35,36.8333,47,79.1,100,68.9,76.7,73.7
20160319231500,493.5,519.35,36.8333,47,78.3,100,68.9,76.7,73.7
20160319233000,493.5,519.35,36.8333,47,80.6,100,68.9,76.7,73.7
20160319234500,493.5,509.95,36.1667,47,83.5,100,68.9,76.7,73.7
20160320000000,493.5,509.95,36.1667,47,83.5,100,68.9,76.7,73.7
20160320001500,493.5,517.0,36.6667,47,83.5,100,68.9,76.7,73.7
20160320003000,493.5,517.0,36.6667,47,80.2,100,68.8,76.7,73.7
20160320004500,493.5,517.0,36.6667,47,78.7,100,68.8,76.7,73.7
20160320010000,493.5,517.0,36.6667,47,78.7,100,68.8,76.7,73.7
20160320011500,493.5,517.0,36.6667,47,83.1,100,68.6,76.7,73.7
20160320013000,493.5,517.0,36.6667,47,84.4,100,68.8,76.7,73.7
20160320014500,493.5,517.0,36.6667,47,79.7,100,68.8,76.7,73.7
20160320020000,493.5,517.0,36.6667,47,79.7,100,68.7,76.7,73.7
20160320021500,493.5,531.1,37.6667,47,79.7,100,68.6,76.7,73.7
20160320023000,493.5,519.35,36.8333,47,82.5,100,68.7,76.7,73.7
20160320024500,493.5,519.35,36.8333,47,83.7,100,68.7,76.7,73.7
20160320030000,493.5,519.35,36.8333,47,82.6,100,68.7,76.7,73.7
20160320031500,493.5,526.4,37.3333,47,79.7,100,68.7,76.7,73.7
20160320033000,493.5,517.0,36.6667,47,78.3,100,68.7,76.7,73.7
20160320034500,493.5,524.05,37.1667,47,79.1,100,68.6,76.7,73.7
20160320040000,493.5,531.1,37.6667,47,79.1,100,68.6,76.7,73.7
20160320041500,493.5,531.1,37.6667,47,82.5,100,68.5,76.7,73.7
20160320043000,493.5,524.05,37.1667,47,83.7,100,68.3,76.7,73.7
20160320044500,493.5,517.0,36.6667,47,80.2,100,68.3,76.7,73.7
20160320050000,493.5,509.95,36.1667,47,78.7,100,68.4,76.7,73.7
20160320051500,493.5,519.35,36.8333,47,77.8,100,68.3,76.7,73.7
20160320053000,493.5,932.95,66.1667,66,59.7,0,68.2,69.9,66.9
20160320054500,493.5,524.05,37.1667,47,55.2,0,68.0,70.4,67.4
20160320060000,493.5,524.05,37.1667,47,55.2,0,67.9,70.7,67.7
20160320061500,493.5,524.05,37.1667,47,55.2,0,67.8,70.4,67.4
20160320063000,493.5,524.05,37.1667,47,55.2,0,67.7,70.4,67.4
20160320064500,493.5,700.3,49.6667,53,55.2,0,67.7,69.0,66.0
20160320070000,493.5,531.1,37.6667,47,78.3,100,67.7,82.0,76.0
20160320071500,493.5,517.0,36.6667,47,83.1,100,67.8,82.0,76.0
20160320073000,493.5,502.9,35.6667,47,79.6,100,68.0,78.1,75.1
20160320074500,493.5,502.9,35.6667,47,79.6,100,68.1,78.1,75.1
20160320080000,493.5,502.9,35.6667,47,83.7,100,68.2,78.1,75.1
20160320081500,493.5,502.9,35.6667,47,80.2,100,68.1,78.1,75.1
20160320083000,493.5,509.95,36.1667,47,79.1,100,68.1,78.1,75.1
20160320084500,493.5,502.9,35.6667,47,79.1,100,68.1,78.1,75.1
20160320090000,493.5,502.9,35.6667,47,79.1,100,68.2,78.1,75.1
20160320091500,493.5,502.9,35.6667,47,83.1,100,68.2,78.1,75.1
20160320093000,493.5,486.45,34.5,47,86.8,100,68.1,78.1,75.1
20160320094500,493.5,524.05,37.1667,47,80.2,100,68.3,78.1,75.1
20160320100000,493.5,531.1,37.6667,47,79.1,100,68.3,78.1,75.1
20160320101500,493.5,519.35,36.8333,47,79.1,100,68.4,78.1,75.1
20160320103000,493.5,519.35,36.8333,47,79.1,100,68.4,78.1,75.1
20160320104500,493.5,519.35,36.8333,47,80.0,100,68.4,78.1,75.1
20160320110000,493.5,519.35,36.8333,47,80.0,100,68.4,78.1,75.1
20160320111500,493.5,519.35,36.8333,47,81.1,100,68.4,78.1,75.1
20160320113000,493.5,519.35,36.8333,47,81.1,100,68.6,78.1,75.1
20160320114500,493.5,519.35,36.8333,47,79.2,100,68.6,78.1,75.1
20160320120000,493.5,519.35,36.8333,47,80.2,100,68.6,78.1,75.1
20160320121500,493.5,509.95,36.1667,47,80.2,100,68.7,78.1,75.1
20160320123000,493.5,517.0,36.6667,47,80.2,100,68.8,78.1,75.1
20160320124500,493.5,517.0,36.6667,47,80.2,100,68.9,78.1,75.1
20160320130000,493.5,509.95,36.1667,47,80.2,100,68.9,78.1,75.1
20160320131500,493.5,517.0,36.6667,47,80.2,100,69.0,78.1,75.1
20160320133000,493.5,526.4,37.3333,47,80.2,100,69.2,78.1,75.1
20160320134500,493.5,517.0,36.6667,47,81.1,100,69.3,78.1,75.1
20160320140000,493.5,526.4,37.3333,47,82.1,100,69.6,78.1,75.1
20160320141500,493.5,526.4,37.3333,47,83.2,100,69.7,78.1,75.1
20160320143000,493.5,526.4,37.3333,47,83.2,100,69.8,78.1,75.1
20160320144500,493.5,540.5,38.3333,47,84.9,100,69.9,78.1,75.1
20160320150000,493.5,519.35,36.8333,47,84.9,100,70.2,78.1,75.1
20160320151500,493.5,519.35,36.8333,47,83.0,100,70.3,78.1,75.1
20160320153000,493.5,519.35,36.8333,47,80.7,100,70.5,78.1,75.1
20160320154500,493.5,509.95,36.1667,47,80.7,100,70.4,78.1,75.1
20160320160000,493.5,519.35,36.8333,47,79.2,100,70.5,78.1,75.1
20160320161500,493.5,474.7,33.6667,47,82.1,100,70.1,78.1,75.1
20160320163000,493.5,474.7,33.6667,47,80.6,100,69.9,78.1,75.1
20160320164500,493.5,467.65,33.1667,47,82.0,100,69.7,78.1,75.1
20160320170000,493.5,479.4,34.0,47,82.0,100,69.7,78.1,75.1
20160320171500,493.5,479.4,34.0,47,83.0,100,69.5,78.1,75.1
20160320173000,493.5,479.4,34.0,47,80.2,100,69.3,78.1,75.1
20160320174500,493.5,479.4,34.0,47,80.2,100,69.5,78.1,75.1
20160320180000,493.5,479.4,34.0,47,83.8,100,69.5,78.1,75.1
20160320181500,493.5,470.0,33.3333,47,85.6,100,69.6,78.1,75.1
20160320183000,493.5,474.7,33.6667,47,85.6,100,69.3,78.1,75.1
20160320184500,493.5,474.7,33.6667,47,85.6,100,69.4,78.1,75.1
20160320190000,493.5,474.7,33.6667,47,85.6,100,69.3,78.1,75.1
20160320191500,493.5,481.75,34.1667,47,84.5,100,69.3,78.1,75.1
20160320193000,493.5,500.55,35.5,47,85.6,100,69.3,78.1,75.1
20160320194500,493.5,509.95,36.1667,47,83.7,100,69.3,78.1,75.1
20160320200000,493.5,524.05,37.1667,47,84.9,100,69.3,78.1,75.1
20160320201500,493.5,531.1,37.6667,47,84.9,100,69.4,78.1,75.1
20160320203000,493.5,524.05,37.1667,47,83.9,100,69.7,78.1,75.1
20160320204500,493.5,531.1,37.6667,47,83.9,100,69.7,78.1,75.1
20160320210000,493.5,538.15,38.1667,47,80.2,100,69.8,78.1,75.1
20160320211500,493.5,526.4,37.3333,47,84.1,100,69.9,78.1,75.1
20160320213000,493.5,526.4,37.3333,47,79.7,100,70.0,78.1,75.1
20160320214500,493.5,519.35,36.8333,47,78.3,100,70.1,78.1,75.1
20160320220000,493.5,519.35,36.8333,47,78.3,100,70.2,78.1,75.1
20160320221500,493.5,531.1,37.6667,47,80.0,100,70.3,78.1,75.1
20160320223000,493.5,519.35,36.8333,47,82.5,100,70.3,78.1,75.1
20160320224500,493.5,519.35,36.8333,47,84.3,100,70.5,78.1,75.1
20160320230000,493.5,519.35,36.8333,47,79.2,100,70.7,78.1,75.1
20160320231500,493.5,519.35,36.8333,47,82.5,100,70.6,78.1,75.1
20160320233000,493.5,519.35,36.8333,47,82.5,100,70.5,78.1,75.1
20160320234500,493.5,507.6,36.0,47,79.7,100,70.5,78.1,75.1
20160321000000,493.5,514.65,36.5,47,79.7,100,70.7,78.1,75.1
20160321001500,493.5,502.9,35.6667,47,79.7,100,70.6,78.1,75.1
20160321003000,493.5,493.5,35.0,47,78.7,100,70.8,78.1,75.1
20160321004500,493.5,493.5,35.0,47,78.7,100,70.6,78.1,75.1
20160321010000,493.5,493.5,35.0,47,80.5,100,70.6,78.1,75.1
20160321011500,493.5,500.55,35.5,47,81.5,100,70.4,78.1,75.1
20160321013000,493.5,500.55,35.5,47,84.9,100,70.5,78.1,75.1
20160321014500,493.5,500.55,35.5,47,83.7,100,70.5,78.1,75.1
20160321020000,493.5,514.65,36.5,47,78.7,100,70.8,78.1,75.1
20160321021500,493.5,524.05,37.1667,47,82.5,100,71.0,78.1,75.1
20160321023000,493.5,514.65,36.5,47,79.8,100,70.8,78.1,75.1
20160321024500,493.5,514.65,36.5,47,79.8,100,70.7,78.1,75.1
20160321030000,493.5,514.65,36.5,47,80.6,100,70.7,78.1,75.1
20160321031500,493.5,526.4,37.3333,47,83.7,100,70.5,78.1,75.1
20160321033000,493.5,526.4,37.3333,47,83.7,100,70.3,78.1,75.1
20160321034500,493.5,502.9,35.6667,47,78.7,100,70.3,78.1,75.1
20160321040000,493.5,502.9,35.6667,47,81.1,100,70.2,78.1,75.1
20160321041500,493.5,514.65,36.5,47,82.5,100,70.2,78.1,75.1
20160321043000,493.5,495.85,35.1667,47,79.7,100,70.2,78.1,75.1
20160321044500,493.5,502.9,35.6667,47,81.1,100,70.1,78.1,75.1
20160321050000,493.5,502.9,35.6667,47,82.0,100,69.8,78.1,75.1
20160321051500,493.5,502.9,35.6667,47,82.0,100,69.9,78.1,75.1
20160321053000,493.5,502.9,35.6667,47,82.0,100,69.7,78.1,75.1
20160321054500,493.5,502.9,35.6667,47,82.0,100,69.6,78.1,75.1
20160321060000,493.5,502.9,35.6667,47,80.6,100,69.7,78.1,75.1
20160321061500,493.5,502.9,35.6667,47,80.6,100,69.7,78.1,75.1
20160321063000,493.5,495.85,35.1667,47,82.0,100,69.8,78.1,75.1
20160321064500,493.5,495.85,35.1667,47,79.3,100,69.8,78.1,75.1
20160321070000,493.5,495.85,35.1667,47,79.3,100,69.9,78.1,75.1
20160321071500,493.5,502.9,35.6667,47,83.1,100,69.9,78.1,75.1
20160321073000,493.5,502.9,35.6667,47,80.2,100,69.9,78.1,75.1
20160321074500,493.5,495.85,35.1667,47,77.8,100,70.0,78.1,75.1
20160321080000,493.5,495.85,35.1667,47,81.5,100,69.8,78.1,75.1
20160321081500,493.5,495.85,35.1667,47,83.7,100,70.0,78.1,75.1
20160321083000,493.5,495.85,35.1667,47,81.0,100,70.1,78.1,75.1
20160321084500,493.5,495.85,35.1667,47,79.7,100,70.1,78.1,75.1
20160321090000,493.5,495.85,35.1667,47,79.7,100,70.2,78.1,75.1
20160321091500,493.5,502.9,35.6667,47,83.1,100,70.2,78.1,75.1
20160321093000,493.5,502.9,35.6667,47,78.7,100,70.4,78.1,75.1
20160321094500,493.5,502.9,35.6667,47,78.7,100,70.4,78.1,75.1
20160321100000,493.5,479.4,34.0,47,80.5,100,70.3,78.1,75.1
20160321101500,493.5,1106.85,78.5,100,54.7,0,69.5,70.4,67.4
20160321103000,493.5,822.5,58.3333,58,54.7,0,69.2,70.4,67.4
20160321104500,493.5,545.2,38.6667,48,54.7,0,69.2,70.4,67.4
20160321110000,493.5,514.65,36.5,47,54.7,0,69.4,70.4,67.4
20160321111500,493.5,514.65,36.5,47,54.7,0,69.6,70.4,67.4
20160321113000,493.5,514.65,36.5,47,54.7,0,69.5,70.4,67.4
20160321114500,493.5,502.9,35.6667,47,55.5,0,69.4,70.4,67.4
20160321120000,493.5,502.9,35.6667,47,55.5,0,69.4,70.4,67.4
20160321121500,493.5,502.9,35.6667,47,55.5,0,69.5,70.4,67.4
20160321123000,493.5,502.9,35.6667,47,55.5,0,69.5,70.4,67.4
20160321124500,493.5,488.8,34.6667,47,55.5,0,69.6,70.4,67.4
20160321130000,493.5,495.85,35.1667,47,55.5,0,69.7,70.4,67.4
20160321131500,493.5,486.45,34.5,47,55.5,0,69.8,70.4,67.4
20160321133000,493.5,486.45,34.5,47,55.5,0,69.8,70.4,67.4
20160321134500,493.5,486.45,34.5,47,55.5,0,69.9,70.4,67.4
20160321140000,493.5,493.5,35.0,47,55.5,0,69.8,70.4,67.4
20160321141500,493.5,493.5,35.0,47,55.5,0,69.8,70.3,67.3
20160321143000,493.5,493.5,35.0,47,55.5,0,69.7,70.4,67.4
20160321144500,493.5,502.9,35.6667,47,55.5,0,69.7,70.4,67.4
20160321150000,493.5,502.9,35.6667,47,55.5,0,69.9,70.3,67.3
20160321151500,493.5,502.9,35.6667,47,55.5,0,69.9,70.3,67.3
20160321153000,493.5,517.0,36.6667,48,55.5,0,69.9,70.3,67.3
20160321154500,493.5,524.05,37.1667,48,55.5,0,69.9,70.2,67.2
20160321160000,493.5,517.0,36.6667,48,55.5,0,70.2,70.2,67.2
20160321161500,493.5,517.0,36.6667,48,55.5,0,70.0,70.2,67.2
20160321163000,493.5,526.4,37.3333,48,55.5,0,69.8,70.0,67.0
20160321164500,493.5,519.35,36.8333,48,55.5,0,70.1,70.0,67.0
20160321170000,493.5,519.35,36.8333,48,55.5,0,69.9,70.1,67.1
20160321171500,493.5,519.35,36.8333,48,55.5,0,70.0,70.0,67.0
20160321173000,493.5,519.35,36.8333,48,55.5,0,70.2,70.0,67.0
20160321174500,493.5,519.35,36.8333,48,54.7,0,70.2,70.0,67.0
20160321180000,493.5,526.4,37.3333,48,54.7,0,70.1,70.0,67.0
20160321181500,493.5,526.4,37.3333,48,54.7,0,70.0,70.0,67.0
20160321183000,493.5,526.4,37.3333,48,54.7,0,70.1,70.0,67.0
20160321184500,493.5,514.65,36.5,48,54.7,0,70.0,70.0,67.0
20160321190000,493.5,514.65,36.5,48,54.7,0,70.0,70.0,67.0
20160321191500,493.5,514.65,36.5,48,54.7,0,70.0,70.0,67.0
20160321193000,493.5,514.65,36.5,48,54.7,0,70.0,70.0,67.0
20160321194500,493.5,524.05,37.1667,48,54.7,0,70.1,70.0,67.0
20160321200000,493.5,599.25,42.5,50,54.7,0,70.5,70.0,67.0
20160321201500,493.5,599.25,42.5,50,54.7,0,70.3,70.0,67.0
20160321203000,493.5,606.3,43.0,50,54.7,0,70.3,70.0,67.0
20160321204500,493.5,632.15,44.8333,52,54.7,0,70.2,70.0,67.0
20160321210000,493.5,632.15,44.8333,52,53.9,0,70.1,70.0,67.0
20160321211500,493.5,632.15,44.8333,52,53.9,0,70.0,70.0,67.0
20160321213000,493.5,639.2,45.3333,52,54.7,0,70.1,70.0,67.0
20160321214500,493.5,629.8,44.6667,52,54.7,0,69.9,70.0,67.0
20160321220000,493.5,629.8,44.6667,52,54.7,0,69.9,70.0,67.0
20160321221500,493.5,599.25,42.5,52,54.7,0,69.9,70.0,67.0
20160321223000,493.5,627.45,44.5,52,54.7,0,69.6,70.0,67.0
20160321224500,493.5,519.35,36.8333,48,54.7,0,69.3,70.0,67.0
20160321230000,493.5,502.9,35.6667,47,53.9,0,69.1,70.0,67.0
20160321231500,493.5,514.65,36.5,47,53.9,0,69.0,70.0,67.0
20160321233000,493.5,514.65,36.5,47,54.7,0,69.0,70.0,67.0
20160321234500,493.5,514.65,36.5,47,54.7,0,69.1,70.0,67.0
20160322000000,493.5,514.65,36.5,47,53.9,0,69.1,70.0,67.0
20160322001500,493.5,514.65,36.5,47,54.7,0,69.1,70.0,67.0
20160322003000,493.5,514.65,36.5,47,54.7,0,69.1,70.0,67.0
20160322004500,493.5,514.65,36.5,47,54.7,0,69.1,70.0,67.0
20160322010000,493.5,514.65,36.5,47,79.2,100,69.1,73.5,70.5
20160322011500,493.5,514.65,36.5,47,80.8,100,69.3,73.5,70.5
20160322013000,493.5,502.9,35.6667,47,86.2,100,69.6,73.5,70.5
20160322014500,493.5,502.9,35.6667,47,87.8,100,69.6,73.5,70.5
20160322020000,493.5,509.95,36.1667,47,81.4,100,69.6,73.5,70.5
20160322021500,493.5,502.9,35.6667,47,81.4,100,69.6,73.5,70.5
20160322023000,493.5,502.9,35.6667,47,82.5,100,69.3,73.5,70.5
20160322024500,493.5,509.95,36.1667,47,84.5,100,69.5,73.5,70.5
20160322030000,493.5,502.9,35.6667,47,87.4,100,69.4,73.5,70.5
20160322031500,493.5,502.9,35.6667,47,86.2,100,69.3,73.5,70.5
20160322033000,493.5,514.65,36.5,47,86.2,100,69.3,73.5,70.5
20160322034500,493.5,514.65,36.5,47,86.2,100,69.4,73.5,70.5
20160322040000,493.5,502.9,35.6667,47,86.2,100,69.5,73.6,70.6
20160322041500,493.5,519.35,36.8333,47,86.2,100,69.3,73.6,70.6
20160322043000,493.5,519.35,36.8333,47,87.4,100,69.2,73.6,70.6
20160322044500,493.5,519.35,36.8333,47,87.4,100,69.1,73.6,70.6
20160322050000,493.5,519.35,36.8333,47,87.4,100,68.9,73.9,70.9
20160322051500,493.5,502.9,35.6667,47,87.4,100,69.1,73.8,70.8
20160322053000,493.5,524.05,37.1667,47,87.4,100,69.2,73.9,70.9
20160322054500,493.5,524.05,37.1667,47,87.4,100,69.1,73.9,70.9
20160322060000,493.5,517.0,36.6667,47,87.4,100,68.9,73.6,70.6
20160322061500,493.5,517.0,36.6667,47,87.4,100,68.6,73.9,70.9
20160322063000,493.5,524.05,37.1667,47,87.4,100,68.8,73.6,70.6
20160322064500,493.5,517.0,36.6667,47,87.4,100,69.0,73.9,70.9
20160322070000,493.5,517.0,36.6667,47,87.4,100,68.9,73.5,70.5
20160322071500,493.5,517.0,36.6667,47,87.4,100,69.0,73.5,70.5
20160322073000,493.5,524.05,37.1667,47,87.4,100,69.2,73.5,70.5
20160322074500,493.5,524.05,37.1667,47,80.2,100,69.2,73.5,70.5
20160322080000,493.5,514.65,36.5,47,87.5,100,69.3,73.5,70.5
20160322081500,493.5,514.65,36.5,47,84.3,100,69.6,73.2,70.2
20160322083000,493.5,514.65,36.5,47,81.1,100,69.7,73.5,70.5
20160322084500,493.5,507.6,36.0,47,88.1,100,69.8,73.6,70.6
20160322090000,493.5,514.65,36.5,47,84.3,100,69.8,73.6,70.6
20160322091500,493.5,514.65,36.5,47,75.9,100,70.0,73.1,70.1
20160322093000,493.5,524.05,37.1667,47,56.4,100,70.0,73.2,70.2
20160322094500,493.5,524.05,37.1667,47,55.2,100,69.8,73.1,70.1
20160322100000,493.5,533.45,37.8333,47,55.2,0,69.9,72.7,69.7
20160322101500,493.5,519.35,36.8333,47,55.2,0,69.8,72.7,69.7
20160322103000,493.5,526.4,37.3333,47,56.3,100,69.8,73.9,70.9
20160322104500,493.5,509.95,36.1667,47,80.6,100,70.1,73.9,70.9
20160322110000,493.5,493.5,35.0,47,79.2,100,70.3,73.9,70.9
20160322111500,493.5,500.55,35.5,47,82.2,100,70.5,73.9,70.9
20160322113000,493.5,500.55,35.5,47,82.2,100,70.5,73.9,70.9
20160322114500,493.5,500.55,35.5,47,84.4,100,70.7,73.9,70.9
20160322120000,493.5,500.55,35.5,47,86.9,100,70.7,73.9,70.9
20160322121500,493.5,507.6,36.0,47,88.0,100,70.6,73.9,70.9
20160322123000,493.5,495.85,35.1667,47,88.0,100,70.6,73.9,70.9
20160322124500,493.5,495.85,35.1667,47,86.2,100,70.6,73.9,70.9
20160322130000,493.5,495.85,35.1667,47,83.8,100,70.7,73.9,70.9
20160322131500,493.5,514.65,36.5,47,60.4,0,71.0,73.6,70.6
20160322133000,493.5,514.65,36.5,47,55.6,0,71.0,73.2,70.2
20160322134500,493.5,559.3,39.6667,48,55.6,0,71.0,72.8,69.8
20160322140000,493.5,526.4,37.3333,47,55.6,0,70.8,73.5,70.5
20160322141500,493.5,526.4,37.3333,48,55.6,0,70.9,73.4,70.4
20160322143000,493.5,526.4,37.3333,48,55.6,0,70.8,73.1,70.1
20160322144500,493.5,519.35,36.8333,47,55.6,0,70.9,73.9,70.9
20160322150000,493.5,519.35,36.8333,47,55.6,0,70.9,73.9,70.9
20160322151500,493.5,519.35,36.8333,47,54.8,0,70.8,73.9,70.9
20160322153000,493.5,519.35,36.8333,47,54.8,0,70.8,73.9,70.9
20160322154500,493.5,519.35,36.8333,47,54.8,100,70.5,73.9,70.9
20160322160000,493.5,519.35,36.8333,47,54.8,100,70.5,73.9,70.9
20160322161500,493.5,519.35,36.8333,47,54.8,100,70.5,73.9,70.9
20160322163000,493.5,519.35,36.8333,47,54.8,100,70.5,73.9,70.9
20160322164500,493.5,531.1,37.6667,47,54.8,100,70.7,73.9,70.9
20160322170000,493.5,519.35,36.8333,47,54.8,100,70.8,73.9,70.9
20160322171500,493.5,519.35,36.8333,47,54.8,100,70.7,73.9,70.9
20160322173000,493.5,531.1,37.6667,47,54.8,100,70.6,73.9,70.9
20160322174500,493.5,517.0,36.6667,47,54.8,100,70.5,73.9,70.9
20160322180000,493.5,526.4,37.3333,47,54.8,100,70.6,73.9,70.9
20160322181500,493.5,526.4,37.3333,47,54.8,100,70.5,73.9,70.9
20160322183000,493.5,526.4,37.3333,47,58.7,100,70.5,73.9,70.9
20160322184500,493.5,517.0,36.6667,47,60.7,100,70.7,73.9,70.9
20160322190000,493.5,517.0,36.6667,47,65.8,100,70.6,73.9,70.9
20160322191500,493.5,538.15,38.1667,47,71.5,100,70.7,73.9,70.9
20160322193000,493.5,524.05,37.1667,47,69.9,100,70.7,73.6,70.6
20160322194500,493.5,524.05,37.1667,47,69.2,100,70.8,73.6,70.6
20160322200000,493.5,531.1,37.6667,47,56.0,0,70.9,73.5,70.5
20160322201500,493.5,517.0,36.6667,47,55.2,0,70.9,73.5,70.5
20160322203000,493.5,615.7,43.6667,50,55.2,0,70.8,72.9,69.9
20160322204500,493.5,517.0,36.6667,47,55.2,0,70.8,73.9,70.9
20160322210000,493.5,524.05,37.1667,47,55.2,0,70.7,73.9,70.9
20160322211500,493.5,502.9,35.6667,47,55.2,0,70.7,73.9,70.9
20160322213000,493.5,502.9,35.6667,47,55.2,0,70.6,73.6,70.6
20160322214500,493.5,502.9,35.6667,47,55.2,0,70.8,73.6,70.6
20160322220000,493.5,509.95,36.1667,47,55.2,0,70.7,73.6,70.6
20160322221500,493.5,509.95,36.1667,47,55.2,0,70.8,73.6,70.6
20160322223000,493.5,502.9,35.6667,47,55.2,0,70.8,73.5,70.5
20160322224500,493.5,531.1,37.6667,47,55.2,0,70.5,73.5,70.5
20160322230000,493.5,531.1,37.6667,47,55.2,0,70.6,73.5,70.5
20160322231500,493.5,531.1,37.6667,47,55.2,0,70.8,73.5,70.5
20160322233000,493.5,519.35,36.8333,47,55.2,0,71.0,73.1,70.1
20160322234500,493.5,531.1,37.6667,47,55.2,0,71.0,73.5,70.5
20160323000000,493.5,531.1,37.6667,47,54.3,0,70.9,73.6,70.6
20160323001500,493.5,453.55,32.1667,46,54.3,0,70.9,73.6,70.6
20160323003000,493.5,538.15,38.1667,49,54.3,0,70.9,73.2,70.2
20160323004500,493.5,519.35,36.8333,48,54.3,0,70.8,73.5,70.5
20160323010000,493.5,519.35,36.8333,47,54.3,0,70.8,73.2,70.2
20160323011500,493.5,509.95,36.1667,47,54.3,0,70.8,73.5,70.5
20160323013000,493.5,531.1,37.6667,48,54.3,0,70.8,73.5,70.5
20160323014500,493.5,507.6,36.0,47,54.3,0,70.5,73.5,70.5
20160323020000,493.5,514.65,36.5,47,54.3,0,70.5,73.5,70.5
20160323021500,493.5,514.65,36.5,47,54.3,0,70.5,73.5,70.5
20160323023000,493.5,502.9,35.6667,47,54.3,0,70.5,73.5,70.5
20160323024500,493.5,502.9,35.6667,47,54.3,0,70.4,73.5,70.5
20160323030000,493.5,514.65,36.5,47,54.3,0,70.6,73.5,70.5
20160323031500,493.5,514.65,36.5,47,54.3,0,70.6,73.5,70.5
20160323033000,493.5,524.05,37.1667,47,54.3,0,70.7,73.5,70.5
20160323034500,493.5,517.0,36.6667,47,54.3,0,70.7,73.5,70.5
20160323040000,493.5,524.05,37.1667,48,54.3,0,70.7,73.1,70.1
20160323041500,493.5,514.65,36.5,48,54.3,0,70.7,73.3,70.3
20160323043000,493.5,514.65,36.5,48,54.3,0,70.8,73.5,70.5
20160323044500,493.5,531.1,37.6667,47,54.3,0,70.9,73.1,70.1
20160323050000,493.5,493.5,35.0,48,55.1,0,70.9,72.7,69.7
20160323051500,493.5,533.45,37.8333,48,55.1,0,70.6,73.1,70.1
20160323053000,493.5,514.65,36.5,48,55.1,0,70.5,73.1,70.1
20160323054500,493.5,514.65,36.5,47,55.1,0,70.5,73.1,70.1
20160323060000,493.5,514.65,36.5,47,55.1,0,70.3,73.1,70.1
20160323061500,493.5,514.65,36.5,47,55.1,0,70.2,73.1,70.1
20160323063000,493.5,502.9,35.6667,47,55.1,0,70.1,72.8,69.8
20160323064500,493.5,467.65,33.1667,47,55.1,0,70.2,72.8,69.8
20160323070000,493.5,531.1,37.6667,49,55.1,0,69.9,72.9,69.9
20160323071500,493.5,517.0,36.6667,47,55.1,100,69.9,73.5,70.5
20160323073000,493.5,517.0,36.6667,47,55.9,100,69.8,73.5,70.5
20160323074500,493.5,507.6,36.0,47,72.4,100,69.9,73.5,70.5
20160323080000,493.5,514.65,36.5,47,77.8,100,70.1,73.5,70.5
20160323081500,493.5,514.65,36.5,47,77.8,100,70.2,73.5,70.5
20160323083000,493.5,500.55,35.5,47,82.5,100,70.3,73.5,70.5
20160323084500,493.5,500.55,35.5,47,79.7,100,70.5,73.5,70.5
20160323090000,493.5,500.55,35.5,47,79.7,100,70.5,73.5,70.5
20160323091500,493.5,554.6,39.3333,49,76.0,0,70.8,73.1,70.1
20160323093000,493.5,613.35,43.5,53,56.8,0,70.6,72.2,69.2
20160323094500,493.5,519.35,36.8333,48,56.0,0,70.5,72.4,69.4
20160323100000,493.5,502.9,35.6667,48,56.0,0,70.4,72.7,69.7
20160323101500,493.5,517.0,36.6667,49,55.2,0,70.3,72.7,69.7
20160323103000,493.5,531.1,37.6667,49,55.2,0,70.2,72.7,69.7
20160323104500,493.5,517.0,36.6667,49,55.2,0,70.2,72.7,69.7
20160323110000,493.5,517.0,36.6667,49,55.2,0,70.2,72.7,69.7
20160323111500,493.5,502.9,35.6667,48,55.2,0,70.2,72.7,69.7
