PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160323113000,493.5,517.0,36.6667,48,55.2,0,70.0,72.2,69.2
20160323114500,493.5,524.05,37.1667,49,55.9,0,70.1,71.8,68.8
20160323120000,493.5,524.05,37.1667,49,55.9,0,70.1,72.7,69.7
20160323121500,493.5,524.05,37.1667,48,55.9,0,70.2,72.7,69.7
20160323123000,493.5,500.55,35.5,48,55.9,0,70.2,72.7,69.7
20160323124500,493.5,509.95,36.1667,48,55.9,0,70.1,72.7,69.7
20160323130000,493.5,672.1,47.6667,54,55.9,0,70.1,71.8,68.8
20160323131500,493.5,763.75,54.1667,57,55.9,0,70.2,72.2,69.2
20160323133000,493.5,542.85,38.5,51,55.9,0,70.1,72.4,69.4
20160323134500,493.5,871.85,61.8333,62,55.2,0,70.0,71.4,68.4
20160323140000,493.5,542.85,38.5,49,56.4,0,70.2,72.3,69.3
20160323141500,493.5,514.65,36.5,48,55.6,0,70.5,73.2,70.2
20160323143000,493.5,514.65,36.5,48,55.6,0,70.3,73.5,70.5
20160323144500,493.5,524.05,37.1667,49,55.6,0,70.2,73.1,70.1
20160323150000,493.5,538.15,38.1667,49,55.6,0,70.2,73.1,70.1
20160323151500,493.5,514.65,36.5,48,55.6,0,70.1,73.1,70.1
20160323153000,493.5,514.65,36.5,48,55.6,0,70.2,73.1,70.1
20160323154500,493.5,526.4,37.3333,48,55.6,0,70.0,73.1,70.1
20160323160000,493.5,519.35,36.8333,49,55.6,0,70.2,73.1,70.1
20160323161500,493.5,540.5,38.3333,48,55.6,0,70.1,73.1,70.1
20160323163000,493.5,514.65,36.5,48,55.6,100,69.9,73.5,70.5
20160323164500,493.5,514.65,36.5,48,55.6,100,70.2,73.5,70.5
20160323170000,493.5,514.65,36.5,48,55.6,100,70.3,73.5,70.5
20160323171500,493.5,514.65,36.5,48,55.6,100,70.0,73.2,70.2
20160323173000,493.5,514.65,36.5,48,55.6,100,70.1,73.5,70.5
20160323174500,493.5,533.45,37.8333,48,66.0,100,69.9,74.3,71.3
20160323180000,493.5,524.05,37.1667,47,82.8,100,70.4,74.3,71.3
20160323181500,493.5,524.05,37.1667,47,85.0,100,70.9,74.4,71.4
20160323183000,493.5,524.05,37.1667,47,80.7,100,71.2,74.3,71.3
20160323184500,493.5,524.05,37.1667,47,80.7,100,71.4,74.6,71.6
20160323190000,493.5,524.05,37.1667,47,62.4,0,71.6,74.3,71.3
20160323191500,493.5,502.9,35.6667,47,56.4,0,71.5,74.6,71.6
20160323193000,493.5,502.9,35.6667,47,56.4,100,71.2,74.6,71.6
20160323194500,493.5,514.65,36.5,47,55.6,100,71.1,74.6,71.6
20160323200000,493.5,502.9,35.6667,47,55.6,100,71.1,74.3,71.3
20160323201500,493.5,502.9,35.6667,47,57.1,100,71.0,74.3,71.3
20160323203000,493.5,502.9,35.6667,47,68.6,100,71.0,74.6,71.6
20160323204500,493.5,502.9,35.6667,47,81.4,100,71.1,74.6,71.6
20160323210000,493.5,502.9,35.6667,47,80.2,100,71.3,74.6,71.6
20160323211500,493.5,502.9,35.6667,47,80.2,100,71.6,74.6,71.6
20160323213000,493.5,502.9,35.6667,47,80.2,100,71.8,74.6,71.6
20160323214500,493.5,502.9,35.6667,47,79.2,100,71.8,74.6,71.6
20160323220000,493.5,502.9,35.6667,47,58.0,100,71.7,74.6,71.6
20160323221500,493.5,495.85,35.1667,47,56.0,100,71.7,74.6,71.6
20160323223000,493.5,509.95,36.1667,47,56.0,100,71.6,74.6,71.6
20160323224500,493.5,502.9,35.6667,47,55.2,100,71.6,74.6,71.6
20160323230000,493.5,1055.15,74.8333,100,55.2,0,71.2,68.5,65.5
20160323231500,493.5,1055.15,74.8333,100,54.3,0,70.5,68.1,65.1
20160323233000,493.5,1069.25,75.8333,100,54.3,0,70.6,68.0,64.8
20160323234500,493.5,1055.15,74.8333,100,54.3,0,70.1,68.0,64.8
20160324000000,493.5,1069.25,75.8333,100,54.3,0,69.9,68.0,64.3
20160324001500,493.5,1069.25,75.8333,100,54.3,0,70.0,68.0,64.2
20160324003000,493.5,1069.25,75.8333,100,54.3,0,69.9,68.0,64.2
20160324004500,493.5,1029.3,73.0,100,54.3,0,69.9,68.0,63.0
20160324010000,493.5,1017.55,72.1667,100,54.3,0,69.7,68.0,64.9
20160324011500,493.5,1043.4,74.0,100,54.3,0,69.7,68.0,65.0
20160324013000,493.5,1043.4,74.0,100,55.1,0,69.7,68.0,64.9
20160324014500,493.5,1043.4,74.0,100,55.1,0,69.5,68.0,65.0
20160324020000,493.5,1043.4,74.0,100,55.1,0,69.3,68.0,64.9
20160324021500,493.5,1055.15,74.8333,100,55.1,0,69.2,68.0,64.9
20160324023000,493.5,1029.3,73.0,100,55.1,0,69.1,68.0,64.9
20160324024500,493.5,1055.15,74.8333,100,55.1,0,68.9,68.0,64.9
20160324030000,493.5,1055.15,74.8333,100,55.1,0,69.0,68.0,64.9
20160324031500,493.5,1069.25,75.8333,100,55.1,0,69.3,68.0,64.9
20160324033000,493.5,1081.0,76.6667,100,55.1,0,69.7,68.0,64.9
20160324034500,493.5,1081.0,76.6667,100,55.1,0,69.7,68.0,64.9
20160324040000,493.5,1081.0,76.6667,100,55.1,0,69.7,68.0,64.9
20160324041500,493.5,1081.0,76.6667,100,55.1,0,69.8,68.4,65.4
20160324043000,493.5,1069.25,75.8333,100,55.1,0,69.9,68.4,65.4
20160324044500,493.5,1081.0,76.6667,100,55.1,0,69.9,68.4,65.4
20160324050000,493.5,1081.0,76.6667,100,55.1,0,70.1,68.4,65.4
20160324051500,493.5,1081.0,76.6667,100,55.1,0,70.2,68.4,65.4
20160324053000,493.5,1081.0,76.6667,100,55.1,0,70.2,68.4,65.4
20160324054500,493.5,1069.25,75.8333,100,55.1,0,70.3,68.4,65.4
20160324060000,493.5,1069.25,75.8333,100,55.1,0,70.3,68.4,65.4
20160324061500,493.5,1081.0,76.6667,100,55.1,0,70.2,68.4,65.4
20160324063000,493.5,1081.0,76.6667,100,54.4,0,70.2,68.4,65.4
20160324064500,493.5,1081.0,76.6667,100,54.4,0,70.2,68.4,65.4
20160324070000,493.5,1069.25,75.8333,100,54.4,0,70.2,68.4,65.4
20160324071500,493.5,1081.0,76.6667,100,54.4,0,70.2,68.4,65.4
20160324073000,493.5,1081.0,76.6667,100,54.4,0,70.1,68.4,65.4
20160324074500,493.5,1092.75,77.5,100,54.4,0,70.1,68.4,65.4
20160324080000,493.5,1081.0,76.6667,100,55.1,0,70.2,68.4,65.4
20160324081500,493.5,1069.25,75.8333,100,55.1,0,70.1,68.4,65.4
20160324083000,493.5,1069.25,75.8333,100,55.1,0,70.2,68.4,65.4
20160324084500,493.5,1081.0,76.6667,100,55.1,0,70.5,68.4,65.4
20160324090000,493.5,1043.4,74.0,100,55.1,0,70.4,68.4,65.4
20160324091500,493.5,1043.4,74.0,100,55.1,0,70.0,68.4,65.4
20160324093000,493.5,1029.3,73.0,100,55.1,0,69.7,68.4,65.4
20160324094500,493.5,1043.4,74.0,100,54.4,0,69.5,68.4,65.4
20160324100000,493.5,1043.4,74.0,100,54.4,0,69.1,68.4,65.4
20160324101500,493.5,1055.15,74.8333,100,54.4,0,68.9,68.4,65.4
20160324103000,493.5,1055.15,74.8333,100,54.4,0,68.7,68.4,65.4
20160324104500,493.5,1055.15,74.8333,100,54.4,0,68.6,68.4,65.4
20160324110000,493.5,1043.4,74.0,100,55.1,0,68.5,68.4,65.4
20160324111500,493.5,1055.15,74.8333,100,55.1,0,68.2,68.4,65.4
20160324113000,493.5,1069.25,75.8333,100,55.1,0,68.2,68.4,65.4
20160324114500,493.5,1055.15,74.8333,100,55.1,0,67.9,68.4,65.4
20160324120000,493.5,1043.4,74.0,100,55.1,0,68.1,68.4,65.4
20160324121500,493.5,1069.25,75.8333,100,55.1,0,68.1,68.4,65.4
20160324123000,493.5,1055.15,74.8333,100,55.1,0,68.2,68.4,65.4
20160324124500,493.5,1092.75,77.5,100,55.1,0,68.0,68.4,65.4
20160324130000,493.5,1106.85,78.5,100,55.1,0,68.6,68.4,65.4
20160324131500,493.5,1118.6,79.3333,100,55.1,0,68.9,68.4,65.4
20160324133000,493.5,1106.85,78.5,100,55.1,0,69.3,68.4,65.4
20160324134500,493.5,1106.85,78.5,100,55.1,0,69.4,68.4,65.4
20160324140000,493.5,1092.75,77.5,100,55.1,0,69.6,68.4,65.4
20160324141500,493.5,1003.45,71.1667,100,55.1,0,69.6,68.4,65.4
20160324143000,493.5,1003.45,71.1667,100,55.1,0,69.6,68.4,65.4
20160324144500,493.5,1003.45,71.1667,100,55.1,0,69.6,68.4,65.4
20160324150000,493.5,1003.45,71.1667,100,55.1,0,69.3,68.4,65.4
20160324151500,493.5,1003.45,71.1667,100,55.1,0,69.3,68.4,65.4
20160324153000,493.5,1003.45,71.1667,100,55.1,0,69.2,68.4,65.4
20160324154500,493.5,1017.55,72.1667,100,55.1,0,69.4,68.4,65.4
20160324160000,493.5,1118.6,79.3333,100,55.1,0,69.4,68.4,65.4
20160324161500,493.5,1092.75,77.5,100,55.1,0,69.6,68.4,65.4
20160324163000,493.5,1118.6,79.3333,100,55.1,0,69.5,68.4,65.4
20160324164500,493.5,1130.35,80.1667,100,55.1,0,69.4,68.4,65.4
20160324170000,493.5,1142.1,81.0,100,54.3,0,69.4,68.4,65.4
20160324171500,493.5,1130.35,80.1667,100,54.3,0,69.3,68.4,65.4
20160324173000,493.5,1118.6,79.3333,100,54.3,0,69.1,68.4,65.4
20160324174500,493.5,1130.35,80.1667,100,54.3,0,69.3,68.4,65.4
20160324180000,493.5,1142.1,81.0,100,54.3,0,69.3,68.4,65.4
20160324181500,493.5,1118.6,79.3333,100,54.3,0,69.1,68.4,65.4
20160324183000,493.5,1069.25,75.8333,100,54.3,0,69.2,68.4,65.4
20160324184500,493.5,1055.15,74.8333,100,54.3,0,69.2,68.4,65.4
20160324190000,493.5,1055.15,74.8333,100,54.3,0,68.9,68.4,65.4
20160324191500,493.5,1069.25,75.8333,100,54.3,0,69.1,68.4,65.4
20160324193000,493.5,1069.25,75.8333,100,54.3,0,69.0,68.4,65.4
20160324194500,493.5,1069.25,75.8333,100,54.3,0,69.1,68.4,65.4
20160324200000,493.5,1069.25,75.8333,100,54.3,0,69.0,68.4,65.4
20160324201500,493.5,1069.25,75.8333,100,54.3,0,69.0,68.4,65.4
20160324203000,493.5,1106.85,78.5,100,54.3,0,68.8,68.4,65.4
20160324204500,493.5,1153.85,81.8333,100,54.3,0,68.7,68.4,65.4
20160324210000,493.5,1153.85,81.8333,100,54.3,0,68.8,68.4,65.4
20160324211500,493.5,1153.85,81.8333,100,54.3,0,68.6,68.4,65.4
20160324213000,493.5,1153.85,81.8333,100,54.3,0,68.3,68.4,65.4
20160324214500,493.5,1153.85,81.8333,100,54.3,0,68.2,68.4,65.4
20160324220000,493.5,1165.6,82.6667,100,54.3,0,68.1,68.4,65.4
20160324221500,493.5,1153.85,81.8333,100,54.3,0,68.3,68.4,65.4
20160324223000,493.5,1177.35,83.5,100,54.3,0,68.6,68.4,65.4
20160324224500,493.5,1177.35,83.5,100,54.3,0,68.6,68.4,65.4
20160324230000,493.5,1177.35,83.5,100,54.3,0,68.6,68.4,65.4
20160324231500,493.5,1177.35,83.5,100,54.3,0,68.8,68.4,65.4
20160324233000,493.5,1177.35,83.5,100,54.3,0,68.8,68.4,65.4
20160324234500,493.5,1153.85,81.8333,100,54.3,0,68.7,68.4,65.4
20160325000000,493.5,1177.35,83.5,100,54.3,0,68.7,68.4,65.4
20160325001500,493.5,1153.85,81.8333,100,54.3,0,68.5,68.4,65.4
20160325003000,493.5,1165.6,82.6667,100,54.3,0,68.5,68.4,65.4
20160325004500,493.5,1153.85,81.8333,100,54.3,0,69.3,68.4,65.4
20160325010000,493.5,1165.6,82.6667,100,54.3,0,68.5,68.4,65.4
20160325011500,493.5,1165.6,82.6667,100,54.3,0,68.4,68.4,65.4
20160325013000,493.5,1189.1,84.3333,100,54.3,0,68.6,68.4,65.4
20160325014500,493.5,1165.6,82.6667,100,54.3,0,68.6,68.4,65.4
20160325020000,493.5,1165.6,82.6667,100,54.3,0,68.9,68.4,65.4
20160325021500,493.5,1165.6,82.6667,100,54.3,0,69.0,68.4,65.4
20160325023000,493.5,1177.35,83.5,100,54.3,0,68.6,68.4,65.4
20160325024500,493.5,1177.35,83.5,100,54.3,0,68.4,68.4,65.4
20160325030000,493.5,1177.35,83.5,100,54.3,0,68.3,68.4,65.4
20160325031500,493.5,1177.35,83.5,100,54.3,0,68.4,68.4,65.4
20160325033000,493.5,1177.35,83.5,100,54.3,0,68.3,68.4,65.4
20160325034500,493.5,1177.35,83.5,100,54.3,0,68.3,68.4,65.4
20160325040000,493.5,1177.35,83.5,100,54.3,0,68.4,68.4,65.4
20160325041500,493.5,1177.35,83.5,100,54.3,0,68.2,68.4,65.4
20160325043000,493.5,1177.35,83.5,100,54.3,0,68.1,68.4,65.4
20160325044500,493.5,1177.35,83.5,100,54.3,0,67.9,68.4,65.4
20160325050000,493.5,1081.0,76.6667,73,54.3,0,67.7,68.4,65.4
20160325051500,493.5,1003.45,71.1667,68,54.3,0,67.8,68.4,65.4
20160325053000,493.5,932.95,66.1667,64,54.3,0,68.2,68.4,65.4
20160325054500,493.5,961.15,68.1667,66,54.3,0,68.2,68.4,65.4
20160325060000,493.5,961.15,68.1667,66,53.5,0,68.1,68.4,65.4
20160325061500,493.5,947.05,67.1667,65,53.5,0,68.2,68.4,65.4
20160325063000,493.5,947.05,67.1667,65,54.7,0,68.3,68.4,65.4
20160325064500,493.5,947.05,67.1667,65,53.9,0,68.2,68.4,65.4
20160325070000,493.5,961.15,68.1667,65,53.9,0,68.4,68.4,65.4
20160325071500,493.5,961.15,68.1667,65,53.9,0,68.4,68.4,65.4
20160325073000,493.5,961.15,68.1667,65,53.9,0,68.3,68.4,65.4
20160325074500,493.5,961.15,68.1667,65,53.9,0,68.2,68.4,65.4
20160325080000,493.5,961.15,68.1667,65,53.9,0,68.5,68.4,65.4
20160325081500,493.5,947.05,67.1667,65,53.9,0,68.5,68.4,65.4
20160325083000,493.5,947.05,67.1667,65,53.9,0,68.6,68.4,65.4
20160325084500,493.5,1003.45,71.1667,69,54.7,0,68.9,68.4,65.4
20160325090000,493.5,1081.0,76.6667,74,54.7,0,68.7,68.4,65.4
20160325091500,493.5,1081.0,76.6667,75,54.7,0,68.7,68.4,65.4
20160325093000,493.5,524.05,37.1667,47,54.7,0,68.8,70.8,67.8
20160325094500,493.5,517.0,36.6667,47,55.5,0,68.9,70.8,67.8
20160325100000,493.5,526.4,37.3333,47,55.5,0,69.1,70.8,67.8
20160325101500,493.5,517.0,36.6667,47,55.5,0,69.6,70.8,67.8
20160325103000,493.5,526.4,37.3333,47,55.5,0,69.7,70.8,67.8
20160325104500,493.5,526.4,37.3333,47,55.5,0,69.8,70.8,67.8
20160325110000,493.5,517.0,36.6667,47,55.5,0,70.0,70.8,67.8
20160325111500,493.5,524.05,37.1667,47,55.5,0,70.2,70.8,67.8
20160325113000,493.5,524.05,37.1667,47,55.5,0,70.2,70.8,67.8
20160325114500,493.5,531.1,37.6667,47,55.5,0,70.2,70.8,67.8
20160325120000,493.5,524.05,37.1667,47,55.5,0,70.2,70.8,67.8
20160325121500,493.5,517.0,36.6667,47,55.5,0,70.2,70.8,67.8
20160325123000,493.5,517.0,36.6667,47,55.5,0,70.5,70.8,67.8
20160325124500,493.5,517.0,36.6667,47,55.5,0,70.5,70.8,67.8
20160325130000,493.5,502.9,35.6667,47,55.5,0,70.6,70.8,67.8
20160325131500,493.5,488.8,34.6667,47,55.5,0,70.5,70.8,67.8
20160325133000,493.5,495.85,35.1667,47,55.5,0,70.7,70.8,67.8
20160325134500,493.5,495.85,35.1667,47,55.5,0,70.8,70.8,67.8
20160325140000,493.5,488.8,34.6667,47,55.5,0,71.0,70.8,67.8
20160325141500,493.5,606.3,43.0,51,55.5,0,71.3,70.8,67.8
20160325143000,493.5,690.9,49.0,54,55.5,0,71.3,70.8,67.8
20160325144500,493.5,789.6,56.0,59,55.5,0,71.3,70.8,67.8
20160325150000,493.5,841.3,59.6667,64,55.5,0,71.3,70.8,67.8
20160325151500,493.5,961.15,68.1667,69,54.7,0,71.1,70.7,67.7
20160325153000,493.5,1017.55,72.1667,72,55.5,0,71.1,70.6,67.6
20160325154500,493.5,1043.4,74.0,76,55.5,0,71.1,70.7,67.7
20160325160000,493.5,1106.85,78.5,84,55.5,0,71.2,70.6,67.6
20160325161500,493.5,1142.1,81.0,89,55.5,0,70.9,70.6,67.6
20160325163000,493.5,1081.0,76.6667,100,55.5,0,70.9,70.5,67.5
20160325164500,493.5,1092.75,77.5,100,55.5,0,71.0,70.5,67.5
20160325170000,493.5,1092.75,77.5,100,55.5,0,70.9,70.4,67.4
20160325171500,493.5,1092.75,77.5,100,54.7,0,71.0,70.5,67.5
20160325173000,493.5,1106.85,78.5,100,54.7,0,70.8,70.4,67.4
20160325174500,493.5,1092.75,77.5,100,54.7,0,70.8,70.4,67.4
20160325180000,493.5,1092.75,77.5,100,54.7,0,70.7,70.4,67.4
20160325181500,493.5,1092.75,77.5,100,54.7,0,70.7,70.4,67.4
20160325183000,493.5,1081.0,76.6667,100,54.7,0,70.7,70.4,67.4
20160325184500,493.5,1092.75,77.5,100,54.7,0,70.6,70.4,67.4
20160325190000,493.5,1081.0,76.6667,100,54.7,0,70.6,70.4,67.4
20160325191500,493.5,1092.75,77.5,100,54.7,0,70.4,70.4,67.4
20160325193000,493.5,1092.75,77.5,100,54.7,0,70.6,70.4,67.4
20160325194500,493.5,1081.0,76.6667,100,54.7,0,70.6,70.4,67.4
20160325200000,493.5,1092.75,77.5,100,54.7,0,70.5,70.4,67.4
20160325201500,493.5,1092.75,77.5,100,54.7,0,70.5,70.4,67.4
20160325203000,493.5,1081.0,76.6667,100,54.7,0,70.5,70.4,67.4
20160325204500,493.5,1092.75,77.5,100,53.9,0,70.5,70.4,67.4
20160325210000,493.5,1092.75,77.5,100,53.9,0,70.4,70.4,67.4
20160325211500,493.5,1092.75,77.5,100,53.9,0,70.5,70.4,67.4
20160325213000,493.5,1092.75,77.5,100,53.9,0,70.5,70.4,67.4
20160325214500,493.5,1081.0,76.6667,100,53.9,0,70.3,70.4,67.4
20160325220000,493.5,1092.75,77.5,100,53.9,0,70.2,70.4,67.4
20160325221500,493.5,1081.0,76.6667,100,53.9,0,70.1,70.4,67.4
20160325223000,493.5,1092.75,77.5,100,53.9,0,70.0,70.4,67.4
20160325224500,493.5,1092.75,77.5,100,53.9,0,70.0,70.4,67.4
20160325230000,493.5,871.85,61.8333,62,53.9,0,70.0,70.4,67.4
20160325231500,493.5,655.65,46.5,51,53.9,0,70.0,70.9,67.9
20160325233000,493.5,531.1,37.6667,47,53.9,0,70.2,71.6,68.6
20160325234500,493.5,507.6,36.0,47,54.7,0,70.3,71.8,68.8
20160326000000,493.5,507.6,36.0,47,54.7,0,70.3,71.8,68.8
20160326001500,493.5,453.55,32.1667,47,54.7,0,70.3,71.8,68.8
20160326003000,493.5,502.9,35.6667,47,54.7,0,70.3,71.8,68.8
20160326004500,493.5,514.65,36.5,47,54.7,0,70.4,71.8,68.8
20160326010000,493.5,514.65,36.5,47,54.7,0,70.5,71.8,68.8
20160326011500,493.5,514.65,36.5,47,54.7,0,70.4,71.8,68.8
20160326013000,493.5,507.6,36.0,47,54.7,0,70.3,71.8,68.8
20160326014500,493.5,514.65,36.5,47,54.7,0,70.3,71.8,68.8
20160326020000,493.5,514.65,36.5,47,80.3,100,70.4,74.6,71.6
20160326021500,493.5,514.65,36.5,47,80.3,100,70.7,74.6,71.6
20160326023000,493.5,507.6,36.0,47,87.1,100,70.7,74.6,71.6
20160326024500,493.5,519.35,36.8333,47,86.2,100,70.7,74.6,71.6
20160326030000,493.5,519.35,36.8333,47,80.6,100,70.8,74.6,71.6
20160326031500,493.5,519.35,36.8333,47,86.9,100,70.8,74.6,71.6
20160326033000,493.5,519.35,36.8333,47,86.9,100,70.9,74.6,71.6
20160326034500,493.5,519.35,36.8333,47,81.3,100,70.9,74.6,71.6
20160326040000,493.5,519.35,36.8333,47,88.0,100,70.9,74.6,71.6
20160326041500,493.5,519.35,36.8333,47,80.2,100,70.9,74.6,71.6
20160326043000,493.5,519.35,36.8333,47,88.6,100,71.0,74.6,71.6
20160326044500,493.5,509.95,36.1667,47,83.7,100,70.9,74.6,71.6
20160326050000,493.5,531.1,37.6667,47,81.1,100,70.8,74.6,71.6
20160326051500,493.5,514.65,36.5,47,87.5,100,70.9,74.6,71.6
20160326053000,493.5,514.65,36.5,47,84.9,100,70.9,74.6,71.6
20160326054500,493.5,514.65,36.5,47,81.1,100,71.0,74.6,71.6
20160326060000,493.5,467.65,33.1667,47,89.2,100,70.9,74.6,71.6
20160326061500,493.5,509.95,36.1667,47,81.5,100,70.8,74.6,71.6
20160326063000,493.5,517.0,36.6667,47,85.2,100,70.8,74.6,71.6
20160326064500,493.5,517.0,36.6667,47,86.8,100,70.9,74.6,71.6
20160326070000,493.5,517.0,36.6667,47,80.6,100,71.0,74.6,71.6
20160326071500,493.5,517.0,36.6667,47,88.2,100,71.0,74.6,71.6
20160326073000,493.5,509.95,36.1667,47,84.9,100,71.3,74.6,71.6
20160326074500,493.5,526.4,37.3333,47,81.1,100,71.4,74.6,71.6
20160326080000,493.5,514.65,36.5,47,88.1,100,71.5,74.6,71.6
20160326081500,493.5,502.9,35.6667,47,86.8,100,71.5,74.6,71.6
20160326083000,493.5,526.4,37.3333,47,80.7,100,71.3,74.6,71.6
20160326084500,493.5,509.95,36.1667,47,85.6,100,71.5,74.6,71.6
20160326090000,493.5,509.95,36.1667,47,85.6,100,71.7,74.6,71.6
20160326091500,493.5,509.95,36.1667,47,71.8,0,71.8,74.6,71.6
20160326093000,493.5,509.95,36.1667,47,56.2,0,71.8,74.6,71.6
20160326094500,493.5,517.0,36.6667,47,55.2,0,71.8,74.6,71.6
20160326100000,493.5,507.6,36.0,47,55.2,0,71.7,74.6,71.6
20160326101500,493.5,507.6,36.0,47,55.2,0,71.7,74.6,71.6
20160326103000,493.5,507.6,36.0,47,55.2,0,71.7,74.6,71.6
20160326104500,493.5,507.6,36.0,47,55.2,0,71.7,74.6,71.6
20160326110000,493.5,507.6,36.0,47,55.2,0,71.6,74.6,71.6
20160326111500,493.5,519.35,36.8333,47,55.2,0,71.4,73.9,70.9
20160326113000,493.5,519.35,36.8333,47,55.9,0,71.3,73.9,70.9
20160326114500,493.5,519.35,36.8333,47,55.9,0,71.2,73.5,70.5
20160326120000,493.5,519.35,36.8333,47,55.9,0,71.2,73.5,70.5
20160326121500,493.5,531.1,37.6667,47,55.2,0,71.3,73.6,70.6
20160326123000,493.5,524.05,37.1667,47,55.2,0,71.4,73.7,70.7
20160326124500,493.5,514.65,36.5,47,55.2,0,71.6,73.7,70.7
20160326130000,493.5,526.4,37.3333,47,55.2,0,71.6,73.7,70.7
20160326131500,493.5,526.4,37.3333,47,55.2,0,71.6,73.6,70.6
20160326133000,493.5,517.0,36.6667,47,55.2,0,71.6,73.6,70.6
20160326134500,493.5,517.0,36.6667,47,55.2,0,71.7,73.6,70.6
20160326140000,493.5,517.0,36.6667,47,55.2,0,71.6,73.7,70.7
20160326141500,493.5,507.6,36.0,47,55.2,0,71.6,73.7,70.7
20160326143000,493.5,507.6,36.0,47,55.2,0,71.5,73.8,70.8
20160326144500,493.5,514.65,36.5,47,55.2,0,71.7,73.6,70.6
20160326150000,493.5,514.65,36.5,47,55.2,0,71.9,73.6,70.6
20160326151500,493.5,514.65,36.5,47,55.2,0,71.8,73.6,70.6
20160326153000,493.5,502.9,35.6667,47,55.2,0,71.8,73.9,70.9
20160326154500,493.5,502.9,35.6667,47,55.9,0,72.0,73.9,70.9
20160326160000,493.5,514.65,36.5,47,55.9,0,72.1,73.6,70.6
20160326161500,493.5,531.1,37.6667,48,55.9,0,72.0,73.5,70.5
20160326163000,493.5,524.05,37.1667,48,55.9,0,72.1,73.5,70.5
20160326164500,493.5,517.0,36.6667,48,55.9,0,72.2,73.5,70.5
20160326170000,493.5,517.0,36.6667,48,55.9,0,72.2,73.5,70.5
20160326171500,493.5,526.4,37.3333,48,55.9,0,72.1,73.5,70.5
20160326173000,493.5,509.95,36.1667,48,55.9,0,72.1,73.5,70.5
20160326174500,493.5,493.5,35.0,48,55.9,0,71.9,73.5,70.5
20160326180000,493.5,479.4,34.0,48,55.9,0,71.9,73.5,70.5
20160326181500,493.5,479.4,34.0,48,55.9,0,71.8,73.5,70.5
20160326183000,493.5,470.0,33.3333,48,55.9,0,71.9,73.5,70.5
20160326184500,493.5,479.4,34.0,48,55.9,0,72.1,73.5,70.5
20160326190000,493.5,488.8,34.6667,48,55.9,0,72.1,73.5,70.5
20160326191500,493.5,495.85,35.1667,48,55.9,0,72.1,73.5,70.5
20160326193000,493.5,502.9,35.6667,49,55.9,0,72.0,73.5,70.5
20160326194500,493.5,502.9,35.6667,49,55.9,0,72.0,73.5,70.5
20160326200000,493.5,495.85,35.1667,49,55.9,0,72.1,73.6,70.6
20160326201500,493.5,507.6,36.0,49,55.9,0,72.1,73.6,70.6
20160326203000,493.5,507.6,36.0,49,55.9,0,72.2,73.6,70.6
20160326204500,493.5,519.35,36.8333,49,55.9,0,72.1,73.5,70.5
20160326210000,493.5,519.35,36.8333,48,55.3,0,72.1,73.5,70.5
20160326211500,493.5,519.35,36.8333,48,55.3,0,72.2,73.5,70.5
20160326213000,493.5,519.35,36.8333,48,55.3,0,72.2,73.5,70.5
20160326214500,493.5,519.35,36.8333,48,55.3,0,72.3,73.5,70.5
20160326220000,493.5,519.35,36.8333,48,55.3,0,72.2,73.5,70.5
20160326221500,493.5,531.1,37.6667,48,55.3,0,72.2,73.5,70.5
20160326223000,493.5,517.0,36.6667,48,54.7,0,72.2,73.5,70.5
20160326224500,493.5,526.4,37.3333,48,54.7,0,72.1,73.5,70.5
20160326230000,493.5,519.35,36.8333,48,54.7,0,72.2,73.5,70.5
20160326231500,493.5,519.35,36.8333,48,54.7,0,72.1,73.5,70.5
20160326233000,493.5,519.35,36.8333,48,54.7,0,72.0,73.5,70.5
20160326234500,493.5,507.6,36.0,48,54.7,0,71.9,73.5,70.5
20160327000000,493.5,524.05,37.1667,48,54.7,0,71.9,73.5,70.5
20160327001500,493.5,531.1,37.6667,48,54.7,0,71.9,73.5,70.5
20160327003000,493.5,524.05,37.1667,48,55.5,0,71.8,73.5,70.5
20160327004500,493.5,524.05,37.1667,48,55.5,0,71.9,73.5,70.5
20160327010000,493.5,524.05,37.1667,48,55.5,0,71.9,73.5,70.5
20160327011500,493.5,514.65,36.5,48,55.5,0,71.8,73.5,70.5
20160327013000,493.5,514.65,36.5,48,55.5,0,71.7,73.6,70.6
20160327014500,493.5,514.65,36.5,48,54.7,0,71.6,73.6,70.6
20160327020000,493.5,507.6,36.0,48,54.7,0,71.8,73.6,70.6
20160327021500,493.5,517.0,36.6667,48,54.7,0,71.7,73.6,70.6
20160327023000,493.5,509.95,36.1667,48,54.7,0,71.7,73.9,70.9
20160327024500,493.5,517.0,36.6667,48,54.7,0,71.6,73.9,70.9
20160327030000,493.5,517.0,36.6667,48,54.7,0,71.9,73.9,70.9
20160327031500,493.5,517.0,36.6667,48,54.7,0,71.8,73.9,70.9
20160327033000,493.5,517.0,36.6667,48,54.7,0,71.8,73.9,70.9
20160327034500,493.5,517.0,36.6667,48,54.7,0,71.9,73.9,70.9
20160327040000,493.5,507.6,36.0,48,54.7,0,71.9,73.9,70.9
20160327041500,493.5,514.65,36.5,48,54.7,0,71.8,73.9,70.9
20160327043000,493.5,514.65,36.5,48,54.7,0,71.8,73.9,70.9
20160327044500,493.5,495.85,35.1667,47,54.7,0,71.7,73.9,70.9
20160327050000,493.5,502.9,35.6667,47,54.7,0,71.7,73.9,70.9
20160327051500,493.5,502.9,35.6667,47,54.7,0,71.7,73.9,70.9
20160327053000,493.5,502.9,35.6667,47,54.7,0,71.8,73.9,70.9
20160327054500,493.5,502.9,35.6667,47,54.7,0,71.9,73.9,70.9
20160327060000,493.5,493.5,35.0,47,55.5,0,72.0,73.9,70.9
20160327061500,493.5,460.6,32.6667,47,55.5,0,72.2,73.9,70.9
20160327063000,493.5,455.9,32.3333,48,55.5,0,71.6,73.9,70.9
20160327064500,493.5,460.6,32.6667,48,55.5,0,71.3,73.9,70.9
20160327070000,493.5,460.6,32.6667,48,55.5,0,70.9,73.9,70.9
20160327071500,493.5,453.55,32.1667,48,54.7,100,70.7,73.9,70.9
20160327073000,493.5,453.55,32.1667,48,54.7,100,70.5,73.9,70.9
20160327074500,493.5,467.65,33.1667,48,54.7,100,70.5,73.9,70.9
20160327080000,493.5,467.65,33.1667,48,54.7,100,70.3,73.9,70.9
20160327081500,493.5,467.65,33.1667,48,69.1,100,70.0,73.9,70.9
20160327083000,493.5,467.65,33.1667,48,83.1,100,70.1,73.9,70.9
20160327084500,493.5,460.6,32.6667,48,82.1,100,70.0,73.9,70.9
20160327090000,493.5,460.6,32.6667,48,83.8,100,70.0,73.9,70.9
20160327091500,493.5,460.6,32.6667,48,86.4,100,70.0,73.9,70.9
20160327093000,493.5,460.6,32.6667,48,90.0,100,69.9,73.9,70.9
20160327094500,493.5,467.65,33.1667,48,91.7,100,69.9,73.9,70.9
20160327100000,493.5,474.7,33.6667,48,90.4,100,69.9,73.9,70.9
20160327101500,493.5,474.7,33.6667,48,83.7,100,69.8,76.4,73.4
20160327103000,493.5,467.65,33.1667,48,86.7,100,69.8,76.4,73.4
20160327104500,493.5,514.65,36.5,48,86.7,100,69.8,76.4,73.4
20160327110000,493.5,514.65,36.5,48,81.6,100,70.0,76.4,73.4
20160327111500,493.5,507.6,36.0,48,88.9,100,70.2,76.4,73.4
20160327113000,493.5,517.0,36.6667,48,89.8,100,70.3,76.4,73.4
20160327114500,493.5,509.95,36.1667,48,88.2,100,70.3,76.4,73.4
20160327120000,493.5,509.95,36.1667,48,88.2,100,70.5,76.4,73.4
20160327121500,493.5,502.9,35.6667,48,89.2,100,70.7,76.4,73.4
20160327123000,493.5,509.95,36.1667,48,89.2,100,70.7,76.4,73.4
20160327124500,493.5,509.95,36.1667,48,83.9,100,70.8,76.4,73.4
20160327130000,493.5,502.9,35.6667,48,84.9,100,70.9,76.4,73.4
20160327131500,493.5,514.65,36.5,48,86.3,100,71.0,76.4,73.4
20160327133000,493.5,514.65,36.5,48,82.0,100,71.1,76.4,73.4
20160327134500,493.5,502.9,35.6667,48,89.2,100,71.1,76.4,73.4
20160327140000,493.5,509.95,36.1667,48,81.6,100,71.1,76.4,73.4
20160327141500,493.5,502.9,35.6667,48,85.2,100,71.1,76.4,73.4
20160327143000,493.5,502.9,35.6667,48,88.1,100,71.1,76.4,73.4
20160327144500,493.5,502.9,35.6667,48,82.0,100,71.3,76.4,73.4
20160327150000,493.5,502.9,35.6667,48,88.4,100,71.2,76.4,73.4
20160327151500,493.5,502.9,35.6667,48,84.4,100,71.3,76.4,73.4
20160327153000,493.5,509.95,36.1667,48,84.4,100,71.4,76.4,73.4
20160327154500,493.5,502.9,35.6667,48,86.9,100,71.4,76.4,73.4
20160327160000,493.5,502.9,35.6667,48,82.0,100,71.3,76.4,73.4
20160327161500,493.5,502.9,35.6667,48,86.7,100,71.3,76.4,73.4
20160327163000,493.5,502.9,35.6667,48,86.7,100,71.3,76.4,73.4
20160327164500,493.5,517.0,36.6667,48,86.7,100,71.3,76.4,73.4
20160327170000,493.5,509.95,36.1667,48,86.7,100,71.2,76.4,73.4
20160327171500,493.5,509.95,36.1667,48,82.1,100,71.2,76.4,73.4
20160327173000,493.5,509.95,36.1667,48,82.1,100,71.3,76.4,73.4
20160327174500,493.5,509.95,36.1667,48,82.1,100,71.2,76.4,73.4
20160327180000,493.5,509.95,36.1667,48,83.3,100,71.3,76.4,73.4
20160327181500,493.5,509.95,36.1667,48,88.9,100,71.2,76.4,73.4
20160327183000,493.5,517.0,36.6667,48,85.6,100,71.2,76.4,73.4
20160327184500,493.5,509.95,36.1667,48,82.5,100,71.0,76.4,73.4
20160327190000,493.5,500.55,35.5,48,87.5,100,71.3,76.4,73.4
20160327191500,493.5,507.6,36.0,48,81.6,100,71.3,76.4,73.4
20160327193000,493.5,507.6,36.0,48,88.6,100,71.3,76.4,73.4
20160327194500,493.5,514.65,36.5,48,82.1,100,71.4,76.4,73.4
20160327200000,493.5,502.9,35.6667,48,86.1,100,71.3,76.4,73.4
20160327201500,493.5,502.9,35.6667,48,84.1,100,71.3,76.4,73.4
20160327203000,493.5,509.95,36.1667,48,83.2,100,71.3,76.4,73.4
20160327204500,493.5,509.95,36.1667,48,84.4,100,71.4,76.4,73.4
20160327210000,493.5,509.95,36.1667,48,89.6,100,71.4,76.4,73.4
20160327211500,493.5,509.95,36.1667,48,88.7,100,71.3,76.4,73.4
20160327213000,493.5,517.0,36.6667,48,81.1,100,71.4,76.4,73.4
20160327214500,493.5,502.9,35.6667,48,88.6,100,71.3,76.4,73.4
20160327220000,493.5,502.9,35.6667,48,81.8,100,71.5,76.4,73.4
20160327221500,493.5,502.9,35.6667,48,88.0,100,71.8,76.4,73.4
20160327223000,493.5,502.9,35.6667,48,83.4,100,72.1,76.4,73.4
20160327224500,493.5,509.95,36.1667,48,83.4,100,72.3,76.4,73.4
20160327230000,493.5,509.95,36.1667,48,85.9,100,72.5,76.4,73.4
20160327231500,493.5,502.9,35.6667,48,89.3,100,72.8,76.4,73.4
20160327233000,493.5,502.9,35.6667,48,86.2,100,72.9,76.4,73.4
20160327234500,493.5,514.65,36.5,48,82.0,100,73.0,76.4,73.4
20160328000000,493.5,514.65,36.5,48,82.0,100,73.1,76.4,73.4
20160328001500,493.5,514.65,36.5,48,82.0,100,73.2,76.4,73.4
20160328003000,493.5,514.65,36.5,48,86.3,100,73.3,76.4,73.4
20160328004500,493.5,514.65,36.5,48,89.8,100,73.4,76.4,73.4
20160328010000,493.5,514.65,36.5,48,86.7,100,73.5,76.4,73.4
20160328011500,493.5,514.65,36.5,48,83.1,100,73.5,76.4,73.4
20160328013000,493.5,514.65,36.5,48,81.6,100,73.6,76.4,73.4
20160328014500,493.5,514.65,36.5,48,59.2,0,73.7,76.4,73.4
20160328020000,493.5,514.65,36.5,48,55.6,0,73.4,76.4,73.4
20160328021500,493.5,514.65,36.5,48,55.6,0,73.2,76.4,73.4
20160328023000,493.5,514.65,36.5,48,55.6,100,73.1,76.4,73.4
20160328024500,493.5,514.65,36.5,48,55.6,100,73.0,76.4,73.4
20160328030000,493.5,470.0,33.3333,48,55.6,100,73.0,76.4,73.4
20160328031500,493.5,474.7,33.6667,48,55.6,100,72.8,76.4,73.4
20160328033000,493.5,474.7,33.6667,48,75.3,100,72.5,76.4,73.4
20160328034500,493.5,474.7,33.6667,48,83.1,100,72.4,76.4,73.4
20160328040000,493.5,507.6,36.0,48,87.5,100,72.4,76.4,73.4
20160328041500,493.5,507.6,36.0,48,88.6,100,72.4,76.4,73.4
20160328043000,493.5,514.65,36.5,48,84.5,100,72.3,76.4,73.4
20160328044500,493.5,514.65,36.5,48,82.1,100,72.2,76.4,73.4
20160328050000,493.5,467.65,33.1667,48,88.6,100,72.2,76.4,73.4
20160328051500,493.5,479.4,34.0,48,88.6,100,72.0,76.4,73.4
20160328053000,493.5,467.65,33.1667,48,84.4,100,72.0,76.4,73.4
20160328054500,493.5,481.75,34.1667,48,92.3,100,71.9,76.4,73.4
20160328060000,493.5,474.7,33.6667,48,84.9,100,71.6,76.4,73.4
20160328061500,493.5,474.7,33.6667,48,84.9,100,71.5,76.4,73.4
20160328063000,493.5,474.7,33.6667,48,91.1,100,71.4,76.4,73.4
20160328064500,493.5,474.7,33.6667,48,87.2,100,71.3,76.4,73.4
20160328070000,493.5,474.7,33.6667,48,88.6,100,71.1,76.4,73.4
20160328071500,493.5,474.7,33.6667,48,85.1,100,71.0,76.4,73.4
20160328073000,493.5,495.85,35.1667,48,83.8,100,70.8,76.4,73.4
20160328074500,493.5,495.85,35.1667,48,89.6,100,70.7,76.4,73.4
20160328080000,493.5,488.8,34.6667,48,83.2,100,70.5,76.4,73.4
20160328081500,493.5,470.0,33.3333,48,86.5,100,70.5,76.4,73.4
20160328083000,493.5,474.7,33.6667,48,90.4,100,70.4,76.4,73.4
20160328084500,493.5,488.8,34.6667,48,82.1,100,70.5,76.4,73.4
20160328090000,493.5,495.85,35.1667,48,82.1,100,70.4,76.4,73.4
20160328091500,493.5,495.85,35.1667,48,82.1,100,70.3,76.4,73.4
20160328093000,493.5,486.45,34.5,48,88.0,100,70.6,76.4,73.4
20160328094500,493.5,486.45,34.5,48,83.2,100,70.4,76.4,73.4
20160328100000,493.5,1043.4,74.0,100,58.0,0,70.2,70.0,67.0
20160328101500,493.5,1043.4,74.0,99,55.6,0,69.9,70.4,67.4
20160328103000,493.5,885.95,62.8333,64,55.6,0,69.8,70.4,67.4
20160328104500,493.5,754.35,53.5,58,55.6,0,69.7,70.4,67.4
20160328110000,493.5,648.6,46.0,53,55.6,0,69.8,70.4,67.4
20160328111500,493.5,524.05,37.1667,49,55.6,0,69.7,70.4,67.4
20160328113000,493.5,524.05,37.1667,49,55.6,0,69.7,70.4,67.4
20160328114500,493.5,531.1,37.6667,49,55.6,0,69.6,70.4,67.4
20160328120000,493.5,507.6,36.0,48,55.6,0,69.6,70.4,67.4
20160328121500,493.5,507.6,36.0,48,80.6,100,69.9,76.7,73.7
20160328123000,493.5,524.05,37.1667,48,84.3,100,70.3,76.7,73.7
20160328124500,493.5,509.95,36.1667,48,84.3,100,70.6,77.1,74.1
20160328130000,493.5,517.0,36.6667,48,85.5,100,70.9,77.1,74.1
20160328131500,493.5,524.05,37.1667,48,85.5,100,71.0,77.1,74.1
20160328133000,493.5,502.9,35.6667,47,81.5,100,71.3,77.1,74.1
20160328134500,493.5,502.9,35.6667,47,85.5,100,71.4,77.1,74.1
20160328140000,493.5,509.95,36.1667,47,81.5,100,71.6,77.1,74.1
20160328141500,493.5,486.45,34.5,47,81.5,100,71.6,77.1,74.1
20160328143000,493.5,486.45,34.5,47,83.7,100,71.7,77.1,74.1
20160328144500,493.5,486.45,34.5,47,81.7,100,71.9,77.1,74.1
20160328150000,493.5,493.5,35.0,47,81.7,100,71.9,77.1,74.1
20160328151500,493.5,493.5,35.0,47,89.2,100,72.1,77.1,74.1
20160328153000,493.5,486.45,34.5,47,87.5,100,72.1,77.1,74.1
20160328154500,493.5,486.45,34.5,47,87.5,100,72.1,77.1,74.1
20160328160000,493.5,486.45,34.5,47,85.6,100,72.3,77.1,74.1
20160328161500,493.5,474.7,33.6667,47,85.6,100,72.4,77.1,74.1
20160328163000,493.5,474.7,33.6667,47,85.6,100,72.5,77.1,74.1
20160328164500,493.5,488.8,34.6667,47,83.2,100,72.6,77.1,74.1
20160328170000,493.5,502.9,35.6667,47,83.2,100,72.4,77.1,74.1
20160328171500,493.5,502.9,35.6667,47,83.2,100,72.4,77.1,74.1
20160328173000,493.5,502.9,35.6667,47,83.2,100,72.3,77.1,74.1
20160328174500,493.5,502.9,35.6667,47,86.8,100,72.3,77.1,74.1
20160328180000,493.5,502.9,35.6667,47,85.6,100,72.3,77.1,74.1
20160328181500,493.5,517.0,36.6667,48,60.8,0,72.1,74.7,71.7
20160328183000,493.5,517.0,36.6667,48,56.0,0,72.0,74.7,71.7
20160328184500,493.5,524.05,37.1667,48,56.0,0,71.8,74.7,71.7
20160328190000,493.5,507.6,36.0,48,56.0,0,71.7,74.7,71.7
20160328191500,493.5,507.6,36.0,48,55.2,0,71.7,74.7,71.7
20160328193000,493.5,507.6,36.0,48,55.2,0,71.4,74.3,71.3
20160328194500,493.5,514.65,36.5,48,55.2,0,71.3,74.4,71.4
20160328200000,493.5,514.65,36.5,48,55.2,0,71.2,73.9,70.9
20160328201500,493.5,514.65,36.5,48,55.2,0,71.2,73.9,70.9
20160328203000,493.5,524.05,37.1667,48,55.2,0,71.3,73.9,70.9
20160328204500,493.5,524.05,37.1667,48,55.2,0,71.5,73.6,70.6
20160328210000,493.5,509.95,36.1667,48,55.2,0,71.6,73.9,70.9
20160328211500,493.5,509.95,36.1667,48,55.2,0,71.6,73.6,70.6
20160328213000,493.5,517.0,36.6667,48,55.2,0,71.5,73.9,70.9
20160328214500,493.5,517.0,36.6667,48,55.2,0,71.5,73.9,70.9
20160328220000,493.5,509.95,36.1667,48,55.2,0,71.4,73.9,70.9
20160328221500,493.5,509.95,36.1667,48,55.2,0,71.5,73.9,70.9
20160328223000,493.5,519.35,36.8333,48,55.2,0,71.5,73.9,70.9
20160328224500,493.5,509.95,36.1667,48,55.2,0,71.5,73.9,70.9
20160328230000,493.5,519.35,36.8333,48,55.2,0,71.3,73.9,70.9
20160328231500,493.5,519.35,36.8333,48,55.2,0,71.3,73.9,70.9
20160328233000,493.5,509.95,36.1667,48,55.2,0,71.3,73.8,70.8
20160328234500,493.5,509.95,36.1667,48,55.2,0,71.2,73.6,70.6
20160329000000,493.5,519.35,36.8333,48,55.2,0,71.1,73.6,70.6
20160329001500,493.5,502.9,35.6667,48,55.2,0,70.9,73.9,70.9
20160329003000,493.5,514.65,36.5,48,55.2,0,70.8,73.6,70.6
20160329004500,493.5,507.6,36.0,48,55.2,0,70.7,73.9,70.9
20160329010000,493.5,507.6,36.0,48,55.2,0,70.7,73.9,70.9
20160329011500,493.5,507.6,36.0,48,55.2,0,70.7,73.9,70.9
20160329013000,493.5,507.6,36.0,48,55.2,100,70.5,73.9,70.9
20160329014500,493.5,507.6,36.0,48,55.2,100,70.5,73.9,70.9
20160329020000,493.5,495.85,35.1667,48,55.2,100,70.5,73.9,70.9
20160329021500,493.5,502.9,35.6667,48,55.2,100,70.5,73.9,70.9
20160329023000,493.5,502.9,35.6667,48,55.2,100,70.5,73.9,70.9
20160329024500,493.5,502.9,35.6667,48,55.2,100,70.6,73.9,70.9
20160329030000,493.5,502.9,35.6667,48,55.2,100,70.7,73.9,70.9
20160329031500,493.5,502.9,35.6667,48,55.9,100,70.6,73.6,70.6
20160329033000,493.5,509.95,36.1667,48,55.9,100,70.7,73.6,70.6
20160329034500,493.5,502.9,35.6667,48,55.9,100,70.6,73.5,70.5
20160329040000,493.5,502.9,35.6667,48,55.9,100,70.5,73.6,70.6
20160329041500,493.5,502.9,35.6667,48,59.9,100,70.3,73.5,70.5
20160329043000,493.5,502.9,35.6667,48,59.9,100,70.3,73.5,70.5
20160329044500,493.5,502.9,35.6667,48,59.9,100,70.3,73.4,70.4
20160329050000,493.5,519.35,36.8333,48,78.3,100,70.3,74.0,71.0
20160329051500,493.5,519.35,36.8333,48,88.7,100,70.7,74.1,71.1
20160329053000,493.5,519.35,36.8333,48,85.6,100,70.8,74.3,71.3
20160329054500,493.5,1055.15,74.8333,100,55.2,0,70.9,69.4,66.4
20160329060000,493.5,1055.15,74.8333,100,55.2,0,70.6,69.4,66.4
20160329061500,493.5,1055.15,74.8333,100,55.2,0,70.2,69.0,66.0
20160329063000,493.5,1081.0,76.6667,100,55.2,0,69.8,69.0,66.0
20160329064500,493.5,1106.85,78.5,100,55.2,0,69.5,69.0,66.0
20160329070000,493.5,1081.0,76.6667,100,55.2,0,69.2,69.0,66.0
20160329071500,493.5,1106.85,78.5,100,55.2,0,69.1,69.0,66.0
20160329073000,493.5,1092.75,77.5,100,55.2,0,69.1,69.0,66.0
20160329074500,493.5,1106.85,78.5,100,55.2,0,68.8,69.0,66.0
20160329080000,493.5,1092.75,77.5,100,55.2,0,68.7,69.0,66.0
20160329081500,493.5,1092.75,77.5,100,55.2,0,68.8,69.0,66.0
20160329083000,493.5,1092.75,77.5,100,55.2,0,68.6,69.0,66.0
20160329084500,493.5,1092.75,77.5,100,55.2,0,68.7,69.0,66.0
20160329090000,493.5,1092.75,77.5,100,55.2,0,68.9,69.0,66.0
20160329091500,493.5,1081.0,76.6667,100,55.2,0,69.1,69.0,66.0
20160329093000,493.5,1092.75,77.5,100,55.2,0,69.3,69.0,66.0
20160329094500,493.5,1081.0,76.6667,100,55.2,0,69.3,69.0,66.0
20160329100000,493.5,1081.0,76.6667,100,55.2,0,69.5,69.0,66.0
20160329101500,493.5,1092.75,77.5,100,55.2,0,69.7,69.0,66.0
20160329103000,493.5,1081.0,76.6667,100,55.2,0,69.8,69.0,66.0
20160329104500,493.5,1081.0,76.6667,100,55.2,0,69.9,69.0,66.0
20160329110000,493.5,1069.25,75.8333,100,55.2,0,70.0,68.5,65.5
20160329111500,493.5,1081.0,76.6667,100,55.2,0,69.9,68.5,65.5
20160329113000,493.5,1081.0,76.6667,100,55.2,0,70.0,68.0,64.8
20160329114500,493.5,1081.0,76.6667,100,55.2,0,70.3,68.4,65.4
20160329120000,493.5,1081.0,76.6667,100,55.2,0,70.3,68.4,65.4
20160329121500,493.5,1081.0,76.6667,100,55.2,0,70.4,68.4,65.4
20160329123000,493.5,1069.25,75.8333,100,55.2,0,70.5,68.4,65.4
20160329124500,493.5,975.25,69.1667,100,55.2,0,70.5,68.4,65.4
20160329130000,493.5,975.25,69.1667,100,55.2,0,70.7,68.4,65.4
20160329131500,493.5,1017.55,72.1667,100,55.2,0,70.5,68.4,65.4
20160329133000,493.5,1069.25,75.8333,100,55.2,0,70.4,68.4,65.4
20160329134500,493.5,1092.75,77.5,100,55.2,0,70.3,68.4,65.4
20160329140000,493.5,1069.25,75.8333,100,55.2,0,70.2,68.4,65.4
20160329141500,493.5,1069.25,75.8333,100,54.6,0,69.9,68.4,65.4
20160329143000,493.5,1069.25,75.8333,100,54.6,0,69.8,68.4,65.4
20160329144500,493.5,1081.0,76.6667,100,54.6,0,69.8,68.4,65.4
20160329150000,493.5,1069.25,75.8333,100,55.3,0,69.8,68.0,64.9
20160329151500,493.5,1069.25,75.8333,100,55.3,0,69.6,68.1,65.1
20160329153000,493.5,1081.0,76.6667,100,55.3,0,69.4,68.0,64.9
20160329154500,493.5,1069.25,75.8333,100,55.3,0,69.5,68.0,64.9
20160329160000,493.5,1081.0,76.6667,100,55.3,0,69.4,68.0,64.9
20160329161500,493.5,1069.25,75.8333,100,55.3,0,68.9,68.0,64.3
20160329163000,493.5,1081.0,76.6667,100,55.3,0,68.7,68.0,64.3
20160329164500,493.5,1081.0,76.6667,100,54.7,0,68.6,68.0,63.7
20160329170000,493.5,1069.25,75.8333,100,54.7,0,68.5,68.0,64.2
20160329171500,493.5,1081.0,76.6667,100,54.7,0,68.4,68.0,64.2
20160329173000,493.5,1069.25,75.8333,100,54.7,0,68.4,68.0,64.2
20160329174500,493.5,1081.0,76.6667,100,54.7,0,68.6,68.0,64.2
20160329180000,493.5,1069.25,75.8333,100,54.7,0,68.6,68.0,64.2
20160329181500,493.5,1069.25,75.8333,100,54.7,0,68.7,68.0,64.2
20160329183000,493.5,1069.25,75.8333,100,54.7,0,68.5,68.0,64.2
20160329184500,493.5,1069.25,75.8333,100,54.7,0,68.7,68.0,64.2
20160329190000,493.5,1092.75,77.5,100,54.7,0,68.5,68.0,63.7
20160329191500,493.5,1081.0,76.6667,100,54.7,0,68.5,68.0,64.2
20160329193000,493.5,488.8,34.6667,48,79.1,100,68.6,74.6,71.6
20160329194500,493.5,488.8,34.6667,48,81.4,100,69.1,74.6,71.6
20160329200000,493.5,502.9,35.6667,48,84.4,100,69.3,74.6,71.6
20160329201500,493.5,495.85,35.1667,48,89.2,100,69.7,74.6,71.6
20160329203000,493.5,488.8,34.6667,48,82.5,100,69.8,74.6,71.6
20160329204500,493.5,502.9,35.6667,48,82.5,100,70.0,74.6,71.6
20160329210000,493.5,493.5,35.0,48,89.2,100,70.1,74.6,71.6
20160329211500,493.5,500.55,35.5,48,82.8,100,70.2,74.6,71.6
20160329213000,493.5,488.8,34.6667,48,82.8,100,70.3,74.6,71.6
20160329214500,493.5,495.85,35.1667,48,86.9,100,70.3,74.6,71.6
20160329220000,493.5,502.9,35.6667,48,86.9,100,70.4,74.6,71.6
20160329221500,493.5,495.85,35.1667,48,81.1,100,70.4,75.0,72.0
20160329223000,493.5,495.85,35.1667,48,82.9,100,70.5,75.0,72.0
20160329224500,493.5,495.85,35.1667,48,89.2,100,70.6,75.3,72.3
20160329230000,493.5,495.85,35.1667,48,84.0,100,70.6,75.3,72.3
20160329231500,493.5,488.8,34.6667,48,82.1,100,70.6,75.3,72.3
20160329233000,493.5,488.8,34.6667,48,85.6,100,70.6,75.3,72.3
20160329234500,493.5,500.55,35.5,48,89.2,100,70.5,75.3,72.3
20160330000000,493.5,500.55,35.5,48,83.7,100,70.5,75.3,72.3
20160330001500,493.5,462.95,32.8333,48,82.1,100,70.7,75.3,72.3
20160330003000,493.5,474.7,33.6667,48,86.2,100,70.7,75.3,72.3
20160330004500,493.5,474.7,33.6667,48,89.8,100,70.7,75.3,72.3
20160330010000,493.5,474.7,33.6667,48,82.9,100,70.7,75.3,72.3
20160330011500,493.5,474.7,33.6667,48,83.9,100,70.7,75.3,72.3
20160330013000,493.5,474.7,33.6667,48,89.9,100,70.8,75.3,72.3
20160330014500,493.5,474.7,33.6667,48,88.0,100,70.7,75.3,72.3
20160330020000,493.5,474.7,33.6667,48,82.1,100,70.8,75.3,72.3
20160330021500,493.5,474.7,33.6667,48,86.6,100,70.8,75.3,72.3
20160330023000,493.5,474.7,33.6667,48,89.8,100,70.7,75.3,72.3
20160330024500,493.5,474.7,33.6667,48,83.7,100,70.7,75.3,72.3
20160330030000,493.5,481.75,34.1667,48,83.7,100,70.6,75.3,72.3
20160330031500,493.5,481.75,34.1667,48,89.3,100,70.5,75.3,72.3
20160330033000,493.5,474.7,33.6667,48,88.0,100,70.4,75.3,72.3
20160330034500,493.5,474.7,33.6667,48,82.5,100,70.3,75.3,72.3
20160330040000,493.5,474.7,33.6667,48,85.0,100,70.2,75.3,72.3
20160330041500,493.5,474.7,33.6667,48,90.2,100,70.2,75.3,72.3
20160330043000,493.5,474.7,33.6667,48,86.0,100,70.3,75.3,72.3
20160330044500,493.5,474.7,33.6667,48,83.2,100,70.4,75.3,72.3
20160330050000,493.5,474.7,33.6667,48,88.3,100,70.5,75.3,72.3
20160330051500,493.5,474.7,33.6667,48,89.2,100,70.5,75.3,72.3
20160330053000,493.5,474.7,33.6667,48,83.1,100,70.5,75.3,72.3
20160330054500,493.5,467.65,33.1667,48,83.1,100,70.6,75.3,72.3
20160330060000,493.5,474.7,33.6667,48,89.3,100,70.7,75.3,72.3
20160330061500,493.5,474.7,33.6667,48,87.4,100,70.7,75.3,72.3
20160330063000,493.5,474.7,33.6667,48,82.6,100,70.7,75.3,72.3
20160330064500,493.5,467.65,33.1667,48,86.7,100,70.8,75.3,72.3
20160330070000,493.5,467.65,33.1667,48,89.1,100,70.8,75.3,72.3
20160330071500,493.5,474.7,33.6667,48,83.1,100,70.8,75.3,72.3
20160330073000,493.5,474.7,33.6667,48,89.3,100,71.0,75.3,72.3
20160330074500,493.5,474.7,33.6667,48,85.9,100,71.1,75.3,72.3
20160330080000,493.5,462.95,32.8333,48,83.2,100,71.2,75.3,72.3
20160330081500,493.5,467.65,33.1667,48,86.9,100,71.1,75.3,72.3
20160330083000,493.5,474.7,33.6667,48,85.0,100,71.3,75.3,72.3
20160330084500,493.5,462.95,32.8333,48,88.1,100,71.4,75.3,72.3
20160330090000,493.5,1003.45,71.1667,81,64.8,0,71.3,69.8,66.8
20160330091500,493.5,975.25,69.1667,72,54.7,0,71.0,70.4,67.4
20160330093000,493.5,916.5,65.0,67,54.7,0,70.7,70.8,67.8
20160330094500,493.5,822.5,58.3333,61,54.7,0,70.4,70.8,67.8
20160330100000,493.5,770.8,54.6667,59,54.7,0,70.4,70.4,67.4
20160330101500,493.5,789.6,56.0,59,54.7,0,70.3,70.5,67.5
20160330103000,493.5,770.8,54.6667,59,54.7,0,70.2,70.4,67.4
20160330104500,493.5,806.05,57.1667,60,54.7,0,70.3,70.4,67.4
20160330110000,493.5,806.05,57.1667,60,54.7,0,70.5,70.4,67.4
20160330111500,493.5,841.3,59.6667,64,54.7,0,70.7,70.4,67.4
20160330113000,493.5,932.95,66.1667,71,54.7,0,70.9,70.4,67.4
20160330114500,493.5,1017.55,72.1667,80,54.7,0,70.9,70.4,67.4
20160330120000,493.5,1029.3,73.0,100,54.7,0,71.2,70.4,67.4
20160330121500,493.5,500.55,35.5,48,82.6,100,71.6,76.7,73.7
20160330123000,493.5,509.95,36.1667,48,82.6,100,72.0,77.1,74.1
20160330124500,493.5,502.9,35.6667,48,84.4,100,72.3,77.1,74.1
20160330130000,493.5,502.9,35.6667,48,86.8,100,72.6,77.1,74.1
20160330131500,493.5,502.9,35.6667,48,84.4,100,72.8,77.1,74.1
20160330133000,493.5,514.65,36.5,48,84.4,100,73.1,77.1,74.1
20160330134500,493.5,507.6,36.0,48,86.9,100,73.4,77.1,74.1
20160330140000,493.5,507.6,36.0,48,82.6,100,73.4,77.1,74.1
20160330141500,493.5,932.95,66.1667,100,57.3,0,73.7,71.8,68.8
20160330143000,493.5,1081.0,76.6667,100,54.7,0,73.1,71.3,68.3
20160330144500,493.5,1081.0,76.6667,100,54.7,0,72.6,71.8,68.8
20160330150000,493.5,1081.0,76.6667,100,54.7,0,72.2,71.8,68.8
20160330151500,493.5,1081.0,76.6667,100,54.7,0,71.8,71.8,68.8
20160330153000,493.5,1081.0,76.6667,100,54.7,0,71.5,71.8,68.8
20160330154500,493.5,1003.45,71.1667,74,54.7,0,71.3,71.8,68.8
20160330160000,493.5,932.95,66.1667,69,54.7,0,71.3,71.8,68.8
20160330161500,493.5,806.05,57.1667,60,54.7,0,71.3,71.8,68.8
20160330163000,493.5,789.6,56.0,59,54.7,0,71.4,71.8,68.8
20160330164500,493.5,693.25,49.1667,54,54.7,0,71.3,71.8,68.8
20160330170000,493.5,646.25,45.8333,52,54.7,0,71.4,71.8,68.8
20160330171500,493.5,592.2,42.0,51,55.5,0,71.5,71.8,68.8
20160330173000,493.5,592.2,42.0,51,55.5,0,71.7,71.8,68.8
20160330174500,493.5,585.15,41.5,51,55.5,0,71.9,71.8,68.8
20160330180000,493.5,585.15,41.5,51,54.7,0,71.8,71.8,68.8
20160330181500,493.5,585.15,41.5,51,55.5,0,71.7,71.8,68.8
20160330183000,493.5,601.6,42.6667,53,55.5,0,71.9,71.8,68.8
20160330184500,493.5,585.15,41.5,53,55.5,0,71.7,71.8,68.8
20160330190000,493.5,568.7,40.3333,52,54.7,0,71.4,71.8,68.8
20160330191500,493.5,517.0,36.6667,51,54.7,0,71.4,71.8,68.8
20160330193000,493.5,509.95,36.1667,50,54.7,0,71.4,71.8,68.8
20160330194500,493.5,517.0,36.6667,50,55.5,0,71.6,71.8,68.8
20160330200000,493.5,509.95,36.1667,50,55.5,0,71.3,71.8,68.8
20160330201500,493.5,502.9,35.6667,50,55.5,0,71.5,71.8,68.8
20160330203000,493.5,517.0,36.6667,50,55.5,0,71.3,71.8,68.8
20160330204500,493.5,517.0,36.6667,50,55.5,0,71.3,71.8,68.8
20160330210000,493.5,517.0,36.6667,50,55.5,0,71.2,71.8,68.8
20160330211500,493.5,509.95,36.1667,50,55.5,0,71.2,71.8,68.8
20160330213000,493.5,517.0,36.6667,50,55.5,0,71.1,71.8,68.8
20160330214500,493.5,524.05,37.1667,50,55.5,0,71.0,71.8,68.8
20160330220000,493.5,524.05,37.1667,50,55.5,0,71.1,71.8,68.8
20160330221500,493.5,596.9,42.3333,50,55.5,0,71.2,71.8,68.8
20160330223000,493.5,502.9,35.6667,49,55.5,0,71.2,71.8,68.8
20160330224500,493.5,502.9,35.6667,49,55.5,0,71.2,71.8,68.8
20160330230000,493.5,502.9,35.6667,49,55.5,0,71.2,71.8,68.8
20160330231500,493.5,502.9,35.6667,49,55.5,0,71.0,71.8,68.8
20160330233000,493.5,519.35,36.8333,49,55.5,0,71.0,71.8,68.8
20160330234500,493.5,519.35,36.8333,49,55.5,0,71.0,71.8,68.8
20160331000000,493.5,519.35,36.8333,49,55.5,0,70.9,71.8,68.8
20160331001500,493.5,519.35,36.8333,49,55.5,0,71.0,71.8,68.8
20160331003000,493.5,526.4,37.3333,49,54.7,0,70.9,71.8,68.8
20160331004500,493.5,526.4,37.3333,49,54.7,0,70.9,71.8,68.8
20160331010000,493.5,517.0,36.6667,49,55.5,0,71.0,71.8,68.8
20160331011500,493.5,517.0,36.6667,49,55.5,0,71.1,71.8,68.8
20160331013000,493.5,526.4,37.3333,49,55.5,0,71.1,71.8,68.8
20160331014500,493.5,526.4,37.3333,49,55.5,0,71.0,71.8,68.8
20160331020000,493.5,526.4,37.3333,49,55.5,0,71.0,71.7,68.7
20160331021500,493.5,514.65,36.5,48,55.5,0,71.1,71.8,68.8
20160331023000,493.5,502.9,35.6667,48,55.5,0,71.0,71.8,68.8
20160331024500,493.5,502.9,35.6667,48,55.5,0,71.0,71.8,68.8
20160331030000,493.5,502.9,35.6667,48,55.5,0,71.0,71.8,68.8
20160331031500,493.5,502.9,35.6667,48,55.5,0,71.0,71.8,68.8
20160331033000,493.5,502.9,35.6667,48,55.5,0,71.1,71.8,68.8
20160331034500,493.5,502.9,35.6667,48,55.5,0,71.0,71.8,68.8
20160331040000,493.5,514.65,36.5,48,55.5,0,71.1,71.8,68.8
20160331041500,493.5,507.6,36.0,48,55.5,0,71.0,71.8,68.8
20160331043000,493.5,514.65,36.5,48,55.5,0,71.0,71.8,68.8
20160331044500,493.5,502.9,35.6667,48,55.5,0,71.0,71.8,68.8
20160331050000,493.5,509.95,36.1667,48,55.5,0,70.9,71.8,68.8
20160331051500,493.5,509.95,36.1667,48,55.5,0,70.7,71.8,68.8
20160331053000,493.5,531.1,37.6667,49,54.7,0,70.8,71.4,68.4
20160331054500,493.5,514.65,36.5,48,54.7,0,70.8,71.3,68.3
20160331060000,493.5,514.65,36.5,48,54.7,0,70.5,71.8,68.8
20160331061500,493.5,514.65,36.5,48,54.7,0,70.4,71.8,68.8
20160331063000,493.5,507.6,36.0,48,54.7,0,70.5,71.6,68.6
20160331064500,493.5,507.6,36.0,48,54.7,0,70.5,71.3,68.3
20160331070000,493.5,507.6,36.0,48,55.4,0,70.5,71.3,68.3
20160331071500,493.5,514.65,36.5,48,55.4,0,70.4,71.3,68.3
20160331073000,493.5,514.65,36.5,48,55.4,0,70.4,71.3,68.3
20160331074500,493.5,514.65,36.5,48,55.4,0,70.4,71.3,68.3
20160331080000,493.5,502.9,35.6667,48,55.4,0,70.3,71.3,68.3
20160331081500,493.5,545.2,38.6667,50,55.4,0,70.4,70.9,67.9
20160331083000,493.5,559.3,39.6667,50,55.4,0,70.4,70.9,67.9
20160331084500,493.5,533.45,37.8333,49,55.4,0,70.4,71.1,68.1
20160331090000,493.5,646.25,45.8333,53,55.4,0,70.4,70.8,67.8
20160331091500,493.5,606.3,43.0,52,55.4,0,70.6,70.9,67.9
20160331093000,493.5,606.3,43.0,52,55.4,0,70.6,70.9,67.9
20160331094500,493.5,531.1,37.6667,49,55.4,0,70.5,70.9,67.9
20160331100000,493.5,552.25,39.1667,49,55.4,0,70.5,70.9,67.9
20160331101500,493.5,533.45,37.8333,49,55.4,0,70.5,71.0,68.0
20160331103000,493.5,559.3,39.6667,50,55.4,0,70.5,70.9,67.9
20160331104500,493.5,533.45,37.8333,49,55.4,0,70.5,70.9,67.9
20160331110000,493.5,559.3,39.6667,50,55.4,0,70.6,70.9,67.9
20160331111500,493.5,540.5,38.3333,49,55.4,0,70.7,71.0,68.0
20160331113000,493.5,559.3,39.6667,50,55.4,0,70.7,70.9,67.9
20160331114500,493.5,531.1,37.6667,49,55.4,0,70.7,71.3,68.3
20160331120000,493.5,1017.55,72.1667,100,55.4,0,70.5,68.0,61.3
20160331121500,493.5,1003.45,71.1667,100,55.4,0,70.3,68.0,61.3
20160331123000,493.5,1017.55,72.1667,100,54.7,0,70.1,68.0,61.3
20160331124500,493.5,989.35,70.1667,100,54.7,0,70.0,68.0,61.3
20160331130000,493.5,1003.45,71.1667,100,54.7,0,69.9,68.0,61.3
20160331131500,493.5,1017.55,72.1667,100,54.7,0,69.9,68.0,61.3
20160331133000,493.5,1017.55,72.1667,100,54.7,0,69.9,68.0,61.3
20160331134500,493.5,1017.55,72.1667,100,54.7,0,69.8,68.0,61.3
20160331140000,493.5,1017.55,72.1667,100,54.7,0,69.8,68.0,61.3
20160331141500,493.5,1029.3,73.0,100,54.7,0,69.8,68.0,61.3
20160331143000,493.5,1017.55,72.1667,100,54.7,0,69.8,68.0,61.3
20160331144500,493.5,1017.55,72.1667,100,54.7,0,69.8,68.0,61.3
20160331150000,493.5,1017.55,72.1667,100,54.7,0,69.7,68.0,61.3
20160331151500,493.5,1017.55,72.1667,100,54.7,0,69.6,68.0,61.3
20160331153000,493.5,1029.3,73.0,100,54.7,0,69.5,68.0,61.3
20160331154500,493.5,1017.55,72.1667,100,54.7,0,69.7,68.0,61.3
20160331160000,493.5,1029.3,73.0,100,54.7,0,69.6,68.0,61.3
