PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160331161500,493.5,1029.3,73.0,100,54.7,0,69.7,68.0,61.3
20160331163000,493.5,1029.3,73.0,100,54.7,0,69.7,68.0,61.3
20160331164500,493.5,1017.55,72.1667,100,54.7,0,69.9,68.0,61.3
20160331170000,493.5,1017.55,72.1667,100,54.7,0,70.0,68.0,61.3
20160331171500,493.5,1029.3,73.0,100,54.7,0,70.0,68.0,61.3
20160331173000,493.5,1029.3,73.0,100,54.7,0,69.9,68.0,61.3
20160331174500,493.5,1017.55,72.1667,100,54.7,0,69.8,68.0,61.3
20160331180000,493.5,1029.3,73.0,100,54.7,0,69.8,68.0,61.3
20160331181500,493.5,1017.55,72.1667,100,54.7,0,69.8,68.0,61.3
20160331183000,493.5,1029.3,73.0,100,54.7,0,69.8,68.0,61.3
20160331184500,493.5,1017.55,72.1667,100,54.7,0,69.9,68.0,61.3
20160331190000,493.5,1017.55,72.1667,100,54.7,0,69.8,68.0,61.3
20160331191500,493.5,1003.45,71.1667,100,54.7,0,69.7,68.0,61.3
20160331193000,493.5,1017.55,72.1667,100,54.7,0,69.7,68.0,61.3
20160331194500,493.5,1017.55,72.1667,100,54.7,0,69.8,68.0,61.3
20160331200000,493.5,989.35,70.1667,100,54.7,0,69.9,68.0,61.3
20160331201500,493.5,1003.45,71.1667,100,54.7,0,69.9,68.0,61.3
20160331203000,493.5,1017.55,72.1667,100,54.7,0,69.8,68.0,61.3
20160331204500,493.5,1003.45,71.1667,100,54.7,0,69.7,68.0,61.3
20160331210000,493.5,1017.55,72.1667,100,54.7,0,69.7,68.0,61.3
20160331211500,493.5,1017.55,72.1667,100,54.7,0,69.6,68.0,61.3
20160331213000,493.5,1003.45,71.1667,100,54.7,0,69.5,68.0,61.3
20160331214500,493.5,1003.45,71.1667,100,54.7,0,69.4,68.0,61.3
20160331220000,493.5,1017.55,72.1667,100,54.7,0,69.3,68.0,61.3
20160331221500,493.5,1029.3,73.0,100,54.7,0,69.2,68.0,61.3
20160331223000,493.5,740.25,52.5,56,54.7,0,69.4,70.4,67.4
20160331224500,493.5,702.65,49.8333,54,55.5,0,69.7,70.4,67.4
20160331230000,493.5,587.5,41.6667,51,55.5,0,69.8,70.4,67.4
20160331231500,493.5,549.9,39.0,49,55.5,0,70.0,70.4,67.4
20160331233000,493.5,531.1,37.6667,49,55.5,0,70.1,70.4,67.4
20160331234500,493.5,509.95,36.1667,48,55.5,0,70.1,70.4,67.4
20160401000000,493.5,500.55,35.5,48,55.5,0,70.2,70.4,67.4
20160401001500,493.5,509.95,36.1667,48,55.5,0,70.3,70.4,67.4
20160401003000,493.5,509.95,36.1667,48,55.5,0,70.2,70.4,67.4
20160401004500,493.5,509.95,36.1667,48,55.5,0,70.3,70.4,67.4
20160401010000,493.5,509.95,36.1667,48,55.5,0,70.5,70.4,67.4
20160401011500,493.5,509.95,36.1667,48,55.5,0,70.4,70.4,67.4
20160401013000,493.5,509.95,36.1667,48,55.5,0,70.4,70.4,67.4
20160401014500,493.5,517.0,36.6667,48,55.5,0,70.4,70.4,67.4
20160401020000,493.5,507.6,36.0,48,55.5,0,70.5,70.4,67.4
20160401021500,493.5,507.6,36.0,48,55.5,0,70.4,70.4,67.4
20160401023000,493.5,507.6,36.0,48,55.5,0,70.5,70.4,67.4
20160401024500,493.5,507.6,36.0,48,55.5,0,70.5,70.4,67.4
20160401030000,493.5,507.6,36.0,48,55.5,0,70.5,70.4,67.4
20160401031500,493.5,507.6,36.0,48,55.5,0,70.5,70.4,67.4
20160401033000,493.5,519.35,36.8333,48,55.5,0,70.6,70.4,67.4
20160401034500,493.5,507.6,36.0,48,55.5,0,70.5,70.4,67.4
20160401040000,493.5,507.6,36.0,48,55.5,0,70.5,70.4,67.4
20160401041500,493.5,507.6,36.0,48,55.5,0,70.5,70.4,67.4
20160401043000,493.5,507.6,36.0,48,55.5,0,70.6,70.4,67.4
20160401044500,493.5,507.6,36.0,48,55.5,0,70.7,70.4,67.4
20160401050000,493.5,507.6,36.0,48,55.5,0,70.6,70.4,67.4
20160401051500,493.5,507.6,36.0,48,55.5,0,70.5,70.4,67.4
20160401053000,493.5,507.6,36.0,48,55.5,0,70.5,70.4,67.4
20160401054500,493.5,507.6,36.0,48,55.5,0,70.4,70.4,67.4
20160401060000,493.5,507.6,36.0,48,55.5,0,70.4,70.4,67.4
20160401061500,493.5,507.6,36.0,48,55.5,0,70.3,70.4,67.4
20160401063000,493.5,507.6,36.0,48,54.7,0,70.3,70.4,67.4
20160401064500,493.5,507.6,36.0,48,54.7,0,70.2,70.4,67.4
20160401070000,493.5,507.6,36.0,48,54.7,0,70.3,70.4,67.4
20160401071500,493.5,507.6,36.0,48,54.7,0,70.2,70.4,67.4
20160401073000,493.5,507.6,36.0,48,54.7,0,70.2,70.4,67.4
20160401074500,493.5,507.6,36.0,48,54.7,0,70.1,70.4,67.4
20160401080000,493.5,507.6,36.0,48,54.7,0,70.1,70.4,67.4
20160401081500,493.5,507.6,36.0,48,55.5,0,70.2,70.4,67.4
20160401083000,493.5,519.35,36.8333,48,55.5,0,70.0,70.4,67.4
20160401084500,493.5,538.15,38.1667,48,54.8,0,70.0,70.4,67.4
20160401090000,493.5,500.55,35.5,47,54.8,0,69.9,70.4,67.4
20160401091500,493.5,507.6,36.0,47,54.8,0,70.0,70.4,67.4
20160401093000,493.5,500.55,35.5,47,54.8,0,70.0,70.4,67.4
20160401094500,493.5,500.55,35.5,47,54.8,0,70.0,70.4,67.4
20160401100000,493.5,500.55,35.5,47,54.8,0,70.2,70.4,67.4
20160401101500,493.5,517.0,36.6667,47,54.8,0,70.2,70.4,67.4
20160401103000,493.5,517.0,36.6667,47,54.8,0,70.3,70.4,67.4
20160401104500,493.5,517.0,36.6667,47,54.8,0,70.5,70.4,67.4
20160401110000,493.5,672.1,47.6667,53,54.8,0,71.1,70.4,67.4
20160401111500,493.5,841.3,59.6667,63,54.8,0,71.0,70.4,67.4
20160401113000,493.5,841.3,59.6667,62,54.8,0,70.8,70.4,67.4
20160401114500,493.5,902.4,64.0,67,54.8,0,70.8,70.4,67.4
20160401120000,493.5,885.95,62.8333,67,54.8,0,70.7,70.4,67.4
20160401121500,493.5,841.3,59.6667,63,54.8,0,71.0,70.4,67.4
20160401123000,493.5,841.3,59.6667,62,54.8,0,70.8,70.4,67.4
20160401124500,493.5,902.4,64.0,67,54.8,0,70.8,70.4,67.4
20160401130000,493.5,885.95,62.8333,67,54.8,0,70.7,70.4,67.4
20160401131500,493.5,947.05,67.1667,71,54.8,0,70.8,70.4,67.4
20160401133000,493.5,975.25,69.1667,71,54.8,0,70.7,70.4,67.4
20160401134500,493.5,975.25,69.1667,71,54.8,0,70.6,70.4,67.4
20160401140000,493.5,961.15,68.1667,71,54.8,0,70.7,70.4,67.4
20160401141500,493.5,989.35,70.1667,72,54.8,0,70.7,70.4,67.4
20160401143000,493.5,1003.45,71.1667,74,54.8,0,70.7,70.4,67.4
20160401144500,493.5,1003.45,71.1667,74,53.9,0,70.4,70.4,67.4
20160401150000,493.5,989.35,70.1667,74,53.9,0,70.4,70.4,67.4
20160401151500,493.5,989.35,70.1667,74,53.9,0,70.6,70.4,67.4
20160401153000,493.5,989.35,70.1667,74,53.9,0,70.4,70.4,67.4
20160401154500,493.5,1003.45,71.1667,74,53.9,0,70.2,70.4,67.4
20160401160000,493.5,1003.45,71.1667,74,53.9,0,70.2,70.4,67.4
20160401161500,493.5,1003.45,71.1667,74,53.9,0,70.2,70.4,67.4
20160401163000,493.5,1017.55,72.1667,74,53.9,0,70.3,70.4,67.4
20160401164500,493.5,1003.45,71.1667,74,54.7,0,70.3,70.4,67.4
20160401170000,493.5,1003.45,71.1667,74,54.7,0,70.4,70.4,67.4
20160401171500,493.5,1003.45,71.1667,74,54.7,0,70.3,70.4,67.4
20160401173000,493.5,1017.55,72.1667,74,54.7,0,70.3,70.4,67.4
20160401174500,493.5,1003.45,71.1667,74,54.7,0,70.2,70.4,67.4
20160401180000,493.5,1003.45,71.1667,74,54.7,0,70.1,70.4,67.4
20160401181500,493.5,916.5,65.0,67,54.7,0,69.9,70.4,67.4
20160401183000,493.5,822.5,58.3333,60,54.7,0,70.0,70.4,67.4
20160401184500,493.5,822.5,58.3333,60,54.7,0,70.1,70.4,67.4
20160401190000,493.5,789.6,56.0,58,54.7,0,70.1,70.4,67.4
20160401191500,493.5,789.6,56.0,58,54.7,0,70.2,70.4,67.4
20160401193000,493.5,789.6,56.0,58,54.7,0,70.2,70.4,67.4
20160401194500,493.5,770.8,54.6667,56,54.7,0,70.1,70.4,67.4
20160401200000,493.5,747.3,53.0,55,54.7,0,70.2,70.4,67.4
20160401201500,493.5,747.3,53.0,55,54.7,0,70.2,70.4,67.4
20160401203000,493.5,723.8,51.3333,54,54.7,0,70.0,70.4,67.4
20160401204500,493.5,674.45,47.8333,52,54.7,0,70.0,70.4,67.4
20160401210000,493.5,634.5,45.0,51,54.7,0,70.2,70.4,67.4
20160401211500,493.5,634.5,45.0,51,54.7,0,70.2,70.4,67.4
20160401213000,493.5,634.5,45.0,51,54.7,0,70.5,70.4,67.4
20160401214500,493.5,648.6,46.0,51,54.7,0,70.4,70.4,67.4
20160401220000,493.5,648.6,46.0,51,54.7,0,70.5,70.4,67.4
20160401221500,493.5,648.6,46.0,51,54.7,0,70.2,70.4,67.4
20160401223000,493.5,648.6,46.0,51,54.7,0,70.1,70.4,67.4
20160401224500,493.5,545.2,38.6667,48,54.7,0,70.0,70.4,67.4
20160401230000,493.5,538.15,38.1667,48,54.7,0,70.0,70.4,67.4
20160401231500,493.5,552.25,39.1667,48,54.7,0,70.2,70.4,67.4
20160401233000,493.5,531.1,37.6667,48,54.7,0,70.0,70.4,67.4
20160401234500,493.5,531.1,37.6667,48,54.7,0,70.0,70.4,67.4
20160402000000,493.5,531.1,37.6667,48,54.7,0,70.0,70.4,67.4
20160402001500,493.5,502.9,35.6667,48,54.7,0,69.8,70.4,67.4
20160402003000,493.5,514.65,36.5,48,54.7,0,69.8,70.4,67.4
20160402004500,493.5,514.65,36.5,48,54.7,0,69.7,70.4,67.4
20160402010000,493.5,514.65,36.5,48,54.7,0,69.9,70.4,67.4
20160402011500,493.5,514.65,36.5,48,54.7,0,70.2,70.4,67.4
20160402013000,493.5,514.65,36.5,48,54.7,0,70.3,70.4,67.4
20160402014500,493.5,514.65,36.5,48,54.7,0,70.2,70.4,67.4
20160402020000,493.5,526.4,37.3333,48,54.7,0,70.2,70.4,67.4
20160402021500,493.5,517.0,36.6667,48,54.7,0,70.3,70.4,67.4
20160402023000,493.5,517.0,36.6667,48,54.7,0,70.3,70.4,67.4
20160402024500,493.5,526.4,37.3333,48,54.7,0,70.2,70.4,67.4
20160402030000,493.5,526.4,37.3333,48,54.7,0,70.2,70.4,67.4
20160402031500,493.5,526.4,37.3333,48,54.7,0,70.3,70.4,67.4
20160402033000,493.5,526.4,37.3333,48,54.7,0,70.2,70.4,67.4
20160402034500,493.5,526.4,37.3333,48,54.7,0,70.0,70.4,67.4
20160402040000,493.5,526.4,37.3333,48,54.7,0,70.1,70.4,67.4
20160402041500,493.5,514.65,36.5,48,54.7,0,70.0,70.4,67.4
20160402043000,493.5,514.65,36.5,48,54.7,0,69.9,70.4,67.4
20160402044500,493.5,514.65,36.5,48,54.7,0,70.1,70.4,67.4
20160402050000,493.5,502.9,35.6667,48,54.7,0,70.0,70.4,67.4
20160402051500,493.5,502.9,35.6667,48,54.7,0,69.9,70.4,67.4
20160402053000,493.5,502.9,35.6667,48,54.7,0,69.8,70.4,67.4
20160402054500,493.5,514.65,36.5,48,54.7,0,69.9,70.4,67.4
20160402060000,493.5,500.55,35.5,48,80.2,100,70.1,74.7,71.7
20160402061500,493.5,500.55,35.5,48,81.1,100,70.3,74.3,71.3
20160402063000,493.5,474.7,33.6667,48,89.8,100,70.4,74.6,71.6
20160402064500,493.5,481.75,34.1667,48,84.9,100,70.3,74.6,71.6
20160402070000,493.5,519.35,36.8333,48,87.4,100,70.4,74.6,71.6
20160402071500,493.5,502.9,35.6667,47,80.3,100,70.5,74.3,71.3
20160402073000,493.5,517.0,36.6667,47,86.9,100,70.5,74.7,71.7
20160402074500,493.5,507.6,36.0,47,80.7,100,70.7,75.0,72.0
20160402080000,493.5,507.6,36.0,47,87.4,100,70.7,75.0,72.0
20160402081500,493.5,507.6,36.0,47,80.7,100,70.7,75.0,72.0
20160402083000,493.5,507.6,36.0,47,82.6,100,70.8,75.0,72.0
20160402084500,493.5,507.6,36.0,47,83.9,100,70.9,75.0,72.0
20160402090000,493.5,507.6,36.0,47,83.9,100,71.0,75.0,72.0
20160402091500,493.5,507.6,36.0,47,81.1,100,71.0,75.0,72.0
20160402093000,493.5,507.6,36.0,47,84.8,100,71.2,75.0,72.0
20160402094500,493.5,500.55,35.5,47,86.2,100,71.3,74.3,71.3
20160402100000,493.5,514.65,36.5,47,56.8,100,71.4,74.6,71.6
20160402101500,493.5,514.65,36.5,47,55.2,0,71.3,73.5,70.5
20160402103000,493.5,514.65,36.5,47,55.2,0,71.2,73.5,70.5
20160402104500,493.5,507.6,36.0,47,55.2,0,71.3,74.3,71.3
20160402110000,493.5,524.05,37.1667,47,55.2,0,71.4,74.3,71.3
20160402111500,493.5,514.65,36.5,47,55.2,0,71.4,74.3,71.3
20160402113000,493.5,524.05,37.1667,50,55.2,0,71.3,74.3,71.3
20160402114500,493.5,524.05,37.1667,50,55.2,0,71.1,74.3,71.3
20160402120000,493.5,542.85,38.5,49,55.2,100,70.9,74.3,71.3
20160402121500,493.5,531.1,37.6667,49,55.2,100,70.8,74.6,71.6
20160402123000,493.5,502.9,35.6667,47,75.8,100,70.6,74.7,71.7
20160402124500,493.5,524.05,37.1667,47,83.1,100,70.8,75.0,72.0
20160402130000,493.5,524.05,37.1667,47,81.6,100,70.8,75.0,72.0
20160402131500,493.5,517.0,36.6667,47,87.4,100,70.9,75.0,72.0
20160402133000,493.5,502.9,35.6667,47,81.1,100,71.0,75.0,72.0
20160402134500,493.5,502.9,35.6667,47,88.1,100,71.2,75.0,72.0
20160402140000,493.5,502.9,35.6667,47,81.1,100,71.3,75.0,72.0
20160402141500,493.5,502.9,35.6667,47,88.1,100,71.4,75.0,72.0
20160402143000,493.5,502.9,35.6667,47,81.6,100,71.5,75.0,72.0
20160402144500,493.5,502.9,35.6667,47,84.4,100,71.5,75.0,72.0
20160402150000,493.5,509.95,36.1667,47,85.6,100,71.8,75.0,72.0
20160402151500,493.5,502.9,35.6667,47,82.6,100,71.9,75.0,72.0
20160402153000,493.5,488.8,34.6667,47,88.6,100,72.1,75.0,72.0
20160402154500,493.5,502.9,35.6667,47,82.1,100,72.1,75.0,72.0
20160402160000,493.5,502.9,35.6667,47,88.6,100,72.1,75.0,72.0
20160402161500,493.5,502.9,35.6667,47,82.1,100,72.1,75.0,72.0
20160402163000,493.5,514.65,36.5,47,88.6,100,72.1,75.0,72.0
20160402164500,493.5,502.9,35.6667,47,81.6,100,72.2,75.0,72.0
20160402170000,493.5,509.95,36.1667,47,85.1,100,72.2,75.0,72.0
20160402171500,493.5,509.95,36.1667,47,82.0,100,72.1,75.0,72.0
20160402173000,493.5,509.95,36.1667,47,65.9,0,72.3,75.0,72.0
20160402174500,493.5,509.95,36.1667,47,56.4,0,72.4,75.0,72.0
20160402180000,493.5,1106.85,78.5,100,55.5,0,72.1,69.9,66.9
20160402181500,493.5,1130.35,80.1667,100,55.5,0,71.6,68.7,65.7
20160402183000,493.5,486.45,34.5,46,55.5,100,71.5,74.7,71.7
20160402184500,493.5,486.45,34.5,46,55.5,0,71.6,74.7,71.7
20160402190000,493.5,486.45,34.5,46,55.5,100,71.4,74.7,71.7
20160402191500,493.5,486.45,34.5,46,55.5,100,71.2,74.7,71.7
20160402193000,493.5,486.45,34.5,46,55.5,100,70.9,74.7,71.7
20160402194500,493.5,493.5,35.0,46,76.8,100,70.8,74.7,71.7
20160402200000,493.5,500.55,35.5,46,85.0,100,71.0,74.7,71.7
20160402201500,493.5,493.5,35.0,46,79.7,100,71.0,74.7,71.7
20160402203000,493.5,502.9,35.6667,46,82.6,100,71.2,74.7,71.7
20160402204500,493.5,495.85,35.1667,46,83.7,100,71.2,74.7,71.7
20160402210000,493.5,495.85,35.1667,46,80.7,100,71.0,74.7,71.7
20160402211500,493.5,495.85,35.1667,46,86.8,100,71.1,74.7,71.7
20160402213000,493.5,502.9,35.6667,46,80.6,100,71.0,74.7,71.7
20160402214500,493.5,502.9,35.6667,46,83.3,100,71.0,74.7,71.7
20160402220000,493.5,502.9,35.6667,46,85.4,100,70.8,74.7,71.7
20160402221500,493.5,502.9,35.6667,46,81.4,100,70.9,74.7,71.7
20160402223000,493.5,502.9,35.6667,46,88.0,100,70.7,74.7,71.7
20160402224500,493.5,502.9,35.6667,46,79.7,100,70.8,74.7,71.7
20160402230000,493.5,502.9,35.6667,46,83.4,100,70.9,74.7,71.7
20160402231500,493.5,509.95,36.1667,46,84.3,100,71.3,74.7,71.7
20160402233000,493.5,509.95,36.1667,46,81.1,100,71.5,74.7,71.7
20160402234500,493.5,502.9,35.6667,46,85.6,100,71.8,74.7,71.7
20160403000000,493.5,502.9,35.6667,46,65.5,0,72.0,74.7,71.7
20160403001500,493.5,502.9,35.6667,46,55.2,0,71.9,74.7,71.7
20160403003000,493.5,502.9,35.6667,46,55.2,100,71.3,74.7,71.7
20160403004500,493.5,502.9,35.6667,46,54.4,100,71.3,74.7,71.7
20160403010000,493.5,493.5,35.0,46,54.4,100,71.3,74.7,71.7
20160403011500,493.5,502.9,35.6667,46,54.4,100,71.3,74.7,71.7
20160403013000,493.5,495.85,35.1667,46,54.4,100,71.3,74.7,71.7
20160403014500,493.5,495.85,35.1667,46,54.4,100,71.3,74.7,71.7
20160403020000,493.5,495.85,35.1667,46,60.3,100,71.1,74.7,71.7
20160403021500,493.5,486.45,34.5,46,77.7,100,71.2,74.7,71.7
20160403023000,493.5,493.5,35.0,46,81.6,100,71.4,74.7,71.7
20160403024500,493.5,493.5,35.0,46,84.9,100,71.4,74.7,71.7
20160403030000,493.5,493.5,35.0,46,80.1,100,71.3,74.7,71.7
20160403031500,493.5,493.5,35.0,46,82.6,100,71.6,74.7,71.7
20160403033000,493.5,493.5,35.0,46,85.6,100,71.6,74.7,71.7
20160403034500,493.5,493.5,35.0,46,80.6,100,71.8,74.7,71.7
20160403040000,493.5,493.5,35.0,46,84.3,100,71.8,74.7,71.7
20160403041500,493.5,493.5,35.0,46,86.2,100,71.8,74.7,71.7
20160403043000,493.5,502.9,35.6667,46,79.7,100,71.8,74.7,71.7
20160403044500,493.5,502.9,35.6667,46,86.2,100,71.9,74.7,71.7
20160403050000,493.5,493.5,35.0,46,81.1,100,71.8,74.7,71.7
20160403051500,493.5,493.5,35.0,46,86.1,100,71.8,74.7,71.7
20160403053000,493.5,493.5,35.0,46,84.9,100,71.8,74.7,71.7
20160403054500,493.5,500.55,35.5,46,86.8,100,71.8,74.7,71.7
20160403060000,493.5,474.7,33.6667,47,81.0,100,71.4,74.7,71.7
20160403061500,493.5,493.5,35.0,47,87.4,100,71.2,74.7,71.7
20160403063000,493.5,517.0,36.6667,47,80.0,100,71.1,74.7,71.7
20160403064500,493.5,517.0,36.6667,47,86.2,100,70.8,74.7,71.7
20160403070000,493.5,517.0,36.6667,47,81.1,100,70.8,74.7,71.7
20160403071500,493.5,517.0,36.6667,47,84.9,100,70.7,74.7,71.7
20160403073000,493.5,524.05,37.1667,47,86.3,100,70.5,74.7,71.7
20160403074500,493.5,531.1,37.6667,47,61.2,0,70.4,72.2,69.2
20160403080000,493.5,517.0,36.6667,47,55.2,0,70.1,72.2,69.2
20160403081500,493.5,509.95,36.1667,47,55.2,0,70.0,72.2,69.2
20160403083000,493.5,524.05,37.1667,47,55.2,0,70.0,72.2,69.2
20160403084500,493.5,502.9,35.6667,47,55.2,0,69.8,72.2,69.2
20160403090000,493.5,517.0,36.6667,47,55.2,0,69.7,72.2,69.2
20160403091500,493.5,517.0,36.6667,47,55.2,0,69.6,72.2,69.2
20160403093000,493.5,524.05,37.1667,47,55.2,0,69.7,72.2,69.2
20160403094500,493.5,517.0,36.6667,47,55.2,0,69.6,72.2,69.2
20160403100000,493.5,517.0,36.6667,47,55.2,0,69.5,72.2,69.2
20160403101500,493.5,502.9,35.6667,47,55.2,0,69.5,72.2,69.2
20160403103000,493.5,502.9,35.6667,47,55.2,0,69.6,72.2,69.2
20160403104500,493.5,502.9,35.6667,47,55.2,0,69.7,72.2,69.2
20160403110000,493.5,502.9,35.6667,47,55.2,0,69.8,72.2,69.2
20160403111500,493.5,488.8,34.6667,47,79.1,100,70.0,75.4,72.4
20160403113000,493.5,488.8,34.6667,47,86.4,100,70.2,75.4,72.4
20160403114500,493.5,481.75,34.1667,47,86.4,100,70.3,75.4,72.4
20160403120000,493.5,462.95,32.8333,47,82.6,100,70.5,75.4,72.4
20160403121500,493.5,470.0,33.3333,47,89.2,100,70.5,75.4,72.4
20160403123000,493.5,470.0,33.3333,47,81.6,100,70.7,75.4,72.4
20160403124500,493.5,470.0,33.3333,47,89.1,100,70.6,75.4,72.4
20160403130000,493.5,455.9,32.3333,47,82.1,100,70.6,75.4,72.4
20160403131500,493.5,460.6,32.6667,47,88.7,100,70.8,75.4,72.4
20160403133000,493.5,460.6,32.6667,48,82.9,100,70.6,75.4,72.4
20160403134500,493.5,470.0,33.3333,48,88.7,100,70.7,75.4,72.4
20160403140000,493.5,470.0,33.3333,48,86.2,100,70.7,75.4,72.4
20160403141500,493.5,462.95,32.8333,48,86.2,100,70.7,75.4,72.4
20160403143000,493.5,462.95,32.8333,48,90.4,100,70.7,75.4,72.4
20160403144500,493.5,470.0,33.3333,48,84.8,100,70.7,75.4,72.4
20160403150000,493.5,470.0,33.3333,48,90.5,100,70.8,75.4,72.4
20160403151500,493.5,474.7,33.6667,48,83.8,100,70.7,75.4,72.4
20160403153000,493.5,467.65,33.1667,48,88.9,100,71.0,75.4,72.4
20160403154500,493.5,467.65,33.1667,48,83.7,100,71.2,75.4,72.4
20160403160000,493.5,474.7,33.6667,48,87.6,100,71.2,75.4,72.4
20160403161500,493.5,474.7,33.6667,48,84.9,100,71.2,75.4,72.4
20160403163000,493.5,474.7,33.6667,48,86.2,100,71.3,75.4,72.4
20160403164500,493.5,474.7,33.6667,48,87.3,100,71.4,75.4,72.4
20160403170000,493.5,474.7,33.6667,48,85.6,100,71.3,75.4,72.4
20160403171500,493.5,474.7,33.6667,48,90.3,100,71.3,75.4,72.4
20160403173000,493.5,486.45,34.5,48,84.6,100,71.2,75.4,72.4
20160403174500,493.5,486.45,34.5,48,90.6,100,71.3,75.4,72.4
20160403180000,493.5,486.45,34.5,48,83.5,100,71.3,75.4,72.4
20160403181500,493.5,486.45,34.5,48,87.5,100,71.2,75.4,72.4
20160403183000,493.5,474.7,33.6667,48,85.6,100,71.0,75.4,72.4
20160403184500,493.5,474.7,33.6667,48,85.6,100,71.0,75.4,72.4
20160403190000,493.5,474.7,33.6667,48,89.7,100,70.9,75.4,72.4
20160403191500,493.5,507.6,36.0,47,81.2,100,70.8,75.4,72.4
20160403193000,493.5,517.0,36.6667,47,88.0,100,70.7,75.4,72.4
20160403194500,493.5,509.95,36.1667,47,80.7,100,70.7,75.4,72.4
20160403200000,493.5,509.95,36.1667,47,85.1,100,70.8,75.4,72.4
20160403201500,493.5,502.9,35.6667,47,82.0,100,71.0,75.4,72.4
20160403203000,493.5,502.9,35.6667,47,82.0,100,71.1,75.4,72.4
20160403204500,493.5,502.9,35.6667,47,86.8,100,71.0,75.4,72.4
20160403210000,493.5,502.9,35.6667,47,81.6,100,71.1,75.4,72.4
20160403211500,493.5,514.65,36.5,47,87.5,100,71.1,75.4,72.4
20160403213000,493.5,514.65,36.5,47,80.2,100,71.1,75.4,72.4
20160403214500,493.5,507.6,36.0,47,83.1,100,71.2,75.4,72.4
20160403220000,493.5,507.6,36.0,47,84.4,100,70.8,75.4,72.4
20160403221500,493.5,507.6,36.0,47,81.1,100,70.6,75.4,72.4
20160403223000,493.5,514.65,36.5,47,87.4,100,70.5,75.4,72.4
20160403224500,493.5,514.65,36.5,47,80.2,100,70.5,75.4,72.4
20160403230000,493.5,514.65,36.5,47,83.8,100,70.7,75.4,72.4
20160403231500,493.5,514.65,36.5,47,83.8,100,70.8,75.4,72.4
20160403233000,493.5,514.65,36.5,47,81.1,100,70.9,75.4,72.4
20160403234500,493.5,514.65,36.5,47,84.5,100,71.1,75.4,72.4
20160404000000,493.5,514.65,36.5,47,82.0,100,71.1,75.4,72.4
20160404001500,493.5,514.65,36.5,47,82.0,100,71.0,75.4,72.4
20160404003000,493.5,524.05,37.1667,47,87.4,100,71.2,75.4,72.4
20160404004500,493.5,514.65,36.5,47,81.1,100,71.2,75.4,72.4
20160404010000,493.5,514.65,36.5,47,83.4,100,71.0,75.4,72.4
20160404011500,493.5,514.65,36.5,47,86.8,100,70.9,75.4,72.4
20160404013000,493.5,514.65,36.5,47,80.2,100,71.0,75.4,72.4
20160404014500,493.5,514.65,36.5,47,82.6,100,71.0,75.4,72.4
20160404020000,493.5,514.65,36.5,47,87.4,100,71.0,75.4,72.4
20160404021500,493.5,526.4,37.3333,47,80.6,100,71.0,75.4,72.4
20160404023000,493.5,500.55,35.5,47,81.6,100,71.0,75.4,72.4
20160404024500,493.5,500.55,35.5,47,86.2,100,70.7,75.4,72.4
20160404030000,493.5,507.6,36.0,47,86.2,100,70.7,75.4,72.4
20160404031500,493.5,507.6,36.0,47,80.7,100,70.6,75.4,72.4
20160404033000,493.5,517.0,36.6667,47,84.5,100,70.6,75.4,72.4
20160404034500,493.5,517.0,36.6667,47,86.8,100,70.4,75.4,72.4
20160404040000,493.5,507.6,36.0,47,81.1,100,70.1,75.4,72.4
20160404041500,493.5,514.65,36.5,47,82.2,100,70.1,75.4,72.4
20160404043000,493.5,507.6,36.0,47,86.8,100,70.1,75.4,72.4
20160404044500,493.5,524.05,37.1667,47,81.1,100,70.2,75.4,72.4
20160404050000,493.5,514.65,36.5,47,81.1,100,70.1,75.4,72.4
20160404051500,493.5,514.65,36.5,47,87.1,100,70.0,75.4,72.4
20160404053000,493.5,514.65,36.5,47,84.3,100,69.8,75.4,72.4
20160404054500,493.5,502.9,35.6667,47,80.7,100,69.9,75.4,72.4
20160404060000,493.5,517.0,36.6667,47,86.8,100,69.7,75.4,72.4
20160404061500,493.5,517.0,36.6667,47,81.5,100,69.6,75.4,72.4
20160404063000,493.5,1142.1,81.0,97,69.4,0,69.7,70.3,67.3
20160404064500,493.5,1069.25,75.8333,77,53.9,0,69.3,70.4,67.4
20160404070000,493.5,686.2,48.6667,52,53.9,0,69.1,70.4,67.4
20160404071500,493.5,524.05,37.1667,47,54.7,0,69.2,70.4,67.4
20160404073000,493.5,524.05,37.1667,47,54.7,0,69.1,70.4,67.4
20160404074500,493.5,517.0,36.6667,47,54.7,0,69.0,70.2,67.2
20160404080000,493.5,517.0,36.6667,47,54.7,0,68.9,69.9,66.9
20160404081500,493.5,526.4,37.3333,47,54.7,0,68.9,69.9,66.9
20160404083000,493.5,526.4,37.3333,47,54.7,0,68.7,69.9,66.9
20160404084500,493.5,526.4,37.3333,47,55.3,0,68.8,69.9,66.9
20160404090000,493.5,526.4,37.3333,47,55.3,0,69.1,69.9,66.9
20160404091500,493.5,526.4,37.3333,47,55.3,0,69.1,69.9,66.9
20160404093000,493.5,526.4,37.3333,47,55.3,0,69.0,69.9,66.9
20160404094500,493.5,526.4,37.3333,47,55.3,0,69.1,69.9,66.9
20160404100000,493.5,533.45,37.8333,48,55.3,0,69.1,69.9,66.9
20160404101500,493.5,526.4,37.3333,47,55.3,0,69.3,69.9,66.9
20160404103000,493.5,554.6,39.3333,49,55.3,0,69.3,70.0,67.0
20160404104500,493.5,554.6,39.3333,48,55.3,0,69.3,70.0,67.0
20160404110000,493.5,531.1,37.6667,47,55.3,0,69.3,70.4,67.4
20160404111500,493.5,549.9,39.0,48,55.3,0,69.3,69.9,66.9
20160404113000,493.5,559.3,39.6667,48,55.3,0,69.3,69.9,66.9
20160404114500,493.5,519.35,36.8333,47,55.3,0,69.4,69.9,66.9
20160404120000,493.5,519.35,36.8333,47,55.3,0,69.6,69.9,66.9
20160404121500,493.5,519.35,36.8333,47,55.3,0,69.8,69.9,66.9
20160404123000,493.5,519.35,36.8333,47,55.3,0,70.0,69.9,66.9
20160404124500,493.5,625.1,44.3333,51,55.3,0,70.4,69.9,66.9
20160404130000,493.5,855.4,60.6667,62,55.3,0,70.7,69.9,66.9
20160404131500,493.5,855.4,60.6667,62,55.3,0,70.8,70.4,67.4
20160404133000,493.5,975.25,69.1667,72,55.3,0,71.0,70.4,67.4
20160404134500,493.5,1106.85,78.5,100,55.3,0,71.0,70.0,67.0
20160404140000,493.5,1106.85,78.5,100,54.7,0,71.1,70.0,67.0
20160404141500,493.5,1092.75,77.5,100,54.7,0,71.2,70.0,67.0
20160404143000,493.5,1092.75,77.5,100,54.7,0,71.2,70.0,67.0
20160404144500,493.5,1092.75,77.5,100,54.7,0,71.1,69.9,66.9
20160404150000,493.5,1092.75,77.5,100,55.5,0,71.2,69.9,66.9
20160404151500,493.5,1092.75,77.5,100,55.5,0,71.2,69.9,66.9
20160404153000,493.5,1092.75,77.5,100,54.7,0,71.2,69.9,66.9
20160404154500,493.5,1130.35,80.1667,100,54.7,0,71.3,69.9,66.9
20160404160000,493.5,1118.6,79.3333,100,54.7,0,71.0,70.4,67.4
20160404161500,493.5,1130.35,80.1667,100,54.7,0,70.9,70.4,67.4
20160404163000,493.5,1142.1,81.0,100,54.7,0,70.7,70.4,67.4
20160404164500,493.5,1142.1,81.0,100,55.5,0,70.6,70.4,67.4
20160404170000,493.5,1130.35,80.1667,100,54.7,0,70.5,70.4,67.4
20160404171500,493.5,1130.35,80.1667,100,55.5,0,70.5,70.4,67.4
20160404173000,493.5,1142.1,81.0,100,54.7,0,70.3,70.4,67.4
20160404174500,493.5,1142.1,81.0,100,54.7,0,70.2,70.4,67.4
20160404180000,493.5,1153.85,81.8333,100,54.7,0,70.1,70.0,67.0
20160404181500,493.5,1142.1,81.0,100,54.7,0,70.1,70.0,67.0
20160404183000,493.5,1142.1,81.0,100,54.7,0,69.8,70.0,67.0
20160404184500,493.5,1142.1,81.0,100,54.7,0,69.7,70.0,67.0
20160404190000,493.5,1142.1,81.0,100,54.7,0,69.7,70.0,67.0
20160404191500,493.5,1142.1,81.0,100,54.7,0,69.7,70.0,67.0
20160404193000,493.5,1153.85,81.8333,100,54.7,0,70.0,69.9,66.9
20160404194500,493.5,1142.1,81.0,100,54.7,0,70.2,69.9,66.9
20160404200000,493.5,1130.35,80.1667,100,54.7,0,70.5,69.9,66.9
20160404201500,493.5,1142.1,81.0,100,54.7,0,70.5,69.9,66.9
20160404203000,493.5,1130.35,80.1667,100,54.7,0,70.7,69.9,66.9
20160404204500,493.5,1130.35,80.1667,100,54.7,0,70.5,69.9,66.9
20160404210000,493.5,1130.35,80.1667,100,54.7,0,70.2,69.9,66.9
20160404211500,493.5,1130.35,80.1667,100,54.7,0,70.0,69.9,66.9
20160404213000,493.5,1130.35,80.1667,100,54.7,0,69.9,69.9,66.9
20160404214500,493.5,1130.35,80.1667,100,54.7,0,69.8,69.9,66.9
20160404220000,493.5,1130.35,80.1667,100,53.9,0,69.8,69.9,66.9
20160404221500,493.5,1130.35,80.1667,100,53.9,0,69.7,69.9,66.9
20160404223000,493.5,1142.1,81.0,100,53.9,0,69.6,69.9,66.9
20160404224500,493.5,1130.35,80.1667,100,54.5,0,69.7,69.9,66.9
20160404230000,493.5,1130.35,80.1667,100,54.5,0,69.9,69.9,66.9
20160404231500,493.5,1130.35,80.1667,100,54.5,0,70.0,69.9,66.9
20160404233000,493.5,1130.35,80.1667,100,54.5,0,70.0,69.9,66.9
20160404234500,493.5,1130.35,80.1667,100,54.5,0,70.2,69.9,66.9
20160405000000,493.5,1118.6,79.3333,100,54.5,0,70.2,69.9,66.9
20160405001500,493.5,1118.6,79.3333,100,54.5,0,70.4,69.9,66.9
20160405003000,493.5,1142.1,81.0,100,54.5,0,70.5,69.9,66.9
20160405004500,493.5,1130.35,80.1667,100,54.5,0,70.5,69.4,66.4
20160405010000,493.5,1130.35,80.1667,100,54.5,0,70.2,69.4,66.4
20160405011500,493.5,1118.6,79.3333,100,54.5,0,70.0,69.4,66.4
20160405013000,493.5,1118.6,79.3333,100,53.9,0,70.0,69.4,66.4
20160405014500,493.5,1118.6,79.3333,100,53.9,0,69.9,69.4,66.4
20160405020000,493.5,1130.35,80.1667,100,53.9,0,70.2,69.0,66.0
20160405021500,493.5,1130.35,80.1667,100,53.9,0,70.2,68.9,65.9
20160405023000,493.5,1118.6,79.3333,100,53.9,0,70.0,69.4,66.4
20160405024500,493.5,1130.35,80.1667,100,53.9,0,70.0,69.5,66.5
20160405030000,493.5,1118.6,79.3333,100,53.9,0,69.8,69.9,66.9
20160405031500,493.5,1142.1,81.0,100,53.9,0,69.8,69.9,66.9
20160405033000,493.5,1118.6,79.3333,100,53.9,0,69.8,69.5,66.5
20160405034500,493.5,1130.35,80.1667,100,53.9,0,69.8,69.7,66.7
20160405040000,493.5,1142.1,81.0,100,53.9,0,69.9,69.9,66.9
20160405041500,493.5,1130.35,80.1667,100,53.9,0,69.8,69.5,66.5
20160405043000,493.5,1130.35,80.1667,100,53.9,0,69.9,69.1,66.1
20160405044500,493.5,1130.35,80.1667,100,53.9,0,70.2,69.9,66.9
20160405050000,493.5,1130.35,80.1667,100,53.9,0,70.0,69.9,66.9
20160405051500,493.5,1153.85,81.8333,100,53.9,0,69.7,69.9,66.9
20160405053000,493.5,1142.1,81.0,100,53.9,0,69.5,69.9,66.9
20160405054500,493.5,1017.55,72.1667,69,53.9,0,69.3,69.9,66.9
20160405060000,493.5,902.4,64.0,63,53.9,0,69.3,69.5,66.5
20160405061500,493.5,885.95,62.8333,61,53.9,0,69.4,69.9,66.9
20160405063000,493.5,822.5,58.3333,58,53.9,0,69.5,69.9,66.9
20160405064500,493.5,705.0,50.0,53,53.9,0,69.4,69.9,66.9
20160405070000,493.5,669.75,47.5,52,54.7,0,69.4,69.9,66.9
20160405071500,493.5,611.0,43.3333,50,54.7,0,69.6,69.9,66.9
20160405073000,493.5,589.85,41.8333,50,54.7,0,69.8,70.0,67.0
20160405074500,493.5,589.85,41.8333,50,54.7,0,69.9,70.0,67.0
20160405080000,493.5,608.65,43.1667,50,54.7,0,70.2,69.9,66.9
20160405081500,493.5,806.05,57.1667,59,54.7,0,70.4,69.9,66.9
20160405083000,493.5,855.4,60.6667,64,54.7,0,70.5,69.9,66.9
20160405084500,493.5,1003.45,71.1667,75,54.7,0,70.5,69.9,66.9
20160405090000,493.5,1043.4,74.0,75,54.7,0,70.3,69.9,66.9
20160405091500,493.5,1043.4,74.0,75,54.7,0,70.1,69.9,66.9
20160405093000,493.5,1029.3,73.0,75,54.7,0,70.0,69.9,66.9
20160405094500,493.5,1043.4,74.0,75,54.7,0,69.8,69.9,66.9
20160405100000,493.5,1043.4,74.0,75,54.7,0,69.7,69.9,66.9
20160405101500,493.5,1043.4,74.0,75,54.7,0,69.8,69.9,66.9
20160405103000,493.5,1043.4,74.0,75,54.7,0,69.8,69.9,66.9
20160405104500,493.5,1029.3,73.0,75,54.7,0,69.8,69.5,66.5
20160405110000,493.5,1043.4,74.0,77,54.7,0,69.8,69.9,66.9
20160405111500,493.5,1043.4,74.0,78,54.7,0,69.7,69.9,66.9
20160405113000,493.5,1069.25,75.8333,78,54.7,0,69.7,69.9,66.9
20160405114500,493.5,1081.0,76.6667,78,55.5,0,69.7,69.9,66.9
20160405120000,493.5,1029.3,73.0,77,55.5,0,69.8,69.9,66.9
20160405121500,493.5,1043.4,74.0,77,55.5,0,69.9,69.9,66.9
20160405123000,493.5,1017.55,72.1667,78,55.5,0,69.7,69.9,66.9
20160405124500,493.5,1029.3,73.0,78,55.5,0,69.6,69.9,66.9
20160405130000,493.5,1003.45,71.1667,78,55.5,0,69.6,69.9,66.9
20160405131500,493.5,1017.55,72.1667,72,55.5,0,69.6,69.9,66.9
20160405133000,493.5,1017.55,72.1667,71,55.5,0,69.9,69.9,66.9
20160405134500,493.5,989.35,70.1667,71,55.5,0,70.0,69.9,66.9
20160405140000,493.5,1003.45,71.1667,71,55.5,0,69.9,69.9,66.9
20160405141500,493.5,1003.45,71.1667,71,55.5,0,69.8,69.9,66.9
20160405143000,493.5,932.95,66.1667,72,55.5,0,69.8,69.9,66.9
20160405144500,493.5,989.35,70.1667,79,55.5,0,69.6,69.9,66.9
20160405150000,493.5,932.95,66.1667,69,55.5,0,69.4,69.9,66.9
20160405151500,493.5,841.3,59.6667,61,54.7,0,69.3,69.9,66.9
20160405153000,493.5,822.5,58.3333,58,54.7,0,69.7,69.9,66.9
20160405154500,493.5,806.05,57.1667,58,54.7,0,69.9,69.9,66.9
20160405160000,493.5,806.05,57.1667,59,55.3,0,70.2,69.9,66.9
20160405161500,493.5,975.25,69.1667,70,55.3,0,70.5,69.9,66.9
20160405163000,493.5,1081.0,76.6667,81,55.3,0,70.5,69.9,66.9
20160405164500,493.5,1081.0,76.6667,100,55.3,0,70.5,69.9,66.9
20160405170000,493.5,1081.0,76.6667,100,54.7,0,70.5,69.9,66.9
20160405171500,493.5,1130.35,80.1667,100,54.7,0,70.3,69.9,66.9
20160405173000,493.5,1118.6,79.3333,100,54.7,0,70.3,69.9,66.9
20160405174500,493.5,1142.1,81.0,100,54.7,0,70.4,69.9,66.9
20160405180000,493.5,1130.35,80.1667,100,54.7,0,70.2,69.9,66.9
20160405181500,493.5,1069.25,75.8333,100,54.7,0,70.2,69.9,66.9
20160405183000,493.5,1081.0,76.6667,100,54.7,0,70.2,69.9,66.9
20160405184500,493.5,1081.0,76.6667,100,54.7,0,70.1,69.9,66.9
20160405190000,493.5,1081.0,76.6667,100,54.7,0,70.0,69.9,66.9
20160405191500,493.5,989.35,70.1667,71,54.7,0,70.2,69.0,66.0
20160405193000,493.5,770.8,54.6667,58,54.7,0,70.2,70.8,67.8
20160405194500,493.5,709.7,50.3333,55,54.7,0,70.2,70.8,67.8
20160405200000,493.5,615.7,43.6667,52,54.7,0,70.2,70.8,67.8
20160405201500,493.5,601.6,42.6667,51,54.7,0,70.3,68.1,65.1
20160405203000,493.5,789.6,56.0,58,54.7,0,70.4,70.4,67.4
20160405204500,493.5,1069.25,75.8333,77,54.7,0,70.5,69.9,66.9
20160405210000,493.5,855.4,60.6667,61,54.7,0,70.2,70.4,67.4
20160405211500,493.5,594.55,42.1667,51,54.7,0,70.1,70.8,67.8
20160405213000,493.5,514.65,36.5,48,54.7,0,70.1,70.6,67.6
20160405214500,493.5,531.1,37.6667,48,54.7,0,69.9,70.8,67.8
20160405220000,493.5,552.25,39.1667,50,54.7,0,69.9,70.4,67.4
20160405221500,493.5,592.2,42.0,51,54.7,0,69.8,70.4,67.4
20160405223000,493.5,531.1,37.6667,49,54.7,0,69.7,70.3,67.3
20160405224500,493.5,531.1,37.6667,49,54.7,0,69.6,70.8,67.8
20160405230000,493.5,524.05,37.1667,49,54.7,0,69.6,71.0,68.0
20160405231500,493.5,524.05,37.1667,48,54.7,0,69.6,71.0,68.0
20160405233000,493.5,514.65,36.5,48,54.7,0,69.6,71.1,68.1
20160405234500,493.5,542.85,38.5,48,54.7,0,69.6,71.0,68.0
20160406000000,493.5,514.65,36.5,48,54.7,0,69.4,71.0,68.0
20160406001500,493.5,507.6,36.0,47,54.7,0,69.6,70.9,67.9
20160406003000,493.5,519.35,36.8333,47,54.7,0,69.7,70.9,67.9
20160406004500,493.5,531.1,37.6667,47,54.7,0,69.7,70.9,67.9
20160406010000,493.5,517.0,36.6667,47,54.7,0,69.9,70.9,67.9
20160406011500,493.5,455.9,32.3333,47,54.7,0,70.0,70.9,67.9
20160406013000,493.5,517.0,36.6667,48,54.7,0,70.2,70.9,67.9
20160406014500,493.5,517.0,36.6667,48,54.7,0,70.0,70.9,67.9
20160406020000,493.5,531.1,37.6667,48,54.7,0,70.1,70.9,67.9
20160406021500,493.5,519.35,36.8333,48,54.7,0,69.9,70.9,67.9
20160406023000,493.5,526.4,37.3333,48,54.7,0,70.0,70.9,67.9
20160406024500,493.5,526.4,37.3333,48,54.7,0,69.8,70.9,67.9
20160406030000,493.5,514.65,36.5,47,54.7,0,69.9,70.9,67.9
20160406031500,493.5,502.9,35.6667,47,54.7,0,69.9,70.9,67.9
20160406033000,493.5,509.95,36.1667,47,54.7,0,69.9,70.9,67.9
20160406034500,493.5,509.95,36.1667,47,54.7,0,69.9,70.9,67.9
20160406040000,493.5,509.95,36.1667,47,54.7,0,69.8,70.9,67.9
20160406041500,493.5,509.95,36.1667,47,54.7,0,69.9,70.9,67.9
20160406043000,493.5,517.0,36.6667,47,59.1,0,70.0,70.9,67.9
20160406044500,493.5,1003.45,71.1667,68,53.5,0,69.7,70.9,67.9
20160406050000,493.5,1106.85,78.5,92,55.2,0,69.6,70.9,67.9
20160406051500,493.5,770.8,54.6667,65,55.2,0,69.5,70.9,67.9
20160406053000,493.5,531.1,37.6667,55,55.2,0,69.4,70.9,67.9
20160406054500,493.5,509.95,36.1667,55,54.3,0,69.7,70.9,67.9
20160406060000,493.5,519.35,36.8333,55,54.3,0,69.9,70.9,67.9
20160406061500,493.5,519.35,36.8333,55,54.3,0,69.8,70.9,67.9
20160406063000,493.5,519.35,36.8333,55,54.3,0,69.9,70.9,67.9
20160406064500,493.5,519.35,36.8333,55,54.3,0,69.9,70.9,67.9
20160406070000,493.5,1069.25,75.8333,100,54.3,0,69.8,68.0,63.7
20160406071500,493.5,1081.0,76.6667,100,54.3,0,69.5,68.0,64.0
20160406073000,493.5,1092.75,77.5,100,54.3,0,69.3,68.0,64.2
20160406074500,493.5,1081.0,76.6667,100,54.3,0,69.5,68.0,64.2
20160406080000,493.5,1081.0,76.6667,100,54.3,0,69.4,68.0,64.2
20160406081500,493.5,1069.25,75.8333,100,54.3,0,69.3,68.0,64.2
20160406083000,493.5,1069.25,75.8333,100,54.3,0,69.4,68.0,64.2
20160406084500,493.5,1069.25,75.8333,100,54.3,0,69.4,68.0,64.2
20160406090000,493.5,1081.0,76.6667,100,54.3,0,69.4,68.0,64.2
20160406091500,493.5,1069.25,75.8333,100,54.3,0,69.6,68.0,64.2
20160406093000,493.5,1069.25,75.8333,100,54.3,0,69.6,68.0,64.2
20160406094500,493.5,1055.15,74.8333,100,55.1,0,69.4,68.0,64.2
20160406100000,493.5,1069.25,75.8333,100,55.1,0,69.3,68.0,64.2
20160406101500,493.5,1106.85,78.5,100,55.1,0,69.1,68.0,64.2
20160406103000,493.5,1092.75,77.5,100,54.3,0,69.1,68.0,64.2
20160406104500,493.5,1081.0,76.6667,100,54.3,0,69.0,68.0,64.2
20160406110000,493.5,526.4,37.3333,48,55.1,0,69.1,71.8,68.8
20160406111500,493.5,514.65,36.5,48,55.1,0,69.2,71.4,68.4
20160406113000,493.5,467.65,33.1667,46,56.3,100,69.5,72.7,69.7
20160406114500,493.5,474.7,33.6667,46,56.3,100,69.6,72.7,69.7
20160406120000,493.5,474.7,33.6667,46,55.5,100,69.7,72.7,69.7
20160406121500,493.5,474.7,33.6667,46,55.5,100,69.7,72.8,69.8
20160406123000,493.5,462.95,32.8333,46,55.5,100,69.7,72.7,69.7
20160406124500,493.5,470.0,33.3333,46,55.5,100,69.7,72.8,69.8
20160406130000,493.5,474.7,33.6667,46,55.5,100,69.8,72.8,69.8
20160406131500,493.5,467.65,33.1667,46,55.5,100,69.9,72.8,69.8
20160406133000,493.5,474.7,33.6667,46,55.5,100,69.8,72.8,69.8
20160406134500,493.5,467.65,33.1667,46,55.5,100,69.8,72.8,69.8
20160406140000,493.5,474.7,33.6667,46,55.5,0,69.9,72.7,69.7
20160406141500,493.5,531.1,37.6667,48,55.5,0,70.1,72.7,69.7
20160406143000,493.5,507.6,36.0,48,55.5,0,70.3,72.3,69.3
20160406144500,493.5,517.0,36.6667,48,55.5,0,70.3,72.3,69.3
20160406150000,493.5,517.0,36.6667,48,55.5,0,70.2,72.7,69.7
20160406151500,493.5,517.0,36.6667,48,55.5,0,70.4,72.7,69.7
20160406153000,493.5,517.0,36.6667,48,55.5,0,70.5,72.7,69.7
20160406154500,493.5,517.0,36.6667,48,55.5,0,70.5,72.7,69.7
20160406160000,493.5,500.55,35.5,48,55.5,0,70.6,72.7,69.7
20160406161500,493.5,507.6,36.0,48,55.5,0,70.6,72.7,69.7
20160406163000,493.5,507.6,36.0,48,55.5,0,70.6,72.8,69.8
20160406164500,493.5,507.6,36.0,48,55.5,0,70.6,72.8,69.8
20160406170000,493.5,507.6,36.0,48,55.5,0,70.6,72.8,69.8
20160406171500,493.5,507.6,36.0,48,55.5,0,70.7,72.8,69.8
20160406173000,493.5,507.6,36.0,48,55.5,0,70.8,73.1,70.1
20160406174500,493.5,526.4,37.3333,48,55.5,0,70.7,73.1,70.1
20160406180000,493.5,517.0,36.6667,48,55.5,0,70.7,73.1,70.1
20160406181500,493.5,531.1,37.6667,48,55.5,0,70.6,73.1,70.1
20160406183000,493.5,531.1,37.6667,48,55.5,0,70.5,73.1,70.1
20160406184500,493.5,519.35,36.8333,48,55.5,0,70.5,72.8,69.8
20160406190000,493.5,531.1,37.6667,48,55.5,0,70.6,73.1,70.1
20160406191500,493.5,524.05,37.1667,48,55.5,0,70.5,73.1,70.1
20160406193000,493.5,509.95,36.1667,48,55.5,0,70.2,73.1,70.1
20160406194500,493.5,500.55,35.5,48,55.5,0,70.2,73.1,70.1
20160406200000,493.5,507.6,36.0,48,55.5,0,70.2,73.1,70.1
20160406201500,493.5,507.6,36.0,48,55.5,0,70.3,73.1,70.1
20160406203000,493.5,514.65,36.5,48,55.5,0,70.4,73.1,70.1
20160406204500,493.5,1043.4,74.0,100,54.3,0,70.6,68.4,65.4
20160406210000,493.5,1043.4,74.0,100,54.3,0,70.5,68.5,65.5
20160406211500,493.5,1043.4,74.0,100,54.3,0,70.3,68.6,65.6
20160406213000,493.5,1055.15,74.8333,100,54.3,0,70.0,68.9,65.9
20160406214500,493.5,1055.15,74.8333,100,54.3,0,69.9,68.9,65.9
20160406220000,493.5,1055.15,74.8333,100,54.3,0,69.7,68.9,65.9
20160406221500,493.5,1055.15,74.8333,100,54.3,0,69.6,68.9,65.9
20160406223000,493.5,1043.4,74.0,100,54.3,0,69.3,68.9,65.9
20160406224500,493.5,1055.15,74.8333,100,54.3,0,69.3,68.9,65.9
20160406230000,493.5,502.9,35.6667,48,77.7,100,69.3,75.0,72.0
20160406231500,493.5,502.9,35.6667,48,80.2,100,69.8,75.0,72.0
20160406233000,493.5,519.35,36.8333,48,87.2,100,70.2,75.0,72.0
20160406234500,493.5,519.35,36.8333,48,81.6,100,70.2,75.0,72.0
20160407000000,493.5,531.1,37.6667,48,86.8,100,70.5,75.0,72.0
20160407001500,493.5,524.05,37.1667,48,81.6,100,70.5,75.0,72.0
20160407003000,493.5,517.0,36.6667,48,87.5,100,70.6,75.0,72.0
20160407004500,493.5,517.0,36.6667,48,81.8,100,71.0,75.0,72.0
20160407010000,493.5,517.0,36.6667,48,86.1,100,70.8,75.0,72.0
20160407011500,493.5,524.05,37.1667,48,83.8,100,70.8,75.0,72.0
20160407013000,493.5,517.0,36.6667,48,82.5,100,70.9,75.0,72.0
20160407014500,493.5,531.1,37.6667,48,87.5,100,70.8,75.0,72.0
20160407020000,493.5,524.05,37.1667,48,80.7,100,70.9,75.0,72.0
20160407021500,493.5,524.05,37.1667,48,87.4,100,70.8,75.0,72.0
20160407023000,493.5,524.05,37.1667,48,85.0,100,70.9,75.0,72.0
20160407024500,493.5,517.0,36.6667,48,81.1,100,71.0,75.0,72.0
20160407030000,493.5,517.0,36.6667,48,85.6,100,70.9,75.0,72.0
20160407031500,493.5,526.4,37.3333,48,82.3,100,70.9,75.0,72.0
20160407033000,493.5,526.4,37.3333,48,84.9,100,70.9,75.0,72.0
20160407034500,493.5,519.35,36.8333,48,82.6,100,70.8,75.0,72.0
20160407040000,493.5,519.35,36.8333,48,82.6,100,70.8,75.0,72.0
20160407041500,493.5,519.35,36.8333,48,81.6,100,70.8,75.0,72.0
20160407043000,493.5,519.35,36.8333,48,81.6,100,70.7,75.0,72.0
20160407044500,493.5,519.35,36.8333,48,89.2,100,70.6,75.0,72.0
20160407050000,493.5,519.35,36.8333,48,83.9,100,70.5,75.0,72.0
20160407051500,493.5,526.4,37.3333,48,81.2,100,70.5,75.0,72.0
20160407053000,493.5,502.9,35.6667,47,89.2,100,70.5,75.0,72.0
20160407054500,493.5,502.9,35.6667,47,84.8,100,70.7,75.0,72.0
20160407060000,493.5,502.9,35.6667,47,81.1,100,70.8,75.0,72.0
20160407061500,493.5,502.9,35.6667,47,88.1,100,70.8,75.0,72.0
20160407063000,493.5,502.9,35.6667,47,88.1,100,70.8,75.0,72.0
20160407064500,493.5,1055.15,74.8333,100,58.8,0,70.9,70.8,67.8
20160407070000,493.5,1092.75,77.5,95,54.4,0,70.2,70.8,67.8
20160407071500,493.5,885.95,62.8333,65,54.4,0,69.9,70.8,67.8
20160407073000,493.5,806.05,57.1667,59,54.4,0,69.8,70.4,67.4
20160407074500,493.5,533.45,37.8333,48,55.1,0,69.8,70.8,67.8
20160407080000,493.5,526.4,37.3333,48,55.1,0,69.8,70.8,67.8
20160407081500,493.5,526.4,37.3333,48,55.1,0,69.7,70.8,67.8
20160407083000,493.5,517.0,36.6667,47,55.1,0,70.1,70.7,67.7
20160407084500,493.5,524.05,37.1667,48,55.1,0,70.0,70.8,67.8
20160407090000,493.5,524.05,37.1667,48,55.1,0,70.0,70.8,67.8
20160407091500,493.5,524.05,37.1667,48,55.1,0,70.0,70.8,67.8
20160407093000,493.5,474.7,33.6667,48,55.1,0,70.0,70.8,67.8
20160407094500,493.5,596.9,42.3333,52,55.1,0,70.0,70.4,67.4
20160407100000,493.5,531.1,37.6667,49,55.1,0,69.8,70.7,67.7
20160407101500,493.5,519.35,36.8333,50,55.1,0,69.8,70.4,67.4
20160407103000,493.5,519.35,36.8333,50,55.1,0,69.7,70.4,67.4
20160407104500,493.5,519.35,36.8333,50,55.1,0,69.7,70.4,67.4
20160407110000,493.5,519.35,36.8333,50,55.1,0,69.7,70.8,67.8
20160407111500,493.5,531.1,37.6667,50,55.1,0,69.8,70.8,67.8
20160407113000,493.5,519.35,36.8333,50,55.1,0,69.7,70.5,67.5
20160407114500,493.5,519.35,36.8333,50,55.1,0,69.7,70.4,67.4
20160407120000,493.5,519.35,36.8333,49,55.9,0,69.7,70.4,67.4
20160407121500,493.5,509.95,36.1667,49,55.9,0,69.7,70.8,67.8
20160407123000,493.5,552.25,39.1667,51,55.9,0,69.7,70.4,67.4
20160407124500,493.5,526.4,37.3333,50,55.9,0,69.7,70.8,67.8
20160407130000,493.5,526.4,37.3333,50,55.9,0,69.8,70.8,67.8
20160407131500,493.5,526.4,37.3333,50,55.9,0,69.7,70.8,67.8
20160407133000,493.5,517.0,36.6667,50,55.2,0,69.6,70.8,67.8
20160407134500,493.5,531.1,37.6667,50,55.2,0,69.5,70.5,67.5
20160407140000,493.5,509.95,36.1667,49,55.2,0,69.6,70.8,67.8
20160407141500,493.5,509.95,36.1667,49,55.9,0,69.7,70.5,67.5
20160407143000,493.5,509.95,36.1667,49,55.9,0,69.7,70.4,67.4
20160407144500,493.5,517.0,36.6667,49,55.9,0,69.7,70.8,67.8
20160407150000,493.5,502.9,35.6667,49,55.9,0,69.7,70.8,67.8
20160407151500,493.5,502.9,35.6667,49,55.9,0,69.9,70.8,67.8
20160407153000,493.5,502.9,35.6667,49,55.9,0,70.1,70.8,67.8
20160407154500,493.5,509.95,36.1667,49,55.9,0,70.1,70.8,67.8
20160407160000,493.5,509.95,36.1667,49,55.9,0,70.0,70.8,67.8
20160407161500,493.5,509.95,36.1667,49,55.2,0,70.2,70.8,67.8
20160407163000,493.5,509.95,36.1667,49,55.8,0,70.2,70.8,67.8
20160407164500,493.5,509.95,36.1667,49,55.8,0,70.2,70.8,67.8
20160407170000,493.5,538.15,38.1667,50,55.8,0,70.0,70.5,67.5
20160407171500,493.5,585.15,41.5,52,55.8,0,70.2,70.4,67.4
20160407173000,493.5,524.05,37.1667,49,55.8,0,70.3,70.8,67.8
20160407174500,493.5,524.05,37.1667,49,55.8,0,70.2,70.4,67.4
20160407180000,493.5,524.05,37.1667,49,55.8,0,70.1,70.4,67.4
20160407181500,493.5,524.05,37.1667,49,55.8,0,70.2,70.8,67.8
20160407183000,493.5,545.2,38.6667,50,55.8,0,70.2,70.4,67.4
20160407184500,493.5,531.1,37.6667,51,55.2,0,70.1,70.4,67.4
20160407190000,493.5,531.1,37.6667,49,55.2,0,69.9,70.5,67.5
20160407191500,493.5,531.1,37.6667,48,55.2,0,70.0,70.5,67.5
20160407193000,493.5,559.3,39.6667,49,55.2,0,70.2,70.6,67.6
20160407194500,493.5,524.05,37.1667,48,55.2,0,70.2,70.7,67.7
20160407200000,493.5,507.6,36.0,49,55.2,0,70.3,70.6,67.6
20160407201500,493.5,538.15,38.1667,50,55.2,0,70.2,70.4,67.4
20160407203000,493.5,559.3,39.6667,49,55.2,0,70.3,70.4,67.4
20160407204500,493.5,552.25,39.1667,49,55.2,0,70.3,70.5,67.5
20160407210000,493.5,531.1,37.6667,48,55.2,0,70.3,70.4,67.4
20160407211500,493.5,531.1,37.6667,48,55.2,0,70.4,70.5,67.5
20160407213000,493.5,531.1,37.6667,48,55.2,0,70.4,70.5,67.5
20160407214500,493.5,524.05,37.1667,48,55.2,0,70.3,70.4,67.4
20160407220000,493.5,524.05,37.1667,48,55.2,0,70.2,70.4,67.4
20160407221500,493.5,524.05,37.1667,48,55.2,0,70.1,70.4,67.4
20160407223000,493.5,524.05,37.1667,48,55.2,0,70.1,70.4,67.4
20160407224500,493.5,524.05,37.1667,48,55.2,0,70.0,70.4,67.4
20160407230000,493.5,514.65,36.5,48,55.2,0,70.0,70.4,67.4
20160407231500,493.5,514.65,36.5,48,55.2,0,69.8,70.4,67.4
20160407233000,493.5,514.65,36.5,48,55.2,0,69.9,70.4,67.4
20160407234500,493.5,514.65,36.5,48,55.2,0,69.8,70.4,67.4
20160408000000,493.5,507.6,36.0,48,55.2,0,69.6,70.4,67.4
20160408001500,493.5,519.35,36.8333,47,55.2,0,69.6,70.4,67.4
20160408003000,493.5,519.35,36.8333,47,85.6,100,69.9,75.3,72.3
20160408004500,493.5,519.35,36.8333,47,86.9,100,70.2,75.3,72.3
20160408010000,493.5,519.35,36.8333,47,82.3,100,70.5,75.3,72.3
20160408011500,493.5,519.35,36.8333,47,82.3,100,70.8,75.3,72.3
20160408013000,493.5,519.35,36.8333,47,82.3,100,71.0,75.3,72.3
20160408014500,493.5,519.35,36.8333,47,84.0,100,71.0,75.3,72.3
20160408020000,493.5,519.35,36.8333,47,84.0,100,70.9,75.3,72.3
20160408021500,493.5,531.1,37.6667,47,88.1,100,71.0,75.3,72.3
20160408023000,493.5,531.1,37.6667,47,86.6,100,71.0,75.3,72.3
20160408024500,493.5,519.35,36.8333,47,81.1,100,71.1,75.3,72.3
20160408030000,493.5,519.35,36.8333,47,83.9,100,71.2,75.3,72.3
20160408031500,493.5,519.35,36.8333,47,89.2,100,71.0,75.3,72.3
20160408033000,493.5,519.35,36.8333,47,88.0,100,70.9,75.3,72.3
20160408034500,493.5,509.95,36.1667,47,82.0,100,70.9,75.3,72.3
20160408040000,493.5,531.1,37.6667,47,81.1,100,70.8,75.3,72.3
20160408041500,493.5,514.65,36.5,47,89.2,100,70.8,75.3,72.3
20160408043000,493.5,514.65,36.5,47,85.7,100,70.8,75.3,72.3
20160408044500,493.5,514.65,36.5,47,80.7,100,70.9,75.3,72.3
20160408050000,493.5,514.65,36.5,47,83.8,100,70.9,75.3,72.3
20160408051500,493.5,514.65,36.5,47,88.0,100,71.0,75.3,72.3
20160408053000,493.5,514.65,36.5,47,83.7,100,70.9,75.3,72.3
20160408054500,493.5,514.65,36.5,47,83.7,100,70.8,75.3,72.3
20160408060000,493.5,526.4,37.3333,47,80.7,100,71.0,75.3,72.3
20160408061500,493.5,517.0,36.6667,47,88.6,100,71.1,75.3,72.3
20160408063000,493.5,531.1,37.6667,47,80.9,100,71.2,75.3,72.3
20160408064500,493.5,531.1,37.6667,47,86.9,100,71.2,75.3,72.3
20160408070000,493.5,524.05,37.1667,47,84.2,100,71.3,75.2,72.2
20160408071500,493.5,524.05,37.1667,47,81.6,100,71.4,75.1,72.1
20160408073000,493.5,517.0,36.6667,47,85.6,100,71.2,75.0,72.0
20160408074500,493.5,517.0,36.6667,47,84.6,100,71.0,75.0,72.0
20160408080000,493.5,531.1,37.6667,47,86.7,100,71.1,75.0,72.0
20160408081500,493.5,514.65,36.5,47,88.0,100,71.2,75.0,72.0
20160408083000,493.5,524.05,37.1667,47,86.2,100,71.2,75.0,72.0
20160408084500,493.5,517.0,36.6667,47,82.1,100,71.2,75.0,72.0
20160408090000,493.5,517.0,36.6667,47,88.6,100,71.2,75.0,72.0
20160408091500,493.5,517.0,36.6667,47,80.7,100,71.3,75.0,72.0
20160408093000,493.5,517.0,36.6667,47,80.7,100,71.3,75.0,72.0
20160408094500,493.5,524.05,37.1667,47,80.7,100,71.3,75.0,72.0
20160408100000,493.5,514.65,36.5,47,80.7,100,71.2,75.0,72.0
20160408101500,493.5,514.65,36.5,47,83.7,100,71.1,75.0,72.0
20160408103000,493.5,531.1,37.6667,47,85.1,100,71.0,75.0,72.0
20160408104500,493.5,517.0,36.6667,47,85.1,100,71.0,75.0,72.0
20160408110000,493.5,507.6,36.0,47,88.7,100,71.2,75.0,72.0
20160408111500,493.5,514.65,36.5,47,87.8,100,71.4,75.0,72.0
20160408113000,493.5,514.65,36.5,47,82.5,100,71.4,75.0,72.0
20160408114500,493.5,533.45,37.8333,47,80.7,100,71.5,75.0,72.0
20160408120000,493.5,517.0,36.6667,47,80.7,100,71.6,75.0,72.0
20160408121500,493.5,517.0,36.6667,47,80.7,100,71.6,75.0,72.0
20160408123000,493.5,524.05,37.1667,47,80.7,100,71.6,75.0,72.0
20160408124500,493.5,509.95,36.1667,47,83.4,100,71.7,74.7,71.7
20160408130000,493.5,524.05,37.1667,47,85.2,100,71.7,74.7,71.7
20160408131500,493.5,514.65,36.5,47,85.2,100,71.8,74.7,71.7
20160408133000,493.5,524.05,37.1667,47,87.4,100,71.7,74.3,71.3
20160408134500,493.5,517.0,36.6667,47,56.8,0,71.6,74.3,71.3
20160408140000,493.5,517.0,36.6667,47,55.6,0,71.5,74.3,71.3
20160408141500,493.5,517.0,36.6667,47,55.6,0,71.4,74.3,71.3
20160408143000,493.5,517.0,36.6667,47,55.6,100,71.4,74.6,71.6
20160408144500,493.5,531.1,37.6667,48,55.6,100,71.3,74.6,71.6
20160408150000,493.5,514.65,36.5,47,55.6,0,71.4,74.6,71.6
20160408151500,493.5,514.65,36.5,47,55.6,0,71.4,74.6,71.6
20160408153000,493.5,514.65,36.5,47,55.6,100,71.3,74.6,71.6
20160408154500,493.5,507.6,36.0,47,55.6,100,71.2,74.6,71.6
20160408160000,493.5,524.05,37.1667,47,56.7,100,71.2,75.0,72.0
20160408161500,493.5,509.95,36.1667,47,76.8,100,71.2,75.0,72.0
20160408163000,493.5,509.95,36.1667,47,81.5,100,71.0,75.0,72.0
20160408164500,493.5,509.95,36.1667,47,81.5,100,71.0,75.0,72.0
20160408170000,493.5,519.35,36.8333,47,87.4,100,71.0,75.0,72.0
20160408171500,493.5,519.35,36.8333,47,86.1,100,71.2,75.0,72.0
20160408173000,493.5,509.95,36.1667,47,88.0,100,71.2,75.0,72.0
20160408174500,493.5,509.95,36.1667,47,84.3,100,71.3,74.7,71.7
20160408180000,493.5,509.95,36.1667,47,58.4,100,71.5,75.0,72.0
20160408181500,493.5,517.0,36.6667,47,72.4,100,71.3,75.0,72.0
20160408183000,493.5,517.0,36.6667,47,80.0,100,71.3,75.0,72.0
20160408184500,493.5,509.95,36.1667,47,85.6,100,71.4,75.0,72.0
20160408190000,493.5,509.95,36.1667,47,80.2,100,71.5,75.0,72.0
20160408191500,493.5,509.95,36.1667,47,83.7,100,71.6,75.0,72.0
20160408193000,493.5,509.95,36.1667,47,81.6,100,71.8,75.0,72.0
20160408194500,493.5,517.0,36.6667,47,80.2,100,71.9,75.0,72.0
20160408200000,493.5,517.0,36.6667,47,80.2,100,72.1,75.0,72.0
20160408201500,493.5,531.1,37.6667,47,80.2,100,72.1,75.0,72.0
20160408203000,493.5,519.35,36.8333,47,58.0,0,72.5,75.0,72.0
20160408204500,493.5,519.35,36.8333,47,55.6,0,72.6,75.0,72.0
20160408210000,493.5,509.95,36.1667,47,55.6,0,72.7,75.0,72.0
20160408211500,493.5,524.05,37.1667,47,54.7,0,72.7,75.0,72.0
20160408213000,493.5,509.95,36.1667,47,54.7,0,72.7,75.0,72.0
20160408214500,493.5,517.0,36.6667,47,54.7,0,72.5,75.0,72.0
