PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160408220000,493.5,509.95,36.1667,47,54.7,0,72.4,75.0,72.0
20160408221500,493.5,509.95,36.1667,47,54.7,0,72.4,75.0,72.0
20160408223000,493.5,509.95,36.1667,47,54.7,0,72.3,75.0,72.0
20160408224500,493.5,517.0,36.6667,47,54.7,0,72.4,75.0,72.0
20160408230000,493.5,517.0,36.6667,47,54.7,0,72.4,75.0,72.0
20160408231500,493.5,517.0,36.6667,47,54.7,0,72.1,75.0,72.0
20160408233000,493.5,517.0,36.6667,47,54.7,0,72.1,75.0,72.0
20160408234500,493.5,507.6,36.0,47,54.7,0,72.0,75.0,72.0
20160409000000,493.5,507.6,36.0,47,54.7,0,71.9,75.0,72.0
20160409001500,493.5,514.65,36.5,47,54.7,0,71.8,75.0,72.0
20160409003000,493.5,514.65,36.5,47,54.7,100,71.7,75.0,72.0
20160409004500,493.5,514.65,36.5,47,54.7,100,71.4,75.0,72.0
20160409010000,493.5,514.65,36.5,47,54.7,100,71.3,74.9,71.9
20160409011500,493.5,462.95,32.8333,47,58.3,100,71.4,74.8,71.8
20160409013000,493.5,502.9,35.6667,47,58.3,100,71.3,74.7,71.7
20160409014500,493.5,514.65,36.5,47,55.2,100,71.3,74.6,71.6
20160409020000,493.5,531.1,37.6667,47,55.2,100,71.4,75.0,72.0
20160409021500,493.5,507.6,36.0,47,59.9,100,71.3,74.6,71.6
20160409023000,493.5,531.1,37.6667,48,55.2,0,71.3,74.3,71.3
20160409024500,493.5,519.35,36.8333,48,54.4,100,71.4,75.0,72.0
20160409030000,493.5,519.35,36.8333,48,54.4,100,71.3,74.7,71.7
20160409031500,493.5,526.4,37.3333,48,55.5,100,71.3,74.7,71.7
20160409033000,493.5,502.9,35.6667,47,56.7,100,71.3,74.7,71.7
20160409034500,493.5,509.95,36.1667,47,59.1,100,71.2,74.6,71.6
20160409040000,493.5,509.95,36.1667,47,59.1,100,71.3,74.6,71.6
20160409041500,493.5,509.95,36.1667,47,67.0,100,71.2,74.3,71.3
20160409043000,493.5,509.95,36.1667,47,78.1,100,71.3,74.6,71.6
20160409044500,493.5,502.9,35.6667,47,82.6,100,71.4,74.6,71.6
20160409050000,493.5,509.95,36.1667,47,56.0,100,71.3,74.6,71.6
20160409051500,493.5,517.0,36.6667,47,54.5,100,71.1,74.6,71.6
20160409053000,493.5,517.0,36.6667,47,54.5,100,71.0,74.6,71.6
20160409054500,493.5,509.95,36.1667,47,55.1,100,71.0,74.6,71.6
20160409060000,493.5,502.9,35.6667,47,56.3,100,70.9,74.6,71.6
20160409061500,493.5,509.95,36.1667,47,69.2,100,71.1,74.6,71.6
20160409063000,493.5,509.95,36.1667,47,79.2,100,71.2,74.6,71.6
20160409064500,493.5,509.95,36.1667,47,80.1,100,71.3,74.6,71.6
20160409070000,493.5,509.95,36.1667,47,77.8,100,71.4,74.6,71.6
20160409071500,493.5,517.0,36.6667,47,83.2,100,71.7,74.6,71.6
20160409073000,493.5,517.0,36.6667,47,77.8,100,71.8,74.6,71.6
20160409074500,493.5,507.6,36.0,47,57.2,0,71.8,74.6,71.6
20160409080000,493.5,519.35,36.8333,47,55.2,0,71.8,74.6,71.6
20160409081500,493.5,507.6,36.0,47,55.2,0,71.7,74.6,71.6
20160409083000,493.5,519.35,36.8333,47,55.2,0,71.7,74.7,71.7
20160409084500,493.5,509.95,36.1667,47,55.2,0,71.7,74.7,71.7
20160409090000,493.5,509.95,36.1667,47,55.2,0,71.8,74.7,71.7
20160409091500,493.5,502.9,35.6667,47,55.2,0,71.8,74.7,71.7
20160409093000,493.5,509.95,36.1667,47,55.2,0,71.8,74.7,71.7
20160409094500,493.5,509.95,36.1667,47,55.2,0,71.8,74.7,71.7
20160409100000,493.5,509.95,36.1667,47,55.2,0,71.8,74.7,71.7
20160409101500,493.5,524.05,37.1667,47,55.2,0,71.9,74.7,71.7
20160409103000,493.5,524.05,37.1667,47,55.2,0,71.9,74.7,71.7
20160409104500,493.5,517.0,36.6667,47,55.2,0,71.9,74.7,71.7
20160409110000,493.5,517.0,36.6667,47,55.2,0,71.9,74.7,71.7
20160409111500,493.5,517.0,36.6667,47,55.2,0,72.2,74.7,71.7
20160409113000,493.5,524.05,37.1667,47,55.2,0,72.1,74.9,71.9
20160409114500,493.5,517.0,36.6667,47,55.2,0,72.0,74.8,71.8
20160409120000,493.5,517.0,36.6667,47,55.2,0,72.0,74.8,71.8
20160409121500,493.5,524.05,37.1667,47,55.2,0,72.0,74.8,71.8
20160409123000,493.5,514.65,36.5,47,55.2,0,71.9,74.8,71.8
20160409124500,493.5,514.65,36.5,47,55.2,0,71.9,74.8,71.8
20160409130000,493.5,524.05,37.1667,47,55.2,0,72.0,74.8,71.8
20160409131500,493.5,524.05,37.1667,47,55.2,0,72.1,74.7,71.7
20160409133000,493.5,517.0,36.6667,47,55.2,0,72.2,74.7,71.7
20160409134500,493.5,517.0,36.6667,47,55.2,0,72.2,74.7,71.7
20160409140000,493.5,517.0,36.6667,47,55.2,0,72.2,75.0,72.0
20160409141500,493.5,517.0,36.6667,47,55.2,0,72.2,75.0,72.0
20160409143000,493.5,517.0,36.6667,47,55.2,0,72.3,75.0,72.0
20160409144500,493.5,517.0,36.6667,47,55.2,0,72.4,74.7,71.7
20160409150000,493.5,1081.0,76.6667,100,54.4,0,72.4,68.4,65.4
20160409151500,493.5,1069.25,75.8333,100,55.1,0,72.1,68.4,65.4
20160409153000,493.5,1069.25,75.8333,100,55.1,0,71.9,68.4,65.4
20160409154500,493.5,1092.75,77.5,100,55.1,0,71.6,68.4,65.4
20160409160000,493.5,1069.25,75.8333,100,55.1,0,71.3,68.4,65.4
20160409161500,493.5,1069.25,75.8333,100,54.3,0,71.1,68.4,65.4
20160409163000,493.5,1069.25,75.8333,100,54.3,0,70.9,68.4,65.4
20160409164500,493.5,1081.0,76.6667,100,54.3,0,70.6,68.4,65.4
20160409170000,493.5,1055.15,74.8333,100,54.3,0,70.5,68.4,65.4
20160409171500,493.5,1069.25,75.8333,100,55.1,0,70.5,68.4,65.4
20160409173000,493.5,1055.15,74.8333,100,55.1,0,70.3,68.4,65.4
20160409174500,493.5,1069.25,75.8333,100,55.1,0,70.1,68.1,65.1
20160409180000,493.5,1069.25,75.8333,100,55.1,0,69.9,68.0,65.0
20160409181500,493.5,1069.25,75.8333,100,55.1,0,70.0,68.0,64.8
20160409183000,493.5,1081.0,76.6667,100,55.1,0,69.9,68.0,64.9
20160409184500,493.5,1069.25,75.8333,100,55.1,0,69.9,68.0,64.8
20160409190000,493.5,1081.0,76.6667,100,54.3,0,69.7,68.0,64.9
20160409191500,493.5,1081.0,76.6667,100,54.3,0,69.8,68.0,64.9
20160409193000,493.5,1055.15,74.8333,100,54.3,0,69.7,68.0,64.9
20160409194500,493.5,1081.0,76.6667,100,54.3,0,69.7,68.0,64.9
20160409200000,493.5,1069.25,75.8333,100,54.3,0,69.5,68.0,64.9
20160409201500,493.5,1069.25,75.8333,100,54.3,0,69.4,68.0,64.9
20160409203000,493.5,1055.15,74.8333,100,54.3,0,69.3,68.0,64.9
20160409204500,493.5,1069.25,75.8333,100,54.3,0,69.3,68.0,64.9
20160409210000,493.5,1081.0,76.6667,100,54.3,0,69.1,68.0,64.3
20160409211500,493.5,1081.0,76.6667,100,54.3,0,68.9,68.0,64.8
20160409213000,493.5,1069.25,75.8333,100,54.3,0,68.8,68.0,64.8
20160409214500,493.5,1069.25,75.8333,100,54.3,0,68.7,68.0,64.8
20160409220000,493.5,1092.75,77.5,100,54.3,0,68.7,68.0,64.8
20160409221500,493.5,1092.75,77.5,100,54.3,0,68.5,68.0,64.8
20160409223000,493.5,1142.1,81.0,100,54.3,0,68.6,68.0,64.8
20160409224500,493.5,1153.85,81.8333,100,54.3,0,68.9,68.0,64.8
20160409230000,493.5,1118.6,79.3333,100,54.3,0,69.1,68.0,64.8
20160409231500,493.5,1130.35,80.1667,100,54.3,0,69.3,68.0,64.3
20160409233000,493.5,1130.35,80.1667,100,54.3,0,69.4,68.0,64.3
20160409234500,493.5,1106.85,78.5,100,54.3,0,69.5,68.0,64.8
20160410000000,493.5,1130.35,80.1667,100,54.3,0,69.6,68.0,64.8
20160410001500,493.5,1118.6,79.3333,100,54.3,0,69.6,68.0,64.8
20160410003000,493.5,1130.35,80.1667,100,54.3,0,69.6,68.0,64.8
20160410004500,493.5,1130.35,80.1667,100,54.3,0,69.7,68.4,65.4
20160410010000,493.5,1142.1,81.0,100,54.3,0,69.7,68.4,65.4
20160410011500,493.5,1142.1,81.0,100,54.3,0,69.8,68.4,65.4
20160410013000,493.5,1142.1,81.0,100,54.3,0,69.8,68.4,65.4
20160410014500,493.5,1142.1,81.0,100,54.3,0,69.8,68.4,65.4
20160410020000,493.5,1142.1,81.0,100,54.3,0,69.8,68.4,65.4
20160410021500,493.5,1130.35,80.1667,100,54.3,0,69.8,68.4,65.4
20160410023000,493.5,1130.35,80.1667,100,54.3,0,69.9,68.4,65.4
20160410024500,493.5,1130.35,80.1667,100,54.3,0,69.9,68.4,65.4
20160410030000,493.5,1142.1,81.0,100,54.3,0,69.9,68.4,65.4
20160410031500,493.5,1130.35,80.1667,100,54.3,0,69.9,68.4,65.4
20160410033000,493.5,1118.6,79.3333,100,54.3,0,69.9,68.4,65.4
20160410034500,493.5,1130.35,80.1667,100,54.3,0,69.8,68.4,65.4
20160410040000,493.5,1142.1,81.0,100,54.3,0,69.6,68.4,65.4
20160410041500,493.5,1130.35,80.1667,100,54.3,0,69.6,68.4,65.4
20160410043000,493.5,1118.6,79.3333,100,54.3,0,69.5,68.4,65.4
20160410044500,493.5,1130.35,80.1667,100,54.3,0,69.6,68.4,65.4
20160410050000,493.5,1130.35,80.1667,100,54.3,0,69.4,68.4,65.4
20160410051500,493.5,1130.35,80.1667,100,54.3,0,69.4,68.4,65.4
20160410053000,493.5,1118.6,79.3333,100,54.3,0,69.4,68.4,65.4
20160410054500,493.5,1118.6,79.3333,100,54.3,0,69.4,68.4,65.4
20160410060000,493.5,1130.35,80.1667,100,54.3,0,69.6,68.0,64.9
20160410061500,493.5,1118.6,79.3333,100,54.3,0,69.5,68.0,64.9
20160410063000,493.5,1142.1,81.0,100,54.3,0,69.6,68.0,64.9
20160410064500,493.5,1142.1,81.0,100,54.3,0,69.5,68.0,64.9
20160410070000,493.5,1118.6,79.3333,100,54.3,0,69.6,68.0,64.9
20160410071500,493.5,1118.6,79.3333,100,54.3,0,69.5,68.0,64.9
20160410073000,493.5,1118.6,79.3333,100,54.3,0,69.6,68.0,64.9
20160410074500,493.5,1130.35,80.1667,100,54.3,0,69.6,68.0,64.9
20160410080000,493.5,1130.35,80.1667,100,54.3,0,69.6,68.0,64.9
20160410081500,493.5,1118.6,79.3333,100,54.3,0,69.7,68.0,64.9
20160410083000,493.5,1130.35,80.1667,100,54.3,0,69.6,68.0,64.9
20160410084500,493.5,1130.35,80.1667,100,54.3,0,69.6,68.0,64.9
20160410090000,493.5,1118.6,79.3333,100,54.3,0,70.0,68.0,64.9
20160410091500,493.5,1106.85,78.5,100,54.3,0,69.8,68.0,64.9
20160410093000,493.5,1118.6,79.3333,100,54.3,0,70.0,68.4,65.4
20160410094500,493.5,1118.6,79.3333,100,55.2,0,70.0,68.4,65.4
20160410100000,493.5,1092.75,77.5,100,55.2,0,70.0,68.4,65.4
20160410101500,493.5,1106.85,78.5,100,54.3,0,69.7,68.4,65.4
20160410103000,493.5,1130.35,80.1667,100,55.1,0,69.6,68.4,65.4
20160410104500,493.5,1106.85,78.5,100,55.1,0,69.5,68.0,64.9
20160410110000,493.5,1106.85,78.5,100,55.1,0,69.6,68.0,64.6
20160410111500,493.5,1118.6,79.3333,100,55.1,0,69.6,68.0,64.9
20160410113000,493.5,1130.35,80.1667,100,55.1,0,69.5,68.0,64.9
20160410114500,493.5,1118.6,79.3333,100,55.1,0,69.6,68.0,64.9
20160410120000,493.5,1106.85,78.5,100,54.3,0,69.7,68.0,64.9
20160410121500,493.5,1106.85,78.5,100,54.3,0,69.7,68.0,64.8
20160410123000,493.5,1118.6,79.3333,100,54.3,0,69.6,68.0,64.8
20160410124500,493.5,1118.6,79.3333,100,55.1,0,69.5,68.0,64.8
20160410130000,493.5,1118.6,79.3333,100,55.1,0,69.6,68.4,65.4
20160410131500,493.5,1118.6,79.3333,100,55.1,0,69.7,68.4,65.4
20160410133000,493.5,1106.85,78.5,100,55.1,0,69.6,68.4,65.4
20160410134500,493.5,1106.85,78.5,100,55.1,0,69.6,68.4,65.4
20160410140000,493.5,1106.85,78.5,100,55.1,0,69.7,68.4,65.4
20160410141500,493.5,1130.35,80.1667,100,55.1,0,69.6,68.4,65.4
20160410143000,493.5,1106.85,78.5,100,55.1,0,69.7,68.4,65.4
20160410144500,493.5,1118.6,79.3333,100,55.1,0,69.7,68.4,65.4
20160410150000,493.5,1118.6,79.3333,100,55.1,0,69.6,68.4,65.4
20160410151500,493.5,1106.85,78.5,100,55.1,0,69.5,68.4,65.4
20160410153000,493.5,1118.6,79.3333,100,55.1,0,69.7,68.4,65.4
20160410154500,493.5,1118.6,79.3333,100,55.1,0,69.7,68.4,65.4
20160410160000,493.5,1118.6,79.3333,100,55.1,0,69.8,68.4,65.4
20160410161500,493.5,1118.6,79.3333,100,55.1,0,69.7,68.4,65.4
20160410163000,493.5,1106.85,78.5,100,55.1,0,69.8,68.0,64.9
20160410164500,493.5,1106.85,78.5,100,55.1,0,69.9,68.4,65.4
20160410170000,493.5,1106.85,78.5,100,55.1,0,69.8,68.4,65.4
20160410171500,493.5,1118.6,79.3333,100,55.1,0,69.7,68.4,65.4
20160410173000,493.5,1106.85,78.5,100,55.1,0,69.8,68.4,65.4
20160410174500,493.5,1118.6,79.3333,100,55.1,0,69.9,68.4,65.4
20160410180000,493.5,1106.85,78.5,100,55.1,0,69.9,68.0,64.9
20160410181500,493.5,1106.85,78.5,100,55.1,0,69.8,68.0,64.9
20160410183000,493.5,1092.75,77.5,100,55.1,0,69.8,68.4,65.4
20160410184500,493.5,1106.85,78.5,100,55.1,0,69.9,68.4,65.4
20160410190000,493.5,1106.85,78.5,100,55.1,0,69.9,68.4,65.4
20160410191500,493.5,1106.85,78.5,100,54.3,0,69.9,68.4,65.4
20160410193000,493.5,1106.85,78.5,100,54.3,0,69.7,68.0,64.9
20160410194500,493.5,1106.85,78.5,100,54.3,0,69.8,68.4,65.4
20160410200000,493.5,1118.6,79.3333,100,54.3,0,69.6,68.4,65.4
20160410201500,493.5,1106.85,78.5,100,54.3,0,69.7,68.4,65.4
20160410203000,493.5,1106.85,78.5,100,54.3,0,69.7,68.4,65.4
20160410204500,493.5,1118.6,79.3333,100,54.3,0,69.5,68.4,65.4
20160410210000,493.5,1106.85,78.5,100,54.9,0,69.5,68.4,65.4
20160410211500,493.5,1118.6,79.3333,100,54.9,0,69.6,68.4,65.4
20160410213000,493.5,1118.6,79.3333,100,54.3,0,69.4,68.4,65.4
20160410214500,493.5,1092.75,77.5,100,54.3,0,69.4,68.0,64.9
20160410220000,493.5,1092.75,77.5,100,54.3,0,69.4,68.0,64.9
20160410221500,493.5,1106.85,78.5,100,55.1,0,69.3,68.0,64.9
20160410223000,493.5,1106.85,78.5,100,53.9,0,69.2,68.0,64.9
20160410224500,493.5,1118.6,79.3333,100,53.9,0,69.2,68.0,64.9
20160410230000,493.5,1092.75,77.5,100,53.9,0,69.3,68.0,64.9
20160410231500,493.5,1106.85,78.5,100,54.7,0,69.1,68.4,65.4
20160410233000,493.5,1092.75,77.5,100,54.7,0,69.1,68.4,65.4
20160410234500,493.5,1106.85,78.5,100,54.7,0,69.1,68.4,65.4
20160411000000,493.5,1106.85,78.5,100,54.7,0,69.0,68.4,65.4
20160411001500,493.5,1092.75,77.5,100,54.7,0,69.0,68.4,65.4
20160411003000,493.5,1106.85,78.5,100,54.7,0,68.9,68.4,65.4
20160411004500,493.5,1106.85,78.5,100,54.7,0,68.8,68.0,64.9
20160411010000,493.5,1092.75,77.5,100,54.7,0,68.7,68.0,64.8
20160411011500,493.5,1106.85,78.5,100,54.7,0,68.7,68.0,64.8
20160411013000,493.5,1092.75,77.5,100,54.7,0,68.6,68.0,64.8
20160411014500,493.5,1081.0,76.6667,100,54.7,0,68.4,68.0,64.8
20160411020000,493.5,1092.75,77.5,100,54.7,0,68.4,68.0,64.8
20160411021500,493.5,1092.75,77.5,100,54.7,0,68.2,68.0,64.8
20160411023000,493.5,1081.0,76.6667,100,54.7,0,68.2,68.0,64.8
20160411024500,493.5,1081.0,76.6667,100,54.7,0,68.4,68.0,64.8
20160411030000,493.5,1092.75,77.5,100,54.7,0,68.6,68.0,64.8
20160411031500,493.5,1106.85,78.5,100,54.7,0,68.7,68.0,64.8
20160411033000,493.5,1106.85,78.5,100,53.9,0,68.7,68.0,64.8
20160411034500,493.5,1092.75,77.5,100,53.9,0,68.8,68.0,64.8
20160411040000,493.5,1081.0,76.6667,100,53.9,0,68.9,68.0,64.8
20160411041500,493.5,1106.85,78.5,100,53.9,0,68.8,68.0,64.8
20160411043000,493.5,1092.75,77.5,100,54.7,0,68.7,68.0,64.8
20160411044500,493.5,1092.75,77.5,100,54.7,0,68.7,68.0,64.9
20160411050000,493.5,1081.0,76.6667,100,54.7,0,68.6,68.0,64.9
20160411051500,493.5,1092.75,77.5,100,54.7,0,68.4,68.4,65.4
20160411053000,493.5,1092.75,77.5,100,54.7,0,68.4,68.4,65.4
20160411054500,493.5,1092.75,77.5,100,54.7,0,68.3,68.4,65.4
20160411060000,493.5,1081.0,76.6667,100,54.7,0,68.3,68.4,65.4
20160411061500,493.5,1092.75,77.5,100,54.7,0,68.4,68.4,65.4
20160411063000,493.5,1081.0,76.6667,100,54.7,0,68.4,68.4,65.4
20160411064500,493.5,1081.0,76.6667,100,54.7,0,68.4,68.4,65.4
20160411070000,493.5,1092.75,77.5,100,54.7,0,68.4,68.4,65.4
20160411071500,493.5,1081.0,76.6667,100,54.7,0,68.4,68.4,65.4
20160411073000,493.5,1081.0,76.6667,100,54.7,0,68.3,68.4,65.4
20160411074500,493.5,1081.0,76.6667,100,54.7,0,68.3,68.4,65.4
20160411080000,493.5,1069.25,75.8333,100,54.7,0,68.4,68.4,65.4
20160411081500,493.5,481.75,34.1667,47,54.7,100,68.6,71.8,68.8
20160411083000,493.5,481.75,34.1667,47,55.5,100,68.8,71.8,68.8
20160411084500,493.5,517.0,36.6667,48,55.5,0,69.1,71.8,68.8
20160411090000,493.5,502.9,35.6667,48,55.5,0,69.2,71.8,68.8
20160411091500,493.5,514.65,36.5,48,55.5,0,69.2,71.8,68.8
20160411093000,493.5,507.6,36.0,48,55.5,0,69.2,71.8,68.8
20160411094500,493.5,531.1,37.6667,49,55.5,0,69.2,72.2,69.2
20160411100000,493.5,509.95,36.1667,48,55.5,0,69.3,72.2,69.2
20160411101500,493.5,0.0,0.0,63,55.5,0,69.5,72.0,69.0
20160411103000,493.5,705.0,50.0,54,55.5,0,69.5,71.8,68.8
20160411104500,493.5,514.65,36.5,48,54.9,0,69.6,71.8,68.8
20160411110000,493.5,502.9,35.6667,48,54.9,0,69.6,71.8,68.8
20160411111500,493.5,502.9,35.6667,48,54.9,0,69.8,71.8,68.8
20160411113000,493.5,502.9,35.6667,48,55.5,0,69.9,71.8,68.8
20160411114500,493.5,509.95,36.1667,48,55.5,0,70.0,71.8,68.8
20160411120000,493.5,509.95,36.1667,48,55.5,0,70.0,71.8,68.8
20160411121500,493.5,519.35,36.8333,48,55.5,0,70.1,71.8,68.8
20160411123000,493.5,519.35,36.8333,48,55.5,0,70.2,71.8,68.8
20160411124500,493.5,507.6,36.0,48,55.5,0,70.3,71.8,68.8
20160411130000,493.5,507.6,36.0,48,55.5,0,70.4,71.8,68.8
20160411131500,493.5,507.6,36.0,48,55.5,0,70.5,71.8,68.8
20160411133000,493.5,500.55,35.5,48,55.5,0,70.7,71.8,68.8
20160411134500,493.5,474.7,33.6667,48,55.5,0,70.7,71.8,68.8
20160411140000,493.5,486.45,34.5,48,55.5,0,70.6,71.8,68.8
20160411141500,493.5,486.45,34.5,48,55.5,0,70.7,71.8,68.8
20160411143000,493.5,500.55,35.5,48,55.5,0,70.8,71.8,68.8
20160411144500,493.5,500.55,35.5,48,55.5,0,70.9,71.8,68.8
20160411150000,493.5,507.6,36.0,48,55.5,0,70.9,71.8,68.8
20160411151500,493.5,507.6,36.0,48,55.5,0,70.9,71.8,68.8
20160411153000,493.5,507.6,36.0,48,55.5,0,70.8,71.8,68.8
20160411154500,493.5,500.55,35.5,48,55.5,0,71.0,71.8,68.8
20160411160000,493.5,507.6,36.0,48,55.5,0,71.0,71.8,68.8
20160411161500,493.5,507.6,36.0,48,55.5,0,71.0,71.8,68.8
20160411163000,493.5,507.6,36.0,48,55.5,0,71.2,71.8,68.8
20160411164500,493.5,129.25,9.1667,52,55.5,0,71.2,71.8,68.8
20160411170000,493.5,1092.75,77.5,81,54.7,0,70.9,71.8,68.8
20160411171500,493.5,770.8,54.6667,58,54.7,0,70.8,71.8,68.8
20160411173000,493.5,650.95,46.1667,52,54.7,0,71.1,71.8,68.8
20160411174500,493.5,571.05,40.5,49,54.7,0,71.2,71.8,68.8
20160411180000,493.5,517.0,36.6667,48,54.7,0,71.2,71.8,68.8
20160411181500,493.5,517.0,36.6667,48,54.7,0,71.2,71.8,68.8
20160411183000,493.5,507.6,36.0,48,54.7,0,71.2,71.8,68.8
20160411184500,493.5,519.35,36.8333,48,54.7,0,71.1,71.8,68.8
20160411190000,493.5,509.95,36.1667,48,54.7,0,71.1,71.8,68.8
20160411191500,493.5,509.95,36.1667,48,54.7,0,71.1,71.8,68.8
20160411193000,493.5,502.9,35.6667,48,54.7,0,71.1,71.8,68.8
20160411194500,493.5,514.65,36.5,48,54.7,0,71.0,71.8,68.8
20160411200000,493.5,514.65,36.5,48,54.7,0,70.9,71.8,68.8
20160411201500,493.5,514.65,36.5,48,54.7,0,70.9,71.8,68.8
20160411203000,493.5,507.6,36.0,48,54.7,0,71.0,71.8,68.8
20160411204500,493.5,1043.4,74.0,100,54.7,0,70.5,68.0,64.8
20160411210000,493.5,1017.55,72.1667,100,54.7,0,70.2,68.0,64.8
20160411211500,493.5,1029.3,73.0,100,54.7,0,70.1,68.0,64.8
20160411213000,493.5,1029.3,73.0,100,54.7,0,70.1,68.0,64.8
20160411214500,493.5,1029.3,73.0,100,54.7,0,69.9,68.0,64.8
20160411220000,493.5,1043.4,74.0,100,54.7,0,69.7,68.0,64.8
20160411221500,493.5,1043.4,74.0,100,54.7,0,69.7,68.0,64.8
20160411223000,493.5,1043.4,74.0,100,54.7,0,69.4,68.0,64.8
20160411224500,493.5,1029.3,73.0,100,54.7,0,69.3,68.0,64.8
20160411230000,493.5,1029.3,73.0,100,54.7,0,69.3,68.0,64.8
20160411231500,493.5,1043.4,74.0,100,54.7,0,69.2,68.0,64.8
20160411233000,493.5,1029.3,73.0,100,54.7,0,69.3,68.0,64.8
20160411234500,493.5,1043.4,74.0,100,54.7,0,69.4,68.0,64.8
20160412000000,493.5,1043.4,74.0,100,54.7,0,69.2,68.0,64.8
20160412001500,493.5,1029.3,73.0,100,54.7,0,68.9,68.0,64.8
20160412003000,493.5,1029.3,73.0,100,54.7,0,68.9,68.0,64.8
20160412004500,493.5,1029.3,73.0,100,54.7,0,68.7,68.0,64.8
20160412010000,493.5,1017.55,72.1667,100,54.7,0,68.8,68.0,64.8
20160412011500,493.5,1029.3,73.0,100,54.7,0,69.1,68.0,64.8
20160412013000,493.5,1043.4,74.0,100,54.7,0,69.2,68.0,64.8
20160412014500,493.5,1029.3,73.0,100,54.7,0,69.2,68.0,64.8
20160412020000,493.5,1029.3,73.0,100,54.7,0,69.3,68.0,64.8
20160412021500,493.5,1029.3,73.0,100,54.7,0,69.4,68.0,64.8
20160412023000,493.5,989.35,70.1667,100,54.7,0,69.3,68.0,64.8
20160412024500,493.5,1003.45,71.1667,100,54.7,0,69.4,68.0,64.8
20160412030000,493.5,1003.45,71.1667,100,54.7,0,69.4,68.0,64.8
20160412031500,493.5,1003.45,71.1667,100,54.7,0,69.3,68.0,64.8
20160412033000,493.5,1003.45,71.1667,100,54.7,0,69.2,68.0,64.8
20160412034500,493.5,1029.3,73.0,100,54.7,0,69.0,68.0,64.8
20160412040000,493.5,1029.3,73.0,100,54.7,0,68.8,68.0,64.8
20160412041500,493.5,1029.3,73.0,100,54.7,0,68.6,68.0,64.8
20160412043000,493.5,1043.4,74.0,100,54.7,0,68.8,68.0,64.8
20160412044500,493.5,1043.4,74.0,100,54.7,0,68.7,68.0,64.8
20160412050000,493.5,1043.4,74.0,100,54.7,0,68.7,68.0,64.8
20160412051500,493.5,1043.4,74.0,100,54.7,0,68.6,68.0,64.8
20160412053000,493.5,1043.4,74.0,100,54.7,0,68.6,68.0,64.8
20160412054500,493.5,1043.4,74.0,100,54.7,0,68.7,68.0,64.8
20160412060000,493.5,1055.15,74.8333,100,54.7,0,68.9,68.0,64.8
20160412061500,493.5,1055.15,74.8333,100,54.7,0,68.9,68.0,64.8
20160412063000,493.5,1043.4,74.0,100,54.7,0,68.8,68.0,64.8
20160412064500,493.5,1029.3,73.0,100,54.7,0,68.7,68.0,64.8
20160412070000,493.5,1029.3,73.0,100,54.7,0,68.6,68.0,64.8
20160412071500,493.5,1043.4,74.0,100,54.7,0,68.4,68.0,64.8
20160412073000,493.5,1043.4,74.0,100,54.7,0,68.5,68.0,64.8
20160412074500,493.5,1043.4,74.0,100,54.7,0,68.4,68.0,64.8
20160412080000,493.5,1055.15,74.8333,100,54.7,0,68.4,68.0,64.8
20160412081500,493.5,1055.15,74.8333,100,54.7,0,68.6,68.0,64.8
20160412083000,493.5,1043.4,74.0,100,54.7,0,68.6,68.0,64.8
20160412084500,493.5,1043.4,74.0,100,54.7,0,68.5,68.0,64.8
20160412090000,493.5,1043.4,74.0,100,54.7,0,68.4,68.0,64.8
20160412091500,493.5,1055.15,74.8333,100,54.7,0,68.4,68.0,64.8
20160412093000,493.5,1055.15,74.8333,100,54.7,0,68.3,68.0,64.8
20160412094500,493.5,1043.4,74.0,100,54.7,0,68.3,68.0,64.8
20160412100000,493.5,1043.4,74.0,100,54.7,0,68.6,68.0,64.8
20160412101500,493.5,1055.15,74.8333,100,54.7,0,68.3,68.0,64.8
20160412103000,493.5,1043.4,74.0,100,54.7,0,68.3,68.0,64.8
20160412104500,493.5,1055.15,74.8333,100,54.7,0,68.4,68.0,64.8
20160412110000,493.5,1055.15,74.8333,100,54.7,0,68.6,68.0,64.8
20160412111500,493.5,1055.15,74.8333,100,54.7,0,68.6,68.0,64.8
20160412113000,493.5,1055.15,74.8333,100,54.7,0,68.6,68.0,64.8
20160412114500,493.5,507.6,36.0,48,54.7,0,68.8,71.4,68.4
20160412120000,493.5,493.5,35.0,48,55.6,0,69.1,71.7,68.7
20160412121500,493.5,493.5,35.0,48,55.6,0,69.2,71.8,68.8
20160412123000,493.5,500.55,35.5,48,55.6,0,69.3,71.8,68.8
20160412124500,493.5,507.6,36.0,48,55.6,0,69.4,71.8,68.8
20160412130000,493.5,470.0,33.3333,48,55.6,0,69.6,71.8,68.8
20160412131500,493.5,1043.4,74.0,100,55.6,0,69.6,68.9,65.9
20160412133000,493.5,1029.3,73.0,100,55.6,0,69.5,68.9,65.9
20160412134500,493.5,1017.55,72.1667,100,54.7,0,69.5,68.9,65.9
20160412140000,493.5,1029.3,73.0,100,54.7,0,69.3,68.9,65.9
20160412141500,493.5,1029.3,73.0,100,54.7,0,69.4,68.9,65.9
20160412143000,493.5,1017.55,72.1667,100,54.7,0,69.2,68.9,65.9
20160412144500,493.5,1017.55,72.1667,100,54.7,0,69.3,68.9,65.9
20160412150000,493.5,1003.45,71.1667,100,54.7,0,69.3,68.0,61.3
20160412151500,493.5,1017.55,72.1667,100,54.7,0,69.4,68.0,61.7
20160412153000,493.5,1029.3,73.0,100,54.7,0,69.5,68.0,61.3
20160412154500,493.5,1043.4,74.0,100,54.7,0,69.4,68.0,61.8
20160412160000,493.5,1043.4,74.0,100,54.7,0,69.3,68.0,61.3
20160412161500,493.5,1055.15,74.8333,100,54.7,0,69.2,68.0,60.6
20160412163000,493.5,1055.15,74.8333,100,54.7,0,69.2,68.0,61.2
20160412164500,493.5,1029.3,73.0,100,54.7,0,69.3,68.0,61.3
20160412170000,493.5,1043.4,74.0,100,54.7,0,69.3,68.0,61.3
20160412171500,493.5,1043.4,74.0,100,54.7,0,69.3,68.0,61.4
20160412173000,493.5,1003.45,71.1667,100,54.7,0,69.2,68.0,61.3
20160412174500,493.5,1003.45,71.1667,100,54.7,0,69.2,68.0,61.3
20160412180000,493.5,1003.45,71.1667,100,54.7,0,69.2,68.0,61.3
20160412181500,493.5,1017.55,72.1667,100,54.7,0,69.3,68.0,61.3
20160412183000,493.5,1017.55,72.1667,100,54.7,0,69.3,68.0,61.3
20160412184500,493.5,989.35,70.1667,100,54.7,0,69.2,68.0,61.3
20160412190000,493.5,1003.45,71.1667,100,54.7,0,69.3,68.0,61.3
20160412191500,493.5,1003.45,71.1667,100,54.7,0,69.5,68.0,61.3
20160412193000,493.5,1081.0,76.6667,100,54.7,0,69.4,68.0,61.3
20160412194500,493.5,1081.0,76.6667,100,54.7,0,69.6,68.0,60.5
20160412200000,493.5,1092.75,77.5,100,54.7,0,69.4,68.0,60.5
20160412201500,493.5,1092.75,77.5,100,54.7,0,69.6,68.0,61.8
20160412203000,493.5,1092.75,77.5,100,54.7,0,69.1,68.0,61.8
20160412204500,493.5,1081.0,76.6667,100,54.7,0,69.1,68.0,61.8
20160412210000,493.5,1081.0,76.6667,100,54.7,0,69.0,68.0,61.3
20160412211500,493.5,1092.75,77.5,100,54.7,0,68.8,68.0,61.8
20160412213000,493.5,1081.0,76.6667,100,54.7,0,68.8,68.0,61.8
20160412214500,493.5,1106.85,78.5,100,54.7,0,69.0,68.0,61.3
20160412220000,493.5,1092.75,77.5,100,54.7,0,68.9,68.0,61.3
20160412221500,493.5,1092.75,77.5,100,54.7,0,68.8,68.0,61.8
20160412223000,493.5,1092.75,77.5,100,54.7,0,68.8,68.0,61.8
20160412224500,493.5,629.8,44.6667,52,58.0,0,69.2,71.7,68.7
20160412230000,493.5,519.35,36.8333,49,56.0,0,69.4,72.3,69.3
20160412231500,493.5,533.45,37.8333,48,56.0,100,69.6,73.1,70.1
20160412233000,493.5,524.05,37.1667,48,56.0,100,69.6,73.1,70.1
20160412234500,493.5,531.1,37.6667,48,56.0,100,69.6,73.1,70.1
20160413000000,493.5,509.95,36.1667,48,58.3,100,69.7,73.1,70.1
20160413001500,493.5,509.95,36.1667,48,59.5,100,69.7,73.1,70.1
20160413003000,493.5,509.95,36.1667,48,61.6,100,69.8,73.1,70.1
20160413004500,493.5,509.95,36.1667,48,62.4,100,69.9,73.1,70.1
20160413010000,493.5,526.4,37.3333,48,61.6,100,70.0,73.1,70.1
20160413011500,493.5,474.7,33.6667,48,62.4,100,70.0,73.1,70.1
20160413013000,493.5,509.95,36.1667,48,62.4,100,70.0,73.1,70.1
20160413014500,493.5,509.95,36.1667,48,61.6,100,70.0,73.1,70.1
20160413020000,493.5,517.0,36.6667,48,61.6,100,70.0,73.1,70.1
20160413021500,493.5,509.95,36.1667,48,61.6,100,70.2,73.1,70.1
20160413023000,493.5,509.95,36.1667,48,61.6,100,70.1,73.1,70.1
20160413024500,493.5,519.35,36.8333,48,61.6,100,70.2,73.1,70.1
20160413030000,493.5,509.95,36.1667,48,56.0,0,70.1,72.7,69.7
20160413031500,493.5,517.0,36.6667,48,55.2,0,69.9,72.7,69.7
20160413033000,493.5,517.0,36.6667,48,55.2,0,70.0,72.7,69.7
20160413034500,493.5,517.0,36.6667,48,55.2,0,70.0,72.7,69.7
20160413040000,493.5,545.2,38.6667,49,55.2,0,69.9,73.1,70.1
20160413041500,493.5,519.35,36.8333,48,55.2,100,70.0,73.1,70.1
20160413043000,493.5,526.4,37.3333,48,55.2,0,69.8,72.7,69.7
20160413044500,493.5,540.5,38.3333,49,55.2,0,69.6,72.2,69.2
20160413050000,493.5,559.3,39.6667,50,55.2,0,69.8,71.8,68.8
20160413051500,493.5,519.35,36.8333,48,55.2,0,69.8,72.2,69.2
20160413053000,493.5,519.35,36.8333,48,55.2,0,69.8,72.3,69.3
20160413054500,493.5,526.4,37.3333,48,55.2,0,69.8,72.1,69.1
20160413060000,493.5,568.7,40.3333,50,55.2,0,69.9,72.5,69.5
20160413061500,493.5,709.7,50.3333,55,55.2,0,69.9,70.9,67.9
20160413063000,493.5,531.1,37.6667,49,55.2,0,69.9,72.2,69.2
20160413064500,493.5,509.95,36.1667,48,55.2,0,69.8,72.7,69.7
20160413070000,493.5,509.95,36.1667,48,55.2,0,69.7,72.7,69.7
20160413071500,493.5,545.2,38.6667,49,55.2,0,69.7,71.9,68.9
20160413073000,493.5,509.95,36.1667,48,55.2,0,69.6,72.2,69.2
20160413074500,493.5,531.1,37.6667,49,55.2,0,69.7,72.2,69.2
20160413080000,493.5,538.15,38.1667,49,55.2,100,69.6,72.7,69.7
20160413081500,493.5,519.35,36.8333,48,55.2,100,69.5,72.7,69.7
20160413083000,493.5,531.1,37.6667,48,55.2,100,69.6,72.8,69.8
20160413084500,493.5,509.95,36.1667,48,55.2,100,69.6,72.7,69.7
20160413090000,493.5,526.4,37.3333,48,55.2,100,69.6,73.1,70.1
20160413091500,493.5,519.35,36.8333,48,55.2,100,69.6,72.8,69.8
20160413093000,493.5,519.35,36.8333,48,55.2,100,69.7,72.8,69.8
20160413094500,493.5,519.35,36.8333,48,55.2,100,69.8,72.7,69.7
20160413100000,493.5,519.35,36.8333,48,55.2,0,69.9,72.7,69.7
20160413101500,493.5,519.35,36.8333,48,55.2,0,70.0,72.7,69.7
20160413103000,493.5,533.45,37.8333,48,55.2,0,70.1,72.7,69.7
20160413104500,493.5,524.05,37.1667,48,55.2,0,70.0,72.7,69.7
20160413110000,493.5,509.95,36.1667,48,55.2,0,70.0,72.7,69.7
20160413111500,493.5,509.95,36.1667,48,55.2,0,70.0,72.7,69.7
20160413113000,493.5,517.0,36.6667,48,55.2,0,70.0,72.7,69.7
20160413114500,493.5,526.4,37.3333,48,55.2,0,69.9,72.7,69.7
20160413120000,493.5,519.35,36.8333,48,55.2,0,69.9,72.7,69.7
20160413121500,493.5,519.35,36.8333,48,55.2,0,69.9,72.7,69.7
20160413123000,493.5,526.4,37.3333,48,55.2,0,69.8,72.2,69.2
20160413124500,493.5,507.6,36.0,48,55.2,0,69.8,72.7,69.7
20160413130000,493.5,514.65,36.5,48,55.2,0,70.0,72.7,69.7
20160413131500,493.5,514.65,36.5,48,55.2,0,70.0,72.3,69.3
20160413133000,493.5,502.9,35.6667,48,55.2,0,70.0,72.3,69.3
20160413134500,493.5,502.9,35.6667,48,55.2,0,70.1,72.3,69.3
20160413140000,493.5,517.0,36.6667,48,55.2,0,70.0,72.2,69.2
20160413141500,493.5,587.5,41.6667,51,55.2,0,70.0,72.3,69.3
20160413143000,493.5,526.4,37.3333,48,55.2,0,70.0,72.3,69.3
20160413144500,493.5,526.4,37.3333,48,55.2,0,70.1,72.7,69.7
20160413150000,493.5,526.4,37.3333,48,55.2,0,70.1,72.2,69.2
20160413151500,493.5,526.4,37.3333,48,55.2,0,70.2,72.2,69.2
20160413153000,493.5,549.9,39.0,49,55.2,0,70.2,71.8,68.8
20160413154500,493.5,747.3,53.0,57,55.2,0,70.2,71.3,68.3
20160413160000,493.5,524.05,37.1667,48,55.2,0,70.1,72.2,69.2
20160413161500,493.5,524.05,37.1667,48,55.2,0,70.2,72.7,69.7
20160413163000,493.5,462.95,32.8333,48,55.2,0,70.1,72.7,69.7
20160413164500,493.5,467.65,33.1667,48,55.2,0,70.2,72.7,69.7
20160413170000,493.5,467.65,33.1667,48,55.2,0,70.2,72.7,69.7
20160413171500,493.5,467.65,33.1667,48,55.2,0,70.3,72.7,69.7
20160413173000,493.5,460.6,32.6667,48,55.2,0,70.3,72.7,69.7
20160413174500,493.5,470.0,33.3333,48,55.2,0,70.5,72.7,69.7
20160413180000,493.5,495.85,35.1667,49,55.2,0,70.5,72.7,69.7
20160413181500,493.5,517.0,36.6667,49,55.2,0,70.4,72.7,69.7
20160413183000,493.5,517.0,36.6667,48,55.2,0,70.4,72.7,69.7
20160413184500,493.5,517.0,36.6667,48,55.2,0,70.5,72.7,69.7
20160413190000,493.5,509.95,36.1667,48,55.2,0,70.4,72.7,69.7
20160413191500,493.5,517.0,36.6667,48,55.2,0,70.3,72.7,69.7
20160413193000,493.5,502.9,35.6667,48,55.2,0,70.3,72.7,69.7
20160413194500,493.5,509.95,36.1667,48,55.2,0,70.3,72.7,69.7
20160413200000,493.5,509.95,36.1667,49,55.2,0,70.3,72.3,69.3
20160413201500,493.5,509.95,36.1667,49,55.2,0,70.4,72.3,69.3
20160413203000,493.5,615.7,43.6667,52,55.2,0,70.4,71.8,68.8
20160413204500,493.5,524.05,37.1667,49,55.2,0,70.4,72.2,69.2
20160413210000,493.5,514.65,36.5,49,55.2,0,70.3,72.3,69.3
20160413211500,493.5,524.05,37.1667,49,55.2,0,70.3,72.2,69.2
20160413213000,493.5,524.05,37.1667,48,55.2,0,70.3,72.2,69.2
20160413214500,493.5,517.0,36.6667,48,55.2,0,70.2,72.2,69.2
20160413220000,493.5,517.0,36.6667,48,55.2,0,70.2,72.2,69.2
20160413221500,493.5,524.05,37.1667,48,55.2,0,70.2,72.2,69.2
20160413223000,493.5,524.05,37.1667,48,55.2,0,70.1,72.2,69.2
20160413224500,493.5,524.05,37.1667,48,55.2,0,70.0,72.2,69.2
20160413230000,493.5,524.05,37.1667,48,55.2,0,70.0,72.2,69.2
20160413231500,493.5,502.9,35.6667,48,55.2,0,70.0,72.2,69.2
20160413233000,493.5,502.9,35.6667,48,55.2,0,70.0,72.2,69.2
20160413234500,493.5,502.9,35.6667,48,55.2,0,70.0,72.2,69.2
20160414000000,493.5,502.9,35.6667,48,55.2,0,70.1,72.2,69.2
20160414001500,493.5,524.05,37.1667,48,55.2,0,70.1,72.2,69.2
20160414003000,493.5,507.6,36.0,48,55.2,0,70.2,72.2,69.2
20160414004500,493.5,514.65,36.5,48,55.2,0,70.2,72.2,69.2
20160414010000,493.5,507.6,36.0,48,55.2,0,70.2,72.2,69.2
20160414011500,493.5,507.6,36.0,48,55.2,0,70.3,72.2,69.2
20160414013000,493.5,524.05,37.1667,48,55.2,0,70.3,72.2,69.2
20160414014500,493.5,524.05,37.1667,48,55.2,0,70.4,72.2,69.2
20160414020000,493.5,531.1,37.6667,48,55.2,0,70.3,72.2,69.2
20160414021500,493.5,524.05,37.1667,48,55.2,0,70.3,72.2,69.2
20160414023000,493.5,502.9,35.6667,48,55.2,0,70.3,72.2,69.2
20160414024500,493.5,517.0,36.6667,48,55.2,0,70.4,72.2,69.2
20160414030000,493.5,507.6,36.0,48,55.2,0,70.4,72.2,69.2
20160414031500,493.5,526.4,37.3333,48,55.2,0,70.5,72.2,69.2
20160414033000,493.5,519.35,36.8333,48,55.2,0,70.5,72.2,69.2
20160414034500,493.5,519.35,36.8333,48,55.2,0,70.4,72.2,69.2
20160414040000,493.5,519.35,36.8333,48,55.2,0,70.3,72.2,69.2
20160414041500,493.5,519.35,36.8333,48,55.2,0,70.3,72.2,69.2
20160414043000,493.5,509.95,36.1667,48,55.2,0,70.3,72.2,69.2
20160414044500,493.5,509.95,36.1667,48,55.2,0,70.3,72.2,69.2
20160414050000,493.5,509.95,36.1667,48,55.2,0,70.4,72.2,69.2
20160414051500,493.5,509.95,36.1667,48,55.2,0,70.2,72.2,69.2
20160414053000,493.5,509.95,36.1667,48,55.2,0,70.2,72.2,69.2
20160414054500,493.5,509.95,36.1667,48,55.2,0,70.3,72.2,69.2
20160414060000,493.5,509.95,36.1667,48,55.2,0,70.3,72.2,69.2
20160414061500,493.5,517.0,36.6667,48,55.2,0,70.2,72.2,69.2
20160414063000,493.5,500.55,35.5,48,55.2,0,70.3,72.2,69.2
20160414064500,493.5,1055.15,74.8333,100,55.2,0,70.0,68.0,64.2
20160414070000,493.5,1055.15,74.8333,100,55.2,0,69.8,68.0,64.2
20160414071500,493.5,1043.4,74.0,100,54.3,0,69.7,68.0,64.2
20160414073000,493.5,1055.15,74.8333,100,54.3,0,69.6,68.0,64.2
20160414074500,493.5,1043.4,74.0,100,54.3,0,69.6,68.0,64.2
20160414080000,493.5,1043.4,74.0,100,54.3,0,69.3,68.0,64.2
20160414081500,493.5,1043.4,74.0,100,54.3,0,69.2,68.0,64.2
20160414083000,493.5,1055.15,74.8333,100,54.3,0,69.1,68.0,64.2
20160414084500,493.5,1043.4,74.0,100,54.3,0,69.1,68.0,64.2
20160414090000,493.5,1055.15,74.8333,100,55.0,0,68.9,68.0,64.2
20160414091500,493.5,1043.4,74.0,100,55.0,0,68.9,68.0,64.2
20160414093000,493.5,1043.4,74.0,100,55.0,0,68.9,68.0,64.0
20160414094500,493.5,1029.3,73.0,100,55.0,0,68.8,68.0,63.7
20160414100000,493.5,1029.3,73.0,100,55.0,0,68.8,68.0,63.7
20160414101500,493.5,1043.4,74.0,100,55.0,0,68.9,68.0,63.7
20160414103000,493.5,1043.4,74.0,100,55.0,0,68.9,68.0,63.1
20160414104500,493.5,1043.4,74.0,100,55.0,0,68.8,68.0,63.6
20160414110000,493.5,1029.3,73.0,100,55.0,0,69.1,68.0,63.6
20160414111500,493.5,1043.4,74.0,100,55.0,0,69.1,68.0,63.4
20160414113000,493.5,1017.55,72.1667,100,55.0,0,69.1,68.0,63.6
20160414114500,493.5,1029.3,73.0,100,55.0,0,68.9,68.0,63.6
20160414120000,493.5,1029.3,73.0,100,55.0,0,68.9,68.0,63.6
20160414121500,493.5,1029.3,73.0,100,55.0,0,68.9,68.0,63.6
20160414123000,493.5,1029.3,73.0,100,55.0,0,69.0,68.0,63.6
20160414124500,493.5,1017.55,72.1667,100,55.0,0,68.8,68.0,63.6
20160414130000,493.5,1043.4,74.0,100,55.0,0,68.9,68.0,63.6
20160414131500,493.5,1029.3,73.0,100,55.0,0,68.9,68.0,63.6
20160414133000,493.5,1029.3,73.0,100,55.0,0,69.0,68.0,63.6
20160414134500,493.5,1017.55,72.1667,100,55.0,0,69.0,68.0,63.6
20160414140000,493.5,1017.55,72.1667,100,55.0,0,69.0,68.0,63.6
20160414141500,493.5,1017.55,72.1667,100,55.0,0,69.2,68.0,63.6
20160414143000,493.5,1017.55,72.1667,100,55.0,0,69.3,68.0,63.6
20160414144500,493.5,1017.55,72.1667,100,55.0,0,69.3,68.0,63.6
20160414150000,493.5,1029.3,73.0,100,55.0,0,69.3,68.0,63.6
20160414151500,493.5,1017.55,72.1667,100,55.0,0,69.3,68.0,63.6
20160414153000,493.5,1017.55,72.1667,100,55.0,0,69.4,68.0,63.6
20160414154500,493.5,1017.55,72.1667,100,55.0,0,69.4,68.0,63.6
20160414160000,493.5,1003.45,71.1667,100,55.0,0,69.4,68.0,61.5
20160414161500,493.5,1017.55,72.1667,100,55.0,0,69.4,68.0,61.8
20160414163000,493.5,1003.45,71.1667,100,55.0,0,69.3,68.0,61.8
20160414164500,493.5,1003.45,71.1667,100,55.0,0,69.2,68.0,61.8
20160414170000,493.5,989.35,70.1667,100,55.0,0,69.2,68.0,61.8
20160414171500,493.5,1003.45,71.1667,100,55.0,0,69.2,68.0,61.8
20160414173000,493.5,989.35,70.1667,100,55.0,0,69.1,68.0,61.8
20160414174500,493.5,1003.45,71.1667,100,55.0,0,69.1,68.0,61.8
20160414180000,493.5,1029.3,73.0,100,55.0,0,69.2,68.0,61.8
20160414181500,493.5,1081.0,76.6667,100,55.0,0,69.3,68.0,61.8
20160414183000,493.5,1069.25,75.8333,100,55.0,0,69.5,68.0,61.8
20160414184500,493.5,1069.25,75.8333,100,55.0,0,69.3,68.0,61.8
20160414190000,493.5,1029.3,73.0,100,55.0,0,69.2,68.0,61.8
20160414191500,493.5,1069.25,75.8333,100,55.0,0,69.2,68.0,61.8
20160414193000,493.5,1055.15,74.8333,100,55.0,0,69.1,68.0,61.8
20160414194500,493.5,1081.0,76.6667,100,55.0,0,69.0,68.0,61.8
20160414200000,493.5,1055.15,74.8333,100,55.0,0,69.0,68.0,61.8
20160414201500,493.5,1069.25,75.8333,100,55.0,0,69.1,68.0,61.8
20160414203000,493.5,1055.15,74.8333,100,55.0,0,69.0,68.0,61.8
20160414204500,493.5,1043.4,74.0,100,55.0,0,68.9,68.0,61.8
20160414210000,493.5,1055.15,74.8333,100,54.3,0,68.9,68.0,61.8
20160414211500,493.5,1055.15,74.8333,100,54.3,0,68.9,68.9,65.9
20160414213000,493.5,1043.4,74.0,100,54.3,0,68.8,69.0,66.0
20160414214500,493.5,1043.4,74.0,100,54.3,0,69.0,69.4,66.4
20160414220000,493.5,1055.15,74.8333,100,54.3,0,69.1,69.4,66.4
20160414221500,493.5,1017.55,72.1667,100,54.3,0,69.1,69.5,66.5
20160414223000,493.5,822.5,58.3333,66,54.3,0,68.9,69.9,66.9
20160414224500,493.5,885.95,62.8333,70,54.3,0,69.1,69.4,66.4
20160414230000,493.5,885.95,62.8333,68,54.3,0,69.1,69.0,66.0
20160414231500,493.5,1130.35,80.1667,91,54.3,0,69.0,68.0,64.4
20160414233000,493.5,947.05,67.1667,70,54.3,0,69.0,69.4,66.4
20160414234500,493.5,855.4,60.6667,63,54.3,0,69.0,69.0,66.0
20160415000000,493.5,770.8,54.6667,60,54.3,0,69.0,68.1,65.1
20160415001500,493.5,855.4,60.6667,62,54.3,0,69.1,68.9,65.9
20160415003000,493.5,822.5,58.3333,62,54.3,0,69.1,68.9,65.9
20160415004500,493.5,855.4,60.6667,62,54.3,0,69.1,68.9,65.9
20160415010000,493.5,1043.4,74.0,100,54.3,0,68.9,68.0,64.9
20160415011500,493.5,1029.3,73.0,100,54.3,0,68.9,68.9,65.9
20160415013000,493.5,961.15,68.1667,71,54.3,0,68.7,69.4,66.4
20160415014500,493.5,841.3,59.6667,63,54.3,0,68.8,69.4,66.4
20160415020000,493.5,806.05,57.1667,59,55.1,0,68.9,69.4,66.4
20160415021500,493.5,754.35,53.5,57,55.1,0,69.1,69.4,66.4
20160415023000,493.5,754.35,53.5,57,55.1,0,69.2,69.4,66.4
20160415024500,493.5,754.35,53.5,57,55.1,0,69.2,69.4,66.4
20160415030000,493.5,754.35,53.5,57,55.1,0,69.3,69.4,66.4
20160415031500,493.5,754.35,53.5,57,55.1,0,69.3,69.4,66.4
20160415033000,493.5,754.35,53.5,57,55.1,0,69.3,69.4,66.4
20160415034500,493.5,754.35,53.5,57,55.1,0,69.4,69.4,66.4
20160415040000,493.5,754.35,53.5,57,55.1,0,69.5,69.4,66.4
20160415041500,493.5,770.8,54.6667,58,55.1,0,69.7,69.4,66.4
20160415043000,493.5,806.05,57.1667,60,55.1,0,69.7,69.4,66.4
20160415044500,493.5,822.5,58.3333,61,55.1,0,69.6,69.4,66.4
20160415050000,493.5,822.5,58.3333,61,55.1,0,69.6,69.4,66.4
20160415051500,493.5,855.4,60.6667,64,55.1,0,69.8,69.4,66.4
20160415053000,493.5,885.95,62.8333,66,55.1,0,69.5,69.4,66.4
20160415054500,493.5,885.95,62.8333,67,55.1,0,69.3,69.4,66.4
20160415060000,493.5,902.4,64.0,67,55.1,0,69.3,69.4,66.4
20160415061500,493.5,902.4,64.0,67,55.1,0,69.3,69.4,66.4
20160415063000,493.5,871.85,61.8333,67,55.1,0,69.3,69.4,66.4
20160415064500,493.5,885.95,62.8333,66,55.1,0,69.1,69.4,66.4
20160415070000,493.5,822.5,58.3333,62,55.1,0,69.1,69.4,66.4
20160415071500,493.5,646.25,45.8333,52,55.1,0,69.0,69.9,66.9
20160415073000,493.5,519.35,36.8333,48,55.1,0,69.2,70.4,67.4
20160415074500,493.5,519.35,36.8333,48,55.1,0,69.0,70.4,67.4
20160415080000,493.5,611.0,43.3333,51,55.1,0,69.1,70.0,67.0
20160415081500,493.5,514.65,36.5,48,55.1,0,69.2,69.9,66.9
20160415083000,493.5,507.6,36.0,48,55.1,0,69.2,70.8,67.8
20160415084500,493.5,507.6,36.0,48,55.1,0,69.4,70.8,67.8
20160415090000,493.5,507.6,36.0,48,55.1,0,69.6,70.8,67.8
20160415091500,493.5,514.65,36.5,48,55.1,0,69.6,70.8,67.8
20160415093000,493.5,502.9,35.6667,48,55.1,0,69.7,70.8,67.8
20160415094500,493.5,502.9,35.6667,48,55.1,0,69.9,70.8,67.8
20160415100000,493.5,502.9,35.6667,48,55.1,0,69.9,70.8,67.8
20160415101500,493.5,509.95,36.1667,48,55.1,0,69.9,70.8,67.8
20160415103000,493.5,509.95,36.1667,48,55.9,0,70.0,70.8,67.8
20160415104500,493.5,502.9,35.6667,48,55.9,0,70.0,70.8,67.8
20160415110000,493.5,502.9,35.6667,48,55.9,0,70.0,70.8,67.8
20160415111500,493.5,502.9,35.6667,48,55.9,0,70.2,70.8,67.8
20160415113000,493.5,502.9,35.6667,48,55.9,0,70.2,70.8,67.8
20160415114500,493.5,502.9,35.6667,48,55.2,0,70.2,70.8,67.8
20160415120000,493.5,502.9,35.6667,48,55.2,0,70.2,70.8,67.8
20160415121500,493.5,502.9,35.6667,48,55.2,0,70.2,70.8,67.8
20160415123000,493.5,455.9,32.3333,48,55.2,0,70.1,70.8,67.8
20160415124500,493.5,474.7,33.6667,48,55.2,0,70.1,70.8,67.8
20160415130000,493.5,488.8,34.6667,49,55.9,0,70.2,70.8,67.8
20160415131500,493.5,479.4,34.0,49,55.9,0,70.4,70.8,67.8
20160415133000,493.5,479.4,34.0,49,55.9,0,70.5,70.8,67.8
20160415134500,493.5,488.8,34.6667,49,55.9,0,70.5,70.8,67.8
20160415140000,493.5,502.9,35.6667,49,55.9,0,70.4,70.8,67.8
20160415141500,493.5,502.9,35.6667,49,55.2,0,70.4,70.8,67.8
20160415143000,493.5,524.05,37.1667,49,55.2,0,70.5,70.8,67.8
20160415144500,493.5,509.95,36.1667,49,55.2,0,70.5,70.8,67.8
20160415150000,493.5,531.1,37.6667,49,55.2,0,70.4,70.8,67.8
20160415151500,493.5,531.1,37.6667,49,55.2,0,70.5,70.8,67.8
20160415153000,493.5,531.1,37.6667,49,55.2,0,70.4,70.8,67.8
20160415154500,493.5,507.6,36.0,48,55.2,0,70.4,70.8,67.8
20160415160000,493.5,507.6,36.0,48,55.2,0,70.4,70.8,67.8
20160415161500,493.5,507.6,36.0,48,55.2,0,70.3,70.8,67.8
20160415163000,493.5,500.55,35.5,48,55.2,0,70.2,70.8,67.8
20160415164500,493.5,493.5,35.0,48,55.2,0,70.3,70.8,67.8
20160415170000,493.5,486.45,34.5,48,55.2,0,70.4,70.8,67.8
20160415171500,493.5,502.9,35.6667,48,55.2,0,70.3,70.8,67.8
20160415173000,493.5,495.85,35.1667,48,55.2,0,70.0,70.8,67.8
20160415174500,493.5,495.85,35.1667,48,55.2,0,69.8,70.8,67.8
20160415180000,493.5,507.6,36.0,48,55.2,0,69.8,70.8,67.8
20160415181500,493.5,481.75,34.1667,48,55.9,0,69.8,70.8,67.8
20160415183000,493.5,481.75,34.1667,48,55.9,0,69.9,70.8,67.8
20160415184500,493.5,538.15,38.1667,50,55.9,0,69.9,70.4,67.4
20160415190000,493.5,531.1,37.6667,49,55.9,0,70.0,70.4,67.4
20160415191500,493.5,531.1,37.6667,49,55.9,0,69.9,70.4,67.4
20160415193000,493.5,1029.3,73.0,100,55.2,0,69.8,68.0,60.5
20160415194500,493.5,1043.4,74.0,100,55.2,0,69.7,68.0,60.6
20160415200000,493.5,1029.3,73.0,100,55.2,0,69.8,68.0,60.6
20160415201500,493.5,1043.4,74.0,100,55.2,0,69.6,68.0,60.5
20160415203000,493.5,1055.15,74.8333,100,55.2,0,69.5,68.0,61.3
20160415204500,493.5,1055.15,74.8333,100,55.2,0,69.3,68.0,61.3
20160415210000,493.5,1069.25,75.8333,100,55.2,0,69.1,68.0,60.6
20160415211500,493.5,1055.15,74.8333,100,55.2,0,69.2,68.0,60.5
20160415213000,493.5,1069.25,75.8333,100,54.3,0,69.1,68.0,60.5
20160415214500,493.5,1055.15,74.8333,100,54.3,0,68.9,68.0,60.5
20160415220000,493.5,1055.15,74.8333,100,54.3,0,68.9,68.0,60.6
20160415221500,493.5,1069.25,75.8333,100,54.3,0,68.9,68.0,60.6
20160415223000,493.5,1055.15,74.8333,100,54.3,0,68.8,68.0,60.6
20160415224500,493.5,1043.4,74.0,100,54.3,0,68.8,68.0,60.6
20160415230000,493.5,1043.4,74.0,100,54.3,0,68.7,68.0,60.5
20160415231500,493.5,1029.3,73.0,100,54.3,0,68.8,68.0,60.0
20160415233000,493.5,975.25,69.1667,100,54.3,0,68.8,68.0,60.5
20160415234500,493.5,1003.45,71.1667,100,54.3,0,68.8,68.0,60.6
20160416000000,493.5,989.35,70.1667,100,54.3,0,68.7,68.0,60.6
20160416001500,493.5,989.35,70.1667,100,54.3,0,68.6,68.0,61.3
20160416003000,493.5,989.35,70.1667,100,54.3,0,68.6,68.0,61.3
20160416004500,493.5,989.35,70.1667,100,54.3,0,68.4,68.0,61.3
20160416010000,493.5,989.35,70.1667,100,54.3,0,68.4,68.0,61.3
20160416011500,493.5,961.15,68.1667,100,55.1,0,68.4,68.0,61.3
20160416013000,493.5,1003.45,71.1667,100,54.5,0,68.2,68.0,61.3
20160416014500,493.5,1043.4,74.0,100,54.5,0,68.1,68.0,61.3
20160416020000,493.5,1092.75,77.5,100,54.5,0,68.2,68.0,61.3
20160416021500,493.5,1118.6,79.3333,100,54.5,0,68.1,68.0,61.3
20160416023000,493.5,1106.85,78.5,100,54.5,0,68.1,68.0,61.3
20160416024500,493.5,1081.0,76.6667,100,54.5,0,68.0,68.0,61.3
20160416030000,493.5,1092.75,77.5,100,54.5,0,67.9,68.0,61.3
20160416031500,493.5,1106.85,78.5,100,54.5,0,67.8,68.0,62.5
20160416033000,493.5,1092.75,77.5,100,54.5,0,67.9,68.0,63.0
20160416034500,493.5,1106.85,78.5,100,54.5,0,67.9,68.0,63.0
20160416040000,493.5,1106.85,78.5,100,54.5,0,67.6,68.0,62.4
20160416041500,493.5,1106.85,78.5,100,54.5,0,67.8,68.0,63.1
20160416043000,493.5,1118.6,79.3333,100,54.5,0,67.8,68.0,63.1
20160416044500,493.5,1118.6,79.3333,100,54.5,0,67.7,68.0,63.1
20160416050000,493.5,1106.85,78.5,100,54.5,0,67.7,68.0,63.1
20160416051500,493.5,1106.85,78.5,100,54.5,0,67.6,68.0,63.1
20160416053000,493.5,1081.0,76.6667,100,54.5,0,67.6,68.0,63.1
20160416054500,493.5,1092.75,77.5,100,54.5,0,67.6,68.0,63.1
20160416060000,493.5,1081.0,76.6667,100,54.5,0,67.7,68.0,63.1
20160416061500,493.5,1081.0,76.6667,100,54.5,0,67.7,68.0,63.1
20160416063000,493.5,1092.75,77.5,100,54.5,0,67.7,68.0,63.1
20160416064500,493.5,1092.75,77.5,79,54.5,0,67.8,68.0,63.1
20160416070000,493.5,1092.75,77.5,79,54.5,0,67.9,68.0,63.1
20160416071500,493.5,1092.75,77.5,79,54.5,0,68.0,68.0,63.1
20160416073000,493.5,1092.75,77.5,79,54.5,0,68.1,68.0,63.1
20160416074500,493.5,1092.75,77.5,79,54.5,0,68.0,68.0,63.1
20160416080000,493.5,1092.75,77.5,79,54.5,0,68.1,68.0,63.1
20160416081500,493.5,1092.75,77.5,79,54.5,0,68.1,68.0,63.1
20160416083000,493.5,1092.75,77.5,79,54.5,0,68.1,68.0,63.1
20160416084500,493.5,1092.75,77.5,79,54.5,0,68.1,68.0,63.0
20160416090000,493.5,1081.0,76.6667,79,55.1,0,68.1,68.0,63.1
20160416091500,493.5,1092.75,77.5,79,55.1,0,68.2,68.0,62.4
20160416093000,493.5,1069.25,75.8333,79,55.1,0,68.2,68.0,63.0
20160416094500,493.5,1092.75,77.5,79,55.1,0,68.2,68.0,63.0
20160416100000,493.5,1069.25,75.8333,79,55.1,0,68.2,68.0,62.5
20160416101500,493.5,1106.85,78.5,81,55.1,0,68.3,68.0,63.0
20160416103000,493.5,1118.6,79.3333,83,55.1,0,68.2,68.0,62.5
20160416104500,493.5,1092.75,77.5,100,55.1,0,68.5,68.0,63.0
20160416110000,493.5,1092.75,77.5,100,55.1,0,68.6,68.0,63.0
20160416111500,493.5,1092.75,77.5,100,55.1,0,68.4,68.0,63.0
20160416113000,493.5,1092.75,77.5,100,55.1,0,68.4,68.0,63.0
20160416114500,493.5,1081.0,76.6667,100,55.1,0,68.4,68.0,63.0
20160416120000,493.5,1092.75,77.5,100,55.1,0,68.3,68.0,63.0
20160416121500,493.5,1081.0,76.6667,100,55.1,0,68.3,68.0,63.0
20160416123000,493.5,1081.0,76.6667,100,55.1,0,68.4,68.0,63.0
20160416124500,493.5,1081.0,76.6667,100,55.1,0,68.4,68.0,63.0
20160416130000,493.5,1092.75,77.5,100,55.1,0,68.7,68.0,63.0
20160416131500,493.5,1081.0,76.6667,100,55.1,0,68.7,68.0,63.0
20160416133000,493.5,1092.75,77.5,100,55.1,0,68.6,68.0,63.0
20160416134500,493.5,1081.0,76.6667,100,54.3,0,68.6,68.0,63.0
20160416140000,493.5,1055.15,74.8333,100,55.1,0,68.6,68.0,63.0
20160416141500,493.5,1081.0,76.6667,100,55.1,0,68.7,68.0,63.0
20160416143000,493.5,1081.0,76.6667,100,55.1,0,68.9,68.0,63.0
20160416144500,493.5,1092.75,77.5,100,55.1,0,68.7,68.0,63.0
20160416150000,493.5,1081.0,76.6667,100,55.1,0,68.8,68.0,63.0
20160416151500,493.5,1081.0,76.6667,100,55.1,0,68.7,68.0,63.0
20160416153000,493.5,1081.0,76.6667,100,55.1,0,68.7,68.0,63.0
20160416154500,493.5,1081.0,76.6667,100,55.1,0,68.6,68.0,63.0
20160416160000,493.5,1081.0,76.6667,100,55.1,0,68.7,68.0,63.0
20160416161500,493.5,1055.15,74.8333,100,55.1,0,68.7,68.0,63.0
20160416163000,493.5,1017.55,72.1667,100,55.1,0,68.6,68.0,63.0
20160416164500,493.5,1003.45,71.1667,100,55.1,0,68.6,68.0,63.0
20160416170000,493.5,1003.45,71.1667,100,55.1,0,68.8,68.0,62.5
20160416171500,493.5,975.25,69.1667,100,55.1,0,68.9,68.0,62.5
20160416173000,493.5,1003.45,71.1667,100,55.1,0,69.0,68.0,63.0
20160416174500,493.5,1003.45,71.1667,100,55.1,0,68.6,68.0,63.0
20160416180000,493.5,1003.45,71.1667,100,55.1,0,68.4,68.0,63.0
20160416181500,493.5,989.35,70.1667,100,55.1,0,68.6,68.0,63.0
20160416183000,493.5,1003.45,71.1667,100,55.1,0,68.5,68.0,63.0
20160416184500,493.5,1017.55,72.1667,100,55.1,0,68.6,68.0,63.0
20160416190000,493.5,1029.3,73.0,100,55.1,0,68.6,68.0,63.0
20160416191500,493.5,1003.45,71.1667,100,54.5,0,68.6,68.0,62.5
20160416193000,493.5,989.35,70.1667,100,54.5,0,68.3,68.0,62.5
20160416194500,493.5,1017.55,72.1667,100,54.5,0,68.2,68.0,63.0
20160416200000,493.5,1029.3,73.0,100,54.5,0,68.3,68.0,63.0
20160416201500,493.5,1029.3,73.0,100,54.5,0,68.2,68.0,63.0
20160416203000,493.5,1029.3,73.0,100,54.5,0,68.1,68.0,63.0
20160416204500,493.5,629.8,44.6667,53,54.5,0,68.2,70.4,67.4
20160416210000,493.5,509.95,36.1667,49,55.1,0,68.4,70.4,67.4
20160416211500,493.5,509.95,36.1667,49,55.1,0,68.4,70.7,67.7
20160416213000,493.5,524.05,37.1667,49,55.1,0,68.5,70.8,67.8
20160416214500,493.5,514.65,36.5,49,55.1,0,68.6,70.8,67.8
20160416220000,493.5,531.1,37.6667,49,55.1,0,68.6,70.8,67.8
20160416221500,493.5,517.0,36.6667,49,55.1,0,68.4,70.8,67.8
20160416223000,493.5,524.05,37.1667,49,55.1,0,68.4,70.8,67.8
20160416224500,493.5,524.05,37.1667,49,55.1,0,68.4,70.8,67.8
20160416230000,493.5,533.45,37.8333,49,55.1,0,68.4,70.8,67.8
20160416231500,493.5,509.95,36.1667,48,55.1,0,68.6,70.8,67.8
20160416233000,493.5,524.05,37.1667,48,55.1,0,68.6,70.8,67.8
20160416234500,493.5,524.05,37.1667,48,55.1,0,68.6,70.8,67.8
20160417000000,493.5,514.65,36.5,48,55.1,0,68.9,70.8,67.8
20160417001500,493.5,524.05,37.1667,48,55.1,0,69.2,70.8,67.8
20160417003000,493.5,531.1,37.6667,48,55.1,0,69.4,70.8,67.8
20160417004500,493.5,531.1,37.6667,48,55.1,0,69.4,70.4,67.4
20160417010000,493.5,594.55,42.1667,51,55.1,0,69.6,70.3,67.3
20160417011500,493.5,519.35,36.8333,48,55.1,0,69.7,70.8,67.8
20160417013000,493.5,519.35,36.8333,48,55.1,0,69.9,70.8,67.8
20160417014500,493.5,519.35,36.8333,48,55.1,0,70.0,70.8,67.8
20160417020000,493.5,509.95,36.1667,48,55.1,0,70.3,70.8,67.8
20160417021500,493.5,509.95,36.1667,48,55.1,0,70.1,70.8,67.8
20160417023000,493.5,517.0,36.6667,48,55.1,0,69.9,70.8,67.8
20160417024500,493.5,517.0,36.6667,48,55.1,0,69.9,70.8,67.8
20160417030000,493.5,509.95,36.1667,48,55.1,0,69.8,70.8,67.8
20160417031500,493.5,509.95,36.1667,48,55.1,0,69.8,70.8,67.8
20160417033000,493.5,509.95,36.1667,48,55.1,0,69.9,70.8,67.8
