PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160417034500,493.5,524.05,37.1667,48,55.1,0,70.0,70.8,67.8
20160417040000,493.5,514.65,36.5,48,55.1,0,70.2,70.8,67.8
20160417041500,493.5,531.1,37.6667,48,55.1,0,70.0,70.8,67.8
20160417043000,493.5,517.0,36.6667,48,55.1,0,69.8,70.8,67.8
20160417044500,493.5,517.0,36.6667,48,55.1,0,69.7,70.8,67.8
20160417050000,493.5,517.0,36.6667,48,55.1,0,69.5,70.8,67.8
20160417051500,493.5,517.0,36.6667,48,55.1,0,69.5,70.8,67.8
20160417053000,493.5,517.0,36.6667,48,55.1,0,69.3,70.8,67.8
20160417054500,493.5,509.95,36.1667,48,55.1,0,69.3,70.8,67.8
20160417060000,493.5,1029.3,73.0,100,55.1,0,69.1,68.4,65.4
20160417061500,493.5,1043.4,74.0,100,55.1,0,68.9,68.4,65.4
20160417063000,493.5,1029.3,73.0,100,55.1,0,68.7,68.4,65.4
20160417064500,493.5,1029.3,73.0,100,55.1,0,68.6,68.4,65.4
20160417070000,493.5,1029.3,73.0,100,55.1,0,68.4,68.4,65.4
20160417071500,493.5,1017.55,72.1667,100,55.1,0,68.3,68.4,65.4
20160417073000,493.5,1029.3,73.0,100,55.1,0,68.2,68.4,65.4
20160417074500,493.5,1029.3,73.0,100,55.1,0,68.3,68.4,65.4
20160417080000,493.5,1055.15,74.8333,100,55.1,0,68.2,68.4,65.4
20160417081500,493.5,1055.15,74.8333,100,55.1,0,68.3,68.4,65.4
20160417083000,493.5,1069.25,75.8333,100,54.3,0,68.2,68.0,64.9
20160417084500,493.5,1081.0,76.6667,100,54.3,0,68.3,68.3,65.3
20160417090000,493.5,1069.25,75.8333,100,54.3,0,68.2,68.4,65.4
20160417091500,493.5,1069.25,75.8333,100,54.3,0,68.4,68.4,65.4
20160417093000,493.5,1081.0,76.6667,100,54.3,0,68.3,68.4,65.4
20160417094500,493.5,1069.25,75.8333,100,54.3,0,68.2,68.4,65.4
20160417100000,493.5,1069.25,75.8333,100,54.3,0,68.2,68.5,65.5
20160417101500,493.5,1081.0,76.6667,100,54.3,0,68.1,68.5,65.5
20160417103000,493.5,1055.15,74.8333,100,54.3,0,68.1,68.4,65.4
20160417104500,493.5,1055.15,74.8333,100,55.1,0,68.4,68.4,65.4
20160417110000,493.5,1055.15,74.8333,100,55.1,0,68.6,68.4,65.4
20160417111500,493.5,1043.4,74.0,100,55.1,0,68.7,68.4,65.4
20160417113000,493.5,1017.55,72.1667,100,55.1,0,68.4,68.5,65.5
20160417114500,493.5,975.25,69.1667,100,55.1,0,68.4,68.5,65.5
20160417120000,493.5,989.35,70.1667,100,55.1,0,68.6,68.4,65.4
20160417121500,493.5,975.25,69.1667,100,55.1,0,68.7,68.0,64.9
20160417123000,493.5,961.15,68.1667,100,55.1,0,68.8,68.0,64.9
20160417124500,493.5,507.6,36.0,49,55.1,100,68.8,72.2,69.2
20160417130000,493.5,524.05,37.1667,50,55.1,100,68.8,72.2,69.2
20160417131500,493.5,517.0,36.6667,50,55.1,100,68.9,72.2,69.2
20160417133000,493.5,517.0,36.6667,50,55.1,100,69.1,72.1,69.1
20160417134500,493.5,517.0,36.6667,50,55.1,100,69.2,72.3,69.3
20160417140000,493.5,517.0,36.6667,50,55.9,100,69.2,72.3,69.3
20160417141500,493.5,531.1,37.6667,50,55.9,100,69.2,72.3,69.3
20160417143000,493.5,519.35,36.8333,50,55.2,0,69.2,72.3,69.3
20160417144500,493.5,507.6,36.0,50,55.2,100,69.5,72.5,69.5
20160417150000,493.5,519.35,36.8333,50,55.2,0,69.7,72.7,69.7
20160417151500,493.5,559.3,39.6667,52,55.2,0,69.7,72.3,69.3
20160417153000,493.5,507.6,36.0,50,55.2,0,69.6,72.3,69.3
20160417154500,493.5,519.35,36.8333,50,55.2,0,69.6,72.3,69.3
20160417160000,493.5,538.15,38.1667,50,55.2,0,69.6,72.3,69.3
20160417161500,493.5,514.65,36.5,50,55.2,0,69.5,72.2,69.2
20160417163000,493.5,575.75,40.8333,52,55.2,0,69.4,71.8,68.8
20160417164500,493.5,526.4,37.3333,50,55.2,0,69.4,71.8,68.8
20160417170000,493.5,533.45,37.8333,50,55.2,0,69.4,71.7,68.7
20160417171500,493.5,533.45,37.8333,50,55.2,0,69.4,71.3,68.3
20160417173000,493.5,524.05,37.1667,50,55.2,0,69.4,71.3,68.3
20160417174500,493.5,702.65,49.8333,56,55.2,0,69.3,70.8,67.8
20160417180000,493.5,524.05,37.1667,50,55.2,0,69.5,71.8,68.8
20160417181500,493.5,514.65,36.5,49,55.2,0,69.3,71.8,68.8
20160417183000,493.5,524.05,37.1667,50,55.2,0,69.3,71.8,68.8
20160417184500,493.5,594.55,42.1667,53,55.2,0,69.2,71.4,68.4
20160417190000,493.5,517.0,36.6667,50,55.2,0,69.3,71.8,68.8
20160417191500,493.5,524.05,37.1667,50,55.2,0,69.6,72.4,69.4
20160417193000,493.5,507.6,36.0,50,55.2,100,69.6,72.7,69.7
20160417194500,493.5,507.6,36.0,50,55.2,100,69.6,72.7,69.7
20160417200000,493.5,514.65,36.5,50,55.2,100,69.6,72.7,69.7
20160417201500,493.5,514.65,36.5,49,55.2,100,69.5,72.6,69.6
20160417203000,493.5,526.4,37.3333,49,55.2,0,69.8,72.3,69.3
20160417204500,493.5,517.0,36.6667,49,55.2,0,69.8,72.3,69.3
20160417210000,493.5,517.0,36.6667,49,55.2,0,69.7,72.2,69.2
20160417211500,493.5,517.0,36.6667,48,55.2,0,69.8,72.2,69.2
20160417213000,493.5,517.0,36.6667,48,55.2,0,69.7,71.8,68.8
20160417214500,493.5,531.1,37.6667,48,55.2,0,69.7,72.2,69.2
20160417220000,493.5,599.25,42.5,51,55.2,0,69.7,71.4,68.4
20160417221500,493.5,526.4,37.3333,48,55.2,0,69.8,71.3,68.3
20160417223000,493.5,526.4,37.3333,49,55.2,0,70.0,71.3,68.3
20160417224500,493.5,639.2,45.3333,52,55.2,0,70.3,70.9,67.9
20160417230000,493.5,519.35,36.8333,48,55.2,0,70.5,71.8,68.8
20160417231500,493.5,643.9,45.6667,52,55.2,0,70.7,70.8,67.8
20160417233000,493.5,554.6,39.3333,49,55.2,0,70.7,71.3,68.3
20160417234500,493.5,524.05,37.1667,48,55.2,0,70.6,71.3,68.3
20160418000000,493.5,531.1,37.6667,48,55.2,0,70.6,71.3,68.3
20160418001500,493.5,552.25,39.1667,49,55.2,0,70.5,71.0,68.0
20160418003000,493.5,524.05,37.1667,48,55.2,0,70.5,71.3,68.3
20160418004500,493.5,502.9,35.6667,48,55.2,0,70.4,71.3,68.3
20160418010000,493.5,502.9,35.6667,48,55.2,0,70.4,71.3,68.3
20160418011500,493.5,509.95,36.1667,48,55.2,0,70.5,71.3,68.3
20160418013000,493.5,559.3,39.6667,50,55.2,0,70.6,70.9,67.9
20160418014500,493.5,531.1,37.6667,48,55.2,0,70.7,71.3,68.3
20160418020000,493.5,594.55,42.1667,50,55.2,0,70.7,71.3,68.3
20160418021500,493.5,615.7,43.6667,51,55.2,0,70.7,71.3,68.3
20160418023000,493.5,707.35,50.1667,55,55.2,0,70.7,70.9,67.9
20160418024500,493.5,519.35,36.8333,48,55.2,0,70.8,71.8,68.8
20160418030000,493.5,519.35,36.8333,48,55.2,0,70.8,71.8,68.8
20160418031500,493.5,646.25,45.8333,53,55.2,0,70.8,71.0,68.0
20160418033000,493.5,559.3,39.6667,50,55.2,0,70.8,71.3,68.3
20160418034500,493.5,509.95,36.1667,48,55.2,0,70.8,71.3,68.3
20160418040000,493.5,519.35,36.8333,48,55.2,0,70.8,71.3,68.3
20160418041500,493.5,526.4,37.3333,48,55.2,0,70.8,71.3,68.3
20160418043000,493.5,507.6,36.0,48,55.2,0,70.8,70.9,67.9
20160418044500,493.5,507.6,36.0,48,55.2,0,70.9,70.9,67.9
20160418050000,493.5,507.6,36.0,48,55.2,0,71.0,71.3,68.3
20160418051500,493.5,507.6,36.0,48,55.2,0,71.0,71.1,68.1
20160418053000,493.5,507.6,36.0,48,55.2,0,70.9,70.9,67.9
20160418054500,493.5,514.65,36.5,48,55.2,0,70.8,70.9,67.9
20160418060000,493.5,502.9,35.6667,48,55.2,0,70.9,70.9,67.9
20160418061500,493.5,502.9,35.6667,48,55.2,0,70.9,70.8,67.8
20160418063000,493.5,502.9,35.6667,48,55.2,0,70.8,71.3,68.3
20160418064500,493.5,1029.3,73.0,100,55.2,0,70.7,68.0,64.2
20160418070000,493.5,1029.3,73.0,100,55.2,0,70.3,68.0,64.2
20160418071500,493.5,1029.3,73.0,100,55.2,0,70.1,68.0,64.3
20160418073000,493.5,1029.3,73.0,100,55.2,0,70.1,68.0,64.3
20160418074500,493.5,1029.3,73.0,100,55.2,0,70.0,68.0,64.3
20160418080000,493.5,1029.3,73.0,100,55.2,0,70.0,68.0,64.3
20160418081500,493.5,1029.3,73.0,100,55.2,0,70.1,68.0,64.3
20160418083000,493.5,1043.4,74.0,100,55.2,0,70.1,68.0,64.3
20160418084500,493.5,1043.4,74.0,100,55.2,0,69.8,68.0,64.3
20160418090000,493.5,1043.4,74.0,100,55.2,0,69.8,68.0,64.3
20160418091500,493.5,1043.4,74.0,100,55.2,0,69.7,68.0,64.3
20160418093000,493.5,1029.3,73.0,100,55.2,0,69.7,68.0,64.3
20160418094500,493.5,1029.3,73.0,100,55.2,0,69.6,68.0,64.3
20160418100000,493.5,1029.3,73.0,100,55.2,0,69.7,68.0,64.3
20160418101500,493.5,1017.55,72.1667,100,55.2,0,69.7,68.0,64.3
20160418103000,493.5,961.15,68.1667,100,55.2,0,69.5,68.0,64.3
20160418104500,493.5,947.05,67.1667,100,55.2,0,69.5,68.0,64.3
20160418110000,493.5,947.05,67.1667,100,55.2,0,69.3,68.0,64.3
20160418111500,493.5,500.55,35.5,50,83.2,100,69.7,77.8,74.8
20160418113000,493.5,514.65,36.5,50,89.9,100,69.8,77.8,74.8
20160418114500,493.5,533.45,37.8333,50,82.9,100,70.1,77.8,74.8
20160418120000,493.5,533.45,37.8333,49,85.7,100,70.1,77.8,74.8
20160418121500,493.5,517.0,36.6667,49,82.6,100,70.3,77.8,74.8
20160418123000,493.5,502.9,35.6667,49,85.5,100,70.4,77.8,74.8
20160418124500,493.5,519.35,36.8333,49,86.9,100,70.5,77.8,74.8
20160418130000,493.5,519.35,36.8333,49,82.6,100,70.7,77.8,74.8
20160418131500,493.5,519.35,36.8333,49,88.5,100,70.8,77.8,74.8
20160418133000,493.5,531.1,37.6667,49,83.2,100,71.0,77.8,74.8
20160418134500,493.5,531.1,37.6667,49,89.1,100,70.9,77.8,74.8
20160418140000,493.5,519.35,36.8333,49,89.1,100,71.0,77.7,74.7
20160418141500,493.5,519.35,36.8333,49,83.8,100,71.1,77.7,74.7
20160418143000,493.5,519.35,36.8333,49,82.1,100,71.0,77.7,74.7
20160418144500,493.5,519.35,36.8333,49,89.8,100,71.0,77.7,74.7
20160418150000,493.5,526.4,37.3333,49,83.8,100,71.2,77.6,74.6
20160418151500,493.5,582.8,41.3333,51,60.0,0,71.3,73.5,70.5
20160418153000,493.5,500.55,35.5,50,56.4,0,71.0,73.2,70.2
20160418154500,493.5,500.55,35.5,50,56.4,0,70.9,73.5,70.5
20160418160000,493.5,493.5,35.0,50,55.6,0,70.9,73.5,70.5
20160418161500,493.5,524.05,37.1667,51,55.6,0,70.8,73.5,70.5
20160418163000,493.5,524.05,37.1667,51,55.6,0,70.8,73.2,70.2
20160418164500,493.5,517.0,36.6667,51,55.6,0,70.6,72.8,69.8
20160418170000,493.5,526.4,37.3333,50,55.6,0,70.6,73.1,70.1
20160418171500,493.5,526.4,37.3333,50,55.6,0,70.5,73.1,70.1
20160418173000,493.5,519.35,36.8333,49,55.6,0,70.4,73.1,70.1
20160418174500,493.5,519.35,36.8333,49,55.6,0,70.4,73.1,70.1
20160418180000,493.5,519.35,36.8333,49,55.6,0,70.5,72.8,69.8
20160418181500,493.5,519.35,36.8333,49,55.6,0,70.4,72.9,69.9
20160418183000,493.5,519.35,36.8333,49,55.6,0,70.3,72.8,69.8
20160418184500,493.5,531.1,37.6667,49,55.6,0,70.2,73.0,70.0
20160418190000,493.5,517.0,36.6667,49,55.6,0,70.2,73.1,70.1
20160418191500,493.5,502.9,35.6667,49,55.6,0,70.2,73.1,70.1
20160418193000,493.5,514.65,36.5,49,55.6,0,70.2,73.1,70.1
20160418194500,493.5,514.65,36.5,49,55.6,0,70.0,73.1,70.1
20160418200000,493.5,507.6,36.0,49,54.8,0,69.9,73.1,70.1
20160418201500,493.5,514.65,36.5,49,54.8,100,69.8,73.1,70.1
20160418203000,493.5,514.65,36.5,49,54.8,0,69.9,73.1,70.1
20160418204500,493.5,514.65,36.5,49,54.8,0,70.0,73.1,70.1
20160418210000,493.5,514.65,36.5,49,54.8,0,70.0,73.1,70.1
20160418211500,493.5,507.6,36.0,49,54.8,100,69.8,73.1,70.1
20160418213000,493.5,519.35,36.8333,49,54.8,100,69.8,73.1,70.1
20160418214500,493.5,519.35,36.8333,49,54.8,100,69.9,73.1,70.1
20160418220000,493.5,526.4,37.3333,49,54.8,100,69.8,73.1,70.1
20160418221500,493.5,502.9,35.6667,48,54.8,100,69.8,73.1,70.1
20160418223000,493.5,531.1,37.6667,48,54.8,100,69.9,73.1,70.1
20160418224500,493.5,531.1,37.6667,48,54.8,100,70.0,73.1,70.1
20160418230000,493.5,524.05,37.1667,48,54.8,0,70.4,73.1,70.1
20160418231500,493.5,1029.3,73.0,100,54.8,0,70.8,69.4,66.4
20160418233000,493.5,1043.4,74.0,100,54.8,0,70.2,69.9,66.9
20160418234500,493.5,1055.15,74.8333,100,54.8,0,70.0,69.9,66.9
20160419000000,493.5,1043.4,74.0,100,54.8,0,69.8,69.9,66.9
20160419001500,493.5,1055.15,74.8333,100,54.8,0,69.7,69.7,66.7
20160419003000,493.5,1043.4,74.0,100,54.8,0,69.5,69.9,66.9
20160419004500,493.5,989.35,70.1667,74,54.8,0,69.4,69.5,66.5
20160419010000,493.5,961.15,68.1667,69,54.8,0,69.3,69.9,66.9
20160419011500,493.5,770.8,54.6667,59,54.8,0,69.3,69.9,66.9
20160419013000,493.5,679.15,48.1667,53,54.8,0,69.4,69.9,66.9
20160419014500,493.5,629.8,44.6667,52,54.8,0,69.4,69.9,66.9
20160419020000,493.5,599.25,42.5,50,54.8,0,69.5,69.9,66.9
20160419021500,493.5,531.1,37.6667,48,54.8,0,69.4,69.9,66.9
20160419023000,493.5,514.65,36.5,48,54.8,0,69.6,69.9,66.9
20160419024500,493.5,514.65,36.5,48,54.8,0,69.5,69.9,66.9
20160419030000,493.5,526.4,37.3333,48,54.8,0,69.6,69.9,66.9
20160419031500,493.5,526.4,37.3333,48,54.8,0,69.7,69.5,66.5
20160419033000,493.5,568.7,40.3333,50,54.8,0,70.0,69.5,66.5
20160419034500,493.5,634.5,45.0,52,54.8,0,69.9,69.5,66.5
20160419040000,493.5,634.5,45.0,52,54.8,0,69.9,69.6,66.6
20160419041500,493.5,752.0,53.3333,56,54.8,0,70.1,69.6,66.6
20160419043000,493.5,822.5,58.3333,64,54.8,0,70.2,69.8,66.8
20160419044500,493.5,916.5,65.0,70,54.8,0,70.2,69.6,66.6
20160419050000,493.5,1003.45,71.1667,78,54.8,0,70.0,69.5,66.5
20160419051500,493.5,1029.3,73.0,100,54.8,0,70.0,69.4,66.4
20160419053000,493.5,1029.3,73.0,100,54.8,0,70.0,69.4,66.4
20160419054500,493.5,1043.4,74.0,100,54.8,0,70.0,69.4,66.4
20160419060000,493.5,1017.55,72.1667,100,54.8,0,70.0,69.4,66.4
20160419061500,493.5,1029.3,73.0,100,54.8,0,70.1,69.4,66.4
20160419063000,493.5,1017.55,72.1667,100,54.8,0,70.0,69.4,66.4
20160419064500,493.5,1043.4,74.0,100,54.8,0,70.0,69.4,66.4
20160419070000,493.5,1029.3,73.0,100,54.8,0,70.0,69.4,66.4
20160419071500,493.5,1043.4,74.0,100,54.8,0,70.0,69.4,66.4
20160419073000,493.5,1043.4,74.0,100,54.8,0,69.9,69.4,66.4
20160419074500,493.5,1029.3,73.0,100,54.8,0,69.9,69.4,66.4
20160419080000,493.5,1043.4,74.0,100,54.8,0,70.1,69.4,66.4
20160419081500,493.5,1029.3,73.0,100,54.8,0,70.1,69.4,66.4
20160419083000,493.5,1029.3,73.0,100,54.8,0,70.1,69.4,66.4
20160419084500,493.5,1029.3,73.0,100,54.8,0,70.3,69.4,66.4
20160419090000,493.5,1017.55,72.1667,100,54.8,0,70.3,69.4,66.4
20160419091500,493.5,1055.15,74.8333,100,54.8,0,70.0,69.4,66.4
20160419093000,493.5,1069.25,75.8333,100,54.8,0,69.9,69.4,66.4
20160419094500,493.5,975.25,69.1667,100,54.8,0,69.6,69.4,66.4
20160419100000,493.5,975.25,69.1667,100,54.8,0,69.6,69.4,66.4
20160419101500,493.5,975.25,69.1667,100,54.8,0,69.5,69.4,66.4
20160419103000,493.5,989.35,70.1667,100,54.8,0,69.3,69.4,66.4
20160419104500,493.5,989.35,70.1667,100,54.8,0,69.5,69.4,66.4
20160419110000,493.5,1017.55,72.1667,100,54.8,0,69.3,69.4,66.4
20160419111500,493.5,1081.0,76.6667,100,54.8,0,69.2,69.4,66.4
20160419113000,493.5,1055.15,74.8333,100,54.8,0,69.3,69.4,66.4
20160419114500,493.5,1055.15,74.8333,100,54.8,0,69.3,69.4,66.4
20160419120000,493.5,1055.15,74.8333,100,54.8,0,69.3,69.4,66.4
20160419121500,493.5,1069.25,75.8333,100,54.8,0,69.3,69.4,66.4
20160419123000,493.5,1055.15,74.8333,100,54.8,0,69.2,69.4,66.4
20160419124500,493.5,1043.4,74.0,100,54.8,0,69.1,69.5,66.5
20160419130000,493.5,1069.25,75.8333,100,54.8,0,68.9,69.5,66.5
20160419131500,493.5,947.05,67.1667,69,54.8,0,69.2,69.9,66.9
20160419133000,493.5,855.4,60.6667,64,54.8,0,69.3,69.9,66.9
20160419134500,493.5,822.5,58.3333,61,54.8,0,69.4,69.5,66.5
20160419140000,493.5,770.8,54.6667,58,54.8,0,69.5,69.9,66.9
20160419141500,493.5,754.35,53.5,58,54.8,0,69.6,69.5,66.5
20160419143000,493.5,782.55,55.5,58,54.8,0,69.7,69.5,66.5
20160419144500,493.5,1017.55,72.1667,100,54.8,0,69.6,68.0,64.2
20160419150000,493.5,1003.45,71.1667,100,54.8,0,69.4,68.0,63.6
20160419151500,493.5,1003.45,71.1667,100,54.8,0,69.4,68.0,62.8
20160419153000,493.5,1003.45,71.1667,100,54.8,0,69.6,68.0,63.0
20160419154500,493.5,1017.55,72.1667,100,54.8,0,69.4,68.0,63.0
20160419160000,493.5,1017.55,72.1667,100,54.8,0,69.5,68.0,63.6
20160419161500,493.5,1055.15,74.8333,100,54.8,0,69.6,68.0,63.1
20160419163000,493.5,1055.15,74.8333,100,54.8,0,69.5,68.0,63.6
20160419164500,493.5,1055.15,74.8333,100,54.8,0,69.4,68.0,63.6
20160419170000,493.5,1055.15,74.8333,100,54.8,0,69.4,68.0,63.6
20160419171500,493.5,1055.15,74.8333,100,54.8,0,69.3,68.0,62.4
20160419173000,493.5,1017.55,72.1667,100,54.8,0,69.6,68.0,64.2
20160419174500,493.5,1017.55,72.1667,100,54.8,0,69.4,68.0,62.0
20160419180000,493.5,1017.55,72.1667,100,54.8,0,69.8,68.0,63.1
20160419181500,493.5,1003.45,71.1667,100,54.8,0,69.8,68.0,64.2
20160419183000,493.5,1017.55,72.1667,100,54.8,0,69.7,68.0,64.2
20160419184500,493.5,1003.45,71.1667,100,54.8,0,69.4,68.0,64.2
20160419190000,493.5,1029.3,73.0,100,54.8,0,69.4,68.0,64.2
20160419191500,493.5,1029.3,73.0,100,54.8,0,69.4,68.0,64.2
20160419193000,493.5,1055.15,74.8333,100,54.8,0,69.3,68.0,64.2
20160419194500,493.5,1017.55,72.1667,100,54.8,0,69.2,68.0,64.2
20160419200000,493.5,1043.4,74.0,100,54.8,0,69.2,68.0,64.2
20160419201500,493.5,1029.3,73.0,100,54.8,0,69.0,68.0,64.2
20160419203000,493.5,1069.25,75.8333,100,54.8,0,69.1,68.0,64.1
20160419204500,493.5,1069.25,75.8333,100,54.8,0,69.2,68.0,63.6
20160419210000,493.5,1043.4,74.0,100,54.8,0,69.2,68.0,63.6
20160419211500,493.5,1069.25,75.8333,100,54.8,0,69.2,68.0,63.6
20160419213000,493.5,1055.15,74.8333,100,54.8,0,69.2,68.0,63.6
20160419214500,493.5,1003.45,71.1667,100,54.8,0,69.3,68.0,63.6
20160419220000,493.5,1003.45,71.1667,100,54.8,0,69.2,68.0,63.6
20160419221500,493.5,1055.15,74.8333,100,54.8,0,69.2,68.0,63.6
20160419223000,493.5,1069.25,75.8333,100,54.8,0,69.0,68.0,63.6
20160419224500,493.5,1081.0,76.6667,100,54.8,0,69.1,68.0,63.6
20160419230000,493.5,1092.75,77.5,100,54.8,0,68.8,68.0,63.6
20160419231500,493.5,1069.25,75.8333,100,54.8,0,68.8,68.0,63.6
20160419233000,493.5,1081.0,76.6667,100,54.8,0,68.6,68.0,63.6
20160419234500,493.5,1081.0,76.6667,100,54.8,0,68.4,68.0,63.6
20160420000000,493.5,1092.75,77.5,100,54.8,0,68.5,68.0,63.6
20160420001500,493.5,1081.0,76.6667,100,54.8,0,68.3,68.0,63.6
20160420003000,493.5,1092.75,77.5,100,54.8,0,68.3,68.0,63.6
20160420004500,493.5,1092.75,77.5,100,54.8,0,68.2,68.0,63.6
20160420010000,493.5,1092.75,77.5,100,54.8,0,68.2,68.0,63.6
20160420011500,493.5,947.05,67.1667,100,54.8,0,68.2,68.0,63.6
20160420013000,493.5,1055.15,74.8333,100,54.8,0,68.2,68.0,63.6
20160420014500,493.5,1069.25,75.8333,100,54.8,0,68.2,68.0,63.6
20160420020000,493.5,1069.25,75.8333,100,54.8,0,68.2,68.0,63.6
20160420021500,493.5,1081.0,76.6667,100,54.8,0,68.2,68.0,63.6
20160420023000,493.5,1081.0,76.6667,100,54.8,0,68.2,68.0,63.6
20160420024500,493.5,1092.75,77.5,100,54.8,0,68.2,68.0,63.6
20160420030000,493.5,1106.85,78.5,100,54.8,0,68.5,68.0,63.6
20160420031500,493.5,1092.75,77.5,100,54.8,0,68.6,68.0,63.6
20160420033000,493.5,1106.85,78.5,100,54.8,0,68.7,68.0,63.6
20160420034500,493.5,1106.85,78.5,100,54.8,0,68.9,68.0,63.6
20160420040000,493.5,1092.75,77.5,100,54.8,0,68.9,68.0,63.6
20160420041500,493.5,1081.0,76.6667,100,54.8,0,68.7,68.0,63.6
20160420043000,493.5,1081.0,76.6667,100,54.8,0,68.6,68.0,63.2
20160420044500,493.5,1092.75,77.5,100,54.8,0,68.6,68.0,63.1
20160420050000,493.5,1081.0,76.6667,100,54.8,0,68.4,68.0,63.1
20160420051500,493.5,1081.0,76.6667,100,54.8,0,68.4,68.0,63.1
20160420053000,493.5,1092.75,77.5,100,54.8,0,68.4,68.0,63.1
20160420054500,493.5,1092.75,77.5,100,54.8,0,68.6,68.0,63.1
20160420060000,493.5,1081.0,76.6667,100,54.8,0,68.6,68.0,64.2
20160420061500,493.5,1092.75,77.5,100,54.8,0,68.6,68.0,61.9
20160420063000,493.5,1092.75,77.5,100,54.8,0,68.4,68.0,64.2
20160420064500,493.5,1092.75,77.5,100,54.8,0,68.4,68.0,64.2
20160420070000,493.5,1092.75,77.5,100,54.8,0,68.3,68.0,63.5
20160420071500,493.5,1092.75,77.5,100,54.8,0,68.4,68.0,63.7
20160420073000,493.5,1092.75,77.5,100,54.8,0,68.2,68.0,63.7
20160420074500,493.5,1081.0,76.6667,100,54.8,0,68.0,68.0,63.8
20160420080000,493.5,1069.25,75.8333,100,54.8,0,67.9,68.0,63.7
20160420081500,493.5,1081.0,76.6667,100,54.8,0,67.9,68.0,63.7
20160420083000,493.5,641.55,45.5,52,54.8,0,68.2,69.5,66.5
20160420084500,493.5,514.65,36.5,48,54.8,0,68.6,69.9,66.9
20160420090000,493.5,542.85,38.5,51,54.8,0,68.7,70.0,67.0
20160420091500,493.5,526.4,37.3333,51,55.5,0,68.9,70.0,67.0
20160420093000,493.5,526.4,37.3333,51,55.5,0,68.9,70.0,67.0
20160420094500,493.5,740.25,52.5,59,55.5,0,69.1,69.4,66.4
20160420100000,493.5,777.85,55.1667,59,55.5,0,69.1,69.4,66.4
20160420101500,493.5,643.9,45.6667,55,55.5,0,69.1,69.9,66.9
20160420103000,493.5,561.65,39.8333,51,55.5,0,69.1,70.0,67.0
20160420104500,493.5,524.05,37.1667,49,55.5,0,69.2,70.8,67.8
20160420110000,493.5,561.65,39.8333,51,55.5,0,69.2,70.0,67.0
20160420111500,493.5,519.35,36.8333,50,55.5,0,69.2,70.0,67.0
20160420113000,493.5,519.35,36.8333,50,55.5,0,69.2,70.4,67.4
20160420114500,493.5,507.6,36.0,50,55.5,0,69.3,70.0,67.0
20160420120000,493.5,625.1,44.3333,54,55.5,0,69.3,69.9,66.9
20160420121500,493.5,531.1,37.6667,50,55.5,0,69.3,70.0,67.0
20160420123000,493.5,514.65,36.5,50,55.5,0,69.4,70.0,67.0
20160420124500,493.5,524.05,37.1667,50,55.5,0,69.4,70.0,67.0
20160420130000,493.5,538.15,38.1667,50,55.5,0,69.6,70.0,67.0
20160420131500,493.5,552.25,39.1667,51,55.5,0,69.5,70.0,67.0
20160420133000,493.5,733.2,52.0,58,55.5,0,69.5,70.0,67.0
20160420134500,493.5,763.75,54.1667,59,55.5,0,69.6,69.4,66.4
20160420140000,493.5,730.85,51.8333,58,55.5,0,69.6,69.5,66.5
20160420141500,493.5,716.75,50.8333,58,55.5,0,69.6,69.9,66.9
20160420143000,493.5,674.45,47.8333,55,55.5,0,69.6,70.0,67.0
20160420144500,493.5,646.25,45.8333,54,55.5,0,69.7,70.0,67.0
20160420150000,493.5,608.65,43.1667,53,55.5,0,69.7,69.6,66.6
20160420151500,493.5,573.4,40.6667,52,55.5,0,69.7,69.7,66.7
20160420153000,493.5,622.75,44.1667,53,55.5,0,69.7,69.9,66.9
20160420154500,493.5,646.25,45.8333,55,55.5,0,69.7,69.5,66.5
20160420160000,493.5,653.3,46.3333,55,55.5,0,69.7,70.0,67.0
20160420161500,493.5,646.25,45.8333,55,55.5,0,69.7,69.8,66.8
20160420163000,493.5,592.2,42.0,53,55.5,0,69.7,69.9,66.9
20160420164500,493.5,606.3,43.0,53,55.5,0,69.6,69.9,66.9
20160420170000,493.5,599.25,42.5,53,55.5,0,69.7,69.9,66.9
20160420171500,493.5,608.65,43.1667,53,55.5,0,69.7,69.6,66.6
20160420173000,493.5,608.65,43.1667,53,55.5,0,69.7,69.5,66.5
20160420174500,493.5,608.65,43.1667,53,55.5,0,69.8,70.4,67.4
20160420180000,493.5,634.5,45.0,54,55.5,0,69.7,69.5,66.5
20160420181500,493.5,672.1,47.6667,55,55.5,0,69.7,69.4,66.4
20160420183000,493.5,665.05,47.1667,55,55.5,0,69.6,69.5,66.5
20160420184500,493.5,526.4,37.3333,50,54.9,0,69.6,70.4,67.4
20160420190000,493.5,622.75,44.1667,53,54.9,0,69.7,69.5,66.5
20160420191500,493.5,634.5,45.0,54,54.9,0,69.7,69.5,66.5
20160420193000,493.5,697.95,49.5,56,54.9,0,69.7,69.4,66.4
20160420194500,493.5,763.75,54.1667,59,54.9,0,69.9,69.4,66.4
20160420200000,493.5,787.25,55.8333,60,54.9,0,69.6,69.4,66.4
20160420201500,493.5,766.1,54.3333,60,54.9,0,69.6,69.4,66.4
20160420203000,493.5,789.6,56.0,60,54.3,0,69.6,69.4,66.4
20160420204500,493.5,801.35,56.8333,60,54.3,0,69.7,69.4,66.4
20160420210000,493.5,841.3,59.6667,64,54.3,0,69.4,69.3,66.3
20160420211500,493.5,822.5,58.3333,64,55.1,0,69.4,69.4,66.4
20160420213000,493.5,822.5,58.3333,64,55.1,0,69.3,69.5,66.5
20160420214500,493.5,789.6,56.0,62,55.1,0,69.2,69.5,66.5
20160420220000,493.5,726.15,51.5,58,55.1,0,69.1,69.5,66.5
20160420221500,493.5,655.65,46.5,55,55.1,0,69.1,69.5,66.5
20160420223000,493.5,646.25,45.8333,55,55.1,0,69.1,69.4,66.4
20160420224500,493.5,639.2,45.3333,55,55.1,0,69.1,69.2,66.2
20160420230000,493.5,542.85,38.5,51,55.1,0,69.0,69.5,66.5
20160420231500,493.5,592.2,42.0,53,55.1,0,69.1,69.5,66.5
20160420233000,493.5,744.95,52.8333,59,55.1,0,69.1,69.4,66.4
20160420234500,493.5,613.35,43.5,54,55.1,0,68.9,69.5,66.5
20160421000000,493.5,559.3,39.6667,51,55.1,0,68.8,69.4,66.4
20160421001500,493.5,559.3,39.6667,51,55.1,0,68.9,70.0,67.0
20160421003000,493.5,627.45,44.5,53,55.1,0,68.7,69.4,66.4
20160421004500,493.5,519.35,36.8333,49,55.1,0,68.7,69.4,66.4
20160421010000,493.5,519.35,36.8333,49,55.1,0,68.7,69.4,66.4
20160421011500,493.5,519.35,36.8333,48,55.1,0,68.7,69.4,66.4
20160421013000,493.5,526.4,37.3333,49,55.1,0,68.7,69.4,66.4
20160421014500,493.5,526.4,37.3333,49,55.1,0,68.8,69.4,66.4
20160421020000,493.5,509.95,36.1667,48,55.1,0,68.8,69.4,66.4
20160421021500,493.5,582.8,41.3333,50,55.1,0,68.9,69.3,66.3
20160421023000,493.5,524.05,37.1667,48,55.1,0,68.9,69.4,66.4
20160421024500,493.5,524.05,37.1667,48,55.1,0,69.0,69.4,66.4
20160421030000,493.5,524.05,37.1667,48,55.1,0,69.0,69.4,66.4
20160421031500,493.5,509.95,36.1667,48,55.1,0,68.9,69.4,66.4
20160421033000,493.5,526.4,37.3333,48,55.1,0,68.9,69.4,66.4
20160421034500,493.5,519.35,36.8333,48,55.1,0,68.9,69.4,66.4
20160421040000,493.5,519.35,36.8333,48,55.1,0,68.8,69.4,66.4
20160421041500,493.5,519.35,36.8333,48,55.1,0,68.8,69.4,66.4
20160421043000,493.5,509.95,36.1667,48,55.1,0,68.9,69.4,66.4
20160421044500,493.5,509.95,36.1667,48,55.1,0,68.9,69.4,66.4
20160421050000,493.5,509.95,36.1667,48,55.1,0,69.0,69.4,66.4
20160421051500,493.5,509.95,36.1667,48,55.1,0,68.9,69.4,66.4
20160421053000,493.5,740.25,52.5,56,55.1,0,68.9,69.4,66.4
20160421054500,493.5,618.05,43.8333,51,55.1,0,68.9,69.4,66.4
20160421060000,493.5,524.05,37.1667,48,55.1,0,68.8,69.9,66.9
20160421061500,493.5,533.45,37.8333,49,55.1,0,68.8,69.5,66.5
20160421063000,493.5,509.95,36.1667,48,55.1,0,68.9,69.9,66.9
20160421064500,493.5,519.35,36.8333,48,55.1,0,68.9,69.9,66.9
20160421070000,493.5,519.35,36.8333,48,55.1,0,69.0,69.9,66.9
20160421071500,493.5,519.35,36.8333,48,55.1,0,69.0,69.9,66.9
20160421073000,493.5,519.35,36.8333,48,55.1,0,68.9,69.9,66.9
20160421074500,493.5,519.35,36.8333,48,55.1,0,68.8,69.9,66.9
20160421080000,493.5,502.9,35.6667,48,55.1,0,68.9,69.9,66.9
20160421081500,493.5,509.95,36.1667,48,55.1,0,68.8,69.9,66.9
20160421083000,493.5,690.9,49.0,54,55.1,0,68.8,69.4,66.4
20160421084500,493.5,573.4,40.6667,50,55.1,0,68.9,69.4,66.4
20160421090000,493.5,559.3,39.6667,49,55.1,0,68.9,69.4,66.4
20160421091500,493.5,509.95,36.1667,48,55.1,0,68.9,69.4,66.4
20160421093000,493.5,509.95,36.1667,48,55.1,0,69.0,69.4,66.4
20160421094500,493.5,509.95,36.1667,48,55.1,0,69.1,69.4,66.4
20160421100000,493.5,517.0,36.6667,48,55.1,0,69.2,69.4,66.4
20160421101500,493.5,517.0,36.6667,48,55.1,0,69.3,69.4,66.4
20160421103000,493.5,517.0,36.6667,48,55.1,0,69.4,69.4,66.4
20160421104500,493.5,540.5,38.3333,50,55.1,0,69.6,69.9,66.9
20160421110000,493.5,514.65,36.5,49,55.1,0,69.5,69.9,66.9
20160421111500,493.5,514.65,36.5,49,55.1,0,69.5,69.9,66.9
20160421113000,493.5,502.9,35.6667,49,55.1,0,69.7,69.9,66.9
20160421114500,493.5,495.85,35.1667,49,55.1,0,69.7,69.9,66.9
20160421120000,493.5,502.9,35.6667,49,55.1,0,69.7,69.9,66.9
20160421121500,493.5,493.5,35.0,49,55.9,0,69.8,69.6,66.6
20160421123000,493.5,559.3,39.6667,52,55.9,0,69.8,69.5,66.5
20160421124500,493.5,559.3,39.6667,52,55.9,0,69.7,69.9,66.9
20160421130000,493.5,533.45,37.8333,52,55.9,0,69.6,69.9,66.9
20160421131500,493.5,540.5,38.3333,52,55.9,0,69.6,69.4,66.4
20160421133000,493.5,613.35,43.5,55,55.9,0,69.7,69.5,66.5
20160421134500,493.5,622.75,44.1667,55,55.9,0,69.8,69.4,66.4
20160421140000,493.5,629.8,44.6667,56,55.9,0,69.9,69.9,66.9
20160421141500,493.5,639.2,45.3333,56,55.9,0,69.8,69.9,66.9
20160421143000,493.5,639.2,45.3333,56,55.9,0,69.8,69.5,66.5
20160421144500,493.5,655.65,46.5,57,55.9,0,69.8,69.9,66.9
20160421150000,493.5,681.5,48.3333,57,55.9,0,69.8,69.9,66.9
20160421151500,493.5,681.5,48.3333,56,55.9,0,69.9,69.9,66.9
20160421153000,493.5,690.9,49.0,56,55.2,0,69.8,69.5,66.5
20160421154500,493.5,707.35,50.1667,56,55.2,0,69.8,69.4,66.4
20160421160000,493.5,707.35,50.1667,56,55.2,0,69.7,69.9,66.9
20160421161500,493.5,690.9,49.0,56,55.2,0,69.6,69.9,66.9
20160421163000,493.5,676.8,48.0,56,55.2,0,69.8,69.9,66.9
20160421164500,493.5,662.7,47.0,56,55.2,0,69.7,69.9,66.9
20160421170000,493.5,676.8,48.0,58,55.2,0,69.7,69.9,66.9
20160421171500,493.5,686.2,48.6667,58,55.2,0,69.9,69.9,66.9
20160421173000,493.5,730.85,51.8333,60,55.2,0,69.8,69.5,66.5
20160421174500,493.5,789.6,56.0,63,55.2,0,70.0,69.9,66.9
20160421180000,493.5,789.6,56.0,62,55.2,0,70.0,69.9,66.9
20160421181500,493.5,775.5,55.0,62,55.2,0,70.0,69.9,66.9
20160421183000,493.5,775.5,55.0,62,55.2,0,69.8,69.9,66.9
20160421184500,493.5,775.5,55.0,62,55.2,0,69.8,69.9,66.9
20160421190000,493.5,775.5,55.0,62,55.2,0,69.7,69.9,66.9
20160421191500,493.5,775.5,55.0,62,55.2,0,69.8,69.9,66.9
20160421193000,493.5,775.5,55.0,62,55.2,0,69.9,69.9,66.9
20160421194500,493.5,775.5,55.0,62,55.2,0,69.9,69.9,66.9
20160421200000,493.5,796.65,56.5,62,55.2,0,69.9,69.9,66.9
20160421201500,493.5,784.9,55.6667,59,55.2,0,69.8,69.9,66.9
20160421203000,493.5,770.8,54.6667,59,55.2,0,69.7,69.9,66.9
20160421204500,493.5,662.7,47.0,55,55.2,0,69.4,69.9,66.9
20160421210000,493.5,585.15,41.5,52,55.2,0,69.5,70.0,67.0
20160421211500,493.5,549.9,39.0,51,55.2,0,69.6,70.0,67.0
20160421213000,493.5,517.0,36.6667,50,55.2,0,69.4,70.0,67.0
20160421214500,493.5,517.0,36.6667,50,55.2,0,69.5,70.0,67.0
20160421220000,493.5,517.0,36.6667,50,55.2,0,69.4,70.0,67.0
20160421221500,493.5,524.05,37.1667,50,55.2,0,69.4,70.1,67.1
20160421223000,493.5,524.05,37.1667,50,55.2,0,69.5,70.0,67.0
20160421224500,493.5,524.05,37.1667,50,55.2,0,69.2,70.0,67.0
20160421230000,493.5,531.1,37.6667,50,55.2,0,69.3,70.0,67.0
20160421231500,493.5,524.05,37.1667,50,55.2,0,69.2,70.0,67.0
20160421233000,493.5,524.05,37.1667,50,55.2,0,69.2,70.0,67.0
20160421234500,493.5,524.05,37.1667,49,55.2,0,69.1,70.0,67.0
20160422000000,493.5,517.0,36.6667,48,55.2,0,69.1,70.0,67.0
20160422001500,493.5,502.9,35.6667,48,55.2,0,69.0,70.0,67.0
20160422003000,493.5,502.9,35.6667,48,55.2,0,69.1,70.0,67.0
20160422004500,493.5,502.9,35.6667,48,55.2,0,69.2,70.0,67.0
20160422010000,493.5,514.65,36.5,48,55.2,0,69.6,70.0,67.0
20160422011500,493.5,514.65,36.5,48,55.2,0,69.7,70.0,67.0
20160422013000,493.5,502.9,35.6667,48,55.2,0,69.8,70.0,67.0
20160422014500,493.5,502.9,35.6667,48,55.2,0,69.7,70.0,67.0
20160422020000,493.5,514.65,36.5,48,55.2,0,69.7,70.0,67.0
20160422021500,493.5,514.65,36.5,48,55.2,0,69.8,70.0,67.0
20160422023000,493.5,502.9,35.6667,48,55.2,0,69.7,70.0,67.0
20160422024500,493.5,502.9,35.6667,48,55.2,0,69.6,70.0,67.0
20160422030000,493.5,502.9,35.6667,48,55.2,0,69.6,70.0,67.0
20160422031500,493.5,502.9,35.6667,48,55.2,0,69.4,70.0,67.0
20160422033000,493.5,514.65,36.5,48,55.2,0,69.3,70.0,67.0
20160422034500,493.5,507.6,36.0,48,55.2,0,69.4,70.0,67.0
20160422040000,493.5,507.6,36.0,48,55.2,0,69.7,70.0,67.0
20160422041500,493.5,549.9,39.0,49,55.2,0,69.9,70.0,67.0
20160422043000,493.5,538.15,38.1667,49,55.2,0,70.1,70.0,67.0
20160422044500,493.5,545.2,38.6667,49,55.2,0,70.1,70.0,67.0
20160422050000,493.5,538.15,38.1667,49,55.2,0,70.0,70.0,67.0
20160422051500,493.5,531.1,37.6667,49,55.2,0,69.9,70.0,67.0
20160422053000,493.5,542.85,38.5,49,55.2,0,70.1,70.0,67.0
20160422054500,493.5,561.65,39.8333,50,55.2,0,70.2,70.0,67.0
20160422060000,493.5,627.45,44.5,52,55.2,0,70.4,70.0,67.0
20160422061500,493.5,702.65,49.8333,55,55.2,0,70.4,70.0,67.0
20160422063000,493.5,756.7,53.6667,57,55.2,0,70.4,70.0,67.0
20160422064500,493.5,756.7,53.6667,57,55.2,0,70.1,70.0,67.0
20160422070000,493.5,756.7,53.6667,57,55.2,0,70.0,70.0,67.0
20160422071500,493.5,756.7,53.6667,57,55.2,0,70.2,70.0,67.0
20160422073000,493.5,782.55,55.5,59,55.2,0,70.5,70.0,67.0
20160422074500,493.5,902.4,64.0,68,55.2,0,70.4,70.0,67.0
20160422080000,493.5,885.95,62.8333,68,55.2,0,70.2,70.0,67.0
20160422081500,493.5,902.4,64.0,68,55.2,0,70.3,70.0,67.0
20160422083000,493.5,1017.55,72.1667,79,55.2,0,70.6,70.0,67.0
20160422084500,493.5,1029.3,73.0,100,55.2,0,70.7,70.0,67.0
20160422090000,493.5,1029.3,73.0,100,55.2,0,70.7,70.0,67.0
20160422091500,493.5,1043.4,74.0,100,55.2,0,70.5,70.0,67.0
20160422093000,493.5,1029.3,73.0,100,55.2,0,70.5,70.0,67.0
20160422094500,493.5,1029.3,73.0,100,55.2,0,70.5,70.0,67.0
20160422100000,493.5,1029.3,73.0,100,55.2,0,70.5,70.0,67.0
20160422101500,493.5,1017.55,72.1667,100,55.2,0,70.7,70.0,67.0
20160422103000,493.5,1029.3,73.0,100,55.2,0,70.7,70.0,67.0
20160422104500,493.5,1003.45,71.1667,100,55.2,0,70.8,70.0,67.0
20160422110000,493.5,975.25,69.1667,100,55.2,0,70.9,70.0,67.0
20160422111500,493.5,961.15,68.1667,100,55.2,0,71.0,70.0,67.0
20160422113000,493.5,975.25,69.1667,100,55.2,0,70.9,70.0,67.0
20160422114500,493.5,975.25,69.1667,100,55.2,0,71.1,70.2,67.2
20160422120000,493.5,975.25,69.1667,100,55.2,0,71.3,70.3,67.3
20160422121500,493.5,961.15,68.1667,100,55.2,0,71.3,70.3,67.3
20160422123000,493.5,975.25,69.1667,100,55.2,0,71.2,70.3,67.3
20160422124500,493.5,975.25,69.1667,100,55.2,0,71.2,70.4,67.4
20160422130000,493.5,975.25,69.1667,100,55.2,0,71.2,70.4,67.4
20160422131500,493.5,1003.45,71.1667,100,55.2,0,71.4,70.4,67.4
20160422133000,493.5,1043.4,74.0,100,55.2,0,71.5,70.4,67.4
20160422134500,493.5,1081.0,76.6667,100,55.2,0,71.6,70.3,67.3
20160422140000,493.5,1081.0,76.6667,100,55.2,0,71.6,70.4,67.4
20160422141500,493.5,1029.3,73.0,100,55.2,0,71.5,70.3,67.3
20160422143000,493.5,1029.3,73.0,100,55.2,0,71.4,70.4,67.4
20160422144500,493.5,1043.4,74.0,100,55.2,0,71.4,70.3,67.3
20160422150000,493.5,1043.4,74.0,100,55.2,0,71.6,70.3,67.3
20160422151500,493.5,1043.4,74.0,100,55.2,0,71.7,70.3,67.3
20160422153000,493.5,1043.4,74.0,100,55.2,0,71.7,70.3,67.3
20160422154500,493.5,1043.4,74.0,100,55.2,0,71.9,70.4,67.4
20160422160000,493.5,1055.15,74.8333,100,55.2,0,71.9,70.3,67.3
20160422161500,493.5,1043.4,74.0,100,55.2,0,71.9,70.3,67.3
20160422163000,493.5,1043.4,74.0,100,55.2,0,72.0,70.3,67.3
20160422164500,493.5,1055.15,74.8333,100,55.2,0,72.1,70.3,67.3
20160422170000,493.5,1043.4,74.0,100,55.2,0,72.2,70.4,67.4
20160422171500,493.5,1043.4,74.0,100,55.2,0,72.3,70.3,67.3
20160422173000,493.5,1055.15,74.8333,100,55.2,0,72.3,70.3,67.3
20160422174500,493.5,1055.15,74.8333,100,55.2,0,72.4,70.3,67.3
20160422180000,493.5,1055.15,74.8333,100,55.2,0,72.4,70.3,67.3
20160422181500,493.5,1055.15,74.8333,100,55.2,0,72.4,70.3,67.3
20160422183000,493.5,1055.15,74.8333,100,55.2,0,72.3,70.3,67.3
20160422184500,493.5,1043.4,74.0,100,55.2,0,72.4,70.3,67.3
20160422190000,493.5,1055.15,74.8333,100,55.2,0,72.1,70.2,67.2
20160422191500,493.5,1055.15,74.8333,100,55.2,0,72.1,70.2,67.2
20160422193000,493.5,1055.15,74.8333,100,55.2,0,72.0,70.2,67.2
20160422194500,493.5,1069.25,75.8333,100,55.2,0,71.9,70.1,67.1
20160422200000,493.5,1069.25,75.8333,100,54.3,0,71.8,70.2,67.2
20160422201500,493.5,1055.15,74.8333,100,54.3,0,71.8,70.1,67.1
20160422203000,493.5,1055.15,74.8333,100,54.3,0,71.6,70.2,67.2
20160422204500,493.5,1069.25,75.8333,100,54.3,0,71.6,70.1,67.1
20160422210000,493.5,1069.25,75.8333,100,54.3,0,71.6,70.2,67.2
20160422211500,493.5,1069.25,75.8333,100,54.3,0,71.6,70.1,67.1
20160422213000,493.5,1081.0,76.6667,100,54.3,0,71.6,70.1,67.1
20160422214500,493.5,1092.75,77.5,100,54.3,0,71.5,70.0,67.0
20160422220000,493.5,1081.0,76.6667,100,54.3,0,71.4,70.0,67.0
20160422221500,493.5,1081.0,76.6667,100,54.3,0,71.4,70.0,67.0
20160422223000,493.5,1081.0,76.6667,100,54.3,0,71.3,70.0,67.0
20160422224500,493.5,1081.0,76.6667,100,54.3,0,71.4,70.0,67.0
20160422230000,493.5,1055.15,74.8333,100,54.3,0,71.4,70.0,67.0
20160422231500,493.5,1043.4,74.0,100,54.3,0,71.4,70.0,67.0
20160422233000,493.5,1055.15,74.8333,100,54.3,0,71.3,70.0,67.0
20160422234500,493.5,1043.4,74.0,100,54.3,0,71.3,70.0,67.0
20160423000000,493.5,1029.3,73.0,100,54.3,0,71.1,70.0,67.0
20160423001500,493.5,1029.3,73.0,100,54.3,0,70.8,70.0,67.0
20160423003000,493.5,1055.15,74.8333,100,54.3,0,70.6,70.0,67.0
20160423004500,493.5,1130.35,80.1667,100,54.3,0,70.3,70.0,67.0
20160423010000,493.5,1142.1,81.0,100,54.3,0,70.2,70.0,67.0
20160423011500,493.5,1003.45,71.1667,100,54.3,0,70.1,70.0,67.0
20160423013000,493.5,1003.45,71.1667,100,54.3,0,70.0,70.0,67.0
20160423014500,493.5,1130.35,80.1667,100,54.3,0,69.8,70.0,67.0
20160423020000,493.5,1142.1,81.0,100,54.3,0,69.7,70.0,67.0
20160423021500,493.5,1130.35,80.1667,100,54.3,0,69.7,70.0,67.0
20160423023000,493.5,1142.1,81.0,100,54.3,0,69.8,70.0,67.0
20160423024500,493.5,1130.35,80.1667,100,54.3,0,69.7,70.0,67.0
20160423030000,493.5,1130.35,80.1667,100,54.3,0,69.7,70.0,67.0
20160423031500,493.5,1153.85,81.8333,100,54.3,0,69.6,70.0,67.0
20160423033000,493.5,1130.35,80.1667,100,54.3,0,69.6,70.0,67.0
20160423034500,493.5,1142.1,81.0,100,54.3,0,69.6,70.0,67.0
20160423040000,493.5,1106.85,78.5,77,54.3,0,69.5,70.0,67.0
20160423041500,493.5,1029.3,73.0,71,54.3,0,69.5,70.0,67.0
20160423043000,493.5,947.05,67.1667,67,54.3,0,69.6,70.0,67.0
20160423044500,493.5,947.05,67.1667,66,54.3,0,69.7,70.0,67.0
20160423050000,493.5,885.95,62.8333,64,54.3,0,69.7,70.0,67.0
20160423051500,493.5,885.95,62.8333,63,54.3,0,69.7,70.0,67.0
20160423053000,493.5,871.85,61.8333,62,54.3,0,69.7,70.0,67.0
20160423054500,493.5,841.3,59.6667,60,54.3,0,69.8,70.0,67.0
20160423060000,493.5,841.3,59.6667,60,54.3,0,69.9,70.0,67.0
20160423061500,493.5,855.4,60.6667,60,54.3,0,70.0,70.0,67.0
20160423063000,493.5,822.5,58.3333,60,54.3,0,70.1,70.0,67.0
20160423064500,493.5,822.5,58.3333,60,54.3,0,70.1,70.0,67.0
20160423070000,493.5,822.5,58.3333,60,54.3,0,70.1,70.0,67.0
20160423071500,493.5,822.5,58.3333,61,54.3,0,70.0,70.0,67.0
20160423073000,493.5,841.3,59.6667,61,55.1,0,70.0,70.0,67.0
20160423074500,493.5,841.3,59.6667,61,55.1,0,69.8,70.0,67.0
20160423080000,493.5,1069.25,75.8333,100,55.1,0,70.0,68.0,59.3
20160423081500,493.5,1043.4,74.0,100,55.1,0,70.0,68.0,61.3
20160423083000,493.5,1043.4,74.0,100,55.1,0,69.8,68.0,61.8
20160423084500,493.5,1043.4,74.0,100,55.1,0,69.7,68.0,61.3
20160423090000,493.5,1055.15,74.8333,100,55.1,0,69.5,68.0,61.8
20160423091500,493.5,1081.0,76.6667,100,55.1,0,69.4,68.0,61.8
20160423093000,493.5,1081.0,76.6667,100,55.1,0,69.3,68.0,62.4
20160423094500,493.5,1069.25,75.8333,100,55.1,0,69.4,68.0,61.9
20160423100000,493.5,1069.25,75.8333,100,55.1,0,69.3,68.0,61.9
20160423101500,493.5,1081.0,76.6667,100,55.1,0,69.3,68.0,62.2
20160423103000,493.5,1069.25,75.8333,100,55.1,0,69.6,68.0,61.8
20160423104500,493.5,1069.25,75.8333,100,55.1,0,69.6,68.0,63.0
20160423110000,493.5,1043.4,74.0,100,55.1,0,69.6,68.0,61.3
20160423111500,493.5,1043.4,74.0,100,55.1,0,69.6,68.0,59.9
20160423113000,493.5,1055.15,74.8333,100,55.1,0,69.8,68.0,61.3
20160423114500,493.5,1043.4,74.0,100,55.1,0,69.8,68.0,62.4
20160423120000,493.5,1055.15,74.8333,100,55.1,0,69.9,68.0,61.8
20160423121500,493.5,1055.15,74.8333,100,55.1,0,70.1,68.0,61.8
20160423123000,493.5,1055.15,74.8333,100,55.1,0,70.1,68.0,62.4
20160423124500,493.5,1055.15,74.8333,100,55.1,0,70.1,68.0,63.0
20160423130000,493.5,1055.15,74.8333,100,55.1,0,70.0,68.0,63.0
20160423131500,493.5,1069.25,75.8333,100,55.1,0,69.9,68.0,63.0
20160423133000,493.5,1055.15,74.8333,100,55.1,0,69.7,68.0,62.4
20160423134500,493.5,1069.25,75.8333,100,55.1,0,69.7,68.0,63.0
20160423140000,493.5,1055.15,74.8333,100,55.1,0,69.6,68.0,63.0
20160423141500,493.5,1069.25,75.8333,100,55.1,0,69.5,68.0,63.0
20160423143000,493.5,1055.15,74.8333,100,55.1,0,69.5,68.0,63.0
20160423144500,493.5,1069.25,75.8333,100,55.1,0,69.4,68.0,63.0
20160423150000,493.5,1043.4,74.0,100,55.1,0,69.4,68.0,63.0
20160423151500,493.5,1069.25,75.8333,100,55.1,0,69.4,68.0,63.6
20160423153000,493.5,1081.0,76.6667,100,55.1,0,69.3,68.0,63.6
20160423154500,493.5,1069.25,75.8333,100,55.1,0,69.3,68.0,63.6
20160423160000,493.5,1055.15,74.8333,100,55.1,0,69.3,68.0,63.6
20160423161500,493.5,1069.25,75.8333,100,55.1,0,69.4,68.0,63.6
20160423163000,493.5,1069.25,75.8333,100,55.1,0,69.3,68.0,63.6
20160423164500,493.5,1069.25,75.8333,100,55.1,0,69.3,68.0,63.6
20160423170000,493.5,1055.15,74.8333,100,55.1,0,69.3,68.0,63.6
20160423171500,493.5,1069.25,75.8333,100,55.1,0,69.3,68.0,63.6
20160423173000,493.5,1029.3,73.0,100,55.1,0,69.3,68.0,63.6
20160423174500,493.5,1043.4,74.0,100,55.1,0,69.3,68.0,63.6
20160423180000,493.5,1043.4,74.0,100,55.9,0,69.4,68.0,63.6
20160423181500,493.5,1043.4,74.0,100,55.9,0,69.7,68.0,63.6
20160423183000,493.5,1055.15,74.8333,100,55.9,0,69.6,68.0,63.6
20160423184500,493.5,1069.25,75.8333,100,55.9,0,69.6,68.0,63.6
20160423190000,493.5,1081.0,76.6667,100,55.9,0,69.7,68.0,63.6
20160423191500,493.5,1081.0,76.6667,100,55.2,0,69.8,68.0,63.6
20160423193000,493.5,1092.75,77.5,100,55.2,0,69.7,68.0,63.6
20160423194500,493.5,1081.0,76.6667,100,55.2,0,69.7,68.0,63.6
20160423200000,493.5,1069.25,75.8333,100,55.2,0,69.6,68.0,63.6
20160423201500,493.5,1081.0,76.6667,100,55.2,0,69.5,68.0,63.6
20160423203000,493.5,1069.25,75.8333,100,55.2,0,69.6,68.0,63.6
20160423204500,493.5,1069.25,75.8333,100,55.2,0,69.6,68.0,63.6
20160423210000,493.5,1069.25,75.8333,100,55.2,0,69.4,68.0,63.6
20160423211500,493.5,1055.15,74.8333,100,55.2,0,69.4,68.0,63.6
20160423213000,493.5,1043.4,74.0,100,55.2,0,69.3,68.0,63.6
20160423214500,493.5,1055.15,74.8333,100,55.2,0,69.2,68.0,63.6
20160423220000,493.5,1043.4,74.0,100,55.2,0,69.1,68.0,63.6
20160423221500,493.5,1055.15,74.8333,100,55.2,0,69.1,68.0,63.6
20160423223000,493.5,1055.15,74.8333,100,55.2,0,68.9,68.0,63.6
20160423224500,493.5,1043.4,74.0,100,55.2,0,68.9,68.0,63.6
20160423230000,493.5,1055.15,74.8333,100,55.2,0,68.8,68.0,63.6
20160423231500,493.5,1081.0,76.6667,100,55.2,0,68.7,68.0,63.6
20160423233000,493.5,1081.0,76.6667,100,55.2,0,68.7,68.0,63.6
20160423234500,493.5,1092.75,77.5,100,55.2,0,68.6,68.0,63.6
20160424000000,493.5,1092.75,77.5,100,54.3,0,68.4,68.0,63.6
20160424001500,493.5,1055.15,74.8333,100,54.3,0,68.3,68.0,63.6
20160424003000,493.5,1043.4,74.0,100,54.3,0,68.2,68.0,63.6
20160424004500,493.5,1029.3,73.0,100,54.3,0,68.2,68.0,63.6
20160424010000,493.5,1029.3,73.0,100,54.3,0,68.2,68.0,63.6
20160424011500,493.5,1017.55,72.1667,100,54.3,0,68.1,68.0,63.6
20160424013000,493.5,1017.55,72.1667,100,54.3,0,68.0,68.0,63.6
20160424014500,493.5,1029.3,73.0,100,54.3,0,68.1,68.0,63.6
20160424020000,493.5,1043.4,74.0,100,54.3,0,67.9,68.0,63.6
20160424021500,493.5,1081.0,76.6667,100,54.3,0,67.8,68.0,63.6
20160424023000,493.5,1081.0,76.6667,100,54.3,0,67.9,68.0,63.6
20160424024500,493.5,1081.0,76.6667,100,54.3,0,67.9,68.0,63.6
20160424030000,493.5,1081.0,76.6667,100,54.3,0,67.9,68.0,63.6
20160424031500,493.5,1081.0,76.6667,100,54.3,0,67.8,68.0,63.6
20160424033000,493.5,1081.0,76.6667,100,54.3,0,67.8,68.0,63.6
20160424034500,493.5,1081.0,76.6667,100,54.3,0,67.8,68.0,63.6
20160424040000,493.5,1081.0,76.6667,100,54.3,0,67.8,68.0,63.6
20160424041500,493.5,1153.85,81.8333,100,54.3,0,67.7,68.0,63.6
20160424043000,493.5,1106.85,78.5,100,54.3,0,68.1,68.0,63.6
20160424044500,493.5,1106.85,78.5,100,54.3,0,68.1,68.0,63.6
20160424050000,493.5,1106.85,78.5,100,54.3,0,68.2,68.0,63.6
20160424051500,493.5,1118.6,79.3333,100,54.3,0,68.2,68.0,63.6
20160424053000,493.5,1130.35,80.1667,100,54.3,0,68.2,68.0,63.6
20160424054500,493.5,1142.1,81.0,100,54.3,0,68.4,68.0,63.6
20160424060000,493.5,1142.1,81.0,100,54.3,0,68.4,68.0,63.6
20160424061500,493.5,1142.1,81.0,100,54.3,0,68.4,68.0,63.6
20160424063000,493.5,1153.85,81.8333,100,54.3,0,68.6,68.0,63.6
20160424064500,493.5,1153.85,81.8333,100,54.3,0,68.7,68.0,63.6
20160424070000,493.5,1142.1,81.0,100,54.3,0,68.6,68.0,63.6
20160424071500,493.5,1130.35,80.1667,100,54.3,0,68.7,68.0,63.6
20160424073000,493.5,1153.85,81.8333,100,54.3,0,68.7,68.0,63.6
20160424074500,493.5,1118.6,79.3333,100,55.1,0,68.9,68.0,63.6
20160424080000,493.5,1142.1,81.0,100,55.1,0,68.9,68.0,63.6
20160424081500,493.5,1142.1,81.0,100,55.1,0,68.9,68.0,63.6
20160424083000,493.5,1130.35,80.1667,100,55.1,0,69.1,68.0,63.6
20160424084500,493.5,1118.6,79.3333,100,55.1,0,69.4,68.0,63.7
20160424090000,493.5,1130.35,80.1667,100,55.1,0,69.3,68.0,63.7
20160424091500,493.5,1130.35,80.1667,100,55.1,0,69.4,68.0,64.8
20160424093000,493.5,1106.85,78.5,100,55.1,0,69.4,68.0,64.3
20160424094500,493.5,1106.85,78.5,100,55.1,0,69.4,68.0,64.3
20160424100000,493.5,1106.85,78.5,100,55.1,0,69.5,68.0,64.3
20160424101500,493.5,1106.85,78.5,100,55.1,0,69.4,68.0,64.3
20160424103000,493.5,1106.85,78.5,100,55.1,0,69.2,68.0,64.3
20160424104500,493.5,1130.35,80.1667,100,55.1,0,69.4,68.0,64.3
20160424110000,493.5,1118.6,79.3333,100,55.1,0,69.4,68.0,64.3
20160424111500,493.5,1118.6,79.3333,100,55.1,0,69.4,68.0,64.3
20160424113000,493.5,1106.85,78.5,100,55.1,0,69.2,68.0,64.3
20160424114500,493.5,1106.85,78.5,100,55.1,0,69.4,68.0,64.3
20160424120000,493.5,1106.85,78.5,100,55.1,0,69.3,68.0,64.3
20160424121500,493.5,1106.85,78.5,100,55.1,0,69.5,68.0,64.3
20160424123000,493.5,1118.6,79.3333,100,55.1,0,69.5,68.0,64.3
20160424124500,493.5,1118.6,79.3333,100,55.1,0,69.4,68.0,64.3
20160424130000,493.5,1142.1,81.0,100,55.1,0,69.5,68.0,64.3
20160424131500,493.5,1130.35,80.1667,100,55.1,0,69.4,68.0,64.2
20160424133000,493.5,1130.35,80.1667,100,55.1,0,69.3,68.0,64.7
20160424134500,493.5,1130.35,80.1667,100,55.1,0,69.3,68.0,64.3
20160424140000,493.5,1118.6,79.3333,100,55.1,0,69.2,68.0,64.3
20160424141500,493.5,1092.75,77.5,100,55.1,0,69.3,68.0,64.3
20160424143000,493.5,1081.0,76.6667,100,55.1,0,69.4,68.0,64.3
20160424144500,493.5,1081.0,76.6667,100,55.1,0,69.5,68.0,64.3
20160424150000,493.5,1043.4,74.0,100,55.1,0,69.5,68.0,64.3
20160424151500,493.5,1043.4,74.0,100,55.1,0,69.6,68.0,64.3
20160424153000,493.5,1081.0,76.6667,100,55.1,0,69.5,68.0,64.3
20160424154500,493.5,1118.6,79.3333,100,55.1,0,69.4,68.0,64.3
20160424160000,493.5,1118.6,79.3333,100,55.1,0,69.6,68.0,64.3
20160424161500,493.5,1118.6,79.3333,100,55.1,0,69.7,68.0,64.3
20160424163000,493.5,1130.35,80.1667,100,55.1,0,69.8,68.0,64.3
20160424164500,493.5,1130.35,80.1667,100,55.1,0,69.8,68.0,64.3
20160424170000,493.5,1130.35,80.1667,100,55.1,0,69.7,68.0,64.3
20160424171500,493.5,1092.75,77.5,100,55.1,0,69.6,68.0,64.3
20160424173000,493.5,1092.75,77.5,100,55.1,0,69.6,68.0,64.3
20160424174500,493.5,1106.85,78.5,100,55.1,0,69.4,68.0,64.8
20160424180000,493.5,1130.35,80.1667,100,55.1,0,69.3,68.0,64.3
20160424181500,493.5,1118.6,79.3333,100,55.1,0,69.4,68.0,64.8
20160424183000,493.5,1130.35,80.1667,100,55.1,0,69.3,68.0,64.2
20160424184500,493.5,1118.6,79.3333,100,55.1,0,69.2,68.0,64.8
20160424190000,493.5,1142.1,81.0,100,55.1,0,69.2,68.0,64.8
20160424191500,493.5,1130.35,80.1667,100,55.1,0,69.2,68.0,64.8
20160424193000,493.5,1118.6,79.3333,100,55.1,0,69.3,68.0,64.4
20160424194500,493.5,1118.6,79.3333,100,55.1,0,69.1,68.0,64.3
20160424200000,493.5,1118.6,79.3333,100,55.1,0,69.2,68.0,64.3
20160424201500,493.5,1029.3,73.0,100,55.1,0,69.1,68.0,64.3
20160424203000,493.5,1029.3,73.0,100,55.1,0,69.1,68.0,64.8
20160424204500,493.5,1029.3,73.0,100,55.1,0,69.1,68.0,64.8
20160424210000,493.5,1029.3,73.0,100,55.1,0,69.1,68.0,64.8
20160424211500,493.5,1017.55,72.1667,100,55.1,0,69.1,68.0,64.3
20160424213000,493.5,1029.3,73.0,100,55.1,0,69.1,68.0,64.8
20160424214500,493.5,1081.0,76.6667,100,55.1,0,69.1,68.0,64.3
20160424220000,493.5,1130.35,80.1667,100,55.1,0,69.1,68.0,64.3
20160424221500,493.5,1130.35,80.1667,100,55.1,0,69.1,68.0,64.8
20160424223000,493.5,1130.35,80.1667,100,54.3,0,69.2,68.0,64.8
20160424224500,493.5,1130.35,80.1667,100,54.3,0,69.3,68.0,64.8
20160424230000,493.5,1118.6,79.3333,100,54.3,0,69.4,68.0,63.1
20160424231500,493.5,1130.35,80.1667,100,54.3,0,69.4,68.0,63.6
20160424233000,493.5,1130.35,80.1667,100,54.3,0,69.4,68.0,63.7
20160424234500,493.5,1118.6,79.3333,100,54.3,0,69.4,68.0,64.8
20160425000000,493.5,1130.35,80.1667,100,54.3,0,69.3,68.0,64.8
20160425001500,493.5,1130.35,80.1667,100,54.3,0,69.3,68.0,64.9
20160425003000,493.5,1130.35,80.1667,100,54.3,0,69.6,68.0,64.9
20160425004500,493.5,1142.1,81.0,100,54.3,0,69.6,68.0,64.9
20160425010000,493.5,1130.35,80.1667,100,54.3,0,69.5,68.0,64.9
20160425011500,493.5,1118.6,79.3333,100,54.3,0,69.3,68.0,64.9
20160425013000,493.5,1142.1,81.0,100,54.3,0,69.1,68.0,64.9
20160425014500,493.5,1130.35,80.1667,100,54.3,0,69.0,68.0,64.9
20160425020000,493.5,1118.6,79.3333,100,54.3,0,68.9,68.0,64.9
20160425021500,493.5,1130.35,80.1667,100,54.3,0,68.9,68.0,64.9
20160425023000,493.5,1118.6,79.3333,100,54.3,0,69.0,68.0,64.9
20160425024500,493.5,1118.6,79.3333,100,54.3,0,69.1,68.0,64.9
20160425030000,493.5,1118.6,79.3333,100,54.3,0,69.2,68.0,64.9
20160425031500,493.5,1130.35,80.1667,100,54.3,0,69.2,68.0,64.9
20160425033000,493.5,1130.35,80.1667,100,54.3,0,69.3,68.0,64.9
20160425034500,493.5,1118.6,79.3333,100,54.3,0,69.2,68.0,62.7
20160425040000,493.5,1130.35,80.1667,100,54.3,0,69.3,68.0,64.3
20160425041500,493.5,1130.35,80.1667,100,54.3,0,69.3,68.0,63.6
20160425043000,493.5,1130.35,80.1667,100,54.3,0,69.3,68.0,64.2
20160425044500,493.5,1118.6,79.3333,100,54.3,0,69.3,68.0,64.3
20160425050000,493.5,1118.6,79.3333,100,54.3,0,68.9,68.0,64.3
20160425051500,493.5,1130.35,80.1667,100,54.3,0,68.7,68.0,64.3
20160425053000,493.5,1130.35,80.1667,100,54.3,0,68.6,68.0,64.2
20160425054500,493.5,1118.6,79.3333,100,54.3,0,68.6,68.0,64.2
20160425060000,493.5,1130.35,80.1667,100,54.3,0,68.6,68.0,64.2
20160425061500,493.5,1130.35,80.1667,100,54.3,0,68.7,68.0,64.3
20160425063000,493.5,1118.6,79.3333,100,54.3,0,69.1,68.0,64.3
20160425064500,493.5,1130.35,80.1667,100,54.3,0,69.1,68.0,64.3
20160425070000,493.5,1118.6,79.3333,100,54.3,0,69.2,68.0,64.2
20160425071500,493.5,1118.6,79.3333,100,55.1,0,69.3,68.0,64.2
20160425073000,493.5,1092.75,77.5,100,55.1,0,69.4,68.0,64.2
20160425074500,493.5,1106.85,78.5,100,55.1,0,69.6,68.0,64.2
20160425080000,493.5,1069.25,75.8333,100,55.1,0,70.1,68.0,64.2
20160425081500,493.5,1069.25,75.8333,100,55.1,0,69.7,68.0,64.2
20160425083000,493.5,1081.0,76.6667,100,55.1,0,69.6,68.0,64.8
20160425084500,493.5,1081.0,76.6667,100,55.1,0,69.4,68.0,64.3
20160425090000,493.5,1092.75,77.5,100,55.1,0,69.4,68.0,64.3
