PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160425091500,493.5,1081.0,76.6667,100,55.1,0,69.2,68.0,64.3
20160425093000,493.5,1081.0,76.6667,100,55.1,0,69.2,68.0,64.6
20160425094500,493.5,1069.25,75.8333,100,55.1,0,69.1,68.0,64.9
20160425100000,493.5,1055.15,74.8333,100,55.1,0,69.1,68.0,64.2
20160425101500,493.5,1043.4,74.0,100,55.1,0,69.1,68.0,64.8
20160425103000,493.5,1029.3,73.0,100,55.1,0,69.1,68.0,64.9
20160425104500,493.5,495.85,35.1667,48,55.1,0,69.3,71.3,68.3
20160425110000,493.5,481.75,34.1667,49,55.1,0,69.5,71.4,68.4
20160425111500,493.5,493.5,35.0,49,55.1,0,69.6,71.3,68.3
20160425113000,493.5,975.25,69.1667,100,55.1,0,69.4,68.0,64.4
20160425114500,493.5,975.25,69.1667,100,55.1,0,69.4,68.0,64.9
20160425120000,493.5,1003.45,71.1667,100,55.1,0,69.4,68.4,65.4
20160425121500,493.5,1043.4,74.0,100,55.1,0,69.3,68.0,64.8
20160425123000,493.5,1043.4,74.0,100,55.1,0,69.4,68.0,64.8
20160425124500,493.5,1043.4,74.0,100,55.1,0,69.3,68.0,64.2
20160425130000,493.5,1055.15,74.8333,100,55.1,0,69.4,68.0,64.9
20160425131500,493.5,1055.15,74.8333,100,55.1,0,69.5,68.4,65.4
20160425133000,493.5,1017.55,72.1667,100,55.1,0,69.3,68.4,65.4
20160425134500,493.5,989.35,70.1667,100,55.1,0,69.2,68.4,65.4
20160425140000,493.5,975.25,69.1667,100,55.1,0,69.3,68.4,65.4
20160425141500,493.5,975.25,69.1667,100,55.1,0,69.4,68.4,65.4
20160425143000,493.5,975.25,69.1667,100,55.1,0,69.4,68.4,65.4
20160425144500,493.5,975.25,69.1667,100,55.1,0,69.3,68.4,65.4
20160425150000,493.5,961.15,68.1667,100,55.1,0,69.5,68.4,65.4
20160425151500,493.5,975.25,69.1667,100,55.1,0,69.6,68.4,65.4
20160425153000,493.5,1017.55,72.1667,100,55.1,0,69.2,68.4,65.4
20160425154500,493.5,1029.3,73.0,100,55.1,0,69.1,68.4,65.4
20160425160000,493.5,1081.0,76.6667,100,55.1,0,69.2,68.4,65.4
20160425161500,493.5,1106.85,78.5,100,55.1,0,68.7,68.4,65.4
20160425163000,493.5,1106.85,78.5,100,55.1,0,68.7,68.0,65.0
20160425164500,493.5,1092.75,77.5,100,55.1,0,68.9,68.0,64.9
20160425170000,493.5,1092.75,77.5,100,55.1,0,69.0,68.0,64.9
20160425171500,493.5,1069.25,75.8333,100,55.1,0,69.1,68.0,64.2
20160425173000,493.5,1081.0,76.6667,100,55.1,0,69.3,68.0,64.3
20160425174500,493.5,1081.0,76.6667,100,55.1,0,69.2,68.0,64.8
20160425180000,493.5,1069.25,75.8333,100,55.1,0,69.3,68.0,64.9
20160425181500,493.5,1081.0,76.6667,100,55.1,0,69.2,68.0,64.8
20160425183000,493.5,1081.0,76.6667,100,55.1,0,69.1,68.0,64.8
20160425184500,493.5,1092.75,77.5,100,55.1,0,69.2,68.0,64.8
20160425190000,493.5,1092.75,77.5,100,55.1,0,69.2,68.0,64.8
20160425191500,493.5,1092.75,77.5,100,55.1,0,69.0,68.0,64.8
20160425193000,493.5,1069.25,75.8333,100,55.1,0,69.0,68.0,64.3
20160425194500,493.5,1092.75,77.5,100,55.1,0,68.9,68.0,64.8
20160425200000,493.5,1069.25,75.8333,100,55.1,0,68.8,68.0,64.8
20160425201500,493.5,1092.75,77.5,100,55.1,0,68.9,68.0,64.7
20160425203000,493.5,1092.75,77.5,100,55.1,0,68.9,68.0,64.8
20160425204500,493.5,1081.0,76.6667,100,55.1,0,68.8,68.0,64.8
20160425210000,493.5,1081.0,76.6667,100,55.1,0,68.9,68.0,64.8
20160425211500,493.5,1055.15,74.8333,100,55.1,0,68.6,68.0,64.8
20160425213000,493.5,989.35,70.1667,100,55.1,0,68.6,68.0,64.8
20160425214500,493.5,975.25,69.1667,100,55.1,0,68.5,68.0,64.8
20160425220000,493.5,975.25,69.1667,100,55.1,0,68.6,68.0,64.8
20160425221500,493.5,1003.45,71.1667,100,55.1,0,68.6,68.0,64.3
20160425223000,493.5,989.35,70.1667,100,55.1,0,68.5,68.0,64.8
20160425224500,493.5,989.35,70.1667,100,55.1,0,68.6,68.3,65.3
20160425230000,493.5,1043.4,74.0,100,55.1,0,68.6,68.4,65.4
20160425231500,493.5,1106.85,78.5,100,55.1,0,68.6,68.4,65.4
20160425233000,493.5,1106.85,78.5,100,55.1,0,68.6,68.4,65.4
20160425234500,493.5,1106.85,78.5,100,54.3,0,68.7,68.4,65.4
20160426000000,493.5,1081.0,76.6667,100,54.3,0,68.6,68.9,65.9
20160426001500,493.5,1092.75,77.5,100,54.3,0,68.4,68.9,65.9
20160426003000,493.5,1092.75,77.5,99,54.3,0,68.3,68.9,65.9
20160426004500,493.5,975.25,69.1667,69,54.3,0,68.3,68.9,65.9
20160426010000,493.5,885.95,62.8333,64,54.3,0,68.4,68.9,65.9
20160426011500,493.5,730.85,51.8333,55,54.3,0,68.2,68.9,65.9
20160426013000,493.5,674.45,47.8333,53,55.2,0,68.5,68.9,65.9
20160426014500,493.5,653.3,46.3333,53,55.2,0,68.6,68.9,65.9
20160426020000,493.5,653.3,46.3333,53,55.2,0,68.7,68.9,65.9
20160426021500,493.5,672.1,47.6667,53,55.2,0,68.6,68.9,65.9
20160426023000,493.5,789.6,56.0,59,55.2,0,68.7,68.0,63.6
20160426024500,493.5,975.25,69.1667,77,55.2,0,68.8,68.0,64.2
20160426030000,493.5,1003.45,71.1667,100,55.2,0,68.7,68.0,64.2
20160426031500,493.5,1017.55,72.1667,100,55.2,0,68.7,68.0,64.2
20160426033000,493.5,1003.45,71.1667,100,55.2,0,68.6,68.0,64.2
20160426034500,493.5,1017.55,72.1667,100,55.2,0,68.6,68.0,64.2
20160426040000,493.5,1017.55,72.1667,100,55.2,0,68.6,68.0,64.1
20160426041500,493.5,1029.3,73.0,100,55.2,0,68.7,68.0,64.2
20160426043000,493.5,1043.4,74.0,100,55.2,0,68.7,68.0,64.2
20160426044500,493.5,1029.3,73.0,100,55.2,0,68.6,68.0,64.2
20160426050000,493.5,1029.3,73.0,100,55.2,0,68.6,68.0,64.2
20160426051500,493.5,1029.3,73.0,100,55.2,0,68.5,68.0,64.2
20160426053000,493.5,1029.3,73.0,100,55.2,0,68.4,68.0,64.2
20160426054500,493.5,1029.3,73.0,100,55.2,0,68.4,68.0,64.2
20160426060000,493.5,1029.3,73.0,100,55.2,0,68.4,68.0,64.2
20160426061500,493.5,1029.3,73.0,100,55.2,0,68.6,68.0,64.2
20160426063000,493.5,1029.3,73.0,100,55.2,0,68.6,68.0,64.2
20160426064500,493.5,1003.45,71.1667,100,55.2,0,68.5,68.0,64.2
20160426070000,493.5,1003.45,71.1667,100,55.2,0,68.5,68.0,64.2
20160426071500,493.5,1017.55,72.1667,100,55.2,0,68.4,68.0,64.2
20160426073000,493.5,1029.3,73.0,100,55.2,0,68.5,68.0,64.2
20160426074500,493.5,1043.4,74.0,100,55.2,0,68.4,68.0,64.2
20160426080000,493.5,1043.4,74.0,100,55.2,0,68.4,68.0,64.2
20160426081500,493.5,1029.3,73.0,100,55.2,0,68.5,68.0,64.2
20160426083000,493.5,975.25,69.1667,100,55.2,0,68.7,68.0,64.2
20160426084500,493.5,1017.55,72.1667,100,55.2,0,68.6,68.0,64.2
20160426090000,493.5,989.35,70.1667,100,55.2,0,68.6,68.0,64.2
20160426091500,493.5,989.35,70.1667,100,55.2,0,68.6,68.0,64.2
20160426093000,493.5,989.35,70.1667,100,54.3,0,68.6,68.0,64.2
20160426094500,493.5,989.35,70.1667,100,54.3,0,68.7,68.0,64.2
20160426100000,493.5,1003.45,71.1667,100,54.3,0,68.7,68.0,64.2
20160426101500,493.5,989.35,70.1667,100,54.3,0,68.8,68.0,64.2
20160426103000,493.5,989.35,70.1667,100,55.1,0,68.9,68.0,64.2
20160426104500,493.5,989.35,70.1667,100,55.1,0,68.9,68.0,64.2
20160426110000,493.5,989.35,70.1667,100,55.1,0,69.0,68.0,64.2
20160426111500,493.5,989.35,70.1667,100,55.1,0,69.0,68.0,64.2
20160426113000,493.5,975.25,69.1667,100,55.1,0,69.1,68.0,64.2
20160426114500,493.5,961.15,68.1667,100,55.1,0,69.0,68.0,64.2
20160426120000,493.5,961.15,68.1667,100,55.1,0,69.1,68.0,64.2
20160426121500,493.5,989.35,70.1667,100,55.1,0,69.3,68.0,64.2
20160426123000,493.5,961.15,68.1667,100,55.1,0,69.4,68.0,64.2
20160426124500,493.5,989.35,70.1667,100,55.1,0,69.4,68.0,64.2
20160426130000,493.5,961.15,68.1667,100,55.1,0,69.6,68.0,64.2
20160426131500,493.5,961.15,68.1667,100,55.1,0,69.6,68.0,64.2
20160426133000,493.5,961.15,68.1667,100,55.1,0,69.6,68.0,64.2
20160426134500,493.5,975.25,69.1667,100,55.1,0,69.6,68.0,64.2
20160426140000,493.5,961.15,68.1667,100,55.1,0,69.8,68.0,64.2
20160426141500,493.5,947.05,67.1667,100,55.1,0,69.9,68.0,64.2
20160426143000,493.5,947.05,67.1667,100,55.1,0,69.8,68.0,64.2
20160426144500,493.5,975.25,69.1667,100,55.1,0,70.0,68.0,61.3
20160426150000,493.5,961.15,68.1667,100,55.1,0,70.0,68.0,61.3
20160426151500,493.5,961.15,68.1667,100,55.1,0,70.2,68.0,61.3
20160426153000,493.5,961.15,68.1667,100,55.1,0,70.3,68.0,61.3
20160426154500,493.5,961.15,68.1667,100,55.1,0,70.4,68.0,61.3
20160426160000,493.5,961.15,68.1667,100,55.1,0,70.5,68.0,61.3
20160426161500,493.5,947.05,67.1667,100,55.1,0,70.5,68.0,61.3
20160426163000,493.5,961.15,68.1667,100,55.1,0,70.6,68.0,61.3
20160426164500,493.5,947.05,67.1667,100,55.1,0,70.6,68.0,61.3
20160426170000,493.5,947.05,67.1667,100,55.1,0,70.3,68.0,61.3
20160426171500,493.5,947.05,67.1667,100,55.1,0,70.4,68.0,61.3
20160426173000,493.5,932.95,66.1667,100,55.1,0,70.3,68.0,61.3
20160426174500,493.5,932.95,66.1667,100,55.1,0,70.4,68.0,61.3
20160426180000,493.5,975.25,69.1667,100,55.1,0,70.3,68.0,61.3
20160426181500,493.5,1029.3,73.0,100,55.1,0,70.3,68.0,61.3
20160426183000,493.5,1055.15,74.8333,100,55.1,0,70.3,68.0,61.3
20160426184500,493.5,1069.25,75.8333,100,55.1,0,70.3,68.0,61.3
20160426190000,493.5,1043.4,74.0,100,55.1,0,70.5,68.0,61.3
20160426191500,493.5,1003.45,71.1667,100,55.1,0,70.5,68.0,61.3
20160426193000,493.5,975.25,69.1667,100,55.1,0,70.6,68.0,61.3
20160426194500,493.5,975.25,69.1667,100,55.1,0,70.7,68.0,61.3
20160426200000,493.5,916.5,65.0,100,55.1,0,70.6,68.0,61.3
20160426201500,493.5,961.15,68.1667,100,55.1,0,70.7,68.0,61.3
20160426203000,493.5,961.15,68.1667,100,55.1,0,70.7,68.0,61.3
20160426204500,493.5,975.25,69.1667,100,55.1,0,70.7,68.0,61.3
20160426210000,493.5,975.25,69.1667,100,55.1,0,70.5,68.0,61.3
20160426211500,493.5,975.25,69.1667,100,55.1,0,70.7,68.0,61.3
20160426213000,493.5,1017.55,72.1667,100,55.1,0,70.6,68.0,61.3
20160426214500,493.5,1029.3,73.0,100,55.1,0,70.5,68.0,61.3
20160426220000,493.5,1029.3,73.0,100,55.1,0,70.7,68.0,61.3
20160426221500,493.5,1029.3,73.0,100,55.1,0,70.6,68.0,61.3
20160426223000,493.5,1055.15,74.8333,100,55.1,0,70.6,68.0,61.3
20160426224500,493.5,989.35,70.1667,100,55.1,0,70.5,68.0,61.3
20160426230000,493.5,1029.3,73.0,100,54.3,0,70.5,68.0,61.3
20160426231500,493.5,1043.4,74.0,100,54.3,0,70.4,68.0,61.3
20160426233000,493.5,1029.3,73.0,100,54.3,0,70.3,68.0,61.3
20160426234500,493.5,1029.3,73.0,100,54.3,0,70.2,68.0,61.3
20160427000000,493.5,1043.4,74.0,100,54.3,0,70.2,68.0,61.3
20160427001500,493.5,1029.3,73.0,100,54.3,0,70.0,68.0,61.3
20160427003000,493.5,1029.3,73.0,100,54.3,0,70.0,68.0,61.3
20160427004500,493.5,1029.3,73.0,100,54.3,0,70.0,68.0,61.3
20160427010000,493.5,1055.15,74.8333,100,54.3,0,70.0,68.0,61.3
20160427011500,493.5,916.5,65.0,100,54.3,0,70.0,68.0,61.3
20160427013000,493.5,1017.55,72.1667,100,54.3,0,70.1,68.0,61.3
20160427014500,493.5,1029.3,73.0,100,54.3,0,69.9,68.0,61.3
20160427020000,493.5,1017.55,72.1667,100,54.3,0,69.8,68.0,61.3
20160427021500,493.5,1029.3,73.0,100,54.3,0,69.6,68.0,61.3
20160427023000,493.5,1029.3,73.0,100,54.3,0,69.6,68.0,61.3
20160427024500,493.5,1029.3,73.0,100,54.3,0,69.6,68.0,61.3
20160427030000,493.5,1017.55,72.1667,100,54.3,0,69.4,68.0,61.3
20160427031500,493.5,1029.3,73.0,100,54.3,0,69.4,68.0,61.3
20160427033000,493.5,1029.3,73.0,100,54.3,0,69.5,68.0,61.3
20160427034500,493.5,1029.3,73.0,100,54.3,0,69.4,68.0,61.3
20160427040000,493.5,1029.3,73.0,100,54.3,0,69.3,68.0,61.3
20160427041500,493.5,1017.55,72.1667,100,54.3,0,69.2,68.0,61.3
20160427043000,493.5,1043.4,74.0,100,54.3,0,69.3,68.0,61.3
20160427044500,493.5,1029.3,73.0,100,54.3,0,69.3,68.0,61.3
20160427050000,493.5,1029.3,73.0,100,54.3,0,69.3,68.0,61.3
20160427051500,493.5,1029.3,73.0,100,54.3,0,69.2,68.0,61.3
20160427053000,493.5,1043.4,74.0,100,54.3,0,69.2,68.0,61.3
20160427054500,493.5,1029.3,73.0,100,54.3,0,69.1,68.0,61.3
20160427060000,493.5,1029.3,73.0,100,54.3,0,69.0,68.0,61.3
20160427061500,493.5,1043.4,74.0,100,54.3,0,69.0,68.0,61.3
20160427063000,493.5,1043.4,74.0,100,54.3,0,69.1,68.0,61.3
20160427064500,493.5,1029.3,73.0,100,54.3,0,69.1,68.0,61.3
20160427070000,493.5,1029.3,73.0,100,54.3,0,68.9,68.0,61.3
20160427071500,493.5,1043.4,74.0,100,55.1,0,68.8,68.0,61.3
20160427073000,493.5,1029.3,73.0,100,54.5,0,68.6,68.0,61.3
20160427074500,493.5,1029.3,73.0,100,54.5,0,68.6,68.0,61.3
20160427080000,493.5,1043.4,74.0,100,54.5,0,68.6,68.0,61.3
20160427081500,493.5,1069.25,75.8333,100,54.5,0,68.5,68.0,61.3
20160427083000,493.5,1069.25,75.8333,100,54.5,0,69.3,68.0,61.3
20160427084500,493.5,1069.25,75.8333,100,55.1,0,69.3,68.0,61.3
20160427090000,493.5,1081.0,76.6667,100,55.1,0,69.3,68.0,61.3
20160427091500,493.5,1069.25,75.8333,100,55.1,0,69.4,68.0,61.3
20160427093000,493.5,1069.25,75.8333,100,55.1,0,69.6,68.0,61.3
20160427094500,493.5,1069.25,75.8333,100,55.1,0,69.7,68.0,61.3
20160427100000,493.5,1069.25,75.8333,100,55.1,0,69.8,68.0,58.4
20160427101500,493.5,1069.25,75.8333,100,55.1,0,69.8,68.0,58.4
20160427103000,493.5,1081.0,76.6667,100,55.1,0,69.9,68.0,58.4
20160427104500,493.5,1081.0,76.6667,100,54.4,0,70.3,68.0,58.4
20160427110000,493.5,1081.0,76.6667,100,54.4,0,69.9,68.0,58.4
20160427111500,493.5,1081.0,76.6667,100,54.4,0,69.7,68.0,58.4
20160427113000,493.5,1081.0,76.6667,100,55.1,0,69.6,68.0,58.4
20160427114500,493.5,1092.75,77.5,100,55.1,0,69.4,68.0,58.4
20160427120000,493.5,1081.0,76.6667,100,55.1,0,69.2,68.0,58.4
20160427121500,493.5,1081.0,76.6667,100,54.3,0,68.9,68.0,58.4
20160427123000,493.5,1081.0,76.6667,100,54.3,0,68.7,68.0,58.4
20160427124500,493.5,1081.0,76.6667,100,54.3,0,68.7,68.0,58.4
20160427130000,493.5,1092.75,77.5,100,54.3,0,68.9,68.0,58.4
20160427131500,493.5,1081.0,76.6667,100,54.3,0,68.8,68.0,58.4
20160427133000,493.5,1092.75,77.5,100,54.3,0,68.8,68.0,58.4
20160427134500,493.5,1081.0,76.6667,100,54.3,0,68.8,68.0,58.4
20160427140000,493.5,1092.75,77.5,100,54.3,0,68.7,68.0,58.4
20160427141500,493.5,1092.75,77.5,100,55.1,0,68.8,68.0,58.4
20160427143000,493.5,1092.75,77.5,100,55.1,0,68.8,68.0,58.4
20160427144500,493.5,1081.0,76.6667,100,55.1,0,68.6,68.0,58.4
20160427150000,493.5,1092.75,77.5,100,55.1,0,68.6,68.0,58.4
20160427151500,493.5,1081.0,76.6667,100,55.1,0,68.6,68.0,58.4
20160427153000,493.5,1092.75,77.5,100,55.1,0,68.7,68.0,58.4
20160427154500,493.5,1081.0,76.6667,100,55.1,0,68.7,68.0,58.4
20160427160000,493.5,1081.0,76.6667,100,55.1,0,68.6,68.0,58.4
20160427161500,493.5,1092.75,77.5,100,55.1,0,68.6,68.0,58.4
20160427163000,493.5,1092.75,77.5,100,55.1,0,68.6,68.0,58.4
20160427164500,493.5,1092.75,77.5,100,55.1,0,68.7,68.0,58.4
20160427170000,493.5,1092.75,77.5,100,55.1,0,68.8,68.0,58.4
20160427171500,493.5,1106.85,78.5,100,55.1,0,68.9,68.0,58.4
20160427173000,493.5,1092.75,77.5,100,55.1,0,68.9,68.0,58.4
20160427174500,493.5,1092.75,77.5,100,55.1,0,69.1,68.0,58.4
20160427180000,493.5,1106.85,78.5,100,55.1,0,69.2,68.0,58.4
20160427181500,493.5,1092.75,77.5,100,55.1,0,69.3,68.0,58.4
20160427183000,493.5,1092.75,77.5,100,55.1,0,69.3,68.0,58.4
20160427184500,493.5,1092.75,77.5,100,55.1,0,69.3,68.0,58.4
20160427190000,493.5,1092.75,77.5,100,55.1,0,69.3,68.0,58.4
20160427191500,493.5,1081.0,76.6667,100,55.1,0,69.5,68.0,58.4
20160427193000,493.5,1092.75,77.5,100,55.1,0,69.6,68.0,58.4
20160427194500,493.5,1081.0,76.6667,100,55.1,0,69.5,68.0,58.4
20160427200000,493.5,1092.75,77.5,100,55.1,0,69.6,68.0,58.4
20160427201500,493.5,1092.75,77.5,100,55.1,0,69.6,68.0,58.4
20160427203000,493.5,1092.75,77.5,100,55.1,0,69.6,68.0,58.4
20160427204500,493.5,1092.75,77.5,100,55.1,0,69.5,68.0,58.4
20160427210000,493.5,1081.0,76.6667,100,55.1,0,69.4,68.0,58.4
20160427211500,493.5,1092.75,77.5,100,55.1,0,69.3,68.0,58.4
20160427213000,493.5,1092.75,77.5,100,55.1,0,69.2,68.0,58.4
20160427214500,493.5,975.25,69.1667,100,55.1,0,69.2,68.0,58.4
20160427220000,493.5,975.25,69.1667,100,55.1,0,69.2,68.0,58.4
20160427221500,493.5,975.25,69.1667,100,55.1,0,69.2,68.0,58.4
20160427223000,493.5,975.25,69.1667,100,55.1,0,69.1,68.0,58.4
20160427224500,493.5,975.25,69.1667,100,55.1,0,69.1,68.0,58.4
20160427230000,493.5,975.25,69.1667,100,54.3,0,69.0,68.0,58.4
20160427231500,493.5,961.15,68.1667,100,54.3,0,69.0,68.0,58.4
20160427233000,493.5,1055.15,74.8333,100,54.3,0,69.0,68.0,58.4
20160427234500,493.5,1092.75,77.5,100,54.3,0,68.9,68.0,58.4
20160428000000,493.5,479.4,34.0,47,73.3,100,69.1,73.9,70.9
20160428001500,493.5,495.85,35.1667,47,79.2,100,69.6,73.9,70.9
20160428003000,493.5,488.8,34.6667,47,80.9,100,69.8,73.7,70.7
20160428004500,493.5,488.8,34.6667,47,82.0,100,69.8,73.6,70.6
20160428010000,493.5,488.8,34.6667,47,82.0,100,70.1,73.6,70.6
20160428011500,493.5,488.8,34.6667,47,80.2,100,70.2,73.5,70.5
20160428013000,493.5,622.75,44.1667,52,59.7,0,70.3,72.7,69.7
20160428014500,493.5,524.05,37.1667,48,76.8,100,70.5,73.9,70.9
20160428020000,493.5,524.05,37.1667,48,78.3,100,70.5,73.9,70.9
20160428021500,493.5,524.05,37.1667,48,59.2,100,70.7,73.7,70.7
20160428023000,493.5,524.05,37.1667,48,56.8,100,70.7,73.9,70.9
20160428024500,493.5,507.6,36.0,48,56.8,0,70.6,73.5,70.5
20160428030000,493.5,519.35,36.8333,48,55.5,0,70.7,73.9,70.9
20160428031500,493.5,519.35,36.8333,49,55.5,0,70.7,73.4,70.4
20160428033000,493.5,526.4,37.3333,49,55.5,0,70.6,72.8,69.8
20160428034500,493.5,526.4,37.3333,49,55.5,0,70.7,73.1,70.1
20160428040000,493.5,502.9,35.6667,48,55.5,0,70.7,73.9,70.9
20160428041500,493.5,502.9,35.6667,48,55.5,0,70.7,73.9,70.9
20160428043000,493.5,509.95,36.1667,48,55.5,0,70.7,73.6,70.6
20160428044500,493.5,509.95,36.1667,48,55.5,0,70.7,73.6,70.6
20160428050000,493.5,533.45,37.8333,49,55.5,0,70.7,72.7,69.7
20160428051500,493.5,723.8,51.3333,57,55.5,0,70.6,72.7,69.7
20160428053000,493.5,770.8,54.6667,62,54.7,0,70.6,72.3,69.3
20160428054500,493.5,728.5,51.6667,55,54.7,0,70.5,73.1,70.1
20160428060000,493.5,524.05,37.1667,49,54.7,100,70.7,73.9,70.9
20160428061500,493.5,634.5,45.0,53,54.7,0,70.5,72.3,69.3
20160428063000,493.5,524.05,37.1667,49,55.5,100,70.5,73.9,70.9
20160428064500,493.5,524.05,37.1667,49,58.3,100,70.5,73.9,70.9
20160428070000,493.5,531.1,37.6667,49,59.8,100,70.6,73.6,70.6
20160428071500,493.5,519.35,36.8333,49,56.4,0,70.6,73.5,70.5
20160428073000,493.5,509.95,36.1667,48,55.6,0,70.7,73.5,70.5
20160428074500,493.5,688.55,48.8333,55,55.6,0,70.8,72.7,69.7
20160428080000,493.5,502.9,35.6667,48,55.6,100,70.7,73.9,70.9
20160428081500,493.5,502.9,35.6667,48,55.6,100,70.8,73.6,70.6
20160428083000,493.5,517.0,36.6667,48,55.6,100,70.8,73.2,70.2
20160428084500,493.5,517.0,36.6667,49,55.6,100,70.8,73.9,70.9
20160428090000,493.5,517.0,36.6667,49,56.3,100,70.6,73.9,70.9
20160428091500,493.5,509.95,36.1667,49,58.7,100,70.6,73.9,70.9
20160428093000,493.5,509.95,36.1667,49,59.5,100,70.5,73.9,70.9
20160428094500,493.5,519.35,36.8333,49,59.5,100,70.7,73.9,70.9
20160428100000,493.5,502.9,35.6667,49,59.5,100,70.8,73.6,70.6
20160428101500,493.5,526.4,37.3333,49,56.8,100,70.9,73.9,70.9
20160428103000,493.5,526.4,37.3333,49,56.0,100,70.8,73.9,70.9
20160428104500,493.5,514.65,36.5,49,56.0,100,70.7,73.9,70.9
20160428110000,493.5,531.1,37.6667,49,56.0,100,70.8,73.9,70.9
20160428111500,493.5,517.0,36.6667,49,56.0,0,70.9,73.6,70.6
20160428113000,493.5,474.7,33.6667,49,56.0,0,70.9,73.6,70.6
20160428114500,493.5,474.7,33.6667,49,55.4,0,70.8,73.6,70.6
20160428120000,493.5,618.05,43.8333,53,55.4,0,70.8,73.5,70.5
20160428121500,493.5,517.0,36.6667,51,55.4,0,70.7,73.2,70.2
20160428123000,493.5,524.05,37.1667,50,55.4,0,70.6,73.5,70.5
20160428124500,493.5,509.95,36.1667,50,55.4,0,70.7,73.5,70.5
20160428130000,493.5,526.4,37.3333,50,55.4,0,70.7,73.9,70.9
20160428131500,493.5,509.95,36.1667,50,55.4,0,70.7,73.9,70.9
20160428133000,493.5,509.95,36.1667,50,55.4,0,70.8,73.9,70.9
20160428134500,493.5,526.4,37.3333,51,55.4,0,70.8,73.5,70.5
20160428140000,493.5,526.4,37.3333,50,55.4,0,70.8,73.9,70.9
20160428141500,493.5,519.35,36.8333,50,56.0,0,70.9,73.9,70.9
20160428143000,493.5,519.35,36.8333,50,56.0,0,71.0,73.9,70.9
20160428144500,493.5,519.35,36.8333,50,56.0,0,71.1,73.9,70.9
20160428150000,493.5,519.35,36.8333,50,56.0,0,71.0,73.9,70.9
20160428151500,493.5,519.35,36.8333,50,56.0,0,71.1,73.9,70.9
20160428153000,493.5,519.35,36.8333,50,56.0,0,71.2,73.8,70.8
20160428154500,493.5,519.35,36.8333,50,56.0,0,71.2,73.6,70.6
20160428160000,493.5,519.35,36.8333,50,56.0,0,71.3,73.6,70.6
20160428161500,493.5,531.1,37.6667,51,56.0,0,71.3,73.7,70.7
20160428163000,493.5,531.1,37.6667,51,56.0,0,71.2,73.6,70.6
20160428164500,493.5,573.4,40.6667,52,55.2,0,71.2,72.6,69.6
20160428170000,493.5,526.4,37.3333,50,55.2,0,71.2,73.9,70.9
20160428171500,493.5,754.35,53.5,60,55.2,0,71.2,72.8,69.8
20160428173000,493.5,514.65,36.5,50,55.9,0,71.1,73.9,70.9
20160428174500,493.5,514.65,36.5,50,55.9,0,71.3,73.7,70.7
20160428180000,493.5,514.65,36.5,50,55.9,0,71.2,73.9,70.9
20160428181500,493.5,514.65,36.5,50,55.9,0,71.3,73.9,70.9
20160428183000,493.5,1003.45,71.1667,100,55.9,0,71.3,68.5,65.5
20160428184500,493.5,989.35,70.1667,100,55.2,0,71.1,68.5,65.5
20160428190000,493.5,989.35,70.1667,100,55.2,0,71.1,68.5,65.5
20160428191500,493.5,975.25,69.1667,100,55.2,0,71.3,68.5,65.5
20160428193000,493.5,989.35,70.1667,100,55.2,0,71.2,68.5,65.5
20160428194500,493.5,975.25,69.1667,100,55.2,0,71.0,68.5,65.5
20160428200000,493.5,989.35,70.1667,100,54.3,0,70.9,68.5,65.5
20160428201500,493.5,989.35,70.1667,100,54.3,0,70.7,68.5,65.5
20160428203000,493.5,975.25,69.1667,100,54.3,0,70.6,68.5,65.5
20160428204500,493.5,1003.45,71.1667,100,55.1,0,70.7,68.5,65.5
20160428210000,493.5,989.35,70.1667,100,55.1,0,70.9,68.5,65.5
20160428211500,493.5,975.25,69.1667,100,55.1,0,71.0,68.5,65.5
20160428213000,493.5,975.25,69.1667,100,55.1,0,70.8,68.5,65.5
20160428214500,493.5,989.35,70.1667,100,55.1,0,71.0,68.5,65.5
20160428220000,493.5,975.25,69.1667,100,55.1,0,70.9,68.5,65.5
20160428221500,493.5,975.25,69.1667,100,55.1,0,70.9,68.5,65.5
20160428223000,493.5,961.15,68.1667,100,55.1,0,70.8,68.5,65.5
20160428224500,493.5,989.35,70.1667,100,55.1,0,70.8,68.5,65.5
20160428230000,493.5,975.25,69.1667,100,55.1,0,70.7,68.5,65.5
20160428231500,493.5,975.25,69.1667,100,55.1,0,70.8,68.5,65.5
20160428233000,493.5,989.35,70.1667,100,55.1,0,70.7,68.5,65.5
20160428234500,493.5,975.25,69.1667,100,55.1,0,70.6,68.5,65.5
20160429000000,493.5,975.25,69.1667,100,55.1,0,70.5,68.5,65.5
20160429001500,493.5,975.25,69.1667,100,55.1,0,70.6,68.5,65.5
20160429003000,493.5,975.25,69.1667,100,54.4,0,70.5,68.5,65.5
20160429004500,493.5,961.15,68.1667,100,54.4,0,70.4,68.5,65.5
20160429010000,493.5,989.35,70.1667,100,54.4,0,70.3,68.5,65.5
20160429011500,493.5,989.35,70.1667,100,54.4,0,70.3,68.5,65.5
20160429013000,493.5,989.35,70.1667,100,54.4,0,70.1,68.5,65.5
20160429014500,493.5,975.25,69.1667,100,54.4,0,70.1,68.5,65.5
20160429020000,493.5,975.25,69.1667,100,54.4,0,70.0,68.5,65.5
20160429021500,493.5,975.25,69.1667,100,55.1,0,70.0,68.5,65.5
20160429023000,493.5,1017.55,72.1667,100,55.1,0,70.0,68.5,65.5
20160429024500,493.5,1017.55,72.1667,100,55.1,0,70.3,68.5,65.5
20160429030000,493.5,1029.3,73.0,100,54.3,0,70.3,68.5,65.5
20160429031500,493.5,1029.3,73.0,100,54.3,0,70.5,68.5,65.5
20160429033000,493.5,1029.3,73.0,100,54.3,0,70.5,68.5,65.5
20160429034500,493.5,1017.55,72.1667,100,54.3,0,70.6,68.5,65.5
20160429040000,493.5,1043.4,74.0,100,54.3,0,70.7,68.5,65.5
20160429041500,493.5,1029.3,73.0,100,54.3,0,70.8,68.5,65.5
20160429043000,493.5,1017.55,72.1667,100,54.3,0,70.8,68.5,65.5
20160429044500,493.5,1029.3,73.0,100,54.3,0,70.8,68.5,65.5
20160429050000,493.5,1029.3,73.0,100,54.3,0,70.9,68.5,65.5
20160429051500,493.5,975.25,69.1667,100,54.3,0,70.9,68.0,63.1
20160429053000,493.5,975.25,69.1667,100,54.3,0,70.8,68.0,63.1
20160429054500,493.5,975.25,69.1667,100,54.3,0,70.7,68.0,63.2
20160429060000,493.5,975.25,69.1667,100,54.3,0,70.4,68.0,63.1
20160429061500,493.5,989.35,70.1667,100,55.1,0,70.3,68.0,63.1
20160429063000,493.5,989.35,70.1667,100,55.1,0,70.3,68.0,63.1
20160429064500,493.5,989.35,70.1667,100,55.1,0,70.2,68.0,63.1
20160429070000,493.5,975.25,69.1667,100,55.1,0,69.8,68.0,63.1
20160429071500,493.5,989.35,70.1667,100,55.1,0,69.7,68.0,63.1
20160429073000,493.5,989.35,70.1667,100,55.1,0,69.6,68.0,63.1
20160429074500,493.5,975.25,69.1667,100,54.3,0,69.6,68.0,63.1
20160429080000,493.5,1017.55,72.1667,100,54.3,0,69.9,68.0,63.1
20160429081500,493.5,1029.3,73.0,100,54.3,0,70.2,68.0,63.1
20160429083000,493.5,1029.3,73.0,100,54.3,0,70.3,68.0,63.1
20160429084500,493.5,1017.55,72.1667,100,54.3,0,70.6,68.0,63.1
20160429090000,493.5,1029.3,73.0,100,54.3,0,70.8,68.0,63.1
20160429091500,493.5,1017.55,72.1667,100,54.3,0,70.8,68.0,63.1
20160429093000,493.5,1017.55,72.1667,100,54.3,0,71.0,68.0,63.1
20160429094500,493.5,1029.3,73.0,100,54.3,0,71.1,68.0,63.1
20160429100000,493.5,1003.45,71.1667,100,55.1,0,71.0,68.0,63.1
20160429101500,493.5,1017.55,72.1667,100,55.1,0,71.0,68.0,63.1
20160429103000,493.5,1017.55,72.1667,100,55.1,0,71.0,68.0,63.1
20160429104500,493.5,1017.55,72.1667,100,55.1,0,70.9,68.0,63.1
20160429110000,493.5,1029.3,73.0,100,55.1,0,71.1,68.0,63.1
20160429111500,493.5,1017.55,72.1667,100,55.1,0,71.3,68.0,63.1
20160429113000,493.5,1003.45,71.1667,100,55.1,0,71.4,68.0,63.1
20160429114500,493.5,1017.55,72.1667,100,55.1,0,71.4,68.0,63.1
20160429120000,493.5,1017.55,72.1667,100,55.1,0,71.6,68.0,63.1
20160429121500,493.5,1017.55,72.1667,100,55.1,0,71.7,68.0,63.1
20160429123000,493.5,1017.55,72.1667,100,55.1,0,71.9,68.0,63.1
20160429124500,493.5,1017.55,72.1667,100,55.1,0,72.0,68.0,63.1
20160429130000,493.5,1017.55,72.1667,100,55.1,0,72.1,68.0,63.1
20160429131500,493.5,1017.55,72.1667,100,55.1,0,72.1,68.0,63.1
20160429133000,493.5,1017.55,72.1667,100,55.1,0,71.9,68.0,63.1
20160429134500,493.5,1017.55,72.1667,100,55.1,0,71.7,68.0,63.1
20160429140000,493.5,1029.3,73.0,100,55.1,0,71.7,68.0,63.1
20160429141500,493.5,1029.3,73.0,100,55.1,0,71.7,68.0,63.1
20160429143000,493.5,1029.3,73.0,100,55.1,0,71.7,68.0,63.1
20160429144500,493.5,1017.55,72.1667,100,55.1,0,72.1,68.0,63.1
20160429150000,493.5,989.35,70.1667,100,55.1,0,72.1,68.0,63.1
20160429151500,493.5,989.35,70.1667,100,55.1,0,71.9,68.0,63.1
20160429153000,493.5,1003.45,71.1667,100,55.1,0,71.7,68.0,63.1
20160429154500,493.5,989.35,70.1667,100,55.1,0,71.6,68.0,63.1
20160429160000,493.5,989.35,70.1667,100,55.1,0,71.6,68.0,63.1
20160429161500,493.5,1003.45,71.1667,100,55.1,0,71.4,68.0,63.1
20160429163000,493.5,989.35,70.1667,100,55.1,0,71.3,68.0,63.1
20160429164500,493.5,975.25,69.1667,100,55.1,0,71.3,68.0,63.1
20160429170000,493.5,989.35,70.1667,100,55.1,0,71.3,68.0,63.1
20160429171500,493.5,989.35,70.1667,100,55.1,0,71.0,68.0,63.1
20160429173000,493.5,1003.45,71.1667,100,55.1,0,70.9,68.0,63.1
20160429174500,493.5,1003.45,71.1667,100,55.1,0,70.7,68.0,63.1
20160429180000,493.5,1003.45,71.1667,100,55.1,0,70.8,68.0,63.1
20160429181500,493.5,1003.45,71.1667,100,55.1,0,70.7,68.0,63.1
20160429183000,493.5,1003.45,71.1667,100,55.1,0,70.7,68.0,63.1
20160429184500,493.5,1003.45,71.1667,100,55.1,0,70.6,68.0,63.1
20160429190000,493.5,1003.45,71.1667,100,55.1,0,70.5,68.0,63.1
20160429191500,493.5,989.35,70.1667,100,55.1,0,70.5,68.0,63.1
20160429193000,493.5,1003.45,71.1667,100,55.1,0,70.6,68.0,63.1
20160429194500,493.5,1003.45,71.1667,100,54.3,0,70.4,68.0,63.1
20160429200000,493.5,989.35,70.1667,100,54.3,0,70.3,68.0,63.1
20160429201500,493.5,989.35,70.1667,100,54.3,0,70.1,68.0,63.1
20160429203000,493.5,1003.45,71.1667,100,55.0,0,70.1,68.0,63.1
20160429204500,493.5,1003.45,71.1667,100,55.0,0,70.2,68.0,63.1
20160429210000,493.5,989.35,70.1667,100,55.0,0,70.1,68.0,63.1
20160429211500,493.5,989.35,70.1667,100,55.0,0,70.0,68.0,63.1
20160429213000,493.5,989.35,70.1667,100,55.0,0,69.8,68.0,63.1
20160429214500,493.5,1017.55,72.1667,100,55.0,0,69.9,68.0,63.1
20160429220000,493.5,1003.45,71.1667,100,55.0,0,69.8,68.0,63.1
20160429221500,493.5,989.35,70.1667,100,55.0,0,69.8,68.0,63.1
20160429223000,493.5,1003.45,71.1667,100,55.0,0,69.9,68.0,63.1
20160429224500,493.5,989.35,70.1667,100,55.0,0,69.9,68.0,63.1
20160429230000,493.5,989.35,70.1667,100,55.0,0,69.7,68.0,63.1
20160429231500,493.5,1003.45,71.1667,100,55.0,0,69.8,68.0,63.1
20160429233000,493.5,989.35,70.1667,100,55.0,0,69.8,68.0,63.1
20160429234500,493.5,989.35,70.1667,100,54.3,0,69.8,68.0,63.1
20160430000000,493.5,1003.45,71.1667,100,54.3,0,69.8,68.0,63.1
20160430001500,493.5,1017.55,72.1667,100,54.3,0,69.8,68.0,63.1
20160430003000,493.5,1003.45,71.1667,100,54.3,0,69.8,68.0,63.1
20160430004500,493.5,989.35,70.1667,100,54.3,0,69.8,68.0,63.1
20160430010000,493.5,1003.45,71.1667,100,54.3,0,69.8,68.0,63.1
20160430011500,493.5,989.35,70.1667,100,54.3,0,69.8,68.0,63.1
20160430013000,493.5,1003.45,71.1667,100,54.3,0,69.8,68.0,63.1
20160430014500,493.5,1003.45,71.1667,100,54.3,0,69.7,68.0,63.1
20160430020000,493.5,1003.45,71.1667,100,54.3,0,69.5,68.0,63.1
20160430021500,493.5,1003.45,71.1667,100,54.3,0,69.5,68.0,63.1
20160430023000,493.5,1003.45,71.1667,100,54.3,0,69.4,68.0,63.1
20160430024500,493.5,1003.45,71.1667,100,54.3,0,69.4,68.0,63.1
20160430030000,493.5,989.35,70.1667,100,54.3,0,69.4,68.0,63.1
20160430031500,493.5,1003.45,71.1667,100,54.3,0,69.2,68.0,63.1
20160430033000,493.5,1003.45,71.1667,100,54.3,0,69.1,68.0,63.1
20160430034500,493.5,1003.45,71.1667,100,54.3,0,69.1,68.0,63.1
20160430040000,493.5,1003.45,71.1667,100,54.3,0,69.1,68.0,63.1
20160430041500,493.5,1003.45,71.1667,100,54.3,0,68.9,68.0,63.1
20160430043000,493.5,1003.45,71.1667,100,54.3,0,68.8,68.0,63.1
20160430044500,493.5,1003.45,71.1667,100,54.3,0,68.7,68.0,63.1
20160430050000,493.5,1003.45,71.1667,100,54.3,0,68.7,68.0,63.1
20160430051500,493.5,1003.45,71.1667,100,54.3,0,68.7,68.0,63.1
20160430053000,493.5,1017.55,72.1667,100,54.3,0,68.6,68.0,63.1
20160430054500,493.5,989.35,70.1667,100,54.3,0,68.6,68.0,63.1
20160430060000,493.5,989.35,70.1667,100,54.3,0,68.6,68.0,63.1
20160430061500,493.5,989.35,70.1667,100,54.3,0,68.6,68.0,63.1
20160430063000,493.5,989.35,70.1667,100,54.3,0,68.5,68.0,63.1
20160430064500,493.5,1017.55,72.1667,100,54.3,0,68.4,68.0,63.1
20160430070000,493.5,989.35,70.1667,100,54.3,0,68.4,68.0,63.1
20160430071500,493.5,1003.45,71.1667,100,54.3,0,68.4,68.0,63.1
20160430073000,493.5,916.5,65.0,100,55.2,0,68.4,68.0,63.1
20160430074500,493.5,947.05,67.1667,100,55.2,0,68.6,68.0,63.1
20160430080000,493.5,932.95,66.1667,100,55.2,0,68.6,68.0,63.1
20160430081500,493.5,932.95,66.1667,100,55.2,0,68.6,68.0,63.1
20160430083000,493.5,932.95,66.1667,100,55.2,0,68.6,68.0,63.1
20160430084500,493.5,932.95,66.1667,100,55.2,0,68.8,68.0,63.1
20160430090000,493.5,975.25,69.1667,100,55.2,0,68.9,68.0,63.1
20160430091500,493.5,961.15,68.1667,100,55.2,0,69.1,68.0,63.1
20160430093000,493.5,1017.55,72.1667,100,55.2,0,69.1,68.0,63.1
20160430094500,493.5,1043.4,74.0,100,55.2,0,69.1,68.0,63.1
20160430100000,493.5,1029.3,73.0,100,55.2,0,69.2,68.0,63.1
20160430101500,493.5,1043.4,74.0,100,55.2,0,69.2,68.0,63.1
20160430103000,493.5,1029.3,73.0,100,55.2,0,69.2,68.0,63.1
20160430104500,493.5,1043.4,74.0,100,55.2,0,69.1,68.0,63.1
20160430110000,493.5,1043.4,74.0,100,55.2,0,69.2,68.0,63.1
20160430111500,493.5,1043.4,74.0,100,55.2,0,69.1,68.0,63.1
20160430113000,493.5,1043.4,74.0,100,55.2,0,69.1,68.0,63.1
20160430114500,493.5,1003.45,71.1667,100,55.2,0,69.1,68.0,63.1
20160430120000,493.5,1003.45,71.1667,100,55.2,0,69.1,68.0,63.1
20160430121500,493.5,989.35,70.1667,100,55.2,0,69.0,68.0,63.1
20160430123000,493.5,989.35,70.1667,100,55.2,0,69.1,68.0,63.1
20160430124500,493.5,1003.45,71.1667,100,55.2,0,69.1,68.0,63.1
20160430130000,493.5,1029.3,73.0,100,54.3,0,69.2,68.0,63.1
20160430131500,493.5,1043.4,74.0,100,54.3,0,68.9,68.0,63.1
20160430133000,493.5,1055.15,74.8333,100,54.3,0,69.0,68.0,63.1
20160430134500,493.5,1055.15,74.8333,100,54.3,0,68.9,68.0,63.1
20160430140000,493.5,1055.15,74.8333,100,55.1,0,69.0,68.0,63.1
20160430141500,493.5,1043.4,74.0,100,55.1,0,69.1,68.0,63.1
20160430143000,493.5,1055.15,74.8333,100,55.1,0,69.1,68.0,63.1
20160430144500,493.5,1055.15,74.8333,100,55.1,0,69.2,68.0,63.1
20160430150000,493.5,1043.4,74.0,100,55.1,0,69.1,68.0,63.1
20160430151500,493.5,1055.15,74.8333,100,55.1,0,69.1,68.0,63.1
20160430153000,493.5,1055.15,74.8333,100,55.1,0,69.1,68.0,63.1
20160430154500,493.5,1043.4,74.0,100,55.1,0,69.0,68.0,63.1
20160430160000,493.5,1055.15,74.8333,100,55.1,0,68.8,68.0,63.1
20160430161500,493.5,1069.25,75.8333,100,55.1,0,68.7,68.0,63.1
20160430163000,493.5,1055.15,74.8333,100,55.1,0,68.7,68.0,63.1
20160430164500,493.5,1055.15,74.8333,100,55.1,0,68.7,68.0,63.1
20160430170000,493.5,1055.15,74.8333,100,55.1,0,68.7,68.0,63.1
20160430171500,493.5,1055.15,74.8333,100,55.1,0,68.6,68.0,63.1
20160430173000,493.5,1055.15,74.8333,100,55.1,0,68.5,68.0,63.1
20160430174500,493.5,1055.15,74.8333,100,55.1,0,68.5,68.0,63.1
20160430180000,493.5,1055.15,74.8333,100,55.1,0,68.3,68.0,63.1
20160430181500,493.5,1055.15,74.8333,100,55.1,0,68.4,68.0,63.1
20160430183000,493.5,1055.15,74.8333,100,54.3,0,68.3,68.0,63.1
20160430184500,493.5,1055.15,74.8333,100,54.3,0,68.2,68.0,63.1
20160430190000,493.5,1043.4,74.0,100,55.1,0,68.3,68.0,63.1
20160430191500,493.5,1055.15,74.8333,100,55.1,0,68.5,68.0,63.1
20160430193000,493.5,1055.15,74.8333,100,55.1,0,68.3,68.0,63.1
20160430194500,493.5,1055.15,74.8333,100,54.3,0,68.3,68.0,63.1
20160430200000,493.5,1069.25,75.8333,100,54.3,0,68.2,68.0,63.1
20160430201500,493.5,1055.15,74.8333,100,54.3,0,68.2,68.0,63.1
20160430203000,493.5,1055.15,74.8333,100,54.3,0,68.0,68.0,63.1
20160430204500,493.5,1069.25,75.8333,100,54.3,0,68.0,68.0,63.1
20160430210000,493.5,1081.0,76.6667,100,54.3,0,68.0,68.0,63.1
20160430211500,493.5,1055.15,74.8333,100,54.3,0,67.9,68.0,63.1
20160430213000,493.5,1069.25,75.8333,100,54.3,0,68.0,68.0,63.1
20160430214500,493.5,1055.15,74.8333,100,54.3,0,67.9,68.0,63.1
20160430220000,493.5,1055.15,74.8333,100,54.3,0,67.9,68.0,63.1
20160430221500,493.5,1069.25,75.8333,100,54.3,0,68.0,68.0,63.1
20160430223000,493.5,1055.15,74.8333,100,54.3,0,68.1,68.0,63.1
20160430224500,493.5,1055.15,74.8333,100,54.3,0,68.2,68.0,63.1
20160430230000,493.5,1043.4,74.0,100,54.3,0,68.2,68.0,63.1
20160430231500,493.5,1055.15,74.8333,100,54.3,0,68.3,68.0,63.1
20160430233000,493.5,1055.15,74.8333,100,54.3,0,68.3,68.0,63.1
20160430234500,493.5,1043.4,74.0,100,54.3,0,68.2,68.0,63.1
20160501000000,493.5,1069.25,75.8333,100,54.3,0,68.2,68.0,63.1
20160501001500,493.5,1069.25,75.8333,100,54.3,0,68.2,68.0,63.1
20160501003000,493.5,1069.25,75.8333,100,54.3,0,68.2,68.0,63.1
20160501004500,493.5,1081.0,76.6667,100,54.3,0,68.2,68.0,63.1
20160501010000,493.5,1055.15,74.8333,100,54.3,0,68.7,68.0,63.1
20160501011500,493.5,1055.15,74.8333,100,54.3,0,69.1,68.0,63.1
20160501013000,493.5,1069.25,75.8333,100,54.3,0,69.3,68.0,63.1
20160501014500,493.5,1081.0,76.6667,100,54.3,0,69.3,68.0,63.1
20160501020000,493.5,1069.25,75.8333,100,54.3,0,69.5,68.0,63.1
20160501021500,493.5,1055.15,74.8333,100,54.3,0,69.7,68.0,63.1
20160501023000,493.5,1069.25,75.8333,100,54.9,0,69.9,68.0,63.1
20160501024500,493.5,1055.15,74.8333,100,54.9,0,70.0,68.0,63.1
20160501030000,493.5,1069.25,75.8333,100,54.9,0,70.0,68.0,63.1
20160501031500,493.5,1055.15,74.8333,100,54.9,0,70.1,68.0,63.1
20160501033000,493.5,1069.25,75.8333,100,54.9,0,70.2,68.0,63.1
20160501034500,493.5,1069.25,75.8333,100,54.9,0,70.3,68.0,63.1
20160501040000,493.5,1055.15,74.8333,100,54.9,0,70.3,68.0,63.1
20160501041500,493.5,1043.4,74.0,100,54.9,0,70.4,68.0,63.1
20160501043000,493.5,1069.25,75.8333,100,54.9,0,70.5,68.0,63.1
20160501044500,493.5,1055.15,74.8333,100,54.9,0,70.7,68.0,63.1
20160501050000,493.5,1055.15,74.8333,100,54.9,0,70.7,68.0,63.1
20160501051500,493.5,1055.15,74.8333,100,54.9,0,70.6,68.0,63.1
20160501053000,493.5,1069.25,75.8333,100,54.9,0,70.6,68.0,63.1
20160501054500,493.5,1003.45,71.1667,100,54.9,0,70.6,68.0,63.1
20160501060000,493.5,1017.55,72.1667,100,54.9,0,70.5,68.0,63.1
20160501061500,493.5,1003.45,71.1667,100,54.9,0,70.3,68.0,63.1
20160501063000,493.5,1003.45,71.1667,100,54.9,0,70.2,68.0,63.1
20160501064500,493.5,1017.55,72.1667,100,54.9,0,70.0,68.0,63.1
20160501070000,493.5,1029.3,73.0,100,54.9,0,70.0,68.0,63.1
20160501071500,493.5,1029.3,73.0,100,54.9,0,70.2,68.0,63.1
20160501073000,493.5,1003.45,71.1667,100,54.9,0,70.0,68.0,63.1
20160501074500,493.5,1003.45,71.1667,100,54.9,0,69.8,68.0,63.1
20160501080000,493.5,1043.4,74.0,100,54.9,0,69.7,68.0,63.1
20160501081500,493.5,1055.15,74.8333,100,54.3,0,69.6,68.0,63.1
20160501083000,493.5,1043.4,74.0,100,54.3,0,69.6,68.0,63.1
20160501084500,493.5,1043.4,74.0,100,55.1,0,69.8,68.0,63.1
20160501090000,493.5,1055.15,74.8333,100,55.1,0,69.8,68.0,63.1
20160501091500,493.5,1055.15,74.8333,100,55.1,0,69.8,68.0,63.1
20160501093000,493.5,1043.4,74.0,100,55.1,0,69.7,68.0,63.1
20160501094500,493.5,1055.15,74.8333,100,55.1,0,69.6,68.0,63.1
20160501100000,493.5,1069.25,75.8333,100,55.1,0,69.3,68.0,63.1
20160501101500,493.5,1069.25,75.8333,100,55.1,0,69.2,68.0,63.1
20160501103000,493.5,1055.15,74.8333,100,55.1,0,69.2,68.0,63.1
20160501104500,493.5,1069.25,75.8333,100,55.1,0,69.0,68.0,63.1
20160501110000,493.5,1055.15,74.8333,100,54.3,0,68.8,68.0,63.1
20160501111500,493.5,1069.25,75.8333,100,54.3,0,68.7,68.0,63.1
20160501113000,493.5,1081.0,76.6667,100,54.3,0,68.7,68.0,63.1
20160501114500,493.5,1069.25,75.8333,100,54.3,0,68.6,68.0,63.1
20160501120000,493.5,1092.75,77.5,100,54.3,0,68.5,68.0,63.1
20160501121500,493.5,1092.75,77.5,100,54.3,0,68.4,68.0,63.1
20160501123000,493.5,1092.75,77.5,100,54.3,0,68.6,68.0,63.1
20160501124500,493.5,1092.75,77.5,100,54.3,0,68.8,68.0,63.1
20160501130000,493.5,1081.0,76.6667,100,54.3,0,69.1,68.0,63.1
20160501131500,493.5,1081.0,76.6667,100,54.3,0,69.1,68.0,63.1
20160501133000,493.5,1092.75,77.5,100,54.3,0,69.3,68.0,63.1
20160501134500,493.5,1092.75,77.5,100,54.3,0,69.5,68.0,63.1
20160501140000,493.5,1081.0,76.6667,100,55.1,0,69.6,68.0,63.1
20160501141500,493.5,1081.0,76.6667,100,55.1,0,69.6,68.0,63.1
20160501143000,493.5,1081.0,76.6667,100,55.1,0,69.4,68.0,63.1
20160501144500,493.5,1092.75,77.5,100,55.1,0,69.3,68.0,63.1
20160501150000,493.5,1081.0,76.6667,100,55.1,0,69.2,68.0,63.1
20160501151500,493.5,1081.0,76.6667,100,55.1,0,69.1,68.0,63.1
20160501153000,493.5,1081.0,76.6667,100,55.1,0,69.1,68.0,63.1
20160501154500,493.5,1081.0,76.6667,100,55.1,0,69.3,68.0,63.1
20160501160000,493.5,1092.75,77.5,100,55.1,0,69.5,68.0,63.1
20160501161500,493.5,1092.75,77.5,100,54.4,0,69.5,68.0,63.1
20160501163000,493.5,1092.75,77.5,100,54.4,0,69.7,68.0,63.1
20160501164500,493.5,1081.0,76.6667,100,54.4,0,69.8,68.0,63.1
20160501170000,493.5,1081.0,76.6667,100,54.4,0,70.0,68.0,63.1
20160501171500,493.5,1081.0,76.6667,100,54.4,0,69.7,68.0,63.1
20160501173000,493.5,1081.0,76.6667,100,54.4,0,69.2,68.0,63.1
20160501174500,493.5,1081.0,76.6667,100,54.4,0,69.1,68.0,63.1
20160501180000,493.5,1069.25,75.8333,100,54.4,0,69.1,68.0,63.1
20160501181500,493.5,1069.25,75.8333,100,54.4,0,69.2,68.0,63.1
20160501183000,493.5,531.1,37.6667,48,54.4,0,69.2,71.3,68.3
20160501184500,493.5,571.05,40.5,49,55.1,0,69.3,71.1,68.1
20160501190000,493.5,524.05,37.1667,48,55.1,0,69.4,71.1,68.1
20160501191500,493.5,514.65,36.5,48,55.1,0,69.7,71.3,68.3
20160501193000,493.5,467.65,33.1667,48,55.1,0,69.7,71.3,68.3
20160501194500,493.5,514.65,36.5,48,55.1,0,69.6,71.3,68.3
20160501200000,493.5,514.65,36.5,48,55.1,0,69.6,71.3,68.3
20160501201500,493.5,514.65,36.5,48,55.1,0,69.6,71.3,68.3
20160501203000,493.5,514.65,36.5,48,55.1,0,69.7,71.3,68.3
20160501204500,493.5,514.65,36.5,48,55.1,0,69.6,71.3,68.3
20160501210000,493.5,514.65,36.5,48,55.1,0,69.6,71.3,68.3
20160501211500,493.5,531.1,37.6667,48,55.1,0,69.6,71.3,68.3
20160501213000,493.5,531.1,37.6667,48,55.1,0,69.7,71.3,68.3
20160501214500,493.5,517.0,36.6667,48,55.1,0,69.7,71.3,68.3
20160501220000,493.5,517.0,36.6667,48,55.1,0,69.7,71.3,68.3
20160501221500,493.5,526.4,37.3333,48,55.1,0,69.7,71.3,68.3
20160501223000,493.5,509.95,36.1667,48,55.1,0,69.6,71.1,68.1
20160501224500,493.5,519.35,36.8333,48,55.1,0,69.7,71.3,68.3
20160501230000,493.5,509.95,36.1667,48,55.1,0,69.5,71.3,68.3
20160501231500,493.5,517.0,36.6667,48,55.1,0,69.6,71.3,68.3
20160501233000,493.5,517.0,36.6667,48,55.1,0,69.7,71.2,68.2
20160501234500,493.5,517.0,36.6667,48,55.1,0,69.9,71.3,68.3
20160502000000,493.5,524.05,37.1667,48,55.1,0,70.0,71.3,68.3
20160502001500,493.5,524.05,37.1667,48,55.1,0,70.2,71.3,68.3
20160502003000,493.5,517.0,36.6667,48,55.1,0,70.2,71.3,68.3
20160502004500,493.5,540.5,38.3333,49,55.1,0,70.2,71.1,68.1
20160502010000,493.5,524.05,37.1667,48,55.1,0,70.1,71.2,68.2
20160502011500,493.5,514.65,36.5,48,55.1,0,69.9,71.0,68.0
20160502013000,493.5,514.65,36.5,48,55.1,0,69.9,70.9,67.9
20160502014500,493.5,514.65,36.5,48,55.1,0,69.9,70.9,67.9
20160502020000,493.5,526.4,37.3333,48,55.1,0,70.1,70.9,67.9
20160502021500,493.5,526.4,37.3333,48,55.1,0,70.1,70.9,67.9
20160502023000,493.5,526.4,37.3333,48,55.1,0,70.1,71.0,68.0
20160502024500,493.5,526.4,37.3333,48,55.1,0,70.2,70.9,67.9
20160502030000,493.5,526.4,37.3333,48,55.1,0,70.2,70.9,67.9
20160502031500,493.5,514.65,36.5,48,55.1,0,70.2,70.9,67.9
20160502033000,493.5,514.65,36.5,48,55.1,0,70.2,70.8,67.8
20160502034500,493.5,524.05,37.1667,48,55.1,0,70.3,70.9,67.9
20160502040000,493.5,524.05,37.1667,48,55.1,0,70.0,70.9,67.9
20160502041500,493.5,514.65,36.5,48,55.1,0,70.1,70.9,67.9
20160502043000,493.5,514.65,36.5,48,55.1,0,70.0,71.1,68.1
20160502044500,493.5,531.1,37.6667,48,55.1,0,69.9,70.9,67.9
20160502050000,493.5,519.35,36.8333,48,55.1,0,69.9,70.9,67.9
20160502051500,493.5,519.35,36.8333,48,55.1,0,70.1,70.9,67.9
20160502053000,493.5,526.4,37.3333,48,55.1,0,70.1,70.9,67.9
20160502054500,493.5,519.35,36.8333,48,55.1,0,70.3,71.0,68.0
20160502060000,493.5,519.35,36.8333,48,55.1,0,70.4,71.0,68.0
20160502061500,493.5,526.4,37.3333,48,55.1,0,70.3,70.9,67.9
20160502063000,493.5,514.65,36.5,48,55.1,0,70.2,71.0,68.0
20160502064500,493.5,514.65,36.5,48,55.1,0,70.2,70.9,67.9
20160502070000,493.5,514.65,36.5,48,55.1,0,70.2,70.9,67.9
20160502071500,493.5,514.65,36.5,48,55.1,0,70.2,70.9,67.9
20160502073000,493.5,514.65,36.5,48,55.1,0,70.0,71.1,68.1
20160502074500,493.5,524.05,37.1667,48,55.1,0,70.0,71.3,68.3
20160502080000,493.5,524.05,37.1667,48,55.1,0,70.3,71.3,68.3
20160502081500,493.5,1055.15,74.8333,99,55.1,0,70.3,68.9,65.9
20160502083000,493.5,1029.3,73.0,100,55.1,0,70.1,68.9,65.9
20160502084500,493.5,1029.3,73.0,100,55.1,0,70.2,68.9,65.9
20160502090000,493.5,1017.55,72.1667,100,55.1,0,70.2,68.9,65.9
20160502091500,493.5,1017.55,72.1667,100,54.3,0,70.2,68.9,65.9
20160502093000,493.5,1029.3,73.0,100,54.3,0,70.2,68.9,65.9
20160502094500,493.5,1003.45,71.1667,100,54.3,0,69.9,68.9,65.9
20160502100000,493.5,1029.3,73.0,100,54.3,0,69.7,68.9,65.9
20160502101500,493.5,1029.3,73.0,100,54.3,0,69.6,68.9,65.9
20160502103000,493.5,1017.55,72.1667,100,54.3,0,69.5,68.9,65.9
20160502104500,493.5,1029.3,73.0,100,54.3,0,69.4,68.9,65.9
20160502110000,493.5,1029.3,73.0,100,54.3,0,69.3,68.9,65.9
20160502111500,493.5,1003.45,71.1667,100,54.3,0,69.3,68.9,65.9
20160502113000,493.5,1017.55,72.1667,100,54.3,0,69.3,68.9,65.9
20160502114500,493.5,1029.3,73.0,100,54.3,0,69.3,68.9,65.9
20160502120000,493.5,531.1,37.6667,48,54.3,0,69.6,72.7,69.7
20160502121500,493.5,531.1,37.6667,48,55.1,0,69.8,72.7,69.7
20160502123000,493.5,514.65,36.5,48,55.1,0,70.0,72.7,69.7
20160502124500,493.5,502.9,35.6667,48,55.1,0,70.2,72.7,69.7
20160502130000,493.5,502.9,35.6667,48,55.1,0,70.2,72.7,69.7
20160502131500,493.5,502.9,35.6667,48,55.1,0,70.3,72.7,69.7
20160502133000,493.5,502.9,35.6667,48,55.1,0,70.3,72.7,69.7
20160502134500,493.5,502.9,35.6667,48,55.1,0,70.2,72.7,69.7
20160502140000,493.5,502.9,35.6667,48,55.1,0,70.2,72.7,69.7
20160502141500,493.5,502.9,35.6667,48,55.1,0,70.0,72.7,69.7
20160502143000,493.5,509.95,36.1667,48,55.1,0,70.2,72.7,69.7
20160502144500,493.5,502.9,35.6667,48,55.1,0,70.2,72.7,69.7
20160502150000,493.5,502.9,35.6667,48,55.1,0,70.2,72.7,69.7
20160502151500,493.5,502.9,35.6667,48,55.1,0,70.3,72.7,69.7
20160502153000,493.5,495.85,35.1667,48,55.1,0,70.4,72.7,69.7
20160502154500,493.5,502.9,35.6667,48,55.1,0,70.5,72.7,69.7
20160502160000,493.5,502.9,35.6667,48,55.1,0,70.5,72.7,69.7
20160502161500,493.5,502.9,35.6667,48,55.1,0,70.5,72.7,69.7
20160502163000,493.5,502.9,35.6667,48,55.1,0,70.5,72.7,69.7
20160502164500,493.5,502.9,35.6667,48,55.1,0,70.4,72.7,69.7
20160502170000,493.5,502.9,35.6667,48,55.1,0,70.5,72.7,69.7
20160502171500,493.5,502.9,35.6667,48,55.1,0,70.4,72.7,69.7
20160502173000,493.5,453.55,32.1667,48,55.1,0,70.5,72.7,69.7
20160502174500,493.5,502.9,35.6667,48,55.9,0,70.5,72.7,69.7
20160502180000,493.5,519.35,36.8333,48,55.9,0,70.4,72.7,69.7
20160502181500,493.5,519.35,36.8333,48,55.9,0,70.7,72.7,69.7
20160502183000,493.5,509.95,36.1667,48,55.9,0,70.6,72.7,69.7
20160502184500,493.5,517.0,36.6667,48,55.9,0,70.6,72.7,69.7
20160502190000,493.5,507.6,36.0,48,55.9,0,70.6,72.7,69.7
20160502191500,493.5,514.65,36.5,48,55.9,0,70.7,72.7,69.7
20160502193000,493.5,507.6,36.0,48,55.9,0,70.7,72.7,69.7
20160502194500,493.5,507.6,36.0,48,55.9,0,70.7,72.7,69.7
20160502200000,493.5,514.65,36.5,48,55.2,0,70.7,72.7,69.7
20160502201500,493.5,507.6,36.0,48,55.2,0,70.7,72.7,69.7
20160502203000,493.5,507.6,36.0,48,55.2,0,70.7,72.7,69.7
20160502204500,493.5,507.6,36.0,48,55.2,0,70.8,72.6,69.6
20160502210000,493.5,507.6,36.0,48,55.2,0,70.7,72.6,69.6
20160502211500,493.5,514.65,36.5,48,55.2,0,70.7,72.5,69.5
20160502213000,493.5,514.65,36.5,48,55.2,0,70.7,72.4,69.4
20160502214500,493.5,514.65,36.5,48,55.2,0,70.5,72.3,69.3
20160502220000,493.5,514.65,36.5,48,55.2,0,70.5,72.3,69.3
20160502221500,493.5,514.65,36.5,48,55.2,0,70.5,72.3,69.3
20160502223000,493.5,514.65,36.5,48,55.2,0,70.6,72.3,69.3
20160502224500,493.5,502.9,35.6667,48,55.2,0,70.5,72.3,69.3
20160502230000,493.5,502.9,35.6667,48,55.2,0,70.6,72.3,69.3
20160502231500,493.5,502.9,35.6667,48,66.6,100,70.5,76.7,73.7
20160502233000,493.5,509.95,36.1667,48,80.1,100,70.7,77.4,74.4
20160502234500,493.5,502.9,35.6667,48,81.1,100,70.8,77.4,74.4
20160503000000,493.5,502.9,35.6667,48,81.1,100,71.0,76.6,73.6
20160503001500,493.5,517.0,36.6667,48,80.2,100,71.0,77.4,74.4
20160503003000,493.5,517.0,36.6667,48,80.2,100,71.1,77.4,74.4
20160503004500,493.5,507.6,36.0,48,79.2,100,71.1,77.5,74.5
20160503010000,493.5,507.6,36.0,48,80.3,100,71.2,77.5,74.5
20160503011500,493.5,514.65,36.5,48,80.3,100,71.2,77.5,74.5
20160503013000,493.5,514.65,36.5,48,81.5,100,71.2,76.3,73.3
20160503014500,493.5,514.65,36.5,48,79.7,100,71.3,77.4,74.4
20160503020000,493.5,524.05,37.1667,48,79.7,100,71.3,77.4,74.4
20160503021500,493.5,517.0,36.6667,48,79.7,100,71.3,77.5,74.5
20160503023000,493.5,507.6,36.0,48,81.1,100,71.3,77.5,74.5
20160503024500,493.5,514.65,36.5,48,81.1,100,71.2,77.5,74.5
20160503030000,493.5,514.65,36.5,48,81.1,100,71.2,77.5,74.5
20160503031500,493.5,514.65,36.5,48,81.1,100,71.2,77.5,74.5
20160503033000,493.5,514.65,36.5,48,81.1,100,71.2,77.5,74.5
20160503034500,493.5,514.65,36.5,48,81.1,100,71.3,77.5,74.5
20160503040000,493.5,514.65,36.5,48,81.1,100,71.2,77.5,74.5
20160503041500,493.5,524.05,37.1667,48,81.1,100,71.2,77.5,74.5
20160503043000,493.5,524.05,37.1667,48,81.1,100,71.2,77.5,74.5
20160503044500,493.5,517.0,36.6667,48,81.1,100,71.1,77.5,74.5
20160503050000,493.5,524.05,37.1667,48,79.6,100,71.1,77.5,74.5
20160503051500,493.5,524.05,37.1667,48,80.7,100,71.3,77.5,74.5
20160503053000,493.5,509.95,36.1667,48,81.6,100,71.2,77.5,74.5
20160503054500,493.5,519.35,36.8333,48,80.1,100,71.2,77.5,74.5
20160503060000,493.5,519.35,36.8333,48,83.1,100,71.3,77.5,74.5
20160503061500,493.5,509.95,36.1667,48,80.9,100,71.3,77.5,74.5
20160503063000,493.5,509.95,36.1667,48,82.0,100,71.4,77.5,74.5
20160503064500,493.5,509.95,36.1667,48,79.7,100,71.4,77.5,74.5
20160503070000,493.5,509.95,36.1667,48,79.7,100,71.6,77.5,74.5
20160503071500,493.5,509.95,36.1667,48,80.6,100,71.5,77.5,74.5
20160503073000,493.5,509.95,36.1667,48,80.6,100,71.5,77.5,74.5
20160503074500,493.5,509.95,36.1667,48,80.6,100,71.6,77.5,74.5
20160503080000,493.5,524.05,37.1667,48,80.6,100,71.6,77.5,74.5
20160503081500,493.5,514.65,36.5,48,81.5,100,71.7,77.5,74.5
20160503083000,493.5,514.65,36.5,48,87.7,100,71.7,77.5,74.5
20160503084500,493.5,514.65,36.5,48,86.6,100,71.8,77.5,74.5
20160503090000,493.5,526.4,37.3333,48,81.6,100,71.6,77.5,74.5
20160503091500,493.5,517.0,36.6667,48,85.9,100,71.6,77.5,74.5
20160503093000,493.5,517.0,36.6667,48,88.0,100,71.6,77.5,74.5
20160503094500,493.5,517.0,36.6667,48,82.3,100,71.6,77.5,74.5
20160503100000,493.5,524.05,37.1667,48,81.3,100,71.4,77.5,74.5
20160503101500,493.5,524.05,37.1667,48,83.1,100,71.5,77.5,74.5
20160503103000,493.5,524.05,37.1667,48,88.6,100,71.6,77.5,74.5
20160503104500,493.5,524.05,37.1667,48,85.6,100,71.6,77.5,74.5
20160503110000,493.5,524.05,37.1667,48,82.1,100,71.7,77.5,74.5
20160503111500,493.5,524.05,37.1667,48,82.1,100,71.8,77.5,74.5
20160503113000,493.5,531.1,37.6667,48,85.5,100,71.7,77.5,74.5
20160503114500,493.5,519.35,36.8333,48,89.2,100,71.8,77.5,74.5
20160503120000,493.5,519.35,36.8333,48,89.2,100,72.1,77.5,74.5
20160503121500,493.5,519.35,36.8333,48,88.0,100,71.9,77.5,74.5
20160503123000,493.5,519.35,36.8333,48,85.1,100,71.9,77.5,74.5
20160503124500,493.5,519.35,36.8333,48,88.6,100,71.9,77.5,74.5
