PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160503130000,493.5,519.35,36.8333,48,85.8,100,72.0,77.5,74.5
20160503131500,493.5,509.95,36.1667,48,82.6,100,72.0,77.5,74.5
20160503133000,493.5,509.95,36.1667,48,84.3,100,72.1,77.5,74.5
20160503134500,493.5,509.95,36.1667,48,83.0,100,72.1,77.5,74.5
20160503140000,493.5,524.05,37.1667,48,84.4,100,72.2,77.5,74.5
20160503141500,493.5,517.0,36.6667,48,87.3,100,72.2,77.5,74.5
20160503143000,493.5,517.0,36.6667,48,88.8,100,72.2,77.5,74.5
20160503144500,493.5,517.0,36.6667,48,88.8,100,72.1,77.5,74.5
20160503150000,493.5,517.0,36.6667,48,86.9,100,72.1,77.5,74.5
20160503151500,493.5,524.05,37.1667,48,83.0,100,72.2,77.5,74.5
20160503153000,493.5,486.45,34.5,48,82.1,100,72.3,77.5,74.5
20160503154500,493.5,474.7,33.6667,48,83.8,100,72.2,77.5,74.5
20160503160000,493.5,462.95,32.8333,48,90.9,100,72.3,77.5,74.5
20160503161500,493.5,481.75,34.1667,48,89.7,100,72.4,77.5,74.5
20160503163000,493.5,481.75,34.1667,48,89.7,100,72.3,77.5,74.5
20160503164500,493.5,474.7,33.6667,48,85.0,100,72.2,77.5,74.5
20160503170000,493.5,474.7,33.6667,48,85.0,100,72.2,77.5,74.5
20160503171500,493.5,474.7,33.6667,48,85.0,100,72.3,77.5,74.5
20160503173000,493.5,474.7,33.6667,48,83.8,100,72.3,77.5,74.5
20160503174500,493.5,481.75,34.1667,48,91.0,100,72.4,77.5,74.5
20160503180000,493.5,474.7,33.6667,48,87.7,100,72.4,77.0,74.0
20160503181500,493.5,474.7,33.6667,48,86.2,100,72.2,77.1,74.1
20160503183000,493.5,474.7,33.6667,48,86.2,100,72.1,77.1,74.1
20160503184500,493.5,474.7,33.6667,48,83.9,100,72.2,77.1,74.1
20160503190000,493.5,474.7,33.6667,48,90.4,100,72.1,77.1,74.1
20160503191500,493.5,481.75,34.1667,48,85.6,100,72.2,76.8,73.8
20160503193000,493.5,474.7,33.6667,48,83.6,100,72.2,76.7,73.7
20160503194500,493.5,481.75,34.1667,48,89.1,100,72.2,76.7,73.7
20160503200000,493.5,474.7,33.6667,48,86.9,100,72.3,76.7,73.7
20160503201500,493.5,481.75,34.1667,48,82.6,100,72.3,76.8,73.8
20160503203000,493.5,481.75,34.1667,48,90.4,100,72.4,77.0,74.0
20160503204500,493.5,481.75,34.1667,48,83.8,100,72.6,77.1,74.1
20160503210000,493.5,500.55,35.5,48,86.3,100,72.7,76.7,73.7
20160503211500,493.5,493.5,35.0,48,86.3,100,72.8,77.1,74.1
20160503213000,493.5,486.45,34.5,48,82.5,100,72.8,77.1,74.1
20160503214500,493.5,486.45,34.5,48,89.3,100,72.7,77.1,74.1
20160503220000,493.5,479.4,34.0,48,82.6,100,72.8,77.1,74.1
20160503221500,493.5,479.4,34.0,48,89.8,100,72.6,77.1,74.1
20160503223000,493.5,479.4,34.0,48,84.4,100,72.6,77.1,74.1
20160503224500,493.5,479.4,34.0,48,84.4,100,72.4,77.1,74.1
20160503230000,493.5,479.4,34.0,48,89.9,100,72.1,77.1,74.1
20160503231500,493.5,479.4,34.0,48,82.6,100,71.6,77.1,74.1
20160503233000,493.5,479.4,34.0,48,89.4,100,71.4,77.1,74.1
20160503234500,493.5,488.8,34.6667,48,84.4,100,71.3,77.1,74.1
20160504000000,493.5,495.85,35.1667,48,84.4,100,71.2,77.1,74.1
20160504001500,493.5,495.85,35.1667,48,86.8,100,71.2,77.1,74.1
20160504003000,493.5,495.85,35.1667,48,87.7,100,71.2,77.1,74.1
20160504004500,493.5,495.85,35.1667,48,81.6,100,71.2,77.1,74.1
20160504010000,493.5,495.85,35.1667,48,88.6,100,71.1,77.1,74.1
20160504011500,493.5,460.6,32.6667,48,83.2,100,71.1,77.1,74.1
20160504013000,493.5,470.0,33.3333,48,88.1,100,70.9,77.1,74.1
20160504014500,493.5,517.0,36.6667,48,84.4,100,70.9,77.1,74.1
20160504020000,493.5,517.0,36.6667,48,80.7,100,71.0,77.1,74.1
20160504021500,493.5,517.0,36.6667,48,84.0,100,70.8,77.1,74.1
20160504023000,493.5,524.05,37.1667,48,87.7,100,70.8,77.1,74.1
20160504024500,493.5,517.0,36.6667,48,88.7,100,70.9,77.1,74.1
20160504030000,493.5,517.0,36.6667,48,88.7,100,70.8,77.1,74.1
20160504031500,493.5,517.0,36.6667,48,86.9,100,70.8,77.1,74.1
20160504033000,493.5,524.05,37.1667,48,81.2,100,70.8,77.1,74.1
20160504034500,493.5,531.1,37.6667,48,85.4,100,70.8,77.1,74.1
20160504040000,493.5,519.35,36.8333,48,85.4,100,70.8,77.1,74.1
20160504041500,493.5,502.9,35.6667,47,80.6,100,70.7,77.1,74.1
20160504043000,493.5,517.0,36.6667,47,88.0,100,70.7,76.8,73.8
20160504044500,493.5,517.0,36.6667,47,83.2,100,70.7,76.8,73.8
20160504050000,493.5,517.0,36.6667,47,81.1,100,70.8,76.8,73.8
20160504051500,493.5,517.0,36.6667,47,83.3,100,71.2,76.7,73.7
20160504053000,493.5,517.0,36.6667,47,88.0,100,71.4,77.1,74.1
20160504054500,493.5,517.0,36.6667,47,85.6,100,71.5,70.4,67.4
20160504060000,493.5,1055.15,74.8333,100,55.2,0,71.3,70.4,67.4
20160504061500,493.5,1069.25,75.8333,100,55.2,0,70.8,70.4,67.4
20160504063000,493.5,1069.25,75.8333,100,55.2,0,70.2,70.4,67.4
20160504064500,493.5,1069.25,75.8333,100,55.2,0,69.9,70.4,67.4
20160504070000,493.5,1029.3,73.0,77,55.2,0,69.5,70.4,67.4
20160504071500,493.5,841.3,59.6667,61,55.2,0,69.6,70.4,67.4
20160504073000,493.5,705.0,50.0,55,55.2,0,69.6,70.4,67.4
20160504074500,493.5,519.35,36.8333,48,55.2,0,69.6,70.4,67.4
20160504080000,493.5,519.35,36.8333,48,55.2,0,69.5,70.4,67.4
20160504081500,493.5,519.35,36.8333,48,54.5,0,69.5,70.4,67.4
20160504083000,493.5,526.4,37.3333,48,54.5,0,69.4,70.4,67.4
20160504084500,493.5,509.95,36.1667,48,55.5,0,69.5,70.4,67.4
20160504090000,493.5,509.95,36.1667,48,55.5,0,69.5,70.4,67.4
20160504091500,493.5,500.55,35.5,48,55.5,0,69.5,70.4,67.4
20160504093000,493.5,500.55,35.5,48,55.5,0,69.5,70.4,67.4
20160504094500,493.5,500.55,35.5,48,55.5,0,69.6,70.4,67.4
20160504100000,493.5,493.5,35.0,48,55.5,0,69.3,70.4,67.4
20160504101500,493.5,500.55,35.5,48,55.5,0,69.5,70.4,67.4
20160504103000,493.5,500.55,35.5,48,55.5,0,69.3,70.4,67.4
20160504104500,493.5,500.55,35.5,48,55.5,0,69.4,70.4,67.4
20160504110000,493.5,500.55,35.5,48,55.5,0,69.5,70.4,67.4
20160504111500,493.5,493.5,35.0,48,55.5,0,69.6,70.4,67.4
20160504113000,493.5,502.9,35.6667,48,55.5,0,69.6,70.4,67.4
20160504114500,493.5,502.9,35.6667,48,55.5,0,69.6,70.4,67.4
20160504120000,493.5,502.9,35.6667,48,55.5,0,69.5,70.4,67.4
20160504121500,493.5,488.8,34.6667,48,55.5,0,69.5,70.4,67.4
20160504123000,493.5,488.8,34.6667,48,55.5,0,69.5,70.4,67.4
20160504124500,493.5,502.9,35.6667,48,55.5,0,69.4,70.4,67.4
20160504130000,493.5,509.95,36.1667,47,55.5,0,69.7,70.4,67.4
20160504131500,493.5,533.45,37.8333,48,55.5,0,70.1,70.4,67.4
20160504133000,493.5,533.45,37.8333,48,55.5,0,70.5,70.4,67.4
20160504134500,493.5,540.5,38.3333,48,55.5,0,70.7,70.4,67.4
20160504140000,493.5,594.55,42.1667,51,55.5,0,70.6,70.4,67.4
20160504141500,493.5,744.95,52.8333,57,55.5,0,71.0,70.4,67.4
20160504143000,493.5,822.5,58.3333,65,55.5,0,70.9,70.4,67.4
20160504144500,493.5,932.95,66.1667,71,55.5,0,71.0,70.4,67.4
20160504150000,493.5,1081.0,76.6667,84,55.5,0,71.0,70.4,67.4
20160504151500,493.5,1069.25,75.8333,100,55.5,0,71.1,70.4,67.4
20160504153000,493.5,1069.25,75.8333,100,55.5,0,71.0,70.4,67.4
20160504154500,493.5,1069.25,75.8333,100,55.5,0,71.0,70.4,67.4
20160504160000,493.5,1081.0,76.6667,100,54.7,0,70.9,70.4,67.4
20160504161500,493.5,1081.0,76.6667,100,54.7,0,70.8,70.4,67.4
20160504163000,493.5,1092.75,77.5,100,54.7,0,70.8,70.4,67.4
20160504164500,493.5,1069.25,75.8333,100,54.7,0,70.5,70.4,67.4
20160504170000,493.5,1055.15,74.8333,100,54.7,0,70.5,70.4,67.4
20160504171500,493.5,1069.25,75.8333,100,54.7,0,70.5,70.4,67.4
20160504173000,493.5,1069.25,75.8333,100,54.7,0,70.5,70.4,67.4
20160504174500,493.5,1081.0,76.6667,100,54.7,0,70.4,70.4,67.4
20160504180000,493.5,1069.25,75.8333,100,54.7,0,70.2,70.4,67.4
20160504181500,493.5,1069.25,75.8333,100,55.5,0,70.2,70.4,67.4
20160504183000,493.5,1069.25,75.8333,100,55.5,0,70.2,70.4,67.4
20160504184500,493.5,1081.0,76.6667,100,55.5,0,70.1,70.4,67.4
20160504190000,493.5,1069.25,75.8333,100,55.5,0,70.1,70.4,67.4
20160504191500,493.5,1092.75,77.5,100,55.5,0,69.9,70.4,67.4
20160504193000,493.5,1081.0,76.6667,100,55.5,0,69.9,70.4,67.4
20160504194500,493.5,1118.6,79.3333,91,55.5,0,69.8,70.4,67.4
20160504200000,493.5,961.15,68.1667,67,54.7,0,69.8,70.4,67.4
20160504201500,493.5,841.3,59.6667,60,54.7,0,69.8,70.4,67.4
20160504203000,493.5,789.6,56.0,58,54.7,0,69.9,70.4,67.4
20160504204500,493.5,655.65,46.5,53,54.7,0,69.8,70.4,67.4
20160504210000,493.5,618.05,43.8333,52,54.7,0,69.9,70.4,67.4
20160504211500,493.5,592.2,42.0,51,54.7,0,70.1,70.4,67.4
20160504213000,493.5,571.05,40.5,50,54.7,0,70.0,70.4,67.4
20160504214500,493.5,514.65,36.5,48,54.7,0,70.0,70.4,67.4
20160504220000,493.5,514.65,36.5,48,54.7,0,69.9,70.4,67.4
20160504221500,493.5,514.65,36.5,48,54.7,0,69.8,70.4,67.4
20160504223000,493.5,514.65,36.5,48,54.7,0,69.8,70.4,67.4
20160504224500,493.5,514.65,36.5,48,54.7,0,69.8,70.4,67.4
20160504230000,493.5,514.65,36.5,48,54.7,0,69.7,70.4,67.4
20160504231500,493.5,514.65,36.5,48,54.7,0,69.7,70.4,67.4
20160504233000,493.5,514.65,36.5,48,54.7,0,69.6,70.4,67.4
20160504234500,493.5,514.65,36.5,48,54.7,0,69.8,70.4,67.4
20160505000000,493.5,514.65,36.5,48,54.7,0,69.6,70.3,67.3
20160505001500,493.5,502.9,35.6667,48,54.7,0,69.3,70.4,67.4
20160505003000,493.5,514.65,36.5,48,54.7,0,69.2,70.3,67.3
20160505004500,493.5,514.65,36.5,48,54.7,0,69.2,70.2,67.2
20160505010000,493.5,514.65,36.5,48,54.7,0,69.3,70.2,67.2
20160505011500,493.5,502.9,35.6667,48,54.7,0,69.4,70.2,67.2
20160505013000,493.5,514.65,36.5,48,54.7,0,69.3,70.1,67.1
20160505014500,493.5,524.05,37.1667,48,54.7,0,69.1,70.1,67.1
20160505020000,493.5,524.05,37.1667,48,54.7,0,69.2,70.1,67.1
20160505021500,493.5,524.05,37.1667,48,54.7,0,69.1,70.1,67.1
20160505023000,493.5,502.9,35.6667,48,54.7,0,69.1,70.0,67.0
20160505024500,493.5,502.9,35.6667,48,54.7,0,69.1,70.0,67.0
20160505030000,493.5,519.35,36.8333,48,54.7,0,69.1,70.0,67.0
20160505031500,493.5,519.35,36.8333,48,54.7,0,69.1,70.0,67.0
20160505033000,493.5,519.35,36.8333,48,54.7,0,69.1,70.0,67.0
20160505034500,493.5,519.35,36.8333,48,54.7,0,69.3,70.0,67.0
20160505040000,493.5,519.35,36.8333,48,54.7,0,69.3,70.0,67.0
20160505041500,493.5,519.35,36.8333,48,54.7,0,69.1,70.0,67.0
20160505043000,493.5,526.4,37.3333,48,54.7,0,69.2,70.0,67.0
20160505044500,493.5,519.35,36.8333,48,54.7,0,69.1,70.0,67.0
20160505050000,493.5,519.35,36.8333,48,54.7,0,68.9,70.0,67.0
20160505051500,493.5,519.35,36.8333,48,54.7,0,69.1,70.0,67.0
20160505053000,493.5,531.1,37.6667,48,54.7,0,69.2,70.0,67.0
20160505054500,493.5,519.35,36.8333,48,54.7,0,69.1,70.0,67.0
20160505060000,493.5,519.35,36.8333,48,54.7,0,69.1,70.0,67.0
20160505061500,493.5,531.1,37.6667,48,54.7,0,69.1,70.0,67.0
20160505063000,493.5,524.05,37.1667,48,54.7,0,68.9,70.0,67.0
20160505064500,493.5,524.05,37.1667,48,54.7,0,68.9,70.0,67.0
20160505070000,493.5,524.05,37.1667,48,54.7,0,68.9,70.0,67.0
20160505071500,493.5,524.05,37.1667,48,54.7,0,69.1,70.0,67.0
20160505073000,493.5,517.0,36.6667,48,54.7,0,69.3,70.0,67.0
20160505074500,493.5,507.6,36.0,48,54.7,0,69.4,70.0,67.0
20160505080000,493.5,524.05,37.1667,48,54.7,0,69.7,70.0,67.0
20160505081500,493.5,531.1,37.6667,48,55.5,0,69.9,70.0,67.0
20160505083000,493.5,531.1,37.6667,48,55.5,0,70.1,70.0,67.0
20160505084500,493.5,601.6,42.6667,50,55.5,0,70.3,70.0,67.0
20160505090000,493.5,705.0,50.0,54,55.5,0,70.5,70.0,67.0
20160505091500,493.5,716.75,50.8333,54,55.5,0,70.3,70.0,67.0
20160505093000,493.5,733.2,52.0,55,55.5,0,70.2,70.0,67.0
20160505094500,493.5,723.8,51.3333,55,55.5,0,70.3,70.0,67.0
20160505100000,493.5,759.05,53.8333,56,55.5,0,70.3,70.0,67.0
20160505101500,493.5,744.95,52.8333,56,55.5,0,70.3,70.0,67.0
20160505103000,493.5,855.4,60.6667,65,55.5,0,70.5,70.0,67.0
20160505104500,493.5,885.95,62.8333,66,55.5,0,70.3,70.0,67.0
20160505110000,493.5,885.95,62.8333,66,55.5,0,70.2,70.0,67.0
20160505111500,493.5,885.95,62.8333,66,55.5,0,70.1,70.0,67.0
20160505113000,493.5,871.85,61.8333,66,55.5,0,70.1,70.0,67.0
20160505114500,493.5,885.95,62.8333,66,55.5,0,70.0,70.0,67.0
20160505120000,493.5,885.95,62.8333,66,55.5,0,70.0,70.0,67.0
20160505121500,493.5,885.95,62.8333,66,55.5,0,69.9,70.0,67.0
20160505123000,493.5,902.4,64.0,66,55.5,0,69.9,70.0,67.0
20160505124500,493.5,902.4,64.0,66,55.5,0,69.9,70.0,67.0
20160505130000,493.5,885.95,62.8333,66,55.5,0,69.9,70.0,67.0
20160505131500,493.5,885.95,62.8333,66,55.5,0,70.0,70.0,67.0
20160505133000,493.5,871.85,61.8333,66,55.5,0,70.0,70.0,67.0
20160505134500,493.5,885.95,62.8333,66,55.5,0,70.1,70.0,67.0
20160505140000,493.5,885.95,62.8333,66,55.5,0,70.2,70.0,67.0
20160505141500,493.5,885.95,62.8333,66,54.8,0,70.2,70.0,67.0
20160505143000,493.5,871.85,61.8333,66,54.8,0,70.2,70.0,67.0
20160505144500,493.5,871.85,61.8333,66,55.5,0,70.2,70.0,67.0
20160505150000,493.5,885.95,62.8333,66,55.5,0,70.2,70.0,67.0
20160505151500,493.5,947.05,67.1667,70,55.5,0,70.4,70.0,67.0
20160505153000,493.5,975.25,69.1667,71,55.5,0,70.4,70.0,67.0
20160505154500,493.5,1003.45,71.1667,73,55.5,0,70.3,70.0,67.0
20160505160000,493.5,1043.4,74.0,78,55.5,0,70.4,70.0,67.0
20160505161500,493.5,1081.0,76.6667,81,55.5,0,70.3,70.0,67.0
20160505163000,493.5,1069.25,75.8333,100,55.5,0,70.5,70.0,67.0
20160505164500,493.5,1081.0,76.6667,100,55.5,0,70.4,70.0,67.0
20160505170000,493.5,1069.25,75.8333,100,55.5,0,70.5,70.0,67.0
20160505171500,493.5,1092.75,77.5,100,55.5,0,70.7,70.0,67.0
20160505173000,493.5,1069.25,75.8333,100,55.5,0,70.5,70.0,67.0
20160505174500,493.5,1081.0,76.6667,100,55.5,0,70.4,70.0,67.0
20160505180000,493.5,1081.0,76.6667,100,54.8,0,70.3,70.0,67.0
20160505181500,493.5,1092.75,77.5,100,54.8,0,70.3,70.0,67.0
20160505183000,493.5,1081.0,76.6667,100,54.8,0,70.4,70.0,67.0
20160505184500,493.5,1092.75,77.5,100,55.5,0,70.5,70.0,67.0
20160505190000,493.5,1081.0,76.6667,100,55.5,0,70.4,70.0,67.0
20160505191500,493.5,1092.75,77.5,100,55.5,0,70.3,70.0,67.0
20160505193000,493.5,1081.0,76.6667,100,54.7,0,70.3,70.0,67.0
20160505194500,493.5,1055.15,74.8333,100,54.7,0,70.2,70.0,67.0
20160505200000,493.5,1081.0,76.6667,100,54.7,0,70.2,70.0,67.0
20160505201500,493.5,1081.0,76.6667,100,54.7,0,70.1,70.0,67.0
20160505203000,493.5,1069.25,75.8333,100,54.7,0,70.2,70.0,67.0
20160505204500,493.5,1081.0,76.6667,100,53.9,0,70.0,70.0,67.0
20160505210000,493.5,1092.75,77.5,100,55.1,0,69.9,70.0,67.0
20160505211500,493.5,1092.75,77.5,100,53.9,0,69.8,70.0,67.0
20160505213000,493.5,1092.75,77.5,100,53.9,0,69.8,70.0,67.0
20160505214500,493.5,1092.75,77.5,100,54.7,0,69.7,70.0,67.0
20160505220000,493.5,1106.85,78.5,100,54.7,0,69.6,70.0,67.0
20160505221500,493.5,1092.75,77.5,100,54.7,0,69.6,70.0,67.0
20160505223000,493.5,1092.75,77.5,100,54.7,0,69.5,70.0,67.0
20160505224500,493.5,1055.15,74.8333,76,54.7,0,69.4,70.0,67.0
20160505230000,493.5,916.5,65.0,65,54.7,0,69.4,70.0,67.0
20160505231500,493.5,871.85,61.8333,62,54.7,0,69.5,70.0,67.0
20160505233000,493.5,770.8,54.6667,56,54.7,0,69.4,70.0,67.0
20160505234500,493.5,676.8,48.0,52,54.7,0,69.5,70.0,67.0
20160506000000,493.5,648.6,46.0,51,54.7,0,69.6,70.0,67.0
20160506001500,493.5,611.0,43.3333,50,54.7,0,69.6,70.0,67.0
20160506003000,493.5,571.05,40.5,49,54.7,0,69.7,70.0,67.0
20160506004500,493.5,549.9,39.0,48,54.7,0,69.7,70.0,67.0
20160506010000,493.5,507.6,36.0,47,54.7,0,69.6,70.0,67.0
20160506011500,493.5,517.0,36.6667,47,54.7,0,69.6,70.0,67.0
20160506013000,493.5,517.0,36.6667,47,54.7,0,69.6,70.0,67.0
20160506014500,493.5,517.0,36.6667,47,54.7,0,69.5,70.0,67.0
20160506020000,493.5,509.95,36.1667,47,54.7,0,69.7,70.0,67.0
20160506021500,493.5,509.95,36.1667,47,54.7,0,69.7,70.0,67.0
20160506023000,493.5,517.0,36.6667,47,54.7,0,69.7,70.0,67.0
20160506024500,493.5,517.0,36.6667,47,54.7,0,69.6,70.0,67.0
20160506030000,493.5,500.55,35.5,47,54.7,0,69.7,70.0,67.0
20160506031500,493.5,509.95,36.1667,47,54.7,0,69.8,70.0,67.0
20160506033000,493.5,509.95,36.1667,47,54.7,0,69.9,70.0,67.0
20160506034500,493.5,519.35,36.8333,47,54.7,0,70.0,70.0,67.0
20160506040000,493.5,519.35,36.8333,47,54.7,0,70.1,70.0,67.0
20160506041500,493.5,519.35,36.8333,47,54.7,0,70.2,70.0,67.0
20160506043000,493.5,507.6,36.0,47,54.7,0,70.2,70.0,67.0
20160506044500,493.5,524.05,37.1667,47,54.7,0,70.2,70.0,67.0
20160506050000,493.5,507.6,36.0,47,54.7,0,70.2,70.0,67.0
20160506051500,493.5,507.6,36.0,47,54.7,0,70.1,70.0,67.0
20160506053000,493.5,514.65,36.5,47,54.7,0,70.0,70.0,67.0
20160506054500,493.5,514.65,36.5,47,54.7,0,70.0,70.0,67.0
20160506060000,493.5,514.65,36.5,47,54.7,0,70.0,70.0,67.0
20160506061500,493.5,507.6,36.0,47,54.7,0,69.9,70.0,67.0
20160506063000,493.5,507.6,36.0,47,54.7,0,70.0,70.0,67.0
20160506064500,493.5,514.65,36.5,47,54.7,0,69.8,70.0,67.0
20160506070000,493.5,502.9,35.6667,47,54.7,0,69.9,70.0,67.0
20160506071500,493.5,502.9,35.6667,47,54.7,0,70.0,70.0,67.0
20160506073000,493.5,481.75,34.1667,47,54.7,0,70.0,70.0,67.0
20160506074500,493.5,493.5,35.0,47,54.7,0,70.0,70.0,67.0
20160506080000,493.5,502.9,35.6667,47,54.7,0,70.0,70.0,67.0
20160506081500,493.5,502.9,35.6667,47,54.7,0,70.0,70.0,67.0
20160506083000,493.5,519.35,36.8333,47,54.7,0,69.9,70.0,67.0
20160506084500,493.5,519.35,36.8333,47,55.5,0,69.8,70.0,67.0
20160506090000,493.5,526.4,37.3333,47,55.5,0,69.8,70.0,67.0
20160506091500,493.5,519.35,36.8333,47,54.7,0,69.8,70.0,67.0
20160506093000,493.5,519.35,36.8333,47,55.5,0,69.7,70.0,67.0
20160506094500,493.5,509.95,36.1667,47,54.8,0,69.6,70.0,67.0
20160506100000,493.5,509.95,36.1667,47,54.8,0,69.5,70.0,67.0
20160506101500,493.5,509.95,36.1667,47,54.8,0,69.5,70.0,67.0
20160506103000,493.5,509.95,36.1667,47,54.8,0,69.5,70.0,67.0
20160506104500,493.5,517.0,36.6667,47,54.8,0,69.5,70.0,67.0
20160506110000,493.5,517.0,36.6667,47,54.8,0,69.5,70.0,67.0
20160506111500,493.5,509.95,36.1667,47,55.5,0,69.5,70.0,67.0
20160506113000,493.5,509.95,36.1667,47,55.5,0,69.6,70.0,67.0
20160506114500,493.5,509.95,36.1667,47,55.5,0,69.6,70.0,67.0
20160506120000,493.5,509.95,36.1667,47,55.5,0,69.7,70.0,67.0
20160506121500,493.5,509.95,36.1667,47,55.5,0,69.7,70.0,67.0
20160506123000,493.5,517.0,36.6667,47,55.5,0,69.8,70.0,67.0
20160506124500,493.5,502.9,35.6667,47,55.5,0,69.8,70.0,67.0
20160506130000,493.5,502.9,35.6667,47,55.5,0,69.8,70.0,67.0
20160506131500,493.5,514.65,36.5,47,55.5,0,70.0,70.0,67.0
20160506133000,493.5,502.9,35.6667,47,55.5,0,70.1,70.0,67.0
20160506134500,493.5,495.85,35.1667,47,55.5,0,70.1,70.0,67.0
20160506140000,493.5,488.8,34.6667,47,55.5,0,70.2,70.0,67.0
20160506141500,493.5,495.85,35.1667,47,55.5,0,70.2,70.0,67.0
20160506143000,493.5,587.5,41.6667,50,55.5,0,70.4,70.0,67.0
20160506144500,493.5,629.8,44.6667,51,55.5,0,70.4,70.0,67.0
20160506150000,493.5,721.45,51.1667,55,55.5,0,70.5,70.0,67.0
20160506151500,493.5,806.05,57.1667,61,55.5,0,70.6,70.0,67.0
20160506153000,493.5,916.5,65.0,68,55.5,0,70.4,70.0,67.0
20160506154500,493.5,975.25,69.1667,73,54.7,0,70.5,70.0,67.0
20160506160000,493.5,1043.4,74.0,77,54.7,0,70.5,70.0,67.0
20160506161500,493.5,1055.15,74.8333,79,54.7,0,70.3,70.0,67.0
20160506163000,493.5,1081.0,76.6667,80,54.7,0,70.3,70.0,67.0
20160506164500,493.5,1092.75,77.5,83,54.7,0,70.2,70.0,67.0
20160506170000,493.5,1106.85,78.5,83,54.7,0,70.2,70.0,67.0
20160506171500,493.5,1106.85,78.5,83,54.7,0,70.3,70.0,67.0
20160506173000,493.5,1106.85,78.5,84,54.7,0,70.2,70.0,67.0
20160506174500,493.5,1106.85,78.5,84,54.7,0,70.2,70.0,67.0
20160506180000,493.5,1106.85,78.5,84,54.7,0,70.2,70.0,67.0
20160506181500,493.5,1106.85,78.5,84,54.7,0,70.1,70.0,67.0
20160506183000,493.5,1118.6,79.3333,84,54.7,0,70.1,70.0,67.0
20160506184500,493.5,1106.85,78.5,84,54.7,0,70.2,70.0,67.0
20160506190000,493.5,1081.0,76.6667,100,54.7,0,70.2,69.5,66.5
20160506191500,493.5,1092.75,77.5,100,54.7,0,70.2,69.5,66.5
20160506193000,493.5,1092.75,77.5,100,54.7,0,70.2,69.5,66.5
20160506194500,493.5,1081.0,76.6667,100,54.7,0,70.2,69.5,66.5
20160506200000,493.5,1092.75,77.5,100,54.7,0,70.2,69.0,66.0
20160506201500,493.5,1092.75,77.5,100,54.7,0,70.1,69.4,66.4
20160506203000,493.5,1081.0,76.6667,100,54.7,0,70.0,69.4,66.4
20160506204500,493.5,1081.0,76.6667,100,54.7,0,69.8,69.4,66.4
20160506210000,493.5,1069.25,75.8333,100,54.7,0,69.8,69.4,66.4
20160506211500,493.5,1069.25,75.8333,100,54.7,0,69.9,69.4,66.4
20160506213000,493.5,1081.0,76.6667,100,54.7,0,70.0,69.4,66.4
20160506214500,493.5,1081.0,76.6667,100,54.7,0,69.8,69.4,66.4
20160506220000,493.5,1081.0,76.6667,100,54.7,0,69.8,69.4,66.4
20160506221500,493.5,1081.0,76.6667,100,54.7,0,69.8,69.4,66.4
20160506223000,493.5,1081.0,76.6667,100,54.7,0,69.6,69.4,66.4
20160506224500,493.5,1081.0,76.6667,100,54.7,0,69.3,69.4,66.4
20160506230000,493.5,1081.0,76.6667,100,54.7,0,69.4,69.4,66.4
20160506231500,493.5,1081.0,76.6667,100,54.7,0,69.4,69.4,66.4
20160506233000,493.5,1081.0,76.6667,100,54.7,0,69.3,69.4,66.4
20160506234500,493.5,1069.25,75.8333,100,53.9,0,69.3,69.4,66.4
20160507000000,493.5,1081.0,76.6667,100,53.9,0,69.2,69.4,66.4
20160507001500,493.5,1069.25,75.8333,100,53.9,0,69.2,69.4,66.4
20160507003000,493.5,1069.25,75.8333,100,53.9,0,69.0,69.4,66.4
20160507004500,493.5,1069.25,75.8333,100,53.9,0,69.0,69.4,66.4
20160507010000,493.5,1069.25,75.8333,100,53.9,0,69.1,69.4,66.4
20160507011500,493.5,1055.15,74.8333,100,53.9,0,69.2,69.4,66.4
20160507013000,493.5,1081.0,76.6667,100,53.9,0,69.1,69.4,66.4
20160507014500,493.5,1092.75,77.5,100,53.9,0,69.1,69.4,66.4
20160507020000,493.5,1081.0,76.6667,100,53.9,0,69.1,69.4,66.4
20160507021500,493.5,1055.15,74.8333,97,54.7,0,68.9,69.4,66.4
20160507023000,493.5,1003.45,71.1667,73,54.7,0,68.8,69.4,66.4
20160507024500,493.5,822.5,58.3333,59,54.7,0,68.7,69.4,66.4
20160507030000,493.5,662.7,47.0,52,54.7,0,68.6,69.4,66.4
20160507031500,493.5,542.85,38.5,48,54.7,0,68.7,69.4,66.4
20160507033000,493.5,531.1,37.6667,48,54.7,0,68.6,69.4,66.4
20160507034500,493.5,517.0,36.6667,47,54.7,0,68.9,69.4,66.4
20160507040000,493.5,580.45,41.1667,49,54.7,0,69.1,69.4,66.4
20160507041500,493.5,495.85,35.1667,47,54.7,0,69.0,69.4,66.4
20160507043000,493.5,507.6,36.0,48,54.7,0,69.0,69.4,66.4
20160507044500,493.5,542.85,38.5,48,54.7,0,68.9,69.4,66.4
20160507050000,493.5,474.7,33.6667,48,54.7,0,68.8,69.4,66.4
20160507051500,493.5,481.75,34.1667,48,54.7,0,68.8,69.4,66.4
20160507053000,493.5,481.75,34.1667,48,54.7,0,68.8,69.4,66.4
20160507054500,493.5,524.05,37.1667,47,54.7,0,68.7,69.4,66.4
20160507060000,493.5,509.95,36.1667,47,54.7,0,68.7,69.4,66.4
20160507061500,493.5,502.9,35.6667,47,54.7,0,68.6,69.4,66.4
20160507063000,493.5,517.0,36.6667,47,54.7,0,68.7,69.4,66.4
20160507064500,493.5,524.05,37.1667,47,54.7,0,68.9,69.4,66.4
20160507070000,493.5,531.1,37.6667,48,54.7,0,69.2,69.4,66.4
20160507071500,493.5,531.1,37.6667,48,54.7,0,69.4,69.4,66.4
20160507073000,493.5,552.25,39.1667,48,54.7,0,69.7,69.4,66.4
20160507074500,493.5,629.8,44.6667,51,54.7,0,69.7,69.4,66.4
20160507080000,493.5,719.1,51.0,54,54.7,0,69.9,69.4,66.4
20160507081500,493.5,902.4,64.0,68,54.7,0,70.1,69.4,66.4
20160507083000,493.5,1092.75,77.5,81,54.7,0,70.1,69.4,66.4
20160507084500,493.5,1092.75,77.5,100,54.7,0,70.3,69.4,66.4
20160507090000,493.5,1092.75,77.5,100,54.7,0,70.3,69.4,66.4
20160507091500,493.5,1081.0,76.6667,100,54.7,0,70.4,69.4,66.4
20160507093000,493.5,1069.25,75.8333,100,54.7,0,70.5,69.4,66.4
20160507094500,493.5,1081.0,76.6667,100,54.7,0,70.6,69.4,66.4
20160507100000,493.5,1081.0,76.6667,100,54.7,0,70.5,69.4,66.4
20160507101500,493.5,1069.25,75.8333,100,54.7,0,70.5,69.4,66.4
20160507103000,493.5,1069.25,75.8333,100,54.7,0,70.6,69.4,66.4
20160507104500,493.5,1081.0,76.6667,100,54.7,0,70.6,69.4,66.4
20160507110000,493.5,1081.0,76.6667,100,55.5,0,70.8,69.4,66.4
20160507111500,493.5,1069.25,75.8333,100,55.5,0,70.8,69.4,66.4
20160507113000,493.5,1069.25,75.8333,100,55.5,0,70.8,69.4,66.4
20160507114500,493.5,1069.25,75.8333,100,55.5,0,70.5,69.4,66.4
20160507120000,493.5,1081.0,76.6667,100,55.5,0,70.4,69.4,66.4
20160507121500,493.5,1069.25,75.8333,100,55.5,0,70.4,69.4,66.4
20160507123000,493.5,1081.0,76.6667,100,55.5,0,70.3,69.4,66.4
20160507124500,493.5,1081.0,76.6667,100,55.5,0,70.3,69.4,66.4
20160507130000,493.5,1069.25,75.8333,100,55.5,0,70.3,69.4,66.4
20160507131500,493.5,1081.0,76.6667,100,55.5,0,70.3,69.4,66.4
20160507133000,493.5,1069.25,75.8333,100,55.5,0,70.3,69.5,66.5
20160507134500,493.5,1069.25,75.8333,100,55.5,0,70.3,69.6,66.6
20160507140000,493.5,1069.25,75.8333,100,55.5,0,70.3,69.7,66.7
20160507141500,493.5,1069.25,75.8333,100,54.7,0,70.3,69.7,66.7
20160507143000,493.5,1069.25,75.8333,100,54.7,0,70.3,69.8,66.8
20160507144500,493.5,1081.0,76.6667,100,54.7,0,70.2,69.7,66.7
20160507150000,493.5,1081.0,76.6667,100,55.5,0,70.2,69.7,66.7
20160507151500,493.5,1069.25,75.8333,100,55.5,0,70.2,69.7,66.7
20160507153000,493.5,1069.25,75.8333,100,55.5,0,70.3,69.6,66.6
20160507154500,493.5,1069.25,75.8333,100,55.5,0,70.2,69.6,66.6
20160507160000,493.5,1081.0,76.6667,100,55.5,0,70.3,69.6,66.6
20160507161500,493.5,1069.25,75.8333,100,55.5,0,70.2,69.5,66.5
20160507163000,493.5,1069.25,75.8333,100,55.5,0,70.2,69.6,66.6
20160507164500,493.5,1069.25,75.8333,100,55.5,0,70.3,69.6,66.6
20160507170000,493.5,1069.25,75.8333,100,55.5,0,70.3,69.6,66.6
20160507171500,493.5,1069.25,75.8333,100,55.5,0,70.3,69.5,66.5
20160507173000,493.5,1069.25,75.8333,100,55.5,0,70.4,69.5,66.5
20160507174500,493.5,1081.0,76.6667,100,55.5,0,70.4,69.5,66.5
20160507180000,493.5,1069.25,75.8333,100,55.5,0,70.4,69.5,66.5
20160507181500,493.5,1092.75,77.5,100,55.5,0,70.3,69.5,66.5
20160507183000,493.5,1092.75,77.5,100,55.5,0,70.4,69.5,66.5
20160507184500,493.5,1081.0,76.6667,100,55.5,0,70.4,69.5,66.5
20160507190000,493.5,1069.25,75.8333,100,54.7,0,70.4,69.5,66.5
20160507191500,493.5,1081.0,76.6667,100,54.7,0,70.6,69.5,66.5
20160507193000,493.5,1081.0,76.6667,100,54.7,0,70.7,69.5,66.5
20160507194500,493.5,1081.0,76.6667,100,54.7,0,70.7,69.5,66.5
20160507200000,493.5,1092.75,77.5,100,54.7,0,70.7,69.5,66.5
20160507201500,493.5,1092.75,77.5,100,54.7,0,70.8,69.5,66.5
20160507203000,493.5,1081.0,76.6667,100,54.7,0,70.8,69.5,66.5
20160507204500,493.5,1069.25,75.8333,100,54.7,0,70.8,69.5,66.5
20160507210000,493.5,1069.25,75.8333,100,54.7,0,70.8,69.5,66.5
20160507211500,493.5,1069.25,75.8333,100,54.7,0,70.9,69.5,66.5
20160507213000,493.5,1081.0,76.6667,100,54.7,0,70.8,69.5,66.5
20160507214500,493.5,1069.25,75.8333,100,54.7,0,70.7,69.5,66.5
20160507220000,493.5,1092.75,77.5,100,54.1,0,70.8,69.5,66.5
20160507221500,493.5,1081.0,76.6667,100,54.1,0,70.9,69.5,66.5
20160507223000,493.5,1069.25,75.8333,100,54.1,0,70.9,69.5,66.5
20160507224500,493.5,1069.25,75.8333,100,54.1,0,70.9,69.5,66.5
20160507230000,493.5,1081.0,76.6667,100,54.7,0,70.9,69.5,66.5
20160507231500,493.5,1055.15,74.8333,100,54.7,0,70.8,69.5,66.5
20160507233000,493.5,1069.25,75.8333,100,54.7,0,70.7,69.5,66.5
20160507234500,493.5,1081.0,76.6667,100,54.7,0,70.7,69.5,66.5
20160508000000,493.5,1069.25,75.8333,100,54.7,0,70.7,69.5,66.5
20160508001500,493.5,1081.0,76.6667,100,54.7,0,70.8,69.5,66.5
20160508003000,493.5,1069.25,75.8333,100,54.7,0,70.7,69.5,66.5
20160508004500,493.5,1069.25,75.8333,100,54.7,0,70.5,69.5,66.5
20160508010000,493.5,1055.15,74.8333,100,54.7,0,70.5,69.5,66.5
20160508011500,493.5,1069.25,75.8333,100,54.7,0,70.6,69.5,66.5
20160508013000,493.5,1069.25,75.8333,100,54.7,0,70.7,69.5,66.5
20160508014500,493.5,1069.25,75.8333,100,54.7,0,70.6,69.5,66.5
20160508020000,493.5,1069.25,75.8333,100,54.7,0,70.6,69.5,66.5
20160508021500,493.5,1069.25,75.8333,100,54.7,0,70.6,69.5,66.5
20160508023000,493.5,1081.0,76.6667,100,54.0,0,70.7,69.5,66.5
20160508024500,493.5,1069.25,75.8333,100,54.0,0,70.4,69.5,66.5
20160508030000,493.5,1081.0,76.6667,100,54.0,0,70.4,69.5,66.5
20160508031500,493.5,1069.25,75.8333,100,54.0,0,70.5,69.5,66.5
20160508033000,493.5,1069.25,75.8333,100,54.0,0,70.5,69.5,66.5
20160508034500,493.5,1081.0,76.6667,100,54.0,0,70.4,69.5,66.5
20160508040000,493.5,1069.25,75.8333,100,54.0,0,70.3,69.5,66.5
20160508041500,493.5,1069.25,75.8333,100,54.0,0,70.3,69.5,66.5
20160508043000,493.5,1069.25,75.8333,100,54.0,0,70.2,69.5,66.5
20160508044500,493.5,1069.25,75.8333,100,54.0,0,70.3,69.5,66.5
20160508050000,493.5,1081.0,76.6667,100,54.0,0,70.2,69.5,66.5
20160508051500,493.5,1081.0,76.6667,100,54.0,0,70.2,69.5,66.5
20160508053000,493.5,1069.25,75.8333,100,54.0,0,70.2,69.5,66.5
20160508054500,493.5,1055.15,74.8333,100,54.0,0,70.3,69.5,66.5
20160508060000,493.5,1055.15,74.8333,100,54.0,0,70.3,69.5,66.5
20160508061500,493.5,1069.25,75.8333,100,54.0,0,70.1,69.5,66.5
20160508063000,493.5,1069.25,75.8333,100,54.0,0,70.0,69.5,66.5
20160508064500,493.5,1069.25,75.8333,100,54.0,0,70.1,69.5,66.5
20160508070000,493.5,1081.0,76.6667,100,54.7,0,70.0,69.5,66.5
20160508071500,493.5,1069.25,75.8333,100,54.7,0,70.1,69.5,66.5
20160508073000,493.5,1069.25,75.8333,100,54.7,0,70.2,69.5,66.5
20160508074500,493.5,1003.45,71.1667,100,54.7,0,70.2,68.0,63.6
20160508080000,493.5,1043.4,74.0,100,54.7,0,70.1,68.0,64.1
20160508081500,493.5,1055.15,74.8333,100,54.7,0,70.1,68.0,63.7
20160508083000,493.5,1055.15,74.8333,100,54.7,0,70.2,68.0,63.7
20160508084500,493.5,1106.85,78.5,100,54.7,0,70.2,68.0,64.2
20160508090000,493.5,1130.35,80.1667,100,54.7,0,70.0,68.0,64.2
20160508091500,493.5,1130.35,80.1667,100,54.7,0,69.8,68.0,63.8
20160508093000,493.5,1130.35,80.1667,100,54.7,0,69.7,68.0,64.2
20160508094500,493.5,1130.35,80.1667,100,54.7,0,69.6,68.0,64.2
20160508100000,493.5,1130.35,80.1667,100,54.7,0,69.6,68.0,64.2
20160508101500,493.5,1130.35,80.1667,100,54.7,0,69.6,68.0,64.2
20160508103000,493.5,1130.35,80.1667,100,54.7,0,69.6,68.0,64.2
20160508104500,493.5,1130.35,80.1667,100,54.7,0,69.6,68.0,64.2
20160508110000,493.5,1142.1,81.0,100,54.7,0,69.7,68.0,64.2
20160508111500,493.5,1130.35,80.1667,100,54.7,0,69.7,68.0,64.2
20160508113000,493.5,1130.35,80.1667,100,54.7,0,69.8,68.0,64.2
20160508114500,493.5,1130.35,80.1667,100,54.7,0,69.8,68.0,64.2
20160508120000,493.5,524.05,37.1667,48,55.5,0,70.0,73.1,70.1
20160508121500,493.5,502.9,35.6667,47,55.5,0,70.1,72.7,69.7
20160508123000,493.5,531.1,37.6667,48,55.5,0,70.2,72.8,69.8
20160508124500,493.5,573.4,40.6667,49,55.5,0,70.3,71.8,68.8
20160508130000,493.5,524.05,37.1667,48,55.5,0,70.3,72.2,69.2
20160508131500,493.5,540.5,38.3333,49,55.5,0,70.5,71.8,68.8
20160508133000,493.5,526.4,37.3333,48,55.5,0,70.5,72.7,69.7
20160508134500,493.5,519.35,36.8333,48,55.5,0,70.6,72.7,69.7
20160508140000,493.5,509.95,36.1667,48,55.5,0,70.5,72.2,69.2
20160508141500,493.5,554.6,39.3333,49,55.5,0,70.6,71.8,68.8
20160508143000,493.5,533.45,37.8333,48,55.5,0,70.7,72.2,69.2
20160508144500,493.5,540.5,38.3333,49,55.5,0,70.7,72.0,69.0
20160508150000,493.5,531.1,37.6667,48,55.5,0,70.7,72.2,69.2
20160508151500,493.5,531.1,37.6667,48,55.5,0,70.7,72.2,69.2
20160508153000,493.5,517.0,36.6667,48,55.5,0,70.8,72.2,69.2
20160508154500,493.5,509.95,36.1667,48,55.5,0,70.8,72.2,69.2
20160508160000,493.5,509.95,36.1667,48,55.5,0,70.9,72.2,69.2
20160508161500,493.5,519.35,36.8333,48,55.5,0,70.9,72.2,69.2
20160508163000,493.5,519.35,36.8333,48,55.5,0,71.0,72.2,69.2
20160508164500,493.5,721.45,51.1667,55,55.5,0,71.0,71.4,68.4
20160508170000,493.5,509.95,36.1667,48,55.5,0,71.0,72.2,69.2
20160508171500,493.5,531.1,37.6667,48,55.5,0,71.0,72.7,69.7
20160508173000,493.5,517.0,36.6667,48,55.5,0,71.1,72.7,69.7
20160508174500,493.5,481.75,34.1667,48,55.5,0,71.1,72.6,69.6
20160508180000,493.5,500.55,35.5,48,55.5,0,71.2,72.3,69.3
20160508181500,493.5,486.45,34.5,48,55.5,0,71.1,72.3,69.3
20160508183000,493.5,514.65,36.5,49,55.5,0,71.1,72.3,69.3
20160508184500,493.5,514.65,36.5,49,55.5,0,71.1,72.3,69.3
20160508190000,493.5,514.65,36.5,49,55.5,0,71.2,72.3,69.3
20160508191500,493.5,524.05,37.1667,49,55.5,0,71.3,72.3,69.3
20160508193000,493.5,552.25,39.1667,50,55.5,0,71.3,72.3,69.3
20160508194500,493.5,552.25,39.1667,50,55.5,0,71.3,72.3,69.3
20160508200000,493.5,559.3,39.6667,49,55.5,0,71.4,72.3,69.3
20160508201500,493.5,559.3,39.6667,49,55.5,0,71.4,72.3,69.3
20160508203000,493.5,524.05,37.1667,48,55.5,0,71.5,72.6,69.6
20160508204500,493.5,531.1,37.6667,48,55.5,0,71.5,72.7,69.7
20160508210000,493.5,531.1,37.6667,48,55.5,0,71.6,72.7,69.7
20160508211500,493.5,531.1,37.6667,48,55.5,0,71.6,72.7,69.7
20160508213000,493.5,509.95,36.1667,48,55.5,0,71.6,72.7,69.7
20160508214500,493.5,509.95,36.1667,48,55.5,0,71.6,72.7,69.7
20160508220000,493.5,509.95,36.1667,48,55.5,0,71.4,72.7,69.7
20160508221500,493.5,509.95,36.1667,48,55.5,0,71.4,72.7,69.7
20160508223000,493.5,517.0,36.6667,48,55.5,0,71.4,72.5,69.5
20160508224500,493.5,517.0,36.6667,48,55.5,0,71.5,72.4,69.4
20160508230000,493.5,559.3,39.6667,49,55.5,0,71.4,72.3,69.3
20160508231500,493.5,524.05,37.1667,48,55.5,0,71.4,72.7,69.7
20160508233000,493.5,509.95,36.1667,48,55.5,0,71.3,72.7,69.7
20160508234500,493.5,517.0,36.6667,48,55.5,0,71.3,72.4,69.4
20160509000000,493.5,517.0,36.6667,48,55.5,0,71.2,72.6,69.6
20160509001500,493.5,531.1,37.6667,48,55.5,0,71.1,72.6,69.6
20160509003000,493.5,507.6,36.0,48,55.5,0,71.1,72.7,69.7
20160509004500,493.5,517.0,36.6667,48,55.5,0,70.9,72.6,69.6
20160509010000,493.5,509.95,36.1667,48,55.5,0,70.9,72.7,69.7
20160509011500,493.5,509.95,36.1667,48,55.5,0,71.0,72.7,69.7
20160509013000,493.5,509.95,36.1667,48,55.5,0,71.0,72.7,69.7
20160509014500,493.5,509.95,36.1667,48,54.8,0,71.0,72.7,69.7
20160509020000,493.5,509.95,36.1667,48,54.8,0,71.0,72.4,69.4
20160509021500,493.5,509.95,36.1667,48,54.8,0,70.9,72.3,69.3
20160509023000,493.5,509.95,36.1667,48,54.8,0,71.0,72.3,69.3
20160509024500,493.5,559.3,39.6667,50,54.8,0,70.9,72.2,69.2
20160509030000,493.5,608.65,43.1667,51,54.8,0,70.8,71.4,68.4
20160509031500,493.5,517.0,36.6667,48,54.8,0,70.8,72.2,69.2
20160509033000,493.5,517.0,36.6667,48,54.8,0,70.8,72.2,69.2
20160509034500,493.5,599.25,42.5,51,54.8,0,71.2,71.8,68.8
20160509040000,493.5,514.65,36.5,48,55.4,0,71.2,72.2,69.2
20160509041500,493.5,524.05,37.1667,48,55.4,0,71.3,72.1,69.1
20160509043000,493.5,606.3,43.0,51,55.4,0,71.6,71.8,68.8
20160509044500,493.5,1029.3,73.0,100,54.7,0,71.3,70.0,67.0
20160509050000,493.5,1043.4,74.0,100,54.7,0,71.2,69.9,66.9
20160509051500,493.5,1043.4,74.0,100,54.7,0,70.8,70.0,67.0
20160509053000,493.5,1043.4,74.0,100,54.7,0,70.7,70.0,67.0
20160509054500,493.5,1029.3,73.0,100,54.7,0,70.5,68.5,65.5
20160509060000,493.5,1043.4,74.0,100,54.7,0,70.6,68.0,62.4
20160509061500,493.5,1055.15,74.8333,100,54.7,0,70.3,68.0,62.4
20160509063000,493.5,1069.25,75.8333,100,54.7,0,70.2,68.0,62.4
20160509064500,493.5,1055.15,74.8333,100,54.7,0,70.1,68.0,62.4
20160509070000,493.5,1081.0,76.6667,100,54.7,0,70.0,68.0,62.4
20160509071500,493.5,1069.25,75.8333,100,54.7,0,70.0,68.0,62.4
20160509073000,493.5,1055.15,74.8333,100,54.7,0,69.9,68.0,62.4
20160509074500,493.5,1069.25,75.8333,100,54.7,0,69.7,68.0,62.4
20160509080000,493.5,1069.25,75.8333,100,54.7,0,69.6,68.0,62.4
20160509081500,493.5,1069.25,75.8333,100,54.7,0,69.6,68.0,62.4
20160509083000,493.5,1055.15,74.8333,100,54.7,0,69.4,68.0,62.4
20160509084500,493.5,1069.25,75.8333,100,54.7,0,69.4,68.0,62.4
20160509090000,493.5,1055.15,74.8333,100,54.7,0,69.4,68.0,62.4
20160509091500,493.5,1055.15,74.8333,100,54.7,0,69.5,68.0,62.4
20160509093000,493.5,1055.15,74.8333,100,54.7,0,69.4,68.0,62.4
20160509094500,493.5,1055.15,74.8333,100,55.5,0,69.3,68.0,62.4
20160509100000,493.5,1055.15,74.8333,100,55.5,0,69.4,68.0,62.4
20160509101500,493.5,1043.4,74.0,100,55.5,0,69.3,68.0,62.4
20160509103000,493.5,1055.15,74.8333,100,55.5,0,69.3,68.0,62.4
20160509104500,493.5,1055.15,74.8333,100,55.5,0,69.3,68.0,62.4
20160509110000,493.5,1055.15,74.8333,100,55.5,0,69.4,68.0,62.4
20160509111500,493.5,1017.55,72.1667,100,55.5,0,69.4,68.0,62.4
20160509113000,493.5,1069.25,75.8333,100,55.5,0,69.4,68.0,62.4
20160509114500,493.5,1069.25,75.8333,100,55.5,0,69.5,68.0,62.4
20160509120000,493.5,1043.4,74.0,100,55.5,0,69.5,68.0,62.4
20160509121500,493.5,1069.25,75.8333,100,55.5,0,69.5,68.0,62.4
20160509123000,493.5,975.25,69.1667,100,54.3,0,69.3,68.0,62.4
20160509124500,493.5,961.15,68.1667,100,54.3,0,69.4,68.0,62.4
20160509130000,493.5,961.15,68.1667,100,55.1,0,69.4,68.0,62.4
20160509131500,493.5,975.25,69.1667,100,55.1,0,69.4,68.0,62.4
20160509133000,493.5,975.25,69.1667,100,55.1,0,69.6,68.0,62.4
20160509134500,493.5,961.15,68.1667,100,55.1,0,69.6,68.0,62.4
20160509140000,493.5,989.35,70.1667,100,54.3,0,69.6,68.0,62.4
20160509141500,493.5,1003.45,71.1667,100,55.1,0,69.6,68.0,62.4
20160509143000,493.5,1017.55,72.1667,100,55.1,0,69.7,68.0,62.4
20160509144500,493.5,1017.55,72.1667,100,55.1,0,69.9,68.0,62.4
20160509150000,493.5,1003.45,71.1667,100,55.1,0,70.0,68.0,62.4
20160509151500,493.5,1003.45,71.1667,100,55.1,0,69.9,68.0,62.4
20160509153000,493.5,989.35,70.1667,100,55.1,0,70.0,68.0,62.4
20160509154500,493.5,1003.45,71.1667,100,55.1,0,70.0,68.0,62.4
20160509160000,493.5,989.35,70.1667,100,55.1,0,70.1,68.0,62.4
20160509161500,493.5,1003.45,71.1667,100,55.1,0,70.1,68.0,62.4
20160509163000,493.5,1017.55,72.1667,100,55.1,0,70.0,68.0,62.4
20160509164500,493.5,1029.3,73.0,100,55.1,0,70.0,68.0,62.4
20160509170000,493.5,1055.15,74.8333,100,55.1,0,69.9,68.0,62.4
20160509171500,493.5,1029.3,73.0,100,55.1,0,70.1,68.0,62.4
20160509173000,493.5,1029.3,73.0,100,55.1,0,70.3,68.0,62.4
20160509174500,493.5,1055.15,74.8333,100,55.1,0,70.0,68.0,62.4
20160509180000,493.5,1069.25,75.8333,100,55.1,0,69.9,68.0,62.4
20160509181500,493.5,1081.0,76.6667,100,55.1,0,69.9,68.0,62.4
20160509183000,493.5,1055.15,74.8333,100,55.1,0,69.9,68.0,62.4
20160509184500,493.5,1069.25,75.8333,100,54.3,0,69.9,68.0,62.4
20160509190000,493.5,1055.15,74.8333,100,54.3,0,69.8,68.0,62.4
20160509191500,493.5,1069.25,75.8333,100,54.3,0,69.8,68.0,62.4
20160509193000,493.5,1092.75,77.5,100,54.3,0,69.7,68.0,62.4
20160509194500,493.5,1069.25,75.8333,100,54.3,0,69.7,68.0,62.4
20160509200000,493.5,1081.0,76.6667,100,54.3,0,69.6,68.0,62.4
20160509201500,493.5,1069.25,75.8333,100,54.3,0,69.5,68.0,62.4
20160509203000,493.5,1069.25,75.8333,100,54.3,0,69.2,68.0,62.4
20160509204500,493.5,1069.25,75.8333,100,54.3,0,69.1,68.0,62.4
20160509210000,493.5,1069.25,75.8333,100,54.3,0,69.3,68.0,62.4
20160509211500,493.5,1069.25,75.8333,100,55.1,0,69.6,68.0,62.4
20160509213000,493.5,1069.25,75.8333,100,55.1,0,69.5,68.0,62.4
20160509214500,493.5,1069.25,75.8333,100,55.1,0,69.3,68.0,62.4
20160509220000,493.5,1081.0,76.6667,100,55.1,0,69.3,68.0,62.4
20160509221500,493.5,1055.15,74.8333,100,55.1,0,69.2,68.0,62.4
20160509223000,493.5,1069.25,75.8333,100,55.1,0,69.1,68.0,62.4
20160509224500,493.5,1081.0,76.6667,100,55.1,0,69.3,68.0,62.4
20160509230000,493.5,1043.4,74.0,100,55.1,0,69.4,68.0,62.4
20160509231500,493.5,1043.4,74.0,100,55.1,0,69.4,68.0,62.4
20160509233000,493.5,1043.4,74.0,100,55.1,0,69.4,68.0,62.4
20160509234500,493.5,1055.15,74.8333,100,55.1,0,69.3,68.0,62.4
20160510000000,493.5,1069.25,75.8333,100,55.1,0,69.2,68.0,62.4
20160510001500,493.5,1069.25,75.8333,100,54.3,0,69.1,68.0,62.4
20160510003000,493.5,1081.0,76.6667,100,54.3,0,69.0,68.0,62.4
20160510004500,493.5,1081.0,76.6667,100,54.3,0,69.1,68.0,62.4
20160510010000,493.5,1081.0,76.6667,100,54.3,0,69.0,68.0,62.4
20160510011500,493.5,1029.3,73.0,100,54.3,0,69.1,68.0,62.4
20160510013000,493.5,1069.25,75.8333,100,54.3,0,69.1,68.0,62.4
20160510014500,493.5,1069.25,75.8333,100,54.3,0,69.1,68.0,62.4
20160510020000,493.5,1081.0,76.6667,100,54.3,0,69.0,68.0,62.4
20160510021500,493.5,1069.25,75.8333,100,54.3,0,68.9,68.0,62.4
20160510023000,493.5,1081.0,76.6667,100,54.3,0,69.0,68.0,62.4
20160510024500,493.5,1069.25,75.8333,100,54.3,0,69.0,68.0,62.4
20160510030000,493.5,1081.0,76.6667,100,54.3,0,68.9,68.0,62.4
20160510031500,493.5,1081.0,76.6667,100,54.3,0,68.9,68.0,62.4
20160510033000,493.5,1069.25,75.8333,100,54.3,0,68.9,68.0,62.4
20160510034500,493.5,1069.25,75.8333,100,54.3,0,68.8,68.0,62.4
20160510040000,493.5,1092.75,77.5,100,54.3,0,68.8,68.0,62.4
20160510041500,493.5,1081.0,76.6667,100,54.3,0,68.8,68.0,62.4
20160510043000,493.5,1069.25,75.8333,100,54.3,0,68.8,68.0,62.4
20160510044500,493.5,1069.25,75.8333,100,54.3,0,68.6,68.0,62.4
20160510050000,493.5,1069.25,75.8333,100,54.3,0,68.8,68.0,62.4
20160510051500,493.5,1081.0,76.6667,100,54.3,0,68.6,68.0,62.4
20160510053000,493.5,1069.25,75.8333,100,54.3,0,68.6,68.0,62.4
20160510054500,493.5,1069.25,75.8333,100,54.3,0,68.7,68.0,62.4
20160510060000,493.5,1069.25,75.8333,100,54.3,0,68.7,68.0,62.4
20160510061500,493.5,1069.25,75.8333,100,54.3,0,68.8,68.0,62.4
20160510063000,493.5,1069.25,75.8333,100,54.3,0,68.8,68.0,62.4
20160510064500,493.5,1069.25,75.8333,100,54.9,0,68.7,68.0,62.4
20160510070000,493.5,1081.0,76.6667,100,54.9,0,68.6,68.0,62.4
20160510071500,493.5,1081.0,76.6667,100,54.9,0,68.5,68.0,62.4
20160510073000,493.5,1069.25,75.8333,100,54.9,0,68.4,68.0,62.4
20160510074500,493.5,1069.25,75.8333,100,54.9,0,68.7,68.0,62.4
20160510080000,493.5,1081.0,76.6667,100,54.9,0,69.0,68.0,62.4
20160510081500,493.5,1081.0,76.6667,100,54.9,0,68.9,68.0,62.4
20160510083000,493.5,1081.0,76.6667,100,54.9,0,69.2,68.0,62.4
20160510084500,493.5,1069.25,75.8333,100,54.9,0,69.2,68.0,62.4
20160510090000,493.5,1069.25,75.8333,100,54.9,0,69.2,68.0,62.4
20160510091500,493.5,1081.0,76.6667,100,54.3,0,69.2,68.0,62.4
20160510093000,493.5,1069.25,75.8333,100,54.3,0,69.2,68.0,62.4
20160510094500,493.5,1055.15,74.8333,100,55.1,0,69.2,68.0,62.4
20160510100000,493.5,1017.55,72.1667,100,55.1,0,69.3,68.0,62.4
20160510101500,493.5,1029.3,73.0,100,55.1,0,69.5,68.0,62.4
20160510103000,493.5,1029.3,73.0,100,55.1,0,69.6,68.0,62.4
20160510104500,493.5,1029.3,73.0,100,55.1,0,69.6,68.0,62.4
20160510110000,493.5,733.2,52.0,57,55.1,0,69.6,70.4,67.4
20160510111500,493.5,686.2,48.6667,55,55.1,0,69.7,70.4,67.4
20160510113000,493.5,714.4,50.6667,57,55.1,0,70.0,70.4,67.4
20160510114500,493.5,620.4,44.0,53,55.1,0,70.0,70.4,67.4
20160510120000,493.5,575.75,40.8333,51,55.9,0,70.0,70.4,67.4
20160510121500,493.5,582.8,41.3333,51,55.9,0,70.2,70.4,67.4
20160510123000,493.5,571.05,40.5,51,55.9,0,70.3,70.4,67.4
20160510124500,493.5,989.35,70.1667,100,55.9,0,70.2,68.0,64.2
20160510130000,493.5,1003.45,71.1667,100,55.9,0,70.2,68.0,64.3
20160510131500,493.5,1003.45,71.1667,100,55.2,0,70.2,68.0,64.8
20160510133000,493.5,1017.55,72.1667,100,55.2,0,70.2,68.0,64.8
20160510134500,493.5,1017.55,72.1667,100,55.2,0,70.2,68.0,64.8
20160510140000,493.5,1017.55,72.1667,100,55.2,0,70.2,68.0,64.8
20160510141500,493.5,1003.45,71.1667,100,55.2,0,70.2,68.0,64.8
20160510143000,493.5,1003.45,71.1667,100,55.2,0,70.3,68.0,64.8
20160510144500,493.5,1003.45,71.1667,100,55.2,0,70.3,68.0,64.8
20160510150000,493.5,1017.55,72.1667,100,55.2,0,70.3,68.0,62.4
20160510151500,493.5,1017.55,72.1667,100,55.2,0,70.4,68.0,63.0
20160510153000,493.5,1017.55,72.1667,100,55.2,0,70.4,68.0,63.0
20160510154500,493.5,989.35,70.1667,100,55.2,0,70.4,68.0,63.0
20160510160000,493.5,1003.45,71.1667,100,55.2,0,70.3,68.0,63.0
20160510161500,493.5,1003.45,71.1667,100,55.2,0,70.3,68.0,63.0
20160510163000,493.5,1017.55,72.1667,100,55.2,0,70.3,68.0,63.0
20160510164500,493.5,1003.45,71.1667,100,55.2,0,70.2,68.0,63.0
20160510170000,493.5,1017.55,72.1667,100,55.2,0,70.1,68.0,63.0
20160510171500,493.5,1029.3,73.0,100,55.2,0,70.1,68.0,62.5
20160510173000,493.5,1017.55,72.1667,100,55.2,0,69.9,68.0,63.0
20160510174500,493.5,1017.55,72.1667,100,55.2,0,69.9,68.0,63.0
20160510180000,493.5,1017.55,72.1667,100,55.2,0,69.9,68.0,63.0
20160510181500,493.5,1003.45,71.1667,100,55.2,0,69.9,68.0,63.0
20160510183000,493.5,1017.55,72.1667,100,55.2,0,69.8,68.0,63.0
20160510184500,493.5,1003.45,71.1667,100,55.2,0,69.7,68.0,63.0
20160510190000,493.5,1017.55,72.1667,100,55.2,0,69.7,68.0,63.0
20160510191500,493.5,1017.55,72.1667,100,55.2,0,69.7,68.0,63.0
20160510193000,493.5,1017.55,72.1667,100,55.2,0,69.6,68.0,63.0
20160510194500,493.5,1017.55,72.1667,100,54.4,0,69.6,68.0,63.0
20160510200000,493.5,1017.55,72.1667,100,54.4,0,69.6,68.0,63.0
20160510201500,493.5,1029.3,73.0,100,55.1,0,69.6,68.0,63.0
20160510203000,493.5,1017.55,72.1667,100,55.1,0,69.5,68.0,63.0
20160510204500,493.5,1017.55,72.1667,100,55.1,0,69.5,68.0,63.0
20160510210000,493.5,1017.55,72.1667,100,55.1,0,69.4,68.0,63.0
20160510211500,493.5,1003.45,71.1667,100,55.1,0,69.6,68.0,63.0
20160510213000,493.5,1017.55,72.1667,100,55.1,0,69.4,68.0,63.0
20160510214500,493.5,1017.55,72.1667,100,55.1,0,69.4,68.0,63.0
20160510220000,493.5,1029.3,73.0,100,55.1,0,69.5,68.0,63.0
20160510221500,493.5,1029.3,73.0,100,55.1,0,69.4,68.0,63.0
20160510223000,493.5,1029.3,73.0,100,55.1,0,69.4,68.0,63.0
20160510224500,493.5,1017.55,72.1667,100,55.1,0,69.4,68.0,63.0
20160510230000,493.5,1029.3,73.0,100,55.1,0,69.7,68.0,63.0
20160510231500,493.5,1017.55,72.1667,100,55.1,0,69.7,68.0,63.0
20160510233000,493.5,1029.3,73.0,100,55.1,0,69.7,68.0,63.0
20160510234500,493.5,1017.55,72.1667,100,55.1,0,69.6,68.0,63.0
20160511000000,493.5,1003.45,71.1667,100,55.1,0,69.4,68.0,63.0
20160511001500,493.5,1017.55,72.1667,100,55.1,0,69.6,68.0,63.0
20160511003000,493.5,1017.55,72.1667,100,55.1,0,69.5,68.0,63.0
20160511004500,493.5,1029.3,73.0,100,54.4,0,69.4,68.0,63.0
20160511010000,493.5,1029.3,73.0,100,54.4,0,69.3,68.0,63.0
20160511011500,493.5,1017.55,72.1667,100,55.1,0,69.2,68.0,63.0
20160511013000,493.5,1003.45,71.1667,100,55.1,0,69.3,68.0,63.0
20160511014500,493.5,1003.45,71.1667,100,55.1,0,69.1,68.0,63.0
20160511020000,493.5,1003.45,71.1667,100,55.1,0,69.1,68.0,63.0
20160511021500,493.5,1003.45,71.1667,100,54.3,0,69.0,68.0,63.0
20160511023000,493.5,1017.55,72.1667,100,54.3,0,68.9,68.0,63.0
20160511024500,493.5,1017.55,72.1667,100,54.3,0,68.8,68.0,63.0
20160511030000,493.5,1003.45,71.1667,100,54.3,0,68.7,68.0,63.0
20160511031500,493.5,1043.4,74.0,100,54.3,0,68.6,68.0,63.0
20160511033000,493.5,1043.4,74.0,100,54.3,0,68.5,68.0,63.0
20160511034500,493.5,1055.15,74.8333,100,54.3,0,68.6,68.0,63.0
20160511040000,493.5,1055.15,74.8333,100,54.3,0,68.5,68.0,63.0
20160511041500,493.5,1055.15,74.8333,100,54.3,0,68.4,68.0,63.0
20160511043000,493.5,1055.15,74.8333,100,54.3,0,68.4,68.0,63.0
20160511044500,493.5,1092.75,77.5,100,53.9,0,68.4,68.0,63.1
20160511050000,493.5,1029.3,73.0,100,54.7,0,68.6,68.0,63.1
20160511051500,493.5,1029.3,73.0,100,54.7,0,68.5,68.0,63.1
20160511053000,493.5,1029.3,73.0,100,54.7,0,68.5,68.0,63.1
20160511054500,493.5,1017.55,72.1667,100,54.7,0,68.5,68.0,63.0
20160511060000,493.5,1029.3,73.0,100,54.7,0,68.5,68.0,63.0
20160511061500,493.5,1017.55,72.1667,100,54.7,0,68.6,68.0,63.0
20160511063000,493.5,1029.3,73.0,100,54.7,0,68.6,68.0,63.0
20160511064500,493.5,1029.3,73.0,100,54.7,0,68.5,68.0,63.0
20160511070000,493.5,1043.4,74.0,100,54.7,0,68.4,68.0,63.0
20160511071500,493.5,1029.3,73.0,100,54.7,0,68.4,68.0,63.0
20160511073000,493.5,1043.4,74.0,100,54.7,0,68.3,68.0,63.0
20160511074500,493.5,1029.3,73.0,100,54.7,0,68.4,68.0,63.0
20160511080000,493.5,1029.3,73.0,100,54.7,0,68.4,68.0,63.0
20160511081500,493.5,1029.3,73.0,100,54.7,0,68.4,68.0,63.0
20160511083000,493.5,1029.3,73.0,100,54.7,0,68.6,68.0,63.0
20160511084500,493.5,1029.3,73.0,100,54.7,0,68.8,68.0,63.0
20160511090000,493.5,1003.45,71.1667,100,54.7,0,68.6,68.0,63.0
20160511091500,493.5,1003.45,71.1667,100,54.7,0,68.9,68.0,63.0
20160511093000,493.5,1017.55,72.1667,100,54.7,0,68.8,68.0,63.0
20160511094500,493.5,1029.3,73.0,100,54.7,0,69.0,68.0,63.0
20160511100000,493.5,989.35,70.1667,100,54.7,0,69.1,68.0,63.0
20160511101500,493.5,989.35,70.1667,100,55.5,0,69.2,68.0,63.0
20160511103000,493.5,989.35,70.1667,100,55.5,0,69.3,68.0,63.0
20160511104500,493.5,1003.45,71.1667,100,55.5,0,69.3,68.0,63.0
20160511110000,493.5,1017.55,72.1667,100,55.5,0,69.2,68.0,62.9
20160511111500,493.5,1017.55,72.1667,100,55.5,0,69.2,68.0,63.0
20160511113000,493.5,932.95,66.1667,100,55.5,0,69.2,68.0,63.0
20160511114500,493.5,947.05,67.1667,100,55.5,0,69.1,68.0,63.0
20160511120000,493.5,947.05,67.1667,100,55.5,0,69.2,68.0,63.0
20160511121500,493.5,989.35,70.1667,100,55.5,0,69.4,68.0,62.9
20160511123000,493.5,1043.4,74.0,100,55.5,0,69.2,68.0,63.0
20160511124500,493.5,1043.4,74.0,100,55.5,0,69.1,68.0,63.0
20160511130000,493.5,1055.15,74.8333,100,54.3,0,69.1,68.0,63.0
20160511131500,493.5,1055.15,74.8333,100,55.5,0,69.2,68.0,63.0
20160511133000,493.5,1043.4,74.0,100,55.5,0,69.2,68.0,63.0
20160511134500,493.5,1055.15,74.8333,100,55.5,0,69.2,68.0,62.9
20160511140000,493.5,1055.15,74.8333,100,55.5,0,69.2,68.0,62.9
20160511141500,493.5,1055.15,74.8333,100,55.5,0,69.3,68.0,62.9
20160511143000,493.5,1055.15,74.8333,100,55.5,0,69.2,68.0,62.9
20160511144500,493.5,1043.4,74.0,100,55.5,0,69.2,68.0,62.8
20160511150000,493.5,1055.15,74.8333,100,55.5,0,69.3,68.0,62.8
20160511151500,493.5,1055.15,74.8333,100,55.5,0,69.2,68.0,62.9
20160511153000,493.5,1055.15,74.8333,100,54.8,0,69.2,68.0,62.9
20160511154500,493.5,1055.15,74.8333,100,54.8,0,69.1,68.0,62.9
20160511160000,493.5,1055.15,74.8333,100,54.8,0,69.2,68.0,62.9
20160511161500,493.5,1069.25,75.8333,100,54.8,0,69.1,68.0,62.9
20160511163000,493.5,1069.25,75.8333,100,54.8,0,69.1,68.0,62.9
20160511164500,493.5,1069.25,75.8333,100,54.8,0,69.1,68.0,62.8
