PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160511170000,493.5,1043.4,74.0,100,54.8,0,69.2,68.0,62.7
20160511171500,493.5,1069.25,75.8333,100,54.8,0,69.2,68.0,62.9
20160511173000,493.5,1055.15,74.8333,100,54.8,0,69.2,68.0,62.7
20160511174500,493.5,1069.25,75.8333,100,54.8,0,69.1,68.0,62.6
20160511180000,493.5,1055.15,74.8333,100,54.8,0,69.2,68.0,62.7
20160511181500,493.5,1055.15,74.8333,100,54.8,0,69.2,68.0,62.5
20160511183000,493.5,1055.15,74.8333,100,54.8,0,69.1,68.0,62.5
20160511184500,493.5,1055.15,74.8333,100,54.8,0,69.1,68.0,62.5
20160511190000,493.5,1069.25,75.8333,100,54.8,0,69.2,68.0,62.5
20160511191500,493.5,1055.15,74.8333,100,54.8,0,69.4,68.0,62.5
20160511193000,493.5,1069.25,75.8333,100,54.8,0,69.6,68.0,62.5
20160511194500,493.5,1069.25,75.8333,100,54.8,0,69.4,68.0,62.6
20160511200000,493.5,1069.25,75.8333,100,54.8,0,69.4,68.0,62.6
20160511201500,493.5,1069.25,75.8333,100,54.8,0,69.3,68.0,62.5
20160511203000,493.5,1069.25,75.8333,100,54.8,0,69.4,68.0,62.5
20160511204500,493.5,1081.0,76.6667,100,54.8,0,69.3,68.0,62.6
20160511210000,493.5,1081.0,76.6667,100,54.8,0,69.3,68.0,62.5
20160511211500,493.5,1081.0,76.6667,100,54.8,0,69.3,68.0,62.5
20160511213000,493.5,1069.25,75.8333,100,54.8,0,69.1,68.0,62.5
20160511214500,493.5,1069.25,75.8333,100,54.8,0,68.9,68.0,62.5
20160511220000,493.5,1043.4,74.0,100,54.8,0,68.8,68.0,62.5
20160511221500,493.5,1081.0,76.6667,100,54.8,0,68.8,68.0,62.5
20160511223000,493.5,1081.0,76.6667,100,54.8,0,68.7,68.0,62.5
20160511224500,493.5,1069.25,75.8333,100,54.8,0,68.7,68.0,62.5
20160511230000,493.5,1081.0,76.6667,100,54.8,0,68.7,68.0,62.5
20160511231500,493.5,1081.0,76.6667,100,54.8,0,68.7,68.0,62.5
20160511233000,493.5,650.95,46.1667,53,54.8,0,68.7,70.8,67.8
20160511234500,493.5,533.45,37.8333,49,54.8,0,68.9,70.8,67.8
20160512000000,493.5,754.35,53.5,59,54.8,0,68.9,69.9,66.9
20160512001500,493.5,885.95,62.8333,67,54.8,0,69.0,69.1,66.1
20160512003000,493.5,975.25,69.1667,73,54.8,0,69.0,68.4,65.4
20160512004500,493.5,1029.3,73.0,100,54.8,0,69.1,68.0,65.0
20160512010000,493.5,1017.55,72.1667,100,54.8,0,68.9,68.0,64.9
20160512011500,493.5,1029.3,73.0,100,54.8,0,68.9,68.0,64.8
20160512013000,493.5,1017.55,72.1667,100,54.8,0,68.8,68.0,64.3
20160512014500,493.5,1029.3,73.0,100,54.8,0,68.7,69.4,66.4
20160512020000,493.5,932.95,66.1667,67,54.8,0,68.7,69.4,66.4
20160512021500,493.5,841.3,59.6667,62,54.8,0,68.9,69.4,66.4
20160512023000,493.5,552.25,39.1667,49,54.8,0,68.9,69.8,66.8
20160512024500,493.5,592.2,42.0,50,54.8,0,69.1,69.5,66.5
20160512030000,493.5,592.2,42.0,50,54.8,0,69.1,69.5,66.5
20160512031500,493.5,575.75,40.8333,50,54.8,0,69.2,69.0,66.0
20160512033000,493.5,514.65,36.5,48,54.8,0,69.2,69.9,66.9
20160512034500,493.5,531.1,37.6667,48,54.8,0,69.2,70.4,67.4
20160512040000,493.5,773.15,54.8333,59,54.8,0,69.2,68.9,65.9
20160512041500,493.5,773.15,54.8333,59,54.8,0,69.2,69.4,66.4
20160512043000,493.5,735.55,52.1667,56,54.8,0,69.2,69.4,66.4
20160512044500,493.5,855.4,60.6667,65,54.8,0,69.3,69.4,66.4
20160512050000,493.5,707.35,50.1667,55,54.8,0,69.3,69.4,66.4
20160512051500,493.5,564.0,40.0,50,54.8,0,69.3,69.9,66.9
20160512053000,493.5,599.25,42.5,51,54.8,0,69.4,69.9,66.9
20160512054500,493.5,549.9,39.0,49,54.8,0,69.4,69.9,66.9
20160512060000,493.5,514.65,36.5,48,54.8,0,69.5,69.9,66.9
20160512061500,493.5,514.65,36.5,48,54.8,0,69.5,69.9,66.9
20160512063000,493.5,514.65,36.5,48,54.8,0,69.5,69.9,66.9
20160512064500,493.5,524.05,37.1667,48,54.8,0,69.3,69.9,66.9
20160512070000,493.5,524.05,37.1667,48,54.8,0,69.2,69.9,66.9
20160512071500,493.5,580.45,41.1667,50,54.8,0,69.3,70.7,67.7
20160512073000,493.5,524.05,37.1667,48,54.8,0,69.3,71.8,68.8
20160512074500,493.5,524.05,37.1667,48,55.5,0,69.3,71.8,68.8
20160512080000,493.5,524.05,37.1667,48,55.5,0,69.7,71.8,68.8
20160512081500,493.5,517.0,36.6667,48,55.5,0,69.9,71.8,68.8
20160512083000,493.5,517.0,36.6667,48,55.5,0,70.0,71.8,68.8
20160512084500,493.5,526.4,37.3333,48,55.5,0,70.2,71.8,68.8
20160512090000,493.5,517.0,36.6667,48,55.5,0,70.3,71.8,68.8
20160512091500,493.5,524.05,37.1667,49,55.5,0,70.4,71.8,68.8
20160512093000,493.5,989.35,70.1667,100,55.5,0,70.3,69.4,66.4
20160512094500,493.5,1003.45,71.1667,100,55.5,0,70.0,69.4,66.4
20160512100000,493.5,1003.45,71.1667,100,55.5,0,70.3,69.4,66.4
20160512101500,493.5,1003.45,71.1667,100,55.5,0,70.3,69.4,66.4
20160512103000,493.5,989.35,70.1667,100,55.5,0,70.1,69.4,66.4
20160512104500,493.5,1003.45,71.1667,100,55.5,0,70.1,69.0,66.0
20160512110000,493.5,989.35,70.1667,100,55.5,0,70.1,68.9,65.9
20160512111500,493.5,989.35,70.1667,100,55.5,0,70.2,68.9,65.9
20160512113000,493.5,989.35,70.1667,100,55.5,0,70.2,69.4,66.4
20160512114500,493.5,1003.45,71.1667,100,54.6,0,70.0,69.3,66.3
20160512120000,493.5,1003.45,71.1667,100,54.6,0,69.9,69.0,66.0
20160512121500,493.5,989.35,70.1667,100,54.6,0,69.8,69.4,66.4
20160512123000,493.5,1003.45,71.1667,100,55.5,0,69.7,69.0,66.0
20160512124500,493.5,1003.45,71.1667,100,55.5,0,69.8,69.1,66.1
20160512130000,493.5,1017.55,72.1667,100,55.5,0,69.9,69.0,66.0
20160512131500,493.5,1003.45,71.1667,100,55.5,0,69.9,69.0,66.0
20160512133000,493.5,1003.45,71.1667,100,55.5,0,70.0,69.0,66.0
20160512134500,493.5,1017.55,72.1667,100,55.5,0,70.0,69.0,66.0
20160512140000,493.5,1003.45,71.1667,100,55.5,0,70.0,69.3,66.3
20160512141500,493.5,1017.55,72.1667,100,55.5,0,70.0,69.1,66.1
20160512143000,493.5,1003.45,71.1667,100,55.5,0,69.9,69.0,66.0
20160512144500,493.5,1003.45,71.1667,100,55.5,0,70.2,69.0,66.0
20160512150000,493.5,1003.45,71.1667,100,55.5,0,70.2,70.4,67.4
20160512151500,493.5,1017.55,72.1667,81,55.5,0,70.2,70.4,67.4
20160512153000,493.5,1003.45,71.1667,100,55.5,0,70.2,69.9,66.9
20160512154500,493.5,1017.55,72.1667,100,55.5,0,70.2,70.3,67.3
20160512160000,493.5,1029.3,73.0,100,55.5,0,70.1,70.4,67.4
20160512161500,493.5,1017.55,72.1667,99,55.5,0,70.1,70.8,67.8
20160512163000,493.5,916.5,65.0,68,55.5,0,70.3,70.8,67.8
20160512164500,493.5,871.85,61.8333,63,55.5,0,70.3,70.8,67.8
20160512170000,493.5,855.4,60.6667,62,55.5,0,70.4,70.8,67.8
20160512171500,493.5,822.5,58.3333,61,55.5,0,70.5,70.8,67.8
20160512173000,493.5,855.4,60.6667,63,55.5,0,70.5,70.4,67.4
20160512174500,493.5,822.5,58.3333,61,55.5,0,70.5,70.7,67.7
20160512180000,493.5,822.5,58.3333,61,55.5,0,70.7,70.4,67.4
20160512181500,493.5,822.5,58.3333,61,55.5,0,70.7,70.8,67.8
20160512183000,493.5,822.5,58.3333,61,55.5,0,70.6,70.4,67.4
20160512184500,493.5,841.3,59.6667,62,55.5,0,70.5,70.4,67.4
20160512190000,493.5,789.6,56.0,60,54.7,0,70.4,70.8,67.8
20160512191500,493.5,719.1,51.0,55,54.7,0,70.4,70.9,67.9
20160512193000,493.5,627.45,44.5,52,54.7,0,70.4,70.8,67.8
20160512194500,493.5,627.45,44.5,52,55.5,0,70.6,70.8,67.8
20160512200000,493.5,627.45,44.5,53,55.5,0,70.5,70.8,67.8
20160512201500,493.5,658.0,46.6667,54,55.5,0,70.6,70.8,67.8
20160512203000,493.5,658.0,46.6667,54,55.5,0,70.6,70.8,67.8
20160512204500,493.5,672.1,47.6667,54,55.5,0,70.6,70.8,67.8
20160512210000,493.5,665.05,47.1667,54,55.5,0,70.6,70.4,67.4
20160512211500,493.5,622.75,44.1667,53,55.5,0,70.7,70.8,67.8
20160512213000,493.5,646.25,45.8333,53,55.5,0,70.7,70.8,67.8
20160512214500,493.5,646.25,45.8333,53,55.5,0,70.8,70.9,67.9
20160512220000,493.5,646.25,45.8333,53,55.5,0,70.8,70.9,67.9
20160512221500,493.5,726.15,51.5,56,54.7,0,70.8,70.4,67.4
20160512223000,493.5,789.6,56.0,59,54.7,0,70.7,70.8,67.8
20160512224500,493.5,770.8,54.6667,58,54.7,0,70.7,70.8,67.8
20160512230000,493.5,770.8,54.6667,58,54.7,0,70.7,70.8,67.8
20160512231500,493.5,761.4,54.0,58,54.7,0,70.7,70.8,67.8
20160512233000,493.5,761.4,54.0,58,54.7,0,70.7,70.8,67.8
20160512234500,493.5,761.4,54.0,57,54.7,0,70.5,70.8,67.8
20160513000000,493.5,742.6,52.6667,57,54.7,0,70.6,70.8,67.8
20160513001500,493.5,754.35,53.5,57,54.7,0,70.5,70.8,67.8
20160513003000,493.5,737.9,52.3333,57,54.7,0,70.5,70.8,67.8
20160513004500,493.5,716.75,50.8333,56,54.7,0,70.5,70.8,67.8
20160513010000,493.5,695.6,49.3333,55,54.7,0,70.4,70.8,67.8
20160513011500,493.5,629.8,44.6667,53,54.7,0,70.3,70.8,67.8
20160513013000,493.5,559.3,39.6667,50,55.5,0,70.4,70.8,67.8
20160513014500,493.5,552.25,39.1667,50,55.5,0,70.4,70.8,67.8
20160513020000,493.5,526.4,37.3333,49,55.5,0,70.5,70.8,67.8
20160513021500,493.5,519.35,36.8333,49,54.7,0,70.5,70.8,67.8
20160513023000,493.5,538.15,38.1667,48,54.7,0,70.5,70.8,67.8
20160513024500,493.5,519.35,36.8333,48,55.4,0,71.0,70.8,67.8
20160513030000,493.5,632.15,44.8333,52,55.4,0,71.3,70.8,67.8
20160513031500,493.5,855.4,60.6667,67,55.4,0,71.6,70.8,67.8
20160513033000,493.5,1043.4,74.0,86,54.7,0,71.6,70.8,67.8
20160513034500,493.5,1017.55,72.1667,100,54.7,0,71.6,70.8,67.8
20160513040000,493.5,1017.55,72.1667,100,54.7,0,71.6,70.8,67.8
20160513041500,493.5,1017.55,72.1667,100,54.7,0,71.7,70.8,67.8
20160513043000,493.5,1017.55,72.1667,100,54.7,0,71.7,70.8,67.8
20160513044500,493.5,1017.55,72.1667,100,54.7,0,71.7,70.8,67.8
20160513050000,493.5,1003.45,71.1667,100,54.7,0,71.6,70.8,67.8
20160513051500,493.5,1017.55,72.1667,100,54.7,0,71.1,70.8,67.8
20160513053000,493.5,1017.55,72.1667,100,54.7,0,70.8,70.8,67.8
20160513054500,493.5,1029.3,73.0,100,54.7,0,70.6,70.8,67.8
20160513060000,493.5,1017.55,72.1667,100,54.7,0,70.3,70.8,67.8
20160513061500,493.5,1017.55,72.1667,100,54.7,0,70.2,70.8,67.8
20160513063000,493.5,1017.55,72.1667,100,54.7,0,70.1,70.8,67.8
20160513064500,493.5,770.8,54.6667,62,54.7,0,69.9,70.8,67.8
20160513070000,493.5,606.3,43.0,54,54.7,0,69.9,70.8,67.8
20160513071500,493.5,524.05,37.1667,50,54.7,0,69.9,70.8,67.8
20160513073000,493.5,531.1,37.6667,50,54.7,0,70.2,70.6,67.6
20160513074500,493.5,582.8,41.3333,53,55.5,0,70.3,70.4,67.4
20160513080000,493.5,582.8,41.3333,53,55.5,0,70.3,70.4,67.4
20160513081500,493.5,573.4,40.6667,53,55.5,0,70.5,70.8,67.8
20160513083000,493.5,573.4,40.6667,53,55.5,0,70.5,70.4,67.4
20160513084500,493.5,573.4,40.6667,53,55.5,0,70.7,70.8,67.8
20160513090000,493.5,573.4,40.6667,53,55.5,0,71.0,70.8,67.8
20160513091500,493.5,573.4,40.6667,53,55.5,0,71.0,70.8,67.8
20160513093000,493.5,573.4,40.6667,53,55.5,0,71.0,70.8,67.8
20160513094500,493.5,634.5,45.0,55,55.5,0,71.1,70.8,67.8
20160513100000,493.5,674.45,47.8333,58,55.5,0,71.1,70.8,67.8
20160513101500,493.5,683.85,48.5,58,55.5,0,71.1,70.8,67.8
20160513103000,493.5,766.1,54.3333,62,55.5,0,71.1,70.8,67.8
20160513104500,493.5,775.5,55.0,62,55.5,0,70.9,70.8,67.8
20160513110000,493.5,775.5,55.0,62,55.5,0,70.8,70.8,67.8
20160513111500,493.5,775.5,55.0,62,55.5,0,70.7,70.8,67.8
20160513113000,493.5,775.5,55.0,62,55.5,0,70.7,70.8,67.8
20160513114500,493.5,775.5,55.0,62,55.5,0,70.6,70.8,67.8
20160513120000,493.5,759.05,53.8333,60,55.5,0,70.5,70.8,67.8
20160513121500,493.5,759.05,53.8333,60,55.5,0,70.6,70.8,67.8
20160513123000,493.5,759.05,53.8333,60,55.5,0,70.6,70.8,67.8
20160513124500,493.5,932.95,66.1667,77,55.5,0,70.7,69.9,66.9
20160513130000,493.5,947.05,67.1667,100,55.5,0,70.7,69.9,66.9
20160513131500,493.5,961.15,68.1667,100,55.5,0,70.8,69.9,66.9
20160513133000,493.5,975.25,69.1667,100,55.5,0,70.9,69.9,66.9
20160513134500,493.5,961.15,68.1667,100,55.5,0,70.8,69.9,66.9
20160513140000,493.5,961.15,68.1667,100,55.5,0,70.8,69.9,66.9
20160513141500,493.5,961.15,68.1667,100,55.5,0,70.8,69.9,66.9
20160513143000,493.5,989.35,70.1667,100,55.5,0,70.9,69.9,66.9
20160513144500,493.5,975.25,69.1667,100,55.5,0,71.0,69.9,66.9
20160513150000,493.5,975.25,69.1667,100,55.5,0,70.9,69.9,66.9
20160513151500,493.5,975.25,69.1667,100,55.5,0,71.0,69.9,66.9
20160513153000,493.5,975.25,69.1667,100,55.5,0,71.0,69.9,66.9
20160513154500,493.5,975.25,69.1667,100,55.5,0,71.2,69.9,66.9
20160513160000,493.5,975.25,69.1667,100,55.5,0,71.0,69.9,66.9
20160513161500,493.5,989.35,70.1667,100,55.5,0,71.1,69.9,66.9
20160513163000,493.5,975.25,69.1667,100,55.5,0,71.0,69.9,66.9
20160513164500,493.5,975.25,69.1667,100,55.5,0,71.1,69.9,66.9
20160513170000,493.5,975.25,69.1667,100,55.5,0,71.2,69.9,66.9
20160513171500,493.5,975.25,69.1667,100,55.5,0,71.6,69.9,66.9
20160513173000,493.5,975.25,69.1667,100,55.5,0,71.3,69.9,66.9
20160513174500,493.5,989.35,70.1667,100,55.5,0,71.3,69.9,66.9
20160513180000,493.5,989.35,70.1667,100,55.5,0,71.2,69.9,66.9
20160513181500,493.5,975.25,69.1667,100,55.5,0,71.1,69.9,66.9
20160513183000,493.5,989.35,70.1667,100,55.5,0,71.0,69.9,66.9
20160513184500,493.5,989.35,70.1667,100,55.5,0,70.8,69.9,66.9
20160513190000,493.5,1003.45,71.1667,100,55.5,0,70.7,69.9,66.9
20160513191500,493.5,989.35,70.1667,100,55.5,0,70.9,69.9,66.9
20160513193000,493.5,1003.45,71.1667,100,55.5,0,70.7,69.9,66.9
20160513194500,493.5,1003.45,71.1667,100,55.5,0,70.8,69.9,66.9
20160513200000,493.5,989.35,70.1667,100,54.7,0,70.9,69.9,66.9
20160513201500,493.5,1003.45,71.1667,100,54.7,0,70.8,69.9,66.9
20160513203000,493.5,989.35,70.1667,100,54.7,0,70.6,69.9,66.9
20160513204500,493.5,1003.45,71.1667,100,54.7,0,70.5,69.9,66.9
20160513210000,493.5,1017.55,72.1667,100,54.7,0,70.5,69.9,66.9
20160513211500,493.5,1003.45,71.1667,100,54.7,0,70.4,69.9,66.9
20160513213000,493.5,1003.45,71.1667,100,54.7,0,70.4,69.9,66.9
20160513214500,493.5,1017.55,72.1667,100,54.7,0,70.4,69.9,66.9
20160513220000,493.5,1017.55,72.1667,100,54.7,0,70.3,69.9,66.9
20160513221500,493.5,1017.55,72.1667,100,54.7,0,70.4,69.9,66.9
20160513223000,493.5,1017.55,72.1667,100,54.7,0,70.4,69.9,66.9
20160513224500,493.5,1003.45,71.1667,100,54.7,0,70.4,69.9,66.9
20160513230000,493.5,1017.55,72.1667,100,54.7,0,70.1,69.9,66.9
20160513231500,493.5,1003.45,71.1667,100,54.7,0,70.0,69.9,66.9
20160513233000,493.5,1130.35,80.1667,100,54.7,0,69.8,69.9,66.9
20160513234500,493.5,1130.35,80.1667,100,54.7,0,69.7,69.9,66.9
20160514000000,493.5,1130.35,80.1667,100,54.7,0,69.6,69.9,66.9
20160514001500,493.5,1118.6,79.3333,100,54.7,0,69.4,69.9,66.9
20160514003000,493.5,1118.6,79.3333,100,54.7,0,69.4,69.9,66.9
20160514004500,493.5,1153.85,81.8333,85,54.7,0,69.3,69.9,66.9
20160514010000,493.5,1017.55,72.1667,71,54.7,0,69.4,69.9,66.9
20160514011500,493.5,855.4,60.6667,64,54.7,0,69.3,69.9,66.9
20160514013000,493.5,806.05,57.1667,61,54.7,0,69.3,69.9,66.9
20160514014500,493.5,702.65,49.8333,55,54.7,0,69.4,69.9,66.9
20160514020000,493.5,606.3,43.0,51,54.7,0,69.3,69.9,66.9
20160514021500,493.5,559.3,39.6667,50,54.7,0,69.4,69.9,66.9
20160514023000,493.5,517.0,36.6667,48,54.7,0,69.5,69.9,66.9
20160514024500,493.5,524.05,37.1667,48,54.7,0,69.4,69.9,66.9
20160514030000,493.5,531.1,37.6667,48,54.7,0,69.4,69.9,66.9
20160514031500,493.5,517.0,36.6667,48,54.7,0,69.4,69.9,66.9
20160514033000,493.5,524.05,37.1667,48,54.7,0,69.3,69.9,66.9
20160514034500,493.5,517.0,36.6667,48,54.7,0,69.3,69.9,66.9
20160514040000,493.5,517.0,36.6667,48,54.7,0,69.2,69.9,66.9
20160514041500,493.5,507.6,36.0,48,54.7,0,69.1,69.9,66.9
20160514043000,493.5,517.0,36.6667,48,54.7,0,69.0,69.9,66.9
20160514044500,493.5,517.0,36.6667,48,54.7,0,69.0,69.9,66.9
20160514050000,493.5,517.0,36.6667,48,54.7,0,68.9,69.9,66.9
20160514051500,493.5,517.0,36.6667,48,54.7,0,68.8,69.9,66.9
20160514053000,493.5,509.95,36.1667,48,54.7,0,68.7,69.9,66.9
20160514054500,493.5,517.0,36.6667,48,54.7,0,68.8,69.9,66.9
20160514060000,493.5,517.0,36.6667,48,54.7,0,68.8,69.9,66.9
20160514061500,493.5,517.0,36.6667,48,54.7,0,68.7,69.9,66.9
20160514063000,493.5,517.0,36.6667,48,54.7,0,68.7,69.9,66.9
20160514064500,493.5,517.0,36.6667,48,54.7,0,68.7,69.9,66.9
20160514070000,493.5,524.05,37.1667,48,54.7,0,68.7,69.9,66.9
20160514071500,493.5,524.05,37.1667,48,54.7,0,68.7,69.9,66.9
20160514073000,493.5,514.65,36.5,48,55.4,0,68.8,69.9,66.9
20160514074500,493.5,514.65,36.5,48,55.4,0,68.9,69.9,66.9
20160514080000,493.5,507.6,36.0,48,55.4,0,69.1,69.9,66.9
20160514081500,493.5,507.6,36.0,48,55.4,0,69.2,69.9,66.9
20160514083000,493.5,507.6,36.0,48,55.4,0,69.2,69.9,66.9
20160514084500,493.5,495.85,35.1667,48,55.4,0,69.2,69.9,66.9
20160514090000,493.5,1017.55,72.1667,76,55.4,0,69.3,68.0,64.9
20160514091500,493.5,1069.25,75.8333,82,55.4,0,69.2,68.4,65.4
20160514093000,493.5,1106.85,78.5,80,55.4,0,69.1,68.9,65.9
20160514094500,493.5,1081.0,76.6667,77,55.4,0,69.1,68.9,65.9
20160514100000,493.5,1069.25,75.8333,77,55.4,0,69.1,68.9,65.9
20160514101500,493.5,1081.0,76.6667,77,55.4,0,69.2,68.9,65.9
20160514103000,493.5,1142.1,81.0,85,55.4,0,69.2,68.9,65.9
20160514104500,493.5,1106.85,78.5,100,55.4,0,69.3,68.9,65.9
20160514110000,493.5,1092.75,77.5,100,55.4,0,69.4,68.9,65.9
20160514111500,493.5,1106.85,78.5,100,55.4,0,69.3,68.9,65.9
20160514113000,493.5,1092.75,77.5,100,55.4,0,69.3,68.9,65.9
20160514114500,493.5,1092.75,77.5,100,55.4,0,69.5,68.9,65.9
20160514120000,493.5,1092.75,77.5,100,55.4,0,69.8,68.9,65.9
20160514121500,493.5,1092.75,77.5,100,55.4,0,69.9,68.9,65.9
20160514123000,493.5,1092.75,77.5,100,55.4,0,70.0,68.9,65.9
20160514124500,493.5,1003.45,71.1667,100,55.4,0,69.9,68.9,65.9
20160514130000,493.5,1003.45,71.1667,100,55.4,0,70.0,68.9,65.9
20160514131500,493.5,1003.45,71.1667,100,55.4,0,70.1,68.9,65.9
20160514133000,493.5,1003.45,71.1667,100,55.4,0,70.3,68.9,65.9
20160514134500,493.5,1017.55,72.1667,100,55.4,0,70.5,68.9,65.9
20160514140000,493.5,989.35,70.1667,100,55.4,0,70.5,69.0,66.0
20160514141500,493.5,1003.45,71.1667,100,55.4,0,70.4,69.0,66.0
20160514143000,493.5,1003.45,71.1667,100,55.4,0,70.4,69.2,66.2
20160514144500,493.5,1003.45,71.1667,100,55.4,0,70.3,69.2,66.2
20160514150000,493.5,1003.45,71.1667,100,55.4,0,70.3,69.0,66.0
20160514151500,493.5,1003.45,71.1667,100,55.4,0,70.4,69.0,66.0
20160514153000,493.5,1017.55,72.1667,100,55.4,0,70.4,69.0,66.0
20160514154500,493.5,1017.55,72.1667,100,55.4,0,70.5,69.0,66.0
20160514160000,493.5,1017.55,72.1667,100,55.4,0,70.6,69.0,66.0
20160514161500,493.5,1003.45,71.1667,100,55.4,0,70.7,69.0,66.0
20160514163000,493.5,1017.55,72.1667,100,55.4,0,70.6,69.0,66.0
20160514164500,493.5,1003.45,71.1667,100,55.4,0,70.5,69.0,66.0
20160514170000,493.5,1017.55,72.1667,100,55.4,0,70.5,69.0,66.0
20160514171500,493.5,1003.45,71.1667,100,55.4,0,70.6,69.0,66.0
20160514173000,493.5,1017.55,72.1667,100,55.4,0,70.7,69.0,66.0
20160514174500,493.5,1029.3,73.0,100,55.4,0,70.5,69.0,66.0
20160514180000,493.5,1017.55,72.1667,100,55.4,0,70.5,69.0,66.0
20160514181500,493.5,1017.55,72.1667,100,55.4,0,70.4,68.9,65.9
20160514183000,493.5,1003.45,71.1667,100,55.4,0,70.4,68.9,65.9
20160514184500,493.5,1017.55,72.1667,100,55.4,0,70.5,68.9,65.9
20160514190000,493.5,1017.55,72.1667,100,55.4,0,70.7,68.9,65.9
20160514191500,493.5,1017.55,72.1667,100,55.4,0,70.8,68.9,65.9
20160514193000,493.5,1017.55,72.1667,100,55.4,0,70.9,68.9,65.9
20160514194500,493.5,1017.55,72.1667,100,54.7,0,70.7,68.9,65.9
20160514200000,493.5,1017.55,72.1667,100,54.7,0,70.5,68.9,65.9
20160514201500,493.5,1029.3,73.0,100,54.7,0,70.4,68.9,65.9
20160514203000,493.5,1017.55,72.1667,100,54.7,0,70.3,68.9,65.9
20160514204500,493.5,1029.3,73.0,100,54.7,0,70.5,68.9,65.9
20160514210000,493.5,1029.3,73.0,100,54.7,0,70.6,68.9,65.9
20160514211500,493.5,1043.4,74.0,100,54.7,0,70.6,68.9,65.9
20160514213000,493.5,1043.4,74.0,100,54.7,0,70.7,68.9,65.9
20160514214500,493.5,1055.15,74.8333,100,54.7,0,70.4,68.9,65.9
20160514220000,493.5,1069.25,75.8333,100,54.7,0,70.3,68.9,65.9
20160514221500,493.5,1069.25,75.8333,100,54.7,0,70.2,68.9,65.9
20160514223000,493.5,1081.0,76.6667,100,54.7,0,70.3,68.9,65.9
20160514224500,493.5,1081.0,76.6667,100,54.7,0,70.0,68.9,65.9
20160514230000,493.5,1081.0,76.6667,100,54.7,0,69.9,68.9,65.9
20160514231500,493.5,1081.0,76.6667,100,54.7,0,69.8,68.9,65.9
20160514233000,493.5,1092.75,77.5,100,54.7,0,69.7,68.9,65.9
20160514234500,493.5,1081.0,76.6667,100,54.7,0,69.7,68.9,65.9
20160515000000,493.5,1081.0,76.6667,100,54.7,0,69.6,68.9,65.9
20160515001500,493.5,1069.25,75.8333,100,54.7,0,69.6,68.9,65.9
20160515003000,493.5,1081.0,76.6667,100,54.7,0,69.5,68.9,65.9
20160515004500,493.5,1081.0,76.6667,100,54.7,0,69.4,68.9,65.9
20160515010000,493.5,1069.25,75.8333,100,54.7,0,69.3,68.9,65.9
20160515011500,493.5,1069.25,75.8333,100,54.7,0,69.3,68.9,65.9
20160515013000,493.5,1081.0,76.6667,100,54.7,0,69.3,68.9,65.9
20160515014500,493.5,1081.0,76.6667,100,54.7,0,69.4,68.9,65.9
20160515020000,493.5,1081.0,76.6667,100,54.7,0,69.6,68.9,65.9
20160515021500,493.5,1069.25,75.8333,100,54.7,0,69.5,68.9,65.9
20160515023000,493.5,1029.3,73.0,100,54.7,0,69.4,68.9,65.9
20160515024500,493.5,1003.45,71.1667,100,54.7,0,69.4,68.9,65.9
20160515030000,493.5,989.35,70.1667,100,54.7,0,69.3,68.9,65.9
20160515031500,493.5,1003.45,71.1667,100,54.7,0,69.3,68.9,65.9
20160515033000,493.5,1017.55,72.1667,100,54.7,0,69.3,68.4,65.4
20160515034500,493.5,1017.55,72.1667,100,54.7,0,69.2,68.4,65.4
20160515040000,493.5,1017.55,72.1667,100,54.7,0,69.1,68.4,65.4
20160515041500,493.5,1029.3,73.0,100,54.7,0,69.0,68.5,65.5
20160515043000,493.5,1092.75,77.5,100,54.7,0,69.0,68.5,65.5
20160515044500,493.5,1092.75,77.5,100,54.7,0,68.8,68.5,65.5
20160515050000,493.5,1081.0,76.6667,100,54.7,0,68.6,68.5,65.5
20160515051500,493.5,1106.85,78.5,100,54.7,0,68.6,68.5,65.5
20160515053000,493.5,1092.75,77.5,100,54.7,0,68.6,68.9,65.9
20160515054500,493.5,1092.75,77.5,100,54.7,0,68.5,68.4,65.4
20160515060000,493.5,1106.85,78.5,100,54.7,0,68.4,68.9,65.9
20160515061500,493.5,1106.85,78.5,100,54.7,0,68.5,68.9,65.9
20160515063000,493.5,1106.85,78.5,100,54.7,0,68.6,68.4,65.4
20160515064500,493.5,1092.75,77.5,100,54.7,0,68.7,68.9,65.9
20160515070000,493.5,1106.85,78.5,100,54.7,0,68.6,68.9,65.9
20160515071500,493.5,1106.85,78.5,100,54.7,0,68.6,68.9,65.9
20160515073000,493.5,1106.85,78.5,100,54.7,0,68.6,68.9,65.9
20160515074500,493.5,1118.6,79.3333,100,54.7,0,68.7,68.9,65.9
20160515080000,493.5,1142.1,81.0,84,54.7,0,68.6,68.9,65.9
20160515081500,493.5,1118.6,79.3333,80,54.7,0,68.7,68.9,65.9
20160515083000,493.5,1092.75,77.5,80,54.7,0,68.8,68.5,65.5
20160515084500,493.5,1106.85,78.5,100,54.7,0,68.7,68.0,64.9
20160515090000,493.5,1106.85,78.5,100,54.7,0,68.7,68.4,65.4
20160515091500,493.5,1106.85,78.5,100,54.7,0,68.6,68.4,65.4
20160515093000,493.5,1106.85,78.5,100,54.7,0,68.5,68.4,65.4
20160515094500,493.5,1106.85,78.5,100,54.7,0,68.4,68.4,65.4
20160515100000,493.5,1118.6,79.3333,100,54.7,0,68.5,68.4,65.4
20160515101500,493.5,1130.35,80.1667,100,54.7,0,68.6,68.7,65.7
20160515103000,493.5,1106.85,78.5,100,54.7,0,68.8,68.9,65.9
20160515104500,493.5,1106.85,78.5,100,54.7,0,69.0,68.9,65.9
20160515110000,493.5,1130.35,80.1667,100,54.7,0,69.2,68.9,65.9
20160515111500,493.5,1092.75,77.5,100,54.7,0,69.4,68.9,65.9
20160515113000,493.5,1106.85,78.5,100,54.7,0,69.6,68.8,65.8
20160515114500,493.5,1106.85,78.5,100,55.5,0,69.5,68.6,65.6
20160515120000,493.5,1106.85,78.5,100,55.5,0,69.6,68.8,65.8
20160515121500,493.5,1081.0,76.6667,100,55.5,0,69.6,68.7,65.7
20160515123000,493.5,1106.85,78.5,100,55.5,0,69.5,68.6,65.6
20160515124500,493.5,1055.15,74.8333,100,55.5,0,69.6,68.5,65.5
20160515130000,493.5,1092.75,77.5,100,54.9,0,69.5,68.5,65.5
20160515131500,493.5,1092.75,77.5,100,54.9,0,69.6,68.5,65.5
20160515133000,493.5,1081.0,76.6667,100,54.9,0,69.5,68.5,65.5
20160515134500,493.5,1081.0,76.6667,100,54.9,0,69.5,68.5,65.5
20160515140000,493.5,1043.4,74.0,100,54.9,0,69.6,68.8,65.8
20160515141500,493.5,1043.4,74.0,100,55.5,0,69.7,68.9,65.9
20160515143000,493.5,1043.4,74.0,100,55.5,0,69.7,68.9,65.9
20160515144500,493.5,1043.4,74.0,100,55.5,0,69.7,68.9,65.9
20160515150000,493.5,1029.3,73.0,100,54.7,0,69.6,68.9,65.9
20160515151500,493.5,1055.15,74.8333,100,54.7,0,69.4,68.9,65.9
20160515153000,493.5,1029.3,73.0,100,54.7,0,69.5,68.9,65.9
20160515154500,493.5,1055.15,74.8333,100,54.7,0,69.5,68.9,65.9
20160515160000,493.5,1029.3,73.0,100,54.7,0,69.7,68.9,65.9
20160515161500,493.5,1043.4,74.0,100,55.5,0,69.8,68.9,65.9
20160515163000,493.5,1043.4,74.0,100,55.5,0,69.8,68.9,65.9
20160515164500,493.5,1055.15,74.8333,100,55.5,0,70.0,68.9,65.9
20160515170000,493.5,1043.4,74.0,100,55.5,0,69.9,68.9,65.9
20160515171500,493.5,1055.15,74.8333,100,55.5,0,69.8,68.9,65.9
20160515173000,493.5,1043.4,74.0,100,55.5,0,69.6,68.9,65.9
20160515174500,493.5,1043.4,74.0,100,54.7,0,69.6,68.9,65.9
20160515180000,493.5,1055.15,74.8333,100,54.7,0,69.6,68.9,65.9
20160515181500,493.5,1043.4,74.0,100,54.7,0,69.7,68.9,65.9
20160515183000,493.5,1055.15,74.8333,100,54.7,0,69.8,68.9,65.9
20160515184500,493.5,1055.15,74.8333,100,54.7,0,69.6,68.9,65.9
20160515190000,493.5,1055.15,74.8333,100,54.7,0,69.5,68.9,65.9
20160515191500,493.5,1055.15,74.8333,100,54.7,0,69.5,68.9,65.9
20160515193000,493.5,1055.15,74.8333,100,54.7,0,69.5,68.9,65.9
20160515194500,493.5,1029.3,73.0,100,54.7,0,69.7,68.9,65.9
20160515200000,493.5,1043.4,74.0,100,54.7,0,69.8,68.9,65.9
20160515201500,493.5,1043.4,74.0,100,54.7,0,69.9,68.9,65.9
20160515203000,493.5,1043.4,74.0,100,54.7,0,69.8,68.9,65.9
20160515204500,493.5,1043.4,74.0,100,54.7,0,69.7,68.9,65.9
20160515210000,493.5,1029.3,73.0,100,54.7,0,69.7,68.9,65.9
20160515211500,493.5,1043.4,74.0,100,54.7,0,69.8,68.9,65.9
20160515213000,493.5,1055.15,74.8333,100,54.7,0,69.6,68.9,65.9
20160515214500,493.5,1043.4,74.0,100,54.7,0,69.4,68.9,65.9
20160515220000,493.5,1043.4,74.0,100,54.7,0,69.3,68.9,65.9
20160515221500,493.5,1055.15,74.8333,100,54.7,0,69.2,68.9,65.9
20160515223000,493.5,1055.15,74.8333,100,54.7,0,69.3,68.9,65.9
20160515224500,493.5,1055.15,74.8333,100,54.7,0,69.2,68.9,65.9
20160515230000,493.5,1055.15,74.8333,100,54.7,0,69.3,68.9,65.9
20160515231500,493.5,1043.4,74.0,100,54.7,0,69.2,68.9,65.9
20160515233000,493.5,1055.15,74.8333,100,54.7,0,69.0,68.9,65.9
20160515234500,493.5,1069.25,75.8333,100,54.7,0,68.9,68.9,65.9
20160516000000,493.5,1043.4,74.0,100,54.7,0,68.9,68.9,65.9
20160516001500,493.5,1043.4,74.0,100,54.7,0,68.9,68.9,65.9
20160516003000,493.5,1055.15,74.8333,100,54.7,0,68.9,68.9,65.9
20160516004500,493.5,1055.15,74.8333,100,54.7,0,68.7,68.9,65.9
20160516010000,493.5,1043.4,74.0,100,54.7,0,68.6,68.9,65.9
20160516011500,493.5,975.25,69.1667,100,54.7,0,68.6,68.9,65.9
20160516013000,493.5,989.35,70.1667,100,54.7,0,68.4,68.9,65.9
20160516014500,493.5,1092.75,77.5,100,54.7,0,68.4,68.9,65.9
20160516020000,493.5,1106.85,78.5,100,54.7,0,68.4,68.9,65.9
20160516021500,493.5,1017.55,72.1667,72,54.7,0,68.4,68.9,65.9
20160516023000,493.5,975.25,69.1667,68,54.7,0,68.4,68.9,65.9
20160516024500,493.5,902.4,64.0,64,54.7,0,68.4,68.9,65.9
20160516030000,493.5,855.4,60.6667,63,54.7,0,68.5,68.9,65.9
20160516031500,493.5,806.05,57.1667,59,54.7,0,68.5,68.9,65.9
20160516033000,493.5,789.6,56.0,59,54.7,0,68.6,68.9,65.9
20160516034500,493.5,770.8,54.6667,59,54.7,0,68.5,68.9,65.9
20160516040000,493.5,686.2,48.6667,55,54.7,0,68.5,68.9,65.9
20160516041500,493.5,641.55,45.5,53,54.7,0,68.6,68.9,65.9
20160516043000,493.5,648.6,46.0,53,54.7,0,68.6,68.9,65.9
20160516044500,493.5,601.6,42.6667,53,54.7,0,68.6,68.9,65.9
20160516050000,493.5,629.8,44.6667,53,54.7,0,68.6,68.9,65.9
20160516051500,493.5,592.2,42.0,51,54.7,0,68.6,68.9,65.9
20160516053000,493.5,573.4,40.6667,50,54.7,0,68.6,68.9,65.9
20160516054500,493.5,573.4,40.6667,50,55.4,0,68.6,68.9,65.9
20160516060000,493.5,531.1,37.6667,50,55.4,0,68.7,68.9,65.9
20160516061500,493.5,564.0,40.0,50,55.4,0,68.7,68.9,65.9
20160516063000,493.5,564.0,40.0,50,55.4,0,68.7,68.9,65.9
20160516064500,493.5,573.4,40.6667,50,55.4,0,68.7,68.9,65.9
20160516070000,493.5,573.4,40.6667,50,55.4,0,68.9,68.9,65.9
20160516071500,493.5,573.4,40.6667,50,55.4,0,68.9,68.9,65.9
20160516073000,493.5,564.0,40.0,50,55.4,0,68.8,68.9,65.9
20160516074500,493.5,571.05,40.5,50,55.4,0,68.9,68.9,65.9
20160516080000,493.5,775.5,55.0,58,55.4,0,68.9,68.0,62.4
20160516081500,493.5,902.4,64.0,68,55.4,0,68.8,68.0,62.5
20160516083000,493.5,989.35,70.1667,77,54.8,0,68.7,68.0,62.5
20160516084500,493.5,1017.55,72.1667,81,54.8,0,68.4,68.0,62.5
20160516090000,493.5,559.3,39.6667,50,54.8,0,68.6,70.4,67.4
20160516091500,493.5,502.9,35.6667,48,54.8,0,68.9,70.4,67.4
20160516093000,493.5,495.85,35.1667,48,55.5,0,69.0,70.4,67.4
20160516094500,493.5,486.45,34.5,48,55.5,0,69.0,70.7,67.7
20160516100000,493.5,495.85,35.1667,48,55.5,0,69.1,70.4,67.4
20160516101500,493.5,531.1,37.6667,52,55.5,0,69.2,70.8,67.8
20160516103000,493.5,519.35,36.8333,51,55.5,0,69.2,70.8,67.8
20160516104500,493.5,502.9,35.6667,51,55.5,0,69.3,70.8,67.8
20160516110000,493.5,502.9,35.6667,51,55.5,0,69.3,70.8,67.8
20160516111500,493.5,502.9,35.6667,51,55.5,0,69.3,70.8,67.8
20160516113000,493.5,509.95,36.1667,51,55.5,0,69.5,70.8,67.8
20160516114500,493.5,531.1,37.6667,51,55.5,0,69.6,70.8,67.8
20160516120000,493.5,524.05,37.1667,50,55.5,0,69.7,70.8,67.8
20160516121500,493.5,517.0,36.6667,50,55.5,0,69.6,70.8,67.8
20160516123000,493.5,517.0,36.6667,50,55.5,0,69.7,70.8,67.8
20160516124500,493.5,509.95,36.1667,49,55.5,0,69.7,70.8,67.8
20160516130000,493.5,509.95,36.1667,49,55.5,0,69.6,70.8,67.8
20160516131500,493.5,517.0,36.6667,49,55.5,0,69.7,70.8,67.8
20160516133000,493.5,502.9,35.6667,49,54.8,0,69.7,70.8,67.8
20160516134500,493.5,554.6,39.3333,51,54.8,0,69.7,70.4,67.4
20160516140000,493.5,561.65,39.8333,50,54.8,0,69.9,70.4,67.4
20160516141500,493.5,524.05,37.1667,48,55.5,0,70.0,70.4,67.4
20160516143000,493.5,524.05,37.1667,49,55.5,0,70.1,70.4,67.4
20160516144500,493.5,495.85,35.1667,49,55.5,0,70.2,70.4,67.4
20160516150000,493.5,507.6,36.0,50,55.5,0,70.3,70.4,67.4
20160516151500,493.5,514.65,36.5,51,55.5,0,70.4,70.4,67.4
20160516153000,493.5,514.65,36.5,51,55.5,0,70.5,70.4,67.4
20160516154500,493.5,514.65,36.5,51,55.5,0,70.6,70.8,67.8
20160516160000,493.5,524.05,37.1667,51,55.5,0,70.7,70.8,67.8
20160516161500,493.5,524.05,37.1667,51,55.5,0,70.7,70.8,67.8
20160516163000,493.5,524.05,37.1667,51,55.5,0,70.7,70.8,67.8
20160516164500,493.5,524.05,37.1667,51,55.5,0,70.8,70.8,67.8
20160516170000,493.5,524.05,37.1667,51,55.5,0,70.8,70.8,67.8
20160516171500,493.5,507.6,36.0,51,55.5,0,70.8,70.8,67.8
20160516173000,493.5,517.0,36.6667,51,55.5,0,70.9,70.8,67.8
20160516174500,493.5,502.9,35.6667,51,55.5,0,71.0,70.8,67.8
20160516180000,493.5,540.5,38.3333,51,55.5,0,71.0,70.8,67.8
20160516181500,493.5,540.5,38.3333,51,55.5,0,71.0,70.8,67.8
20160516183000,493.5,533.45,37.8333,51,55.5,0,70.9,70.8,67.8
20160516184500,493.5,533.45,37.8333,51,55.5,0,71.0,70.8,67.8
20160516190000,493.5,533.45,37.8333,51,55.5,0,71.0,70.8,67.8
20160516191500,493.5,533.45,37.8333,51,55.5,0,70.9,70.8,67.8
20160516193000,493.5,533.45,37.8333,51,55.5,0,70.9,70.8,67.8
20160516194500,493.5,618.05,43.8333,54,55.5,0,71.3,70.8,67.8
20160516200000,493.5,646.25,45.8333,56,55.5,0,71.1,70.8,67.8
20160516201500,493.5,688.55,48.8333,58,55.5,0,71.1,70.8,67.8
20160516203000,493.5,702.65,49.8333,58,55.5,0,71.0,70.8,67.8
20160516204500,493.5,726.15,51.5,59,55.5,0,70.9,70.5,67.5
20160516210000,493.5,747.3,53.0,61,55.5,0,70.7,70.4,67.4
20160516211500,493.5,763.75,54.1667,61,54.7,0,70.6,70.4,67.4
20160516213000,493.5,754.35,53.5,61,54.7,0,70.5,70.4,67.4
20160516214500,493.5,754.35,53.5,61,54.7,0,70.6,70.4,67.4
20160516220000,493.5,754.35,53.5,61,54.7,0,70.5,70.4,67.4
20160516221500,493.5,789.6,56.0,61,54.7,0,70.4,70.4,67.4
20160516223000,493.5,789.6,56.0,58,54.7,0,70.3,70.4,67.4
20160516224500,493.5,789.6,56.0,58,54.7,0,70.2,70.4,67.4
20160516230000,493.5,789.6,56.0,58,54.7,0,70.2,70.4,67.4
20160516231500,493.5,773.15,54.8333,58,54.7,0,70.3,70.4,67.4
20160516233000,493.5,702.65,49.8333,58,54.7,0,70.2,70.4,67.4
20160516234500,493.5,714.4,50.6667,58,54.7,0,70.1,70.4,67.4
20160517000000,493.5,658.0,46.6667,55,54.7,0,70.0,70.4,67.4
20160517001500,493.5,622.75,44.1667,53,54.7,0,70.1,70.4,67.4
20160517003000,493.5,622.75,44.1667,53,54.7,0,70.1,70.4,67.4
20160517004500,493.5,568.7,40.3333,51,54.7,0,70.0,70.4,67.4
20160517010000,493.5,526.4,37.3333,49,54.7,0,69.9,70.4,67.4
20160517011500,493.5,989.35,70.1667,100,54.7,0,69.8,68.0,59.9
20160517013000,493.5,1043.4,74.0,100,54.7,0,69.7,68.0,60.2
20160517014500,493.5,1043.4,74.0,100,54.7,0,69.7,68.0,59.9
20160517020000,493.5,989.35,70.1667,100,54.7,0,69.7,68.0,60.3
20160517021500,493.5,989.35,70.1667,100,54.7,0,69.6,68.0,60.5
20160517023000,493.5,989.35,70.1667,100,54.7,0,69.5,68.0,60.5
20160517024500,493.5,961.15,68.1667,100,54.7,0,69.5,68.0,59.8
20160517030000,493.5,1003.45,71.1667,100,54.7,0,69.5,68.0,59.9
20160517031500,493.5,1069.25,75.8333,100,54.7,0,69.7,68.0,61.1
20160517033000,493.5,1043.4,74.0,100,54.7,0,69.6,68.0,60.5
20160517034500,493.5,1017.55,72.1667,100,54.7,0,69.4,68.0,60.5
20160517040000,493.5,1017.55,72.1667,100,54.7,0,69.5,68.0,60.5
20160517041500,493.5,1017.55,72.1667,100,54.7,0,69.4,68.0,60.6
20160517043000,493.5,1017.55,72.1667,100,54.7,0,69.3,68.0,60.7
20160517044500,493.5,1017.55,72.1667,100,54.7,0,69.3,68.0,60.8
20160517050000,493.5,1017.55,72.1667,100,54.7,0,69.3,68.0,58.8
20160517051500,493.5,1029.3,73.0,100,54.7,0,69.2,68.0,60.5
20160517053000,493.5,1043.4,74.0,100,54.7,0,69.2,68.0,60.5
20160517054500,493.5,1043.4,74.0,100,54.7,0,69.3,68.0,60.5
20160517060000,493.5,1055.15,74.8333,100,54.7,0,69.3,68.0,60.5
20160517061500,493.5,1043.4,74.0,100,54.7,0,69.2,68.0,60.5
20160517063000,493.5,1043.4,74.0,100,54.7,0,69.3,68.0,60.5
20160517064500,493.5,989.35,70.1667,100,54.7,0,69.2,68.0,60.5
20160517070000,493.5,1017.55,72.1667,100,54.7,0,69.1,68.0,60.5
20160517071500,493.5,1029.3,73.0,100,54.7,0,69.1,68.0,60.5
20160517073000,493.5,1029.3,73.0,100,54.7,0,68.9,68.0,60.5
20160517074500,493.5,1043.4,74.0,100,54.7,0,69.1,68.0,60.5
20160517080000,493.5,1043.4,74.0,100,54.7,0,69.3,68.0,60.5
20160517081500,493.5,1043.4,74.0,100,54.7,0,69.1,68.0,60.5
20160517083000,493.5,1029.3,73.0,100,54.7,0,69.1,68.0,60.5
20160517084500,493.5,1017.55,72.1667,100,54.7,0,69.1,68.0,60.5
20160517090000,493.5,1029.3,73.0,100,54.7,0,69.1,68.0,60.5
20160517091500,493.5,1029.3,73.0,100,54.7,0,69.1,68.0,60.5
20160517093000,493.5,1029.3,73.0,100,54.7,0,69.3,68.0,60.5
20160517094500,493.5,975.25,69.1667,100,54.7,0,69.2,68.0,60.5
20160517100000,493.5,961.15,68.1667,100,54.7,0,69.1,68.0,60.5
20160517101500,493.5,1003.45,71.1667,100,54.7,0,69.2,68.0,60.5
20160517103000,493.5,961.15,68.1667,100,54.7,0,69.3,68.0,60.5
20160517104500,493.5,1003.45,71.1667,100,54.7,0,69.3,68.0,60.5
20160517110000,493.5,975.25,69.1667,100,55.5,0,69.2,68.0,60.5
20160517111500,493.5,961.15,68.1667,100,55.5,0,69.3,68.0,60.5
20160517113000,493.5,961.15,68.1667,100,55.5,0,69.6,68.0,60.5
20160517114500,493.5,961.15,68.1667,100,55.5,0,69.6,68.0,60.5
20160517120000,493.5,975.25,69.1667,100,55.5,0,69.4,68.0,59.9
20160517121500,493.5,975.25,69.1667,100,54.7,0,69.6,68.0,59.9
20160517123000,493.5,975.25,69.1667,100,54.7,0,69.2,68.0,60.0
20160517124500,493.5,1003.45,71.1667,100,54.7,0,69.2,68.0,59.9
20160517130000,493.5,1003.45,71.1667,100,54.7,0,69.1,68.0,60.5
20160517131500,493.5,989.35,70.1667,100,54.7,0,69.4,68.0,60.5
20160517133000,493.5,1003.45,71.1667,100,54.7,0,69.3,68.0,60.5
20160517134500,493.5,1003.45,71.1667,100,54.7,0,69.5,68.0,60.5
20160517140000,493.5,1003.45,71.1667,100,54.7,0,69.4,68.0,60.5
20160517141500,493.5,989.35,70.1667,100,54.7,0,69.7,68.0,60.5
20160517143000,493.5,1003.45,71.1667,100,55.5,0,69.9,68.0,60.5
20160517144500,493.5,1003.45,71.1667,100,55.5,0,70.0,68.0,60.5
20160517150000,493.5,989.35,70.1667,100,55.5,0,70.2,68.0,60.5
20160517151500,493.5,947.05,67.1667,100,55.5,0,70.4,68.0,60.5
20160517153000,493.5,961.15,68.1667,100,55.5,0,70.2,68.0,60.5
20160517154500,493.5,975.25,69.1667,100,55.5,0,70.2,68.0,60.5
20160517160000,493.5,975.25,69.1667,100,55.5,0,70.7,68.0,60.5
20160517161500,493.5,961.15,68.1667,100,55.5,0,70.7,68.0,60.5
20160517163000,493.5,947.05,67.1667,100,55.5,0,71.0,68.0,60.5
20160517164500,493.5,961.15,68.1667,100,55.5,0,70.8,68.0,60.5
20160517170000,493.5,989.35,70.1667,100,55.5,0,70.6,68.0,60.5
20160517171500,493.5,975.25,69.1667,100,55.5,0,70.5,68.0,60.5
20160517173000,493.5,975.25,69.1667,100,55.5,0,70.3,68.0,60.5
20160517174500,493.5,961.15,68.1667,100,55.5,0,70.4,68.0,60.5
20160517180000,493.5,961.15,68.1667,100,55.5,0,70.5,68.0,59.9
20160517181500,493.5,961.15,68.1667,100,55.5,0,70.5,68.0,60.5
20160517183000,493.5,947.05,67.1667,100,55.5,0,70.4,68.0,60.5
20160517184500,493.5,961.15,68.1667,100,55.5,0,70.3,68.0,60.5
20160517190000,493.5,961.15,68.1667,100,55.5,0,70.3,68.0,60.5
20160517191500,493.5,961.15,68.1667,100,54.7,0,70.3,68.0,60.5
20160517193000,493.5,961.15,68.1667,100,54.7,0,70.3,68.0,60.5
20160517194500,493.5,961.15,68.1667,100,54.7,0,70.4,68.0,60.6
20160517200000,493.5,975.25,69.1667,100,54.7,0,70.4,68.0,60.6
20160517201500,493.5,961.15,68.1667,100,54.7,0,70.5,68.0,60.6
20160517203000,493.5,961.15,68.1667,100,54.7,0,70.5,68.0,60.6
20160517204500,493.5,961.15,68.1667,100,54.7,0,70.6,68.0,60.6
20160517210000,493.5,947.05,67.1667,100,54.7,0,70.7,68.0,60.6
20160517211500,493.5,947.05,67.1667,100,54.7,0,70.5,68.0,60.6
20160517213000,493.5,961.15,68.1667,100,54.7,0,70.3,68.0,60.6
20160517214500,493.5,947.05,67.1667,100,54.7,0,70.3,68.0,60.6
20160517220000,493.5,961.15,68.1667,100,54.7,0,70.0,68.0,60.5
20160517221500,493.5,1003.45,71.1667,100,54.7,0,69.8,68.0,60.5
20160517223000,493.5,1055.15,74.8333,100,54.7,0,69.8,68.0,60.5
20160517224500,493.5,1055.15,74.8333,100,54.7,0,70.0,68.0,60.5
20160517230000,493.5,1055.15,74.8333,100,54.7,0,70.0,68.0,60.5
20160517231500,493.5,1055.15,74.8333,100,54.7,0,70.1,68.0,60.5
20160517233000,493.5,1029.3,73.0,100,54.7,0,70.2,68.0,60.5
20160517234500,493.5,1003.45,71.1667,100,54.7,0,70.1,68.0,60.5
20160518000000,493.5,1003.45,71.1667,100,54.7,0,70.0,68.0,60.5
20160518001500,493.5,975.25,69.1667,100,54.7,0,70.0,68.0,60.5
20160518003000,493.5,975.25,69.1667,100,54.7,0,70.0,68.0,60.5
20160518004500,493.5,1043.4,74.0,100,54.7,0,70.0,68.0,60.5
20160518010000,493.5,1055.15,74.8333,100,54.7,0,69.7,68.0,60.5
20160518011500,493.5,947.05,67.1667,100,54.7,0,69.6,68.0,60.5
20160518013000,493.5,947.05,67.1667,100,54.7,0,69.7,68.0,60.5
20160518014500,493.5,1069.25,75.8333,100,54.7,0,69.8,68.0,60.5
20160518020000,493.5,1069.25,75.8333,100,54.7,0,69.8,68.0,60.5
20160518021500,493.5,1069.25,75.8333,100,54.7,0,69.7,68.0,60.5
20160518023000,493.5,1081.0,76.6667,100,54.7,0,69.6,68.0,60.5
20160518024500,493.5,1069.25,75.8333,100,54.7,0,69.5,68.0,60.5
20160518030000,493.5,1069.25,75.8333,100,54.7,0,69.4,68.0,60.5
20160518031500,493.5,1055.15,74.8333,100,55.8,0,69.3,68.0,60.5
20160518033000,493.5,975.25,69.1667,100,54.3,0,69.2,68.0,60.5
20160518034500,493.5,916.5,65.0,100,54.3,0,69.2,68.0,60.5
20160518040000,493.5,961.15,68.1667,100,54.3,0,69.1,68.0,60.5
20160518041500,493.5,961.15,68.1667,100,54.3,0,69.0,68.0,60.5
20160518043000,493.5,961.15,68.1667,100,55.1,0,68.9,68.0,60.5
20160518044500,493.5,975.25,69.1667,100,55.1,0,68.8,68.0,60.5
20160518050000,493.5,961.15,68.1667,100,55.1,0,68.7,68.0,60.5
20160518051500,493.5,975.25,69.1667,100,55.1,0,68.6,68.0,60.5
20160518053000,493.5,961.15,68.1667,100,55.1,0,68.6,68.0,60.5
20160518054500,493.5,947.05,67.1667,100,55.1,0,68.7,68.0,60.5
20160518060000,493.5,1003.45,71.1667,100,55.1,0,68.7,68.0,60.5
20160518061500,493.5,1069.25,75.8333,100,55.1,0,68.7,68.0,60.5
20160518063000,493.5,1092.75,77.5,100,54.3,0,68.7,68.0,60.5
20160518064500,493.5,1106.85,78.5,100,54.3,0,68.7,68.0,60.5
20160518070000,493.5,1106.85,78.5,100,54.3,0,68.8,68.0,60.5
20160518071500,493.5,1106.85,78.5,100,54.3,0,68.7,68.0,60.5
20160518073000,493.5,1106.85,78.5,100,54.3,0,69.3,68.0,60.2
20160518074500,493.5,1092.75,77.5,100,54.3,0,68.7,68.0,60.5
20160518080000,493.5,1092.75,77.5,100,55.1,0,68.5,68.0,60.5
20160518081500,493.5,1092.75,77.5,100,55.1,0,68.4,68.0,60.5
20160518083000,493.5,1092.75,77.5,100,55.1,0,68.4,68.0,60.5
20160518084500,493.5,1092.75,77.5,100,55.1,0,68.4,68.0,60.5
20160518090000,493.5,1092.75,77.5,100,55.1,0,68.5,68.0,60.5
20160518091500,493.5,1092.75,77.5,100,55.1,0,68.6,68.0,60.5
20160518093000,493.5,1081.0,76.6667,100,55.1,0,68.7,68.0,60.5
20160518094500,493.5,1092.75,77.5,100,55.1,0,68.6,68.0,60.5
20160518100000,493.5,1081.0,76.6667,100,55.1,0,68.7,68.0,60.5
20160518101500,493.5,1092.75,77.5,100,55.1,0,68.7,68.0,60.5
20160518103000,493.5,1081.0,76.6667,100,55.1,0,68.6,68.0,60.5
20160518104500,493.5,1081.0,76.6667,100,55.1,0,68.9,68.0,60.5
20160518110000,493.5,1081.0,76.6667,100,55.1,0,68.8,68.0,64.2
20160518111500,493.5,1092.75,77.5,100,55.1,0,68.8,68.0,64.2
20160518113000,493.5,1017.55,72.1667,100,55.1,0,69.0,68.0,64.2
20160518114500,493.5,975.25,69.1667,100,55.1,0,69.4,68.0,64.2
20160518120000,493.5,989.35,70.1667,100,55.1,0,69.5,68.0,64.2
20160518121500,493.5,989.35,70.1667,100,55.1,0,69.7,68.0,64.2
20160518123000,493.5,1017.55,72.1667,100,55.1,0,69.6,68.0,64.2
20160518124500,493.5,1017.55,72.1667,100,55.1,0,69.6,68.0,64.2
20160518130000,493.5,1003.45,71.1667,100,55.1,0,69.7,68.0,64.2
20160518131500,493.5,1017.55,72.1667,100,55.1,0,70.0,68.0,64.2
20160518133000,493.5,989.35,70.1667,100,55.1,0,70.1,68.0,64.2
20160518134500,493.5,975.25,69.1667,100,55.1,0,70.0,68.0,64.2
20160518140000,493.5,975.25,69.1667,100,55.1,0,69.9,68.0,64.2
20160518141500,493.5,975.25,69.1667,100,55.1,0,70.2,68.0,64.2
20160518143000,493.5,975.25,69.1667,100,55.1,0,70.4,68.0,64.2
20160518144500,493.5,975.25,69.1667,100,55.1,0,70.4,68.0,64.2
20160518150000,493.5,975.25,69.1667,100,55.1,0,70.4,68.0,64.2
20160518151500,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,64.2
20160518153000,493.5,989.35,70.1667,100,55.1,0,70.5,68.0,64.2
20160518154500,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,64.2
20160518160000,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,64.2
20160518161500,493.5,1003.45,71.1667,100,55.1,0,70.2,68.0,64.2
20160518163000,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,64.2
20160518164500,493.5,989.35,70.1667,100,55.1,0,70.4,68.0,64.2
20160518170000,493.5,1003.45,71.1667,100,55.1,0,70.5,68.0,64.2
20160518171500,493.5,1003.45,71.1667,100,55.1,0,70.5,68.0,64.2
20160518173000,493.5,1003.45,71.1667,100,55.1,0,70.7,68.0,64.2
20160518174500,493.5,1017.55,72.1667,100,55.1,0,70.8,68.0,64.2
20160518180000,493.5,1003.45,71.1667,100,55.1,0,71.0,68.0,64.2
20160518181500,493.5,1003.45,71.1667,100,55.1,0,71.0,68.0,64.2
20160518183000,493.5,1003.45,71.1667,100,55.1,0,70.8,68.0,64.2
20160518184500,493.5,975.25,69.1667,100,55.1,0,70.5,68.0,64.2
20160518190000,493.5,975.25,69.1667,100,55.1,0,70.4,68.0,64.2
20160518191500,493.5,975.25,69.1667,100,55.1,0,70.4,68.0,64.2
20160518193000,493.5,961.15,68.1667,100,55.1,0,70.3,68.0,64.2
20160518194500,493.5,961.15,68.1667,100,55.1,0,70.2,68.0,64.2
20160518200000,493.5,1003.45,71.1667,100,55.1,0,70.1,68.0,64.2
20160518201500,493.5,1029.3,73.0,100,55.1,0,70.0,68.0,64.2
20160518203000,493.5,1017.55,72.1667,100,55.1,0,70.5,68.0,64.2
20160518204500,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,64.2
20160518210000,493.5,1003.45,71.1667,100,55.1,0,70.1,68.0,64.2
20160518211500,493.5,989.35,70.1667,100,55.1,0,70.0,68.0,64.2
20160518213000,493.5,975.25,69.1667,100,55.1,0,69.8,68.0,64.2
20160518214500,493.5,961.15,68.1667,100,55.1,0,69.7,68.0,64.2
20160518220000,493.5,961.15,68.1667,100,55.1,0,69.6,68.0,64.2
20160518221500,493.5,975.25,69.1667,100,55.1,0,69.7,68.0,64.2
20160518223000,493.5,961.15,68.1667,100,54.3,0,69.4,68.0,64.2
20160518224500,493.5,961.15,68.1667,100,54.3,0,69.3,68.0,64.2
20160518230000,493.5,554.6,39.3333,51,55.1,0,69.5,70.8,67.8
20160518231500,493.5,526.4,37.3333,50,55.1,0,69.6,70.8,67.8
20160518233000,493.5,514.65,36.5,49,55.1,0,69.6,70.8,67.8
20160518234500,493.5,514.65,36.5,49,55.1,0,69.6,70.8,67.8
20160519000000,493.5,514.65,36.5,49,55.1,0,69.6,70.8,67.8
20160519001500,493.5,524.05,37.1667,49,55.1,0,69.7,70.8,67.8
20160519003000,493.5,524.05,37.1667,50,55.1,0,69.7,70.8,67.8
20160519004500,493.5,524.05,37.1667,50,55.1,0,69.8,70.8,67.8
20160519010000,493.5,524.05,37.1667,50,55.1,0,69.7,70.8,67.8
20160519011500,493.5,531.1,37.6667,50,55.1,0,69.7,70.8,67.8
20160519013000,493.5,517.0,36.6667,50,55.1,0,69.7,70.8,67.8
20160519014500,493.5,517.0,36.6667,50,55.1,0,69.6,70.8,67.8
20160519020000,493.5,517.0,36.6667,50,55.1,0,69.6,70.8,67.8
20160519021500,493.5,531.1,37.6667,50,55.1,0,69.6,70.8,67.8
20160519023000,493.5,531.1,37.6667,50,55.1,0,69.5,70.8,67.8
20160519024500,493.5,531.1,37.6667,49,55.1,0,69.4,70.8,67.8
20160519030000,493.5,524.05,37.1667,49,55.1,0,69.3,70.8,67.8
20160519031500,493.5,531.1,37.6667,49,55.1,0,69.3,70.8,67.8
20160519033000,493.5,524.05,37.1667,49,55.1,0,69.3,70.8,67.8
20160519034500,493.5,517.0,36.6667,49,55.1,0,69.3,70.8,67.8
20160519040000,493.5,524.05,37.1667,49,55.1,0,69.3,70.8,67.8
20160519041500,493.5,524.05,37.1667,49,55.1,0,69.3,70.8,67.8
20160519043000,493.5,517.0,36.6667,48,55.1,0,69.3,70.8,67.8
20160519044500,493.5,517.0,36.6667,48,55.1,0,69.5,70.8,67.8
20160519050000,493.5,517.0,36.6667,48,55.1,0,69.7,70.8,67.8
20160519051500,493.5,517.0,36.6667,48,55.1,0,69.9,70.8,67.8
20160519053000,493.5,524.05,37.1667,48,55.1,0,69.9,70.8,67.8
20160519054500,493.5,517.0,36.6667,48,55.1,0,70.1,70.8,67.8
20160519060000,493.5,517.0,36.6667,48,55.1,0,70.3,70.8,67.8
20160519061500,493.5,517.0,36.6667,48,55.1,0,70.3,70.8,67.8
20160519063000,493.5,517.0,36.6667,48,55.1,0,70.2,70.8,67.8
20160519064500,493.5,502.9,35.6667,48,55.1,0,70.1,70.8,67.8
20160519070000,493.5,502.9,35.6667,48,55.1,0,70.0,70.8,67.8
20160519071500,493.5,531.1,37.6667,48,55.1,0,70.0,70.8,67.8
20160519073000,493.5,500.55,35.5,48,55.1,0,70.0,70.8,67.8
20160519074500,493.5,509.95,36.1667,48,55.1,0,70.1,70.8,67.8
20160519080000,493.5,509.95,36.1667,48,55.1,0,70.2,70.8,67.8
20160519081500,493.5,500.55,35.5,48,55.1,0,70.3,70.8,67.8
20160519083000,493.5,500.55,35.5,48,55.1,0,70.4,70.8,67.8
20160519084500,493.5,500.55,35.5,48,55.1,0,70.5,70.8,67.8
20160519090000,493.5,500.55,35.5,48,55.1,0,70.5,70.8,67.8
20160519091500,493.5,500.55,35.5,48,55.1,0,70.6,70.8,67.8
20160519093000,493.5,500.55,35.5,48,55.1,0,70.7,70.8,67.8
20160519094500,493.5,1017.55,72.1667,100,55.1,0,70.4,68.0,63.7
20160519100000,493.5,1029.3,73.0,100,55.1,0,70.3,68.0,63.6
20160519101500,493.5,1017.55,72.1667,100,55.1,0,70.3,68.0,63.1
20160519103000,493.5,1017.55,72.1667,100,55.1,0,70.3,68.0,63.6
20160519104500,493.5,1017.55,72.1667,100,55.1,0,70.5,68.0,63.6
20160519110000,493.5,1017.55,72.1667,100,55.1,0,70.7,68.0,63.1
20160519111500,493.5,1017.55,72.1667,100,55.1,0,70.7,68.0,63.7
20160519113000,493.5,1029.3,73.0,100,55.1,0,70.5,68.0,63.6
20160519114500,493.5,1029.3,73.0,100,55.1,0,70.2,68.0,64.2
20160519120000,493.5,1043.4,74.0,100,55.1,0,70.1,68.0,64.2
20160519121500,493.5,1043.4,74.0,100,55.1,0,70.2,68.0,63.0
20160519123000,493.5,1055.15,74.8333,100,55.1,0,70.2,68.0,62.5
20160519124500,493.5,1043.4,74.0,100,55.1,0,70.2,68.0,63.6
20160519130000,493.5,1055.15,74.8333,100,55.1,0,70.3,68.0,63.6
20160519131500,493.5,1069.25,75.8333,100,55.8,0,70.5,68.0,63.6
20160519133000,493.5,1069.25,75.8333,100,55.2,0,70.6,68.0,63.6
20160519134500,493.5,1081.0,76.6667,100,55.2,0,70.5,68.0,63.6
20160519140000,493.5,1029.3,73.0,100,55.2,0,70.4,68.0,63.6
20160519141500,493.5,1003.45,71.1667,100,55.2,0,70.5,68.0,63.6
20160519143000,493.5,1017.55,72.1667,100,55.2,0,70.6,68.0,63.6
20160519144500,493.5,1017.55,72.1667,100,55.2,0,70.5,68.0,63.6
20160519150000,493.5,1017.55,72.1667,100,55.2,0,70.6,68.0,63.6
20160519151500,493.5,1017.55,72.1667,100,55.2,0,70.6,68.0,63.6
20160519153000,493.5,1029.3,73.0,100,55.2,0,70.3,68.0,63.6
20160519154500,493.5,1017.55,72.1667,100,55.2,0,70.2,68.0,63.6
20160519160000,493.5,1017.55,72.1667,100,55.2,0,70.2,68.0,63.6
20160519161500,493.5,1017.55,72.1667,100,55.2,0,70.1,68.0,63.6
20160519163000,493.5,1017.55,72.1667,100,55.2,0,69.9,68.0,63.6
20160519164500,493.5,1017.55,72.1667,100,55.2,0,69.8,68.0,63.6
20160519170000,493.5,1003.45,71.1667,100,55.2,0,69.9,68.0,61.3
20160519171500,493.5,1017.55,72.1667,100,55.2,0,70.0,68.0,61.4
20160519173000,493.5,1017.55,72.1667,100,55.2,0,70.1,68.0,61.3
20160519174500,493.5,1017.55,72.1667,100,55.2,0,70.0,68.0,61.5
20160519180000,493.5,1003.45,71.1667,100,55.2,0,69.9,68.0,61.4
20160519181500,493.5,1003.45,71.1667,100,55.2,0,69.9,68.0,61.5
20160519183000,493.5,1003.45,71.1667,100,55.2,0,69.8,68.0,61.4
20160519184500,493.5,1003.45,71.1667,100,55.2,0,69.7,68.0,61.4
20160519190000,493.5,1029.3,73.0,100,54.3,0,69.8,68.0,61.4
20160519191500,493.5,1003.45,71.1667,100,54.3,0,70.0,68.0,61.4
20160519193000,493.5,1017.55,72.1667,100,54.3,0,70.2,68.0,61.3
20160519194500,493.5,1003.45,71.1667,100,54.3,0,70.1,68.0,61.4
20160519200000,493.5,1003.45,71.1667,100,54.3,0,70.4,68.0,61.3
20160519201500,493.5,1003.45,71.1667,100,54.3,0,70.2,68.0,61.4
20160519203000,493.5,1003.45,71.1667,100,54.3,0,70.2,68.0,61.3
20160519204500,493.5,989.35,70.1667,100,54.3,0,70.2,68.0,61.3
20160519210000,493.5,989.35,70.1667,100,54.3,0,70.2,68.0,61.4
20160519211500,493.5,1017.55,72.1667,100,54.3,0,70.2,68.0,61.3
