PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160519213000,493.5,1055.15,74.8333,100,54.3,0,70.2,68.0,61.3
20160519214500,493.5,1055.15,74.8333,100,54.3,0,69.9,68.0,61.3
20160519220000,493.5,1055.15,74.8333,100,54.3,0,69.9,68.0,61.3
20160519221500,493.5,1055.15,74.8333,100,54.3,0,69.8,68.0,61.3
20160519223000,493.5,1069.25,75.8333,100,54.3,0,69.8,68.0,61.3
20160519224500,493.5,1069.25,75.8333,100,54.3,0,69.9,68.0,61.3
20160519230000,493.5,1055.15,74.8333,100,54.3,0,69.9,68.0,61.3
20160519231500,493.5,1069.25,75.8333,100,54.3,0,69.6,68.0,61.3
20160519233000,493.5,1055.15,74.8333,100,54.3,0,69.6,68.0,61.3
20160519234500,493.5,1069.25,75.8333,100,54.3,0,69.5,68.0,61.3
20160520000000,493.5,1069.25,75.8333,100,55.0,0,69.5,68.0,61.3
20160520001500,493.5,1069.25,75.8333,100,55.0,0,69.4,68.0,61.3
20160520003000,493.5,1069.25,75.8333,100,55.0,0,69.4,68.0,61.3
20160520004500,493.5,1069.25,75.8333,100,55.0,0,69.3,68.0,61.3
20160520010000,493.5,1069.25,75.8333,100,54.3,0,69.2,68.0,61.3
20160520011500,493.5,1069.25,75.8333,100,54.3,0,69.2,68.0,61.3
20160520013000,493.5,1069.25,75.8333,100,55.1,0,69.1,68.0,61.3
20160520014500,493.5,1069.25,75.8333,100,55.1,0,69.0,68.0,61.3
20160520020000,493.5,1081.0,76.6667,100,55.1,0,68.9,68.0,61.3
20160520021500,493.5,1055.15,74.8333,100,55.1,0,68.8,68.0,61.3
20160520023000,493.5,1069.25,75.8333,100,55.1,0,68.7,68.0,61.3
20160520024500,493.5,1069.25,75.8333,100,55.1,0,68.7,68.0,61.3
20160520030000,493.5,1055.15,74.8333,100,55.1,0,68.6,68.0,61.3
20160520031500,493.5,1055.15,74.8333,100,55.1,0,68.5,68.0,61.3
20160520033000,493.5,1081.0,76.6667,100,55.1,0,68.4,68.0,61.3
20160520034500,493.5,1069.25,75.8333,100,55.1,0,68.3,68.0,61.3
20160520040000,493.5,1069.25,75.8333,100,55.1,0,68.2,68.0,61.3
20160520041500,493.5,1081.0,76.6667,100,55.1,0,68.2,68.0,61.3
20160520043000,493.5,1069.25,75.8333,100,55.1,0,68.2,68.0,61.3
20160520044500,493.5,1055.15,74.8333,100,55.1,0,68.2,68.0,61.3
20160520050000,493.5,1069.25,75.8333,100,55.1,0,68.1,68.0,61.3
20160520051500,493.5,1081.0,76.6667,100,55.1,0,68.1,68.0,61.3
20160520053000,493.5,1069.25,75.8333,100,55.1,0,68.1,68.0,61.3
20160520054500,493.5,1081.0,76.6667,100,55.1,0,68.1,68.0,61.3
20160520060000,493.5,1069.25,75.8333,100,54.3,0,67.9,68.0,61.3
20160520061500,493.5,1081.0,76.6667,100,54.3,0,67.9,68.0,61.3
20160520063000,493.5,1081.0,76.6667,100,54.3,0,67.9,68.0,61.3
20160520064500,493.5,1081.0,76.6667,100,54.3,0,68.0,68.0,61.3
20160520070000,493.5,1081.0,76.6667,100,54.3,0,67.9,68.0,61.3
20160520071500,493.5,1081.0,76.6667,100,55.1,0,67.8,68.0,61.3
20160520073000,493.5,1081.0,76.6667,100,55.1,0,67.8,68.0,61.3
20160520074500,493.5,1081.0,76.6667,100,55.1,0,67.9,68.0,61.3
20160520080000,493.5,1092.75,77.5,100,55.1,0,67.8,68.0,61.3
20160520081500,493.5,1081.0,76.6667,100,55.1,0,67.8,68.0,61.3
20160520083000,493.5,1081.0,76.6667,100,55.1,0,67.8,68.0,61.3
20160520084500,493.5,1081.0,76.6667,100,55.1,0,67.8,68.0,61.3
20160520090000,493.5,1069.25,75.8333,100,55.1,0,67.8,68.0,61.3
20160520091500,493.5,1069.25,75.8333,100,55.1,0,67.9,68.0,61.3
20160520093000,493.5,1081.0,76.6667,100,55.1,0,68.1,68.0,61.3
20160520094500,493.5,1092.75,77.5,100,55.1,0,68.3,68.0,61.3
20160520100000,493.5,1081.0,76.6667,100,55.1,0,68.5,68.0,61.3
20160520101500,493.5,1081.0,76.6667,100,55.1,0,68.7,68.0,61.3
20160520103000,493.5,1092.75,77.5,100,55.1,0,69.1,68.0,61.3
20160520104500,493.5,1092.75,77.5,100,55.1,0,69.2,68.0,61.3
20160520110000,493.5,1092.75,77.5,100,55.1,0,69.2,68.0,61.3
20160520111500,493.5,1043.4,74.0,100,55.1,0,69.4,68.0,61.3
20160520113000,493.5,1043.4,74.0,100,55.1,0,69.4,68.0,61.3
20160520114500,493.5,1043.4,74.0,100,55.1,0,69.5,68.0,61.3
20160520120000,493.5,1029.3,73.0,100,55.1,0,69.4,68.0,61.3
20160520121500,493.5,1043.4,74.0,100,55.1,0,69.3,68.0,61.3
20160520123000,493.5,1043.4,74.0,100,55.1,0,69.4,68.0,61.3
20160520124500,493.5,1043.4,74.0,100,55.1,0,69.4,68.0,61.3
20160520130000,493.5,1043.4,74.0,100,55.1,0,69.4,68.0,61.3
20160520131500,493.5,1043.4,74.0,100,55.1,0,69.4,68.0,61.3
20160520133000,493.5,1029.3,73.0,100,55.1,0,69.4,68.0,61.3
20160520134500,493.5,1029.3,73.0,100,55.1,0,69.9,68.0,61.3
20160520140000,493.5,1029.3,73.0,100,55.1,0,70.0,68.0,61.3
20160520141500,493.5,1029.3,73.0,100,55.1,0,69.9,68.0,61.3
20160520143000,493.5,1029.3,73.0,100,55.9,0,70.1,68.0,61.3
20160520144500,493.5,1029.3,73.0,100,55.9,0,70.3,68.0,61.3
20160520150000,493.5,1043.4,74.0,100,55.2,0,70.2,68.0,61.3
20160520151500,493.5,1029.3,73.0,100,55.2,0,70.1,68.0,61.3
20160520153000,493.5,1017.55,72.1667,100,55.2,0,70.0,68.0,61.3
20160520154500,493.5,1029.3,73.0,100,55.2,0,70.0,68.0,61.3
20160520160000,493.5,1029.3,73.0,100,55.2,0,70.2,68.0,61.3
20160520161500,493.5,1017.55,72.1667,100,55.2,0,70.4,68.0,61.3
20160520163000,493.5,1017.55,72.1667,100,55.2,0,70.7,68.0,61.3
20160520164500,493.5,1029.3,73.0,100,55.9,0,71.1,68.0,61.3
20160520170000,493.5,1029.3,73.0,100,55.9,0,71.0,68.0,61.3
20160520171500,493.5,1029.3,73.0,100,55.9,0,71.0,68.0,61.3
20160520173000,493.5,1017.55,72.1667,100,55.1,0,71.0,68.0,61.3
20160520174500,493.5,1017.55,72.1667,100,55.1,0,71.4,68.0,60.5
20160520180000,493.5,1017.55,72.1667,100,55.1,0,71.4,68.0,60.5
20160520181500,493.5,1029.3,73.0,100,55.1,0,71.2,68.0,60.5
20160520183000,493.5,1029.3,73.0,100,55.1,0,71.1,68.0,60.5
20160520184500,493.5,1017.55,72.1667,100,55.1,0,71.0,68.0,60.5
20160520190000,493.5,1043.4,74.0,100,55.1,0,70.9,68.0,60.5
20160520191500,493.5,1029.3,73.0,100,55.1,0,70.7,68.0,60.5
20160520193000,493.5,1029.3,73.0,100,55.1,0,70.7,68.0,60.5
20160520194500,493.5,1029.3,73.0,100,55.1,0,70.7,68.0,60.5
20160520200000,493.5,1029.3,73.0,100,55.1,0,70.4,68.0,60.5
20160520201500,493.5,1029.3,73.0,100,55.1,0,70.3,68.0,60.5
20160520203000,493.5,1017.55,72.1667,100,55.1,0,70.4,68.0,60.5
20160520204500,493.5,1043.4,74.0,100,55.1,0,70.5,68.0,60.5
20160520210000,493.5,1029.3,73.0,100,55.1,0,70.5,68.0,60.5
20160520211500,493.5,1043.4,74.0,100,55.1,0,70.5,68.0,60.5
20160520213000,493.5,1029.3,73.0,100,55.1,0,70.7,68.0,60.5
20160520214500,493.5,1043.4,74.0,100,55.1,0,70.5,68.0,60.5
20160520220000,493.5,1043.4,74.0,100,55.1,0,70.5,68.0,60.5
20160520221500,493.5,1043.4,74.0,100,55.1,0,70.4,68.0,60.5
20160520223000,493.5,1043.4,74.0,100,55.1,0,70.2,68.0,60.5
20160520224500,493.5,1017.55,72.1667,100,54.3,0,70.1,68.0,60.5
20160520230000,493.5,1043.4,74.0,100,54.3,0,70.1,68.0,60.5
20160520231500,493.5,1029.3,73.0,100,55.1,0,70.0,68.0,60.5
20160520233000,493.5,1029.3,73.0,100,55.1,0,70.1,68.0,60.5
20160520234500,493.5,1029.3,73.0,100,55.1,0,69.8,68.0,60.5
20160521000000,493.5,1029.3,73.0,100,54.3,0,69.8,68.0,64.2
20160521001500,493.5,1043.4,74.0,100,54.3,0,69.9,68.0,64.3
20160521003000,493.5,1043.4,74.0,100,55.1,0,70.0,68.0,64.3
20160521004500,493.5,1017.55,72.1667,100,55.1,0,70.0,68.0,64.3
20160521010000,493.5,1043.4,74.0,100,55.1,0,70.0,68.0,64.3
20160521011500,493.5,1003.45,71.1667,100,55.1,0,69.8,68.0,64.3
20160521013000,493.5,989.35,70.1667,100,55.1,0,69.7,68.0,64.3
20160521014500,493.5,1029.3,73.0,100,54.3,0,69.7,68.0,64.3
20160521020000,493.5,1029.3,73.0,100,54.3,0,69.7,68.0,64.3
20160521021500,493.5,1055.15,74.8333,100,54.3,0,69.6,68.0,64.3
20160521023000,493.5,1043.4,74.0,100,54.9,0,69.6,68.0,64.3
20160521024500,493.5,1055.15,74.8333,100,54.9,0,69.6,68.0,64.3
20160521030000,493.5,1055.15,74.8333,100,54.9,0,69.6,68.0,64.3
20160521031500,493.5,1069.25,75.8333,100,54.9,0,69.6,68.0,64.3
20160521033000,493.5,1055.15,74.8333,100,54.9,0,69.5,68.0,64.3
20160521034500,493.5,1069.25,75.8333,100,54.9,0,69.4,68.0,64.3
20160521040000,493.5,1055.15,74.8333,100,54.9,0,69.4,68.0,64.3
20160521041500,493.5,1069.25,75.8333,100,54.9,0,69.3,68.0,64.3
20160521043000,493.5,1069.25,75.8333,100,54.9,0,69.3,68.0,64.3
20160521044500,493.5,1069.25,75.8333,100,54.9,0,69.2,68.0,64.3
20160521050000,493.5,1055.15,74.8333,100,54.2,0,69.2,68.0,64.3
20160521051500,493.5,1069.25,75.8333,100,54.8,0,69.1,68.0,64.3
20160521053000,493.5,1069.25,75.8333,100,54.8,0,69.1,68.0,64.3
20160521054500,493.5,1069.25,75.8333,100,54.8,0,69.1,68.0,64.3
20160521060000,493.5,1069.25,75.8333,100,54.8,0,69.1,68.0,64.3
20160521061500,493.5,1055.15,74.8333,100,54.8,0,69.1,68.0,64.3
20160521063000,493.5,1069.25,75.8333,100,54.8,0,69.1,68.0,64.3
20160521064500,493.5,1055.15,74.8333,100,54.8,0,69.0,68.0,64.3
20160521070000,493.5,1055.15,74.8333,100,54.8,0,69.1,68.0,64.3
20160521071500,493.5,1069.25,75.8333,100,54.8,0,69.1,68.0,64.3
20160521073000,493.5,1055.15,74.8333,100,54.8,0,69.3,68.0,64.3
20160521074500,493.5,1055.15,74.8333,100,54.8,0,69.1,68.0,64.3
20160521080000,493.5,1055.15,74.8333,100,54.8,0,69.1,68.0,64.3
20160521081500,493.5,1069.25,75.8333,100,54.8,0,69.1,68.0,64.3
20160521083000,493.5,1055.15,74.8333,100,54.8,0,69.2,68.0,64.3
20160521084500,493.5,1055.15,74.8333,100,54.8,0,69.2,68.0,64.3
20160521090000,493.5,1055.15,74.8333,100,54.8,0,69.2,68.0,64.3
20160521091500,493.5,1069.25,75.8333,100,54.8,0,69.2,68.0,64.3
20160521093000,493.5,1055.15,74.8333,100,55.5,0,69.2,68.0,64.3
20160521094500,493.5,1055.15,74.8333,100,55.5,0,69.3,68.0,64.3
20160521100000,493.5,1069.25,75.8333,100,55.5,0,69.3,68.0,64.3
20160521101500,493.5,1055.15,74.8333,100,55.5,0,69.6,68.0,64.3
20160521103000,493.5,1081.0,76.6667,100,55.5,0,69.7,68.0,64.3
20160521104500,493.5,1055.15,74.8333,100,55.5,0,69.8,68.0,64.3
20160521110000,493.5,1055.15,74.8333,100,55.5,0,70.1,68.0,64.3
20160521111500,493.5,1055.15,74.8333,100,55.5,0,70.3,68.0,64.3
20160521113000,493.5,1055.15,74.8333,100,55.5,0,70.5,68.0,64.3
20160521114500,493.5,1043.4,74.0,100,55.5,0,70.5,68.0,64.3
20160521120000,493.5,1043.4,74.0,100,54.7,0,70.7,68.0,64.3
20160521121500,493.5,1043.4,74.0,100,55.6,0,71.0,68.0,64.3
20160521123000,493.5,1003.45,71.1667,100,55.6,0,71.3,68.0,64.3
20160521124500,493.5,989.35,70.1667,100,55.6,0,71.2,68.0,64.3
20160521130000,493.5,989.35,70.1667,100,55.6,0,71.2,68.0,64.3
20160521131500,493.5,1003.45,71.1667,100,55.6,0,71.0,68.0,64.3
20160521133000,493.5,1003.45,71.1667,100,55.6,0,71.0,68.0,64.3
20160521134500,493.5,1003.45,71.1667,100,55.6,0,70.9,68.0,62.4
20160521140000,493.5,989.35,70.1667,100,55.6,0,70.9,68.0,62.4
20160521141500,493.5,1003.45,71.1667,100,55.6,0,70.8,68.0,61.9
20160521143000,493.5,1003.45,71.1667,100,55.6,0,70.8,68.0,61.3
20160521144500,493.5,1017.55,72.1667,100,55.6,0,70.8,68.0,61.3
20160521150000,493.5,1029.3,73.0,100,55.6,0,71.0,68.0,61.3
20160521151500,493.5,1017.55,72.1667,100,55.6,0,71.0,68.0,61.8
20160521153000,493.5,1029.3,73.0,100,55.6,0,71.0,68.0,61.8
20160521154500,493.5,1043.4,74.0,100,55.6,0,71.1,68.0,61.8
20160521160000,493.5,1043.4,74.0,100,55.6,0,71.2,68.0,61.8
20160521161500,493.5,1029.3,73.0,100,55.6,0,71.2,68.0,61.8
20160521163000,493.5,1029.3,73.0,100,55.6,0,71.3,68.0,61.8
20160521164500,493.5,1043.4,74.0,100,55.6,0,71.2,68.0,61.8
20160521170000,493.5,1029.3,73.0,100,55.6,0,71.2,68.0,61.8
20160521171500,493.5,1029.3,73.0,100,55.6,0,71.2,68.0,61.8
20160521173000,493.5,1043.4,74.0,100,54.7,0,71.3,68.0,61.8
20160521174500,493.5,1029.3,73.0,100,54.7,0,71.2,68.0,61.8
20160521180000,493.5,989.35,70.1667,100,55.5,0,71.1,68.0,61.8
20160521181500,493.5,1003.45,71.1667,100,55.5,0,71.2,68.0,61.8
20160521183000,493.5,1017.55,72.1667,100,55.5,0,71.3,68.0,61.8
20160521184500,493.5,1017.55,72.1667,100,55.5,0,71.3,68.0,61.8
20160521190000,493.5,1003.45,71.1667,100,54.8,0,71.2,68.0,61.8
20160521191500,493.5,1003.45,71.1667,100,54.8,0,71.0,68.0,61.8
20160521193000,493.5,1003.45,71.1667,100,54.8,0,70.8,68.0,61.8
20160521194500,493.5,1003.45,71.1667,100,54.8,0,70.8,68.0,61.8
20160521200000,493.5,1003.45,71.1667,100,54.8,0,70.8,68.0,61.8
20160521201500,493.5,1003.45,71.1667,100,55.5,0,70.6,68.0,61.8
20160521203000,493.5,1017.55,72.1667,100,55.5,0,70.5,68.0,61.8
20160521204500,493.5,1017.55,72.1667,100,55.5,0,70.6,68.0,61.8
20160521210000,493.5,1029.3,73.0,100,54.7,0,70.4,68.0,61.8
20160521211500,493.5,1017.55,72.1667,100,54.7,0,70.3,68.0,61.8
20160521213000,493.5,1003.45,71.1667,100,54.7,0,70.3,68.0,61.8
20160521214500,493.5,1017.55,72.1667,100,54.7,0,70.2,68.0,61.8
20160521220000,493.5,1017.55,72.1667,100,54.7,0,70.2,68.0,61.8
20160521221500,493.5,1003.45,71.1667,100,54.7,0,70.1,68.0,61.8
20160521223000,493.5,1017.55,72.1667,100,54.7,0,69.9,68.0,61.8
20160521224500,493.5,1017.55,72.1667,100,54.7,0,69.9,68.0,61.8
20160521230000,493.5,1003.45,71.1667,100,54.7,0,69.8,68.0,61.8
20160521231500,493.5,1017.55,72.1667,100,54.7,0,69.8,68.0,61.8
20160521233000,493.5,1029.3,73.0,100,54.7,0,69.7,68.0,61.8
20160521234500,493.5,1029.3,73.0,100,54.7,0,69.6,68.0,61.8
20160522000000,493.5,1029.3,73.0,100,54.7,0,69.6,68.0,61.8
20160522001500,493.5,1017.55,72.1667,100,54.7,0,69.6,68.0,61.8
20160522003000,493.5,1029.3,73.0,100,54.7,0,69.6,68.0,61.8
20160522004500,493.5,1017.55,72.1667,100,54.7,0,69.6,68.0,61.8
20160522010000,493.5,1017.55,72.1667,100,54.7,0,69.6,68.0,61.8
20160522011500,493.5,1017.55,72.1667,100,54.7,0,69.6,68.0,61.8
20160522013000,493.5,1017.55,72.1667,100,54.7,0,69.5,68.0,61.8
20160522014500,493.5,1003.45,71.1667,100,54.7,0,69.5,68.0,61.8
20160522020000,493.5,1017.55,72.1667,100,54.7,0,69.6,68.0,61.8
20160522021500,493.5,1017.55,72.1667,100,54.7,0,69.6,68.0,61.8
20160522023000,493.5,1003.45,71.1667,100,54.7,0,69.5,68.0,61.8
20160522024500,493.5,1003.45,71.1667,100,54.7,0,69.3,68.0,61.8
20160522030000,493.5,1017.55,72.1667,100,54.7,0,69.3,68.0,61.8
20160522031500,493.5,1029.3,73.0,100,54.7,0,69.2,68.0,61.8
20160522033000,493.5,1017.55,72.1667,100,54.7,0,69.2,68.0,61.8
20160522034500,493.5,1017.55,72.1667,100,54.7,0,69.2,68.0,61.8
20160522040000,493.5,1017.55,72.1667,100,54.7,0,69.1,68.0,61.8
20160522041500,493.5,1029.3,73.0,100,54.7,0,68.9,68.0,61.8
20160522043000,493.5,1017.55,72.1667,100,54.7,0,68.9,68.0,61.8
20160522044500,493.5,1017.55,72.1667,100,54.7,0,68.9,68.0,61.8
20160522050000,493.5,1017.55,72.1667,100,54.7,0,68.8,68.0,61.8
20160522051500,493.5,1017.55,72.1667,100,54.7,0,68.8,68.0,61.8
20160522053000,493.5,1029.3,73.0,100,54.7,0,68.8,68.0,61.8
20160522054500,493.5,1029.3,73.0,100,54.7,0,68.9,68.0,61.8
20160522060000,493.5,1017.55,72.1667,100,54.7,0,68.8,68.0,61.8
20160522061500,493.5,1017.55,72.1667,100,54.7,0,68.7,68.0,61.8
20160522063000,493.5,1017.55,72.1667,100,54.7,0,68.8,68.0,61.8
20160522064500,493.5,1003.45,71.1667,100,54.7,0,68.9,68.0,61.8
20160522070000,493.5,1003.45,71.1667,100,54.7,0,68.9,68.0,61.8
20160522071500,493.5,1017.55,72.1667,100,54.7,0,69.0,68.0,61.8
20160522073000,493.5,1017.55,72.1667,100,54.7,0,69.1,68.0,61.8
20160522074500,493.5,1003.45,71.1667,100,54.7,0,69.2,68.0,61.8
20160522080000,493.5,1017.55,72.1667,100,54.7,0,69.2,68.0,61.8
20160522081500,493.5,1017.55,72.1667,100,54.7,0,69.3,68.0,61.8
20160522083000,493.5,1003.45,71.1667,100,54.7,0,69.4,68.0,61.8
20160522084500,493.5,1029.3,73.0,100,54.7,0,69.3,68.0,61.8
20160522090000,493.5,1017.55,72.1667,100,54.7,0,69.4,68.0,61.8
20160522091500,493.5,1017.55,72.1667,100,54.7,0,69.4,68.0,61.8
20160522093000,493.5,1029.3,73.0,100,54.7,0,69.4,68.0,61.8
20160522094500,493.5,1017.55,72.1667,100,54.7,0,69.4,68.0,61.8
20160522100000,493.5,1017.55,72.1667,100,54.7,0,69.8,68.0,61.8
20160522101500,493.5,1017.55,72.1667,100,54.7,0,69.7,68.0,61.8
20160522103000,493.5,1017.55,72.1667,100,54.7,0,69.6,68.0,61.8
20160522104500,493.5,1029.3,73.0,100,54.7,0,69.6,68.0,61.8
20160522110000,493.5,1029.3,73.0,100,54.7,0,69.5,68.0,61.8
20160522111500,493.5,1017.55,72.1667,100,54.7,0,69.5,68.0,61.8
20160522113000,493.5,1017.55,72.1667,100,54.7,0,69.6,68.0,61.8
20160522114500,493.5,1017.55,72.1667,100,54.7,0,69.7,68.0,61.8
20160522120000,493.5,1017.55,72.1667,100,55.5,0,69.8,68.0,61.8
20160522121500,493.5,1017.55,72.1667,100,55.5,0,69.8,68.0,61.8
20160522123000,493.5,1017.55,72.1667,100,55.5,0,70.2,68.0,61.8
20160522124500,493.5,1029.3,73.0,100,55.5,0,69.8,68.0,61.8
20160522130000,493.5,1017.55,72.1667,100,55.5,0,69.9,68.0,61.8
20160522131500,493.5,1017.55,72.1667,100,55.5,0,70.0,68.0,61.8
20160522133000,493.5,1017.55,72.1667,100,55.5,0,70.2,68.0,61.8
20160522134500,493.5,1017.55,72.1667,100,55.5,0,70.3,68.0,61.8
20160522140000,493.5,1029.3,73.0,100,55.5,0,70.3,68.0,61.8
20160522141500,493.5,1029.3,73.0,100,54.7,0,70.2,68.0,61.8
20160522143000,493.5,1003.45,71.1667,100,54.7,0,70.2,68.0,61.8
20160522144500,493.5,1017.55,72.1667,100,54.7,0,70.2,68.0,61.8
20160522150000,493.5,1003.45,71.1667,100,54.7,0,70.1,68.0,61.8
20160522151500,493.5,1029.3,73.0,100,54.7,0,70.0,68.0,61.8
20160522153000,493.5,1017.55,72.1667,100,54.7,0,69.9,68.0,61.8
20160522154500,493.5,1017.55,72.1667,100,54.7,0,70.0,68.0,61.8
20160522160000,493.5,1029.3,73.0,100,54.7,0,70.0,68.0,61.8
20160522161500,493.5,1017.55,72.1667,100,55.4,0,70.3,68.0,61.8
20160522163000,493.5,1017.55,72.1667,100,55.4,0,70.3,68.0,61.8
20160522164500,493.5,1017.55,72.1667,100,55.4,0,70.5,68.0,61.8
20160522170000,493.5,1043.4,74.0,100,55.4,0,70.4,68.0,61.8
20160522171500,493.5,1069.25,75.8333,100,55.4,0,70.6,68.0,61.8
20160522173000,493.5,1069.25,75.8333,100,54.7,0,70.7,68.0,61.8
20160522174500,493.5,1055.15,74.8333,100,54.7,0,70.7,68.0,61.8
20160522180000,493.5,1069.25,75.8333,100,54.7,0,70.8,68.0,61.8
20160522181500,493.5,1069.25,75.8333,100,54.7,0,70.5,68.0,61.8
20160522183000,493.5,1055.15,74.8333,100,54.7,0,70.7,68.0,61.8
20160522184500,493.5,1069.25,75.8333,100,54.7,0,70.5,68.0,61.8
20160522190000,493.5,1055.15,74.8333,100,54.7,0,70.5,68.0,61.8
20160522191500,493.5,1081.0,76.6667,100,54.7,0,70.7,68.0,61.8
20160522193000,493.5,1069.25,75.8333,100,54.7,0,70.6,68.0,61.8
20160522194500,493.5,1092.75,77.5,100,54.7,0,70.4,68.0,61.8
20160522200000,493.5,1081.0,76.6667,100,54.7,0,70.3,68.0,61.8
20160522201500,493.5,1069.25,75.8333,100,54.7,0,70.2,68.0,61.8
20160522203000,493.5,1055.15,74.8333,100,54.7,0,70.2,68.0,61.8
20160522204500,493.5,1081.0,76.6667,100,54.7,0,70.2,68.0,61.8
20160522210000,493.5,1069.25,75.8333,100,54.7,0,70.2,68.0,61.8
20160522211500,493.5,1069.25,75.8333,100,54.7,0,70.0,68.0,61.8
20160522213000,493.5,1081.0,76.6667,100,54.7,0,70.2,68.0,61.8
20160522214500,493.5,1069.25,75.8333,100,54.7,0,70.2,68.0,61.8
20160522220000,493.5,1069.25,75.8333,100,54.7,0,70.2,68.0,61.8
20160522221500,493.5,1081.0,76.6667,100,54.7,0,70.1,68.0,61.8
20160522223000,493.5,1081.0,76.6667,100,54.7,0,70.0,68.0,61.8
20160522224500,493.5,1069.25,75.8333,100,54.7,0,69.9,68.0,61.8
20160522230000,493.5,1081.0,76.6667,100,54.7,0,69.9,68.0,61.8
20160522231500,493.5,1081.0,76.6667,100,54.7,0,69.7,68.0,61.8
20160522233000,493.5,1081.0,76.6667,100,54.7,0,69.7,68.0,61.8
20160522234500,493.5,1069.25,75.8333,100,54.7,0,69.7,68.0,61.8
20160523000000,493.5,1069.25,75.8333,100,54.7,0,69.7,68.0,61.8
20160523001500,493.5,1081.0,76.6667,100,54.7,0,69.8,68.0,61.8
20160523003000,493.5,1069.25,75.8333,100,54.7,0,69.8,68.0,61.8
20160523004500,493.5,1069.25,75.8333,100,54.7,0,69.8,68.0,61.8
20160523010000,493.5,1069.25,75.8333,100,54.7,0,69.8,68.0,61.8
20160523011500,493.5,1081.0,76.6667,100,54.7,0,70.0,68.0,61.8
20160523013000,493.5,1069.25,75.8333,100,54.7,0,70.0,68.0,61.8
20160523014500,493.5,1081.0,76.6667,100,54.7,0,69.8,68.0,61.8
20160523020000,493.5,1069.25,75.8333,100,54.7,0,69.9,68.0,61.8
20160523021500,493.5,1081.0,76.6667,100,54.7,0,70.0,68.0,61.8
20160523023000,493.5,1069.25,75.8333,100,54.7,0,70.1,68.0,61.8
20160523024500,493.5,1069.25,75.8333,100,54.7,0,70.3,68.0,61.8
20160523030000,493.5,1069.25,75.8333,100,54.7,0,70.3,68.0,61.8
20160523031500,493.5,1069.25,75.8333,100,54.7,0,70.4,68.0,61.8
20160523033000,493.5,1069.25,75.8333,100,54.7,0,70.5,68.0,61.8
20160523034500,493.5,1081.0,76.6667,100,54.7,0,70.6,68.0,61.8
20160523040000,493.5,1081.0,76.6667,100,54.7,0,70.7,68.0,61.8
20160523041500,493.5,1081.0,76.6667,100,54.7,0,70.7,68.0,61.8
20160523043000,493.5,1069.25,75.8333,100,54.7,0,70.6,68.0,61.8
20160523044500,493.5,1069.25,75.8333,100,54.7,0,70.6,68.0,61.8
20160523050000,493.5,1069.25,75.8333,100,54.7,0,70.6,68.0,61.8
20160523051500,493.5,1081.0,76.6667,100,54.7,0,70.6,68.0,61.8
20160523053000,493.5,1069.25,75.8333,100,54.7,0,70.6,68.0,61.8
20160523054500,493.5,1069.25,75.8333,100,54.7,0,70.6,68.0,61.8
20160523060000,493.5,1069.25,75.8333,100,54.7,0,70.7,68.0,61.8
20160523061500,493.5,1069.25,75.8333,100,54.7,0,70.3,68.0,61.8
20160523063000,493.5,1069.25,75.8333,100,54.7,0,70.2,68.0,61.8
20160523064500,493.5,1069.25,75.8333,100,54.7,0,70.0,68.0,61.8
20160523070000,493.5,1055.15,74.8333,100,54.7,0,70.0,68.0,61.8
20160523071500,493.5,1055.15,74.8333,100,54.7,0,70.2,68.0,61.8
20160523073000,493.5,1069.25,75.8333,100,54.7,0,70.1,68.0,61.8
20160523074500,493.5,1069.25,75.8333,100,54.7,0,70.2,68.0,61.8
20160523080000,493.5,1055.15,74.8333,100,54.7,0,69.9,68.0,61.8
20160523081500,493.5,1069.25,75.8333,100,54.7,0,69.9,68.0,61.8
20160523083000,493.5,1069.25,75.8333,100,54.7,0,70.1,68.0,61.8
20160523084500,493.5,1029.3,73.0,100,54.7,0,69.9,68.0,61.8
20160523090000,493.5,1029.3,73.0,100,54.7,0,69.7,68.0,61.9
20160523091500,493.5,1017.55,72.1667,100,54.7,0,69.6,68.0,61.9
20160523093000,493.5,1017.55,72.1667,100,54.7,0,69.4,68.0,61.9
20160523094500,493.5,1017.55,72.1667,100,54.7,0,69.4,68.0,61.9
20160523100000,493.5,1029.3,73.0,100,54.7,0,69.5,68.0,61.9
20160523101500,493.5,1029.3,73.0,100,54.7,0,69.6,68.0,61.9
20160523103000,493.5,1017.55,72.1667,100,55.5,0,69.6,68.0,61.9
20160523104500,493.5,1043.4,74.0,100,55.5,0,69.7,68.0,61.9
20160523110000,493.5,1043.4,74.0,100,55.5,0,69.8,68.0,61.9
20160523111500,493.5,1043.4,74.0,100,55.5,0,69.5,68.0,61.9
20160523113000,493.5,1043.4,74.0,100,55.5,0,69.4,68.0,61.9
20160523114500,493.5,975.25,69.1667,100,55.5,0,69.5,68.0,61.9
20160523120000,493.5,961.15,68.1667,100,55.5,0,69.5,68.0,61.9
20160523121500,493.5,1055.15,74.8333,100,55.5,0,69.6,68.0,61.9
20160523123000,493.5,1055.15,74.8333,100,55.5,0,69.4,68.0,61.9
20160523124500,493.5,1043.4,74.0,100,55.5,0,69.3,68.0,61.9
20160523130000,493.5,1029.3,73.0,100,55.5,0,69.3,68.0,61.9
20160523131500,493.5,1055.15,74.8333,100,55.5,0,69.4,68.0,61.9
20160523133000,493.5,1055.15,74.8333,100,55.5,0,69.4,68.0,61.9
20160523134500,493.5,1055.15,74.8333,100,55.5,0,69.4,68.0,61.9
20160523140000,493.5,1043.4,74.0,100,55.5,0,69.5,68.0,61.9
20160523141500,493.5,1043.4,74.0,100,55.5,0,69.6,68.0,61.9
20160523143000,493.5,1029.3,73.0,100,55.5,0,69.4,68.0,61.9
20160523144500,493.5,1043.4,74.0,100,55.5,0,69.4,68.0,61.9
20160523150000,493.5,1055.15,74.8333,100,55.5,0,69.6,68.0,61.9
20160523151500,493.5,1055.15,74.8333,100,55.5,0,69.6,68.0,61.9
20160523153000,493.5,1043.4,74.0,100,55.5,0,69.7,68.0,61.9
20160523154500,493.5,1055.15,74.8333,100,55.5,0,69.7,68.0,61.9
20160523160000,493.5,1055.15,74.8333,100,55.5,0,69.7,68.0,61.9
20160523161500,493.5,1069.25,75.8333,100,55.5,0,69.7,68.0,61.9
20160523163000,493.5,1055.15,74.8333,100,55.5,0,69.7,68.0,61.9
20160523164500,493.5,975.25,69.1667,100,55.5,0,69.8,68.0,61.9
20160523170000,493.5,989.35,70.1667,100,55.5,0,70.1,68.0,61.9
20160523171500,493.5,975.25,69.1667,100,55.5,0,70.2,68.0,61.9
20160523173000,493.5,961.15,68.1667,100,55.5,0,70.3,68.0,61.9
20160523174500,493.5,1069.25,75.8333,100,55.5,0,70.8,68.0,61.9
20160523180000,493.5,1081.0,76.6667,100,55.5,0,70.9,68.0,61.9
20160523181500,493.5,1081.0,76.6667,100,55.5,0,70.8,68.0,61.9
20160523183000,493.5,1092.75,77.5,100,55.5,0,71.0,68.0,61.9
20160523184500,493.5,1106.85,78.5,100,55.5,0,71.0,68.0,61.9
20160523190000,493.5,1092.75,77.5,100,55.5,0,71.2,68.0,61.9
20160523191500,493.5,1069.25,75.8333,100,55.5,0,71.1,68.0,61.9
20160523193000,493.5,1081.0,76.6667,100,55.5,0,71.1,68.0,61.9
20160523194500,493.5,1081.0,76.6667,100,55.5,0,71.3,68.0,61.9
20160523200000,493.5,1069.25,75.8333,100,55.5,0,71.3,68.0,61.9
20160523201500,493.5,1081.0,76.6667,100,54.7,0,71.3,68.0,61.9
20160523203000,493.5,1069.25,75.8333,100,54.7,0,71.2,68.0,61.9
20160523204500,493.5,1092.75,77.5,100,54.7,0,71.2,68.0,61.9
20160523210000,493.5,1092.75,77.5,100,54.7,0,71.2,68.0,61.9
20160523211500,493.5,1092.75,77.5,100,54.7,0,71.3,68.0,61.9
20160523213000,493.5,1081.0,76.6667,100,54.7,0,71.4,68.0,61.9
20160523214500,493.5,1092.75,77.5,100,54.7,0,70.9,68.0,61.9
20160523220000,493.5,1092.75,77.5,100,54.7,0,70.6,68.0,61.9
20160523221500,493.5,1106.85,78.5,100,54.7,0,70.3,68.0,61.9
20160523223000,493.5,1092.75,77.5,100,54.7,0,70.3,68.0,61.9
20160523224500,493.5,1092.75,77.5,100,54.7,0,70.5,68.0,61.9
20160523230000,493.5,1092.75,77.5,100,54.7,0,70.4,68.0,61.9
20160523231500,493.5,1081.0,76.6667,100,54.7,0,70.2,68.0,61.9
20160523233000,493.5,1092.75,77.5,100,54.7,0,69.9,68.0,61.9
20160523234500,493.5,1092.75,77.5,100,54.7,0,69.8,68.0,61.9
20160524000000,493.5,1106.85,78.5,100,54.7,0,69.7,68.0,61.9
20160524001500,493.5,1081.0,76.6667,100,54.7,0,69.7,68.0,61.9
20160524003000,493.5,1081.0,76.6667,100,54.7,0,69.6,68.0,61.9
20160524004500,493.5,1092.75,77.5,100,54.7,0,69.4,68.0,61.9
20160524010000,493.5,1092.75,77.5,100,54.7,0,69.3,68.0,61.9
20160524011500,493.5,1092.75,77.5,100,54.7,0,69.8,68.0,61.9
20160524013000,493.5,1092.75,77.5,100,54.7,0,69.9,68.0,61.9
20160524014500,493.5,1081.0,76.6667,100,54.7,0,69.5,68.0,61.9
20160524020000,493.5,1081.0,76.6667,100,54.7,0,69.7,68.0,61.9
20160524021500,493.5,1106.85,78.5,100,54.7,0,69.4,68.0,61.9
20160524023000,493.5,1081.0,76.6667,100,54.7,0,69.4,68.0,61.9
20160524024500,493.5,1106.85,78.5,100,54.7,0,69.6,68.0,61.9
20160524030000,493.5,1092.75,77.5,100,54.7,0,69.3,68.0,61.9
20160524031500,493.5,1081.0,76.6667,100,54.7,0,69.1,68.0,61.9
20160524033000,493.5,1106.85,78.5,100,54.7,0,69.1,68.0,61.9
20160524034500,493.5,1092.75,77.5,100,54.7,0,69.0,68.0,61.9
20160524040000,493.5,1106.85,78.5,100,54.7,0,68.9,68.0,61.9
20160524041500,493.5,1092.75,77.5,100,54.7,0,68.9,68.0,61.9
20160524043000,493.5,1092.75,77.5,100,54.7,0,68.7,68.0,61.9
20160524044500,493.5,1081.0,76.6667,100,54.7,0,68.6,68.0,61.9
20160524050000,493.5,1092.75,77.5,100,54.7,0,68.7,68.0,61.9
20160524051500,493.5,1092.75,77.5,100,54.7,0,68.6,68.0,61.9
20160524053000,493.5,1106.85,78.5,100,54.7,0,68.4,68.0,61.9
20160524054500,493.5,1069.25,75.8333,100,54.7,0,68.4,68.0,61.9
20160524060000,493.5,1081.0,76.6667,100,54.7,0,68.4,68.0,61.9
20160524061500,493.5,1106.85,78.5,100,54.7,0,68.4,68.0,61.9
20160524063000,493.5,1081.0,76.6667,100,54.7,0,68.5,68.0,61.9
20160524064500,493.5,1106.85,78.5,100,54.7,0,68.9,68.0,61.9
20160524070000,493.5,1092.75,77.5,100,54.7,0,68.8,68.0,61.9
20160524071500,493.5,1092.75,77.5,100,54.7,0,68.9,68.0,61.9
20160524073000,493.5,1081.0,76.6667,100,54.7,0,68.9,68.0,61.9
20160524074500,493.5,1092.75,77.5,100,54.7,0,69.0,68.0,61.9
20160524080000,493.5,1055.15,74.8333,100,54.7,0,69.1,68.0,61.9
20160524081500,493.5,1029.3,73.0,100,54.7,0,69.1,68.0,61.9
20160524083000,493.5,1029.3,73.0,100,54.7,0,69.3,68.0,61.9
20160524084500,493.5,1029.3,73.0,100,55.5,0,69.1,68.0,61.9
20160524090000,493.5,1029.3,73.0,100,55.5,0,69.3,68.0,61.9
20160524091500,493.5,1029.3,73.0,100,54.3,0,69.3,68.0,61.9
20160524093000,493.5,1029.3,73.0,100,54.3,0,69.2,68.0,61.9
20160524094500,493.5,1029.3,73.0,100,54.3,0,69.3,68.0,61.9
20160524100000,493.5,1029.3,73.0,100,54.3,0,69.3,68.0,61.9
20160524101500,493.5,1029.3,73.0,100,54.3,0,69.2,68.0,61.9
20160524103000,493.5,1017.55,72.1667,100,55.1,0,69.2,68.0,61.9
20160524104500,493.5,1043.4,74.0,100,55.1,0,69.2,68.0,61.9
20160524110000,493.5,1029.3,73.0,100,55.1,0,69.2,68.0,61.9
20160524111500,493.5,1029.3,73.0,100,55.1,0,69.4,68.0,61.9
20160524113000,493.5,1017.55,72.1667,100,55.1,0,69.3,68.0,61.9
20160524114500,493.5,1029.3,73.0,100,55.1,0,69.3,68.0,61.9
20160524120000,493.5,1017.55,72.1667,100,55.1,0,69.4,68.0,61.9
20160524121500,493.5,1029.3,73.0,100,55.1,0,69.3,68.0,61.9
20160524123000,493.5,1029.3,73.0,100,55.1,0,69.2,68.0,61.9
20160524124500,493.5,1029.3,73.0,100,55.1,0,69.3,68.0,61.9
20160524130000,493.5,1029.3,73.0,100,55.1,0,69.4,68.0,61.9
20160524131500,493.5,1029.3,73.0,100,55.1,0,69.3,68.0,61.9
20160524133000,493.5,1043.4,74.0,100,55.1,0,69.4,68.0,61.9
20160524134500,493.5,1029.3,73.0,100,55.1,0,69.8,68.0,61.9
20160524140000,493.5,1029.3,73.0,100,55.1,0,69.9,68.0,61.9
20160524141500,493.5,1043.4,74.0,100,55.1,0,70.0,68.0,61.9
20160524143000,493.5,1043.4,74.0,100,55.1,0,69.9,68.0,61.9
20160524144500,493.5,1029.3,73.0,100,55.1,0,69.8,68.0,61.9
20160524150000,493.5,1029.3,73.0,100,55.1,0,69.8,68.0,61.9
20160524151500,493.5,1029.3,73.0,100,55.1,0,69.9,68.0,61.9
20160524153000,493.5,1029.3,73.0,100,55.1,0,70.1,68.0,61.9
20160524154500,493.5,1029.3,73.0,100,55.1,0,70.1,68.0,61.9
20160524160000,493.5,1017.55,72.1667,100,55.1,0,69.9,68.0,61.9
20160524161500,493.5,1029.3,73.0,100,55.1,0,70.0,68.0,61.9
20160524163000,493.5,1029.3,73.0,100,55.1,0,69.9,68.0,61.9
20160524164500,493.5,1003.45,71.1667,100,55.1,0,69.9,68.0,61.9
20160524170000,493.5,1003.45,71.1667,100,55.8,0,70.0,68.0,61.9
20160524171500,493.5,1029.3,73.0,100,55.8,0,70.1,68.0,61.9
20160524173000,493.5,1029.3,73.0,100,55.8,0,70.3,68.0,61.9
20160524174500,493.5,1029.3,73.0,100,55.8,0,70.2,68.0,61.9
20160524180000,493.5,1029.3,73.0,100,55.2,0,70.0,68.0,61.9
20160524181500,493.5,1029.3,73.0,100,55.2,0,70.2,68.0,61.9
20160524183000,493.5,1017.55,72.1667,100,55.2,0,70.3,68.0,61.9
20160524184500,493.5,1029.3,73.0,100,55.2,0,70.4,68.0,61.9
20160524190000,493.5,1003.45,71.1667,100,55.2,0,70.3,68.0,61.9
20160524191500,493.5,1029.3,73.0,100,55.2,0,70.4,68.0,61.9
20160524193000,493.5,1017.55,72.1667,100,55.2,0,70.5,68.0,61.9
20160524194500,493.5,1017.55,72.1667,100,55.2,0,70.8,68.0,61.9
20160524200000,493.5,1017.55,72.1667,100,55.2,0,70.7,68.0,61.9
20160524201500,493.5,1017.55,72.1667,100,55.2,0,70.7,68.0,61.9
20160524203000,493.5,1017.55,72.1667,100,55.2,0,70.7,68.0,61.9
20160524204500,493.5,1029.3,73.0,100,55.2,0,70.7,68.0,61.9
20160524210000,493.5,1029.3,73.0,100,55.2,0,70.7,68.0,61.9
20160524211500,493.5,1029.3,73.0,100,54.3,0,70.6,68.0,61.9
20160524213000,493.5,1017.55,72.1667,100,54.3,0,70.5,68.0,61.9
20160524214500,493.5,1029.3,73.0,100,54.3,0,70.4,68.0,61.9
20160524220000,493.5,1029.3,73.0,100,54.3,0,70.3,68.0,61.9
20160524221500,493.5,1017.55,72.1667,100,54.3,0,70.4,68.0,61.9
20160524223000,493.5,1017.55,72.1667,100,54.3,0,70.3,68.0,61.9
20160524224500,493.5,1017.55,72.1667,100,54.3,0,70.4,68.0,61.9
20160524230000,493.5,1029.3,73.0,100,54.3,0,70.4,68.0,61.9
20160524231500,493.5,1029.3,73.0,100,54.3,0,70.3,68.0,61.9
20160524233000,493.5,1029.3,73.0,100,54.3,0,70.3,68.0,61.9
20160524234500,493.5,1003.45,71.1667,100,54.3,0,70.3,68.0,61.9
20160525000000,493.5,1029.3,73.0,100,54.3,0,70.3,68.0,61.9
20160525001500,493.5,1017.55,72.1667,100,54.3,0,70.3,68.0,61.9
20160525003000,493.5,1003.45,71.1667,100,54.3,0,70.3,68.0,61.9
20160525004500,493.5,1029.3,73.0,100,54.3,0,70.3,68.0,61.9
20160525010000,493.5,1017.55,72.1667,100,54.3,0,70.3,68.0,61.9
20160525011500,493.5,975.25,69.1667,100,54.3,0,70.3,68.0,61.9
20160525013000,493.5,989.35,70.1667,100,54.3,0,70.4,68.0,61.9
20160525014500,493.5,975.25,69.1667,100,54.3,0,70.3,68.0,61.9
20160525020000,493.5,989.35,70.1667,100,54.3,0,70.5,68.0,61.9
20160525021500,493.5,975.25,69.1667,100,54.3,0,70.7,68.0,61.9
20160525023000,493.5,975.25,69.1667,100,54.3,0,70.8,68.0,61.9
20160525024500,493.5,975.25,69.1667,100,54.3,0,70.9,68.0,61.9
20160525030000,493.5,975.25,69.1667,100,54.3,0,70.9,68.0,61.9
20160525031500,493.5,975.25,69.1667,100,54.3,0,70.8,68.0,61.9
20160525033000,493.5,1003.45,71.1667,100,54.3,0,70.9,68.0,61.9
20160525034500,493.5,975.25,69.1667,100,54.3,0,71.0,68.0,61.9
20160525040000,493.5,975.25,69.1667,100,54.3,0,71.0,68.0,61.9
20160525041500,493.5,975.25,69.1667,100,55.1,0,71.0,68.0,61.9
20160525043000,493.5,989.35,70.1667,100,55.1,0,70.9,68.0,61.9
20160525044500,493.5,975.25,69.1667,100,55.1,0,71.0,68.0,61.9
20160525050000,493.5,975.25,69.1667,100,55.1,0,70.9,68.0,61.9
20160525051500,493.5,975.25,69.1667,100,55.1,0,71.0,68.0,61.9
20160525053000,493.5,975.25,69.1667,100,55.1,0,71.0,68.0,61.9
20160525054500,493.5,961.15,68.1667,100,55.1,0,71.0,68.0,61.9
20160525060000,493.5,975.25,69.1667,100,55.1,0,71.0,68.0,61.9
20160525061500,493.5,975.25,69.1667,100,55.1,0,71.0,68.0,61.9
20160525063000,493.5,989.35,70.1667,100,55.1,0,70.8,68.0,61.9
20160525064500,493.5,975.25,69.1667,100,55.1,0,70.8,68.0,61.9
20160525070000,493.5,989.35,70.1667,100,55.1,0,70.7,68.0,61.9
20160525071500,493.5,989.35,70.1667,100,55.1,0,70.6,68.0,61.9
20160525073000,493.5,961.15,68.1667,100,55.1,0,70.3,68.0,61.9
20160525074500,493.5,975.25,69.1667,100,55.1,0,70.0,68.0,61.9
20160525080000,493.5,975.25,69.1667,100,55.1,0,69.9,68.0,61.9
20160525081500,493.5,975.25,69.1667,100,55.1,0,69.9,68.0,61.9
20160525083000,493.5,975.25,69.1667,100,55.1,0,70.1,68.0,61.9
20160525084500,493.5,961.15,68.1667,100,55.1,0,70.2,68.0,61.9
20160525090000,493.5,975.25,69.1667,100,55.1,0,70.0,68.0,61.9
20160525091500,493.5,961.15,68.1667,100,55.1,0,70.0,68.0,61.9
20160525093000,493.5,975.25,69.1667,100,55.1,0,69.9,68.0,61.9
20160525094500,493.5,989.35,70.1667,100,55.1,0,70.1,68.0,61.9
20160525100000,493.5,989.35,70.1667,100,55.1,0,70.1,68.0,61.9
20160525101500,493.5,989.35,70.1667,100,55.1,0,70.2,68.0,61.9
20160525103000,493.5,1003.45,71.1667,100,55.1,0,69.9,68.0,61.9
20160525104500,493.5,1017.55,72.1667,100,55.1,0,69.9,68.0,61.9
20160525110000,493.5,989.35,70.1667,100,55.1,0,69.9,68.0,61.9
20160525111500,493.5,1003.45,71.1667,100,55.1,0,69.8,68.0,61.9
20160525113000,493.5,989.35,70.1667,100,55.1,0,69.8,68.0,61.9
20160525114500,493.5,989.35,70.1667,100,55.1,0,69.8,68.0,61.9
20160525120000,493.5,989.35,70.1667,100,55.1,0,69.8,68.0,61.9
20160525121500,493.5,1017.55,72.1667,100,55.1,0,69.7,68.0,61.9
20160525123000,493.5,1003.45,71.1667,100,55.1,0,69.8,68.0,61.9
20160525124500,493.5,1003.45,71.1667,100,55.1,0,69.8,68.0,61.9
20160525130000,493.5,989.35,70.1667,100,55.1,0,69.9,68.0,61.9
20160525131500,493.5,961.15,68.1667,100,55.1,0,70.0,68.0,61.9
20160525133000,493.5,975.25,69.1667,100,55.1,0,70.2,68.0,61.9
20160525134500,493.5,989.35,70.1667,100,55.1,0,70.2,68.0,61.9
20160525140000,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,61.9
20160525141500,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,61.9
20160525143000,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,61.9
20160525144500,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,61.9
20160525150000,493.5,1017.55,72.1667,100,55.1,0,70.3,68.0,61.9
20160525151500,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,61.9
20160525153000,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,61.9
20160525154500,493.5,989.35,70.1667,100,55.1,0,70.2,68.0,61.9
20160525160000,493.5,1003.45,71.1667,100,55.1,0,70.2,68.0,61.9
20160525161500,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,61.9
20160525163000,493.5,1029.3,73.0,100,55.1,0,70.3,68.0,61.9
20160525164500,493.5,1003.45,71.1667,100,55.1,0,70.4,68.0,61.9
20160525170000,493.5,1003.45,71.1667,100,55.1,0,70.6,68.0,61.9
20160525171500,493.5,1017.55,72.1667,100,55.1,0,70.5,68.0,61.9
20160525173000,493.5,1017.55,72.1667,100,55.1,0,70.6,68.0,61.9
20160525174500,493.5,1003.45,71.1667,100,55.1,0,71.0,68.0,61.9
20160525180000,493.5,1003.45,71.1667,100,55.1,0,70.8,68.0,61.9
20160525181500,493.5,1003.45,71.1667,100,55.1,0,70.8,68.0,61.9
20160525183000,493.5,1017.55,72.1667,100,55.1,0,70.8,68.0,61.9
20160525184500,493.5,1003.45,71.1667,100,55.1,0,70.7,68.0,61.9
20160525190000,493.5,1003.45,71.1667,100,55.1,0,70.8,68.0,61.9
20160525191500,493.5,1003.45,71.1667,100,55.1,0,70.8,68.0,61.9
20160525193000,493.5,1017.55,72.1667,100,55.1,0,70.8,68.0,61.9
20160525194500,493.5,1003.45,71.1667,100,55.1,0,70.8,68.0,61.9
20160525200000,493.5,1029.3,73.0,100,55.1,0,70.7,68.0,61.9
20160525201500,493.5,1017.55,72.1667,100,55.1,0,70.7,68.0,61.9
20160525203000,493.5,1017.55,72.1667,100,55.1,0,70.7,68.0,61.9
20160525204500,493.5,1017.55,72.1667,100,55.1,0,70.5,68.0,61.9
20160525210000,493.5,1003.45,71.1667,100,55.1,0,70.5,68.0,61.9
20160525211500,493.5,1003.45,71.1667,100,55.1,0,70.6,68.0,61.9
20160525213000,493.5,1003.45,71.1667,100,55.1,0,70.5,68.0,61.9
20160525214500,493.5,1003.45,71.1667,100,55.1,0,70.4,68.0,61.9
20160525220000,493.5,1003.45,71.1667,100,55.1,0,70.5,68.0,61.9
20160525221500,493.5,1003.45,71.1667,100,55.1,0,70.5,68.0,61.9
20160525223000,493.5,1017.55,72.1667,100,55.1,0,70.4,68.0,61.9
20160525224500,493.5,1003.45,71.1667,100,55.1,0,70.5,68.0,61.9
20160525230000,493.5,1003.45,71.1667,100,55.1,0,70.4,68.0,61.9
20160525231500,493.5,1017.55,72.1667,100,55.1,0,70.4,68.0,61.9
20160525233000,493.5,989.35,70.1667,100,55.1,0,70.4,68.0,61.9
20160525234500,493.5,989.35,70.1667,100,55.1,0,70.4,68.0,61.9
20160526000000,493.5,989.35,70.1667,100,55.1,0,70.4,68.0,61.9
20160526001500,493.5,989.35,70.1667,100,55.1,0,70.5,68.0,61.9
20160526003000,493.5,989.35,70.1667,100,55.1,0,70.6,68.0,61.9
20160526004500,493.5,975.25,69.1667,100,55.1,0,70.8,68.0,61.9
20160526010000,493.5,1003.45,71.1667,100,55.1,0,70.7,68.0,61.9
20160526011500,493.5,975.25,69.1667,100,55.1,0,70.7,68.0,61.9
20160526013000,493.5,989.35,70.1667,100,55.1,0,70.8,68.0,61.9
20160526014500,493.5,989.35,70.1667,100,55.1,0,70.6,68.0,61.9
20160526020000,493.5,989.35,70.1667,100,55.1,0,70.5,68.0,61.9
20160526021500,493.5,1003.45,71.1667,100,55.1,0,70.6,68.0,61.9
20160526023000,493.5,975.25,69.1667,100,55.1,0,70.7,68.0,61.9
20160526024500,493.5,1003.45,71.1667,100,55.1,0,70.6,68.0,61.9
20160526030000,493.5,1003.45,71.1667,100,54.3,0,70.5,68.0,61.9
20160526031500,493.5,1003.45,71.1667,100,54.3,0,70.5,68.0,61.9
20160526033000,493.5,989.35,70.1667,100,54.3,0,70.5,68.0,61.9
20160526034500,493.5,989.35,70.1667,100,54.3,0,70.4,68.0,61.9
20160526040000,493.5,1003.45,71.1667,100,54.3,0,70.5,68.0,61.9
20160526041500,493.5,1003.45,71.1667,100,54.3,0,70.4,68.0,61.9
20160526043000,493.5,989.35,70.1667,100,54.3,0,70.4,68.0,61.9
20160526044500,493.5,989.35,70.1667,100,54.3,0,70.3,68.0,61.9
20160526050000,493.5,989.35,70.1667,100,54.3,0,70.4,68.0,61.9
20160526051500,493.5,1003.45,71.1667,100,54.3,0,70.2,68.0,61.9
20160526053000,493.5,989.35,70.1667,100,54.3,0,70.2,68.0,61.9
20160526054500,493.5,1003.45,71.1667,100,54.3,0,70.0,68.0,61.9
20160526060000,493.5,1003.45,71.1667,100,54.3,0,69.8,68.0,61.9
20160526061500,493.5,1003.45,71.1667,100,54.3,0,69.7,68.0,61.9
20160526063000,493.5,1003.45,71.1667,100,54.3,0,69.5,68.0,61.9
20160526064500,493.5,989.35,70.1667,100,55.1,0,69.5,68.0,61.9
20160526070000,493.5,989.35,70.1667,100,55.1,0,69.5,68.0,61.9
20160526071500,493.5,989.35,70.1667,100,55.1,0,69.6,68.0,61.9
20160526073000,493.5,1003.45,71.1667,100,54.4,0,69.5,68.0,61.9
20160526074500,493.5,989.35,70.1667,100,54.4,0,69.3,68.0,61.9
20160526080000,493.5,989.35,70.1667,100,54.4,0,69.3,68.0,61.9
20160526081500,493.5,1003.45,71.1667,100,55.1,0,69.4,68.0,61.9
20160526083000,493.5,507.6,36.0,49,55.1,0,69.7,72.2,69.2
20160526084500,493.5,507.6,36.0,49,55.1,0,69.8,72.2,69.2
20160526090000,493.5,646.25,45.8333,54,55.1,0,69.9,71.3,68.3
20160526091500,493.5,514.65,36.5,49,55.1,0,70.1,71.8,68.8
20160526093000,493.5,514.65,36.5,49,55.1,0,70.2,71.8,68.8
20160526094500,493.5,514.65,36.5,49,55.1,0,70.3,71.7,68.7
20160526100000,493.5,531.1,37.6667,50,55.1,0,70.4,71.4,68.4
20160526101500,493.5,474.7,33.6667,50,55.1,0,70.5,71.3,68.3
20160526103000,493.5,493.5,35.0,50,55.1,0,70.6,71.4,68.4
20160526104500,493.5,538.15,38.1667,52,55.1,0,70.6,71.6,68.6
20160526110000,493.5,517.0,36.6667,52,55.1,0,70.7,71.4,68.4
20160526111500,493.5,526.4,37.3333,52,55.9,0,70.8,70.9,67.9
20160526113000,493.5,538.15,38.1667,52,55.9,0,70.9,71.3,68.3
20160526114500,493.5,507.6,36.0,51,55.9,0,70.8,71.3,68.3
20160526120000,493.5,514.65,36.5,51,55.9,0,70.8,71.3,68.3
20160526121500,493.5,514.65,36.5,51,55.9,0,70.7,71.8,68.8
20160526123000,493.5,502.9,35.6667,51,55.9,0,70.6,71.8,68.8
20160526124500,493.5,502.9,35.6667,51,55.9,0,70.6,71.8,68.8
20160526130000,493.5,502.9,35.6667,51,55.9,0,70.8,71.8,68.8
20160526131500,493.5,502.9,35.6667,51,55.9,0,70.9,71.8,68.8
20160526133000,493.5,502.9,35.6667,51,55.9,0,71.1,71.8,68.8
20160526134500,493.5,502.9,35.6667,51,55.9,0,71.0,71.8,68.8
20160526140000,493.5,502.9,35.6667,51,55.9,0,71.2,71.8,68.8
20160526141500,493.5,502.9,35.6667,51,55.9,0,71.3,71.8,68.8
20160526143000,493.5,502.9,35.6667,51,55.9,0,71.3,71.8,68.8
20160526144500,493.5,502.9,35.6667,51,55.9,0,71.3,71.8,68.8
20160526150000,493.5,502.9,35.6667,51,55.9,0,71.5,71.8,68.8
20160526151500,493.5,514.65,36.5,51,55.9,0,71.5,71.8,68.8
20160526153000,493.5,514.65,36.5,51,55.9,0,71.6,71.8,68.8
20160526154500,493.5,507.6,36.0,51,55.9,0,71.5,71.8,68.8
20160526160000,493.5,507.6,36.0,51,55.9,0,71.6,71.8,68.8
20160526161500,493.5,514.65,36.5,51,55.9,0,71.5,71.8,68.8
20160526163000,493.5,500.55,35.5,51,55.9,0,71.5,71.8,68.8
20160526164500,493.5,509.95,36.1667,51,55.9,0,72.0,71.8,68.8
20160526170000,493.5,742.6,52.6667,61,55.9,0,72.5,71.8,68.8
20160526171500,493.5,742.6,52.6667,61,55.2,0,72.1,71.8,68.8
20160526173000,493.5,714.4,50.6667,59,55.2,0,72.0,71.8,68.8
20160526174500,493.5,714.4,50.6667,59,55.2,0,72.1,71.8,68.8
20160526180000,493.5,702.65,49.8333,59,55.2,0,72.2,71.8,68.8
20160526181500,493.5,744.95,52.8333,61,55.2,0,72.1,71.8,68.8
20160526183000,493.5,744.95,52.8333,61,55.2,0,72.1,71.8,68.8
20160526184500,493.5,841.3,59.6667,70,55.2,0,72.2,71.8,68.8
20160526190000,493.5,871.85,61.8333,73,55.2,0,72.1,71.8,68.8
20160526191500,493.5,885.95,62.8333,74,55.2,0,72.1,71.8,68.8
20160526193000,493.5,885.95,62.8333,75,55.2,0,72.0,71.8,68.8
20160526194500,493.5,885.95,62.8333,75,55.2,0,72.0,71.8,68.8
20160526200000,493.5,916.5,65.0,78,55.2,0,72.0,71.8,68.8
20160526201500,493.5,902.4,64.0,78,55.2,0,71.8,71.8,68.8
20160526203000,493.5,916.5,65.0,78,55.2,0,71.7,71.8,68.8
20160526204500,493.5,902.4,64.0,78,55.2,0,71.6,71.8,68.8
20160526210000,493.5,916.5,65.0,78,55.2,0,71.6,71.8,68.8
20160526211500,493.5,871.85,61.8333,74,55.2,0,71.3,71.8,68.8
20160526213000,493.5,789.6,56.0,65,55.2,0,71.3,71.8,68.8
20160526214500,493.5,686.2,48.6667,58,55.2,0,71.3,71.8,68.8
20160526220000,493.5,702.65,49.8333,58,55.2,0,71.5,71.8,68.8
20160526221500,493.5,658.0,46.6667,57,55.2,0,71.3,71.8,68.8
20160526223000,493.5,580.45,41.1667,53,55.2,0,71.3,71.8,68.8
20160526224500,493.5,531.1,37.6667,50,55.2,0,71.3,71.8,68.8
20160526230000,493.5,524.05,37.1667,50,55.2,0,71.4,71.8,68.8
20160526231500,493.5,514.65,36.5,50,55.2,0,71.4,71.8,68.8
20160526233000,493.5,514.65,36.5,50,55.2,0,71.3,71.8,68.8
20160526234500,493.5,514.65,36.5,50,55.2,0,71.6,71.8,68.8
20160527000000,493.5,524.05,37.1667,50,55.2,0,71.4,71.8,68.8
20160527001500,493.5,531.1,37.6667,50,55.2,0,71.2,71.8,68.8
20160527003000,493.5,507.6,36.0,49,55.2,0,71.1,71.8,68.8
20160527004500,493.5,507.6,36.0,49,55.2,0,71.0,71.8,68.8
20160527010000,493.5,517.0,36.6667,49,55.2,0,71.0,71.8,68.8
20160527011500,493.5,524.05,37.1667,49,55.2,0,70.8,71.8,68.8
20160527013000,493.5,524.05,37.1667,49,55.2,0,70.9,71.8,68.8
20160527014500,493.5,517.0,36.6667,49,55.2,0,70.9,71.8,68.8
20160527020000,493.5,517.0,36.6667,49,55.2,0,70.9,71.8,68.8
20160527021500,493.5,526.4,37.3333,49,55.2,0,70.8,71.8,68.8
20160527023000,493.5,519.35,36.8333,49,55.2,0,70.7,71.8,68.8
20160527024500,493.5,526.4,37.3333,49,55.2,0,70.7,71.8,68.8
20160527030000,493.5,526.4,37.3333,49,55.2,0,70.6,71.8,68.8
20160527031500,493.5,526.4,37.3333,49,55.2,0,70.5,71.8,68.8
20160527033000,493.5,519.35,36.8333,49,55.2,0,70.4,71.8,68.8
20160527034500,493.5,531.1,37.6667,49,55.2,0,70.3,71.8,68.8
20160527040000,493.5,531.1,37.6667,49,55.2,0,70.3,71.8,68.8
20160527041500,493.5,519.35,36.8333,49,55.2,0,70.3,71.8,68.8
20160527043000,493.5,526.4,37.3333,49,55.2,0,70.3,71.8,68.8
20160527044500,493.5,509.95,36.1667,48,55.2,0,70.3,71.8,68.8
20160527050000,493.5,509.95,36.1667,48,55.2,0,70.4,71.8,68.8
20160527051500,493.5,517.0,36.6667,48,55.2,0,70.3,71.8,68.8
20160527053000,493.5,517.0,36.6667,48,55.2,0,70.4,71.8,68.8
20160527054500,493.5,517.0,36.6667,48,55.2,0,70.3,71.8,68.8
20160527060000,493.5,509.95,36.1667,48,55.2,0,70.3,71.8,68.8
20160527061500,493.5,517.0,36.6667,48,55.2,0,70.3,71.8,68.8
20160527063000,493.5,517.0,36.6667,48,55.2,0,70.0,71.7,68.7
20160527064500,493.5,517.0,36.6667,48,55.2,0,70.0,71.7,68.7
20160527070000,493.5,517.0,36.6667,48,55.2,0,70.2,71.7,68.7
20160527071500,493.5,507.6,36.0,48,55.2,0,70.1,71.7,68.7
20160527073000,493.5,507.6,36.0,49,55.2,0,70.1,71.6,68.6
20160527074500,493.5,514.65,36.5,49,55.2,0,70.1,71.6,68.6
20160527080000,493.5,514.65,36.5,49,55.2,0,70.1,71.5,68.5
20160527081500,493.5,514.65,36.5,49,55.2,0,70.1,71.5,68.5
20160527083000,493.5,514.65,36.5,49,55.2,0,70.1,71.5,68.5
20160527084500,493.5,542.85,38.5,50,55.2,0,70.2,71.4,68.4
20160527090000,493.5,524.05,37.1667,49,55.2,0,70.2,71.4,68.4
20160527091500,493.5,517.0,36.6667,49,55.2,0,70.2,71.4,68.4
20160527093000,493.5,517.0,36.6667,49,55.2,0,70.3,71.4,68.4
20160527094500,493.5,517.0,36.6667,49,55.2,0,70.3,71.4,68.4
20160527100000,493.5,517.0,36.6667,49,55.2,0,70.4,71.4,68.4
20160527101500,493.5,502.9,35.6667,49,55.2,0,70.4,71.4,68.4
20160527103000,493.5,509.95,36.1667,49,55.2,0,70.5,71.4,68.4
20160527104500,493.5,509.95,36.1667,49,55.2,0,70.6,71.4,68.4
20160527110000,493.5,509.95,36.1667,49,55.2,0,70.7,71.4,68.4
20160527111500,493.5,509.95,36.1667,49,55.2,0,70.6,71.4,68.4
20160527113000,493.5,509.95,36.1667,49,55.9,0,70.6,71.4,68.4
20160527114500,493.5,509.95,36.1667,49,55.9,0,70.6,71.4,68.4
20160527120000,493.5,502.9,35.6667,49,55.9,0,70.7,71.4,68.4
20160527121500,493.5,486.45,34.5,49,55.9,0,70.6,71.4,68.4
20160527123000,493.5,486.45,34.5,49,55.9,0,70.6,71.4,68.4
20160527124500,493.5,486.45,34.5,49,55.9,0,70.6,71.4,68.4
20160527130000,493.5,658.0,46.6667,57,55.9,0,71.6,71.4,68.4
20160527131500,493.5,735.55,52.1667,61,55.2,0,71.6,71.5,68.5
20160527133000,493.5,871.85,61.8333,74,55.2,0,71.6,70.8,67.8
20160527134500,493.5,789.6,56.0,65,55.2,0,71.2,71.3,68.3
20160527140000,493.5,754.35,53.5,64,55.2,0,71.0,71.3,68.3
20160527141500,493.5,754.35,53.5,64,55.2,0,71.2,71.4,68.4
20160527143000,493.5,695.6,49.3333,59,55.2,0,71.1,71.4,68.4
20160527144500,493.5,650.95,46.1667,58,55.2,0,71.0,71.4,68.4
20160527150000,493.5,625.1,44.3333,56,55.2,0,71.1,71.4,68.4
20160527151500,493.5,611.0,43.3333,55,55.2,0,71.1,71.4,68.4
20160527153000,493.5,601.6,42.6667,55,55.2,0,71.2,71.4,68.4
20160527154500,493.5,608.65,43.1667,55,55.2,0,71.2,71.4,68.4
20160527160000,493.5,599.25,42.5,54,55.2,0,71.2,71.4,68.4
20160527161500,493.5,599.25,42.5,54,55.2,0,71.3,71.4,68.4
20160527163000,493.5,599.25,42.5,54,55.2,0,71.3,71.4,68.4
20160527164500,493.5,613.35,43.5,54,55.2,0,71.4,71.5,68.5
20160527170000,493.5,639.2,45.3333,55,55.2,0,71.6,71.3,68.3
20160527171500,493.5,639.2,45.3333,55,55.2,0,71.5,71.3,68.3
20160527173000,493.5,629.8,44.6667,55,55.2,0,71.3,71.3,68.3
20160527174500,493.5,658.0,46.6667,56,55.2,0,71.3,70.8,67.8
20160527180000,493.5,665.05,47.1667,56,55.2,0,71.2,71.3,68.3
20160527181500,493.5,655.65,46.5,56,55.2,0,71.2,71.3,68.3
20160527183000,493.5,549.9,39.0,51,55.2,0,71.1,71.6,68.6
20160527184500,493.5,540.5,38.3333,51,55.2,0,71.1,71.7,68.7
20160527190000,493.5,573.4,40.6667,53,55.2,0,71.4,71.4,68.4
20160527191500,493.5,582.8,41.3333,53,55.2,0,71.3,71.4,68.4
20160527193000,493.5,594.55,42.1667,53,55.2,0,71.2,71.4,68.4
20160527194500,493.5,594.55,42.1667,53,55.2,0,71.1,71.4,68.4
20160527200000,493.5,568.7,40.3333,52,55.2,0,71.2,71.4,68.4
20160527201500,493.5,568.7,40.3333,52,55.2,0,71.2,71.4,68.4
20160527203000,493.5,568.7,40.3333,52,55.2,0,71.3,71.4,68.4
20160527204500,493.5,568.7,40.3333,52,55.2,0,71.2,71.4,68.4
20160527210000,493.5,568.7,40.3333,52,55.2,0,71.2,71.4,68.4
20160527211500,493.5,568.7,40.3333,52,55.2,0,71.3,71.4,68.4
20160527213000,493.5,568.7,40.3333,52,55.2,0,71.3,71.4,68.4
20160527214500,493.5,575.75,40.8333,52,55.2,0,71.4,71.4,68.4
20160527220000,493.5,575.75,40.8333,52,55.2,0,71.4,71.4,68.4
20160527221500,493.5,568.7,40.3333,52,55.2,0,71.3,71.4,68.4
20160527223000,493.5,568.7,40.3333,52,55.2,0,71.1,71.4,68.4
20160527224500,493.5,568.7,40.3333,52,55.2,0,71.2,71.4,68.4
20160527230000,493.5,540.5,38.3333,51,55.2,0,71.0,71.4,68.4
20160527231500,493.5,524.05,37.1667,50,55.2,0,71.1,71.4,68.4
20160527233000,493.5,524.05,37.1667,50,55.2,0,71.0,71.4,68.4
20160527234500,493.5,524.05,37.1667,50,55.2,0,70.9,71.4,68.4
20160528000000,493.5,517.0,36.6667,50,55.2,0,70.8,71.4,68.4
20160528001500,493.5,526.4,37.3333,50,55.2,0,70.8,71.4,68.4
20160528003000,493.5,533.45,37.8333,50,55.2,0,70.7,71.4,68.4
20160528004500,493.5,533.45,37.8333,50,55.2,0,70.6,71.3,68.3
20160528010000,493.5,519.35,36.8333,50,55.2,0,70.4,71.3,68.3
20160528011500,493.5,486.45,34.5,50,55.2,0,70.5,71.3,68.3
