PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160528013000,493.5,479.4,34.0,50,55.2,0,70.5,71.3,68.3
20160528014500,493.5,479.4,34.0,50,55.2,0,70.4,71.3,68.3
20160528020000,493.5,500.55,35.5,50,55.2,0,70.3,71.3,68.3
20160528021500,493.5,517.0,36.6667,50,55.2,0,70.2,71.3,68.3
20160528023000,493.5,531.1,37.6667,50,55.2,0,70.2,71.3,68.3
20160528024500,493.5,524.05,37.1667,50,55.2,0,70.1,71.3,68.3
20160528030000,493.5,514.65,36.5,49,55.2,0,69.9,71.3,68.3
20160528031500,493.5,672.1,47.6667,56,55.2,0,69.9,70.4,67.4
20160528033000,493.5,672.1,47.6667,56,55.2,0,70.0,70.5,67.5
20160528034500,493.5,540.5,38.3333,50,55.2,0,70.1,70.8,67.8
20160528040000,493.5,573.4,40.6667,52,55.2,0,70.1,70.4,67.4
20160528041500,493.5,559.3,39.6667,52,55.2,0,70.1,70.4,67.4
20160528043000,493.5,559.3,39.6667,51,55.2,0,70.2,70.4,67.4
20160528044500,493.5,559.3,39.6667,52,55.2,0,70.1,70.4,67.4
20160528050000,493.5,599.25,42.5,53,55.2,0,70.2,70.4,67.4
20160528051500,493.5,524.05,37.1667,50,55.2,0,70.2,70.4,67.4
20160528053000,493.5,509.95,36.1667,49,55.2,0,70.2,70.8,67.8
20160528054500,493.5,531.1,37.6667,50,55.2,0,70.2,70.8,67.8
20160528060000,493.5,538.15,38.1667,50,55.2,0,70.2,70.8,67.8
20160528061500,493.5,582.8,41.3333,52,55.2,0,70.2,70.4,67.4
20160528063000,493.5,531.1,37.6667,50,55.2,0,70.2,70.8,67.8
20160528064500,493.5,514.65,36.5,50,55.2,0,70.2,70.8,67.8
20160528070000,493.5,582.8,41.3333,52,55.2,0,70.2,70.4,67.4
20160528071500,493.5,582.8,41.3333,52,55.2,0,70.1,70.4,67.4
20160528073000,493.5,533.45,37.8333,50,55.2,0,70.0,70.8,67.8
20160528074500,493.5,519.35,36.8333,50,55.2,0,70.0,70.4,67.4
20160528080000,493.5,519.35,36.8333,50,55.2,0,70.0,70.8,67.8
20160528081500,493.5,519.35,36.8333,50,55.2,0,70.1,70.8,67.8
20160528083000,493.5,519.35,36.8333,50,55.2,0,70.1,70.8,67.8
20160528084500,493.5,531.1,37.6667,50,55.2,0,69.2,70.7,67.7
20160528090000,493.5,545.2,38.6667,52,55.2,0,69.3,70.4,67.4
20160528091500,493.5,524.05,37.1667,51,55.2,0,69.4,70.4,67.4
20160528093000,493.5,542.85,38.5,52,55.2,0,69.6,70.4,67.4
20160528094500,493.5,568.7,40.3333,53,55.2,0,69.5,70.4,67.4
20160528100000,493.5,524.05,37.1667,51,55.2,0,69.6,70.8,67.8
20160528101500,493.5,524.05,37.1667,51,55.2,0,69.6,70.8,67.8
20160528103000,493.5,524.05,37.1667,51,55.9,0,69.7,70.8,67.8
20160528104500,493.5,531.1,37.6667,51,55.9,0,69.8,70.4,67.4
20160528110000,493.5,582.8,41.3333,54,55.9,0,69.9,70.4,67.4
20160528111500,493.5,554.6,39.3333,52,55.9,0,70.0,70.4,67.4
20160528113000,493.5,608.65,43.1667,54,55.9,0,70.2,70.4,67.4
20160528114500,493.5,575.75,40.8333,53,55.9,0,70.2,70.4,67.4
20160528120000,493.5,509.95,36.1667,51,55.9,0,70.2,70.7,67.7
20160528121500,493.5,531.1,37.6667,52,55.9,0,70.4,70.8,67.8
20160528123000,493.5,524.05,37.1667,52,55.9,0,70.5,70.8,67.8
20160528124500,493.5,524.05,37.1667,52,55.9,0,70.7,70.7,67.7
20160528130000,493.5,573.4,40.6667,54,55.9,0,70.8,70.4,67.4
20160528131500,493.5,650.95,46.1667,57,55.9,0,70.8,70.4,67.4
20160528133000,493.5,683.85,48.5,59,55.2,0,70.7,70.4,67.4
20160528134500,493.5,841.3,59.6667,70,55.2,0,70.9,70.4,67.4
20160528140000,493.5,947.05,67.1667,81,55.9,0,71.0,70.4,67.4
20160528141500,493.5,947.05,67.1667,100,55.9,0,70.9,68.0,63.6
20160528143000,493.5,961.15,68.1667,100,55.9,0,70.9,68.0,63.6
20160528144500,493.5,947.05,67.1667,100,55.2,0,70.8,68.0,64.2
20160528150000,493.5,947.05,67.1667,100,55.2,0,71.0,68.0,64.3
20160528151500,493.5,947.05,67.1667,100,55.2,0,71.0,68.0,61.8
20160528153000,493.5,947.05,67.1667,100,55.2,0,71.0,68.0,61.8
20160528154500,493.5,947.05,67.1667,100,55.2,0,71.0,68.0,61.8
20160528160000,493.5,947.05,67.1667,100,55.2,0,71.0,68.0,61.8
20160528161500,493.5,947.05,67.1667,100,55.2,0,70.9,68.0,61.8
20160528163000,493.5,947.05,67.1667,100,55.2,0,70.8,68.0,61.7
20160528164500,493.5,932.95,66.1667,100,55.2,0,70.7,68.0,61.8
20160528170000,493.5,947.05,67.1667,100,55.2,0,70.6,68.0,61.8
20160528171500,493.5,947.05,67.1667,100,55.2,0,70.6,68.0,61.8
20160528173000,493.5,961.15,68.1667,100,55.2,0,70.5,68.0,61.8
20160528174500,493.5,947.05,67.1667,100,55.2,0,70.4,68.0,61.8
20160528180000,493.5,947.05,67.1667,100,55.2,0,70.3,68.0,61.8
20160528181500,493.5,947.05,67.1667,100,55.2,0,70.4,68.0,61.8
20160528183000,493.5,947.05,67.1667,100,55.2,0,70.4,68.0,61.8
20160528184500,493.5,947.05,67.1667,100,55.2,0,70.4,68.0,61.8
20160528190000,493.5,947.05,67.1667,100,55.2,0,70.2,68.0,61.8
20160528191500,493.5,961.15,68.1667,100,55.2,0,70.3,68.0,61.8
20160528193000,493.5,947.05,67.1667,100,55.2,0,70.2,68.0,61.8
20160528194500,493.5,961.15,68.1667,100,55.2,0,70.3,68.0,61.8
20160528200000,493.5,961.15,68.1667,100,55.2,0,70.2,68.0,61.8
20160528201500,493.5,961.15,68.1667,100,55.2,0,70.0,68.0,61.8
20160528203000,493.5,961.15,68.1667,100,55.2,0,69.9,68.0,61.8
20160528204500,493.5,961.15,68.1667,100,55.2,0,69.8,68.0,61.8
20160528210000,493.5,947.05,67.1667,100,55.2,0,69.8,68.0,61.8
20160528211500,493.5,961.15,68.1667,100,55.2,0,69.8,68.0,61.8
20160528213000,493.5,975.25,69.1667,100,55.2,0,69.7,68.0,61.8
20160528214500,493.5,975.25,69.1667,100,55.2,0,70.2,68.0,61.8
20160528220000,493.5,989.35,70.1667,100,54.3,0,70.3,68.0,61.8
20160528221500,493.5,989.35,70.1667,100,55.1,0,70.3,68.0,61.8
20160528223000,493.5,989.35,70.1667,100,55.1,0,70.3,68.0,61.8
20160528224500,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,61.8
20160528230000,493.5,1003.45,71.1667,100,55.1,0,70.4,68.0,61.8
20160528231500,493.5,989.35,70.1667,100,55.1,0,70.5,68.0,61.8
20160528233000,493.5,989.35,70.1667,100,55.1,0,70.5,68.0,61.8
20160528234500,493.5,989.35,70.1667,100,55.1,0,70.5,68.0,61.8
20160529000000,493.5,1003.45,71.1667,100,54.5,0,70.7,68.0,61.8
20160529001500,493.5,1003.45,71.1667,100,54.5,0,70.5,68.0,61.8
20160529003000,493.5,1017.55,72.1667,100,54.5,0,70.5,68.0,61.8
20160529004500,493.5,1017.55,72.1667,100,54.5,0,70.6,68.0,61.8
20160529010000,493.5,1017.55,72.1667,100,54.5,0,70.3,68.0,61.8
20160529011500,493.5,1029.3,73.0,100,55.1,0,70.1,68.0,61.8
20160529013000,493.5,1017.55,72.1667,100,55.1,0,70.3,68.0,61.8
20160529014500,493.5,1017.55,72.1667,100,55.1,0,70.3,68.0,61.8
20160529020000,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,61.8
20160529021500,493.5,1029.3,73.0,100,55.1,0,70.4,68.0,61.8
20160529023000,493.5,1055.15,74.8333,100,55.1,0,70.4,68.0,61.8
20160529024500,493.5,1029.3,73.0,100,55.1,0,70.4,68.0,61.8
20160529030000,493.5,1029.3,73.0,100,55.1,0,70.2,68.0,61.8
20160529031500,493.5,1043.4,74.0,100,54.3,0,69.9,68.0,61.8
20160529033000,493.5,1055.15,74.8333,100,54.3,0,69.8,68.0,61.8
20160529034500,493.5,1055.15,74.8333,100,54.3,0,69.6,68.0,61.8
20160529040000,493.5,1055.15,74.8333,100,54.3,0,69.5,68.0,61.8
20160529041500,493.5,1055.15,74.8333,100,54.3,0,69.4,68.0,61.8
20160529043000,493.5,1055.15,74.8333,100,54.3,0,69.3,68.0,61.8
20160529044500,493.5,1055.15,74.8333,100,54.3,0,69.4,68.0,61.8
20160529050000,493.5,1055.15,74.8333,100,54.3,0,69.6,68.0,61.8
20160529051500,493.5,1043.4,74.0,100,54.3,0,69.2,68.0,61.8
20160529053000,493.5,1069.25,75.8333,100,54.3,0,69.1,68.0,61.8
20160529054500,493.5,1069.25,75.8333,100,54.3,0,69.0,68.0,61.8
20160529060000,493.5,1055.15,74.8333,100,54.9,0,68.9,68.0,61.8
20160529061500,493.5,989.35,70.1667,100,54.9,0,69.3,68.0,61.8
20160529063000,493.5,1029.3,73.0,100,54.9,0,69.4,68.0,61.5
20160529064500,493.5,1017.55,72.1667,100,54.9,0,69.4,68.0,61.3
20160529070000,493.5,1029.3,73.0,100,54.9,0,69.1,68.0,61.3
20160529071500,493.5,1055.15,74.8333,100,54.9,0,69.1,68.0,61.3
20160529073000,493.5,1055.15,74.8333,100,54.9,0,69.1,68.0,61.3
20160529074500,493.5,1069.25,75.8333,100,54.9,0,68.9,68.0,61.3
20160529080000,493.5,1043.4,74.0,100,54.9,0,68.9,68.0,61.3
20160529081500,493.5,1043.4,74.0,100,54.9,0,69.1,68.0,61.3
20160529083000,493.5,1043.4,74.0,100,54.9,0,69.3,68.0,61.3
20160529084500,493.5,1043.4,74.0,100,55.5,0,69.4,68.0,61.3
20160529090000,493.5,1029.3,73.0,100,55.5,0,69.4,68.0,61.3
20160529091500,493.5,989.35,70.1667,100,55.5,0,69.4,68.0,61.3
20160529093000,493.5,1003.45,71.1667,100,55.5,0,69.4,68.0,61.3
20160529094500,493.5,989.35,70.1667,100,55.5,0,69.3,68.0,61.3
20160529100000,493.5,1003.45,71.1667,100,55.5,0,69.4,68.0,61.3
20160529101500,493.5,989.35,70.1667,100,55.5,0,69.4,68.0,61.3
20160529103000,493.5,975.25,69.1667,100,55.5,0,69.4,68.0,61.3
20160529104500,493.5,975.25,69.1667,100,55.5,0,69.6,68.0,61.3
20160529110000,493.5,989.35,70.1667,100,55.5,0,69.8,68.0,61.3
20160529111500,493.5,989.35,70.1667,100,55.5,0,69.9,68.0,61.3
20160529113000,493.5,989.35,70.1667,100,55.5,0,70.0,68.0,61.3
20160529114500,493.5,1003.45,71.1667,100,55.5,0,70.0,68.0,61.3
20160529120000,493.5,989.35,70.1667,100,55.5,0,70.2,68.0,61.3
20160529121500,493.5,1017.55,72.1667,100,55.5,0,70.3,68.0,61.3
20160529123000,493.5,1029.3,73.0,100,55.5,0,70.5,68.0,61.3
20160529124500,493.5,1029.3,73.0,100,55.5,0,70.5,68.0,59.8
20160529130000,493.5,1017.55,72.1667,100,55.5,0,70.5,68.0,60.5
20160529131500,493.5,1017.55,72.1667,100,55.5,0,70.5,68.0,60.5
20160529133000,493.5,1017.55,72.1667,100,55.5,0,70.5,68.0,59.9
20160529134500,493.5,1017.55,72.1667,100,55.5,0,70.6,68.0,59.9
20160529140000,493.5,1029.3,73.0,100,55.5,0,70.7,68.0,59.9
20160529141500,493.5,1029.3,73.0,100,55.5,0,70.7,68.0,59.9
20160529143000,493.5,1017.55,72.1667,100,55.5,0,70.7,68.0,59.9
20160529144500,493.5,989.35,70.1667,100,55.5,0,70.7,68.0,59.9
20160529150000,493.5,975.25,69.1667,100,55.5,0,70.8,68.0,59.9
20160529151500,493.5,989.35,70.1667,100,55.5,0,70.8,68.0,59.9
20160529153000,493.5,975.25,69.1667,100,55.5,0,71.0,68.0,59.9
20160529154500,493.5,961.15,68.1667,100,55.5,0,70.9,68.0,59.9
20160529160000,493.5,961.15,68.1667,100,55.5,0,70.8,68.0,59.9
20160529161500,493.5,961.15,68.1667,100,55.5,0,70.7,68.0,59.9
20160529163000,493.5,975.25,69.1667,100,55.5,0,70.7,68.0,59.9
20160529164500,493.5,975.25,69.1667,100,55.5,0,70.7,68.0,59.9
20160529170000,493.5,961.15,68.1667,100,55.5,0,70.8,68.0,59.9
20160529171500,493.5,975.25,69.1667,100,55.5,0,71.0,68.0,59.9
20160529173000,493.5,947.05,67.1667,100,55.5,0,71.2,68.0,59.9
20160529174500,493.5,932.95,66.1667,100,55.5,0,71.2,68.0,59.9
20160529180000,493.5,947.05,67.1667,100,55.5,0,71.2,68.0,59.9
20160529181500,493.5,947.05,67.1667,100,55.5,0,71.2,68.0,59.9
20160529183000,493.5,947.05,67.1667,100,55.5,0,71.3,68.0,59.9
20160529184500,493.5,947.05,67.1667,100,55.5,0,71.4,68.0,59.9
20160529190000,493.5,961.15,68.1667,100,55.5,0,71.4,68.0,59.9
20160529191500,493.5,961.15,68.1667,100,55.5,0,71.6,68.0,59.9
20160529193000,493.5,932.95,66.1667,100,55.5,0,71.3,68.0,59.9
20160529194500,493.5,932.95,66.1667,100,55.5,0,71.2,68.0,59.9
20160529200000,493.5,932.95,66.1667,100,54.8,0,71.2,68.0,59.9
20160529201500,493.5,916.5,65.0,100,54.8,0,70.9,68.0,59.9
20160529203000,493.5,916.5,65.0,100,54.8,0,71.0,68.0,59.9
20160529204500,493.5,947.05,67.1667,100,54.8,0,71.0,68.0,59.8
20160529210000,493.5,947.05,67.1667,100,54.8,0,70.8,68.0,59.1
20160529211500,493.5,961.15,68.1667,100,54.8,0,70.7,68.0,59.0
20160529213000,493.5,975.25,69.1667,100,54.8,0,70.7,68.0,59.1
20160529214500,493.5,961.15,68.1667,100,54.8,0,70.6,68.0,59.5
20160529220000,493.5,975.25,69.1667,100,54.8,0,70.5,68.0,59.0
20160529221500,493.5,989.35,70.1667,100,54.8,0,70.3,68.0,59.8
20160529223000,493.5,975.25,69.1667,100,54.8,0,70.4,68.0,59.0
20160529224500,493.5,975.25,69.1667,100,54.8,0,70.5,68.0,59.0
20160529230000,493.5,989.35,70.1667,100,54.8,0,70.5,68.0,59.0
20160529231500,493.5,1003.45,71.1667,100,54.8,0,70.6,68.0,59.0
20160529233000,493.5,1017.55,72.1667,100,54.8,0,71.0,68.0,59.1
20160529234500,493.5,1017.55,72.1667,100,54.8,0,70.8,68.0,59.0
20160530000000,493.5,1029.3,73.0,100,54.8,0,70.8,68.0,59.7
20160530001500,493.5,1017.55,72.1667,100,54.8,0,70.8,68.0,59.1
20160530003000,493.5,1055.15,74.8333,100,54.8,0,70.8,68.0,59.6
20160530004500,493.5,1043.4,74.0,100,54.8,0,70.8,68.0,59.8
20160530010000,493.5,1029.3,73.0,100,54.8,0,70.8,68.0,59.8
20160530011500,493.5,1043.4,74.0,100,54.8,0,70.6,68.0,59.8
20160530013000,493.5,1029.3,73.0,100,54.8,0,70.4,68.0,59.8
20160530014500,493.5,1055.15,74.8333,100,54.8,0,70.2,68.0,59.8
20160530020000,493.5,1043.4,74.0,100,54.8,0,70.0,68.0,59.8
20160530021500,493.5,1055.15,74.8333,100,54.8,0,70.0,68.0,59.8
20160530023000,493.5,1043.4,74.0,100,54.8,0,70.2,68.0,59.1
20160530024500,493.5,1055.15,74.8333,100,54.8,0,70.2,68.0,59.8
20160530030000,493.5,1055.15,74.8333,100,54.8,0,70.2,68.0,59.8
20160530031500,493.5,1055.15,74.8333,100,54.8,0,69.8,68.0,59.8
20160530033000,493.5,1055.15,74.8333,100,54.8,0,69.6,68.0,59.8
20160530034500,493.5,1055.15,74.8333,100,54.8,0,69.6,68.0,59.8
20160530040000,493.5,1069.25,75.8333,100,54.8,0,69.6,68.0,59.8
20160530041500,493.5,1069.25,75.8333,100,54.8,0,69.6,68.0,59.8
20160530043000,493.5,1055.15,74.8333,100,54.8,0,69.7,68.0,59.8
20160530044500,493.5,1069.25,75.8333,100,54.8,0,69.8,68.0,59.8
20160530050000,493.5,1043.4,74.0,100,54.8,0,69.8,68.0,59.8
20160530051500,493.5,1069.25,75.8333,100,54.8,0,69.7,68.0,59.8
20160530053000,493.5,1069.25,75.8333,100,54.8,0,69.8,68.0,59.9
20160530054500,493.5,1055.15,74.8333,100,54.8,0,69.8,68.0,59.9
20160530060000,493.5,1055.15,74.8333,100,54.8,0,69.9,68.0,59.9
20160530061500,493.5,1055.15,74.8333,100,54.8,0,69.8,68.0,59.9
20160530063000,493.5,1055.15,74.8333,100,54.8,0,69.7,68.0,59.8
20160530064500,493.5,1069.25,75.8333,100,54.8,0,69.3,68.0,59.8
20160530070000,493.5,601.6,42.6667,52,54.8,0,69.2,70.4,67.4
20160530071500,493.5,517.0,36.6667,49,55.5,0,69.4,70.8,67.8
20160530073000,493.5,524.05,37.1667,49,55.5,0,69.6,70.8,67.8
20160530074500,493.5,561.65,39.8333,50,55.5,0,69.5,70.4,67.4
20160530080000,493.5,789.6,56.0,61,55.5,0,69.6,69.1,66.1
20160530081500,493.5,737.9,52.3333,58,55.5,0,69.7,69.4,66.4
20160530083000,493.5,806.05,57.1667,63,55.5,0,69.7,69.4,66.4
20160530084500,493.5,841.3,59.6667,66,55.5,0,69.8,69.3,66.3
20160530090000,493.5,841.3,59.6667,66,55.5,0,69.8,69.4,66.4
20160530091500,493.5,989.35,70.1667,78,55.5,0,69.7,69.4,66.4
20160530093000,493.5,989.35,70.1667,100,54.7,0,69.7,69.0,66.0
20160530094500,493.5,989.35,70.1667,100,54.7,0,69.8,69.4,66.4
20160530100000,493.5,989.35,70.1667,100,54.7,0,69.9,69.0,66.0
20160530101500,493.5,989.35,70.1667,100,54.7,0,70.0,69.4,66.4
20160530103000,493.5,989.35,70.1667,100,55.5,0,70.2,69.4,66.4
20160530104500,493.5,989.35,70.1667,100,55.5,0,70.2,69.4,66.4
20160530110000,493.5,989.35,70.1667,100,55.5,0,70.2,69.4,66.4
20160530111500,493.5,989.35,70.1667,100,55.5,0,70.2,69.4,66.4
20160530113000,493.5,975.25,69.1667,100,55.5,0,70.3,69.4,66.4
20160530114500,493.5,1003.45,71.1667,100,55.5,0,70.3,69.4,66.4
20160530120000,493.5,975.25,69.1667,100,55.5,0,70.3,69.4,66.4
20160530121500,493.5,975.25,69.1667,100,55.5,0,70.4,69.4,66.4
20160530123000,493.5,975.25,69.1667,100,55.5,0,70.3,69.4,66.4
20160530124500,493.5,989.35,70.1667,100,54.7,0,70.2,69.4,66.4
20160530130000,493.5,975.25,69.1667,100,54.7,0,70.2,69.4,66.4
20160530131500,493.5,989.35,70.1667,100,55.5,0,70.4,69.4,66.4
20160530133000,493.5,975.25,69.1667,100,55.5,0,70.6,69.4,66.4
20160530134500,493.5,989.35,70.1667,100,55.5,0,70.7,69.4,66.4
20160530140000,493.5,975.25,69.1667,100,55.5,0,70.8,69.4,66.4
20160530141500,493.5,989.35,70.1667,100,55.5,0,70.9,69.4,66.4
20160530143000,493.5,975.25,69.1667,100,55.5,0,70.9,69.4,66.4
20160530144500,493.5,975.25,69.1667,100,55.5,0,70.9,69.4,66.4
20160530150000,493.5,975.25,69.1667,100,55.5,0,71.0,69.4,66.4
20160530151500,493.5,975.25,69.1667,100,55.5,0,71.0,69.4,66.4
20160530153000,493.5,1003.45,71.1667,100,55.5,0,71.0,69.4,66.4
20160530154500,493.5,1003.45,71.1667,100,55.5,0,71.0,69.4,66.4
20160530160000,493.5,1003.45,71.1667,100,55.5,0,71.0,69.4,66.4
20160530161500,493.5,989.35,70.1667,100,55.5,0,71.2,69.4,66.4
20160530163000,493.5,975.25,69.1667,100,55.5,0,71.7,69.4,66.4
20160530164500,493.5,989.35,70.1667,100,55.5,0,71.7,69.4,66.4
20160530170000,493.5,989.35,70.1667,100,55.5,0,71.9,69.4,66.4
20160530171500,493.5,975.25,69.1667,100,55.5,0,72.1,69.4,66.4
20160530173000,493.5,961.15,68.1667,100,55.5,0,72.3,69.4,66.4
20160530174500,493.5,961.15,68.1667,100,55.5,0,72.3,69.4,66.4
20160530180000,493.5,975.25,69.1667,100,55.5,0,72.3,69.4,66.4
20160530181500,493.5,961.15,68.1667,100,55.5,0,72.6,69.4,66.4
20160530183000,493.5,961.15,68.1667,100,55.5,0,72.4,69.4,66.4
20160530184500,493.5,975.25,69.1667,100,55.5,0,72.4,69.4,66.4
20160530190000,493.5,975.25,69.1667,100,55.5,0,72.2,69.4,66.4
20160530191500,493.5,961.15,68.1667,100,55.5,0,72.2,69.4,66.4
20160530193000,493.5,947.05,67.1667,100,55.5,0,72.1,69.4,66.4
20160530194500,493.5,961.15,68.1667,100,55.5,0,72.1,69.4,66.4
20160530200000,493.5,975.25,69.1667,100,54.7,0,72.2,69.3,66.3
20160530201500,493.5,961.15,68.1667,100,54.7,0,72.1,69.0,66.0
20160530203000,493.5,961.15,68.1667,100,54.7,0,72.0,69.0,66.0
20160530204500,493.5,961.15,68.1667,100,54.7,0,71.9,69.4,66.4
20160530210000,493.5,961.15,68.1667,100,54.7,0,71.9,69.4,66.4
20160530211500,493.5,961.15,68.1667,100,54.7,0,71.8,69.3,66.3
20160530213000,493.5,961.15,68.1667,100,54.7,0,72.3,69.2,66.2
20160530214500,493.5,947.05,67.1667,100,54.7,0,72.1,69.0,66.0
20160530220000,493.5,932.95,66.1667,100,54.7,0,72.2,69.0,66.0
20160530221500,493.5,947.05,67.1667,100,54.7,0,72.0,69.0,66.0
20160530223000,493.5,961.15,68.1667,100,54.7,0,72.1,69.0,66.0
20160530224500,493.5,947.05,67.1667,100,54.7,0,72.1,69.0,66.0
20160530230000,493.5,947.05,67.1667,100,54.7,0,71.9,68.9,65.9
20160530231500,493.5,947.05,67.1667,100,54.7,0,71.7,69.0,66.0
20160530233000,493.5,947.05,67.1667,100,54.7,0,71.6,69.0,66.0
20160530234500,493.5,947.05,67.1667,100,54.7,0,71.6,69.0,66.0
20160531000000,493.5,947.05,67.1667,100,54.7,0,71.4,69.0,66.0
20160531001500,493.5,975.25,69.1667,100,54.7,0,71.3,69.0,66.0
20160531003000,493.5,975.25,69.1667,100,54.7,0,71.2,69.0,66.0
20160531004500,493.5,1003.45,71.1667,100,54.7,0,71.2,69.0,66.0
20160531010000,493.5,1003.45,71.1667,100,54.7,0,71.1,69.4,66.4
20160531011500,493.5,1017.55,72.1667,100,54.7,0,71.0,69.4,66.4
20160531013000,493.5,1043.4,74.0,100,54.7,0,71.0,69.4,66.4
20160531014500,493.5,1043.4,74.0,100,54.7,0,70.9,69.4,66.4
20160531020000,493.5,1081.0,76.6667,100,54.7,0,70.9,69.4,66.4
20160531021500,493.5,1069.25,75.8333,100,54.7,0,70.8,69.4,66.4
20160531023000,493.5,1055.15,74.8333,100,54.7,0,70.7,69.4,66.4
20160531024500,493.5,1081.0,76.6667,100,54.7,0,70.5,69.4,66.4
20160531030000,493.5,1069.25,75.8333,100,54.7,0,70.4,69.4,66.4
20160531031500,493.5,1069.25,75.8333,100,54.7,0,70.3,69.4,66.4
20160531033000,493.5,1055.15,74.8333,100,54.7,0,70.2,69.4,66.4
20160531034500,493.5,1069.25,75.8333,100,54.7,0,70.2,69.4,66.4
20160531040000,493.5,1043.4,74.0,100,54.7,0,70.3,69.4,66.4
20160531041500,493.5,1069.25,75.8333,100,54.7,0,70.4,69.4,66.4
20160531043000,493.5,1055.15,74.8333,100,54.7,0,70.5,69.4,66.4
20160531044500,493.5,1055.15,74.8333,100,54.7,0,70.4,69.4,66.4
20160531050000,493.5,1069.25,75.8333,100,54.7,0,70.4,69.4,66.4
20160531051500,493.5,1055.15,74.8333,100,54.7,0,70.5,69.4,66.4
20160531053000,493.5,1081.0,76.6667,100,54.7,0,70.7,69.4,66.4
20160531054500,493.5,1069.25,75.8333,100,54.7,0,70.7,69.4,66.4
20160531060000,493.5,1081.0,76.6667,100,54.7,0,70.5,69.3,66.3
20160531061500,493.5,1055.15,74.8333,100,54.7,0,70.3,69.2,66.2
20160531063000,493.5,1055.15,74.8333,100,54.7,0,70.1,69.2,66.2
20160531064500,493.5,1043.4,74.0,100,54.7,0,70.0,69.1,66.1
20160531070000,493.5,1081.0,76.6667,100,54.7,0,70.0,69.1,66.1
20160531071500,493.5,1069.25,75.8333,100,54.7,0,70.0,69.1,66.1
20160531073000,493.5,1069.25,75.8333,100,54.7,0,69.9,69.2,66.2
20160531074500,493.5,1069.25,75.8333,100,54.7,0,69.8,69.1,66.1
20160531080000,493.5,1092.75,77.5,100,54.7,0,69.8,69.2,66.2
20160531081500,493.5,1069.25,75.8333,100,54.7,0,69.7,69.1,66.1
20160531083000,493.5,1069.25,75.8333,100,54.7,0,69.9,69.1,66.1
20160531084500,493.5,1081.0,76.6667,100,54.7,0,69.8,69.0,66.0
20160531090000,493.5,1043.4,74.0,100,55.5,0,69.9,69.0,66.0
20160531091500,493.5,1069.25,75.8333,100,55.5,0,70.1,69.0,66.0
20160531093000,493.5,1069.25,75.8333,100,55.5,0,70.3,69.0,66.0
20160531094500,493.5,1081.0,76.6667,100,54.7,0,70.5,69.0,66.0
20160531100000,493.5,1055.15,74.8333,100,54.7,0,70.7,69.0,66.0
20160531101500,493.5,1043.4,74.0,100,54.7,0,70.8,69.1,66.1
20160531103000,493.5,1043.4,74.0,100,54.7,0,70.8,69.1,66.1
20160531104500,493.5,1055.15,74.8333,100,54.7,0,70.9,69.0,66.0
20160531110000,493.5,1043.4,74.0,100,55.5,0,71.0,69.1,66.1
20160531111500,493.5,1029.3,73.0,100,55.5,0,71.1,69.1,66.1
20160531113000,493.5,1029.3,73.0,100,55.5,0,71.2,69.1,66.1
20160531114500,493.5,1043.4,74.0,100,55.5,0,71.3,69.1,66.1
20160531120000,493.5,989.35,70.1667,100,55.5,0,71.6,69.1,66.1
20160531121500,493.5,1003.45,71.1667,100,55.5,0,71.3,69.1,66.1
20160531123000,493.5,989.35,70.1667,100,55.5,0,71.2,69.0,66.0
20160531124500,493.5,1003.45,71.1667,100,55.5,0,71.1,69.0,66.0
20160531130000,493.5,989.35,70.1667,100,55.5,0,71.0,69.0,66.0
20160531131500,493.5,989.35,70.1667,100,55.5,0,70.9,69.0,66.0
20160531133000,493.5,989.35,70.1667,100,55.5,0,70.8,69.0,66.0
20160531134500,493.5,975.25,69.1667,100,55.5,0,70.9,69.0,66.0
20160531140000,493.5,961.15,68.1667,100,55.5,0,70.9,69.0,66.0
20160531141500,493.5,961.15,68.1667,100,55.5,0,70.7,69.0,66.0
20160531143000,493.5,961.15,68.1667,100,55.5,0,70.8,69.0,66.0
20160531144500,493.5,975.25,69.1667,100,55.5,0,70.7,69.0,66.0
20160531150000,493.5,961.15,68.1667,100,55.5,0,70.8,69.0,66.0
20160531151500,493.5,975.25,69.1667,100,55.5,0,70.7,69.0,66.0
20160531153000,493.5,961.15,68.1667,100,55.5,0,70.7,69.0,66.0
20160531154500,493.5,961.15,68.1667,100,55.5,0,70.6,69.0,66.0
20160531160000,493.5,961.15,68.1667,100,55.5,0,70.7,69.0,66.0
20160531161500,493.5,961.15,68.1667,100,55.5,0,70.7,69.0,66.0
20160531163000,493.5,961.15,68.1667,100,55.5,0,70.9,69.0,66.0
20160531164500,493.5,961.15,68.1667,100,55.5,0,71.0,69.0,66.0
20160531170000,493.5,961.15,68.1667,100,55.5,0,71.2,69.0,66.0
20160531171500,493.5,975.25,69.1667,100,55.5,0,71.2,69.0,66.0
20160531173000,493.5,961.15,68.1667,100,55.5,0,71.1,69.0,66.0
20160531174500,493.5,961.15,68.1667,100,55.5,0,71.4,69.0,66.0
20160531180000,493.5,975.25,69.1667,100,55.5,0,71.4,69.0,66.0
20160531181500,493.5,947.05,67.1667,100,55.5,0,71.6,69.0,66.0
20160531183000,493.5,947.05,67.1667,100,55.5,0,71.6,69.0,66.0
20160531184500,493.5,932.95,66.1667,100,55.5,0,71.4,69.0,66.0
20160531190000,493.5,947.05,67.1667,100,55.5,0,71.5,69.0,66.0
20160531191500,493.5,947.05,67.1667,100,55.5,0,71.4,69.0,66.0
20160531193000,493.5,961.15,68.1667,100,55.5,0,71.4,69.0,66.0
20160531194500,493.5,961.15,68.1667,100,55.5,0,71.3,69.0,66.0
20160531200000,493.5,947.05,67.1667,100,55.5,0,71.3,69.0,66.0
20160531201500,493.5,961.15,68.1667,100,54.7,0,71.2,69.0,66.0
20160531203000,493.5,961.15,68.1667,100,54.7,0,71.2,69.0,66.0
20160531204500,493.5,961.15,68.1667,100,54.7,0,71.4,69.0,66.0
20160531210000,493.5,975.25,69.1667,100,54.7,0,71.5,69.0,66.0
20160531211500,493.5,961.15,68.1667,100,54.7,0,71.5,69.0,66.0
20160531213000,493.5,989.35,70.1667,100,54.7,0,71.4,69.0,66.0
20160531214500,493.5,989.35,70.1667,100,54.7,0,71.6,69.0,66.0
20160531220000,493.5,989.35,70.1667,100,54.7,0,71.5,69.0,66.0
20160531221500,493.5,989.35,70.1667,100,54.7,0,71.3,69.0,66.0
20160531223000,493.5,1003.45,71.1667,100,54.7,0,71.2,69.0,66.0
20160531224500,493.5,1003.45,71.1667,100,54.7,0,71.2,69.0,66.0
20160531230000,493.5,1003.45,71.1667,100,54.7,0,71.1,69.0,66.0
20160531231500,493.5,1017.55,72.1667,100,54.7,0,71.3,69.0,66.0
20160531233000,493.5,1003.45,71.1667,100,54.7,0,71.0,69.0,66.0
20160531234500,493.5,1003.45,71.1667,100,54.7,0,70.9,69.0,66.0
20160601000000,493.5,1017.55,72.1667,100,54.7,0,70.8,69.0,66.0
20160601001500,493.5,1017.55,72.1667,100,54.7,0,70.6,69.0,66.0
20160601003000,493.5,1017.55,72.1667,100,54.7,0,70.5,69.0,66.0
20160601004500,493.5,1029.3,73.0,100,54.7,0,70.4,69.0,66.0
20160601010000,493.5,1043.4,74.0,100,54.7,0,70.3,69.0,66.0
20160601011500,493.5,932.95,66.1667,100,54.7,0,70.3,69.0,66.0
20160601013000,493.5,932.95,66.1667,100,54.7,0,70.4,69.0,66.0
20160601014500,493.5,932.95,66.1667,100,54.7,0,70.3,69.0,66.0
20160601020000,493.5,975.25,69.1667,100,54.7,0,69.9,69.0,66.0
20160601021500,493.5,1055.15,74.8333,100,54.7,0,69.9,69.0,66.0
20160601023000,493.5,1069.25,75.8333,100,54.7,0,69.8,69.0,66.0
20160601024500,493.5,1055.15,74.8333,100,54.7,0,69.7,69.0,66.0
20160601030000,493.5,1069.25,75.8333,100,54.7,0,69.7,69.0,66.0
20160601031500,493.5,1069.25,75.8333,100,54.7,0,69.7,69.0,66.0
20160601033000,493.5,1069.25,75.8333,100,54.7,0,69.6,69.0,66.0
20160601034500,493.5,1055.15,74.8333,100,54.7,0,69.5,69.0,66.0
20160601040000,493.5,1069.25,75.8333,100,54.7,0,69.4,69.0,66.0
20160601041500,493.5,1069.25,75.8333,100,54.7,0,69.3,69.0,66.0
20160601043000,493.5,1069.25,75.8333,100,54.7,0,69.3,69.0,66.0
20160601044500,493.5,1055.15,74.8333,100,54.7,0,69.4,69.0,66.0
20160601050000,493.5,1069.25,75.8333,100,54.7,0,69.3,69.0,66.0
20160601051500,493.5,1069.25,75.8333,100,54.7,0,69.3,69.0,66.0
20160601053000,493.5,1069.25,75.8333,100,54.7,0,69.4,69.0,66.0
20160601054500,493.5,1043.4,74.0,100,54.7,0,69.4,69.0,66.0
20160601060000,493.5,1069.25,75.8333,100,54.7,0,69.4,69.0,66.0
20160601061500,493.5,1069.25,75.8333,100,54.7,0,69.4,69.0,66.0
20160601063000,493.5,1055.15,74.8333,100,54.7,0,69.3,69.0,66.0
20160601064500,493.5,1055.15,74.8333,100,54.7,0,69.2,69.0,66.0
20160601070000,493.5,1055.15,74.8333,100,54.7,0,69.0,69.0,66.0
20160601071500,493.5,1055.15,74.8333,100,54.7,0,68.9,69.0,66.0
20160601073000,493.5,1069.25,75.8333,100,54.7,0,69.0,69.0,66.0
20160601074500,493.5,1069.25,75.8333,100,54.7,0,69.2,69.0,66.0
20160601080000,493.5,1055.15,74.8333,100,55.4,0,69.2,69.0,66.0
20160601081500,493.5,1055.15,74.8333,100,54.7,0,69.2,69.0,66.0
20160601083000,493.5,1055.15,74.8333,100,54.7,0,69.3,69.0,66.0
20160601084500,493.5,1055.15,74.8333,100,54.7,0,69.4,69.0,66.0
20160601090000,493.5,1055.15,74.8333,100,54.7,0,69.6,69.0,66.0
20160601091500,493.5,1055.15,74.8333,100,54.7,0,69.5,69.0,66.0
20160601093000,493.5,1055.15,74.8333,100,54.7,0,69.5,69.0,66.0
20160601094500,493.5,1043.4,74.0,100,54.7,0,69.4,69.0,66.0
20160601100000,493.5,1055.15,74.8333,100,54.7,0,69.6,69.0,66.0
20160601101500,493.5,1043.4,74.0,100,54.7,0,69.5,69.0,66.0
20160601103000,493.5,1055.15,74.8333,100,54.7,0,69.5,69.0,66.0
20160601104500,493.5,1043.4,74.0,100,54.7,0,69.9,69.0,66.0
20160601110000,493.5,1043.4,74.0,100,54.7,0,69.7,69.0,66.0
20160601111500,493.5,1069.25,75.8333,100,54.7,0,69.8,69.0,66.0
20160601113000,493.5,1055.15,74.8333,100,54.7,0,69.9,68.0,63.6
20160601114500,493.5,1043.4,74.0,100,54.7,0,70.1,68.0,64.2
20160601120000,493.5,1017.55,72.1667,100,54.7,0,70.0,68.0,64.1
20160601121500,493.5,1017.55,72.1667,100,54.7,0,69.9,68.0,63.5
20160601123000,493.5,1017.55,72.1667,100,54.7,0,70.2,68.0,63.0
20160601124500,493.5,1003.45,71.1667,100,54.7,0,70.1,68.0,63.0
20160601130000,493.5,1003.45,71.1667,100,54.7,0,69.9,68.0,63.0
20160601131500,493.5,1017.55,72.1667,100,54.7,0,69.9,68.0,62.4
20160601133000,493.5,1029.3,73.0,100,54.7,0,70.3,68.0,63.6
20160601134500,493.5,1043.4,74.0,100,55.5,0,70.2,68.0,63.0
20160601140000,493.5,1029.3,73.0,100,55.5,0,70.2,68.0,63.0
20160601141500,493.5,1043.4,74.0,100,55.5,0,70.3,68.0,61.8
20160601143000,493.5,1055.15,74.8333,100,55.5,0,70.3,68.0,61.3
20160601144500,493.5,1043.4,74.0,100,55.5,0,70.5,68.0,62.4
20160601150000,493.5,1055.15,74.8333,100,54.7,0,70.5,68.0,61.3
20160601151500,493.5,1055.15,74.8333,100,54.7,0,70.3,68.0,61.3
20160601153000,493.5,1055.15,74.8333,100,54.7,0,70.6,68.0,61.3
20160601154500,493.5,1029.3,73.0,100,55.5,0,70.5,68.0,61.3
20160601160000,493.5,1029.3,73.0,100,55.5,0,70.5,68.0,61.8
20160601161500,493.5,1017.55,72.1667,100,55.5,0,70.3,68.0,61.3
20160601163000,493.5,1029.3,73.0,100,55.5,0,70.3,68.0,60.6
20160601164500,493.5,1029.3,73.0,100,55.5,0,70.2,68.0,59.9
20160601170000,493.5,1029.3,73.0,100,55.5,0,70.2,68.0,60.5
20160601171500,493.5,1029.3,73.0,100,54.7,0,70.1,68.0,60.5
20160601173000,493.5,1003.45,71.1667,100,54.7,0,69.9,68.0,60.5
20160601174500,493.5,1017.55,72.1667,100,54.7,0,69.9,68.0,60.5
20160601180000,493.5,1003.45,71.1667,100,54.7,0,70.1,68.0,60.5
20160601181500,493.5,961.15,68.1667,100,54.7,0,69.9,68.0,59.8
20160601183000,493.5,975.25,69.1667,100,55.4,0,70.0,68.0,59.1
20160601184500,493.5,975.25,69.1667,100,55.4,0,70.0,68.0,59.8
20160601190000,493.5,989.35,70.1667,100,55.4,0,70.0,68.0,59.8
20160601191500,493.5,961.15,68.1667,100,54.7,0,70.0,68.0,59.8
20160601193000,493.5,961.15,68.1667,100,54.7,0,70.2,68.0,59.1
20160601194500,493.5,961.15,68.1667,100,54.7,0,70.1,68.0,59.1
20160601200000,493.5,961.15,68.1667,100,54.7,0,70.2,68.0,59.1
20160601201500,493.5,961.15,68.1667,100,54.7,0,70.0,68.0,60.0
20160601203000,493.5,961.15,68.1667,100,54.7,0,69.9,68.0,59.9
20160601204500,493.5,989.35,70.1667,100,54.7,0,69.9,68.0,59.9
20160601210000,493.5,989.35,70.1667,100,54.7,0,69.9,68.0,59.9
20160601211500,493.5,1003.45,71.1667,100,54.7,0,69.8,68.0,59.9
20160601213000,493.5,1017.55,72.1667,100,54.7,0,70.0,68.0,59.1
20160601214500,493.5,1017.55,72.1667,100,54.7,0,69.9,68.0,59.1
20160601220000,493.5,1003.45,71.1667,100,54.7,0,69.8,68.0,59.1
20160601221500,493.5,1017.55,72.1667,100,54.7,0,69.7,68.0,60.5
20160601223000,493.5,1017.55,72.1667,100,54.7,0,69.8,68.0,60.5
20160601224500,493.5,552.25,39.1667,51,54.7,0,69.8,71.8,68.8
20160601230000,493.5,531.1,37.6667,50,55.5,0,70.2,71.8,68.8
20160601231500,493.5,531.1,37.6667,50,55.5,0,70.0,71.9,68.9
20160601233000,493.5,517.0,36.6667,49,55.5,0,70.1,72.2,69.2
20160601234500,493.5,517.0,36.6667,49,55.5,0,70.2,72.2,69.2
20160602000000,493.5,517.0,36.6667,49,55.5,0,70.2,72.2,69.2
20160602001500,493.5,517.0,36.6667,49,55.5,0,70.3,72.2,69.2
20160602003000,493.5,524.05,37.1667,49,55.5,0,70.4,72.2,69.2
20160602004500,493.5,524.05,37.1667,49,55.5,0,70.3,72.2,69.2
20160602010000,493.5,514.65,36.5,49,55.5,0,70.3,72.2,69.2
20160602011500,493.5,514.65,36.5,49,55.5,0,70.5,72.2,69.2
20160602013000,493.5,514.65,36.5,49,55.5,0,70.7,72.2,69.2
20160602014500,493.5,514.65,36.5,49,55.5,0,70.7,72.2,69.2
20160602020000,493.5,502.9,35.6667,49,55.5,0,70.5,72.2,69.2
20160602021500,493.5,519.35,36.8333,49,55.5,0,70.5,72.2,69.2
20160602023000,493.5,509.95,36.1667,49,55.5,0,70.6,72.2,69.2
20160602024500,493.5,509.95,36.1667,49,55.5,0,70.7,72.2,69.2
20160602030000,493.5,526.4,37.3333,49,55.5,0,70.8,72.2,69.2
20160602031500,493.5,517.0,36.6667,49,55.5,0,70.8,72.2,69.2
20160602033000,493.5,517.0,36.6667,49,55.5,0,70.8,72.2,69.2
20160602034500,493.5,507.6,36.0,49,55.5,0,71.0,72.2,69.2
20160602040000,493.5,514.65,36.5,49,55.5,0,71.0,72.2,69.2
20160602041500,493.5,514.65,36.5,49,55.5,0,71.1,72.2,69.2
20160602043000,493.5,514.65,36.5,49,55.5,0,71.0,72.2,69.2
20160602044500,493.5,514.65,36.5,49,55.5,0,71.0,72.2,69.2
20160602050000,493.5,514.65,36.5,49,55.5,0,71.0,72.2,69.2
20160602051500,493.5,507.6,36.0,49,55.5,0,71.0,72.2,69.2
20160602053000,493.5,517.0,36.6667,49,55.5,0,70.9,72.2,69.2
20160602054500,493.5,507.6,36.0,49,55.5,0,70.8,72.3,69.3
20160602060000,493.5,975.25,69.1667,100,55.5,0,70.5,69.0,66.0
20160602061500,493.5,975.25,69.1667,100,55.5,0,70.3,69.0,66.0
20160602063000,493.5,975.25,69.1667,100,54.8,0,70.2,69.0,66.0
20160602064500,493.5,975.25,69.1667,100,54.8,0,70.0,69.0,66.0
20160602070000,493.5,975.25,69.1667,100,54.8,0,69.9,69.0,66.0
20160602071500,493.5,961.15,68.1667,100,54.8,0,70.0,69.0,66.0
20160602073000,493.5,975.25,69.1667,100,54.8,0,70.2,69.0,66.0
20160602074500,493.5,961.15,68.1667,100,54.8,0,70.3,69.0,66.0
20160602080000,493.5,961.15,68.1667,100,54.8,0,70.2,69.0,66.0
20160602081500,493.5,961.15,68.1667,100,54.8,0,70.3,69.0,66.0
20160602083000,493.5,961.15,68.1667,100,54.8,0,70.3,69.0,66.0
20160602084500,493.5,961.15,68.1667,100,54.8,0,70.4,69.0,66.0
20160602090000,493.5,961.15,68.1667,100,54.8,0,70.5,69.0,66.0
20160602091500,493.5,961.15,68.1667,100,55.5,0,70.5,69.0,66.0
20160602093000,493.5,961.15,68.1667,100,55.5,0,70.7,69.0,66.0
20160602094500,493.5,975.25,69.1667,100,55.5,0,70.8,69.0,66.0
20160602100000,493.5,975.25,69.1667,100,54.7,0,70.7,69.0,66.0
20160602101500,493.5,961.15,68.1667,100,54.7,0,70.7,69.0,66.0
20160602103000,493.5,961.15,68.1667,100,54.7,0,70.7,69.0,66.0
20160602104500,493.5,975.25,69.1667,100,54.7,0,70.9,69.0,66.0
20160602110000,493.5,947.05,67.1667,100,54.7,0,70.9,69.0,66.0
20160602111500,493.5,961.15,68.1667,100,54.7,0,70.8,69.0,66.0
20160602113000,493.5,961.15,68.1667,100,54.7,0,70.8,69.0,66.0
20160602114500,493.5,975.25,69.1667,100,54.7,0,71.0,69.0,66.0
20160602120000,493.5,975.25,69.1667,100,54.7,0,71.0,69.0,66.0
20160602121500,493.5,961.15,68.1667,100,55.5,0,71.4,69.0,66.0
20160602123000,493.5,961.15,68.1667,100,55.5,0,71.3,69.0,66.0
20160602124500,493.5,947.05,67.1667,100,55.5,0,71.1,69.0,66.0
20160602130000,493.5,947.05,67.1667,100,55.5,0,71.0,69.0,66.0
20160602131500,493.5,947.05,67.1667,100,55.5,0,71.0,69.0,66.0
20160602133000,493.5,932.95,66.1667,100,55.5,0,71.2,69.0,66.0
20160602134500,493.5,932.95,66.1667,100,55.5,0,71.5,69.0,66.0
20160602140000,493.5,947.05,67.1667,100,55.5,0,71.7,69.0,66.0
20160602141500,493.5,932.95,66.1667,100,55.5,0,71.6,69.0,66.0
20160602143000,493.5,932.95,66.1667,100,55.5,0,71.6,69.0,66.0
20160602144500,493.5,932.95,66.1667,100,55.5,0,71.6,69.0,66.0
20160602150000,493.5,932.95,66.1667,100,55.5,0,71.8,69.0,66.0
20160602151500,493.5,947.05,67.1667,100,55.5,0,71.7,69.0,66.0
20160602153000,493.5,932.95,66.1667,100,55.5,0,71.7,69.0,66.0
20160602154500,493.5,947.05,67.1667,100,55.5,0,71.7,69.0,66.0
20160602160000,493.5,932.95,66.1667,100,55.5,0,71.4,69.0,66.0
20160602161500,493.5,947.05,67.1667,100,55.5,0,71.3,69.0,66.0
20160602163000,493.5,947.05,67.1667,100,55.5,0,71.0,69.0,66.0
20160602164500,493.5,932.95,66.1667,100,55.5,0,71.2,69.0,66.0
20160602170000,493.5,947.05,67.1667,100,55.5,0,71.2,69.0,66.0
20160602171500,493.5,932.95,66.1667,100,55.5,0,71.2,69.0,66.0
20160602173000,493.5,932.95,66.1667,100,55.5,0,71.1,69.0,66.0
20160602174500,493.5,932.95,66.1667,100,55.5,0,71.0,69.0,66.0
20160602180000,493.5,947.05,67.1667,100,55.5,0,71.1,69.0,66.0
20160602181500,493.5,947.05,67.1667,100,54.8,0,70.9,69.0,66.0
20160602183000,493.5,932.95,66.1667,100,54.8,0,71.0,69.0,66.0
20160602184500,493.5,932.95,66.1667,100,54.8,0,70.8,69.0,66.0
20160602190000,493.5,932.95,66.1667,100,54.8,0,70.7,69.0,66.0
20160602191500,493.5,932.95,66.1667,100,54.8,0,70.8,69.0,66.0
20160602193000,493.5,947.05,67.1667,100,54.8,0,70.8,69.0,66.0
20160602194500,493.5,932.95,66.1667,100,54.8,0,70.8,69.0,66.0
20160602200000,493.5,932.95,66.1667,100,54.8,0,70.6,69.0,66.0
20160602201500,493.5,947.05,67.1667,100,54.8,0,70.6,69.0,66.0
20160602203000,493.5,947.05,67.1667,100,54.8,0,70.6,69.0,66.0
20160602204500,493.5,932.95,66.1667,100,54.8,0,70.6,69.0,66.0
20160602210000,493.5,947.05,67.1667,100,54.8,0,70.4,69.0,66.0
20160602211500,493.5,961.15,68.1667,100,54.8,0,70.3,69.0,66.0
20160602213000,493.5,947.05,67.1667,100,54.8,0,70.2,69.0,66.0
20160602214500,493.5,947.05,67.1667,100,54.8,0,70.1,69.0,66.0
20160602220000,493.5,947.05,67.1667,100,54.8,0,70.0,69.0,66.0
20160602221500,493.5,961.15,68.1667,100,54.8,0,70.0,69.0,66.0
20160602223000,493.5,961.15,68.1667,100,54.8,0,69.8,69.0,66.0
20160602224500,493.5,989.35,70.1667,100,54.8,0,69.7,69.0,66.0
20160602230000,493.5,1003.45,71.1667,100,54.8,0,69.8,69.0,66.0
20160602231500,493.5,1003.45,71.1667,100,54.8,0,69.8,69.0,66.0
20160602233000,493.5,989.35,70.1667,100,54.8,0,69.7,69.0,66.0
20160602234500,493.5,989.35,70.1667,100,54.8,0,69.6,69.0,66.0
20160603000000,493.5,1003.45,71.1667,100,54.8,0,69.6,69.0,66.0
20160603001500,493.5,989.35,70.1667,100,54.8,0,69.5,69.0,66.0
20160603003000,493.5,1003.45,71.1667,100,54.8,0,69.4,69.0,66.0
20160603004500,493.5,1003.45,71.1667,100,54.8,0,69.5,69.0,66.0
20160603010000,493.5,989.35,70.1667,100,54.8,0,69.5,69.0,66.0
20160603011500,493.5,989.35,70.1667,100,54.8,0,69.8,69.0,66.0
20160603013000,493.5,989.35,70.1667,100,54.8,0,70.0,69.0,66.0
20160603014500,493.5,1003.45,71.1667,100,54.8,0,70.0,69.0,66.0
20160603020000,493.5,1003.45,71.1667,100,54.8,0,70.1,69.0,66.0
20160603021500,493.5,1003.45,71.1667,100,54.8,0,70.1,69.0,66.0
20160603023000,493.5,989.35,70.1667,100,54.8,0,70.1,69.0,66.0
20160603024500,493.5,1003.45,71.1667,100,54.8,0,70.2,69.0,66.0
20160603030000,493.5,989.35,70.1667,100,54.8,0,70.0,69.0,66.0
20160603031500,493.5,989.35,70.1667,100,54.8,0,69.9,69.0,66.0
20160603033000,493.5,1003.45,71.1667,100,54.8,0,69.8,69.0,66.0
20160603034500,493.5,989.35,70.1667,100,54.8,0,69.8,69.0,66.0
20160603040000,493.5,1003.45,71.1667,100,54.8,0,69.7,69.0,66.0
20160603041500,493.5,1003.45,71.1667,100,54.8,0,69.8,69.0,66.0
20160603043000,493.5,1003.45,71.1667,100,54.8,0,69.8,69.0,66.0
20160603044500,493.5,1017.55,72.1667,100,54.8,0,69.5,69.0,66.0
20160603050000,493.5,1017.55,72.1667,100,54.8,0,69.3,69.0,66.0
20160603051500,493.5,1017.55,72.1667,100,54.8,0,69.1,69.0,66.0
20160603053000,493.5,1017.55,72.1667,100,54.8,0,69.2,69.0,66.0
20160603054500,493.5,1017.55,72.1667,100,54.8,0,69.2,69.0,66.0
20160603060000,493.5,1017.55,72.1667,100,54.8,0,69.3,69.0,66.0
20160603061500,493.5,1029.3,73.0,100,54.8,0,69.7,69.0,66.0
20160603063000,493.5,1029.3,73.0,100,54.8,0,69.6,69.0,66.0
20160603064500,493.5,1029.3,73.0,100,54.8,0,69.4,69.0,66.0
20160603070000,493.5,1017.55,72.1667,100,54.8,0,69.3,69.0,66.0
20160603071500,493.5,1017.55,72.1667,100,54.8,0,69.3,69.0,66.0
20160603073000,493.5,1029.3,73.0,100,54.8,0,69.4,69.0,66.0
20160603074500,493.5,1029.3,73.0,100,54.8,0,69.3,69.0,66.0
20160603080000,493.5,1017.55,72.1667,100,54.8,0,69.3,69.0,66.0
20160603081500,493.5,1029.3,73.0,100,54.8,0,69.2,69.0,66.0
20160603083000,493.5,961.15,68.1667,100,54.8,0,69.3,69.0,66.0
20160603084500,493.5,975.25,69.1667,100,54.8,0,69.4,69.0,66.0
20160603090000,493.5,989.35,70.1667,100,54.8,0,69.3,69.0,66.0
20160603091500,493.5,1003.45,71.1667,100,54.8,0,69.2,69.0,66.0
20160603093000,493.5,1003.45,71.1667,100,54.8,0,69.3,69.0,66.0
20160603094500,493.5,989.35,70.1667,100,54.8,0,69.3,69.0,66.0
20160603100000,493.5,989.35,70.1667,100,54.8,0,69.6,69.0,66.0
20160603101500,493.5,989.35,70.1667,100,55.5,0,69.6,69.0,66.0
20160603103000,493.5,989.35,70.1667,100,55.5,0,69.7,69.0,66.0
20160603104500,493.5,1003.45,71.1667,100,55.5,0,69.7,69.0,66.0
20160603110000,493.5,989.35,70.1667,100,55.5,0,69.7,69.0,66.0
20160603111500,493.5,1003.45,71.1667,100,55.5,0,69.8,69.0,66.0
20160603113000,493.5,1003.45,71.1667,100,55.5,0,69.8,69.0,66.0
20160603114500,493.5,989.35,70.1667,100,54.9,0,69.9,69.0,66.0
20160603120000,493.5,1003.45,71.1667,100,54.9,0,69.9,69.0,66.0
20160603121500,493.5,989.35,70.1667,100,54.9,0,69.9,69.0,66.0
20160603123000,493.5,1003.45,71.1667,100,54.9,0,69.8,69.0,66.0
20160603124500,493.5,989.35,70.1667,100,54.9,0,69.9,69.0,66.0
20160603130000,493.5,989.35,70.1667,100,54.9,0,69.9,69.0,66.0
20160603131500,493.5,1003.45,71.1667,100,54.9,0,69.9,69.0,66.0
20160603133000,493.5,989.35,70.1667,100,54.9,0,69.9,69.0,66.0
20160603134500,493.5,989.35,70.1667,100,54.9,0,69.8,69.0,66.0
20160603140000,493.5,1003.45,71.1667,100,54.9,0,69.8,69.0,66.0
20160603141500,493.5,932.95,66.1667,100,54.9,0,70.1,69.0,66.0
20160603143000,493.5,916.5,65.0,100,54.9,0,70.4,69.0,66.0
20160603144500,493.5,932.95,66.1667,100,54.9,0,70.3,68.9,65.9
20160603150000,493.5,916.5,65.0,100,54.9,0,70.5,68.9,65.9
20160603151500,493.5,916.5,65.0,100,54.9,0,70.5,68.9,65.9
20160603153000,493.5,932.95,66.1667,100,54.9,0,70.5,68.9,65.9
20160603154500,493.5,932.95,66.1667,100,54.9,0,70.4,68.9,65.9
20160603160000,493.5,947.05,67.1667,100,54.9,0,70.3,68.9,65.9
20160603161500,493.5,932.95,66.1667,100,54.9,0,70.2,68.9,65.9
20160603163000,493.5,947.05,67.1667,100,54.9,0,70.3,68.9,65.9
20160603164500,493.5,932.95,66.1667,100,54.9,0,70.4,68.9,65.9
20160603170000,493.5,961.15,68.1667,100,54.9,0,70.6,68.9,65.9
20160603171500,493.5,989.35,70.1667,100,54.9,0,70.5,68.9,65.9
20160603173000,493.5,1017.55,72.1667,100,54.9,0,70.5,68.9,65.9
20160603174500,493.5,1029.3,73.0,100,55.5,0,70.7,68.9,65.9
20160603180000,493.5,1029.3,73.0,100,54.7,0,70.8,68.9,65.9
20160603181500,493.5,961.15,68.1667,100,54.7,0,71.1,68.9,65.9
20160603183000,493.5,975.25,69.1667,100,54.7,0,71.0,68.8,65.8
20160603184500,493.5,961.15,68.1667,100,54.7,0,70.9,68.8,65.8
20160603190000,493.5,947.05,67.1667,100,54.7,0,70.9,68.9,65.9
20160603191500,493.5,932.95,66.1667,100,54.7,0,70.9,68.8,65.8
20160603193000,493.5,932.95,66.1667,100,54.7,0,71.1,68.8,65.8
20160603194500,493.5,947.05,67.1667,100,54.7,0,71.2,68.6,65.6
20160603200000,493.5,932.95,66.1667,100,54.7,0,71.2,68.6,65.6
20160603201500,493.5,932.95,66.1667,100,54.7,0,71.2,68.5,65.5
20160603203000,493.5,947.05,67.1667,100,54.7,0,71.3,68.5,65.5
20160603204500,493.5,932.95,66.1667,100,54.7,0,71.3,68.5,65.5
20160603210000,493.5,932.95,66.1667,100,54.7,0,71.4,68.5,65.5
20160603211500,493.5,932.95,66.1667,100,54.7,0,71.3,68.5,65.5
20160603213000,493.5,932.95,66.1667,100,54.7,0,71.2,68.5,65.5
20160603214500,493.5,932.95,66.1667,100,54.7,0,71.0,68.5,65.5
20160603220000,493.5,932.95,66.1667,100,54.7,0,71.0,68.5,65.5
20160603221500,493.5,947.05,67.1667,100,54.7,0,71.0,68.5,65.5
20160603223000,493.5,1003.45,71.1667,100,54.7,0,71.0,68.5,65.5
20160603224500,493.5,1017.55,72.1667,100,54.7,0,70.9,68.5,65.5
20160603230000,493.5,1029.3,73.0,100,54.7,0,70.9,68.5,65.5
20160603231500,493.5,1017.55,72.1667,100,54.7,0,70.7,68.5,65.5
20160603233000,493.5,1029.3,73.0,100,54.7,0,70.5,68.5,65.5
20160603234500,493.5,1017.55,72.1667,100,54.7,0,70.4,68.5,65.5
20160604000000,493.5,1017.55,72.1667,100,54.7,0,70.3,68.5,65.5
20160604001500,493.5,1029.3,73.0,100,54.7,0,70.1,68.5,65.5
20160604003000,493.5,1029.3,73.0,100,54.7,0,70.0,68.5,65.5
20160604004500,493.5,1029.3,73.0,100,54.7,0,70.0,68.5,65.5
20160604010000,493.5,1003.45,71.1667,100,54.7,0,69.8,68.5,65.5
20160604011500,493.5,916.5,65.0,100,54.7,0,69.8,68.5,65.5
20160604013000,493.5,885.95,62.8333,100,54.7,0,69.8,68.5,65.5
20160604014500,493.5,916.5,65.0,100,54.7,0,69.8,68.5,65.5
20160604020000,493.5,932.95,66.1667,100,54.7,0,69.6,68.5,65.5
20160604021500,493.5,1003.45,71.1667,100,54.7,0,69.8,68.5,65.5
20160604023000,493.5,1017.55,72.1667,100,54.7,0,70.0,68.5,65.5
20160604024500,493.5,1029.3,73.0,100,54.7,0,70.1,68.5,65.5
20160604030000,493.5,1029.3,73.0,100,54.7,0,70.1,68.5,65.5
20160604031500,493.5,1029.3,73.0,100,54.7,0,69.9,68.5,65.5
20160604033000,493.5,1029.3,73.0,100,54.7,0,69.8,68.5,65.5
20160604034500,493.5,1029.3,73.0,100,54.7,0,69.6,68.5,65.5
20160604040000,493.5,1029.3,73.0,100,54.7,0,69.5,68.5,65.5
20160604041500,493.5,1029.3,73.0,100,54.7,0,69.4,68.5,65.5
20160604043000,493.5,1029.3,73.0,100,54.7,0,69.3,68.5,65.5
20160604044500,493.5,1029.3,73.0,100,54.7,0,69.3,68.5,65.5
20160604050000,493.5,1029.3,73.0,100,54.7,0,69.6,68.5,65.5
20160604051500,493.5,1029.3,73.0,100,54.7,0,69.7,68.5,65.5
20160604053000,493.5,1029.3,73.0,100,54.7,0,69.8,68.5,65.5
20160604054500,493.5,1029.3,73.0,100,54.7,0,69.7,68.5,65.5
20160604060000,493.5,1017.55,72.1667,100,54.7,0,69.8,68.5,65.5
20160604061500,493.5,1029.3,73.0,100,54.7,0,69.7,68.5,65.5
20160604063000,493.5,1043.4,74.0,100,54.7,0,69.8,68.5,65.5
20160604064500,493.5,1043.4,74.0,100,54.7,0,69.8,68.5,65.5
20160604070000,493.5,1029.3,73.0,100,54.7,0,69.7,68.5,65.5
20160604071500,493.5,1029.3,73.0,100,54.7,0,69.6,68.5,65.5
20160604073000,493.5,1029.3,73.0,100,54.7,0,69.7,68.5,65.5
20160604074500,493.5,1017.55,72.1667,100,54.7,0,69.6,68.4,65.4
20160604080000,493.5,1043.4,74.0,100,54.7,0,69.5,68.3,65.3
20160604081500,493.5,1017.55,72.1667,100,54.7,0,69.4,68.0,65.0
20160604083000,493.5,1017.55,72.1667,100,54.7,0,69.5,68.0,64.9
20160604084500,493.5,1029.3,73.0,100,54.7,0,69.5,68.0,64.9
20160604090000,493.5,1017.55,72.1667,100,54.7,0,69.6,68.0,64.9
20160604091500,493.5,1017.55,72.1667,100,54.7,0,69.6,68.0,64.9
20160604093000,493.5,1017.55,72.1667,100,54.7,0,69.5,68.0,64.9
20160604094500,493.5,1003.45,71.1667,100,55.4,0,69.5,68.0,64.9
20160604100000,493.5,1003.45,71.1667,100,55.4,0,69.6,68.0,64.9
20160604101500,493.5,1017.55,72.1667,100,55.4,0,69.7,68.0,64.9
20160604103000,493.5,1003.45,71.1667,100,54.7,0,69.7,68.0,64.9
20160604104500,493.5,1017.55,72.1667,100,54.7,0,69.7,68.0,64.9
20160604110000,493.5,1003.45,71.1667,100,54.7,0,69.7,68.0,64.9
20160604111500,493.5,1017.55,72.1667,100,54.7,0,69.6,68.0,64.9
20160604113000,493.5,1017.55,72.1667,100,54.7,0,69.6,68.0,64.9
20160604114500,493.5,1017.55,72.1667,100,54.7,0,69.3,68.0,64.9
20160604120000,493.5,1017.55,72.1667,100,54.7,0,69.3,68.0,64.9
20160604121500,493.5,1029.3,73.0,100,54.7,0,69.2,68.0,64.9
20160604123000,493.5,1043.4,74.0,100,54.7,0,69.2,68.0,64.9
20160604124500,493.5,1029.3,73.0,100,54.7,0,69.1,68.0,64.9
20160604130000,493.5,1029.3,73.0,100,54.7,0,69.1,68.0,64.8
20160604131500,493.5,1003.45,71.1667,100,54.7,0,69.0,68.0,64.8
20160604133000,493.5,1043.4,74.0,100,54.7,0,68.9,68.0,64.8
20160604134500,493.5,1029.3,73.0,100,54.7,0,68.9,68.0,64.5
20160604140000,493.5,1029.3,73.0,100,54.7,0,68.8,68.0,64.4
20160604141500,493.5,1029.3,73.0,100,54.7,0,68.8,68.0,64.4
20160604143000,493.5,1029.3,73.0,100,54.7,0,68.8,68.0,64.3
20160604144500,493.5,1043.4,74.0,100,54.7,0,68.8,68.0,64.3
20160604150000,493.5,1043.4,74.0,100,54.7,0,68.8,68.0,64.3
20160604151500,493.5,1043.4,74.0,100,54.7,0,68.8,68.0,64.3
20160604153000,493.5,1043.4,74.0,100,54.7,0,68.9,68.0,64.3
20160604154500,493.5,1017.55,72.1667,100,54.7,0,68.8,68.0,64.3
20160604160000,493.5,1029.3,73.0,100,54.7,0,68.9,68.0,64.3
20160604161500,493.5,1043.4,74.0,100,54.7,0,68.8,68.0,64.3
20160604163000,493.5,1029.3,73.0,100,54.7,0,68.9,68.0,64.3
20160604164500,493.5,1043.4,74.0,100,54.7,0,68.7,68.0,64.3
20160604170000,493.5,1029.3,73.0,100,54.7,0,68.7,68.0,64.3
20160604171500,493.5,1029.3,73.0,100,54.7,0,68.6,68.0,64.3
20160604173000,493.5,1043.4,74.0,100,54.7,0,68.6,68.0,64.3
20160604174500,493.5,1029.3,73.0,100,54.7,0,68.6,68.0,64.3
20160604180000,493.5,1043.4,74.0,100,54.7,0,68.5,68.0,64.3
20160604181500,493.5,1043.4,74.0,100,54.7,0,68.6,68.0,64.3
20160604183000,493.5,1029.3,73.0,100,54.7,0,68.6,68.0,64.3
20160604184500,493.5,1043.4,74.0,100,54.7,0,68.7,68.0,64.3
20160604190000,493.5,1043.4,74.0,100,54.7,0,68.8,68.0,64.2
20160604191500,493.5,1029.3,73.0,100,54.7,0,68.7,68.0,64.8
20160604193000,493.5,1029.3,73.0,100,54.7,0,68.6,68.0,64.8
20160604194500,493.5,1055.15,74.8333,100,54.7,0,68.5,68.0,64.8
20160604200000,493.5,1043.4,74.0,100,53.9,0,68.5,68.0,64.8
20160604201500,493.5,1029.3,73.0,100,55.1,0,68.6,68.0,64.8
20160604203000,493.5,1029.3,73.0,100,55.1,0,68.6,68.0,64.8
20160604204500,493.5,1029.3,73.0,100,55.1,0,68.6,68.0,64.8
20160604210000,493.5,1029.3,73.0,100,55.1,0,68.5,68.0,64.8
20160604211500,493.5,1043.4,74.0,100,55.1,0,68.6,68.0,64.8
20160604213000,493.5,1029.3,73.0,100,55.1,0,68.7,68.0,64.8
20160604214500,493.5,1029.3,73.0,100,54.3,0,68.7,68.0,64.8
20160604220000,493.5,1029.3,73.0,100,54.3,0,68.9,68.0,64.8
20160604221500,493.5,1043.4,74.0,100,54.3,0,68.9,68.0,64.8
20160604223000,493.5,1043.4,74.0,100,54.3,0,69.1,68.0,64.8
20160604224500,493.5,1029.3,73.0,100,54.3,0,69.1,68.0,64.8
20160604230000,493.5,1029.3,73.0,100,54.3,0,69.1,68.0,64.8
20160604231500,493.5,975.25,69.1667,100,54.3,0,68.9,68.0,64.8
20160604233000,493.5,1003.45,71.1667,100,54.3,0,68.7,68.0,64.8
20160604234500,493.5,1017.55,72.1667,100,54.3,0,68.8,68.0,64.8
20160605000000,493.5,1043.4,74.0,100,54.3,0,68.8,68.0,64.8
20160605001500,493.5,1069.25,75.8333,100,54.3,0,68.7,68.0,64.8
20160605003000,493.5,1055.15,74.8333,100,54.3,0,68.9,68.0,64.8
20160605004500,493.5,1029.3,73.0,100,54.3,0,69.1,68.0,64.8
20160605010000,493.5,1029.3,73.0,100,54.3,0,69.2,68.0,64.8
20160605011500,493.5,1017.55,72.1667,100,54.3,0,69.2,68.0,64.8
20160605013000,493.5,1017.55,72.1667,100,54.3,0,69.2,68.0,64.8
20160605014500,493.5,1017.55,72.1667,100,55.1,0,69.3,68.0,64.8
20160605020000,493.5,989.35,70.1667,100,55.1,0,69.2,68.0,64.8
20160605021500,493.5,1017.55,72.1667,100,55.1,0,69.2,68.0,64.8
20160605023000,493.5,1003.45,71.1667,100,55.1,0,69.2,68.0,64.8
20160605024500,493.5,1003.45,71.1667,100,54.3,0,69.3,68.0,64.8
20160605030000,493.5,1003.45,71.1667,100,54.3,0,69.1,68.0,64.8
20160605031500,493.5,1029.3,73.0,100,54.3,0,68.9,68.0,64.8
20160605033000,493.5,1043.4,74.0,100,54.3,0,68.9,68.0,64.8
20160605034500,493.5,1029.3,73.0,100,54.3,0,68.9,68.0,64.8
20160605040000,493.5,1029.3,73.0,100,54.3,0,68.9,68.0,64.8
20160605041500,493.5,1029.3,73.0,100,54.3,0,68.9,68.0,64.8
20160605043000,493.5,1043.4,74.0,100,54.3,0,68.9,68.0,64.8
