PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160605044500,493.5,1043.4,74.0,100,54.3,0,68.9,68.0,64.8
20160605050000,493.5,1043.4,74.0,100,54.3,0,68.9,68.0,64.8
20160605051500,493.5,1029.3,73.0,100,54.3,0,69.0,68.0,64.8
20160605053000,493.5,1029.3,73.0,100,54.3,0,69.1,68.0,64.8
20160605054500,493.5,1043.4,74.0,100,54.3,0,69.1,68.0,64.8
20160605060000,493.5,1029.3,73.0,100,54.3,0,69.2,68.0,64.8
20160605061500,493.5,1043.4,74.0,100,54.3,0,69.2,68.0,64.8
20160605063000,493.5,1043.4,74.0,100,54.3,0,69.2,68.0,64.8
20160605064500,493.5,1029.3,73.0,100,54.3,0,69.1,68.0,64.8
20160605070000,493.5,1029.3,73.0,100,55.1,0,69.0,68.0,64.8
20160605071500,493.5,1029.3,73.0,100,55.1,0,69.1,68.0,64.8
20160605073000,493.5,1029.3,73.0,100,55.1,0,68.9,68.0,64.8
20160605074500,493.5,1017.55,72.1667,100,55.1,0,68.9,68.0,64.8
20160605080000,493.5,1003.45,71.1667,100,54.3,0,69.0,68.0,64.8
20160605081500,493.5,1003.45,71.1667,100,54.3,0,69.1,68.0,64.8
20160605083000,493.5,1003.45,71.1667,100,55.1,0,69.0,68.0,64.8
20160605084500,493.5,1003.45,71.1667,100,55.1,0,69.0,68.0,64.8
20160605090000,493.5,989.35,70.1667,100,55.1,0,69.2,68.0,64.8
20160605091500,493.5,989.35,70.1667,100,55.1,0,69.1,68.0,64.8
20160605093000,493.5,1003.45,71.1667,100,55.1,0,69.1,68.0,64.8
20160605094500,493.5,1003.45,71.1667,100,55.1,0,69.2,68.0,64.8
20160605100000,493.5,989.35,70.1667,100,54.3,0,69.1,68.0,64.8
20160605101500,493.5,989.35,70.1667,100,55.1,0,69.2,68.0,64.8
20160605103000,493.5,1003.45,71.1667,100,55.1,0,69.2,68.0,64.8
20160605104500,493.5,1003.45,71.1667,100,55.1,0,69.4,68.0,64.8
20160605110000,493.5,1003.45,71.1667,100,55.1,0,69.3,68.0,64.8
20160605111500,493.5,989.35,70.1667,100,55.1,0,69.4,68.0,64.8
20160605113000,493.5,947.05,67.1667,100,55.1,0,69.5,68.0,64.8
20160605114500,493.5,989.35,70.1667,100,55.1,0,69.5,68.0,64.8
20160605120000,493.5,989.35,70.1667,100,55.1,0,69.6,68.0,64.8
20160605121500,493.5,989.35,70.1667,100,55.1,0,69.6,68.0,64.8
20160605123000,493.5,1003.45,71.1667,100,55.1,0,69.7,68.0,64.8
20160605124500,493.5,989.35,70.1667,100,55.1,0,69.9,68.0,64.8
20160605130000,493.5,989.35,70.1667,100,55.1,0,70.0,68.0,64.8
20160605131500,493.5,989.35,70.1667,100,55.1,0,70.0,68.0,64.8
20160605133000,493.5,989.35,70.1667,100,55.1,0,70.0,68.0,64.8
20160605134500,493.5,989.35,70.1667,100,55.1,0,70.1,68.0,64.8
20160605140000,493.5,975.25,69.1667,100,55.1,0,70.1,68.0,64.8
20160605141500,493.5,975.25,69.1667,100,55.1,0,70.2,68.0,64.8
20160605143000,493.5,975.25,69.1667,100,55.1,0,70.1,68.0,64.8
20160605144500,493.5,975.25,69.1667,100,55.1,0,70.1,68.0,64.8
20160605150000,493.5,975.25,69.1667,100,55.1,0,70.2,68.0,64.8
20160605151500,493.5,989.35,70.1667,100,55.1,0,70.4,68.0,64.8
20160605153000,493.5,989.35,70.1667,100,55.1,0,70.7,68.0,64.8
20160605154500,493.5,975.25,69.1667,100,55.1,0,70.7,68.0,64.8
20160605160000,493.5,961.15,68.1667,100,55.1,0,70.8,68.0,64.8
20160605161500,493.5,975.25,69.1667,100,55.1,0,70.8,68.0,64.8
20160605163000,493.5,961.15,68.1667,100,55.1,0,70.8,68.0,64.8
20160605164500,493.5,916.5,65.0,100,55.1,0,71.1,68.0,64.8
20160605170000,493.5,916.5,65.0,100,55.1,0,71.2,68.0,64.8
20160605171500,493.5,916.5,65.0,100,55.1,0,71.2,68.0,64.8
20160605173000,493.5,932.95,66.1667,100,55.1,0,71.1,68.0,64.8
20160605174500,493.5,916.5,65.0,100,55.1,0,71.2,68.0,64.8
20160605180000,493.5,916.5,65.0,100,55.1,0,71.3,68.0,64.8
20160605181500,493.5,932.95,66.1667,100,55.1,0,71.7,68.0,64.8
20160605183000,493.5,932.95,66.1667,100,55.1,0,71.9,68.0,64.8
20160605184500,493.5,916.5,65.0,100,55.1,0,71.6,68.0,64.8
20160605190000,493.5,932.95,66.1667,100,55.1,0,71.6,68.0,64.8
20160605191500,493.5,932.95,66.1667,100,55.1,0,71.6,68.0,64.8
20160605193000,493.5,932.95,66.1667,100,55.1,0,71.5,68.0,64.8
20160605194500,493.5,916.5,65.0,100,55.1,0,71.5,68.0,64.8
20160605200000,493.5,902.4,64.0,100,55.1,0,71.7,68.0,64.8
20160605201500,493.5,916.5,65.0,100,55.1,0,71.8,68.0,64.8
20160605203000,493.5,885.95,62.8333,100,55.1,0,71.7,68.0,64.8
20160605204500,493.5,932.95,66.1667,100,54.3,0,71.3,68.0,64.8
20160605210000,493.5,947.05,67.1667,100,55.1,0,71.6,68.0,64.8
20160605211500,493.5,961.15,68.1667,100,55.1,0,71.7,68.0,64.8
20160605213000,493.5,961.15,68.1667,100,55.1,0,71.7,68.0,64.8
20160605214500,493.5,947.05,67.1667,100,55.1,0,71.6,68.0,64.8
20160605220000,493.5,975.25,69.1667,100,55.1,0,71.4,68.0,64.8
20160605221500,493.5,961.15,68.1667,100,55.1,0,71.5,68.0,64.8
20160605223000,493.5,961.15,68.1667,100,55.1,0,71.6,68.0,64.8
20160605224500,493.5,961.15,68.1667,100,55.1,0,71.6,68.0,64.8
20160605230000,493.5,975.25,69.1667,100,55.1,0,71.6,68.0,64.8
20160605231500,493.5,989.35,70.1667,100,54.3,0,71.5,68.0,64.8
20160605233000,493.5,975.25,69.1667,100,54.3,0,71.5,68.0,64.8
20160605234500,493.5,989.35,70.1667,100,54.3,0,71.3,68.0,64.8
20160606000000,493.5,989.35,70.1667,100,54.3,0,71.3,68.0,64.8
20160606001500,493.5,975.25,69.1667,100,54.3,0,71.1,68.0,64.8
20160606003000,493.5,975.25,69.1667,100,55.1,0,71.1,68.0,64.8
20160606004500,493.5,975.25,69.1667,100,55.1,0,71.0,68.0,64.8
20160606010000,493.5,989.35,70.1667,100,55.1,0,71.0,68.0,64.8
20160606011500,493.5,989.35,70.1667,100,55.1,0,71.0,68.0,64.8
20160606013000,493.5,1003.45,71.1667,100,55.1,0,70.9,68.0,64.8
20160606014500,493.5,1003.45,71.1667,100,55.1,0,70.9,68.0,64.8
20160606020000,493.5,1003.45,71.1667,100,55.1,0,70.9,68.0,64.8
20160606021500,493.5,1003.45,71.1667,100,55.1,0,70.8,68.0,64.8
20160606023000,493.5,1017.55,72.1667,100,55.1,0,70.8,68.0,64.8
20160606024500,493.5,1003.45,71.1667,100,55.1,0,70.8,68.0,64.8
20160606030000,493.5,1003.45,71.1667,100,55.1,0,70.7,68.0,64.8
20160606031500,493.5,1017.55,72.1667,100,55.1,0,70.7,68.0,64.8
20160606033000,493.5,1029.3,73.0,100,55.1,0,70.7,68.0,64.8
20160606034500,493.5,1017.55,72.1667,100,55.1,0,70.7,68.0,64.8
20160606040000,493.5,1029.3,73.0,100,54.4,0,70.5,68.0,64.8
20160606041500,493.5,1017.55,72.1667,100,54.4,0,70.5,68.0,64.8
20160606043000,493.5,1029.3,73.0,100,54.4,0,70.7,68.0,64.8
20160606044500,493.5,1043.4,74.0,100,55.1,0,70.5,68.0,64.8
20160606050000,493.5,1029.3,73.0,100,55.1,0,70.4,68.0,64.8
20160606051500,493.5,1029.3,73.0,100,55.1,0,70.4,68.0,64.8
20160606053000,493.5,1017.55,72.1667,100,55.1,0,70.3,68.0,64.8
20160606054500,493.5,1029.3,73.0,100,55.1,0,70.2,68.0,64.8
20160606060000,493.5,1029.3,73.0,100,55.1,0,70.1,68.0,64.8
20160606061500,493.5,1029.3,73.0,100,55.1,0,70.0,68.0,64.8
20160606063000,493.5,1029.3,73.0,100,55.1,0,69.9,68.0,64.8
20160606064500,493.5,1017.55,72.1667,100,54.5,0,69.9,68.0,64.8
20160606070000,493.5,1029.3,73.0,100,54.5,0,70.0,68.0,64.8
20160606071500,493.5,1029.3,73.0,100,54.5,0,70.0,68.0,64.8
20160606073000,493.5,1017.55,72.1667,100,54.5,0,70.0,68.0,64.8
20160606074500,493.5,1029.3,73.0,100,54.5,0,69.8,68.0,64.8
20160606080000,493.5,1017.55,72.1667,100,55.1,0,69.8,68.0,64.8
20160606081500,493.5,1017.55,72.1667,100,55.1,0,69.5,68.0,64.8
20160606083000,493.5,989.35,70.1667,100,54.3,0,69.3,68.0,64.8
20160606084500,493.5,989.35,70.1667,100,54.3,0,69.3,68.0,64.8
20160606090000,493.5,989.35,70.1667,100,54.3,0,69.3,68.0,64.8
20160606091500,493.5,989.35,70.1667,100,54.3,0,69.3,68.0,64.8
20160606093000,493.5,989.35,70.1667,100,54.3,0,69.3,68.0,64.8
20160606094500,493.5,989.35,70.1667,100,54.3,0,69.3,68.0,64.8
20160606100000,493.5,989.35,70.1667,100,55.1,0,69.3,68.0,64.8
20160606101500,493.5,989.35,70.1667,100,55.1,0,69.4,68.0,64.8
20160606103000,493.5,1003.45,71.1667,100,55.1,0,69.3,68.0,64.8
20160606104500,493.5,989.35,70.1667,100,55.1,0,69.3,68.0,64.8
20160606110000,493.5,975.25,69.1667,100,55.1,0,69.5,68.0,64.8
20160606111500,493.5,947.05,67.1667,100,55.1,0,69.5,68.0,64.8
20160606113000,493.5,961.15,68.1667,100,55.1,0,69.5,68.0,64.8
20160606114500,493.5,947.05,67.1667,100,55.1,0,69.5,68.0,64.8
20160606120000,493.5,947.05,67.1667,100,55.1,0,69.7,68.0,64.8
20160606121500,493.5,932.95,66.1667,100,55.1,0,69.7,68.0,64.8
20160606123000,493.5,947.05,67.1667,100,55.1,0,69.7,68.0,64.8
20160606124500,493.5,947.05,67.1667,100,55.1,0,69.7,68.0,64.8
20160606130000,493.5,961.15,68.1667,100,55.1,0,69.7,68.0,64.8
20160606131500,493.5,947.05,67.1667,100,55.1,0,69.7,68.0,64.8
20160606133000,493.5,947.05,67.1667,100,55.1,0,69.7,68.0,64.8
20160606134500,493.5,932.95,66.1667,100,55.1,0,69.7,68.0,64.8
20160606140000,493.5,932.95,66.1667,100,55.1,0,69.7,68.0,64.8
20160606141500,493.5,947.05,67.1667,100,55.1,0,69.7,68.0,64.8
20160606143000,493.5,947.05,67.1667,100,55.1,0,69.8,68.0,64.9
20160606144500,493.5,947.05,67.1667,100,55.1,0,69.9,68.0,64.8
20160606150000,493.5,932.95,66.1667,100,55.1,0,70.0,68.0,64.8
20160606151500,493.5,947.05,67.1667,100,55.1,0,70.1,68.0,64.8
20160606153000,493.5,961.15,68.1667,100,55.9,0,70.1,68.0,64.8
20160606154500,493.5,947.05,67.1667,100,55.9,0,70.2,68.0,64.8
20160606160000,493.5,947.05,67.1667,100,55.9,0,70.3,68.0,64.8
20160606161500,493.5,932.95,66.1667,100,55.9,0,70.3,68.0,64.8
20160606163000,493.5,947.05,67.1667,100,55.9,0,70.3,68.0,64.8
20160606164500,493.5,932.95,66.1667,100,55.9,0,70.4,68.0,64.8
20160606170000,493.5,932.95,66.1667,100,55.9,0,71.2,68.0,64.8
20160606171500,493.5,902.4,64.0,100,55.9,0,71.1,68.0,64.8
20160606173000,493.5,932.95,66.1667,100,55.9,0,71.2,68.0,64.8
20160606174500,493.5,961.15,68.1667,100,55.9,0,71.2,68.0,64.8
20160606180000,493.5,989.35,70.1667,100,55.2,0,71.3,68.0,64.8
20160606181500,493.5,989.35,70.1667,100,55.2,0,71.3,68.0,64.8
20160606183000,493.5,1003.45,71.1667,100,55.2,0,71.5,68.0,64.8
20160606184500,493.5,989.35,70.1667,100,55.2,0,71.2,68.0,64.8
20160606190000,493.5,1003.45,71.1667,100,55.2,0,71.2,68.0,64.8
20160606191500,493.5,975.25,69.1667,100,55.2,0,71.4,68.0,64.8
20160606193000,493.5,975.25,69.1667,100,55.2,0,71.4,68.0,64.8
20160606194500,493.5,975.25,69.1667,100,55.2,0,71.3,68.0,64.8
20160606200000,493.5,975.25,69.1667,100,55.2,0,71.2,68.0,64.8
20160606201500,493.5,975.25,69.1667,100,55.2,0,71.3,68.0,64.8
20160606203000,493.5,975.25,69.1667,100,55.2,0,71.2,68.0,64.8
20160606204500,493.5,989.35,70.1667,100,55.2,0,71.1,68.0,64.8
20160606210000,493.5,975.25,69.1667,100,55.2,0,71.0,68.0,64.8
20160606211500,493.5,932.95,66.1667,100,55.2,0,71.1,68.0,64.8
20160606213000,493.5,902.4,64.0,100,55.2,0,71.2,68.0,64.8
20160606214500,493.5,902.4,64.0,100,55.2,0,71.1,68.0,64.8
20160606220000,493.5,902.4,64.0,100,55.2,0,71.2,68.0,64.8
20160606221500,493.5,916.5,65.0,100,55.2,0,71.2,68.0,64.8
20160606223000,493.5,916.5,65.0,100,55.2,0,71.2,68.0,64.8
20160606224500,493.5,902.4,64.0,100,55.2,0,71.1,68.0,64.8
20160606230000,493.5,916.5,65.0,100,55.2,0,71.0,68.0,64.8
20160606231500,493.5,961.15,68.1667,100,55.2,0,71.1,68.0,64.8
20160606233000,493.5,989.35,70.1667,100,54.3,0,71.0,68.0,64.8
20160606234500,493.5,989.35,70.1667,100,54.3,0,70.9,68.0,64.8
20160607000000,493.5,975.25,69.1667,100,54.3,0,71.0,68.0,64.8
20160607001500,493.5,975.25,69.1667,100,54.3,0,70.9,68.0,64.8
20160607003000,493.5,961.15,68.1667,100,54.3,0,70.9,68.0,64.8
20160607004500,493.5,975.25,69.1667,100,54.3,0,71.1,68.0,64.8
20160607010000,493.5,961.15,68.1667,100,54.3,0,71.2,68.0,64.8
20160607011500,493.5,961.15,68.1667,100,54.3,0,71.6,68.0,64.8
20160607013000,493.5,975.25,69.1667,100,54.3,0,71.6,68.0,64.8
20160607014500,493.5,989.35,70.1667,100,54.3,0,71.6,68.0,64.8
20160607020000,493.5,989.35,70.1667,100,54.3,0,71.4,68.0,64.8
20160607021500,493.5,975.25,69.1667,100,55.1,0,71.4,68.0,64.8
20160607023000,493.5,975.25,69.1667,100,55.1,0,71.5,68.0,64.8
20160607024500,493.5,975.25,69.1667,100,55.1,0,71.4,68.0,64.8
20160607030000,493.5,975.25,69.1667,100,55.1,0,71.3,68.0,64.8
20160607031500,493.5,975.25,69.1667,100,55.1,0,71.3,68.0,64.8
20160607033000,493.5,975.25,69.1667,100,55.1,0,71.2,68.0,64.8
20160607034500,493.5,975.25,69.1667,100,55.1,0,71.2,68.0,64.8
20160607040000,493.5,975.25,69.1667,100,55.1,0,71.2,68.0,64.8
20160607041500,493.5,975.25,69.1667,100,55.1,0,71.2,68.0,64.8
20160607043000,493.5,989.35,70.1667,100,55.1,0,71.2,68.0,64.8
20160607044500,493.5,1003.45,71.1667,100,55.1,0,71.2,68.0,64.8
20160607050000,493.5,1017.55,72.1667,100,55.1,0,71.2,68.0,64.8
20160607051500,493.5,1017.55,72.1667,100,55.1,0,71.0,68.0,64.8
20160607053000,493.5,1029.3,73.0,100,55.1,0,71.0,68.0,64.8
20160607054500,493.5,1043.4,74.0,100,55.1,0,70.8,68.0,64.8
20160607060000,493.5,1043.4,74.0,100,55.1,0,70.9,68.0,64.8
20160607061500,493.5,1029.3,73.0,100,54.4,0,70.8,68.0,64.8
20160607063000,493.5,1029.3,73.0,100,54.4,0,70.8,68.0,64.8
20160607064500,493.5,1043.4,74.0,100,54.4,0,70.7,68.0,64.8
20160607070000,493.5,1029.3,73.0,100,55.1,0,70.7,68.0,64.8
20160607071500,493.5,1029.3,73.0,100,55.1,0,70.7,68.0,64.8
20160607073000,493.5,1029.3,73.0,100,55.1,0,70.4,68.0,64.8
20160607074500,493.5,1029.3,73.0,100,55.1,0,70.3,68.0,64.8
20160607080000,493.5,1029.3,73.0,100,55.1,0,70.0,68.0,64.8
20160607081500,493.5,1017.55,72.1667,100,55.1,0,69.8,68.0,64.8
20160607083000,493.5,1017.55,72.1667,100,55.1,0,69.7,68.0,64.8
20160607084500,493.5,1003.45,71.1667,100,55.1,0,69.7,68.0,64.8
20160607090000,493.5,1017.55,72.1667,100,55.1,0,69.7,68.0,64.7
20160607091500,493.5,1017.55,72.1667,100,55.1,0,69.7,68.0,64.8
20160607093000,493.5,1017.55,72.1667,100,55.1,0,70.0,68.0,64.8
20160607094500,493.5,1017.55,72.1667,100,55.1,0,70.1,68.0,64.8
20160607100000,493.5,1017.55,72.1667,100,55.1,0,70.3,68.0,64.8
20160607101500,493.5,1017.55,72.1667,100,55.1,0,70.4,68.0,64.8
20160607103000,493.5,1003.45,71.1667,100,55.1,0,69.9,68.0,64.7
20160607104500,493.5,1017.55,72.1667,100,55.1,0,70.0,68.0,64.8
20160607110000,493.5,1017.55,72.1667,100,55.1,0,70.2,68.0,64.8
20160607111500,493.5,1017.55,72.1667,100,55.1,0,69.8,68.0,64.8
20160607113000,493.5,1017.55,72.1667,100,55.1,0,69.8,68.0,64.8
20160607114500,493.5,1043.4,74.0,100,55.1,0,70.0,68.0,64.6
20160607120000,493.5,1017.55,72.1667,100,55.1,0,69.9,68.0,64.6
20160607121500,493.5,1017.55,72.1667,100,55.1,0,69.7,68.0,64.6
20160607123000,493.5,1017.55,72.1667,100,55.1,0,69.5,68.0,64.6
20160607124500,493.5,1029.3,73.0,100,55.1,0,69.8,68.0,64.6
20160607130000,493.5,1017.55,72.1667,100,55.1,0,69.8,68.0,64.6
20160607131500,493.5,1029.3,73.0,100,55.1,0,69.8,68.0,64.6
20160607133000,493.5,1017.55,72.1667,100,55.1,0,69.9,68.0,64.5
20160607134500,493.5,1017.55,72.1667,100,55.1,0,69.9,68.0,64.5
20160607140000,493.5,1029.3,73.0,100,55.1,0,70.0,68.0,64.6
20160607141500,493.5,1029.3,73.0,100,55.9,0,70.0,68.0,64.5
20160607143000,493.5,1003.45,71.1667,100,55.9,0,70.1,68.0,64.6
20160607144500,493.5,1017.55,72.1667,100,55.9,0,70.0,68.0,64.4
20160607150000,493.5,1017.55,72.1667,100,55.9,0,70.0,68.0,64.6
20160607151500,493.5,989.35,70.1667,100,55.9,0,70.2,68.0,64.6
20160607153000,493.5,989.35,70.1667,100,55.9,0,70.3,68.0,64.5
20160607154500,493.5,961.15,68.1667,100,55.9,0,70.3,68.0,64.5
20160607160000,493.5,947.05,67.1667,100,55.9,0,70.5,68.0,64.4
20160607161500,493.5,961.15,68.1667,100,55.9,0,70.8,68.0,64.4
20160607163000,493.5,961.15,68.1667,100,55.9,0,70.8,68.0,64.4
20160607164500,493.5,961.15,68.1667,100,55.9,0,70.8,68.0,64.4
20160607170000,493.5,961.15,68.1667,100,55.9,0,71.1,68.0,64.4
20160607171500,493.5,947.05,67.1667,100,55.9,0,71.2,68.0,64.3
20160607173000,493.5,947.05,67.1667,100,55.9,0,71.2,68.0,62.5
20160607174500,493.5,947.05,67.1667,100,55.9,0,71.2,68.0,62.7
20160607180000,493.5,947.05,67.1667,100,55.9,0,71.3,68.0,62.6
20160607181500,493.5,961.15,68.1667,100,55.9,0,71.4,68.0,62.6
20160607183000,493.5,947.05,67.1667,100,55.9,0,71.3,68.0,62.7
20160607184500,493.5,947.05,67.1667,100,55.9,0,71.4,68.0,62.7
20160607190000,493.5,947.05,67.1667,100,55.2,0,71.4,68.0,62.7
20160607191500,493.5,947.05,67.1667,100,55.2,0,71.6,68.0,62.6
20160607193000,493.5,1029.3,73.0,100,55.2,0,71.5,68.0,62.5
20160607194500,493.5,1043.4,74.0,100,55.2,0,71.4,68.0,62.5
20160607200000,493.5,1069.25,75.8333,100,55.2,0,71.4,68.0,62.5
20160607201500,493.5,1069.25,75.8333,100,55.2,0,71.4,68.0,62.5
20160607203000,493.5,1043.4,74.0,100,55.2,0,71.5,68.0,62.5
20160607204500,493.5,1043.4,74.0,100,55.2,0,71.5,68.0,62.5
20160607210000,493.5,1043.4,74.0,100,55.2,0,71.6,68.0,62.5
20160607211500,493.5,1043.4,74.0,100,55.2,0,71.5,68.0,62.5
20160607213000,493.5,1029.3,73.0,100,55.2,0,71.4,68.0,62.5
20160607214500,493.5,1043.4,74.0,100,55.2,0,71.4,68.0,62.5
20160607220000,493.5,1003.45,71.1667,100,55.2,0,71.3,68.0,62.5
20160607221500,493.5,1043.4,74.0,100,55.2,0,71.3,68.0,62.5
20160607223000,493.5,1055.15,74.8333,100,55.2,0,71.3,68.0,62.5
20160607224500,493.5,1043.4,74.0,100,55.2,0,71.2,68.0,62.5
20160607230000,493.5,1069.25,75.8333,100,55.2,0,71.3,68.0,62.5
20160607231500,493.5,1055.15,74.8333,100,55.2,0,71.3,68.0,62.5
20160607233000,493.5,1069.25,75.8333,100,55.2,0,71.3,68.0,62.5
20160607234500,493.5,1043.4,74.0,100,55.2,0,71.3,68.0,62.5
20160608000000,493.5,1055.15,74.8333,100,55.2,0,71.5,68.0,62.5
20160608001500,493.5,1055.15,74.8333,100,55.2,0,71.6,68.0,62.5
20160608003000,493.5,1055.15,74.8333,100,55.2,0,71.6,68.0,62.5
20160608004500,493.5,1055.15,74.8333,100,54.3,0,71.6,68.0,62.5
20160608010000,493.5,1055.15,74.8333,100,54.3,0,71.6,68.0,62.5
20160608011500,493.5,932.95,66.1667,100,54.3,0,71.5,68.0,62.5
20160608013000,493.5,1029.3,73.0,100,54.3,0,71.5,68.0,62.5
20160608014500,493.5,1029.3,73.0,100,54.3,0,71.6,68.0,62.5
20160608020000,493.5,1029.3,73.0,100,55.1,0,71.5,68.0,62.5
20160608021500,493.5,1029.3,73.0,100,55.1,0,71.4,68.0,62.5
20160608023000,493.5,1043.4,74.0,100,55.1,0,71.3,68.0,62.5
20160608024500,493.5,1043.4,74.0,100,55.1,0,71.3,68.0,62.5
20160608030000,493.5,1055.15,74.8333,100,55.1,0,71.3,68.0,62.5
20160608031500,493.5,1055.15,74.8333,100,55.1,0,71.3,68.0,62.5
20160608033000,493.5,1055.15,74.8333,100,54.3,0,71.3,68.0,62.5
20160608034500,493.5,1043.4,74.0,100,54.3,0,71.3,68.0,62.5
20160608040000,493.5,1055.15,74.8333,100,54.3,0,71.1,68.0,62.5
20160608041500,493.5,1043.4,74.0,100,54.3,0,71.1,68.0,62.5
20160608054500,493.5,961.15,68.1667,100,54.4,0,71.2,69.7,66.7
20160608060000,493.5,947.05,67.1667,100,54.4,0,71.0,69.5,66.5
20160608061500,493.5,975.25,69.1667,100,54.4,0,70.9,69.4,66.4
20160608063000,493.5,975.25,69.1667,100,55.1,0,70.9,69.5,66.5
20160608064500,493.5,975.25,69.1667,100,55.1,0,70.7,69.4,66.4
20160608070000,493.5,975.25,69.1667,100,55.1,0,70.7,69.4,66.4
20160608071500,493.5,989.35,70.1667,100,55.1,0,70.6,69.4,66.4
20160608073000,493.5,975.25,69.1667,100,54.3,0,70.5,69.4,66.4
20160608074500,493.5,975.25,69.1667,100,54.3,0,70.3,69.4,66.4
20160608080000,493.5,975.25,69.1667,100,55.1,0,70.2,69.4,66.4
20160608081500,493.5,975.25,69.1667,100,55.1,0,70.2,68.0,63.6
20160608083000,493.5,975.25,69.1667,100,55.1,0,70.1,68.0,63.6
20160608084500,493.5,961.15,68.1667,100,55.1,0,70.0,68.0,63.1
20160608090000,493.5,961.15,68.1667,100,55.1,0,70.1,68.0,63.0
20160608091500,493.5,975.25,69.1667,100,55.1,0,69.8,68.0,64.2
20160608093000,493.5,989.35,70.1667,100,55.1,0,69.8,68.0,64.2
20160608094500,493.5,989.35,70.1667,100,55.1,0,70.0,68.0,64.2
20160608100000,493.5,975.25,69.1667,100,55.1,0,70.0,68.0,64.2
20160608101500,493.5,989.35,70.1667,100,55.1,0,70.0,68.0,63.6
20160608103000,493.5,975.25,69.1667,100,55.1,0,70.0,68.0,63.6
20160608104500,493.5,989.35,70.1667,100,55.1,0,70.0,68.0,64.2
20160608110000,493.5,975.25,69.1667,100,55.1,0,70.0,68.0,64.3
20160608111500,493.5,989.35,70.1667,100,55.1,0,69.9,68.0,64.8
20160608113000,493.5,975.25,69.1667,100,55.1,0,70.0,68.0,64.8
20160608114500,493.5,961.15,68.1667,100,55.1,0,69.9,68.0,64.8
20160608120000,493.5,975.25,69.1667,100,55.1,0,70.3,68.0,64.3
20160608121500,493.5,975.25,69.1667,100,55.1,0,70.2,68.0,64.7
20160608123000,493.5,975.25,69.1667,100,55.1,0,70.1,68.0,64.8
20160608124500,493.5,975.25,69.1667,100,55.1,0,70.1,68.0,64.4
20160608130000,493.5,975.25,69.1667,100,55.1,0,70.1,68.0,64.3
20160608131500,493.5,975.25,69.1667,100,55.1,0,70.0,68.0,64.2
20160608133000,493.5,975.25,69.1667,100,55.1,0,69.9,68.0,64.8
20160608134500,493.5,975.25,69.1667,100,55.1,0,69.9,68.0,64.3
20160608140000,493.5,975.25,69.1667,100,55.1,0,70.2,68.0,64.8
20160608141500,493.5,989.35,70.1667,100,55.1,0,70.2,68.0,64.7
20160608143000,493.5,989.35,70.1667,100,55.1,0,70.0,68.0,64.8
20160608144500,493.5,961.15,68.1667,100,55.1,0,70.0,68.0,64.8
20160608150000,493.5,975.25,69.1667,100,55.1,0,70.0,68.0,64.8
20160608151500,493.5,989.35,70.1667,100,55.1,0,70.2,68.0,64.8
20160608153000,493.5,975.25,69.1667,100,55.9,0,70.3,68.0,64.8
20160608154500,493.5,989.35,70.1667,100,55.9,0,70.5,68.0,64.6
20160608160000,493.5,989.35,70.1667,100,55.9,0,70.6,68.0,64.5
20160608161500,493.5,975.25,69.1667,100,55.9,0,70.4,68.0,64.3
20160608163000,493.5,989.35,70.1667,100,55.9,0,70.3,68.0,64.3
20160608164500,493.5,989.35,70.1667,100,55.9,0,70.5,68.0,64.3
20160608170000,493.5,989.35,70.1667,100,55.9,0,70.8,68.0,64.2
20160608171500,493.5,975.25,69.1667,100,55.9,0,70.8,68.0,64.2
20160608173000,493.5,975.25,69.1667,100,55.9,0,70.7,68.0,64.2
20160608174500,493.5,989.35,70.1667,100,55.9,0,70.8,68.0,64.3
20160608180000,493.5,989.35,70.1667,100,55.2,0,70.9,68.0,64.8
20160608181500,493.5,1003.45,71.1667,100,55.2,0,70.9,68.0,64.3
20160608183000,493.5,989.35,70.1667,100,55.2,0,70.8,68.0,64.8
20160608184500,493.5,989.35,70.1667,100,55.2,0,70.7,68.0,64.8
20160608190000,493.5,989.35,70.1667,100,55.2,0,70.8,68.0,64.8
20160608191500,493.5,989.35,70.1667,100,55.2,0,71.0,68.0,64.8
20160608193000,493.5,989.35,70.1667,100,55.2,0,71.2,68.0,64.8
20160608194500,493.5,989.35,70.1667,100,55.2,0,71.3,68.0,64.4
20160608200000,493.5,975.25,69.1667,100,55.2,0,71.4,68.0,64.2
20160608201500,493.5,975.25,69.1667,100,55.2,0,71.4,68.0,64.2
20160608203000,493.5,975.25,69.1667,100,55.2,0,71.4,68.0,64.2
20160608204500,493.5,989.35,70.1667,100,55.2,0,71.4,68.0,64.2
20160608210000,493.5,975.25,69.1667,100,55.2,0,71.4,68.0,64.2
20160608211500,493.5,975.25,69.1667,100,55.2,0,71.6,68.0,64.2
20160608213000,493.5,989.35,70.1667,100,55.2,0,71.6,68.0,64.2
20160608214500,493.5,1003.45,71.1667,100,55.2,0,71.5,68.0,64.2
20160608220000,493.5,975.25,69.1667,100,55.2,0,71.5,68.0,64.2
20160608221500,493.5,989.35,70.1667,100,55.2,0,71.5,68.0,64.2
20160608223000,493.5,975.25,69.1667,100,55.2,0,71.4,68.0,64.2
20160608224500,493.5,989.35,70.1667,100,55.2,0,71.2,68.0,63.6
20160608230000,493.5,975.25,69.1667,100,54.3,0,71.2,68.0,64.2
20160608231500,493.5,989.35,70.1667,100,54.3,0,71.3,68.0,64.2
20160608233000,493.5,961.15,68.1667,100,54.3,0,71.3,68.0,64.2
20160608234500,493.5,1003.45,71.1667,100,54.3,0,71.3,68.0,64.2
20160609000000,493.5,1003.45,71.1667,100,54.3,0,71.3,68.0,64.2
20160609001500,493.5,975.25,69.1667,100,54.3,0,71.3,68.0,64.2
20160609003000,493.5,989.35,70.1667,100,54.3,0,71.1,68.0,64.2
20160609004500,493.5,1003.45,71.1667,100,54.3,0,71.5,68.0,64.2
20160609010000,493.5,989.35,70.1667,100,54.3,0,71.4,68.0,64.2
20160609011500,493.5,975.25,69.1667,100,54.3,0,71.3,68.0,64.2
20160609013000,493.5,989.35,70.1667,100,54.3,0,71.4,68.0,64.2
20160609014500,493.5,989.35,70.1667,100,54.3,0,71.5,68.0,64.2
20160609020000,493.5,989.35,70.1667,100,55.1,0,71.4,68.0,64.2
20160609021500,493.5,989.35,70.1667,100,55.1,0,71.4,68.0,64.2
20160609023000,493.5,989.35,70.1667,100,55.1,0,71.3,68.0,64.2
20160609024500,493.5,975.25,69.1667,100,54.4,0,71.3,68.0,64.2
20160609030000,493.5,989.35,70.1667,100,54.4,0,71.2,68.0,64.2
20160609031500,493.5,989.35,70.1667,100,54.4,0,71.2,68.0,63.7
20160609033000,493.5,975.25,69.1667,100,55.1,0,71.2,68.0,63.7
20160609034500,493.5,975.25,69.1667,100,55.1,0,71.3,68.0,64.2
20160609040000,493.5,989.35,70.1667,100,55.1,0,71.2,68.0,64.2
20160609041500,493.5,989.35,70.1667,100,55.1,0,71.4,68.0,64.2
20160609043000,493.5,975.25,69.1667,100,55.1,0,71.3,68.0,63.7
20160609044500,493.5,975.25,69.1667,100,55.1,0,71.3,68.0,64.2
20160609050000,493.5,975.25,69.1667,100,55.1,0,71.2,68.0,64.2
20160609051500,493.5,989.35,70.1667,100,55.1,0,71.2,68.0,64.2
20160609053000,493.5,989.35,70.1667,100,55.1,0,71.2,68.0,63.7
20160609054500,493.5,975.25,69.1667,100,55.1,0,71.3,68.0,64.2
20160609060000,493.5,989.35,70.1667,100,55.1,0,71.3,68.0,64.2
20160609061500,493.5,989.35,70.1667,100,55.1,0,71.3,68.0,64.2
20160609063000,493.5,989.35,70.1667,100,55.1,0,71.3,68.0,64.2
20160609064500,493.5,1003.45,71.1667,100,55.1,0,71.2,68.0,64.2
20160609070000,493.5,975.25,69.1667,100,55.1,0,71.2,68.0,64.2
20160609071500,493.5,989.35,70.1667,100,55.1,0,71.0,68.0,64.2
20160609073000,493.5,975.25,69.1667,100,55.1,0,70.7,68.0,64.2
20160609074500,493.5,1003.45,71.1667,100,55.1,0,70.4,68.0,64.2
20160609080000,493.5,1003.45,71.1667,100,55.1,0,70.2,68.0,64.2
20160609081500,493.5,1017.55,72.1667,100,54.3,0,69.9,68.0,64.2
20160609083000,493.5,1017.55,72.1667,100,54.3,0,69.8,68.0,64.2
20160609084500,493.5,871.85,61.8333,64,55.1,0,70.1,70.4,67.4
20160609090000,493.5,902.4,64.0,69,55.1,0,70.5,70.4,67.4
20160609091500,493.5,1017.55,72.1667,100,55.1,0,70.7,70.4,67.4
20160609093000,493.5,1017.55,72.1667,100,55.1,0,71.0,69.4,66.4
20160609094500,493.5,1017.55,72.1667,100,55.1,0,71.3,70.4,67.4
20160609100000,493.5,1003.45,71.1667,100,55.1,0,71.2,69.5,66.5
20160609101500,493.5,916.5,65.0,100,55.1,0,71.3,69.9,66.9
20160609103000,493.5,932.95,66.1667,100,55.1,0,71.4,70.4,67.4
20160609104500,493.5,932.95,66.1667,100,55.1,0,71.3,70.0,67.0
20160609110000,493.5,916.5,65.0,100,55.1,0,71.6,70.3,67.3
20160609111500,493.5,916.5,65.0,100,55.1,0,71.4,69.4,66.4
20160609113000,493.5,916.5,65.0,100,55.1,0,71.3,69.4,66.4
20160609114500,493.5,916.5,65.0,100,55.1,0,71.2,69.9,66.9
20160609120000,493.5,902.4,64.0,100,55.1,0,71.0,69.9,66.9
20160609121500,493.5,916.5,65.0,100,55.1,0,70.9,69.9,66.9
20160609123000,493.5,947.05,67.1667,100,55.1,0,70.9,69.9,66.9
20160609124500,493.5,947.05,67.1667,100,55.1,0,70.8,69.9,66.9
20160609130000,493.5,947.05,67.1667,100,55.1,0,70.7,69.9,66.9
20160609131500,493.5,961.15,68.1667,100,55.1,0,70.8,69.9,66.9
20160609133000,493.5,961.15,68.1667,100,55.1,0,70.8,69.9,66.9
20160609134500,493.5,961.15,68.1667,100,55.1,0,70.8,69.9,66.9
20160609140000,493.5,961.15,68.1667,100,55.1,0,70.7,69.9,66.9
20160609141500,493.5,975.25,69.1667,100,55.1,0,70.7,69.9,66.9
20160609143000,493.5,961.15,68.1667,100,55.9,0,70.8,69.5,66.5
20160609144500,493.5,947.05,67.1667,100,55.9,0,70.8,69.4,66.4
20160609150000,493.5,961.15,68.1667,100,55.9,0,70.9,69.9,66.9
20160609151500,493.5,947.05,67.1667,100,55.9,0,70.9,69.4,66.4
20160609153000,493.5,961.15,68.1667,100,55.9,0,71.0,70.4,67.4
20160609154500,493.5,961.15,68.1667,76,55.9,0,71.0,70.3,67.3
20160609160000,493.5,975.25,69.1667,100,55.2,0,70.9,69.1,66.1
20160609161500,493.5,989.35,70.1667,100,55.2,0,71.0,69.9,66.9
20160609163000,493.5,975.25,69.1667,100,55.2,0,70.9,69.9,66.9
20160609164500,493.5,975.25,69.1667,100,55.2,0,70.9,69.9,66.9
20160609170000,493.5,975.25,69.1667,100,55.2,0,71.1,69.9,66.9
20160609171500,493.5,975.25,69.1667,100,55.2,0,71.1,70.8,67.8
20160609173000,493.5,1003.45,71.1667,100,55.2,0,70.9,70.8,67.8
20160609174500,493.5,1017.55,72.1667,100,55.2,0,70.8,70.8,67.8
20160609180000,493.5,1043.4,74.0,100,55.2,0,70.9,70.8,67.8
20160609181500,493.5,1055.15,74.8333,100,55.2,0,70.8,70.8,67.8
20160609183000,493.5,1069.25,75.8333,100,55.2,0,70.9,70.8,67.8
20160609184500,493.5,1055.15,74.8333,100,55.2,0,70.7,70.8,67.8
20160609190000,493.5,1055.15,74.8333,100,55.2,0,70.7,70.8,67.8
20160609191500,493.5,1069.25,75.8333,100,55.2,0,70.7,70.8,67.8
20160609193000,493.5,1055.15,74.8333,100,54.3,0,70.7,70.8,67.8
20160609194500,493.5,975.25,69.1667,100,55.5,0,70.5,70.8,67.8
20160609200000,493.5,989.35,70.1667,100,55.5,0,70.5,70.8,67.8
20160609201500,493.5,1029.3,73.0,87,54.7,0,70.4,70.8,67.8
20160609203000,493.5,885.95,62.8333,70,54.7,0,70.3,70.8,67.8
20160609204500,493.5,822.5,58.3333,64,54.7,0,70.3,70.8,67.8
20160609210000,493.5,789.6,56.0,61,54.7,0,70.4,70.8,67.8
20160609211500,493.5,770.8,54.6667,59,54.7,0,70.4,70.8,67.8
20160609213000,493.5,740.25,52.5,57,54.7,0,70.6,70.8,67.8
20160609214500,493.5,749.65,53.1667,57,55.5,0,70.7,70.8,67.8
20160609220000,493.5,749.65,53.1667,57,55.5,0,70.8,70.8,67.8
20160609221500,493.5,749.65,53.1667,57,55.5,0,70.9,70.8,67.8
20160609223000,493.5,749.65,53.1667,57,55.5,0,70.9,70.8,67.8
20160609224500,493.5,749.65,53.1667,57,55.5,0,70.9,70.8,67.8
20160609230000,493.5,749.65,53.1667,57,55.5,0,71.0,70.8,67.8
20160609231500,493.5,749.65,53.1667,57,55.5,0,70.9,70.8,67.8
20160609233000,493.5,822.5,58.3333,64,55.5,0,71.0,70.4,67.4
20160609234500,493.5,1003.45,71.1667,78,55.5,0,71.0,70.4,67.4
20160610000000,493.5,1017.55,72.1667,100,55.5,0,70.9,69.9,66.9
20160610001500,493.5,1017.55,72.1667,100,55.5,0,71.0,69.9,66.9
20160610003000,493.5,1003.45,71.1667,100,55.5,0,70.8,69.9,66.9
20160610004500,493.5,1003.45,71.1667,100,54.7,0,70.7,69.9,66.9
20160610010000,493.5,1017.55,72.1667,100,54.7,0,70.6,69.9,66.9
20160610011500,493.5,1029.3,73.0,100,54.7,0,70.5,70.0,67.0
20160610013000,493.5,1043.4,74.0,100,54.7,0,70.5,70.0,67.0
20160610014500,493.5,1017.55,72.1667,100,54.7,0,70.3,70.0,67.0
20160610020000,493.5,1003.45,71.1667,100,54.7,0,70.4,69.9,66.9
20160610021500,493.5,1003.45,71.1667,100,54.7,0,70.4,70.7,67.7
20160610023000,493.5,1017.55,72.1667,100,54.7,0,70.4,70.3,67.3
20160610024500,493.5,1003.45,71.1667,100,54.7,0,70.3,70.0,67.0
20160610030000,493.5,989.35,70.1667,100,54.7,0,70.5,69.9,66.9
20160610031500,493.5,989.35,70.1667,100,54.7,0,70.5,69.5,66.5
20160610033000,493.5,1003.45,71.1667,100,54.7,0,70.5,69.9,66.9
20160610034500,493.5,989.35,70.1667,100,54.7,0,70.5,69.9,66.9
20160610040000,493.5,989.35,70.1667,100,54.7,0,70.6,69.9,66.9
20160610041500,493.5,989.35,70.1667,100,54.7,0,70.4,69.9,66.9
20160610043000,493.5,989.35,70.1667,100,54.7,0,70.5,69.9,66.9
20160610044500,493.5,989.35,70.1667,100,54.7,0,70.5,69.9,66.9
20160610050000,493.5,989.35,70.1667,100,54.7,0,70.3,69.9,66.9
20160610051500,493.5,1003.45,71.1667,100,54.7,0,70.3,69.9,66.9
20160610053000,493.5,1003.45,71.1667,100,54.7,0,70.3,69.9,66.9
20160610054500,493.5,1017.55,72.1667,100,54.7,0,70.2,69.9,66.9
20160610060000,493.5,1017.55,72.1667,100,54.7,0,70.2,69.9,66.9
20160610061500,493.5,1017.55,72.1667,100,54.7,0,70.2,69.9,66.9
20160610063000,493.5,1003.45,71.1667,100,54.7,0,70.2,69.9,66.9
20160610064500,493.5,1017.55,72.1667,100,54.7,0,70.2,69.9,66.9
20160610070000,493.5,1017.55,72.1667,100,54.7,0,70.2,69.9,66.9
20160610071500,493.5,1003.45,71.1667,100,54.7,0,70.3,69.9,66.9
20160610073000,493.5,1017.55,72.1667,100,54.7,0,70.4,69.9,66.9
20160610074500,493.5,1017.55,72.1667,100,54.7,0,70.5,69.9,66.9
20160610080000,493.5,1003.45,71.1667,100,54.7,0,70.5,69.9,66.9
20160610081500,493.5,1003.45,71.1667,100,54.7,0,70.5,69.9,66.9
20160610083000,493.5,989.35,70.1667,100,54.7,0,70.5,69.9,66.9
20160610084500,493.5,1003.45,71.1667,100,54.7,0,70.7,69.9,66.9
20160610090000,493.5,989.35,70.1667,100,54.7,0,70.8,69.9,66.9
20160610091500,493.5,1003.45,71.1667,100,54.7,0,70.8,69.9,66.9
20160610093000,493.5,989.35,70.1667,100,54.7,0,70.9,69.9,66.9
20160610094500,493.5,961.15,68.1667,100,54.7,0,71.0,69.9,66.9
20160610100000,493.5,961.15,68.1667,100,54.7,0,71.1,69.9,66.9
20160610101500,493.5,947.05,67.1667,100,54.7,0,71.1,69.9,66.9
20160610103000,493.5,916.5,65.0,100,54.7,0,71.0,69.9,66.9
20160610104500,493.5,947.05,67.1667,100,54.7,0,71.1,69.9,66.9
20160610110000,493.5,932.95,66.1667,100,54.7,0,71.1,69.9,66.9
20160610111500,493.5,932.95,66.1667,100,54.7,0,71.2,69.9,66.9
20160610113000,493.5,932.95,66.1667,100,54.7,0,71.0,69.9,66.9
20160610114500,493.5,932.95,66.1667,100,55.5,0,71.0,69.9,66.9
20160610120000,493.5,947.05,67.1667,100,55.5,0,70.9,69.9,66.9
20160610121500,493.5,947.05,67.1667,100,55.5,0,71.0,69.9,66.9
20160610123000,493.5,916.5,65.0,100,55.5,0,71.3,69.9,66.9
20160610124500,493.5,932.95,66.1667,100,55.5,0,71.4,69.9,66.9
20160610130000,493.5,932.95,66.1667,100,55.5,0,71.5,69.9,66.9
20160610131500,493.5,932.95,66.1667,100,54.7,0,71.6,69.9,66.9
20160610133000,493.5,932.95,66.1667,100,54.7,0,71.6,69.9,66.9
20160610134500,493.5,916.5,65.0,100,54.7,0,71.7,69.9,66.9
20160610140000,493.5,932.95,66.1667,100,54.7,0,71.2,69.9,66.9
20160610141500,493.5,932.95,66.1667,100,54.7,0,71.4,69.9,66.9
20160610143000,493.5,947.05,67.1667,100,54.7,0,71.7,69.9,66.9
20160610144500,493.5,947.05,67.1667,100,55.5,0,71.4,69.9,66.9
20160610150000,493.5,961.15,68.1667,100,55.5,0,71.3,68.0,64.2
20160610151500,493.5,932.95,66.1667,100,55.5,0,71.2,68.0,64.4
20160610153000,493.5,916.5,65.0,100,55.5,0,71.3,68.0,64.5
20160610154500,493.5,947.05,67.1667,100,55.5,0,71.2,68.0,64.5
20160610160000,493.5,916.5,65.0,100,55.5,0,71.1,68.0,64.6
20160610161500,493.5,916.5,65.0,100,55.5,0,71.0,68.0,64.7
20160610163000,493.5,932.95,66.1667,100,55.5,0,71.0,68.0,64.4
20160610164500,493.5,916.5,65.0,100,55.5,0,71.1,68.0,64.4
20160610170000,493.5,947.05,67.1667,100,55.5,0,71.0,68.0,64.4
20160610171500,493.5,947.05,67.1667,100,55.5,0,70.9,68.0,64.3
20160610173000,493.5,932.95,66.1667,100,55.5,0,70.8,68.0,64.3
20160610174500,493.5,947.05,67.1667,100,55.5,0,70.7,68.0,64.3
20160610180000,493.5,932.95,66.1667,100,55.5,0,70.8,68.0,64.3
20160610181500,493.5,932.95,66.1667,100,55.5,0,70.7,68.0,64.3
20160610183000,493.5,916.5,65.0,100,55.5,0,70.6,68.0,64.3
20160610184500,493.5,947.05,67.1667,100,55.5,0,70.5,68.0,64.3
20160610190000,493.5,947.05,67.1667,100,55.5,0,70.5,68.0,64.3
20160610191500,493.5,947.05,67.1667,100,55.5,0,70.6,68.0,64.3
20160610193000,493.5,961.15,68.1667,100,55.5,0,70.7,68.0,64.3
20160610194500,493.5,961.15,68.1667,100,55.5,0,70.6,68.0,64.3
20160610200000,493.5,975.25,69.1667,100,54.7,0,70.5,68.0,64.3
20160610201500,493.5,975.25,69.1667,100,54.7,0,70.4,68.0,64.3
20160610203000,493.5,961.15,68.1667,100,54.7,0,70.5,68.0,64.3
20160610204500,493.5,947.05,67.1667,100,54.7,0,70.6,68.0,64.3
20160610210000,493.5,961.15,68.1667,100,54.7,0,70.8,68.0,64.3
20160610211500,493.5,947.05,67.1667,100,54.7,0,70.7,68.0,64.3
20160610213000,493.5,961.15,68.1667,100,54.7,0,70.7,68.0,64.3
20160610214500,493.5,961.15,68.1667,100,54.7,0,70.7,68.0,64.3
20160610220000,493.5,961.15,68.1667,100,54.7,0,70.6,68.0,64.3
20160610221500,493.5,961.15,68.1667,100,54.7,0,70.6,68.0,64.3
20160610223000,493.5,961.15,68.1667,100,54.7,0,70.7,68.0,64.3
20160610224500,493.5,961.15,68.1667,100,54.7,0,70.5,68.0,64.3
20160610230000,493.5,975.25,69.1667,100,54.7,0,70.5,68.0,64.3
20160610231500,493.5,989.35,70.1667,100,54.7,0,70.5,68.0,64.3
20160610233000,493.5,989.35,70.1667,100,54.7,0,70.8,68.0,64.3
20160610234500,493.5,975.25,69.1667,100,54.7,0,71.2,68.0,64.3
20160611000000,493.5,961.15,68.1667,100,54.7,0,71.3,68.0,64.3
20160611001500,493.5,961.15,68.1667,100,54.7,0,71.3,68.0,64.3
20160611003000,493.5,961.15,68.1667,100,54.7,0,71.3,68.0,64.3
20160611004500,493.5,961.15,68.1667,100,54.7,0,71.2,68.0,64.3
20160611010000,493.5,961.15,68.1667,100,54.7,0,71.1,68.0,64.3
20160611011500,493.5,871.85,61.8333,100,54.0,0,71.2,68.0,64.3
20160611013000,493.5,902.4,64.0,100,54.7,0,71.1,68.0,64.3
20160611014500,493.5,885.95,62.8333,100,54.7,0,71.0,68.0,64.3
20160611020000,493.5,902.4,64.0,100,54.7,0,70.9,68.0,64.3
20160611021500,493.5,902.4,64.0,100,54.7,0,70.9,68.0,64.3
20160611023000,493.5,947.05,67.1667,100,54.7,0,70.8,68.0,64.3
20160611024500,493.5,1003.45,71.1667,100,54.7,0,70.7,68.0,64.3
20160611030000,493.5,1017.55,72.1667,100,54.7,0,70.7,68.0,64.3
20160611031500,493.5,1029.3,73.0,100,54.7,0,70.8,68.0,64.3
20160611033000,493.5,1017.55,72.1667,100,54.7,0,70.7,68.0,64.3
20160611034500,493.5,1017.55,72.1667,100,54.7,0,70.7,68.0,64.3
20160611040000,493.5,1003.45,71.1667,100,54.7,0,70.9,68.0,64.3
20160611041500,493.5,1017.55,72.1667,100,54.7,0,70.9,68.0,64.3
20160611043000,493.5,1003.45,71.1667,100,54.7,0,70.9,68.0,64.3
20160611044500,493.5,1017.55,72.1667,100,54.7,0,70.9,68.0,64.3
20160611050000,493.5,1017.55,72.1667,100,54.7,0,70.8,68.0,64.3
20160611051500,493.5,1017.55,72.1667,100,54.7,0,70.8,68.0,64.3
20160611053000,493.5,1017.55,72.1667,100,54.7,0,70.8,68.0,64.3
20160611054500,493.5,1029.3,73.0,100,54.7,0,70.8,68.0,64.3
20160611060000,493.5,1003.45,71.1667,100,54.7,0,70.9,68.0,64.3
20160611061500,493.5,1017.55,72.1667,100,54.7,0,70.9,68.0,64.3
20160611063000,493.5,1017.55,72.1667,100,54.7,0,70.8,68.0,64.3
20160611064500,493.5,989.35,70.1667,100,54.7,0,70.9,68.0,64.3
20160611070000,493.5,1017.55,72.1667,100,54.7,0,70.7,68.0,64.3
20160611071500,493.5,1003.45,71.1667,100,54.7,0,70.5,68.0,64.3
20160611073000,493.5,1003.45,71.1667,100,54.7,0,70.5,68.0,64.3
20160611074500,493.5,989.35,70.1667,100,54.7,0,70.3,68.0,64.3
20160611080000,493.5,1003.45,71.1667,100,54.7,0,70.4,68.0,64.3
20160611081500,493.5,1003.45,71.1667,100,55.3,0,70.5,68.0,64.3
20160611083000,493.5,989.35,70.1667,100,55.3,0,70.4,68.0,64.3
20160611084500,493.5,989.35,70.1667,100,55.3,0,70.5,68.0,64.3
20160611090000,493.5,989.35,70.1667,100,55.3,0,70.8,68.0,64.3
20160611091500,493.5,1003.45,71.1667,100,55.3,0,70.8,68.0,64.3
20160611093000,493.5,1003.45,71.1667,100,55.3,0,70.7,68.0,64.3
20160611094500,493.5,989.35,70.1667,100,55.3,0,70.7,68.0,64.3
20160611100000,493.5,1003.45,71.1667,100,54.7,0,70.7,68.0,64.3
20160611101500,493.5,1003.45,71.1667,100,54.7,0,70.7,68.0,64.3
20160611103000,493.5,975.25,69.1667,100,54.7,0,70.7,68.0,64.3
20160611104500,493.5,975.25,69.1667,100,54.7,0,70.7,68.0,64.3
20160611110000,493.5,961.15,68.1667,100,54.7,0,70.9,68.0,64.3
20160611111500,493.5,975.25,69.1667,100,54.7,0,71.1,68.0,64.3
20160611113000,493.5,975.25,69.1667,100,54.7,0,71.0,68.0,64.3
20160611114500,493.5,989.35,70.1667,100,54.7,0,71.1,68.0,64.3
20160611120000,493.5,975.25,69.1667,100,54.7,0,71.2,68.0,64.3
20160611121500,493.5,975.25,69.1667,100,54.7,0,71.2,68.0,64.3
20160611123000,493.5,932.95,66.1667,100,54.7,0,71.2,68.0,64.3
20160611124500,493.5,902.4,64.0,100,55.5,0,71.2,68.0,64.3
20160611130000,493.5,885.95,62.8333,100,55.5,0,71.3,68.0,64.3
20160611131500,493.5,871.85,61.8333,100,55.5,0,71.4,68.0,64.3
20160611133000,493.5,871.85,61.8333,100,55.5,0,71.5,68.0,64.3
20160611134500,493.5,871.85,61.8333,100,55.5,0,71.6,68.0,64.3
20160611140000,493.5,855.4,60.6667,100,55.5,0,71.6,68.0,64.3
20160611141500,493.5,855.4,60.6667,100,55.5,0,71.9,68.0,64.3
20160611143000,493.5,871.85,61.8333,100,55.5,0,71.9,68.0,64.3
20160611144500,493.5,871.85,61.8333,100,55.5,0,71.9,68.0,64.3
20160611150000,493.5,871.85,61.8333,100,55.5,0,71.9,68.0,64.3
20160611151500,493.5,871.85,61.8333,100,55.5,0,72.0,68.0,64.3
20160611153000,493.5,855.4,60.6667,100,55.5,0,72.1,68.0,64.3
20160611154500,493.5,871.85,61.8333,100,55.5,0,72.1,68.0,64.3
20160611160000,493.5,885.95,62.8333,100,55.5,0,72.3,68.0,64.3
20160611161500,493.5,871.85,61.8333,100,55.5,0,72.3,68.0,57.6
20160611163000,493.5,855.4,60.6667,100,55.5,0,72.3,68.0,57.6
20160611164500,493.5,871.85,61.8333,100,55.5,0,72.3,68.0,57.6
20160611170000,493.5,871.85,61.8333,100,55.5,0,72.4,68.0,57.6
20160611171500,493.5,871.85,61.8333,100,55.5,0,72.4,68.0,57.6
20160611173000,493.5,871.85,61.8333,100,55.5,0,72.6,68.0,57.6
20160611174500,493.5,871.85,61.8333,100,55.5,0,72.4,68.0,57.6
20160611180000,493.5,871.85,61.8333,100,55.5,0,72.4,68.0,57.6
20160611181500,493.5,855.4,60.6667,100,55.5,0,72.5,68.0,57.6
20160611183000,493.5,871.85,61.8333,100,55.5,0,72.4,68.0,57.6
20160611184500,493.5,871.85,61.8333,100,55.5,0,72.4,68.0,57.6
20160611190000,493.5,871.85,61.8333,100,55.5,0,72.5,68.0,57.6
20160611191500,493.5,871.85,61.8333,100,55.5,0,72.6,68.0,57.6
20160611193000,493.5,871.85,61.8333,100,55.5,0,72.4,68.0,57.6
20160611194500,493.5,871.85,61.8333,100,54.7,0,72.4,68.0,57.6
20160611200000,493.5,871.85,61.8333,100,54.7,0,72.4,68.0,57.6
20160611201500,493.5,871.85,61.8333,100,54.7,0,72.3,68.0,57.6
20160611203000,493.5,871.85,61.8333,100,54.7,0,72.2,68.0,57.6
20160611204500,493.5,902.4,64.0,100,54.7,0,72.1,68.0,57.6
20160611210000,493.5,975.25,69.1667,100,54.7,0,72.0,68.0,57.6
20160611211500,493.5,1003.45,71.1667,100,54.7,0,71.8,68.0,57.6
20160611213000,493.5,1003.45,71.1667,100,54.7,0,71.8,68.0,57.6
20160611214500,493.5,1003.45,71.1667,100,54.7,0,71.8,68.0,57.6
20160611220000,493.5,1003.45,71.1667,100,54.7,0,72.0,68.0,57.6
20160611221500,493.5,1003.45,71.1667,100,54.7,0,71.9,68.0,57.6
20160611223000,493.5,1017.55,72.1667,100,54.7,0,71.9,68.0,57.6
20160611224500,493.5,1003.45,71.1667,100,54.7,0,72.0,68.0,57.6
20160611230000,493.5,1003.45,71.1667,100,54.7,0,72.0,68.0,57.6
20160611231500,493.5,1003.45,71.1667,100,54.7,0,71.7,68.0,57.6
20160611233000,493.5,1017.55,72.1667,100,54.7,0,71.6,68.0,57.6
20160611234500,493.5,1017.55,72.1667,100,54.7,0,71.5,68.0,57.6
20160612000000,493.5,1017.55,72.1667,100,54.7,0,71.5,68.0,57.6
20160612001500,493.5,1003.45,71.1667,100,54.7,0,71.4,68.0,57.6
20160612003000,493.5,961.15,68.1667,100,54.7,0,71.4,68.0,57.6
20160612004500,493.5,947.05,67.1667,100,54.7,0,71.4,68.0,57.6
20160612010000,493.5,961.15,68.1667,100,54.7,0,71.5,68.0,57.6
20160612011500,493.5,961.15,68.1667,100,54.7,0,71.4,68.0,57.6
20160612013000,493.5,961.15,68.1667,100,54.7,0,71.4,68.0,57.6
20160612014500,493.5,961.15,68.1667,100,54.7,0,71.3,68.0,57.6
20160612020000,493.5,975.25,69.1667,100,54.7,0,71.4,68.0,57.6
20160612021500,493.5,961.15,68.1667,100,54.7,0,71.3,68.0,57.6
20160612023000,493.5,975.25,69.1667,100,54.7,0,71.2,68.0,57.6
20160612024500,493.5,975.25,69.1667,100,54.7,0,71.2,68.0,57.6
20160612030000,493.5,961.15,68.1667,100,54.7,0,71.2,68.0,57.6
20160612031500,493.5,961.15,68.1667,100,54.7,0,71.0,68.0,57.6
20160612033000,493.5,961.15,68.1667,100,54.7,0,71.1,68.0,57.6
20160612034500,493.5,961.15,68.1667,100,54.7,0,71.1,68.0,57.6
20160612040000,493.5,961.15,68.1667,100,54.7,0,71.2,68.0,57.6
20160612041500,493.5,961.15,68.1667,100,54.7,0,71.0,68.0,57.6
20160612043000,493.5,947.05,67.1667,100,54.7,0,70.9,68.0,57.6
20160612044500,493.5,961.15,68.1667,100,54.7,0,71.0,68.0,57.6
20160612050000,493.5,975.25,69.1667,100,54.7,0,70.9,68.0,57.6
20160612051500,493.5,961.15,68.1667,100,54.7,0,70.9,68.0,57.6
20160612053000,493.5,961.15,68.1667,100,54.7,0,70.9,68.0,57.6
20160612054500,493.5,975.25,69.1667,100,54.7,0,70.8,68.0,57.6
20160612060000,493.5,961.15,68.1667,100,54.7,0,70.8,68.0,57.6
20160612061500,493.5,975.25,69.1667,100,54.7,0,70.8,68.0,57.6
20160612063000,493.5,975.25,69.1667,100,54.7,0,70.7,68.0,57.6
20160612064500,493.5,961.15,68.1667,100,54.7,0,70.7,68.0,57.6
20160612070000,493.5,961.15,68.1667,100,54.7,0,70.7,68.0,57.6
20160612071500,493.5,975.25,69.1667,100,54.7,0,70.7,68.0,57.6
20160612073000,493.5,961.15,68.1667,100,54.7,0,70.6,68.0,57.6
20160612074500,493.5,961.15,68.1667,100,54.7,0,70.5,68.0,57.6
20160612080000,493.5,961.15,68.1667,100,54.7,0,70.6,68.0,57.6
20160612081500,493.5,961.15,68.1667,100,54.7,0,70.6,68.0,57.6
20160612083000,493.5,975.25,69.1667,100,54.7,0,70.6,68.0,57.6
20160612084500,493.5,975.25,69.1667,100,54.7,0,70.7,68.0,57.6
20160612090000,493.5,961.15,68.1667,100,54.7,0,70.7,68.0,57.6
20160612091500,493.5,975.25,69.1667,100,54.7,0,70.6,68.0,57.6
20160612093000,493.5,975.25,69.1667,100,54.7,0,70.5,68.0,57.6
20160612094500,493.5,961.15,68.1667,100,54.7,0,70.3,68.0,57.6
20160612100000,493.5,961.15,68.1667,100,55.5,0,70.3,68.0,57.6
20160612101500,493.5,961.15,68.1667,100,55.5,0,70.3,68.0,57.6
20160612103000,493.5,975.25,69.1667,100,55.5,0,70.3,68.0,57.6
20160612104500,493.5,975.25,69.1667,100,55.5,0,70.3,68.0,57.6
20160612110000,493.5,961.15,68.1667,100,54.7,0,70.3,68.0,57.6
20160612111500,493.5,947.05,67.1667,100,54.7,0,70.3,68.0,57.6
20160612113000,493.5,961.15,68.1667,100,54.7,0,70.4,68.0,57.6
20160612114500,493.5,961.15,68.1667,100,54.7,0,70.6,68.0,57.6
20160612120000,493.5,961.15,68.1667,100,54.7,0,70.8,68.0,57.6
20160612121500,493.5,961.15,68.1667,100,55.5,0,70.9,68.0,57.6
20160612123000,493.5,947.05,67.1667,100,55.5,0,71.0,68.0,57.6
20160612124500,493.5,975.25,69.1667,100,55.5,0,71.1,68.0,57.6
20160612130000,493.5,1003.45,71.1667,100,55.5,0,71.2,68.0,57.6
20160612131500,493.5,975.25,69.1667,100,55.5,0,71.2,68.0,57.6
20160612133000,493.5,989.35,70.1667,100,55.5,0,71.3,68.0,57.6
20160612134500,493.5,1003.45,71.1667,100,54.7,0,71.2,68.0,57.6
20160612140000,493.5,989.35,70.1667,100,54.7,0,71.2,68.0,57.6
20160612141500,493.5,1003.45,71.1667,100,54.7,0,71.3,68.0,57.6
20160612143000,493.5,1003.45,71.1667,100,54.7,0,71.1,68.0,57.6
20160612144500,493.5,1017.55,72.1667,100,54.7,0,71.2,68.0,57.6
20160612150000,493.5,1003.45,71.1667,100,54.7,0,71.2,68.0,57.6
20160612151500,493.5,1003.45,71.1667,100,54.7,0,71.2,68.0,57.6
20160612153000,493.5,1017.55,72.1667,100,54.7,0,71.1,68.0,57.6
20160612154500,493.5,1017.55,72.1667,100,54.7,0,71.2,68.0,57.6
20160612160000,493.5,1017.55,72.1667,100,55.5,0,71.1,68.0,57.6
20160612161500,493.5,1017.55,72.1667,100,55.5,0,71.3,68.0,57.6
20160612163000,493.5,989.35,70.1667,100,55.5,0,71.3,68.0,57.6
20160612164500,493.5,1003.45,71.1667,100,55.5,0,71.3,68.0,57.6
20160612170000,493.5,1003.45,71.1667,100,55.5,0,71.2,68.0,57.6
20160612171500,493.5,989.35,70.1667,100,55.5,0,71.3,68.0,57.6
20160612173000,493.5,989.35,70.1667,100,55.5,0,71.3,68.0,57.6
20160612174500,493.5,1017.55,72.1667,100,54.7,0,71.2,68.0,57.6
20160612180000,493.5,989.35,70.1667,100,54.7,0,71.3,68.0,57.6
20160612181500,493.5,975.25,69.1667,100,54.7,0,71.2,68.0,57.6
20160612183000,493.5,975.25,69.1667,100,54.7,0,71.2,68.0,57.6
20160612184500,493.5,989.35,70.1667,100,54.7,0,71.2,68.0,57.6
20160612190000,493.5,989.35,70.1667,100,54.7,0,71.1,68.0,57.6
20160612191500,493.5,1003.45,71.1667,100,54.7,0,71.0,68.0,57.6
20160612193000,493.5,1003.45,71.1667,100,54.7,0,71.0,68.0,57.6
20160612194500,493.5,1003.45,71.1667,100,54.7,0,71.1,68.0,57.6
20160612200000,493.5,1003.45,71.1667,100,54.7,0,71.0,68.0,57.6
20160612201500,493.5,1003.45,71.1667,100,54.7,0,71.0,68.0,57.6
20160612203000,493.5,1017.55,72.1667,100,54.7,0,71.0,68.0,57.6
20160612204500,493.5,1003.45,71.1667,100,54.7,0,70.9,68.0,57.6
20160612210000,493.5,1003.45,71.1667,100,54.7,0,70.9,68.0,57.6
20160612211500,493.5,1003.45,71.1667,100,54.7,0,70.8,68.0,57.6
20160612213000,493.5,1003.45,71.1667,100,54.7,0,70.8,68.0,57.6
20160612214500,493.5,1003.45,71.1667,100,54.7,0,70.8,68.0,57.6
20160612220000,493.5,1003.45,71.1667,100,54.7,0,70.8,68.0,57.6
20160612221500,493.5,1029.3,73.0,100,54.7,0,70.4,68.0,57.6
20160612223000,493.5,1003.45,71.1667,100,54.7,0,70.0,68.0,57.6
20160612224500,493.5,1043.4,74.0,100,54.7,0,69.9,68.0,57.6
20160612230000,493.5,1029.3,73.0,100,54.7,0,70.4,68.0,57.6
20160612231500,493.5,1043.4,74.0,100,54.7,0,70.7,68.0,57.6
20160612233000,493.5,1029.3,73.0,100,54.7,0,71.1,68.0,57.6
20160612234500,493.5,1017.55,72.1667,100,54.7,0,71.2,68.0,57.6
20160613000000,493.5,1029.3,73.0,100,54.7,0,71.4,68.0,57.6
20160613001500,493.5,1029.3,73.0,100,55.5,0,71.6,68.0,57.6
20160613003000,493.5,1003.45,71.1667,100,55.5,0,71.5,68.0,57.6
20160613004500,493.5,1017.55,72.1667,100,54.7,0,71.7,68.0,57.6
20160613010000,493.5,1003.45,71.1667,100,54.7,0,71.7,68.0,57.6
20160613011500,493.5,989.35,70.1667,100,54.7,0,71.8,68.0,57.6
20160613013000,493.5,989.35,70.1667,100,54.7,0,71.9,68.0,57.6
20160613014500,493.5,989.35,70.1667,100,54.7,0,72.1,68.0,57.6
20160613020000,493.5,989.35,70.1667,100,54.7,0,72.2,68.0,57.6
20160613021500,493.5,989.35,70.1667,100,54.7,0,72.1,68.0,57.6
20160613023000,493.5,1003.45,71.1667,100,54.7,0,71.9,68.0,57.6
20160613024500,493.5,989.35,70.1667,100,54.7,0,72.1,68.0,57.6
20160613030000,493.5,1003.45,71.1667,100,54.7,0,72.1,68.0,57.6
20160613031500,493.5,989.35,70.1667,100,54.7,0,71.9,68.0,57.6
20160613033000,493.5,989.35,70.1667,100,54.7,0,72.0,68.0,57.6
20160613034500,493.5,989.35,70.1667,100,54.7,0,72.1,68.0,57.6
20160613040000,493.5,989.35,70.1667,100,54.7,0,72.0,68.0,57.6
20160613041500,493.5,975.25,69.1667,100,54.7,0,72.1,68.0,57.6
20160613043000,493.5,989.35,70.1667,100,54.7,0,72.0,68.0,57.6
20160613044500,493.5,975.25,69.1667,100,54.7,0,72.1,68.0,57.6
20160613050000,493.5,975.25,69.1667,100,54.7,0,72.1,68.0,57.6
20160613051500,493.5,989.35,70.1667,100,54.7,0,72.0,68.0,57.6
20160613053000,493.5,989.35,70.1667,100,54.7,0,71.9,68.0,57.6
20160613054500,493.5,989.35,70.1667,100,54.7,0,71.9,68.0,57.6
20160613060000,493.5,989.35,70.1667,100,54.7,0,72.2,68.0,57.6
20160613061500,493.5,989.35,70.1667,100,54.7,0,72.0,68.0,57.6
20160613063000,493.5,947.05,67.1667,100,54.7,0,71.9,68.0,57.6
20160613064500,493.5,961.15,68.1667,100,54.7,0,71.6,68.0,57.6
20160613070000,493.5,961.15,68.1667,100,54.7,0,71.3,68.0,57.6
20160613071500,493.5,975.25,69.1667,100,54.7,0,71.1,68.0,57.6
20160613073000,493.5,975.25,69.1667,100,54.7,0,70.8,68.0,57.6
20160613074500,493.5,989.35,70.1667,100,54.7,0,71.1,68.0,57.6
20160613080000,493.5,975.25,69.1667,100,54.7,0,70.8,68.0,57.6
