PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160613081500,493.5,989.35,70.1667,100,54.7,0,70.8,68.0,57.6
20160613083000,493.5,989.35,70.1667,100,54.7,0,70.8,68.0,57.6
20160613084500,493.5,975.25,69.1667,100,54.7,0,70.8,68.0,57.6
20160613090000,493.5,989.35,70.1667,100,54.7,0,70.8,68.0,57.6
20160613091500,493.5,989.35,70.1667,100,54.7,0,70.8,68.0,57.6
20160613093000,493.5,961.15,68.1667,100,54.7,0,70.7,68.0,57.6
20160613094500,493.5,975.25,69.1667,100,54.7,0,70.8,68.0,57.6
20160613100000,493.5,975.25,69.1667,100,55.5,0,70.8,68.0,57.6
20160613101500,493.5,961.15,68.1667,100,55.5,0,70.9,68.0,57.6
20160613103000,493.5,975.25,69.1667,100,54.7,0,70.9,68.0,57.6
20160613104500,493.5,989.35,70.1667,100,54.7,0,70.9,68.0,57.6
20160613110000,493.5,989.35,70.1667,100,54.7,0,71.0,68.0,57.6
20160613111500,493.5,989.35,70.1667,100,54.7,0,70.8,68.0,57.6
20160613113000,493.5,989.35,70.1667,100,53.9,0,70.7,68.0,57.6
20160613114500,493.5,989.35,70.1667,100,53.9,0,70.8,68.0,57.6
20160613120000,493.5,989.35,70.1667,100,53.9,0,70.7,68.0,57.6
20160613121500,493.5,989.35,70.1667,100,53.9,0,70.6,68.0,57.6
20160613123000,493.5,989.35,70.1667,100,53.9,0,70.5,68.0,57.6
20160613124500,493.5,1003.45,71.1667,100,53.9,0,70.6,68.0,57.6
20160613130000,493.5,975.25,69.1667,100,53.9,0,70.4,68.0,57.6
20160613131500,493.5,989.35,70.1667,100,53.9,0,70.4,68.0,57.6
20160613133000,493.5,989.35,70.1667,100,53.9,0,70.4,68.0,57.6
20160613134500,493.5,989.35,70.1667,100,53.9,0,70.3,68.0,57.6
20160613140000,493.5,989.35,70.1667,100,53.9,0,70.5,68.0,57.6
20160613141500,493.5,989.35,70.1667,100,53.9,0,70.4,68.0,57.6
20160613143000,493.5,989.35,70.1667,100,54.7,0,70.4,68.0,57.6
20160613144500,493.5,1003.45,71.1667,100,54.7,0,70.7,68.0,57.6
20160613150000,493.5,961.15,68.1667,100,54.7,0,70.2,68.0,57.6
20160613151500,493.5,975.25,69.1667,100,54.7,0,70.1,68.0,57.6
20160613153000,493.5,975.25,69.1667,100,54.7,0,70.1,68.0,57.6
20160613154500,493.5,1003.45,71.1667,100,54.7,0,70.0,68.0,57.6
20160613160000,493.5,989.35,70.1667,100,54.7,0,70.0,68.0,57.6
20160613161500,493.5,989.35,70.1667,100,54.7,0,69.9,68.0,57.6
20160613163000,493.5,989.35,70.1667,100,54.7,0,70.0,68.0,57.6
20160613164500,493.5,975.25,69.1667,100,54.7,0,69.9,68.0,57.6
20160613170000,493.5,989.35,70.1667,100,54.7,0,70.0,68.0,57.6
20160613171500,493.5,1043.4,74.0,100,54.7,0,70.2,68.0,57.6
20160613173000,493.5,1029.3,73.0,100,54.7,0,70.7,68.0,57.6
20160613174500,493.5,1029.3,73.0,100,54.7,0,70.9,68.0,57.6
20160613180000,493.5,1017.55,72.1667,100,54.7,0,71.1,68.0,57.6
20160613181500,493.5,1029.3,73.0,100,54.7,0,71.4,68.0,57.6
20160613183000,493.5,1029.3,73.0,100,54.7,0,71.6,68.0,57.6
20160613184500,493.5,1017.55,72.1667,100,55.4,0,71.6,68.0,57.6
20160613190000,493.5,1029.3,73.0,100,55.4,0,71.7,68.0,57.6
20160613191500,493.5,975.25,69.1667,100,54.7,0,72.0,68.0,57.6
20160613193000,493.5,975.25,69.1667,100,54.7,0,71.8,68.0,57.6
20160613194500,493.5,975.25,69.1667,100,54.7,0,71.7,68.0,57.6
20160613200000,493.5,961.15,68.1667,100,54.7,0,71.5,68.0,57.6
20160613201500,493.5,989.35,70.1667,100,54.7,0,71.4,68.0,57.6
20160613203000,493.5,975.25,69.1667,100,54.7,0,71.3,68.0,57.6
20160613204500,493.5,989.35,70.1667,100,54.7,0,71.2,68.0,57.6
20160613210000,493.5,975.25,69.1667,100,54.7,0,71.1,68.0,57.6
20160613211500,493.5,989.35,70.1667,100,54.7,0,71.1,68.0,57.6
20160613213000,493.5,975.25,69.1667,100,54.7,0,71.1,68.0,57.6
20160613214500,493.5,975.25,69.1667,100,54.7,0,70.9,68.0,57.6
20160613220000,493.5,975.25,69.1667,100,54.7,0,70.9,68.0,57.6
20160613221500,493.5,989.35,70.1667,100,54.7,0,70.9,68.0,57.6
20160613223000,493.5,975.25,69.1667,100,54.7,0,71.0,68.0,57.6
20160613224500,493.5,975.25,69.1667,100,54.7,0,70.9,68.0,57.6
20160613230000,493.5,975.25,69.1667,100,54.7,0,70.9,68.0,57.6
20160613231500,493.5,989.35,70.1667,100,54.7,0,70.9,68.0,57.6
20160613233000,493.5,989.35,70.1667,100,54.7,0,71.0,68.0,57.6
20160613234500,493.5,961.15,68.1667,100,54.7,0,70.8,68.0,57.6
20160614000000,493.5,989.35,70.1667,100,54.7,0,70.8,68.0,57.6
20160614001500,493.5,975.25,69.1667,100,54.7,0,70.8,68.0,57.6
20160614003000,493.5,975.25,69.1667,100,54.7,0,70.7,68.0,57.6
20160614004500,493.5,975.25,69.1667,100,54.7,0,70.7,68.0,57.6
20160614010000,493.5,975.25,69.1667,100,54.7,0,70.6,68.0,57.6
20160614011500,493.5,975.25,69.1667,100,54.7,0,70.8,68.0,57.6
20160614013000,493.5,989.35,70.1667,100,54.7,0,70.9,68.0,57.6
20160614014500,493.5,975.25,69.1667,100,54.7,0,71.0,68.0,57.6
20160614020000,493.5,961.15,68.1667,100,54.7,0,71.0,68.0,57.6
20160614021500,493.5,975.25,69.1667,100,54.7,0,70.9,68.0,57.6
20160614023000,493.5,975.25,69.1667,100,54.7,0,70.9,68.0,57.6
20160614024500,493.5,975.25,69.1667,100,54.7,0,70.9,68.0,57.6
20160614030000,493.5,975.25,69.1667,100,54.7,0,70.6,68.0,57.6
20160614031500,493.5,961.15,68.1667,100,54.7,0,70.8,68.0,57.6
20160614033000,493.5,975.25,69.1667,100,54.7,0,71.0,68.0,57.6
20160614034500,493.5,975.25,69.1667,100,54.7,0,70.8,68.0,57.6
20160614040000,493.5,975.25,69.1667,100,54.7,0,70.7,68.0,57.6
20160614041500,493.5,961.15,68.1667,100,54.7,0,70.7,68.0,57.6
20160614043000,493.5,975.25,69.1667,100,54.7,0,70.5,68.0,57.6
20160614044500,493.5,975.25,69.1667,100,54.7,0,70.5,68.0,57.6
20160614050000,493.5,975.25,69.1667,100,54.7,0,70.4,68.0,57.6
20160614051500,493.5,975.25,69.1667,100,54.7,0,70.4,68.0,57.6
20160614053000,493.5,975.25,69.1667,100,54.7,0,70.3,68.0,57.6
20160614054500,493.5,989.35,70.1667,100,54.7,0,70.2,68.0,57.6
20160614060000,493.5,975.25,69.1667,100,54.7,0,70.0,68.0,57.6
20160614061500,493.5,975.25,69.1667,100,54.7,0,70.1,68.0,57.6
20160614063000,493.5,1029.3,73.0,100,54.7,0,70.1,68.0,57.6
20160614064500,493.5,754.35,53.5,60,54.7,0,70.6,70.4,67.4
20160614070000,493.5,754.35,53.5,59,54.7,0,70.9,70.8,67.8
20160614071500,493.5,754.35,53.5,59,54.7,0,71.0,70.8,67.8
20160614073000,493.5,770.8,54.6667,59,54.7,0,70.7,70.8,67.8
20160614074500,493.5,752.0,53.3333,59,54.7,0,71.2,70.8,67.8
20160614080000,493.5,961.15,68.1667,84,54.7,0,71.6,70.8,67.8
20160614081500,493.5,947.05,67.1667,100,54.7,0,71.3,70.8,67.8
20160614083000,493.5,932.95,66.1667,100,54.7,0,71.3,70.8,67.8
20160614084500,493.5,947.05,67.1667,100,55.5,0,71.4,70.8,67.8
20160614090000,493.5,932.95,66.1667,100,55.5,0,71.2,70.8,67.8
20160614091500,493.5,947.05,67.1667,100,55.5,0,71.2,70.8,67.8
20160614093000,493.5,947.05,67.1667,100,55.5,0,71.3,70.8,67.8
20160614094500,493.5,932.95,66.1667,100,55.5,0,71.4,70.8,67.8
20160614100000,493.5,932.95,66.1667,100,55.5,0,71.2,70.8,67.8
20160614101500,493.5,932.95,66.1667,100,55.5,0,71.3,70.8,67.8
20160614103000,493.5,961.15,68.1667,100,55.5,0,71.6,70.8,67.8
20160614104500,493.5,961.15,68.1667,100,55.5,0,71.3,70.8,67.8
20160614110000,493.5,947.05,67.1667,100,55.5,0,71.3,70.8,67.8
20160614111500,493.5,947.05,67.1667,100,55.5,0,71.0,70.8,67.8
20160614113000,493.5,885.95,62.8333,100,55.5,0,71.0,70.8,67.8
20160614114500,493.5,885.95,62.8333,100,55.5,0,71.1,70.8,67.8
20160614120000,493.5,885.95,62.8333,100,55.5,0,70.9,70.8,67.8
20160614121500,493.5,885.95,62.8333,100,55.5,0,70.8,70.8,67.8
20160614123000,493.5,885.95,62.8333,100,55.5,0,70.9,70.8,67.8
20160614124500,493.5,902.4,64.0,100,55.5,0,71.0,70.8,67.8
20160614130000,493.5,902.4,64.0,100,55.5,0,71.3,70.8,67.8
20160614131500,493.5,902.4,64.0,100,55.5,0,71.4,70.8,67.8
20160614133000,493.5,916.5,65.0,100,55.5,0,71.2,70.8,67.8
20160614134500,493.5,902.4,64.0,100,54.7,0,71.3,70.8,67.8
20160614140000,493.5,902.4,64.0,100,55.5,0,71.5,70.8,67.8
20160614141500,493.5,902.4,64.0,100,55.5,0,71.6,70.8,67.8
20160614143000,493.5,902.4,64.0,100,55.5,0,71.7,70.8,67.8
20160614144500,493.5,902.4,64.0,100,55.5,0,71.9,70.8,67.8
20160614150000,493.5,916.5,65.0,100,55.5,0,71.7,70.8,67.8
20160614151500,493.5,902.4,64.0,100,55.5,0,71.7,70.8,67.8
20160614153000,493.5,885.95,62.8333,100,55.5,0,71.7,70.8,67.8
20160614154500,493.5,902.4,64.0,100,55.5,0,71.6,70.8,67.8
20160614160000,493.5,885.95,62.8333,100,55.5,0,71.3,70.8,67.8
20160614161500,493.5,885.95,62.8333,100,55.5,0,71.2,70.8,67.8
20160614163000,493.5,885.95,62.8333,100,55.5,0,71.2,70.8,67.8
20160614164500,493.5,902.4,64.0,100,55.5,0,71.3,70.8,67.8
20160614170000,493.5,932.95,66.1667,100,55.5,0,71.6,70.8,67.8
20160614171500,493.5,932.95,66.1667,100,55.5,0,71.6,70.8,67.8
20160614173000,493.5,932.95,66.1667,100,55.5,0,71.6,70.8,67.8
20160614174500,493.5,947.05,67.1667,100,55.5,0,71.7,70.8,67.8
20160614180000,493.5,947.05,67.1667,100,55.5,0,71.7,70.8,67.8
20160614181500,493.5,961.15,68.1667,100,55.5,0,71.7,70.8,67.8
20160614183000,493.5,961.15,68.1667,100,55.5,0,71.6,70.8,67.8
20160614184500,493.5,947.05,67.1667,100,54.7,0,71.7,70.8,67.8
20160614190000,493.5,961.15,68.1667,100,54.7,0,71.6,70.8,67.8
20160614191500,493.5,975.25,69.1667,100,54.7,0,71.7,70.8,67.8
20160614193000,493.5,947.05,67.1667,100,54.7,0,71.7,70.8,67.8
20160614194500,493.5,932.95,66.1667,100,54.7,0,71.7,70.8,67.8
20160614200000,493.5,871.85,61.8333,100,54.7,0,71.8,70.8,67.8
20160614201500,493.5,871.85,61.8333,100,54.7,0,71.7,70.8,67.8
20160614203000,493.5,885.95,62.8333,100,54.7,0,71.8,70.8,67.8
20160614204500,493.5,871.85,61.8333,100,54.7,0,71.7,70.8,67.8
20160614210000,493.5,871.85,61.8333,100,54.7,0,71.7,70.8,67.8
20160614211500,493.5,885.95,62.8333,100,54.7,0,71.7,70.8,67.8
20160614213000,493.5,871.85,61.8333,100,54.7,0,71.7,70.8,67.8
20160614214500,493.5,961.15,68.1667,100,54.7,0,71.7,70.8,67.8
20160614220000,493.5,961.15,68.1667,100,54.7,0,71.7,70.8,67.8
20160614221500,493.5,975.25,69.1667,100,54.7,0,71.6,70.8,67.8
20160614223000,493.5,961.15,68.1667,100,54.7,0,71.6,70.8,67.8
20160614224500,493.5,902.4,64.0,100,54.7,0,71.5,70.8,67.8
20160614230000,493.5,902.4,64.0,100,54.7,0,71.3,70.8,67.8
20160614231500,493.5,902.4,64.0,100,54.7,0,71.4,70.8,67.8
20160614233000,493.5,902.4,64.0,100,54.7,0,71.3,70.8,67.8
20160614234500,493.5,885.95,62.8333,100,54.7,0,71.3,70.8,67.8
20160615000000,493.5,916.5,65.0,100,54.7,0,71.2,70.8,67.8
20160615001500,493.5,885.95,62.8333,100,54.7,0,71.2,70.8,67.8
20160615003000,493.5,902.4,64.0,100,54.7,0,71.3,70.8,67.8
20160615004500,493.5,902.4,64.0,100,54.7,0,71.5,70.8,67.8
20160615010000,493.5,902.4,64.0,100,54.7,0,71.4,70.8,67.8
20160615011500,493.5,855.4,60.6667,100,54.7,0,71.5,70.8,67.8
20160615013000,493.5,871.85,61.8333,100,54.7,0,71.6,70.8,67.8
20160615014500,493.5,871.85,61.8333,100,54.7,0,71.9,70.8,67.8
20160615020000,493.5,885.95,62.8333,100,54.7,0,71.8,70.8,67.8
20160615021500,493.5,885.95,62.8333,100,54.7,0,71.7,70.8,67.8
20160615023000,493.5,885.95,62.8333,100,54.7,0,71.6,70.8,67.8
20160615024500,493.5,885.95,62.8333,100,54.7,0,71.6,70.8,67.8
20160615030000,493.5,871.85,61.8333,100,54.7,0,71.6,70.8,67.8
20160615031500,493.5,885.95,62.8333,100,54.7,0,71.4,70.8,67.8
20160615033000,493.5,885.95,62.8333,100,54.7,0,71.3,70.8,67.8
20160615034500,493.5,902.4,64.0,100,54.7,0,71.3,70.8,67.8
20160615040000,493.5,902.4,64.0,100,54.7,0,71.2,70.8,67.8
20160615041500,493.5,902.4,64.0,100,54.7,0,71.1,70.8,67.8
20160615043000,493.5,916.5,65.0,100,54.7,0,71.1,70.8,67.8
20160615044500,493.5,932.95,66.1667,100,54.7,0,71.0,70.8,67.8
20160615050000,493.5,932.95,66.1667,100,54.7,0,71.2,70.8,67.8
20160615051500,493.5,947.05,67.1667,100,54.7,0,71.4,70.8,67.8
20160615053000,493.5,989.35,70.1667,100,54.7,0,71.3,70.8,67.8
20160615054500,493.5,989.35,70.1667,100,54.7,0,71.1,70.8,67.8
20160615060000,493.5,1003.45,71.1667,100,54.7,0,71.0,70.8,67.8
20160615061500,493.5,1003.45,71.1667,100,54.7,0,71.4,70.8,67.8
20160615063000,493.5,1017.55,72.1667,100,54.7,0,71.5,70.8,67.8
20160615064500,493.5,1017.55,72.1667,100,54.7,0,71.2,70.8,67.8
20160615070000,493.5,1003.45,71.1667,100,54.7,0,71.0,70.8,67.8
20160615071500,493.5,961.15,68.1667,100,54.7,0,70.7,70.8,67.8
20160615073000,493.5,961.15,68.1667,100,54.7,0,70.5,70.8,67.8
20160615074500,493.5,961.15,68.1667,100,54.7,0,70.7,70.8,67.8
20160615080000,493.5,975.25,69.1667,100,54.7,0,70.7,70.8,67.8
20160615081500,493.5,961.15,68.1667,100,55.5,0,70.9,68.0,64.2
20160615083000,493.5,932.95,66.1667,100,54.7,0,70.8,68.0,64.2
20160615084500,493.5,902.4,64.0,100,54.7,0,70.7,68.0,64.2
20160615090000,493.5,871.85,61.8333,100,54.7,0,70.7,68.0,64.2
20160615091500,493.5,885.95,62.8333,100,54.7,0,70.7,68.0,63.6
20160615093000,493.5,885.95,62.8333,100,54.7,0,70.8,68.0,64.2
20160615094500,493.5,885.95,62.8333,100,55.5,0,71.1,68.0,64.2
20160615100000,493.5,871.85,61.8333,100,55.5,0,71.0,68.0,64.2
20160615101500,493.5,871.85,61.8333,100,55.5,0,71.4,68.0,64.2
20160615103000,493.5,871.85,61.8333,100,55.5,0,71.2,68.0,64.2
20160615104500,493.5,855.4,60.6667,100,55.5,0,71.1,68.0,64.2
20160615110000,493.5,885.95,62.8333,100,55.5,0,71.1,68.0,64.2
20160615111500,493.5,885.95,62.8333,100,55.5,0,71.1,68.0,64.2
20160615113000,493.5,885.95,62.8333,100,55.5,0,71.1,68.0,64.2
20160615114500,493.5,885.95,62.8333,100,55.5,0,71.0,68.0,64.2
20160615120000,493.5,871.85,61.8333,100,55.5,0,71.0,68.0,64.2
20160615121500,493.5,885.95,62.8333,100,55.5,0,71.0,68.0,64.2
20160615123000,493.5,871.85,61.8333,100,55.5,0,71.1,68.0,64.2
20160615124500,493.5,871.85,61.8333,100,55.5,0,71.1,68.0,64.2
20160615130000,493.5,885.95,62.8333,100,55.5,0,71.1,68.0,64.2
20160615131500,493.5,902.4,64.0,100,55.5,0,71.0,68.0,64.2
20160615133000,493.5,916.5,65.0,100,55.5,0,71.0,68.0,64.2
20160615134500,493.5,916.5,65.0,100,55.5,0,71.1,68.0,63.6
20160615140000,493.5,916.5,65.0,100,55.5,0,71.2,68.0,63.6
20160615141500,493.5,916.5,65.0,100,55.5,0,71.3,68.0,64.2
20160615143000,493.5,932.95,66.1667,100,55.5,0,71.3,68.0,63.7
20160615144500,493.5,916.5,65.0,100,55.5,0,71.4,68.0,64.2
20160615150000,493.5,932.95,66.1667,100,55.5,0,71.2,68.0,62.5
20160615151500,493.5,932.95,66.1667,100,55.5,0,71.3,68.0,62.5
20160615153000,493.5,932.95,66.1667,100,55.5,0,71.3,68.0,62.5
20160615154500,493.5,947.05,67.1667,100,55.5,0,71.2,68.0,62.5
20160615160000,493.5,932.95,66.1667,100,55.5,0,71.2,68.0,62.5
20160615161500,493.5,947.05,67.1667,100,55.5,0,71.1,68.0,62.5
20160615163000,493.5,932.95,66.1667,100,55.5,0,71.2,68.0,62.5
20160615164500,493.5,932.95,66.1667,100,55.5,0,71.3,68.0,62.5
20160615170000,493.5,871.85,61.8333,100,55.5,0,71.5,68.0,62.5
20160615171500,493.5,885.95,62.8333,100,55.5,0,71.7,68.0,62.5
20160615173000,493.5,885.95,62.8333,100,55.5,0,72.0,68.0,62.5
20160615174500,493.5,885.95,62.8333,100,55.5,0,71.9,68.0,62.5
20160615180000,493.5,871.85,61.8333,100,55.5,0,72.1,68.0,62.5
20160615181500,493.5,885.95,62.8333,100,55.5,0,72.2,68.0,62.5
20160615183000,493.5,885.95,62.8333,100,55.5,0,72.3,68.0,62.5
20160615184500,493.5,855.4,60.6667,100,55.5,0,72.3,68.0,62.5
20160615190000,493.5,855.4,60.6667,100,55.5,0,72.4,68.0,62.5
20160615191500,493.5,871.85,61.8333,100,54.7,0,72.3,68.0,62.5
20160615193000,493.5,855.4,60.6667,100,55.5,0,72.3,68.0,62.5
20160615194500,493.5,871.85,61.8333,100,55.5,0,72.4,68.0,62.5
20160615200000,493.5,871.85,61.8333,100,55.5,0,72.5,68.0,62.5
20160615201500,493.5,871.85,61.8333,100,55.5,0,72.4,68.0,62.5
20160615203000,493.5,855.4,60.6667,100,55.5,0,72.4,68.0,62.5
20160615204500,493.5,855.4,60.6667,100,55.5,0,72.3,68.0,62.5
20160615210000,493.5,871.85,61.8333,100,54.7,0,72.3,68.0,62.5
20160615211500,493.5,871.85,61.8333,100,54.7,0,72.4,68.0,62.5
20160615213000,493.5,871.85,61.8333,100,54.7,0,72.3,68.0,62.5
20160615214500,493.5,871.85,61.8333,100,54.7,0,72.4,68.0,62.5
20160615220000,493.5,902.4,64.0,100,54.7,0,72.2,68.0,62.5
20160615221500,493.5,871.85,61.8333,100,54.7,0,72.0,68.0,62.5
20160615223000,493.5,885.95,62.8333,100,54.7,0,72.1,68.0,62.5
20160615224500,493.5,885.95,62.8333,100,54.7,0,72.0,68.0,62.5
20160615230000,493.5,885.95,62.8333,100,54.7,0,72.0,68.0,62.5
20160615231500,493.5,871.85,61.8333,100,54.7,0,71.9,68.0,62.5
20160615233000,493.5,871.85,61.8333,100,54.7,0,71.9,68.0,62.5
20160615234500,493.5,885.95,62.8333,100,54.7,0,71.8,68.0,62.5
20160616000000,493.5,885.95,62.8333,100,54.7,0,71.6,68.0,62.5
20160616001500,493.5,885.95,62.8333,100,54.7,0,71.6,68.0,62.5
20160616003000,493.5,885.95,62.8333,100,54.7,0,71.6,68.0,62.5
20160616004500,493.5,885.95,62.8333,100,54.7,0,71.6,68.0,62.5
20160616010000,493.5,902.4,64.0,100,54.7,0,71.4,68.0,62.5
20160616011500,493.5,902.4,64.0,100,54.7,0,71.4,68.0,62.5
20160616013000,493.5,885.95,62.8333,100,54.7,0,71.3,68.0,62.5
20160616014500,493.5,885.95,62.8333,100,54.7,0,71.3,68.0,62.5
20160616020000,493.5,885.95,62.8333,100,54.7,0,71.7,68.0,62.5
20160616021500,493.5,902.4,64.0,100,54.7,0,71.7,68.0,62.5
20160616023000,493.5,885.95,62.8333,100,54.7,0,71.5,68.0,62.5
20160616024500,493.5,885.95,62.8333,100,54.7,0,71.5,68.0,62.5
20160616030000,493.5,902.4,64.0,100,54.7,0,71.3,68.0,62.5
20160616031500,493.5,916.5,65.0,100,54.7,0,71.6,68.0,62.5
20160616033000,493.5,916.5,65.0,100,54.7,0,71.6,68.0,62.5
20160616034500,493.5,932.95,66.1667,100,54.7,0,71.5,68.0,62.5
20160616040000,493.5,916.5,65.0,100,54.7,0,71.5,68.0,62.5
20160616041500,493.5,932.95,66.1667,100,54.7,0,71.4,68.0,62.5
20160616043000,493.5,932.95,66.1667,100,54.7,0,71.3,68.0,62.5
20160616044500,493.5,932.95,66.1667,100,54.7,0,71.4,68.0,62.5
20160616050000,493.5,932.95,66.1667,100,54.7,0,71.5,68.0,62.5
20160616051500,493.5,916.5,65.0,100,54.7,0,71.5,68.0,62.5
20160616053000,493.5,932.95,66.1667,100,54.7,0,71.3,68.0,62.5
20160616054500,493.5,932.95,66.1667,100,54.7,0,71.2,68.0,62.5
20160616060000,493.5,947.05,67.1667,100,54.7,0,71.1,68.0,62.5
20160616061500,493.5,975.25,69.1667,100,54.7,0,71.2,68.0,62.5
20160616063000,493.5,1003.45,71.1667,100,54.7,0,71.0,68.0,62.5
20160616064500,493.5,1017.55,72.1667,100,54.7,0,71.0,68.0,62.5
20160616070000,493.5,1017.55,72.1667,100,54.7,0,70.9,68.0,62.5
20160616071500,493.5,975.25,69.1667,100,54.7,0,70.8,68.0,62.5
20160616073000,493.5,961.15,68.1667,100,54.7,0,71.0,68.0,62.5
20160616074500,493.5,961.15,68.1667,100,54.7,0,70.8,68.0,62.5
20160616080000,493.5,975.25,69.1667,100,54.7,0,70.8,68.0,62.5
20160616081500,493.5,961.15,68.1667,100,54.7,0,70.8,68.0,62.5
20160616083000,493.5,975.25,69.1667,100,54.7,0,70.8,68.0,62.5
20160616084500,493.5,975.25,69.1667,100,54.7,0,70.7,68.0,62.5
20160616090000,493.5,975.25,69.1667,100,54.7,0,70.7,68.0,62.5
20160616091500,493.5,975.25,69.1667,100,54.7,0,70.7,68.0,62.5
20160616093000,493.5,989.35,70.1667,100,54.7,0,70.6,68.0,62.5
20160616094500,493.5,975.25,69.1667,100,54.7,0,70.7,68.0,62.5
20160616100000,493.5,947.05,67.1667,100,54.7,0,70.8,68.0,62.5
20160616101500,493.5,932.95,66.1667,100,54.7,0,70.8,68.0,62.5
20160616103000,493.5,947.05,67.1667,100,55.5,0,70.8,68.0,62.5
20160616104500,493.5,932.95,66.1667,100,55.5,0,70.8,68.0,62.5
20160616110000,493.5,947.05,67.1667,100,55.5,0,70.8,68.0,62.5
20160616111500,493.5,947.05,67.1667,100,55.5,0,70.8,68.0,62.5
20160616113000,493.5,961.15,68.1667,100,55.5,0,70.7,68.0,62.5
20160616114500,493.5,947.05,67.1667,100,55.5,0,71.0,68.0,62.5
20160616120000,493.5,947.05,67.1667,100,55.5,0,71.0,68.0,62.5
20160616121500,493.5,947.05,67.1667,100,55.5,0,71.0,68.0,62.5
20160616123000,493.5,961.15,68.1667,100,55.5,0,70.8,68.0,62.5
20160616124500,493.5,947.05,67.1667,100,55.5,0,70.9,68.0,62.5
20160616130000,493.5,961.15,68.1667,100,55.5,0,71.0,68.0,62.5
20160616131500,493.5,947.05,67.1667,100,55.5,0,70.9,68.0,62.5
20160616133000,493.5,961.15,68.1667,100,55.5,0,71.2,68.0,62.5
20160616134500,493.5,902.4,64.0,100,55.5,0,71.2,68.0,62.5
20160616140000,493.5,902.4,64.0,100,55.5,0,71.2,68.0,62.5
20160616141500,493.5,885.95,62.8333,100,55.5,0,71.2,68.0,62.5
20160616143000,493.5,885.95,62.8333,100,55.5,0,71.4,68.0,62.5
20160616144500,493.5,885.95,62.8333,100,55.5,0,71.3,68.0,62.5
20160616150000,493.5,885.95,62.8333,100,55.5,0,71.3,68.0,62.5
20160616151500,493.5,885.95,62.8333,100,55.5,0,71.4,68.0,62.5
20160616153000,493.5,885.95,62.8333,100,55.5,0,71.3,68.0,62.5
20160616154500,493.5,902.4,64.0,100,55.5,0,71.3,68.0,62.5
20160616160000,493.5,902.4,64.0,100,55.5,0,71.2,68.0,62.5
20160616161500,493.5,902.4,64.0,100,55.5,0,71.2,68.0,62.5
20160616163000,493.5,885.95,62.8333,100,55.5,0,71.3,68.0,62.5
20160616164500,493.5,902.4,64.0,100,55.5,0,71.7,68.0,62.5
20160616170000,493.5,885.95,62.8333,100,55.5,0,71.8,68.0,62.5
20160616171500,493.5,885.95,62.8333,100,55.5,0,72.2,68.0,62.5
20160616173000,493.5,885.95,62.8333,100,55.5,0,72.2,68.0,62.5
20160616174500,493.5,902.4,64.0,100,55.5,0,72.2,68.0,62.5
20160616180000,493.5,871.85,61.8333,100,55.5,0,72.2,68.0,62.5
20160616181500,493.5,885.95,62.8333,100,55.5,0,72.2,68.0,62.5
20160616183000,493.5,871.85,61.8333,100,55.5,0,72.2,68.0,62.5
20160616184500,493.5,855.4,60.6667,100,55.5,0,72.3,68.0,62.5
20160616190000,493.5,871.85,61.8333,100,55.5,0,72.3,68.0,62.5
20160616191500,493.5,871.85,61.8333,100,55.5,0,72.5,68.0,62.5
20160616193000,493.5,855.4,60.6667,100,55.5,0,72.5,68.0,62.5
20160616194500,493.5,871.85,61.8333,100,55.5,0,72.4,68.0,62.5
20160616200000,493.5,855.4,60.6667,100,54.7,0,72.4,68.0,62.5
20160616201500,493.5,871.85,61.8333,100,54.7,0,72.4,68.0,62.5
20160616203000,493.5,855.4,60.6667,100,54.7,0,72.4,68.0,62.5
20160616204500,493.5,855.4,60.6667,100,54.7,0,72.3,68.0,62.5
20160616210000,493.5,871.85,61.8333,100,54.7,0,72.3,68.0,62.5
20160616211500,493.5,855.4,60.6667,100,54.7,0,72.3,68.0,62.5
20160616213000,493.5,855.4,60.6667,100,54.7,0,72.3,68.0,62.5
20160616214500,493.5,871.85,61.8333,100,54.7,0,72.2,68.0,62.5
20160616220000,493.5,871.85,61.8333,100,54.7,0,72.3,68.0,62.5
20160616221500,493.5,855.4,60.6667,100,54.7,0,72.6,68.0,62.5
20160616223000,493.5,841.3,59.6667,100,54.7,0,72.6,68.0,59.8
20160616224500,493.5,855.4,60.6667,100,54.7,0,72.4,68.0,59.8
20160616230000,493.5,855.4,60.6667,100,54.7,0,72.3,68.0,59.8
20160616231500,493.5,855.4,60.6667,100,54.7,0,71.8,68.0,59.8
20160616233000,493.5,871.85,61.8333,100,54.7,0,71.9,68.0,59.8
20160616234500,493.5,871.85,61.8333,100,54.7,0,71.9,68.0,59.8
20160617000000,493.5,871.85,61.8333,100,54.7,0,72.0,68.0,59.8
20160617001500,493.5,885.95,62.8333,100,54.7,0,71.9,68.0,59.8
20160617003000,493.5,871.85,61.8333,100,54.7,0,71.9,68.0,59.8
20160617004500,493.5,885.95,62.8333,100,54.7,0,71.9,68.0,59.8
20160617010000,493.5,885.95,62.8333,100,54.7,0,71.9,68.0,59.8
20160617011500,493.5,871.85,61.8333,100,54.7,0,71.9,68.0,59.8
20160617013000,493.5,885.95,62.8333,100,54.7,0,72.2,68.0,59.8
20160617014500,493.5,885.95,62.8333,100,54.7,0,72.2,68.0,59.8
20160617020000,493.5,855.4,60.6667,100,54.7,0,72.1,68.0,59.8
20160617021500,493.5,871.85,61.8333,100,54.7,0,71.9,68.0,59.8
20160617023000,493.5,855.4,60.6667,100,54.7,0,71.7,68.0,59.8
20160617024500,493.5,871.85,61.8333,100,54.7,0,71.6,68.0,59.8
20160617030000,493.5,871.85,61.8333,100,54.7,0,71.6,68.0,59.8
20160617031500,493.5,871.85,61.8333,100,54.7,0,71.6,68.0,59.8
20160617033000,493.5,855.4,60.6667,100,54.7,0,71.6,68.0,59.8
20160617034500,493.5,855.4,60.6667,100,54.7,0,71.5,68.0,59.8
20160617040000,493.5,871.85,61.8333,100,54.7,0,71.5,68.0,59.8
20160617041500,493.5,871.85,61.8333,100,54.7,0,71.4,68.0,59.8
20160617043000,493.5,855.4,60.6667,100,54.7,0,71.4,68.0,59.8
20160617044500,493.5,871.85,61.8333,100,54.7,0,71.5,68.0,59.8
20160617050000,493.5,885.95,62.8333,100,54.7,0,71.6,68.0,59.8
20160617051500,493.5,885.95,62.8333,100,54.7,0,71.5,68.0,59.8
20160617053000,493.5,885.95,62.8333,100,54.7,0,71.4,68.0,59.8
20160617054500,493.5,885.95,62.8333,100,54.7,0,71.4,68.0,59.8
20160617060000,493.5,902.4,64.0,100,54.7,0,71.4,68.0,59.8
20160617061500,493.5,947.05,67.1667,100,54.7,0,71.3,68.0,59.8
20160617063000,493.5,975.25,69.1667,100,54.7,0,71.2,68.0,59.8
20160617064500,493.5,989.35,70.1667,100,54.7,0,71.2,68.0,59.8
20160617070000,493.5,989.35,70.1667,100,54.7,0,70.9,68.0,59.8
20160617071500,493.5,989.35,70.1667,100,54.7,0,71.2,68.0,59.8
20160617073000,493.5,989.35,70.1667,100,54.7,0,70.8,68.0,59.8
20160617074500,493.5,989.35,70.1667,100,54.7,0,70.5,68.0,59.8
20160617080000,493.5,989.35,70.1667,100,54.7,0,70.4,68.0,59.8
20160617081500,493.5,989.35,70.1667,100,55.5,0,70.3,68.0,59.8
20160617083000,493.5,975.25,69.1667,100,55.5,0,70.3,68.0,59.8
20160617084500,493.5,975.25,69.1667,100,54.8,0,70.3,68.0,59.8
20160617090000,493.5,975.25,69.1667,100,54.8,0,70.3,68.0,59.8
20160617091500,493.5,989.35,70.1667,100,54.8,0,70.2,68.0,59.8
20160617093000,493.5,961.15,68.1667,100,54.8,0,70.2,68.0,59.8
20160617094500,493.5,961.15,68.1667,100,54.8,0,70.2,68.0,59.8
20160617100000,493.5,947.05,67.1667,100,54.8,0,70.0,68.0,59.8
20160617101500,493.5,947.05,67.1667,100,54.8,0,70.0,68.0,59.8
20160617103000,493.5,947.05,67.1667,100,54.8,0,70.0,68.0,59.8
20160617104500,493.5,947.05,67.1667,100,54.8,0,69.9,68.0,59.8
20160617110000,493.5,961.15,68.1667,100,54.8,0,69.9,68.0,59.8
20160617111500,493.5,975.25,69.1667,100,54.8,0,69.9,68.0,59.8
20160617113000,493.5,989.35,70.1667,100,54.8,0,69.9,68.0,59.8
20160617114500,493.5,975.25,69.1667,100,54.8,0,69.9,68.0,59.8
20160617120000,493.5,989.35,70.1667,100,54.8,0,69.9,68.0,59.8
20160617121500,493.5,961.15,68.1667,100,55.4,0,70.0,68.0,59.8
20160617123000,493.5,975.25,69.1667,100,55.4,0,70.0,68.0,59.8
20160617124500,493.5,975.25,69.1667,100,55.4,0,70.1,68.0,59.8
20160617130000,493.5,947.05,67.1667,100,55.4,0,70.2,68.0,59.8
20160617131500,493.5,932.95,66.1667,100,55.4,0,70.2,68.0,59.8
20160617133000,493.5,902.4,64.0,100,55.4,0,70.3,68.0,59.8
20160617134500,493.5,916.5,65.0,100,55.4,0,70.3,68.0,59.8
20160617140000,493.5,885.95,62.8333,100,55.4,0,70.5,68.0,59.8
20160617141500,493.5,902.4,64.0,100,55.4,0,70.5,68.0,59.8
20160617143000,493.5,902.4,64.0,100,55.4,0,70.6,68.0,59.8
20160617144500,493.5,902.4,64.0,100,55.4,0,70.5,68.0,59.8
20160617150000,493.5,902.4,64.0,100,55.4,0,70.5,68.0,59.8
20160617151500,493.5,885.95,62.8333,100,55.4,0,70.7,68.0,59.8
20160617153000,493.5,902.4,64.0,100,55.4,0,70.6,68.0,59.8
20160617154500,493.5,902.4,64.0,100,55.4,0,70.7,68.0,59.8
20160617160000,493.5,902.4,64.0,100,55.4,0,70.7,68.0,59.8
20160617161500,493.5,885.95,62.8333,100,55.4,0,70.7,68.0,59.8
20160617163000,493.5,902.4,64.0,100,55.4,0,70.7,68.0,59.8
20160617164500,493.5,916.5,65.0,100,55.4,0,70.8,68.0,59.8
20160617170000,493.5,916.5,65.0,100,55.4,0,70.9,68.0,59.8
20160617171500,493.5,916.5,65.0,100,55.4,0,71.3,68.0,59.8
20160617173000,493.5,916.5,65.0,100,55.4,0,71.7,68.0,59.8
20160617174500,493.5,902.4,64.0,100,55.4,0,72.1,68.0,59.8
20160617180000,493.5,871.85,61.8333,100,55.4,0,72.3,68.0,59.8
20160617181500,493.5,871.85,61.8333,100,55.4,0,72.5,68.0,59.8
20160617183000,493.5,841.3,59.6667,100,55.4,0,72.5,68.0,59.8
20160617184500,493.5,841.3,59.6667,100,55.4,0,72.6,68.0,59.8
20160617190000,493.5,855.4,60.6667,100,55.4,0,72.7,68.0,59.8
20160617191500,493.5,855.4,60.6667,100,55.4,0,72.8,68.0,59.8
20160617193000,493.5,871.85,61.8333,100,55.4,0,72.6,68.0,59.8
20160617194500,493.5,841.3,59.6667,100,54.7,0,72.6,68.0,59.8
20160617200000,493.5,855.4,60.6667,100,54.7,0,72.6,68.0,59.8
20160617201500,493.5,855.4,60.6667,100,54.7,0,72.7,68.0,59.8
20160617203000,493.5,871.85,61.8333,100,54.7,0,72.8,68.0,59.8
20160617204500,493.5,855.4,60.6667,100,54.7,0,72.8,68.0,59.8
20160617210000,493.5,855.4,60.6667,100,54.7,0,72.8,68.0,59.8
20160617211500,493.5,855.4,60.6667,100,54.7,0,72.8,68.0,59.8
20160617213000,493.5,855.4,60.6667,100,54.7,0,72.8,68.0,59.8
20160617214500,493.5,855.4,60.6667,100,54.7,0,72.9,68.0,59.8
20160617220000,493.5,855.4,60.6667,100,54.7,0,72.9,68.0,59.8
20160617221500,493.5,855.4,60.6667,100,54.7,0,72.9,68.0,59.8
20160617223000,493.5,855.4,60.6667,100,54.7,0,73.0,68.0,59.8
20160617224500,493.5,855.4,60.6667,100,54.7,0,73.0,68.0,59.8
20160617230000,493.5,871.85,61.8333,100,54.7,0,72.9,68.0,59.8
20160617231500,493.5,871.85,61.8333,100,54.7,0,73.0,68.0,59.8
20160617233000,493.5,871.85,61.8333,100,54.7,0,72.9,68.0,59.8
20160617234500,493.5,855.4,60.6667,100,54.7,0,72.8,68.0,59.8
20160618000000,493.5,855.4,60.6667,100,54.7,0,72.6,68.0,59.8
20160618001500,493.5,855.4,60.6667,100,54.7,0,72.4,68.0,59.8
20160618003000,493.5,871.85,61.8333,100,54.7,0,72.4,68.0,59.8
20160618004500,493.5,871.85,61.8333,100,54.7,0,72.2,68.0,59.8
20160618010000,493.5,871.85,61.8333,100,54.7,0,72.1,68.0,59.8
20160618011500,493.5,855.4,60.6667,100,54.7,0,72.2,68.0,59.8
20160618013000,493.5,855.4,60.6667,100,55.5,0,72.2,68.0,59.8
20160618014500,493.5,855.4,60.6667,100,55.5,0,72.2,68.0,59.8
20160618020000,493.5,855.4,60.6667,100,54.7,0,72.2,68.0,59.8
20160618021500,493.5,855.4,60.6667,100,54.7,0,72.1,68.0,59.8
20160618023000,493.5,855.4,60.6667,100,54.7,0,72.0,68.0,59.8
20160618024500,493.5,885.95,62.8333,100,54.7,0,71.9,68.0,59.8
20160618030000,493.5,871.85,61.8333,100,54.7,0,71.9,68.0,59.8
20160618031500,493.5,871.85,61.8333,100,54.7,0,71.9,68.0,59.8
20160618033000,493.5,885.95,62.8333,100,54.7,0,71.7,68.0,59.8
20160618034500,493.5,885.95,62.8333,100,54.7,0,71.8,68.0,59.8
20160618040000,493.5,885.95,62.8333,100,54.7,0,71.9,68.0,59.8
20160618041500,493.5,885.95,62.8333,100,54.7,0,71.9,68.0,59.8
20160618043000,493.5,902.4,64.0,100,54.7,0,71.8,68.0,59.8
20160618044500,493.5,916.5,65.0,100,54.7,0,71.8,68.0,59.8
20160618050000,493.5,961.15,68.1667,100,54.7,0,71.7,68.0,59.8
20160618051500,493.5,975.25,69.1667,100,54.7,0,71.5,68.0,59.8
20160618053000,493.5,989.35,70.1667,100,54.7,0,71.3,68.0,59.8
20160618054500,493.5,989.35,70.1667,100,54.7,0,71.2,68.0,59.8
20160618060000,493.5,1003.45,71.1667,100,54.7,0,71.2,68.0,59.8
20160618061500,493.5,1003.45,71.1667,100,54.7,0,71.1,68.0,59.8
20160618063000,493.5,989.35,70.1667,100,54.7,0,71.0,68.0,59.8
20160618064500,493.5,989.35,70.1667,100,54.7,0,71.1,68.0,59.8
20160618070000,493.5,989.35,70.1667,100,54.7,0,71.1,68.0,59.8
20160618071500,493.5,975.25,69.1667,100,54.7,0,71.1,68.0,59.8
20160618073000,493.5,961.15,68.1667,100,54.7,0,71.1,68.0,59.8
20160618074500,493.5,975.25,69.1667,100,54.7,0,71.1,68.0,59.8
20160618080000,493.5,961.15,68.1667,100,54.7,0,70.9,68.0,59.8
20160618081500,493.5,947.05,67.1667,100,54.7,0,70.8,68.0,59.8
20160618083000,493.5,961.15,68.1667,100,55.5,0,71.0,68.0,59.8
20160618084500,493.5,961.15,68.1667,100,55.5,0,71.2,68.0,59.8
20160618090000,493.5,947.05,67.1667,100,55.5,0,71.2,68.0,59.8
20160618091500,493.5,932.95,66.1667,100,55.5,0,71.3,68.0,59.8
20160618093000,493.5,947.05,67.1667,100,55.5,0,71.5,68.0,59.8
20160618094500,493.5,932.95,66.1667,100,55.5,0,71.4,68.0,59.8
20160618100000,493.5,947.05,67.1667,100,55.5,0,71.3,68.0,59.8
20160618101500,493.5,947.05,67.1667,100,55.5,0,71.3,68.0,59.8
20160618103000,493.5,947.05,67.1667,100,55.5,0,71.3,68.0,59.8
20160618104500,493.5,961.15,68.1667,100,55.5,0,71.3,68.0,59.8
20160618110000,493.5,947.05,67.1667,100,55.5,0,71.3,68.0,59.8
20160618111500,493.5,947.05,67.1667,100,55.5,0,71.5,68.0,59.8
20160618113000,493.5,961.15,68.1667,100,55.5,0,71.5,68.0,59.8
20160618114500,493.5,961.15,68.1667,100,55.5,0,71.4,68.0,59.8
20160618120000,493.5,975.25,69.1667,100,55.5,0,71.5,68.0,59.8
20160618121500,493.5,975.25,69.1667,100,54.7,0,71.6,68.0,59.8
20160618123000,493.5,975.25,69.1667,100,54.7,0,71.5,68.0,59.8
20160618124500,493.5,975.25,69.1667,100,54.7,0,71.4,68.0,59.8
20160618130000,493.5,975.25,69.1667,100,54.7,0,71.6,68.0,59.8
20160618131500,493.5,975.25,69.1667,100,54.7,0,71.4,68.0,59.8
20160618133000,493.5,975.25,69.1667,100,54.7,0,71.4,68.0,59.8
20160618134500,493.5,975.25,69.1667,100,54.7,0,71.3,68.0,59.8
20160618140000,493.5,989.35,70.1667,100,54.7,0,71.3,68.0,59.8
20160618141500,493.5,989.35,70.1667,100,54.7,0,71.2,68.0,59.8
20160618143000,493.5,989.35,70.1667,100,54.7,0,71.1,68.0,59.8
20160618144500,493.5,1003.45,71.1667,100,54.7,0,71.0,68.0,59.8
20160618150000,493.5,989.35,70.1667,100,54.7,0,71.0,68.0,59.8
20160618151500,493.5,989.35,70.1667,100,55.5,0,71.0,68.0,59.8
20160618153000,493.5,961.15,68.1667,100,55.5,0,71.0,68.0,59.8
20160618154500,493.5,932.95,66.1667,100,55.5,0,71.0,68.0,59.8
20160618160000,493.5,916.5,65.0,100,55.5,0,71.0,68.0,59.8
20160618161500,493.5,916.5,65.0,100,55.5,0,71.2,68.0,59.8
20160618163000,493.5,916.5,65.0,100,55.5,0,71.2,68.0,59.8
20160618164500,493.5,916.5,65.0,100,55.5,0,71.1,68.0,59.8
20160618170000,493.5,916.5,65.0,100,55.5,0,71.2,68.0,59.8
20160618171500,493.5,902.4,64.0,100,55.5,0,71.1,68.0,59.8
20160618173000,493.5,902.4,64.0,100,55.5,0,71.0,68.0,59.8
20160618174500,493.5,947.05,67.1667,100,55.5,0,71.0,68.0,59.8
20160618180000,493.5,1017.55,72.1667,100,55.5,0,70.8,68.0,59.8
20160618181500,493.5,1017.55,72.1667,100,54.7,0,70.9,68.0,59.8
20160618183000,493.5,1029.3,73.0,100,54.7,0,70.8,68.0,59.8
20160618184500,493.5,1017.55,72.1667,100,54.7,0,70.7,68.0,59.8
20160618190000,493.5,1017.55,72.1667,100,54.7,0,70.6,68.0,59.8
20160618191500,493.5,1017.55,72.1667,100,54.7,0,70.7,68.0,59.8
20160618193000,493.5,1029.3,73.0,100,54.7,0,70.6,68.0,59.8
20160618194500,493.5,989.35,70.1667,100,54.7,0,70.5,68.0,59.8
20160618200000,493.5,1029.3,73.0,100,54.7,0,70.4,68.0,59.8
20160618201500,493.5,1017.55,72.1667,100,54.7,0,70.4,68.0,59.8
20160618203000,493.5,1003.45,71.1667,100,54.7,0,70.4,68.0,59.8
20160618204500,493.5,975.25,69.1667,100,54.7,0,70.6,68.0,59.8
20160618210000,493.5,961.15,68.1667,100,54.7,0,70.5,68.0,59.8
20160618211500,493.5,961.15,68.1667,100,54.7,0,70.5,68.0,59.8
20160618213000,493.5,961.15,68.1667,100,54.7,0,70.4,68.0,59.8
20160618214500,493.5,932.95,66.1667,100,54.7,0,70.3,68.0,59.8
20160618220000,493.5,961.15,68.1667,100,54.1,0,70.3,68.0,59.8
20160618221500,493.5,947.05,67.1667,100,54.1,0,70.2,68.0,59.8
20160618223000,493.5,947.05,67.1667,100,54.1,0,70.2,68.0,59.8
20160618224500,493.5,947.05,67.1667,100,54.1,0,70.1,68.0,59.8
20160618230000,493.5,947.05,67.1667,100,54.1,0,70.1,68.0,59.8
20160618231500,493.5,932.95,66.1667,100,54.1,0,70.0,68.0,59.8
20160618233000,493.5,961.15,68.1667,100,54.1,0,69.9,68.0,59.8
20160618234500,493.5,947.05,67.1667,100,54.1,0,69.9,68.0,59.8
20160619000000,493.5,961.15,68.1667,100,54.1,0,69.9,68.0,59.8
20160619001500,493.5,961.15,68.1667,100,54.1,0,69.8,68.0,59.8
20160619003000,493.5,989.35,70.1667,100,54.1,0,69.8,68.0,59.8
20160619004500,493.5,989.35,70.1667,100,54.1,0,69.8,68.0,59.8
20160619010000,493.5,1003.45,71.1667,100,54.1,0,69.8,68.0,59.8
20160619011500,493.5,1003.45,71.1667,100,54.1,0,69.8,68.0,59.8
20160619013000,493.5,1017.55,72.1667,100,53.5,0,69.9,68.0,59.8
20160619014500,493.5,1017.55,72.1667,100,53.5,0,70.0,68.0,59.8
20160619020000,493.5,1017.55,72.1667,100,53.5,0,70.0,68.0,59.8
20160619021500,493.5,1017.55,72.1667,100,53.5,0,70.2,68.0,59.8
20160619023000,493.5,1017.55,72.1667,100,53.5,0,70.1,68.0,59.8
20160619024500,493.5,1029.3,73.0,100,53.5,0,70.2,68.0,59.8
20160619030000,493.5,1017.55,72.1667,100,53.5,0,70.2,68.0,59.8
20160619031500,493.5,1029.3,73.0,100,53.5,0,70.1,68.0,59.8
20160619033000,493.5,1029.3,73.0,100,53.5,0,70.2,68.0,59.8
20160619034500,493.5,1017.55,72.1667,100,53.5,0,70.2,68.0,59.8
20160619040000,493.5,1029.3,73.0,100,53.5,0,70.3,68.0,59.8
20160619041500,493.5,1003.45,71.1667,100,53.5,0,70.2,68.0,59.8
20160619043000,493.5,1003.45,71.1667,100,53.5,0,70.3,68.0,59.8
20160619044500,493.5,1029.3,73.0,100,53.5,0,70.3,68.0,59.8
20160619050000,493.5,1043.4,74.0,100,53.5,0,70.1,68.0,59.8
20160619051500,493.5,1017.55,72.1667,100,53.5,0,69.9,68.0,59.8
20160619053000,493.5,1017.55,72.1667,100,53.5,0,69.9,68.0,59.8
20160619054500,493.5,1017.55,72.1667,100,53.5,0,69.7,68.0,59.8
20160619060000,493.5,1017.55,72.1667,100,53.5,0,69.8,68.0,59.8
20160619061500,493.5,1017.55,72.1667,100,53.5,0,70.0,68.0,59.8
20160619063000,493.5,1003.45,71.1667,100,53.5,0,70.0,68.0,59.8
20160619064500,493.5,1017.55,72.1667,100,53.5,0,70.0,68.0,59.8
20160619070000,493.5,1029.3,73.0,100,54.3,0,70.0,68.0,59.8
20160619071500,493.5,1017.55,72.1667,100,54.3,0,69.9,68.0,59.8
20160619073000,493.5,1003.45,71.1667,100,54.3,0,69.9,68.0,59.8
20160619074500,493.5,1003.45,71.1667,100,54.3,0,69.8,68.0,59.8
20160619080000,493.5,1003.45,71.1667,100,54.3,0,69.9,68.0,59.8
20160619081500,493.5,1003.45,71.1667,100,55.0,0,69.8,68.0,59.8
20160619083000,493.5,1017.55,72.1667,100,55.0,0,69.8,68.0,59.8
20160619084500,493.5,1003.45,71.1667,100,55.0,0,69.9,68.0,59.8
20160619090000,493.5,989.35,70.1667,100,55.0,0,69.9,68.0,59.8
20160619091500,493.5,1017.55,72.1667,100,55.0,0,69.9,68.0,59.8
20160619093000,493.5,1003.45,71.1667,100,55.0,0,70.0,68.0,59.8
20160619094500,493.5,1017.55,72.1667,100,55.0,0,69.8,68.0,59.8
20160619100000,493.5,1017.55,72.1667,100,55.0,0,69.8,68.0,59.8
20160619101500,493.5,1017.55,72.1667,100,55.0,0,69.9,68.0,59.8
20160619103000,493.5,1029.3,73.0,100,55.0,0,69.9,68.0,59.8
20160619104500,493.5,1003.45,71.1667,100,55.0,0,69.9,68.0,59.8
20160619110000,493.5,1017.55,72.1667,100,55.0,0,69.9,68.0,59.8
20160619111500,493.5,1003.45,71.1667,100,55.0,0,70.0,68.0,59.8
20160619113000,493.5,1017.55,72.1667,100,55.0,0,70.0,68.0,59.8
20160619114500,493.5,1017.55,72.1667,100,55.0,0,70.0,68.0,59.8
20160619120000,493.5,1017.55,72.1667,100,55.0,0,70.0,68.0,59.8
20160619121500,493.5,1003.45,71.1667,100,55.0,0,70.2,68.0,59.8
20160619123000,493.5,1003.45,71.1667,100,55.0,0,70.3,68.0,59.8
20160619124500,493.5,1017.55,72.1667,100,55.8,0,70.4,68.0,59.8
20160619130000,493.5,1017.55,72.1667,100,55.8,0,70.5,68.0,59.8
20160619131500,493.5,1003.45,71.1667,100,55.8,0,70.7,68.0,59.8
20160619133000,493.5,1003.45,71.1667,100,55.8,0,70.7,68.0,59.8
20160619134500,493.5,1003.45,71.1667,100,55.8,0,70.7,68.0,59.8
20160619140000,493.5,1029.3,73.0,100,55.8,0,70.8,68.0,59.8
20160619141500,493.5,1017.55,72.1667,100,55.2,0,70.7,68.0,59.8
20160619143000,493.5,1003.45,71.1667,100,55.2,0,70.8,68.0,59.8
20160619144500,493.5,1003.45,71.1667,100,55.2,0,70.8,68.0,59.8
20160619150000,493.5,989.35,70.1667,100,55.2,0,70.8,68.0,59.8
20160619151500,493.5,1017.55,72.1667,100,55.2,0,71.0,68.0,59.8
20160619153000,493.5,1017.55,72.1667,100,55.2,0,71.1,68.0,59.8
20160619154500,493.5,1003.45,71.1667,100,55.2,0,71.1,68.0,59.8
20160619160000,493.5,1017.55,72.1667,100,55.9,0,71.2,68.0,59.8
20160619161500,493.5,1003.45,71.1667,100,55.9,0,71.3,68.0,59.8
20160619163000,493.5,1003.45,71.1667,100,55.2,0,71.2,68.0,53.0
20160619164500,493.5,1017.55,72.1667,100,55.2,0,71.2,68.0,53.0
20160619170000,493.5,989.35,70.1667,100,55.2,0,71.2,68.0,53.0
20160619171500,493.5,1017.55,72.1667,100,55.2,0,71.0,68.0,53.0
20160619173000,493.5,1017.55,72.1667,100,55.2,0,71.0,68.0,53.0
20160619174500,493.5,1017.55,72.1667,100,55.2,0,70.9,68.0,53.0
20160619180000,493.5,1003.45,71.1667,100,55.2,0,71.0,68.0,53.0
20160619181500,493.5,1003.45,71.1667,100,55.2,0,71.2,68.0,53.0
20160619183000,493.5,1003.45,71.1667,100,55.2,0,71.1,68.0,53.0
20160619184500,493.5,1003.45,71.1667,100,55.2,0,71.2,68.0,53.0
20160619190000,493.5,1003.45,71.1667,100,55.2,0,71.1,68.0,53.0
20160619191500,493.5,1017.55,72.1667,100,55.2,0,71.2,68.0,53.0
20160619193000,493.5,1017.55,72.1667,100,55.2,0,71.0,68.0,53.0
20160619194500,493.5,1017.55,72.1667,100,55.2,0,71.0,68.0,53.0
20160619200000,493.5,1029.3,73.0,100,55.2,0,70.9,68.0,53.0
20160619201500,493.5,1017.55,72.1667,100,55.2,0,71.1,68.0,53.0
20160619203000,493.5,1017.55,72.1667,100,55.2,0,71.0,68.0,53.0
20160619204500,493.5,1017.55,72.1667,100,54.6,0,70.9,68.0,53.0
20160619210000,493.5,1017.55,72.1667,100,54.6,0,70.8,68.0,53.0
20160619211500,493.5,1017.55,72.1667,100,54.6,0,70.8,68.0,53.0
20160619213000,493.5,1017.55,72.1667,100,54.6,0,70.7,68.0,53.0
20160619214500,493.5,1003.45,71.1667,100,54.6,0,70.7,68.0,53.0
20160619220000,493.5,1003.45,71.1667,100,54.6,0,70.7,68.0,53.0
20160619221500,493.5,1003.45,71.1667,100,54.6,0,70.7,68.0,53.0
20160619223000,493.5,1017.55,72.1667,100,54.6,0,70.6,68.0,53.0
20160619224500,493.5,1017.55,72.1667,100,54.6,0,70.5,68.0,53.0
20160619230000,493.5,1017.55,72.1667,100,54.6,0,70.4,68.0,53.0
20160619231500,493.5,1017.55,72.1667,100,54.6,0,70.4,68.0,53.0
20160619233000,493.5,1003.45,71.1667,100,54.6,0,70.5,68.0,53.0
20160619234500,493.5,1017.55,72.1667,100,54.6,0,70.4,68.0,53.0
20160620000000,493.5,1017.55,72.1667,100,54.6,0,70.3,68.0,53.0
20160620001500,493.5,1003.45,71.1667,100,54.6,0,70.2,68.0,53.0
20160620003000,493.5,1017.55,72.1667,100,54.0,0,70.2,68.0,53.0
20160620004500,493.5,1017.55,72.1667,100,54.0,0,70.4,68.0,53.0
20160620010000,493.5,1017.55,72.1667,100,54.0,0,70.6,68.0,53.0
20160620011500,493.5,1029.3,73.0,100,54.0,0,70.7,68.0,53.0
20160620013000,493.5,1017.55,72.1667,100,54.0,0,70.8,68.0,53.0
20160620014500,493.5,1017.55,72.1667,100,54.0,0,70.5,68.0,53.0
20160620020000,493.5,1017.55,72.1667,100,54.0,0,70.3,68.0,53.0
20160620021500,493.5,1017.55,72.1667,100,54.0,0,70.3,68.0,53.0
20160620023000,493.5,1017.55,72.1667,100,54.0,0,70.0,68.0,53.0
20160620024500,493.5,1017.55,72.1667,100,54.0,0,69.9,68.0,53.0
20160620030000,493.5,1017.55,72.1667,100,54.0,0,69.9,68.0,53.0
20160620031500,493.5,1017.55,72.1667,100,54.0,0,70.1,68.5,65.5
20160620033000,493.5,1017.55,72.1667,100,54.0,0,70.4,68.5,65.5
20160620034500,493.5,1017.55,72.1667,100,54.0,0,70.4,68.5,65.5
20160620040000,493.5,1017.55,72.1667,100,54.0,0,70.5,68.5,65.5
20160620041500,493.5,1017.55,72.1667,100,54.0,0,70.6,68.5,65.5
20160620043000,493.5,1029.3,73.0,100,54.0,0,70.6,68.5,65.5
20160620044500,493.5,1029.3,73.0,100,54.0,0,70.7,68.5,65.5
20160620050000,493.5,1003.45,71.1667,100,54.0,0,70.7,68.5,65.5
20160620051500,493.5,1029.3,73.0,100,54.0,0,70.5,68.5,65.5
20160620053000,493.5,1029.3,73.0,100,54.0,0,70.4,68.5,65.5
20160620054500,493.5,1017.55,72.1667,100,54.0,0,70.3,68.5,65.5
20160620060000,493.5,1003.45,71.1667,100,54.0,0,70.2,68.5,65.5
20160620061500,493.5,1029.3,73.0,100,54.0,0,70.1,68.0,62.5
20160620063000,493.5,1017.55,72.1667,100,54.7,0,70.2,68.0,62.5
20160620064500,493.5,1017.55,72.1667,100,54.7,0,70.5,68.0,62.5
20160620070000,493.5,1017.55,72.1667,100,54.7,0,70.3,68.0,62.5
20160620071500,493.5,1017.55,72.1667,100,54.7,0,70.5,68.0,62.5
20160620073000,493.5,1003.45,71.1667,100,54.7,0,70.2,68.0,62.5
20160620074500,493.5,1003.45,71.1667,100,54.7,0,70.4,68.0,62.5
20160620080000,493.5,1003.45,71.1667,100,54.7,0,70.3,68.0,62.5
20160620081500,493.5,1017.55,72.1667,100,54.7,0,70.2,68.0,62.5
20160620083000,493.5,1017.55,72.1667,100,54.7,0,70.4,68.0,62.5
20160620084500,493.5,1003.45,71.1667,100,54.7,0,70.7,68.0,62.5
20160620090000,493.5,1017.55,72.1667,100,55.5,0,70.6,68.0,62.5
20160620091500,493.5,1003.45,71.1667,100,55.5,0,70.9,68.0,62.5
20160620093000,493.5,1003.45,71.1667,100,55.5,0,70.6,68.0,62.5
20160620094500,493.5,1029.3,73.0,100,55.5,0,70.8,68.0,62.5
20160620100000,493.5,1003.45,71.1667,100,55.5,0,70.7,68.0,62.5
20160620101500,493.5,1029.3,73.0,100,55.5,0,70.8,68.0,62.5
20160620103000,493.5,1017.55,72.1667,100,55.5,0,70.7,68.0,62.5
20160620104500,493.5,1029.3,73.0,100,55.5,0,70.7,68.0,62.5
20160620110000,493.5,1017.55,72.1667,100,55.5,0,70.9,68.0,62.5
20160620111500,493.5,1003.45,71.1667,100,55.5,0,71.1,68.0,62.5
20160620113000,493.5,1003.45,71.1667,100,55.5,0,71.1,68.0,62.5
20160620114500,493.5,1017.55,72.1667,100,55.5,0,71.0,68.0,62.5
20160620120000,493.5,1017.55,72.1667,100,55.5,0,70.9,68.0,62.5
20160620121500,493.5,1017.55,72.1667,100,55.5,0,70.9,68.0,62.5
20160620123000,493.5,1017.55,72.1667,100,55.5,0,70.8,68.0,62.5
20160620124500,493.5,1029.3,73.0,100,55.5,0,70.8,68.0,62.5
20160620130000,493.5,1017.55,72.1667,100,55.5,0,70.8,68.0,62.5
20160620131500,493.5,1017.55,72.1667,100,55.5,0,71.0,68.0,62.5
20160620133000,493.5,1003.45,71.1667,100,55.5,0,71.0,68.0,62.5
20160620134500,493.5,1017.55,72.1667,100,55.5,0,71.0,68.0,62.5
20160620140000,493.5,1029.3,73.0,100,55.5,0,70.8,68.0,62.5
20160620141500,493.5,1029.3,73.0,100,55.5,0,71.1,68.0,62.5
20160620143000,493.5,1003.45,71.1667,100,55.5,0,71.4,68.0,62.5
20160620144500,493.5,1017.55,72.1667,100,55.5,0,71.4,68.0,62.5
20160620150000,493.5,1029.3,73.0,100,55.5,0,71.3,68.0,62.5
20160620151500,493.5,1029.3,73.0,100,55.5,0,71.3,68.0,62.5
20160620153000,493.5,1029.3,73.0,100,55.5,0,71.2,68.0,62.5
20160620154500,493.5,1029.3,73.0,100,55.5,0,71.3,68.0,62.5
20160620160000,493.5,1017.55,72.1667,100,55.5,0,71.2,68.0,62.5
20160620161500,493.5,1017.55,72.1667,100,55.5,0,71.3,68.0,62.5
20160620163000,493.5,1029.3,73.0,100,55.5,0,71.3,68.0,62.5
20160620164500,493.5,1003.45,71.1667,100,55.5,0,71.3,68.0,62.5
20160620170000,493.5,1029.3,73.0,100,55.5,0,71.0,68.0,62.5
20160620171500,493.5,1029.3,73.0,100,55.5,0,71.3,68.0,62.5
20160620173000,493.5,1017.55,72.1667,100,55.5,0,71.6,68.0,62.5
20160620174500,493.5,1017.55,72.1667,100,55.5,0,71.4,68.0,62.5
20160620180000,493.5,1043.4,74.0,100,55.5,0,71.4,68.0,62.5
20160620181500,493.5,1017.55,72.1667,100,55.5,0,71.5,68.0,62.5
20160620183000,493.5,1017.55,72.1667,100,55.5,0,71.6,68.0,62.5
20160620184500,493.5,1029.3,73.0,100,54.7,0,71.6,68.0,62.5
20160620190000,493.5,1017.55,72.1667,100,54.7,0,71.4,68.0,62.5
20160620191500,493.5,1017.55,72.1667,100,54.7,0,71.4,68.0,62.5
20160620193000,493.5,1017.55,72.1667,100,54.7,0,71.4,68.0,62.5
20160620194500,493.5,1003.45,71.1667,100,54.7,0,71.3,68.0,62.5
20160620200000,493.5,1017.55,72.1667,100,54.7,0,71.3,68.0,62.5
20160620201500,493.5,1003.45,71.1667,100,54.7,0,71.3,68.0,62.5
20160620203000,493.5,1017.55,72.1667,100,54.7,0,71.3,68.0,62.5
20160620204500,493.5,1003.45,71.1667,100,54.7,0,71.3,68.0,62.5
20160620210000,493.5,1029.3,73.0,100,54.7,0,71.2,68.0,62.5
20160620211500,493.5,1017.55,72.1667,100,54.7,0,71.3,68.0,62.5
20160620213000,493.5,1029.3,73.0,100,54.7,0,71.2,68.0,62.5
20160620214500,493.5,1003.45,71.1667,100,54.7,0,71.1,68.0,62.5
20160620220000,493.5,989.35,70.1667,100,54.7,0,71.2,68.0,62.5
20160620221500,493.5,1003.45,71.1667,100,54.7,0,71.2,68.0,62.5
20160620223000,493.5,1003.45,71.1667,100,54.7,0,71.2,68.0,62.5
20160620224500,493.5,1003.45,71.1667,100,54.7,0,71.0,68.0,62.5
20160620230000,493.5,1003.45,71.1667,100,54.7,0,70.8,68.0,62.5
20160620231500,493.5,989.35,70.1667,100,54.7,0,70.9,68.0,62.5
20160620233000,493.5,975.25,69.1667,100,54.7,0,70.9,68.0,62.5
20160620234500,493.5,961.15,68.1667,100,54.7,0,70.8,68.0,62.5
20160621000000,493.5,961.15,68.1667,100,54.7,0,70.8,68.0,62.5
20160621001500,493.5,975.25,69.1667,100,54.7,0,70.8,68.0,62.5
20160621003000,493.5,989.35,70.1667,100,54.7,0,70.7,68.0,62.5
20160621004500,493.5,975.25,69.1667,100,54.7,0,70.7,68.0,62.5
20160621010000,493.5,975.25,69.1667,100,54.7,0,70.7,68.0,62.5
20160621011500,493.5,975.25,69.1667,100,54.7,0,70.5,68.0,62.5
20160621013000,493.5,961.15,68.1667,100,54.7,0,70.7,68.0,62.5
20160621014500,493.5,975.25,69.1667,100,54.7,0,70.7,68.0,62.5
20160621020000,493.5,961.15,68.1667,100,54.7,0,70.6,68.0,62.5
20160621021500,493.5,975.25,69.1667,100,54.7,0,70.5,68.0,62.5
20160621023000,493.5,961.15,68.1667,100,54.7,0,70.6,68.0,62.5
20160621024500,493.5,961.15,68.1667,100,54.7,0,70.6,68.0,62.5
20160621030000,493.5,961.15,68.1667,100,54.7,0,70.5,68.0,62.5
20160621031500,493.5,961.15,68.1667,100,54.7,0,70.5,68.0,62.5
20160621033000,493.5,961.15,68.1667,100,54.7,0,70.3,68.0,62.5
20160621034500,493.5,975.25,69.1667,100,54.7,0,70.5,68.0,62.5
20160621040000,493.5,975.25,69.1667,100,54.7,0,70.6,68.0,62.5
20160621041500,493.5,975.25,69.1667,100,54.7,0,70.6,68.0,62.5
20160621043000,493.5,975.25,69.1667,100,54.7,0,70.7,68.0,62.5
20160621044500,493.5,975.25,69.1667,100,54.7,0,70.7,68.0,62.5
20160621050000,493.5,989.35,70.1667,100,54.7,0,70.9,68.0,62.5
20160621051500,493.5,975.25,69.1667,100,54.7,0,70.7,68.0,62.5
20160621053000,493.5,975.25,69.1667,100,53.9,0,70.7,68.0,62.5
20160621054500,493.5,989.35,70.1667,100,53.9,0,70.8,68.0,62.5
20160621060000,493.5,989.35,70.1667,100,53.9,0,70.9,68.0,62.5
20160621061500,493.5,989.35,70.1667,100,53.9,0,70.7,68.0,62.5
20160621063000,493.5,975.25,69.1667,100,53.9,0,70.3,68.0,62.5
20160621064500,493.5,975.25,69.1667,100,53.9,0,70.2,68.0,62.5
20160621070000,493.5,989.35,70.1667,100,53.9,0,69.8,68.0,62.5
20160621071500,493.5,885.95,62.8333,100,53.9,0,69.9,68.0,62.5
20160621073000,493.5,975.25,69.1667,100,53.9,0,69.7,68.0,62.5
20160621074500,493.5,975.25,69.1667,100,54.7,0,69.6,68.0,62.5
20160621080000,493.5,989.35,70.1667,100,54.7,0,69.6,68.0,62.5
20160621081500,493.5,975.25,69.1667,100,54.7,0,69.7,68.0,62.5
20160621083000,493.5,975.25,69.1667,100,54.7,0,69.8,68.0,62.5
20160621084500,493.5,961.15,68.1667,100,54.7,0,69.7,68.0,62.5
20160621090000,493.5,975.25,69.1667,100,54.7,0,69.9,68.0,62.5
20160621091500,493.5,989.35,70.1667,100,54.7,0,69.8,68.0,62.5
20160621093000,493.5,975.25,69.1667,100,54.7,0,69.7,68.0,62.5
20160621094500,493.5,989.35,70.1667,100,54.7,0,69.7,68.0,62.5
20160621100000,493.5,885.95,62.8333,100,54.7,0,69.7,68.0,62.5
20160621101500,493.5,902.4,64.0,100,54.7,0,69.6,68.0,62.5
20160621103000,493.5,902.4,64.0,100,54.7,0,69.5,68.0,62.5
20160621104500,493.5,885.95,62.8333,100,54.7,0,69.6,68.0,62.5
