PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160621110000,493.5,885.95,62.8333,100,54.7,0,69.7,68.0,62.5
20160621111500,493.5,885.95,62.8333,100,54.7,0,70.0,68.0,62.5
20160621113000,493.5,885.95,62.8333,100,54.7,0,69.9,68.0,62.5
20160621114500,493.5,885.95,62.8333,100,54.7,0,69.9,68.0,62.5
20160621120000,493.5,902.4,64.0,100,55.5,0,69.9,68.0,62.5
20160621121500,493.5,902.4,64.0,100,55.5,0,70.1,68.0,62.5
20160621123000,493.5,902.4,64.0,100,55.5,0,70.0,68.0,62.5
20160621124500,493.5,902.4,64.0,100,55.5,0,70.1,68.0,62.5
20160621130000,493.5,932.95,66.1667,100,55.5,0,70.1,68.0,62.5
20160621131500,493.5,961.15,68.1667,100,55.5,0,70.3,68.0,62.5
20160621133000,493.5,961.15,68.1667,100,55.5,0,70.2,68.0,62.5
20160621134500,493.5,947.05,67.1667,100,55.5,0,70.1,68.0,62.5
20160621140000,493.5,989.35,70.1667,100,55.5,0,70.3,68.0,61.8
20160621141500,493.5,989.35,70.1667,100,55.5,0,70.2,68.0,61.8
20160621143000,493.5,989.35,70.1667,100,55.5,0,70.1,68.0,61.8
20160621144500,493.5,1003.45,71.1667,100,55.5,0,70.2,68.0,61.8
20160621150000,493.5,989.35,70.1667,100,55.5,0,70.2,68.0,61.8
20160621151500,493.5,989.35,70.1667,100,55.5,0,70.2,68.0,61.8
20160621153000,493.5,989.35,70.1667,100,55.5,0,70.2,68.0,61.8
20160621154500,493.5,975.25,69.1667,100,55.5,0,70.5,68.0,61.8
20160621160000,493.5,902.4,64.0,100,55.5,0,70.4,68.0,61.8
20160621161500,493.5,902.4,64.0,100,55.5,0,70.5,68.0,61.8
20160621163000,493.5,902.4,64.0,100,55.5,0,70.6,68.0,61.8
20160621164500,493.5,902.4,64.0,100,55.5,0,70.7,68.0,61.8
20160621170000,493.5,902.4,64.0,100,55.5,0,70.7,68.0,61.8
20160621171500,493.5,916.5,65.0,100,55.5,0,71.0,68.0,61.8
20160621173000,493.5,902.4,64.0,100,55.5,0,70.6,68.0,61.8
20160621174500,493.5,916.5,65.0,100,55.5,0,70.5,68.0,61.8
20160621180000,493.5,916.5,65.0,100,55.5,0,70.7,68.0,61.8
20160621181500,493.5,902.4,64.0,100,55.5,0,70.8,68.0,61.8
20160621183000,493.5,902.4,64.0,100,55.5,0,70.8,68.0,61.8
20160621184500,493.5,902.4,64.0,100,55.5,0,71.0,68.0,61.8
20160621190000,493.5,902.4,64.0,100,55.5,0,71.1,68.0,61.8
20160621191500,493.5,916.5,65.0,100,54.7,0,71.2,68.0,61.8
20160621193000,493.5,916.5,65.0,100,54.7,0,71.2,68.0,61.8
20160621194500,493.5,902.4,64.0,100,54.7,0,71.2,68.0,61.8
20160621200000,493.5,916.5,65.0,100,54.7,0,71.1,68.0,61.8
20160621201500,493.5,916.5,65.0,100,54.7,0,71.1,68.0,61.8
20160621203000,493.5,916.5,65.0,100,54.7,0,71.0,68.0,61.8
20160621204500,493.5,902.4,64.0,100,54.7,0,71.0,68.0,61.8
20160621210000,493.5,916.5,65.0,100,54.1,0,71.2,68.0,61.8
20160621211500,493.5,916.5,65.0,100,54.1,0,71.5,68.0,61.8
20160621213000,493.5,902.4,64.0,100,54.1,0,71.4,68.0,61.8
20160621214500,493.5,902.4,64.0,100,54.1,0,71.3,68.0,61.8
20160621220000,493.5,902.4,64.0,100,54.1,0,71.4,68.0,61.8
20160621221500,493.5,916.5,65.0,100,54.1,0,71.2,68.0,61.8
20160621223000,493.5,916.5,65.0,100,53.5,0,71.3,68.0,61.8
20160621224500,493.5,932.95,66.1667,100,53.5,0,71.3,68.0,61.8
20160621230000,493.5,961.15,68.1667,100,53.5,0,71.2,68.0,61.8
20160621231500,493.5,947.05,67.1667,100,53.5,0,71.0,68.0,61.8
20160621233000,493.5,961.15,68.1667,100,53.5,0,71.0,68.0,61.8
20160621234500,493.5,1003.45,71.1667,100,53.5,0,70.9,68.0,61.8
20160622000000,493.5,1043.4,74.0,100,53.5,0,70.7,68.0,61.8
20160622001500,493.5,1029.3,73.0,100,53.5,0,70.6,68.0,61.8
20160622003000,493.5,1029.3,73.0,100,53.5,0,70.4,68.0,61.8
20160622004500,493.5,1029.3,73.0,100,53.5,0,70.2,68.0,61.8
20160622010000,493.5,1043.4,74.0,100,53.5,0,70.2,68.0,61.8
20160622011500,493.5,902.4,64.0,100,52.6,0,70.1,68.0,61.8
20160622013000,493.5,885.95,62.8333,100,52.6,0,70.1,68.0,61.8
20160622014500,493.5,932.95,66.1667,100,53.5,0,70.2,68.0,61.8
20160622020000,493.5,961.15,68.1667,100,53.5,0,69.9,68.0,61.8
20160622021500,493.5,1017.55,72.1667,100,53.5,0,70.3,68.0,61.8
20160622023000,493.5,1017.55,72.1667,100,53.5,0,70.3,68.0,61.8
20160622024500,493.5,1029.3,73.0,100,53.5,0,70.4,68.0,61.8
20160622030000,493.5,1017.55,72.1667,100,53.5,0,70.3,68.0,61.8
20160622031500,493.5,1003.45,71.1667,100,53.5,0,70.2,68.0,61.8
20160622033000,493.5,1017.55,72.1667,100,52.7,0,70.4,68.0,61.8
20160622034500,493.5,1003.45,71.1667,100,53.4,0,70.2,68.0,61.8
20160622040000,493.5,1017.55,72.1667,100,53.4,0,70.2,68.0,61.8
20160622041500,493.5,1017.55,72.1667,100,53.4,0,70.2,68.0,61.8
20160622043000,493.5,1029.3,73.0,100,53.4,0,70.3,68.0,61.8
20160622044500,493.5,1017.55,72.1667,100,52.7,0,70.1,68.0,61.8
20160622050000,493.5,1029.3,73.0,100,52.7,0,70.0,68.0,61.8
20160622051500,493.5,1017.55,72.1667,100,52.7,0,69.9,68.0,61.8
20160622053000,493.5,1003.45,71.1667,100,52.7,0,69.9,68.0,61.8
20160622054500,493.5,1017.55,72.1667,100,52.7,0,69.9,68.0,61.8
20160622060000,493.5,1003.45,71.1667,100,52.7,0,70.1,68.0,61.8
20160622061500,493.5,1029.3,73.0,100,52.7,0,70.1,68.0,58.4
20160622063000,493.5,1017.55,72.1667,100,52.7,0,70.1,68.0,58.4
20160622064500,493.5,1017.55,72.1667,100,52.7,0,69.8,68.0,58.4
20160622070000,493.5,1003.45,71.1667,100,52.7,0,69.8,68.0,58.4
20160622071500,493.5,1029.3,73.0,100,53.5,0,69.7,68.0,58.4
20160622073000,493.5,1003.45,71.1667,100,53.5,0,69.5,68.0,58.4
20160622074500,493.5,1003.45,71.1667,100,53.5,0,69.2,68.0,58.4
20160622080000,493.5,1003.45,71.1667,100,53.5,0,69.1,68.0,58.4
20160622081500,493.5,1017.55,72.1667,100,54.3,0,69.3,68.0,58.4
20160622083000,493.5,989.35,70.1667,100,54.3,0,69.4,68.0,58.4
20160622084500,493.5,1003.45,71.1667,100,54.3,0,69.4,68.0,58.4
20160622090000,493.5,1017.55,72.1667,100,54.3,0,69.3,68.0,58.4
20160622091500,493.5,1003.45,71.1667,100,54.3,0,69.3,68.0,58.4
20160622093000,493.5,1003.45,71.1667,100,54.3,0,69.3,68.0,58.4
20160622094500,493.5,1003.45,71.1667,100,54.3,0,69.3,68.0,58.4
20160622100000,493.5,1003.45,71.1667,100,54.3,0,69.3,68.0,58.4
20160622101500,493.5,1003.45,71.1667,100,55.1,0,69.3,68.0,58.4
20160622103000,493.5,989.35,70.1667,100,55.1,0,69.6,68.0,58.4
20160622104500,493.5,961.15,68.1667,100,55.1,0,69.5,68.0,58.4
20160622110000,493.5,975.25,69.1667,100,55.1,0,69.7,68.0,58.4
20160622111500,493.5,975.25,69.1667,100,55.1,0,69.8,68.0,58.4
20160622113000,493.5,961.15,68.1667,100,55.1,0,69.8,68.0,58.4
20160622114500,493.5,961.15,68.1667,100,55.1,0,69.7,68.0,58.4
20160622120000,493.5,961.15,68.1667,100,55.1,0,69.7,68.0,58.4
20160622121500,493.5,975.25,69.1667,100,55.1,0,69.6,68.0,58.4
20160622123000,493.5,975.25,69.1667,100,54.5,0,69.6,68.0,58.4
20160622124500,493.5,975.25,69.1667,100,54.5,0,69.7,68.0,58.4
20160622130000,493.5,975.25,69.1667,100,54.5,0,69.8,68.0,58.4
20160622131500,493.5,975.25,69.1667,100,54.5,0,69.8,68.0,58.4
20160622133000,493.5,975.25,69.1667,100,54.5,0,69.7,68.0,58.4
20160622134500,493.5,989.35,70.1667,100,54.5,0,69.7,68.0,58.4
20160622140000,493.5,975.25,69.1667,100,54.5,0,69.7,68.0,58.4
20160622141500,493.5,975.25,69.1667,100,55.1,0,69.9,68.0,58.4
20160622143000,493.5,975.25,69.1667,100,55.1,0,70.0,68.0,58.4
20160622144500,493.5,961.15,68.1667,100,55.1,0,69.9,68.0,58.4
20160622150000,493.5,975.25,69.1667,100,55.1,0,70.0,68.0,58.4
20160622151500,493.5,961.15,68.1667,100,55.1,0,70.0,68.0,58.4
20160622153000,493.5,961.15,68.1667,100,55.1,0,70.0,68.0,58.4
20160622154500,493.5,947.05,67.1667,100,54.4,0,70.0,68.0,58.4
20160622160000,493.5,961.15,68.1667,100,54.4,0,69.9,68.0,58.4
20160622161500,493.5,961.15,68.1667,100,54.4,0,70.3,68.0,58.4
20160622163000,493.5,947.05,67.1667,100,54.4,0,70.5,68.0,58.4
20160622164500,493.5,932.95,66.1667,100,54.4,0,70.7,68.0,58.4
20160622170000,493.5,932.95,66.1667,100,55.1,0,70.9,68.0,58.4
20160622171500,493.5,932.95,66.1667,100,55.1,0,71.2,68.0,58.4
20160622173000,493.5,932.95,66.1667,100,55.1,0,71.4,68.0,58.4
20160622174500,493.5,947.05,67.1667,100,55.1,0,71.7,68.0,58.4
20160622180000,493.5,916.5,65.0,100,55.1,0,71.7,68.0,58.4
20160622181500,493.5,932.95,66.1667,100,55.1,0,71.9,68.0,58.4
20160622183000,493.5,932.95,66.1667,100,55.1,0,72.1,68.0,58.4
20160622184500,493.5,916.5,65.0,100,55.1,0,72.0,68.0,58.4
20160622190000,493.5,916.5,65.0,100,55.1,0,71.8,68.0,58.4
20160622191500,493.5,916.5,65.0,100,55.9,0,71.9,68.0,58.4
20160622193000,493.5,902.4,64.0,100,54.7,0,71.9,68.0,58.4
20160622194500,493.5,885.95,62.8333,100,54.7,0,72.0,68.0,58.4
20160622200000,493.5,902.4,64.0,100,54.7,0,71.8,68.0,58.4
20160622201500,493.5,902.4,64.0,100,54.7,0,71.9,68.0,58.4
20160622203000,493.5,902.4,64.0,100,54.7,0,71.8,68.0,58.4
20160622204500,493.5,902.4,64.0,100,54.7,0,72.0,68.0,58.4
20160622210000,493.5,885.95,62.8333,100,54.7,0,72.1,68.0,58.4
20160622211500,493.5,902.4,64.0,100,54.7,0,72.2,68.0,58.4
20160622213000,493.5,916.5,65.0,100,54.7,0,72.1,68.0,58.4
20160622214500,493.5,902.4,64.0,100,54.7,0,71.8,68.0,58.4
20160622220000,493.5,902.4,64.0,100,54.7,0,71.7,68.0,58.4
20160622221500,493.5,902.4,64.0,100,53.9,0,71.7,68.0,58.4
20160622223000,493.5,902.4,64.0,100,53.9,0,71.6,68.0,58.4
20160622224500,493.5,916.5,65.0,100,53.9,0,71.8,68.0,58.4
20160622230000,493.5,916.5,65.0,100,53.9,0,71.5,68.0,58.4
20160622231500,493.5,916.5,65.0,100,53.9,0,71.5,68.0,58.4
20160622233000,493.5,932.95,66.1667,100,53.9,0,71.6,68.0,58.4
20160622234500,493.5,916.5,65.0,100,53.9,0,71.5,68.0,58.4
20160623000000,493.5,885.95,62.8333,100,53.9,0,71.3,68.0,58.4
20160623001500,493.5,902.4,64.0,100,53.9,0,71.1,68.0,58.4
20160623003000,493.5,902.4,64.0,100,53.9,0,71.1,68.0,58.4
20160623004500,493.5,932.95,66.1667,100,53.9,0,71.0,68.0,58.4
20160623010000,493.5,975.25,69.1667,100,53.9,0,70.7,68.0,58.4
20160623011500,493.5,975.25,69.1667,100,53.9,0,70.6,68.0,58.4
20160623013000,493.5,989.35,70.1667,100,53.9,0,70.5,68.0,58.4
20160623014500,493.5,989.35,70.1667,100,53.9,0,70.5,68.0,58.4
20160623020000,493.5,1003.45,71.1667,100,53.9,0,70.4,68.0,58.4
20160623021500,493.5,1017.55,72.1667,100,53.1,0,70.3,68.0,58.4
20160623023000,493.5,1003.45,71.1667,100,53.1,0,70.0,68.0,58.4
20160623024500,493.5,1003.45,71.1667,100,53.1,0,70.1,68.0,58.4
20160623030000,493.5,1003.45,71.1667,100,53.1,0,70.3,68.0,58.4
20160623031500,493.5,1017.55,72.1667,100,53.1,0,70.3,68.0,58.4
20160623033000,493.5,1017.55,72.1667,100,53.1,0,70.3,68.0,58.4
20160623034500,493.5,1017.55,72.1667,100,53.1,0,70.3,68.0,58.4
20160623040000,493.5,1003.45,71.1667,100,53.1,0,70.1,68.0,58.4
20160623041500,493.5,1029.3,73.0,100,53.1,0,70.0,68.0,58.4
20160623043000,493.5,1003.45,71.1667,100,53.1,0,70.1,68.0,58.4
20160623044500,493.5,1003.45,71.1667,100,53.1,0,70.1,68.0,58.4
20160623050000,493.5,1017.55,72.1667,100,53.1,0,69.9,68.0,58.4
20160623051500,493.5,1017.55,72.1667,100,53.1,0,69.9,68.0,58.4
20160623053000,493.5,1003.45,71.1667,100,53.1,0,69.8,68.0,58.4
20160623054500,493.5,1003.45,71.1667,100,53.1,0,69.4,68.0,58.4
20160623060000,493.5,1017.55,72.1667,100,53.1,0,69.3,68.0,58.4
20160623061500,493.5,1017.55,72.1667,100,53.1,0,69.2,68.0,58.4
20160623063000,493.5,1017.55,72.1667,100,53.1,0,69.4,68.0,58.4
20160623064500,493.5,1003.45,71.1667,100,53.1,0,69.3,68.0,58.4
20160623070000,493.5,1017.55,72.1667,100,53.1,0,69.1,68.0,58.4
20160623071500,493.5,1017.55,72.1667,100,53.1,0,69.1,68.0,58.4
20160623073000,493.5,1029.3,73.0,100,53.1,0,69.0,68.0,58.4
20160623074500,493.5,1029.3,73.0,100,53.1,0,69.0,68.0,58.4
20160623080000,493.5,1017.55,72.1667,100,53.1,0,68.9,68.0,58.4
20160623081500,493.5,1017.55,72.1667,100,53.9,0,68.9,68.0,58.4
20160623083000,493.5,1003.45,71.1667,100,53.9,0,69.0,68.0,58.4
20160623084500,493.5,1003.45,71.1667,100,53.9,0,69.0,68.0,58.4
20160623090000,493.5,1029.3,73.0,100,53.9,0,68.9,68.0,58.4
20160623091500,493.5,1029.3,73.0,100,53.9,0,68.6,68.0,58.4
20160623093000,493.5,1029.3,73.0,100,53.9,0,68.7,68.0,58.4
20160623094500,493.5,1017.55,72.1667,100,53.9,0,68.8,68.0,58.4
20160623100000,493.5,1017.55,72.1667,100,53.9,0,68.9,68.0,58.4
20160623101500,493.5,1029.3,73.0,100,54.7,0,68.9,68.0,58.4
20160623103000,493.5,1029.3,73.0,100,54.7,0,69.1,68.0,58.4
20160623104500,493.5,1029.3,73.0,100,54.7,0,69.0,68.0,58.4
20160623110000,493.5,1017.55,72.1667,100,54.7,0,69.1,68.0,58.4
20160623111500,493.5,1029.3,73.0,100,54.7,0,69.2,68.0,58.4
20160623113000,493.5,1029.3,73.0,100,54.7,0,69.2,68.0,58.4
20160623114500,493.5,1029.3,73.0,100,54.7,0,69.3,68.0,58.4
20160623120000,493.5,1029.3,73.0,100,54.7,0,69.4,68.0,58.4
20160623121500,493.5,1017.55,72.1667,100,54.7,0,69.6,68.0,58.4
20160623123000,493.5,989.35,70.1667,100,54.7,0,69.6,68.0,58.4
20160623124500,493.5,989.35,70.1667,100,54.7,0,69.7,68.0,58.4
20160623130000,493.5,989.35,70.1667,100,54.7,0,69.7,68.0,58.4
20160623131500,493.5,1003.45,71.1667,100,54.7,0,69.8,68.0,58.4
20160623133000,493.5,932.95,66.1667,100,54.7,0,69.8,68.0,58.4
20160623134500,493.5,916.5,65.0,100,54.7,0,69.9,68.0,58.4
20160623140000,493.5,932.95,66.1667,100,54.7,0,69.8,68.0,58.4
20160623141500,493.5,932.95,66.1667,100,55.5,0,69.9,68.0,58.4
20160623143000,493.5,932.95,66.1667,100,55.5,0,69.9,68.0,58.4
20160623144500,493.5,932.95,66.1667,100,55.5,0,70.0,68.0,58.4
20160623150000,493.5,916.5,65.0,100,55.5,0,70.0,68.0,58.4
20160623151500,493.5,916.5,65.0,100,55.5,0,70.2,68.0,58.4
20160623153000,493.5,961.15,68.1667,100,56.4,0,70.5,68.0,58.4
20160623154500,493.5,975.25,69.1667,100,54.7,0,70.2,68.0,58.4
20160623160000,493.5,975.25,69.1667,100,54.7,0,70.3,68.0,58.4
20160623161500,493.5,989.35,70.1667,100,54.7,0,70.7,68.0,58.4
20160623163000,493.5,1017.55,72.1667,100,54.7,0,70.5,68.0,58.4
20160623164500,493.5,1003.45,71.1667,100,54.7,0,70.5,68.0,58.4
20160623170000,493.5,1043.4,74.0,100,54.7,0,70.8,68.0,58.4
20160623171500,493.5,1029.3,73.0,100,54.7,0,70.9,68.0,58.4
20160623173000,493.5,1055.15,74.8333,100,54.7,0,71.2,68.0,58.4
20160623174500,493.5,1029.3,73.0,100,54.7,0,71.2,68.0,58.4
20160623180000,493.5,1043.4,74.0,100,54.7,0,71.3,68.0,58.4
20160623181500,493.5,1029.3,73.0,100,54.7,0,71.0,68.0,58.4
20160623183000,493.5,1029.3,73.0,100,54.7,0,71.0,68.0,58.4
20160623184500,493.5,1003.45,71.1667,100,54.7,0,71.2,68.0,58.4
20160623190000,493.5,1017.55,72.1667,100,54.7,0,71.7,68.0,58.4
20160623191500,493.5,1003.45,71.1667,100,54.7,0,71.4,68.0,58.4
20160623193000,493.5,1003.45,71.1667,100,54.7,0,71.3,68.0,58.4
20160623194500,493.5,1017.55,72.1667,100,54.7,0,71.1,68.0,58.4
20160623200000,493.5,1003.45,71.1667,100,54.7,0,71.4,68.0,58.4
20160623201500,493.5,1003.45,71.1667,100,54.7,0,71.5,68.0,58.4
20160623203000,493.5,1017.55,72.1667,100,54.7,0,71.6,68.0,58.4
20160623204500,493.5,1017.55,72.1667,100,54.7,0,71.6,68.0,58.4
20160623210000,493.5,1017.55,72.1667,100,54.7,0,71.6,68.0,58.4
20160623211500,493.5,1003.45,71.1667,100,54.7,0,71.7,68.0,58.4
20160623213000,493.5,1017.55,72.1667,100,54.7,0,71.7,68.0,58.4
20160623214500,493.5,1017.55,72.1667,100,54.7,0,71.7,68.0,58.4
20160623220000,493.5,1017.55,72.1667,100,54.7,0,71.7,68.0,58.4
20160623221500,493.5,975.25,69.1667,100,54.7,0,71.8,68.0,58.4
20160623223000,493.5,947.05,67.1667,100,54.7,0,71.7,68.0,58.4
20160623224500,493.5,961.15,68.1667,100,54.7,0,71.7,68.0,58.4
20160623230000,493.5,947.05,67.1667,100,54.7,0,71.7,68.0,58.4
20160623231500,493.5,947.05,67.1667,100,54.7,0,71.8,68.0,58.4
20160623233000,493.5,961.15,68.1667,100,54.7,0,71.7,68.0,58.4
20160623234500,493.5,961.15,68.1667,100,54.7,0,71.3,68.0,58.4
20160624000000,493.5,961.15,68.1667,100,53.9,0,71.0,68.0,58.4
20160624001500,493.5,961.15,68.1667,100,53.9,0,70.9,68.0,58.4
20160624003000,493.5,947.05,67.1667,100,53.9,0,70.7,68.0,58.4
20160624004500,493.5,947.05,67.1667,100,53.9,0,70.6,68.0,59.0
20160624010000,493.5,947.05,67.1667,100,53.9,0,70.5,68.0,59.0
20160624011500,493.5,989.35,70.1667,100,53.9,0,70.3,68.0,59.0
20160624013000,493.5,1017.55,72.1667,100,53.9,0,70.6,68.0,59.0
20160624014500,493.5,1029.3,73.0,100,53.9,0,70.6,68.0,59.0
20160624020000,493.5,1029.3,73.0,100,53.9,0,70.7,68.0,59.0
20160624021500,493.5,1029.3,73.0,100,53.1,0,70.6,68.0,59.0
20160624023000,493.5,1029.3,73.0,100,53.1,0,70.4,68.0,59.0
20160624024500,493.5,1017.55,72.1667,100,53.1,0,70.4,68.0,59.0
20160624030000,493.5,1029.3,73.0,100,53.1,0,70.5,68.0,59.0
20160624031500,493.5,1029.3,73.0,100,53.1,0,70.2,68.0,59.0
20160624033000,493.5,1029.3,73.0,100,53.1,0,69.8,68.0,59.0
20160624034500,493.5,1029.3,73.0,100,53.1,0,69.6,68.0,59.0
20160624040000,493.5,1029.3,73.0,100,53.1,0,69.6,68.0,59.0
20160624041500,493.5,1017.55,72.1667,100,53.1,0,69.8,68.0,59.0
20160624043000,493.5,1029.3,73.0,100,53.1,0,69.8,68.0,59.0
20160624044500,493.5,1017.55,72.1667,100,53.1,0,69.9,68.0,59.0
20160624050000,493.5,1017.55,72.1667,100,53.1,0,70.0,68.0,59.0
20160624051500,493.5,1029.3,73.0,100,53.1,0,70.1,68.0,59.0
20160624053000,493.5,1029.3,73.0,100,53.1,0,70.2,68.0,59.0
20160624054500,493.5,1029.3,73.0,100,53.1,0,69.7,68.0,59.0
20160624060000,493.5,1029.3,73.0,100,53.1,0,69.8,68.0,59.0
20160624061500,493.5,1017.55,72.1667,100,53.1,0,70.0,68.0,59.0
20160624063000,493.5,1029.3,73.0,100,53.1,0,69.7,68.0,59.0
20160624064500,493.5,1029.3,73.0,100,53.1,0,69.4,68.0,59.0
20160624070000,493.5,1029.3,73.0,100,53.1,0,69.5,68.0,59.0
20160624071500,493.5,1017.55,72.1667,100,53.1,0,69.6,68.0,59.0
20160624073000,493.5,1017.55,72.1667,100,54.3,0,69.4,68.0,59.0
20160624074500,493.5,1029.3,73.0,100,54.3,0,69.3,68.0,59.0
20160624080000,493.5,1029.3,73.0,100,54.3,0,69.3,68.0,59.0
20160624081500,493.5,1003.45,71.1667,100,54.3,0,69.3,68.0,63.6
20160624083000,493.5,961.15,68.1667,100,54.3,0,69.3,68.0,63.6
20160624084500,493.5,947.05,67.1667,100,54.3,0,69.2,68.0,63.6
20160624090000,493.5,947.05,67.1667,100,54.3,0,69.3,68.0,63.6
20160624091500,493.5,947.05,67.1667,100,55.1,0,69.4,68.0,63.6
20160624093000,493.5,947.05,67.1667,100,55.1,0,69.3,68.0,63.6
20160624094500,493.5,947.05,67.1667,100,55.1,0,69.3,68.0,63.6
20160624100000,493.5,932.95,66.1667,100,55.1,0,69.4,68.0,63.6
20160624101500,493.5,947.05,67.1667,100,55.1,0,69.6,68.0,63.6
20160624103000,493.5,947.05,67.1667,100,55.1,0,69.5,68.0,63.6
20160624104500,493.5,932.95,66.1667,100,55.1,0,69.6,68.0,63.6
20160624110000,493.5,947.05,67.1667,100,55.1,0,69.7,68.0,63.6
20160624111500,493.5,947.05,67.1667,100,55.1,0,69.7,68.0,63.6
20160624113000,493.5,947.05,67.1667,100,55.1,0,69.6,68.0,63.6
20160624114500,493.5,961.15,68.1667,100,55.1,0,69.7,68.0,63.6
20160624120000,493.5,961.15,68.1667,100,55.1,0,69.7,68.0,63.6
20160624121500,493.5,975.25,69.1667,100,55.1,0,69.8,68.0,63.6
20160624123000,493.5,961.15,68.1667,100,55.1,0,69.9,68.0,63.6
20160624124500,493.5,1017.55,72.1667,100,55.1,0,69.9,68.0,63.6
20160624130000,493.5,1003.45,71.1667,100,55.1,0,70.1,68.0,63.6
20160624131500,493.5,989.35,70.1667,100,55.1,0,70.2,68.0,63.6
20160624133000,493.5,989.35,70.1667,100,55.1,0,70.3,68.0,63.6
20160624134500,493.5,989.35,70.1667,100,55.1,0,70.3,68.0,63.6
20160624140000,493.5,975.25,69.1667,100,55.1,0,70.4,68.0,63.6
20160624141500,493.5,989.35,70.1667,100,55.1,0,70.5,68.0,63.6
20160624143000,493.5,989.35,70.1667,100,55.1,0,70.7,68.0,63.6
20160624144500,493.5,989.35,70.1667,100,55.1,0,70.8,68.0,63.6
20160624150000,493.5,961.15,68.1667,100,55.1,0,70.7,68.0,63.6
20160624151500,493.5,961.15,68.1667,100,55.1,0,70.8,68.0,63.6
20160624153000,493.5,961.15,68.1667,100,55.1,0,70.7,68.0,63.6
20160624154500,493.5,961.15,68.1667,100,55.1,0,70.8,68.0,63.6
20160624160000,493.5,975.25,69.1667,100,55.1,0,71.0,68.0,63.6
20160624161500,493.5,961.15,68.1667,100,55.1,0,71.1,68.0,63.6
20160624163000,493.5,975.25,69.1667,100,55.1,0,71.3,68.0,63.6
20160624164500,493.5,961.15,68.1667,100,55.1,0,71.3,68.0,63.6
20160624170000,493.5,947.05,67.1667,100,55.1,0,71.2,68.0,63.6
20160624171500,493.5,961.15,68.1667,100,55.1,0,71.1,68.0,63.6
20160624173000,493.5,947.05,67.1667,100,55.1,0,71.2,68.0,63.6
20160624174500,493.5,932.95,66.1667,100,55.1,0,71.3,68.0,63.6
20160624180000,493.5,947.05,67.1667,100,55.1,0,71.4,68.0,63.6
20160624181500,493.5,932.95,66.1667,100,55.1,0,71.4,68.0,63.6
20160624183000,493.5,947.05,67.1667,100,55.1,0,71.3,68.0,63.6
20160624184500,493.5,947.05,67.1667,100,55.1,0,71.3,68.0,63.6
20160624190000,493.5,947.05,67.1667,100,55.1,0,71.3,68.0,63.6
20160624191500,493.5,947.05,67.1667,100,55.1,0,71.4,68.0,63.6
20160624193000,493.5,947.05,67.1667,100,55.1,0,71.5,68.0,63.6
20160624194500,493.5,961.15,68.1667,100,55.1,0,71.4,68.0,63.6
20160624200000,493.5,932.95,66.1667,100,55.1,0,71.5,68.0,63.6
20160624201500,493.5,947.05,67.1667,100,55.1,0,71.4,68.0,63.6
20160624203000,493.5,932.95,66.1667,100,55.1,0,71.5,68.0,63.6
20160624204500,493.5,932.95,66.1667,100,54.3,0,71.5,68.0,63.6
20160624210000,493.5,932.95,66.1667,100,54.3,0,71.6,68.0,63.6
20160624211500,493.5,932.95,66.1667,100,54.3,0,71.6,68.0,63.6
20160624213000,493.5,947.05,67.1667,100,54.3,0,71.5,68.0,63.6
20160624214500,493.5,947.05,67.1667,100,54.3,0,71.6,68.0,63.6
20160624220000,493.5,947.05,67.1667,100,54.3,0,71.6,68.0,63.6
20160624221500,493.5,947.05,67.1667,100,54.3,0,71.7,68.0,63.6
20160624223000,493.5,961.15,68.1667,100,54.3,0,71.7,68.0,63.6
20160624224500,493.5,961.15,68.1667,100,54.3,0,71.7,68.0,63.6
20160624230000,493.5,961.15,68.1667,100,54.3,0,71.8,68.0,63.6
20160624231500,493.5,947.05,67.1667,100,54.3,0,71.7,68.0,63.6
20160624233000,493.5,961.15,68.1667,100,54.3,0,71.6,68.0,63.6
20160624234500,493.5,961.15,68.1667,100,54.3,0,71.6,68.0,63.6
20160625000000,493.5,961.15,68.1667,100,54.3,0,71.5,68.0,63.6
20160625001500,493.5,961.15,68.1667,100,54.3,0,71.3,68.0,63.6
20160625003000,493.5,947.05,67.1667,100,54.3,0,71.6,68.0,63.6
20160625004500,493.5,961.15,68.1667,100,54.3,0,71.7,68.0,63.6
20160625010000,493.5,961.15,68.1667,100,54.3,0,71.4,68.0,63.6
20160625011500,493.5,902.4,64.0,100,53.5,0,71.5,68.0,63.6
20160625013000,493.5,916.5,65.0,100,53.5,0,71.4,68.0,63.6
20160625014500,493.5,947.05,67.1667,100,54.3,0,71.3,68.0,63.6
20160625020000,493.5,932.95,66.1667,100,54.3,0,71.3,68.0,63.6
20160625021500,493.5,947.05,67.1667,100,54.3,0,71.4,68.0,63.6
20160625023000,493.5,947.05,67.1667,100,54.3,0,71.3,68.0,63.6
20160625024500,493.5,932.95,66.1667,100,54.3,0,71.3,68.0,63.6
20160625030000,493.5,932.95,66.1667,100,54.3,0,71.2,68.0,63.6
20160625031500,493.5,975.25,69.1667,100,54.3,0,71.2,68.0,63.6
20160625033000,493.5,1029.3,73.0,100,54.3,0,71.0,68.0,63.6
20160625034500,493.5,1029.3,73.0,100,54.3,0,71.0,68.0,63.6
20160625040000,493.5,1029.3,73.0,100,53.5,0,71.1,68.0,63.6
20160625041500,493.5,1029.3,73.0,100,53.5,0,71.0,68.0,63.6
20160625043000,493.5,1043.4,74.0,100,53.5,0,70.8,68.0,63.6
20160625044500,493.5,1043.4,74.0,100,53.5,0,70.7,68.0,63.6
20160625050000,493.5,1043.4,74.0,100,52.7,0,70.5,68.0,63.6
20160625051500,493.5,1029.3,73.0,100,52.7,0,70.4,68.0,63.6
20160625053000,493.5,1043.4,74.0,100,52.7,0,70.4,68.0,63.6
20160625054500,493.5,1029.3,73.0,100,52.7,0,70.4,68.0,63.6
20160625060000,493.5,1029.3,73.0,100,53.5,0,70.4,68.0,63.6
20160625061500,493.5,1029.3,73.0,100,53.5,0,70.4,68.0,63.6
20160625063000,493.5,1029.3,73.0,100,53.5,0,70.2,68.0,63.6
20160625064500,493.5,1043.4,74.0,100,53.5,0,70.1,68.0,63.6
20160625070000,493.5,1029.3,73.0,100,53.5,0,70.0,68.0,63.6
20160625071500,493.5,1029.3,73.0,100,53.5,0,70.0,68.0,63.6
20160625073000,493.5,1017.55,72.1667,100,54.3,0,70.2,68.0,63.6
20160625074500,493.5,1043.4,74.0,100,54.3,0,70.2,68.0,63.6
20160625080000,493.5,1017.55,72.1667,100,54.3,0,70.3,68.0,63.6
20160625081500,493.5,1029.3,73.0,100,54.3,0,70.4,68.0,63.6
20160625083000,493.5,975.25,69.1667,100,55.5,0,70.6,68.0,63.6
20160625084500,493.5,961.15,68.1667,100,55.5,0,70.7,68.0,63.6
20160625090000,493.5,947.05,67.1667,100,55.5,0,70.8,68.0,63.6
20160625091500,493.5,932.95,66.1667,100,55.5,0,70.8,68.0,63.6
20160625093000,493.5,947.05,67.1667,100,54.7,0,70.8,68.0,63.6
20160625094500,493.5,932.95,66.1667,100,54.7,0,70.8,68.0,63.6
20160625100000,493.5,916.5,65.0,100,54.7,0,71.0,68.0,63.6
20160625101500,493.5,902.4,64.0,100,54.7,0,71.0,68.0,63.6
20160625103000,493.5,871.85,61.8333,100,55.5,0,71.1,68.0,63.6
20160625104500,493.5,885.95,62.8333,100,55.5,0,71.1,68.0,63.6
20160625110000,493.5,871.85,61.8333,100,55.5,0,71.0,68.0,63.6
20160625111500,493.5,871.85,61.8333,100,55.5,0,71.0,68.0,63.6
20160625113000,493.5,885.95,62.8333,100,55.5,0,71.1,68.0,63.6
20160625114500,493.5,885.95,62.8333,100,55.5,0,71.1,68.0,63.6
20160625120000,493.5,855.4,60.6667,100,55.5,0,71.2,68.0,63.6
20160625121500,493.5,885.95,62.8333,100,55.5,0,71.3,68.0,63.6
20160625123000,493.5,871.85,61.8333,100,55.5,0,71.3,68.0,63.6
20160625124500,493.5,871.85,61.8333,100,55.5,0,71.4,68.0,63.6
20160625130000,493.5,885.95,62.8333,100,55.5,0,71.4,68.0,63.6
20160625131500,493.5,885.95,62.8333,100,55.5,0,71.4,68.0,63.6
20160625133000,493.5,885.95,62.8333,100,55.5,0,71.5,68.0,63.6
20160625134500,493.5,885.95,62.8333,100,55.5,0,71.6,68.0,63.6
20160625140000,493.5,871.85,61.8333,100,55.5,0,71.7,68.0,63.6
20160625141500,493.5,871.85,61.8333,100,55.5,0,71.9,68.0,63.6
20160625143000,493.5,855.4,60.6667,100,55.5,0,72.0,68.0,63.6
20160625144500,493.5,871.85,61.8333,100,55.5,0,72.2,68.0,63.6
20160625150000,493.5,855.4,60.6667,100,55.5,0,72.3,68.0,63.6
20160625151500,493.5,855.4,60.6667,100,55.5,0,72.4,68.0,63.6
20160625153000,493.5,841.3,59.6667,100,55.5,0,72.4,68.0,63.6
20160625154500,493.5,841.3,59.6667,100,55.5,0,72.3,68.0,63.6
20160625160000,493.5,841.3,59.6667,100,55.5,0,72.4,68.0,63.6
20160625161500,493.5,855.4,60.6667,100,55.5,0,72.5,68.0,63.6
20160625163000,493.5,855.4,60.6667,100,55.5,0,72.4,68.0,63.6
20160625164500,493.5,871.85,61.8333,100,55.5,0,72.6,68.0,63.6
20160625170000,493.5,855.4,60.6667,100,55.5,0,72.6,68.0,63.6
20160625171500,493.5,841.3,59.6667,100,55.5,0,72.5,68.0,63.6
20160625173000,493.5,855.4,60.6667,100,55.5,0,72.6,68.0,63.6
20160625174500,493.5,841.3,59.6667,100,55.5,0,72.9,68.0,63.6
20160625180000,493.5,841.3,59.6667,100,55.5,0,72.7,68.0,63.6
20160625181500,493.5,841.3,59.6667,100,55.5,0,72.6,68.0,63.6
20160625183000,493.5,841.3,59.6667,100,55.5,0,72.7,68.0,63.6
20160625184500,493.5,855.4,60.6667,100,55.5,0,72.7,68.0,63.6
20160625190000,493.5,841.3,59.6667,100,54.7,0,72.7,68.0,63.6
20160625191500,493.5,855.4,60.6667,100,54.7,0,72.4,68.0,63.6
20160625193000,493.5,841.3,59.6667,100,54.7,0,72.3,68.0,63.6
20160625194500,493.5,841.3,59.6667,100,54.7,0,72.3,68.0,63.6
20160625200000,493.5,855.4,60.6667,100,54.7,0,72.2,68.0,63.6
20160625201500,493.5,841.3,59.6667,100,54.7,0,72.2,68.0,63.6
20160625203000,493.5,855.4,60.6667,100,54.7,0,72.1,68.0,63.6
20160625204500,493.5,871.85,61.8333,100,53.9,0,72.1,68.0,63.6
20160625210000,493.5,871.85,61.8333,100,53.9,0,72.5,68.0,63.6
20160625211500,493.5,885.95,62.8333,100,53.9,0,72.3,68.0,63.6
20160625213000,493.5,902.4,64.0,100,53.9,0,72.0,68.0,63.6
20160625214500,493.5,885.95,62.8333,100,53.9,0,72.0,68.0,63.6
20160625220000,493.5,902.4,64.0,100,53.1,0,71.9,68.0,63.6
20160625221500,493.5,902.4,64.0,100,53.1,0,71.7,68.0,63.6
20160625223000,493.5,916.5,65.0,100,53.1,0,71.9,68.0,63.6
20160625224500,493.5,916.5,65.0,100,53.1,0,71.9,68.0,63.6
20160625230000,493.5,916.5,65.0,100,53.1,0,71.9,68.0,63.6
20160625231500,493.5,916.5,65.0,100,53.1,0,71.7,68.0,63.6
20160625233000,493.5,932.95,66.1667,100,53.1,0,71.0,68.0,63.6
20160625234500,493.5,916.5,65.0,100,53.1,0,70.9,68.0,63.6
20160626000000,493.5,916.5,65.0,100,53.1,0,70.9,68.0,63.6
20160626001500,493.5,916.5,65.0,100,53.1,0,70.9,68.0,63.7
20160626003000,493.5,932.95,66.1667,100,53.1,0,71.2,68.0,63.7
20160626004500,493.5,975.25,69.1667,100,53.1,0,70.8,68.0,63.7
20160626010000,493.5,1017.55,72.1667,100,52.3,0,70.8,68.0,63.7
20160626011500,493.5,1003.45,71.1667,100,52.3,0,70.8,68.0,63.7
20160626013000,493.5,1003.45,71.1667,100,52.3,0,70.8,68.0,63.7
20160626014500,493.5,1003.45,71.1667,100,52.3,0,70.7,68.0,63.7
20160626020000,493.5,1003.45,71.1667,100,52.3,0,70.8,68.0,63.7
20160626021500,493.5,1003.45,71.1667,100,52.3,0,70.7,68.0,63.7
20160626023000,493.5,1003.45,71.1667,100,52.3,0,70.5,68.0,63.7
20160626024500,493.5,1017.55,72.1667,100,52.3,0,70.4,68.0,63.7
20160626030000,493.5,1017.55,72.1667,100,52.3,0,70.3,68.0,63.7
20160626031500,493.5,1003.45,71.1667,100,52.3,0,70.4,68.0,63.7
20160626033000,493.5,1003.45,71.1667,100,52.3,0,70.4,68.0,63.7
20160626034500,493.5,1003.45,71.1667,100,52.3,0,70.5,68.0,63.7
20160626040000,493.5,1003.45,71.1667,100,52.3,0,70.2,68.0,63.7
20160626041500,493.5,1017.55,72.1667,100,52.3,0,70.1,68.0,63.7
20160626043000,493.5,1003.45,71.1667,100,51.7,0,70.1,68.0,63.7
20160626044500,493.5,1003.45,71.1667,100,51.7,0,70.0,68.0,63.7
20160626050000,493.5,1017.55,72.1667,100,51.7,0,69.9,68.0,63.7
20160626051500,493.5,1017.55,72.1667,100,51.7,0,69.8,68.0,63.7
20160626053000,493.5,989.35,70.1667,100,51.7,0,69.8,68.0,63.7
20160626054500,493.5,1003.45,71.1667,100,51.7,0,70.0,68.0,63.7
20160626060000,493.5,1003.45,71.1667,100,51.7,0,70.0,68.0,63.7
20160626061500,493.5,1003.45,71.1667,100,51.7,0,70.1,68.0,63.7
20160626063000,493.5,1003.45,71.1667,100,51.7,0,70.0,68.0,63.7
20160626064500,493.5,1017.55,72.1667,100,51.7,0,69.9,68.0,63.7
20160626070000,493.5,1003.45,71.1667,100,52.3,0,69.8,68.0,63.7
20160626071500,493.5,1003.45,71.1667,100,52.3,0,69.7,68.0,63.7
20160626073000,493.5,1003.45,71.1667,100,52.3,0,69.6,68.0,63.7
20160626074500,493.5,1003.45,71.1667,100,52.3,0,69.4,68.0,63.7
20160626080000,493.5,1003.45,71.1667,100,52.3,0,69.4,68.0,63.7
20160626081500,493.5,989.35,70.1667,100,53.1,0,69.6,68.0,63.7
20160626083000,493.5,989.35,70.1667,100,53.1,0,69.6,68.0,63.7
20160626084500,493.5,1003.45,71.1667,100,53.1,0,69.6,68.0,63.7
20160626090000,493.5,1003.45,71.1667,100,53.1,0,69.7,68.0,63.7
20160626091500,493.5,989.35,70.1667,100,53.1,0,69.7,68.0,63.7
20160626093000,493.5,989.35,70.1667,100,53.9,0,69.7,68.0,63.7
20160626094500,493.5,989.35,70.1667,100,53.9,0,69.7,68.0,63.7
20160626100000,493.5,989.35,70.1667,100,53.9,0,69.9,68.0,63.7
20160626101500,493.5,989.35,70.1667,100,53.9,0,69.9,68.0,63.7
20160626103000,493.5,1003.45,71.1667,100,53.9,0,69.9,68.0,63.7
20160626104500,493.5,989.35,70.1667,100,53.9,0,70.1,68.0,63.7
20160626110000,493.5,947.05,67.1667,100,53.9,0,70.0,68.0,63.7
20160626111500,493.5,947.05,67.1667,100,53.9,0,70.2,68.0,63.7
20160626113000,493.5,961.15,68.1667,100,53.9,0,70.2,68.0,63.7
20160626114500,493.5,961.15,68.1667,100,53.9,0,70.2,68.0,63.7
20160626120000,493.5,961.15,68.1667,100,53.9,0,70.3,68.0,63.7
20160626121500,493.5,961.15,68.1667,100,53.9,0,70.3,68.0,63.7
20160626123000,493.5,975.25,69.1667,100,54.6,0,70.3,68.0,63.7
20160626124500,493.5,947.05,67.1667,100,54.6,0,70.4,68.0,63.7
20160626130000,493.5,947.05,67.1667,100,54.6,0,70.4,68.0,63.7
20160626131500,493.5,947.05,67.1667,100,54.6,0,70.4,68.0,63.7
20160626133000,493.5,961.15,68.1667,100,54.6,0,70.4,68.0,63.7
20160626134500,493.5,961.15,68.1667,100,54.6,0,70.3,68.0,63.7
20160626140000,493.5,947.05,67.1667,100,54.6,0,70.4,68.0,63.7
20160626141500,493.5,961.15,68.1667,100,54.6,0,70.7,68.0,63.7
20160626143000,493.5,961.15,68.1667,100,54.6,0,70.9,68.0,63.7
20160626144500,493.5,975.25,69.1667,100,54.6,0,71.1,68.0,63.7
20160626150000,493.5,961.15,68.1667,100,54.6,0,71.2,68.0,63.7
20160626151500,493.5,947.05,67.1667,100,54.6,0,71.1,68.0,63.7
20160626153000,493.5,947.05,67.1667,100,54.6,0,71.2,68.0,63.7
20160626154500,493.5,932.95,66.1667,100,54.6,0,71.3,68.0,63.7
20160626160000,493.5,932.95,66.1667,100,54.6,0,71.3,68.0,63.7
20160626161500,493.5,932.95,66.1667,100,54.6,0,71.3,68.0,63.7
20160626163000,493.5,916.5,65.0,100,54.6,0,71.3,68.0,63.7
20160626164500,493.5,916.5,65.0,100,54.6,0,71.4,68.0,63.7
20160626170000,493.5,916.5,65.0,100,54.6,0,71.4,68.0,63.7
20160626171500,493.5,902.4,64.0,100,55.5,0,71.5,68.0,63.7
20160626173000,493.5,885.95,62.8333,100,55.5,0,71.6,68.0,63.7
20160626174500,493.5,902.4,64.0,100,55.5,0,71.6,68.0,63.7
20160626180000,493.5,885.95,62.8333,100,55.5,0,71.7,68.0,63.7
20160626181500,493.5,902.4,64.0,100,55.5,0,71.9,68.0,63.7
20160626183000,493.5,885.95,62.8333,100,54.3,0,71.9,68.0,63.7
20160626184500,493.5,871.85,61.8333,100,54.3,0,71.8,68.0,63.7
20160626190000,493.5,871.85,61.8333,100,54.3,0,71.7,68.0,63.7
20160626191500,493.5,871.85,61.8333,100,54.3,0,71.9,68.0,63.7
20160626193000,493.5,871.85,61.8333,100,54.3,0,71.9,68.0,63.7
20160626194500,493.5,885.95,62.8333,100,54.3,0,71.9,68.0,63.7
20160626200000,493.5,885.95,62.8333,100,54.3,0,71.7,68.0,63.7
20160626201500,493.5,871.85,61.8333,100,54.3,0,71.7,68.0,63.7
20160626203000,493.5,871.85,61.8333,100,54.3,0,71.7,68.0,63.7
20160626204500,493.5,871.85,61.8333,100,54.3,0,71.9,68.0,63.7
20160626210000,493.5,871.85,61.8333,100,54.3,0,72.2,68.0,63.7
20160626211500,493.5,871.85,61.8333,100,54.3,0,72.3,68.0,63.7
20160626213000,493.5,885.95,62.8333,100,54.3,0,72.6,68.0,63.7
20160626214500,493.5,841.3,59.6667,100,54.3,0,72.7,68.0,63.7
20160626220000,493.5,871.85,61.8333,100,54.3,0,72.7,68.0,63.7
20160626221500,493.5,871.85,61.8333,100,54.3,0,72.3,68.0,63.7
20160626223000,493.5,871.85,61.8333,100,54.3,0,72.6,68.0,63.7
20160626224500,493.5,871.85,61.8333,100,54.3,0,72.4,68.0,63.7
20160626230000,493.5,871.85,61.8333,100,54.3,0,72.3,68.0,63.7
20160626231500,493.5,871.85,61.8333,100,54.3,0,72.5,68.0,63.7
20160626233000,493.5,871.85,61.8333,100,54.3,0,72.5,68.0,63.7
20160626234500,493.5,871.85,61.8333,100,54.3,0,72.4,68.0,63.7
20160627000000,493.5,871.85,61.8333,100,54.3,0,72.3,68.0,63.7
20160627001500,493.5,871.85,61.8333,100,53.5,0,72.0,68.0,63.7
20160627003000,493.5,871.85,61.8333,100,53.5,0,72.1,68.0,63.7
20160627004500,493.5,871.85,61.8333,100,53.5,0,71.8,68.0,63.7
20160627010000,493.5,885.95,62.8333,100,53.5,0,71.6,68.0,63.7
20160627011500,493.5,885.95,62.8333,100,53.5,0,71.5,68.0,63.7
20160627013000,493.5,885.95,62.8333,100,53.5,0,71.5,68.0,63.7
20160627014500,493.5,932.95,66.1667,100,53.5,0,71.6,68.0,63.7
20160627020000,493.5,961.15,68.1667,100,52.9,0,71.4,68.0,63.7
20160627021500,493.5,961.15,68.1667,100,52.9,0,71.3,68.0,63.7
20160627023000,493.5,1017.55,72.1667,100,52.3,0,71.2,68.0,63.7
20160627024500,493.5,1003.45,71.1667,100,52.3,0,71.2,68.0,63.7
20160627030000,493.5,1003.45,71.1667,100,52.3,0,71.1,68.0,63.7
20160627031500,493.5,1003.45,71.1667,100,52.3,0,71.0,68.0,63.7
20160627033000,493.5,1017.55,72.1667,100,52.3,0,70.7,68.0,63.7
20160627034500,493.5,1003.45,71.1667,100,52.3,0,70.6,68.0,63.7
20160627040000,493.5,1017.55,72.1667,100,52.3,0,70.4,68.0,63.7
20160627041500,493.5,1003.45,71.1667,100,52.3,0,70.4,68.0,63.7
20160627043000,493.5,1017.55,72.1667,100,52.3,0,70.2,68.0,63.7
20160627044500,493.5,1017.55,72.1667,100,51.6,0,70.1,68.0,63.7
20160627050000,493.5,1017.55,72.1667,100,51.6,0,69.9,68.0,63.7
20160627051500,493.5,1017.55,72.1667,100,51.6,0,69.9,68.0,63.7
20160627053000,493.5,1017.55,72.1667,100,51.6,0,69.8,68.0,63.7
20160627054500,493.5,1029.3,73.0,100,51.6,0,69.7,68.0,63.7
20160627060000,493.5,1017.55,72.1667,100,51.6,0,69.8,68.0,63.7
20160627061500,493.5,1003.45,71.1667,100,51.6,0,70.0,68.0,63.7
20160627063000,493.5,1017.55,72.1667,100,51.6,0,70.5,68.0,63.7
20160627064500,493.5,1029.3,73.0,100,51.6,0,70.4,68.0,63.7
20160627070000,493.5,1017.55,72.1667,100,51.6,0,69.7,68.0,63.7
20160627071500,493.5,1017.55,72.1667,100,51.6,0,69.4,68.0,63.7
20160627073000,493.5,1017.55,72.1667,100,51.6,0,69.4,68.0,63.7
20160627074500,493.5,1017.55,72.1667,100,51.6,0,69.2,68.0,63.7
20160627080000,493.5,1017.55,72.1667,100,52.2,0,68.9,68.0,63.7
20160627081500,493.5,1017.55,72.1667,100,52.2,0,68.8,68.0,63.7
20160627083000,493.5,1017.55,72.1667,100,52.2,0,68.8,68.0,63.7
20160627084500,493.5,989.35,70.1667,100,53.1,0,68.9,68.0,63.7
20160627090000,493.5,1003.45,71.1667,100,53.1,0,68.9,68.0,63.7
20160627091500,493.5,975.25,69.1667,100,53.1,0,68.7,68.0,63.7
20160627093000,493.5,947.05,67.1667,100,53.1,0,68.7,68.0,63.7
20160627094500,493.5,961.15,68.1667,100,53.1,0,68.8,68.0,63.7
20160627100000,493.5,961.15,68.1667,100,53.1,0,69.0,68.0,63.7
20160627101500,493.5,961.15,68.1667,100,53.1,0,69.2,68.0,63.7
20160627103000,493.5,961.15,68.1667,100,53.9,0,69.3,68.0,63.7
20160627104500,493.5,947.05,67.1667,100,53.9,0,69.5,68.0,63.7
20160627110000,493.5,947.05,67.1667,100,53.9,0,69.6,68.0,63.7
20160627111500,493.5,947.05,67.1667,100,53.9,0,69.8,68.0,63.7
20160627113000,493.5,947.05,67.1667,100,54.7,0,70.0,68.0,63.7
20160627114500,493.5,932.95,66.1667,100,54.7,0,70.1,68.0,63.7
20160627120000,493.5,947.05,67.1667,100,54.7,0,70.1,68.0,63.7
20160627121500,493.5,932.95,66.1667,100,54.7,0,70.2,68.0,63.7
20160627123000,493.5,947.05,67.1667,100,54.7,0,70.2,68.0,63.7
20160627124500,493.5,932.95,66.1667,100,54.7,0,70.2,68.0,63.7
20160627130000,493.5,932.95,66.1667,100,54.7,0,70.3,68.0,63.7
20160627131500,493.5,932.95,66.1667,100,54.7,0,70.3,68.0,63.7
20160627133000,493.5,947.05,67.1667,100,54.7,0,70.5,68.0,63.7
20160627134500,493.5,932.95,66.1667,100,54.7,0,70.7,68.0,63.7
20160627140000,493.5,932.95,66.1667,100,54.7,0,70.7,68.0,63.7
20160627141500,493.5,932.95,66.1667,100,54.7,0,70.9,68.0,63.7
20160627143000,493.5,916.5,65.0,100,55.3,0,71.0,68.0,63.7
20160627144500,493.5,902.4,64.0,100,55.9,0,71.3,68.0,63.7
20160627150000,493.5,871.85,61.8333,100,55.9,0,71.4,68.0,63.7
20160627151500,493.5,902.4,64.0,100,55.9,0,71.2,68.0,63.7
20160627153000,493.5,885.95,62.8333,100,55.9,0,71.0,68.0,63.7
20160627154500,493.5,885.95,62.8333,100,55.9,0,71.0,68.0,63.7
20160627160000,493.5,885.95,62.8333,100,55.9,0,71.5,68.0,63.7
20160627161500,493.5,885.95,62.8333,100,55.9,0,71.7,68.0,63.7
20160627163000,493.5,871.85,61.8333,100,55.9,0,71.6,68.0,63.7
20160627164500,493.5,871.85,61.8333,100,55.9,0,71.7,68.0,63.7
20160627170000,493.5,855.4,60.6667,100,55.2,0,71.9,68.0,63.7
20160627171500,493.5,871.85,61.8333,100,55.2,0,71.9,68.0,63.7
20160627173000,493.5,855.4,60.6667,100,55.2,0,72.0,68.0,63.7
20160627174500,493.5,871.85,61.8333,100,55.2,0,72.1,68.0,63.7
20160627180000,493.5,871.85,61.8333,100,55.2,0,72.1,68.0,63.7
20160627181500,493.5,871.85,61.8333,100,55.2,0,71.7,68.0,63.7
20160627183000,493.5,871.85,61.8333,100,55.2,0,71.5,68.0,63.7
20160627184500,493.5,902.4,64.0,100,55.2,0,71.4,68.0,63.7
20160627190000,493.5,902.4,64.0,100,55.2,0,71.3,68.0,63.7
20160627191500,493.5,902.4,64.0,100,55.2,0,71.2,68.0,63.7
20160627193000,493.5,902.4,64.0,100,55.2,0,71.1,68.0,63.7
20160627194500,493.5,885.95,62.8333,100,55.2,0,71.0,68.0,63.7
20160627200000,493.5,916.5,65.0,100,55.2,0,70.9,68.0,63.7
20160627201500,493.5,916.5,65.0,100,55.2,0,70.8,68.0,63.7
20160627203000,493.5,932.95,66.1667,100,54.3,0,70.7,68.0,63.7
20160627204500,493.5,961.15,68.1667,100,54.3,0,70.5,68.0,63.7
20160627210000,493.5,961.15,68.1667,100,54.3,0,71.0,68.0,63.7
20160627211500,493.5,961.15,68.1667,100,54.3,0,71.1,68.0,63.7
20160627213000,493.5,961.15,68.1667,100,55.1,0,71.1,68.0,63.7
20160627214500,493.5,961.15,68.1667,100,55.1,0,71.2,68.0,63.7
20160627220000,493.5,961.15,68.1667,100,55.1,0,71.3,68.0,63.7
20160627221500,493.5,961.15,68.1667,100,55.1,0,71.3,68.0,63.7
20160627223000,493.5,947.05,67.1667,100,55.1,0,71.3,68.0,63.7
20160627224500,493.5,932.95,66.1667,100,55.1,0,71.3,68.0,63.7
20160627230000,493.5,961.15,68.1667,100,55.1,0,71.4,68.0,63.7
20160627231500,493.5,947.05,67.1667,100,55.1,0,71.5,68.0,63.7
20160627233000,493.5,932.95,66.1667,100,55.1,0,71.5,68.0,63.7
20160627234500,493.5,947.05,67.1667,100,55.1,0,71.4,68.0,63.7
20160628000000,493.5,932.95,66.1667,100,55.1,0,71.4,68.0,63.7
20160628001500,493.5,947.05,67.1667,100,55.1,0,71.3,68.0,63.7
20160628003000,493.5,947.05,67.1667,100,55.1,0,71.4,68.0,63.7
20160628004500,493.5,932.95,66.1667,100,55.1,0,71.3,68.0,63.7
20160628010000,493.5,932.95,66.1667,100,55.1,0,71.4,68.0,63.7
20160628011500,493.5,932.95,66.1667,100,55.1,0,71.3,68.0,63.7
20160628013000,493.5,932.95,66.1667,100,55.1,0,71.2,68.0,63.7
20160628014500,493.5,932.95,66.1667,100,55.1,0,71.3,68.0,63.7
20160628020000,493.5,961.15,68.1667,100,55.1,0,71.3,68.0,63.7
20160628021500,493.5,947.05,67.1667,100,55.1,0,71.3,68.0,63.7
20160628023000,493.5,916.5,65.0,100,55.1,0,71.2,68.0,63.7
20160628024500,493.5,932.95,66.1667,100,55.1,0,71.1,68.0,63.7
20160628030000,493.5,947.05,67.1667,100,55.1,0,71.0,68.0,63.7
20160628031500,493.5,947.05,67.1667,100,54.3,0,71.0,68.0,63.7
20160628033000,493.5,947.05,67.1667,100,54.3,0,70.8,68.0,63.7
20160628034500,493.5,961.15,68.1667,100,54.3,0,71.0,68.0,63.7
20160628040000,493.5,1003.45,71.1667,100,54.3,0,71.1,68.0,63.7
20160628041500,493.5,989.35,70.1667,100,54.3,0,71.2,68.0,63.7
20160628043000,493.5,1017.55,72.1667,100,54.3,0,71.1,68.0,63.7
20160628044500,493.5,1029.3,73.0,100,54.3,0,71.2,68.0,63.7
20160628050000,493.5,1029.3,73.0,100,54.3,0,71.2,68.0,63.7
20160628051500,493.5,1017.55,72.1667,100,54.3,0,71.1,68.0,63.7
20160628053000,493.5,1029.3,73.0,100,54.3,0,70.9,68.0,63.7
20160628054500,493.5,1029.3,73.0,100,54.3,0,71.0,68.0,63.7
20160628060000,493.5,1017.55,72.1667,100,54.3,0,71.2,68.0,63.7
20160628061500,493.5,975.25,69.1667,100,54.3,0,71.6,68.0,63.7
20160628063000,493.5,1017.55,72.1667,100,54.3,0,71.2,68.0,63.7
20160628064500,493.5,1029.3,73.0,100,54.3,0,71.0,68.0,63.7
20160628070000,493.5,1017.55,72.1667,100,54.3,0,70.9,68.0,63.7
20160628071500,493.5,1029.3,73.0,100,54.3,0,70.6,68.0,63.7
20160628073000,493.5,1029.3,73.0,100,54.3,0,70.5,68.0,63.7
20160628074500,493.5,1029.3,73.0,100,54.3,0,70.5,68.0,63.7
20160628080000,493.5,1003.45,71.1667,100,54.3,0,70.3,68.0,63.7
20160628081500,493.5,989.35,70.1667,100,54.3,0,70.2,68.0,63.7
20160628083000,493.5,1003.45,71.1667,100,54.3,0,70.2,68.0,63.7
20160628084500,493.5,1003.45,71.1667,100,55.1,0,70.3,68.0,63.7
20160628090000,493.5,989.35,70.1667,100,55.1,0,70.3,68.0,63.7
20160628091500,493.5,989.35,70.1667,100,55.1,0,70.4,68.0,63.7
20160628093000,493.5,989.35,70.1667,100,55.1,0,70.5,68.0,63.7
20160628094500,493.5,989.35,70.1667,100,55.1,0,70.3,68.0,63.7
20160628100000,493.5,989.35,70.1667,100,55.1,0,70.3,68.0,63.7
20160628101500,493.5,975.25,69.1667,100,55.1,0,70.8,68.0,63.7
20160628103000,493.5,989.35,70.1667,100,55.1,0,70.8,68.0,63.7
20160628104500,493.5,1003.45,71.1667,100,55.1,0,70.8,68.0,63.7
20160628110000,493.5,975.25,69.1667,100,55.1,0,70.5,68.0,63.7
20160628111500,493.5,975.25,69.1667,100,55.1,0,70.5,68.0,63.7
20160628113000,493.5,947.05,67.1667,100,55.9,0,70.7,68.0,63.7
20160628114500,493.5,947.05,67.1667,100,55.2,0,70.6,68.0,63.7
20160628120000,493.5,947.05,67.1667,100,55.2,0,70.5,68.0,63.7
20160628121500,493.5,885.95,62.8333,100,55.9,0,70.8,68.0,63.7
20160628123000,493.5,885.95,62.8333,100,55.1,0,70.5,68.0,63.7
20160628124500,493.5,885.95,62.8333,100,55.1,0,70.5,68.0,63.7
20160628130000,493.5,871.85,61.8333,100,55.9,0,70.6,68.0,63.7
20160628131500,493.5,885.95,62.8333,100,55.9,0,70.8,68.0,63.7
20160628133000,493.5,885.95,62.8333,100,55.9,0,70.9,68.0,63.7
20160628134500,493.5,885.95,62.8333,100,55.2,0,70.8,68.0,63.7
20160628140000,493.5,902.4,64.0,99,55.2,0,70.7,69.9,66.9
20160628141500,493.5,737.9,52.3333,60,55.2,0,70.9,70.4,67.4
20160628143000,493.5,885.95,62.8333,74,55.2,0,71.1,70.4,67.4
20160628144500,493.5,947.05,67.1667,82,54.3,0,70.8,70.4,67.4
20160628150000,493.5,975.25,69.1667,91,54.3,0,70.8,70.3,67.3
20160628151500,493.5,947.05,67.1667,100,54.3,0,70.7,70.0,67.0
20160628153000,493.5,947.05,67.1667,100,54.3,0,70.6,70.0,67.0
20160628154500,493.5,961.15,68.1667,100,54.3,0,70.4,70.0,67.0
20160628160000,493.5,961.15,68.1667,100,54.3,0,70.3,70.0,67.0
20160628161500,493.5,975.25,69.1667,100,53.5,0,70.3,70.2,67.2
20160628163000,493.5,975.25,69.1667,100,53.5,0,70.2,70.2,67.2
20160628164500,493.5,989.35,70.1667,100,53.5,0,70.2,70.0,67.0
20160628170000,493.5,961.15,68.1667,100,53.5,0,70.3,70.0,67.0
20160628171500,493.5,989.35,70.1667,100,53.5,0,70.3,70.0,67.0
20160628173000,493.5,975.25,69.1667,100,53.5,0,70.3,70.0,67.0
20160628174500,493.5,989.35,70.1667,100,53.5,0,70.3,70.0,67.0
20160628180000,493.5,989.35,70.1667,100,53.5,0,70.2,70.2,67.2
20160628181500,493.5,989.35,70.1667,100,53.5,0,70.2,70.2,67.2
20160628183000,493.5,932.95,66.1667,100,53.5,0,70.3,70.1,67.1
20160628184500,493.5,916.5,65.0,100,53.5,0,70.4,70.0,67.0
20160628190000,493.5,947.05,67.1667,100,53.5,0,70.4,70.0,67.0
20160628191500,493.5,947.05,67.1667,100,53.5,0,70.2,70.0,67.0
20160628193000,493.5,947.05,67.1667,100,53.5,0,70.2,70.0,67.0
20160628194500,493.5,975.25,69.1667,100,53.5,0,69.9,70.0,67.0
20160628200000,493.5,989.35,70.1667,100,53.5,0,70.0,70.0,67.0
20160628201500,493.5,1003.45,71.1667,100,53.5,0,70.2,69.9,66.9
20160628203000,493.5,1003.45,71.1667,100,53.5,0,70.1,70.0,67.0
20160628204500,493.5,989.35,70.1667,100,53.5,0,69.8,70.2,67.2
20160628210000,493.5,989.35,70.1667,100,53.5,0,69.8,70.3,67.3
20160628211500,493.5,989.35,70.1667,100,53.5,0,69.9,70.4,67.4
20160628213000,493.5,1003.45,71.1667,100,53.5,0,70.1,70.4,67.4
20160628214500,493.5,989.35,70.1667,100,53.5,0,70.3,70.4,67.4
20160628220000,493.5,989.35,70.1667,100,53.5,0,70.3,70.4,67.4
20160628221500,493.5,1003.45,71.1667,100,53.5,0,69.9,70.4,67.4
20160628223000,493.5,975.25,69.1667,76,53.5,0,69.7,70.4,67.4
20160628224500,493.5,822.5,58.3333,63,53.5,0,69.8,70.4,67.4
20160628230000,493.5,770.8,54.6667,60,52.7,0,69.9,70.4,67.4
20160628231500,493.5,686.2,48.6667,56,52.7,0,70.0,70.4,67.4
20160628233000,493.5,702.65,49.8333,56,52.7,0,70.3,70.4,67.4
20160628234500,493.5,702.65,49.8333,56,52.7,0,70.3,70.4,67.4
20160629000000,493.5,702.65,49.8333,56,52.7,0,70.3,70.4,67.4
20160629001500,493.5,702.65,49.8333,56,52.7,0,70.4,70.4,67.4
20160629003000,493.5,695.6,49.3333,56,52.7,0,70.3,70.4,67.4
20160629004500,493.5,695.6,49.3333,56,52.7,0,70.4,70.4,67.4
20160629010000,493.5,695.6,49.3333,56,52.7,0,70.4,70.4,67.4
20160629011500,493.5,695.6,49.3333,60,52.7,0,70.5,70.4,67.4
20160629013000,493.5,695.6,49.3333,60,52.7,0,70.4,70.4,67.4
20160629014500,493.5,702.65,49.8333,60,52.7,0,70.4,70.4,67.4
20160629020000,493.5,733.2,52.0,60,52.7,0,70.4,70.4,67.4
20160629021500,493.5,759.05,53.8333,60,52.7,0,70.4,70.4,67.4
20160629023000,493.5,759.05,53.8333,59,52.7,0,70.4,70.4,67.4
20160629024500,493.5,759.05,53.8333,59,52.7,0,70.5,70.4,67.4
20160629030000,493.5,744.95,52.8333,58,52.7,0,70.4,70.4,67.4
20160629031500,493.5,744.95,52.8333,58,52.7,0,70.3,70.4,67.4
20160629033000,493.5,728.5,51.6667,58,52.7,0,70.2,70.4,67.4
20160629034500,493.5,740.25,52.5,58,52.7,0,70.5,70.4,67.4
20160629040000,493.5,752.0,53.3333,58,52.7,0,70.5,70.4,67.4
20160629041500,493.5,735.55,52.1667,58,52.7,0,70.4,70.4,67.4
20160629043000,493.5,749.65,53.1667,58,52.7,0,70.4,70.4,67.4
20160629044500,493.5,749.65,53.1667,58,52.7,0,70.4,70.4,67.4
20160629050000,493.5,749.65,53.1667,58,52.7,0,70.3,70.4,67.4
20160629051500,493.5,733.2,52.0,58,52.7,0,70.3,70.4,67.4
20160629053000,493.5,742.6,52.6667,58,52.7,0,70.2,70.4,67.4
20160629054500,493.5,702.65,49.8333,57,52.7,0,70.2,70.4,67.4
20160629060000,493.5,702.65,49.8333,57,52.7,0,70.4,70.4,67.4
20160629061500,493.5,695.6,49.3333,57,52.7,0,70.3,70.4,67.4
20160629063000,493.5,714.4,50.6667,57,52.7,0,70.7,70.4,67.4
20160629064500,493.5,714.4,50.6667,57,52.7,0,70.5,70.4,67.4
20160629070000,493.5,714.4,50.6667,57,52.7,0,70.4,70.4,67.4
20160629071500,493.5,714.4,50.6667,57,52.7,0,70.2,70.4,67.4
20160629073000,493.5,700.3,49.6667,57,52.7,0,70.1,70.4,67.4
20160629074500,493.5,625.1,44.3333,54,52.7,0,69.9,70.4,67.4
20160629080000,493.5,540.5,38.3333,51,53.5,0,69.9,70.4,67.4
20160629081500,493.5,517.0,36.6667,50,53.5,0,69.8,70.4,67.4
20160629083000,493.5,932.95,66.1667,100,53.5,0,69.9,68.0,62.5
20160629084500,493.5,932.95,66.1667,100,53.5,0,69.6,68.0,62.5
20160629090000,493.5,947.05,67.1667,100,53.5,0,69.7,68.0,62.5
20160629091500,493.5,961.15,68.1667,100,53.5,0,69.6,68.0,62.5
20160629093000,493.5,947.05,67.1667,100,53.5,0,69.6,68.0,62.5
20160629094500,493.5,947.05,67.1667,100,53.5,0,69.5,68.0,62.5
20160629100000,493.5,932.95,66.1667,100,53.5,0,69.6,68.0,62.5
20160629101500,493.5,885.95,62.8333,100,54.7,0,69.4,68.0,62.5
20160629103000,493.5,885.95,62.8333,100,54.7,0,69.3,68.0,62.5
20160629104500,493.5,885.95,62.8333,100,54.7,0,69.4,68.0,62.5
20160629110000,493.5,975.25,69.1667,100,54.7,0,69.5,68.0,62.5
20160629111500,493.5,975.25,69.1667,100,54.7,0,69.5,68.0,62.5
20160629113000,493.5,961.15,68.1667,100,54.7,0,69.4,68.0,62.5
20160629114500,493.5,961.15,68.1667,100,54.7,0,69.6,68.0,62.5
20160629120000,493.5,975.25,69.1667,100,54.7,0,69.5,68.0,62.5
20160629121500,493.5,961.15,68.1667,100,54.7,0,69.6,68.0,62.5
20160629123000,493.5,961.15,68.1667,100,54.7,0,69.6,68.0,62.5
20160629124500,493.5,961.15,68.1667,100,54.7,0,69.5,68.0,62.5
20160629130000,493.5,975.25,69.1667,100,54.7,0,69.6,68.0,62.5
20160629131500,493.5,961.15,68.1667,100,54.7,0,69.6,68.0,62.5
20160629133000,493.5,975.25,69.1667,100,54.7,0,69.6,68.0,62.5
20160629134500,493.5,961.15,68.1667,100,54.7,0,69.7,68.0,62.5
20160629140000,493.5,961.15,68.1667,100,54.7,0,69.7,68.0,62.5
20160629141500,493.5,961.15,68.1667,100,54.7,0,69.8,68.0,62.5
