PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160629143000,493.5,961.15,68.1667,100,54.7,0,69.9,68.0,62.5
20160629144500,493.5,975.25,69.1667,100,54.7,0,69.8,68.0,62.5
20160629150000,493.5,975.25,69.1667,100,54.7,0,69.9,68.0,62.5
20160629151500,493.5,961.15,68.1667,100,54.7,0,69.9,68.0,62.5
20160629153000,493.5,961.15,68.1667,100,54.7,0,70.0,68.0,62.5
20160629154500,493.5,975.25,69.1667,100,55.3,0,69.9,68.0,62.5
20160629160000,493.5,975.25,69.1667,100,55.3,0,70.0,68.0,62.5
20160629161500,493.5,961.15,68.1667,100,55.3,0,70.2,68.0,62.5
20160629163000,493.5,961.15,68.1667,100,55.3,0,70.3,68.0,62.5
20160629164500,493.5,961.15,68.1667,100,55.3,0,70.4,68.0,62.5
20160629170000,493.5,961.15,68.1667,100,55.3,0,70.4,68.0,62.5
20160629171500,493.5,961.15,68.1667,100,55.3,0,70.4,68.0,62.5
20160629173000,493.5,961.15,68.1667,100,55.3,0,70.4,68.0,62.5
20160629174500,493.5,947.05,67.1667,100,54.7,0,70.5,68.0,62.5
20160629180000,493.5,961.15,68.1667,100,54.7,0,70.5,68.0,62.5
20160629181500,493.5,975.25,69.1667,100,54.7,0,70.5,68.0,62.5
20160629183000,493.5,975.25,69.1667,100,53.1,0,70.4,68.0,62.5
20160629184500,493.5,961.15,68.1667,100,53.1,0,70.3,68.0,62.5
20160629190000,493.5,961.15,68.1667,100,53.1,0,70.1,68.0,62.5
20160629191500,493.5,975.25,69.1667,100,52.3,0,70.0,68.0,62.5
20160629193000,493.5,961.15,68.1667,100,52.3,0,70.1,68.0,62.5
20160629194500,493.5,975.25,69.1667,100,52.3,0,70.1,68.0,62.5
20160629200000,493.5,947.05,67.1667,100,52.3,0,69.8,68.0,62.5
20160629201500,493.5,975.25,69.1667,100,52.3,0,69.8,68.0,62.5
20160629203000,493.5,975.25,69.1667,100,52.3,0,69.7,68.0,62.5
20160629204500,493.5,961.15,68.1667,100,52.3,0,69.6,68.0,62.5
20160629210000,493.5,961.15,68.1667,100,52.3,0,69.6,68.0,62.5
20160629211500,493.5,975.25,69.1667,100,52.3,0,69.6,68.0,62.5
20160629213000,493.5,961.15,68.1667,100,52.3,0,69.4,68.0,62.5
20160629214500,493.5,975.25,69.1667,100,52.3,0,69.3,68.0,62.5
20160629220000,493.5,961.15,68.1667,100,52.3,0,69.3,68.0,62.5
20160629221500,493.5,975.25,69.1667,100,52.3,0,69.2,68.0,62.5
20160629223000,493.5,975.25,69.1667,100,52.3,0,69.1,68.0,62.5
20160629224500,493.5,975.25,69.1667,100,52.3,0,69.1,68.0,62.5
20160629230000,493.5,975.25,69.1667,100,52.3,0,69.2,68.0,62.5
20160629231500,493.5,975.25,69.1667,100,52.3,0,69.3,68.0,62.5
20160629233000,493.5,975.25,69.1667,100,52.3,0,69.5,68.0,62.5
20160629234500,493.5,989.35,70.1667,100,51.5,0,69.6,68.0,62.5
20160630000000,493.5,975.25,69.1667,100,51.5,0,69.6,68.0,62.5
20160630001500,493.5,975.25,69.1667,100,51.5,0,69.6,68.0,62.5
20160630003000,493.5,507.6,36.0,49,51.5,0,69.7,72.2,69.2
20160630004500,493.5,507.6,36.0,49,50.7,0,69.9,72.2,69.2
20160630010000,493.5,507.6,36.0,49,50.7,0,70.2,72.2,69.2
20160630011500,493.5,507.6,36.0,49,50.7,0,70.4,72.2,69.2
20160630013000,493.5,507.6,36.0,49,50.7,0,70.5,72.2,69.2
20160630014500,493.5,500.55,35.5,49,50.7,0,70.3,72.2,69.2
20160630020000,493.5,507.6,36.0,49,50.7,0,70.3,72.2,69.2
20160630021500,493.5,514.65,36.5,49,50.7,0,70.2,72.2,69.2
20160630023000,493.5,507.6,36.0,49,50.7,0,70.2,72.2,69.2
20160630024500,493.5,519.35,36.8333,49,50.7,0,70.3,72.2,69.2
20160630030000,493.5,519.35,36.8333,49,50.7,0,70.4,72.2,69.2
20160630031500,493.5,519.35,36.8333,49,50.7,0,70.4,72.2,69.2
20160630033000,493.5,519.35,36.8333,49,50.7,0,70.4,72.2,69.2
20160630034500,493.5,519.35,36.8333,49,50.7,0,70.4,72.2,69.2
20160630040000,493.5,531.1,37.6667,49,50.7,0,70.5,72.2,69.2
20160630041500,493.5,524.05,37.1667,49,50.7,0,70.5,72.2,69.2
20160630043000,493.5,524.05,37.1667,49,50.7,0,70.6,72.2,69.2
20160630044500,493.5,524.05,37.1667,49,50.7,0,70.5,72.2,69.2
20160630050000,493.5,517.0,36.6667,49,50.7,0,70.7,72.2,69.2
20160630051500,493.5,517.0,36.6667,49,50.7,0,70.5,72.2,69.2
20160630053000,493.5,517.0,36.6667,49,50.7,0,70.5,72.2,69.2
20160630054500,493.5,517.0,36.6667,49,50.7,0,70.7,72.2,69.2
20160630060000,493.5,538.15,38.1667,49,50.7,0,70.7,72.2,69.2
20160630061500,493.5,517.0,36.6667,49,50.7,0,70.8,72.2,69.2
20160630063000,493.5,524.05,37.1667,49,50.7,0,70.8,72.2,69.2
20160630064500,493.5,514.65,36.5,49,50.7,0,70.8,72.2,69.2
20160630070000,493.5,507.6,36.0,48,50.7,0,70.7,72.2,69.2
20160630071500,493.5,507.6,36.0,48,50.7,0,70.9,72.2,69.2
20160630073000,493.5,507.6,36.0,48,50.7,0,70.9,72.2,69.2
20160630074500,493.5,507.6,36.0,48,50.7,0,71.0,72.2,69.2
20160630080000,493.5,507.6,36.0,48,51.4,0,71.0,72.2,69.2
20160630081500,493.5,507.6,36.0,48,51.4,0,71.0,72.2,69.2
20160630083000,493.5,500.55,35.5,48,51.4,0,71.0,72.2,69.2
20160630084500,493.5,488.8,34.6667,48,51.4,0,71.0,72.2,69.2
20160630090000,493.5,474.7,33.6667,49,52.2,0,70.9,72.2,69.2
20160630091500,493.5,474.7,33.6667,50,52.2,0,71.0,72.2,69.2
20160630093000,493.5,474.7,33.6667,50,53.1,0,71.0,72.2,69.2
20160630094500,493.5,474.7,33.6667,50,53.1,0,71.0,72.2,69.2
20160630100000,493.5,474.7,33.6667,50,53.1,0,71.0,72.2,69.2
20160630101500,493.5,481.75,34.1667,50,53.1,0,71.1,72.2,69.2
20160630103000,493.5,481.75,34.1667,50,53.1,0,71.2,72.2,69.2
20160630104500,493.5,573.4,40.6667,55,53.1,0,71.7,72.2,69.2
20160630110000,493.5,538.15,38.1667,52,53.1,0,71.6,72.2,69.2
20160630111500,493.5,514.65,36.5,52,53.1,0,71.3,72.2,69.2
20160630113000,493.5,514.65,36.5,52,53.1,0,71.3,72.2,69.2
20160630114500,493.5,531.1,37.6667,52,53.1,0,71.3,72.2,69.2
20160630120000,493.5,531.1,37.6667,52,53.1,0,71.2,72.2,69.2
20160630121500,493.5,470.0,33.3333,50,53.1,0,71.3,72.2,69.2
20160630123000,493.5,460.6,32.6667,50,53.9,0,71.4,72.2,69.2
20160630124500,493.5,460.6,32.6667,50,53.9,0,71.3,72.2,69.2
20160630130000,493.5,474.7,33.6667,50,53.9,0,71.3,72.2,69.2
20160630131500,493.5,488.8,34.6667,52,53.9,0,71.3,72.2,69.2
20160630133000,493.5,479.4,34.0,51,53.9,0,71.3,72.2,69.2
20160630134500,493.5,479.4,34.0,51,53.9,0,71.3,72.2,69.2
20160630140000,493.5,486.45,34.5,51,53.9,0,71.3,72.2,69.2
20160630141500,493.5,486.45,34.5,51,53.9,0,71.3,72.2,69.2
20160630143000,493.5,486.45,34.5,52,53.9,0,71.3,72.2,69.2
20160630144500,493.5,495.85,35.1667,52,53.9,0,71.3,72.2,69.2
20160630150000,493.5,495.85,35.1667,52,53.9,0,71.5,72.2,69.2
20160630151500,493.5,495.85,35.1667,52,53.9,0,71.4,72.2,69.2
20160630153000,493.5,509.95,36.1667,52,53.9,0,71.4,72.2,69.2
20160630154500,493.5,500.55,35.5,52,53.9,0,71.3,72.2,69.2
20160630160000,493.5,500.55,35.5,52,53.9,0,71.3,72.2,69.2
20160630161500,493.5,507.6,36.0,52,53.9,0,71.3,72.2,69.2
20160630163000,493.5,507.6,36.0,52,53.9,0,71.2,72.2,69.2
20160630164500,493.5,517.0,36.6667,52,53.9,0,71.3,72.2,69.2
20160630170000,493.5,902.4,64.0,100,53.9,0,71.3,68.0,61.8
20160630171500,493.5,885.95,62.8333,100,53.9,0,71.3,68.0,61.3
20160630173000,493.5,902.4,64.0,100,53.9,0,71.2,68.0,61.3
20160630174500,493.5,885.95,62.8333,100,53.9,0,71.3,68.0,61.3
20160630180000,493.5,885.95,62.8333,100,53.9,0,71.3,68.0,61.3
20160630181500,493.5,885.95,62.8333,100,53.9,0,71.2,68.0,61.3
20160630183000,493.5,885.95,62.8333,100,53.9,0,71.1,68.0,61.3
20160630184500,493.5,902.4,64.0,100,53.9,0,71.0,68.0,61.3
20160630190000,493.5,902.4,64.0,100,53.9,0,71.0,68.0,61.3
20160630191500,493.5,902.4,64.0,100,53.1,0,70.9,68.0,61.3
20160630193000,493.5,916.5,65.0,100,53.1,0,70.9,68.0,61.3
20160630194500,493.5,916.5,65.0,100,53.1,0,70.8,68.0,61.3
20160630200000,493.5,932.95,66.1667,100,52.3,0,70.8,68.0,61.3
20160630201500,493.5,932.95,66.1667,100,52.3,0,70.7,68.0,61.3
20160630203000,493.5,916.5,65.0,100,52.3,0,70.7,68.0,61.3
20160630204500,493.5,902.4,64.0,100,52.3,0,70.5,68.0,61.3
20160630210000,493.5,916.5,65.0,100,52.3,0,70.5,68.0,61.3
20160630211500,493.5,916.5,65.0,100,52.3,0,70.4,68.0,61.3
20160630213000,493.5,916.5,65.0,100,52.3,0,70.4,68.0,60.6
20160630214500,493.5,902.4,64.0,100,52.3,0,70.5,68.0,60.5
20160630220000,493.5,916.5,65.0,100,52.3,0,70.3,68.0,61.4
20160630221500,493.5,916.5,65.0,100,52.3,0,70.2,68.0,61.4
20160630223000,493.5,947.05,67.1667,100,52.3,0,70.1,68.0,61.4
20160630224500,493.5,947.05,67.1667,100,52.3,0,70.3,68.0,61.3
20160630230000,493.5,947.05,67.1667,100,52.3,0,70.3,68.0,61.3
20160630231500,493.5,947.05,67.1667,100,52.3,0,70.3,68.0,61.3
20160630233000,493.5,989.35,70.1667,100,51.5,0,70.0,68.0,61.3
20160630234500,493.5,975.25,69.1667,100,51.5,0,70.1,68.0,61.3
20160701000000,493.5,975.25,69.1667,100,51.5,0,70.0,68.0,61.3
20160701001500,493.5,975.25,69.1667,100,51.5,0,70.0,68.0,61.3
20160701003000,493.5,989.35,70.1667,100,51.5,0,70.1,68.0,61.3
20160701004500,493.5,947.05,67.1667,100,51.5,0,70.1,68.0,61.3
20160701010000,493.5,961.15,68.1667,100,51.5,0,70.1,68.0,61.3
20160701011500,493.5,961.15,68.1667,100,51.5,0,70.1,68.0,61.3
20160701013000,493.5,961.15,68.1667,100,51.5,0,70.1,68.0,61.3
20160701014500,493.5,961.15,68.1667,100,51.5,0,70.1,68.0,61.3
20160701020000,493.5,989.35,70.1667,100,51.5,0,70.0,68.0,61.3
20160701021500,493.5,989.35,70.1667,100,51.5,0,70.0,68.0,61.3
20160701023000,493.5,975.25,69.1667,100,51.5,0,70.0,68.0,61.3
20160701024500,493.5,975.25,69.1667,100,51.5,0,69.8,68.0,61.3
20160701030000,493.5,989.35,70.1667,100,51.5,0,69.8,68.0,61.3
20160701031500,493.5,989.35,70.1667,100,51.5,0,69.8,68.0,61.3
20160701033000,493.5,989.35,70.1667,100,51.5,0,70.0,68.0,61.3
20160701034500,493.5,989.35,70.1667,100,51.5,0,70.0,68.0,61.4
20160701040000,493.5,1003.45,71.1667,100,51.5,0,70.0,68.0,61.3
20160701041500,493.5,975.25,69.1667,100,51.5,0,70.1,68.0,61.3
20160701043000,493.5,989.35,70.1667,100,51.5,0,70.0,68.0,61.3
20160701044500,493.5,989.35,70.1667,100,51.5,0,69.9,68.0,61.3
20160701050000,493.5,975.25,69.1667,100,51.5,0,69.9,68.0,61.3
20160701051500,493.5,947.05,67.1667,100,51.5,0,70.0,68.0,61.3
20160701053000,493.5,947.05,67.1667,100,51.5,0,69.9,68.0,61.3
20160701054500,493.5,989.35,70.1667,100,51.5,0,69.8,68.0,61.4
20160701060000,493.5,975.25,69.1667,100,51.5,0,69.8,68.0,61.6
20160701061500,493.5,989.35,70.1667,100,51.5,0,69.8,68.0,61.6
20160701063000,493.5,989.35,70.1667,100,51.5,0,69.8,68.0,61.4
20160701064500,493.5,975.25,69.1667,100,51.5,0,69.6,68.0,61.4
20160701070000,493.5,975.25,69.1667,100,51.5,0,69.6,68.0,61.4
20160701071500,493.5,975.25,69.1667,100,51.5,0,69.5,68.0,61.4
20160701073000,493.5,961.15,68.1667,100,51.5,0,69.4,68.0,61.3
20160701074500,493.5,975.25,69.1667,100,51.5,0,69.2,68.0,61.3
20160701080000,493.5,975.25,69.1667,100,52.2,0,69.0,68.0,61.3
20160701081500,493.5,961.15,68.1667,100,52.2,0,69.2,68.0,61.3
20160701083000,493.5,961.15,68.1667,100,52.2,0,69.1,68.0,61.3
20160701084500,493.5,975.25,69.1667,100,53.1,0,69.1,68.0,61.3
20160701090000,493.5,961.15,68.1667,100,53.1,0,69.1,68.0,61.3
20160701091500,493.5,975.25,69.1667,100,53.1,0,69.3,68.0,61.3
20160701093000,493.5,975.25,69.1667,100,53.1,0,69.5,68.0,61.3
20160701094500,493.5,975.25,69.1667,100,53.1,0,69.4,68.0,61.3
20160701100000,493.5,975.25,69.1667,100,53.1,0,69.4,68.0,61.3
20160701101500,493.5,975.25,69.1667,100,53.9,0,69.4,68.0,61.3
20160701103000,493.5,961.15,68.1667,100,53.1,0,69.5,68.0,61.3
20160701104500,493.5,961.15,68.1667,100,53.1,0,69.5,68.0,61.3
20160701110000,493.5,975.25,69.1667,100,53.1,0,69.6,68.0,61.3
20160701111500,493.5,961.15,68.1667,100,53.1,0,69.5,68.0,61.3
20160701113000,493.5,975.25,69.1667,100,53.1,0,69.5,68.0,61.3
20160701114500,493.5,975.25,69.1667,100,53.1,0,69.6,68.0,61.3
20160701120000,493.5,975.25,69.1667,100,53.1,0,69.4,68.0,61.3
20160701121500,493.5,975.25,69.1667,100,53.1,0,69.1,68.0,61.3
20160701123000,493.5,975.25,69.1667,100,53.1,0,69.0,68.0,61.3
20160701124500,493.5,975.25,69.1667,100,53.1,0,69.2,68.0,61.3
20160701130000,493.5,975.25,69.1667,100,53.1,0,69.2,68.0,61.3
20160701131500,493.5,989.35,70.1667,100,53.1,0,69.1,68.0,61.3
20160701133000,493.5,989.35,70.1667,100,53.1,0,69.1,68.0,61.3
20160701134500,493.5,989.35,70.1667,100,53.1,0,69.0,68.0,61.3
20160701140000,493.5,989.35,70.1667,100,53.1,0,68.9,68.0,61.3
20160701141500,493.5,975.25,69.1667,100,53.1,0,68.9,68.0,61.3
20160701143000,493.5,1003.45,71.1667,100,53.1,0,68.9,68.0,61.3
20160701144500,493.5,989.35,70.1667,100,53.1,0,69.1,68.0,61.3
20160701150000,493.5,989.35,70.1667,100,53.1,0,69.0,68.0,61.3
20160701151500,493.5,989.35,70.1667,100,53.1,0,68.9,68.0,61.3
20160701153000,493.5,989.35,70.1667,100,53.1,0,68.9,68.0,61.3
20160701154500,493.5,1003.45,71.1667,100,53.1,0,69.1,68.0,61.3
20160701160000,493.5,975.25,69.1667,100,53.1,0,69.3,68.0,61.3
20160701161500,493.5,989.35,70.1667,100,53.1,0,69.2,68.0,61.3
20160701163000,493.5,989.35,70.1667,100,53.1,0,69.2,68.0,61.3
20160701164500,493.5,932.95,66.1667,100,53.1,0,69.3,68.0,61.3
20160701170000,493.5,916.5,65.0,100,53.1,0,69.2,68.0,61.3
20160701171500,493.5,916.5,65.0,100,53.1,0,69.3,68.0,61.3
20160701173000,493.5,916.5,65.0,100,53.1,0,69.3,68.0,61.3
20160701174500,493.5,916.5,65.0,100,53.1,0,69.3,68.0,61.3
20160701180000,493.5,916.5,65.0,100,53.1,0,69.4,68.0,61.3
20160701181500,493.5,916.5,65.0,100,53.1,0,69.5,68.0,61.3
20160701183000,493.5,916.5,65.0,100,53.1,0,69.5,68.0,61.3
20160701184500,493.5,932.95,66.1667,100,53.1,0,69.4,68.0,61.3
20160701190000,493.5,932.95,66.1667,100,53.1,0,69.7,68.0,61.3
20160701191500,493.5,916.5,65.0,100,53.1,0,70.0,68.0,61.3
20160701193000,493.5,916.5,65.0,100,54.3,0,70.3,68.0,61.3
20160701194500,493.5,885.95,62.8333,100,53.5,0,70.5,68.0,61.3
20160701200000,493.5,916.5,65.0,100,53.5,0,70.5,68.0,61.3
20160701201500,493.5,885.95,62.8333,100,53.5,0,70.7,68.0,61.3
20160701203000,493.5,902.4,64.0,100,52.7,0,70.8,68.0,61.3
20160701204500,493.5,885.95,62.8333,100,52.7,0,70.7,68.0,61.3
20160701210000,493.5,885.95,62.8333,100,52.7,0,70.8,68.0,61.3
20160701211500,493.5,902.4,64.0,100,52.7,0,70.9,68.0,61.3
20160701213000,493.5,885.95,62.8333,100,52.7,0,70.8,68.0,61.3
20160701214500,493.5,885.95,62.8333,100,52.7,0,70.8,68.0,61.3
20160701220000,493.5,902.4,64.0,100,52.7,0,70.8,68.0,61.3
20160701221500,493.5,885.95,62.8333,100,52.7,0,70.8,68.0,61.3
20160701223000,493.5,885.95,62.8333,100,52.7,0,70.9,68.0,61.3
20160701224500,493.5,885.95,62.8333,100,52.7,0,70.9,68.0,61.3
20160701230000,493.5,871.85,61.8333,100,52.7,0,70.9,68.0,61.3
20160701231500,493.5,902.4,64.0,100,52.7,0,70.9,68.0,61.3
20160701233000,493.5,947.05,67.1667,100,52.7,0,70.9,68.0,61.3
20160701234500,493.5,961.15,68.1667,100,52.0,0,70.7,68.0,61.3
20160702000000,493.5,961.15,68.1667,100,52.0,0,70.5,68.0,61.3
20160702001500,493.5,947.05,67.1667,100,52.0,0,70.4,68.0,61.3
20160702003000,493.5,947.05,67.1667,100,52.0,0,70.3,68.0,61.3
20160702004500,493.5,947.05,67.1667,100,52.0,0,70.2,68.0,61.3
20160702010000,493.5,947.05,67.1667,100,52.0,0,70.2,68.0,61.3
20160702011500,493.5,885.95,62.8333,100,52.0,0,70.2,68.0,61.3
20160702013000,493.5,975.25,69.1667,100,52.0,0,70.1,68.0,61.3
20160702014500,493.5,975.25,69.1667,100,52.0,0,69.9,68.0,61.3
20160702020000,493.5,989.35,70.1667,100,52.0,0,69.8,68.0,61.3
20160702021500,493.5,989.35,70.1667,100,52.0,0,69.7,68.0,61.3
20160702023000,493.5,1003.45,71.1667,100,52.0,0,69.7,68.0,61.3
20160702024500,493.5,989.35,70.1667,100,52.0,0,69.6,68.0,61.3
20160702030000,493.5,989.35,70.1667,100,52.0,0,69.5,68.0,61.3
20160702031500,493.5,989.35,70.1667,100,52.0,0,69.5,68.0,61.3
20160702033000,493.5,975.25,69.1667,100,52.0,0,69.4,68.0,61.3
20160702034500,493.5,975.25,69.1667,100,52.0,0,69.4,68.0,61.3
20160702040000,493.5,1003.45,71.1667,100,52.0,0,69.3,68.0,61.3
20160702041500,493.5,1003.45,71.1667,100,52.0,0,69.2,68.0,61.3
20160702043000,493.5,989.35,70.1667,100,52.0,0,69.2,68.0,61.3
20160702044500,493.5,1029.3,73.0,100,52.0,0,69.1,68.0,61.3
20160702050000,493.5,1017.55,72.1667,100,51.1,0,69.1,68.0,64.9
20160702051500,493.5,1017.55,72.1667,100,51.1,0,69.1,69.0,66.0
20160702053000,493.5,1017.55,72.1667,100,51.1,0,69.3,69.0,66.0
20160702054500,493.5,1017.55,72.1667,100,51.1,0,69.1,68.0,64.9
20160702060000,493.5,1017.55,72.1667,100,51.1,0,69.2,69.4,66.4
20160702061500,493.5,1017.55,72.1667,100,51.1,0,69.1,69.4,66.4
20160702063000,493.5,1017.55,72.1667,100,51.1,0,69.0,69.4,66.4
20160702064500,493.5,1029.3,73.0,82,51.1,0,68.9,69.4,66.4
20160702070000,493.5,961.15,68.1667,75,51.1,0,68.9,69.4,66.4
20160702071500,493.5,902.4,64.0,68,51.1,0,68.9,69.4,66.4
20160702073000,493.5,855.4,60.6667,66,51.8,0,69.1,69.4,66.4
20160702074500,493.5,855.4,60.6667,66,51.8,0,69.2,69.4,66.4
20160702080000,493.5,855.4,60.6667,67,52.4,0,69.3,69.4,66.4
20160702081500,493.5,871.85,61.8333,67,52.4,0,69.3,69.4,66.4
20160702083000,493.5,855.4,60.6667,67,52.4,0,69.4,69.4,66.4
20160702084500,493.5,961.15,68.1667,100,52.4,0,69.4,68.5,65.5
20160702090000,493.5,975.25,69.1667,100,52.4,0,69.6,69.5,66.5
20160702091500,493.5,989.35,70.1667,100,53.1,0,69.6,68.4,65.4
20160702093000,493.5,975.25,69.1667,100,53.1,0,69.6,69.4,66.4
20160702094500,493.5,975.25,69.1667,100,53.1,0,69.8,68.0,64.3
20160702100000,493.5,989.35,70.1667,100,53.1,0,70.0,68.0,63.7
20160702101500,493.5,975.25,69.1667,100,53.1,0,70.0,68.0,64.2
20160702103000,493.5,975.25,69.1667,100,53.1,0,70.0,68.0,64.9
20160702104500,493.5,975.25,69.1667,100,53.1,0,70.1,68.0,64.8
20160702110000,493.5,989.35,70.1667,100,53.1,0,70.2,68.0,64.1
20160702111500,493.5,989.35,70.1667,100,53.1,0,70.2,68.4,65.4
20160702113000,493.5,519.35,36.8333,49,53.1,100,70.4,73.6,70.6
20160702114500,493.5,519.35,36.8333,49,53.9,100,70.7,73.6,70.6
20160702120000,493.5,519.35,36.8333,49,53.9,0,71.0,73.6,70.6
20160702121500,493.5,519.35,36.8333,49,53.1,0,71.3,73.6,70.6
20160702123000,493.5,519.35,36.8333,49,53.1,0,71.5,73.6,70.6
20160702124500,493.5,519.35,36.8333,49,53.1,0,71.7,73.6,70.6
20160702130000,493.5,519.35,36.8333,49,53.1,0,71.9,73.7,70.7
20160702131500,493.5,519.35,36.8333,49,53.1,0,72.1,73.6,70.6
20160702133000,493.5,519.35,36.8333,49,53.1,0,72.1,73.5,70.5
20160702134500,493.5,531.1,37.6667,50,53.1,0,72.3,73.6,70.6
20160702140000,493.5,531.1,37.6667,49,53.9,0,72.4,73.7,70.7
20160702141500,493.5,479.4,34.0,49,53.9,0,72.6,73.9,70.9
20160702143000,493.5,947.05,67.1667,100,53.9,0,72.6,68.4,65.4
20160702144500,493.5,947.05,67.1667,100,53.9,0,72.4,68.4,65.4
20160702150000,493.5,932.95,66.1667,100,53.9,0,72.3,68.4,65.4
20160702151500,493.5,916.5,65.0,100,53.9,0,72.2,68.9,65.9
20160702153000,493.5,947.05,67.1667,100,53.9,0,72.1,68.9,65.9
20160702154500,493.5,947.05,67.1667,100,53.9,0,72.1,68.9,65.9
20160702160000,493.5,947.05,67.1667,100,53.9,0,72.0,68.9,65.9
20160702161500,493.5,932.95,66.1667,100,53.9,0,71.9,68.9,65.9
20160702163000,493.5,947.05,67.1667,100,53.2,0,71.9,68.8,65.8
20160702164500,493.5,932.95,66.1667,100,53.2,0,71.8,68.6,65.6
20160702170000,493.5,947.05,67.1667,100,53.2,0,71.8,68.4,65.4
20160702171500,493.5,961.15,68.1667,100,53.2,0,71.7,68.4,65.4
20160702173000,493.5,961.15,68.1667,100,53.2,0,71.7,68.4,65.4
20160702174500,493.5,947.05,67.1667,100,53.2,0,71.7,68.4,65.4
20160702180000,493.5,932.95,66.1667,100,53.2,0,71.8,68.0,64.9
20160702181500,493.5,947.05,67.1667,100,53.2,0,71.7,68.4,65.4
20160702183000,493.5,947.05,67.1667,100,53.2,0,71.7,68.4,65.4
20160702184500,493.5,961.15,68.1667,100,53.2,0,71.6,68.4,65.4
20160702190000,493.5,947.05,67.1667,100,53.2,0,71.7,68.0,64.9
20160702191500,493.5,961.15,68.1667,100,53.2,0,71.8,69.0,66.0
20160702193000,493.5,947.05,67.1667,100,53.2,0,71.7,69.0,66.0
20160702194500,493.5,947.05,67.1667,100,53.2,0,71.6,69.0,66.0
20160702200000,493.5,947.05,67.1667,100,53.2,0,71.5,69.0,66.0
20160702201500,493.5,947.05,67.1667,100,53.2,0,71.4,69.0,66.0
20160702203000,493.5,947.05,67.1667,100,53.2,0,71.3,69.0,66.0
20160702204500,493.5,947.05,67.1667,100,53.2,0,71.3,69.0,66.0
20160702210000,493.5,947.05,67.1667,100,53.2,0,71.3,69.0,66.0
20160702211500,493.5,947.05,67.1667,100,53.2,0,71.3,69.0,66.0
20160702213000,493.5,932.95,66.1667,100,52.6,0,71.2,69.0,66.0
20160702214500,493.5,961.15,68.1667,100,52.6,0,71.1,69.0,66.0
20160702220000,493.5,947.05,67.1667,100,52.6,0,71.1,69.0,66.0
20160702221500,493.5,947.05,67.1667,100,52.6,0,71.0,69.0,66.0
20160702223000,493.5,947.05,67.1667,100,52.0,0,70.9,69.0,66.0
20160702224500,493.5,961.15,68.1667,100,52.0,0,70.8,69.0,66.0
20160702230000,493.5,961.15,68.1667,100,52.0,0,70.7,69.0,66.0
20160702231500,493.5,947.05,67.1667,100,52.0,0,70.7,69.0,66.0
20160702233000,493.5,975.25,69.1667,100,52.0,0,70.5,69.0,66.0
20160702234500,493.5,947.05,67.1667,100,52.0,0,70.5,69.0,66.0
20160703000000,493.5,961.15,68.1667,100,52.0,0,70.4,69.0,66.0
20160703001500,493.5,961.15,68.1667,100,52.0,0,70.3,69.0,66.0
20160703003000,493.5,961.15,68.1667,100,52.0,0,70.3,69.0,66.0
20160703004500,493.5,961.15,68.1667,100,52.0,0,70.2,69.0,66.0
20160703010000,493.5,961.15,68.1667,100,52.0,0,70.0,69.0,66.0
20160703011500,493.5,961.15,68.1667,100,52.0,0,70.0,69.0,66.0
20160703013000,493.5,961.15,68.1667,100,52.0,0,69.9,69.0,66.0
20160703014500,493.5,961.15,68.1667,100,52.0,0,69.9,69.0,66.0
20160703020000,493.5,961.15,68.1667,100,52.0,0,69.8,69.0,66.0
20160703021500,493.5,947.05,67.1667,100,52.0,0,69.8,69.0,66.0
20160703023000,493.5,961.15,68.1667,100,52.0,0,69.7,69.0,66.0
20160703024500,493.5,961.15,68.1667,100,52.0,0,69.7,69.0,66.0
20160703030000,493.5,961.15,68.1667,100,52.0,0,69.6,69.0,66.0
20160703031500,493.5,961.15,68.1667,100,51.1,0,69.3,69.0,66.0
20160703033000,493.5,947.05,67.1667,100,51.1,0,69.2,69.0,66.0
20160703034500,493.5,947.05,67.1667,100,51.1,0,69.2,69.0,66.0
20160703040000,493.5,947.05,67.1667,100,51.1,0,69.3,69.0,66.0
20160703041500,493.5,961.15,68.1667,100,51.1,0,69.3,69.0,66.0
20160703043000,493.5,961.15,68.1667,100,51.1,0,69.3,69.0,66.0
20160703044500,493.5,947.05,67.1667,100,51.1,0,69.3,69.0,66.0
20160703050000,493.5,961.15,68.1667,100,51.1,0,69.2,69.0,66.0
20160703051500,493.5,961.15,68.1667,100,51.1,0,69.3,69.0,66.0
20160703053000,493.5,961.15,68.1667,100,51.1,0,69.2,69.0,66.0
20160703054500,493.5,961.15,68.1667,100,51.1,0,69.2,69.0,66.0
20160703060000,493.5,975.25,69.1667,100,51.1,0,69.2,69.0,66.0
20160703061500,493.5,947.05,67.1667,100,51.1,0,69.2,69.0,66.0
20160703063000,493.5,961.15,68.1667,100,51.1,0,69.1,69.0,66.0
20160703064500,493.5,961.15,68.1667,100,51.1,0,69.1,69.0,66.0
20160703070000,493.5,947.05,67.1667,100,51.8,0,69.2,69.0,66.0
20160703071500,493.5,947.05,67.1667,100,51.8,0,69.3,69.0,66.0
20160703073000,493.5,961.15,68.1667,100,51.8,0,69.3,69.0,66.0
20160703074500,493.5,932.95,66.1667,100,51.8,0,69.3,69.0,66.0
20160703080000,493.5,947.05,67.1667,100,53.1,0,69.3,69.0,66.0
20160703081500,493.5,932.95,66.1667,100,53.1,0,69.4,69.0,66.0
20160703083000,493.5,932.95,66.1667,100,53.1,0,69.6,69.0,66.0
20160703084500,493.5,947.05,67.1667,100,53.1,0,69.7,69.0,66.0
20160703090000,493.5,932.95,66.1667,100,53.1,0,69.7,69.0,66.0
20160703091500,493.5,947.05,67.1667,100,53.1,0,69.8,69.0,66.0
20160703093000,493.5,932.95,66.1667,100,53.1,0,69.8,69.0,66.0
20160703094500,493.5,932.95,66.1667,100,53.1,0,69.8,69.0,66.0
20160703100000,493.5,947.05,67.1667,100,53.1,0,69.8,69.0,66.0
20160703101500,493.5,932.95,66.1667,100,53.1,0,69.8,69.0,66.0
20160703103000,493.5,947.05,67.1667,100,53.1,0,69.9,69.0,66.0
20160703104500,493.5,947.05,67.1667,100,53.1,0,70.0,69.0,66.0
20160703110000,493.5,932.95,66.1667,100,53.1,0,70.0,69.0,66.0
20160703111500,493.5,947.05,67.1667,100,53.1,0,70.1,69.0,66.0
20160703113000,493.5,947.05,67.1667,100,53.1,0,70.2,69.0,66.0
20160703114500,493.5,947.05,67.1667,100,53.1,0,70.2,69.0,66.0
20160703120000,493.5,961.15,68.1667,100,53.1,0,70.2,69.0,66.0
20160703121500,493.5,947.05,67.1667,100,53.1,0,70.3,69.0,66.0
20160703123000,493.5,947.05,67.1667,100,53.9,0,70.4,69.0,66.0
20160703124500,493.5,932.95,66.1667,100,53.9,0,70.5,69.0,66.0
20160703130000,493.5,947.05,67.1667,100,53.9,0,70.6,69.0,66.0
20160703131500,493.5,932.95,66.1667,100,53.9,0,70.8,69.0,66.0
20160703133000,493.5,932.95,66.1667,100,53.1,0,70.8,69.0,66.0
20160703134500,493.5,932.95,66.1667,100,53.1,0,70.8,69.0,66.0
20160703140000,493.5,947.05,67.1667,100,53.1,0,70.7,69.0,66.0
20160703141500,493.5,961.15,68.1667,100,53.1,0,70.7,69.0,66.0
20160703143000,493.5,947.05,67.1667,100,53.1,0,70.8,69.0,66.0
20160703144500,493.5,947.05,67.1667,100,53.1,0,70.8,69.0,66.0
20160703150000,493.5,947.05,67.1667,100,53.1,0,70.8,69.0,66.0
20160703151500,493.5,947.05,67.1667,100,53.1,0,71.1,69.0,66.0
20160703153000,493.5,961.15,68.1667,100,53.1,0,70.9,69.0,66.0
20160703154500,493.5,947.05,67.1667,100,53.1,0,71.0,69.0,66.0
20160703160000,493.5,961.15,68.1667,100,53.1,0,71.0,69.0,66.0
20160703161500,493.5,947.05,67.1667,100,53.1,0,70.9,69.0,66.0
20160703163000,493.5,947.05,67.1667,100,53.1,0,70.9,69.0,66.0
20160703164500,493.5,947.05,67.1667,100,53.1,0,70.8,69.0,66.0
20160703170000,493.5,961.15,68.1667,100,53.1,0,70.8,69.0,66.0
20160703171500,493.5,947.05,67.1667,100,53.1,0,70.8,69.0,66.0
20160703173000,493.5,961.15,68.1667,100,53.1,0,70.8,69.0,66.0
20160703174500,493.5,961.15,68.1667,100,53.1,0,71.0,69.0,66.0
20160703180000,493.5,947.05,67.1667,100,53.9,0,71.2,69.0,66.0
20160703181500,493.5,947.05,67.1667,100,53.9,0,71.0,69.0,66.0
20160703183000,493.5,961.15,68.1667,100,53.9,0,71.2,69.0,66.0
20160703184500,493.5,947.05,67.1667,100,53.9,0,71.1,69.0,66.0
20160703190000,493.5,947.05,67.1667,100,53.9,0,71.3,69.0,66.0
20160703191500,493.5,932.95,66.1667,100,53.9,0,71.4,69.0,66.0
20160703193000,493.5,947.05,67.1667,100,53.1,0,71.4,69.0,66.0
20160703194500,493.5,947.05,67.1667,100,53.1,0,71.3,69.0,66.0
20160703200000,493.5,961.15,68.1667,100,53.1,0,71.3,69.0,66.0
20160703201500,493.5,947.05,67.1667,100,53.1,0,71.2,69.0,66.0
20160703203000,493.5,932.95,66.1667,100,53.1,0,71.2,69.0,66.0
20160703204500,493.5,932.95,66.1667,100,53.1,0,71.2,69.0,66.0
20160703210000,493.5,932.95,66.1667,100,53.1,0,71.2,69.0,66.0
20160703211500,493.5,947.05,67.1667,100,53.1,0,71.1,69.0,66.0
20160703213000,493.5,932.95,66.1667,100,53.1,0,71.0,69.0,66.0
20160703214500,493.5,961.15,68.1667,100,53.1,0,71.0,69.0,66.0
20160703220000,493.5,947.05,67.1667,100,53.1,0,71.0,69.0,66.0
20160703221500,493.5,932.95,66.1667,100,52.3,0,70.8,69.0,66.0
20160703223000,493.5,947.05,67.1667,100,52.3,0,70.8,69.0,66.0
20160703224500,493.5,932.95,66.1667,100,52.3,0,70.7,69.0,66.0
20160703230000,493.5,932.95,66.1667,100,52.3,0,70.5,69.0,66.0
20160703231500,493.5,947.05,67.1667,100,52.3,0,70.5,69.0,66.0
20160703233000,493.5,947.05,67.1667,100,52.3,0,70.4,69.0,66.0
20160703234500,493.5,947.05,67.1667,100,52.3,0,70.3,69.0,66.0
20160704000000,493.5,947.05,67.1667,100,52.3,0,70.4,69.0,66.0
20160704001500,493.5,947.05,67.1667,100,52.3,0,70.6,69.0,66.0
20160704003000,493.5,947.05,67.1667,100,52.3,0,70.4,69.0,66.0
20160704004500,493.5,947.05,67.1667,100,52.3,0,70.3,69.0,66.0
20160704010000,493.5,961.15,68.1667,100,52.3,0,70.1,69.0,66.0
20160704011500,493.5,885.95,62.8333,100,52.3,0,69.9,69.0,66.0
20160704013000,493.5,961.15,68.1667,100,52.3,0,70.0,69.0,66.0
20160704014500,493.5,947.05,67.1667,100,52.3,0,70.0,69.0,66.0
20160704020000,493.5,975.25,69.1667,100,52.3,0,69.9,69.0,66.0
20160704021500,493.5,961.15,68.1667,100,52.3,0,69.9,69.0,66.0
20160704023000,493.5,947.05,67.1667,100,52.3,0,69.9,69.0,66.0
20160704024500,493.5,961.15,68.1667,100,52.3,0,69.8,69.0,66.0
20160704030000,493.5,932.95,66.1667,100,52.3,0,69.8,69.0,66.0
20160704031500,493.5,961.15,68.1667,100,52.3,0,69.6,69.0,66.0
20160704033000,493.5,947.05,67.1667,100,52.3,0,69.6,69.0,66.0
20160704034500,493.5,1017.55,72.1667,100,52.3,0,69.5,69.0,66.0
20160704040000,493.5,989.35,70.1667,100,52.3,0,69.6,69.0,66.0
20160704041500,493.5,1003.45,71.1667,100,52.3,0,69.7,69.0,66.0
20160704043000,493.5,1017.55,72.1667,100,52.3,0,69.8,69.0,66.0
20160704044500,493.5,1003.45,71.1667,100,52.3,0,69.7,69.0,66.0
20160704050000,493.5,1017.55,72.1667,100,52.3,0,69.7,69.0,66.0
20160704051500,493.5,1017.55,72.1667,100,52.3,0,69.7,69.0,66.0
20160704053000,493.5,1003.45,71.1667,100,52.3,0,69.6,69.0,66.0
20160704054500,493.5,961.15,68.1667,100,52.3,0,69.6,69.0,66.0
20160704060000,493.5,975.25,69.1667,100,52.3,0,69.4,69.0,66.0
20160704061500,493.5,975.25,69.1667,100,52.3,0,69.3,69.0,66.0
20160704063000,493.5,975.25,69.1667,100,52.3,0,69.4,69.0,66.0
20160704064500,493.5,961.15,68.1667,100,52.3,0,69.4,69.0,66.0
20160704070000,493.5,975.25,69.1667,100,52.3,0,69.6,69.0,66.0
20160704071500,493.5,975.25,69.1667,100,52.3,0,69.5,69.0,66.0
20160704073000,493.5,961.15,68.1667,100,52.3,0,69.4,69.0,66.0
20160704074500,493.5,947.05,67.1667,100,53.1,0,69.3,69.0,66.0
20160704080000,493.5,961.15,68.1667,100,53.1,0,69.3,69.0,66.0
20160704081500,493.5,961.15,68.1667,100,53.1,0,69.7,69.0,66.0
20160704083000,493.5,961.15,68.1667,100,53.1,0,69.8,69.0,66.0
20160704084500,493.5,947.05,67.1667,100,53.1,0,70.0,69.0,66.0
20160704090000,493.5,947.05,67.1667,100,53.1,0,70.2,69.0,66.0
20160704091500,493.5,947.05,67.1667,100,53.1,0,70.2,69.0,66.0
20160704093000,493.5,871.85,61.8333,100,53.1,0,70.2,69.0,66.0
20160704094500,493.5,871.85,61.8333,100,53.1,0,70.4,70.4,67.4
20160704100000,493.5,885.95,62.8333,100,53.1,0,70.5,70.4,67.4
20160704101500,493.5,855.4,60.6667,100,53.1,0,70.7,70.4,67.4
20160704103000,493.5,855.4,60.6667,100,53.1,0,70.8,68.0,61.3
20160704104500,493.5,855.4,60.6667,100,53.1,0,70.7,68.0,61.3
20160704110000,493.5,871.85,61.8333,100,53.1,0,70.8,68.0,61.3
20160704111500,493.5,871.85,61.8333,100,53.9,0,70.8,68.0,61.3
20160704113000,493.5,871.85,61.8333,100,53.9,0,70.8,68.0,61.3
20160704114500,493.5,855.4,60.6667,100,53.9,0,70.8,68.0,61.3
20160704120000,493.5,871.85,61.8333,100,53.9,0,70.9,68.0,61.3
20160704121500,493.5,871.85,61.8333,100,53.9,0,71.0,68.0,61.3
20160704123000,493.5,871.85,61.8333,100,53.9,0,71.2,68.0,61.3
20160704124500,493.5,871.85,61.8333,100,53.9,0,71.2,68.0,61.3
20160704130000,493.5,855.4,60.6667,100,53.9,0,71.3,68.0,61.3
20160704131500,493.5,855.4,60.6667,100,53.9,0,71.3,68.0,61.3
20160704133000,493.5,871.85,61.8333,100,53.9,0,71.4,68.0,61.3
20160704134500,493.5,885.95,62.8333,100,54.7,0,71.5,68.0,61.3
20160704140000,493.5,871.85,61.8333,100,54.7,0,71.6,68.0,57.6
20160704141500,493.5,871.85,61.8333,100,54.7,0,71.7,68.0,57.6
20160704143000,493.5,855.4,60.6667,100,54.7,0,71.8,68.0,57.6
20160704144500,493.5,871.85,61.8333,100,54.7,0,71.7,68.0,57.6
20160704150000,493.5,855.4,60.6667,100,54.7,0,71.8,68.0,57.6
20160704151500,493.5,855.4,60.6667,100,54.7,0,71.8,68.0,57.6
20160704153000,493.5,871.85,61.8333,100,54.7,0,71.9,68.0,57.6
20160704154500,493.5,871.85,61.8333,100,54.7,0,71.9,68.0,57.6
20160704160000,493.5,885.95,62.8333,100,54.7,0,71.9,68.0,57.6
20160704161500,493.5,855.4,60.6667,100,54.7,0,72.1,68.0,57.6
20160704163000,493.5,871.85,61.8333,100,54.7,0,72.1,68.0,57.6
20160704164500,493.5,871.85,61.8333,100,54.7,0,72.0,68.0,57.6
20160704170000,493.5,871.85,61.8333,100,54.7,0,72.1,68.0,57.6
20160704171500,493.5,871.85,61.8333,100,54.7,0,72.1,68.0,57.6
20160704173000,493.5,855.4,60.6667,100,54.7,0,71.9,68.0,57.6
20160704174500,493.5,871.85,61.8333,100,54.7,0,71.7,68.0,57.6
20160704180000,493.5,855.4,60.6667,100,54.7,0,71.6,68.0,57.6
20160704181500,493.5,855.4,60.6667,100,54.7,0,71.5,68.0,57.6
20160704183000,493.5,855.4,60.6667,100,54.7,0,71.7,68.0,57.6
20160704184500,493.5,855.4,60.6667,100,53.9,0,71.7,68.0,57.6
20160704190000,493.5,855.4,60.6667,100,53.9,0,71.5,68.0,57.6
20160704191500,493.5,871.85,61.8333,100,53.9,0,71.6,68.0,57.6
20160704193000,493.5,871.85,61.8333,100,53.9,0,71.7,68.0,57.6
20160704194500,493.5,871.85,61.8333,100,53.9,0,71.5,68.0,57.6
20160704200000,493.5,871.85,61.8333,100,53.2,0,71.4,68.0,57.6
20160704201500,493.5,871.85,61.8333,100,53.2,0,71.3,68.0,57.6
20160704203000,493.5,871.85,61.8333,100,53.2,0,71.3,68.0,57.6
20160704204500,493.5,871.85,61.8333,100,53.2,0,71.3,68.0,57.6
20160704210000,493.5,871.85,61.8333,100,53.2,0,71.2,68.0,57.6
20160704211500,493.5,871.85,61.8333,100,53.2,0,71.2,68.0,57.6
20160704213000,493.5,855.4,60.6667,100,53.2,0,71.0,68.0,57.6
20160704214500,493.5,871.85,61.8333,100,53.2,0,71.0,68.0,57.6
20160704220000,493.5,871.85,61.8333,100,53.2,0,70.9,68.0,57.6
20160704221500,493.5,855.4,60.6667,100,53.2,0,70.9,68.0,57.6
20160704223000,493.5,871.85,61.8333,100,53.2,0,70.8,68.0,57.6
20160704224500,493.5,902.4,64.0,100,53.2,0,70.8,68.0,57.6
20160704230000,493.5,916.5,65.0,100,53.2,0,70.7,68.0,57.6
20160704231500,493.5,916.5,65.0,100,52.6,0,70.7,68.0,57.6
20160704233000,493.5,902.4,64.0,100,52.6,0,70.6,68.0,57.6
20160704234500,493.5,902.4,64.0,100,52.6,0,70.5,68.0,57.6
20160705000000,493.5,902.4,64.0,100,52.6,0,70.5,68.0,57.6
20160705001500,493.5,916.5,65.0,100,52.6,0,70.5,68.0,57.6
20160705003000,493.5,916.5,65.0,100,52.6,0,70.4,68.0,57.6
20160705004500,493.5,916.5,65.0,100,52.6,0,70.4,68.0,57.6
20160705010000,493.5,932.95,66.1667,100,52.6,0,70.3,68.0,57.6
20160705011500,493.5,961.15,68.1667,100,52.6,0,70.3,68.0,57.6
20160705013000,493.5,975.25,69.1667,100,52.6,0,70.2,68.0,57.6
20160705014500,493.5,989.35,70.1667,100,52.6,0,70.2,68.0,57.6
20160705020000,493.5,1003.45,71.1667,100,52.6,0,70.2,68.0,57.6
20160705021500,493.5,1003.45,71.1667,100,52.6,0,70.0,68.0,57.6
20160705023000,493.5,989.35,70.1667,100,52.6,0,70.0,68.0,57.6
20160705024500,493.5,1003.45,71.1667,100,52.6,0,69.9,68.0,57.6
20160705030000,493.5,1003.45,71.1667,100,52.6,0,69.9,68.0,57.6
20160705031500,493.5,989.35,70.1667,100,52.6,0,69.8,68.0,57.6
20160705033000,493.5,989.35,70.1667,100,52.6,0,69.7,68.0,57.6
20160705034500,493.5,989.35,70.1667,100,52.6,0,69.8,68.0,57.6
20160705040000,493.5,989.35,70.1667,100,52.6,0,69.7,68.0,57.6
20160705041500,493.5,989.35,70.1667,100,51.9,0,69.6,68.0,57.6
20160705043000,493.5,1003.45,71.1667,100,51.9,0,69.5,68.0,57.6
20160705044500,493.5,1003.45,71.1667,100,51.9,0,69.4,68.0,57.6
20160705050000,493.5,989.35,70.1667,100,51.9,0,69.4,68.0,57.6
20160705051500,493.5,989.35,70.1667,100,51.9,0,69.4,68.0,57.6
20160705053000,493.5,989.35,70.1667,100,51.9,0,69.5,68.0,57.6
20160705054500,493.5,1003.45,71.1667,100,51.9,0,69.2,68.0,57.6
20160705060000,493.5,989.35,70.1667,100,51.9,0,69.2,68.0,57.6
20160705061500,493.5,975.25,69.1667,100,51.9,0,69.3,68.0,57.6
20160705063000,493.5,989.35,70.1667,100,51.9,0,69.4,68.0,57.6
20160705064500,493.5,989.35,70.1667,100,51.9,0,69.5,68.0,57.6
20160705070000,493.5,975.25,69.1667,100,51.9,0,69.4,68.0,57.6
20160705071500,493.5,947.05,67.1667,100,51.9,0,69.4,68.0,57.6
20160705073000,493.5,947.05,67.1667,100,52.6,0,69.4,68.0,57.6
20160705074500,493.5,947.05,67.1667,100,52.6,0,69.2,68.0,63.2
20160705080000,493.5,961.15,68.1667,100,52.6,0,69.3,68.0,63.6
20160705081500,493.5,961.15,68.1667,100,52.6,0,69.4,68.0,63.6
20160705083000,493.5,961.15,68.1667,100,52.6,0,69.6,68.0,63.6
20160705084500,493.5,961.15,68.1667,100,52.6,0,69.4,68.0,63.6
20160705090000,493.5,961.15,68.1667,100,52.6,0,69.5,68.0,63.6
20160705091500,493.5,961.15,68.1667,100,52.6,0,69.6,68.0,63.6
20160705093000,493.5,961.15,68.1667,100,52.6,0,69.5,68.0,63.6
20160705094500,493.5,961.15,68.1667,100,52.6,0,69.6,68.0,63.6
20160705100000,493.5,961.15,68.1667,100,53.5,0,69.7,68.0,63.6
20160705101500,493.5,947.05,67.1667,100,53.5,0,69.7,68.0,63.6
20160705103000,493.5,975.25,69.1667,100,53.5,0,69.6,68.0,63.6
20160705104500,493.5,1003.45,71.1667,100,53.5,0,69.6,68.0,63.6
20160705110000,493.5,1003.45,71.1667,100,53.5,0,69.7,68.0,63.6
20160705111500,493.5,1003.45,71.1667,100,53.5,0,69.7,68.0,63.6
20160705113000,493.5,1003.45,71.1667,100,53.5,0,69.8,68.0,63.6
20160705114500,493.5,989.35,70.1667,100,53.5,0,69.7,68.0,63.6
20160705120000,493.5,989.35,70.1667,100,53.5,0,69.9,68.0,63.6
20160705121500,493.5,989.35,70.1667,100,53.5,0,69.6,68.0,63.6
20160705123000,493.5,1003.45,71.1667,100,52.7,0,69.4,68.0,63.6
20160705124500,493.5,1017.55,72.1667,100,52.7,0,69.4,68.0,63.6
20160705130000,493.5,1017.55,72.1667,100,52.7,0,69.3,68.0,63.6
20160705131500,493.5,1017.55,72.1667,100,52.7,0,69.4,68.0,63.6
20160705133000,493.5,1003.45,71.1667,100,52.7,0,69.4,68.0,63.6
20160705134500,493.5,1003.45,71.1667,100,53.5,0,69.4,68.0,63.6
20160705140000,493.5,1003.45,71.1667,100,53.5,0,69.3,68.0,63.6
20160705141500,493.5,989.35,70.1667,100,53.5,0,69.6,68.0,63.6
20160705143000,493.5,975.25,69.1667,100,53.5,0,69.8,68.0,63.6
20160705144500,493.5,989.35,70.1667,100,53.5,0,69.8,68.0,63.6
20160705150000,493.5,961.15,68.1667,100,53.5,0,69.9,68.0,63.6
20160705151500,493.5,961.15,68.1667,100,54.3,0,70.0,68.0,63.6
20160705153000,493.5,975.25,69.1667,100,54.3,0,70.0,68.0,63.6
20160705154500,493.5,947.05,67.1667,100,54.3,0,70.1,68.0,63.6
20160705160000,493.5,961.15,68.1667,100,54.3,0,70.1,68.0,63.6
20160705161500,493.5,947.05,67.1667,100,54.3,0,70.1,68.0,63.6
20160705163000,493.5,947.05,67.1667,100,54.3,0,70.2,68.0,63.6
20160705164500,493.5,961.15,68.1667,100,54.3,0,70.2,68.0,63.6
20160705170000,493.5,961.15,68.1667,100,54.3,0,70.4,68.0,63.6
20160705171500,493.5,961.15,68.1667,100,54.3,0,70.3,68.0,63.6
20160705173000,493.5,902.4,64.0,100,54.3,0,70.3,68.0,63.6
20160705174500,493.5,902.4,64.0,100,54.3,0,70.3,68.0,63.6
20160705180000,493.5,916.5,65.0,100,54.3,0,70.2,68.0,63.6
20160705181500,493.5,916.5,65.0,100,53.1,0,70.0,68.0,63.6
20160705183000,493.5,902.4,64.0,100,53.1,0,69.7,68.0,63.6
20160705184500,493.5,916.5,65.0,100,53.1,0,69.7,68.0,63.6
20160705190000,493.5,916.5,65.0,100,53.1,0,69.6,68.0,63.6
20160705191500,493.5,902.4,64.0,100,53.1,0,69.5,68.0,63.6
20160705193000,493.5,916.5,65.0,100,53.1,0,69.6,68.0,63.6
20160705194500,493.5,902.4,64.0,100,53.1,0,69.4,68.0,63.5
20160705200000,493.5,902.4,64.0,100,53.1,0,69.5,68.0,63.1
20160705201500,493.5,947.05,67.1667,100,53.1,0,69.4,68.0,63.0
20160705203000,493.5,947.05,67.1667,100,53.1,0,69.9,68.0,63.0
20160705204500,493.5,947.05,67.1667,100,53.1,0,70.1,68.0,63.6
20160705210000,493.5,947.05,67.1667,100,53.1,0,70.3,68.0,63.6
20160705211500,493.5,932.95,66.1667,100,53.1,0,70.5,68.0,63.6
20160705213000,493.5,947.05,67.1667,100,53.1,0,70.5,68.0,63.6
20160705214500,493.5,932.95,66.1667,100,53.1,0,70.5,68.0,63.6
20160705220000,493.5,947.05,67.1667,100,53.1,0,71.0,68.0,63.6
20160705221500,493.5,932.95,66.1667,100,53.1,0,71.3,68.0,63.6
20160705223000,493.5,885.95,62.8333,100,53.1,0,71.4,68.0,63.6
20160705224500,493.5,871.85,61.8333,100,53.1,0,71.4,68.0,63.6
20160705230000,493.5,855.4,60.6667,100,53.1,0,71.6,68.0,63.6
20160705231500,493.5,855.4,60.6667,100,53.1,0,71.4,68.0,63.6
20160705233000,493.5,855.4,60.6667,100,53.1,0,71.2,68.0,63.6
20160705234500,493.5,855.4,60.6667,100,53.1,0,71.2,68.0,63.6
20160706000000,493.5,855.4,60.6667,100,53.1,0,71.3,68.0,63.6
20160706001500,493.5,855.4,60.6667,100,53.1,0,71.3,68.0,63.6
20160706003000,493.5,855.4,60.6667,100,53.1,0,71.2,68.0,63.6
20160706004500,493.5,855.4,60.6667,100,53.1,0,70.9,68.0,63.6
20160706010000,493.5,871.85,61.8333,100,53.1,0,70.7,68.0,63.6
20160706011500,493.5,871.85,61.8333,100,53.1,0,70.5,68.0,63.6
20160706013000,493.5,841.3,59.6667,100,52.4,0,70.4,68.0,63.6
20160706014500,493.5,855.4,60.6667,100,52.4,0,70.3,68.0,63.6
20160706020000,493.5,916.5,65.0,100,52.4,0,70.2,68.0,63.6
20160706021500,493.5,961.15,68.1667,100,52.4,0,70.0,68.0,63.6
20160706023000,493.5,961.15,68.1667,100,52.4,0,70.0,68.0,63.6
20160706024500,493.5,975.25,69.1667,100,52.4,0,69.8,68.0,63.6
20160706030000,493.5,961.15,68.1667,100,52.4,0,69.7,68.0,63.6
20160706031500,493.5,975.25,69.1667,100,52.4,0,69.6,68.0,63.6
20160706033000,493.5,961.15,68.1667,100,52.4,0,69.5,68.0,63.6
20160706034500,493.5,961.15,68.1667,100,52.4,0,69.6,68.0,63.6
20160706040000,493.5,961.15,68.1667,100,52.4,0,69.4,68.0,63.6
20160706041500,493.5,961.15,68.1667,100,52.4,0,69.3,68.0,63.6
20160706043000,493.5,975.25,69.1667,100,52.4,0,69.3,68.0,63.6
20160706044500,493.5,902.4,64.0,100,59.6,0,69.7,68.0,63.7
20160706050000,493.5,989.35,70.1667,100,59.6,0,70.1,68.0,63.7
20160706051500,493.5,916.5,65.0,100,58.4,0,70.3,68.0,63.7
20160706053000,493.5,855.4,60.6667,100,54.3,0,70.1,68.0,63.7
20160706054500,493.5,885.95,62.8333,100,53.1,0,69.9,68.0,63.7
20160706060000,493.5,885.95,62.8333,100,52.3,0,69.6,68.0,63.7
20160706061500,493.5,916.5,65.0,100,52.3,0,69.5,68.0,63.7
20160706063000,493.5,989.35,70.1667,100,52.3,0,69.4,68.0,63.7
20160706064500,493.5,989.35,70.1667,100,52.3,0,69.2,68.0,63.7
20160706070000,493.5,1003.45,71.1667,100,52.3,0,69.2,68.0,63.7
20160706071500,493.5,1017.55,72.1667,100,52.3,0,69.5,68.0,63.7
20160706073000,493.5,1017.55,72.1667,100,52.3,0,69.7,68.0,63.7
20160706074500,493.5,1017.55,72.1667,100,52.3,0,70.0,68.0,63.7
20160706080000,493.5,1003.45,71.1667,100,52.3,0,69.9,68.0,63.7
20160706081500,493.5,1003.45,71.1667,100,52.3,0,70.2,68.0,63.7
20160706083000,493.5,989.35,70.1667,100,53.1,0,70.1,68.0,63.7
20160706084500,493.5,1003.45,71.1667,100,53.1,0,70.2,68.0,63.7
20160706090000,493.5,1003.45,71.1667,100,53.1,0,70.4,68.0,63.7
20160706091500,493.5,1003.45,71.1667,100,53.1,0,70.7,68.0,63.7
20160706093000,493.5,1003.45,71.1667,100,53.1,0,70.6,68.0,63.7
20160706094500,493.5,1003.45,71.1667,100,53.1,0,70.7,68.0,63.7
20160706100000,493.5,961.15,68.1667,100,53.9,0,71.2,68.0,63.7
20160706101500,493.5,916.5,65.0,100,53.9,0,71.0,68.0,63.7
20160706103000,493.5,916.5,65.0,100,53.9,0,70.9,68.0,63.7
20160706104500,493.5,916.5,65.0,100,53.9,0,70.7,68.0,63.7
20160706110000,493.5,902.4,64.0,100,53.9,0,70.5,68.0,63.7
20160706111500,493.5,916.5,65.0,100,53.9,0,70.6,68.0,63.7
20160706113000,493.5,902.4,64.0,100,53.9,0,70.5,68.0,63.7
20160706114500,493.5,855.4,60.6667,100,53.9,0,70.7,68.0,63.1
20160706120000,493.5,871.85,61.8333,100,53.9,0,70.8,68.0,63.6
20160706121500,493.5,885.95,62.8333,100,53.9,0,70.7,68.0,63.6
20160706123000,493.5,885.95,62.8333,100,53.9,0,70.5,68.0,63.6
20160706124500,493.5,871.85,61.8333,100,53.9,0,70.5,68.0,63.6
20160706130000,493.5,855.4,60.6667,100,53.9,0,70.6,68.0,63.6
20160706131500,493.5,871.85,61.8333,100,53.9,0,70.6,68.0,63.6
20160706133000,493.5,871.85,61.8333,100,53.9,0,70.5,68.0,63.6
20160706134500,493.5,871.85,61.8333,100,53.9,0,70.5,68.0,63.6
20160706140000,493.5,885.95,62.8333,100,53.9,0,70.7,68.0,63.6
20160706141500,493.5,871.85,61.8333,100,53.9,0,70.7,68.0,63.6
20160706143000,493.5,902.4,64.0,100,53.9,0,70.7,68.0,63.6
20160706144500,493.5,885.95,62.8333,100,53.9,0,70.8,68.0,63.6
20160706150000,493.5,885.95,62.8333,100,53.9,0,70.9,68.0,63.6
20160706151500,493.5,871.85,61.8333,100,53.9,0,70.9,68.0,63.6
20160706153000,493.5,885.95,62.8333,100,53.9,0,70.8,68.0,63.6
20160706154500,493.5,871.85,61.8333,100,53.9,0,70.8,68.0,63.6
20160706160000,493.5,885.95,62.8333,100,53.9,0,70.7,68.0,63.6
20160706161500,493.5,871.85,61.8333,100,53.9,0,70.7,68.0,63.6
20160706163000,493.5,871.85,61.8333,100,53.9,0,70.7,68.0,63.6
20160706164500,493.5,871.85,61.8333,100,53.9,0,70.7,68.0,63.6
20160706170000,493.5,885.95,62.8333,100,53.9,0,70.8,68.0,63.6
20160706171500,493.5,885.95,62.8333,100,53.9,0,70.8,68.0,63.6
20160706173000,493.5,855.4,60.6667,100,53.1,0,70.9,68.0,63.6
20160706174500,493.5,885.95,62.8333,100,53.1,0,71.3,68.0,63.6
20160706180000,493.5,885.95,62.8333,100,53.1,0,71.4,68.0,63.6
20160706181500,493.5,871.85,61.8333,100,53.1,0,71.5,68.0,63.6
20160706183000,493.5,871.85,61.8333,100,53.1,0,71.4,68.0,63.6
20160706184500,493.5,871.85,61.8333,100,53.1,0,71.7,68.0,63.6
20160706190000,493.5,885.95,62.8333,100,53.1,0,71.7,68.0,63.6
20160706191500,493.5,871.85,61.8333,100,53.1,0,71.8,68.0,63.6
20160706193000,493.5,885.95,62.8333,100,53.1,0,71.8,68.0,63.6
20160706194500,493.5,871.85,61.8333,100,53.1,0,71.6,68.0,63.6
20160706200000,493.5,855.4,60.6667,100,53.1,0,71.6,68.0,63.6
20160706201500,493.5,855.4,60.6667,100,53.1,0,71.6,68.0,63.6
20160706203000,493.5,871.85,61.8333,100,53.1,0,71.5,68.0,63.6
20160706204500,493.5,871.85,61.8333,100,53.1,0,71.6,68.0,63.0
20160706210000,493.5,885.95,62.8333,100,53.1,0,71.6,68.0,63.0
20160706211500,493.5,885.95,62.8333,100,53.1,0,71.4,68.0,63.0
20160706213000,493.5,885.95,62.8333,100,52.3,0,71.3,68.0,63.0
20160706214500,493.5,916.5,65.0,100,52.3,0,71.2,68.0,63.0
20160706220000,493.5,975.25,69.1667,100,52.3,0,71.3,68.0,63.0
20160706221500,493.5,961.15,68.1667,100,52.3,0,71.2,68.0,63.0
20160706223000,493.5,975.25,69.1667,100,52.3,0,71.2,68.0,63.0
20160706224500,493.5,989.35,70.1667,100,52.3,0,71.2,68.0,63.0
20160706230000,493.5,975.25,69.1667,100,52.3,0,71.0,68.0,63.0
20160706231500,493.5,975.25,69.1667,100,52.3,0,70.7,68.0,63.0
20160706233000,493.5,947.05,67.1667,100,52.3,0,70.8,68.0,63.0
20160706234500,493.5,961.15,68.1667,100,52.3,0,70.6,68.0,63.0
20160707000000,493.5,947.05,67.1667,100,52.3,0,70.5,68.0,63.1
20160707001500,493.5,947.05,67.1667,100,52.3,0,70.4,68.0,63.1
20160707003000,493.5,947.05,67.1667,100,52.3,0,70.3,68.0,63.1
20160707004500,493.5,947.05,67.1667,100,52.3,0,70.2,68.0,63.1
20160707010000,493.5,961.15,68.1667,100,52.3,0,70.2,68.0,63.1
20160707011500,493.5,961.15,68.1667,100,51.5,0,70.1,68.0,63.1
20160707013000,493.5,961.15,68.1667,100,51.5,0,70.0,68.0,63.2
20160707014500,493.5,975.25,69.1667,100,51.5,0,70.1,68.0,63.6
20160707020000,493.5,989.35,70.1667,100,51.5,0,70.0,68.0,63.6
20160707021500,493.5,975.25,69.1667,100,51.5,0,70.0,68.0,63.6
20160707023000,493.5,989.35,70.1667,100,51.5,0,70.0,68.0,63.6
20160707024500,493.5,989.35,70.1667,100,51.5,0,70.0,68.0,63.6
20160707030000,493.5,989.35,70.1667,100,51.5,0,70.1,68.0,63.6
20160707031500,493.5,989.35,70.1667,100,51.5,0,70.2,68.0,63.6
20160707033000,493.5,1003.45,71.1667,100,51.5,0,70.2,68.0,63.6
20160707034500,493.5,1017.55,72.1667,100,51.5,0,70.1,68.0,63.6
20160707040000,493.5,1017.55,72.1667,100,51.5,0,70.1,68.0,63.6
20160707041500,493.5,1003.45,71.1667,100,51.5,0,70.0,68.0,63.6
20160707043000,493.5,1003.45,71.1667,100,51.5,0,69.8,68.0,63.6
20160707044500,493.5,1003.45,71.1667,100,51.5,0,69.8,68.0,63.6
20160707050000,493.5,975.25,69.1667,100,51.5,0,69.8,68.0,63.6
20160707051500,493.5,902.4,64.0,100,51.5,0,69.7,68.0,63.6
20160707053000,493.5,916.5,65.0,100,51.5,0,69.6,68.0,63.6
20160707054500,493.5,902.4,64.0,100,51.5,0,69.5,68.0,63.6
20160707060000,493.5,902.4,64.0,100,51.5,0,69.6,68.0,63.6
20160707061500,493.5,902.4,64.0,100,51.5,0,69.6,68.0,63.6
20160707063000,493.5,947.05,67.1667,100,51.5,0,69.6,68.0,63.6
20160707064500,493.5,932.95,66.1667,100,51.5,0,69.4,68.0,63.6
20160707070000,493.5,961.15,68.1667,100,51.5,0,69.2,68.0,63.6
20160707071500,493.5,1003.45,71.1667,100,51.5,0,69.2,68.0,63.6
20160707073000,493.5,989.35,70.1667,100,51.5,0,69.2,68.0,63.6
20160707074500,493.5,989.35,70.1667,100,51.5,0,69.1,68.0,63.6
20160707080000,493.5,989.35,70.1667,100,52.2,0,69.2,68.0,63.6
20160707081500,493.5,1003.45,71.1667,100,52.2,0,69.3,68.0,63.6
20160707083000,493.5,989.35,70.1667,100,52.2,0,69.4,68.0,63.6
20160707084500,493.5,989.35,70.1667,100,52.2,0,69.4,68.0,63.6
20160707090000,493.5,989.35,70.1667,100,52.2,0,69.5,68.0,63.6
20160707091500,493.5,989.35,70.1667,100,52.2,0,69.8,68.0,63.6
20160707093000,493.5,989.35,70.1667,100,52.2,0,69.8,68.0,63.6
20160707094500,493.5,961.15,68.1667,100,53.1,0,70.1,68.0,63.6
20160707100000,493.5,947.05,67.1667,100,53.1,0,70.0,68.0,63.6
20160707101500,493.5,961.15,68.1667,100,53.1,0,70.1,68.0,63.6
20160707103000,493.5,961.15,68.1667,100,53.1,0,70.2,68.0,63.6
20160707104500,493.5,947.05,67.1667,100,53.9,0,70.3,68.0,63.6
20160707110000,493.5,961.15,68.1667,100,53.9,0,70.5,68.0,63.6
20160707111500,493.5,916.5,65.0,100,53.9,0,70.6,68.0,63.6
20160707113000,493.5,885.95,62.8333,100,53.9,0,70.7,68.0,63.6
20160707114500,493.5,902.4,64.0,100,53.9,0,70.7,68.0,63.6
20160707120000,493.5,885.95,62.8333,100,53.9,0,70.8,68.0,63.6
20160707121500,493.5,902.4,64.0,100,53.9,0,70.8,68.0,63.6
20160707123000,493.5,871.85,61.8333,100,53.9,0,70.8,68.0,63.6
20160707124500,493.5,871.85,61.8333,100,53.9,0,70.7,68.0,63.6
20160707130000,493.5,871.85,61.8333,100,53.9,0,70.7,68.0,63.6
20160707131500,493.5,871.85,61.8333,100,53.9,0,70.6,68.0,63.6
20160707133000,493.5,871.85,61.8333,100,53.9,0,70.6,68.0,63.6
20160707134500,493.5,871.85,61.8333,100,53.9,0,70.7,68.0,63.6
20160707140000,493.5,871.85,61.8333,100,53.9,0,70.5,68.0,63.6
20160707141500,493.5,871.85,61.8333,100,53.9,0,70.5,68.0,63.6
20160707143000,493.5,885.95,62.8333,100,53.9,0,70.5,68.0,63.6
20160707144500,493.5,871.85,61.8333,100,53.9,0,70.7,68.0,63.6
20160707150000,493.5,902.4,64.0,100,53.9,0,70.9,68.0,63.6
20160707151500,493.5,885.95,62.8333,100,53.9,0,70.8,68.0,63.6
20160707153000,493.5,885.95,62.8333,100,54.7,0,70.8,68.0,63.6
20160707154500,493.5,885.95,62.8333,100,54.7,0,70.8,68.0,63.6
20160707160000,493.5,885.95,62.8333,100,53.9,0,70.7,68.0,63.6
20160707161500,493.5,902.4,64.0,100,53.9,0,70.6,68.0,63.6
20160707163000,493.5,885.95,62.8333,100,53.9,0,70.5,68.0,63.6
20160707164500,493.5,916.5,65.0,100,53.9,0,70.5,68.0,63.6
20160707170000,493.5,932.95,66.1667,100,53.9,0,70.4,68.0,63.6
20160707171500,493.5,932.95,66.1667,100,53.9,0,70.3,68.0,63.6
20160707173000,493.5,932.95,66.1667,100,53.9,0,70.4,68.0,63.6
20160707174500,493.5,932.95,66.1667,100,53.9,0,70.5,68.0,63.6
