PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160707180000,493.5,932.95,66.1667,100,53.9,0,70.5,68.0,63.6
20160707181500,493.5,932.95,66.1667,100,53.9,0,70.7,68.0,63.6
20160707183000,493.5,932.95,66.1667,100,53.9,0,70.9,68.0,63.6
20160707184500,493.5,932.95,66.1667,100,53.9,0,71.0,68.0,63.6
20160707190000,493.5,932.95,66.1667,100,53.2,0,70.9,68.0,63.6
20160707191500,493.5,947.05,67.1667,100,53.2,0,71.0,68.0,63.6
20160707193000,493.5,902.4,64.0,100,53.2,0,70.9,68.0,63.6
20160707194500,493.5,871.85,61.8333,100,53.2,0,70.9,68.0,63.6
20160707200000,493.5,871.85,61.8333,100,53.2,0,70.8,68.0,63.6
20160707201500,493.5,855.4,60.6667,100,53.2,0,70.8,68.0,63.6
20160707203000,493.5,855.4,60.6667,100,53.2,0,70.9,68.0,63.6
20160707204500,493.5,855.4,60.6667,100,53.2,0,70.7,68.0,63.6
20160707210000,493.5,855.4,60.6667,100,53.2,0,70.5,68.0,63.6
20160707211500,493.5,855.4,60.6667,100,53.2,0,71.0,68.0,63.6
20160707213000,493.5,841.3,59.6667,100,52.6,0,70.9,68.0,63.6
20160707214500,493.5,855.4,60.6667,100,52.6,0,71.1,68.0,63.6
20160707220000,493.5,871.85,61.8333,100,52.6,0,71.0,68.0,63.6
20160707221500,493.5,855.4,60.6667,100,52.6,0,71.0,68.0,63.6
20160707223000,493.5,855.4,60.6667,100,52.6,0,70.8,68.0,60.6
20160707224500,493.5,871.85,61.8333,100,52.6,0,70.6,68.0,60.6
20160707230000,493.5,871.85,61.8333,100,52.6,0,70.5,68.0,60.6
20160707231500,493.5,871.85,61.8333,100,52.6,0,70.5,68.0,60.6
20160707233000,493.5,871.85,61.8333,100,52.6,0,70.3,68.0,60.6
20160707234500,493.5,871.85,61.8333,100,52.6,0,70.3,68.0,60.6
20160708000000,493.5,871.85,61.8333,100,52.6,0,70.2,68.0,60.6
20160708001500,493.5,871.85,61.8333,100,52.6,0,70.4,68.0,60.6
20160708003000,493.5,871.85,61.8333,100,52.6,0,70.4,68.0,60.6
20160708004500,493.5,871.85,61.8333,100,51.9,0,70.3,68.0,60.6
20160708010000,493.5,885.95,62.8333,100,51.9,0,70.4,68.0,60.6
20160708011500,493.5,871.85,61.8333,100,51.9,0,70.4,68.0,60.6
20160708013000,493.5,885.95,62.8333,100,51.9,0,70.5,68.0,60.6
20160708014500,493.5,871.85,61.8333,100,51.9,0,70.5,68.0,60.6
20160708020000,493.5,871.85,61.8333,100,51.9,0,70.6,68.0,60.6
20160708021500,493.5,871.85,61.8333,100,51.9,0,70.6,68.0,60.6
20160708023000,493.5,885.95,62.8333,100,51.9,0,70.6,68.0,60.6
20160708024500,493.5,855.4,60.6667,100,51.9,0,70.7,68.0,60.6
20160708030000,493.5,885.95,62.8333,100,51.9,0,70.6,68.0,60.6
20160708031500,493.5,902.4,64.0,100,51.9,0,70.5,68.0,60.5
20160708033000,493.5,975.25,69.1667,100,51.9,0,70.5,68.0,60.5
20160708034500,493.5,961.15,68.1667,100,51.9,0,70.3,68.0,60.5
20160708040000,493.5,961.15,68.1667,100,51.9,0,70.1,68.0,60.5
20160708041500,493.5,975.25,69.1667,100,51.9,0,69.9,68.0,60.4
20160708043000,493.5,975.25,69.1667,100,51.9,0,70.1,68.0,60.2
20160708044500,493.5,975.25,69.1667,100,51.9,0,70.0,68.0,59.9
20160708050000,493.5,975.25,69.1667,100,51.9,0,69.9,68.0,59.9
20160708051500,493.5,989.35,70.1667,100,51.9,0,70.1,68.0,59.9
20160708053000,493.5,989.35,70.1667,100,51.9,0,70.0,68.0,59.9
20160708054500,493.5,989.35,70.1667,100,51.9,0,69.8,68.0,59.9
20160708060000,493.5,989.35,70.1667,100,51.9,0,69.8,68.0,59.9
20160708061500,493.5,989.35,70.1667,100,51.9,0,69.7,68.0,59.9
20160708063000,493.5,975.25,69.1667,100,51.9,0,69.6,68.0,59.9
20160708064500,493.5,989.35,70.1667,100,51.9,0,69.5,68.0,59.9
20160708070000,493.5,989.35,70.1667,100,51.9,0,69.4,68.0,59.9
20160708071500,493.5,975.25,69.1667,100,51.9,0,69.4,68.0,59.9
20160708073000,493.5,975.25,69.1667,100,51.9,0,69.4,68.0,59.9
20160708074500,493.5,975.25,69.1667,100,51.9,0,69.3,68.0,59.9
20160708080000,493.5,989.35,70.1667,100,51.9,0,69.2,68.0,62.4
20160708081500,493.5,989.35,70.1667,100,52.6,0,69.2,68.0,62.4
20160708083000,493.5,975.25,69.1667,100,52.6,0,69.1,68.0,62.4
20160708084500,493.5,975.25,69.1667,100,52.6,0,69.2,68.0,62.4
20160708090000,493.5,961.15,68.1667,100,52.6,0,69.3,68.0,62.4
20160708091500,493.5,1003.45,71.1667,100,52.6,0,69.2,68.0,62.4
20160708093000,493.5,989.35,70.1667,100,52.6,0,69.2,68.0,62.4
20160708094500,493.5,989.35,70.1667,100,52.6,0,69.4,68.0,62.4
20160708100000,493.5,989.35,70.1667,100,52.6,0,69.3,68.0,62.4
20160708101500,493.5,989.35,70.1667,100,52.6,0,69.2,68.0,62.4
20160708103000,493.5,989.35,70.1667,100,52.6,0,69.1,68.0,64.2
20160708104500,493.5,1003.45,71.1667,100,52.6,0,69.2,68.0,64.2
20160708110000,493.5,1017.55,72.1667,100,52.6,0,69.3,68.0,64.2
20160708111500,493.5,1029.3,73.0,100,52.6,0,69.4,69.4,66.4
20160708113000,493.5,1017.55,72.1667,100,52.6,0,69.3,69.4,66.4
20160708114500,493.5,1017.55,72.1667,100,52.6,0,69.5,69.4,66.4
20160708120000,493.5,1017.55,72.1667,100,52.6,0,69.2,69.4,66.4
20160708121500,493.5,1017.55,72.1667,100,52.6,0,69.3,69.4,66.4
20160708123000,493.5,1003.45,71.1667,100,52.6,0,69.3,69.4,66.4
20160708124500,493.5,1017.55,72.1667,100,51.9,0,69.3,69.4,66.4
20160708130000,493.5,1029.3,73.0,100,51.9,0,69.2,69.4,66.4
20160708131500,493.5,1017.55,72.1667,100,51.9,0,69.2,69.4,66.4
20160708133000,493.5,1029.3,73.0,100,51.9,0,69.2,69.4,66.4
20160708134500,493.5,1017.55,72.1667,100,52.5,0,69.5,69.4,66.4
20160708140000,493.5,1017.55,72.1667,100,52.5,0,69.6,69.4,66.4
20160708141500,493.5,1017.55,72.1667,100,53.1,0,69.7,69.4,66.4
20160708143000,493.5,1017.55,72.1667,100,53.1,0,69.7,69.4,66.4
20160708144500,493.5,1017.55,72.1667,100,53.1,0,69.8,69.4,66.4
20160708150000,493.5,1017.55,72.1667,100,53.1,0,69.8,69.4,66.4
20160708151500,493.5,1017.55,72.1667,100,53.1,0,69.8,69.4,66.4
20160708153000,493.5,1003.45,71.1667,100,53.1,0,69.7,69.4,66.4
20160708154500,493.5,1029.3,73.0,100,53.1,0,70.1,69.4,66.4
20160708160000,493.5,1003.45,71.1667,100,53.9,0,70.3,69.4,66.4
20160708161500,493.5,1017.55,72.1667,100,53.9,0,70.4,69.4,66.4
20160708163000,493.5,1017.55,72.1667,100,53.9,0,70.5,69.4,66.4
20160708164500,493.5,1017.55,72.1667,100,53.9,0,70.7,69.4,66.4
20160708170000,493.5,1003.45,71.1667,100,53.9,0,70.6,69.4,66.4
20160708171500,493.5,1003.45,71.1667,100,53.9,0,70.7,69.0,66.0
20160708173000,493.5,1003.45,71.1667,100,53.9,0,70.7,69.0,66.0
20160708174500,493.5,1003.45,71.1667,100,53.1,0,70.8,69.0,66.0
20160708180000,493.5,1017.55,72.1667,100,53.1,0,70.8,69.4,66.4
20160708181500,493.5,1017.55,72.1667,100,53.1,0,70.8,69.4,66.4
20160708183000,493.5,1017.55,72.1667,100,53.1,0,70.8,69.0,66.0
20160708184500,493.5,1017.55,72.1667,100,53.1,0,71.0,69.0,66.0
20160708190000,493.5,1003.45,71.1667,100,53.1,0,70.9,69.4,66.4
20160708191500,493.5,989.35,70.1667,100,53.1,0,70.9,69.1,66.1
20160708193000,493.5,975.25,69.1667,100,53.1,0,71.0,69.0,66.0
20160708194500,493.5,989.35,70.1667,100,52.3,0,70.8,69.0,66.0
20160708200000,493.5,1017.55,72.1667,100,52.3,0,70.6,69.3,66.3
20160708201500,493.5,1017.55,72.1667,100,52.3,0,70.7,69.3,66.3
20160708203000,493.5,1003.45,71.1667,100,52.3,0,70.7,69.0,66.0
20160708204500,493.5,1003.45,71.1667,100,52.3,0,70.5,69.0,66.0
20160708210000,493.5,1017.55,72.1667,100,52.3,0,70.7,69.0,66.0
20160708211500,493.5,1017.55,72.1667,100,52.3,0,70.8,69.4,66.4
20160708213000,493.5,1017.55,72.1667,100,52.3,0,70.7,69.4,66.4
20160708214500,493.5,1003.45,71.1667,100,52.3,0,70.5,69.4,66.4
20160708220000,493.5,1029.3,73.0,100,52.3,0,70.4,69.4,66.4
20160708221500,493.5,1017.55,72.1667,100,52.3,0,70.4,69.3,66.3
20160708223000,493.5,1017.55,72.1667,100,51.5,0,70.3,69.2,66.2
20160708224500,493.5,1017.55,72.1667,100,51.5,0,70.3,69.0,66.0
20160708230000,493.5,1017.55,72.1667,100,51.5,0,70.3,69.0,66.0
20160708231500,493.5,1017.55,72.1667,100,51.5,0,70.4,68.5,65.5
20160708233000,493.5,1017.55,72.1667,100,51.5,0,70.3,68.9,65.9
20160708234500,493.5,961.15,68.1667,100,51.5,0,70.3,68.9,65.9
20160709000000,493.5,961.15,68.1667,100,51.5,0,70.3,68.9,65.9
20160709001500,493.5,961.15,68.1667,100,51.5,0,70.5,68.9,65.9
20160709003000,493.5,1003.45,71.1667,100,51.5,0,70.6,68.9,65.9
20160709004500,493.5,1017.55,72.1667,100,51.5,0,70.5,68.9,65.9
20160709010000,493.5,989.35,70.1667,100,51.5,0,70.5,68.8,65.8
20160709011500,493.5,885.95,62.8333,100,51.5,0,70.5,68.9,65.9
20160709013000,493.5,902.4,64.0,100,51.5,0,70.5,68.9,65.9
20160709014500,493.5,961.15,68.1667,100,51.5,0,70.5,68.9,65.9
20160709020000,493.5,961.15,68.1667,100,51.5,0,70.5,68.9,65.9
20160709021500,493.5,961.15,68.1667,100,51.5,0,70.6,68.9,65.9
20160709023000,493.5,961.15,68.1667,100,51.5,0,70.5,68.9,65.9
20160709024500,493.5,961.15,68.1667,100,51.5,0,70.5,68.9,65.9
20160709030000,493.5,975.25,69.1667,100,51.5,0,70.4,68.9,65.9
20160709031500,493.5,961.15,68.1667,100,51.5,0,70.4,68.9,65.9
20160709033000,493.5,975.25,69.1667,100,51.5,0,70.4,68.9,65.9
20160709034500,493.5,961.15,68.1667,100,51.5,0,70.3,68.9,65.9
20160709040000,493.5,961.15,68.1667,100,51.5,0,70.3,68.9,65.9
20160709041500,493.5,961.15,68.1667,100,51.5,0,70.2,68.9,65.9
20160709043000,493.5,975.25,69.1667,100,51.5,0,70.0,68.9,65.9
20160709044500,493.5,961.15,68.1667,100,51.5,0,70.0,68.9,65.9
20160709050000,493.5,975.25,69.1667,100,51.5,0,70.0,68.9,65.9
20160709051500,493.5,975.25,69.1667,100,51.5,0,69.9,68.9,65.9
20160709053000,493.5,975.25,69.1667,100,51.5,0,69.8,68.9,65.9
20160709054500,493.5,975.25,69.1667,100,51.5,0,69.8,68.9,65.9
20160709060000,493.5,932.95,66.1667,100,51.5,0,69.7,68.9,65.9
20160709061500,493.5,947.05,67.1667,100,50.7,0,69.7,68.9,65.9
20160709063000,493.5,961.15,68.1667,100,50.7,0,69.7,68.9,65.9
20160709064500,493.5,961.15,68.1667,100,50.7,0,69.7,68.9,65.9
20160709070000,493.5,975.25,69.1667,100,50.7,0,69.8,68.9,65.9
20160709071500,493.5,961.15,68.1667,100,50.7,0,69.7,68.9,65.9
20160709073000,493.5,961.15,68.1667,100,51.4,0,69.8,68.9,65.9
20160709074500,493.5,961.15,68.1667,100,51.4,0,69.8,68.9,65.9
20160709080000,493.5,961.15,68.1667,100,51.4,0,69.9,68.9,65.9
20160709081500,493.5,961.15,68.1667,100,52.2,0,69.9,68.9,65.9
20160709083000,493.5,961.15,68.1667,100,52.2,0,70.2,68.9,65.9
20160709084500,493.5,961.15,68.1667,100,52.2,0,70.2,68.9,65.9
20160709090000,493.5,961.15,68.1667,100,52.2,0,70.2,68.9,65.9
20160709091500,493.5,947.05,67.1667,100,52.2,0,70.2,68.4,65.4
20160709093000,493.5,947.05,67.1667,100,52.2,0,70.2,68.9,65.9
20160709094500,493.5,947.05,67.1667,100,52.2,0,70.2,68.9,65.9
20160709100000,493.5,961.15,68.1667,100,52.2,0,70.2,68.5,65.5
20160709101500,493.5,947.05,67.1667,100,52.2,0,70.2,68.9,65.9
20160709103000,493.5,947.05,67.1667,100,52.2,0,70.5,68.9,65.9
20160709104500,493.5,961.15,68.1667,100,53.1,0,70.7,68.9,65.9
20160709110000,493.5,902.4,64.0,100,53.1,0,70.8,68.9,65.9
20160709111500,493.5,947.05,67.1667,100,53.1,0,70.7,68.9,65.9
20160709113000,493.5,871.85,61.8333,100,53.1,0,70.8,68.9,65.9
20160709114500,493.5,855.4,60.6667,100,53.1,0,70.8,68.9,65.9
20160709120000,493.5,871.85,61.8333,100,53.1,0,70.8,68.9,65.9
20160709121500,493.5,871.85,61.8333,100,53.1,0,70.8,68.9,65.9
20160709123000,493.5,871.85,61.8333,100,53.1,0,70.8,68.9,65.9
20160709124500,493.5,871.85,61.8333,100,53.1,0,70.8,68.9,65.9
20160709130000,493.5,885.95,62.8333,100,53.1,0,70.8,68.9,65.9
20160709131500,493.5,885.95,62.8333,100,53.1,0,70.8,68.9,65.9
20160709133000,493.5,916.5,65.0,100,53.1,0,70.8,68.9,65.9
20160709134500,493.5,902.4,64.0,100,53.1,0,70.7,68.9,65.9
20160709140000,493.5,916.5,65.0,100,53.1,0,70.7,68.9,65.9
20160709141500,493.5,916.5,65.0,100,53.1,0,70.6,68.9,65.9
20160709143000,493.5,916.5,65.0,100,53.1,0,70.7,68.9,65.9
20160709144500,493.5,932.95,66.1667,100,53.1,0,70.7,68.9,65.9
20160709150000,493.5,932.95,66.1667,100,53.1,0,70.7,68.9,65.9
20160709151500,493.5,902.4,64.0,100,53.1,0,70.8,68.9,65.9
20160709153000,493.5,885.95,62.8333,100,53.9,0,70.8,68.9,65.9
20160709154500,493.5,871.85,61.8333,100,53.9,0,70.8,68.9,65.9
20160709160000,493.5,871.85,61.8333,100,53.9,0,70.9,68.9,65.9
20160709161500,493.5,885.95,62.8333,100,53.9,0,70.9,68.4,65.4
20160709163000,493.5,871.85,61.8333,100,53.9,0,71.0,68.0,64.2
20160709164500,493.5,961.15,68.1667,100,53.9,0,70.9,68.0,64.3
20160709170000,493.5,961.15,68.1667,100,53.9,0,71.0,68.0,64.3
20160709171500,493.5,961.15,68.1667,100,53.9,0,71.0,68.0,64.8
20160709173000,493.5,975.25,69.1667,100,53.1,0,71.0,68.4,65.4
20160709174500,493.5,989.35,70.1667,100,53.1,0,70.8,69.0,66.0
20160709180000,493.5,989.35,70.1667,100,53.1,0,70.6,69.0,66.0
20160709181500,493.5,961.15,68.1667,100,53.1,0,70.7,69.0,66.0
20160709183000,493.5,975.25,69.1667,100,52.3,0,70.7,69.0,66.0
20160709184500,493.5,975.25,69.1667,100,52.3,0,70.6,69.0,66.0
20160709190000,493.5,932.95,66.1667,100,52.3,0,70.7,69.0,66.0
20160709191500,493.5,932.95,66.1667,100,52.3,0,70.7,69.0,66.0
20160709193000,493.5,932.95,66.1667,100,52.3,0,70.6,69.0,66.0
20160709194500,493.5,947.05,67.1667,100,52.3,0,70.7,69.0,66.0
20160709200000,493.5,947.05,67.1667,100,53.0,0,70.6,69.0,66.0
20160709201500,493.5,932.95,66.1667,100,53.0,0,70.6,69.0,66.0
20160709203000,493.5,932.95,66.1667,100,53.0,0,71.0,69.0,66.0
20160709204500,493.5,932.95,66.1667,100,53.0,0,71.0,69.0,66.0
20160709210000,493.5,932.95,66.1667,100,53.0,0,70.8,69.0,66.0
20160709211500,493.5,932.95,66.1667,100,53.0,0,70.8,69.0,66.0
20160709213000,493.5,932.95,66.1667,100,53.0,0,70.8,69.0,66.0
20160709214500,493.5,932.95,66.1667,100,53.0,0,70.8,69.0,66.0
20160709220000,493.5,947.05,67.1667,100,53.0,0,70.9,69.0,66.0
20160709221500,493.5,947.05,67.1667,100,52.3,0,70.7,69.0,66.0
20160709223000,493.5,947.05,67.1667,100,52.3,0,70.6,69.0,66.0
20160709224500,493.5,947.05,67.1667,100,52.3,0,70.4,69.0,66.0
20160709230000,493.5,961.15,68.1667,100,52.3,0,70.5,69.0,66.0
20160709231500,493.5,961.15,68.1667,100,52.3,0,70.5,69.0,66.0
20160709233000,493.5,947.05,67.1667,100,52.3,0,70.7,69.0,66.0
20160709234500,493.5,932.95,66.1667,100,52.3,0,70.8,69.0,66.0
20160710000000,493.5,947.05,67.1667,100,52.3,0,70.8,69.0,66.0
20160710001500,493.5,947.05,67.1667,100,52.3,0,70.9,69.0,66.0
20160710003000,493.5,947.05,67.1667,100,52.3,0,70.9,69.0,66.0
20160710004500,493.5,961.15,68.1667,100,52.3,0,71.2,69.0,66.0
20160710010000,493.5,947.05,67.1667,100,52.3,0,71.3,69.0,66.0
20160710011500,493.5,947.05,67.1667,100,52.3,0,71.3,69.0,66.0
20160710013000,493.5,961.15,68.1667,100,52.3,0,71.3,69.0,66.0
20160710014500,493.5,961.15,68.1667,100,52.3,0,71.3,69.0,66.0
20160710020000,493.5,961.15,68.1667,100,52.3,0,71.2,69.0,66.0
20160710021500,493.5,961.15,68.1667,100,52.3,0,71.2,69.0,66.0
20160710023000,493.5,961.15,68.1667,100,52.3,0,71.2,69.0,66.0
20160710024500,493.5,947.05,67.1667,100,52.3,0,71.0,69.0,66.0
20160710030000,493.5,947.05,67.1667,100,52.3,0,70.8,69.0,66.0
20160710031500,493.5,975.25,69.1667,100,51.5,0,70.7,69.0,66.0
20160710033000,493.5,947.05,67.1667,100,51.5,0,70.8,69.0,66.0
20160710034500,493.5,975.25,69.1667,100,51.5,0,70.9,69.0,66.0
20160710040000,493.5,961.15,68.1667,100,52.2,0,71.0,69.0,66.0
20160710041500,493.5,961.15,68.1667,100,52.2,0,71.0,69.0,66.0
20160710043000,493.5,947.05,67.1667,100,52.2,0,70.8,69.0,66.0
20160710044500,493.5,961.15,68.1667,100,52.2,0,70.8,69.0,66.0
20160710050000,493.5,961.15,68.1667,100,52.2,0,70.7,69.0,66.0
20160710051500,493.5,961.15,68.1667,100,52.2,0,70.5,69.0,66.0
20160710053000,493.5,947.05,67.1667,100,52.2,0,70.5,69.0,66.0
20160710054500,493.5,975.25,69.1667,100,51.5,0,70.4,69.0,66.0
20160710060000,493.5,961.15,68.1667,100,51.5,0,70.3,69.0,66.0
20160710061500,493.5,961.15,68.1667,100,51.5,0,70.2,69.0,66.0
20160710063000,493.5,961.15,68.1667,100,51.5,0,70.2,69.0,66.0
20160710064500,493.5,961.15,68.1667,100,51.5,0,70.2,69.0,66.0
20160710070000,493.5,961.15,68.1667,100,51.5,0,70.2,69.0,66.0
20160710071500,493.5,961.15,68.1667,100,51.5,0,70.1,69.0,66.0
20160710073000,493.5,961.15,68.1667,100,52.2,0,70.0,69.0,66.0
20160710074500,493.5,961.15,68.1667,100,52.2,0,69.9,69.0,66.0
20160710080000,493.5,961.15,68.1667,100,52.2,0,69.8,69.0,66.0
20160710081500,493.5,961.15,68.1667,100,53.1,0,69.8,69.0,66.0
20160710083000,493.5,961.15,68.1667,100,53.1,0,69.8,69.0,66.0
20160710084500,493.5,932.95,66.1667,100,53.1,0,69.9,69.0,66.0
20160710090000,493.5,947.05,67.1667,100,53.1,0,69.8,69.0,66.0
20160710091500,493.5,932.95,66.1667,100,53.1,0,69.8,69.0,66.0
20160710093000,493.5,961.15,68.1667,100,53.1,0,69.8,69.0,66.0
20160710094500,493.5,961.15,68.1667,100,53.1,0,69.9,69.0,66.0
20160710100000,493.5,947.05,67.1667,100,53.1,0,70.0,69.0,66.0
20160710101500,493.5,961.15,68.1667,100,52.3,0,70.1,69.0,66.0
20160710103000,493.5,961.15,68.1667,100,52.3,0,69.9,69.0,66.0
20160710104500,493.5,961.15,68.1667,100,52.3,0,69.7,69.0,66.0
20160710110000,493.5,947.05,67.1667,100,52.3,0,69.8,69.0,66.0
20160710111500,493.5,975.25,69.1667,100,52.3,0,69.7,69.0,66.0
20160710113000,493.5,961.15,68.1667,100,52.3,0,69.9,69.0,66.0
20160710114500,493.5,947.05,67.1667,100,52.3,0,70.2,69.0,66.0
20160710120000,493.5,947.05,67.1667,100,52.3,0,70.1,69.0,66.0
20160710121500,493.5,932.95,66.1667,100,53.1,0,70.3,69.0,66.0
20160710123000,493.5,947.05,67.1667,100,53.1,0,70.5,69.0,66.0
20160710124500,493.5,916.5,65.0,100,53.1,0,70.5,69.0,66.0
20160710130000,493.5,916.5,65.0,100,53.9,0,70.8,69.0,66.0
20160710131500,493.5,916.5,65.0,100,53.9,0,70.8,69.0,66.0
20160710133000,493.5,902.4,64.0,100,54.7,0,71.1,69.0,66.0
20160710134500,493.5,885.95,62.8333,100,54.7,0,71.1,69.0,66.0
20160710140000,493.5,902.4,64.0,100,53.9,0,71.0,69.0,66.0
20160710141500,493.5,916.5,65.0,100,53.9,0,71.1,69.0,66.0
20160710143000,493.5,902.4,64.0,100,53.9,0,71.2,69.0,66.0
20160710144500,493.5,916.5,65.0,100,53.9,0,71.1,69.0,66.0
20160710150000,493.5,902.4,64.0,100,53.9,0,71.2,69.0,66.0
20160710151500,493.5,916.5,65.0,100,53.9,0,71.3,68.0,64.2
20160710153000,493.5,932.95,66.1667,100,53.9,0,71.3,68.0,64.9
20160710154500,493.5,916.5,65.0,100,52.9,0,71.1,68.0,62.5
20160710160000,493.5,932.95,66.1667,100,52.9,0,71.0,68.0,63.0
20160710161500,493.5,932.95,66.1667,100,52.3,0,70.8,68.0,62.5
20160710163000,493.5,947.05,67.1667,100,52.3,0,70.8,68.0,64.3
20160710164500,493.5,932.95,66.1667,100,52.3,0,70.8,68.0,64.8
20160710170000,493.5,932.95,66.1667,100,52.3,0,70.7,68.0,64.8
20160710171500,493.5,947.05,67.1667,100,52.3,0,70.4,68.0,64.8
20160710173000,493.5,961.15,68.1667,100,52.3,0,70.5,68.0,64.8
20160710174500,493.5,947.05,67.1667,100,52.3,0,70.3,68.0,64.8
20160710180000,493.5,932.95,66.1667,100,52.3,0,70.3,68.0,64.8
20160710181500,493.5,947.05,67.1667,100,52.3,0,70.2,68.0,64.8
20160710183000,493.5,947.05,67.1667,100,52.3,0,70.1,68.0,64.8
20160710184500,493.5,947.05,67.1667,100,51.7,0,70.3,68.0,64.8
20160710190000,493.5,947.05,67.1667,100,51.7,0,70.3,68.0,64.8
20160710191500,493.5,947.05,67.1667,100,51.7,0,70.3,68.0,64.8
20160710193000,493.5,947.05,67.1667,100,51.7,0,70.2,68.0,64.8
20160710194500,493.5,947.05,67.1667,100,51.7,0,70.1,68.0,64.8
20160710200000,493.5,947.05,67.1667,100,51.7,0,70.0,68.0,64.8
20160710201500,493.5,961.15,68.1667,100,51.7,0,70.0,68.0,64.8
20160710203000,493.5,961.15,68.1667,100,51.7,0,70.0,68.0,64.8
20160710204500,493.5,961.15,68.1667,100,51.7,0,70.1,68.0,64.8
20160710210000,493.5,975.25,69.1667,100,51.7,0,69.9,68.0,64.8
20160710211500,493.5,961.15,68.1667,100,51.1,0,69.8,68.0,64.8
20160710213000,493.5,975.25,69.1667,100,51.1,0,69.7,68.0,64.8
20160710214500,493.5,961.15,68.1667,100,51.1,0,69.6,68.0,64.8
20160710220000,493.5,961.15,68.1667,100,51.1,0,69.6,68.0,64.8
20160710221500,493.5,975.25,69.1667,100,51.1,0,69.7,68.0,64.8
20160710223000,493.5,975.25,69.1667,100,51.1,0,69.7,68.0,64.8
20160710224500,493.5,961.15,68.1667,100,51.1,0,69.7,68.0,64.8
20160710230000,493.5,975.25,69.1667,100,51.1,0,69.7,68.0,64.8
20160710231500,493.5,975.25,69.1667,100,51.1,0,69.8,68.0,64.8
20160710233000,493.5,975.25,69.1667,100,51.1,0,69.7,68.0,64.8
20160710234500,493.5,975.25,69.1667,100,51.1,0,69.6,68.0,64.8
20160711000000,493.5,975.25,69.1667,100,51.1,0,69.7,68.0,64.8
20160711001500,493.5,975.25,69.1667,100,51.1,0,69.8,68.0,64.8
20160711003000,493.5,975.25,69.1667,100,51.1,0,69.7,68.0,64.8
20160711004500,493.5,989.35,70.1667,100,51.1,0,69.8,68.0,64.8
20160711010000,493.5,989.35,70.1667,100,51.1,0,69.7,68.0,64.8
20160711011500,493.5,989.35,70.1667,100,51.1,0,69.7,68.0,64.6
20160711013000,493.5,1003.45,71.1667,100,51.1,0,69.6,68.0,64.8
20160711014500,493.5,975.25,69.1667,100,51.1,0,69.7,68.0,64.3
20160711020000,493.5,989.35,70.1667,100,51.1,0,69.6,68.0,64.8
20160711021500,493.5,975.25,69.1667,100,51.1,0,69.4,68.0,64.8
20160711023000,493.5,989.35,70.1667,100,51.1,0,69.4,68.0,64.8
20160711024500,493.5,989.35,70.1667,100,51.1,0,69.3,68.0,64.8
20160711030000,493.5,975.25,69.1667,100,51.1,0,69.3,68.0,64.8
20160711031500,493.5,989.35,70.1667,100,51.1,0,69.2,68.0,64.8
20160711033000,493.5,975.25,69.1667,100,51.1,0,69.1,68.0,64.8
20160711034500,493.5,975.25,69.1667,100,51.1,0,69.1,68.0,64.8
20160711040000,493.5,975.25,69.1667,100,51.1,0,69.1,68.0,64.8
20160711041500,493.5,975.25,69.1667,100,51.1,0,68.9,68.0,64.8
20160711043000,493.5,989.35,70.1667,100,51.1,0,68.8,68.0,64.8
20160711044500,493.5,975.25,69.1667,100,51.1,0,68.8,68.0,64.8
20160711050000,493.5,975.25,69.1667,100,51.1,0,68.7,68.0,64.8
20160711051500,493.5,961.15,68.1667,100,51.1,0,68.7,68.0,64.8
20160711053000,493.5,975.25,69.1667,100,51.1,0,68.6,68.0,64.8
20160711054500,493.5,975.25,69.1667,100,51.1,0,68.6,68.0,64.8
20160711060000,493.5,975.25,69.1667,100,51.1,0,68.7,68.0,64.8
20160711061500,493.5,989.35,70.1667,100,51.1,0,68.7,68.0,64.8
20160711063000,493.5,989.35,70.1667,100,51.1,0,68.7,68.0,64.3
20160711064500,493.5,989.35,70.1667,100,51.1,0,68.7,68.0,64.8
20160711070000,493.5,989.35,70.1667,100,51.8,0,68.6,68.0,64.8
20160711071500,493.5,975.25,69.1667,100,51.8,0,68.6,68.0,64.8
20160711073000,493.5,1003.45,71.1667,100,51.8,0,68.6,68.0,64.8
20160711074500,493.5,1003.45,71.1667,100,51.8,0,68.9,68.0,64.8
20160711080000,493.5,1003.45,71.1667,100,51.8,0,69.3,68.0,64.8
20160711081500,493.5,989.35,70.1667,100,52.6,0,69.3,68.0,64.8
20160711083000,493.5,989.35,70.1667,100,52.6,0,69.6,68.0,64.8
20160711084500,493.5,989.35,70.1667,100,52.6,0,69.7,68.0,64.8
20160711090000,493.5,1003.45,71.1667,100,52.6,0,69.8,68.0,64.8
20160711091500,493.5,989.35,70.1667,100,52.6,0,70.2,68.0,64.8
20160711093000,493.5,989.35,70.1667,100,53.5,0,70.4,68.0,64.8
20160711094500,493.5,975.25,69.1667,100,53.5,0,70.6,68.0,64.8
20160711100000,493.5,975.25,69.1667,100,53.5,0,70.6,68.0,64.8
20160711101500,493.5,989.35,70.1667,100,53.5,0,70.6,68.0,64.3
20160711103000,493.5,989.35,70.1667,100,53.5,0,70.7,68.0,64.3
20160711104500,493.5,961.15,68.1667,100,53.5,0,70.7,68.0,64.3
20160711110000,493.5,947.05,67.1667,100,53.5,0,71.0,68.0,64.8
20160711111500,493.5,947.05,67.1667,100,53.5,0,70.9,68.0,64.8
20160711113000,493.5,916.5,65.0,100,53.5,0,70.8,68.0,64.8
20160711114500,493.5,961.15,68.1667,100,53.5,0,70.7,68.0,64.8
20160711120000,493.5,947.05,67.1667,100,53.5,0,70.8,68.0,64.8
20160711121500,493.5,947.05,67.1667,100,53.5,0,70.8,68.4,65.4
20160711123000,493.5,947.05,67.1667,100,53.5,0,70.8,68.4,65.4
20160711124500,493.5,947.05,67.1667,100,53.5,0,70.7,68.4,65.4
20160711130000,493.5,947.05,67.1667,100,53.5,0,70.6,68.4,65.4
20160711131500,493.5,961.15,68.1667,100,53.5,0,70.7,68.4,65.4
20160711133000,493.5,975.25,69.1667,100,53.5,0,70.7,68.4,65.4
20160711134500,493.5,961.15,68.1667,100,53.5,0,70.7,68.4,65.4
20160711140000,493.5,961.15,68.1667,100,53.5,0,70.5,68.4,65.4
20160711141500,493.5,961.150024,68.166668,100,53.5,0,70.5,68.400002,65.400002
20160711143000,493.5,961.150024,68.166668,100,53.5,0,70.5,68.400002,65.400002
20160711144500,493.5,961.150024,68.166668,100,52.200001,0,70.400002,68.400002,65.400002
20160711150000,493.5,961.150024,68.166668,100,52.200001,0,70.300003,68.400002,65.400002
20160711151500,493.5,975.25,69.166667,100,52.200001,0,70.300003,68.400002,65.400002
20160711153000,493.5,975.25,69.166667,100,52.200001,0,70.300003,68.400002,65.400002
20160711154500,493.5,961.150024,68.166668,100,52.200001,0,70.400002,68.400002,65.400002
20160711160000,493.5,947.049988,67.166666,100,51.5,0,70.300003,68.400002,65.400002
20160711161500,493.5,975.25,69.166667,100,51.5,0,70.400002,68.400002,65.400002
20160711163000,493.5,975.25,69.166667,100,51.5,0,70.400002,68.400002,65.400002
20160711164500,493.5,961.150024,68.166668,100,51.5,0,70.199997,68.400002,65.400002
20160711170000,493.5,961.150024,68.166668,100,51.5,0,70.099998,68.400002,65.400002
20160711171500,493.5,975.25,69.166667,100,51.5,0,70.0,68.400002,65.400002
20160711173000,493.5,961.150024,68.166668,100,51.5,0,70.099998,68.400002,65.400002
20160711174500,493.5,961.150024,68.166668,100,51.5,0,70.0,68.400002,65.400002
20160711180000,493.5,961.150024,68.166668,100,51.5,0,70.0,68.400002,65.400002
20160711181500,493.5,947.049988,67.166666,100,51.5,0,69.800003,68.400002,65.400002
20160711183000,493.5,975.25,69.166667,100,51.5,0,69.5,68.400002,65.400002
20160711184500,493.5,975.25,69.166667,100,51.5,0,69.5,68.400002,65.400002
20160711190000,493.5,961.150024,68.166668,100,51.5,0,69.599998,68.400002,65.400002
20160711191500,493.5,961.150024,68.166668,100,51.5,0,69.900002,68.400002,65.400002
20160711193000,493.5,961.150024,68.166668,100,51.5,0,70.0,68.400002,65.400002
20160711194500,493.5,961.150024,68.166668,100,51.5,0,70.0,68.400002,65.400002
20160711200000,493.5,947.049988,67.166666,100,51.5,0,70.199997,68.400002,65.400002
20160711201500,493.5,916.5,65.0,100,51.5,0,70.0,68.400002,65.400002
20160711203000,493.5,947.049988,67.166666,100,51.5,0,70.0,68.400002,65.400002
20160711204500,493.5,902.400024,64.000002,100,51.5,0,69.900002,68.400002,65.400002
20160711210000,493.5,902.400024,64.000002,100,51.5,0,70.0,68.400002,65.400002
20160711211500,493.5,902.400024,64.000002,100,51.5,0,70.0,68.400002,65.400002
20160711213000,493.5,902.400024,64.000002,100,51.5,0,69.900002,68.400002,65.400002
20160711214500,493.5,902.400024,64.000002,100,51.5,0,69.699997,68.400002,65.400002
20160711220000,493.5,916.5,65.0,100,51.5,0,69.599998,68.400002,65.400002
20160711221500,493.5,932.950012,66.166668,100,51.5,0,69.5,68.400002,65.400002
20160711223000,493.5,947.049988,67.166666,100,51.5,0,69.199997,68.400002,65.400002
20160711224500,493.5,961.150024,68.166668,100,51.5,0,69.099998,68.400002,65.400002
20160711230000,493.5,961.150024,68.166668,100,51.5,0,69.0,68.400002,65.400002
20160711231500,493.5,961.150024,68.166668,100,50.700001,0,68.900002,68.400002,65.400002
20160711233000,493.5,961.150024,68.166668,100,50.700001,0,68.900002,68.400002,65.400002
20160711234500,493.5,961.150024,68.166668,100,50.700001,0,68.900002,68.400002,65.400002
20160712000000,493.5,961.150024,68.166668,100,50.700001,0,68.800003,68.400002,65.400002
20160712001500,493.5,961.150024,68.166668,100,50.700001,0,68.599998,68.400002,65.400002
20160712003000,493.5,961.150024,68.166668,100,50.700001,0,68.699997,68.400002,65.400002
20160712004500,493.5,961.150024,68.166668,100,50.700001,0,68.900002,68.400002,65.400002
20160712010000,493.5,961.150024,68.166668,100,50.700001,0,68.900002,68.400002,65.400002
20160712011500,493.5,975.25,69.166667,100,50.700001,0,69.099998,68.400002,65.400002
20160712013000,493.5,961.150024,68.166668,100,50.700001,0,68.900002,68.400002,65.400002
20160712014500,493.5,961.150024,68.166668,100,50.700001,0,68.900002,68.400002,65.400002
20160712020000,493.5,947.049988,67.166666,100,50.700001,0,68.900002,68.400002,65.400002
20160712021500,493.5,961.150024,68.166668,100,50.700001,0,68.800003,68.400002,65.400002
20160712023000,493.5,961.150024,68.166668,100,50.700001,0,68.800003,68.400002,65.400002
20160712024500,493.5,961.150024,68.166668,100,50.700001,0,68.900002,68.400002,65.400002
20160712030000,493.5,975.25,69.166667,100,50.700001,0,68.900002,68.400002,65.400002
20160712031500,493.5,947.049988,67.166666,100,50.700001,0,68.900002,68.0,64.900002
20160712033000,493.5,961.150024,68.166668,100,50.700001,0,68.900002,68.400002,65.400002
20160712034500,493.5,1003.450012,71.166668,100,50.700001,0,69.0,68.0,64.800003
20160712040000,493.5,1003.450012,71.166668,100,50.700001,0,68.900002,68.0,63.700001
20160712041500,493.5,1003.450012,71.166668,100,50.700001,0,68.900002,68.0,64.199997
20160712043000,493.5,1003.450012,71.166668,100,50.700001,0,68.900002,68.0,64.199997
20160712044500,493.5,989.349976,70.166665,100,50.700001,0,68.900002,68.0,64.199997
20160712050000,493.5,1017.549988,72.166666,100,50.700001,0,68.699997,68.0,64.199997
20160712051500,493.5,1017.549988,72.166666,100,50.700001,0,68.599998,68.0,64.300003
20160712053000,493.5,1017.549988,72.166666,100,50.700001,0,68.400002,68.0,64.300003
20160712054500,493.5,1003.450012,71.166668,100,50.700001,0,68.400002,68.0,64.300003
20160712060000,493.5,1017.549988,72.166666,100,50.700001,0,68.5,68.0,64.300003
20160712061500,493.5,1003.450012,71.166668,100,50.700001,0,68.400002,68.0,64.199997
20160712063000,493.5,1003.450012,71.166668,100,50.700001,0,68.400002,68.0,63.099998
20160712064500,493.5,509.950012,36.166668,49,50.700001,0,68.599998,70.900002,67.900002
20160712070000,493.5,519.349976,36.833332,49,50.700001,0,68.699997,71.300003,68.300003
20160712071500,493.5,526.400024,37.333335,49,50.700001,0,68.699997,71.300003,68.300003
20160712073000,493.5,514.650024,36.500002,49,50.700001,0,69.099998,71.300003,68.300003
20160712074500,493.5,524.049988,37.166666,49,51.400002,0,69.699997,71.300003,68.300003
20160712080000,493.5,524.049988,37.166666,49,51.400002,0,70.199997,71.300003,68.300003
20160712081500,493.5,524.049988,37.166666,49,51.400002,0,70.300003,71.300003,68.300003
20160712083000,493.5,502.899994,35.666666,49,52.200001,0,70.5,71.300003,68.300003
20160712084500,493.5,495.850006,35.166667,49,52.200001,0,70.699997,71.300003,68.300003
20160712090000,493.5,502.899994,35.666666,49,52.200001,0,70.800003,71.300003,68.300003
20160712091500,493.5,502.899994,35.666666,49,52.200001,0,71.199997,71.300003,68.300003
20160712093000,493.5,502.899994,35.666666,49,52.200001,0,71.5,71.300003,68.300003
20160712094500,493.5,606.299988,42.999999,52,52.200001,0,71.699997,71.300003,68.300003
20160712100000,493.5,702.650024,49.833335,59,52.200001,0,71.800003,71.300003,68.300003
20160712101500,493.5,754.349976,53.499998,63,52.200001,0,71.699997,71.300003,68.300003
20160712103000,493.5,789.599976,55.999998,64,52.200001,0,71.599998,71.300003,68.300003
20160712104500,493.5,806.049988,57.166666,65,53.099998,0,71.599998,71.300003,68.300003
20160712110000,493.5,789.599976,55.999998,65,53.099998,0,71.300003,71.300003,68.300003
20160712111500,493.5,806.049988,57.166666,65,53.099998,0,71.199997,71.300003,68.300003
20160712113000,493.5,902.400024,64.000002,100,53.099998,0,71.099998,69.0,66.0
20160712114500,493.5,932.950012,66.166668,100,53.099998,0,71.0,69.099998,66.099998
20160712120000,493.5,916.5,65.0,100,53.099998,0,70.800003,69.0,66.0
20160712121500,493.5,932.950012,66.166668,100,53.099998,0,70.800003,69.0,66.0
20160712123000,493.5,932.950012,66.166668,100,53.099998,0,70.699997,69.0,66.0
20160712124500,493.5,932.950012,66.166668,100,53.099998,0,70.800003,69.0,66.0
20160712130000,493.5,932.950012,66.166668,100,53.099998,0,70.800003,69.0,66.0
20160712131500,493.5,916.5,65.0,100,53.099998,0,70.699997,69.0,66.0
20160712133000,493.5,932.950012,66.166668,100,53.099998,0,70.400002,69.0,66.0
20160712134500,493.5,932.950012,66.166668,100,53.099998,0,70.400002,69.0,66.0
20160712140000,493.5,932.950012,66.166668,100,53.099998,0,70.800003,69.0,66.0
20160712141500,493.5,932.950012,66.166668,100,53.099998,0,70.599998,69.0,66.0
20160712143000,493.5,932.950012,66.166668,100,53.099998,0,70.599998,69.0,66.0
20160712144500,493.5,932.950012,66.166668,100,53.099998,0,70.5,69.0,66.0
20160712150000,493.5,947.049988,67.166666,100,53.099998,0,70.599998,69.0,66.0
20160712151500,493.5,932.950012,66.166668,100,53.900002,0,70.599998,69.0,66.0
20160712153000,493.5,932.950012,66.166668,100,53.900002,0,70.599998,69.0,66.0
20160712154500,493.5,932.950012,66.166668,100,53.900002,0,70.5,69.0,66.0
20160712160000,493.5,885.950012,62.833334,100,53.900002,0,70.5,69.0,66.0
20160712161500,493.5,961.150024,68.166668,100,53.900002,0,70.300003,69.0,66.0
20160712163000,493.5,975.25,69.166667,100,53.900002,0,70.199997,69.0,66.0
20160712164500,493.5,961.150024,68.166668,100,53.900002,0,70.400002,68.0,64.800003
20160712170000,493.5,961.150024,68.166668,100,53.900002,0,70.5,68.400002,65.400002
20160712171500,493.5,961.150024,68.166668,100,53.900002,0,70.5,68.900002,65.900002
20160712173000,493.5,975.25,69.166667,100,53.900002,0,70.5,68.900002,65.900002
20160712174500,493.5,961.150024,68.166668,100,53.900002,0,70.800003,68.900002,65.900002
20160712180000,493.5,975.25,69.166667,100,53.900002,0,70.699997,68.900002,65.900002
20160712181500,493.5,975.25,69.166667,100,53.900002,0,70.699997,68.900002,65.900002
20160712183000,493.5,975.25,69.166667,100,53.900002,0,70.699997,68.900002,65.900002
20160712184500,493.5,989.349976,70.166665,100,53.900002,0,70.699997,68.400002,65.400002
20160712190000,493.5,961.150024,68.166668,100,53.900002,0,71.0,68.900002,65.900002
20160712191500,493.5,961.150024,68.166668,100,53.900002,0,71.099998,68.900002,65.900002
20160712193000,493.5,975.25,69.166667,100,53.900002,0,71.400002,68.900002,65.900002
20160712194500,493.5,961.150024,68.166668,100,53.900002,0,71.5,68.900002,65.900002
20160712200000,493.5,947.049988,67.166666,100,53.900002,0,71.599998,68.900002,65.900002
20160712201500,493.5,947.049988,67.166666,100,53.900002,0,71.599998,68.900002,65.900002
20160712203000,493.5,947.049988,67.166666,100,53.900002,0,71.5,68.900002,65.900002
20160712204500,493.5,947.049988,67.166666,100,53.900002,0,71.599998,68.900002,65.900002
20160712210000,493.5,947.049988,67.166666,100,53.099998,0,71.400002,68.900002,65.900002
20160712211500,493.5,947.049988,67.166666,100,53.099998,0,71.099998,68.900002,65.900002
20160712213000,493.5,932.950012,66.166668,100,53.099998,0,71.0,68.900002,65.900002
20160712214500,493.5,947.049988,67.166666,100,53.099998,0,70.900002,68.900002,65.900002
20160712220000,493.5,947.049988,67.166666,100,53.099998,0,70.800003,68.900002,65.900002
20160712221500,493.5,947.049988,67.166666,100,53.099998,0,70.699997,68.900002,65.900002
20160712223000,493.5,947.049988,67.166666,100,53.099998,0,70.599998,68.900002,65.900002
20160712224500,493.5,947.049988,67.166666,100,53.099998,0,70.5,68.900002,65.900002
20160712230000,493.5,947.049988,67.166666,100,53.099998,0,70.5,68.900002,65.900002
20160712231500,493.5,932.950012,66.166668,100,53.099998,0,70.599998,68.900002,65.900002
20160712233000,493.5,947.049988,67.166666,100,53.099998,0,70.5,68.900002,65.900002
20160712234500,493.5,961.150024,68.166668,100,53.099998,0,70.300003,68.900002,65.900002
20160713000000,493.5,975.25,69.166667,100,53.099998,0,70.199997,68.900002,65.900002
20160713001500,493.5,961.150024,68.166668,100,52.400002,0,70.400002,68.900002,65.900002
20160713003000,493.5,961.150024,68.166668,100,52.400002,0,70.400002,68.900002,65.900002
20160713004500,493.5,975.25,69.166667,100,52.400002,0,70.300003,68.900002,65.900002
20160713010000,493.5,975.25,69.166667,100,52.400002,0,70.300003,68.900002,65.900002
20160713011500,493.5,975.25,69.166667,100,52.400002,0,70.300003,68.900002,65.900002
20160713013000,493.5,961.150024,68.166668,100,52.400002,0,70.199997,68.900002,65.900002
20160713014500,493.5,975.25,69.166667,100,52.400002,0,70.099998,68.900002,65.900002
20160713020000,493.5,989.349976,70.166665,100,52.400002,0,70.0,68.900002,65.900002
20160713021500,493.5,989.349976,70.166665,100,52.400002,0,70.199997,68.900002,65.900002
20160713023000,493.5,989.349976,70.166665,100,52.400002,0,70.0,68.900002,65.900002
20160713024500,493.5,989.349976,70.166665,100,52.400002,0,69.900002,68.900002,65.900002
20160713030000,493.5,989.349976,70.166665,100,52.400002,0,69.900002,68.900002,65.900002
20160713031500,493.5,989.349976,70.166665,100,51.799999,0,69.800003,68.900002,65.900002
20160713033000,493.5,989.349976,70.166665,100,51.799999,0,69.800003,68.900002,65.900002
20160713034500,493.5,989.349976,70.166665,100,51.799999,0,69.900002,68.900002,65.900002
20160713040000,493.5,1003.450012,71.166668,100,51.799999,0,69.900002,68.900002,65.900002
20160713041500,493.5,989.349976,70.166665,100,51.799999,0,69.800003,68.599998,65.599998
20160713043000,493.5,989.349976,70.166665,100,51.799999,0,69.699997,68.5,65.5
20160713044500,493.5,989.349976,70.166665,100,51.799999,0,69.5,68.5,65.5
20160713050000,493.5,989.349976,70.166665,100,51.799999,0,69.300003,68.599998,65.599998
20160713051500,493.5,989.349976,70.166665,100,51.799999,0,69.199997,68.5,65.5
20160713053000,493.5,989.349976,70.166665,100,51.799999,0,69.199997,68.5,65.5
20160713054500,493.5,989.349976,70.166665,100,51.799999,0,69.199997,68.5,65.5
20160713060000,493.5,989.349976,70.166665,100,51.799999,0,69.099998,68.5,65.5
20160713061500,493.5,989.349976,70.166665,100,51.799999,0,69.099998,68.5,65.5
20160713063000,493.5,989.349976,70.166665,100,51.799999,0,69.099998,68.5,65.5
20160713064500,493.5,989.349976,70.166665,100,51.799999,0,69.099998,68.5,65.5
20160713070000,493.5,975.25,69.166667,100,51.799999,0,69.099998,68.5,65.5
20160713071500,493.5,975.25,69.166667,100,51.799999,0,69.099998,68.5,65.5
20160713073000,493.5,975.25,69.166667,100,51.799999,0,69.099998,68.5,65.5
20160713074500,493.5,989.349976,70.166665,100,51.799999,0,69.0,68.5,65.5
20160713080000,493.5,975.25,69.166667,100,52.900002,0,68.900002,68.5,65.5
20160713081500,493.5,975.25,69.166667,100,52.900002,0,68.900002,68.5,65.5
20160713083000,493.5,975.25,69.166667,100,52.900002,0,68.900002,68.5,65.5
20160713084500,493.5,975.25,69.166667,100,53.5,0,69.099998,68.0,64.199997
20160713090000,493.5,961.150024,68.166668,100,53.5,0,69.0,68.0,64.199997
20160713091500,493.5,961.150024,68.166668,100,53.5,0,69.099998,68.0,64.800003
20160713093000,493.5,975.25,69.166667,100,53.5,0,69.300003,68.0,64.800003
20160713094500,493.5,961.150024,68.166668,100,53.5,0,69.300003,68.0,64.0
20160713100000,493.5,961.150024,68.166668,100,53.5,0,69.400002,68.0,64.800003
20160713101500,493.5,961.150024,68.166668,100,53.5,0,69.5,68.0,64.800003
20160713103000,493.5,975.25,69.166667,100,54.299999,0,69.699997,68.0,64.699997
20160713104500,493.5,975.25,69.166667,100,54.299999,0,69.800003,68.0,64.800003
20160713110000,493.5,975.25,69.166667,100,53.5,0,69.599998,68.0,64.5
20160713111500,493.5,916.5,65.0,100,55.099998,0,70.099998,68.0,64.300003
20160713113000,493.5,989.349976,70.166665,100,55.099998,0,70.099998,68.0,64.199997
20160713114500,493.5,975.25,69.166667,100,54.299999,0,70.0,68.0,64.199997
20160713120000,493.5,1003.450012,71.166668,100,54.299999,0,70.099998,68.0,64.800003
20160713121500,493.5,975.25,69.166667,100,54.299999,0,70.099998,68.0,64.800003
20160713123000,493.5,855.400024,60.666668,65,54.299999,0,70.0,70.400002,67.400002
20160713124500,493.5,841.299988,59.666666,65,54.299999,0,70.199997,70.400002,67.400002
20160713130000,493.5,855.400024,60.666668,65,53.5,0,70.199997,70.400002,67.400002
20160713131500,493.5,806.049988,57.166666,63,53.5,0,70.099998,70.400002,67.400002
20160713133000,493.5,789.599976,55.999998,62,53.5,0,70.0,70.400002,67.400002
20160713134500,493.5,754.349976,53.499998,61,53.5,0,70.099998,70.400002,67.400002
20160713140000,493.5,754.349976,53.499998,61,53.5,0,70.400002,70.400002,67.400002
20160713141500,493.5,754.349976,53.499998,61,54.299999,0,70.400002,70.400002,67.400002
20160713143000,493.5,754.349976,53.499998,61,54.299999,0,70.5,70.400002,67.400002
20160713144500,493.5,754.349976,53.499998,61,54.299999,0,70.5,70.400002,67.400002
20160713150000,493.5,806.049988,57.166666,64,54.299999,0,70.800003,70.400002,67.400002
20160713151500,493.5,855.400024,60.666668,68,54.299999,0,70.699997,70.400002,67.400002
20160713153000,493.5,932.950012,66.166668,75,54.299999,0,70.900002,70.400002,67.400002
20160713154500,493.5,1003.450012,71.166668,94,54.299999,0,70.900002,70.400002,67.400002
20160713160000,493.5,961.150024,68.166668,100,54.299999,0,70.900002,70.400002,67.400002
20160713161500,493.5,947.049988,67.166666,100,54.299999,0,70.800003,70.400002,67.400002
20160713163000,493.5,961.150024,68.166668,100,53.5,0,70.699997,70.400002,67.400002
20160713164500,493.5,975.25,69.166667,100,53.5,0,70.599998,70.400002,67.400002
20160713170000,493.5,947.049988,67.166666,100,53.5,0,70.699997,70.400002,67.400002
20160713171500,493.5,961.150024,68.166668,100,53.5,0,70.800003,70.400002,67.400002
20160713173000,493.5,961.150024,68.166668,100,53.5,0,70.900002,70.400002,67.400002
20160713174500,493.5,947.049988,67.166666,100,53.5,0,71.199997,70.400002,67.400002
20160713180000,493.5,947.049988,67.166666,100,53.5,0,71.5,70.400002,67.400002
20160713181500,493.5,947.049988,67.166666,100,53.5,0,71.300003,70.400002,67.400002
20160713183000,493.5,932.950012,66.166668,100,53.5,0,71.300003,70.300003,67.300003
20160713184500,493.5,947.049988,67.166666,100,53.5,0,71.300003,70.199997,67.199997
20160713190000,493.5,932.950012,66.166668,100,53.5,0,71.300003,70.199997,67.199997
20160713191500,493.5,947.049988,67.166666,100,53.5,0,71.300003,70.199997,67.199997
20160713193000,493.5,961.150024,68.166668,100,53.5,0,71.400002,70.300003,67.300003
20160713194500,493.5,947.049988,67.166666,100,53.5,0,71.0,70.300003,67.300003
20160713200000,493.5,947.049988,67.166666,100,52.799999,0,71.099998,70.199997,67.199997
20160713201500,493.5,961.150024,68.166668,100,52.799999,0,71.0,70.199997,67.199997
20160713203000,493.5,947.049988,67.166666,100,52.799999,0,70.900002,70.099998,67.099998
20160713204500,493.5,932.950012,66.166668,100,52.799999,0,71.0,70.099998,67.099998
20160713210000,493.5,932.950012,66.166668,100,52.799999,0,70.800003,70.099998,67.099998
20160713211500,493.5,947.049988,67.166666,100,52.799999,0,70.699997,70.099998,67.099998
20160713213000,493.5,961.150024,68.166668,100,52.799999,0,70.699997,70.099998,67.099998
20160713214500,493.5,961.150024,68.166668,100,52.799999,0,70.699997,70.099998,67.099998
20160713220000,493.5,961.150024,68.166668,100,52.799999,0,70.699997,70.0,67.0
20160713221500,493.5,961.150024,68.166668,100,52.799999,0,70.599998,70.0,67.0
20160713223000,493.5,961.150024,68.166668,100,52.799999,0,70.400002,70.0,67.0
20160713224500,493.5,961.150024,68.166668,100,52.799999,0,70.400002,70.0,67.0
20160713230000,493.5,961.150024,68.166668,100,52.799999,0,70.300003,70.0,67.0
20160713231500,493.5,961.150024,68.166668,100,52.799999,0,70.5,70.0,67.0
20160713233000,493.5,947.049988,67.166666,100,52.799999,0,70.400002,70.099998,67.099998
20160713234500,493.5,975.25,69.166667,100,52.799999,0,70.5,70.0,67.0
20160714000000,493.5,947.049988,67.166666,100,52.799999,0,70.599998,70.0,67.0
20160714001500,493.5,961.150024,68.166668,100,52.799999,0,70.599998,70.0,67.0
20160714003000,493.5,961.150024,68.166668,100,52.799999,0,70.599998,70.0,67.0
20160714004500,493.5,961.150024,68.166668,100,52.799999,0,70.599998,70.0,67.0
20160714010000,493.5,975.25,69.166667,100,51.900002,0,70.699997,70.0,67.0
20160714011500,493.5,975.25,69.166667,100,51.900002,0,70.400002,70.0,67.0
20160714013000,493.5,961.150024,68.166668,100,51.900002,0,70.5,70.0,67.0
20160714014500,493.5,975.25,69.166667,100,51.900002,0,70.5,70.0,67.0
20160714020000,493.5,975.25,69.166667,100,51.900002,0,70.5,70.0,67.0
20160714021500,493.5,961.150024,68.166668,100,51.900002,0,70.400002,70.0,67.0
20160714023000,493.5,975.25,69.166667,100,51.900002,0,70.400002,70.0,67.0
20160714024500,493.5,947.049988,67.166666,100,51.900002,0,70.300003,70.0,67.0
20160714030000,493.5,975.25,69.166667,100,51.900002,0,70.300003,70.0,67.0
20160714031500,493.5,961.150024,68.166668,100,51.900002,0,70.199997,70.0,67.0
20160714033000,493.5,975.25,69.166667,100,51.900002,0,70.199997,70.0,67.0
20160714034500,493.5,961.150024,68.166668,100,51.900002,0,70.199997,70.0,67.0
20160714040000,493.5,961.150024,68.166668,100,51.900002,0,70.199997,70.0,67.0
20160714041500,493.5,961.150024,68.166668,100,51.900002,0,70.199997,70.0,67.0
20160714043000,493.5,961.150024,68.166668,100,51.900002,0,70.099998,70.0,67.0
20160714044500,493.5,961.150024,68.166668,100,51.900002,0,70.099998,70.0,67.0
20160714050000,493.5,961.150024,68.166668,100,51.900002,0,70.0,70.0,67.0
20160714051500,493.5,961.150024,68.166668,100,51.900002,0,70.0,70.0,67.0
20160714053000,493.5,961.150024,68.166668,100,51.900002,0,69.900002,70.0,67.0
20160714054500,493.5,961.150024,68.166668,100,51.900002,0,69.900002,70.0,67.0
20160714060000,493.5,947.049988,67.166666,100,51.900002,0,69.900002,70.0,67.0
20160714061500,493.5,961.150024,68.166668,100,51.900002,0,69.699997,70.0,67.0
20160714063000,493.5,947.049988,67.166666,100,51.900002,0,69.699997,70.0,67.0
20160714064500,493.5,961.150024,68.166668,100,51.900002,0,69.599998,70.0,67.0
20160714070000,493.5,961.150024,68.166668,100,51.900002,0,69.599998,70.0,67.0
20160714071500,493.5,961.150024,68.166668,100,51.900002,0,69.300003,70.0,67.0
20160714073000,493.5,885.950012,62.833334,68,51.900002,0,69.199997,70.0,67.0
20160714074500,493.5,754.349976,53.499998,61,51.900002,0,69.300003,70.0,67.0
20160714080000,493.5,641.549988,45.499999,55,51.900002,0,69.300003,70.0,67.0
20160714081500,493.5,538.150024,38.166668,51,52.599998,0,69.400002,70.0,67.0
20160714083000,493.5,517.0,36.666667,50,52.599998,0,69.599998,70.0,67.0
20160714084500,493.5,524.049988,37.166666,50,52.599998,0,69.599998,70.0,67.0
20160714090000,493.5,531.099976,37.666665,50,52.599998,0,69.699997,70.0,67.0
20160714091500,493.5,531.099976,37.666665,50,52.599998,0,69.699997,70.0,67.0
20160714093000,493.5,524.049988,37.166666,50,52.599998,0,69.699997,70.0,67.0
20160714094500,493.5,559.299988,39.666666,50,51.900002,0,69.900002,70.0,67.0
20160714100000,493.5,531.099976,37.666665,50,51.900002,0,70.199997,70.0,67.0
20160714101500,493.5,531.099976,37.666665,50,51.900002,0,70.300003,70.0,67.0
20160714103000,493.5,599.25,42.5,52,51.900002,0,70.300003,70.0,67.0
20160714104500,493.5,629.799988,44.666666,53,51.900002,0,70.300003,70.0,67.0
20160714110000,493.5,686.200012,48.666668,56,51.900002,0,70.400002,70.0,67.0
20160714111500,493.5,737.900024,52.333335,58,51.900002,0,70.400002,70.0,67.0
20160714113000,493.5,770.799988,54.666666,64,51.900002,0,70.400002,70.0,67.0
20160714114500,493.5,871.849976,61.833332,73,51.900002,0,70.400002,70.0,67.0
20160714120000,493.5,871.849976,61.833332,74,51.900002,0,70.300003,70.0,67.0
20160714121500,493.5,902.400024,64.000002,75,51.900002,0,70.199997,70.0,67.0
20160714123000,493.5,902.400024,64.000002,76,51.900002,0,70.199997,70.0,67.0
20160714124500,493.5,902.400024,64.000002,76,51.900002,0,70.099998,70.0,67.0
20160714130000,493.5,902.400024,64.000002,76,51.900002,0,70.0,70.0,67.0
20160714131500,493.5,902.400024,64.000002,76,51.099998,0,70.0,70.0,67.0
20160714133000,493.5,885.950012,62.833334,79,51.099998,0,70.0,70.0,67.0
20160714134500,493.5,961.150024,68.166668,78,51.099998,0,69.900002,70.0,67.0
20160714140000,493.5,947.049988,67.166666,78,51.099998,0,70.0,70.0,67.0
20160714141500,493.5,961.150024,68.166668,78,51.099998,0,70.0,70.0,67.0
20160714143000,493.5,947.049988,67.166666,77,51.099998,0,69.900002,70.0,67.0
20160714144500,493.5,947.049988,67.166666,77,51.099998,0,69.900002,70.0,67.0
20160714150000,493.5,947.049988,67.166666,76,51.099998,0,70.0,70.0,67.0
20160714151500,493.5,916.5,65.0,76,51.799999,0,69.900002,70.0,67.0
20160714153000,493.5,916.5,65.0,76,51.799999,0,69.699997,70.0,67.0
20160714154500,493.5,841.299988,59.666666,67,51.799999,0,69.599998,70.0,67.0
20160714160000,493.5,754.349976,53.499998,62,51.799999,0,69.5,70.0,67.0
20160714161500,493.5,735.549988,52.166666,59,51.799999,0,69.699997,70.0,67.0
20160714163000,493.5,707.349976,50.166665,58,51.799999,0,69.699997,70.0,67.0
20160714164500,493.5,695.599976,49.333332,57,51.799999,0,69.699997,70.0,67.0
20160714170000,493.5,695.599976,49.333332,57,51.799999,0,69.800003,70.0,67.0
20160714171500,493.5,707.349976,50.166665,57,51.799999,0,69.800003,70.0,67.0
20160714173000,493.5,784.900024,55.666668,61,51.799999,0,70.5,70.0,67.0
20160714174500,493.5,822.5,58.333333,66,51.799999,0,70.5,70.0,67.0
20160714180000,493.5,932.950012,66.166668,77,51.799999,0,70.5,70.0,67.0
20160714181500,493.5,961.150024,68.166668,82,51.799999,0,70.300003,70.0,67.0
20160714183000,493.5,947.049988,67.166666,83,52.599998,0,70.300003,70.0,67.0
20160714184500,493.5,975.25,69.166667,90,52.599998,0,70.300003,70.0,67.0
20160714190000,493.5,932.950012,66.166668,100,52.599998,0,70.300003,70.0,67.0
20160714191500,493.5,947.049988,67.166666,100,52.599998,0,70.400002,70.0,67.0
20160714193000,493.5,947.049988,67.166666,100,52.599998,0,70.400002,70.0,67.0
20160714194500,493.5,932.950012,66.166668,100,52.599998,0,70.300003,70.0,67.0
20160714200000,493.5,932.950012,66.166668,100,52.599998,0,70.300003,70.0,67.0
