PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714201500,493.5,947.049988,67.166666,100,51.900002,0,70.199997,70.0,67.0
20160714203000,493.5,932.950012,66.166668,100,51.900002,0,70.099998,70.0,67.0
20160714204500,493.5,947.049988,67.166666,100,51.900002,0,70.0,70.0,67.0
20160714210000,493.5,932.950012,66.166668,100,51.900002,0,70.0,70.0,67.0
20160714211500,493.5,989.349976,70.166665,100,51.900002,0,69.900002,70.0,67.0
20160714213000,493.5,989.349976,70.166665,100,51.099998,0,70.0,70.0,67.0
20160714214500,493.5,975.25,69.166667,100,51.099998,0,70.0,70.0,67.0
20160714220000,493.5,989.349976,70.166665,100,51.099998,0,69.900002,70.0,67.0
20160714221500,493.5,989.349976,70.166665,100,51.099998,0,69.800003,70.0,67.0
20160714223000,493.5,975.25,69.166667,100,51.099998,0,69.699997,70.0,67.0
20160714224500,493.5,975.25,69.166667,100,51.099998,0,69.699997,70.0,67.0
20160714230000,493.5,975.25,69.166667,100,51.099998,0,69.800003,70.0,67.0
20160714231500,493.5,975.25,69.166667,100,51.099998,0,69.699997,70.0,67.0
20160714233000,493.5,975.25,69.166667,100,51.099998,0,69.800003,70.0,67.0
20160714234500,493.5,975.25,69.166667,100,51.099998,0,69.800003,70.0,67.0
20160715000000,493.5,975.25,69.166667,100,51.099998,0,69.800003,70.0,67.0
20160715001500,493.5,975.25,69.166667,100,51.099998,0,69.800003,70.0,67.0
20160715003000,493.5,975.25,69.166667,100,51.099998,0,69.900002,70.0,67.0
20160715004500,493.5,989.349976,70.166665,100,51.099998,0,69.900002,70.0,67.0
20160715010000,493.5,989.349976,70.166665,100,51.099998,0,70.0,70.0,67.0
20160715011500,493.5,989.349976,70.166665,100,51.099998,0,70.0,70.0,67.0
20160715013000,493.5,975.25,69.166667,100,51.099998,0,70.0,70.0,67.0
20160715014500,493.5,989.349976,70.166665,100,51.099998,0,70.099998,70.0,67.0
20160715020000,493.5,975.25,69.166667,100,51.099998,0,70.099998,70.0,67.0
20160715021500,493.5,975.25,69.166667,100,51.099998,0,70.0,70.0,67.0
20160715023000,493.5,975.25,69.166667,100,51.099998,0,70.0,70.0,67.0
20160715024500,493.5,975.25,69.166667,100,51.099998,0,70.199997,70.0,67.0
20160715030000,493.5,975.25,69.166667,100,51.099998,0,70.099998,70.0,67.0
20160715031500,493.5,975.25,69.166667,100,51.099998,0,70.099998,70.0,67.0
20160715033000,493.5,989.349976,70.166665,100,51.099998,0,70.199997,70.0,67.0
20160715034500,493.5,989.349976,70.166665,100,51.099998,0,70.300003,70.0,67.0
20160715040000,493.5,975.25,69.166667,100,51.099998,0,70.099998,70.0,67.0
20160715041500,493.5,975.25,69.166667,100,51.099998,0,70.099998,70.0,67.0
20160715043000,493.5,975.25,69.166667,100,51.099998,0,70.0,70.0,67.0
20160715044500,493.5,989.349976,70.166665,100,51.099998,0,69.900002,70.0,67.0
20160715050000,493.5,975.25,69.166667,100,51.099998,0,69.800003,70.0,67.0
20160715051500,493.5,989.349976,70.166665,100,51.099998,0,69.699997,70.0,67.0
20160715053000,493.5,975.25,69.166667,100,51.099998,0,69.599998,70.0,67.0
20160715054500,493.5,961.150024,68.166668,100,51.099998,0,69.800003,70.0,67.0
20160715060000,493.5,1003.450012,71.166668,95,51.099998,0,69.400002,70.0,67.0
20160715061500,493.5,932.950012,66.166668,74,51.099998,0,69.599998,70.0,67.0
20160715063000,493.5,789.599976,55.999998,62,51.099998,0,69.300003,70.0,67.0
20160715064500,493.5,709.700012,50.333334,56,51.099998,0,69.599998,70.0,67.0
20160715070000,493.5,709.700012,50.333334,56,51.099998,0,69.599998,70.0,67.0
20160715071500,493.5,688.549988,48.833332,55,51.099998,0,69.599998,70.0,67.0
20160715073000,493.5,643.900024,45.666668,54,51.099998,0,69.599998,70.0,67.0
20160715074500,493.5,589.849976,41.833332,51,51.099998,0,69.599998,70.0,67.0
20160715080000,493.5,568.700012,40.333334,51,51.099998,0,69.900002,70.0,67.0
20160715081500,493.5,568.700012,40.333334,51,51.099998,0,70.0,70.0,67.0
20160715083000,493.5,554.599976,39.333332,51,51.099998,0,70.0,70.0,67.0
20160715084500,493.5,538.150024,38.166668,51,51.799999,0,70.0,70.0,67.0
20160715090000,493.5,545.200012,38.666668,52,51.799999,0,70.099998,70.0,67.0
20160715091500,493.5,545.200012,38.666668,52,51.799999,0,70.199997,70.0,67.0
20160715093000,493.5,564.0,40.0,53,51.799999,0,70.300003,70.0,67.0
20160715094500,493.5,585.150024,41.500002,54,51.799999,0,70.300003,70.0,67.0
20160715100000,493.5,697.950012,49.500001,59,51.799999,0,70.5,70.0,67.0
20160715101500,493.5,721.450012,51.166668,60,52.599998,0,70.300003,70.0,67.0
20160715103000,493.5,742.599976,52.666665,62,52.599998,0,70.300003,70.0,67.0
20160715104500,493.5,796.650024,56.500002,65,52.599998,0,70.400002,70.0,67.0
20160715110000,493.5,841.299988,59.666666,72,52.599998,0,70.400002,70.0,67.0
20160715111500,493.5,885.950012,62.833334,76,52.599998,0,70.300003,70.0,67.0
20160715113000,493.5,902.400024,64.000002,78,52.599998,0,70.300003,70.0,67.0
20160715114500,493.5,902.400024,64.000002,79,51.900002,0,70.199997,70.0,67.0
20160715120000,493.5,902.400024,64.000002,79,51.900002,0,70.0,70.0,67.0
20160715121500,493.5,916.5,65.0,79,51.900002,0,69.800003,70.0,67.0
20160715123000,493.5,841.299988,59.666666,69,51.900002,0,69.5,70.0,67.0
20160715124500,493.5,754.349976,53.499998,63,51.200001,0,69.599998,70.0,67.0
20160715130000,493.5,754.349976,53.499998,63,51.200001,0,69.699997,70.0,67.0
20160715131500,493.5,773.150024,54.833335,62,51.200001,0,69.599998,70.0,67.0
20160715133000,493.5,683.849976,48.499998,58,51.200001,0,69.599998,70.0,67.0
20160715134500,493.5,650.950012,46.166668,56,51.200001,0,69.599998,70.0,67.0
20160715140000,493.5,641.549988,45.499999,56,51.200001,0,69.699997,70.0,67.0
20160715141500,493.5,592.200012,42.000001,53,51.200001,0,69.699997,70.0,67.0
20160715143000,493.5,585.150024,41.500002,53,51.200001,0,69.699997,70.0,67.0
20160715144500,493.5,561.650024,39.833335,52,51.200001,0,69.800003,70.0,67.0
20160715150000,493.5,561.650024,39.833335,52,51.799999,0,69.800003,70.0,67.0
20160715151500,493.5,524.049988,37.166666,51,51.799999,0,69.599998,70.0,67.0
20160715153000,493.5,524.049988,37.166666,51,51.799999,0,69.599998,70.0,67.0
20160715154500,493.5,514.650024,36.500002,51,51.799999,0,69.599998,70.0,67.0
20160715160000,493.5,502.899994,35.666666,50,51.799999,0,69.599998,70.0,67.0
20160715161500,493.5,502.899994,35.666666,50,51.799999,0,69.599998,70.0,67.0
20160715163000,493.5,502.899994,35.666666,50,51.799999,0,69.699997,70.0,67.0
20160715164500,493.5,502.899994,35.666666,50,51.799999,0,69.699997,70.0,67.0
20160715170000,493.5,517.0,36.666667,50,51.799999,0,69.400002,70.0,67.0
20160715171500,493.5,502.899994,35.666666,50,51.799999,0,69.199997,70.0,67.0
20160715173000,493.5,509.950012,36.166668,50,51.799999,0,69.400002,70.0,67.0
20160715174500,493.5,509.950012,36.166668,51,51.799999,0,69.699997,70.0,67.0
20160715180000,493.5,538.150024,38.166668,51,51.799999,0,70.0,70.0,67.0
20160715181500,493.5,538.150024,38.166668,51,51.799999,0,70.099998,70.0,67.0
20160715183000,493.5,538.150024,38.166668,51,51.799999,0,70.199997,70.0,67.0
20160715184500,493.5,568.700012,40.333334,52,51.799999,0,70.300003,70.0,67.0
20160715190000,493.5,618.049988,43.833332,54,51.799999,0,70.300003,70.0,67.0
20160715191500,493.5,599.25,42.5,54,51.799999,0,70.199997,70.0,67.0
20160715193000,493.5,606.299988,42.999999,54,51.799999,0,70.199997,70.0,67.0
20160715194500,493.5,606.299988,42.999999,54,51.799999,0,70.099998,70.0,67.0
20160715200000,493.5,606.299988,42.999999,54,51.799999,0,70.199997,70.0,67.0
20160715201500,493.5,599.25,42.5,54,51.200001,0,70.199997,70.0,67.0
20160715203000,493.5,599.25,42.5,54,51.200001,0,70.199997,70.0,67.0
20160715204500,493.5,611.0,43.333333,54,51.200001,0,70.300003,70.0,67.0
20160715210000,493.5,634.5,45.0,55,51.200001,0,70.199997,70.0,67.0
20160715211500,493.5,615.700012,43.666668,55,51.200001,0,70.199997,70.0,67.0
20160715213000,493.5,643.900024,45.666668,55,51.200001,0,70.199997,70.0,67.0
20160715214500,493.5,629.799988,44.666666,55,51.200001,0,70.199997,70.0,67.0
20160715220000,493.5,629.799988,44.666666,55,51.200001,0,70.300003,70.0,67.0
20160715221500,493.5,650.950012,46.166668,56,51.200001,0,70.300003,70.0,67.0
20160715223000,493.5,679.150024,48.166668,57,51.200001,0,70.199997,70.0,67.0
20160715224500,493.5,686.200012,48.666668,57,51.200001,0,70.199997,70.0,67.0
20160715230000,493.5,676.799988,47.999999,57,51.200001,0,70.099998,70.0,67.0
20160715231500,493.5,683.849976,48.499998,57,51.200001,0,70.0,70.0,67.0
20160715233000,493.5,662.700012,47.000001,59,51.200001,0,70.199997,70.0,67.0
20160715234500,493.5,737.900024,52.333335,63,51.200001,0,70.300003,70.0,67.0
20160716000000,493.5,763.75,54.166667,66,51.200001,0,70.400002,70.0,67.0
20160716001500,493.5,841.299988,59.666666,77,51.200001,0,70.400002,70.0,67.0
20160716003000,493.5,871.849976,61.833332,85,51.200001,0,70.400002,70.0,67.0
20160716004500,493.5,885.950012,62.833334,88,51.200001,0,70.199997,70.0,67.0
20160716010000,493.5,902.400024,64.000002,88,51.200001,0,70.199997,70.0,67.0
20160716011500,493.5,841.299988,59.666666,77,51.200001,0,70.0,70.0,67.0
20160716013000,493.5,855.400024,60.666668,81,51.200001,0,70.0,70.0,67.0
20160716014500,493.5,855.400024,60.666668,81,51.200001,0,69.800003,70.0,67.0
20160716020000,493.5,855.400024,60.666668,82,51.200001,0,69.900002,70.0,67.0
20160716021500,493.5,855.400024,60.666668,82,51.200001,0,69.900002,70.0,67.0
20160716023000,493.5,885.950012,62.833334,85,51.200001,0,69.800003,70.0,67.0
20160716024500,493.5,932.950012,66.166668,81,51.200001,0,69.800003,70.0,67.0
20160716030000,493.5,902.400024,64.000002,72,51.200001,0,69.800003,70.0,67.0
20160716031500,493.5,902.400024,64.000002,72,51.200001,0,69.800003,70.0,67.0
20160716033000,493.5,871.849976,61.833332,69,51.200001,0,69.699997,70.0,67.0
20160716034500,493.5,841.299988,59.666666,67,51.200001,0,69.699997,70.0,67.0
20160716040000,493.5,789.599976,55.999998,62,50.299999,0,69.599998,70.0,67.0
20160716041500,493.5,733.200012,52.000001,58,50.299999,0,69.599998,70.0,67.0
20160716043000,493.5,719.099976,50.999998,56,50.299999,0,69.699997,70.0,67.0
20160716044500,493.5,709.700012,50.333334,56,50.299999,0,69.699997,70.0,67.0
20160716050000,493.5,690.900024,49.000002,55,50.299999,0,69.699997,70.0,67.0
20160716051500,493.5,683.849976,48.499998,55,50.299999,0,69.699997,70.0,67.0
20160716053000,493.5,634.5,45.0,53,50.299999,0,69.699997,70.0,67.0
20160716054500,493.5,961.150024,68.166668,100,49.5,0,70.0,68.0,62.400002
20160716060000,493.5,947.049988,67.166666,100,49.5,0,69.800003,68.0,63.0
20160716061500,493.5,947.049988,67.166666,100,49.5,0,69.800003,68.0,63.599998
20160716063000,493.5,947.049988,67.166666,100,49.5,0,69.599998,68.0,63.700001
20160716064500,493.5,947.049988,67.166666,100,49.5,0,69.199997,68.0,63.700001
20160716070000,493.5,947.049988,67.166666,100,49.5,0,69.199997,68.0,63.700001
20160716071500,493.5,871.849976,61.833332,72,50.200001,0,69.199997,69.900002,66.900002
20160716073000,493.5,517.0,36.666667,49,79.599998,100,69.199997,73.099998,70.099998
20160716074500,493.5,559.299988,39.666666,50,58.299999,0,69.599998,72.199997,69.199997
20160716080000,493.5,650.950012,46.166668,54,52.0,0,69.5,72.199997,69.199997
20160716081500,493.5,705.0,50.0,57,52.0,0,69.599998,71.800003,68.800003
20160716083000,493.5,531.099976,37.666665,50,52.599998,100,69.599998,72.699997,69.699997
20160716084500,493.5,531.099976,37.666665,50,51.900002,0,69.800003,72.699997,69.699997
20160716090000,493.5,571.049988,40.499999,52,51.900002,0,69.800003,72.199997,69.199997
20160716091500,493.5,542.849976,38.499998,52,51.900002,0,69.900002,72.5,69.5
20160716093000,493.5,517.0,36.666667,51,51.900002,0,70.0,73.099998,70.099998
20160716094500,493.5,507.600006,36.0,51,52.599998,0,70.099998,73.099998,70.099998
20160716100000,493.5,495.850006,35.166667,51,52.599998,0,70.0,73.099998,70.099998
20160716101500,493.5,495.850006,35.166667,51,52.599998,0,70.0,73.099998,70.099998
20160716103000,493.5,507.600006,36.0,51,52.599998,0,70.099998,73.099998,70.099998
20160716104500,493.5,507.600006,36.0,51,52.599998,0,70.300003,73.099998,70.099998
20160716110000,493.5,524.049988,37.166666,51,52.599998,0,70.400002,73.099998,70.099998
20160716111500,493.5,502.899994,35.666666,51,52.599998,0,70.5,73.099998,70.099998
20160716113000,493.5,502.899994,35.666666,51,52.599998,0,70.5,73.099998,70.099998
20160716114500,493.5,509.950012,36.166668,51,52.599998,0,70.699997,73.099998,70.099998
20160716120000,493.5,509.950012,36.166668,51,52.599998,0,70.800003,73.099998,70.099998
20160716121500,493.5,519.349976,36.833332,51,52.599998,0,70.800003,73.099998,70.099998
20160716123000,493.5,519.349976,36.833332,51,52.599998,0,71.0,73.099998,70.099998
20160716124500,493.5,509.950012,36.166668,51,52.599998,0,71.0,73.099998,70.099998
20160716130000,493.5,502.899994,35.666666,51,52.599998,0,71.099998,73.099998,70.099998
20160716131500,493.5,509.950012,36.166668,51,52.599998,0,71.199997,73.099998,70.099998
20160716133000,493.5,509.950012,36.166668,51,52.599998,0,71.400002,73.099998,70.099998
20160716134500,493.5,509.950012,36.166668,51,52.599998,0,71.5,73.099998,70.099998
20160716140000,493.5,509.950012,36.166668,51,51.900002,0,71.400002,73.099998,70.099998
20160716141500,493.5,509.950012,36.166668,51,51.900002,0,71.300003,73.099998,70.099998
20160716143000,493.5,509.950012,36.166668,51,51.900002,0,71.300003,73.099998,70.099998
20160716144500,493.5,502.899994,35.666666,51,51.099998,0,71.199997,73.099998,70.099998
20160716150000,493.5,509.950012,36.166668,51,51.099998,0,71.099998,73.099998,70.099998
20160716151500,493.5,509.950012,36.166668,51,51.099998,0,71.0,73.099998,70.099998
20160716153000,493.5,495.850006,35.166667,51,51.099998,0,70.900002,73.099998,70.099998
20160716154500,493.5,502.899994,35.666666,51,51.099998,0,70.699997,73.099998,70.099998
20160716160000,493.5,502.899994,35.666666,51,51.099998,0,70.699997,73.099998,70.099998
20160716161500,493.5,502.899994,35.666666,51,51.099998,0,70.599998,73.099998,70.099998
20160716163000,493.5,502.899994,35.666666,51,51.099998,0,70.599998,73.099998,70.099998
20160716164500,493.5,519.349976,36.833332,51,51.099998,0,70.599998,73.099998,70.099998
20160716170000,493.5,507.600006,36.0,51,51.099998,0,70.599998,73.099998,70.099998
20160716171500,493.5,517.0,36.666667,51,51.799999,0,70.5,73.099998,70.099998
20160716173000,493.5,524.049988,37.166666,51,51.799999,0,70.5,73.099998,70.099998
20160716174500,493.5,524.049988,37.166666,51,51.799999,0,70.599998,73.099998,70.099998
20160716180000,493.5,517.0,36.666667,51,52.599998,0,70.699997,73.099998,70.099998
20160716181500,493.5,531.099976,37.666665,51,52.599998,0,70.800003,73.099998,70.099998
20160716183000,493.5,524.049988,37.166666,51,52.599998,0,70.699997,73.099998,70.099998
20160716184500,493.5,514.650024,36.500002,51,51.900002,0,70.699997,73.099998,70.099998
20160716190000,493.5,514.650024,36.500002,51,51.900002,0,70.800003,73.099998,70.099998
20160716191500,493.5,502.899994,35.666666,51,51.900002,0,70.800003,73.099998,70.099998
20160716193000,493.5,495.850006,35.166667,51,51.900002,0,70.699997,73.099998,70.099998
20160716194500,493.5,495.850006,35.166667,51,51.900002,0,70.699997,73.099998,70.099998
20160716200000,493.5,495.850006,35.166667,51,51.900002,0,70.699997,73.099998,70.099998
20160716201500,493.5,507.600006,36.0,52,51.900002,0,70.699997,73.099998,70.099998
20160716203000,493.5,507.600006,36.0,52,51.900002,0,70.699997,72.800003,69.800003
20160716204500,493.5,531.099976,37.666665,53,51.900002,0,70.800003,72.699997,69.699997
20160716210000,493.5,582.799988,41.333332,55,51.900002,0,70.900002,72.199997,69.199997
20160716211500,493.5,545.200012,38.666668,54,51.900002,0,70.800003,72.199997,69.199997
20160716213000,493.5,509.950012,36.166668,53,51.900002,0,70.699997,72.699997,69.699997
20160716214500,493.5,519.349976,36.833332,53,51.900002,0,70.699997,72.699997,69.699997
20160716220000,493.5,519.349976,36.833332,53,51.900002,0,70.699997,72.800003,69.800003
20160716221500,493.5,531.099976,37.666665,53,51.900002,0,70.699997,72.800003,69.800003
20160716223000,493.5,531.099976,37.666665,52,51.900002,0,70.599998,72.800003,69.800003
20160716224500,493.5,531.099976,37.666665,51,51.900002,0,70.699997,72.800003,69.800003
20160716230000,493.5,531.099976,37.666665,50,51.900002,0,70.800003,72.800003,69.800003
20160716231500,493.5,524.049988,37.166666,50,51.099998,0,70.800003,72.800003,69.800003
20160716233000,493.5,524.049988,37.166666,50,51.099998,0,70.699997,72.800003,69.800003
20160716234500,493.5,524.049988,37.166666,50,51.099998,0,70.800003,72.800003,69.800003
20160717000000,493.5,524.049988,37.166666,49,51.099998,0,70.800003,72.800003,69.800003
20160717001500,493.5,514.650024,36.500002,49,51.099998,0,70.699997,72.800003,69.800003
20160717003000,493.5,514.650024,36.500002,49,51.099998,0,70.699997,72.800003,69.800003
20160717004500,493.5,514.650024,36.500002,49,50.299999,0,70.599998,72.800003,69.800003
20160717010000,493.5,514.650024,36.500002,49,50.299999,0,70.599998,72.900002,69.900002
20160717011500,493.5,514.650024,36.500002,49,50.299999,0,70.599998,73.099998,70.099998
20160717013000,493.5,514.650024,36.500002,49,50.299999,0,70.5,73.099998,70.099998
20160717014500,493.5,524.049988,37.166666,49,50.299999,0,70.400002,73.099998,70.099998
20160717020000,493.5,524.049988,37.166666,49,50.299999,0,70.300003,73.0,70.0
20160717021500,493.5,524.049988,37.166666,49,50.299999,0,70.300003,73.099998,70.099998
20160717023000,493.5,517.0,36.666667,49,50.299999,0,70.300003,73.099998,70.099998
20160717024500,493.5,509.950012,36.166668,49,50.299999,0,70.400002,72.800003,69.800003
20160717030000,493.5,526.400024,37.333335,49,50.299999,0,70.5,73.099998,70.099998
20160717031500,493.5,514.650024,36.500002,49,50.299999,0,70.5,72.800003,69.800003
20160717033000,493.5,514.650024,36.500002,49,50.299999,0,70.699997,72.800003,69.800003
20160717034500,493.5,514.650024,36.500002,49,50.299999,0,70.5,72.800003,69.800003
20160717040000,493.5,479.399994,34.0,49,50.299999,0,70.300003,72.900002,69.900002
20160717041500,493.5,507.600006,36.0,49,50.299999,0,70.300003,73.099998,70.099998
20160717043000,493.5,582.799988,41.333332,51,50.299999,0,70.300003,72.300003,69.300003
20160717044500,493.5,524.049988,37.166666,49,50.299999,0,70.400002,72.699997,69.699997
20160717050000,493.5,524.049988,37.166666,49,50.299999,0,70.5,72.699997,69.699997
20160717051500,493.5,524.049988,37.166666,49,50.299999,0,70.5,72.699997,69.699997
20160717053000,493.5,509.950012,36.166668,49,50.299999,0,70.800003,72.699997,69.699997
20160717054500,493.5,961.150024,68.166668,99,50.299999,0,70.800003,68.0,64.300003
20160717060000,493.5,885.950012,62.833334,100,50.299999,0,70.199997,68.0,64.300003
20160717061500,493.5,947.049988,67.166666,100,50.299999,0,69.699997,68.0,64.300003
20160717063000,493.5,961.150024,68.166668,100,50.299999,0,69.5,68.0,64.300003
20160717064500,493.5,947.049988,67.166666,100,50.299999,0,69.400002,68.0,64.300003
20160717070000,493.5,947.049988,67.166666,100,50.299999,0,69.099998,68.0,64.300003
20160717071500,493.5,947.049988,67.166666,100,50.299999,0,69.300003,68.0,64.300003
20160717073000,493.5,961.150024,68.166668,100,51.0,0,69.199997,68.0,64.300003
20160717074500,493.5,947.049988,67.166666,100,51.0,0,69.199997,68.0,64.300003
20160717080000,493.5,947.049988,67.166666,100,51.0,0,69.300003,68.0,64.300003
20160717081500,493.5,947.049988,67.166666,100,51.799999,0,69.199997,68.0,64.300003
20160717083000,493.5,947.049988,67.166666,100,51.799999,0,69.300003,68.0,64.300003
20160717084500,493.5,947.049988,67.166666,100,51.799999,0,69.300003,68.0,64.300003
20160717090000,493.5,916.5,65.0,100,52.599998,0,69.400002,68.0,64.300003
20160717091500,493.5,932.950012,66.166668,100,52.599998,0,69.5,68.0,64.300003
20160717093000,493.5,916.5,65.0,100,52.599998,0,69.800003,68.0,64.300003
20160717094500,493.5,902.400024,64.000002,100,52.599998,0,69.900002,68.0,64.300003
20160717100000,493.5,932.950012,66.166668,100,52.599998,0,70.0,68.0,64.300003
20160717101500,493.5,916.5,65.0,100,52.599998,0,70.0,68.0,64.300003
20160717103000,493.5,916.5,65.0,100,52.599998,0,70.099998,68.0,64.300003
20160717104500,493.5,932.950012,66.166668,100,51.900002,0,70.099998,68.0,64.300003
20160717110000,493.5,932.950012,66.166668,100,51.900002,0,70.300003,68.0,64.300003
20160717111500,493.5,932.950012,66.166668,100,51.900002,0,70.300003,68.0,64.300003
20160717113000,493.5,806.049988,57.166666,62,51.900002,0,70.199997,71.400002,68.400002
20160717114500,493.5,961.150024,68.166668,86,51.900002,0,70.199997,70.800003,67.800003
20160717120000,493.5,885.950012,62.833334,76,51.900002,0,70.300003,69.900002,66.900002
20160717121500,493.5,531.099976,37.666665,50,51.900002,0,70.400002,71.300003,68.300003
20160717123000,493.5,517.0,36.666667,49,51.900002,0,70.599998,71.300003,68.300003
20160717124500,493.5,509.950012,36.166668,49,51.900002,0,70.800003,71.300003,68.300003
20160717130000,493.5,533.450012,37.833334,50,51.900002,0,71.0,71.300003,68.300003
20160717131500,493.5,542.849976,38.499998,50,51.900002,0,71.099998,71.300003,68.300003
20160717133000,493.5,542.849976,38.499998,50,51.900002,0,71.199997,71.300003,68.300003
20160717134500,493.5,524.049988,37.166666,50,51.900002,0,71.199997,72.199997,69.199997
20160717140000,493.5,789.599976,55.999998,67,51.900002,0,71.0,71.400002,68.400002
20160717141500,493.5,742.599976,52.666665,60,51.900002,0,71.0,71.400002,68.400002
20160717143000,493.5,690.900024,49.000002,57,51.900002,0,70.900002,71.400002,68.400002
20160717144500,493.5,742.599976,52.666665,61,51.900002,0,70.800003,70.400002,67.400002
20160717150000,493.5,902.400024,64.000002,100,51.900002,0,70.800003,69.400002,66.400002
20160717151500,493.5,902.400024,64.000002,100,52.599998,0,70.800003,69.400002,66.400002
20160717153000,493.5,902.400024,64.000002,100,52.599998,0,70.699997,69.599998,66.599998
20160717154500,493.5,916.5,65.0,100,52.599998,0,70.599998,68.900002,65.900002
20160717160000,493.5,902.400024,64.000002,100,52.599998,0,70.699997,69.900002,66.900002
20160717161500,493.5,932.950012,66.166668,100,52.599998,0,70.599998,68.800003,65.800003
20160717163000,493.5,916.5,65.0,100,53.5,0,70.599998,68.0,64.699997
20160717164500,493.5,916.5,65.0,100,53.5,0,70.599998,68.699997,65.699997
20160717170000,493.5,902.400024,64.000002,100,53.5,0,70.699997,68.0,65.0
20160717171500,493.5,916.5,65.0,100,53.5,0,70.699997,69.199997,66.199997
20160717173000,493.5,902.400024,64.000002,80,53.5,0,70.5,69.599998,66.599998
20160717174500,493.5,902.400024,64.000002,100,53.5,0,70.5,68.599998,65.599998
20160717180000,493.5,902.400024,64.000002,100,53.5,0,70.400002,68.900002,65.900002
20160717181500,493.5,916.5,65.0,100,52.700001,0,70.300003,68.800003,65.800003
20160717183000,493.5,916.5,65.0,100,52.700001,0,70.300003,68.099998,65.099998
20160717184500,493.5,902.400024,64.000002,100,52.700001,0,70.400002,69.0,66.0
20160717190000,493.5,916.5,65.0,100,52.700001,0,70.5,68.0,62.700001
20160717191500,493.5,916.5,65.0,100,52.700001,0,70.400002,68.0,64.300003
20160717193000,493.5,916.5,65.0,100,52.700001,0,70.5,68.5,65.5
20160717194500,493.5,932.950012,66.166668,100,52.700001,0,70.300003,68.0,64.800003
20160717200000,493.5,932.950012,66.166668,100,52.700001,0,70.400002,68.0,64.300003
20160717201500,493.5,961.150024,68.166668,100,52.700001,0,70.300003,68.0,64.400002
20160717203000,493.5,947.049988,67.166666,100,52.700001,0,70.199997,68.0,64.900002
20160717204500,493.5,961.150024,68.166668,100,51.900002,0,70.300003,68.0,64.300003
20160717210000,493.5,947.049988,67.166666,100,51.900002,0,70.300003,68.0,63.599998
20160717211500,493.5,947.049988,67.166666,100,51.900002,0,70.300003,68.0,63.099998
20160717213000,493.5,961.150024,68.166668,100,51.900002,0,70.300003,68.0,64.199997
20160717214500,493.5,533.450012,37.833334,50,51.900002,0,70.400002,72.699997,69.699997
20160717220000,493.5,514.650024,36.500002,49,51.900002,0,70.699997,73.099998,70.099998
20160717221500,493.5,474.700012,33.666668,49,51.900002,0,70.800003,73.099998,70.099998
20160717223000,493.5,474.700012,33.666668,49,51.900002,0,70.900002,73.099998,70.099998
20160717224500,493.5,474.700012,33.666668,49,51.900002,0,70.800003,73.099998,70.099998
20160717230000,493.5,474.700012,33.666668,49,51.900002,0,70.800003,73.099998,70.099998
20160717231500,493.5,486.450012,34.500001,50,51.900002,0,70.800003,73.099998,70.099998
20160717233000,493.5,507.600006,36.0,50,51.900002,0,70.800003,73.099998,70.099998
20160717234500,493.5,514.650024,36.500002,50,51.900002,0,70.900002,73.099998,70.099998
20160718000000,493.5,502.899994,35.666666,50,51.900002,0,70.900002,73.099998,70.099998
20160718001500,493.5,495.850006,35.166667,50,51.900002,0,70.800003,73.099998,70.099998
20160718003000,493.5,495.850006,35.166667,50,51.900002,0,70.800003,73.099998,70.099998
20160718004500,493.5,507.600006,36.0,50,51.900002,0,70.800003,73.099998,70.099998
20160718010000,493.5,517.0,36.666667,50,51.900002,0,70.900002,73.099998,70.099998
20160718011500,493.5,524.049988,37.166666,50,51.900002,0,70.900002,73.099998,70.099998
20160718013000,493.5,524.049988,37.166666,50,51.900002,0,70.900002,73.099998,70.099998
20160718014500,493.5,531.099976,37.666665,50,51.900002,0,70.900002,73.0,70.0
20160718020000,493.5,502.899994,35.666666,49,51.900002,0,70.900002,73.0,70.0
20160718021500,493.5,517.0,36.666667,49,51.900002,0,71.0,72.800003,69.800003
20160718023000,493.5,517.0,36.666667,49,51.900002,0,71.099998,72.900002,69.900002
20160718024500,493.5,517.0,36.666667,49,51.900002,0,71.099998,72.800003,69.800003
20160718030000,493.5,524.049988,37.166666,49,51.900002,0,71.199997,72.900002,69.900002
20160718031500,493.5,514.650024,36.500002,49,51.099998,0,71.300003,72.800003,69.800003
20160718033000,493.5,514.650024,36.500002,49,51.099998,0,71.300003,72.800003,69.800003
20160718034500,493.5,524.049988,37.166666,49,51.099998,0,71.300003,72.800003,69.800003
20160718040000,493.5,524.049988,37.166666,49,51.099998,0,71.199997,72.800003,69.800003
20160718041500,493.5,524.049988,37.166666,49,51.099998,0,71.099998,72.800003,69.800003
20160718043000,493.5,524.049988,37.166666,49,51.099998,0,71.099998,72.800003,69.800003
20160718044500,493.5,517.0,36.666667,49,51.099998,0,71.199997,72.800003,69.800003
20160718050000,493.5,517.0,36.666667,49,51.099998,0,71.099998,72.800003,69.800003
20160718051500,493.5,517.0,36.666667,49,51.099998,0,71.099998,72.800003,69.800003
20160718053000,493.5,500.549988,35.499999,49,51.099998,0,71.0,72.800003,69.800003
20160718054500,493.5,500.549988,35.499999,49,51.099998,0,71.0,72.800003,69.800003
20160718060000,493.5,507.600006,36.0,49,51.099998,0,70.800003,72.800003,69.800003
20160718061500,493.5,500.549988,35.499999,49,51.099998,0,70.800003,72.800003,69.800003
20160718063000,493.5,500.549988,35.499999,49,51.099998,0,70.800003,72.800003,69.800003
20160718064500,493.5,481.75,34.166667,49,51.099998,0,70.900002,72.800003,69.800003
20160718070000,493.5,902.400024,64.000002,100,51.099998,0,71.0,69.5,66.5
20160718071500,493.5,916.5,65.0,100,51.099998,0,70.800003,69.5,66.5
20160718073000,493.5,885.950012,62.833334,100,51.799999,0,70.5,69.5,66.5
20160718074500,493.5,916.5,65.0,100,51.799999,0,70.5,69.5,66.5
20160718080000,493.5,916.5,65.0,100,51.799999,0,70.400002,69.5,66.5
20160718081500,493.5,902.400024,64.000002,100,52.599998,0,70.400002,69.5,66.5
20160718083000,493.5,902.400024,64.000002,100,52.599998,0,70.300003,69.5,66.5
20160718084500,493.5,902.400024,64.000002,100,52.599998,0,70.5,69.5,66.5
20160718090000,493.5,902.400024,64.000002,100,52.599998,0,70.5,69.5,66.5
20160718091500,493.5,902.400024,64.000002,100,53.200001,0,70.5,69.5,66.5
20160718093000,493.5,885.950012,62.833334,100,53.200001,0,70.400002,69.5,66.5
20160718094500,493.5,885.950012,62.833334,100,53.200001,0,70.300003,69.5,66.5
20160718100000,493.5,885.950012,62.833334,100,53.200001,0,70.400002,69.5,66.5
20160718101500,493.5,902.400024,64.000002,100,53.200001,0,70.400002,69.5,66.5
20160718103000,493.5,885.950012,62.833334,100,53.200001,0,70.5,69.5,66.5
20160718104500,493.5,902.400024,64.000002,100,53.200001,0,70.599998,69.5,66.5
20160718110000,493.5,902.400024,64.000002,100,53.200001,0,70.400002,69.5,66.5
20160718111500,493.5,902.400024,64.000002,100,53.200001,0,70.599998,69.5,66.5
20160718113000,493.5,902.400024,64.000002,100,53.200001,0,70.400002,69.5,66.5
20160718114500,493.5,885.950012,62.833334,100,53.200001,0,70.5,69.5,66.5
20160718120000,493.5,902.400024,64.000002,100,53.200001,0,70.5,69.5,66.5
20160718121500,493.5,885.950012,62.833334,100,53.900002,0,70.599998,69.5,66.5
20160718123000,493.5,916.5,65.0,100,53.900002,0,70.699997,69.5,66.5
20160718124500,493.5,916.5,65.0,100,53.900002,0,70.599998,69.5,66.5
20160718130000,493.5,902.400024,64.000002,100,53.900002,0,70.599998,69.5,66.5
20160718131500,493.5,916.5,65.0,100,53.099998,0,70.699997,69.5,66.5
20160718133000,493.5,902.400024,64.000002,100,53.099998,0,70.699997,69.5,66.5
20160718134500,493.5,902.400024,64.000002,100,53.099998,0,70.800003,69.5,66.5
20160718140000,493.5,916.5,65.0,100,53.099998,0,70.800003,69.5,66.5
20160718141500,493.5,902.400024,64.000002,100,53.099998,0,70.800003,69.5,66.5
20160718143000,493.5,916.5,65.0,100,53.900002,0,71.0,69.5,66.5
20160718144500,493.5,916.5,65.0,100,53.900002,0,71.0,69.5,66.5
20160718150000,493.5,916.5,65.0,100,52.700001,0,71.0,69.5,66.5
20160718151500,493.5,932.950012,66.166668,100,52.700001,0,70.900002,69.5,66.5
20160718153000,493.5,932.950012,66.166668,100,52.700001,0,71.0,69.400002,66.400002
20160718154500,493.5,932.950012,66.166668,100,52.700001,0,71.0,69.400002,66.400002
20160718160000,493.5,916.5,65.0,100,52.700001,0,70.900002,69.400002,66.400002
20160718161500,493.5,932.950012,66.166668,100,52.700001,0,70.699997,69.400002,66.400002
20160718163000,493.5,916.5,65.0,100,52.700001,0,70.599998,69.400002,66.400002
20160718164500,493.5,932.950012,66.166668,100,52.700001,0,70.800003,69.400002,66.400002
20160718170000,493.5,932.950012,66.166668,100,52.700001,0,70.699997,69.400002,66.400002
20160718171500,493.5,932.950012,66.166668,100,52.700001,0,70.699997,69.400002,66.400002
20160718173000,493.5,902.400024,64.000002,100,52.700001,0,70.800003,69.400002,66.400002
20160718174500,493.5,932.950012,66.166668,100,52.700001,0,70.800003,69.300003,66.300003
20160718180000,493.5,932.950012,66.166668,100,52.700001,0,70.400002,69.400002,66.400002
20160718181500,493.5,932.950012,66.166668,100,52.700001,0,70.300003,69.400002,66.400002
20160718183000,493.5,932.950012,66.166668,100,52.700001,0,70.199997,69.300003,66.300003
20160718184500,493.5,932.950012,66.166668,100,52.700001,0,70.400002,69.099998,66.099998
20160718190000,493.5,916.5,65.0,100,52.700001,0,70.199997,69.099998,66.099998
20160718191500,493.5,932.950012,66.166668,100,52.700001,0,70.099998,69.0,66.0
20160718193000,493.5,916.5,65.0,100,52.700001,0,70.199997,69.0,66.0
20160718194500,493.5,932.950012,66.166668,100,52.700001,0,70.199997,69.0,66.0
20160718200000,493.5,932.950012,66.166668,100,52.700001,0,70.199997,69.0,66.0
20160718201500,493.5,916.5,65.0,100,52.700001,0,70.099998,69.0,66.0
20160718203000,493.5,916.5,65.0,100,51.900002,0,70.0,69.0,66.0
20160718204500,493.5,932.950012,66.166668,100,51.900002,0,70.199997,69.0,66.0
20160718210000,493.5,932.950012,66.166668,100,51.900002,0,70.0,69.0,66.0
20160718211500,493.5,916.5,65.0,100,51.900002,0,69.900002,69.0,66.0
20160718213000,493.5,932.950012,66.166668,100,51.900002,0,69.900002,69.0,66.0
20160718214500,493.5,916.5,65.0,100,51.900002,0,69.800003,69.0,66.0
20160718220000,493.5,916.5,65.0,100,51.900002,0,69.699997,69.0,66.0
20160718221500,493.5,932.950012,66.166668,100,51.900002,0,69.699997,69.0,66.0
20160718223000,493.5,932.950012,66.166668,100,51.900002,0,69.699997,69.0,66.0
20160718224500,493.5,916.5,65.0,100,51.900002,0,69.699997,69.0,66.0
20160718230000,493.5,932.950012,66.166668,100,51.900002,0,69.599998,69.0,66.0
20160718231500,493.5,916.5,65.0,100,51.900002,0,69.699997,69.0,66.0
20160718233000,493.5,932.950012,66.166668,100,51.900002,0,69.599998,69.0,66.0
20160718234500,493.5,932.950012,66.166668,100,51.900002,0,69.599998,69.0,66.0
20160719000000,493.5,916.5,65.0,100,51.900002,0,69.599998,69.0,66.0
20160719001500,493.5,916.5,65.0,100,51.900002,0,69.599998,69.0,66.0
20160719003000,493.5,932.950012,66.166668,100,51.900002,0,69.400002,69.0,66.0
20160719004500,493.5,932.950012,66.166668,100,51.900002,0,69.5,69.0,66.0
20160719010000,493.5,932.950012,66.166668,100,51.900002,0,69.400002,69.0,66.0
20160719011500,493.5,916.5,65.0,100,51.900002,0,69.300003,69.0,66.0
20160719013000,493.5,932.950012,66.166668,100,51.900002,0,69.199997,69.0,66.0
20160719014500,493.5,916.5,65.0,100,51.900002,0,69.400002,69.0,66.0
20160719020000,493.5,916.5,65.0,100,51.900002,0,69.400002,69.0,66.0
20160719021500,493.5,916.5,65.0,100,51.900002,0,69.400002,69.0,66.0
20160719023000,493.5,932.950012,66.166668,100,51.900002,0,69.5,69.0,66.0
20160719024500,493.5,916.5,65.0,100,51.900002,0,69.400002,69.0,66.0
20160719030000,493.5,932.950012,66.166668,100,51.900002,0,69.300003,69.0,66.0
20160719031500,493.5,916.5,65.0,100,51.900002,0,69.300003,69.0,66.0
20160719033000,493.5,932.950012,66.166668,100,51.900002,0,69.300003,69.0,66.0
20160719034500,493.5,932.950012,66.166668,100,51.900002,0,69.300003,69.0,66.0
20160719040000,493.5,932.950012,66.166668,100,51.900002,0,69.300003,69.0,66.0
20160719041500,493.5,932.950012,66.166668,100,51.900002,0,69.300003,69.0,66.0
20160719043000,493.5,932.950012,66.166668,100,51.900002,0,69.400002,69.0,66.0
20160719044500,493.5,932.950012,66.166668,100,51.900002,0,69.400002,69.0,66.0
20160719050000,493.5,916.5,65.0,100,51.900002,0,69.400002,69.0,66.0
20160719051500,493.5,916.5,65.0,100,51.900002,0,69.400002,69.0,66.0
20160719053000,493.5,916.5,65.0,100,51.900002,0,69.300003,69.0,66.0
20160719054500,493.5,916.5,65.0,100,51.900002,0,69.300003,69.0,66.0
20160719060000,493.5,916.5,65.0,100,51.900002,0,69.400002,69.0,66.0
20160719061500,493.5,916.5,65.0,100,51.900002,0,69.400002,69.0,66.0
20160719063000,493.5,916.5,65.0,100,51.900002,0,69.5,69.0,66.0
20160719064500,493.5,916.5,65.0,100,51.900002,0,69.5,69.0,66.0
20160719070000,493.5,916.5,65.0,100,51.900002,0,69.400002,69.0,66.0
20160719071500,493.5,916.5,65.0,100,51.900002,0,69.300003,69.0,66.0
20160719073000,493.5,916.5,65.0,100,51.900002,0,69.300003,69.0,66.0
20160719074500,493.5,947.049988,67.166666,100,51.900002,0,69.300003,69.0,66.0
20160719080000,493.5,916.5,65.0,100,52.599998,0,69.300003,69.0,66.0
20160719081500,493.5,932.950012,66.166668,100,52.599998,0,69.5,69.0,66.0
20160719083000,493.5,916.5,65.0,100,52.599998,0,69.599998,69.0,66.0
20160719084500,493.5,916.5,65.0,100,52.599998,0,69.699997,69.0,66.0
20160719090000,493.5,916.5,65.0,100,52.599998,0,69.800003,69.0,66.0
20160719091500,493.5,916.5,65.0,100,53.5,0,69.800003,69.0,66.0
20160719093000,493.5,855.400024,60.666668,100,53.5,0,69.800003,69.0,66.0
20160719094500,493.5,855.400024,60.666668,100,53.5,0,70.199997,69.0,66.0
20160719100000,493.5,855.400024,60.666668,100,53.5,0,70.300003,69.0,66.0
20160719101500,493.5,855.400024,60.666668,100,53.5,0,70.400002,69.0,66.0
20160719103000,493.5,855.400024,60.666668,100,54.299999,0,70.5,69.0,66.0
20160719104500,493.5,855.400024,60.666668,100,54.299999,0,70.800003,69.0,66.0
20160719110000,493.5,855.400024,60.666668,100,54.299999,0,71.099998,69.0,66.0
20160719111500,493.5,841.299988,59.666666,100,54.299999,0,71.199997,69.0,66.0
20160719113000,493.5,841.299988,59.666666,100,53.5,0,70.900002,69.0,66.0
20160719114500,493.5,855.400024,60.666668,100,52.700001,0,70.599998,69.0,66.0
20160719120000,493.5,855.400024,60.666668,100,52.700001,0,70.5,69.0,66.0
20160719121500,493.5,855.400024,60.666668,100,52.700001,0,70.300003,69.0,66.0
20160719123000,493.5,871.849976,61.833332,100,52.700001,0,70.199997,69.0,66.0
20160719124500,493.5,871.849976,61.833332,100,52.700001,0,70.099998,69.0,66.0
20160719130000,493.5,855.400024,60.666668,100,52.700001,0,69.599998,69.0,66.0
20160719131500,493.5,855.400024,60.666668,100,52.700001,0,69.400002,69.0,66.0
20160719133000,493.5,871.849976,61.833332,100,52.700001,0,69.400002,69.0,66.0
20160719134500,493.5,902.400024,64.000002,100,52.700001,0,69.400002,69.0,66.0
20160719140000,493.5,932.950012,66.166668,100,52.700001,0,69.400002,69.0,66.0
20160719141500,493.5,916.5,65.0,100,52.700001,0,69.400002,69.0,66.0
20160719143000,493.5,932.950012,66.166668,100,53.5,0,69.599998,69.0,66.0
20160719144500,493.5,916.5,65.0,100,53.5,0,69.599998,69.0,66.0
20160719150000,493.5,902.400024,64.000002,100,52.700001,0,69.5,69.0,66.0
20160719151500,493.5,902.400024,64.000002,100,52.700001,0,69.5,69.0,66.0
20160719153000,493.5,885.950012,62.833334,100,52.700001,0,69.599998,69.0,66.0
20160719154500,493.5,902.400024,64.000002,100,53.5,0,69.599998,69.0,66.0
20160719160000,493.5,916.5,65.0,100,53.5,0,69.599998,69.0,66.0
20160719161500,493.5,885.950012,62.833334,100,53.5,0,69.599998,69.0,66.0
20160719163000,493.5,885.950012,62.833334,100,53.5,0,69.699997,69.0,66.0
20160719164500,493.5,902.400024,64.000002,100,53.5,0,69.900002,69.0,66.0
20160719170000,493.5,885.950012,62.833334,100,53.5,0,70.0,69.0,66.0
20160719171500,493.5,871.849976,61.833332,100,53.5,0,70.099998,69.0,66.0
20160719173000,493.5,871.849976,61.833332,100,53.5,0,70.300003,69.0,66.0
20160719174500,493.5,871.849976,61.833332,100,53.5,0,70.300003,69.0,66.0
20160719180000,493.5,855.400024,60.666668,100,53.5,0,70.5,69.0,66.0
20160719181500,493.5,871.849976,61.833332,100,53.5,0,70.300003,69.0,66.0
20160719183000,493.5,885.950012,62.833334,100,53.5,0,70.199997,69.0,66.0
20160719184500,493.5,871.849976,61.833332,100,53.5,0,70.099998,69.0,66.0
20160719190000,493.5,871.849976,61.833332,100,53.5,0,70.300003,69.0,66.0
20160719191500,493.5,855.400024,60.666668,100,53.5,0,70.0,69.0,66.0
20160719193000,493.5,855.400024,60.666668,100,53.5,0,70.199997,69.0,66.0
20160719194500,493.5,855.400024,60.666668,100,53.5,0,70.199997,69.0,66.0
20160719200000,493.5,855.400024,60.666668,100,53.5,0,70.300003,69.0,66.0
20160719201500,493.5,855.400024,60.666668,100,52.700001,0,70.300003,69.0,66.0
20160719203000,493.5,855.400024,60.666668,100,52.700001,0,70.300003,69.0,66.0
20160719204500,493.5,871.849976,61.833332,100,52.700001,0,70.300003,69.0,66.0
20160719210000,493.5,871.849976,61.833332,100,52.700001,0,70.300003,69.0,66.0
20160719211500,493.5,871.849976,61.833332,100,52.700001,0,70.300003,69.0,66.0
20160719213000,493.5,871.849976,61.833332,100,52.700001,0,70.400002,69.0,66.0
20160719214500,493.5,871.849976,61.833332,100,52.700001,0,70.199997,69.0,66.0
20160719220000,493.5,871.849976,61.833332,100,52.700001,0,70.099998,69.0,66.0
20160719221500,493.5,871.849976,61.833332,100,51.900002,0,70.099998,69.0,66.0
20160719223000,493.5,871.849976,61.833332,100,51.900002,0,70.0,69.0,66.0
20160719224500,493.5,855.400024,60.666668,100,51.900002,0,69.900002,69.0,66.0
20160719230000,493.5,855.400024,60.666668,100,51.900002,0,69.900002,69.0,66.0
20160719231500,493.5,871.849976,61.833332,100,51.900002,0,69.800003,69.0,66.0
20160719233000,493.5,871.849976,61.833332,100,51.900002,0,69.699997,69.0,66.0
20160719234500,493.5,855.400024,60.666668,100,51.900002,0,69.800003,69.0,66.0
20160720000000,493.5,885.950012,62.833334,100,51.900002,0,69.800003,69.0,66.0
20160720001500,493.5,932.950012,66.166668,100,51.900002,0,69.800003,69.0,66.0
20160720003000,493.5,947.049988,67.166666,100,51.900002,0,69.699997,69.0,66.0
20160720004500,493.5,961.150024,68.166668,100,51.099998,0,69.699997,69.0,66.0
20160720010000,493.5,961.150024,68.166668,100,51.099998,0,69.599998,69.0,66.0
20160720011500,493.5,855.400024,60.666668,100,51.099998,0,69.599998,69.0,66.0
20160720013000,493.5,841.299988,59.666666,100,51.099998,0,69.699997,69.0,66.0
20160720014500,493.5,885.950012,62.833334,100,51.099998,0,69.900002,69.0,66.0
20160720020000,493.5,961.150024,68.166668,100,51.799999,0,69.900002,69.0,66.0
20160720021500,493.5,961.150024,68.166668,100,51.799999,0,69.800003,69.0,66.0
20160720023000,493.5,961.150024,68.166668,100,51.799999,0,69.900002,69.0,66.0
20160720024500,493.5,961.150024,68.166668,100,51.799999,0,70.0,69.0,66.0
20160720030000,493.5,975.25,69.166667,100,51.799999,0,69.900002,69.0,66.0
20160720031500,493.5,961.150024,68.166668,100,51.799999,0,69.900002,69.0,66.0
20160720033000,493.5,961.150024,68.166668,100,51.799999,0,69.900002,69.0,66.0
20160720034500,493.5,961.150024,68.166668,100,51.799999,0,69.900002,69.0,66.0
20160720040000,493.5,961.150024,68.166668,100,51.799999,0,69.800003,69.0,66.0
20160720041500,493.5,947.049988,67.166666,100,51.799999,0,69.699997,69.0,66.0
20160720043000,493.5,961.150024,68.166668,100,51.799999,0,69.800003,69.0,66.0
20160720044500,493.5,961.150024,68.166668,100,51.799999,0,69.900002,68.900002,65.900002
20160720050000,493.5,975.25,69.166667,100,51.799999,0,69.800003,68.900002,65.900002
20160720051500,493.5,961.150024,68.166668,100,51.099998,0,69.800003,68.900002,65.900002
20160720053000,493.5,961.150024,68.166668,100,51.099998,0,69.699997,68.800003,65.800003
20160720054500,493.5,961.150024,68.166668,100,51.099998,0,69.699997,68.599998,65.599998
20160720060000,493.5,961.150024,68.166668,100,51.099998,0,69.699997,68.599998,65.599998
20160720061500,493.5,975.25,69.166667,100,51.099998,0,69.599998,68.5,65.5
20160720063000,493.5,524.049988,37.166666,50,51.099998,0,69.599998,71.800003,68.800003
20160720064500,493.5,916.5,65.0,100,51.099998,0,69.400002,68.400002,65.400002
20160720070000,493.5,916.5,65.0,100,51.099998,0,69.199997,68.900002,65.900002
20160720071500,493.5,916.5,65.0,100,51.099998,0,69.300003,68.900002,65.900002
20160720073000,493.5,902.400024,64.000002,100,51.099998,0,69.199997,68.900002,65.900002
20160720074500,493.5,902.400024,64.000002,100,51.099998,0,69.099998,68.900002,65.900002
20160720080000,493.5,916.5,65.0,100,51.099998,0,69.199997,68.900002,65.900002
20160720081500,493.5,902.400024,64.000002,100,51.099998,0,69.300003,68.900002,65.900002
20160720083000,493.5,902.400024,64.000002,100,52.200001,0,69.400002,68.900002,65.900002
20160720084500,493.5,902.400024,64.000002,100,52.200001,0,69.400002,68.900002,65.900002
20160720090000,493.5,916.5,65.0,100,52.200001,0,69.400002,68.900002,65.900002
20160720091500,493.5,916.5,65.0,100,52.200001,0,69.5,68.900002,65.900002
20160720093000,493.5,902.400024,64.000002,100,52.200001,0,69.599998,68.900002,65.900002
20160720094500,493.5,916.5,65.0,100,52.200001,0,69.800003,68.900002,65.900002
20160720100000,493.5,902.400024,64.000002,100,52.200001,0,69.699997,68.900002,65.900002
20160720101500,493.5,885.950012,62.833334,100,52.200001,0,69.800003,68.5,65.5
20160720103000,493.5,902.400024,64.000002,100,52.200001,0,69.699997,68.599998,65.599998
20160720104500,493.5,885.950012,62.833334,100,52.200001,0,69.800003,68.800003,65.800003
20160720110000,493.5,902.400024,64.000002,100,53.099998,0,69.900002,68.699997,65.699997
20160720111500,493.5,902.400024,64.000002,100,53.099998,0,70.199997,68.5,65.5
20160720113000,493.5,902.400024,64.000002,100,53.099998,0,70.300003,68.5,65.5
20160720114500,493.5,885.950012,62.833334,100,53.099998,0,70.300003,68.800003,65.800003
20160720120000,493.5,902.400024,64.000002,100,53.099998,0,70.300003,68.5,65.5
20160720121500,493.5,902.400024,64.000002,100,53.099998,0,70.099998,68.599998,65.599998
20160720123000,493.5,902.400024,64.000002,100,53.099998,0,69.800003,68.5,65.5
20160720124500,493.5,902.400024,64.000002,100,53.099998,0,69.800003,68.5,65.5
20160720130000,493.5,902.400024,64.000002,100,53.099998,0,69.800003,68.5,65.5
20160720131500,493.5,902.400024,64.000002,100,53.099998,0,69.800003,68.5,65.5
20160720133000,493.5,885.950012,62.833334,100,53.099998,0,69.800003,68.900002,65.900002
20160720134500,493.5,885.950012,62.833334,100,53.099998,0,69.800003,68.900002,65.900002
20160720140000,493.5,885.950012,62.833334,100,53.099998,0,69.900002,68.900002,65.900002
20160720141500,493.5,885.950012,62.833334,100,53.099998,0,70.099998,68.900002,65.900002
20160720143000,493.5,871.849976,61.833332,100,53.099998,0,70.099998,68.900002,65.900002
20160720144500,493.5,885.950012,62.833334,100,53.099998,0,70.099998,68.900002,65.900002
20160720150000,493.5,871.849976,61.833332,100,53.099998,0,70.300003,68.599998,65.599998
20160720151500,493.5,855.400024,60.666668,100,53.799999,0,70.300003,68.900002,65.900002
20160720153000,493.5,885.950012,62.833334,100,53.799999,0,70.300003,68.900002,65.900002
20160720154500,493.5,885.950012,62.833334,100,53.799999,0,70.300003,68.599998,65.599998
20160720160000,493.5,885.950012,62.833334,100,53.799999,0,70.300003,68.5,65.5
20160720161500,493.5,885.950012,62.833334,100,53.799999,0,70.5,68.5,65.5
20160720163000,493.5,885.950012,62.833334,100,53.799999,0,70.5,68.5,65.5
20160720164500,493.5,916.5,65.0,100,53.799999,0,70.400002,68.900002,65.900002
20160720170000,493.5,916.5,65.0,100,53.799999,0,70.5,68.900002,65.900002
20160720171500,493.5,916.5,65.0,100,53.799999,0,70.5,68.900002,65.900002
20160720173000,493.5,916.5,65.0,100,53.799999,0,70.800003,68.900002,65.900002
20160720174500,493.5,932.950012,66.166668,100,53.799999,0,70.800003,68.900002,65.900002
20160720180000,493.5,932.950012,66.166668,100,53.799999,0,70.800003,68.900002,65.900002
20160720181500,493.5,961.150024,68.166668,100,53.799999,0,70.800003,68.900002,65.900002
20160720183000,493.5,961.150024,68.166668,100,53.799999,0,70.900002,68.900002,65.900002
20160720184500,493.5,961.150024,68.166668,100,53.799999,0,70.800003,68.900002,65.900002
20160720190000,493.5,961.150024,68.166668,100,53.799999,0,70.800003,68.800003,65.800003
20160720191500,493.5,932.950012,66.166668,100,53.799999,0,70.800003,68.5,65.5
20160720193000,493.5,947.049988,67.166666,100,53.799999,0,70.900002,68.5,65.5
20160720194500,493.5,932.950012,66.166668,100,53.799999,0,70.800003,68.5,65.5
20160720200000,493.5,932.950012,66.166668,100,53.799999,0,70.800003,68.5,65.5
20160720201500,493.5,916.5,65.0,100,53.799999,0,70.900002,68.900002,65.900002
20160720203000,493.5,932.950012,66.166668,100,53.099998,0,70.800003,68.900002,65.900002
20160720204500,493.5,932.950012,66.166668,100,53.099998,0,70.800003,68.900002,65.900002
20160720210000,493.5,947.049988,67.166666,100,53.099998,0,70.699997,68.900002,65.900002
20160720211500,493.5,932.950012,66.166668,100,53.099998,0,70.599998,68.900002,65.900002
20160720213000,493.5,961.150024,68.166668,100,52.299999,0,70.599998,68.900002,65.900002
20160720214500,493.5,961.150024,68.166668,100,52.299999,0,70.5,68.900002,65.900002
20160720220000,493.5,961.150024,68.166668,100,52.299999,0,70.5,68.900002,65.900002
20160720221500,493.5,961.150024,68.166668,100,52.299999,0,70.400002,68.900002,65.900002
20160720223000,493.5,975.25,69.166667,100,52.299999,0,70.300003,68.900002,65.900002
20160720224500,493.5,989.349976,70.166665,100,52.299999,0,70.099998,68.900002,65.900002
20160720230000,493.5,961.150024,68.166668,100,52.299999,0,70.0,68.900002,65.900002
20160720231500,493.5,989.349976,70.166665,100,52.299999,0,70.0,68.900002,65.900002
20160720233000,493.5,975.25,69.166667,100,52.299999,0,69.900002,68.900002,65.900002
20160720234500,493.5,989.349976,70.166665,100,52.299999,0,69.900002,68.900002,65.900002
20160721000000,493.5,975.25,69.166667,100,52.299999,0,69.800003,68.900002,65.900002
20160721001500,493.5,975.25,69.166667,100,51.5,0,69.900002,68.900002,65.900002
20160721003000,493.5,975.25,69.166667,100,51.5,0,69.800003,68.900002,65.900002
20160721004500,493.5,975.25,69.166667,100,51.5,0,69.800003,68.900002,65.900002
20160721010000,493.5,975.25,69.166667,100,51.5,0,69.900002,68.900002,65.900002
20160721011500,493.5,975.25,69.166667,100,51.5,0,69.800003,68.900002,65.900002
20160721013000,493.5,975.25,69.166667,100,51.5,0,69.699997,68.900002,65.900002
20160721014500,493.5,975.25,69.166667,100,51.5,0,69.699997,68.900002,65.900002
20160721020000,493.5,975.25,69.166667,100,51.5,0,69.599998,68.900002,65.900002
20160721021500,493.5,989.349976,70.166665,100,51.5,0,69.599998,68.900002,65.900002
20160721023000,493.5,947.049988,67.166666,100,51.5,0,69.599998,68.900002,65.900002
20160721024500,493.5,932.950012,66.166668,100,51.5,0,69.599998,68.900002,65.900002
20160721030000,493.5,947.049988,67.166666,100,51.5,0,69.599998,68.900002,65.900002
20160721031500,493.5,947.049988,67.166666,100,51.5,0,69.599998,68.900002,65.900002
20160721033000,493.5,961.150024,68.166668,100,51.5,0,69.5,68.900002,65.900002
20160721034500,493.5,961.150024,68.166668,100,51.5,0,69.5,68.900002,65.900002
20160721040000,493.5,961.150024,68.166668,100,51.5,0,69.400002,68.900002,65.900002
