PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160721041500,493.5,961.150024,68.166668,100,51.5,0,69.400002,68.900002,65.900002
20160721043000,493.5,975.25,69.166667,100,51.5,0,69.300003,68.900002,65.900002
20160721044500,493.5,961.150024,68.166668,100,51.5,0,69.400002,68.900002,65.900002
20160721050000,493.5,975.25,69.166667,100,51.5,0,69.199997,68.900002,65.900002
20160721051500,493.5,975.25,69.166667,100,51.5,0,69.099998,68.900002,65.900002
20160721053000,493.5,975.25,69.166667,100,51.5,0,69.199997,68.900002,65.900002
20160721054500,493.5,975.25,69.166667,100,51.5,0,69.099998,68.900002,65.900002
20160721060000,493.5,975.25,69.166667,100,51.5,0,69.099998,68.900002,65.900002
20160721061500,493.5,975.25,69.166667,100,51.5,0,69.099998,68.900002,65.900002
20160721063000,493.5,975.25,69.166667,100,51.5,0,69.099998,68.900002,65.900002
20160721064500,493.5,975.25,69.166667,100,51.5,0,69.099998,68.900002,65.900002
20160721070000,493.5,975.25,69.166667,100,51.5,0,69.099998,68.900002,65.900002
20160721071500,493.5,975.25,69.166667,100,52.200001,0,69.199997,68.900002,65.900002
20160721073000,493.5,932.950012,66.166668,100,52.200001,0,69.300003,68.900002,65.900002
20160721074500,493.5,975.25,69.166667,100,52.200001,0,69.300003,68.900002,65.900002
20160721080000,493.5,961.150024,68.166668,100,52.900002,0,69.199997,68.900002,65.900002
20160721081500,493.5,932.950012,66.166668,100,52.900002,0,69.199997,68.900002,65.900002
20160721083000,493.5,916.5,65.0,100,52.900002,0,69.400002,68.900002,65.900002
20160721084500,493.5,916.5,65.0,100,52.900002,0,69.599998,68.900002,65.900002
20160721090000,493.5,932.950012,66.166668,100,53.5,0,69.800003,68.900002,65.900002
20160721091500,493.5,916.5,65.0,100,53.5,0,69.900002,68.900002,65.900002
20160721093000,493.5,916.5,65.0,100,53.5,0,70.199997,68.900002,65.900002
20160721094500,493.5,947.049988,67.166666,100,53.5,0,70.300003,68.900002,65.900002
20160721100000,493.5,947.049988,67.166666,100,53.5,0,70.300003,68.900002,65.900002
20160721101500,493.5,932.950012,66.166668,100,53.5,0,70.300003,68.900002,65.900002
20160721103000,493.5,961.150024,68.166668,100,53.5,0,70.400002,68.900002,65.900002
20160721104500,493.5,961.150024,68.166668,100,54.299999,0,70.599998,68.900002,65.900002
20160721110000,493.5,916.5,65.0,100,54.299999,0,70.699997,68.900002,65.900002
20160721111500,493.5,885.950012,62.833334,100,54.299999,0,70.800003,68.900002,65.900002
20160721113000,493.5,871.849976,61.833332,100,54.299999,0,70.800003,68.900002,65.900002
20160721114500,493.5,871.849976,61.833332,100,54.299999,0,70.900002,68.900002,65.900002
20160721120000,493.5,871.849976,61.833332,100,55.099998,0,71.199997,68.900002,65.900002
20160721121500,493.5,871.849976,61.833332,100,55.099998,0,71.199997,68.900002,65.900002
20160721123000,493.5,871.849976,61.833332,100,55.099998,0,71.199997,68.900002,65.900002
20160721124500,493.5,871.849976,61.833332,100,55.099998,0,71.300003,68.900002,65.900002
20160721130000,493.5,871.849976,61.833332,100,55.099998,0,71.300003,68.900002,65.900002
20160721131500,493.5,885.950012,62.833334,100,55.099998,0,71.300003,68.900002,65.900002
20160721133000,493.5,885.950012,62.833334,100,55.099998,0,71.5,68.900002,65.900002
20160721134500,493.5,855.400024,60.666668,100,55.099998,0,71.5,68.900002,65.900002
20160721140000,493.5,871.849976,61.833332,100,55.099998,0,71.5,68.900002,65.900002
20160721141500,493.5,871.849976,61.833332,100,55.099998,0,71.599998,68.900002,65.900002
20160721143000,493.5,871.849976,61.833332,100,55.099998,0,71.5,68.900002,65.900002
20160721144500,493.5,855.400024,60.666668,100,55.099998,0,71.599998,68.900002,65.900002
20160721150000,493.5,871.849976,61.833332,100,55.099998,0,71.599998,68.900002,65.900002
20160721151500,493.5,871.849976,61.833332,100,55.099998,0,71.599998,68.900002,65.900002
20160721153000,493.5,871.849976,61.833332,100,55.099998,0,71.5,68.900002,65.900002
20160721154500,493.5,871.849976,61.833332,100,54.299999,0,71.199997,68.900002,65.900002
20160721160000,493.5,885.950012,62.833334,100,54.299999,0,70.800003,68.900002,65.900002
20160721161500,493.5,871.849976,61.833332,100,54.299999,0,70.800003,68.900002,65.900002
20160721163000,493.5,871.849976,61.833332,100,54.299999,0,70.900002,68.900002,65.900002
20160721164500,493.5,885.950012,62.833334,100,55.099998,0,71.0,68.900002,65.900002
20160721170000,493.5,885.950012,62.833334,100,55.099998,0,71.199997,68.900002,65.900002
20160721171500,493.5,871.849976,61.833332,100,54.299999,0,71.300003,68.900002,65.900002
20160721173000,493.5,871.849976,61.833332,100,53.599998,0,71.199997,68.900002,65.900002
20160721174500,493.5,871.849976,61.833332,100,53.599998,0,71.199997,68.900002,65.900002
20160721180000,493.5,885.950012,62.833334,100,53.599998,0,71.300003,68.900002,65.900002
20160721181500,493.5,871.849976,61.833332,100,53.599998,0,71.300003,68.900002,65.900002
20160721183000,493.5,871.849976,61.833332,100,52.700001,0,71.199997,68.900002,65.900002
20160721184500,493.5,871.849976,61.833332,100,52.700001,0,71.199997,68.900002,65.900002
20160721190000,493.5,871.849976,61.833332,100,52.700001,0,71.099998,68.900002,65.900002
20160721191500,493.5,871.849976,61.833332,100,52.700001,0,71.400002,68.900002,65.900002
20160721193000,493.5,871.849976,61.833332,100,52.700001,0,71.599998,68.900002,65.900002
20160721194500,493.5,871.849976,61.833332,100,52.700001,0,71.599998,68.900002,65.900002
20160721200000,493.5,871.849976,61.833332,100,52.700001,0,71.599998,68.900002,65.900002
20160721201500,493.5,871.849976,61.833332,100,52.700001,0,71.599998,68.900002,65.900002
20160721203000,493.5,855.400024,60.666668,100,52.700001,0,71.699997,68.900002,65.900002
20160721204500,493.5,855.400024,60.666668,100,52.700001,0,71.699997,68.900002,65.900002
20160721210000,493.5,871.849976,61.833332,100,52.700001,0,71.699997,68.900002,65.900002
20160721211500,493.5,855.400024,60.666668,100,52.700001,0,71.699997,68.900002,65.900002
20160721213000,493.5,855.400024,60.666668,100,52.700001,0,71.599998,68.900002,65.900002
20160721214500,493.5,855.400024,60.666668,100,52.700001,0,71.699997,68.900002,65.900002
20160721220000,493.5,855.400024,60.666668,100,52.700001,0,71.699997,68.900002,65.900002
20160721221500,493.5,871.849976,61.833332,100,52.700001,0,71.599998,68.900002,65.900002
20160721223000,493.5,885.950012,62.833334,100,52.700001,0,71.599998,68.900002,65.900002
20160721224500,493.5,902.400024,64.000002,100,52.700001,0,71.5,68.900002,65.900002
20160721230000,493.5,916.5,65.0,100,52.700001,0,71.300003,68.900002,65.900002
20160721231500,493.5,961.150024,68.166668,100,52.700001,0,71.199997,68.900002,65.900002
20160721233000,493.5,975.25,69.166667,100,52.700001,0,71.199997,68.900002,65.900002
20160721234500,493.5,961.150024,68.166668,100,52.700001,0,71.099998,68.900002,65.900002
20160722000000,493.5,975.25,69.166667,100,52.700001,0,71.0,68.900002,65.900002
20160722001500,493.5,975.25,69.166667,100,52.700001,0,71.0,68.900002,65.900002
20160722003000,493.5,975.25,69.166667,100,52.700001,0,70.900002,68.900002,65.900002
20160722004500,493.5,961.150024,68.166668,100,52.700001,0,70.800003,68.900002,65.900002
20160722010000,493.5,975.25,69.166667,100,51.900002,0,70.699997,68.900002,65.900002
20160722011500,493.5,975.25,69.166667,100,51.900002,0,70.699997,68.900002,65.900002
20160722013000,493.5,975.25,69.166667,100,51.900002,0,70.5,68.900002,65.900002
20160722014500,493.5,961.150024,68.166668,100,51.900002,0,70.400002,68.900002,65.900002
20160722020000,493.5,975.25,69.166667,100,51.900002,0,70.300003,68.900002,65.900002
20160722021500,493.5,961.150024,68.166668,100,51.900002,0,70.5,68.900002,65.900002
20160722023000,493.5,916.5,65.0,100,51.900002,0,70.5,68.900002,65.900002
20160722024500,493.5,932.950012,66.166668,100,51.900002,0,70.5,68.900002,65.900002
20160722030000,493.5,916.5,65.0,100,51.900002,0,70.5,68.900002,65.900002
20160722031500,493.5,916.5,65.0,100,51.900002,0,70.5,68.900002,65.900002
20160722033000,493.5,916.5,65.0,100,51.900002,0,70.5,68.900002,65.900002
20160722034500,493.5,916.5,65.0,100,51.900002,0,70.5,68.900002,65.900002
20160722040000,493.5,961.150024,68.166668,100,51.900002,0,70.5,68.900002,65.900002
20160722041500,493.5,961.150024,68.166668,100,51.900002,0,70.599998,68.900002,65.900002
20160722043000,493.5,961.150024,68.166668,100,51.900002,0,70.400002,68.900002,65.900002
20160722044500,493.5,961.150024,68.166668,100,51.900002,0,70.5,68.900002,65.900002
20160722050000,493.5,975.25,69.166667,100,51.900002,0,70.400002,68.900002,65.900002
20160722051500,493.5,961.150024,68.166668,100,51.900002,0,70.400002,68.900002,65.900002
20160722053000,493.5,961.150024,68.166668,100,51.900002,0,70.5,68.900002,65.900002
20160722054500,493.5,961.150024,68.166668,100,51.900002,0,70.400002,68.900002,65.900002
20160722060000,493.5,961.150024,68.166668,100,51.900002,0,70.400002,68.900002,65.900002
20160722061500,493.5,947.049988,67.166666,100,51.900002,0,70.400002,68.900002,65.900002
20160722063000,493.5,947.049988,67.166666,100,51.900002,0,70.400002,68.900002,65.900002
20160722064500,493.5,961.150024,68.166668,100,51.900002,0,70.400002,68.900002,65.900002
20160722070000,493.5,961.150024,68.166668,100,51.900002,0,70.400002,68.900002,65.900002
20160722071500,493.5,961.150024,68.166668,100,51.900002,0,69.900002,68.900002,65.900002
20160722073000,493.5,961.150024,68.166668,100,51.900002,0,70.0,68.900002,65.900002
20160722074500,493.5,961.150024,68.166668,100,51.900002,0,69.900002,68.900002,65.900002
20160722080000,493.5,961.150024,68.166668,100,51.900002,0,69.800003,68.900002,65.900002
20160722081500,493.5,947.049988,67.166666,100,52.599998,0,69.599998,68.900002,65.900002
20160722083000,493.5,932.950012,66.166668,100,52.599998,0,69.699997,68.900002,65.900002
20160722084500,493.5,932.950012,66.166668,100,52.599998,0,69.699997,68.900002,65.900002
20160722090000,493.5,932.950012,66.166668,100,52.599998,0,69.800003,68.900002,65.900002
20160722091500,493.5,916.5,65.0,100,53.5,0,70.0,68.900002,65.900002
20160722093000,493.5,916.5,65.0,100,53.5,0,70.099998,68.900002,65.900002
20160722094500,493.5,932.950012,66.166668,100,53.5,0,70.199997,68.900002,65.900002
20160722100000,493.5,947.049988,67.166666,100,53.5,0,70.400002,68.900002,65.900002
20160722101500,493.5,947.049988,67.166666,100,53.5,0,70.599998,68.900002,65.900002
20160722103000,493.5,947.049988,67.166666,100,53.5,0,70.5,68.900002,65.900002
20160722104500,493.5,947.049988,67.166666,100,53.5,0,70.400002,68.900002,65.900002
20160722110000,493.5,961.150024,68.166668,100,53.5,0,70.5,68.900002,65.900002
20160722111500,493.5,947.049988,67.166666,100,53.5,0,70.400002,68.900002,65.900002
20160722113000,493.5,947.049988,67.166666,100,53.5,0,70.5,68.900002,65.900002
20160722114500,493.5,947.049988,67.166666,100,53.5,0,70.400002,68.900002,65.900002
20160722120000,493.5,947.049988,67.166666,100,53.5,0,70.400002,68.900002,65.900002
20160722121500,493.5,961.150024,68.166668,100,52.700001,0,70.400002,68.900002,65.900002
20160722123000,493.5,961.150024,68.166668,100,52.700001,0,70.300003,68.900002,65.900002
20160722124500,493.5,947.049988,67.166666,100,52.700001,0,70.199997,68.900002,65.900002
20160722130000,493.5,961.150024,68.166668,100,52.700001,0,70.199997,68.900002,65.900002
20160722131500,493.5,961.150024,68.166668,100,52.700001,0,70.300003,68.900002,65.900002
20160722133000,493.5,947.049988,67.166666,100,53.5,0,70.400002,68.900002,65.900002
20160722134500,493.5,961.150024,68.166668,100,53.5,0,70.5,68.900002,65.900002
20160722140000,493.5,961.150024,68.166668,100,53.5,0,70.400002,68.900002,65.900002
20160722141500,493.5,932.950012,66.166668,100,52.700001,0,70.300003,68.900002,65.900002
20160722143000,493.5,947.049988,67.166666,100,52.700001,0,70.199997,68.900002,65.900002
20160722144500,493.5,947.049988,67.166666,100,52.700001,0,70.099998,68.900002,65.900002
20160722150000,493.5,871.849976,61.833332,100,52.700001,0,70.300003,68.900002,65.900002
20160722151500,493.5,885.950012,62.833334,100,53.5,0,70.5,68.900002,65.900002
20160722153000,493.5,885.950012,62.833334,100,53.5,0,70.5,68.900002,65.900002
20160722154500,493.5,885.950012,62.833334,100,53.5,0,70.599998,68.900002,65.900002
20160722160000,493.5,885.950012,62.833334,100,53.5,0,70.699997,68.900002,65.900002
20160722161500,493.5,885.950012,62.833334,100,53.5,0,70.699997,68.900002,65.900002
20160722163000,493.5,885.950012,62.833334,100,53.5,0,71.0,68.900002,65.900002
20160722164500,493.5,885.950012,62.833334,100,53.5,0,71.099998,68.900002,65.900002
20160722170000,493.5,885.950012,62.833334,100,53.5,0,71.199997,68.900002,65.900002
20160722171500,493.5,885.950012,62.833334,100,53.5,0,71.199997,68.900002,65.900002
20160722173000,493.5,885.950012,62.833334,100,53.5,0,71.400002,68.900002,65.900002
20160722174500,493.5,885.950012,62.833334,100,53.5,0,71.199997,68.900002,65.900002
20160722180000,493.5,885.950012,62.833334,100,53.5,0,71.199997,68.900002,65.900002
20160722181500,493.5,885.950012,62.833334,100,53.5,0,71.0,68.900002,65.900002
20160722183000,493.5,885.950012,62.833334,100,53.5,0,70.900002,68.900002,65.900002
20160722184500,493.5,902.400024,64.000002,100,53.5,0,70.900002,68.900002,65.900002
20160722190000,493.5,885.950012,62.833334,100,53.5,0,70.800003,68.900002,65.900002
20160722191500,493.5,871.849976,61.833332,100,53.5,0,70.800003,68.900002,65.900002
20160722193000,493.5,932.950012,66.166668,100,53.5,0,70.699997,68.900002,65.900002
20160722194500,493.5,947.049988,67.166666,100,53.5,0,70.800003,68.900002,65.900002
20160722200000,493.5,947.049988,67.166666,100,53.5,0,71.0,68.900002,65.900002
20160722201500,493.5,902.400024,64.000002,100,53.5,0,70.800003,68.900002,65.900002
20160722203000,493.5,885.950012,62.833334,100,53.5,0,70.900002,68.900002,65.900002
20160722204500,493.5,855.400024,60.666668,100,53.5,0,70.900002,68.900002,65.900002
20160722210000,493.5,855.400024,60.666668,100,53.5,0,70.800003,68.900002,65.900002
20160722211500,493.5,855.400024,60.666668,100,53.5,0,70.800003,68.900002,65.900002
20160722213000,493.5,855.400024,60.666668,100,52.700001,0,70.699997,68.900002,65.900002
20160722214500,493.5,885.950012,62.833334,100,52.700001,0,70.599998,68.900002,65.900002
20160722220000,493.5,902.400024,64.000002,100,52.700001,0,70.5,68.900002,65.900002
20160722221500,493.5,916.5,65.0,100,52.700001,0,70.699997,68.900002,65.900002
20160722223000,493.5,947.049988,67.166666,100,52.700001,0,70.400002,68.900002,65.900002
20160722224500,493.5,947.049988,67.166666,100,52.700001,0,70.199997,68.900002,65.900002
20160722230000,493.5,947.049988,67.166666,100,52.700001,0,70.300003,68.900002,65.900002
20160722231500,493.5,932.950012,66.166668,100,52.700001,0,70.300003,68.900002,65.900002
20160722233000,493.5,961.150024,68.166668,100,52.700001,0,70.099998,68.900002,65.900002
20160722234500,493.5,947.049988,67.166666,100,51.900002,0,70.0,68.900002,65.900002
20160723000000,493.5,947.049988,67.166666,100,51.900002,0,69.900002,68.900002,65.900002
20160723001500,493.5,961.150024,68.166668,100,51.900002,0,69.699997,68.900002,65.900002
20160723003000,493.5,947.049988,67.166666,100,51.900002,0,69.699997,68.900002,65.900002
20160723004500,493.5,947.049988,67.166666,100,51.900002,0,69.599998,68.900002,65.900002
20160723010000,493.5,947.049988,67.166666,100,51.900002,0,69.599998,68.900002,65.900002
20160723011500,493.5,841.299988,59.666666,100,51.900002,0,69.400002,68.900002,65.900002
20160723013000,493.5,855.400024,60.666668,100,51.900002,0,69.5,68.900002,65.900002
20160723014500,493.5,855.400024,60.666668,100,51.900002,0,69.5,68.900002,65.900002
20160723020000,493.5,841.299988,59.666666,100,51.900002,0,69.5,68.900002,65.900002
20160723021500,493.5,916.5,65.0,100,51.900002,0,69.5,68.900002,65.900002
20160723023000,493.5,947.049988,67.166666,100,51.900002,0,69.5,68.900002,65.900002
20160723024500,493.5,947.049988,67.166666,100,51.900002,0,69.5,68.900002,65.900002
20160723030000,493.5,947.049988,67.166666,100,51.900002,0,69.5,68.900002,65.900002
20160723031500,493.5,947.049988,67.166666,100,51.900002,0,69.599998,68.900002,65.900002
20160723033000,493.5,932.950012,66.166668,100,51.900002,0,69.599998,68.900002,65.900002
20160723034500,493.5,947.049988,67.166666,100,51.900002,0,69.599998,68.900002,65.900002
20160723040000,493.5,947.049988,67.166666,100,51.900002,0,69.699997,68.900002,65.900002
20160723041500,493.5,947.049988,67.166666,100,51.900002,0,69.699997,68.900002,65.900002
20160723043000,493.5,947.049988,67.166666,100,51.900002,0,69.599998,68.900002,65.900002
20160723044500,493.5,947.049988,67.166666,100,51.900002,0,69.699997,68.900002,65.900002
20160723050000,493.5,947.049988,67.166666,100,51.900002,0,69.599998,68.900002,65.900002
20160723051500,493.5,932.950012,66.166668,100,51.900002,0,69.699997,68.900002,65.900002
20160723053000,493.5,947.049988,67.166666,100,51.900002,0,69.5,68.900002,65.900002
20160723054500,493.5,932.950012,66.166668,100,51.099998,0,69.599998,68.900002,65.900002
20160723060000,493.5,947.049988,67.166666,100,51.099998,0,69.5,68.900002,65.900002
20160723061500,493.5,961.150024,68.166668,100,51.099998,0,69.300003,68.900002,65.900002
20160723063000,493.5,947.049988,67.166666,100,51.099998,0,69.300003,68.900002,65.900002
20160723064500,493.5,947.049988,67.166666,100,51.099998,0,69.300003,68.900002,65.900002
20160723070000,493.5,947.049988,67.166666,100,51.099998,0,69.300003,68.900002,65.900002
20160723071500,493.5,947.049988,67.166666,100,51.099998,0,69.300003,68.900002,65.900002
20160723073000,493.5,947.049988,67.166666,100,51.099998,0,69.099998,68.900002,65.900002
20160723074500,493.5,932.950012,66.166668,100,51.799999,0,69.199997,68.900002,65.900002
20160723080000,493.5,932.950012,66.166668,100,51.799999,0,69.300003,68.900002,65.900002
20160723081500,493.5,947.049988,67.166666,100,52.599998,0,69.400002,68.900002,65.900002
20160723083000,493.5,932.950012,66.166668,100,52.599998,0,69.5,68.900002,65.900002
20160723084500,493.5,932.950012,66.166668,100,52.599998,0,69.400002,68.900002,65.900002
20160723090000,493.5,932.950012,66.166668,100,52.599998,0,69.5,68.900002,65.900002
20160723091500,493.5,916.5,65.0,100,53.200001,0,69.400002,68.900002,65.900002
20160723093000,493.5,902.400024,64.000002,100,53.900002,0,69.699997,68.800003,65.800003
20160723094500,493.5,902.400024,64.000002,100,53.900002,0,69.699997,68.800003,65.800003
20160723100000,493.5,902.400024,64.000002,100,53.900002,0,69.900002,68.800003,65.800003
20160723101500,493.5,841.299988,59.666666,100,53.900002,0,70.0,68.599998,65.599998
20160723103000,493.5,841.299988,59.666666,100,54.700001,0,70.300003,68.599998,65.599998
20160723104500,493.5,841.299988,59.666666,100,54.0,0,70.5,68.599998,65.599998
20160723110000,493.5,841.299988,59.666666,100,54.0,0,70.699997,68.5,65.5
20160723111500,493.5,841.299988,59.666666,100,54.0,0,70.900002,68.5,65.5
20160723113000,493.5,841.299988,59.666666,100,54.0,0,71.0,68.5,65.5
20160723114500,493.5,822.5,58.333333,100,54.0,0,71.099998,68.5,65.5
20160723120000,493.5,806.049988,57.166666,100,54.0,0,70.900002,68.5,65.5
20160723121500,493.5,841.299988,59.666666,100,54.0,0,71.0,68.5,65.5
20160723123000,493.5,822.5,58.333333,100,54.0,0,71.0,68.5,65.5
20160723124500,493.5,841.299988,59.666666,100,54.0,0,71.199997,68.5,65.5
20160723130000,493.5,841.299988,59.666666,100,54.0,0,71.199997,68.5,65.5
20160723131500,493.5,822.5,58.333333,100,54.0,0,71.0,68.5,65.5
20160723133000,493.5,841.299988,59.666666,100,54.0,0,71.099998,68.5,65.5
20160723134500,493.5,841.299988,59.666666,100,54.0,0,71.099998,68.5,65.5
20160723140000,493.5,841.299988,59.666666,100,54.0,0,71.0,68.5,65.5
20160723141500,493.5,822.5,58.333333,100,54.0,0,71.199997,68.5,65.5
20160723143000,493.5,841.299988,59.666666,100,54.0,0,71.099998,68.5,65.5
20160723144500,493.5,841.299988,59.666666,100,54.0,0,71.0,68.5,65.5
20160723150000,493.5,841.299988,59.666666,100,54.0,0,71.0,68.5,65.5
20160723151500,493.5,841.299988,59.666666,100,54.0,0,71.0,68.5,65.5
20160723153000,493.5,841.299988,59.666666,100,54.0,0,70.900002,68.5,65.5
20160723154500,493.5,841.299988,59.666666,100,54.0,0,70.900002,68.5,65.5
20160723160000,493.5,855.400024,60.666668,100,54.0,0,70.900002,68.300003,65.300003
20160723161500,493.5,855.400024,60.666668,100,54.0,0,71.099998,68.400002,65.400002
20160723163000,493.5,841.299988,59.666666,100,54.0,0,71.099998,68.400002,65.400002
20160723164500,493.5,855.400024,60.666668,100,54.0,0,71.0,68.400002,65.400002
20160723170000,493.5,841.299988,59.666666,100,54.0,0,71.0,68.400002,65.400002
20160723171500,493.5,841.299988,59.666666,100,54.0,0,71.099998,68.5,65.5
20160723173000,493.5,841.299988,59.666666,100,54.0,0,71.400002,68.5,65.5
20160723174500,493.5,841.299988,59.666666,100,54.0,0,71.699997,68.400002,65.400002
20160723180000,493.5,916.5,65.0,100,54.0,0,71.599998,68.400002,65.400002
20160723181500,493.5,932.950012,66.166668,100,54.0,0,71.400002,68.400002,65.400002
20160723183000,493.5,916.5,65.0,100,54.0,0,71.699997,68.400002,65.400002
20160723184500,493.5,932.950012,66.166668,100,54.0,0,71.699997,68.400002,65.400002
20160723190000,493.5,932.950012,66.166668,100,54.0,0,71.699997,68.400002,65.400002
20160723191500,493.5,932.950012,66.166668,100,54.0,0,71.699997,68.400002,65.400002
20160723193000,493.5,916.5,65.0,100,54.0,0,71.699997,68.400002,65.400002
20160723194500,493.5,916.5,65.0,100,54.0,0,71.699997,68.400002,65.400002
20160723200000,493.5,916.5,65.0,100,54.0,0,71.599998,68.400002,65.400002
20160723201500,493.5,902.400024,64.000002,100,54.0,0,71.400002,68.400002,65.400002
20160723203000,493.5,916.5,65.0,100,53.200001,0,71.300003,68.400002,65.400002
20160723204500,493.5,916.5,65.0,100,53.200001,0,71.199997,68.400002,65.400002
20160723210000,493.5,916.5,65.0,100,53.200001,0,71.300003,68.400002,65.400002
20160723211500,493.5,932.950012,66.166668,100,53.200001,0,71.300003,68.400002,65.400002
20160723213000,493.5,916.5,65.0,100,53.200001,0,71.199997,68.400002,65.400002
20160723214500,493.5,947.049988,67.166666,100,53.200001,0,71.400002,68.400002,65.400002
20160723220000,493.5,947.049988,67.166666,100,53.200001,0,71.199997,68.400002,65.400002
20160723221500,493.5,947.049988,67.166666,100,53.200001,0,71.099998,68.400002,65.400002
20160723223000,493.5,947.049988,67.166666,100,53.200001,0,71.199997,68.400002,65.400002
20160723224500,493.5,947.049988,67.166666,100,53.200001,0,71.0,68.400002,65.400002
20160723230000,493.5,947.049988,67.166666,100,53.200001,0,71.199997,68.400002,65.400002
20160723231500,493.5,947.049988,67.166666,100,53.200001,0,71.300003,68.400002,65.400002
20160723233000,493.5,947.049988,67.166666,100,53.200001,0,71.5,68.400002,65.400002
20160723234500,493.5,947.049988,67.166666,100,53.200001,0,71.599998,68.400002,65.400002
20160724000000,493.5,947.049988,67.166666,100,53.200001,0,71.400002,68.400002,65.400002
20160724001500,493.5,932.950012,66.166668,100,52.599998,0,71.400002,68.400002,65.400002
20160724003000,493.5,961.150024,68.166668,100,52.599998,0,71.300003,68.400002,65.400002
20160724004500,493.5,947.049988,67.166666,100,52.599998,0,71.199997,68.400002,65.400002
20160724010000,493.5,947.049988,67.166666,100,52.599998,0,71.199997,68.400002,65.400002
20160724011500,493.5,947.049988,67.166666,100,52.599998,0,71.300003,68.400002,65.400002
20160724013000,493.5,947.049988,67.166666,100,52.599998,0,71.099998,68.5,65.5
20160724014500,493.5,947.049988,67.166666,100,52.599998,0,71.0,68.400002,65.400002
20160724020000,493.5,947.049988,67.166666,100,51.900002,0,71.0,68.400002,65.400002
20160724021500,493.5,961.150024,68.166668,100,51.900002,0,70.900002,68.400002,65.400002
20160724023000,493.5,947.049988,67.166666,100,51.900002,0,70.599998,68.400002,65.400002
20160724024500,493.5,947.049988,67.166666,100,51.900002,0,70.400002,68.5,65.5
20160724030000,493.5,961.150024,68.166668,100,51.900002,0,70.099998,68.5,65.5
20160724031500,493.5,961.150024,68.166668,100,51.900002,0,70.0,68.5,65.5
20160724033000,493.5,975.25,69.166667,100,51.900002,0,69.800003,68.400002,65.400002
20160724034500,493.5,961.150024,68.166668,100,51.900002,0,69.699997,68.400002,65.400002
20160724040000,493.5,961.150024,68.166668,100,51.900002,0,69.400002,68.400002,65.400002
20160724041500,493.5,961.150024,68.166668,100,51.900002,0,69.599998,68.400002,65.400002
20160724043000,493.5,961.150024,68.166668,100,51.900002,0,69.599998,68.400002,65.400002
20160724044500,493.5,961.150024,68.166668,100,51.900002,0,69.599998,68.5,65.5
20160724050000,493.5,961.150024,68.166668,100,51.900002,0,69.5,68.5,65.5
20160724051500,493.5,961.150024,68.166668,100,51.900002,0,69.5,68.5,65.5
20160724053000,493.5,975.25,69.166667,100,51.900002,0,69.400002,68.5,65.5
20160724054500,493.5,961.150024,68.166668,100,51.900002,0,69.400002,68.5,65.5
20160724060000,493.5,961.150024,68.166668,100,51.900002,0,69.300003,68.5,65.5
20160724061500,493.5,961.150024,68.166668,100,51.900002,0,69.199997,68.5,65.5
20160724063000,493.5,961.150024,68.166668,100,51.900002,0,69.300003,68.5,65.5
20160724064500,493.5,961.150024,68.166668,100,51.900002,0,69.300003,68.5,65.5
20160724070000,493.5,975.25,69.166667,100,51.900002,0,69.199997,68.5,65.5
20160724071500,493.5,961.150024,68.166668,100,51.900002,0,69.199997,68.5,65.5
20160724073000,493.5,961.150024,68.166668,100,51.900002,0,68.900002,68.5,65.5
20160724074500,493.5,961.150024,68.166668,100,51.900002,0,68.900002,68.5,65.5
20160724080000,493.5,947.049988,67.166666,100,51.900002,0,68.800003,68.5,65.5
20160724081500,493.5,947.049988,67.166666,100,52.599998,0,68.599998,68.5,65.5
20160724083000,493.5,947.049988,67.166666,100,52.599998,0,68.699997,68.5,65.5
20160724084500,493.5,947.049988,67.166666,100,52.599998,0,68.699997,68.5,65.5
20160724090000,493.5,932.950012,66.166668,100,52.599998,0,68.800003,68.5,65.5
20160724091500,493.5,855.400024,60.666668,100,53.5,0,68.900002,68.5,65.5
20160724093000,493.5,855.400024,60.666668,100,53.5,0,69.099998,68.5,65.5
20160724094500,493.5,841.299988,59.666666,100,53.5,0,69.099998,68.5,65.5
20160724100000,493.5,841.299988,59.666666,100,53.5,0,69.300003,68.5,65.5
20160724101500,493.5,855.400024,60.666668,100,53.5,0,69.300003,68.5,65.5
20160724103000,493.5,855.400024,60.666668,100,53.5,0,69.400002,68.5,65.5
20160724104500,493.5,855.400024,60.666668,100,54.299999,0,69.599998,68.5,65.5
20160724110000,493.5,855.400024,60.666668,100,54.299999,0,69.599998,68.5,65.5
20160724111500,493.5,855.400024,60.666668,100,54.299999,0,69.699997,68.5,65.5
20160724113000,493.5,855.400024,60.666668,100,54.299999,0,69.800003,68.5,65.5
20160724114500,493.5,855.400024,60.666668,100,54.299999,0,69.900002,68.5,65.5
20160724120000,493.5,855.400024,60.666668,100,54.299999,0,70.199997,68.5,65.5
20160724121500,493.5,841.299988,59.666666,100,54.299999,0,70.400002,68.5,65.5
20160724123000,493.5,841.299988,59.666666,100,55.099998,0,70.800003,68.5,65.5
20160724124500,493.5,841.299988,59.666666,100,55.099998,0,71.0,68.5,65.5
20160724130000,493.5,841.299988,59.666666,100,55.099998,0,71.099998,68.5,65.5
20160724131500,493.5,841.299988,59.666666,100,55.099998,0,71.199997,68.5,65.5
20160724133000,493.5,841.299988,59.666666,100,55.099998,0,71.199997,68.5,65.5
20160724134500,493.5,841.299988,59.666666,100,55.099998,0,71.199997,68.5,65.5
20160724140000,493.5,855.400024,60.666668,100,55.099998,0,71.400002,68.5,65.5
20160724141500,493.5,855.400024,60.666668,100,55.099998,0,71.5,68.5,65.5
20160724143000,493.5,841.299988,59.666666,100,55.099998,0,71.599998,68.5,65.5
20160724144500,493.5,855.400024,60.666668,100,55.099998,0,71.800003,68.5,65.5
20160724150000,493.5,822.5,58.333333,100,55.099998,0,71.900002,68.5,65.5
20160724151500,493.5,822.5,58.333333,100,55.099998,0,72.300003,68.5,65.5
20160724153000,493.5,822.5,58.333333,100,55.099998,0,72.199997,68.5,65.5
20160724154500,493.5,822.5,58.333333,100,55.099998,0,72.300003,68.5,65.5
20160724160000,493.5,822.5,58.333333,100,54.5,0,72.199997,68.5,65.5
20160724161500,493.5,822.5,58.333333,100,54.5,0,72.0,68.5,65.5
20160724163000,493.5,822.5,58.333333,100,54.5,0,72.199997,68.5,65.5
20160724164500,493.5,822.5,58.333333,100,54.5,0,72.199997,68.5,65.5
20160724170000,493.5,841.299988,59.666666,100,53.900002,0,72.099998,68.5,65.5
20160724171500,493.5,841.299988,59.666666,100,53.900002,0,72.099998,68.5,65.5
20160724173000,493.5,841.299988,59.666666,100,53.900002,0,72.199997,68.5,65.5
20160724174500,493.5,822.5,58.333333,100,53.900002,0,72.099998,68.5,65.5
20160724180000,493.5,841.299988,59.666666,100,53.900002,0,72.0,68.5,65.5
20160724181500,493.5,841.299988,59.666666,100,53.900002,0,72.199997,68.5,65.5
20160724183000,493.5,841.299988,59.666666,100,53.900002,0,72.199997,68.5,65.5
20160724184500,493.5,841.299988,59.666666,100,53.900002,0,72.0,68.5,65.5
20160724190000,493.5,841.299988,59.666666,100,53.900002,0,72.199997,68.5,65.5
20160724191500,493.5,902.400024,64.000002,100,53.900002,0,72.400002,68.5,65.5
20160724193000,493.5,916.5,65.0,100,53.099998,0,72.300003,68.0,63.599998
20160724194500,493.5,932.950012,66.166668,100,53.099998,0,72.199997,68.0,63.599998
20160724200000,493.5,932.950012,66.166668,100,53.099998,0,72.099998,68.0,63.599998
20160724201500,493.5,932.950012,66.166668,100,53.099998,0,71.900002,68.0,63.599998
20160724203000,493.5,932.950012,66.166668,100,53.099998,0,71.900002,68.0,63.599998
20160724204500,493.5,932.950012,66.166668,100,53.099998,0,71.900002,68.0,63.599998
20160724210000,493.5,947.049988,67.166666,100,53.099998,0,72.099998,68.0,63.599998
20160724211500,493.5,961.150024,68.166668,100,53.099998,0,72.0,68.0,63.599998
20160724213000,493.5,961.150024,68.166668,100,53.099998,0,72.0,68.0,63.599998
20160724214500,493.5,947.049988,67.166666,100,53.099998,0,71.900002,68.0,63.599998
20160724220000,493.5,975.25,69.166667,100,53.099998,0,71.900002,68.0,63.599998
20160724221500,493.5,975.25,69.166667,100,53.099998,0,71.900002,68.0,63.599998
20160724223000,493.5,989.349976,70.166665,100,53.099998,0,71.900002,68.0,63.599998
20160724224500,493.5,975.25,69.166667,100,53.099998,0,71.900002,68.0,63.599998
20160724230000,493.5,989.349976,70.166665,100,53.099998,0,71.900002,68.0,63.599998
20160724231500,493.5,975.25,69.166667,100,53.099998,0,71.900002,68.0,63.599998
20160724233000,493.5,975.25,69.166667,100,53.099998,0,71.699997,68.0,63.599998
20160724234500,493.5,975.25,69.166667,100,52.299999,0,71.400002,68.0,63.599998
20160725000000,493.5,975.25,69.166667,100,52.299999,0,71.400002,68.0,63.599998
20160725001500,493.5,975.25,69.166667,100,52.299999,0,71.599998,68.0,63.599998
20160725003000,493.5,975.25,69.166667,100,52.299999,0,71.199997,68.0,63.599998
20160725004500,493.5,975.25,69.166667,100,51.599998,0,71.0,68.0,63.599998
20160725010000,493.5,989.349976,70.166665,100,51.599998,0,70.699997,68.0,63.599998
20160725011500,493.5,975.25,69.166667,100,51.599998,0,70.5,68.0,63.599998
20160725013000,493.5,989.349976,70.166665,100,51.599998,0,70.5,68.0,63.599998
20160725014500,493.5,975.25,69.166667,100,51.599998,0,70.400002,68.0,63.599998
20160725020000,493.5,989.349976,70.166665,100,51.599998,0,70.199997,68.0,63.599998
20160725021500,493.5,975.25,69.166667,100,51.599998,0,70.099998,68.0,63.599998
20160725023000,493.5,989.349976,70.166665,100,51.599998,0,69.900002,68.0,63.599998
20160725024500,493.5,975.25,69.166667,100,51.599998,0,70.0,68.0,63.599998
20160725030000,493.5,975.25,69.166667,100,51.599998,0,70.0,68.0,63.599998
20160725031500,493.5,989.349976,70.166665,100,51.599998,0,69.900002,68.0,63.599998
20160725033000,493.5,975.25,69.166667,100,51.599998,0,69.800003,68.0,63.599998
20160725034500,493.5,975.25,69.166667,100,51.599998,0,69.699997,68.0,63.599998
20160725040000,493.5,989.349976,70.166665,100,51.599998,0,69.599998,68.0,63.599998
20160725041500,493.5,989.349976,70.166665,100,51.599998,0,69.5,68.0,63.599998
20160725043000,493.5,975.25,69.166667,100,51.599998,0,69.400002,68.0,63.599998
20160725044500,493.5,975.25,69.166667,100,51.599998,0,69.300003,68.0,63.599998
20160725050000,493.5,975.25,69.166667,100,51.599998,0,69.300003,68.0,63.599998
20160725051500,493.5,975.25,69.166667,100,51.599998,0,69.199997,68.0,63.599998
20160725053000,493.5,975.25,69.166667,100,51.599998,0,69.199997,68.0,63.599998
20160725054500,493.5,975.25,69.166667,100,51.599998,0,69.199997,68.0,63.599998
20160725060000,493.5,975.25,69.166667,100,51.599998,0,69.199997,68.0,63.599998
20160725061500,493.5,975.25,69.166667,100,51.599998,0,69.300003,68.0,63.599998
20160725063000,493.5,989.349976,70.166665,100,51.599998,0,69.5,68.0,63.599998
20160725064500,493.5,989.349976,70.166665,100,51.599998,0,69.400002,68.0,63.599998
20160725070000,493.5,975.25,69.166667,100,51.599998,0,69.300003,68.0,63.599998
20160725071500,493.5,975.25,69.166667,100,51.599998,0,69.099998,68.0,63.599998
20160725073000,493.5,975.25,69.166667,100,51.599998,0,69.099998,68.0,63.599998
20160725074500,493.5,975.25,69.166667,100,52.200001,0,69.199997,68.0,63.599998
20160725080000,493.5,961.150024,68.166668,100,52.200001,0,69.199997,68.0,63.599998
20160725081500,493.5,975.25,69.166667,100,52.200001,0,69.099998,68.0,63.599998
20160725083000,493.5,975.25,69.166667,100,52.200001,0,68.800003,68.0,63.599998
20160725084500,493.5,975.25,69.166667,100,52.200001,0,68.800003,68.0,63.599998
20160725090000,493.5,961.150024,68.166668,100,52.200001,0,68.900002,68.0,63.599998
20160725091500,493.5,975.25,69.166667,100,53.099998,0,69.0,68.0,63.599998
20160725093000,493.5,961.150024,68.166668,100,53.099998,0,69.099998,68.0,63.599998
20160725094500,493.5,961.150024,68.166668,100,53.099998,0,69.199997,68.0,63.599998
20160725100000,493.5,975.25,69.166667,100,53.099998,0,69.300003,68.0,63.599998
20160725101500,493.5,975.25,69.166667,100,53.099998,0,69.300003,68.0,63.599998
20160725103000,493.5,975.25,69.166667,100,53.900002,0,69.300003,68.0,63.599998
20160725104500,493.5,961.150024,68.166668,100,53.900002,0,69.5,68.0,63.599998
20160725110000,493.5,961.150024,68.166668,100,53.900002,0,69.800003,68.0,63.599998
20160725111500,493.5,961.150024,68.166668,100,53.900002,0,69.900002,68.0,63.599998
20160725113000,493.5,961.150024,68.166668,100,53.900002,0,70.0,68.0,63.599998
20160725114500,493.5,975.25,69.166667,100,53.900002,0,70.099998,68.0,63.599998
20160725120000,493.5,961.150024,68.166668,100,53.900002,0,70.300003,68.0,63.599998
20160725121500,493.5,961.150024,68.166668,100,53.900002,0,70.199997,68.0,63.599998
20160725123000,493.5,961.150024,68.166668,100,53.900002,0,70.300003,68.0,63.599998
20160725124500,493.5,961.150024,68.166668,100,53.900002,0,70.199997,68.0,63.599998
20160725130000,493.5,975.25,69.166667,100,53.900002,0,70.400002,68.0,63.599998
20160725131500,493.5,975.25,69.166667,100,53.900002,0,70.400002,68.0,63.599998
20160725133000,493.5,975.25,69.166667,100,53.900002,0,70.400002,68.0,63.599998
20160725134500,493.5,975.25,69.166667,100,53.900002,0,70.300003,68.0,63.599998
20160725140000,493.5,961.150024,68.166668,100,53.900002,0,70.400002,68.0,63.599998
20160725141500,493.5,932.950012,66.166668,100,53.900002,0,70.5,68.0,63.599998
20160725143000,493.5,932.950012,66.166668,100,53.900002,0,70.699997,68.0,63.599998
20160725144500,493.5,916.5,65.0,100,53.900002,0,70.599998,68.0,63.599998
20160725150000,493.5,932.950012,66.166668,100,53.900002,0,70.599998,68.0,63.599998
20160725151500,493.5,932.950012,66.166668,100,53.900002,0,70.699997,68.0,63.599998
20160725153000,493.5,932.950012,66.166668,100,53.900002,0,70.699997,68.0,63.599998
20160725154500,493.5,902.400024,64.000002,100,54.700001,0,70.800003,68.0,63.599998
20160725160000,493.5,916.5,65.0,100,54.700001,0,70.800003,68.0,63.599998
20160725161500,493.5,932.950012,66.166668,100,54.700001,0,70.800003,68.0,63.599998
20160725163000,493.5,916.5,65.0,100,53.900002,0,70.900002,68.0,63.599998
20160725164500,493.5,947.049988,67.166666,100,53.900002,0,70.900002,68.0,63.599998
20160725170000,493.5,947.049988,67.166666,100,53.900002,0,70.800003,68.0,63.599998
20160725171500,493.5,947.049988,67.166666,100,53.900002,0,70.800003,68.0,63.599998
20160725173000,493.5,947.049988,67.166666,100,53.900002,0,70.800003,68.0,63.599998
20160725174500,493.5,947.049988,67.166666,100,53.900002,0,71.0,68.0,63.599998
20160725180000,493.5,961.150024,68.166668,100,53.900002,0,71.300003,68.0,63.599998
20160725181500,493.5,932.950012,66.166668,100,53.099998,0,71.300003,68.0,63.599998
20160725183000,493.5,947.049988,67.166666,100,53.099998,0,71.0,68.0,63.599998
20160725184500,493.5,947.049988,67.166666,100,53.099998,0,70.800003,68.0,63.599998
20160725190000,493.5,947.049988,67.166666,100,53.099998,0,70.900002,68.0,63.599998
20160725191500,493.5,961.150024,68.166668,100,53.099998,0,71.0,68.0,63.599998
20160725193000,493.5,947.049988,67.166666,100,53.099998,0,70.800003,68.0,63.599998
20160725194500,493.5,961.150024,68.166668,100,53.099998,0,70.800003,68.0,63.599998
20160725200000,493.5,961.150024,68.166668,100,53.099998,0,70.5,68.0,63.599998
20160725201500,493.5,961.150024,68.166668,100,52.299999,0,70.5,68.0,63.599998
20160725203000,493.5,975.25,69.166667,100,52.299999,0,70.400002,68.0,63.599998
20160725204500,493.5,975.25,69.166667,100,52.299999,0,70.400002,68.0,63.599998
20160725210000,493.5,947.049988,67.166666,100,52.299999,0,70.400002,68.0,63.599998
20160725211500,493.5,961.150024,68.166668,100,52.299999,0,70.300003,68.0,63.599998
20160725213000,493.5,975.25,69.166667,100,52.299999,0,70.300003,68.0,63.599998
20160725214500,493.5,975.25,69.166667,100,52.299999,0,70.300003,68.0,63.599998
20160725220000,493.5,975.25,69.166667,100,52.299999,0,70.300003,68.0,63.599998
20160725221500,493.5,975.25,69.166667,100,52.299999,0,70.300003,68.0,63.599998
20160725223000,493.5,989.349976,70.166665,100,52.299999,0,70.099998,68.0,63.599998
20160725224500,493.5,961.150024,68.166668,100,52.299999,0,70.0,68.0,63.599998
20160725230000,493.5,989.349976,70.166665,100,52.299999,0,69.800003,68.0,63.599998
20160725231500,493.5,975.25,69.166667,100,52.299999,0,69.800003,68.0,63.599998
20160725233000,493.5,961.150024,68.166668,100,52.299999,0,69.699997,68.0,63.599998
20160725234500,493.5,975.25,69.166667,100,52.299999,0,69.800003,68.0,63.599998
20160726000000,493.5,975.25,69.166667,100,52.299999,0,69.599998,68.0,63.599998
20160726001500,493.5,989.349976,70.166665,100,52.299999,0,69.699997,68.0,63.599998
20160726003000,493.5,975.25,69.166667,100,51.5,0,69.699997,68.0,63.599998
20160726004500,493.5,975.25,69.166667,100,51.5,0,69.699997,68.0,63.599998
20160726010000,493.5,975.25,69.166667,100,51.5,0,69.599998,68.0,63.599998
20160726011500,493.5,989.349976,70.166665,100,51.5,0,69.599998,68.0,63.599998
20160726013000,493.5,975.25,69.166667,100,51.5,0,69.400002,68.0,63.599998
20160726014500,493.5,975.25,69.166667,100,51.5,0,69.599998,68.0,63.599998
20160726020000,493.5,975.25,69.166667,100,51.5,0,69.599998,68.0,63.599998
20160726021500,493.5,975.25,69.166667,100,51.5,0,69.599998,68.0,63.599998
20160726023000,493.5,975.25,69.166667,100,51.5,0,69.400002,68.0,63.599998
20160726024500,493.5,975.25,69.166667,100,51.5,0,69.599998,68.0,63.599998
20160726030000,493.5,989.349976,70.166665,100,51.5,0,69.599998,68.0,63.599998
20160726031500,493.5,975.25,69.166667,100,51.5,0,69.5,68.0,63.599998
20160726033000,493.5,975.25,69.166667,100,51.5,0,69.599998,68.0,63.599998
20160726034500,493.5,975.25,69.166667,100,51.5,0,69.699997,68.0,63.599998
20160726040000,493.5,961.150024,68.166668,100,51.5,0,69.699997,68.0,63.599998
20160726041500,493.5,975.25,69.166667,100,51.5,0,69.599998,68.0,63.599998
20160726043000,493.5,961.150024,68.166668,100,51.5,0,69.599998,68.0,63.599998
20160726044500,493.5,975.25,69.166667,100,51.5,0,69.599998,68.0,63.599998
20160726050000,493.5,975.25,69.166667,100,51.5,0,69.5,68.0,63.599998
20160726051500,493.5,975.25,69.166667,100,51.5,0,69.300003,68.0,63.599998
20160726053000,493.5,989.349976,70.166665,100,51.5,0,69.400002,68.0,63.599998
20160726054500,493.5,989.349976,70.166665,100,51.5,0,69.300003,68.0,63.599998
20160726060000,493.5,975.25,69.166667,100,51.5,0,69.300003,68.0,63.599998
20160726061500,493.5,975.25,69.166667,100,51.5,0,69.400002,68.0,63.599998
20160726063000,493.5,975.25,69.166667,100,51.5,0,69.400002,68.0,63.599998
20160726064500,493.5,709.700012,50.333334,58,51.5,0,69.400002,70.400002,67.400002
20160726070000,493.5,932.950012,66.166668,100,51.5,0,69.400002,68.400002,65.400002
20160726071500,493.5,932.950012,66.166668,100,51.5,0,69.300003,68.400002,65.400002
20160726073000,493.5,932.950012,66.166668,100,51.5,0,69.099998,68.400002,65.400002
20160726074500,493.5,932.950012,66.166668,100,51.5,0,69.099998,68.400002,65.400002
20160726080000,493.5,932.950012,66.166668,100,51.5,0,69.099998,68.199997,65.199997
20160726081500,493.5,932.950012,66.166668,100,51.5,0,69.099998,68.800003,65.800003
20160726083000,493.5,916.5,65.0,100,51.5,0,69.099998,68.900002,65.900002
20160726084500,493.5,932.950012,66.166668,100,51.5,0,69.0,68.900002,65.900002
20160726090000,493.5,916.5,65.0,100,51.5,0,69.0,68.900002,65.900002
20160726091500,493.5,916.5,65.0,100,52.200001,0,68.900002,68.900002,65.900002
20160726093000,493.5,932.950012,66.166668,100,52.200001,0,68.800003,68.900002,65.900002
20160726094500,493.5,916.5,65.0,100,52.200001,0,68.699997,68.900002,65.900002
20160726100000,493.5,932.950012,66.166668,100,52.200001,0,68.699997,68.900002,65.900002
20160726101500,493.5,932.950012,66.166668,100,52.200001,0,68.699997,68.900002,65.900002
20160726103000,493.5,916.5,65.0,100,53.0,0,68.900002,68.900002,65.900002
20160726104500,493.5,902.400024,64.000002,100,53.0,0,69.0,68.900002,65.900002
20160726110000,493.5,885.950012,62.833334,100,53.0,0,69.099998,68.900002,65.900002
20160726111500,493.5,885.950012,62.833334,100,53.0,0,69.199997,68.900002,65.900002
20160726113000,493.5,885.950012,62.833334,100,53.0,0,69.300003,68.900002,65.900002
20160726114500,493.5,916.5,65.0,100,53.0,0,69.300003,68.900002,65.900002
20160726120000,493.5,916.5,65.0,100,53.0,0,69.300003,68.900002,65.900002
20160726121500,493.5,916.5,65.0,100,53.0,0,69.300003,68.900002,65.900002
20160726123000,493.5,916.5,65.0,100,53.0,0,69.199997,68.900002,65.900002
20160726124500,493.5,916.5,65.0,100,53.0,0,69.099998,68.900002,65.900002
20160726130000,493.5,916.5,65.0,100,53.0,0,69.099998,68.900002,65.900002
20160726131500,493.5,916.5,65.0,100,52.299999,0,69.099998,68.900002,65.900002
20160726133000,493.5,902.400024,64.000002,100,52.299999,0,69.300003,68.900002,65.900002
20160726134500,493.5,916.5,65.0,100,52.299999,0,69.199997,68.900002,65.900002
20160726140000,493.5,902.400024,64.000002,100,52.299999,0,69.199997,68.900002,65.900002
20160726141500,493.5,916.5,65.0,100,52.299999,0,69.199997,68.900002,65.900002
20160726143000,493.5,932.950012,66.166668,100,52.299999,0,69.400002,68.900002,65.900002
20160726144500,493.5,916.5,65.0,100,53.099998,0,69.300003,68.900002,65.900002
20160726150000,493.5,932.950012,66.166668,100,53.099998,0,69.400002,68.900002,65.900002
20160726151500,493.5,916.5,65.0,100,52.299999,0,69.599998,68.900002,65.900002
20160726153000,493.5,916.5,65.0,100,52.299999,0,69.400002,68.900002,65.900002
20160726154500,493.5,916.5,65.0,100,52.299999,0,69.300003,68.0,64.900002
20160726160000,493.5,916.5,65.0,100,52.299999,0,69.300003,68.0,64.800003
20160726161500,493.5,916.5,65.0,100,52.299999,0,69.199997,68.400002,65.400002
20160726163000,493.5,932.950012,66.166668,100,52.299999,0,69.199997,68.400002,65.400002
20160726164500,493.5,916.5,65.0,100,52.299999,0,69.199997,68.400002,65.400002
20160726170000,493.5,932.950012,66.166668,100,52.299999,0,69.099998,68.400002,65.400002
20160726171500,493.5,932.950012,66.166668,100,52.299999,0,69.0,68.0,65.0
20160726173000,493.5,932.950012,66.166668,100,52.299999,0,68.900002,68.400002,65.400002
20160726174500,493.5,916.5,65.0,100,52.299999,0,69.099998,68.400002,65.400002
20160726180000,493.5,916.5,65.0,100,52.299999,0,68.900002,68.199997,65.199997
20160726181500,493.5,932.950012,66.166668,100,52.299999,0,69.099998,68.0,64.900002
20160726183000,493.5,916.5,65.0,100,52.299999,0,69.099998,68.400002,65.400002
20160726184500,493.5,916.5,65.0,100,52.299999,0,69.199997,68.400002,65.400002
20160726190000,493.5,902.400024,64.000002,100,52.299999,0,69.199997,68.0,64.900002
20160726191500,493.5,916.5,65.0,100,52.299999,0,69.599998,68.400002,65.400002
20160726193000,493.5,916.5,65.0,100,52.299999,0,69.699997,68.300003,65.300003
20160726194500,493.5,932.950012,66.166668,100,51.5,0,69.699997,68.0,64.900002
20160726200000,493.5,916.5,65.0,100,51.5,0,69.800003,68.400002,65.400002
20160726201500,493.5,932.950012,66.166668,100,51.5,0,69.900002,68.400002,65.400002
20160726203000,493.5,916.5,65.0,100,51.5,0,69.900002,68.400002,65.400002
20160726204500,493.5,902.400024,64.000002,100,51.5,0,69.900002,68.400002,65.400002
20160726210000,493.5,916.5,65.0,100,51.5,0,70.0,68.400002,65.400002
20160726211500,493.5,916.5,65.0,100,51.5,0,70.099998,68.400002,65.400002
20160726213000,493.5,916.5,65.0,100,51.5,0,70.099998,68.400002,65.400002
20160726214500,493.5,855.400024,60.666668,100,51.5,0,70.099998,68.400002,65.400002
20160726220000,493.5,902.400024,64.000002,100,51.5,0,70.099998,68.400002,65.400002
20160726221500,493.5,902.400024,64.000002,100,51.5,0,70.099998,68.400002,65.400002
20160726223000,493.5,916.5,65.0,100,51.5,0,69.800003,68.400002,65.400002
20160726224500,493.5,916.5,65.0,100,51.5,0,69.599998,68.400002,65.400002
20160726230000,493.5,916.5,65.0,100,51.5,0,69.5,68.400002,65.400002
20160726231500,493.5,902.400024,64.000002,100,51.5,0,69.300003,68.400002,65.400002
20160726233000,493.5,916.5,65.0,100,51.5,0,69.300003,68.400002,65.400002
20160726234500,493.5,916.5,65.0,100,51.5,0,69.300003,68.400002,65.400002
20160727000000,493.5,916.5,65.0,100,51.5,0,69.0,68.400002,65.400002
20160727001500,493.5,932.950012,66.166668,100,51.5,0,69.099998,68.400002,65.400002
20160727003000,493.5,916.5,65.0,100,51.5,0,69.099998,68.400002,65.400002
20160727004500,493.5,916.5,65.0,100,51.5,0,69.0,68.400002,65.400002
20160727010000,493.5,916.5,65.0,100,51.5,0,68.800003,68.0,64.900002
20160727011500,493.5,916.5,65.0,100,51.5,0,68.699997,68.0,64.900002
20160727013000,493.5,916.5,65.0,100,51.5,0,68.800003,68.400002,65.400002
20160727014500,493.5,947.049988,67.166666,100,51.5,0,68.699997,68.0,64.900002
20160727020000,493.5,932.950012,66.166668,100,51.5,0,68.699997,68.0,64.900002
20160727021500,493.5,961.150024,68.166668,100,51.5,0,68.599998,68.400002,65.400002
20160727023000,493.5,932.950012,66.166668,100,51.5,0,68.599998,68.400002,65.400002
20160727024500,493.5,932.950012,66.166668,100,51.5,0,68.599998,68.400002,65.400002
20160727030000,493.5,932.950012,66.166668,100,51.5,0,68.599998,68.400002,65.400002
20160727031500,493.5,947.049988,67.166666,100,51.5,0,68.400002,68.400002,65.400002
20160727033000,493.5,947.049988,67.166666,100,51.5,0,68.400002,68.400002,65.400002
20160727034500,493.5,947.049988,67.166666,100,51.5,0,68.300003,68.400002,65.400002
20160727040000,493.5,947.049988,67.166666,100,51.5,0,68.400002,68.400002,65.400002
20160727041500,493.5,947.049988,67.166666,100,50.700001,0,68.300003,68.400002,65.400002
20160727043000,493.5,947.049988,67.166666,100,50.700001,0,68.199997,68.400002,65.400002
20160727044500,493.5,947.049988,67.166666,100,50.700001,0,68.300003,68.400002,65.400002
20160727050000,493.5,947.049988,67.166666,100,50.700001,0,68.400002,68.400002,65.400002
20160727051500,493.5,961.150024,68.166668,100,50.700001,0,68.400002,68.400002,65.400002
20160727053000,493.5,947.049988,67.166666,100,50.700001,0,68.400002,68.400002,65.400002
20160727054500,493.5,947.049988,67.166666,100,50.700001,0,68.400002,68.400002,65.400002
20160727060000,493.5,932.950012,66.166668,100,50.700001,0,68.599998,68.400002,65.400002
20160727061500,493.5,947.049988,67.166666,100,50.700001,0,68.599998,68.400002,65.400002
20160727063000,493.5,947.049988,67.166666,100,50.700001,0,68.5,68.400002,65.400002
20160727064500,493.5,947.049988,67.166666,100,50.700001,0,68.400002,68.400002,65.400002
20160727070000,493.5,961.150024,68.166668,100,50.700001,0,68.400002,68.400002,65.400002
20160727071500,493.5,947.049988,67.166666,100,50.700001,0,68.099998,68.400002,65.400002
20160727073000,493.5,947.049988,67.166666,100,50.700001,0,68.099998,68.400002,65.400002
20160727074500,493.5,961.150024,68.166668,100,50.700001,0,68.199997,68.400002,65.400002
20160727080000,493.5,507.600006,36.0,49,81.599998,100,68.599998,76.400002,73.400002
20160727081500,493.5,500.549988,35.499999,49,89.300003,100,69.0,76.400002,73.400002
