PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160727083000,493.5,493.5,35.0,49,88.0,100,69.199997,76.400002,73.400002
20160727084500,493.5,493.5,35.0,49,83.099998,100,69.300003,76.400002,73.400002
20160727090000,493.5,493.5,35.0,49,83.099998,100,69.400002,76.400002,73.400002
20160727091500,493.5,493.5,35.0,49,83.099998,100,69.699997,76.400002,73.400002
20160727093000,493.5,493.5,35.0,49,86.0,100,69.800003,76.400002,73.400002
20160727094500,493.5,500.549988,35.499999,49,83.099998,100,69.900002,76.0,73.0
20160727100000,493.5,453.549988,32.166666,50,83.099998,100,70.0,76.099998,73.099998
20160727101500,493.5,470.0,33.333333,50,86.300003,100,70.099998,76.099998,73.099998
20160727103000,493.5,470.0,33.333333,50,93.800003,100,70.199997,76.400002,73.400002
20160727104500,493.5,470.0,33.333333,50,85.699997,100,70.400002,76.400002,73.400002
20160727110000,493.5,481.75,34.166667,50,86.699997,100,70.400002,76.400002,73.400002
20160727111500,493.5,502.899994,35.666666,50,91.699997,100,70.300003,76.400002,73.400002
20160727113000,493.5,514.650024,36.500002,50,83.800003,100,70.400002,77.099998,74.099998
20160727114500,493.5,502.899994,35.666666,50,83.800003,100,70.5,77.099998,74.099998
20160727120000,493.5,502.899994,35.666666,50,91.099998,100,70.699997,77.0,74.0
20160727121500,493.5,502.899994,35.666666,50,91.099998,100,70.599998,77.099998,74.099998
20160727123000,493.5,502.899994,35.666666,50,85.0,100,70.699997,77.099998,74.099998
20160727124500,493.5,502.899994,35.666666,50,83.199997,100,70.699997,77.099998,74.099998
20160727130000,493.5,502.899994,35.666666,50,83.199997,100,70.699997,77.099998,74.099998
20160727131500,493.5,502.899994,35.666666,50,92.099998,100,70.800003,76.800003,73.800003
20160727133000,493.5,502.899994,35.666666,50,85.0,100,70.800003,76.800003,73.800003
20160727134500,493.5,916.5,65.0,100,51.099998,0,70.900002,68.400002,65.400002
20160727140000,493.5,902.400024,64.000002,100,51.099998,0,70.699997,68.400002,65.400002
20160727141500,493.5,902.400024,64.000002,100,51.099998,0,70.699997,68.400002,65.400002
20160727143000,493.5,885.950012,62.833334,100,51.099998,0,70.5,68.400002,65.400002
20160727144500,493.5,902.400024,64.000002,100,51.099998,0,70.400002,68.0,64.900002
20160727150000,493.5,902.400024,64.000002,100,51.099998,0,70.199997,68.400002,65.400002
20160727151500,493.5,885.950012,62.833334,100,51.099998,0,70.0,68.400002,65.400002
20160727153000,493.5,902.400024,64.000002,100,51.099998,0,69.800003,68.400002,65.400002
20160727154500,493.5,916.5,65.0,100,51.099998,0,69.800003,68.400002,65.400002
20160727160000,493.5,902.400024,64.000002,100,51.099998,0,69.699997,68.400002,65.400002
20160727161500,493.5,916.5,65.0,100,51.099998,0,69.5,68.400002,65.400002
20160727163000,493.5,902.400024,64.000002,100,51.099998,0,69.300003,68.400002,65.400002
20160727164500,493.5,916.5,65.0,100,51.099998,0,69.300003,68.400002,65.400002
20160727170000,493.5,902.400024,64.000002,100,51.099998,0,69.300003,68.400002,65.400002
20160727171500,493.5,902.400024,64.000002,100,51.099998,0,69.099998,68.400002,65.400002
20160727173000,493.5,916.5,65.0,100,51.099998,0,69.099998,68.400002,65.400002
20160727174500,493.5,902.400024,64.000002,100,51.099998,0,69.0,68.400002,65.400002
20160727180000,493.5,916.5,65.0,100,51.700001,0,69.0,68.400002,65.400002
20160727181500,493.5,902.400024,64.000002,100,51.700001,0,68.900002,68.400002,65.400002
20160727183000,493.5,916.5,65.0,100,51.700001,0,68.900002,68.400002,65.400002
20160727184500,493.5,902.400024,64.000002,100,51.099998,0,68.800003,68.400002,65.400002
20160727190000,493.5,902.400024,64.000002,100,51.799999,0,68.699997,68.0,64.900002
20160727191500,493.5,916.5,65.0,100,52.599998,0,68.800003,68.0,64.900002
20160727193000,493.5,902.400024,64.000002,100,52.599998,0,69.099998,68.400002,65.400002
20160727194500,493.5,902.400024,64.000002,100,52.599998,0,69.199997,68.400002,65.400002
20160727200000,493.5,902.400024,64.000002,100,52.599998,0,69.400002,68.400002,65.400002
20160727201500,493.5,902.400024,64.000002,100,52.599998,0,69.400002,68.400002,65.400002
20160727203000,493.5,885.950012,62.833334,100,52.599998,0,69.400002,68.400002,65.400002
20160727204500,493.5,902.400024,64.000002,100,52.599998,0,69.5,68.400002,65.400002
20160727210000,493.5,885.950012,62.833334,100,52.599998,0,69.400002,68.400002,65.400002
20160727211500,493.5,885.950012,62.833334,100,52.599998,0,69.5,68.400002,65.400002
20160727213000,493.5,902.400024,64.000002,100,52.599998,0,69.300003,68.400002,65.400002
20160727214500,493.5,871.849976,61.833332,100,52.599998,0,69.300003,68.400002,65.400002
20160727220000,493.5,885.950012,62.833334,100,51.900002,0,69.300003,68.099998,65.099998
20160727221500,493.5,902.400024,64.000002,100,51.900002,0,69.099998,68.400002,65.400002
20160727223000,493.5,885.950012,62.833334,100,51.900002,0,69.099998,68.0,64.900002
20160727224500,493.5,916.5,65.0,100,51.900002,0,68.900002,68.0,64.900002
20160727230000,493.5,916.5,65.0,100,51.900002,0,68.800003,68.400002,65.400002
20160727231500,493.5,916.5,65.0,100,51.900002,0,68.800003,68.400002,65.400002
20160727233000,493.5,916.5,65.0,100,51.099998,0,68.699997,68.0,64.900002
20160727234500,493.5,932.950012,66.166668,100,51.099998,0,68.400002,68.0,64.900002
20160728000000,493.5,916.5,65.0,100,51.099998,0,68.400002,68.0,65.0
20160728001500,493.5,932.950012,66.166668,100,51.099998,0,68.599998,68.0,64.900002
20160728003000,493.5,902.400024,64.000002,100,51.099998,0,68.400002,68.099998,65.099998
20160728004500,493.5,902.400024,64.000002,100,51.099998,0,68.400002,68.0,64.900002
20160728010000,493.5,902.400024,64.000002,100,51.099998,0,68.5,68.0,64.900002
20160728011500,493.5,902.400024,64.000002,100,51.099998,0,68.5,68.0,64.900002
20160728013000,493.5,916.5,65.0,100,51.099998,0,68.5,68.0,64.900002
20160728014500,493.5,916.5,65.0,100,51.099998,0,68.400002,68.0,64.900002
20160728020000,493.5,916.5,65.0,100,51.099998,0,68.599998,68.0,64.900002
20160728021500,493.5,902.400024,64.000002,100,51.099998,0,68.400002,68.0,64.900002
20160728023000,493.5,916.5,65.0,100,50.299999,0,68.400002,68.0,64.900002
20160728024500,493.5,916.5,65.0,100,50.299999,0,68.400002,68.0,64.800003
20160728030000,493.5,932.950012,66.166668,100,50.299999,0,68.300003,68.0,64.800003
20160728031500,493.5,916.5,65.0,100,50.299999,0,68.300003,68.0,64.800003
20160728033000,493.5,932.950012,66.166668,100,50.299999,0,68.300003,68.0,64.800003
20160728034500,493.5,916.5,65.0,100,50.299999,0,68.400002,68.0,64.800003
20160728040000,493.5,916.5,65.0,100,50.299999,0,68.300003,68.0,64.800003
20160728041500,493.5,932.950012,66.166668,100,51.0,0,68.300003,68.0,64.800003
20160728043000,493.5,916.5,65.0,100,51.0,0,68.300003,68.0,64.800003
20160728044500,493.5,916.5,65.0,100,51.0,0,68.300003,68.0,64.800003
20160728050000,493.5,916.5,65.0,100,51.0,0,68.400002,68.0,64.800003
20160728051500,493.5,916.5,65.0,100,51.0,0,68.300003,68.0,64.800003
20160728053000,493.5,932.950012,66.166668,100,51.0,0,68.199997,68.0,64.800003
20160728054500,493.5,916.5,65.0,100,51.0,0,68.099998,68.0,64.800003
20160728060000,493.5,916.5,65.0,100,51.0,0,68.099998,68.0,64.800003
20160728061500,493.5,916.5,65.0,100,51.0,0,68.0,68.0,64.800003
20160728063000,493.5,916.5,65.0,100,51.0,0,68.099998,68.0,64.800003
20160728064500,493.5,916.5,65.0,100,51.0,0,68.099998,68.0,64.800003
20160728070000,493.5,916.5,65.0,100,51.0,0,68.300003,68.0,64.800003
20160728071500,493.5,902.400024,64.000002,100,51.0,0,68.300003,68.0,64.300003
20160728073000,493.5,902.400024,64.000002,100,51.0,0,68.300003,68.0,64.800003
20160728074500,493.5,902.400024,64.000002,100,51.0,0,68.300003,68.0,64.800003
20160728080000,493.5,916.5,65.0,100,51.799999,0,68.5,68.0,64.800003
20160728081500,493.5,916.5,65.0,100,51.799999,0,68.699997,68.0,64.800003
20160728083000,493.5,902.400024,64.000002,100,51.799999,0,68.800003,68.0,64.800003
20160728084500,493.5,902.400024,64.000002,100,52.599998,0,69.199997,68.0,64.800003
20160728090000,493.5,885.950012,62.833334,100,52.599998,0,69.199997,68.0,64.800003
20160728091500,493.5,902.400024,64.000002,100,52.599998,0,69.199997,68.0,64.800003
20160728093000,493.5,885.950012,62.833334,100,52.599998,0,69.300003,68.0,64.800003
20160728094500,493.5,885.950012,62.833334,100,52.599998,0,69.5,68.0,64.800003
20160728100000,493.5,885.950012,62.833334,100,52.599998,0,69.599998,68.0,64.599998
20160728101500,493.5,822.5,58.333333,100,53.700001,0,69.699997,68.0,64.800003
20160728103000,493.5,841.299988,59.666666,100,53.700001,0,69.800003,68.0,64.800003
20160728104500,493.5,902.400024,64.000002,100,53.700001,0,70.0,68.0,64.300003
20160728110000,493.5,902.400024,64.000002,100,53.700001,0,70.0,68.0,64.800003
20160728111500,493.5,902.400024,64.000002,100,53.700001,0,70.099998,68.0,64.800003
20160728113000,493.5,916.5,65.0,100,53.700001,0,70.0,68.0,64.5
20160728114500,493.5,902.400024,64.000002,100,54.299999,0,70.199997,68.0,64.800003
20160728120000,493.5,902.400024,64.000002,100,54.299999,0,70.300003,68.0,64.300003
20160728121500,493.5,916.5,65.0,100,54.299999,0,70.300003,68.0,64.800003
20160728123000,493.5,916.5,65.0,100,54.299999,0,70.300003,68.0,64.800003
20160728124500,493.5,902.400024,64.000002,100,53.5,0,70.5,68.0,64.699997
20160728130000,493.5,902.400024,64.000002,100,53.5,0,70.400002,68.0,64.800003
20160728131500,493.5,902.400024,64.000002,100,53.5,0,70.5,68.0,64.800003
20160728133000,493.5,916.5,65.0,100,53.5,0,70.5,68.0,64.800003
20160728134500,493.5,902.400024,64.000002,100,54.299999,0,70.699997,68.0,64.800003
20160728140000,493.5,902.400024,64.000002,100,54.299999,0,71.0,68.0,64.300003
20160728141500,493.5,902.400024,64.000002,100,54.299999,0,71.199997,68.0,64.800003
20160728143000,493.5,841.299988,59.666666,100,55.099998,0,71.300003,68.0,64.800003
20160728144500,493.5,855.400024,60.666668,100,56.700001,0,71.400002,68.0,64.800003
20160728150000,493.5,841.299988,59.666666,100,57.5,0,71.699997,68.0,64.800003
20160728151500,493.5,855.400024,60.666668,100,58.299999,0,71.900002,68.0,64.800003
20160728153000,493.5,841.299988,59.666666,100,58.299999,0,71.900002,68.0,64.800003
20160728154500,493.5,841.299988,59.666666,100,58.299999,0,71.900002,68.0,64.800003
20160728160000,493.5,841.299988,59.666666,100,58.299999,0,72.0,68.0,64.800003
20160728161500,493.5,841.299988,59.666666,100,58.299999,0,72.099998,68.0,64.800003
20160728163000,493.5,841.299988,59.666666,100,58.299999,0,72.099998,68.0,64.800003
20160728164500,493.5,841.299988,59.666666,100,58.299999,0,72.099998,68.0,64.800003
20160728170000,493.5,841.299988,59.666666,100,58.299999,0,72.199997,68.0,64.800003
20160728171500,493.5,841.299988,59.666666,100,58.299999,0,72.300003,68.0,64.800003
20160728173000,493.5,841.299988,59.666666,100,57.599998,0,72.400002,68.0,64.900002
20160728174500,493.5,841.299988,59.666666,100,57.599998,0,72.400002,68.0,64.900002
20160728180000,493.5,841.299988,59.666666,100,56.400002,0,72.300003,68.0,64.900002
20160728181500,493.5,841.299988,59.666666,100,55.599998,0,72.300003,68.0,64.900002
20160728183000,493.5,841.299988,59.666666,100,55.599998,0,72.099998,68.0,64.900002
20160728184500,493.5,885.950012,62.833334,100,55.599998,0,72.0,68.0,64.900002
20160728190000,493.5,932.950012,66.166668,100,54.299999,0,71.5,68.0,64.900002
20160728191500,493.5,932.950012,66.166668,100,54.299999,0,71.300003,68.0,64.900002
20160728193000,493.5,932.950012,66.166668,100,54.299999,0,71.0,68.0,64.900002
20160728194500,493.5,932.950012,66.166668,100,54.299999,0,71.0,68.0,64.900002
20160728200000,493.5,916.5,65.0,100,54.299999,0,71.0,68.0,64.900002
20160728201500,493.5,902.400024,64.000002,100,53.5,0,70.900002,68.0,64.900002
20160728203000,493.5,902.400024,64.000002,100,53.5,0,70.900002,68.0,64.900002
20160728204500,493.5,916.5,65.0,100,53.5,0,70.699997,68.0,64.900002
20160728210000,493.5,961.150024,68.166668,100,52.700001,0,70.699997,68.0,64.900002
20160728211500,493.5,961.150024,68.166668,100,52.700001,0,70.5,68.0,64.900002
20160728213000,493.5,961.150024,68.166668,100,52.700001,0,70.300003,68.0,64.900002
20160728214500,493.5,961.150024,68.166668,100,52.700001,0,70.5,68.0,64.900002
20160728220000,493.5,975.25,69.166667,100,52.700001,0,70.199997,68.0,64.900002
20160728221500,493.5,961.150024,68.166668,100,52.700001,0,70.199997,68.0,64.900002
20160728223000,493.5,975.25,69.166667,100,52.700001,0,69.900002,68.0,64.900002
20160728224500,493.5,975.25,69.166667,100,51.900002,0,69.800003,68.0,64.900002
20160728230000,493.5,975.25,69.166667,100,51.900002,0,69.800003,68.0,64.900002
20160728231500,493.5,975.25,69.166667,100,51.900002,0,69.800003,68.0,64.900002
20160728233000,493.5,989.349976,70.166665,100,51.900002,0,69.699997,68.0,64.900002
20160728234500,493.5,975.25,69.166667,100,51.900002,0,69.599998,68.0,64.900002
20160729000000,493.5,975.25,69.166667,100,51.900002,0,69.599998,68.0,64.900002
20160729001500,493.5,975.25,69.166667,100,51.900002,0,69.599998,68.0,64.900002
20160729003000,493.5,961.150024,68.166668,100,51.900002,0,69.900002,68.0,64.900002
20160729004500,493.5,961.150024,68.166668,100,51.900002,0,69.900002,68.0,64.900002
20160729010000,493.5,961.150024,68.166668,100,51.900002,0,69.800003,68.0,64.900002
20160729011500,493.5,961.150024,68.166668,100,51.900002,0,69.900002,68.0,64.900002
20160729013000,493.5,961.150024,68.166668,100,51.900002,0,69.900002,68.0,64.900002
20160729014500,493.5,961.150024,68.166668,100,51.900002,0,69.900002,68.0,64.900002
20160729020000,493.5,961.150024,68.166668,100,51.900002,0,70.099998,68.0,64.900002
20160729021500,493.5,961.150024,68.166668,100,51.900002,0,69.900002,68.0,64.900002
20160729023000,493.5,961.150024,68.166668,100,51.900002,0,69.900002,68.0,64.900002
20160729024500,493.5,975.25,69.166667,100,51.900002,0,69.800003,68.0,64.900002
20160729030000,493.5,975.25,69.166667,100,51.900002,0,69.800003,68.0,64.900002
20160729031500,493.5,961.150024,68.166668,100,51.099998,0,69.699997,68.0,64.900002
20160729033000,493.5,975.25,69.166667,100,51.099998,0,69.699997,68.0,64.900002
20160729034500,493.5,961.150024,68.166668,100,51.099998,0,69.699997,68.0,64.900002
20160729040000,493.5,975.25,69.166667,100,51.099998,0,69.699997,68.0,64.900002
20160729041500,493.5,975.25,69.166667,100,51.099998,0,69.599998,68.0,64.900002
20160729043000,493.5,975.25,69.166667,100,51.099998,0,69.5,68.0,64.900002
20160729044500,493.5,961.150024,68.166668,100,51.099998,0,69.400002,68.0,64.900002
20160729050000,493.5,975.25,69.166667,100,51.099998,0,69.199997,68.0,64.900002
20160729051500,493.5,975.25,69.166667,100,51.099998,0,69.0,68.0,64.900002
20160729053000,493.5,961.150024,68.166668,100,51.099998,0,69.099998,68.0,64.900002
20160729054500,493.5,975.25,69.166667,100,51.099998,0,69.099998,68.0,64.900002
20160729060000,493.5,961.150024,68.166668,100,51.099998,0,69.199997,68.0,64.900002
20160729061500,493.5,975.25,69.166667,100,51.099998,0,69.199997,68.0,64.900002
20160729063000,493.5,961.150024,68.166668,100,51.099998,0,69.199997,68.0,64.900002
20160729064500,493.5,975.25,69.166667,100,51.099998,0,68.900002,68.0,64.900002
20160729070000,493.5,961.150024,68.166668,100,51.099998,0,68.900002,68.0,64.900002
20160729071500,493.5,975.25,69.166667,100,51.099998,0,68.599998,68.0,64.900002
20160729073000,493.5,961.150024,68.166668,100,51.099998,0,68.699997,68.0,64.900002
20160729074500,493.5,961.150024,68.166668,100,51.799999,0,68.800003,68.0,64.900002
20160729080000,493.5,947.049988,67.166666,100,51.799999,0,68.800003,68.0,64.900002
20160729081500,493.5,961.150024,68.166668,100,51.799999,0,68.800003,68.0,64.900002
20160729083000,493.5,961.150024,68.166668,100,52.599998,0,68.900002,68.0,64.900002
20160729084500,493.5,947.049988,67.166666,100,52.599998,0,68.900002,68.0,64.900002
20160729090000,493.5,947.049988,67.166666,100,52.599998,0,69.0,68.0,64.900002
20160729091500,493.5,961.150024,68.166668,100,52.599998,0,69.0,68.0,64.900002
20160729093000,493.5,961.150024,68.166668,100,52.599998,0,69.0,68.0,64.900002
20160729094500,493.5,947.049988,67.166666,100,53.5,0,69.099998,68.0,64.900002
20160729100000,493.5,947.049988,67.166666,100,53.5,0,69.099998,68.0,64.900002
20160729101500,493.5,961.150024,68.166668,100,53.5,0,69.199997,68.0,64.900002
20160729103000,493.5,961.150024,68.166668,100,53.5,0,69.199997,68.0,64.900002
20160729104500,493.5,961.150024,68.166668,100,53.5,0,69.199997,68.0,64.900002
20160729110000,493.5,947.049988,67.166666,100,53.5,0,69.199997,68.0,64.900002
20160729111500,493.5,961.150024,68.166668,100,54.299999,0,69.300003,68.0,64.900002
20160729113000,493.5,947.049988,67.166666,100,52.299999,0,69.400002,68.0,64.900002
20160729114500,493.5,961.150024,68.166668,100,52.299999,0,69.400002,68.0,64.900002
20160729120000,493.5,961.150024,68.166668,100,52.299999,0,69.300003,68.0,64.900002
20160729121500,493.5,947.049988,67.166666,100,51.5,0,69.300003,68.0,64.900002
20160729123000,493.5,961.150024,68.166668,100,51.5,0,69.400002,68.0,64.900002
20160729124500,493.5,947.049988,67.166666,100,51.5,0,69.400002,68.0,64.900002
20160729130000,493.5,947.049988,67.166666,100,52.200001,0,69.599998,68.0,64.900002
20160729131500,493.5,961.150024,68.166668,100,52.200001,0,69.599998,68.0,64.900002
20160729133000,493.5,961.150024,68.166668,100,52.200001,0,69.699997,68.0,64.300003
20160729134500,493.5,947.049988,67.166666,100,51.5,0,69.800003,68.0,64.300003
20160729140000,493.5,947.049988,67.166666,100,51.5,0,69.699997,68.0,64.300003
20160729141500,493.5,961.150024,68.166668,100,51.5,0,69.800003,68.0,64.800003
20160729143000,493.5,947.049988,67.166666,100,51.5,0,69.699997,68.0,64.300003
20160729144500,493.5,975.25,69.166667,100,51.5,0,69.900002,68.0,64.5
20160729150000,493.5,947.049988,67.166666,100,51.5,0,69.800003,68.0,64.300003
20160729151500,493.5,947.049988,67.166666,100,50.0,0,69.599998,68.0,64.300003
20160729153000,493.5,961.150024,68.166668,100,50.599998,0,69.5,68.0,64.300003
20160729154500,493.5,947.049988,67.166666,100,51.799999,0,69.400002,68.0,64.300003
20160729160000,493.5,947.049988,67.166666,100,52.599998,0,69.599998,68.0,64.300003
20160729161500,493.5,947.049988,67.166666,100,52.599998,0,69.599998,68.0,64.300003
20160729163000,493.5,947.049988,67.166666,100,52.599998,0,69.699997,68.0,64.300003
20160729164500,493.5,961.150024,68.166668,100,53.5,0,69.800003,68.0,64.300003
20160729170000,493.5,947.049988,67.166666,100,53.5,0,69.800003,68.400002,65.400002
20160729171500,493.5,961.150024,68.166668,100,53.5,0,70.0,68.400002,65.400002
20160729173000,493.5,961.150024,68.166668,100,53.5,0,70.099998,68.400002,65.400002
20160729174500,493.5,961.150024,68.166668,100,53.5,0,70.099998,68.400002,65.400002
20160729180000,493.5,961.150024,68.166668,100,53.5,0,70.199997,68.400002,65.400002
20160729181500,493.5,947.049988,67.166666,100,53.5,0,70.300003,68.400002,65.400002
20160729183000,493.5,961.150024,68.166668,100,53.5,0,70.300003,68.400002,65.400002
20160729184500,493.5,961.150024,68.166668,100,52.299999,0,70.300003,68.400002,65.400002
20160729190000,493.5,947.049988,67.166666,100,51.099998,0,70.300003,68.400002,65.400002
20160729191500,493.5,961.150024,68.166668,100,51.099998,0,70.199997,68.400002,65.400002
20160729193000,493.5,961.150024,68.166668,100,50.299999,0,70.099998,68.0,64.800003
20160729194500,493.5,961.150024,68.166668,100,50.299999,0,70.0,68.0,64.800003
20160729200000,493.5,961.150024,68.166668,100,49.5,0,70.199997,68.0,64.800003
20160729201500,493.5,975.25,69.166667,100,49.5,0,70.099998,68.0,64.800003
20160729203000,493.5,961.150024,68.166668,100,49.5,0,70.199997,68.0,64.800003
20160729204500,493.5,961.150024,68.166668,100,49.5,0,70.199997,68.0,64.800003
20160729210000,493.5,961.150024,68.166668,100,49.5,0,70.199997,68.0,64.800003
20160729211500,493.5,975.25,69.166667,100,49.5,0,70.0,68.0,64.800003
20160729213000,493.5,961.150024,68.166668,100,49.5,0,70.0,68.0,64.800003
20160729214500,493.5,947.049988,67.166666,100,49.5,0,69.900002,68.0,64.800003
20160729220000,493.5,961.150024,68.166668,100,49.5,0,69.800003,68.0,64.800003
20160729221500,493.5,961.150024,68.166668,100,49.5,0,69.800003,68.0,64.800003
20160729223000,493.5,961.150024,68.166668,100,49.5,0,69.699997,68.0,64.800003
20160729224500,493.5,961.150024,68.166668,100,49.5,0,69.699997,68.0,64.800003
20160729230000,493.5,975.25,69.166667,100,48.700001,0,69.599998,68.0,64.800003
20160729231500,493.5,961.150024,68.166668,100,48.700001,0,69.599998,68.0,64.800003
20160729233000,493.5,961.150024,68.166668,100,48.700001,0,69.400002,68.0,64.800003
20160729234500,493.5,961.150024,68.166668,100,48.700001,0,69.300003,68.0,64.800003
20160730000000,493.5,961.150024,68.166668,100,48.700001,0,69.199997,68.0,64.800003
20160730001500,493.5,975.25,69.166667,100,48.700001,0,69.099998,68.0,64.900002
20160730003000,493.5,961.150024,68.166668,100,48.700001,0,68.900002,68.0,64.900002
20160730004500,493.5,947.049988,67.166666,100,48.700001,0,68.800003,68.0,64.900002
20160730010000,493.5,961.150024,68.166668,100,48.700001,0,68.900002,68.0,64.900002
20160730011500,493.5,871.849976,61.833332,100,48.700001,0,68.900002,68.0,64.900002
20160730013000,493.5,916.5,65.0,100,48.700001,0,68.900002,68.0,64.900002
20160730014500,493.5,932.950012,66.166668,100,48.700001,0,68.900002,68.0,64.900002
20160730020000,493.5,932.950012,66.166668,100,48.700001,0,69.0,68.0,64.900002
20160730021500,493.5,916.5,65.0,100,48.700001,0,68.900002,68.0,64.900002
20160730023000,493.5,916.5,65.0,100,48.700001,0,69.0,68.0,64.900002
20160730024500,493.5,932.950012,66.166668,100,48.700001,0,69.199997,68.0,64.900002
20160730030000,493.5,916.5,65.0,100,48.700001,0,69.199997,68.0,64.900002
20160730031500,493.5,932.950012,66.166668,100,48.700001,0,69.199997,68.0,64.900002
20160730033000,493.5,932.950012,66.166668,100,48.700001,0,69.099998,68.0,64.900002
20160730034500,493.5,902.400024,64.000002,100,48.700001,0,69.0,68.0,64.900002
20160730040000,493.5,932.950012,66.166668,100,48.700001,0,69.099998,68.0,64.900002
20160730041500,493.5,932.950012,66.166668,100,48.700001,0,69.0,68.400002,65.400002
20160730043000,493.5,932.950012,66.166668,100,47.900002,0,68.900002,68.400002,65.400002
20160730044500,493.5,932.950012,66.166668,100,47.900002,0,68.900002,68.400002,65.400002
20160730050000,493.5,902.400024,64.000002,100,47.900002,0,69.0,68.400002,65.400002
20160730051500,493.5,902.400024,64.000002,100,47.900002,0,69.0,68.300003,65.300003
20160730053000,493.5,932.950012,66.166668,100,47.900002,0,69.0,68.099998,65.099998
20160730054500,493.5,902.400024,64.000002,100,47.900002,0,69.0,68.0,64.900002
20160730060000,493.5,932.950012,66.166668,100,47.900002,0,69.0,68.0,64.900002
20160730061500,493.5,947.049988,67.166666,100,47.900002,0,68.900002,68.300003,65.300003
20160730063000,493.5,932.950012,66.166668,100,47.900002,0,68.800003,68.199997,65.199997
20160730064500,493.5,932.950012,66.166668,100,47.900002,0,68.699997,68.199997,65.199997
20160730070000,493.5,932.950012,66.166668,100,47.900002,0,68.599998,68.099998,65.099998
20160730071500,493.5,932.950012,66.166668,100,47.900002,0,68.5,68.0,64.900002
20160730073000,493.5,932.950012,66.166668,100,48.599998,0,68.400002,68.0,64.900002
20160730074500,493.5,916.5,65.0,100,48.599998,0,68.300003,68.0,64.900002
20160730080000,493.5,902.400024,64.000002,100,48.599998,0,68.300003,68.0,64.900002
20160730081500,493.5,916.5,65.0,100,49.400002,0,68.300003,68.0,64.800003
20160730083000,493.5,902.400024,64.000002,100,49.400002,0,68.199997,68.0,64.900002
20160730084500,493.5,902.400024,64.000002,100,49.400002,0,68.400002,68.0,64.800003
20160730090000,493.5,902.400024,64.000002,100,49.400002,0,68.5,68.0,64.800003
20160730091500,493.5,916.5,65.0,100,49.400002,0,68.599998,68.0,64.900002
20160730093000,493.5,885.950012,62.833334,100,49.400002,0,68.699997,68.0,64.900002
20160730094500,493.5,916.5,65.0,100,50.200001,0,68.800003,68.400002,65.400002
20160730100000,493.5,916.5,65.0,100,50.200001,0,69.099998,68.400002,65.400002
20160730101500,493.5,916.5,65.0,100,50.200001,0,69.199997,68.400002,65.400002
20160730103000,493.5,916.5,65.0,100,51.0,0,69.300003,68.400002,65.400002
20160730104500,493.5,902.400024,64.000002,100,51.0,0,69.400002,68.400002,65.400002
20160730110000,493.5,916.5,65.0,100,51.0,0,69.5,68.0,64.900002
20160730111500,493.5,902.400024,64.000002,100,49.5,0,69.5,68.300003,65.300003
20160730113000,493.5,902.400024,64.000002,100,49.5,0,69.400002,68.400002,65.400002
20160730114500,493.5,916.5,65.0,100,49.5,0,69.400002,68.400002,65.400002
20160730120000,493.5,916.5,65.0,100,50.200001,0,69.400002,68.400002,65.400002
20160730121500,493.5,916.5,65.0,100,50.200001,0,69.400002,68.400002,65.400002
20160730123000,493.5,916.5,65.0,100,51.0,0,69.400002,68.400002,65.400002
20160730124500,493.5,916.5,65.0,100,51.0,0,69.400002,68.400002,65.400002
20160730130000,493.5,902.400024,64.000002,100,51.799999,0,69.5,68.400002,65.400002
20160730131500,493.5,947.049988,67.166666,100,67.699997,0,70.5,68.400002,65.400002
20160730133000,493.5,961.150024,68.166668,100,71.0,0,71.599998,70.900002,67.900002
20160730134500,493.5,1003.450012,71.166668,100,75.300003,0,72.5,70.900002,67.900002
20160730140000,493.5,975.25,69.166667,100,58.799999,0,72.599998,70.900002,67.900002
20160730141500,493.5,916.5,65.0,100,55.599998,0,72.199997,70.900002,67.900002
20160730143000,493.5,947.049988,67.166666,100,55.599998,0,72.0,70.900002,67.900002
20160730144500,493.5,961.150024,68.166668,100,55.599998,0,72.0,70.900002,67.900002
20160730150000,493.5,975.25,69.166667,100,54.700001,0,71.900002,70.900002,67.900002
20160730151500,493.5,961.150024,68.166668,100,54.700001,0,71.800003,70.900002,67.900002
20160730153000,493.5,975.25,69.166667,100,54.700001,0,71.900002,70.900002,67.900002
20160730154500,493.5,975.25,69.166667,100,54.700001,0,71.800003,70.800003,67.800003
20160730160000,493.5,975.25,69.166667,100,54.700001,0,71.900002,70.800003,67.800003
20160730161500,493.5,989.349976,70.166665,100,54.700001,0,71.900002,70.699997,67.699997
20160730163000,493.5,975.25,69.166667,100,54.700001,0,71.900002,70.699997,67.699997
20160730164500,493.5,975.25,69.166667,100,54.700001,0,71.800003,70.599998,67.599998
20160730170000,493.5,989.349976,70.166665,100,54.700001,0,71.800003,70.599998,67.599998
20160730171500,493.5,989.349976,70.166665,100,54.700001,0,71.699997,70.599998,67.599998
20160730173000,493.5,989.349976,70.166665,100,54.700001,0,71.699997,70.5,67.5
20160730174500,493.5,989.349976,70.166665,100,55.5,0,71.699997,70.400002,67.400002
20160730180000,493.5,1003.450012,71.166668,100,54.700001,0,71.800003,70.400002,67.400002
20160730181500,493.5,989.349976,70.166665,100,54.700001,0,71.900002,70.400002,67.400002
20160730183000,493.5,1003.450012,71.166668,100,55.5,0,71.800003,70.400002,67.400002
20160730184500,493.5,1017.549988,72.166666,100,55.5,0,71.900002,70.400002,67.400002
20160730190000,493.5,1003.450012,71.166668,100,55.5,0,71.900002,70.400002,67.400002
20160730191500,493.5,1003.450012,71.166668,100,55.5,0,72.0,70.400002,67.400002
20160730193000,493.5,1003.450012,71.166668,100,55.5,0,72.0,70.400002,67.400002
20160730194500,493.5,1003.450012,71.166668,100,54.700001,0,71.900002,70.400002,67.400002
20160730200000,493.5,1003.450012,71.166668,100,54.700001,0,71.900002,70.5,67.5
20160730201500,493.5,989.349976,70.166665,100,54.700001,0,71.900002,70.400002,67.400002
20160730203000,493.5,989.349976,70.166665,100,54.700001,0,71.800003,70.400002,67.400002
20160730204500,493.5,1003.450012,71.166668,100,54.700001,0,71.800003,70.400002,67.400002
20160730210000,493.5,989.349976,70.166665,100,54.700001,0,71.800003,70.400002,67.400002
20160730211500,493.5,989.349976,70.166665,100,54.700001,0,71.699997,70.400002,67.400002
20160730213000,493.5,989.349976,70.166665,100,54.700001,0,71.599998,70.400002,67.400002
20160730214500,493.5,1003.450012,71.166668,100,54.700001,0,71.699997,70.400002,67.400002
20160730220000,493.5,989.349976,70.166665,100,54.700001,0,71.699997,70.400002,67.400002
20160730221500,493.5,1003.450012,71.166668,100,54.700001,0,71.599998,70.400002,67.400002
20160730223000,493.5,989.349976,70.166665,100,54.700001,0,71.599998,70.400002,67.400002
20160730224500,493.5,989.349976,70.166665,100,54.700001,0,71.5,70.400002,67.400002
20160730230000,493.5,1003.450012,71.166668,100,54.700001,0,71.400002,70.400002,67.400002
20160730231500,493.5,1003.450012,71.166668,100,54.700001,0,71.400002,70.400002,67.400002
20160730233000,493.5,975.25,69.166667,100,54.700001,0,71.5,70.400002,67.400002
20160730234500,493.5,989.349976,70.166665,100,54.700001,0,71.300003,70.400002,67.400002
20160731000000,493.5,989.349976,70.166665,100,54.700001,0,71.300003,70.400002,67.400002
20160731001500,493.5,1003.450012,71.166668,100,54.700001,0,71.199997,70.400002,67.400002
20160731003000,493.5,989.349976,70.166665,100,54.700001,0,71.099998,70.400002,67.400002
20160731004500,493.5,1003.450012,71.166668,100,54.700001,0,71.0,70.400002,67.400002
20160731010000,493.5,1003.450012,71.166668,100,54.700001,0,70.900002,70.400002,67.400002
20160731011500,493.5,989.349976,70.166665,100,54.700001,0,70.900002,70.400002,67.400002
20160731013000,493.5,1003.450012,71.166668,100,54.700001,0,70.900002,70.400002,67.400002
20160731014500,493.5,989.349976,70.166665,100,54.700001,0,70.800003,70.400002,67.400002
20160731020000,493.5,1003.450012,71.166668,100,54.700001,0,70.800003,70.400002,67.400002
20160731021500,493.5,989.349976,70.166665,100,54.700001,0,70.699997,70.400002,67.400002
20160731023000,493.5,989.349976,70.166665,100,54.700001,0,70.599998,70.400002,67.400002
20160731024500,493.5,989.349976,70.166665,100,54.700001,0,70.5,70.400002,67.400002
20160731030000,493.5,989.349976,70.166665,100,54.700001,0,70.800003,70.400002,67.400002
20160731031500,493.5,1003.450012,71.166668,100,54.700001,0,71.0,70.400002,67.400002
20160731033000,493.5,1003.450012,71.166668,100,54.700001,0,71.0,70.400002,67.400002
20160731034500,493.5,989.349976,70.166665,100,54.700001,0,71.099998,70.400002,67.400002
20160731040000,493.5,1003.450012,71.166668,100,54.700001,0,71.099998,70.400002,67.400002
20160731041500,493.5,989.349976,70.166665,100,54.700001,0,71.300003,70.400002,67.400002
20160731043000,493.5,989.349976,70.166665,100,54.700001,0,71.300003,70.400002,67.400002
20160731044500,493.5,989.349976,70.166665,100,54.700001,0,71.300003,70.400002,67.400002
20160731050000,493.5,989.349976,70.166665,100,54.700001,0,71.300003,70.400002,67.400002
20160731051500,493.5,989.349976,70.166665,100,54.700001,0,71.300003,70.400002,67.400002
20160731053000,493.5,989.349976,70.166665,100,54.700001,0,71.0,70.400002,67.400002
20160731054500,493.5,989.349976,70.166665,100,54.700001,0,70.900002,70.400002,67.400002
20160731060000,493.5,989.349976,70.166665,100,54.700001,0,70.900002,70.400002,67.400002
20160731061500,493.5,1003.450012,71.166668,100,54.700001,0,70.900002,70.400002,67.400002
20160731063000,493.5,989.349976,70.166665,100,54.700001,0,70.800003,70.400002,67.400002
20160731064500,493.5,989.349976,70.166665,100,54.700001,0,70.699997,70.400002,67.400002
20160731070000,493.5,989.349976,70.166665,100,54.700001,0,70.699997,70.400002,67.400002
20160731071500,493.5,1003.450012,71.166668,100,54.700001,0,70.800003,70.400002,67.400002
20160731073000,493.5,989.349976,70.166665,100,54.700001,0,70.599998,70.400002,67.400002
20160731074500,493.5,975.25,69.166667,100,54.700001,0,70.5,70.400002,67.400002
20160731080000,493.5,975.25,69.166667,100,54.700001,0,70.400002,70.400002,67.400002
20160731081500,493.5,975.25,69.166667,100,54.700001,0,70.400002,70.400002,67.400002
20160731083000,493.5,975.25,69.166667,100,54.700001,0,70.699997,70.400002,67.400002
20160731084500,493.5,989.349976,70.166665,100,54.700001,0,70.699997,70.400002,67.400002
20160731090000,493.5,961.150024,68.166668,100,55.400002,0,70.699997,70.400002,67.400002
20160731091500,493.5,975.25,69.166667,100,54.700001,0,70.699997,70.400002,67.400002
20160731093000,493.5,961.150024,68.166668,100,54.700001,0,70.599998,70.400002,67.400002
20160731094500,493.5,975.25,69.166667,100,54.700001,0,70.699997,70.400002,67.400002
20160731100000,493.5,961.150024,68.166668,100,55.5,0,70.699997,70.400002,67.400002
20160731101500,493.5,975.25,69.166667,100,55.5,0,70.800003,70.400002,67.400002
20160731103000,493.5,961.150024,68.166668,100,55.5,0,70.900002,70.400002,67.400002
20160731104500,493.5,989.349976,70.166665,100,55.5,0,71.199997,70.400002,67.400002
20160731110000,493.5,947.049988,67.166666,100,55.5,0,71.099998,70.400002,67.400002
20160731111500,493.5,961.150024,68.166668,100,55.5,0,71.199997,70.400002,67.400002
20160731113000,493.5,947.049988,67.166666,100,55.5,0,71.300003,70.400002,67.400002
20160731114500,493.5,947.049988,67.166666,100,55.5,0,71.400002,70.400002,67.400002
20160731120000,493.5,947.049988,67.166666,100,55.5,0,71.5,70.400002,67.400002
20160731121500,493.5,947.049988,67.166666,100,55.5,0,71.599998,70.400002,67.400002
20160731123000,493.5,947.049988,67.166666,100,54.299999,0,71.699997,70.400002,67.400002
20160731124500,493.5,947.049988,67.166666,100,54.299999,0,71.699997,70.400002,67.400002
20160731130000,493.5,947.049988,67.166666,100,54.299999,0,71.699997,70.400002,67.400002
20160731131500,493.5,961.150024,68.166668,100,54.299999,0,71.599998,70.400002,67.400002
20160731133000,493.5,961.150024,68.166668,100,55.099998,0,71.699997,70.400002,67.400002
20160731134500,493.5,947.049988,67.166666,100,55.099998,0,71.699997,70.400002,67.400002
20160731140000,493.5,947.049988,67.166666,100,55.099998,0,71.699997,70.400002,67.400002
20160731141500,493.5,961.150024,68.166668,100,55.099998,0,71.699997,70.400002,67.400002
20160731143000,493.5,947.049988,67.166666,100,55.099998,0,71.599998,70.400002,67.400002
20160731144500,493.5,961.150024,68.166668,100,55.099998,0,71.599998,70.400002,67.400002
20160731150000,493.5,961.150024,68.166668,100,55.099998,0,71.599998,70.400002,67.400002
20160731151500,493.5,961.150024,68.166668,100,55.099998,0,71.599998,70.400002,67.400002
20160731153000,493.5,961.150024,68.166668,100,55.099998,0,71.699997,70.400002,67.400002
20160731154500,493.5,961.150024,68.166668,100,55.099998,0,71.599998,70.400002,67.400002
20160731160000,493.5,961.150024,68.166668,100,55.099998,0,71.599998,70.400002,67.400002
20160731161500,493.5,961.150024,68.166668,100,54.5,0,71.599998,70.400002,67.400002
20160731163000,493.5,961.150024,68.166668,100,54.5,0,71.5,70.400002,67.400002
20160731164500,493.5,961.150024,68.166668,100,54.5,0,71.5,70.400002,67.400002
20160731170000,493.5,961.150024,68.166668,100,54.5,0,71.400002,70.400002,67.400002
20160731171500,493.5,961.150024,68.166668,100,54.5,0,71.300003,70.400002,67.400002
20160731173000,493.5,932.950012,66.166668,100,54.5,0,71.300003,70.400002,67.400002
20160731174500,493.5,932.950012,66.166668,100,54.5,0,71.400002,70.400002,67.400002
20160731180000,493.5,947.049988,67.166666,100,55.099998,0,71.599998,70.400002,67.400002
20160731181500,493.5,961.150024,68.166668,100,55.099998,0,71.599998,70.400002,67.400002
20160731183000,493.5,932.950012,66.166668,100,55.099998,0,71.599998,70.400002,67.400002
20160731184500,493.5,961.150024,68.166668,100,55.099998,0,71.599998,70.400002,67.400002
20160731190000,493.5,947.049988,67.166666,100,55.099998,0,71.5,70.400002,67.400002
20160731191500,493.5,947.049988,67.166666,100,55.099998,0,71.400002,70.400002,67.400002
20160731193000,493.5,961.150024,68.166668,100,55.099998,0,71.5,70.400002,67.400002
20160731194500,493.5,932.950012,66.166668,100,55.099998,0,71.599998,70.400002,67.400002
20160731200000,493.5,947.049988,67.166666,100,55.099998,0,71.599998,70.400002,67.400002
20160731201500,493.5,947.049988,67.166666,100,55.099998,0,71.5,70.400002,67.400002
20160731203000,493.5,932.950012,66.166668,100,54.299999,0,71.5,70.400002,67.400002
20160731204500,493.5,947.049988,67.166666,100,54.299999,0,71.599998,70.400002,67.400002
20160731210000,493.5,947.049988,67.166666,100,54.299999,0,71.599998,70.400002,67.400002
20160731211500,493.5,947.049988,67.166666,100,54.299999,0,71.599998,70.400002,67.400002
20160731213000,493.5,947.049988,67.166666,100,54.299999,0,71.5,70.400002,67.400002
20160731214500,493.5,947.049988,67.166666,100,54.299999,0,71.400002,70.400002,67.400002
20160731220000,493.5,947.049988,67.166666,100,54.299999,0,71.400002,70.400002,67.400002
20160731221500,493.5,947.049988,67.166666,100,54.299999,0,71.400002,70.400002,67.400002
20160731223000,493.5,947.049988,67.166666,100,54.299999,0,71.300003,70.400002,67.400002
20160731224500,493.5,947.049988,67.166666,100,54.299999,0,71.300003,70.400002,67.400002
20160731230000,493.5,947.049988,67.166666,100,54.299999,0,71.199997,70.400002,67.400002
20160731231500,493.5,961.150024,68.166668,100,54.299999,0,71.300003,70.400002,67.400002
20160731233000,493.5,947.049988,67.166666,100,54.299999,0,71.199997,70.400002,67.400002
20160731234500,493.5,947.049988,67.166666,100,54.299999,0,71.199997,70.400002,67.400002
20160801000000,493.5,947.049988,67.166666,100,54.299999,0,71.199997,70.400002,67.400002
20160801001500,493.5,947.049988,67.166666,100,54.299999,0,71.199997,70.400002,67.400002
20160801003000,493.5,932.950012,66.166668,100,54.299999,0,71.199997,70.400002,67.400002
20160801004500,493.5,947.049988,67.166666,100,54.299999,0,71.300003,70.400002,67.400002
20160801010000,493.5,947.049988,67.166666,100,54.299999,0,71.300003,70.400002,67.400002
20160801011500,493.5,947.049988,67.166666,100,54.299999,0,71.300003,70.400002,67.400002
20160801013000,493.5,947.049988,67.166666,100,54.299999,0,71.300003,70.400002,67.400002
20160801014500,493.5,961.150024,68.166668,100,54.299999,0,71.300003,70.400002,67.400002
20160801020000,493.5,947.049988,67.166666,100,54.299999,0,71.199997,70.400002,67.400002
20160801021500,493.5,947.049988,67.166666,100,54.299999,0,71.199997,70.400002,67.400002
20160801023000,493.5,961.150024,68.166668,100,54.299999,0,71.0,70.400002,67.400002
20160801024500,493.5,947.049988,67.166666,100,54.299999,0,71.0,70.400002,67.400002
20160801030000,493.5,947.049988,67.166666,100,54.299999,0,70.800003,70.400002,67.400002
20160801031500,493.5,947.049988,67.166666,100,54.299999,0,70.800003,70.400002,67.400002
20160801033000,493.5,947.049988,67.166666,100,54.299999,0,70.699997,70.400002,67.400002
20160801034500,493.5,947.049988,67.166666,100,55.099998,0,70.599998,70.400002,67.400002
20160801040000,493.5,947.049988,67.166666,100,55.099998,0,70.5,70.400002,67.400002
20160801041500,493.5,947.049988,67.166666,100,54.299999,0,70.5,70.400002,67.400002
20160801043000,493.5,947.049988,67.166666,100,54.299999,0,70.5,70.400002,67.400002
20160801044500,493.5,961.150024,68.166668,100,54.299999,0,70.400002,70.400002,67.400002
20160801050000,493.5,947.049988,67.166666,100,54.299999,0,70.5,70.400002,67.400002
20160801051500,493.5,947.049988,67.166666,100,55.099998,0,70.5,70.400002,67.400002
20160801053000,493.5,961.150024,68.166668,100,55.099998,0,70.699997,70.400002,67.400002
20160801054500,493.5,947.049988,67.166666,100,55.099998,0,70.800003,70.400002,67.400002
20160801060000,493.5,947.049988,67.166666,100,54.299999,0,70.699997,68.199997,65.199997
20160801061500,493.5,947.049988,67.166666,100,54.299999,0,70.699997,68.400002,65.400002
20160801063000,493.5,961.150024,68.166668,100,54.299999,0,70.5,68.400002,65.400002
20160801064500,493.5,961.150024,68.166668,100,54.299999,0,70.599998,68.400002,65.400002
20160801070000,493.5,947.049988,67.166666,100,54.299999,0,70.599998,68.400002,65.400002
20160801071500,493.5,947.049988,67.166666,100,54.299999,0,70.300003,68.400002,65.400002
20160801073000,493.5,961.150024,68.166668,100,54.299999,0,70.099998,68.400002,65.400002
20160801074500,493.5,932.950012,66.166668,100,54.299999,0,70.099998,68.400002,65.400002
20160801080000,493.5,916.5,65.0,100,54.299999,0,70.0,68.400002,65.400002
20160801081500,493.5,932.950012,66.166668,100,55.099998,0,70.099998,68.300003,65.300003
20160801083000,493.5,932.950012,66.166668,100,55.099998,0,70.199997,68.199997,65.199997
20160801084500,493.5,932.950012,66.166668,100,55.099998,0,70.099998,68.199997,65.199997
20160801090000,493.5,932.950012,66.166668,100,55.099998,0,70.199997,68.300003,65.300003
20160801091500,493.5,932.950012,66.166668,100,55.099998,0,70.300003,68.099998,65.099998
20160801093000,493.5,932.950012,66.166668,100,55.099998,0,70.400002,68.0,65.0
20160801094500,493.5,932.950012,66.166668,100,55.099998,0,70.400002,68.0,65.0
20160801100000,493.5,932.950012,66.166668,100,54.299999,0,70.300003,68.199997,65.199997
20160801101500,493.5,947.049988,67.166666,100,54.299999,0,70.199997,68.199997,65.199997
20160801103000,493.5,932.950012,66.166668,100,54.299999,0,70.199997,68.099998,65.099998
20160801104500,493.5,932.950012,66.166668,100,54.299999,0,70.300003,68.099998,65.099998
20160801110000,493.5,947.049988,67.166666,100,54.299999,0,70.5,68.0,65.0
20160801111500,493.5,961.150024,68.166668,100,54.299999,0,70.5,68.099998,65.099998
20160801113000,493.5,947.049988,67.166666,100,54.299999,0,70.5,68.0,65.0
20160801114500,493.5,947.049988,67.166666,100,54.299999,0,70.5,68.0,65.0
20160801120000,493.5,947.049988,67.166666,100,54.299999,0,70.300003,68.199997,65.199997
20160801121500,493.5,947.049988,67.166666,100,54.299999,0,70.300003,68.099998,65.099998
20160801123000,493.5,961.150024,68.166668,100,54.299999,0,70.099998,68.199997,65.199997
20160801124500,493.5,947.049988,67.166666,100,54.299999,0,70.099998,68.199997,65.199997
20160801130000,493.5,947.049988,67.166666,100,54.299999,0,70.099998,68.0,65.0
20160801131500,493.5,947.049988,67.166666,100,55.099998,0,70.099998,68.0,65.0
20160801133000,493.5,947.049988,67.166666,100,55.099998,0,70.199997,68.0,65.0
20160801134500,493.5,947.049988,67.166666,100,55.099998,0,70.400002,68.0,65.0
20160801140000,493.5,947.049988,67.166666,100,55.099998,0,70.400002,68.0,65.0
20160801141500,493.5,989.349976,70.166665,100,55.099998,0,70.599998,68.0,64.900002
20160801143000,493.5,975.25,69.166667,100,55.099998,0,70.599998,68.0,64.900002
20160801144500,493.5,975.25,69.166667,100,55.099998,0,70.599998,68.0,64.900002
20160801150000,493.5,975.25,69.166667,100,55.099998,0,70.599998,68.0,64.900002
20160801151500,493.5,961.150024,68.166668,100,55.099998,0,70.699997,68.0,64.900002
20160801153000,493.5,961.150024,68.166668,100,55.099998,0,70.5,68.0,64.900002
20160801154500,493.5,932.950012,66.166668,100,55.099998,0,70.5,68.0,64.900002
20160801160000,493.5,916.5,65.0,100,55.099998,0,70.5,68.0,64.900002
20160801161500,493.5,916.5,65.0,100,55.099998,0,70.300003,68.0,64.900002
20160801163000,493.5,932.950012,66.166668,100,55.099998,0,70.300003,68.0,64.900002
20160801164500,493.5,916.5,65.0,100,55.099998,0,70.400002,68.0,64.900002
20160801170000,493.5,916.5,65.0,100,55.099998,0,70.5,68.0,64.900002
20160801171500,493.5,916.5,65.0,100,55.099998,0,70.800003,68.0,64.900002
20160801173000,493.5,916.5,65.0,100,55.099998,0,71.0,68.0,64.900002
20160801174500,493.5,932.950012,66.166668,100,55.099998,0,71.199997,68.0,64.900002
20160801180000,493.5,916.5,65.0,100,55.099998,0,71.0,68.0,64.900002
20160801181500,493.5,916.5,65.0,100,55.099998,0,71.199997,68.0,64.900002
20160801183000,493.5,947.049988,67.166666,100,55.099998,0,71.199997,68.0,64.900002
20160801184500,493.5,961.150024,68.166668,100,55.099998,0,71.300003,68.0,64.900002
20160801190000,493.5,932.950012,66.166668,100,55.099998,0,71.300003,68.0,64.900002
20160801191500,493.5,947.049988,67.166666,100,55.099998,0,71.199997,68.0,64.900002
20160801193000,493.5,902.400024,64.000002,100,55.099998,0,71.099998,68.0,64.900002
20160801194500,493.5,902.400024,64.000002,100,55.099998,0,71.0,68.0,64.900002
20160801200000,493.5,932.950012,66.166668,100,55.099998,0,71.199997,68.0,64.900002
20160801201500,493.5,932.950012,66.166668,100,55.099998,0,71.400002,68.0,64.900002
20160801203000,493.5,932.950012,66.166668,100,55.099998,0,71.400002,68.0,64.900002
20160801204500,493.5,916.5,65.0,100,54.299999,0,71.300003,68.0,64.900002
20160801210000,493.5,947.049988,67.166666,100,54.299999,0,71.300003,68.0,64.900002
20160801211500,493.5,916.5,65.0,100,54.299999,0,71.5,68.0,64.900002
20160801213000,493.5,947.049988,67.166666,100,54.299999,0,71.300003,68.0,64.900002
20160801214500,493.5,932.950012,66.166668,100,54.299999,0,71.199997,68.0,64.900002
20160801220000,493.5,947.049988,67.166666,100,54.299999,0,71.099998,68.0,64.900002
20160801221500,493.5,932.950012,66.166668,100,54.299999,0,71.0,68.0,64.900002
20160801223000,493.5,932.950012,66.166668,100,54.299999,0,71.0,68.0,64.900002
20160801224500,493.5,932.950012,66.166668,100,54.299999,0,71.0,68.0,64.900002
20160801230000,493.5,932.950012,66.166668,100,54.299999,0,70.800003,68.0,64.900002
20160801231500,493.5,932.950012,66.166668,100,54.299999,0,70.900002,68.0,64.900002
20160801233000,493.5,961.150024,68.166668,100,54.299999,0,70.800003,68.0,64.900002
20160801234500,493.5,947.049988,67.166666,100,54.299999,0,70.699997,68.0,64.900002
20160802000000,493.5,947.049988,67.166666,100,54.299999,0,70.900002,68.0,64.900002
20160802001500,493.5,947.049988,67.166666,100,54.299999,0,71.0,68.0,64.900002
20160802003000,493.5,947.049988,67.166666,100,54.299999,0,71.0,68.0,64.900002
20160802004500,493.5,947.049988,67.166666,100,54.299999,0,71.0,68.0,64.900002
20160802010000,493.5,961.150024,68.166668,100,54.299999,0,70.900002,68.0,64.900002
20160802011500,493.5,961.150024,68.166668,100,54.299999,0,70.900002,68.0,64.900002
20160802013000,493.5,947.049988,67.166666,100,54.299999,0,71.0,68.0,64.900002
20160802014500,493.5,947.049988,67.166666,100,54.299999,0,71.0,68.0,64.900002
20160802020000,493.5,975.25,69.166667,100,54.299999,0,70.900002,68.0,64.900002
20160802021500,493.5,989.349976,70.166665,100,54.299999,0,71.0,68.0,64.900002
20160802023000,493.5,989.349976,70.166665,100,54.299999,0,71.0,68.0,64.900002
20160802024500,493.5,1003.450012,71.166668,100,54.299999,0,71.099998,68.0,64.900002
20160802030000,493.5,1003.450012,71.166668,100,54.299999,0,71.199997,68.0,64.900002
20160802031500,493.5,975.25,69.166667,100,54.299999,0,71.199997,68.0,64.900002
20160802033000,493.5,975.25,69.166667,100,54.299999,0,71.199997,68.0,64.900002
20160802034500,493.5,961.150024,68.166668,100,54.299999,0,71.300003,68.0,64.900002
20160802040000,493.5,947.049988,67.166666,100,54.299999,0,71.400002,68.0,64.900002
20160802041500,493.5,961.150024,68.166668,100,54.299999,0,71.400002,68.0,64.900002
20160802043000,493.5,947.049988,67.166666,100,54.299999,0,71.400002,68.0,64.900002
20160802044500,493.5,961.150024,68.166668,100,54.299999,0,71.400002,68.0,64.900002
20160802050000,493.5,947.049988,67.166666,100,54.299999,0,71.5,68.0,64.900002
20160802051500,493.5,961.150024,68.166668,100,54.299999,0,71.599998,68.0,64.900002
20160802053000,493.5,947.049988,67.166666,100,54.299999,0,71.599998,68.0,64.900002
20160802054500,493.5,961.150024,68.166668,100,54.299999,0,71.699997,68.0,64.900002
20160802060000,493.5,947.049988,67.166666,100,54.299999,0,71.800003,68.0,64.900002
20160802061500,493.5,916.5,65.0,100,54.299999,0,71.699997,68.0,64.900002
20160802063000,493.5,916.5,65.0,100,54.299999,0,71.699997,68.0,64.900002
20160802064500,493.5,855.400024,60.666668,100,54.299999,0,71.300003,68.0,64.900002
20160802070000,493.5,855.400024,60.666668,100,54.299999,0,71.300003,68.0,64.900002
20160802071500,493.5,855.400024,60.666668,100,55.099998,0,71.199997,68.0,64.900002
20160802073000,493.5,871.849976,61.833332,100,55.099998,0,71.0,68.0,64.900002
20160802074500,493.5,855.400024,60.666668,100,55.099998,0,71.0,68.0,64.900002
20160802080000,493.5,855.400024,60.666668,100,55.099998,0,70.900002,68.0,64.900002
20160802081500,493.5,855.400024,60.666668,100,55.099998,0,71.0,68.0,64.900002
20160802083000,493.5,841.299988,59.666666,100,55.099998,0,71.0,68.0,64.900002
20160802084500,493.5,855.400024,60.666668,100,55.099998,0,71.0,68.0,64.900002
20160802090000,493.5,841.299988,59.666666,100,55.099998,0,71.0,68.0,64.900002
20160802091500,493.5,841.299988,59.666666,100,55.099998,0,71.0,68.0,64.900002
20160802093000,493.5,855.400024,60.666668,100,55.099998,0,71.0,68.0,64.900002
20160802094500,493.5,855.400024,60.666668,100,55.099998,0,70.900002,68.0,64.900002
20160802100000,493.5,841.299988,59.666666,100,55.099998,0,71.0,68.0,64.900002
20160802101500,493.5,855.400024,60.666668,100,55.099998,0,71.0,68.0,64.900002
20160802103000,493.5,855.400024,60.666668,100,55.099998,0,71.0,68.0,64.900002
20160802104500,493.5,855.400024,60.666668,100,55.099998,0,71.099998,68.0,64.900002
