PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160802110000,493.5,855.400024,60.666668,100,55.099998,0,71.199997,68.0,64.900002
20160802111500,493.5,841.299988,59.666666,100,55.099998,0,71.400002,68.0,64.900002
20160802113000,493.5,841.299988,59.666666,100,55.099998,0,71.400002,68.0,64.900002
20160802114500,493.5,855.400024,60.666668,100,55.900002,0,71.400002,68.0,64.900002
20160802120000,493.5,855.400024,60.666668,100,55.900002,0,71.300003,68.0,64.900002
20160802121500,493.5,871.849976,61.833332,100,55.900002,0,71.300003,68.0,64.900002
20160802123000,493.5,841.299988,59.666666,100,55.900002,0,71.599998,68.0,64.900002
20160802124500,493.5,855.400024,60.666668,100,55.900002,0,71.400002,68.0,64.900002
20160802130000,493.5,855.400024,60.666668,100,55.900002,0,71.5,68.0,64.900002
20160802131500,493.5,871.849976,61.833332,100,55.200001,0,71.199997,68.0,64.900002
20160802133000,493.5,855.400024,60.666668,100,55.200001,0,70.900002,68.0,64.900002
20160802134500,493.5,855.400024,60.666668,100,55.200001,0,70.900002,68.0,64.900002
20160802140000,493.5,871.849976,61.833332,100,55.200001,0,70.699997,68.0,64.900002
20160802141500,493.5,855.400024,60.666668,100,55.200001,0,70.900002,68.0,64.900002
20160802143000,493.5,822.5,58.333333,100,55.200001,0,70.900002,68.0,64.900002
20160802144500,493.5,822.5,58.333333,100,55.200001,0,71.0,68.0,64.900002
20160802150000,493.5,822.5,58.333333,100,55.200001,0,70.900002,68.0,64.900002
20160802151500,493.5,841.299988,59.666666,100,55.200001,0,70.900002,68.0,64.900002
20160802153000,493.5,841.299988,59.666666,100,55.200001,0,71.0,68.0,64.900002
20160802154500,493.5,822.5,58.333333,100,55.900002,0,71.099998,68.0,64.900002
20160802160000,493.5,841.299988,59.666666,100,55.900002,0,71.099998,68.0,64.900002
20160802161500,493.5,841.299988,59.666666,100,55.900002,0,71.0,68.0,64.900002
20160802163000,493.5,822.5,58.333333,100,55.900002,0,71.0,68.0,64.900002
20160802164500,493.5,855.400024,60.666668,100,55.900002,0,71.199997,68.0,64.900002
20160802170000,493.5,855.400024,60.666668,100,55.900002,0,71.300003,68.0,64.900002
20160802171500,493.5,871.849976,61.833332,100,55.900002,0,71.300003,68.0,64.900002
20160802173000,493.5,855.400024,60.666668,100,55.200001,0,71.800003,68.0,64.900002
20160802174500,493.5,855.400024,60.666668,100,55.200001,0,71.699997,68.0,64.900002
20160802180000,493.5,855.400024,60.666668,100,55.200001,0,71.699997,68.0,64.900002
20160802181500,493.5,841.299988,59.666666,100,55.200001,0,71.699997,68.0,64.900002
20160802183000,493.5,841.299988,59.666666,100,55.200001,0,71.800003,68.0,64.900002
20160802184500,493.5,822.5,58.333333,100,55.200001,0,71.800003,68.0,64.900002
20160802190000,493.5,822.5,58.333333,100,55.200001,0,72.0,68.0,64.900002
20160802191500,493.5,822.5,58.333333,100,55.200001,0,72.199997,68.0,64.900002
20160802193000,493.5,822.5,58.333333,100,55.200001,0,72.099998,68.0,64.900002
20160802194500,493.5,902.400024,64.000002,100,55.200001,0,72.099998,68.0,64.900002
20160802200000,493.5,902.400024,64.000002,100,55.200001,0,72.099998,68.0,64.900002
20160802201500,493.5,885.950012,62.833334,100,54.599998,0,72.099998,68.0,64.900002
20160802203000,493.5,902.400024,64.000002,100,54.599998,0,72.099998,68.0,64.900002
20160802204500,493.5,885.950012,62.833334,100,54.599998,0,72.400002,68.0,64.900002
20160802210000,493.5,871.849976,61.833332,100,54.599998,0,72.599998,68.0,64.900002
20160802211500,493.5,871.849976,61.833332,100,55.5,0,72.699997,68.0,64.900002
20160802213000,493.5,855.400024,60.666668,100,55.5,0,72.800003,68.0,64.900002
20160802214500,493.5,855.400024,60.666668,100,54.700001,0,72.800003,68.0,64.900002
20160802220000,493.5,855.400024,60.666668,100,54.700001,0,73.0,68.0,64.900002
20160802221500,493.5,855.400024,60.666668,100,54.700001,0,73.0,68.0,64.900002
20160802223000,493.5,855.400024,60.666668,100,54.700001,0,73.099998,68.0,64.900002
20160802224500,493.5,885.950012,62.833334,100,54.700001,0,73.099998,68.0,64.900002
20160802230000,493.5,885.950012,62.833334,100,54.700001,0,72.900002,68.0,64.900002
20160802231500,493.5,822.5,58.333333,100,54.700001,0,72.900002,68.0,64.900002
20160802233000,493.5,822.5,58.333333,100,54.700001,0,72.699997,68.0,64.900002
20160802234500,493.5,855.400024,60.666668,100,54.700001,0,72.5,68.0,64.900002
20160803000000,493.5,916.5,65.0,100,54.700001,0,72.5,68.0,64.900002
20160803001500,493.5,932.950012,66.166668,100,54.700001,0,72.400002,68.0,64.900002
20160803003000,493.5,916.5,65.0,100,54.700001,0,72.400002,68.0,64.900002
20160803004500,493.5,932.950012,66.166668,100,54.700001,0,72.300003,68.0,64.900002
20160803010000,493.5,932.950012,66.166668,100,54.700001,0,72.300003,68.0,64.900002
20160803011500,493.5,841.299988,59.666666,100,54.700001,0,72.300003,68.0,64.900002
20160803013000,493.5,806.049988,57.166666,100,54.700001,0,72.300003,68.0,64.900002
20160803014500,493.5,916.5,65.0,100,54.700001,0,72.300003,68.0,64.900002
20160803020000,493.5,932.950012,66.166668,100,54.700001,0,72.599998,68.0,64.900002
20160803021500,493.5,871.849976,61.833332,100,54.700001,0,72.5,68.0,64.900002
20160803023000,493.5,855.400024,60.666668,100,54.700001,0,72.400002,68.0,64.900002
20160803024500,493.5,885.950012,62.833334,100,54.700001,0,72.300003,68.0,64.900002
20160803030000,493.5,916.5,65.0,100,54.700001,0,72.199997,68.0,64.900002
20160803031500,493.5,932.950012,66.166668,100,54.700001,0,72.199997,68.0,64.900002
20160803033000,493.5,947.049988,67.166666,100,54.700001,0,72.199997,68.0,64.900002
20160803034500,493.5,932.950012,66.166668,100,54.700001,0,72.199997,68.0,64.900002
20160803040000,493.5,932.950012,66.166668,100,54.700001,0,72.199997,68.0,64.900002
20160803041500,493.5,902.400024,64.000002,100,54.700001,0,72.300003,68.0,64.900002
20160803043000,493.5,902.400024,64.000002,100,54.700001,0,72.199997,68.0,64.900002
20160803044500,493.5,916.5,65.0,100,54.700001,0,72.300003,68.0,64.900002
20160803050000,493.5,961.150024,68.166668,100,54.700001,0,72.199997,68.0,64.900002
20160803051500,493.5,947.049988,67.166666,100,54.700001,0,72.099998,68.0,64.900002
20160803053000,493.5,947.049988,67.166666,100,54.700001,0,72.199997,68.0,64.900002
20160803054500,493.5,932.950012,66.166668,100,54.700001,0,72.199997,68.0,64.900002
20160803060000,493.5,932.950012,66.166668,100,54.700001,0,72.099998,68.0,64.900002
20160803061500,493.5,932.950012,66.166668,100,54.700001,0,72.0,68.0,64.900002
20160803063000,493.5,932.950012,66.166668,100,54.700001,0,72.099998,68.0,64.900002
20160803064500,493.5,947.049988,67.166666,100,54.700001,0,72.099998,68.0,64.900002
20160803070000,493.5,947.049988,67.166666,100,54.700001,0,72.0,68.0,64.900002
20160803071500,493.5,947.049988,67.166666,100,54.700001,0,71.800003,68.0,64.900002
20160803073000,493.5,947.049988,67.166666,100,54.700001,0,71.599998,68.0,64.900002
20160803074500,493.5,961.150024,68.166668,100,54.700001,0,71.400002,68.0,64.900002
20160803080000,493.5,975.25,69.166667,100,54.700001,0,71.300003,68.0,64.900002
20160803081500,493.5,975.25,69.166667,100,54.700001,0,71.199997,68.0,64.900002
20160803083000,493.5,961.150024,68.166668,100,54.700001,0,71.199997,68.0,64.900002
20160803084500,493.5,961.150024,68.166668,100,54.700001,0,71.099998,68.0,64.900002
20160803090000,493.5,961.150024,68.166668,100,54.700001,0,70.900002,68.0,64.900002
20160803091500,493.5,961.150024,68.166668,100,54.700001,0,70.800003,68.0,64.900002
20160803093000,493.5,961.150024,68.166668,100,54.700001,0,70.900002,68.0,64.900002
20160803094500,493.5,975.25,69.166667,100,54.700001,0,71.0,68.0,64.900002
20160803100000,493.5,961.150024,68.166668,100,55.900002,0,70.800003,68.0,64.900002
20160803101500,493.5,989.349976,70.166665,100,54.299999,0,70.599998,68.0,64.900002
20160803103000,493.5,989.349976,70.166665,100,55.200001,0,70.599998,68.0,64.900002
20160803104500,493.5,975.25,69.166667,100,54.299999,0,70.699997,68.0,64.900002
20160803110000,493.5,989.349976,70.166665,100,54.299999,0,70.699997,68.0,64.900002
20160803111500,493.5,989.349976,70.166665,100,54.299999,0,70.400002,68.0,64.900002
20160803113000,493.5,975.25,69.166667,100,54.299999,0,70.300003,68.0,64.900002
20160803114500,493.5,1003.450012,71.166668,100,54.299999,0,70.300003,68.0,64.900002
20160803120000,493.5,1003.450012,71.166668,100,54.299999,0,70.199997,68.0,64.900002
20160803121500,493.5,989.349976,70.166665,100,54.299999,0,70.199997,68.0,64.900002
20160803123000,493.5,1003.450012,71.166668,100,54.299999,0,70.099998,68.0,64.900002
20160803124500,493.5,989.349976,70.166665,100,54.299999,0,70.0,68.0,64.900002
20160803130000,493.5,1003.450012,71.166668,100,55.900002,0,70.0,68.0,64.900002
20160803131500,493.5,989.349976,70.166665,100,55.099998,0,70.199997,68.0,64.900002
20160803133000,493.5,989.349976,70.166665,100,55.099998,0,70.0,68.0,64.900002
20160803134500,493.5,975.25,69.166667,100,55.099998,0,69.900002,68.0,64.900002
20160803140000,493.5,989.349976,70.166665,100,55.099998,0,70.0,68.0,64.900002
20160803141500,493.5,989.349976,70.166665,100,55.099998,0,69.900002,68.0,64.900002
20160803143000,493.5,975.25,69.166667,100,55.099998,0,69.900002,68.0,64.900002
20160803144500,493.5,975.25,69.166667,100,55.099998,0,70.099998,68.0,64.900002
20160803150000,493.5,989.349976,70.166665,100,55.099998,0,70.0,68.0,64.900002
20160803151500,493.5,975.25,69.166667,100,55.099998,0,70.099998,68.0,64.900002
20160803153000,493.5,975.25,69.166667,100,55.099998,0,70.0,68.0,64.900002
20160803154500,493.5,975.25,69.166667,100,55.099998,0,69.900002,68.0,64.900002
20160803160000,493.5,975.25,69.166667,100,55.099998,0,69.900002,68.0,64.900002
20160803161500,493.5,961.150024,68.166668,100,55.099998,0,70.0,68.0,64.900002
20160803163000,493.5,961.150024,68.166668,100,55.099998,0,70.0,68.0,64.900002
20160803164500,493.5,975.25,69.166667,100,55.099998,0,70.0,68.0,64.900002
20160803170000,493.5,961.150024,68.166668,100,55.099998,0,70.0,68.0,64.900002
20160803171500,493.5,975.25,69.166667,100,55.099998,0,70.199997,68.0,64.900002
20160803173000,493.5,975.25,69.166667,100,55.099998,0,70.199997,68.0,64.900002
20160803174500,493.5,975.25,69.166667,100,55.099998,0,70.300003,68.0,64.900002
20160803180000,493.5,961.150024,68.166668,100,55.099998,0,70.5,68.0,64.900002
20160803181500,493.5,975.25,69.166667,100,55.099998,0,70.5,68.0,64.900002
20160803183000,493.5,961.150024,68.166668,100,55.099998,0,70.5,68.0,64.900002
20160803184500,493.5,961.150024,68.166668,100,55.099998,0,70.5,68.0,64.900002
20160803190000,493.5,975.25,69.166667,100,55.099998,0,70.699997,68.0,64.900002
20160803191500,493.5,961.150024,68.166668,100,55.099998,0,70.800003,68.0,64.900002
20160803193000,493.5,975.25,69.166667,100,55.099998,0,70.699997,68.0,64.900002
20160803194500,493.5,975.25,69.166667,100,55.099998,0,71.0,68.0,64.900002
20160803200000,493.5,947.049988,67.166666,100,55.099998,0,71.099998,68.0,64.900002
20160803201500,493.5,947.049988,67.166666,100,55.099998,0,71.199997,68.0,64.900002
20160803203000,493.5,947.049988,67.166666,100,55.099998,0,71.199997,68.0,64.900002
20160803204500,493.5,947.049988,67.166666,78,54.299999,0,71.300003,69.900002,66.900002
20160803210000,493.5,961.150024,68.166668,100,54.299999,0,71.400002,69.900002,66.900002
20160803211500,493.5,961.150024,68.166668,100,54.299999,0,71.400002,69.900002,66.900002
20160803213000,493.5,947.049988,67.166666,100,55.099998,0,71.400002,69.900002,66.900002
20160803214500,493.5,961.150024,68.166668,100,55.099998,0,71.300003,69.900002,66.900002
20160803220000,493.5,961.150024,68.166668,100,55.099998,0,71.400002,69.900002,66.900002
20160803221500,493.5,947.049988,67.166666,100,55.099998,0,71.300003,69.900002,66.900002
20160803223000,493.5,947.049988,67.166666,100,55.099998,0,71.199997,69.900002,66.900002
20160803224500,493.5,947.049988,67.166666,100,55.099998,0,71.199997,69.900002,66.900002
20160803230000,493.5,947.049988,67.166666,100,55.099998,0,71.099998,69.900002,66.900002
20160803231500,493.5,961.150024,68.166668,100,55.099998,0,71.099998,69.900002,66.900002
20160803233000,493.5,961.150024,68.166668,100,55.099998,0,71.199997,69.900002,66.900002
20160803234500,493.5,961.150024,68.166668,100,54.299999,0,71.0,69.900002,66.900002
20160804000000,493.5,961.150024,68.166668,100,54.299999,0,71.0,69.900002,66.900002
20160804001500,493.5,989.349976,70.166665,100,54.299999,0,71.0,69.900002,66.900002
20160804003000,493.5,975.25,69.166667,100,54.299999,0,71.0,69.900002,66.900002
20160804004500,493.5,975.25,69.166667,100,54.299999,0,70.900002,69.900002,66.900002
20160804010000,493.5,975.25,69.166667,100,54.299999,0,70.900002,69.900002,66.900002
20160804011500,493.5,975.25,69.166667,100,54.299999,0,70.800003,69.900002,66.900002
20160804013000,493.5,975.25,69.166667,100,54.299999,0,70.800003,69.900002,66.900002
20160804014500,493.5,961.150024,68.166668,100,54.299999,0,70.800003,69.900002,66.900002
20160804020000,493.5,975.25,69.166667,100,54.299999,0,70.800003,69.900002,66.900002
20160804021500,493.5,975.25,69.166667,100,54.299999,0,70.800003,69.900002,66.900002
20160804023000,493.5,989.349976,70.166665,100,54.299999,0,70.699997,69.900002,66.900002
20160804024500,493.5,989.349976,70.166665,100,54.299999,0,70.699997,69.900002,66.900002
20160804030000,493.5,989.349976,70.166665,100,54.299999,0,70.699997,69.900002,66.900002
20160804031500,493.5,975.25,69.166667,100,54.299999,0,70.699997,69.900002,66.900002
20160804033000,493.5,975.25,69.166667,100,54.299999,0,70.699997,69.900002,66.900002
20160804034500,493.5,975.25,69.166667,100,54.299999,0,70.599998,69.900002,66.900002
20160804040000,493.5,989.349976,70.166665,100,54.299999,0,70.699997,69.900002,66.900002
20160804041500,493.5,975.25,69.166667,100,54.299999,0,70.599998,69.900002,66.900002
20160804043000,493.5,975.25,69.166667,100,54.299999,0,70.5,69.900002,66.900002
20160804044500,493.5,975.25,69.166667,100,54.299999,0,70.5,69.900002,66.900002
20160804050000,493.5,975.25,69.166667,100,54.299999,0,70.300003,69.900002,66.900002
20160804051500,493.5,975.25,69.166667,100,54.299999,0,70.300003,69.900002,66.900002
20160804053000,493.5,989.349976,70.166665,100,54.299999,0,70.400002,69.900002,66.900002
20160804054500,493.5,989.349976,70.166665,100,54.299999,0,70.300003,69.900002,66.900002
20160804060000,493.5,975.25,69.166667,100,54.299999,0,70.199997,69.900002,66.900002
20160804061500,493.5,989.349976,70.166665,100,54.299999,0,70.099998,69.900002,66.900002
20160804063000,493.5,989.349976,70.166665,100,54.299999,0,70.099998,69.900002,66.900002
20160804064500,493.5,961.150024,68.166668,100,54.299999,0,70.199997,69.900002,66.900002
20160804070000,493.5,975.25,69.166667,100,55.099998,0,70.199997,69.900002,66.900002
20160804071500,493.5,989.349976,70.166665,100,55.099998,0,70.300003,69.900002,66.900002
20160804073000,493.5,975.25,69.166667,100,55.099998,0,70.199997,69.900002,66.900002
20160804074500,493.5,975.25,69.166667,100,55.099998,0,70.099998,69.900002,66.900002
20160804080000,493.5,961.150024,68.166668,100,55.099998,0,70.0,69.900002,66.900002
20160804081500,493.5,975.25,69.166667,100,55.099998,0,70.0,69.900002,66.900002
20160804083000,493.5,961.150024,68.166668,100,55.099998,0,70.099998,69.900002,66.900002
20160804084500,493.5,961.150024,68.166668,100,55.099998,0,70.300003,69.900002,66.900002
20160804090000,493.5,947.049988,67.166666,100,55.099998,0,70.300003,69.900002,66.900002
20160804091500,493.5,961.150024,68.166668,100,55.099998,0,70.199997,69.900002,66.900002
20160804093000,493.5,961.150024,68.166668,100,55.099998,0,70.300003,69.900002,66.900002
20160804094500,493.5,961.150024,68.166668,100,55.099998,0,70.300003,69.900002,66.900002
20160804100000,493.5,961.150024,68.166668,100,55.099998,0,70.400002,69.900002,66.900002
20160804101500,493.5,961.150024,68.166668,100,55.099998,0,70.5,69.900002,66.900002
20160804103000,493.5,947.049988,67.166666,100,55.099998,0,70.5,69.900002,66.900002
20160804104500,493.5,961.150024,68.166668,100,55.099998,0,70.300003,69.900002,66.900002
20160804110000,493.5,961.150024,68.166668,100,55.099998,0,70.400002,69.900002,66.900002
20160804111500,493.5,947.049988,67.166666,100,55.099998,0,70.400002,69.900002,66.900002
20160804113000,493.5,961.150024,68.166668,100,55.099998,0,70.400002,69.900002,66.900002
20160804114500,493.5,961.150024,68.166668,100,55.099998,0,70.400002,69.900002,66.900002
20160804120000,493.5,961.150024,68.166668,100,55.099998,0,70.300003,69.900002,66.900002
20160804121500,493.5,975.25,69.166667,100,55.099998,0,70.400002,69.900002,66.900002
20160804123000,493.5,961.150024,68.166668,100,55.099998,0,70.699997,69.900002,66.900002
20160804124500,493.5,975.25,69.166667,100,55.099998,0,70.699997,69.900002,66.900002
20160804130000,493.5,975.25,69.166667,100,55.099998,0,70.699997,69.900002,66.900002
20160804131500,493.5,961.150024,68.166668,100,55.099998,0,70.800003,69.900002,66.900002
20160804133000,493.5,975.25,69.166667,100,55.099998,0,71.0,69.900002,66.900002
20160804134500,493.5,947.049988,67.166666,100,55.099998,0,71.099998,69.900002,66.900002
20160804140000,493.5,975.25,69.166667,100,55.099998,0,71.099998,69.900002,66.900002
20160804141500,493.5,947.049988,67.166666,100,55.099998,0,71.099998,69.900002,66.900002
20160804143000,493.5,961.150024,68.166668,100,55.099998,0,71.0,69.900002,66.900002
20160804144500,493.5,961.150024,68.166668,100,55.099998,0,71.0,69.900002,66.900002
20160804150000,493.5,947.049988,67.166666,100,55.099998,0,71.099998,69.900002,66.900002
20160804151500,493.5,947.049988,67.166666,100,55.099998,0,71.099998,69.900002,66.900002
20160804153000,493.5,947.049988,67.166666,100,55.099998,0,71.199997,69.900002,66.900002
20160804154500,493.5,947.049988,67.166666,100,55.099998,0,71.300003,69.900002,66.900002
20160804160000,493.5,932.950012,66.166668,100,55.099998,0,71.400002,69.900002,66.900002
20160804161500,493.5,932.950012,66.166668,100,55.099998,0,71.400002,69.900002,66.900002
20160804163000,493.5,932.950012,66.166668,100,55.099998,0,71.199997,69.900002,66.900002
20160804164500,493.5,932.950012,66.166668,100,55.099998,0,71.099998,69.900002,66.900002
20160804170000,493.5,932.950012,66.166668,100,55.099998,0,71.199997,69.900002,66.900002
20160804171500,493.5,916.5,65.0,100,55.099998,0,71.199997,69.900002,66.900002
20160804173000,493.5,902.400024,64.000002,100,55.099998,0,71.300003,69.900002,66.900002
20160804174500,493.5,902.400024,64.000002,100,55.099998,0,71.400002,69.900002,66.900002
20160804180000,493.5,871.849976,61.833332,100,55.099998,0,71.400002,69.900002,66.900002
20160804181500,493.5,885.950012,62.833334,100,55.099998,0,71.400002,69.900002,66.900002
20160804183000,493.5,855.400024,60.666668,100,55.099998,0,71.400002,69.900002,66.900002
20160804184500,493.5,855.400024,60.666668,100,55.099998,0,71.400002,69.900002,66.900002
20160804190000,493.5,841.299988,59.666666,100,55.099998,0,71.400002,69.900002,66.900002
20160804191500,493.5,855.400024,60.666668,100,55.099998,0,71.400002,69.900002,66.900002
20160804193000,493.5,855.400024,60.666668,100,55.099998,0,71.400002,69.900002,66.900002
20160804194500,493.5,841.299988,59.666666,100,55.099998,0,71.5,69.900002,66.900002
20160804200000,493.5,855.400024,60.666668,100,55.099998,0,71.599998,68.0,60.5
20160804201500,493.5,871.849976,61.833332,100,55.099998,0,71.599998,68.0,60.5
20160804203000,493.5,902.400024,64.000002,100,55.099998,0,71.5,68.0,60.5
20160804204500,493.5,916.5,65.0,100,54.299999,0,71.400002,68.0,59.900002
20160804210000,493.5,932.950012,66.166668,100,54.299999,0,71.400002,68.0,59.900002
20160804211500,493.5,975.25,69.166667,100,54.299999,0,71.199997,68.0,59.900002
20160804213000,493.5,975.25,69.166667,100,54.299999,0,71.099998,68.0,59.900002
20160804214500,493.5,947.049988,67.166666,100,54.299999,0,71.0,68.0,59.900002
20160804220000,493.5,916.5,65.0,100,54.299999,0,70.900002,68.0,59.900002
20160804221500,493.5,975.25,69.166667,100,54.299999,0,70.800003,68.0,59.900002
20160804223000,493.5,989.349976,70.166665,100,54.299999,0,70.800003,68.0,59.900002
20160804224500,493.5,989.349976,70.166665,100,54.299999,0,70.699997,68.0,59.099998
20160804230000,493.5,989.349976,70.166665,100,54.299999,0,70.699997,68.0,59.0
20160804231500,493.5,975.25,69.166667,100,54.299999,0,70.699997,68.0,59.0
20160804233000,493.5,975.25,69.166667,100,54.299999,0,70.800003,68.0,59.0
20160804234500,493.5,989.349976,70.166665,100,54.299999,0,70.900002,68.0,58.5
20160805000000,493.5,975.25,69.166667,100,54.299999,0,70.900002,68.0,58.700001
20160805001500,493.5,975.25,69.166667,100,54.299999,0,71.099998,68.0,58.599998
20160805003000,493.5,961.150024,68.166668,100,54.299999,0,71.0,68.0,59.099998
20160805004500,493.5,989.349976,70.166665,100,54.299999,0,71.0,68.0,58.400002
20160805010000,493.5,989.349976,70.166665,100,54.299999,0,70.800003,68.0,58.400002
20160805011500,493.5,989.349976,70.166665,100,54.299999,0,70.800003,68.0,58.400002
20160805013000,493.5,975.25,69.166667,100,54.299999,0,70.699997,68.0,58.400002
20160805014500,493.5,975.25,69.166667,100,54.299999,0,70.699997,68.0,58.400002
20160805020000,493.5,989.349976,70.166665,100,54.299999,0,70.599998,68.0,58.400002
20160805021500,493.5,989.349976,70.166665,100,54.299999,0,70.599998,68.0,58.400002
20160805023000,493.5,989.349976,70.166665,100,54.299999,0,70.5,68.0,58.400002
20160805024500,493.5,989.349976,70.166665,100,54.299999,0,70.5,68.0,58.700001
20160805030000,493.5,989.349976,70.166665,100,54.299999,0,70.5,68.0,58.900002
20160805031500,493.5,989.349976,70.166665,100,54.299999,0,70.5,68.0,59.0
20160805033000,493.5,989.349976,70.166665,100,54.299999,0,70.699997,68.0,59.0
20160805034500,493.5,975.25,69.166667,100,54.299999,0,70.5,68.0,59.0
20160805040000,493.5,989.349976,70.166665,100,54.299999,0,70.5,68.0,59.0
20160805041500,493.5,975.25,69.166667,100,54.299999,0,70.400002,68.0,59.0
20160805043000,493.5,989.349976,70.166665,100,54.299999,0,70.400002,68.0,59.099998
20160805044500,493.5,975.25,69.166667,100,54.299999,0,70.400002,68.0,59.099998
20160805050000,493.5,989.349976,70.166665,100,54.299999,0,70.400002,68.0,59.099998
20160805051500,493.5,975.25,69.166667,100,54.299999,0,70.199997,68.0,59.099998
20160805053000,493.5,1003.450012,71.166668,100,54.299999,0,70.0,68.0,59.099998
20160805054500,493.5,1003.450012,71.166668,100,54.299999,0,70.0,68.0,59.099998
20160805060000,493.5,1003.450012,71.166668,100,54.299999,0,69.800003,68.0,59.099998
20160805061500,493.5,1003.450012,71.166668,100,54.299999,0,69.800003,68.0,59.099998
20160805063000,493.5,1003.450012,71.166668,100,54.299999,0,69.900002,68.0,59.099998
20160805064500,493.5,975.25,69.166667,100,54.299999,0,69.900002,68.0,59.099998
20160805070000,493.5,975.25,69.166667,100,54.299999,0,70.0,68.0,59.099998
20160805071500,493.5,989.349976,70.166665,100,55.099998,0,69.900002,68.0,59.099998
20160805073000,493.5,989.349976,70.166665,100,55.099998,0,70.300003,68.0,59.099998
20160805074500,493.5,975.25,69.166667,100,55.099998,0,69.900002,68.0,59.099998
20160805080000,493.5,975.25,69.166667,100,55.099998,0,69.699997,68.0,59.099998
20160805081500,493.5,975.25,69.166667,100,55.099998,0,69.599998,68.0,59.099998
20160805083000,493.5,961.150024,68.166668,100,55.099998,0,69.599998,68.0,59.099998
20160805084500,493.5,975.25,69.166667,100,55.099998,0,69.699997,68.0,59.099998
20160805090000,493.5,975.25,69.166667,100,55.099998,0,69.800003,68.0,59.099998
20160805091500,493.5,975.25,69.166667,100,55.099998,0,69.800003,68.0,59.099998
20160805093000,493.5,975.25,69.166667,100,55.099998,0,69.699997,68.0,59.099998
20160805094500,493.5,961.150024,68.166668,100,55.099998,0,69.800003,68.0,59.099998
20160805100000,493.5,975.25,69.166667,100,55.099998,0,69.800003,68.0,59.099998
20160805101500,493.5,975.25,69.166667,100,55.099998,0,70.300003,68.0,59.099998
20160805103000,493.5,961.150024,68.166668,100,55.099998,0,70.199997,68.0,59.099998
20160805104500,493.5,975.25,69.166667,100,55.099998,0,70.099998,68.0,59.099998
20160805110000,493.5,975.25,69.166667,100,55.099998,0,70.199997,68.0,59.099998
20160805111500,493.5,961.150024,68.166668,100,55.099998,0,70.199997,68.0,59.099998
20160805113000,493.5,989.349976,70.166665,100,55.099998,0,70.199997,68.0,59.099998
20160805114500,493.5,961.150024,68.166668,100,55.099998,0,70.199997,68.0,59.099998
20160805120000,493.5,975.25,69.166667,100,55.099998,0,70.199997,68.0,59.099998
20160805121500,493.5,961.150024,68.166668,100,55.099998,0,70.400002,68.0,59.099998
20160805123000,493.5,961.150024,68.166668,100,55.099998,0,70.099998,68.0,59.099998
20160805124500,493.5,989.349976,70.166665,100,55.099998,0,70.099998,68.0,59.099998
20160805130000,493.5,961.150024,68.166668,100,55.099998,0,70.199997,68.0,59.099998
20160805131500,493.5,961.150024,68.166668,100,55.099998,0,70.199997,68.0,59.099998
20160805133000,493.5,975.25,69.166667,100,55.099998,0,70.199997,68.0,59.099998
20160805134500,493.5,961.150024,68.166668,100,55.099998,0,70.300003,68.0,59.099998
20160805140000,493.5,975.25,69.166667,100,55.099998,0,70.300003,68.0,59.099998
20160805141500,493.5,975.25,69.166667,100,55.099998,0,70.5,68.0,59.099998
20160805143000,493.5,975.25,69.166667,100,55.099998,0,70.5,68.0,59.099998
20160805144500,493.5,961.150024,68.166668,100,55.099998,0,70.5,68.0,59.099998
20160805150000,493.5,975.25,69.166667,100,55.099998,0,70.5,68.0,59.099998
20160805151500,493.5,975.25,69.166667,100,55.099998,0,70.5,68.0,59.099998
20160805153000,493.5,961.150024,68.166668,100,55.099998,0,70.699997,68.0,59.099998
20160805154500,493.5,961.150024,68.166668,100,54.400002,0,70.699997,68.0,59.099998
20160805160000,493.5,989.349976,70.166665,100,54.400002,0,70.800003,68.0,59.099998
20160805161500,493.5,1003.450012,71.166668,100,54.400002,0,71.099998,68.0,59.099998
20160805173000,493.5,975.25,69.166667,100,49.5,0,70.400002,68.0,59.099998
20160805174500,493.5,975.25,69.166667,100,49.5,0,70.400002,68.0,59.099998
20160805180000,493.5,961.150024,68.166668,100,49.5,0,70.400002,68.0,59.099998
20160805181500,493.5,961.150024,68.166668,100,49.5,0,70.5,68.0,59.099998
20160805183000,493.5,961.150024,68.166668,100,49.5,0,70.599998,68.0,59.099998
20160805184500,493.5,975.25,69.166667,100,49.5,0,70.400002,68.0,59.099998
20160805190000,493.5,975.25,69.166667,100,49.5,0,70.199997,68.0,59.099998
20160805191500,493.5,961.150024,68.166668,100,49.5,0,70.199997,68.0,59.099998
20160805193000,493.5,975.25,69.166667,100,49.5,0,70.0,68.0,59.099998
20160805194500,493.5,975.25,69.166667,100,49.5,0,69.699997,68.0,59.099998
20160805200000,493.5,975.25,69.166667,100,48.700001,0,69.5,68.0,59.099998
20160805201500,493.5,989.349976,70.166665,100,48.700001,0,69.699997,68.0,59.099998
20160805203000,493.5,961.150024,68.166668,100,48.700001,0,69.599998,68.0,59.099998
20160805204500,493.5,975.25,69.166667,100,48.700001,0,69.400002,68.0,59.099998
20160805210000,493.5,975.25,69.166667,100,48.700001,0,69.300003,68.0,59.099998
20160805211500,493.5,961.150024,68.166668,100,48.700001,0,69.199997,68.0,59.099998
20160805213000,493.5,975.25,69.166667,100,48.700001,0,69.699997,68.0,59.099998
20160805214500,493.5,975.25,69.166667,100,48.700001,0,69.599998,68.0,59.099998
20160805220000,493.5,975.25,69.166667,100,48.700001,0,69.400002,68.0,59.099998
20160805221500,493.5,975.25,69.166667,100,48.700001,0,69.300003,68.0,59.099998
20160805223000,493.5,975.25,69.166667,100,48.700001,0,69.300003,68.0,59.099998
20160805224500,493.5,975.25,69.166667,100,48.700001,0,69.199997,68.0,59.099998
20160805230000,493.5,947.049988,67.166666,100,48.700001,0,69.199997,68.0,59.099998
20160805231500,493.5,947.049988,67.166666,100,48.700001,0,69.300003,68.0,59.099998
20160805233000,493.5,975.25,69.166667,100,48.700001,0,69.099998,68.0,59.099998
20160805234500,493.5,975.25,69.166667,100,48.700001,0,68.800003,68.0,59.099998
20160806000000,493.5,975.25,69.166667,100,48.700001,0,68.699997,68.0,59.099998
20160806001500,493.5,975.25,69.166667,100,48.700001,0,68.5,68.0,59.099998
20160806003000,493.5,975.25,69.166667,100,48.700001,0,68.300003,68.0,59.099998
20160806004500,493.5,975.25,69.166667,100,48.700001,0,68.099998,68.0,59.099998
20160806010000,493.5,989.349976,70.166665,100,48.700001,0,68.0,68.0,59.099998
20160806011500,493.5,989.349976,70.166665,100,47.900002,0,68.099998,68.0,59.099998
20160806013000,493.5,975.25,69.166667,100,47.900002,0,68.0,68.0,59.099998
20160806014500,493.5,975.25,69.166667,100,47.900002,0,67.900002,68.0,59.099998
20160806020000,493.5,975.25,69.166667,100,47.900002,0,67.900002,68.0,59.099998
20160806021500,493.5,961.150024,68.166668,100,47.900002,0,67.900002,68.0,59.099998
20160806023000,493.5,975.25,69.166667,100,47.900002,0,68.199997,68.0,59.099998
20160806024500,493.5,975.25,69.166667,100,47.900002,0,68.199997,68.0,59.099998
20160806030000,493.5,975.25,69.166667,100,47.900002,0,68.300003,68.0,59.099998
20160806031500,493.5,961.150024,68.166668,100,47.900002,0,68.400002,68.0,59.099998
20160806033000,493.5,975.25,69.166667,100,47.900002,0,68.400002,68.0,59.099998
20160806034500,493.5,961.150024,68.166668,100,47.900002,0,68.400002,68.0,59.099998
20160806040000,493.5,961.150024,68.166668,100,47.900002,0,68.400002,68.0,59.099998
20160806041500,493.5,975.25,69.166667,100,47.900002,0,68.5,68.0,59.099998
20160806043000,493.5,975.25,69.166667,100,47.900002,0,68.599998,68.0,59.099998
20160806044500,493.5,961.150024,68.166668,100,47.900002,0,68.599998,68.0,59.099998
20160806050000,493.5,975.25,69.166667,100,47.900002,0,68.699997,68.0,59.099998
20160806051500,493.5,975.25,69.166667,100,47.900002,0,68.599998,68.0,59.099998
20160806053000,493.5,961.150024,68.166668,100,47.900002,0,68.599998,68.0,59.099998
20160806054500,493.5,961.150024,68.166668,100,47.900002,0,68.599998,68.0,59.099998
20160806060000,493.5,975.25,69.166667,100,47.900002,0,68.800003,68.0,59.099998
20160806061500,493.5,961.150024,68.166668,100,47.900002,0,68.900002,68.0,59.099998
20160806063000,493.5,947.049988,67.166666,100,47.900002,0,68.900002,68.0,59.099998
20160806064500,493.5,961.150024,68.166668,100,47.900002,0,68.699997,68.0,59.099998
20160806070000,493.5,961.150024,68.166668,100,48.5,0,68.800003,68.0,59.099998
20160806071500,493.5,961.150024,68.166668,100,48.5,0,68.599998,68.0,59.099998
20160806073000,493.5,961.150024,68.166668,100,48.5,0,68.400002,68.0,59.099998
20160806074500,493.5,947.049988,67.166666,100,49.0,0,68.300003,68.0,59.099998
20160806080000,493.5,947.049988,67.166666,100,49.0,0,68.300003,68.0,59.099998
20160806081500,493.5,947.049988,67.166666,100,49.0,0,68.300003,68.0,59.099998
20160806083000,493.5,916.5,65.0,100,49.0,0,68.400002,68.0,59.099998
20160806084500,493.5,916.5,65.0,100,49.900002,0,68.699997,68.0,59.099998
20160806090000,493.5,902.400024,64.000002,100,49.900002,0,68.800003,68.0,59.099998
20160806091500,493.5,916.5,65.0,100,49.900002,0,68.900002,68.0,59.099998
20160806093000,493.5,916.5,65.0,100,50.599998,0,69.099998,68.0,59.099998
20160806094500,493.5,902.400024,64.000002,100,50.599998,0,69.099998,68.0,59.099998
20160806100000,493.5,916.5,65.0,100,50.599998,0,69.099998,68.0,59.099998
20160806101500,493.5,916.5,65.0,100,50.599998,0,69.300003,68.0,59.099998
20160806103000,493.5,902.400024,64.000002,100,50.599998,0,69.400002,68.0,59.099998
20160806104500,493.5,885.950012,62.833334,100,50.599998,0,69.400002,68.0,59.099998
20160806110000,493.5,902.400024,64.000002,100,51.400002,0,69.400002,68.0,59.099998
20160806111500,493.5,916.5,65.0,100,51.400002,0,69.599998,68.0,59.099998
20160806113000,493.5,902.400024,64.000002,100,51.400002,0,69.599998,68.0,59.099998
20160806114500,493.5,916.5,65.0,100,51.400002,0,69.699997,68.0,59.099998
20160806120000,493.5,916.5,65.0,100,51.400002,0,69.800003,68.0,59.099998
20160806121500,493.5,902.400024,64.000002,100,51.400002,0,69.800003,68.0,59.099998
20160806123000,493.5,916.5,65.0,100,51.400002,0,69.900002,68.0,59.099998
20160806124500,493.5,902.400024,64.000002,100,51.400002,0,69.900002,68.0,59.099998
20160806130000,493.5,916.5,65.0,100,52.200001,0,70.199997,68.0,59.099998
20160806131500,493.5,916.5,65.0,100,52.200001,0,70.199997,68.0,59.099998
20160806133000,493.5,902.400024,64.000002,100,52.200001,0,70.199997,68.0,59.099998
20160806134500,493.5,916.5,65.0,100,52.200001,0,70.300003,68.0,59.099998
20160806140000,493.5,916.5,65.0,100,51.5,0,70.300003,68.0,59.099998
20160806141500,493.5,916.5,65.0,100,51.5,0,70.300003,68.0,59.099998
20160806143000,493.5,916.5,65.0,100,51.5,0,70.300003,68.0,59.099998
20160806144500,493.5,902.400024,64.000002,100,51.5,0,70.400002,68.0,59.099998
20160806150000,493.5,902.400024,64.000002,100,51.5,0,70.400002,68.0,59.099998
20160806151500,493.5,916.5,65.0,100,51.5,0,70.599998,68.0,59.099998
20160806153000,493.5,916.5,65.0,100,51.5,0,70.5,68.0,59.099998
20160806154500,493.5,902.400024,64.000002,100,51.5,0,70.599998,68.0,59.099998
20160806160000,493.5,932.950012,66.166668,100,51.5,0,70.699997,68.0,59.099998
20160806161500,493.5,916.5,65.0,100,51.5,0,70.800003,68.0,59.099998
20160806163000,493.5,932.950012,66.166668,100,51.5,0,71.0,68.0,59.200001
20160806164500,493.5,916.5,65.0,100,51.5,0,71.099998,68.0,59.099998
20160806170000,493.5,916.5,65.0,100,51.5,0,71.199997,68.0,59.099998
20160806171500,493.5,855.400024,60.666668,100,51.5,0,71.300003,68.0,59.099998
20160806173000,493.5,871.849976,61.833332,100,52.599998,0,71.599998,68.0,59.099998
20160806174500,493.5,855.400024,60.666668,100,52.599998,0,71.699997,68.0,59.099998
20160806180000,493.5,871.849976,61.833332,100,52.599998,0,71.900002,68.0,59.099998
20160806181500,493.5,871.849976,61.833332,100,52.599998,0,71.900002,68.0,59.099998
20160806183000,493.5,871.849976,61.833332,100,52.599998,0,71.900002,68.0,59.099998
20160806184500,493.5,871.849976,61.833332,100,52.599998,0,71.900002,68.0,59.200001
20160806190000,493.5,855.400024,60.666668,100,51.900002,0,71.900002,68.0,59.099998
20160806191500,493.5,855.400024,60.666668,100,51.900002,0,71.900002,68.0,59.400002
20160806193000,493.5,871.849976,61.833332,100,51.900002,0,72.0,68.0,59.299999
20160806194500,493.5,871.849976,61.833332,100,51.900002,0,72.0,68.0,59.400002
20160806200000,493.5,871.849976,61.833332,100,51.0,0,71.900002,68.0,59.700001
20160806201500,493.5,871.849976,61.833332,100,53.900002,0,71.800003,68.0,59.799999
20160806203000,493.5,871.849976,61.833332,100,55.099998,0,71.900002,68.0,59.700001
20160806204500,493.5,885.950012,62.833334,100,55.099998,0,72.400002,68.0,59.5
20160806210000,493.5,885.950012,62.833334,100,55.099998,0,72.699997,68.0,59.299999
20160806211500,493.5,871.849976,61.833332,100,55.099998,0,72.599998,68.0,59.5
20160806213000,493.5,871.849976,61.833332,100,55.099998,0,72.699997,68.0,59.799999
20160806214500,493.5,871.849976,61.833332,100,55.099998,0,72.800003,68.0,59.799999
20160806220000,493.5,885.950012,62.833334,100,55.099998,0,72.900002,68.0,59.799999
20160806221500,493.5,871.849976,61.833332,100,55.099998,0,72.800003,68.0,59.799999
20160806223000,493.5,885.950012,62.833334,100,55.099998,0,72.599998,68.0,59.799999
20160806224500,493.5,902.400024,64.000002,100,55.099998,0,72.400002,68.0,59.799999
20160806230000,493.5,885.950012,62.833334,100,54.299999,0,72.400002,68.0,59.799999
20160806231500,493.5,885.950012,62.833334,100,54.299999,0,72.599998,68.0,59.799999
20160806233000,493.5,902.400024,64.000002,100,54.299999,0,71.900002,68.0,59.799999
20160806234500,493.5,902.400024,64.000002,100,55.099998,0,72.0,68.0,59.799999
20160807000000,493.5,902.400024,64.000002,100,55.099998,0,71.900002,68.0,59.799999
20160807001500,493.5,902.400024,64.000002,100,55.099998,0,71.699997,68.0,59.799999
20160807003000,493.5,916.5,65.0,100,55.099998,0,71.599998,68.0,59.799999
20160807004500,493.5,902.400024,64.000002,100,55.099998,0,71.300003,68.0,59.799999
20160807010000,493.5,902.400024,64.000002,100,55.099998,0,71.199997,68.0,59.799999
20160807011500,493.5,902.400024,64.000002,100,55.099998,0,71.300003,68.0,59.799999
20160807013000,493.5,902.400024,64.000002,100,55.099998,0,71.5,68.0,59.799999
20160807014500,493.5,902.400024,64.000002,100,55.099998,0,71.5,68.0,59.799999
20160807020000,493.5,885.950012,62.833334,100,55.099998,0,71.599998,68.0,59.799999
20160807021500,493.5,885.950012,62.833334,100,54.400002,0,71.599998,68.0,59.799999
20160807023000,493.5,902.400024,64.000002,100,54.400002,0,71.5,68.0,59.799999
20160807024500,493.5,916.5,65.0,100,54.400002,0,71.5,68.0,59.799999
20160807030000,493.5,902.400024,64.000002,100,54.400002,0,71.400002,68.0,59.799999
20160807031500,493.5,902.400024,64.000002,100,54.400002,0,71.300003,68.0,59.799999
20160807033000,493.5,902.400024,64.000002,100,54.400002,0,71.199997,68.0,59.799999
20160807034500,493.5,885.950012,62.833334,100,54.400002,0,71.199997,68.0,59.799999
20160807040000,493.5,885.950012,62.833334,100,54.400002,0,71.199997,68.0,59.799999
20160807041500,493.5,902.400024,64.000002,100,54.400002,0,71.0,68.0,59.799999
20160807043000,493.5,885.950012,62.833334,100,54.400002,0,71.0,68.0,59.799999
20160807044500,493.5,885.950012,62.833334,100,54.400002,0,70.900002,68.0,59.799999
20160807050000,493.5,885.950012,62.833334,100,54.400002,0,70.800003,68.0,59.799999
20160807051500,493.5,885.950012,62.833334,100,54.400002,0,70.800003,68.0,59.799999
20160807053000,493.5,902.400024,64.000002,100,54.400002,0,70.800003,68.0,59.799999
20160807054500,493.5,885.950012,62.833334,100,54.400002,0,70.900002,68.0,59.799999
20160807060000,493.5,902.400024,64.000002,100,54.400002,0,70.900002,68.0,59.799999
20160807061500,493.5,871.849976,61.833332,100,54.400002,0,70.800003,68.0,59.799999
20160807063000,493.5,885.950012,62.833334,100,54.400002,0,70.800003,68.0,59.799999
20160807064500,493.5,885.950012,62.833334,100,54.400002,0,70.800003,68.0,59.799999
20160807070000,493.5,885.950012,62.833334,100,54.400002,0,70.800003,68.0,59.799999
20160807071500,493.5,871.849976,61.833332,100,55.099998,0,70.699997,68.0,59.799999
20160807073000,493.5,871.849976,61.833332,100,55.099998,0,70.800003,68.0,59.799999
20160807074500,493.5,871.849976,61.833332,100,55.099998,0,70.699997,68.0,59.799999
20160807080000,493.5,885.950012,62.833334,100,55.099998,0,70.699997,68.0,59.799999
20160807081500,493.5,871.849976,61.833332,100,55.099998,0,70.800003,68.0,59.799999
20160807083000,493.5,855.400024,60.666668,100,55.099998,0,70.900002,68.0,59.799999
20160807084500,493.5,855.400024,60.666668,100,55.099998,0,71.0,68.0,59.799999
20160807090000,493.5,855.400024,60.666668,100,55.099998,0,70.900002,68.0,59.799999
20160807091500,493.5,855.400024,60.666668,100,55.099998,0,71.099998,68.0,59.799999
20160807093000,493.5,855.400024,60.666668,100,55.099998,0,71.099998,68.0,59.799999
20160807094500,493.5,855.400024,60.666668,100,55.099998,0,71.300003,68.0,59.799999
20160807100000,493.5,871.849976,61.833332,100,55.099998,0,71.400002,68.0,59.799999
20160807101500,493.5,855.400024,60.666668,100,55.099998,0,71.599998,68.0,61.700001
20160807103000,493.5,855.400024,60.666668,100,55.099998,0,71.599998,68.0,61.299999
20160807104500,493.5,855.400024,60.666668,100,55.099998,0,71.599998,68.0,59.700001
20160807110000,493.5,871.849976,61.833332,100,55.099998,0,71.699997,68.0,60.0
20160807111500,493.5,822.5,58.333333,100,55.099998,0,71.900002,68.0,60.5
20160807113000,493.5,822.5,58.333333,100,55.099998,0,72.099998,68.0,60.5
20160807114500,493.5,841.299988,59.666666,100,55.900002,0,72.099998,68.0,59.900002
20160807120000,493.5,822.5,58.333333,100,55.900002,0,72.199997,68.0,60.5
20160807121500,493.5,822.5,58.333333,100,55.900002,0,72.300003,68.0,60.5
20160807123000,493.5,822.5,58.333333,100,55.900002,0,72.300003,68.0,59.900002
20160807124500,493.5,822.5,58.333333,100,55.900002,0,72.400002,68.0,59.900002
20160807130000,493.5,806.049988,57.166666,100,55.900002,0,72.400002,68.0,60.5
20160807131500,493.5,841.299988,59.666666,100,55.900002,0,72.599998,68.0,60.5
20160807133000,493.5,841.299988,59.666666,100,55.900002,0,72.699997,68.0,60.5
20160807134500,493.5,822.5,58.333333,100,55.200001,0,72.599998,68.0,60.5
20160807140000,493.5,841.299988,59.666666,100,55.200001,0,72.5,68.0,60.5
20160807141500,493.5,841.299988,59.666666,100,55.200001,0,72.599998,68.0,60.5
20160807143000,493.5,841.299988,59.666666,100,55.200001,0,72.599998,68.0,60.5
20160807144500,493.5,855.400024,60.666668,100,55.200001,0,72.699997,68.0,61.299999
20160807150000,493.5,855.400024,60.666668,100,55.200001,0,72.400002,68.0,61.299999
20160807151500,493.5,841.299988,59.666666,100,55.200001,0,72.400002,68.0,61.299999
20160807153000,493.5,855.400024,60.666668,100,55.200001,0,72.400002,68.0,61.299999
20160807154500,493.5,841.299988,59.666666,100,55.200001,0,72.5,68.0,61.299999
20160807160000,493.5,841.299988,59.666666,100,55.200001,0,72.400002,68.0,61.299999
20160807161500,493.5,841.299988,59.666666,100,54.400002,0,72.199997,68.0,61.299999
20160807163000,493.5,855.400024,60.666668,100,51.5,0,72.099998,68.0,61.299999
20160807164500,493.5,871.849976,61.833332,100,49.900002,0,71.800003,68.0,61.299999
20160807170000,493.5,871.849976,61.833332,100,49.900002,0,71.599998,68.0,61.299999
20160807171500,493.5,885.950012,62.833334,100,49.900002,0,71.5,68.0,61.299999
20160807173000,493.5,932.950012,66.166668,100,49.099998,0,71.0,68.0,61.299999
20160807174500,493.5,975.25,69.166667,100,49.099998,0,70.699997,68.0,61.299999
20160807180000,493.5,961.150024,68.166668,100,49.099998,0,70.300003,68.0,61.200001
20160807181500,493.5,947.049988,67.166666,100,49.099998,0,70.199997,68.0,61.299999
20160807183000,493.5,947.049988,67.166666,100,49.099998,0,70.0,68.0,61.299999
20160807184500,493.5,947.049988,67.166666,100,49.099998,0,69.800003,68.0,61.299999
20160807190000,493.5,947.049988,67.166666,100,49.099998,0,69.599998,68.0,61.299999
20160807191500,493.5,961.150024,68.166668,100,48.599998,0,69.599998,68.0,61.299999
20160807193000,493.5,975.25,69.166667,100,48.599998,0,69.800003,68.0,61.299999
20160807194500,493.5,961.150024,68.166668,100,48.599998,0,69.800003,68.0,61.299999
20160807200000,493.5,932.950012,66.166668,100,48.599998,0,69.800003,68.0,61.299999
20160807201500,493.5,916.5,65.0,100,48.599998,0,69.699997,68.0,61.299999
20160807203000,493.5,932.950012,66.166668,100,48.599998,0,69.699997,68.0,61.299999
20160807204500,493.5,932.950012,66.166668,100,48.599998,0,69.699997,68.0,61.299999
20160807210000,493.5,975.25,69.166667,100,48.599998,0,69.800003,68.0,61.299999
20160807211500,493.5,961.150024,68.166668,100,48.599998,0,69.699997,68.0,61.299999
20160807213000,493.5,961.150024,68.166668,100,48.599998,0,69.400002,68.0,61.299999
20160807214500,493.5,975.25,69.166667,100,48.599998,0,69.199997,68.0,61.299999
20160807220000,493.5,975.25,69.166667,100,48.599998,0,69.099998,68.0,61.299999
20160807221500,493.5,961.150024,68.166668,100,48.599998,0,69.0,68.0,61.299999
20160807223000,493.5,961.150024,68.166668,100,48.599998,0,68.800003,68.0,61.299999
20160807224500,493.5,961.150024,68.166668,100,48.599998,0,68.699997,68.0,61.299999
20160807230000,493.5,975.25,69.166667,100,48.599998,0,68.699997,68.0,61.299999
20160807231500,493.5,989.349976,70.166665,100,48.599998,0,68.599998,68.0,61.299999
20160807233000,493.5,975.25,69.166667,100,48.599998,0,68.599998,68.0,61.299999
20160807234500,493.5,975.25,69.166667,100,48.599998,0,68.699997,68.0,61.299999
20160808000000,493.5,975.25,69.166667,100,48.599998,0,68.699997,68.0,61.299999
20160808001500,493.5,975.25,69.166667,100,48.599998,0,68.699997,68.0,61.299999
20160808003000,493.5,989.349976,70.166665,100,48.599998,0,68.699997,68.0,61.299999
20160808004500,493.5,975.25,69.166667,100,47.900002,0,68.699997,68.0,61.299999
20160808010000,493.5,989.349976,70.166665,100,47.900002,0,68.699997,68.0,61.299999
20160808011500,493.5,1003.450012,71.166668,100,47.900002,0,68.800003,68.0,61.299999
20160808013000,493.5,1003.450012,71.166668,100,47.900002,0,68.699997,68.0,61.299999
20160808014500,493.5,989.349976,70.166665,100,47.900002,0,68.800003,68.0,61.299999
20160808020000,493.5,989.349976,70.166665,100,47.900002,0,68.900002,68.0,61.299999
20160808021500,493.5,975.25,69.166667,100,47.900002,0,68.900002,68.0,61.299999
20160808023000,493.5,989.349976,70.166665,100,47.900002,0,68.900002,68.0,61.299999
20160808024500,493.5,1003.450012,71.166668,100,47.900002,0,68.900002,68.0,61.299999
20160808030000,493.5,989.349976,70.166665,100,47.900002,0,68.900002,68.0,61.299999
20160808031500,493.5,1003.450012,71.166668,100,47.900002,0,68.800003,68.0,61.299999
20160808033000,493.5,989.349976,70.166665,100,47.900002,0,68.800003,68.0,61.299999
20160808034500,493.5,989.349976,70.166665,100,47.900002,0,68.699997,68.0,61.299999
20160808040000,493.5,975.25,69.166667,100,47.900002,0,68.599998,68.0,61.299999
20160808041500,493.5,975.25,69.166667,100,47.900002,0,68.400002,68.0,61.299999
20160808043000,493.5,989.349976,70.166665,100,47.900002,0,68.400002,68.0,61.299999
20160808044500,493.5,989.349976,70.166665,100,47.900002,0,68.199997,68.0,61.299999
20160808050000,493.5,989.349976,70.166665,100,47.900002,0,68.199997,68.0,61.299999
20160808051500,493.5,989.349976,70.166665,100,47.900002,0,68.199997,68.0,61.299999
20160808053000,493.5,975.25,69.166667,100,47.900002,0,68.099998,68.0,61.299999
20160808054500,493.5,975.25,69.166667,100,47.900002,0,68.099998,68.0,61.299999
20160808060000,493.5,989.349976,70.166665,100,47.900002,0,68.099998,68.0,61.299999
20160808061500,493.5,989.349976,70.166665,100,47.900002,0,68.099998,68.0,61.299999
20160808063000,493.5,531.099976,37.666665,49,47.900002,100,68.199997,71.800003,68.800003
20160808064500,493.5,531.099976,37.666665,49,47.900002,100,68.400002,71.800003,68.800003
20160808070000,493.5,509.950012,36.166668,49,47.900002,100,68.699997,71.800003,68.800003
20160808071500,493.5,502.899994,35.666666,49,47.900002,100,68.900002,71.800003,68.800003
20160808073000,493.5,493.5,35.0,49,47.900002,100,68.900002,71.800003,68.800003
20160808074500,493.5,470.0,33.333333,49,47.900002,0,69.0,71.800003,68.800003
20160808080000,493.5,462.950012,32.833334,49,48.5,0,69.0,71.800003,68.800003
20160808081500,493.5,526.400024,37.333335,51,48.5,0,69.0,71.400002,68.400002
20160808083000,493.5,545.200012,38.666668,53,48.5,0,68.900002,71.400002,68.400002
20160808084500,493.5,524.049988,37.166666,51,48.5,0,69.0,71.800003,68.800003
20160808090000,493.5,474.700012,33.666668,49,57.5,0,69.599998,71.800003,68.800003
20160808091500,493.5,486.450012,34.500001,49,57.5,0,69.699997,71.699997,68.699997
20160808093000,493.5,885.950012,62.833334,70,60.299999,0,70.199997,70.099998,67.099998
20160808094500,493.5,885.950012,62.833334,69,57.200001,0,70.5,70.400002,67.400002
20160808100000,493.5,916.5,65.0,100,55.200001,0,70.199997,70.199997,67.199997
20160808101500,493.5,885.950012,62.833334,73,55.200001,0,70.300003,70.800003,67.800003
20160808103000,493.5,735.549988,52.166666,61,55.200001,0,70.199997,70.800003,67.800003
20160808104500,493.5,688.549988,48.833332,57,55.200001,0,70.400002,70.800003,67.800003
20160808110000,493.5,658.0,46.666667,57,55.200001,0,70.5,70.800003,67.800003
20160808111500,493.5,674.450012,47.833334,57,55.200001,0,70.699997,70.800003,67.800003
20160808113000,493.5,674.450012,47.833334,57,55.200001,0,70.800003,70.800003,67.800003
20160808114500,493.5,690.900024,49.000002,58,55.200001,0,70.900002,70.800003,67.800003
20160808120000,493.5,733.200012,52.000001,53,55.900002,0,70.900002,70.800003,67.800003
20160808121500,493.5,719.099976,50.999998,53,55.900002,0,70.800003,70.800003,67.800003
20160808123000,493.5,719.099976,50.999998,52,55.200001,0,70.599998,70.800003,67.800003
20160808124500,493.5,719.099976,50.999998,52,55.200001,0,70.699997,70.800003,67.800003
20160808130000,493.5,719.099976,50.999998,52,55.200001,0,70.699997,70.800003,67.800003
20160808131500,493.5,733.200012,52.000001,52,55.200001,0,70.800003,70.800003,67.800003
20160808133000,493.5,806.049988,57.166666,55,55.200001,0,70.900002,70.400002,67.400002
20160808134500,493.5,855.400024,60.666668,57,55.200001,0,70.800003,70.400002,67.400002
20160808140000,493.5,1069.25,75.833333,65,55.200001,0,70.699997,70.400002,67.400002
20160808141500,493.5,1153.849976,81.833332,73,55.200001,0,70.900002,70.400002,67.400002
20160808143000,493.5,1106.849976,78.499998,70,55.200001,0,70.5,70.400002,67.400002
20160808144500,493.5,1106.849976,78.499998,69,55.200001,0,70.5,70.400002,67.400002
20160808150000,493.5,1118.599976,79.333332,70,55.200001,0,70.699997,70.400002,67.400002
20160808151500,493.5,1118.599976,79.333332,70,55.200001,0,70.800003,70.800003,67.800003
20160808153000,493.5,1106.849976,78.499998,70,55.200001,0,70.5,70.800003,67.800003
