PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160808154500,493.5,1106.849976,78.499998,67,55.200001,0,70.400002,70.800003,67.800003
20160808160000,493.5,1055.150024,74.833335,65,55.200001,0,70.400002,70.800003,67.800003
20160808161500,493.5,1043.400024,74.000002,64,55.200001,0,70.400002,70.400002,67.400002
20160808163000,493.5,1055.150024,74.833335,64,55.200001,0,70.699997,70.400002,67.400002
20160808164500,493.5,1055.150024,74.833335,65,55.200001,0,70.599998,70.400002,67.400002
20160808170000,493.5,1142.099976,80.999998,71,55.200001,0,70.900002,70.400002,67.400002
20160808171500,493.5,1233.75,87.5,78,55.200001,0,70.800003,70.0,67.0
20160808173000,493.5,1165.599976,82.666665,71,55.200001,0,70.699997,70.400002,67.400002
20160808174500,493.5,1142.099976,80.999998,70,55.200001,0,70.800003,70.400002,67.400002
20160808180000,493.5,1308.949951,92.83333,95,55.200001,0,70.800003,70.0,67.0
20160808181500,493.5,1254.900024,89.000002,100,55.200001,0,70.800003,70.300003,67.300003
20160808183000,493.5,1254.900024,89.000002,100,55.200001,0,70.800003,70.400002,67.400002
20160808184500,493.5,1254.900024,89.000002,100,55.200001,0,70.699997,69.900002,66.900002
20160808190000,493.5,1254.900024,89.000002,100,55.200001,0,70.800003,70.400002,67.400002
20160808191500,493.5,1254.900024,89.000002,100,55.200001,0,70.800003,69.900002,66.900002
20160808193000,493.5,1254.900024,89.000002,100,55.200001,0,70.800003,69.900002,66.900002
20160808194500,493.5,1254.900024,89.000002,100,54.299999,0,70.800003,69.900002,66.900002
20160808200000,493.5,1254.900024,89.000002,100,54.299999,0,70.900002,70.0,67.0
20160808201500,493.5,1189.099976,84.333332,74,54.299999,0,70.800003,70.199997,67.199997
20160808203000,493.5,961.150024,68.166668,60,54.299999,0,71.0,70.800003,67.800003
20160808204500,493.5,1003.450012,71.166668,62,54.299999,0,71.0,70.800003,67.800003
20160808210000,493.5,1003.450012,71.166668,61,54.299999,0,71.099998,70.800003,67.800003
20160808211500,493.5,1081.0,76.666667,65,54.299999,0,71.0,70.800003,67.800003
20160808213000,493.5,1043.400024,74.000002,64,54.299999,0,71.0,70.800003,67.800003
20160808214500,493.5,1069.25,75.833333,65,55.099998,0,70.900002,70.400002,67.400002
20160808220000,493.5,1106.849976,78.499998,68,55.099998,0,70.900002,70.800003,67.800003
20160808221500,493.5,1130.349976,80.166665,69,55.099998,0,70.800003,70.800003,67.800003
20160808223000,493.5,1118.599976,79.333332,68,55.099998,0,70.699997,70.800003,67.800003
20160808224500,493.5,1130.349976,80.166665,69,55.099998,0,70.800003,70.400002,67.400002
20160808230000,493.5,1142.099976,80.999998,69,55.099998,0,70.800003,70.800003,67.800003
20160808231500,493.5,1130.349976,80.166665,69,55.099998,0,70.599998,70.800003,67.800003
20160808233000,493.5,1130.349976,80.166665,69,55.099998,0,70.5,70.800003,67.800003
20160808234500,493.5,1142.099976,80.999998,70,55.099998,0,71.199997,70.800003,67.800003
20160809000000,493.5,1130.349976,80.166665,70,54.299999,0,70.900002,70.800003,67.800003
20160809001500,493.5,1142.099976,80.999998,70,54.299999,0,70.699997,70.800003,67.800003
20160809003000,493.5,1130.349976,80.166665,70,54.299999,0,70.599998,70.800003,67.800003
20160809004500,493.5,1153.849976,81.833332,70,54.299999,0,70.599998,70.800003,67.800003
20160809010000,493.5,1142.099976,80.999998,70,54.299999,0,70.5,70.800003,67.800003
20160809011500,493.5,1153.849976,81.833332,70,54.299999,0,70.5,70.800003,67.800003
20160809013000,493.5,1106.849976,78.499998,68,54.299999,0,70.5,70.800003,67.800003
20160809014500,493.5,1029.300049,73.000003,63,54.299999,0,70.400002,70.800003,67.800003
20160809020000,493.5,1003.450012,71.166668,61,54.299999,0,70.400002,70.800003,67.800003
20160809021500,493.5,947.049988,67.166666,59,55.099998,0,70.400002,70.800003,67.800003
20160809023000,493.5,902.400024,64.000002,57,55.099998,0,70.400002,70.800003,67.800003
20160809024500,493.5,822.5,58.333333,56,55.099998,0,70.5,70.800003,67.800003
20160809030000,493.5,841.299988,59.666666,56,55.099998,0,70.5,70.800003,67.800003
20160809031500,493.5,855.400024,60.666668,56,55.099998,0,70.5,70.800003,67.800003
20160809033000,493.5,855.400024,60.666668,56,55.099998,0,70.5,70.800003,67.800003
20160809034500,493.5,855.400024,60.666668,56,55.099998,0,70.5,70.800003,67.800003
20160809040000,493.5,855.400024,60.666668,56,55.099998,0,70.699997,70.800003,67.800003
20160809041500,493.5,855.400024,60.666668,56,55.099998,0,70.599998,70.800003,67.800003
20160809043000,493.5,855.400024,60.666668,56,55.099998,0,70.599998,70.800003,67.800003
20160809044500,493.5,841.299988,59.666666,56,55.099998,0,70.5,70.800003,67.800003
20160809050000,493.5,841.299988,59.666666,56,55.099998,0,70.599998,70.800003,67.800003
20160809051500,493.5,855.400024,60.666668,56,55.099998,0,70.5,70.800003,67.800003
20160809053000,493.5,841.299988,59.666666,56,55.099998,0,70.5,70.800003,67.800003
20160809054500,493.5,770.799988,54.666666,54,55.099998,0,70.5,70.800003,67.800003
20160809060000,493.5,770.799988,54.666666,54,55.099998,0,70.599998,70.800003,67.800003
20160809061500,493.5,770.799988,54.666666,54,55.099998,0,70.599998,70.800003,67.800003
20160809063000,493.5,770.799988,54.666666,54,55.099998,0,70.699997,70.800003,67.800003
20160809064500,493.5,770.799988,54.666666,54,55.099998,0,70.5,70.800003,67.800003
20160809070000,493.5,754.349976,53.499998,54,55.099998,0,70.5,70.800003,67.800003
20160809071500,493.5,754.349976,53.499998,53,55.099998,0,70.5,70.800003,67.800003
20160809073000,493.5,629.799988,44.666666,49,55.099998,0,70.300003,70.800003,67.800003
20160809074500,493.5,599.25,42.5,48,55.099998,0,70.5,70.800003,67.800003
20160809080000,493.5,580.450012,41.166668,48,55.099998,0,70.5,70.800003,67.800003
20160809081500,493.5,580.450012,41.166668,48,55.099998,0,70.800003,70.800003,67.800003
20160809083000,493.5,599.25,42.5,48,55.099998,0,70.800003,70.400002,67.400002
20160809084500,493.5,599.25,42.5,48,55.099998,0,71.099998,70.800003,67.800003
20160809090000,493.5,707.349976,50.166665,52,55.099998,0,71.0,70.800003,67.800003
20160809091500,493.5,697.950012,49.500001,51,55.099998,0,71.099998,70.800003,67.800003
20160809093000,493.5,669.75,47.5,51,55.099998,0,70.800003,70.800003,67.800003
20160809094500,493.5,650.950012,46.166668,51,55.099998,0,70.900002,70.800003,67.800003
20160809100000,493.5,662.700012,47.000001,51,55.099998,0,70.900002,70.800003,67.800003
20160809101500,493.5,655.650024,46.500002,51,55.099998,0,70.800003,70.800003,67.800003
20160809103000,493.5,662.700012,47.000001,51,55.099998,0,70.699997,70.800003,67.800003
20160809104500,493.5,662.700012,47.000001,51,55.099998,0,70.800003,70.800003,67.800003
20160809110000,493.5,662.700012,47.000001,51,55.099998,0,70.800003,70.800003,67.800003
20160809111500,493.5,662.700012,47.000001,51,55.099998,0,70.800003,70.800003,67.800003
20160809113000,493.5,662.700012,47.000001,51,55.099998,0,70.900002,70.800003,67.800003
20160809114500,493.5,655.650024,46.500002,51,55.099998,0,70.699997,70.800003,67.800003
20160809120000,493.5,655.650024,46.500002,51,55.099998,0,70.699997,70.800003,67.800003
20160809121500,493.5,667.400024,47.333335,51,55.099998,0,70.699997,70.800003,67.800003
20160809123000,493.5,714.400024,50.666668,53,55.099998,0,70.699997,70.800003,67.800003
20160809124500,493.5,714.400024,50.666668,53,55.099998,0,70.599998,70.800003,67.800003
20160809130000,493.5,676.799988,47.999999,52,55.099998,0,70.699997,70.800003,67.800003
20160809131500,493.5,683.849976,48.499998,52,55.099998,0,70.599998,70.800003,67.800003
20160809133000,493.5,683.849976,48.499998,52,55.099998,0,70.699997,70.400002,67.400002
20160809134500,493.5,683.849976,48.499998,52,55.900002,0,70.800003,70.400002,67.400002
20160809140000,493.5,728.5,51.666667,53,55.900002,0,71.199997,70.800003,67.800003
20160809141500,493.5,740.25,52.5,54,55.900002,0,71.099998,70.800003,67.800003
20160809143000,493.5,855.400024,60.666668,58,55.900002,0,71.0,70.800003,67.800003
20160809144500,493.5,822.5,58.333333,57,55.900002,0,71.099998,70.800003,67.800003
20160809150000,493.5,871.849976,61.833332,59,54.700001,0,71.199997,70.800003,67.800003
20160809151500,493.5,885.950012,62.833334,59,54.700001,0,71.0,70.800003,67.800003
20160809153000,493.5,885.950012,62.833334,59,54.700001,0,70.800003,70.800003,67.800003
20160809154500,493.5,871.849976,61.833332,59,54.700001,0,70.900002,70.800003,67.800003
20160809160000,493.5,885.950012,62.833334,59,55.599998,0,70.800003,70.800003,67.800003
20160809161500,493.5,885.950012,62.833334,59,55.599998,0,70.900002,70.800003,67.800003
20160809163000,493.5,885.950012,62.833334,59,55.599998,0,71.0,70.800003,67.800003
20160809164500,493.5,885.950012,62.833334,59,55.599998,0,71.0,70.800003,67.800003
20160809170000,493.5,885.950012,62.833334,59,55.599998,0,71.0,70.800003,67.800003
20160809171500,493.5,885.950012,62.833334,59,55.599998,0,70.900002,70.800003,67.800003
20160809173000,493.5,989.349976,70.166665,63,55.599998,0,70.800003,70.800003,67.800003
20160809174500,493.5,975.25,69.166667,63,55.599998,0,70.599998,70.800003,67.800003
20160809180000,493.5,961.150024,68.166668,62,54.700001,0,70.599998,70.800003,67.800003
20160809181500,493.5,975.25,69.166667,62,54.700001,0,70.699997,70.800003,67.800003
20160809183000,493.5,975.25,69.166667,62,54.700001,0,70.800003,70.800003,67.800003
20160809184500,493.5,961.150024,68.166668,62,54.700001,0,70.900002,70.800003,67.800003
20160809190000,493.5,961.150024,68.166668,62,54.700001,0,70.900002,70.800003,67.800003
20160809191500,493.5,961.150024,68.166668,62,54.700001,0,70.800003,70.800003,67.800003
20160809193000,493.5,975.25,69.166667,62,54.700001,0,70.800003,70.800003,67.800003
20160809194500,493.5,961.150024,68.166668,62,54.700001,0,71.0,70.800003,67.800003
20160809200000,493.5,989.349976,70.166665,63,54.700001,0,71.199997,70.800003,67.800003
20160809201500,493.5,1106.849976,78.499998,71,54.700001,0,71.400002,70.800003,67.800003
20160809203000,493.5,1222.0,86.666667,83,54.700001,0,71.300003,70.800003,67.800003
20160809204500,493.5,1222.0,86.666667,80,54.700001,0,71.0,70.800003,67.800003
20160809210000,493.5,1222.0,86.666667,79,54.700001,0,71.0,70.800003,67.800003
20160809211500,493.5,1222.0,86.666667,79,54.700001,0,71.0,70.800003,67.800003
20160809213000,493.5,1222.0,86.666667,79,54.700001,0,71.0,70.800003,67.800003
20160809214500,493.5,1287.800049,91.333337,88,54.700001,0,71.099998,70.800003,67.800003
20160809220000,493.5,1287.800049,91.333337,88,54.700001,0,70.900002,70.800003,67.800003
20160809221500,493.5,1287.800049,91.333337,88,54.700001,0,70.900002,70.800003,67.800003
20160809223000,493.5,1287.800049,91.333337,88,54.700001,0,70.900002,70.800003,67.800003
20160809224500,493.5,1287.800049,91.333337,88,54.700001,0,70.800003,70.800003,67.800003
20160809230000,493.5,1287.800049,91.333337,88,54.700001,0,70.900002,70.800003,67.800003
20160809231500,493.5,1287.800049,91.333337,88,54.700001,0,70.800003,70.800003,67.800003
20160809233000,493.5,1287.800049,91.333337,87,54.700001,0,70.599998,70.800003,67.800003
20160809234500,493.5,1177.349976,83.499998,73,54.700001,0,70.300003,70.800003,67.800003
20160810000000,493.5,1043.400024,74.000002,64,54.700001,0,70.199997,70.800003,67.800003
20160810001500,493.5,989.349976,70.166665,61,54.700001,0,70.300003,70.800003,67.800003
20160810003000,493.5,841.299988,59.666666,57,54.700001,0,70.199997,70.800003,67.800003
20160810004500,493.5,789.599976,55.999998,55,54.700001,0,70.300003,70.800003,67.800003
20160810010000,493.5,728.5,51.666667,53,54.700001,0,70.300003,70.800003,67.800003
20160810011500,493.5,672.099976,47.666665,52,54.700001,0,70.400002,70.800003,67.800003
20160810013000,493.5,646.25,45.833333,50,54.700001,0,70.5,70.800003,67.800003
20160810014500,493.5,627.450012,44.500001,50,54.700001,0,70.5,70.800003,67.800003
20160810020000,493.5,585.150024,41.500002,48,54.700001,0,70.400002,70.800003,67.800003
20160810021500,493.5,519.349976,36.833332,46,54.700001,0,70.400002,70.800003,67.800003
20160810023000,493.5,526.400024,37.333335,46,54.700001,0,70.5,70.800003,67.800003
20160810024500,493.5,514.650024,36.500002,46,54.700001,0,70.5,70.800003,67.800003
20160810030000,493.5,526.400024,37.333335,46,54.700001,0,70.5,70.800003,67.800003
20160810031500,493.5,526.400024,37.333335,46,54.700001,0,70.5,70.800003,67.800003
20160810033000,493.5,526.400024,37.333335,46,54.700001,0,70.599998,70.800003,67.800003
20160810034500,493.5,526.400024,37.333335,46,54.700001,0,70.699997,70.800003,67.800003
20160810040000,493.5,526.400024,37.333335,46,54.700001,0,70.699997,70.800003,67.800003
20160810041500,493.5,517.0,36.666667,46,54.700001,0,70.699997,70.800003,67.800003
20160810054500,493.5,961.150024,68.166668,71,54.700001,0,70.400002,70.900002,67.900002
20160810060000,493.5,1118.599976,79.333332,84,54.700001,0,71.5,70.900002,67.900002
20160810061500,493.5,1017.549988,72.166666,77,54.700001,0,70.699997,70.900002,67.900002
20160810063000,493.5,855.400024,60.666668,70,54.700001,0,70.300003,70.900002,67.900002
20160810064500,493.5,702.650024,49.833335,63,54.700001,0,70.199997,70.900002,67.900002
20160810070000,493.5,526.400024,37.333335,56,54.700001,0,70.0,70.900002,67.900002
20160810071500,493.5,526.400024,37.333335,56,54.700001,0,70.199997,70.900002,67.900002
20160810073000,493.5,509.950012,36.166668,56,54.700001,0,70.300003,70.900002,67.900002
20160810074500,493.5,509.950012,36.166668,56,54.700001,0,70.400002,70.900002,67.900002
20160810080000,493.5,517.0,36.666667,56,54.700001,0,70.400002,70.900002,67.900002
20160810081500,493.5,509.950012,36.166668,56,54.700001,0,70.400002,70.900002,67.900002
20160810083000,493.5,509.950012,36.166668,56,54.700001,0,70.400002,70.900002,67.900002
20160810084500,493.5,502.899994,35.666666,56,54.700001,0,70.400002,70.900002,67.900002
20160810090000,493.5,502.899994,35.666666,56,55.5,0,70.300003,70.900002,67.900002
20160810091500,493.5,514.650024,36.500002,56,55.5,0,70.400002,70.900002,67.900002
20160810093000,493.5,533.450012,37.833334,56,55.5,0,70.5,70.900002,67.900002
20160810094500,493.5,507.600006,36.0,55,55.5,0,70.699997,70.900002,67.900002
20160810100000,493.5,517.0,36.666667,55,55.5,0,70.900002,70.900002,67.900002
20160810101500,493.5,517.0,36.666667,55,55.5,0,71.0,70.900002,67.900002
20160810103000,493.5,509.950012,36.166668,55,55.5,0,71.0,70.900002,67.900002
20160810104500,493.5,517.0,36.666667,55,55.5,0,71.099998,70.900002,67.900002
20160810110000,493.5,517.0,36.666667,55,55.5,0,71.0,70.900002,67.900002
20160810111500,493.5,517.0,36.666667,55,55.5,0,71.0,70.900002,67.900002
20160810113000,493.5,564.0,40.0,56,55.5,0,71.300003,70.900002,67.900002
20160810114500,493.5,611.0,43.333333,58,55.5,0,71.199997,70.900002,67.900002
20160810120000,493.5,611.0,43.333333,58,55.5,0,71.099998,70.900002,67.900002
20160810121500,493.5,646.25,45.833333,60,55.5,0,71.300003,70.900002,67.900002
20160810123000,493.5,695.599976,49.333332,62,55.5,0,71.199997,70.900002,67.900002
20160810124500,493.5,742.599976,52.666665,63,55.5,0,71.199997,70.900002,67.900002
20160810130000,493.5,730.849976,51.833332,63,55.5,0,71.099998,70.900002,67.900002
20160810131500,493.5,721.450012,51.166668,63,54.700001,0,71.0,70.900002,67.900002
20160810133000,493.5,702.650024,49.833335,63,54.700001,0,70.800003,70.900002,67.900002
20160810134500,493.5,723.799988,51.333332,63,54.700001,0,70.800003,70.900002,67.900002
20160810140000,493.5,723.799988,51.333332,63,54.700001,0,70.699997,70.900002,67.900002
20160810141500,493.5,723.799988,51.333332,63,54.700001,0,70.699997,70.900002,67.900002
20160810143000,493.5,733.200012,52.000001,63,54.700001,0,70.699997,70.900002,67.900002
20160810144500,493.5,695.599976,49.333332,63,54.700001,0,70.599998,70.900002,67.900002
20160810150000,493.5,695.599976,49.333332,63,55.5,0,70.699997,70.900002,67.900002
20160810151500,493.5,695.599976,49.333332,63,55.5,0,70.800003,70.900002,67.900002
20160810153000,493.5,681.5,48.333333,63,54.700001,0,70.900002,70.900002,67.900002
20160810154500,493.5,688.549988,48.833332,63,54.700001,0,70.900002,70.900002,67.900002
20160810160000,493.5,688.549988,48.833332,63,54.700001,0,70.900002,70.900002,67.900002
20160810161500,493.5,674.450012,47.833334,63,54.700001,0,70.800003,70.900002,67.900002
20160810163000,493.5,697.950012,49.500001,63,54.700001,0,71.0,70.900002,67.900002
20160810164500,493.5,697.950012,49.500001,63,54.700001,0,70.900002,70.900002,67.900002
20160810170000,493.5,697.950012,49.500001,63,54.700001,0,70.900002,70.900002,67.900002
20160810171500,493.5,714.400024,50.666668,63,54.700001,0,71.0,70.900002,67.900002
20160810173000,493.5,733.200012,52.000001,63,54.700001,0,71.300003,70.900002,67.900002
20160810174500,493.5,855.400024,60.666668,68,54.700001,0,71.400002,70.900002,67.900002
20160810180000,493.5,916.5,65.0,71,54.700001,0,71.300003,70.900002,67.900002
20160810181500,493.5,916.5,65.0,72,54.700001,0,70.800003,70.900002,67.900002
20160810183000,493.5,871.849976,61.833332,68,54.700001,0,70.599998,70.900002,67.900002
20160810184500,493.5,841.299988,59.666666,67,54.700001,0,70.599998,70.900002,67.900002
20160810190000,493.5,754.349976,53.499998,64,54.700001,0,70.400002,70.900002,67.900002
20160810191500,493.5,719.099976,50.999998,62,54.700001,0,70.599998,70.900002,67.900002
20160810193000,493.5,697.950012,49.500001,61,54.700001,0,70.5,70.900002,67.900002
20160810194500,493.5,540.5,38.333333,56,54.700001,0,70.300003,70.900002,67.900002
20160810200000,493.5,519.349976,36.833332,55,54.700001,0,70.300003,70.900002,67.900002
20160810201500,493.5,519.349976,36.833332,55,54.700001,0,70.300003,70.900002,67.900002
20160810203000,493.5,519.349976,36.833332,55,54.700001,0,70.400002,70.900002,67.900002
20160810204500,493.5,519.349976,36.833332,55,54.700001,0,70.400002,70.900002,67.900002
20160810210000,493.5,502.899994,35.666666,55,54.700001,0,70.400002,70.900002,67.900002
20160810211500,493.5,502.899994,35.666666,55,54.700001,0,70.400002,70.900002,67.900002
20160810213000,493.5,502.899994,35.666666,55,54.700001,0,70.5,70.900002,67.900002
20160810214500,493.5,502.899994,35.666666,55,54.700001,0,70.599998,70.900002,67.900002
20160810220000,493.5,493.5,35.0,55,55.299999,0,70.699997,70.900002,67.900002
20160810221500,493.5,493.5,35.0,55,55.299999,0,70.599998,70.900002,67.900002
20160810223000,493.5,493.5,35.0,55,55.299999,0,70.5,70.900002,67.900002
20160810224500,493.5,507.600006,36.0,55,55.299999,0,70.699997,70.900002,67.900002
20160810230000,493.5,524.049988,37.166666,55,55.299999,0,70.800003,70.900002,67.900002
20160810231500,493.5,524.049988,37.166666,55,55.299999,0,70.800003,70.900002,67.900002
20160810233000,493.5,524.049988,37.166666,55,55.299999,0,70.800003,70.900002,67.900002
20160810234500,493.5,517.0,36.666667,55,55.299999,0,70.800003,70.900002,67.900002
20160811000000,493.5,517.0,36.666667,55,55.299999,0,70.800003,70.900002,67.900002
20160811001500,493.5,517.0,36.666667,55,55.299999,0,70.900002,70.900002,67.900002
20160811003000,493.5,524.049988,37.166666,55,54.700001,0,70.699997,70.900002,67.900002
20160811004500,493.5,514.650024,36.500002,55,54.700001,0,70.5,70.900002,67.900002
20160811010000,493.5,514.650024,36.500002,55,54.700001,0,70.699997,70.900002,67.900002
20160811011500,493.5,531.099976,37.666665,55,54.700001,0,70.599998,70.900002,67.900002
20160811013000,493.5,531.099976,37.666665,55,54.700001,0,70.699997,70.900002,67.900002
20160811014500,493.5,519.349976,36.833332,55,54.700001,0,70.699997,70.900002,67.900002
20160811020000,493.5,526.400024,37.333335,55,54.700001,0,70.599998,70.900002,67.900002
20160811021500,493.5,526.400024,37.333335,55,54.700001,0,70.599998,70.900002,67.900002
20160811023000,493.5,526.400024,37.333335,55,54.700001,0,70.699997,70.900002,67.900002
20160811024500,493.5,517.0,36.666667,55,54.700001,0,70.800003,70.900002,67.900002
20160811030000,493.5,517.0,36.666667,55,54.700001,0,70.800003,70.900002,67.900002
20160811031500,493.5,517.0,36.666667,55,54.700001,0,70.900002,70.900002,67.900002
20160811033000,493.5,524.049988,37.166666,55,54.700001,0,70.900002,70.900002,67.900002
20160811034500,493.5,509.950012,36.166668,55,54.700001,0,70.800003,70.900002,67.900002
20160811040000,493.5,531.099976,37.666665,55,54.700001,0,70.699997,70.900002,67.900002
20160811041500,493.5,519.349976,36.833332,55,54.700001,0,70.699997,70.900002,67.900002
20160811043000,493.5,519.349976,36.833332,55,54.700001,0,70.599998,70.900002,67.900002
20160811044500,493.5,519.349976,36.833332,55,54.700001,0,70.599998,70.900002,67.900002
20160811050000,493.5,519.349976,36.833332,55,54.700001,0,70.5,70.900002,67.900002
20160811051500,493.5,519.349976,36.833332,55,55.5,0,70.400002,70.900002,67.900002
20160811053000,493.5,519.349976,36.833332,55,55.5,0,70.5,70.900002,67.900002
20160811054500,493.5,502.899994,35.666666,55,55.5,0,70.699997,70.900002,67.900002
20160811060000,493.5,502.899994,35.666666,55,55.5,0,70.5,70.900002,67.900002
20160811061500,493.5,524.049988,37.166666,55,55.5,0,70.5,70.900002,67.900002
20160811063000,493.5,509.950012,36.166668,55,55.5,0,70.800003,70.900002,67.900002
20160811064500,493.5,509.950012,36.166668,55,55.5,0,70.699997,70.900002,67.900002
20160811070000,493.5,1081.0,76.666667,100,54.299999,0,70.699997,68.0,64.900002
20160811071500,493.5,1081.0,76.666667,100,54.299999,0,70.599998,68.0,64.800003
20160811073000,493.5,1081.0,76.666667,100,54.299999,0,70.400002,68.0,64.800003
20160811074500,493.5,1106.849976,78.499998,100,54.299999,0,70.199997,68.0,64.800003
20160811080000,493.5,1130.349976,80.166665,100,54.299999,0,70.199997,68.0,64.800003
20160811081500,493.5,1153.849976,81.833332,100,54.299999,0,69.900002,68.0,64.800003
20160811083000,493.5,1153.849976,81.833332,100,54.299999,0,69.800003,68.0,64.800003
20160811084500,493.5,1130.349976,80.166665,100,54.299999,0,69.800003,68.0,64.800003
20160811090000,493.5,1165.599976,82.666665,100,54.299999,0,70.0,68.0,64.800003
20160811091500,493.5,1118.599976,79.333332,100,54.299999,0,70.300003,68.0,64.800003
20160811093000,493.5,1055.150024,74.833335,100,55.099998,0,71.300003,68.0,64.800003
20160811094500,493.5,1069.25,75.833333,100,55.099998,0,70.800003,68.0,64.800003
20160811100000,493.5,1055.150024,74.833335,100,55.099998,0,70.699997,68.0,64.800003
20160811101500,493.5,1069.25,75.833333,100,55.099998,0,70.699997,68.0,64.800003
20160811103000,493.5,1189.099976,84.333332,100,55.099998,0,70.5,68.0,64.800003
20160811104500,493.5,1189.099976,84.333332,100,55.099998,0,70.199997,68.0,64.800003
20160811110000,493.5,1165.599976,82.666665,100,55.099998,0,69.900002,68.0,64.800003
20160811111500,493.5,1153.849976,81.833332,100,55.099998,0,69.699997,68.0,64.800003
20160811113000,493.5,1130.349976,80.166665,100,55.099998,0,69.699997,68.0,64.800003
20160811114500,493.5,1153.849976,81.833332,100,55.099998,0,69.400002,68.0,64.800003
20160811120000,493.5,1153.849976,81.833332,100,55.099998,0,69.400002,68.0,64.800003
20160811121500,493.5,1200.849976,85.166665,89,55.099998,0,69.300003,69.400002,66.400002
20160811123000,493.5,1081.0,76.666667,72,55.099998,0,69.599998,69.900002,66.900002
20160811124500,493.5,947.049988,67.166666,63,55.099998,0,69.599998,70.0,67.0
20160811130000,493.5,947.049988,67.166666,64,54.299999,0,69.800003,70.0,67.0
20160811131500,493.5,989.349976,70.166665,65,54.299999,0,69.800003,70.0,67.0
20160811133000,493.5,961.150024,68.166668,65,54.299999,0,69.800003,70.0,67.0
20160811134500,493.5,961.150024,68.166668,65,54.299999,0,69.900002,70.0,67.0
20160811140000,493.5,947.049988,67.166666,65,54.299999,0,69.800003,70.0,67.0
20160811141500,493.5,975.25,69.166667,65,54.299999,0,70.0,70.0,67.0
20160811143000,493.5,975.25,69.166667,65,54.299999,0,70.099998,70.0,67.0
20160811144500,493.5,975.25,69.166667,66,54.299999,0,70.300003,70.0,67.0
20160811150000,493.5,1017.549988,72.166666,68,54.299999,0,70.300003,70.0,67.0
20160811151500,493.5,1017.549988,72.166666,68,54.299999,0,70.199997,70.0,67.0
20160811153000,493.5,1003.450012,71.166668,68,54.299999,0,70.099998,70.0,67.0
20160811154500,493.5,1003.450012,71.166668,68,54.299999,0,69.900002,70.0,67.0
20160811160000,493.5,1003.450012,71.166668,68,55.099998,0,69.900002,69.699997,66.699997
20160811161500,493.5,1130.349976,80.166665,83,55.099998,0,70.0,69.5,66.5
20160811163000,493.5,1106.849976,78.499998,100,55.099998,0,70.0,69.5,66.5
20160811164500,493.5,1106.849976,78.499998,100,55.099998,0,70.099998,68.400002,65.400002
20160811170000,493.5,1106.849976,78.499998,100,55.099998,0,70.099998,68.400002,65.400002
20160811171500,493.5,1106.849976,78.499998,100,55.099998,0,70.0,68.400002,65.400002
20160811173000,493.5,1029.300049,73.000003,100,55.099998,0,69.800003,68.0,64.199997
20160811174500,493.5,1017.549988,72.166666,100,55.099998,0,69.599998,68.400002,65.400002
20160811180000,493.5,1017.549988,72.166666,100,55.099998,0,69.599998,68.900002,65.900002
20160811181500,493.5,1029.300049,73.000003,100,55.099998,0,69.599998,68.5,65.5
20160811183000,493.5,1043.400024,74.000002,100,55.099998,0,69.599998,68.0,63.700001
20160811184500,493.5,1043.400024,74.000002,100,55.099998,0,69.800003,68.0,64.199997
20160811190000,493.5,1043.400024,74.000002,100,55.099998,0,69.800003,68.0,64.900002
20160811191500,493.5,1029.300049,73.000003,100,55.099998,0,70.0,68.400002,65.400002
20160811193000,493.5,1029.300049,73.000003,100,55.099998,0,69.900002,68.5,65.5
20160811194500,493.5,1055.150024,74.833335,100,55.099998,0,70.0,68.900002,65.900002
20160811200000,493.5,1081.0,76.666667,100,55.099998,0,69.900002,68.900002,65.900002
20160811201500,493.5,1130.349976,80.166665,100,55.099998,0,69.800003,68.599998,65.599998
20160811203000,493.5,1142.099976,80.999998,100,55.099998,0,69.800003,68.5,65.5
20160811204500,493.5,1153.849976,81.833332,100,55.099998,0,69.900002,68.900002,65.900002
20160811210000,493.5,1142.099976,80.999998,100,55.099998,0,69.900002,68.5,65.5
20160811211500,493.5,1142.099976,80.999998,100,55.099998,0,69.900002,68.900002,65.900002
20160811213000,493.5,1118.599976,79.333332,100,55.099998,0,69.900002,68.900002,65.900002
20160811214500,493.5,1092.75,77.5,100,55.099998,0,69.900002,68.5,65.5
20160811220000,493.5,1092.75,77.5,100,55.099998,0,69.900002,68.400002,65.400002
20160811221500,493.5,1092.75,77.5,100,55.099998,0,70.0,68.900002,65.900002
20160811223000,493.5,1092.75,77.5,100,55.099998,0,70.099998,68.900002,65.900002
20160811224500,493.5,1106.849976,78.499998,100,55.099998,0,70.099998,68.400002,65.400002
20160811230000,493.5,1106.849976,78.499998,100,55.099998,0,70.099998,68.900002,65.900002
20160811231500,493.5,1142.099976,80.999998,100,54.400002,0,70.099998,68.900002,65.900002
20160811233000,493.5,1130.349976,80.166665,100,54.400002,0,69.900002,68.900002,65.900002
20160811234500,493.5,1130.349976,80.166665,100,54.400002,0,69.699997,68.900002,65.900002
20160812000000,493.5,1142.099976,80.999998,100,54.400002,0,69.800003,68.5,65.5
20160812001500,493.5,1069.25,75.833333,100,54.400002,0,69.699997,68.5,65.5
20160812003000,493.5,1069.25,75.833333,100,54.400002,0,69.699997,68.900002,65.900002
20160812004500,493.5,1069.25,75.833333,100,54.400002,0,69.800003,68.5,65.5
20160812010000,493.5,1081.0,76.666667,100,54.400002,0,69.800003,68.5,65.5
20160812011500,493.5,1069.25,75.833333,100,54.400002,0,69.599998,68.5,65.5
20160812013000,493.5,1092.75,77.5,100,54.400002,0,69.699997,68.400002,65.400002
20160812014500,493.5,1092.75,77.5,100,54.400002,0,69.599998,68.5,65.5
20160812020000,493.5,1130.349976,80.166665,100,54.400002,0,69.400002,68.5,65.5
20160812021500,493.5,1142.099976,80.999998,100,54.400002,0,69.5,68.5,65.5
20160812023000,493.5,1142.099976,80.999998,100,54.400002,0,69.5,68.5,65.5
20160812024500,493.5,1142.099976,80.999998,100,54.400002,0,69.5,68.5,65.5
20160812030000,493.5,1142.099976,80.999998,100,54.400002,0,69.599998,68.699997,65.699997
20160812031500,493.5,1142.099976,80.999998,100,54.400002,0,69.5,68.900002,65.900002
20160812033000,493.5,1142.099976,80.999998,100,54.400002,0,69.599998,68.900002,65.900002
20160812034500,493.5,1130.349976,80.166665,100,54.400002,0,69.5,68.900002,65.900002
20160812040000,493.5,1130.349976,80.166665,100,54.400002,0,69.599998,68.900002,65.900002
20160812041500,493.5,1153.849976,81.833332,100,54.400002,0,69.400002,68.900002,65.900002
20160812043000,493.5,1130.349976,80.166665,100,54.400002,0,69.5,68.900002,65.900002
20160812044500,493.5,1153.849976,81.833332,100,54.400002,0,69.5,68.900002,65.900002
20160812050000,493.5,1142.099976,80.999998,100,55.099998,0,69.5,68.900002,65.900002
20160812051500,493.5,1142.099976,80.999998,100,55.099998,0,69.199997,68.900002,65.900002
20160812053000,493.5,1142.099976,80.999998,100,55.099998,0,69.099998,68.900002,65.900002
20160812054500,493.5,1142.099976,80.999998,100,55.099998,0,68.900002,68.900002,65.900002
20160812060000,493.5,1142.099976,80.999998,100,55.099998,0,69.0,68.900002,65.900002
20160812061500,493.5,1153.849976,81.833332,100,55.099998,0,68.800003,68.900002,65.900002
20160812063000,493.5,1153.849976,81.833332,100,55.099998,0,68.699997,68.900002,65.900002
20160812064500,493.5,1142.099976,80.999998,100,55.099998,0,68.400002,68.900002,65.900002
20160812070000,493.5,1142.099976,80.999998,100,55.099998,0,68.5,68.5,65.5
20160812071500,493.5,1153.849976,81.833332,98,55.099998,0,68.400002,68.900002,65.900002
20160812073000,493.5,1092.75,77.5,74,55.099998,0,68.400002,68.5,65.5
20160812074500,493.5,1069.25,75.833333,73,54.299999,0,68.400002,68.699997,65.699997
20160812080000,493.5,1092.75,77.5,74,54.299999,0,68.300003,68.599998,65.599998
20160812081500,493.5,989.349976,70.166665,66,54.299999,0,68.300003,68.599998,65.599998
20160812083000,493.5,989.349976,70.166665,65,54.299999,0,68.5,68.599998,65.599998
20160812084500,493.5,961.150024,68.166668,66,54.299999,0,68.699997,68.5,65.5
20160812090000,493.5,1153.849976,81.833332,83,54.299999,0,68.800003,68.400002,65.400002
20160812091500,493.5,1017.549988,72.166666,69,54.299999,0,68.5,68.900002,65.900002
20160812093000,493.5,989.349976,70.166665,66,55.099998,0,68.599998,68.599998,65.599998
20160812094500,493.5,1003.450012,71.166668,66,54.299999,0,68.5,68.5,65.5
20160812100000,493.5,989.349976,70.166665,67,54.299999,0,68.599998,68.5,65.5
20160812101500,493.5,989.349976,70.166665,70,54.299999,0,68.699997,68.5,65.5
20160812103000,493.5,1003.450012,71.166668,70,54.299999,0,68.599998,68.5,65.5
20160812104500,493.5,1043.400024,74.000002,76,54.299999,0,68.400002,68.0,64.900002
20160812110000,493.5,1069.25,75.833333,81,54.299999,0,68.300003,68.0,64.900002
20160812111500,493.5,1081.0,76.666667,82,55.099998,0,68.300003,68.400002,65.400002
20160812113000,493.5,1118.599976,79.333332,82,55.099998,0,68.400002,68.400002,65.400002
20160812114500,493.5,1106.849976,78.499998,79,54.299999,0,68.599998,68.400002,65.400002
20160812120000,493.5,1130.349976,80.166665,83,54.299999,0,68.599998,68.0,64.800003
20160812121500,493.5,1165.599976,82.666665,83,54.299999,0,68.699997,68.400002,65.400002
20160812123000,493.5,1153.849976,81.833332,100,54.299999,0,68.800003,68.400002,65.400002
20160812124500,493.5,1142.099976,80.999998,100,54.299999,0,68.699997,68.400002,65.400002
20160812130000,493.5,1153.849976,81.833332,100,54.299999,0,68.5,68.400002,65.400002
20160812131500,493.5,1153.849976,81.833332,100,54.299999,0,68.400002,68.400002,65.400002
20160812133000,493.5,1165.599976,82.666665,100,54.299999,0,68.599998,68.400002,65.400002
20160812134500,493.5,1142.099976,80.999998,100,54.299999,0,68.699997,68.400002,65.400002
20160812140000,493.5,1130.349976,80.166665,100,55.099998,0,68.599998,68.400002,65.400002
20160812141500,493.5,1130.349976,80.166665,100,55.099998,0,68.300003,68.400002,65.400002
20160812143000,493.5,1106.849976,78.499998,100,55.099998,0,68.400002,68.300003,65.300003
20160812144500,493.5,1055.150024,74.833335,100,55.099998,0,68.400002,68.0,64.900002
20160812150000,493.5,841.299988,59.666666,61,55.099998,0,68.400002,69.900002,66.900002
20160812151500,493.5,1017.549988,72.166666,74,55.099998,0,68.400002,68.0,63.700001
20160812153000,493.5,683.849976,48.499998,55,55.099998,0,68.400002,69.400002,66.400002
20160812154500,493.5,580.450012,41.166668,50,55.099998,0,68.599998,69.400002,66.400002
20160812160000,493.5,683.849976,48.499998,55,55.099998,0,68.699997,68.400002,65.400002
20160812161500,493.5,526.400024,37.333335,48,55.099998,0,68.900002,69.400002,66.400002
20160812163000,493.5,549.900024,39.000002,49,55.099998,0,69.099998,69.5,66.5
20160812164500,493.5,932.950012,66.166668,66,55.099998,0,69.099998,68.400002,65.400002
20160812170000,493.5,1069.25,75.833333,77,55.099998,0,69.099998,68.400002,65.400002
20160812171500,493.5,1069.25,75.833333,73,55.099998,0,69.0,68.900002,65.900002
20160812173000,493.5,1069.25,75.833333,70,54.400002,0,69.099998,68.900002,65.900002
20160812174500,493.5,1055.150024,74.833335,70,54.400002,0,69.099998,68.900002,65.900002
20160812180000,493.5,1069.25,75.833333,70,54.400002,0,69.0,68.900002,65.900002
20160812181500,493.5,1081.0,76.666667,70,54.400002,0,68.800003,68.900002,65.900002
20160812183000,493.5,1069.25,75.833333,70,54.400002,0,69.0,68.900002,65.900002
20160812184500,493.5,1069.25,75.833333,70,54.400002,0,69.099998,68.900002,65.900002
20160812190000,493.5,1081.0,76.666667,70,54.400002,0,69.199997,68.900002,65.900002
20160812191500,493.5,1092.75,77.5,73,54.400002,0,69.199997,68.900002,65.900002
20160812193000,493.5,1106.849976,78.499998,74,54.400002,0,69.099998,68.900002,65.900002
20160812194500,493.5,1118.599976,79.333332,74,54.400002,0,69.099998,68.900002,65.900002
20160812200000,493.5,1118.599976,79.333332,74,54.400002,0,69.099998,68.900002,65.900002
20160812201500,493.5,1118.599976,79.333332,74,54.400002,0,69.199997,68.900002,65.900002
20160812203000,493.5,1200.849976,85.166665,84,54.400002,0,69.199997,69.0,66.0
20160812204500,493.5,1177.349976,83.499998,100,54.400002,0,69.199997,68.5,65.5
20160812210000,493.5,1177.349976,83.499998,97,54.400002,0,69.199997,69.699997,66.699997
20160812211500,493.5,1003.450012,71.166668,65,55.099998,0,69.099998,69.699997,66.699997
20160812213000,493.5,975.25,69.166667,64,54.299999,0,69.099998,69.400002,66.400002
20160812214500,493.5,975.25,69.166667,64,54.299999,0,69.099998,69.0,66.0
20160812220000,493.5,1153.849976,81.833332,100,54.299999,0,69.099998,68.400002,65.400002
20160812221500,493.5,1142.099976,80.999998,100,54.299999,0,69.099998,69.0,66.0
20160812223000,493.5,1153.849976,81.833332,98,54.299999,0,69.0,69.0,66.0
20160812224500,493.5,1069.25,75.833333,70,55.099998,0,68.800003,69.099998,66.099998
20160812230000,493.5,1142.099976,80.999998,80,54.299999,0,68.900002,68.400002,65.400002
20160812231500,493.5,1081.0,76.666667,72,54.299999,0,68.900002,69.0,66.0
20160812233000,493.5,1017.549988,72.166666,65,54.299999,0,68.800003,69.400002,66.400002
20160812234500,493.5,871.849976,61.833332,59,54.299999,0,68.800003,69.400002,66.400002
20160813000000,493.5,947.049988,67.166666,62,54.299999,0,69.0,69.300003,66.300003
20160813001500,493.5,855.400024,60.666668,58,54.299999,0,68.900002,69.400002,66.400002
20160813003000,493.5,789.599976,55.999998,56,54.299999,0,68.900002,69.400002,66.400002
20160813004500,493.5,902.400024,64.000002,61,54.299999,0,68.900002,69.400002,66.400002
20160813010000,493.5,752.0,53.333333,54,54.299999,0,69.0,69.400002,66.400002
20160813011500,493.5,716.75,50.833333,56,54.299999,0,68.900002,69.400002,66.400002
20160813013000,493.5,705.0,50.0,56,54.299999,0,68.900002,69.0,66.0
20160813014500,493.5,770.799988,54.666666,58,54.299999,0,68.800003,68.5,65.5
20160813020000,493.5,1043.400024,74.000002,70,54.299999,0,68.900002,68.0,64.800003
20160813021500,493.5,1177.349976,83.499998,93,54.299999,0,68.800003,69.400002,66.400002
20160813023000,493.5,1092.75,77.5,75,54.299999,0,68.800003,68.900002,65.900002
20160813024500,493.5,1106.849976,78.499998,75,54.299999,0,68.800003,68.900002,65.900002
20160813030000,493.5,1118.599976,79.333332,75,54.299999,0,68.699997,68.5,65.5
20160813031500,493.5,1106.849976,78.499998,75,54.299999,0,68.699997,68.5,65.5
20160813033000,493.5,1081.0,76.666667,74,54.299999,0,68.599998,68.900002,65.900002
20160813034500,493.5,932.950012,66.166668,61,54.299999,0,68.300003,68.900002,65.900002
20160813040000,493.5,1092.75,77.5,73,54.299999,0,68.699997,68.0,64.900002
20160813041500,493.5,1165.599976,82.666665,86,54.299999,0,68.599998,68.0,64.900002
20160813043000,493.5,1142.099976,80.999998,100,54.299999,0,68.599998,68.0,64.300003
20160813044500,493.5,1142.099976,80.999998,100,54.299999,0,68.599998,68.0,64.800003
20160813050000,493.5,1142.099976,80.999998,100,54.299999,0,68.699997,68.0,64.800003
20160813051500,493.5,1142.099976,80.999998,100,54.299999,0,68.699997,68.0,64.800003
20160813053000,493.5,1142.099976,80.999998,100,54.299999,0,68.599998,68.0,64.800003
20160813054500,493.5,1142.099976,80.999998,100,54.299999,0,68.400002,68.0,64.800003
20160813060000,493.5,1142.099976,80.999998,100,55.0,0,68.300003,68.0,64.800003
20160813061500,493.5,1142.099976,80.999998,100,55.0,0,68.300003,68.0,64.800003
20160813063000,493.5,1153.849976,81.833332,100,54.299999,0,68.400002,68.0,64.300003
20160813064500,493.5,1130.349976,80.166665,100,54.299999,0,68.5,68.0,64.800003
20160813070000,493.5,1142.099976,80.999998,100,54.299999,0,68.599998,68.0,64.800003
20160813071500,493.5,1130.349976,80.166665,100,54.299999,0,68.400002,68.0,64.699997
20160813073000,493.5,1142.099976,80.999998,100,54.299999,0,68.300003,68.0,64.800003
20160813074500,493.5,1142.099976,80.999998,100,54.299999,0,68.199997,68.0,64.800003
20160813080000,493.5,1130.349976,80.166665,100,54.299999,0,68.199997,68.0,64.800003
20160813081500,493.5,1142.099976,80.999998,100,54.299999,0,68.099998,68.0,64.800003
20160813083000,493.5,1130.349976,80.166665,100,54.299999,0,68.099998,68.0,64.800003
20160813084500,493.5,1118.599976,79.333332,100,54.299999,0,68.300003,68.0,64.800003
20160813090000,493.5,1142.099976,80.999998,100,54.299999,0,68.199997,68.0,64.800003
20160813091500,493.5,1130.349976,80.166665,100,54.299999,0,68.300003,68.0,64.800003
20160813093000,493.5,1130.349976,80.166665,100,54.299999,0,68.400002,68.0,64.800003
20160813094500,493.5,526.400024,37.333335,47,54.299999,0,68.599998,70.900002,67.900002
20160813100000,493.5,526.400024,37.333335,47,54.299999,0,68.900002,71.800003,68.800003
20160813101500,493.5,517.0,36.666667,47,55.099998,0,69.599998,71.800003,68.800003
20160813103000,493.5,517.0,36.666667,47,55.099998,0,69.599998,71.800003,68.800003
20160813104500,493.5,517.0,36.666667,47,55.099998,0,69.699997,71.800003,68.800003
20160813110000,493.5,502.899994,35.666666,47,55.099998,0,69.800003,71.800003,68.800003
20160813111500,493.5,509.950012,36.166668,47,55.099998,0,69.900002,71.800003,68.800003
20160813113000,493.5,481.75,34.166667,47,55.099998,0,70.300003,71.800003,68.800003
20160813114500,493.5,474.700012,33.666668,47,55.099998,0,70.5,71.800003,68.800003
20160813120000,493.5,502.899994,35.666666,48,55.099998,0,70.699997,71.800003,68.800003
20160813121500,493.5,488.799988,34.666666,48,55.099998,0,70.699997,71.800003,68.800003
20160813123000,493.5,500.549988,35.499999,48,55.099998,0,70.699997,71.800003,68.800003
20160813124500,493.5,500.549988,35.499999,48,55.099998,0,70.599998,71.800003,68.800003
20160813130000,493.5,500.549988,35.499999,48,55.099998,0,70.599998,71.800003,68.800003
20160813131500,493.5,500.549988,35.499999,48,55.099998,0,70.800003,71.800003,68.800003
20160813133000,493.5,493.5,35.0,48,55.099998,0,70.900002,71.800003,68.800003
20160813134500,493.5,500.549988,35.499999,48,55.099998,0,71.0,71.800003,68.800003
20160813140000,493.5,500.549988,35.499999,48,55.099998,0,71.099998,71.800003,68.800003
20160813141500,493.5,500.549988,35.499999,48,55.099998,0,70.900002,71.800003,68.800003
20160813143000,493.5,500.549988,35.499999,48,55.099998,0,70.800003,71.800003,68.800003
20160813144500,493.5,559.299988,39.666666,51,55.099998,0,70.699997,71.800003,68.800003
20160813150000,493.5,514.650024,36.500002,49,55.099998,0,70.800003,71.800003,68.800003
20160813151500,493.5,533.450012,37.833334,50,55.099998,0,71.0,71.800003,68.800003
20160813153000,493.5,526.400024,37.333335,49,55.099998,0,71.0,71.800003,68.800003
20160813154500,493.5,538.150024,38.166668,49,55.099998,0,71.0,71.5,68.5
20160813160000,493.5,606.299988,42.999999,52,55.099998,0,71.099998,71.400002,68.400002
20160813161500,493.5,580.450012,41.166668,50,55.099998,0,70.800003,71.300003,68.300003
20160813163000,493.5,519.349976,36.833332,48,55.099998,0,70.800003,71.699997,68.699997
20160813164500,493.5,519.349976,36.833332,48,55.099998,0,70.800003,71.5,68.5
20160813170000,493.5,519.349976,36.833332,47,55.099998,0,70.900002,71.800003,68.800003
20160813171500,493.5,620.400024,44.000002,51,55.099998,0,70.800003,71.300003,68.300003
20160813173000,493.5,533.450012,37.833334,48,54.299999,0,70.900002,70.900002,67.900002
20160813174500,493.5,517.0,36.666667,47,55.099998,0,70.900002,71.300003,68.300003
20160813180000,493.5,517.0,36.666667,47,55.099998,0,71.199997,71.300003,68.300003
20160813181500,493.5,524.049988,37.166666,47,55.099998,0,71.300003,71.300003,68.300003
20160813183000,493.5,533.450012,37.833334,47,55.099998,0,71.199997,71.300003,68.300003
20160813184500,493.5,533.450012,37.833334,47,55.099998,0,71.0,71.300003,68.300003
20160813190000,493.5,524.049988,37.166666,47,55.099998,0,71.0,71.400002,68.400002
20160813191500,493.5,524.049988,37.166666,47,55.099998,0,71.199997,71.400002,68.400002
20160813193000,493.5,524.049988,37.166666,47,55.099998,0,71.199997,71.400002,68.400002
20160813194500,493.5,531.099976,37.666665,47,55.099998,0,71.199997,71.300003,68.300003
20160813200000,493.5,540.5,38.333333,48,55.099998,0,71.300003,70.900002,67.900002
20160813201500,493.5,601.599976,42.666665,51,55.099998,0,71.300003,71.300003,68.300003
20160813203000,493.5,601.599976,42.666665,51,55.099998,0,71.0,71.300003,68.300003
20160813204500,493.5,582.799988,41.333332,50,55.099998,0,70.900002,71.400002,68.400002
20160813210000,493.5,540.5,38.333333,49,55.099998,0,70.900002,71.400002,68.400002
20160813211500,493.5,531.099976,37.666665,48,55.099998,0,70.800003,71.800003,68.800003
20160813213000,493.5,575.75,40.833333,50,55.099998,0,70.699997,71.400002,68.400002
20160813214500,493.5,519.349976,36.833332,48,55.099998,0,70.699997,71.800003,68.800003
20160813220000,493.5,519.349976,36.833332,48,55.099998,0,70.800003,71.800003,68.800003
20160813221500,493.5,519.349976,36.833332,48,55.099998,0,70.699997,71.800003,68.800003
20160813223000,493.5,519.349976,36.833332,48,55.099998,0,70.699997,71.800003,68.800003
20160813224500,493.5,519.349976,36.833332,48,55.099998,0,70.699997,71.800003,68.800003
20160813230000,493.5,519.349976,36.833332,48,55.099998,0,70.699997,71.800003,68.800003
20160813231500,493.5,519.349976,36.833332,48,55.099998,0,70.800003,71.800003,68.800003
20160813233000,493.5,519.349976,36.833332,48,55.099998,0,70.699997,71.800003,68.800003
20160813234500,493.5,519.349976,36.833332,47,55.099998,0,70.699997,71.800003,68.800003
20160814000000,493.5,519.349976,36.833332,47,55.099998,0,70.800003,71.800003,68.800003
20160814001500,493.5,509.950012,36.166668,47,55.099998,0,70.900002,71.800003,68.800003
20160814003000,493.5,486.450012,34.500001,47,55.099998,0,71.0,71.800003,68.800003
20160814004500,493.5,474.700012,33.666668,47,55.099998,0,70.699997,71.800003,68.800003
20160814010000,493.5,474.700012,33.666668,47,55.099998,0,70.699997,71.800003,68.800003
20160814011500,493.5,481.75,34.166667,48,55.099998,0,70.699997,71.800003,68.800003
20160814013000,493.5,481.75,34.166667,48,55.099998,0,70.800003,71.800003,68.800003
20160814014500,493.5,519.349976,36.833332,48,55.099998,0,70.699997,71.800003,68.800003
20160814020000,493.5,519.349976,36.833332,47,55.099998,0,70.800003,71.800003,68.800003
20160814021500,493.5,500.549988,35.499999,47,55.099998,0,70.800003,71.800003,68.800003
20160814023000,493.5,481.75,34.166667,48,55.099998,0,70.800003,71.800003,68.800003
20160814024500,493.5,495.850006,35.166667,48,55.099998,0,70.800003,71.800003,68.800003
20160814030000,493.5,507.600006,36.0,48,55.099998,0,70.699997,71.400002,68.400002
20160814031500,493.5,519.349976,36.833332,48,55.099998,0,70.699997,71.800003,68.800003
20160814033000,493.5,519.349976,36.833332,47,55.099998,0,70.800003,71.800003,68.800003
20160814034500,493.5,509.950012,36.166668,47,55.099998,0,70.900002,71.800003,68.800003
20160814040000,493.5,502.899994,35.666666,47,55.099998,0,70.900002,71.599998,68.599998
20160814041500,493.5,531.099976,37.666665,47,55.099998,0,71.0,71.800003,68.800003
20160814043000,493.5,582.799988,41.333332,49,55.099998,0,71.0,71.400002,68.400002
20160814044500,493.5,575.75,40.833333,49,55.099998,0,71.099998,71.400002,68.400002
20160814050000,493.5,517.0,36.666667,47,55.099998,0,71.199997,71.800003,68.800003
20160814051500,493.5,540.5,38.333333,48,55.099998,0,71.0,71.800003,68.800003
20160814053000,493.5,517.0,36.666667,47,55.099998,0,71.0,71.699997,68.699997
20160814054500,493.5,517.0,36.666667,47,55.099998,0,70.900002,71.699997,68.699997
20160814060000,493.5,545.200012,38.666668,48,55.099998,0,70.800003,71.400002,68.400002
20160814061500,493.5,531.099976,37.666665,48,55.099998,0,70.800003,71.5,68.5
20160814063000,493.5,524.049988,37.166666,47,55.099998,0,70.699997,71.400002,68.400002
20160814064500,493.5,524.049988,37.166666,47,55.099998,0,70.699997,71.400002,68.400002
20160814070000,493.5,531.099976,37.666665,47,55.099998,0,70.800003,71.400002,68.400002
20160814071500,493.5,509.950012,36.166668,47,55.099998,0,70.900002,71.400002,68.400002
20160814073000,493.5,509.950012,36.166668,47,55.099998,0,71.0,71.400002,68.400002
20160814074500,493.5,519.349976,36.833332,47,55.099998,0,71.0,71.300003,68.300003
20160814080000,493.5,519.349976,36.833332,47,55.099998,0,71.0,71.300003,68.300003
20160814081500,493.5,519.349976,36.833332,47,55.099998,0,70.900002,71.800003,68.800003
20160814083000,493.5,509.950012,36.166668,47,55.099998,0,70.599998,71.800003,68.800003
20160814084500,493.5,526.400024,37.333335,47,55.099998,0,70.900002,71.699997,68.699997
20160814090000,493.5,455.899994,32.333333,47,55.099998,0,71.0,71.699997,68.699997
20160814091500,493.5,611.0,43.333333,53,55.099998,0,71.0,70.800003,67.800003
20160814093000,493.5,620.400024,44.000002,53,55.099998,0,71.099998,70.800003,67.800003
20160814094500,493.5,620.400024,44.000002,53,55.099998,0,71.0,70.800003,67.800003
20160814100000,493.5,620.400024,44.000002,53,55.099998,0,70.900002,70.800003,67.800003
20160814101500,493.5,627.450012,44.500001,53,55.099998,0,70.800003,70.800003,67.800003
20160814103000,493.5,634.5,45.0,53,55.099998,0,70.5,70.800003,67.800003
20160814104500,493.5,634.5,45.0,53,55.099998,0,70.5,70.800003,67.800003
20160814110000,493.5,634.5,45.0,53,55.099998,0,70.5,70.800003,67.800003
20160814111500,493.5,627.450012,44.500001,51,55.099998,0,70.599998,70.800003,67.800003
20160814113000,493.5,627.450012,44.500001,51,55.099998,0,70.800003,70.800003,67.800003
20160814114500,493.5,627.450012,44.500001,51,55.099998,0,70.900002,70.800003,67.800003
20160814120000,493.5,620.400024,44.000002,51,55.099998,0,71.099998,70.800003,67.800003
20160814121500,493.5,653.299988,46.333332,52,55.099998,0,71.099998,70.800003,67.800003
20160814123000,493.5,653.299988,46.333332,52,55.099998,0,70.800003,70.800003,67.800003
20160814124500,493.5,632.150024,44.833335,52,55.099998,0,70.800003,70.800003,67.800003
20160814130000,493.5,646.25,45.833333,52,55.099998,0,70.699997,70.800003,67.800003
20160814131500,493.5,646.25,45.833333,52,55.099998,0,70.699997,70.800003,67.800003
20160814133000,493.5,658.0,46.666667,52,55.099998,0,70.800003,70.800003,67.800003
20160814134500,493.5,646.25,45.833333,52,55.099998,0,70.800003,70.800003,67.800003
20160814140000,493.5,646.25,45.833333,52,55.099998,0,70.800003,70.800003,67.800003
20160814141500,493.5,646.25,45.833333,52,55.099998,0,70.900002,70.800003,67.800003
20160814143000,493.5,653.299988,46.333332,52,55.099998,0,71.0,70.800003,67.800003
20160814144500,493.5,653.299988,46.333332,52,55.099998,0,71.099998,70.800003,67.800003
20160814150000,493.5,653.299988,46.333332,52,55.099998,0,70.900002,70.800003,67.800003
20160814151500,493.5,662.700012,47.000001,52,55.099998,0,71.0,70.800003,67.800003
20160814153000,493.5,662.700012,47.000001,52,55.099998,0,70.800003,70.800003,67.800003
20160814154500,493.5,653.299988,46.333332,52,55.099998,0,70.800003,70.800003,67.800003
20160814160000,493.5,643.900024,45.666668,52,55.099998,0,71.0,70.800003,67.800003
