PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160814161500,493.5,643.900024,45.666668,52,55.099998,0,70.900002,70.800003,67.800003
20160814163000,493.5,655.650024,46.500002,52,55.099998,0,70.900002,70.800003,67.800003
20160814164500,493.5,646.25,45.833333,52,55.099998,0,70.900002,70.800003,67.800003
20160814170000,493.5,646.25,45.833333,52,55.099998,0,70.900002,70.800003,67.800003
20160814171500,493.5,646.25,45.833333,52,55.099998,0,70.900002,70.800003,67.800003
20160814173000,493.5,683.849976,48.499998,53,55.099998,0,71.099998,70.800003,67.800003
20160814174500,493.5,801.349976,56.833332,57,55.099998,0,71.400002,70.800003,67.800003
20160814180000,493.5,855.400024,60.666668,60,55.099998,0,71.199997,70.800003,67.800003
20160814181500,493.5,855.400024,60.666668,60,55.099998,0,71.0,70.800003,67.800003
20160814183000,493.5,841.299988,59.666666,60,55.099998,0,70.800003,70.800003,67.800003
20160814184500,493.5,841.299988,59.666666,60,55.099998,0,70.599998,70.800003,67.800003
20160814190000,493.5,841.299988,59.666666,59,55.099998,0,70.699997,70.800003,67.800003
20160814191500,493.5,841.299988,59.666666,59,55.099998,0,70.699997,70.800003,67.800003
20160814193000,493.5,841.299988,59.666666,59,55.099998,0,70.800003,70.800003,67.800003
20160814194500,493.5,855.400024,60.666668,59,55.099998,0,70.900002,70.800003,67.800003
20160814200000,493.5,841.299988,59.666666,59,54.299999,0,71.0,70.800003,67.800003
20160814201500,493.5,855.400024,60.666668,59,54.299999,0,71.0,70.800003,67.800003
20160814203000,493.5,932.950012,66.166668,63,54.299999,0,71.300003,70.800003,67.800003
20160814204500,493.5,975.25,69.166667,67,54.299999,0,71.199997,70.800003,67.800003
20160814210000,493.5,989.349976,70.166665,68,54.299999,0,71.0,70.800003,67.800003
20160814211500,493.5,1003.450012,71.166668,68,54.299999,0,70.900002,70.800003,67.800003
20160814213000,493.5,1081.0,76.666667,76,54.299999,0,71.400002,70.800003,67.800003
20160814214500,493.5,1118.599976,79.333332,100,54.299999,0,71.5,70.800003,67.800003
20160814220000,493.5,1118.599976,79.333332,100,54.299999,0,71.5,70.800003,67.800003
20160814221500,493.5,1142.099976,80.999998,100,54.299999,0,71.400002,70.800003,67.800003
20160814223000,493.5,1130.349976,80.166665,100,54.299999,0,70.900002,70.800003,67.800003
20160814224500,493.5,1118.599976,79.333332,100,54.299999,0,70.900002,70.800003,67.800003
20160814230000,493.5,1130.349976,80.166665,100,54.299999,0,71.099998,70.800003,67.800003
20160814231500,493.5,1130.349976,80.166665,100,54.299999,0,71.199997,70.800003,67.800003
20160814233000,493.5,1118.599976,79.333332,100,54.299999,0,71.300003,70.800003,67.800003
20160814234500,493.5,1142.099976,80.999998,100,54.299999,0,71.300003,70.800003,67.800003
20160815000000,493.5,1130.349976,80.166665,100,54.299999,0,71.5,70.800003,67.800003
20160815001500,493.5,1118.599976,79.333332,100,54.299999,0,71.5,70.800003,67.800003
20160815003000,493.5,1118.599976,79.333332,100,54.299999,0,71.5,70.800003,67.800003
20160815004500,493.5,1130.349976,80.166665,100,54.299999,0,71.599998,70.800003,67.800003
20160815010000,493.5,1130.349976,80.166665,100,54.299999,0,71.699997,70.800003,67.800003
20160815011500,493.5,1130.349976,80.166665,100,54.299999,0,71.599998,70.800003,67.800003
20160815013000,493.5,1118.599976,79.333332,100,54.299999,0,71.699997,70.800003,67.800003
20160815014500,493.5,1118.599976,79.333332,100,54.299999,0,71.699997,70.800003,67.800003
20160815020000,493.5,1130.349976,80.166665,100,54.299999,0,71.699997,70.800003,67.800003
20160815021500,493.5,1118.599976,79.333332,100,54.299999,0,71.599998,70.800003,67.800003
20160815023000,493.5,1142.099976,80.999998,100,54.299999,0,71.599998,70.800003,67.800003
20160815024500,493.5,1130.349976,80.166665,100,54.299999,0,71.599998,70.800003,67.800003
20160815030000,493.5,1130.349976,80.166665,100,55.200001,0,71.599998,70.800003,67.800003
20160815031500,493.5,1130.349976,80.166665,100,54.299999,0,71.599998,70.800003,67.800003
20160815033000,493.5,1130.349976,80.166665,100,54.299999,0,71.199997,70.800003,67.800003
20160815034500,493.5,1118.599976,79.333332,100,54.299999,0,71.0,70.800003,67.800003
20160815040000,493.5,1130.349976,80.166665,100,55.099998,0,70.800003,70.800003,67.800003
20160815041500,493.5,1118.599976,79.333332,100,55.099998,0,71.0,70.800003,67.800003
20160815043000,493.5,1142.099976,80.999998,100,54.299999,0,71.0,70.800003,67.800003
20160815044500,493.5,1130.349976,80.166665,100,54.299999,0,71.0,70.800003,67.800003
20160815050000,493.5,1130.349976,80.166665,100,54.299999,0,71.099998,70.800003,67.800003
20160815051500,493.5,1118.599976,79.333332,100,55.599998,0,71.199997,70.800003,67.800003
20160815053000,493.5,1118.599976,79.333332,100,54.700001,0,71.300003,70.800003,67.800003
20160815054500,493.5,1130.349976,80.166665,100,54.700001,0,71.300003,70.800003,67.800003
20160815060000,493.5,1118.599976,79.333332,100,54.700001,0,71.300003,70.800003,67.800003
20160815061500,493.5,1130.349976,80.166665,100,54.700001,0,71.300003,70.800003,67.800003
20160815063000,493.5,1130.349976,80.166665,100,54.700001,0,71.300003,70.800003,67.800003
20160815064500,493.5,1118.599976,79.333332,100,54.700001,0,71.300003,70.800003,67.800003
20160815070000,493.5,1130.349976,80.166665,100,54.700001,0,71.300003,70.800003,67.800003
20160815071500,493.5,1118.599976,79.333332,100,54.700001,0,71.400002,70.800003,67.800003
20160815073000,493.5,1130.349976,80.166665,100,54.700001,0,71.0,70.800003,67.800003
20160815074500,493.5,1118.599976,79.333332,100,54.700001,0,70.900002,70.800003,67.800003
20160815080000,493.5,1092.75,77.5,100,54.700001,0,70.699997,70.800003,67.800003
20160815081500,493.5,1106.849976,78.499998,100,54.700001,0,70.400002,70.800003,67.800003
20160815083000,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,70.800003,67.800003
20160815084500,493.5,1118.599976,79.333332,100,54.700001,0,70.400002,70.800003,67.800003
20160815090000,493.5,1118.599976,79.333332,79,54.700001,0,70.199997,70.800003,67.800003
20160815091500,493.5,961.150024,68.166668,64,54.700001,0,70.199997,70.800003,67.800003
20160815093000,493.5,932.950012,66.166668,63,54.700001,0,70.300003,70.800003,67.800003
20160815094500,493.5,885.950012,62.833334,61,54.700001,0,70.5,70.800003,67.800003
20160815100000,493.5,822.5,58.333333,58,54.700001,0,70.300003,70.800003,67.800003
20160815101500,493.5,822.5,58.333333,58,54.700001,0,70.5,70.800003,67.800003
20160815103000,493.5,841.299988,59.666666,58,54.700001,0,70.599998,70.800003,67.800003
20160815104500,493.5,841.299988,59.666666,58,55.5,0,70.699997,70.800003,67.800003
20160815110000,493.5,822.5,58.333333,58,55.5,0,70.699997,70.800003,67.800003
20160815111500,493.5,789.599976,55.999998,58,55.5,0,70.699997,70.699997,67.699997
20160815113000,493.5,806.049988,57.166666,59,55.5,0,70.699997,70.599998,67.599998
20160815114500,493.5,822.5,58.333333,59,55.5,0,70.800003,70.599998,67.599998
20160815120000,493.5,822.5,58.333333,59,55.5,0,70.800003,70.5,67.5
20160815121500,493.5,841.299988,59.666666,59,55.5,0,70.800003,70.5,67.5
20160815123000,493.5,855.400024,60.666668,61,55.5,0,70.900002,70.5,67.5
20160815124500,493.5,871.849976,61.833332,61,55.5,0,70.800003,70.599998,67.599998
20160815130000,493.5,855.400024,60.666668,61,55.5,0,70.800003,70.599998,67.599998
20160815131500,493.5,989.349976,70.166665,69,55.5,0,70.900002,70.5,67.5
20160815133000,493.5,1017.549988,72.166666,71,54.700001,0,70.800003,70.400002,67.400002
20160815134500,493.5,1069.25,75.833333,76,54.700001,0,70.699997,70.400002,67.400002
20160815140000,493.5,1081.0,76.666667,77,54.700001,0,70.699997,70.5,67.5
20160815141500,493.5,1130.349976,80.166665,81,54.700001,0,70.699997,70.400002,67.400002
20160815143000,493.5,1118.599976,79.333332,81,55.299999,0,70.5,70.400002,67.400002
20160815144500,493.5,1118.599976,79.333332,81,55.299999,0,70.699997,70.400002,67.400002
20160815150000,493.5,1118.599976,79.333332,82,55.299999,0,70.5,70.400002,67.400002
20160815151500,493.5,1118.599976,79.333332,82,55.299999,0,70.300003,70.400002,67.400002
20160815153000,493.5,1130.349976,80.166665,82,55.299999,0,70.199997,70.400002,67.400002
20160815154500,493.5,1118.599976,79.333332,81,55.299999,0,70.199997,70.400002,67.400002
20160815160000,493.5,1106.849976,78.499998,78,55.299999,0,70.199997,70.400002,67.400002
20160815161500,493.5,1055.150024,74.833335,78,53.099998,0,70.199997,70.400002,67.400002
20160815163000,493.5,1081.0,76.666667,78,54.700001,0,70.099998,70.400002,67.400002
20160815164500,493.5,975.25,69.166667,67,52.299999,0,69.800003,70.400002,67.400002
20160815170000,493.5,855.400024,60.666668,60,52.299999,0,69.800003,70.400002,67.400002
20160815171500,493.5,735.549988,52.166666,56,51.599998,0,69.800003,70.400002,67.400002
20160815173000,493.5,721.450012,51.166668,55,51.599998,0,70.0,70.400002,67.400002
20160815174500,493.5,681.5,48.333333,53,51.599998,0,70.0,70.400002,67.400002
20160815180000,493.5,589.849976,41.833332,50,50.700001,0,69.900002,70.400002,67.400002
20160815181500,493.5,589.849976,41.833332,50,50.700001,0,70.099998,70.400002,67.400002
20160815183000,493.5,509.950012,36.166668,47,50.700001,0,69.900002,70.400002,67.400002
20160815184500,493.5,509.950012,36.166668,47,50.700001,0,70.099998,70.400002,67.400002
20160815190000,493.5,509.950012,36.166668,47,50.700001,0,70.400002,70.400002,67.400002
20160815191500,493.5,509.950012,36.166668,47,50.700001,0,70.400002,70.400002,67.400002
20160815193000,493.5,509.950012,36.166668,47,50.700001,0,70.5,70.400002,67.400002
20160815194500,493.5,519.349976,36.833332,47,49.900002,0,70.599998,70.400002,67.400002
20160815200000,493.5,589.849976,41.833332,50,49.900002,0,70.699997,70.400002,67.400002
20160815201500,493.5,589.849976,41.833332,50,49.900002,0,70.699997,70.400002,67.400002
20160815203000,493.5,589.849976,41.833332,50,49.900002,0,70.699997,70.400002,67.400002
20160815204500,493.5,589.849976,41.833332,50,49.900002,0,70.699997,70.400002,67.400002
20160815210000,493.5,599.25,42.5,50,49.900002,0,70.5,70.400002,67.400002
20160815211500,493.5,646.25,45.833333,53,49.900002,0,70.800003,70.400002,67.400002
20160815213000,493.5,761.400024,54.000002,56,49.900002,0,71.0,70.400002,67.400002
20160815214500,493.5,822.5,58.333333,59,49.900002,0,70.800003,70.400002,67.400002
20160815220000,493.5,822.5,58.333333,59,49.900002,0,70.699997,70.400002,67.400002
20160815221500,493.5,822.5,58.333333,59,49.400002,0,70.5,70.400002,67.400002
20160815223000,493.5,841.299988,59.666666,59,49.400002,0,70.099998,70.400002,67.400002
20160815224500,493.5,770.799988,54.666666,57,49.400002,0,70.099998,70.400002,67.400002
20160815230000,493.5,688.549988,48.833332,54,49.400002,0,70.0,70.400002,67.400002
20160815231500,493.5,688.549988,48.833332,54,49.400002,0,70.0,70.400002,67.400002
20160815233000,493.5,665.049988,47.166666,53,49.400002,0,70.099998,70.400002,67.400002
20160815234500,493.5,658.0,46.666667,53,49.400002,0,70.199997,70.400002,67.400002
20160816000000,493.5,658.0,46.666667,53,49.400002,0,70.300003,70.400002,67.400002
20160816001500,493.5,672.099976,47.666665,53,49.400002,0,70.699997,70.400002,67.400002
20160816003000,493.5,672.099976,47.666665,53,49.400002,0,70.5,70.400002,67.400002
20160816004500,493.5,672.099976,47.666665,53,49.400002,0,70.199997,70.400002,67.400002
20160816010000,493.5,582.799988,41.333332,49,49.400002,0,69.900002,70.400002,67.400002
20160816011500,493.5,533.450012,37.833334,47,49.400002,0,69.800003,70.400002,67.400002
20160816013000,493.5,524.049988,37.166666,47,49.400002,0,70.0,70.400002,67.400002
20160816014500,493.5,531.099976,37.666665,47,49.400002,0,70.099998,70.400002,67.400002
20160816020000,493.5,519.349976,36.833332,47,49.400002,0,70.199997,70.400002,67.400002
20160816021500,493.5,531.099976,37.666665,47,49.400002,0,70.199997,70.400002,67.400002
20160816023000,493.5,531.099976,37.666665,47,49.400002,0,70.300003,70.400002,67.400002
20160816024500,493.5,524.049988,37.166666,47,49.400002,0,70.300003,70.400002,67.400002
20160816030000,493.5,524.049988,37.166666,47,49.400002,0,70.300003,70.400002,67.400002
20160816031500,493.5,517.0,36.666667,47,49.400002,0,70.199997,70.400002,67.400002
20160816033000,493.5,526.400024,37.333335,47,48.700001,0,70.300003,70.400002,67.400002
20160816034500,493.5,519.349976,36.833332,47,48.700001,0,70.5,70.400002,67.400002
20160816040000,493.5,519.349976,36.833332,47,48.700001,0,70.599998,70.400002,67.400002
20160816041500,493.5,540.5,38.333333,48,48.700001,0,70.699997,70.400002,67.400002
20160816043000,493.5,533.450012,37.833334,48,48.700001,0,70.300003,70.400002,67.400002
20160816044500,493.5,542.849976,38.499998,48,48.700001,0,70.300003,70.400002,67.400002
20160816050000,493.5,517.0,36.666667,47,48.700001,0,70.199997,70.400002,67.400002
20160816051500,493.5,517.0,36.666667,47,48.700001,0,70.300003,70.400002,67.400002
20160816053000,493.5,517.0,36.666667,47,48.700001,0,70.599998,70.400002,67.400002
20160816054500,493.5,592.200012,42.000001,50,48.700001,0,70.800003,70.400002,67.400002
20160816060000,493.5,627.450012,44.500001,51,48.700001,0,70.699997,70.400002,67.400002
20160816061500,493.5,627.450012,44.500001,51,48.700001,0,70.5,70.400002,67.400002
20160816063000,493.5,620.400024,44.000002,51,50.200001,0,70.199997,70.400002,67.400002
20160816064500,493.5,629.799988,44.666666,51,49.599998,0,70.099998,70.400002,67.400002
20160816070000,493.5,629.799988,44.666666,51,49.099998,0,70.199997,70.400002,67.400002
20160816071500,493.5,622.75,44.166667,51,49.099998,0,70.0,70.400002,67.400002
20160816073000,493.5,549.900024,39.000002,48,49.099998,0,70.0,70.400002,67.400002
20160816074500,493.5,517.0,36.666667,47,49.099998,0,70.0,70.400002,67.400002
20160816080000,493.5,517.0,36.666667,47,49.099998,0,70.199997,70.400002,67.400002
20160816081500,493.5,524.049988,37.166666,47,49.599998,0,70.099998,70.400002,67.400002
20160816083000,493.5,514.650024,36.500002,47,49.599998,0,70.0,70.400002,67.400002
20160816084500,493.5,531.099976,37.666665,47,49.599998,0,70.099998,70.400002,67.400002
20160816090000,493.5,531.099976,37.666665,47,50.200001,0,70.099998,70.400002,67.400002
20160816091500,493.5,514.650024,36.500002,47,50.200001,0,70.099998,70.400002,67.400002
20160816093000,493.5,514.650024,36.500002,47,50.200001,0,70.0,70.400002,67.400002
20160816094500,493.5,502.899994,35.666666,47,50.200001,0,70.099998,70.400002,67.400002
20160816100000,493.5,514.650024,36.500002,47,50.200001,0,70.400002,70.400002,67.400002
20160816101500,493.5,507.600006,36.0,47,50.200001,0,70.400002,70.400002,67.400002
20160816103000,493.5,507.600006,36.0,47,50.200001,0,70.400002,70.400002,67.400002
20160816104500,493.5,1118.599976,79.333332,100,51.0,0,70.599998,68.400002,65.400002
20160816110000,493.5,1118.599976,79.333332,100,51.0,0,70.5,68.400002,65.400002
20160816111500,493.5,1106.849976,78.499998,100,51.0,0,70.699997,68.400002,65.400002
20160816113000,493.5,1118.599976,79.333332,100,51.0,0,70.699997,68.400002,65.400002
20160816114500,493.5,1118.599976,79.333332,100,51.0,0,70.5,68.400002,65.400002
20160816120000,493.5,1106.849976,78.499998,100,51.0,0,70.400002,68.400002,65.400002
20160816121500,493.5,1092.75,77.5,100,51.0,0,70.099998,68.400002,65.400002
20160816123000,493.5,1106.849976,78.499998,100,51.0,0,70.0,68.300003,65.300003
20160816124500,493.5,1092.75,77.5,100,51.599998,0,70.199997,68.0,65.0
20160816130000,493.5,1106.849976,78.499998,100,51.599998,0,70.099998,68.099998,65.099998
20160816131500,493.5,1118.599976,79.333332,100,51.599998,0,70.300003,68.0,64.900002
20160816133000,493.5,1118.599976,79.333332,100,50.299999,0,69.699997,68.099998,65.099998
20160816134500,493.5,1118.599976,79.333332,100,50.299999,0,69.599998,68.199997,65.199997
20160816140000,493.5,1118.599976,79.333332,100,50.299999,0,69.400002,68.199997,65.199997
20160816141500,493.5,1118.599976,79.333332,100,50.299999,0,69.699997,68.0,64.900002
20160816143000,493.5,1118.599976,79.333332,100,50.299999,0,69.599998,68.0,64.900002
20160816144500,493.5,1106.849976,78.499998,100,50.299999,0,69.599998,68.0,64.900002
20160816150000,493.5,1142.099976,80.999998,100,50.299999,0,69.599998,68.0,64.900002
20160816151500,493.5,1118.599976,79.333332,100,50.299999,0,69.800003,68.0,64.900002
20160816153000,493.5,1130.349976,80.166665,100,50.299999,0,69.699997,68.0,64.900002
20160816154500,493.5,1130.349976,80.166665,100,50.299999,0,69.699997,68.0,64.900002
20160816160000,493.5,1130.349976,80.166665,100,50.299999,0,69.699997,68.0,64.900002
20160816161500,493.5,1130.349976,80.166665,100,50.299999,0,69.400002,68.0,64.900002
20160816163000,493.5,1130.349976,80.166665,100,50.299999,0,69.199997,68.0,64.900002
20160816164500,493.5,1130.349976,80.166665,100,50.299999,0,68.900002,68.0,64.900002
20160816170000,493.5,1130.349976,80.166665,100,50.299999,0,69.099998,68.0,64.900002
20160816171500,493.5,1142.099976,80.999998,100,50.299999,0,69.0,68.0,64.900002
20160816173000,493.5,1130.349976,80.166665,100,50.299999,0,69.099998,68.0,64.900002
20160816174500,493.5,1142.099976,80.999998,100,50.299999,0,69.300003,68.0,64.900002
20160816180000,493.5,1130.349976,80.166665,100,50.299999,0,69.400002,68.0,64.900002
20160816181500,493.5,1118.599976,79.333332,100,50.299999,0,69.5,68.0,64.900002
20160816183000,493.5,1130.349976,80.166665,100,50.299999,0,69.800003,68.0,64.900002
20160816184500,493.5,1118.599976,79.333332,100,50.299999,0,69.699997,68.0,64.900002
20160816190000,493.5,1142.099976,80.999998,100,50.299999,0,69.699997,68.0,64.900002
20160816191500,493.5,1130.349976,80.166665,100,50.299999,0,69.699997,68.0,64.900002
20160816193000,493.5,1130.349976,80.166665,100,50.299999,0,69.599998,68.0,64.900002
20160816194500,493.5,1130.349976,80.166665,100,50.299999,0,69.599998,68.0,64.900002
20160816200000,493.5,1130.349976,80.166665,100,53.900002,0,69.599998,68.0,64.900002
20160816201500,493.5,1153.849976,81.833332,100,54.700001,0,70.199997,68.0,64.900002
20160816203000,493.5,1142.099976,80.999998,100,54.700001,0,70.099998,68.0,64.900002
20160816204500,493.5,1142.099976,80.999998,100,54.700001,0,70.099998,68.0,64.900002
20160816210000,493.5,1153.849976,81.833332,100,54.700001,0,70.199997,68.0,64.900002
20160816211500,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,68.0,64.900002
20160816213000,493.5,1153.849976,81.833332,100,54.700001,0,70.300003,68.0,64.900002
20160816214500,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,68.0,64.900002
20160816220000,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,68.0,64.900002
20160816221500,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,68.0,64.900002
20160816223000,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,68.0,64.900002
20160816224500,493.5,1153.849976,81.833332,100,54.700001,0,70.300003,68.0,64.900002
20160816230000,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,68.0,64.900002
20160816231500,493.5,1153.849976,81.833332,100,54.700001,0,70.300003,68.0,64.900002
20160816233000,493.5,1153.849976,81.833332,100,54.700001,0,70.099998,68.0,64.900002
20160816234500,493.5,1142.099976,80.999998,100,54.700001,0,69.900002,68.0,64.900002
20160817000000,493.5,1142.099976,80.999998,100,54.700001,0,69.699997,68.0,64.900002
20160817001500,493.5,1142.099976,80.999998,100,54.700001,0,69.699997,68.0,64.900002
20160817003000,493.5,1153.849976,81.833332,100,54.700001,0,70.0,68.0,64.900002
20160817004500,493.5,1153.849976,81.833332,100,54.700001,0,69.800003,68.0,64.900002
20160817010000,493.5,1142.099976,80.999998,100,54.700001,0,69.800003,68.0,64.900002
20160817011500,493.5,1177.349976,83.499998,100,54.700001,0,69.599998,68.0,64.900002
20160817013000,493.5,1177.349976,83.499998,100,54.700001,0,69.400002,68.0,64.900002
20160817014500,493.5,1177.349976,83.499998,100,54.700001,0,69.400002,68.0,64.900002
20160817020000,493.5,1177.349976,83.499998,100,54.700001,0,69.5,68.0,64.900002
20160817021500,493.5,1177.349976,83.499998,100,54.700001,0,69.5,68.0,64.900002
20160817023000,493.5,1153.849976,81.833332,100,53.900002,0,69.400002,68.0,64.900002
20160817024500,493.5,1177.349976,83.499998,100,54.700001,0,69.400002,68.0,64.900002
20160817030000,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,68.0,64.900002
20160817031500,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,68.0,64.900002
20160817033000,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,68.0,64.900002
20160817034500,493.5,1153.849976,81.833332,100,54.700001,0,69.400002,68.0,64.900002
20160817040000,493.5,1165.599976,82.666665,100,54.700001,0,69.300003,68.0,64.900002
20160817041500,493.5,1165.599976,82.666665,100,54.700001,0,69.199997,68.0,64.900002
20160817043000,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,68.0,64.900002
20160817044500,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,68.0,64.900002
20160817050000,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,68.0,64.900002
20160817051500,493.5,1153.849976,81.833332,100,54.700001,0,69.300003,68.0,64.800003
20160817053000,493.5,1177.349976,83.499998,100,54.700001,0,69.400002,68.0,64.800003
20160817054500,493.5,1177.349976,83.499998,100,54.700001,0,69.900002,68.0,64.800003
20160817060000,493.5,1177.349976,83.499998,100,54.700001,0,70.199997,68.0,64.800003
20160817061500,493.5,1153.849976,81.833332,100,54.700001,0,70.300003,68.0,64.800003
20160817063000,493.5,1153.849976,81.833332,100,54.700001,0,70.5,68.0,64.800003
20160817064500,493.5,1142.099976,80.999998,100,54.700001,0,70.400002,68.0,64.800003
20160817070000,493.5,1153.849976,81.833332,100,54.700001,0,70.199997,68.0,64.800003
20160817071500,493.5,1153.849976,81.833332,100,54.700001,0,70.400002,68.0,64.800003
20160817073000,493.5,1153.849976,81.833332,100,54.700001,0,70.300003,68.0,64.800003
20160817074500,493.5,1153.849976,81.833332,100,54.700001,0,70.599998,68.0,64.800003
20160817080000,493.5,1153.849976,81.833332,100,54.700001,0,70.5,68.0,64.800003
20160817081500,493.5,1153.849976,81.833332,100,54.700001,0,70.5,68.0,64.800003
20160817083000,493.5,1153.849976,81.833332,100,54.700001,0,70.599998,68.0,64.699997
20160817084500,493.5,1165.599976,82.666665,100,54.700001,0,70.599998,68.0,64.800003
20160817090000,493.5,1153.849976,81.833332,100,54.700001,0,70.599998,68.0,64.699997
20160817091500,493.5,1153.849976,81.833332,100,54.700001,0,70.5,68.0,64.599998
20160817093000,493.5,1142.099976,80.999998,100,54.700001,0,70.5,68.0,64.599998
20160817094500,493.5,1142.099976,80.999998,100,54.700001,0,70.5,68.0,64.5
20160817100000,493.5,1142.099976,80.999998,100,54.700001,0,70.400002,68.0,64.5
20160817101500,493.5,1142.099976,80.999998,100,54.700001,0,70.5,68.0,64.300003
20160817103000,493.5,1142.099976,80.999998,100,54.700001,0,70.699997,68.0,64.300003
20160817104500,493.5,1142.099976,80.999998,100,54.700001,0,70.599998,68.0,64.400002
20160817110000,493.5,1142.099976,80.999998,100,54.700001,0,70.5,68.0,64.300003
20160817111500,493.5,1142.099976,80.999998,100,54.700001,0,70.5,68.0,64.300003
20160817113000,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,68.0,64.300003
20160817114500,493.5,1142.099976,80.999998,100,54.700001,0,70.099998,68.0,64.300003
20160817120000,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,68.0,64.300003
20160817121500,493.5,1153.849976,81.833332,100,54.700001,0,70.199997,68.0,64.300003
20160817123000,493.5,1153.849976,81.833332,100,54.700001,0,70.199997,68.0,64.300003
20160817124500,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,64.300003
20160817130000,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,68.0,64.300003
20160817131500,493.5,1153.849976,81.833332,100,54.700001,0,70.400002,68.0,64.300003
20160817133000,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,68.0,64.300003
20160817134500,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,64.300003
20160817140000,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,64.300003
20160817141500,493.5,1118.599976,79.333332,100,54.700001,0,70.099998,68.0,64.300003
20160817143000,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,64.300003
20160817144500,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,68.0,64.300003
20160817150000,493.5,1130.349976,80.166665,100,54.700001,0,70.400002,68.0,64.300003
20160817151500,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,64.300003
20160817153000,493.5,1130.349976,80.166665,100,54.700001,0,70.099998,68.0,64.300003
20160817154500,493.5,1142.099976,80.999998,100,54.700001,0,69.699997,68.0,64.300003
20160817160000,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,68.0,64.300003
20160817161500,493.5,1142.099976,80.999998,100,54.700001,0,69.900002,68.0,64.300003
20160817163000,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,68.0,64.300003
20160817164500,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,68.0,64.300003
20160817170000,493.5,1118.599976,79.333332,100,55.5,0,70.099998,68.0,64.300003
20160817171500,493.5,1130.349976,80.166665,100,55.5,0,70.099998,68.0,64.300003
20160817173000,493.5,1130.349976,80.166665,100,55.5,0,70.199997,68.0,64.300003
20160817174500,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,68.0,64.300003
20160817180000,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,64.300003
20160817181500,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,64.300003
20160817183000,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,64.300003
20160817184500,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,68.0,64.300003
20160817190000,493.5,1142.099976,80.999998,100,54.700001,0,70.400002,68.0,64.300003
20160817191500,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,68.0,64.300003
20160817193000,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,68.0,64.300003
20160817194500,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,68.0,64.300003
20160817200000,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,68.0,64.300003
20160817201500,493.5,1142.099976,80.999998,100,54.700001,0,70.099998,68.0,64.300003
20160817203000,493.5,1130.349976,80.166665,100,54.700001,0,70.0,68.0,64.300003
20160817204500,493.5,1003.450012,71.166668,100,54.700001,0,70.0,68.0,64.300003
20160817210000,493.5,1003.450012,71.166668,100,54.700001,0,70.099998,68.0,64.300003
20160817211500,493.5,1055.150024,74.833335,100,54.700001,0,70.099998,68.0,64.300003
20160817213000,493.5,1043.400024,74.000002,100,54.700001,0,70.099998,68.0,64.300003
20160817214500,493.5,1029.300049,73.000003,100,54.700001,0,70.099998,68.0,64.300003
20160817220000,493.5,1017.549988,72.166666,100,54.700001,0,70.0,68.0,64.300003
20160817221500,493.5,1029.300049,73.000003,100,54.700001,0,70.0,68.0,64.300003
20160817223000,493.5,1017.549988,72.166666,100,54.700001,0,70.300003,68.0,64.300003
20160817224500,493.5,1029.300049,73.000003,100,54.700001,0,70.300003,68.0,64.300003
20160817230000,493.5,1055.150024,74.833335,100,54.700001,0,70.300003,68.0,64.300003
20160817231500,493.5,1043.400024,74.000002,100,54.700001,0,70.300003,68.0,64.300003
20160817233000,493.5,1069.25,75.833333,100,54.700001,0,70.199997,68.0,64.300003
20160817234500,493.5,1081.0,76.666667,100,54.700001,0,69.900002,68.0,64.300003
20160818000000,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,68.0,64.300003
20160818001500,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,68.0,64.300003
20160818003000,493.5,1130.349976,80.166665,100,54.700001,0,69.900002,68.0,64.300003
20160818004500,493.5,1142.099976,80.999998,100,54.700001,0,69.800003,68.0,64.300003
20160818010000,493.5,1142.099976,80.999998,100,54.700001,0,70.0,68.0,64.300003
20160818011500,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,68.0,64.300003
20160818013000,493.5,1130.349976,80.166665,100,54.700001,0,70.099998,68.0,64.300003
20160818014500,493.5,1142.099976,80.999998,100,54.700001,0,70.0,68.0,64.300003
20160818020000,493.5,1142.099976,80.999998,100,54.700001,0,69.900002,68.0,64.300003
20160818021500,493.5,1153.849976,81.833332,100,54.700001,0,69.900002,68.0,63.700001
20160818023000,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,68.0,63.099998
20160818024500,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,68.0,63.599998
20160818030000,493.5,1130.349976,80.166665,100,54.0,0,70.400002,68.0,63.099998
20160818031500,493.5,1142.099976,80.999998,100,54.0,0,70.5,68.0,63.099998
20160818033000,493.5,1142.099976,80.999998,100,54.0,0,70.300003,68.0,63.599998
20160818034500,493.5,1130.349976,80.166665,100,54.0,0,70.099998,68.0,63.599998
20160818040000,493.5,1142.099976,80.999998,100,54.0,0,70.0,68.0,63.099998
20160818041500,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,68.0,63.599998
20160818043000,493.5,1142.099976,80.999998,100,54.700001,0,70.400002,68.0,63.599998
20160818044500,493.5,1142.099976,80.999998,100,54.700001,0,70.5,68.0,63.599998
20160818050000,493.5,1142.099976,80.999998,100,54.700001,0,70.5,68.0,63.599998
20160818051500,493.5,1142.099976,80.999998,100,54.700001,0,70.400002,68.0,63.5
20160818053000,493.5,1130.349976,80.166665,100,54.700001,0,70.5,68.0,63.599998
20160818054500,493.5,1130.349976,80.166665,100,54.700001,0,70.5,68.0,63.599998
20160818060000,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,68.0,63.200001
20160818061500,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,68.0,63.200001
20160818063000,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,68.0,63.099998
20160818064500,493.5,1118.599976,79.333332,100,54.700001,0,69.900002,68.0,63.0
20160818070000,493.5,1130.349976,80.166665,100,54.700001,0,69.599998,68.0,63.099998
20160818071500,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,68.0,63.0
20160818073000,493.5,1118.599976,79.333332,100,54.700001,0,70.0,68.0,63.099998
20160818074500,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,68.0,63.099998
20160818080000,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,63.599998
20160818081500,493.5,1118.599976,79.333332,100,54.700001,0,70.5,68.0,63.200001
20160818083000,493.5,1118.599976,79.333332,100,54.700001,0,70.5,68.0,63.599998
20160818084500,493.5,1118.599976,79.333332,100,54.700001,0,70.5,68.0,63.599998
20160818090000,493.5,1130.349976,80.166665,100,54.700001,0,70.599998,68.0,63.599998
20160818091500,493.5,1130.349976,80.166665,100,54.700001,0,70.5,68.0,63.0
20160818093000,493.5,1118.599976,79.333332,100,54.700001,0,70.5,68.0,63.0
20160818094500,493.5,1106.849976,78.499998,100,54.700001,0,70.5,68.0,63.099998
20160818100000,493.5,1130.349976,80.166665,100,54.700001,0,70.400002,68.0,63.200001
20160818101500,493.5,1118.599976,79.333332,100,54.700001,0,70.400002,68.0,63.099998
20160818103000,493.5,1118.599976,79.333332,100,54.700001,0,70.400002,68.0,63.599998
20160818104500,493.5,1106.849976,78.499998,100,54.700001,0,70.400002,68.0,63.200001
20160818110000,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,63.599998
20160818111500,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,63.599998
20160818113000,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,68.0,63.0
20160818114500,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,63.0
20160818120000,493.5,1118.599976,79.333332,100,54.700001,0,70.400002,68.0,63.0
20160818121500,493.5,1142.099976,80.999998,100,55.5,0,70.400002,68.0,63.099998
20160818123000,493.5,1118.599976,79.333332,100,55.5,0,70.400002,68.0,63.099998
20160818124500,493.5,1106.849976,78.499998,100,55.5,0,70.300003,68.0,63.099998
20160818130000,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,63.099998
20160818131500,493.5,1106.849976,78.499998,100,54.700001,0,70.400002,68.0,63.099998
20160818133000,493.5,1118.599976,79.333332,100,54.700001,0,70.400002,68.0,63.099998
20160818134500,493.5,1106.849976,78.499998,100,54.700001,0,70.599998,68.0,63.0
20160818140000,493.5,1130.349976,80.166665,100,54.700001,0,70.800003,68.0,63.0
20160818141500,493.5,1142.099976,80.999998,100,54.700001,0,70.800003,68.0,63.0
20160818143000,493.5,1142.099976,80.999998,100,54.700001,0,70.800003,68.0,63.0
20160818144500,493.5,1118.599976,79.333332,100,54.700001,0,70.800003,68.0,63.0
20160818150000,493.5,1142.099976,80.999998,100,54.700001,0,70.599998,68.0,62.900002
20160818151500,493.5,1118.599976,79.333332,100,54.700001,0,70.599998,68.0,63.0
20160818153000,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,63.0
20160818154500,493.5,1092.75,77.5,100,54.700001,0,70.199997,68.0,63.0
20160818160000,493.5,1106.849976,78.499998,100,54.700001,0,70.0,68.0,63.0
20160818161500,493.5,1106.849976,78.499998,100,54.700001,0,70.0,68.0,63.0
20160818163000,493.5,1106.849976,78.499998,100,54.700001,0,69.800003,68.0,63.0
20160818164500,493.5,1106.849976,78.499998,100,54.700001,0,70.0,68.0,63.0
20160818170000,493.5,1106.849976,78.499998,100,54.700001,0,70.0,68.0,63.0
20160818171500,493.5,1118.599976,79.333332,100,54.700001,0,70.199997,68.0,63.0
20160818173000,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,63.0
20160818174500,493.5,1106.849976,78.499998,100,54.700001,0,70.300003,68.0,63.0
20160818180000,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,63.0
20160818181500,493.5,1130.349976,80.166665,100,54.700001,0,70.400002,68.0,63.0
20160818183000,493.5,1130.349976,80.166665,100,54.700001,0,70.5,68.0,63.0
20160818184500,493.5,1130.349976,80.166665,100,54.700001,0,70.5,68.0,63.0
20160818190000,493.5,1130.349976,80.166665,100,54.700001,0,70.5,68.0,63.0
20160818191500,493.5,1130.349976,80.166665,100,54.700001,0,70.400002,68.0,63.0
20160818193000,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,63.0
20160818194500,493.5,1142.099976,80.999998,100,54.700001,0,70.099998,68.0,63.0
20160818200000,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,68.0,63.099998
20160818201500,493.5,1142.099976,80.999998,100,54.700001,0,69.900002,68.0,63.299999
20160818203000,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,68.0,63.299999
20160818204500,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,68.0,63.099998
20160818210000,493.5,1118.599976,79.333332,100,54.700001,0,69.800003,68.0,63.099998
20160818211500,493.5,1142.099976,80.999998,100,54.700001,0,69.900002,68.0,63.099998
20160818213000,493.5,1130.349976,80.166665,100,54.700001,0,69.900002,68.0,63.099998
20160818214500,493.5,1130.349976,80.166665,100,54.700001,0,70.099998,68.0,63.099998
20160818220000,493.5,1130.349976,80.166665,100,54.700001,0,70.0,68.0,63.099998
20160818221500,493.5,1081.0,76.666667,75,54.700001,0,69.800003,69.400002,66.400002
20160818223000,493.5,1055.150024,74.833335,73,54.700001,0,69.800003,69.400002,66.400002
20160818224500,493.5,1142.099976,80.999998,82,54.700001,0,69.699997,69.400002,66.400002
20160818230000,493.5,1165.599976,82.666665,84,54.700001,0,69.599998,69.400002,66.400002
20160818231500,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,69.400002,66.400002
20160818233000,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,69.400002,66.400002
20160818234500,493.5,1118.599976,79.333332,100,54.700001,0,69.699997,69.400002,66.400002
20160819000000,493.5,1130.349976,80.166665,100,54.700001,0,69.900002,69.0,66.0
20160819001500,493.5,1118.599976,79.333332,100,54.700001,0,70.199997,68.900002,65.900002
20160819003000,493.5,1118.599976,79.333332,100,54.700001,0,70.0,68.400002,65.400002
20160819004500,493.5,916.5,65.0,62,54.700001,0,70.0,70.400002,67.400002
20160819010000,493.5,885.950012,62.833334,61,54.700001,0,70.099998,70.400002,67.400002
20160819011500,493.5,902.400024,64.000002,61,54.700001,0,70.199997,70.400002,67.400002
20160819013000,493.5,902.400024,64.000002,61,54.700001,0,70.300003,70.400002,67.400002
20160819014500,493.5,885.950012,62.833334,61,54.700001,0,70.300003,70.400002,67.400002
20160819020000,493.5,902.400024,64.000002,61,54.700001,0,70.5,70.400002,67.400002
20160819021500,493.5,902.400024,64.000002,61,54.700001,0,70.699997,70.400002,67.400002
20160819023000,493.5,947.049988,67.166666,64,54.700001,0,70.599998,70.400002,67.400002
20160819024500,493.5,947.049988,67.166666,64,54.700001,0,70.5,70.400002,67.400002
20160819030000,493.5,947.049988,67.166666,64,54.700001,0,70.400002,70.400002,67.400002
20160819031500,493.5,961.150024,68.166668,64,54.700001,0,70.300003,70.400002,67.400002
20160819033000,493.5,947.049988,67.166666,64,54.700001,0,70.400002,70.400002,67.400002
20160819034500,493.5,947.049988,67.166666,64,54.700001,0,70.5,70.400002,67.400002
20160819040000,493.5,947.049988,67.166666,64,54.700001,0,70.5,70.400002,67.400002
20160819041500,493.5,947.049988,67.166666,64,54.700001,0,70.599998,70.400002,67.400002
20160819043000,493.5,947.049988,67.166666,64,54.700001,0,70.5,70.400002,67.400002
20160819044500,493.5,932.950012,66.166668,64,54.700001,0,70.400002,70.400002,67.400002
20160819050000,493.5,947.049988,67.166666,64,54.700001,0,70.300003,70.400002,67.400002
20160819051500,493.5,947.049988,67.166666,64,54.700001,0,70.300003,70.400002,67.400002
20160819053000,493.5,932.950012,66.166668,64,54.700001,0,70.400002,70.400002,67.400002
20160819054500,493.5,947.049988,67.166666,64,54.700001,0,70.5,70.400002,67.400002
20160819060000,493.5,947.049988,67.166666,64,54.700001,0,70.5,70.400002,67.400002
20160819061500,493.5,947.049988,67.166666,65,54.700001,0,70.699997,70.400002,67.400002
20160819063000,493.5,961.150024,68.166668,66,54.700001,0,70.699997,70.400002,67.400002
20160819064500,493.5,1029.300049,73.000003,71,54.700001,0,70.800003,70.400002,67.400002
20160819070000,493.5,1069.25,75.833333,79,54.700001,0,70.599998,70.400002,67.400002
20160819071500,493.5,1081.0,76.666667,79,54.700001,0,70.400002,70.400002,67.400002
20160819073000,493.5,1081.0,76.666667,78,54.700001,0,70.400002,70.400002,67.400002
20160819074500,493.5,1055.150024,74.833335,78,54.700001,0,70.400002,70.400002,67.400002
20160819080000,493.5,1069.25,75.833333,78,54.700001,0,70.400002,70.400002,67.400002
20160819081500,493.5,1043.400024,74.000002,78,54.700001,0,70.400002,70.400002,67.400002
20160819083000,493.5,1069.25,75.833333,78,54.700001,0,70.400002,70.400002,67.400002
20160819084500,493.5,1055.150024,74.833335,78,54.700001,0,70.400002,70.400002,67.400002
20160819090000,493.5,1069.25,75.833333,78,54.700001,0,70.400002,70.400002,67.400002
20160819091500,493.5,1029.300049,73.000003,78,54.700001,0,70.400002,70.400002,67.400002
20160819093000,493.5,1069.25,75.833333,78,54.700001,0,70.5,70.400002,67.400002
20160819094500,493.5,1069.25,75.833333,78,54.700001,0,70.5,70.400002,67.400002
20160819100000,493.5,1092.75,77.5,78,54.700001,0,70.599998,70.400002,67.400002
20160819101500,493.5,1081.0,76.666667,78,54.700001,0,70.699997,70.400002,67.400002
20160819103000,493.5,1092.75,77.5,79,54.700001,0,70.699997,70.400002,67.400002
20160819104500,493.5,1130.349976,80.166665,85,54.700001,0,70.699997,70.400002,67.400002
20160819110000,493.5,1081.0,76.666667,100,54.700001,0,70.800003,70.400002,67.400002
20160819111500,493.5,1081.0,76.666667,100,54.700001,0,70.800003,70.400002,67.400002
20160819113000,493.5,1081.0,76.666667,100,54.700001,0,70.900002,70.400002,67.400002
20160819114500,493.5,1081.0,76.666667,100,54.700001,0,70.800003,70.400002,67.400002
20160819120000,493.5,1043.400024,74.000002,100,54.700001,0,70.699997,70.400002,67.400002
20160819121500,493.5,1069.25,75.833333,100,54.700001,0,70.800003,70.400002,67.400002
20160819123000,493.5,1055.150024,74.833335,100,54.700001,0,70.800003,70.400002,67.400002
20160819124500,493.5,1069.25,75.833333,100,54.700001,0,70.699997,70.400002,67.400002
20160819130000,493.5,1069.25,75.833333,100,54.700001,0,70.800003,70.400002,67.400002
20160819131500,493.5,1069.25,75.833333,100,55.5,0,70.800003,70.400002,67.400002
20160819133000,493.5,1029.300049,73.000003,100,55.5,0,70.900002,70.400002,67.400002
20160819134500,493.5,1029.300049,73.000003,100,55.5,0,70.699997,70.400002,67.400002
20160819140000,493.5,1029.300049,73.000003,100,55.5,0,70.699997,70.400002,67.400002
20160819141500,493.5,1043.400024,74.000002,100,55.5,0,70.5,70.400002,67.400002
20160819143000,493.5,1106.849976,78.499998,100,55.5,0,70.5,70.400002,67.400002
20160819144500,493.5,1142.099976,80.999998,100,55.5,0,70.400002,70.400002,67.400002
20160819150000,493.5,1142.099976,80.999998,100,55.5,0,70.400002,70.400002,67.400002
20160819151500,493.5,1142.099976,80.999998,100,55.5,0,70.300003,70.400002,67.400002
20160819153000,493.5,1118.599976,79.333332,100,55.5,0,70.400002,70.400002,67.400002
20160819154500,493.5,1130.349976,80.166665,100,55.5,0,70.300003,70.400002,67.400002
20160819160000,493.5,1142.099976,80.999998,100,54.700001,0,70.400002,70.400002,67.400002
20160819161500,493.5,1142.099976,80.999998,100,54.700001,0,70.0,70.400002,67.400002
20160819163000,493.5,1130.349976,80.166665,100,54.700001,0,70.099998,70.400002,67.400002
20160819164500,493.5,1130.349976,80.166665,100,54.700001,0,70.099998,70.400002,67.400002
20160819170000,493.5,1142.099976,80.999998,100,54.700001,0,70.0,70.400002,67.400002
20160819171500,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,70.400002,67.400002
20160819173000,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,70.400002,67.400002
20160819174500,493.5,1142.099976,80.999998,100,54.700001,0,70.5,70.300003,67.300003
20160819180000,493.5,1142.099976,80.999998,100,54.700001,0,70.5,70.300003,67.300003
20160819181500,493.5,1142.099976,80.999998,100,54.700001,0,70.400002,70.300003,67.300003
20160819183000,493.5,1142.099976,80.999998,100,54.700001,0,70.599998,70.300003,67.300003
20160819184500,493.5,1153.849976,81.833332,100,54.700001,0,70.699997,70.099998,67.099998
20160819190000,493.5,1153.849976,81.833332,100,54.700001,0,70.800003,70.099998,67.099998
20160819191500,493.5,1142.099976,80.999998,100,54.700001,0,70.800003,70.099998,67.099998
20160819193000,493.5,1142.099976,80.999998,100,54.700001,0,70.900002,70.099998,67.099998
20160819194500,493.5,1153.849976,81.833332,100,54.700001,0,71.0,70.099998,67.099998
20160819200000,493.5,1130.349976,80.166665,100,54.700001,0,71.099998,70.099998,67.099998
20160819201500,493.5,1142.099976,80.999998,100,54.700001,0,71.199997,70.099998,67.099998
20160819203000,493.5,1153.849976,81.833332,100,54.700001,0,71.0,70.099998,67.099998
20160819204500,493.5,1142.099976,80.999998,100,54.700001,0,70.699997,70.0,67.0
20160819210000,493.5,1130.349976,80.166665,100,54.700001,0,70.900002,70.0,67.0
20160819211500,493.5,1142.099976,80.999998,100,54.700001,0,70.699997,70.0,67.0
20160819213000,493.5,1153.849976,81.833332,100,54.700001,0,70.699997,70.0,67.0
20160819214500,493.5,1130.349976,80.166665,100,54.700001,0,70.800003,70.0,67.0
20160819220000,493.5,1106.849976,78.499998,100,54.700001,0,70.900002,70.0,67.0
20160819221500,493.5,1106.849976,78.499998,100,54.700001,0,71.0,70.0,67.0
20160819223000,493.5,1130.349976,80.166665,100,54.700001,0,71.300003,70.0,67.0
20160819224500,493.5,1130.349976,80.166665,100,54.700001,0,71.300003,70.0,67.0
20160819230000,493.5,1130.349976,80.166665,100,54.700001,0,71.300003,70.0,67.0
20160819231500,493.5,1130.349976,80.166665,100,54.700001,0,71.0,70.0,67.0
20160819233000,493.5,1142.099976,80.999998,100,54.700001,0,70.800003,70.0,67.0
20160819234500,493.5,1130.349976,80.166665,100,54.700001,0,70.599998,70.0,67.0
20160820000000,493.5,1142.099976,80.999998,100,54.700001,0,70.5,70.0,67.0
20160820001500,493.5,1142.099976,80.999998,100,54.700001,0,70.599998,70.0,67.0
20160820003000,493.5,1130.349976,80.166665,100,54.700001,0,70.5,70.0,67.0
20160820004500,493.5,1118.599976,79.333332,100,54.700001,0,70.699997,70.0,67.0
20160820010000,493.5,1130.349976,80.166665,100,54.700001,0,70.900002,70.0,67.0
20160820011500,493.5,1017.549988,72.166666,100,54.700001,0,71.199997,70.0,67.0
20160820013000,493.5,1081.0,76.666667,100,54.700001,0,71.0,70.0,67.0
20160820014500,493.5,1118.599976,79.333332,100,54.700001,0,70.900002,70.0,67.0
20160820020000,493.5,1153.849976,81.833332,100,54.700001,0,70.900002,70.0,67.0
20160820021500,493.5,1118.599976,79.333332,100,54.700001,0,70.699997,70.0,67.0
20160820023000,493.5,1142.099976,80.999998,100,54.700001,0,70.699997,70.0,67.0
20160820024500,493.5,1130.349976,80.166665,100,54.700001,0,71.0,70.0,67.0
20160820030000,493.5,1130.349976,80.166665,100,54.700001,0,71.0,70.0,67.0
20160820031500,493.5,1118.599976,79.333332,100,54.700001,0,71.199997,70.0,67.0
20160820033000,493.5,1130.349976,80.166665,100,54.700001,0,70.900002,70.0,67.0
20160820034500,493.5,1118.599976,79.333332,100,54.700001,0,70.800003,70.0,67.0
20160820040000,493.5,1130.349976,80.166665,100,54.700001,0,70.699997,70.0,67.0
20160820041500,493.5,1130.349976,80.166665,100,54.700001,0,70.599998,70.0,67.0
20160820043000,493.5,1130.349976,80.166665,100,54.700001,0,70.5,70.0,67.0
20160820044500,493.5,1130.349976,80.166665,100,54.700001,0,70.400002,70.0,67.0
20160820050000,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,70.0,67.0
20160820051500,493.5,1130.349976,80.166665,100,54.700001,0,70.099998,70.0,67.0
20160820053000,493.5,1130.349976,80.166665,100,54.700001,0,70.099998,70.0,67.0
20160820054500,493.5,1118.599976,79.333332,100,54.700001,0,70.0,70.0,67.0
20160820060000,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,70.0,67.0
20160820061500,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,70.0,67.0
20160820063000,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,70.0,67.0
20160820064500,493.5,1130.349976,80.166665,100,54.700001,0,69.599998,70.0,67.0
20160820070000,493.5,1142.099976,80.999998,100,54.700001,0,69.599998,70.0,67.0
20160820071500,493.5,1142.099976,80.999998,100,54.700001,0,69.699997,70.0,67.0
20160820073000,493.5,1130.349976,80.166665,100,54.700001,0,69.900002,70.0,67.0
20160820074500,493.5,1055.150024,74.833335,72,54.700001,0,69.400002,70.0,67.0
20160820080000,493.5,989.349976,70.166665,67,54.700001,0,69.599998,70.0,67.0
20160820081500,493.5,975.25,69.166667,66,54.700001,0,69.599998,70.0,67.0
20160820083000,493.5,902.400024,64.000002,63,54.700001,0,69.699997,70.0,67.0
20160820084500,493.5,916.5,65.0,63,54.700001,0,69.800003,70.0,67.0
20160820090000,493.5,916.5,65.0,63,54.700001,0,69.900002,70.0,67.0
20160820091500,493.5,902.400024,64.000002,63,54.700001,0,70.0,70.0,67.0
20160820093000,493.5,916.5,65.0,63,54.700001,0,69.900002,70.0,67.0
20160820094500,493.5,902.400024,64.000002,63,54.700001,0,69.800003,70.0,67.0
20160820100000,493.5,916.5,65.0,63,54.700001,0,69.900002,70.0,67.0
20160820101500,493.5,916.5,65.0,63,54.700001,0,70.0,70.0,67.0
20160820103000,493.5,916.5,65.0,63,54.700001,0,70.099998,70.0,67.0
20160820104500,493.5,916.5,65.0,63,54.700001,0,70.0,70.0,67.0
20160820110000,493.5,932.950012,66.166668,64,54.700001,0,70.0,70.0,67.0
20160820111500,493.5,916.5,65.0,64,54.700001,0,70.099998,70.0,67.0
20160820113000,493.5,916.5,65.0,64,54.700001,0,70.099998,70.0,67.0
20160820114500,493.5,932.950012,66.166668,64,54.700001,0,70.099998,70.0,67.0
20160820120000,493.5,932.950012,66.166668,64,54.700001,0,70.099998,70.0,67.0
20160820121500,493.5,932.950012,66.166668,64,54.700001,0,70.199997,70.0,67.0
20160820123000,493.5,932.950012,66.166668,64,54.700001,0,70.199997,70.0,67.0
20160820124500,493.5,947.049988,67.166666,65,55.5,0,70.300003,70.0,67.0
20160820130000,493.5,1029.300049,73.000003,72,55.5,0,70.400002,70.0,67.0
20160820131500,493.5,1106.849976,78.499998,83,55.5,0,70.400002,70.0,67.0
20160820133000,493.5,1092.75,77.5,100,55.5,0,70.300003,70.0,67.0
20160820134500,493.5,1092.75,77.5,100,55.5,0,70.400002,70.0,67.0
20160820140000,493.5,1081.0,76.666667,100,55.5,0,70.400002,70.0,67.0
20160820141500,493.5,1043.400024,74.000002,100,55.5,0,70.5,70.0,67.0
20160820143000,493.5,1043.400024,74.000002,100,55.5,0,70.5,70.0,67.0
20160820144500,493.5,1029.300049,73.000003,100,55.5,0,70.5,70.0,67.0
20160820150000,493.5,1043.400024,74.000002,100,55.5,0,70.699997,70.0,67.0
20160820151500,493.5,1029.300049,73.000003,100,55.5,0,70.800003,70.0,67.0
20160820153000,493.5,1043.400024,74.000002,100,55.5,0,70.699997,70.0,67.0
20160820154500,493.5,1043.400024,74.000002,100,55.5,0,70.599998,70.0,67.0
20160820160000,493.5,1017.549988,72.166666,100,55.5,0,70.599998,69.5,66.5
20160820161500,493.5,1017.549988,72.166666,100,55.5,0,70.599998,69.900002,66.900002
20160820163000,493.5,1017.549988,72.166666,100,55.5,0,70.5,69.900002,66.900002
20160820164500,493.5,1017.549988,72.166666,100,55.5,0,70.599998,69.900002,66.900002
20160820170000,493.5,1017.549988,72.166666,100,55.5,0,70.599998,69.900002,66.900002
20160820171500,493.5,1017.549988,72.166666,100,54.700001,0,70.599998,69.900002,66.900002
