PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820173000,493.5,1017.549988,72.166666,100,54.700001,0,70.699997,69.900002,66.900002
20160820174500,493.5,1017.549988,72.166666,100,54.700001,0,70.800003,69.900002,66.900002
20160820180000,493.5,1017.549988,72.166666,100,54.700001,0,71.099998,69.900002,66.900002
20160820181500,493.5,1017.549988,72.166666,100,54.700001,0,71.0,69.900002,66.900002
20160820183000,493.5,1017.549988,72.166666,100,54.700001,0,71.0,69.900002,66.900002
20160820184500,493.5,1017.549988,72.166666,100,54.700001,0,71.0,69.900002,66.900002
20160820190000,493.5,1017.549988,72.166666,100,54.700001,0,70.800003,69.900002,66.900002
20160820191500,493.5,1017.549988,72.166666,100,54.700001,0,70.800003,69.900002,66.900002
20160820193000,493.5,1029.300049,73.000003,100,54.700001,0,70.800003,69.900002,66.900002
20160820194500,493.5,1029.300049,73.000003,100,54.700001,0,70.599998,69.900002,66.900002
20160820200000,493.5,1043.400024,74.000002,100,54.700001,0,70.5,69.900002,66.900002
20160820201500,493.5,1043.400024,74.000002,100,54.700001,0,70.5,69.900002,66.900002
20160820203000,493.5,1055.150024,74.833335,100,54.700001,0,70.5,69.900002,66.900002
20160820204500,493.5,1081.0,76.666667,100,54.700001,0,70.699997,69.900002,66.900002
20160820210000,493.5,1081.0,76.666667,100,54.700001,0,70.800003,69.900002,66.900002
20160820211500,493.5,1055.150024,74.833335,100,54.700001,0,70.800003,69.900002,66.900002
20160820213000,493.5,1081.0,76.666667,100,54.700001,0,70.800003,69.900002,66.900002
20160820214500,493.5,1081.0,76.666667,100,54.700001,0,70.800003,69.900002,66.900002
20160820220000,493.5,1130.349976,80.166665,100,54.700001,0,70.699997,69.900002,66.900002
20160820221500,493.5,1130.349976,80.166665,100,54.700001,0,70.599998,69.900002,66.900002
20160820223000,493.5,1118.599976,79.333332,100,54.700001,0,70.599998,69.900002,66.900002
20160820224500,493.5,1106.849976,78.499998,100,54.700001,0,70.800003,69.900002,66.900002
20160820230000,493.5,1130.349976,80.166665,100,54.700001,0,70.800003,69.900002,66.900002
20160820231500,493.5,1130.349976,80.166665,100,54.700001,0,70.699997,69.900002,66.900002
20160820233000,493.5,1118.599976,79.333332,100,54.700001,0,70.599998,69.900002,66.900002
20160820234500,493.5,1118.599976,79.333332,100,54.700001,0,70.400002,69.900002,66.900002
20160821000000,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,69.900002,66.900002
20160821001500,493.5,1130.349976,80.166665,100,54.700001,0,70.099998,69.900002,66.900002
20160821003000,493.5,1130.349976,80.166665,100,54.700001,0,70.099998,69.900002,66.900002
20160821004500,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,69.900002,66.900002
20160821010000,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,69.900002,66.900002
20160821011500,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,69.900002,66.900002
20160821013000,493.5,1130.349976,80.166665,100,54.700001,0,70.099998,69.900002,66.900002
20160821014500,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,69.900002,66.900002
20160821020000,493.5,1130.349976,80.166665,100,54.700001,0,70.0,69.900002,66.900002
20160821021500,493.5,1142.099976,80.999998,100,54.700001,0,70.0,69.900002,66.900002
20160821023000,493.5,1142.099976,80.999998,100,54.700001,0,69.800003,69.900002,66.900002
20160821024500,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,69.900002,66.900002
20160821030000,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,69.900002,66.900002
20160821031500,493.5,1153.849976,81.833332,100,54.700001,0,69.699997,69.900002,66.900002
20160821033000,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,69.900002,66.900002
20160821034500,493.5,1142.099976,80.999998,100,54.700001,0,69.699997,69.900002,66.900002
20160821040000,493.5,1142.099976,80.999998,100,54.700001,0,69.599998,69.900002,66.900002
20160821041500,493.5,1142.099976,80.999998,100,54.700001,0,69.400002,69.900002,66.900002
20160821043000,493.5,1142.099976,80.999998,100,54.700001,0,69.5,69.900002,66.900002
20160821044500,493.5,1142.099976,80.999998,100,54.700001,0,69.300003,69.900002,66.900002
20160821050000,493.5,1043.400024,74.000002,71,54.700001,0,69.300003,69.900002,66.900002
20160821051500,493.5,1029.300049,73.000003,70,54.700001,0,69.5,69.900002,66.900002
20160821053000,493.5,975.25,69.166667,66,54.700001,0,69.599998,69.900002,66.900002
20160821054500,493.5,989.349976,70.166665,66,54.700001,0,69.699997,69.900002,66.900002
20160821060000,493.5,989.349976,70.166665,66,54.700001,0,69.900002,69.900002,66.900002
20160821061500,493.5,989.349976,70.166665,66,54.700001,0,69.800003,69.900002,66.900002
20160821063000,493.5,989.349976,70.166665,67,54.700001,0,69.900002,69.900002,66.900002
20160821064500,493.5,989.349976,70.166665,67,54.700001,0,69.900002,69.900002,66.900002
20160821070000,493.5,989.349976,70.166665,67,54.700001,0,70.0,69.900002,66.900002
20160821071500,493.5,989.349976,70.166665,67,54.700001,0,70.0,69.900002,66.900002
20160821073000,493.5,989.349976,70.166665,67,54.700001,0,70.0,69.900002,66.900002
20160821074500,493.5,975.25,69.166667,67,54.700001,0,69.900002,69.900002,66.900002
20160821080000,493.5,989.349976,70.166665,67,54.700001,0,69.800003,69.900002,66.900002
20160821081500,493.5,975.25,69.166667,67,54.700001,0,69.800003,69.900002,66.900002
20160821083000,493.5,975.25,69.166667,67,54.700001,0,69.800003,69.900002,66.900002
20160821084500,493.5,975.25,69.166667,67,54.700001,0,69.800003,69.900002,66.900002
20160821090000,493.5,975.25,69.166667,67,54.700001,0,69.900002,69.900002,66.900002
20160821091500,493.5,947.049988,67.166666,67,54.700001,0,70.0,69.900002,66.900002
20160821093000,493.5,975.25,69.166667,69,54.700001,0,70.0,69.900002,66.900002
20160821094500,493.5,989.349976,70.166665,69,54.700001,0,70.0,69.900002,66.900002
20160821100000,493.5,989.349976,70.166665,71,54.700001,0,70.099998,69.900002,66.900002
20160821101500,493.5,1055.150024,74.833335,82,54.700001,0,70.199997,69.5,66.5
20160821103000,493.5,1055.150024,74.833335,100,55.5,0,70.099998,69.900002,66.900002
20160821104500,493.5,1055.150024,74.833335,100,55.5,0,70.199997,69.900002,66.900002
20160821110000,493.5,1055.150024,74.833335,100,55.5,0,70.300003,69.900002,66.900002
20160821111500,493.5,1081.0,76.666667,100,54.700001,0,70.300003,69.900002,66.900002
20160821113000,493.5,1081.0,76.666667,100,54.700001,0,70.199997,69.900002,66.900002
20160821114500,493.5,1055.150024,74.833335,100,54.700001,0,70.099998,69.900002,66.900002
20160821120000,493.5,1092.75,77.5,100,54.700001,0,69.900002,69.900002,66.900002
20160821121500,493.5,1092.75,77.5,100,54.700001,0,70.0,69.900002,66.900002
20160821123000,493.5,1081.0,76.666667,100,54.700001,0,70.099998,69.900002,66.900002
20160821124500,493.5,1092.75,77.5,100,54.700001,0,70.099998,69.900002,66.900002
20160821130000,493.5,1081.0,76.666667,100,54.700001,0,70.199997,69.900002,66.900002
20160821131500,493.5,1081.0,76.666667,100,54.700001,0,70.199997,69.900002,66.900002
20160821133000,493.5,1055.150024,74.833335,100,54.700001,0,70.199997,69.900002,66.900002
20160821134500,493.5,1069.25,75.833333,100,54.700001,0,70.199997,69.900002,66.900002
20160821140000,493.5,1029.300049,73.000003,100,54.700001,0,70.300003,69.900002,66.900002
20160821141500,493.5,1029.300049,73.000003,100,54.700001,0,70.300003,69.900002,66.900002
20160821143000,493.5,1003.450012,71.166668,100,55.299999,0,70.300003,69.900002,66.900002
20160821144500,493.5,1003.450012,71.166668,100,55.299999,0,70.400002,69.900002,66.900002
20160821150000,493.5,1017.549988,72.166666,100,54.700001,0,70.5,69.900002,66.900002
20160821151500,493.5,1029.300049,73.000003,100,54.700001,0,70.400002,69.900002,66.900002
20160821153000,493.5,1017.549988,72.166666,100,54.700001,0,70.400002,69.900002,66.900002
20160821154500,493.5,1017.549988,72.166666,100,54.700001,0,70.400002,69.900002,66.900002
20160821160000,493.5,1017.549988,72.166666,100,54.700001,0,70.5,69.900002,66.900002
20160821161500,493.5,1017.549988,72.166666,100,54.700001,0,70.5,69.900002,66.900002
20160821163000,493.5,1017.549988,72.166666,100,54.700001,0,70.5,69.900002,66.900002
20160821164500,493.5,1043.400024,74.000002,100,54.700001,0,70.699997,69.900002,66.900002
20160821170000,493.5,1106.849976,78.499998,100,54.700001,0,70.599998,69.900002,66.900002
20160821171500,493.5,1130.349976,80.166665,100,54.700001,0,70.5,69.900002,66.900002
20160821173000,493.5,1106.849976,78.499998,100,54.700001,0,71.099998,69.900002,66.900002
20160821174500,493.5,1106.849976,78.499998,100,54.700001,0,70.800003,69.900002,66.900002
20160821180000,493.5,1003.450012,71.166668,100,54.700001,0,71.099998,69.900002,66.900002
20160821181500,493.5,1017.549988,72.166666,100,54.700001,0,71.0,69.900002,66.900002
20160821183000,493.5,1055.150024,74.833335,100,54.700001,0,71.0,69.900002,66.900002
20160821184500,493.5,1043.400024,74.000002,100,54.700001,0,70.900002,69.900002,66.900002
20160821190000,493.5,1055.150024,74.833335,100,54.700001,0,70.900002,69.900002,66.900002
20160821191500,493.5,1043.400024,74.000002,100,54.700001,0,70.900002,69.900002,66.900002
20160821193000,493.5,1043.400024,74.000002,100,54.700001,0,70.900002,69.900002,66.900002
20160821194500,493.5,1055.150024,74.833335,100,54.700001,0,70.900002,69.900002,66.900002
20160821200000,493.5,1069.25,75.833333,100,54.700001,0,70.800003,69.900002,66.900002
20160821201500,493.5,1055.150024,74.833335,100,54.700001,0,70.900002,69.900002,66.900002
20160821203000,493.5,1055.150024,74.833335,100,54.700001,0,70.900002,69.900002,66.900002
20160821204500,493.5,989.349976,70.166665,100,54.700001,0,70.900002,69.900002,66.900002
20160821210000,493.5,975.25,69.166667,100,54.700001,0,71.0,69.900002,66.900002
20160821211500,493.5,1003.450012,71.166668,100,54.700001,0,71.199997,69.900002,66.900002
20160821213000,493.5,1029.300049,73.000003,100,54.700001,0,71.099998,69.900002,66.900002
20160821214500,493.5,1043.400024,74.000002,100,54.700001,0,71.199997,69.900002,66.900002
20160821220000,493.5,1081.0,76.666667,100,54.700001,0,71.099998,69.900002,66.900002
20160821221500,493.5,1092.75,77.5,100,54.700001,0,71.099998,69.900002,66.900002
20160821223000,493.5,1092.75,77.5,100,54.700001,0,71.0,69.900002,66.900002
20160821224500,493.5,1106.849976,78.499998,100,54.700001,0,70.900002,69.5,66.5
20160821230000,493.5,1118.599976,79.333332,100,54.700001,0,70.900002,69.900002,66.900002
20160821231500,493.5,1118.599976,79.333332,100,54.700001,0,70.900002,69.5,66.5
20160821233000,493.5,1118.599976,79.333332,100,54.700001,0,70.599998,69.900002,66.900002
20160821234500,493.5,1118.599976,79.333332,100,54.700001,0,70.5,69.900002,66.900002
20160822000000,493.5,1142.099976,80.999998,100,54.700001,0,70.5,69.900002,66.900002
20160822001500,493.5,1142.099976,80.999998,100,54.0,0,70.5,69.900002,66.900002
20160822003000,493.5,1142.099976,80.999998,100,54.0,0,70.400002,69.900002,66.900002
20160822004500,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,69.900002,66.900002
20160822010000,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,69.900002,66.900002
20160822011500,493.5,1142.099976,80.999998,100,54.700001,0,70.400002,69.900002,66.900002
20160822013000,493.5,1153.849976,81.833332,100,54.700001,0,70.400002,69.900002,66.900002
20160822014500,493.5,1142.099976,80.999998,100,54.700001,0,70.400002,69.900002,66.900002
20160822020000,493.5,1118.599976,79.333332,100,54.700001,0,70.5,69.900002,66.900002
20160822021500,493.5,1142.099976,80.999998,100,54.700001,0,70.5,69.900002,66.900002
20160822023000,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,69.900002,66.900002
20160822024500,493.5,1153.849976,81.833332,100,54.700001,0,70.400002,69.900002,66.900002
20160822030000,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,69.900002,66.900002
20160822031500,493.5,1153.849976,81.833332,100,54.700001,0,70.300003,69.900002,66.900002
20160822033000,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,69.900002,66.900002
20160822034500,493.5,1153.849976,81.833332,100,54.700001,0,70.300003,69.900002,66.900002
20160822040000,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,69.900002,66.900002
20160822041500,493.5,1153.849976,81.833332,100,54.700001,0,70.199997,69.900002,66.900002
20160822043000,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,69.900002,66.900002
20160822044500,493.5,1142.099976,80.999998,100,54.700001,0,70.099998,69.900002,66.900002
20160822050000,493.5,1153.849976,81.833332,100,54.700001,0,69.900002,69.900002,66.900002
20160822051500,493.5,1130.349976,80.166665,100,54.700001,0,70.0,69.900002,66.900002
20160822053000,493.5,1142.099976,80.999998,100,54.700001,0,69.900002,69.900002,66.900002
20160822054500,493.5,1142.099976,80.999998,100,54.700001,0,69.800003,69.900002,66.900002
20160822060000,493.5,1142.099976,80.999998,100,54.700001,0,69.800003,69.900002,66.900002
20160822061500,493.5,1142.099976,80.999998,100,54.700001,0,69.699997,69.900002,66.900002
20160822063000,493.5,1130.349976,80.166665,100,54.700001,0,69.599998,69.900002,66.900002
20160822064500,493.5,1153.849976,81.833332,100,54.700001,0,69.599998,69.900002,66.900002
20160822070000,493.5,1153.849976,81.833332,100,54.700001,0,69.400002,69.900002,66.900002
20160822071500,493.5,1055.150024,74.833335,72,54.700001,0,69.199997,69.900002,66.900002
20160822073000,493.5,902.400024,64.000002,62,54.700001,0,69.199997,69.900002,66.900002
20160822074500,493.5,806.049988,57.166666,58,54.700001,0,69.199997,69.900002,66.900002
20160822080000,493.5,709.700012,50.333334,55,54.700001,0,69.400002,69.900002,66.900002
20160822081500,493.5,646.25,45.833333,55,54.700001,0,69.5,69.900002,66.900002
20160822083000,493.5,629.799988,44.666666,54,54.700001,0,69.599998,69.900002,66.900002
20160822084500,493.5,615.700012,43.666668,54,55.5,0,69.800003,69.900002,66.900002
20160822090000,493.5,629.799988,44.666666,54,55.5,0,70.0,69.900002,66.900002
20160822091500,493.5,639.200012,45.333334,54,55.5,0,70.0,69.900002,66.900002
20160822093000,493.5,650.950012,46.166668,54,55.5,0,70.0,69.900002,66.900002
20160822094500,493.5,650.950012,46.166668,54,55.5,0,70.099998,69.900002,66.900002
20160822100000,493.5,669.75,47.5,54,55.5,0,70.199997,69.900002,66.900002
20160822101500,493.5,690.900024,49.000002,54,55.5,0,70.199997,69.900002,66.900002
20160822103000,493.5,744.950012,52.833334,56,55.5,0,70.199997,69.900002,66.900002
20160822104500,493.5,806.049988,57.166666,59,55.5,0,70.300003,69.900002,66.900002
20160822110000,493.5,885.950012,62.833334,63,55.5,0,70.400002,69.900002,66.900002
20160822111500,493.5,1017.549988,72.166666,75,55.5,0,70.5,69.900002,66.900002
20160822113000,493.5,1106.849976,78.499998,87,55.5,0,70.300003,69.900002,66.900002
20160822114500,493.5,1106.849976,78.499998,91,55.5,0,70.300003,69.900002,66.900002
20160822120000,493.5,1055.150024,74.833335,100,55.5,0,70.300003,69.900002,66.900002
20160822121500,493.5,1069.25,75.833333,100,55.5,0,70.199997,69.900002,66.900002
20160822123000,493.5,1055.150024,74.833335,100,55.5,0,70.199997,69.900002,66.900002
20160822124500,493.5,1069.25,75.833333,100,54.700001,0,70.099998,69.900002,66.900002
20160822130000,493.5,1055.150024,74.833335,100,54.700001,0,70.199997,69.900002,66.900002
20160822131500,493.5,1069.25,75.833333,100,54.700001,0,70.199997,69.900002,66.900002
20160822133000,493.5,1081.0,76.666667,100,54.700001,0,70.300003,69.900002,66.900002
20160822134500,493.5,1069.25,75.833333,100,54.700001,0,70.300003,69.900002,66.900002
20160822140000,493.5,1069.25,75.833333,100,54.700001,0,70.199997,69.900002,66.900002
20160822141500,493.5,1081.0,76.666667,100,54.700001,0,70.099998,69.900002,66.900002
20160822143000,493.5,1055.150024,74.833335,100,54.700001,0,70.199997,69.900002,66.900002
20160822144500,493.5,1055.150024,74.833335,100,54.700001,0,70.300003,69.900002,66.900002
20160822150000,493.5,1069.25,75.833333,100,54.700001,0,70.199997,69.900002,66.900002
20160822151500,493.5,1081.0,76.666667,100,54.700001,0,70.199997,69.900002,66.900002
20160822153000,493.5,1069.25,75.833333,100,54.700001,0,70.199997,69.900002,66.900002
20160822154500,493.5,1055.150024,74.833335,100,54.700001,0,70.199997,69.900002,66.900002
20160822160000,493.5,1069.25,75.833333,100,55.5,0,70.199997,69.900002,66.900002
20160822161500,493.5,1069.25,75.833333,100,55.5,0,70.300003,69.900002,66.900002
20160822163000,493.5,1069.25,75.833333,100,55.5,0,70.300003,69.900002,66.900002
20160822164500,493.5,1069.25,75.833333,100,55.5,0,70.400002,69.900002,66.900002
20160822170000,493.5,1069.25,75.833333,100,55.5,0,70.5,69.900002,66.900002
20160822171500,493.5,1055.150024,74.833335,100,55.5,0,71.0,69.900002,66.900002
20160822173000,493.5,1055.150024,74.833335,100,55.5,0,71.0,69.900002,66.900002
20160822174500,493.5,1069.25,75.833333,100,55.5,0,71.0,69.900002,66.900002
20160822180000,493.5,1055.150024,74.833335,100,54.700001,0,71.0,69.900002,66.900002
20160822181500,493.5,1043.400024,74.000002,100,54.700001,0,71.0,68.0,62.200001
20160822183000,493.5,1055.150024,74.833335,100,54.700001,0,71.0,68.0,62.900002
20160822184500,493.5,1055.150024,74.833335,100,54.700001,0,70.900002,68.0,61.299999
20160822190000,493.5,1055.150024,74.833335,100,54.700001,0,70.900002,68.0,63.0
20160822191500,493.5,1055.150024,74.833335,100,54.700001,0,71.0,68.0,63.0
20160822193000,493.5,1092.75,77.5,100,54.700001,0,70.800003,68.0,62.900002
20160822194500,493.5,1081.0,76.666667,100,54.700001,0,70.800003,68.0,63.0
20160822200000,493.5,1092.75,77.5,100,54.700001,0,70.800003,68.0,63.0
20160822201500,493.5,1092.75,77.5,100,54.700001,0,70.800003,68.0,63.099998
20160822203000,493.5,1106.849976,78.499998,100,54.700001,0,70.900002,68.0,63.099998
20160822204500,493.5,1092.75,77.5,100,54.700001,0,70.800003,68.0,63.0
20160822210000,493.5,1092.75,77.5,100,54.700001,0,70.699997,68.0,63.0
20160822211500,493.5,1092.75,77.5,100,54.700001,0,70.699997,68.0,63.099998
20160822213000,493.5,1118.599976,79.333332,100,54.700001,0,70.699997,68.0,63.099998
20160822214500,493.5,1106.849976,78.499998,100,54.700001,0,70.699997,68.0,63.099998
20160822220000,493.5,1118.599976,79.333332,100,54.700001,0,70.599998,68.0,63.099998
20160822221500,493.5,1106.849976,78.499998,100,54.700001,0,70.5,68.0,63.099998
20160822223000,493.5,1106.849976,78.499998,100,54.700001,0,70.599998,68.0,63.0
20160822224500,493.5,1106.849976,78.499998,100,54.700001,0,70.599998,68.0,63.0
20160822230000,493.5,1106.849976,78.499998,100,54.700001,0,70.300003,68.0,63.0
20160822231500,493.5,1092.75,77.5,100,54.700001,0,70.199997,68.0,63.0
20160822233000,493.5,1092.75,77.5,100,54.700001,0,70.099998,68.0,63.0
20160822234500,493.5,1106.849976,78.499998,100,54.700001,0,70.099998,68.0,63.0
20160823000000,493.5,1106.849976,78.499998,100,54.700001,0,70.199997,68.0,63.0
20160823001500,493.5,1106.849976,78.499998,100,54.700001,0,70.199997,68.0,63.0
20160823003000,493.5,1106.849976,78.499998,100,54.700001,0,70.199997,68.0,63.099998
20160823004500,493.5,1106.849976,78.499998,100,54.700001,0,70.199997,68.0,63.099998
20160823010000,493.5,1092.75,77.5,100,54.700001,0,70.199997,68.0,62.799999
20160823011500,493.5,1106.849976,78.499998,100,54.700001,0,70.0,68.0,63.0
20160823013000,493.5,1118.599976,79.333332,100,54.700001,0,70.099998,68.0,63.599998
20160823014500,493.5,1106.849976,78.499998,100,54.700001,0,70.0,68.0,63.599998
20160823020000,493.5,1118.599976,79.333332,100,54.700001,0,70.0,68.0,63.599998
20160823021500,493.5,1118.599976,79.333332,100,54.700001,0,69.900002,68.0,63.299999
20160823023000,493.5,1106.849976,78.499998,100,54.700001,0,69.900002,68.0,63.599998
20160823024500,493.5,1106.849976,78.499998,100,54.700001,0,69.900002,68.0,63.599998
20160823030000,493.5,1118.599976,79.333332,100,54.700001,0,69.900002,68.0,63.599998
20160823031500,493.5,1118.599976,79.333332,100,54.700001,0,70.0,68.0,63.599998
20160823033000,493.5,1118.599976,79.333332,100,54.700001,0,70.0,68.0,63.599998
20160823034500,493.5,1130.349976,80.166665,100,54.700001,0,69.900002,68.0,63.599998
20160823040000,493.5,1118.599976,79.333332,100,54.700001,0,69.800003,68.0,63.599998
20160823041500,493.5,1092.75,77.5,100,54.700001,0,69.800003,68.0,63.5
20160823043000,493.5,1106.849976,78.499998,100,54.700001,0,69.800003,68.0,63.599998
20160823044500,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,68.0,63.599998
20160823050000,493.5,1118.599976,79.333332,100,54.700001,0,69.400002,68.0,63.599998
20160823051500,493.5,1118.599976,79.333332,100,54.700001,0,69.400002,68.0,63.599998
20160823053000,493.5,1118.599976,79.333332,100,54.700001,0,69.5,68.0,63.599998
20160823054500,493.5,1106.849976,78.499998,100,54.700001,0,69.5,68.0,63.599998
20160823060000,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,68.0,63.599998
20160823061500,493.5,1118.599976,79.333332,100,54.700001,0,69.699997,68.0,63.599998
20160823063000,493.5,1106.849976,78.499998,100,54.700001,0,69.699997,68.0,63.599998
20160823064500,493.5,1092.75,77.5,100,54.700001,0,69.699997,68.0,63.599998
20160823070000,493.5,1092.75,77.5,100,54.700001,0,69.599998,68.0,63.599998
20160823071500,493.5,1106.849976,78.499998,100,54.700001,0,69.599998,68.0,63.599998
20160823073000,493.5,1118.599976,79.333332,100,54.700001,0,69.699997,68.0,63.099998
20160823074500,493.5,989.349976,70.166665,100,54.700001,0,69.599998,68.0,62.200001
20160823080000,493.5,1106.849976,78.499998,100,54.700001,0,69.5,68.0,62.400002
20160823081500,493.5,1130.349976,80.166665,100,54.700001,0,69.400002,68.0,63.0
20160823083000,493.5,632.150024,44.833335,54,57.200001,0,69.599998,68.0,62.5
20160823084500,493.5,1081.0,76.666667,100,56.299999,0,70.099998,68.0,63.099998
20160823090000,493.5,1069.25,75.833333,100,55.599998,0,69.900002,68.0,61.799999
20160823091500,493.5,1081.0,76.666667,100,54.299999,0,69.900002,68.0,61.799999
20160823093000,493.5,1069.25,75.833333,100,54.299999,0,70.0,68.0,61.299999
20160823094500,493.5,1081.0,76.666667,100,55.099998,0,70.099998,68.0,61.299999
20160823100000,493.5,1092.75,77.5,100,55.099998,0,70.199997,68.0,61.299999
20160823101500,493.5,1081.0,76.666667,100,55.099998,0,70.300003,68.0,61.299999
20160823103000,493.5,1081.0,76.666667,100,55.099998,0,70.300003,68.0,61.299999
20160823104500,493.5,1069.25,75.833333,100,55.099998,0,70.199997,68.0,61.299999
20160823110000,493.5,1003.450012,71.166668,100,55.099998,0,70.199997,68.0,61.299999
20160823111500,493.5,989.349976,70.166665,100,55.099998,0,70.300003,68.0,61.799999
20160823113000,493.5,1017.549988,72.166666,100,55.099998,0,70.199997,68.0,61.799999
20160823114500,493.5,1003.450012,71.166668,100,55.099998,0,70.300003,68.0,61.299999
20160823120000,493.5,989.349976,70.166665,100,55.099998,0,70.5,68.0,61.299999
20160823121500,493.5,1017.549988,72.166666,100,55.099998,0,70.5,68.0,61.299999
20160823123000,493.5,989.349976,70.166665,100,55.099998,0,70.400002,68.0,61.299999
20160823124500,493.5,1029.300049,73.000003,100,55.099998,0,70.400002,68.0,61.299999
20160823130000,493.5,1092.75,77.5,100,55.099998,0,70.400002,68.0,61.299999
20160823131500,493.5,1130.349976,80.166665,100,55.099998,0,70.400002,68.0,61.799999
20160823133000,493.5,1118.599976,79.333332,100,55.099998,0,70.599998,68.0,61.900002
20160823134500,493.5,1106.849976,78.499998,100,55.099998,0,70.699997,68.0,61.900002
20160823140000,493.5,1118.599976,79.333332,100,55.099998,0,70.599998,68.0,61.900002
20160823141500,493.5,1118.599976,79.333332,100,55.099998,0,70.699997,68.0,61.900002
20160823143000,493.5,1130.349976,80.166665,100,55.099998,0,70.699997,68.0,61.900002
20160823144500,493.5,1118.599976,79.333332,100,55.099998,0,70.699997,68.0,61.900002
20160823150000,493.5,1118.599976,79.333332,100,55.099998,0,70.699997,68.0,61.900002
20160823151500,493.5,1106.849976,78.499998,100,55.099998,0,70.900002,68.0,61.900002
20160823153000,493.5,1106.849976,78.499998,100,55.099998,0,71.099998,68.0,61.900002
20160823154500,493.5,1081.0,76.666667,100,55.099998,0,71.199997,68.0,61.900002
20160823160000,493.5,1069.25,75.833333,100,55.099998,0,71.199997,68.0,61.900002
20160823161500,493.5,1055.150024,74.833335,100,55.099998,0,71.199997,68.0,61.900002
20160823163000,493.5,1055.150024,74.833335,100,55.099998,0,71.099998,68.0,61.900002
20160823164500,493.5,1055.150024,74.833335,100,55.099998,0,71.0,68.0,61.900002
20160823170000,493.5,1043.400024,74.000002,100,55.099998,0,71.599998,68.0,61.900002
20160823171500,493.5,1043.400024,74.000002,100,55.099998,0,71.400002,68.0,61.900002
20160823173000,493.5,1043.400024,74.000002,100,55.099998,0,71.199997,68.0,61.900002
20160823174500,493.5,1029.300049,73.000003,100,55.099998,0,71.199997,68.0,61.900002
20160823180000,493.5,1043.400024,74.000002,100,55.099998,0,71.0,68.0,61.900002
20160823181500,493.5,1043.400024,74.000002,100,55.099998,0,71.300003,68.0,61.900002
20160823183000,493.5,1043.400024,74.000002,100,55.099998,0,71.300003,68.0,61.900002
20160823184500,493.5,1043.400024,74.000002,100,55.099998,0,71.300003,68.0,61.900002
20160823190000,493.5,1055.150024,74.833335,100,55.099998,0,71.300003,68.0,61.900002
20160823191500,493.5,1017.549988,72.166666,100,55.099998,0,71.199997,68.0,61.900002
20160823193000,493.5,1017.549988,72.166666,100,55.099998,0,71.199997,68.0,61.900002
20160823194500,493.5,989.349976,70.166665,100,55.099998,0,71.199997,68.0,61.900002
20160823200000,493.5,989.349976,70.166665,100,55.099998,0,71.300003,68.0,61.900002
20160823201500,493.5,975.25,69.166667,100,55.099998,0,71.300003,68.0,61.900002
20160823203000,493.5,1003.450012,71.166668,100,55.099998,0,71.199997,68.0,61.900002
20160823204500,493.5,989.349976,70.166665,100,55.099998,0,71.099998,68.0,61.900002
20160823210000,493.5,989.349976,70.166665,100,55.099998,0,70.900002,68.0,61.900002
20160823211500,493.5,989.349976,70.166665,100,55.099998,0,71.0,68.0,61.900002
20160823213000,493.5,1003.450012,71.166668,100,54.400002,0,71.099998,68.0,61.900002
20160823214500,493.5,1081.0,76.666667,100,54.400002,0,71.0,68.0,61.900002
20160823220000,493.5,1130.349976,80.166665,100,54.400002,0,71.0,68.0,61.900002
20160823221500,493.5,1118.599976,79.333332,100,54.400002,0,71.0,68.0,61.900002
20160823223000,493.5,1142.099976,80.999998,100,54.400002,0,70.900002,68.0,61.900002
20160823224500,493.5,1130.349976,80.166665,100,54.400002,0,70.800003,68.0,61.900002
20160823230000,493.5,1153.849976,81.833332,100,54.400002,0,70.5,68.0,61.900002
20160823231500,493.5,1142.099976,80.999998,100,54.400002,0,70.400002,68.0,61.900002
20160823233000,493.5,1130.349976,80.166665,100,54.400002,0,70.300003,68.0,61.900002
20160823234500,493.5,1118.599976,79.333332,100,54.400002,0,70.400002,68.0,61.900002
20160824000000,493.5,1153.849976,81.833332,100,54.400002,0,70.400002,68.0,61.900002
20160824001500,493.5,1130.349976,80.166665,100,54.700001,0,70.400002,68.0,61.900002
20160824003000,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,68.0,61.900002
20160824004500,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,68.0,61.900002
20160824010000,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,68.0,61.900002
20160824011500,493.5,1017.549988,72.166666,100,54.700001,0,70.099998,68.0,61.900002
20160824013000,493.5,1069.25,75.833333,100,54.700001,0,70.0,68.0,61.900002
20160824014500,493.5,1118.599976,79.333332,100,54.700001,0,70.0,68.0,61.900002
20160824020000,493.5,1142.099976,80.999998,100,54.700001,0,70.0,68.0,61.900002
20160824021500,493.5,1130.349976,80.166665,100,54.700001,0,69.900002,68.0,61.900002
20160824023000,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,68.0,61.900002
20160824024500,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,68.0,61.900002
20160824030000,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,68.0,61.900002
20160824031500,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,68.0,61.900002
20160824033000,493.5,1142.099976,80.999998,100,54.700001,0,69.599998,68.0,61.900002
20160824034500,493.5,1142.099976,80.999998,100,54.700001,0,69.599998,68.0,61.900002
20160824040000,493.5,1142.099976,80.999998,100,54.700001,0,69.599998,68.0,61.900002
20160824041500,493.5,1130.349976,80.166665,100,54.700001,0,69.5,68.0,61.900002
20160824043000,493.5,1153.849976,81.833332,100,54.700001,0,69.599998,68.0,61.900002
20160824044500,493.5,1130.349976,80.166665,100,54.700001,0,69.599998,68.0,61.900002
20160824050000,493.5,1153.849976,81.833332,100,54.700001,0,69.5,68.0,61.900002
20160824051500,493.5,1092.75,77.5,100,54.700001,0,69.400002,68.0,61.900002
20160824053000,493.5,1106.849976,78.499998,100,54.700001,0,69.400002,68.0,61.900002
20160824054500,493.5,1130.349976,80.166665,100,54.700001,0,69.400002,68.0,61.900002
20160824060000,493.5,1130.349976,80.166665,100,54.700001,0,69.5,68.0,61.900002
20160824061500,493.5,1142.099976,80.999998,100,54.700001,0,69.599998,68.0,61.799999
20160824063000,493.5,1142.099976,80.999998,100,54.700001,0,69.5,68.0,61.799999
20160824064500,493.5,1142.099976,80.999998,100,54.700001,0,69.5,68.0,61.799999
20160824070000,493.5,1130.349976,80.166665,100,54.700001,0,69.400002,68.0,61.799999
20160824071500,493.5,1142.099976,80.999998,100,54.700001,0,69.599998,68.0,61.799999
20160824073000,493.5,1130.349976,80.166665,100,54.700001,0,69.5,68.0,61.799999
20160824074500,493.5,1130.349976,80.166665,100,54.700001,0,69.300003,68.0,62.200001
20160824080000,493.5,1118.599976,79.333332,100,54.700001,0,69.300003,68.0,61.799999
20160824081500,493.5,1130.349976,80.166665,100,54.700001,0,69.099998,68.0,61.299999
20160824083000,493.5,1130.349976,80.166665,100,54.700001,0,69.199997,68.0,61.799999
20160824084500,493.5,1130.349976,80.166665,100,54.700001,0,69.400002,68.0,61.799999
20160824090000,493.5,1130.349976,80.166665,100,54.700001,0,69.400002,68.0,61.799999
20160824091500,493.5,1130.349976,80.166665,100,54.700001,0,69.5,68.0,61.799999
20160824093000,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,68.0,61.799999
20160824094500,493.5,1118.599976,79.333332,100,54.700001,0,69.800003,68.0,61.799999
20160824100000,493.5,1118.599976,79.333332,100,54.700001,0,69.900002,68.0,61.799999
20160824101500,493.5,1130.349976,80.166665,100,54.700001,0,70.0,68.0,61.799999
20160824103000,493.5,1118.599976,79.333332,100,55.5,0,70.199997,68.0,61.799999
20160824104500,493.5,1130.349976,80.166665,100,55.5,0,70.099998,68.0,61.900002
20160824110000,493.5,1106.849976,78.499998,100,55.5,0,70.199997,68.0,61.900002
20160824111500,493.5,1130.349976,80.166665,100,55.5,0,70.199997,68.0,61.799999
20160824113000,493.5,1142.099976,80.999998,100,55.5,0,70.199997,68.0,61.299999
20160824114500,493.5,1118.599976,79.333332,100,55.5,0,70.300003,68.0,63.099998
20160824120000,493.5,1118.599976,79.333332,100,55.5,0,70.5,68.0,63.599998
20160824121500,493.5,1118.599976,79.333332,100,55.5,0,70.599998,68.0,63.599998
20160824123000,493.5,1130.349976,80.166665,100,55.5,0,70.5,68.0,61.0
20160824124500,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,61.799999
20160824130000,493.5,1130.349976,80.166665,100,54.700001,0,70.400002,68.0,61.299999
20160824131500,493.5,1118.599976,79.333332,100,54.700001,0,70.5,68.0,61.900002
20160824133000,493.5,1130.349976,80.166665,100,54.700001,0,70.5,68.0,61.0
20160824134500,493.5,1130.349976,80.166665,100,54.700001,0,70.5,68.0,61.799999
20160824140000,493.5,1130.349976,80.166665,100,55.5,0,70.599998,68.0,62.099998
20160824141500,493.5,1130.349976,80.166665,100,55.5,0,70.800003,68.0,63.0
20160824143000,493.5,1106.849976,78.499998,100,55.5,0,70.800003,68.0,62.400002
20160824144500,493.5,1118.599976,79.333332,100,54.700001,0,70.800003,68.0,62.400002
20160824150000,493.5,1118.599976,79.333332,100,54.700001,0,71.0,68.0,62.400002
20160824151500,493.5,1130.349976,80.166665,100,54.700001,0,70.900002,68.0,62.400002
20160824153000,493.5,1118.599976,79.333332,100,55.5,0,71.0,68.0,62.400002
20160824154500,493.5,1130.349976,80.166665,100,55.5,0,71.0,68.0,61.900002
20160824160000,493.5,1130.349976,80.166665,100,55.5,0,71.099998,68.0,61.299999
20160824161500,493.5,1118.599976,79.333332,100,55.5,0,71.099998,68.0,61.799999
20160824163000,493.5,1118.599976,79.333332,100,55.5,0,71.0,68.0,61.299999
20160824164500,493.5,1118.599976,79.333332,100,54.700001,0,71.0,68.0,61.299999
20160824170000,493.5,1118.599976,79.333332,100,54.700001,0,71.0,68.0,61.299999
20160824171500,493.5,1106.849976,78.499998,100,54.700001,0,71.0,68.0,60.599998
20160824173000,493.5,1118.599976,79.333332,100,54.700001,0,71.0,68.0,60.599998
20160824174500,493.5,1130.349976,80.166665,100,54.700001,0,71.300003,68.0,61.299999
20160824180000,493.5,1106.849976,78.499998,100,55.5,0,71.300003,68.0,61.299999
20160824181500,493.5,1118.599976,79.333332,100,55.5,0,71.300003,68.0,61.200001
20160824183000,493.5,1118.599976,79.333332,100,55.5,0,71.300003,68.0,60.599998
20160824184500,493.5,1130.349976,80.166665,100,55.5,0,71.300003,68.0,60.599998
20160824190000,493.5,1106.849976,78.499998,100,54.700001,0,71.199997,68.0,61.299999
20160824191500,493.5,1106.849976,78.499998,100,54.700001,0,71.199997,68.0,59.900002
20160824193000,493.5,1106.849976,78.499998,100,54.700001,0,71.300003,68.0,59.799999
20160824194500,493.5,1092.75,77.5,100,54.700001,0,71.199997,68.0,59.099998
20160824200000,493.5,1092.75,77.5,100,54.700001,0,71.099998,68.0,60.099998
20160824201500,493.5,1055.150024,74.833335,100,54.700001,0,71.199997,68.0,60.5
20160824203000,493.5,1092.75,77.5,100,54.700001,0,71.099998,68.0,60.5
20160824204500,493.5,1106.849976,78.499998,100,54.700001,0,71.0,68.0,61.299999
20160824210000,493.5,1106.849976,78.499998,100,54.700001,0,71.0,68.0,59.900002
20160824211500,493.5,1106.849976,78.499998,100,54.700001,0,71.099998,68.0,59.900002
20160824213000,493.5,1092.75,77.5,100,54.700001,0,71.099998,68.0,59.099998
20160824214500,493.5,1106.849976,78.499998,100,54.700001,0,71.199997,68.0,60.599998
20160824220000,493.5,1106.849976,78.499998,100,54.700001,0,71.199997,68.0,60.599998
20160824221500,493.5,1106.849976,78.499998,100,54.700001,0,71.099998,68.0,60.5
20160824223000,493.5,1118.599976,79.333332,100,54.700001,0,71.199997,68.0,60.5
20160824224500,493.5,1106.849976,78.499998,100,54.700001,0,71.199997,68.0,61.799999
20160824230000,493.5,1106.849976,78.499998,100,54.700001,0,71.199997,68.0,60.5
20160824231500,493.5,1106.849976,78.499998,100,54.700001,0,71.0,68.0,61.299999
20160824233000,493.5,1106.849976,78.499998,100,54.700001,0,70.800003,68.0,61.299999
20160824234500,493.5,1106.849976,78.499998,100,54.700001,0,70.5,68.0,61.299999
20160825000000,493.5,1118.599976,79.333332,100,54.700001,0,70.400002,68.0,61.299999
20160825001500,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,68.0,60.599998
20160825003000,493.5,1118.599976,79.333332,100,54.700001,0,70.0,68.0,60.599998
20160825004500,493.5,1118.599976,79.333332,100,54.700001,0,70.199997,68.0,60.599998
20160825010000,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,60.5
20160825011500,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,60.5
20160825013000,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,61.400002
20160825014500,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,61.5
20160825020000,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,61.400002
20160825021500,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,61.400002
20160825023000,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,61.299999
20160825024500,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,60.5
20160825030000,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,68.0,62.5
20160825031500,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,68.0,60.5
20160825033000,493.5,1130.349976,80.166665,100,54.700001,0,70.099998,68.0,61.799999
20160825034500,493.5,1142.099976,80.999998,100,54.700001,0,70.099998,68.0,61.799999
20160825040000,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,68.0,60.599998
20160825041500,493.5,1142.099976,80.999998,100,54.700001,0,69.800003,68.0,60.599998
20160825043000,493.5,1130.349976,80.166665,100,54.700001,0,69.900002,68.0,60.599998
20160825044500,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,68.0,60.5
20160825050000,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,68.0,60.5
20160825051500,493.5,1142.099976,80.999998,100,54.700001,0,69.699997,68.0,60.5
20160825053000,493.5,1153.849976,81.833332,100,54.700001,0,69.699997,68.0,60.5
20160825054500,493.5,1142.099976,80.999998,100,54.700001,0,69.699997,68.0,60.5
20160825060000,493.5,1142.099976,80.999998,100,54.700001,0,69.699997,68.0,60.5
20160825061500,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,68.0,60.5
20160825063000,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,68.0,60.5
20160825064500,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,68.0,60.599998
20160825070000,493.5,1142.099976,80.999998,100,54.700001,0,69.900002,68.0,60.599998
20160825071500,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,68.0,60.599998
20160825073000,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,68.0,60.599998
20160825074500,493.5,1130.349976,80.166665,100,54.700001,0,69.599998,68.0,60.599998
20160825080000,493.5,1142.099976,80.999998,100,54.700001,0,69.5,68.0,60.599998
20160825081500,493.5,1130.349976,80.166665,100,54.700001,0,69.5,68.0,60.599998
20160825083000,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,68.0,60.599998
20160825084500,493.5,1130.349976,80.166665,100,54.700001,0,69.599998,68.0,60.599998
20160825090000,493.5,1142.099976,80.999998,100,54.700001,0,69.599998,68.0,60.599998
20160825091500,493.5,1130.349976,80.166665,100,54.700001,0,69.599998,68.0,60.599998
20160825093000,493.5,1017.549988,72.166666,100,54.700001,0,69.699997,68.0,60.599998
20160825094500,493.5,989.349976,70.166665,100,54.700001,0,69.699997,68.0,60.599998
20160825100000,493.5,989.349976,70.166665,100,55.5,0,70.099998,68.0,60.599998
20160825101500,493.5,989.349976,70.166665,100,55.5,0,70.199997,68.0,60.599998
20160825103000,493.5,1003.450012,71.166668,100,55.5,0,70.5,68.0,60.599998
20160825104500,493.5,989.349976,70.166665,100,55.5,0,70.699997,68.0,60.599998
20160825110000,493.5,989.349976,70.166665,100,55.5,0,70.900002,68.0,60.599998
20160825111500,493.5,989.349976,70.166665,100,54.700001,0,70.900002,68.0,60.599998
20160825113000,493.5,989.349976,70.166665,100,54.700001,0,70.900002,68.0,60.599998
20160825114500,493.5,989.349976,70.166665,100,54.700001,0,70.800003,68.0,60.599998
20160825120000,493.5,989.349976,70.166665,100,54.700001,0,70.800003,68.0,60.599998
20160825121500,493.5,989.349976,70.166665,100,54.700001,0,71.199997,68.0,60.599998
20160825123000,493.5,1003.450012,71.166668,100,54.700001,0,71.099998,68.0,60.599998
20160825124500,493.5,1043.400024,74.000002,100,54.700001,0,71.0,68.0,60.599998
20160825130000,493.5,1003.450012,71.166668,100,54.700001,0,70.699997,68.0,60.599998
20160825131500,493.5,1017.549988,72.166666,100,54.700001,0,70.699997,68.0,60.599998
20160825133000,493.5,1029.300049,73.000003,100,54.700001,0,70.599998,68.0,60.599998
20160825134500,493.5,1029.300049,73.000003,100,54.700001,0,70.400002,68.0,60.599998
20160825140000,493.5,1043.400024,74.000002,100,54.700001,0,70.300003,68.0,60.599998
20160825141500,493.5,1092.75,77.5,100,54.700001,0,70.199997,68.0,60.599998
20160825143000,493.5,1118.599976,79.333332,100,54.700001,0,70.199997,68.0,60.599998
20160825144500,493.5,1118.599976,79.333332,100,54.700001,0,70.099998,68.0,60.599998
20160825150000,493.5,1081.0,76.666667,100,54.700001,0,70.199997,68.0,60.0
20160825151500,493.5,1118.599976,79.333332,100,54.700001,0,70.0,68.0,59.900002
20160825153000,493.5,1142.099976,80.999998,100,54.700001,0,70.099998,68.0,59.900002
20160825154500,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,59.900002
20160825160000,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,68.0,59.900002
20160825161500,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,68.0,61.299999
20160825163000,493.5,1130.349976,80.166665,100,54.700001,0,70.400002,68.0,61.299999
20160825164500,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,61.299999
20160825170000,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,61.299999
20160825171500,493.5,1130.349976,80.166665,100,54.700001,0,70.400002,68.0,61.299999
20160825173000,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,61.299999
20160825174500,493.5,1118.599976,79.333332,100,54.700001,0,70.599998,68.0,61.299999
20160825180000,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,61.299999
20160825181500,493.5,1118.599976,79.333332,100,54.700001,0,70.099998,68.0,61.299999
20160825183000,493.5,1130.349976,80.166665,100,54.700001,0,70.0,68.0,61.299999
20160825184500,493.5,1118.599976,79.333332,100,54.700001,0,69.900002,68.0,61.299999
20160825190000,493.5,1118.599976,79.333332,100,54.700001,0,69.900002,68.0,61.299999
20160825191500,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,68.0,61.299999
20160825193000,493.5,1106.849976,78.499998,100,54.700001,0,69.800003,68.0,61.299999
20160825194500,493.5,1130.349976,80.166665,100,54.700001,0,69.900002,68.0,61.299999
20160825200000,493.5,1118.599976,79.333332,100,54.700001,0,69.900002,68.0,61.299999
20160825201500,493.5,1118.599976,79.333332,100,54.700001,0,70.0,68.0,61.299999
20160825203000,493.5,1118.599976,79.333332,100,54.700001,0,70.099998,68.0,60.599998
20160825204500,493.5,1118.599976,79.333332,100,54.700001,0,70.099998,68.0,60.599998
20160825210000,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,68.0,62.400002
20160825211500,493.5,1118.599976,79.333332,100,54.700001,0,70.199997,68.0,60.599998
20160825213000,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,68.0,60.599998
20160825214500,493.5,1118.599976,79.333332,100,54.700001,0,70.099998,68.0,60.599998
20160825220000,493.5,1130.349976,80.166665,100,54.700001,0,70.099998,68.0,60.599998
20160825221500,493.5,1118.599976,79.333332,100,54.700001,0,70.099998,68.0,60.599998
20160825223000,493.5,1130.349976,80.166665,100,54.700001,0,70.0,68.0,61.299999
20160825224500,493.5,1118.599976,79.333332,100,54.700001,0,70.0,68.0,61.299999
20160825230000,493.5,1130.349976,80.166665,100,54.700001,0,69.900002,68.0,61.299999
20160825231500,493.5,1118.599976,79.333332,100,54.700001,0,69.699997,68.0,61.299999
20160825233000,493.5,1130.349976,80.166665,100,54.700001,0,69.599998,68.0,61.299999
20160825234500,493.5,1130.349976,80.166665,100,54.700001,0,69.5,68.0,61.299999
20160826000000,493.5,1130.349976,80.166665,100,54.700001,0,69.300003,68.0,61.299999
20160826001500,493.5,1130.349976,80.166665,100,54.700001,0,69.300003,68.0,60.700001
20160826003000,493.5,1142.099976,80.999998,100,54.700001,0,69.199997,68.0,60.599998
20160826004500,493.5,1130.349976,80.166665,100,54.700001,0,69.199997,68.0,60.599998
20160826010000,493.5,1130.349976,80.166665,100,54.700001,0,69.199997,68.0,59.900002
20160826011500,493.5,1130.349976,80.166665,100,54.700001,0,69.199997,68.0,59.900002
20160826013000,493.5,1153.849976,81.833332,100,54.700001,0,69.300003,68.0,59.900002
20160826014500,493.5,1142.099976,80.999998,100,54.700001,0,69.300003,68.0,60.5
20160826020000,493.5,1118.599976,79.333332,100,54.700001,0,69.300003,68.0,59.900002
20160826021500,493.5,1118.599976,79.333332,100,54.700001,0,69.400002,68.0,63.0
20160826023000,493.5,1130.349976,80.166665,100,54.700001,0,69.400002,68.0,59.900002
20160826024500,493.5,1130.349976,80.166665,100,54.700001,0,69.400002,68.0,63.0
20160826030000,493.5,1130.349976,80.166665,100,54.700001,0,69.400002,68.0,63.0
20160826031500,493.5,1118.599976,79.333332,100,54.700001,0,69.400002,68.0,63.0
20160826033000,493.5,1142.099976,80.999998,100,54.700001,0,69.300003,68.0,63.0
20160826034500,493.5,1130.349976,80.166665,100,54.700001,0,69.400002,68.0,59.900002
20160826040000,493.5,1130.349976,80.166665,100,54.700001,0,69.400002,68.0,59.900002
20160826041500,493.5,1118.599976,79.333332,100,54.700001,0,69.5,68.0,63.0
20160826043000,493.5,1142.099976,80.999998,100,54.700001,0,69.400002,68.0,63.0
20160826044500,493.5,1142.099976,80.999998,100,54.700001,0,69.300003,68.0,59.900002
20160826050000,493.5,1153.849976,81.833332,100,54.700001,0,69.400002,68.0,61.599998
20160826051500,493.5,1142.099976,80.999998,100,54.700001,0,69.300003,68.0,59.900002
20160826053000,493.5,1142.099976,80.999998,100,54.700001,0,69.199997,68.0,62.299999
20160826054500,493.5,1142.099976,80.999998,100,54.700001,0,69.099998,68.0,62.5
20160826060000,493.5,1130.349976,80.166665,100,54.700001,0,69.099998,68.0,63.0
20160826061500,493.5,1130.349976,80.166665,100,54.700001,0,69.099998,68.0,63.0
20160826063000,493.5,1130.349976,80.166665,100,53.900002,0,69.0,68.0,63.0
20160826064500,493.5,1142.099976,80.999998,100,54.700001,0,69.0,68.0,63.0
20160826070000,493.5,1153.849976,81.833332,100,54.700001,0,69.099998,68.0,63.0
20160826071500,493.5,1142.099976,80.999998,100,54.700001,0,68.800003,68.0,63.0
20160826073000,493.5,1130.349976,80.166665,100,54.700001,0,68.900002,68.0,62.5
20160826074500,493.5,1142.099976,80.999998,100,54.700001,0,68.5,68.0,63.0
20160826080000,493.5,1130.349976,80.166665,100,54.700001,0,68.400002,68.0,62.400002
20160826081500,493.5,1130.349976,80.166665,100,54.700001,0,68.5,68.0,63.0
20160826083000,493.5,1142.099976,80.999998,100,54.700001,0,68.400002,68.0,63.099998
20160826084500,493.5,1130.349976,80.166665,100,54.700001,0,68.699997,68.0,63.099998
20160826090000,493.5,1130.349976,80.166665,100,54.700001,0,68.699997,68.0,63.200001
20160826091500,493.5,1130.349976,80.166665,100,54.700001,0,68.699997,68.0,63.099998
20160826093000,493.5,1130.349976,80.166665,100,54.700001,0,68.599998,68.0,63.099998
20160826094500,493.5,1130.349976,80.166665,100,54.700001,0,68.599998,68.0,63.099998
20160826100000,493.5,1130.349976,80.166665,100,54.700001,0,68.599998,68.0,63.099998
20160826101500,493.5,1153.849976,81.833332,100,54.700001,0,68.5,68.0,63.099998
20160826103000,493.5,1153.849976,81.833332,100,54.700001,0,68.599998,68.0,63.0
20160826104500,493.5,1130.349976,80.166665,100,54.700001,0,68.900002,68.0,62.400002
20160826110000,493.5,1130.349976,80.166665,100,54.700001,0,68.900002,68.0,63.0
20160826111500,493.5,1118.599976,79.333332,100,54.700001,0,68.800003,68.0,61.5
20160826113000,493.5,1130.349976,80.166665,100,54.700001,0,68.900002,68.0,61.299999
20160826114500,493.5,1142.099976,80.999998,100,54.700001,0,69.099998,68.0,61.299999
20160826120000,493.5,1142.099976,80.999998,100,54.700001,0,69.0,68.0,60.5
20160826121500,493.5,1130.349976,80.166665,100,54.700001,0,68.900002,68.0,60.599998
20160826123000,493.5,1142.099976,80.999998,100,54.700001,0,68.900002,68.0,59.900002
20160826124500,493.5,1142.099976,80.999998,100,54.700001,0,68.800003,68.0,59.799999
20160826130000,493.5,1142.099976,80.999998,100,54.700001,0,69.099998,68.0,62.5
20160826131500,493.5,1130.349976,80.166665,100,54.700001,0,69.099998,68.0,63.0
20160826133000,493.5,1130.349976,80.166665,100,54.700001,0,69.099998,68.0,63.0
20160826134500,493.5,1130.349976,80.166665,100,54.700001,0,69.099998,68.0,63.0
20160826140000,493.5,1142.099976,80.999998,100,54.700001,0,69.099998,68.0,63.0
20160826141500,493.5,1130.349976,80.166665,100,54.700001,0,68.900002,68.0,63.0
20160826143000,493.5,1130.349976,80.166665,100,54.700001,0,68.900002,68.0,63.0
20160826144500,493.5,1130.349976,80.166665,100,54.700001,0,68.900002,68.0,63.0
20160826150000,493.5,1142.099976,80.999998,100,55.5,0,69.0,68.0,63.0
20160826151500,493.5,1142.099976,80.999998,100,55.5,0,69.199997,68.0,63.0
20160826153000,493.5,1130.349976,80.166665,100,55.5,0,69.099998,68.0,63.0
20160826154500,493.5,1130.349976,80.166665,100,55.5,0,69.199997,68.0,63.0
20160826160000,493.5,1118.599976,79.333332,100,55.5,0,69.199997,68.0,63.0
20160826161500,493.5,1118.599976,79.333332,100,55.5,0,69.099998,68.0,63.0
20160826163000,493.5,1130.349976,80.166665,100,55.5,0,69.0,68.0,63.0
20160826164500,493.5,1130.349976,80.166665,100,55.5,0,68.900002,68.0,63.0
20160826170000,493.5,1130.349976,80.166665,100,54.700001,0,69.0,68.0,63.0
20160826171500,493.5,1142.099976,80.999998,100,54.700001,0,68.900002,68.0,63.0
20160826173000,493.5,1118.599976,79.333332,100,54.700001,0,68.900002,68.0,63.0
20160826174500,493.5,1130.349976,80.166665,100,54.700001,0,68.900002,68.0,63.0
20160826180000,493.5,1118.599976,79.333332,100,54.700001,0,69.0,68.0,63.0
20160826181500,493.5,1130.349976,80.166665,100,54.700001,0,68.900002,68.0,63.0
20160826183000,493.5,1118.599976,79.333332,100,54.700001,0,68.699997,68.0,63.0
20160826184500,493.5,1130.349976,80.166665,100,54.700001,0,68.699997,68.0,63.0
