PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160826190000,493.5,1130.349976,80.166665,100,54.700001,0,68.699997,68.0,63.0
20160826191500,493.5,1118.599976,79.333332,100,54.700001,0,68.900002,68.0,63.0
20160826193000,493.5,1118.599976,79.333332,100,54.700001,0,68.800003,68.0,63.0
20160826194500,493.5,1130.349976,80.166665,100,54.700001,0,68.800003,68.0,63.0
20160826200000,493.5,1130.349976,80.166665,100,54.700001,0,68.800003,68.0,63.0
20160826201500,493.5,1142.099976,80.999998,100,54.700001,0,68.699997,68.0,63.0
20160826203000,493.5,1142.099976,80.999998,100,54.700001,0,68.800003,68.0,63.0
20160826204500,493.5,1092.75,77.5,100,54.700001,0,69.0,68.0,63.0
20160826210000,493.5,1069.25,75.833333,100,54.700001,0,68.900002,68.0,63.0
20160826211500,493.5,1069.25,75.833333,100,54.700001,0,69.099998,68.0,63.0
20160826213000,493.5,1069.25,75.833333,100,54.700001,0,69.099998,68.0,63.0
20160826214500,493.5,1069.25,75.833333,100,54.700001,0,69.099998,68.0,63.0
20160826220000,493.5,1069.25,75.833333,100,54.700001,0,69.0,68.0,63.099998
20160826221500,493.5,1069.25,75.833333,100,54.700001,0,69.0,68.0,63.099998
20160826223000,493.5,1003.450012,71.166668,100,54.700001,0,69.099998,68.0,63.099998
20160826224500,493.5,1017.549988,72.166666,100,54.700001,0,69.099998,68.0,63.099998
20160826230000,493.5,1043.400024,74.000002,100,54.700001,0,69.099998,68.0,63.099998
20160826231500,493.5,1106.849976,78.499998,100,54.700001,0,69.099998,68.0,63.099998
20160826233000,493.5,1118.599976,79.333332,100,54.700001,0,69.300003,68.0,63.099998
20160826234500,493.5,1130.349976,80.166665,100,54.700001,0,69.300003,68.0,63.099998
20160827000000,493.5,1118.599976,79.333332,100,54.700001,0,69.300003,68.0,63.099998
20160827001500,493.5,1142.099976,80.999998,100,54.700001,0,69.400002,68.0,63.099998
20160827003000,493.5,1130.349976,80.166665,100,54.700001,0,69.5,68.0,63.099998
20160827004500,493.5,1130.349976,80.166665,100,54.700001,0,69.5,68.0,63.099998
20160827010000,493.5,1130.349976,80.166665,100,54.700001,0,69.400002,68.0,63.099998
20160827011500,493.5,1017.549988,72.166666,100,54.700001,0,69.699997,68.0,63.099998
20160827013000,493.5,1106.849976,78.499998,100,54.700001,0,69.599998,68.0,63.099998
20160827014500,493.5,1106.849976,78.499998,100,54.700001,0,69.599998,68.0,63.0
20160827020000,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,68.0,62.599998
20160827021500,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,68.0,63.099998
20160827023000,493.5,1118.599976,79.333332,100,54.700001,0,69.5,68.0,63.099998
20160827024500,493.5,1118.599976,79.333332,100,54.700001,0,69.5,68.0,63.099998
20160827030000,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,68.0,63.099998
20160827031500,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,68.0,63.099998
20160827033000,493.5,1118.599976,79.333332,100,54.700001,0,69.5,68.0,63.099998
20160827034500,493.5,1130.349976,80.166665,100,54.700001,0,69.5,68.0,63.099998
20160827040000,493.5,1118.599976,79.333332,100,54.700001,0,69.400002,68.0,63.099998
20160827041500,493.5,1118.599976,79.333332,100,54.700001,0,69.400002,68.0,63.099998
20160827043000,493.5,1106.849976,78.499998,100,54.700001,0,69.400002,68.0,63.099998
20160827044500,493.5,1106.849976,78.499998,100,54.700001,0,69.400002,68.0,63.099998
20160827050000,493.5,1106.849976,78.499998,100,54.700001,0,69.400002,68.0,63.099998
20160827051500,493.5,1118.599976,79.333332,100,54.700001,0,69.300003,68.0,63.299999
20160827053000,493.5,1130.349976,80.166665,100,54.700001,0,69.400002,68.0,63.099998
20160827054500,493.5,1118.599976,79.333332,100,54.700001,0,69.400002,68.0,63.599998
20160827060000,493.5,1118.599976,79.333332,100,54.700001,0,69.199997,68.0,63.099998
20160827061500,493.5,1118.599976,79.333332,100,54.700001,0,69.300003,68.0,63.099998
20160827063000,493.5,1106.849976,78.499998,100,54.700001,0,69.5,68.0,63.0
20160827064500,493.5,1106.849976,78.499998,100,54.700001,0,69.400002,68.0,63.0
20160827070000,493.5,1118.599976,79.333332,100,54.700001,0,69.400002,68.0,63.0
20160827071500,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.0,63.099998
20160827073000,493.5,1118.599976,79.333332,100,54.700001,0,69.400002,68.0,63.099998
20160827074500,493.5,1118.599976,79.333332,100,54.700001,0,69.300003,68.0,63.099998
20160827080000,493.5,1106.849976,78.499998,100,54.700001,0,69.099998,68.0,63.099998
20160827081500,493.5,1106.849976,78.499998,100,54.700001,0,69.199997,68.0,63.099998
20160827083000,493.5,1118.599976,79.333332,100,54.700001,0,69.300003,68.0,63.099998
20160827084500,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.0,63.099998
20160827090000,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.0,63.099998
20160827091500,493.5,1118.599976,79.333332,100,54.700001,0,69.300003,68.0,63.099998
20160827093000,493.5,1118.599976,79.333332,100,54.700001,0,69.199997,68.0,63.0
20160827094500,493.5,1118.599976,79.333332,100,54.700001,0,69.099998,68.0,63.0
20160827100000,493.5,1130.349976,80.166665,100,54.700001,0,69.199997,68.0,63.0
20160827101500,493.5,1118.599976,79.333332,100,54.700001,0,69.099998,68.0,63.0
20160827103000,493.5,1118.599976,79.333332,100,54.700001,0,69.099998,68.0,63.0
20160827104500,493.5,1118.599976,79.333332,100,54.700001,0,69.199997,68.0,63.0
20160827110000,493.5,1118.599976,79.333332,100,54.700001,0,69.199997,68.0,63.0
20160827111500,493.5,1118.599976,79.333332,100,54.700001,0,69.199997,68.0,60.599998
20160827113000,493.5,1118.599976,79.333332,100,54.700001,0,69.300003,68.0,60.599998
20160827114500,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.0,63.0
20160827120000,493.5,1106.849976,78.499998,100,54.700001,0,70.0,68.0,63.0
20160827121500,493.5,1106.849976,78.499998,100,54.700001,0,70.199997,68.0,63.099998
20160827123000,493.5,1106.849976,78.499998,100,54.700001,0,70.300003,68.0,63.099998
20160827124500,493.5,1106.849976,78.499998,100,54.700001,0,70.300003,68.0,63.599998
20160827130000,493.5,1106.849976,78.499998,100,54.700001,0,70.400002,68.0,63.599998
20160827131500,493.5,1106.849976,78.499998,100,54.700001,0,70.400002,68.0,63.599998
20160827133000,493.5,1118.599976,79.333332,100,54.700001,0,70.400002,68.0,63.599998
20160827134500,493.5,1106.849976,78.499998,100,54.700001,0,70.300003,68.0,63.599998
20160827140000,493.5,1092.75,77.5,100,54.700001,0,70.199997,68.0,63.599998
20160827141500,493.5,1106.849976,78.499998,100,54.700001,0,70.400002,68.0,63.599998
20160827143000,493.5,1106.849976,78.499998,100,54.700001,0,70.199997,68.0,63.599998
20160827144500,493.5,1106.849976,78.499998,100,54.700001,0,70.400002,68.0,63.599998
20160827150000,493.5,1106.849976,78.499998,100,54.700001,0,70.5,68.0,63.599998
20160827151500,493.5,1069.25,75.833333,100,54.700001,0,70.400002,68.0,63.599998
20160827153000,493.5,1106.849976,78.499998,100,54.700001,0,70.300003,68.0,63.599998
20160827154500,493.5,1081.0,76.666667,100,55.5,0,70.199997,68.0,63.599998
20160827160000,493.5,1017.549988,72.166666,100,54.700001,0,70.199997,68.0,63.599998
20160827161500,493.5,1029.300049,73.000003,100,54.700001,0,69.900002,68.0,63.599998
20160827163000,493.5,1092.75,77.5,100,54.700001,0,70.0,68.0,63.599998
20160827164500,493.5,1118.599976,79.333332,100,54.700001,0,69.800003,68.0,63.599998
20160827170000,493.5,1130.349976,80.166665,100,54.700001,0,69.599998,68.0,63.599998
20160827171500,493.5,1130.349976,80.166665,100,54.700001,0,69.400002,68.0,63.700001
20160827173000,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.0,63.700001
20160827174500,493.5,1118.599976,79.333332,100,54.700001,0,69.300003,68.0,63.700001
20160827180000,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.0,63.700001
20160827181500,493.5,1118.599976,79.333332,100,54.700001,0,69.800003,68.0,63.700001
20160827183000,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,63.700001
20160827184500,493.5,1118.599976,79.333332,100,54.700001,0,70.5,68.0,63.700001
20160827190000,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,63.700001
20160827191500,493.5,1130.349976,80.166665,100,54.700001,0,70.0,68.0,63.700001
20160827193000,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,68.0,63.700001
20160827194500,493.5,1118.599976,79.333332,100,54.700001,0,69.900002,68.0,63.700001
20160827200000,493.5,1106.849976,78.499998,100,54.700001,0,70.0,68.0,63.700001
20160827201500,493.5,1130.349976,80.166665,100,54.700001,0,70.400002,68.0,63.700001
20160827203000,493.5,1130.349976,80.166665,100,54.700001,0,70.400002,68.0,63.700001
20160827204500,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,63.700001
20160827210000,493.5,1130.349976,80.166665,100,54.700001,0,70.0,68.0,63.700001
20160827211500,493.5,1130.349976,80.166665,100,54.700001,0,70.0,68.0,63.700001
20160827213000,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,63.700001
20160827214500,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,68.0,61.799999
20160827220000,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,61.799999
20160827221500,493.5,1142.099976,80.999998,100,54.700001,0,70.400002,68.0,62.400002
20160827223000,493.5,1130.349976,80.166665,100,54.700001,0,70.5,68.0,61.799999
20160827224500,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,61.299999
20160827230000,493.5,1106.849976,78.499998,100,54.700001,0,70.099998,68.0,61.299999
20160827231500,493.5,1118.599976,79.333332,100,54.700001,0,69.900002,68.0,61.0
20160827233000,493.5,1118.599976,79.333332,100,54.700001,0,70.099998,68.0,60.599998
20160827234500,493.5,1106.849976,78.499998,100,54.700001,0,70.099998,68.0,60.599998
20160828000000,493.5,1118.599976,79.333332,100,54.700001,0,70.199997,68.0,62.0
20160828001500,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,61.799999
20160828003000,493.5,1130.349976,80.166665,100,54.700001,0,70.5,68.0,62.5
20160828004500,493.5,1118.599976,79.333332,100,54.700001,0,70.5,68.0,63.0
20160828010000,493.5,1118.599976,79.333332,100,54.700001,0,70.400002,68.0,63.0
20160828011500,493.5,1118.599976,79.333332,100,54.700001,0,70.400002,68.0,63.0
20160828013000,493.5,1142.099976,80.999998,100,54.700001,0,70.5,68.0,61.5
20160828014500,493.5,1118.599976,79.333332,100,54.700001,0,70.699997,68.0,61.299999
20160828020000,493.5,1118.599976,79.333332,100,54.700001,0,70.599998,68.0,59.900002
20160828021500,493.5,1130.349976,80.166665,100,55.5,0,70.599998,68.0,59.900002
20160828023000,493.5,1130.349976,80.166665,100,54.700001,0,70.699997,68.0,59.099998
20160828024500,493.5,1130.349976,80.166665,100,54.700001,0,70.699997,68.0,61.299999
20160828030000,493.5,1142.099976,80.999998,100,54.700001,0,70.800003,68.0,63.0
20160828031500,493.5,1130.349976,80.166665,100,54.700001,0,70.599998,68.0,63.0
20160828033000,493.5,1118.599976,79.333332,100,54.700001,0,70.5,68.0,63.099998
20160828034500,493.5,1130.349976,80.166665,100,54.700001,0,70.400002,68.0,63.0
20160828040000,493.5,1130.349976,80.166665,100,54.700001,0,70.5,68.0,61.799999
20160828041500,493.5,1130.349976,80.166665,100,54.700001,0,70.699997,68.0,63.599998
20160828043000,493.5,1130.349976,80.166665,100,54.700001,0,70.599998,68.0,63.599998
20160828044500,493.5,1142.099976,80.999998,100,54.700001,0,70.5,68.0,63.599998
20160828050000,493.5,1130.349976,80.166665,100,53.900002,0,70.599998,68.0,63.599998
20160828051500,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,63.599998
20160828053000,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,68.0,63.599998
20160828054500,493.5,1130.349976,80.166665,100,53.900002,0,70.400002,68.0,63.599998
20160828060000,493.5,1130.349976,80.166665,100,53.900002,0,70.400002,68.0,63.599998
20160828061500,493.5,1130.349976,80.166665,100,54.700001,0,70.400002,68.0,63.599998
20160828063000,493.5,1130.349976,80.166665,100,54.700001,0,70.400002,68.0,63.599998
20160828064500,493.5,1130.349976,80.166665,100,54.700001,0,70.5,68.0,63.599998
20160828070000,493.5,1118.599976,79.333332,100,54.700001,0,70.699997,68.0,63.599998
20160828071500,493.5,1130.349976,80.166665,100,54.700001,0,70.900002,68.0,63.599998
20160828073000,493.5,1130.349976,80.166665,100,54.700001,0,70.5,68.0,63.599998
20160828074500,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,63.599998
20160828080000,493.5,1130.349976,80.166665,100,54.700001,0,70.0,68.0,63.599998
20160828081500,493.5,1130.349976,80.166665,100,54.700001,0,70.0,68.0,63.599998
20160828083000,493.5,1118.599976,79.333332,100,54.700001,0,69.800003,68.0,63.599998
20160828084500,493.5,1130.349976,80.166665,100,54.700001,0,69.599998,68.0,63.599998
20160828090000,493.5,1118.599976,79.333332,100,54.700001,0,69.699997,68.0,63.599998
20160828091500,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,68.0,63.599998
20160828093000,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,68.0,63.599998
20160828094500,493.5,1118.599976,79.333332,100,54.700001,0,69.5,68.0,63.599998
20160828100000,493.5,1106.849976,78.499998,100,54.700001,0,69.599998,68.0,63.599998
20160828101500,493.5,1106.849976,78.499998,100,54.700001,0,69.400002,68.0,63.599998
20160828103000,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.0,63.599998
20160828104500,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.0,63.599998
20160828110000,493.5,1118.599976,79.333332,100,54.700001,0,69.300003,68.0,63.599998
20160828111500,493.5,1118.599976,79.333332,100,54.700001,0,69.199997,68.0,63.599998
20160828113000,493.5,1106.849976,78.499998,100,54.700001,0,69.199997,68.0,63.599998
20160828114500,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.0,63.599998
20160828120000,493.5,1106.849976,78.499998,100,54.700001,0,69.199997,68.0,63.599998
20160828121500,493.5,1106.849976,78.499998,100,54.700001,0,69.199997,68.0,63.599998
20160828123000,493.5,1118.599976,79.333332,100,54.700001,0,69.199997,68.0,63.599998
20160828124500,493.5,1106.849976,78.499998,100,54.700001,0,69.400002,68.0,63.599998
20160828130000,493.5,1106.849976,78.499998,100,54.700001,0,69.400002,68.0,63.599998
20160828131500,493.5,1118.599976,79.333332,100,54.700001,0,69.400002,68.0,63.599998
20160828133000,493.5,1106.849976,78.499998,100,54.700001,0,69.5,68.0,63.599998
20160828134500,493.5,1092.75,77.5,100,54.700001,0,69.400002,68.0,63.599998
20160828140000,493.5,1092.75,77.5,100,54.700001,0,69.5,68.0,63.599998
20160828141500,493.5,1081.0,76.666667,100,54.700001,0,69.400002,68.0,63.599998
20160828143000,493.5,1106.849976,78.499998,100,54.700001,0,69.400002,68.0,63.599998
20160828144500,493.5,1092.75,77.5,100,54.700001,0,69.5,68.0,63.599998
20160828150000,493.5,1106.849976,78.499998,100,54.700001,0,69.400002,68.0,63.599998
20160828151500,493.5,989.349976,70.166665,100,54.700001,0,69.699997,68.0,63.599998
20160828153000,493.5,1017.549988,72.166666,100,55.5,0,69.699997,68.0,63.599998
20160828154500,493.5,1029.300049,73.000003,100,55.5,0,69.800003,68.0,63.599998
20160828160000,493.5,989.349976,70.166665,100,55.5,0,69.900002,68.0,63.599998
20160828161500,493.5,1003.450012,71.166668,100,55.5,0,69.800003,68.0,63.599998
20160828163000,493.5,1017.549988,72.166666,100,55.5,0,69.800003,68.0,63.599998
20160828164500,493.5,1029.300049,73.000003,100,55.5,0,69.800003,68.0,63.599998
20160828170000,493.5,1003.450012,71.166668,100,54.700001,0,69.800003,68.0,63.599998
20160828171500,493.5,1092.75,77.5,100,54.700001,0,69.699997,68.0,63.599998
20160828173000,493.5,1106.849976,78.499998,100,54.700001,0,69.599998,68.0,63.599998
20160828174500,493.5,1092.75,77.5,100,54.700001,0,69.599998,68.0,63.599998
20160828180000,493.5,1118.599976,79.333332,100,54.700001,0,69.400002,68.0,63.599998
20160828181500,493.5,1130.349976,80.166665,100,54.700001,0,69.5,68.0,63.599998
20160828183000,493.5,1118.599976,79.333332,100,54.700001,0,69.5,68.0,63.599998
20160828184500,493.5,1142.099976,80.999998,100,54.700001,0,69.599998,68.0,63.599998
20160828190000,493.5,1118.599976,79.333332,100,54.700001,0,69.900002,68.0,63.599998
20160828191500,493.5,1118.599976,79.333332,100,54.700001,0,70.199997,68.0,63.599998
20160828193000,493.5,1142.099976,80.999998,100,54.700001,0,70.0,68.0,63.599998
20160828194500,493.5,1130.349976,80.166665,100,54.700001,0,70.099998,68.0,63.599998
20160828200000,493.5,1106.849976,78.499998,100,54.700001,0,70.199997,68.0,63.599998
20160828201500,493.5,1118.599976,79.333332,100,54.700001,0,70.099998,68.0,63.599998
20160828203000,493.5,1118.599976,79.333332,100,54.700001,0,70.199997,68.0,63.599998
20160828204500,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,68.0,63.599998
20160828210000,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,68.0,63.599998
20160828211500,493.5,1142.099976,80.999998,100,54.700001,0,70.300003,68.0,63.599998
20160828213000,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,68.0,63.599998
20160828214500,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,68.0,63.599998
20160828220000,493.5,1130.349976,80.166665,100,54.700001,0,70.400002,68.0,63.599998
20160828221500,493.5,1142.099976,80.999998,100,54.700001,0,70.599998,68.0,63.599998
20160828223000,493.5,1118.599976,79.333332,100,54.700001,0,70.699997,68.0,63.599998
20160828224500,493.5,1118.599976,79.333332,100,54.700001,0,70.800003,68.0,63.599998
20160828230000,493.5,1106.849976,78.499998,100,54.700001,0,71.0,68.0,63.599998
20160828231500,493.5,1106.849976,78.499998,100,54.700001,0,71.0,68.0,63.599998
20160828233000,493.5,1118.599976,79.333332,100,54.700001,0,70.800003,68.0,63.599998
20160828234500,493.5,1118.599976,79.333332,100,54.700001,0,70.599998,68.0,63.599998
20160829000000,493.5,1106.849976,78.499998,100,54.700001,0,70.5,68.0,63.599998
20160829001500,493.5,1106.849976,78.499998,100,54.700001,0,70.5,68.0,63.599998
20160829003000,493.5,1106.849976,78.499998,100,54.700001,0,70.400002,68.0,63.599998
20160829004500,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,63.599998
20160829010000,493.5,1106.849976,78.499998,100,54.700001,0,70.400002,68.0,63.599998
20160829011500,493.5,1118.599976,79.333332,100,54.700001,0,70.5,68.0,63.599998
20160829013000,493.5,1118.599976,79.333332,100,54.700001,0,70.5,68.0,63.599998
20160829014500,493.5,1130.349976,80.166665,100,54.700001,0,70.400002,68.0,63.599998
20160829020000,493.5,1118.599976,79.333332,100,54.700001,0,70.199997,68.0,63.599998
20160829021500,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,68.0,63.599998
20160829023000,493.5,1142.099976,80.999998,100,54.700001,0,70.099998,68.0,63.599998
20160829024500,493.5,1130.349976,80.166665,100,54.700001,0,70.099998,68.0,63.599998
20160829030000,493.5,1153.849976,81.833332,100,54.700001,0,69.900002,68.0,63.599998
20160829031500,493.5,1142.099976,80.999998,100,54.700001,0,69.800003,68.0,63.599998
20160829033000,493.5,1142.099976,80.999998,100,54.700001,0,69.800003,68.0,63.599998
20160829034500,493.5,1142.099976,80.999998,100,54.700001,0,69.800003,68.0,63.599998
20160829040000,493.5,1153.849976,81.833332,100,54.700001,0,69.800003,68.0,63.599998
20160829041500,493.5,1142.099976,80.999998,100,54.700001,0,69.800003,68.0,63.599998
20160829043000,493.5,1130.349976,80.166665,100,54.700001,0,70.0,68.0,63.599998
20160829044500,493.5,1142.099976,80.999998,100,54.700001,0,70.0,68.0,63.599998
20160829050000,493.5,1142.099976,80.999998,100,54.700001,0,70.0,68.0,63.599998
20160829051500,493.5,1118.599976,79.333332,100,54.700001,0,70.0,68.0,63.599998
20160829053000,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,68.0,63.599998
20160829054500,493.5,1153.849976,81.833332,100,54.700001,0,69.800003,68.0,63.599998
20160829060000,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,68.0,63.599998
20160829061500,493.5,1142.099976,80.999998,100,54.700001,0,69.800003,68.0,63.599998
20160829063000,493.5,1017.549988,72.166666,100,54.700001,0,69.900002,68.0,63.599998
20160829064500,493.5,1017.549988,72.166666,100,54.700001,0,69.900002,68.0,63.599998
20160829070000,493.5,1017.549988,72.166666,100,54.700001,0,70.099998,68.0,63.599998
20160829071500,493.5,1003.450012,71.166668,100,54.700001,0,70.099998,68.0,63.599998
20160829073000,493.5,1017.549988,72.166666,100,54.700001,0,70.0,68.0,63.599998
20160829074500,493.5,1055.150024,74.833335,100,54.700001,0,69.900002,68.0,63.599998
20160829080000,493.5,1142.099976,80.999998,100,54.700001,0,69.800003,68.0,63.599998
20160829081500,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,68.0,63.599998
20160829083000,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,68.0,63.599998
20160829084500,493.5,1142.099976,80.999998,100,54.700001,0,70.099998,68.0,63.599998
20160829090000,493.5,1118.599976,79.333332,100,54.700001,0,70.199997,68.0,63.599998
20160829091500,493.5,1130.349976,80.166665,100,54.700001,0,69.900002,68.0,63.599998
20160829093000,493.5,1118.599976,79.333332,100,54.700001,0,70.0,68.0,63.599998
20160829094500,493.5,1106.849976,78.499998,100,54.700001,0,70.0,68.0,63.599998
20160829100000,493.5,1106.849976,78.499998,100,54.700001,0,70.099998,68.0,63.599998
20160829101500,493.5,1055.150024,74.833335,100,54.700001,0,70.0,68.0,63.0
20160829103000,493.5,1043.400024,74.000002,100,54.700001,0,70.199997,68.0,63.599998
20160829104500,493.5,1055.150024,74.833335,100,54.700001,0,70.300003,68.0,63.599998
20160829110000,493.5,1069.25,75.833333,100,54.700001,0,70.300003,68.0,63.599998
20160829111500,493.5,1055.150024,74.833335,100,54.700001,0,70.5,68.0,63.599998
20160829113000,493.5,1043.400024,74.000002,100,54.700001,0,70.699997,68.0,63.599998
20160829114500,493.5,1043.400024,74.000002,100,54.700001,0,70.5,68.0,63.599998
20160829120000,493.5,1043.400024,74.000002,100,54.700001,0,70.400002,68.0,63.599998
20160829121500,493.5,1055.150024,74.833335,100,54.700001,0,70.5,68.0,63.599998
20160829123000,493.5,1130.349976,80.166665,100,54.700001,0,70.5,68.0,63.599998
20160829124500,493.5,1118.599976,79.333332,100,54.700001,0,70.800003,68.0,63.599998
20160829130000,493.5,1118.599976,79.333332,100,54.700001,0,70.800003,68.0,63.599998
20160829131500,493.5,1130.349976,80.166665,100,54.700001,0,70.800003,68.0,63.599998
20160829133000,493.5,1106.849976,78.499998,100,54.700001,0,71.099998,68.0,63.599998
20160829134500,493.5,1106.849976,78.499998,100,54.700001,0,71.0,68.0,63.599998
20160829140000,493.5,1092.75,77.5,100,54.700001,0,70.800003,68.0,63.599998
20160829141500,493.5,1092.75,77.5,100,54.700001,0,70.699997,68.0,63.599998
20160829143000,493.5,1106.849976,78.499998,100,54.700001,0,70.699997,68.0,63.599998
20160829144500,493.5,1092.75,77.5,100,54.700001,0,70.699997,68.0,63.599998
20160829150000,493.5,1106.849976,78.499998,100,54.700001,0,70.599998,68.0,63.700001
20160829151500,493.5,1106.849976,78.499998,100,54.700001,0,70.5,68.0,63.700001
20160829153000,493.5,1106.849976,78.499998,100,54.700001,0,70.400002,68.0,63.700001
20160829154500,493.5,1092.75,77.5,100,54.700001,0,70.300003,68.0,63.700001
20160829160000,493.5,1081.0,76.666667,100,54.700001,0,70.099998,68.0,63.700001
20160829161500,493.5,1017.549988,72.166666,100,54.700001,0,70.0,68.0,63.700001
20160829163000,493.5,1043.400024,74.000002,100,54.700001,0,70.099998,68.0,63.700001
20160829164500,493.5,1043.400024,74.000002,100,54.700001,0,70.0,68.0,63.700001
20160829170000,493.5,1118.599976,79.333332,100,54.700001,0,70.0,68.0,63.700001
20160829171500,493.5,1118.599976,79.333332,100,54.700001,0,70.199997,68.0,63.700001
20160829173000,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,63.700001
20160829174500,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,63.700001
20160829180000,493.5,1130.349976,80.166665,100,54.700001,0,70.5,68.0,63.700001
20160829181500,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,63.700001
20160829183000,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,63.700001
20160829184500,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,63.700001
20160829190000,493.5,1118.599976,79.333332,100,54.700001,0,70.199997,68.0,63.700001
20160829191500,493.5,1118.599976,79.333332,100,54.700001,0,70.0,68.0,63.700001
20160829193000,493.5,1106.849976,78.499998,100,54.700001,0,69.800003,68.0,63.700001
20160829194500,493.5,1092.75,77.5,100,54.700001,0,69.800003,68.0,63.700001
20160829200000,493.5,1106.849976,78.499998,100,54.700001,0,69.699997,68.0,63.700001
20160829201500,493.5,1092.75,77.5,100,54.700001,0,69.599998,68.0,63.700001
20160829203000,493.5,1092.75,77.5,100,54.700001,0,69.599998,68.0,63.700001
20160829204500,493.5,1092.75,77.5,100,54.700001,0,69.599998,68.0,63.700001
20160829210000,493.5,1069.25,75.833333,100,54.700001,0,69.599998,68.0,63.700001
20160829211500,493.5,1081.0,76.666667,100,54.700001,0,69.5,68.0,63.700001
20160829213000,493.5,1081.0,76.666667,100,54.700001,0,69.400002,68.0,63.700001
20160829214500,493.5,1092.75,77.5,100,54.700001,0,69.599998,68.0,63.700001
20160829220000,493.5,1092.75,77.5,100,54.700001,0,69.5,68.0,63.700001
20160829221500,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.0,63.700001
20160829223000,493.5,1092.75,77.5,100,54.700001,0,69.199997,68.0,63.700001
20160829224500,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.0,63.700001
20160829230000,493.5,1106.849976,78.499998,100,54.700001,0,69.400002,68.0,63.700001
20160829231500,493.5,1106.849976,78.499998,100,54.700001,0,69.599998,68.0,63.700001
20160829233000,493.5,1106.849976,78.499998,100,54.700001,0,69.800003,68.0,63.700001
20160829234500,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,68.0,63.700001
20160830000000,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,68.0,63.700001
20160830001500,493.5,1106.849976,78.499998,100,54.700001,0,69.900002,68.0,63.700001
20160830003000,493.5,1118.599976,79.333332,100,54.700001,0,70.0,68.0,63.700001
20160830004500,493.5,1118.599976,79.333332,100,53.900002,0,70.0,68.0,63.700001
20160830010000,493.5,1106.849976,78.499998,100,54.700001,0,70.0,68.0,63.700001
20160830011500,493.5,1118.599976,79.333332,100,54.700001,0,69.900002,68.0,63.700001
20160830013000,493.5,1142.099976,80.999998,100,54.700001,0,69.900002,68.0,63.700001
20160830014500,493.5,1130.349976,80.166665,100,55.599998,0,69.900002,68.0,63.700001
20160830020000,493.5,1130.349976,80.166665,100,54.900002,0,69.800003,68.0,63.700001
20160830021500,493.5,1118.599976,79.333332,100,54.900002,0,69.800003,68.0,63.700001
20160830023000,493.5,1130.349976,80.166665,100,54.900002,0,69.800003,68.0,63.700001
20160830024500,493.5,1130.349976,80.166665,100,54.900002,0,69.800003,68.0,63.700001
20160830030000,493.5,1130.349976,80.166665,100,54.900002,0,69.699997,68.0,63.700001
20160830031500,493.5,1130.349976,80.166665,100,54.900002,0,69.699997,68.0,63.700001
20160830033000,493.5,1118.599976,79.333332,100,54.900002,0,69.699997,68.0,63.700001
20160830034500,493.5,1130.349976,80.166665,100,54.900002,0,69.699997,68.0,63.700001
20160830040000,493.5,1130.349976,80.166665,100,54.900002,0,69.699997,68.0,63.700001
20160830041500,493.5,1130.349976,80.166665,100,54.900002,0,69.800003,68.0,63.700001
20160830043000,493.5,1142.099976,80.999998,100,54.299999,0,69.800003,68.0,63.700001
20160830044500,493.5,1118.599976,79.333332,100,54.299999,0,69.699997,68.0,63.700001
20160830050000,493.5,1118.599976,79.333332,100,54.299999,0,69.699997,68.0,63.700001
20160830051500,493.5,1130.349976,80.166665,100,54.299999,0,69.599998,68.0,63.700001
20160830053000,493.5,1130.349976,80.166665,100,54.299999,0,69.599998,68.0,63.700001
20160830054500,493.5,1130.349976,80.166665,100,54.299999,0,69.400002,68.0,63.700001
20160830060000,493.5,1130.349976,80.166665,100,54.299999,0,69.400002,68.0,63.700001
20160830061500,493.5,1130.349976,80.166665,100,54.299999,0,69.5,68.0,63.700001
20160830063000,493.5,1130.349976,80.166665,100,54.299999,0,69.599998,68.0,63.700001
20160830064500,493.5,1106.849976,78.499998,100,54.299999,0,69.599998,68.0,63.700001
20160830070000,493.5,1092.75,77.5,100,54.299999,0,69.400002,68.0,63.700001
20160830071500,493.5,1092.75,77.5,100,54.299999,0,69.300003,68.0,63.700001
20160830073000,493.5,1081.0,76.666667,100,54.299999,0,69.199997,68.0,63.700001
20160830074500,493.5,1081.0,76.666667,100,54.299999,0,69.099998,68.0,63.700001
20160830080000,493.5,1092.75,77.5,100,55.099998,0,69.099998,68.0,63.700001
20160830081500,493.5,1081.0,76.666667,100,55.099998,0,69.099998,68.0,63.700001
20160830083000,493.5,1081.0,76.666667,100,55.099998,0,69.199997,68.0,63.700001
20160830084500,493.5,1081.0,76.666667,100,55.099998,0,69.599998,68.0,63.700001
20160830090000,493.5,1081.0,76.666667,100,55.099998,0,69.699997,68.0,63.700001
20160830091500,493.5,1081.0,76.666667,100,55.099998,0,69.699997,68.0,63.700001
20160830093000,493.5,1081.0,76.666667,100,55.099998,0,69.800003,68.0,63.700001
20160830094500,493.5,1081.0,76.666667,100,55.099998,0,69.800003,68.0,63.700001
20160830100000,493.5,1092.75,77.5,100,55.099998,0,69.900002,68.0,63.700001
20160830101500,493.5,1092.75,77.5,100,55.099998,0,70.099998,68.0,63.700001
20160830103000,493.5,1092.75,77.5,100,55.099998,0,70.199997,68.0,63.700001
20160830104500,493.5,961.150024,68.166668,100,55.099998,0,70.199997,68.0,64.800003
20160830110000,493.5,975.25,69.166667,100,55.099998,0,70.199997,68.0,64.800003
20160830111500,493.5,961.150024,68.166668,100,55.099998,0,70.199997,68.0,64.300003
20160830113000,493.5,975.25,69.166667,100,55.099998,0,70.400002,68.0,64.300003
20160830114500,493.5,975.25,69.166667,100,55.099998,0,70.300003,68.0,64.800003
20160830120000,493.5,989.349976,70.166665,100,55.099998,0,70.300003,68.0,64.800003
20160830121500,493.5,975.25,69.166667,100,55.099998,0,70.199997,68.0,64.800003
20160830123000,493.5,975.25,69.166667,100,55.099998,0,70.300003,68.0,64.800003
20160830124500,493.5,961.150024,68.166668,100,55.099998,0,70.300003,68.0,64.800003
20160830130000,493.5,961.150024,68.166668,100,55.099998,0,70.400002,68.0,64.400002
20160830131500,493.5,975.25,69.166667,100,55.099998,0,70.300003,68.0,64.800003
20160830133000,493.5,975.25,69.166667,100,55.099998,0,70.400002,68.0,64.800003
20160830134500,493.5,975.25,69.166667,100,55.099998,0,70.400002,68.0,64.800003
20160830140000,493.5,961.150024,68.166668,100,55.099998,0,70.5,68.0,65.0
20160830141500,493.5,975.25,69.166667,100,55.099998,0,70.599998,68.0,64.900002
20160830143000,493.5,961.150024,68.166668,100,55.099998,0,70.699997,68.0,64.900002
20160830144500,493.5,989.349976,70.166665,100,55.099998,0,70.5,68.0,64.800003
20160830150000,493.5,1092.75,77.5,100,55.099998,0,70.5,68.0,64.800003
20160830151500,493.5,1092.75,77.5,100,55.099998,0,70.400002,68.0,64.800003
20160830153000,493.5,1081.0,76.666667,100,55.099998,0,70.5,68.0,64.800003
20160830154500,493.5,1092.75,77.5,100,55.099998,0,70.400002,68.0,64.800003
20160830160000,493.5,1106.849976,78.499998,100,55.099998,0,70.300003,68.0,64.800003
20160830161500,493.5,1106.849976,78.499998,100,55.099998,0,70.199997,68.0,64.800003
20160830163000,493.5,1081.0,76.666667,100,55.099998,0,70.300003,68.0,64.800003
20160830164500,493.5,1081.0,76.666667,100,55.099998,0,70.300003,68.0,64.800003
20160830170000,493.5,1092.75,77.5,100,55.099998,0,70.199997,68.0,64.800003
20160830171500,493.5,1081.0,76.666667,100,55.099998,0,70.099998,68.0,64.800003
20160830173000,493.5,1081.0,76.666667,100,55.099998,0,70.099998,68.0,64.800003
20160830174500,493.5,975.25,69.166667,100,55.099998,0,70.0,68.0,64.900002
20160830180000,493.5,989.349976,70.166665,100,55.099998,0,70.199997,68.0,64.900002
20160830181500,493.5,989.349976,70.166665,100,55.099998,0,70.099998,68.0,64.800003
20160830183000,493.5,989.349976,70.166665,100,55.099998,0,70.0,68.0,64.800003
20160830184500,493.5,975.25,69.166667,100,54.299999,0,70.300003,68.0,64.800003
20160830190000,493.5,975.25,69.166667,100,54.299999,0,70.300003,68.0,64.800003
20160830191500,493.5,975.25,69.166667,100,54.299999,0,70.199997,68.0,64.900002
20160830193000,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.0,64.900002
20160830194500,493.5,961.150024,68.166668,100,54.299999,0,70.199997,68.0,64.900002
20160830200000,493.5,989.349976,70.166665,100,54.299999,0,70.300003,68.0,64.900002
20160830201500,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.0,64.900002
20160830203000,493.5,975.25,69.166667,100,54.299999,0,70.300003,68.0,64.900002
20160830204500,493.5,975.25,69.166667,100,54.299999,0,70.400002,68.0,64.900002
20160830210000,493.5,975.25,69.166667,100,54.299999,0,70.5,68.0,64.900002
20160830211500,493.5,975.25,69.166667,100,54.299999,0,70.599998,68.0,64.900002
20160830213000,493.5,975.25,69.166667,100,54.299999,0,70.300003,68.0,64.900002
20160830214500,493.5,975.25,69.166667,100,54.299999,0,70.300003,68.0,64.900002
20160830220000,493.5,961.150024,68.166668,100,54.299999,0,70.199997,68.0,64.400002
20160830221500,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.0,64.400002
20160830223000,493.5,947.049988,67.166666,100,55.099998,0,70.300003,68.0,64.800003
20160830224500,493.5,961.150024,68.166668,100,55.099998,0,70.300003,68.0,64.800003
20160830230000,493.5,1003.450012,71.166668,100,54.299999,0,70.199997,68.0,64.800003
20160830231500,493.5,1017.549988,72.166666,100,54.299999,0,70.099998,68.0,64.800003
20160830233000,493.5,1043.400024,74.000002,100,54.299999,0,70.0,68.0,64.800003
20160830234500,493.5,1069.25,75.833333,100,54.299999,0,70.0,68.0,64.800003
20160831000000,493.5,1092.75,77.5,100,54.299999,0,69.900002,68.0,64.800003
20160831001500,493.5,1081.0,76.666667,100,54.299999,0,69.800003,68.0,64.5
20160831003000,493.5,1081.0,76.666667,100,54.299999,0,69.599998,68.0,64.800003
20160831004500,493.5,1081.0,76.666667,100,54.299999,0,69.599998,68.0,64.800003
20160831010000,493.5,1069.25,75.833333,100,54.299999,0,69.400002,68.0,64.800003
20160831011500,493.5,975.25,69.166667,100,54.299999,0,69.300003,68.0,64.800003
20160831013000,493.5,961.150024,68.166668,100,55.099998,0,69.5,68.0,64.800003
20160831014500,493.5,975.25,69.166667,100,55.099998,0,69.400002,68.0,64.800003
20160831020000,493.5,1017.549988,72.166666,100,55.099998,0,69.400002,68.0,64.800003
20160831021500,493.5,1043.400024,74.000002,100,55.099998,0,69.300003,68.0,64.800003
20160831023000,493.5,1081.0,76.666667,100,55.099998,0,69.199997,68.0,64.800003
20160831024500,493.5,1081.0,76.666667,100,54.299999,0,69.099998,68.0,64.800003
20160831030000,493.5,1081.0,76.666667,100,54.299999,0,69.099998,68.0,64.800003
20160831031500,493.5,1092.75,77.5,100,54.299999,0,68.900002,68.0,64.800003
20160831033000,493.5,1106.849976,78.499998,100,54.299999,0,68.900002,68.0,64.800003
20160831034500,493.5,1081.0,76.666667,100,54.299999,0,69.199997,68.0,64.800003
20160831040000,493.5,1081.0,76.666667,100,54.299999,0,69.300003,68.0,64.800003
20160831041500,493.5,1092.75,77.5,100,54.299999,0,69.300003,68.0,64.800003
20160831043000,493.5,1092.75,77.5,100,54.299999,0,69.300003,68.0,64.800003
20160831044500,493.5,1081.0,76.666667,100,54.299999,0,69.300003,68.400002,65.400002
20160831050000,493.5,1081.0,76.666667,100,54.299999,0,69.400002,68.400002,65.400002
20160831051500,493.5,1081.0,76.666667,100,54.299999,0,69.400002,68.400002,65.400002
20160831053000,493.5,1081.0,76.666667,100,54.299999,0,69.400002,68.400002,65.400002
20160831054500,493.5,1069.25,75.833333,100,54.299999,0,69.5,68.400002,65.400002
20160831060000,493.5,1092.75,77.5,100,54.299999,0,69.5,68.400002,65.400002
20160831061500,493.5,1081.0,76.666667,100,54.299999,0,69.400002,68.400002,65.400002
20160831063000,493.5,1092.75,77.5,100,54.299999,0,69.400002,68.400002,65.400002
20160831064500,493.5,1081.0,76.666667,100,54.299999,0,69.400002,68.400002,65.400002
20160831070000,493.5,1081.0,76.666667,100,54.299999,0,69.300003,68.400002,65.400002
20160831071500,493.5,1069.25,75.833333,100,54.299999,0,69.099998,68.400002,65.400002
20160831073000,493.5,1069.25,75.833333,100,55.099998,0,68.900002,68.400002,65.400002
20160831074500,493.5,1069.25,75.833333,100,55.099998,0,68.800003,68.400002,65.400002
20160831080000,493.5,1081.0,76.666667,100,55.099998,0,68.699997,68.400002,65.400002
20160831081500,493.5,1069.25,75.833333,100,54.299999,0,68.5,68.400002,65.400002
20160831083000,493.5,1069.25,75.833333,100,54.299999,0,68.199997,68.400002,65.400002
20160831084500,493.5,1069.25,75.833333,100,55.099998,0,68.400002,68.400002,65.400002
20160831090000,493.5,1069.25,75.833333,100,55.099998,0,68.5,68.400002,65.400002
20160831091500,493.5,1081.0,76.666667,100,55.099998,0,68.699997,68.400002,65.400002
20160831093000,493.5,1081.0,76.666667,100,55.099998,0,68.800003,68.400002,65.400002
20160831094500,493.5,1069.25,75.833333,100,55.099998,0,68.900002,68.400002,65.400002
20160831100000,493.5,1092.75,77.5,100,55.099998,0,69.199997,68.400002,65.400002
20160831101500,493.5,1069.25,75.833333,100,55.099998,0,69.5,68.400002,65.400002
20160831103000,493.5,1069.25,75.833333,100,55.099998,0,69.599998,68.400002,65.400002
20160831104500,493.5,1081.0,76.666667,100,55.099998,0,69.599998,68.400002,65.400002
20160831110000,493.5,1092.75,77.5,100,55.099998,0,69.599998,68.400002,65.400002
20160831111500,493.5,1069.25,75.833333,100,55.099998,0,69.5,68.400002,65.400002
20160831113000,493.5,1092.75,77.5,100,55.099998,0,69.599998,68.400002,65.400002
20160831114500,493.5,1092.75,77.5,100,55.099998,0,69.5,68.400002,65.400002
20160831120000,493.5,1081.0,76.666667,100,55.099998,0,69.599998,68.400002,65.400002
20160831121500,493.5,1092.75,77.5,100,55.099998,0,69.199997,68.0,62.799999
20160831123000,493.5,1081.0,76.666667,100,55.099998,0,69.199997,68.0,62.400002
20160831124500,493.5,1092.75,77.5,100,55.099998,0,69.099998,68.0,63.099998
20160831130000,493.5,1081.0,76.666667,100,55.099998,0,68.800003,68.0,63.0
20160831131500,493.5,1092.75,77.5,100,55.099998,0,68.800003,68.0,63.599998
20160831133000,493.5,1081.0,76.666667,100,55.099998,0,68.699997,68.0,62.400002
20160831134500,493.5,1017.549988,72.166666,100,55.099998,0,68.699997,68.0,62.400002
20160831140000,493.5,975.25,69.166667,100,55.099998,0,68.699997,68.0,63.0
20160831141500,493.5,989.349976,70.166665,100,55.099998,0,69.0,68.0,63.0
20160831143000,493.5,975.25,69.166667,100,55.099998,0,69.099998,68.0,63.0
20160831144500,493.5,989.349976,70.166665,100,55.099998,0,69.300003,68.0,63.0
20160831150000,493.5,989.349976,70.166665,100,55.099998,0,69.400002,68.0,63.0
20160831151500,493.5,989.349976,70.166665,100,55.099998,0,69.599998,68.0,63.0
20160831153000,493.5,1003.450012,71.166668,100,55.099998,0,69.5,68.0,63.0
20160831154500,493.5,989.349976,70.166665,100,55.099998,0,69.599998,68.0,63.0
20160831160000,493.5,975.25,69.166667,100,55.099998,0,69.699997,68.0,63.0
20160831161500,493.5,989.349976,70.166665,100,55.099998,0,69.599998,68.0,63.0
20160831163000,493.5,989.349976,70.166665,100,55.099998,0,69.599998,68.0,63.0
20160831164500,493.5,989.349976,70.166665,100,55.099998,0,69.699997,68.0,63.0
20160831170000,493.5,989.349976,70.166665,100,55.099998,0,69.800003,68.0,63.0
20160831171500,493.5,989.349976,70.166665,100,55.099998,0,70.099998,68.0,63.099998
20160831173000,493.5,989.349976,70.166665,100,55.099998,0,71.0,68.0,63.099998
20160831174500,493.5,975.25,69.166667,100,55.099998,0,71.199997,68.0,63.700001
20160831180000,493.5,975.25,69.166667,100,55.099998,0,71.199997,68.0,63.700001
20160831181500,493.5,989.349976,70.166665,100,55.099998,0,71.199997,68.0,63.099998
20160831183000,493.5,989.349976,70.166665,100,55.099998,0,71.199997,68.0,63.099998
20160831184500,493.5,975.25,69.166667,100,55.099998,0,71.400002,68.0,63.099998
20160831190000,493.5,989.349976,70.166665,100,55.099998,0,71.400002,68.0,63.099998
20160831191500,493.5,975.25,69.166667,100,55.099998,0,71.400002,68.0,63.099998
20160831193000,493.5,975.25,69.166667,100,55.099998,0,71.400002,68.0,63.099998
20160831194500,493.5,975.25,69.166667,100,55.099998,0,71.400002,68.0,63.099998
20160831200000,493.5,975.25,69.166667,100,55.099998,0,71.400002,68.0,63.099998
20160831201500,493.5,975.25,69.166667,100,55.099998,0,71.400002,68.0,63.099998
20160831203000,493.5,975.25,69.166667,100,55.099998,0,71.5,68.0,63.099998
20160831204500,493.5,961.150024,68.166668,100,55.099998,0,71.400002,68.0,63.099998
20160831210000,493.5,947.049988,67.166666,100,55.099998,0,71.400002,68.0,63.099998
20160831211500,493.5,947.049988,67.166666,100,55.099998,0,71.300003,68.0,63.099998
20160831213000,493.5,947.049988,67.166666,100,55.099998,0,71.5,68.0,63.099998
20160831214500,493.5,961.150024,68.166668,100,54.299999,0,71.400002,68.0,63.099998
20160831220000,493.5,947.049988,67.166666,100,54.299999,0,71.300003,68.0,63.099998
20160831221500,493.5,947.049988,67.166666,100,55.099998,0,71.199997,68.0,63.099998
20160831223000,493.5,961.150024,68.166668,100,55.099998,0,71.199997,68.0,63.099998
20160831224500,493.5,975.25,69.166667,100,55.099998,0,71.199997,68.0,63.099998
20160831230000,493.5,1003.450012,71.166668,100,55.099998,0,71.199997,68.0,63.0
20160831231500,493.5,1017.549988,72.166666,100,55.099998,0,71.199997,68.0,63.0
20160831233000,493.5,1043.400024,74.000002,100,55.099998,0,71.0,68.0,62.599998
20160831234500,493.5,1055.150024,74.833335,100,55.099998,0,70.900002,68.0,63.0
20160901000000,493.5,1106.849976,78.499998,100,55.099998,0,70.5,68.0,63.0
20160901001500,493.5,1092.75,77.5,100,55.099998,0,70.400002,68.0,62.5
20160901003000,493.5,1081.0,76.666667,100,55.099998,0,70.300003,68.0,63.0
20160901004500,493.5,1106.849976,78.499998,100,55.099998,0,70.300003,68.0,63.0
20160901010000,493.5,1106.849976,78.499998,100,55.099998,0,71.0,68.0,62.5
20160901011500,493.5,1092.75,77.5,100,55.099998,0,70.699997,68.0,63.0
20160901013000,493.5,1106.849976,78.499998,100,54.299999,0,70.699997,68.0,63.099998
20160901014500,493.5,1092.75,77.5,100,54.299999,0,70.699997,68.0,63.099998
20160901020000,493.5,1092.75,77.5,100,54.299999,0,70.5,68.0,63.099998
20160901021500,493.5,1106.849976,78.499998,100,54.299999,0,70.300003,68.0,63.099998
20160901023000,493.5,1092.75,77.5,100,54.299999,0,70.199997,68.0,63.099998
20160901024500,493.5,1092.75,77.5,100,54.299999,0,70.199997,68.0,63.099998
20160901030000,493.5,1106.849976,78.499998,100,54.299999,0,70.199997,68.0,63.099998
20160901031500,493.5,1106.849976,78.499998,100,54.299999,0,70.0,68.0,63.099998
20160901033000,493.5,1092.75,77.5,100,54.299999,0,70.0,68.0,63.099998
20160901034500,493.5,1106.849976,78.499998,100,54.299999,0,69.900002,68.0,63.099998
20160901040000,493.5,1092.75,77.5,100,54.299999,0,69.900002,68.0,63.099998
20160901041500,493.5,1092.75,77.5,100,54.299999,0,69.900002,68.0,63.599998
20160901043000,493.5,1106.849976,78.499998,100,54.299999,0,69.900002,68.0,63.599998
20160901044500,493.5,1092.75,77.5,100,54.299999,0,69.800003,68.0,63.599998
20160901050000,493.5,1106.849976,78.499998,100,54.299999,0,69.699997,68.0,63.599998
20160901051500,493.5,1092.75,77.5,100,54.299999,0,69.699997,68.0,63.599998
20160901053000,493.5,1069.25,75.833333,100,54.299999,0,69.699997,68.0,63.599998
20160901054500,493.5,1029.300049,73.000003,100,54.299999,0,69.800003,68.0,63.599998
20160901060000,493.5,1043.400024,74.000002,100,54.299999,0,69.699997,68.0,63.599998
20160901061500,493.5,1017.549988,72.166666,100,54.299999,0,69.699997,68.0,63.599998
20160901063000,493.5,1017.549988,72.166666,100,54.299999,0,69.699997,68.0,63.599998
20160901064500,493.5,1029.300049,73.000003,100,54.299999,0,69.599998,68.0,63.0
20160901070000,493.5,1017.549988,72.166666,100,54.299999,0,69.599998,68.0,63.599998
20160901071500,493.5,1017.549988,72.166666,100,54.299999,0,69.599998,68.0,63.599998
20160901073000,493.5,1003.450012,71.166668,100,54.299999,0,69.5,68.0,63.599998
20160901074500,493.5,1003.450012,71.166668,100,54.299999,0,69.5,68.0,63.599998
20160901080000,493.5,1017.549988,72.166666,100,55.099998,0,69.300003,68.0,63.599998
20160901081500,493.5,1003.450012,71.166668,100,55.099998,0,69.400002,68.0,63.599998
20160901083000,493.5,1003.450012,71.166668,100,55.099998,0,69.599998,68.0,63.599998
20160901084500,493.5,1017.549988,72.166666,100,55.099998,0,69.400002,68.0,63.599998
20160901090000,493.5,989.349976,70.166665,100,55.099998,0,69.400002,68.0,63.599998
20160901091500,493.5,989.349976,70.166665,100,55.099998,0,69.699997,68.0,63.599998
20160901093000,493.5,989.349976,70.166665,100,55.099998,0,69.800003,68.0,63.599998
20160901094500,493.5,989.349976,70.166665,100,55.099998,0,69.900002,68.0,63.599998
20160901100000,493.5,989.349976,70.166665,100,55.099998,0,70.0,68.0,63.599998
20160901101500,493.5,1003.450012,71.166668,100,55.099998,0,70.099998,68.0,63.599998
20160901103000,493.5,1017.549988,72.166666,100,55.099998,0,70.099998,68.0,63.599998
20160901104500,493.5,1069.25,75.833333,100,55.099998,0,70.099998,68.0,63.599998
20160901110000,493.5,1003.450012,71.166668,100,55.099998,0,70.300003,68.0,63.599998
20160901111500,493.5,1003.450012,71.166668,100,55.099998,0,70.300003,68.0,63.599998
20160901113000,493.5,1003.450012,71.166668,100,55.099998,0,70.400002,68.0,63.599998
20160901114500,493.5,989.349976,70.166665,100,55.099998,0,70.699997,68.0,63.599998
20160901120000,493.5,975.25,69.166667,100,55.099998,0,70.699997,68.0,63.599998
20160901121500,493.5,989.349976,70.166665,100,55.099998,0,70.699997,68.0,63.599998
20160901123000,493.5,989.349976,70.166665,100,55.099998,0,70.800003,68.0,63.099998
20160901124500,493.5,1003.450012,71.166668,100,55.099998,0,70.699997,68.0,63.599998
20160901130000,493.5,989.349976,70.166665,100,55.099998,0,70.699997,68.0,64.199997
20160901131500,493.5,989.349976,70.166665,100,55.099998,0,70.599998,68.0,63.099998
20160901133000,493.5,1003.450012,71.166668,100,55.099998,0,70.5,68.0,63.599998
20160901134500,493.5,989.349976,70.166665,100,55.099998,0,70.599998,68.0,63.599998
20160901140000,493.5,989.349976,70.166665,100,55.099998,0,70.5,68.0,63.599998
20160901141500,493.5,989.349976,70.166665,100,55.099998,0,70.400002,68.0,63.200001
20160901143000,493.5,1017.549988,72.166666,100,55.099998,0,70.400002,68.0,63.599998
20160901144500,493.5,1017.549988,72.166666,100,55.099998,0,70.5,68.0,63.200001
20160901150000,493.5,1017.549988,72.166666,100,55.099998,0,70.400002,68.0,64.199997
20160901151500,493.5,989.349976,70.166665,100,55.099998,0,70.5,68.0,64.199997
20160901153000,493.5,1003.450012,71.166668,100,55.099998,0,70.400002,68.0,63.599998
20160901154500,493.5,1003.450012,71.166668,100,55.099998,0,70.599998,68.0,64.199997
20160901160000,493.5,989.349976,70.166665,100,55.099998,0,70.699997,68.0,64.199997
20160901161500,493.5,961.150024,68.166668,100,55.099998,0,71.099998,68.0,64.300003
20160901163000,493.5,961.150024,68.166668,100,55.099998,0,70.800003,68.0,64.300003
20160901164500,493.5,961.150024,68.166668,100,55.099998,0,70.800003,68.0,64.300003
20160901170000,493.5,961.150024,68.166668,100,55.099998,0,70.900002,68.0,64.300003
20160901171500,493.5,961.150024,68.166668,100,55.099998,0,71.099998,68.0,64.300003
20160901173000,493.5,961.150024,68.166668,100,55.900002,0,71.300003,68.0,64.300003
20160901174500,493.5,947.049988,67.166666,100,55.900002,0,71.800003,68.0,64.300003
20160901180000,493.5,947.049988,67.166666,100,55.200001,0,71.900002,68.0,64.300003
20160901181500,493.5,932.950012,66.166668,100,55.200001,0,71.800003,68.0,64.300003
20160901183000,493.5,947.049988,67.166666,100,55.200001,0,71.800003,68.0,64.300003
20160901184500,493.5,947.049988,67.166666,100,55.200001,0,71.400002,68.0,64.300003
20160901190000,493.5,932.950012,66.166668,100,55.200001,0,71.400002,68.0,64.300003
20160901191500,493.5,947.049988,67.166666,100,55.200001,0,71.199997,68.0,64.300003
20160901193000,493.5,947.049988,67.166666,100,55.200001,0,71.300003,68.0,64.300003
20160901194500,493.5,961.150024,68.166668,100,54.299999,0,71.300003,68.0,64.300003
20160901200000,493.5,961.150024,68.166668,100,54.299999,0,71.300003,68.0,64.300003
20160901201500,493.5,961.150024,68.166668,100,54.299999,0,71.199997,68.0,64.300003
20160901203000,493.5,961.150024,68.166668,100,54.299999,0,71.099998,68.0,64.300003
20160901204500,493.5,961.150024,68.166668,100,54.299999,0,71.300003,68.0,64.300003
20160901210000,493.5,961.150024,68.166668,100,54.299999,0,71.0,68.0,64.300003
20160901211500,493.5,975.25,69.166667,100,54.299999,0,71.199997,68.0,64.300003
20160901213000,493.5,1003.450012,71.166668,100,54.900002,0,71.099998,68.0,64.300003
20160901214500,493.5,1017.549988,72.166666,100,54.900002,0,71.199997,68.0,64.300003
20160901220000,493.5,1017.549988,72.166666,100,54.900002,0,71.0,68.0,64.300003
20160901221500,493.5,1043.400024,74.000002,100,54.900002,0,70.900002,68.0,64.300003
20160901223000,493.5,1043.400024,74.000002,100,54.900002,0,71.0,68.0,64.300003
20160901224500,493.5,1043.400024,74.000002,100,54.900002,0,71.0,68.0,64.300003
