PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160901230000,493.5,1029.300049,73.000003,100,54.900002,0,70.800003,68.0,64.300003
20160901231500,493.5,1017.549988,72.166666,100,54.900002,0,70.599998,68.0,64.300003
20160901233000,493.5,1003.450012,71.166668,100,54.900002,0,70.599998,68.0,64.300003
20160901234500,493.5,989.349976,70.166665,100,54.299999,0,70.5,68.0,64.300003
20160902000000,493.5,975.25,69.166667,100,54.299999,0,70.300003,68.0,64.300003
20160902001500,493.5,989.349976,70.166665,100,54.299999,0,70.199997,68.0,64.300003
20160902003000,493.5,989.349976,70.166665,100,54.299999,0,70.0,68.0,64.300003
20160902004500,493.5,989.349976,70.166665,100,54.299999,0,69.900002,68.0,64.300003
20160902010000,493.5,989.349976,70.166665,100,54.299999,0,69.800003,68.0,64.300003
20160902011500,493.5,989.349976,70.166665,100,54.299999,0,69.900002,68.0,64.300003
20160902013000,493.5,1003.450012,71.166668,100,54.299999,0,69.800003,68.0,64.300003
20160902014500,493.5,1029.300049,73.000003,100,54.299999,0,69.699997,68.0,64.300003
20160902020000,493.5,1055.150024,74.833335,100,54.299999,0,70.0,68.0,64.300003
20160902021500,493.5,1069.25,75.833333,100,54.299999,0,70.099998,68.0,63.599998
20160902023000,493.5,1092.75,77.5,100,54.299999,0,70.099998,68.0,64.199997
20160902024500,493.5,1092.75,77.5,100,54.299999,0,70.199997,68.0,64.199997
20160902030000,493.5,1118.599976,79.333332,100,54.299999,0,70.300003,68.0,64.199997
20160902031500,493.5,1118.599976,79.333332,100,54.299999,0,70.300003,68.0,64.199997
20160902033000,493.5,1106.849976,78.499998,100,54.299999,0,70.300003,68.0,64.199997
20160902034500,493.5,1081.0,76.666667,100,54.299999,0,70.300003,68.0,64.199997
20160902040000,493.5,1092.75,77.5,100,54.299999,0,70.300003,68.0,62.900002
20160902041500,493.5,1106.849976,78.499998,100,54.299999,0,70.400002,68.0,63.599998
20160902043000,493.5,1106.849976,78.499998,100,54.299999,0,70.400002,68.0,63.599998
20160902044500,493.5,1106.849976,78.499998,100,54.299999,0,70.300003,68.0,64.199997
20160902050000,493.5,1106.849976,78.499998,100,54.299999,0,70.199997,68.0,64.0
20160902051500,493.5,1118.599976,79.333332,100,54.299999,0,70.0,68.0,63.700001
20160902053000,493.5,1092.75,77.5,100,54.299999,0,70.0,68.0,63.700001
20160902054500,493.5,1106.849976,78.499998,100,54.299999,0,70.099998,68.0,63.700001
20160902060000,493.5,1106.849976,78.499998,100,54.299999,0,70.199997,68.0,63.700001
20160902061500,493.5,1092.75,77.5,100,54.299999,0,70.199997,68.0,63.700001
20160902063000,493.5,1106.849976,78.499998,100,54.299999,0,70.199997,68.0,63.700001
20160902064500,493.5,1106.849976,78.499998,100,54.299999,0,70.199997,68.0,63.700001
20160902070000,493.5,1092.75,77.5,100,54.299999,0,70.300003,68.0,63.700001
20160902071500,493.5,1118.599976,79.333332,100,54.299999,0,70.199997,68.0,63.700001
20160902073000,493.5,1092.75,77.5,100,54.299999,0,70.099998,68.0,63.700001
20160902074500,493.5,1092.75,77.5,100,54.299999,0,70.099998,68.0,63.700001
20160902080000,493.5,1106.849976,78.499998,100,54.299999,0,70.0,68.0,63.700001
20160902081500,493.5,1106.849976,78.499998,100,55.099998,0,70.099998,68.0,63.599998
20160902083000,493.5,1106.849976,78.499998,100,55.099998,0,70.199997,68.0,63.599998
20160902084500,493.5,975.25,69.166667,100,55.099998,0,70.300003,68.0,63.099998
20160902090000,493.5,989.349976,70.166665,100,55.099998,0,70.800003,68.0,63.599998
20160902091500,493.5,975.25,69.166667,100,55.099998,0,70.5,68.0,63.599998
20160902093000,493.5,989.349976,70.166665,100,55.099998,0,70.599998,68.0,63.599998
20160902094500,493.5,989.349976,70.166665,100,55.099998,0,70.400002,68.0,63.0
20160902100000,493.5,975.25,69.166667,100,55.099998,0,70.400002,68.0,63.599998
20160902101500,493.5,989.349976,70.166665,100,55.099998,0,70.400002,68.0,63.599998
20160902103000,493.5,975.25,69.166667,100,55.099998,0,70.400002,68.0,63.599998
20160902104500,493.5,989.349976,70.166665,100,55.099998,0,70.5,68.0,64.199997
20160902110000,493.5,989.349976,70.166665,100,55.099998,0,70.699997,68.0,64.199997
20160902111500,493.5,1003.450012,71.166668,100,55.099998,0,70.699997,68.0,64.199997
20160902113000,493.5,975.25,69.166667,100,55.099998,0,70.900002,68.0,64.199997
20160902114500,493.5,975.25,69.166667,100,55.099998,0,70.800003,68.0,64.199997
20160902120000,493.5,975.25,69.166667,100,55.099998,0,70.900002,68.0,64.199997
20160902121500,493.5,975.25,69.166667,100,55.099998,0,70.900002,68.0,64.199997
20160902123000,493.5,961.150024,68.166668,100,55.099998,0,71.0,68.0,63.599998
20160902124500,493.5,975.25,69.166667,100,55.099998,0,71.0,68.0,63.599998
20160902130000,493.5,975.25,69.166667,100,55.099998,0,71.099998,68.0,63.599998
20160902131500,493.5,1003.450012,71.166668,100,55.099998,0,71.0,68.0,63.599998
20160902133000,493.5,1003.450012,71.166668,100,55.099998,0,71.199997,68.0,63.599998
20160902134500,493.5,1003.450012,71.166668,100,55.099998,0,71.300003,68.0,63.599998
20160902140000,493.5,989.349976,70.166665,100,55.099998,0,71.099998,68.0,63.599998
20160902141500,493.5,1003.450012,71.166668,100,55.099998,0,71.199997,68.0,63.599998
20160902143000,493.5,1017.549988,72.166666,100,55.099998,0,71.0,68.0,63.599998
20160902144500,493.5,1029.300049,73.000003,100,55.099998,0,71.199997,68.0,63.599998
20160902150000,493.5,1043.400024,74.000002,100,55.099998,0,71.199997,68.0,62.799999
20160902151500,493.5,1055.150024,74.833335,100,55.099998,0,71.0,68.0,63.599998
20160902153000,493.5,1092.75,77.5,100,55.099998,0,71.0,68.0,63.599998
20160902154500,493.5,1081.0,76.666667,100,55.099998,0,71.199997,68.0,63.0
20160902160000,493.5,1092.75,77.5,100,55.099998,0,71.400002,68.0,63.0
20160902161500,493.5,1081.0,76.666667,100,55.799999,0,71.400002,68.0,63.0
20160902163000,493.5,1092.75,77.5,100,55.799999,0,71.400002,68.0,64.099998
20160902164500,493.5,1069.25,75.833333,100,54.700001,0,71.199997,68.0,63.599998
20160902170000,493.5,1069.25,75.833333,100,54.700001,0,71.099998,68.0,63.400002
20160902171500,493.5,1081.0,76.666667,100,54.700001,0,70.900002,68.0,63.099998
20160902173000,493.5,1069.25,75.833333,100,54.700001,0,70.900002,68.0,63.099998
20160902174500,493.5,1092.75,77.5,100,54.700001,0,70.800003,68.0,63.0
20160902180000,493.5,1069.25,75.833333,100,54.700001,0,70.699997,68.0,63.0
20160902181500,493.5,1055.150024,74.833335,100,54.700001,0,70.800003,68.0,63.599998
20160902183000,493.5,1043.400024,74.000002,100,54.700001,0,70.5,68.0,63.599998
20160902184500,493.5,1029.300049,73.000003,100,54.700001,0,70.300003,68.0,63.599998
20160902190000,493.5,1029.300049,73.000003,100,54.700001,0,70.5,68.0,63.599998
20160902191500,493.5,1029.300049,73.000003,100,54.700001,0,70.400002,68.0,63.599998
20160902193000,493.5,1029.300049,73.000003,100,54.700001,0,70.300003,68.0,63.200001
20160902194500,493.5,1017.549988,72.166666,100,54.700001,0,70.300003,68.0,63.400002
20160902200000,493.5,1017.549988,72.166666,100,54.700001,0,70.199997,68.0,63.0
20160902201500,493.5,1017.549988,72.166666,100,54.700001,0,70.300003,68.0,63.099998
20160902203000,493.5,1003.450012,71.166668,100,54.700001,0,70.5,68.0,63.599998
20160902204500,493.5,1017.549988,72.166666,100,54.700001,0,70.5,68.0,63.599998
20160902210000,493.5,1029.300049,73.000003,100,54.700001,0,70.599998,68.0,63.0
20160902211500,493.5,1029.300049,73.000003,100,54.700001,0,70.599998,68.0,63.099998
20160902213000,493.5,975.25,69.166667,100,54.700001,0,70.800003,68.0,63.099998
20160902214500,493.5,975.25,69.166667,100,54.700001,0,70.800003,68.0,63.099998
20160902220000,493.5,961.150024,68.166668,100,54.700001,0,70.599998,68.0,63.099998
20160902221500,493.5,961.150024,68.166668,100,54.700001,0,70.599998,68.0,63.0
20160902223000,493.5,961.150024,68.166668,100,54.700001,0,70.599998,68.0,63.599998
20160902224500,493.5,947.049988,67.166666,100,54.700001,0,70.400002,68.0,63.599998
20160902230000,493.5,961.150024,68.166668,100,54.700001,0,70.400002,68.0,63.599998
20160902231500,493.5,947.049988,67.166666,100,54.700001,0,70.599998,68.0,63.599998
20160902233000,493.5,1081.0,76.666667,100,54.700001,0,70.699997,68.0,63.599998
20160902234500,493.5,1092.75,77.5,100,54.700001,0,70.699997,68.0,63.599998
20160903000000,493.5,1106.849976,78.499998,100,54.700001,0,70.699997,68.0,63.599998
20160903001500,493.5,1092.75,77.5,100,54.700001,0,70.599998,68.0,63.599998
20160903003000,493.5,1106.849976,78.499998,100,54.700001,0,70.5,68.0,63.599998
20160903004500,493.5,1092.75,77.5,100,54.700001,0,70.300003,68.0,63.599998
20160903010000,493.5,1069.25,75.833333,100,54.700001,0,70.400002,68.0,63.599998
20160903011500,493.5,1106.849976,78.499998,100,54.700001,0,70.199997,68.0,63.599998
20160903013000,493.5,1106.849976,78.499998,100,54.700001,0,70.0,68.0,63.599998
20160903014500,493.5,1092.75,77.5,100,54.700001,0,69.900002,68.0,63.599998
20160903020000,493.5,1092.75,77.5,100,54.700001,0,70.0,68.0,63.0
20160903021500,493.5,1106.849976,78.499998,100,54.700001,0,70.099998,68.0,63.0
20160903023000,493.5,1106.849976,78.499998,100,54.700001,0,70.099998,68.0,63.0
20160903024500,493.5,1092.75,77.5,100,54.700001,0,70.199997,68.0,63.099998
20160903030000,493.5,1106.849976,78.499998,100,54.700001,0,70.300003,68.0,62.599998
20160903031500,493.5,1081.0,76.666667,100,54.700001,0,70.300003,68.0,63.599998
20160903033000,493.5,1092.75,77.5,100,54.700001,0,70.400002,68.0,63.599998
20160903034500,493.5,1092.75,77.5,100,54.700001,0,70.300003,68.0,63.700001
20160903040000,493.5,1092.75,77.5,100,54.700001,0,70.400002,68.0,63.700001
20160903041500,493.5,1092.75,77.5,100,54.700001,0,70.5,68.0,63.700001
20160903043000,493.5,1092.75,77.5,100,54.700001,0,70.400002,68.0,63.900002
20160903044500,493.5,1106.849976,78.499998,100,54.700001,0,70.300003,68.0,64.199997
20160903050000,493.5,1106.849976,78.499998,100,54.700001,0,70.300003,68.0,64.199997
20160903051500,493.5,1106.849976,78.499998,100,54.700001,0,70.300003,68.0,64.199997
20160903053000,493.5,1081.0,76.666667,100,54.700001,0,70.199997,68.0,64.199997
20160903054500,493.5,1092.75,77.5,100,54.700001,0,70.0,68.0,64.199997
20160903060000,493.5,1106.849976,78.499998,100,54.700001,0,70.0,68.0,64.199997
20160903061500,493.5,1106.849976,78.499998,100,54.700001,0,69.800003,68.0,64.199997
20160903063000,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,68.0,64.199997
20160903064500,493.5,1118.599976,79.333332,100,54.700001,0,69.5,68.0,62.299999
20160903070000,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.0,63.599998
20160903071500,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.0,63.599998
20160903073000,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.0,63.599998
20160903074500,493.5,1092.75,77.5,100,54.700001,0,69.400002,68.0,63.599998
20160903080000,493.5,1092.75,77.5,100,54.700001,0,69.400002,68.0,63.599998
20160903081500,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.0,63.599998
20160903083000,493.5,1092.75,77.5,100,54.700001,0,69.300003,68.0,63.599998
20160903084500,493.5,1092.75,77.5,100,54.700001,0,69.400002,68.0,63.599998
20160903090000,493.5,1106.849976,78.499998,100,54.700001,0,69.599998,68.0,63.599998
20160903091500,493.5,1106.849976,78.499998,100,54.700001,0,69.699997,68.0,63.599998
20160903093000,493.5,1092.75,77.5,100,54.700001,0,69.699997,68.0,63.599998
20160903094500,493.5,1106.849976,78.499998,100,54.700001,0,69.699997,68.0,63.599998
20160903100000,493.5,1106.849976,78.499998,100,54.700001,0,69.800003,68.0,63.599998
20160903101500,493.5,1106.849976,78.499998,100,55.5,0,69.699997,68.0,63.599998
20160903103000,493.5,1106.849976,78.499998,100,54.700001,0,69.900002,68.0,63.599998
20160903104500,493.5,1092.75,77.5,100,54.700001,0,69.900002,68.0,63.599998
20160903110000,493.5,1106.849976,78.499998,100,54.700001,0,70.0,68.0,63.599998
20160903111500,493.5,1106.849976,78.499998,100,54.700001,0,70.099998,68.0,63.599998
20160903113000,493.5,1092.75,77.5,100,55.5,0,70.099998,68.0,63.599998
20160903114500,493.5,1081.0,76.666667,100,55.5,0,70.199997,68.0,63.599998
20160903120000,493.5,1092.75,77.5,100,55.5,0,70.699997,68.0,63.599998
20160903121500,493.5,1092.75,77.5,100,55.5,0,70.800003,68.0,63.599998
20160903123000,493.5,1092.75,77.5,100,55.5,0,70.800003,68.0,63.599998
20160903124500,493.5,1092.75,77.5,100,55.5,0,70.699997,68.0,63.599998
20160903130000,493.5,1092.75,77.5,100,55.5,0,70.599998,68.0,63.599998
20160903131500,493.5,1081.0,76.666667,100,54.700001,0,70.5,68.0,63.599998
20160903133000,493.5,1092.75,77.5,100,54.700001,0,70.599998,68.0,63.599998
20160903134500,493.5,1081.0,76.666667,100,54.700001,0,70.5,68.0,63.599998
20160903140000,493.5,1081.0,76.666667,100,54.700001,0,70.400002,68.0,63.599998
20160903141500,493.5,1081.0,76.666667,100,54.700001,0,70.5,68.0,63.599998
20160903143000,493.5,1081.0,76.666667,100,55.5,0,70.599998,68.0,63.599998
20160903144500,493.5,1092.75,77.5,100,55.5,0,70.699997,68.0,63.599998
20160903150000,493.5,1081.0,76.666667,100,55.5,0,70.699997,68.0,63.599998
20160903151500,493.5,1069.25,75.833333,100,55.5,0,70.699997,68.0,63.599998
20160903153000,493.5,1069.25,75.833333,100,55.5,0,70.800003,68.0,63.599998
20160903154500,493.5,975.25,69.166667,100,55.5,0,70.900002,68.0,63.599998
20160903160000,493.5,961.150024,68.166668,100,55.5,0,71.0,68.0,63.599998
20160903161500,493.5,975.25,69.166667,100,55.5,0,71.300003,68.0,63.599998
20160903163000,493.5,975.25,69.166667,100,55.5,0,71.300003,68.0,63.599998
20160903164500,493.5,961.150024,68.166668,100,54.700001,0,71.400002,68.0,63.599998
20160903170000,493.5,961.150024,68.166668,100,54.700001,0,71.400002,68.0,63.599998
20160903171500,493.5,961.150024,68.166668,100,54.700001,0,71.400002,68.0,61.400002
20160903173000,493.5,975.25,69.166667,100,54.700001,0,71.800003,68.0,61.700001
20160903174500,493.5,975.25,69.166667,100,54.700001,0,71.800003,68.0,61.799999
20160903180000,493.5,975.25,69.166667,100,54.700001,0,71.800003,68.0,61.799999
20160903181500,493.5,989.349976,70.166665,100,54.700001,0,71.699997,68.0,61.700001
20160903183000,493.5,961.150024,68.166668,100,54.700001,0,71.699997,68.0,61.799999
20160903184500,493.5,961.150024,68.166668,100,54.700001,0,71.599998,68.0,61.799999
20160903190000,493.5,947.049988,67.166666,100,54.700001,0,71.5,68.0,61.799999
20160903191500,493.5,961.150024,68.166668,100,54.700001,0,71.300003,68.0,61.799999
20160903193000,493.5,975.25,69.166667,100,54.700001,0,71.199997,68.0,61.799999
20160903194500,493.5,961.150024,68.166668,100,54.700001,0,71.0,68.0,61.700001
20160903200000,493.5,947.049988,67.166666,100,54.700001,0,70.900002,68.0,61.599998
20160903201500,493.5,975.25,69.166667,100,54.700001,0,70.800003,68.0,61.599998
20160903203000,493.5,961.150024,68.166668,100,54.700001,0,70.900002,68.0,61.799999
20160903204500,493.5,947.049988,67.166666,100,54.700001,0,70.800003,68.0,61.799999
20160903210000,493.5,961.150024,68.166668,100,54.700001,0,70.800003,68.0,61.799999
20160903211500,493.5,961.150024,68.166668,100,54.700001,0,71.0,68.0,61.799999
20160903213000,493.5,947.049988,67.166666,100,54.700001,0,70.800003,68.0,61.799999
20160903214500,493.5,947.049988,67.166666,100,54.700001,0,70.699997,68.0,61.799999
20160903220000,493.5,932.950012,66.166668,100,54.700001,0,70.699997,68.0,61.799999
20160903221500,493.5,947.049988,67.166666,100,54.700001,0,70.5,68.0,61.799999
20160903223000,493.5,961.150024,68.166668,100,54.700001,0,70.400002,68.0,61.799999
20160903224500,493.5,961.150024,68.166668,100,54.700001,0,70.300003,68.0,61.799999
20160903230000,493.5,975.25,69.166667,100,54.700001,0,70.199997,68.0,61.799999
20160903231500,493.5,975.25,69.166667,100,54.700001,0,70.199997,68.0,61.799999
20160903233000,493.5,1092.75,77.5,100,54.700001,0,70.0,68.0,61.799999
20160903234500,493.5,1081.0,76.666667,100,54.700001,0,70.0,68.0,61.799999
20160904000000,493.5,1092.75,77.5,100,54.700001,0,69.900002,68.0,61.799999
20160904001500,493.5,1106.849976,78.499998,100,54.700001,0,69.800003,68.0,61.799999
20160904003000,493.5,1106.849976,78.499998,100,54.700001,0,69.800003,68.0,61.799999
20160904004500,493.5,1092.75,77.5,100,54.700001,0,69.699997,68.0,61.799999
20160904010000,493.5,1106.849976,78.499998,100,54.700001,0,69.599998,68.0,61.799999
20160904011500,493.5,1106.849976,78.499998,100,54.700001,0,69.800003,68.0,61.799999
20160904013000,493.5,1106.849976,78.499998,100,54.700001,0,70.0,68.0,61.799999
20160904014500,493.5,1106.849976,78.499998,100,54.700001,0,70.0,68.0,61.799999
20160904020000,493.5,1106.849976,78.499998,100,54.700001,0,70.099998,68.0,61.799999
20160904021500,493.5,1092.75,77.5,100,54.700001,0,70.099998,68.0,61.799999
20160904023000,493.5,1092.75,77.5,100,54.700001,0,70.199997,68.0,61.799999
20160904024500,493.5,1106.849976,78.499998,100,54.700001,0,70.099998,68.0,61.799999
20160904030000,493.5,1106.849976,78.499998,100,54.700001,0,70.099998,68.0,61.799999
20160904031500,493.5,1081.0,76.666667,100,54.700001,0,70.0,68.0,61.799999
20160904033000,493.5,1081.0,76.666667,100,54.700001,0,70.0,68.0,61.799999
20160904034500,493.5,1092.75,77.5,100,54.700001,0,69.900002,68.0,61.799999
20160904040000,493.5,1092.75,77.5,100,54.700001,0,69.599998,68.0,61.799999
20160904041500,493.5,1092.75,77.5,100,53.900002,0,69.699997,68.0,61.799999
20160904043000,493.5,1081.0,76.666667,100,53.900002,0,69.699997,68.0,61.799999
20160904044500,493.5,1106.849976,78.499998,100,53.900002,0,69.599998,68.0,61.799999
20160904050000,493.5,1092.75,77.5,100,54.700001,0,69.599998,68.0,61.799999
20160904051500,493.5,1092.75,77.5,100,54.700001,0,69.400002,68.0,61.799999
20160904053000,493.5,1092.75,77.5,100,54.700001,0,69.5,68.0,61.799999
20160904054500,493.5,1092.75,77.5,100,54.700001,0,69.599998,68.0,61.799999
20160904060000,493.5,1106.849976,78.499998,100,54.700001,0,69.5,68.0,61.799999
20160904061500,493.5,1092.75,77.5,100,54.700001,0,69.300003,68.0,61.799999
20160904063000,493.5,1106.849976,78.499998,100,54.700001,0,69.199997,68.0,61.700001
20160904064500,493.5,1092.75,77.5,100,54.700001,0,69.099998,68.0,61.599998
20160904070000,493.5,1118.599976,79.333332,100,54.700001,0,69.099998,68.0,61.5
20160904071500,493.5,1092.75,77.5,100,54.700001,0,69.099998,68.0,61.5
20160904073000,493.5,1106.849976,78.499998,100,54.700001,0,69.0,68.0,61.5
20160904074500,493.5,1092.75,77.5,100,54.700001,0,69.0,68.0,61.5
20160904080000,493.5,975.25,69.166667,100,54.700001,0,69.099998,68.0,61.400002
20160904081500,493.5,975.25,69.166667,100,54.700001,0,69.199997,68.0,61.5
20160904083000,493.5,975.25,69.166667,100,54.700001,0,69.099998,68.0,61.599998
20160904084500,493.5,961.150024,68.166668,100,54.700001,0,69.099998,68.0,61.599998
20160904090000,493.5,975.25,69.166667,100,54.700001,0,69.199997,68.0,61.5
20160904091500,493.5,989.349976,70.166665,100,54.700001,0,69.199997,68.0,61.400002
20160904093000,493.5,975.25,69.166667,100,54.700001,0,69.300003,68.0,61.299999
20160904094500,493.5,961.150024,68.166668,100,54.700001,0,69.400002,68.0,61.299999
20160904100000,493.5,975.25,69.166667,100,54.700001,0,69.400002,68.0,61.400002
20160904101500,493.5,975.25,69.166667,100,54.700001,0,69.599998,68.0,61.5
20160904103000,493.5,1003.450012,71.166668,100,54.700001,0,69.5,68.0,61.400002
20160904104500,493.5,989.349976,70.166665,100,54.700001,0,69.900002,68.0,61.299999
20160904110000,493.5,1017.549988,72.166666,100,54.700001,0,69.800003,68.0,61.299999
20160904111500,493.5,1017.549988,72.166666,100,54.700001,0,69.699997,68.0,61.400002
20160904113000,493.5,1055.150024,74.833335,100,54.700001,0,69.599998,68.0,61.400002
20160904114500,493.5,1043.400024,74.000002,100,54.700001,0,69.699997,68.0,61.400002
20160904120000,493.5,1043.400024,74.000002,100,54.700001,0,69.599998,68.0,61.299999
20160904121500,493.5,1043.400024,74.000002,100,55.5,0,69.699997,68.0,61.299999
20160904123000,493.5,1017.549988,72.166666,100,55.5,0,69.800003,68.0,61.400002
20160904124500,493.5,1043.400024,74.000002,100,55.5,0,69.900002,68.0,61.400002
20160904130000,493.5,1043.400024,74.000002,100,55.5,0,69.800003,68.0,61.299999
20160904131500,493.5,1017.549988,72.166666,100,55.5,0,69.900002,68.0,61.400002
20160904133000,493.5,1003.450012,71.166668,100,55.5,0,70.0,68.0,61.299999
20160904134500,493.5,1017.549988,72.166666,100,54.700001,0,70.099998,68.0,61.400002
20160904140000,493.5,989.349976,70.166665,100,54.700001,0,70.0,68.0,61.299999
20160904141500,493.5,1003.450012,71.166668,100,54.700001,0,70.099998,68.0,61.299999
20160904143000,493.5,1029.300049,73.000003,100,54.700001,0,70.300003,68.0,61.299999
20160904144500,493.5,1003.450012,71.166668,100,54.700001,0,70.300003,68.0,61.299999
20160904150000,493.5,1017.549988,72.166666,100,54.700001,0,70.300003,68.0,61.299999
20160904151500,493.5,1017.549988,72.166666,100,54.700001,0,70.300003,68.0,61.299999
20160904153000,493.5,1003.450012,71.166668,100,54.700001,0,70.300003,68.0,61.299999
20160904154500,493.5,1029.300049,73.000003,100,54.700001,0,70.400002,68.0,61.299999
20160904160000,493.5,1003.450012,71.166668,100,54.700001,0,70.400002,68.0,61.299999
20160904161500,493.5,989.349976,70.166665,100,55.5,0,70.5,68.0,61.299999
20160904163000,493.5,1003.450012,71.166668,100,55.5,0,70.5,68.0,61.299999
20160904164500,493.5,989.349976,70.166665,100,55.5,0,70.699997,68.0,61.299999
20160904170000,493.5,989.349976,70.166665,100,55.5,0,70.699997,68.0,61.299999
20160904171500,493.5,989.349976,70.166665,100,55.5,0,70.800003,68.0,61.299999
20160904173000,493.5,989.349976,70.166665,100,55.5,0,70.900002,68.0,61.299999
20160904174500,493.5,989.349976,70.166665,100,55.5,0,70.800003,68.0,61.299999
20160904180000,493.5,989.349976,70.166665,100,55.5,0,70.699997,68.0,61.299999
20160904181500,493.5,1003.450012,71.166668,100,55.5,0,70.699997,68.0,61.299999
20160904183000,493.5,1003.450012,71.166668,100,55.5,0,70.599998,68.0,61.299999
20160904184500,493.5,1003.450012,71.166668,100,55.5,0,70.699997,68.0,61.299999
20160904190000,493.5,1017.549988,72.166666,100,54.700001,0,70.800003,68.0,61.299999
20160904191500,493.5,961.150024,68.166668,100,54.700001,0,70.699997,68.0,61.299999
20160904193000,493.5,932.950012,66.166668,100,54.700001,0,70.699997,68.0,61.299999
20160904194500,493.5,947.049988,67.166666,100,54.700001,0,70.599998,68.0,61.299999
20160904200000,493.5,947.049988,67.166666,100,54.700001,0,70.599998,68.0,61.299999
20160904201500,493.5,961.150024,68.166668,100,54.700001,0,70.599998,68.0,61.299999
20160904203000,493.5,961.150024,68.166668,100,54.700001,0,70.5,68.0,61.299999
20160904204500,493.5,961.150024,68.166668,100,54.700001,0,70.400002,68.0,61.299999
20160904210000,493.5,975.25,69.166667,100,54.700001,0,70.300003,68.0,61.299999
20160904211500,493.5,975.25,69.166667,100,54.700001,0,70.400002,68.0,61.299999
20160904213000,493.5,961.150024,68.166668,100,54.700001,0,70.5,68.0,61.299999
20160904214500,493.5,975.25,69.166667,100,54.700001,0,70.5,68.0,61.299999
20160904220000,493.5,975.25,69.166667,100,54.700001,0,70.599998,68.0,61.299999
20160904221500,493.5,975.25,69.166667,100,54.700001,0,70.400002,68.0,61.299999
20160904223000,493.5,961.150024,68.166668,100,54.700001,0,70.400002,68.0,61.299999
20160904224500,493.5,961.150024,68.166668,100,54.700001,0,70.300003,68.0,61.299999
20160904230000,493.5,1003.450012,71.166668,100,54.700001,0,70.300003,68.0,61.299999
20160904231500,493.5,1055.150024,74.833335,100,54.700001,0,70.099998,68.0,61.299999
20160904233000,493.5,1069.25,75.833333,100,54.700001,0,69.900002,68.0,61.299999
20160904234500,493.5,1069.25,75.833333,100,54.700001,0,69.800003,68.0,61.299999
20160905000000,493.5,1069.25,75.833333,100,54.700001,0,69.800003,68.0,61.299999
20160905001500,493.5,1055.150024,74.833335,100,54.700001,0,69.900002,68.0,61.299999
20160905003000,493.5,1069.25,75.833333,100,54.700001,0,70.0,68.0,61.299999
20160905004500,493.5,1069.25,75.833333,100,54.700001,0,70.199997,68.0,61.299999
20160905010000,493.5,1092.75,77.5,100,54.700001,0,70.199997,68.0,61.299999
20160905011500,493.5,1081.0,76.666667,100,54.700001,0,70.199997,68.0,61.299999
20160905013000,493.5,1106.849976,78.499998,100,54.700001,0,70.099998,68.0,61.299999
20160905014500,493.5,1092.75,77.5,100,54.700001,0,70.099998,68.0,61.299999
20160905020000,493.5,1092.75,77.5,100,54.700001,0,70.0,68.0,61.299999
20160905021500,493.5,1081.0,76.666667,100,54.700001,0,69.800003,68.0,61.299999
20160905023000,493.5,1092.75,77.5,100,54.700001,0,69.800003,68.0,61.299999
20160905024500,493.5,479.399994,34.0,47,54.700001,0,70.099998,72.199997,69.199997
20160905030000,493.5,479.399994,34.0,47,54.700001,0,70.300003,72.699997,69.699997
20160905031500,493.5,493.5,35.0,47,55.5,0,70.300003,72.699997,69.699997
20160905033000,493.5,493.5,35.0,47,55.5,0,70.5,72.699997,69.699997
20160905034500,493.5,479.399994,34.0,47,55.5,0,70.699997,72.699997,69.699997
20160905040000,493.5,470.0,33.333333,47,55.5,0,70.699997,72.699997,69.699997
20160905041500,493.5,479.399994,34.0,47,55.5,0,70.900002,72.699997,69.699997
20160905043000,493.5,479.399994,34.0,47,54.700001,0,71.0,72.699997,69.699997
20160905044500,493.5,470.0,33.333333,47,54.700001,0,71.099998,72.699997,69.699997
20160905050000,493.5,479.399994,34.0,47,54.700001,0,71.0,72.699997,69.699997
20160905051500,493.5,533.450012,37.833334,49,54.700001,0,71.0,72.300003,69.300003
20160905053000,493.5,514.650024,36.500002,49,54.700001,0,71.0,72.300003,69.300003
20160905054500,493.5,514.650024,36.500002,49,54.700001,0,71.0,72.300003,69.300003
20160905060000,493.5,514.650024,36.500002,49,54.700001,0,71.0,72.300003,69.300003
20160905061500,493.5,514.650024,36.500002,49,54.700001,0,71.199997,72.300003,69.300003
20160905063000,493.5,514.650024,36.500002,49,54.700001,0,71.5,72.300003,69.300003
20160905064500,493.5,524.049988,37.166666,49,54.700001,0,71.5,72.300003,69.300003
20160905070000,493.5,514.650024,36.500002,49,54.700001,0,71.400002,72.300003,69.300003
20160905071500,493.5,507.600006,36.0,49,54.700001,0,71.400002,72.199997,69.199997
20160905073000,493.5,519.349976,36.833332,49,55.5,0,71.199997,72.199997,69.199997
20160905074500,493.5,519.349976,36.833332,49,55.5,0,71.0,72.300003,69.300003
20160905080000,493.5,509.950012,36.166668,49,55.5,0,71.0,72.199997,69.199997
20160905081500,493.5,509.950012,36.166668,49,55.5,0,71.0,72.300003,69.300003
20160905083000,493.5,509.950012,36.166668,49,55.5,0,71.0,72.300003,69.300003
20160905084500,493.5,517.0,36.666667,49,55.5,0,71.199997,72.300003,69.300003
20160905090000,493.5,533.450012,37.833334,49,55.5,0,71.599998,72.300003,69.300003
20160905091500,493.5,519.349976,36.833332,49,55.5,0,71.400002,72.300003,69.300003
20160905093000,493.5,519.349976,36.833332,49,55.5,0,71.300003,72.300003,69.300003
20160905094500,493.5,519.349976,36.833332,49,55.5,0,71.300003,72.300003,69.300003
20160905100000,493.5,519.349976,36.833332,49,55.5,0,71.099998,72.300003,69.300003
20160905101500,493.5,519.349976,36.833332,49,55.5,0,71.099998,72.300003,69.300003
20160905103000,493.5,531.099976,37.666665,49,55.5,0,71.0,72.300003,69.300003
20160905104500,493.5,524.049988,37.166666,49,54.700001,0,71.0,72.300003,69.300003
20160905110000,493.5,524.049988,37.166666,49,54.700001,0,71.099998,72.300003,69.300003
20160905111500,493.5,1043.400024,74.000002,100,54.700001,0,71.199997,68.400002,65.400002
20160905113000,493.5,1043.400024,74.000002,100,54.700001,0,70.800003,68.400002,65.400002
20160905114500,493.5,1043.400024,74.000002,100,54.700001,0,70.699997,68.5,65.5
20160905120000,493.5,1043.400024,74.000002,100,54.700001,0,70.800003,68.800003,65.800003
20160905121500,493.5,1029.300049,73.000003,100,54.700001,0,70.5,68.599998,65.599998
20160905123000,493.5,1043.400024,74.000002,100,54.700001,0,70.5,68.5,65.5
20160905124500,493.5,1017.549988,72.166666,100,54.700001,0,70.5,68.5,65.5
20160905130000,493.5,1043.400024,74.000002,100,54.700001,0,70.400002,68.5,65.5
20160905131500,493.5,1017.549988,72.166666,100,54.700001,0,70.400002,68.5,65.5
20160905133000,493.5,1043.400024,74.000002,100,54.700001,0,70.400002,68.5,65.5
20160905134500,493.5,1017.549988,72.166666,100,54.700001,0,70.5,68.400002,65.400002
20160905140000,493.5,1017.549988,72.166666,100,54.700001,0,70.599998,68.400002,65.400002
20160905141500,493.5,1029.300049,73.000003,100,54.700001,0,70.699997,68.400002,65.400002
20160905143000,493.5,1017.549988,72.166666,100,54.700001,0,70.699997,68.400002,65.400002
20160905144500,493.5,1029.300049,73.000003,100,54.700001,0,70.699997,68.400002,65.400002
20160905150000,493.5,1017.549988,72.166666,100,54.700001,0,70.599998,68.400002,65.400002
20160905151500,493.5,1043.400024,74.000002,100,54.700001,0,70.599998,68.400002,65.400002
20160905153000,493.5,1003.450012,71.166668,100,54.700001,0,70.599998,68.400002,65.400002
20160905154500,493.5,1017.549988,72.166666,100,54.700001,0,70.5,68.400002,65.400002
20160905160000,493.5,1029.300049,73.000003,100,54.700001,0,70.300003,68.400002,65.400002
20160905161500,493.5,1029.300049,73.000003,100,55.599998,0,70.099998,68.400002,65.400002
20160905163000,493.5,1017.549988,72.166666,100,54.799999,0,70.199997,68.400002,65.400002
20160905164500,493.5,1029.300049,73.000003,100,54.799999,0,70.400002,68.400002,65.400002
20160905170000,493.5,1029.300049,73.000003,100,51.900002,0,70.5,68.400002,65.400002
20160905171500,493.5,1003.450012,71.166668,100,49.900002,0,70.099998,68.400002,65.400002
20160905173000,493.5,1017.549988,72.166666,100,49.900002,0,70.0,68.400002,65.400002
20160905174500,493.5,1003.450012,71.166668,100,49.900002,0,70.099998,68.400002,65.400002
20160905180000,493.5,1003.450012,71.166668,100,49.900002,0,69.900002,68.400002,65.400002
20160905181500,493.5,1017.549988,72.166666,100,49.099998,0,69.800003,68.400002,65.400002
20160905183000,493.5,1017.549988,72.166666,100,49.099998,0,69.699997,68.400002,65.400002
20160905184500,493.5,1003.450012,71.166668,100,49.099998,0,69.599998,68.400002,65.400002
20160905190000,493.5,1017.549988,72.166666,100,49.099998,0,69.699997,68.400002,65.400002
20160905191500,493.5,1029.300049,73.000003,100,49.099998,0,69.599998,68.400002,65.400002
20160905193000,493.5,1017.549988,72.166666,100,49.099998,0,69.5,68.400002,65.400002
20160905194500,493.5,1017.549988,72.166666,100,49.099998,0,69.5,68.400002,65.400002
20160905200000,493.5,1017.549988,72.166666,100,49.099998,0,69.199997,68.400002,65.400002
20160905201500,493.5,1029.300049,73.000003,100,48.599998,0,69.0,68.400002,65.400002
20160905203000,493.5,1029.300049,73.000003,100,48.599998,0,68.900002,68.400002,65.400002
20160905204500,493.5,1017.549988,72.166666,100,48.599998,0,68.900002,68.400002,65.400002
20160905210000,493.5,531.099976,37.666665,49,48.599998,0,69.099998,71.300003,68.300003
20160905211500,493.5,669.75,47.5,55,48.599998,0,69.599998,70.400002,67.400002
20160905213000,493.5,932.950012,66.166668,70,48.599998,0,69.599998,69.0,66.0
20160905214500,493.5,538.150024,38.166668,49,48.599998,0,69.599998,70.800003,67.800003
20160905220000,493.5,531.099976,37.666665,49,48.599998,0,69.699997,70.800003,67.800003
20160905221500,493.5,517.0,36.666667,49,48.599998,0,69.699997,70.800003,67.800003
20160905223000,493.5,554.599976,39.333332,51,48.599998,0,69.800003,70.900002,67.900002
20160905224500,493.5,554.599976,39.333332,50,48.599998,0,70.0,70.900002,67.900002
20160905230000,493.5,531.099976,37.666665,49,48.599998,0,70.300003,71.300003,68.300003
20160905231500,493.5,531.099976,37.666665,49,48.599998,0,70.5,71.300003,68.300003
20160905233000,493.5,519.349976,36.833332,49,48.599998,0,70.699997,71.300003,68.300003
20160905234500,493.5,519.349976,36.833332,49,48.599998,0,70.300003,71.300003,68.300003
20160906000000,493.5,509.950012,36.166668,49,48.599998,0,70.199997,71.300003,68.300003
20160906001500,493.5,509.950012,36.166668,49,48.599998,0,70.300003,71.300003,68.300003
20160906003000,493.5,519.349976,36.833332,49,48.599998,0,70.699997,71.300003,68.300003
20160906004500,493.5,519.349976,36.833332,49,48.599998,0,70.699997,71.300003,68.300003
20160906010000,493.5,526.400024,37.333335,49,48.599998,0,70.900002,71.300003,68.300003
20160906011500,493.5,517.0,36.666667,49,48.599998,0,70.900002,71.300003,68.300003
20160906013000,493.5,517.0,36.666667,49,48.599998,0,70.699997,71.300003,68.300003
20160906014500,493.5,517.0,36.666667,49,48.599998,0,70.400002,71.300003,68.300003
20160906020000,493.5,524.049988,37.166666,49,48.599998,0,70.300003,71.300003,68.300003
20160906021500,493.5,524.049988,37.166666,49,48.599998,0,70.300003,71.300003,68.300003
20160906023000,493.5,517.0,36.666667,49,48.599998,0,70.199997,71.300003,68.300003
20160906024500,493.5,517.0,36.666667,49,48.599998,0,70.199997,71.300003,68.300003
20160906030000,493.5,524.049988,37.166666,49,48.599998,0,70.199997,71.300003,68.300003
20160906031500,493.5,517.0,36.666667,49,48.599998,0,70.300003,71.300003,68.300003
20160906033000,493.5,517.0,36.666667,49,48.599998,0,70.400002,71.300003,68.300003
20160906034500,493.5,517.0,36.666667,49,48.599998,0,70.699997,71.300003,68.300003
20160906040000,493.5,524.049988,37.166666,49,48.599998,0,70.699997,71.300003,68.300003
20160906041500,493.5,524.049988,37.166666,49,48.599998,0,70.800003,71.300003,68.300003
20160906043000,493.5,514.650024,36.500002,49,48.599998,0,70.900002,71.300003,68.300003
20160906044500,493.5,514.650024,36.500002,49,48.599998,0,71.0,71.300003,68.300003
20160906050000,493.5,502.899994,35.666666,49,48.599998,0,71.199997,71.300003,68.300003
20160906051500,493.5,519.349976,36.833332,49,48.599998,0,71.099998,71.300003,68.300003
20160906053000,493.5,519.349976,36.833332,49,48.599998,0,71.0,71.099998,68.099998
20160906054500,493.5,519.349976,36.833332,49,48.599998,0,71.0,71.300003,68.300003
20160906060000,493.5,519.349976,36.833332,49,48.599998,0,71.199997,71.300003,68.300003
20160906061500,493.5,519.349976,36.833332,49,48.599998,0,71.300003,71.300003,68.300003
20160906063000,493.5,1017.549988,72.166666,100,48.599998,0,71.099998,68.0,60.5
20160906064500,493.5,1003.450012,71.166668,100,48.599998,0,70.400002,68.0,61.299999
20160906070000,493.5,1017.549988,72.166666,100,48.599998,0,70.099998,68.0,61.299999
20160906071500,493.5,1017.549988,72.166666,100,48.599998,0,69.699997,68.0,60.599998
20160906073000,493.5,1017.549988,72.166666,100,48.599998,0,69.300003,68.0,60.5
20160906074500,493.5,1003.450012,71.166668,100,48.599998,0,69.099998,68.0,60.599998
20160906080000,493.5,1003.450012,71.166668,100,48.599998,0,68.699997,68.0,60.599998
20160906081500,493.5,1003.450012,71.166668,100,48.599998,0,68.699997,68.0,60.5
20160906083000,493.5,1029.300049,73.000003,100,48.599998,0,68.400002,68.0,60.5
20160906084500,493.5,1029.300049,73.000003,100,48.599998,0,68.400002,68.0,64.599998
20160906090000,493.5,1017.549988,72.166666,100,48.599998,0,68.599998,68.0,64.300003
20160906091500,493.5,1017.549988,72.166666,100,48.599998,0,68.5,68.0,64.300003
20160906093000,493.5,1081.0,76.666667,100,49.900002,0,68.599998,68.0,64.199997
20160906094500,493.5,1043.400024,74.000002,100,49.900002,0,68.599998,68.0,64.800003
20160906100000,493.5,1081.0,76.666667,100,49.900002,0,68.699997,68.0,64.800003
20160906101500,493.5,1081.0,76.666667,100,49.900002,0,68.599998,68.0,64.800003
20160906103000,493.5,1092.75,77.5,100,49.900002,0,68.5,68.400002,65.400002
20160906104500,493.5,1081.0,76.666667,100,49.900002,0,68.400002,68.400002,65.400002
20160906110000,493.5,1081.0,76.666667,100,49.900002,0,68.099998,68.400002,65.400002
20160906111500,493.5,1081.0,76.666667,100,49.900002,0,68.0,68.0,64.800003
20160906113000,493.5,1081.0,76.666667,100,49.900002,0,68.0,68.0,64.800003
20160906114500,493.5,1092.75,77.5,100,49.900002,0,68.099998,68.0,64.800003
20160906120000,493.5,1081.0,76.666667,100,49.900002,0,68.099998,68.0,64.800003
20160906121500,493.5,1092.75,77.5,100,49.900002,0,68.099998,68.0,64.800003
20160906123000,493.5,1106.849976,78.499998,100,49.900002,0,68.099998,68.0,64.800003
20160906124500,493.5,1092.75,77.5,100,49.900002,0,68.099998,68.0,64.800003
20160906130000,493.5,1081.0,76.666667,100,49.900002,0,67.900002,68.0,64.800003
20160906131500,493.5,1081.0,76.666667,100,49.900002,0,67.900002,68.0,64.800003
20160906133000,493.5,1106.849976,78.499998,100,49.900002,0,67.699997,68.0,64.800003
20160906134500,493.5,502.899994,35.666666,48,68.0,100,68.0,72.199997,69.199997
20160906140000,493.5,495.850006,35.166667,48,76.800003,100,68.599998,72.199997,69.199997
20160906141500,493.5,488.799988,34.666666,48,80.199997,100,68.900002,72.199997,69.199997
20160906143000,493.5,507.600006,36.0,48,82.5,100,69.099998,72.199997,69.199997
20160906144500,493.5,488.799988,34.666666,48,75.0,100,69.400002,72.300003,69.300003
20160906150000,493.5,500.549988,35.499999,48,53.099998,0,69.699997,72.300003,69.300003
20160906151500,493.5,500.549988,35.499999,48,50.700001,0,69.599998,72.300003,69.300003
20160906153000,493.5,507.600006,36.0,48,50.700001,0,69.599998,72.300003,69.300003
20160906154500,493.5,507.600006,36.0,48,50.700001,0,69.599998,72.300003,69.300003
20160906160000,493.5,507.600006,36.0,48,50.700001,0,69.599998,72.300003,69.300003
20160906161500,493.5,507.600006,36.0,48,50.700001,0,69.5,72.300003,69.300003
20160906163000,493.5,495.850006,35.166667,48,50.700001,0,69.5,72.300003,69.300003
20160906164500,493.5,495.850006,35.166667,48,50.700001,0,69.599998,72.300003,69.300003
20160906170000,493.5,495.850006,35.166667,48,50.700001,0,70.0,72.300003,69.300003
20160906171500,493.5,488.799988,34.666666,48,50.700001,0,70.099998,72.300003,69.300003
20160906173000,493.5,488.799988,34.666666,48,50.700001,0,70.300003,72.300003,69.300003
20160906174500,493.5,500.549988,35.499999,48,50.700001,0,71.0,72.300003,69.300003
20160906180000,493.5,493.5,35.0,48,50.700001,0,71.300003,72.300003,69.300003
20160906181500,493.5,493.5,35.0,48,50.700001,0,71.300003,72.300003,69.300003
20160906183000,493.5,493.5,35.0,48,50.700001,0,71.400002,72.300003,69.300003
20160906184500,493.5,481.75,34.166667,48,50.0,0,71.099998,72.300003,69.300003
20160906190000,493.5,500.549988,35.499999,49,50.0,0,71.0,72.199997,69.199997
20160906191500,493.5,500.549988,35.499999,49,49.5,0,71.0,72.0,69.0
20160906193000,493.5,519.349976,36.833332,50,49.5,0,70.900002,72.199997,69.199997
20160906194500,493.5,608.650024,43.166668,55,49.5,0,70.900002,70.699997,67.699997
20160906200000,493.5,533.450012,37.833334,50,49.5,0,70.900002,72.199997,69.199997
20160906201500,493.5,524.049988,37.166666,49,54.299999,0,71.0,72.199997,69.199997
20160906203000,493.5,559.299988,39.666666,51,54.299999,0,71.300003,72.199997,69.199997
20160906204500,493.5,559.299988,39.666666,51,55.5,0,71.400002,71.800003,68.800003
20160906210000,493.5,575.75,40.833333,52,55.5,0,71.599998,71.800003,68.800003
20160906211500,493.5,594.549988,42.166666,53,55.5,0,71.599998,71.800003,68.800003
20160906213000,493.5,531.099976,37.666665,51,55.5,0,71.599998,72.199997,69.199997
20160906214500,493.5,531.099976,37.666665,51,55.5,0,71.599998,71.900002,68.900002
20160906220000,493.5,538.150024,38.166668,51,55.5,0,71.699997,71.800003,68.800003
20160906221500,493.5,538.150024,38.166668,51,55.5,0,71.699997,71.900002,68.900002
20160906223000,493.5,531.099976,37.666665,50,54.799999,0,71.699997,71.900002,68.900002
20160906224500,493.5,531.099976,37.666665,50,54.799999,0,71.800003,71.800003,68.800003
20160906230000,493.5,545.200012,38.666668,50,54.799999,0,71.800003,71.800003,68.800003
20160906231500,493.5,533.450012,37.833334,50,54.799999,0,71.800003,71.800003,68.800003
20160906233000,493.5,542.849976,38.499998,50,54.799999,0,71.800003,71.800003,68.800003
20160906234500,493.5,507.600006,36.0,49,54.799999,0,71.800003,72.199997,69.199997
20160907000000,493.5,514.650024,36.500002,49,54.799999,0,71.699997,72.199997,69.199997
20160907001500,493.5,524.049988,37.166666,49,54.799999,0,71.800003,72.199997,69.199997
20160907003000,493.5,524.049988,37.166666,49,54.799999,0,71.699997,72.199997,69.199997
20160907004500,493.5,517.0,36.666667,49,55.5,0,71.699997,72.199997,69.199997
20160907010000,493.5,502.899994,35.666666,49,54.700001,0,71.699997,72.199997,69.199997
20160907011500,493.5,481.75,34.166667,49,54.700001,0,71.800003,72.199997,69.199997
20160907013000,493.5,495.850006,35.166667,50,54.700001,0,71.800003,72.199997,69.199997
20160907014500,493.5,519.349976,36.833332,49,54.700001,0,71.699997,72.199997,69.199997
20160907020000,493.5,519.349976,36.833332,49,54.700001,0,71.699997,72.199997,69.199997
20160907021500,493.5,519.349976,36.833332,49,55.5,0,71.599998,72.199997,69.199997
20160907023000,493.5,519.349976,36.833332,49,55.5,0,71.599998,72.199997,69.199997
20160907024500,493.5,519.349976,36.833332,49,55.5,0,71.400002,72.199997,69.199997
20160907030000,493.5,519.349976,36.833332,49,55.5,0,71.300003,72.199997,69.199997
20160907031500,493.5,519.349976,36.833332,49,55.5,0,71.599998,72.199997,69.199997
20160907033000,493.5,519.349976,36.833332,49,55.5,0,71.699997,72.199997,69.199997
20160907034500,493.5,509.950012,36.166668,49,54.700001,0,71.5,72.199997,69.199997
20160907040000,493.5,519.349976,36.833332,49,54.700001,0,71.599998,72.199997,69.199997
20160907041500,493.5,519.349976,36.833332,49,54.700001,0,71.699997,72.199997,69.199997
20160907054500,493.5,1003.450012,71.166668,100,57.200001,0,71.5,72.0,69.0
20160907060000,493.5,947.049988,67.166666,100,54.299999,0,71.699997,71.900002,68.900002
20160907061500,493.5,947.049988,67.166666,100,54.299999,0,71.599998,71.800003,68.800003
20160907063000,493.5,1043.400024,74.000002,100,54.299999,0,71.400002,71.800003,68.800003
20160907064500,493.5,975.25,69.166667,69,54.299999,0,71.300003,71.900002,68.900002
20160907070000,493.5,1069.25,75.833333,100,54.299999,0,71.199997,68.0,64.199997
20160907071500,493.5,1043.400024,74.000002,100,54.299999,0,71.300003,68.0,64.199997
20160907073000,493.5,1029.300049,73.000003,100,54.299999,0,71.0,68.0,64.199997
20160907074500,493.5,1043.400024,74.000002,100,54.299999,0,71.199997,68.0,64.199997
20160907080000,493.5,1092.75,77.5,100,53.5,0,71.099998,68.0,64.199997
20160907081500,493.5,1069.25,75.833333,100,54.900002,0,70.699997,68.0,64.199997
20160907083000,493.5,1017.549988,72.166666,100,54.900002,0,70.5,68.0,64.199997
20160907084500,493.5,1029.300049,73.000003,100,54.900002,0,70.300003,68.0,64.199997
20160907090000,493.5,1043.400024,74.000002,100,54.900002,0,70.199997,68.0,64.199997
20160907091500,493.5,1055.150024,74.833335,100,54.299999,0,70.199997,68.0,64.199997
20160907093000,493.5,1043.400024,74.000002,100,55.099998,0,70.0,68.0,64.199997
20160907094500,493.5,1043.400024,74.000002,100,55.099998,0,70.0,68.0,64.199997
20160907100000,493.5,1043.400024,74.000002,100,55.099998,0,69.900002,68.0,64.199997
20160907101500,493.5,1069.25,75.833333,100,55.099998,0,69.900002,68.0,64.199997
20160907103000,493.5,1081.0,76.666667,100,55.099998,0,70.099998,68.0,64.199997
20160907104500,493.5,1055.150024,74.833335,100,55.099998,0,69.900002,68.0,64.199997
20160907110000,493.5,1092.75,77.5,100,54.299999,0,69.800003,68.0,64.199997
20160907111500,493.5,1081.0,76.666667,100,54.299999,0,69.599998,68.0,64.199997
20160907113000,493.5,1106.849976,78.499998,100,54.299999,0,69.699997,68.0,64.199997
20160907114500,493.5,1092.75,77.5,100,54.299999,0,69.599998,68.0,64.199997
20160907120000,493.5,1106.849976,78.499998,100,54.299999,0,69.599998,68.0,64.199997
20160907121500,493.5,1092.75,77.5,100,55.099998,0,69.599998,68.0,64.199997
20160907123000,493.5,1106.849976,78.499998,100,55.099998,0,69.300003,68.0,64.199997
20160907124500,493.5,1081.0,76.666667,100,55.099998,0,69.199997,68.0,64.199997
20160907130000,493.5,1106.849976,78.499998,100,55.099998,0,69.300003,68.0,64.199997
20160907131500,493.5,1092.75,77.5,100,55.099998,0,69.300003,68.0,64.199997
20160907133000,493.5,1106.849976,78.499998,100,55.099998,0,69.5,68.0,64.199997
20160907134500,493.5,1118.599976,79.333332,100,55.099998,0,69.400002,68.0,64.199997
20160907140000,493.5,1106.849976,78.499998,100,55.099998,0,69.5,68.0,64.199997
20160907141500,493.5,1043.400024,74.000002,100,55.099998,0,69.599998,68.0,64.199997
20160907143000,493.5,1092.75,77.5,100,55.099998,0,69.599998,68.0,64.199997
20160907144500,493.5,1092.75,77.5,100,55.099998,0,69.699997,68.0,64.199997
20160907150000,493.5,1081.0,76.666667,100,55.099998,0,69.699997,68.0,64.199997
20160907151500,493.5,1092.75,77.5,100,55.099998,0,69.800003,68.0,64.199997
20160907153000,493.5,1017.549988,72.166666,100,55.099998,0,69.900002,68.0,64.199997
20160907154500,493.5,1043.400024,74.000002,100,55.099998,0,70.099998,68.0,64.199997
20160907160000,493.5,1092.75,77.5,100,55.099998,0,70.199997,68.0,64.199997
20160907161500,493.5,1069.25,75.833333,100,54.400002,0,70.0,68.0,64.199997
20160907163000,493.5,1092.75,77.5,100,54.400002,0,69.800003,68.0,64.199997
20160907164500,493.5,1092.75,77.5,100,54.400002,0,69.699997,68.0,64.199997
20160907170000,493.5,1081.0,76.666667,100,54.400002,0,69.800003,68.0,64.199997
20160907171500,493.5,1092.75,77.5,100,54.400002,0,70.0,68.0,64.199997
20160907173000,493.5,1017.549988,72.166666,100,54.400002,0,70.199997,68.0,64.199997
20160907174500,493.5,1069.25,75.833333,100,54.400002,0,70.0,68.0,64.199997
20160907180000,493.5,1092.75,77.5,100,54.400002,0,69.900002,68.0,64.199997
20160907181500,493.5,1081.0,76.666667,100,54.400002,0,69.900002,68.0,64.199997
20160907183000,493.5,1081.0,76.666667,100,54.400002,0,70.0,68.0,64.199997
20160907184500,493.5,1069.25,75.833333,100,54.400002,0,70.099998,68.0,64.199997
20160907190000,493.5,1069.25,75.833333,100,55.099998,0,70.0,68.0,64.199997
20160907191500,493.5,1055.150024,74.833335,100,55.099998,0,69.800003,68.0,64.199997
20160907193000,493.5,989.349976,70.166665,100,55.099998,0,69.900002,68.0,64.199997
20160907194500,493.5,1017.549988,72.166666,100,55.099998,0,69.900002,68.0,64.199997
20160907200000,493.5,1017.549988,72.166666,100,54.400002,0,69.800003,68.0,64.199997
20160907201500,493.5,1043.400024,74.000002,100,54.400002,0,69.800003,68.0,64.199997
20160907203000,493.5,1106.849976,78.499998,100,54.400002,0,69.699997,68.0,64.199997
20160907204500,493.5,1081.0,76.666667,100,54.400002,0,69.599998,68.0,64.199997
20160907210000,493.5,1092.75,77.5,100,54.400002,0,69.300003,68.0,64.199997
20160907211500,493.5,1106.849976,78.499998,100,54.400002,0,69.0,68.0,64.199997
20160907213000,493.5,1081.0,76.666667,100,54.400002,0,68.900002,68.0,64.199997
20160907214500,493.5,1092.75,77.5,100,54.400002,0,68.599998,68.0,64.199997
20160907220000,493.5,1081.0,76.666667,100,54.400002,0,68.5,68.0,64.199997
20160907221500,493.5,1092.75,77.5,100,54.400002,0,68.400002,68.0,64.199997
20160907223000,493.5,1003.450012,71.166668,100,54.400002,0,68.400002,68.0,64.199997
20160907224500,493.5,1081.0,76.666667,100,54.400002,0,68.800003,68.0,64.199997
20160907230000,493.5,1106.849976,78.499998,100,54.400002,0,68.800003,68.0,64.099998
20160907231500,493.5,1069.25,75.833333,100,54.400002,0,68.800003,68.0,64.099998
20160907233000,493.5,1081.0,76.666667,100,54.400002,0,68.699997,68.0,64.099998
20160907234500,493.5,1081.0,76.666667,100,54.400002,0,68.699997,68.0,64.199997
20160908000000,493.5,1069.25,75.833333,100,54.400002,0,68.699997,68.0,64.199997
20160908001500,493.5,1081.0,76.666667,100,54.400002,0,68.800003,68.0,64.199997
20160908003000,493.5,1043.400024,74.000002,100,54.400002,0,69.0,68.0,64.099998
20160908004500,493.5,1069.25,75.833333,100,54.400002,0,68.900002,68.0,64.0
20160908010000,493.5,1055.150024,74.833335,100,54.400002,0,68.900002,68.0,64.099998
20160908011500,493.5,1055.150024,74.833335,100,54.400002,0,68.900002,68.0,64.0
20160908013000,493.5,1055.150024,74.833335,100,54.400002,0,69.099998,68.0,64.0
20160908014500,493.5,1069.25,75.833333,100,54.400002,0,69.099998,68.0,64.099998
20160908020000,493.5,1043.400024,74.000002,100,54.400002,0,69.199997,68.0,64.0
20160908021500,493.5,1055.150024,74.833335,100,54.400002,0,69.300003,68.0,64.099998
20160908023000,493.5,1081.0,76.666667,100,54.400002,0,69.199997,68.0,64.099998
20160908024500,493.5,1106.849976,78.499998,100,54.400002,0,69.199997,68.0,63.900002
20160908030000,493.5,1106.849976,78.499998,100,54.400002,0,69.300003,68.0,64.099998
20160908031500,493.5,1106.849976,78.499998,100,54.400002,0,69.400002,68.0,64.0
20160908033000,493.5,1106.849976,78.499998,100,54.400002,0,69.699997,68.0,64.0
20160908034500,493.5,1092.75,77.5,100,54.400002,0,69.900002,68.0,64.0
20160908040000,493.5,1092.75,77.5,100,54.400002,0,70.0,68.0,64.0
20160908041500,493.5,1092.75,77.5,100,54.400002,0,70.0,68.0,64.0
20160908043000,493.5,1092.75,77.5,100,54.400002,0,69.900002,68.0,64.099998
20160908044500,493.5,1092.75,77.5,100,54.400002,0,69.800003,68.0,64.099998
20160908050000,493.5,1106.849976,78.499998,100,55.5,0,69.699997,68.0,63.900002
