PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160908051500,493.5,1118.599976,79.333332,100,54.700001,0,69.699997,68.0,64.0
20160908053000,493.5,1106.849976,78.499998,100,54.700001,0,69.599998,68.0,64.0
20160908054500,493.5,1106.849976,78.499998,100,54.700001,0,69.800003,68.0,63.900002
20160908060000,493.5,1118.599976,79.333332,100,54.700001,0,69.900002,68.0,63.900002
20160908061500,493.5,1106.849976,78.499998,100,54.700001,0,69.900002,68.0,63.900002
20160908063000,493.5,1106.849976,78.499998,100,54.700001,0,69.800003,68.0,63.900002
20160908064500,493.5,1106.849976,78.499998,100,54.700001,0,69.5,68.0,64.0
20160908070000,493.5,1106.849976,78.499998,100,54.700001,0,69.5,68.0,63.700001
20160908071500,493.5,1106.849976,78.499998,100,53.900002,0,69.300003,68.900002,65.900002
20160908073000,493.5,1106.849976,78.499998,100,53.900002,0,69.300003,68.900002,65.900002
20160908074500,493.5,1118.599976,79.333332,100,53.900002,0,69.599998,68.900002,65.900002
20160908080000,493.5,1092.75,77.5,100,54.700001,0,69.800003,68.900002,65.900002
20160908081500,493.5,1092.75,77.5,100,54.700001,0,69.900002,68.900002,65.900002
20160908083000,493.5,1106.849976,78.499998,100,54.700001,0,69.599998,68.900002,65.900002
20160908084500,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.900002,65.900002
20160908090000,493.5,1081.0,76.666667,100,54.700001,0,69.099998,68.5,65.5
20160908091500,493.5,1092.75,77.5,100,54.700001,0,69.099998,68.5,65.5
20160908093000,493.5,1142.099976,80.999998,87,54.700001,0,69.099998,68.900002,65.900002
20160908094500,493.5,1081.0,76.666667,100,54.700001,0,69.099998,68.900002,65.900002
20160908100000,493.5,1106.849976,78.499998,100,54.700001,0,69.0,68.900002,65.900002
20160908101500,493.5,1106.849976,78.499998,100,54.700001,0,69.199997,68.900002,65.900002
20160908103000,493.5,1106.849976,78.499998,100,54.700001,0,69.199997,68.900002,65.900002
20160908104500,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.599998,65.599998
20160908110000,493.5,1106.849976,78.499998,100,54.700001,0,69.400002,68.400002,65.400002
20160908111500,493.5,1118.599976,79.333332,100,54.700001,0,69.5,68.900002,65.900002
20160908113000,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,68.900002,65.900002
20160908114500,493.5,1106.849976,78.499998,100,54.700001,0,69.699997,69.099998,66.099998
20160908120000,493.5,1055.150024,74.833335,100,54.700001,0,69.599998,69.400002,66.400002
20160908121500,493.5,1118.599976,79.333332,100,54.700001,0,69.699997,69.400002,66.400002
20160908123000,493.5,1106.849976,78.499998,100,54.700001,0,69.699997,69.400002,66.400002
20160908124500,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,69.400002,66.400002
20160908130000,493.5,1106.849976,78.499998,100,54.700001,0,69.699997,69.400002,66.400002
20160908131500,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,69.400002,66.400002
20160908133000,493.5,1118.599976,79.333332,100,54.700001,0,69.800003,69.400002,66.400002
20160908134500,493.5,1118.599976,79.333332,100,54.700001,0,69.800003,69.400002,66.400002
20160908140000,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,69.400002,66.400002
20160908141500,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,69.400002,66.400002
20160908143000,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,69.400002,66.400002
20160908144500,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,69.400002,66.400002
20160908150000,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,69.400002,66.400002
20160908151500,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,69.400002,66.400002
20160908153000,493.5,1118.599976,79.333332,100,54.700001,0,69.800003,69.400002,66.400002
20160908154500,493.5,1118.599976,79.333332,100,54.700001,0,69.800003,69.400002,66.400002
20160908160000,493.5,1118.599976,79.333332,100,54.700001,0,69.900002,69.400002,66.400002
20160908161500,493.5,1106.849976,78.499998,100,54.700001,0,69.800003,69.400002,66.400002
20160908163000,493.5,1130.349976,80.166665,100,54.700001,0,69.900002,69.400002,66.400002
20160908164500,493.5,1106.849976,78.499998,100,54.700001,0,69.800003,69.400002,66.400002
20160908170000,493.5,1118.599976,79.333332,100,54.700001,0,69.800003,69.400002,66.400002
20160908171500,493.5,1118.599976,79.333332,100,54.700001,0,69.699997,69.400002,66.400002
20160908173000,493.5,1142.099976,80.999998,100,54.700001,0,69.699997,69.400002,66.400002
20160908174500,493.5,1092.75,77.5,100,55.400002,0,69.699997,69.400002,66.400002
20160908180000,493.5,1003.450012,71.166668,100,55.400002,0,69.800003,69.400002,66.400002
20160908181500,493.5,989.349976,70.166665,100,55.400002,0,69.800003,69.400002,66.400002
20160908183000,493.5,989.349976,70.166665,100,54.700001,0,70.099998,69.400002,66.400002
20160908184500,493.5,989.349976,70.166665,100,54.700001,0,70.199997,69.400002,66.400002
20160908190000,493.5,975.25,69.166667,100,54.700001,0,70.300003,69.400002,66.400002
20160908191500,493.5,989.349976,70.166665,100,54.700001,0,70.400002,69.400002,66.400002
20160908193000,493.5,975.25,69.166667,100,54.700001,0,70.099998,69.400002,66.400002
20160908194500,493.5,989.349976,70.166665,100,54.700001,0,69.900002,69.400002,66.400002
20160908200000,493.5,1003.450012,71.166668,100,54.700001,0,69.900002,69.400002,66.400002
20160908201500,493.5,1017.549988,72.166666,100,54.700001,0,70.0,69.400002,66.400002
20160908203000,493.5,1029.300049,73.000003,100,54.700001,0,69.699997,69.400002,66.400002
20160908204500,493.5,1017.549988,72.166666,100,54.700001,0,69.699997,69.400002,66.400002
20160908210000,493.5,1003.450012,71.166668,100,54.700001,0,69.599998,69.400002,66.400002
20160908211500,493.5,1003.450012,71.166668,100,54.700001,0,69.400002,69.400002,66.400002
20160908213000,493.5,975.25,69.166667,100,54.700001,0,69.400002,69.400002,66.400002
20160908214500,493.5,989.349976,70.166665,100,54.700001,0,69.599998,69.300003,66.300003
20160908220000,493.5,1003.450012,71.166668,100,54.700001,0,69.800003,69.300003,66.300003
20160908221500,493.5,989.349976,70.166665,100,54.700001,0,70.099998,69.099998,66.099998
20160908223000,493.5,989.349976,70.166665,100,54.700001,0,69.800003,69.0,66.0
20160908224500,493.5,975.25,69.166667,100,54.700001,0,69.699997,69.099998,66.099998
20160908230000,493.5,975.25,69.166667,100,54.700001,0,69.699997,69.0,66.0
20160908231500,493.5,1003.450012,71.166668,100,54.700001,0,69.599998,69.0,66.0
20160908233000,493.5,989.349976,70.166665,100,54.700001,0,69.699997,69.0,66.0
20160908234500,493.5,975.25,69.166667,100,54.700001,0,69.599998,69.0,66.0
20160909000000,493.5,989.349976,70.166665,100,54.700001,0,69.800003,69.0,66.0
20160909001500,493.5,989.349976,70.166665,100,54.700001,0,69.900002,69.0,66.0
20160909003000,493.5,989.349976,70.166665,100,54.700001,0,69.599998,69.0,66.0
20160909004500,493.5,989.349976,70.166665,100,54.700001,0,69.400002,69.0,66.0
20160909010000,493.5,1043.400024,74.000002,100,54.700001,0,69.199997,69.0,66.0
20160909011500,493.5,1092.75,77.5,100,54.0,0,69.099998,69.0,66.0
20160909013000,493.5,1081.0,76.666667,100,54.0,0,68.800003,69.0,66.0
20160909014500,493.5,1092.75,77.5,100,54.0,0,68.599998,69.0,66.0
20160909020000,493.5,1092.75,77.5,100,54.700001,0,68.699997,69.0,66.0
20160909021500,493.5,1118.599976,79.333332,100,54.700001,0,68.699997,69.0,66.0
20160909023000,493.5,1118.599976,79.333332,100,54.700001,0,69.0,69.0,66.0
20160909024500,493.5,1106.849976,78.499998,100,54.700001,0,69.099998,69.0,66.0
20160909030000,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,69.0,66.0
20160909031500,493.5,1106.849976,78.499998,100,54.700001,0,69.400002,69.0,66.0
20160909033000,493.5,1092.75,77.5,100,54.700001,0,69.400002,69.0,66.0
20160909034500,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,69.0,66.0
20160909040000,493.5,1092.75,77.5,100,54.700001,0,69.199997,69.0,66.0
20160909041500,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,69.0,66.0
20160909043000,493.5,1118.599976,79.333332,100,53.900002,0,69.099998,69.0,66.0
20160909044500,493.5,1106.849976,78.499998,100,54.700001,0,69.199997,69.0,66.0
20160909050000,493.5,1118.599976,79.333332,100,54.700001,0,69.300003,69.0,66.0
20160909051500,493.5,1106.849976,78.499998,100,54.700001,0,69.199997,69.0,66.0
20160909053000,493.5,1106.849976,78.499998,100,53.900002,0,69.099998,69.0,66.0
20160909054500,493.5,1106.849976,78.499998,100,53.900002,0,69.099998,69.0,66.0
20160909060000,493.5,1092.75,77.5,100,53.900002,0,69.099998,69.0,66.0
20160909061500,493.5,1092.75,77.5,100,54.700001,0,69.099998,69.0,66.0
20160909063000,493.5,1092.75,77.5,100,54.700001,0,69.199997,69.0,66.0
20160909064500,493.5,1092.75,77.5,100,54.700001,0,69.099998,69.0,66.0
20160909070000,493.5,1092.75,77.5,100,54.700001,0,69.099998,69.0,66.0
20160909071500,493.5,1092.75,77.5,100,54.700001,0,69.199997,69.0,66.0
20160909073000,493.5,1106.849976,78.499998,100,54.700001,0,69.0,69.0,66.0
20160909074500,493.5,1092.75,77.5,100,54.700001,0,68.900002,69.0,66.0
20160909080000,493.5,1092.75,77.5,100,54.700001,0,69.0,69.0,66.0
20160909081500,493.5,1118.599976,79.333332,100,54.700001,0,69.199997,69.0,66.0
20160909083000,493.5,1081.0,76.666667,100,54.700001,0,69.099998,68.900002,65.900002
20160909084500,493.5,1092.75,77.5,100,54.700001,0,69.199997,68.900002,65.900002
20160909090000,493.5,1092.75,77.5,100,54.700001,0,69.199997,68.900002,65.900002
20160909091500,493.5,1092.75,77.5,100,54.700001,0,69.300003,68.800003,65.800003
20160909093000,493.5,1092.75,77.5,100,54.700001,0,69.300003,68.599998,65.599998
20160909094500,493.5,1092.75,77.5,100,54.700001,0,69.300003,68.5,65.5
20160909100000,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.5,65.5
20160909101500,493.5,1106.849976,78.499998,100,54.700001,0,69.599998,68.5,65.5
20160909103000,493.5,1118.599976,79.333332,100,54.700001,0,69.400002,68.5,65.5
20160909104500,493.5,1092.75,77.5,100,54.700001,0,69.199997,68.5,65.5
20160909110000,493.5,1081.0,76.666667,100,54.700001,0,69.300003,68.5,65.5
20160909111500,493.5,1092.75,77.5,100,54.700001,0,69.099998,68.400002,65.400002
20160909113000,493.5,1092.75,77.5,100,54.700001,0,69.0,68.0,64.699997
20160909114500,493.5,1106.849976,78.499998,100,54.700001,0,68.900002,68.800003,65.800003
20160909120000,493.5,1081.0,76.666667,100,54.700001,0,68.900002,68.400002,65.400002
20160909121500,493.5,1106.849976,78.499998,100,54.700001,0,68.900002,68.0,64.300003
20160909123000,493.5,1106.849976,78.499998,100,54.700001,0,68.800003,68.0,64.900002
20160909124500,493.5,1092.75,77.5,100,54.700001,0,68.800003,68.199997,65.199997
20160909130000,493.5,1118.599976,79.333332,100,54.700001,0,68.800003,68.400002,65.400002
20160909131500,493.5,1092.75,77.5,100,54.700001,0,68.800003,68.0,64.900002
20160909133000,493.5,1118.599976,79.333332,100,54.700001,0,68.699997,68.0,64.900002
20160909134500,493.5,1092.75,77.5,100,54.700001,0,68.800003,68.400002,65.400002
20160909140000,493.5,1092.75,77.5,100,54.700001,0,68.900002,68.900002,65.900002
20160909141500,493.5,1092.75,77.5,100,54.700001,0,69.099998,68.900002,65.900002
20160909143000,493.5,1092.75,77.5,100,54.700001,0,69.300003,68.900002,65.900002
20160909144500,493.5,1092.75,77.5,100,54.700001,0,69.699997,68.900002,65.900002
20160909150000,493.5,1081.0,76.666667,100,54.700001,0,69.800003,68.900002,65.900002
20160909151500,493.5,1081.0,76.666667,100,54.700001,0,69.800003,68.900002,65.900002
20160909153000,493.5,1092.75,77.5,100,54.700001,0,69.800003,68.900002,65.900002
20160909154500,493.5,1081.0,76.666667,100,54.700001,0,69.800003,68.900002,65.900002
20160909160000,493.5,1092.75,77.5,100,54.700001,0,69.699997,68.900002,65.900002
20160909161500,493.5,1092.75,77.5,100,54.700001,0,69.699997,68.900002,65.900002
20160909163000,493.5,1106.849976,78.499998,100,54.700001,0,69.699997,68.900002,65.900002
20160909164500,493.5,1081.0,76.666667,100,55.5,0,69.599998,68.900002,65.900002
20160909170000,493.5,1092.75,77.5,100,54.400002,0,69.599998,68.900002,65.900002
20160909171500,493.5,1081.0,76.666667,100,55.099998,0,69.699997,68.900002,65.900002
20160909173000,493.5,1092.75,77.5,100,55.099998,0,69.699997,68.900002,65.900002
20160909174500,493.5,1081.0,76.666667,100,55.099998,0,69.699997,68.900002,65.900002
20160909180000,493.5,1081.0,76.666667,100,54.299999,0,69.699997,68.900002,65.900002
20160909181500,493.5,1092.75,77.5,100,54.299999,0,69.800003,68.900002,65.900002
20160909183000,493.5,1092.75,77.5,100,54.299999,0,69.900002,68.900002,65.900002
20160909184500,493.5,1092.75,77.5,100,54.299999,0,70.099998,68.900002,65.900002
20160909190000,493.5,1092.75,77.5,100,55.099998,0,70.199997,68.900002,65.900002
20160909191500,493.5,1081.0,76.666667,100,55.099998,0,70.199997,68.900002,65.900002
20160909193000,493.5,1092.75,77.5,100,55.099998,0,70.0,68.900002,65.900002
20160909194500,493.5,1081.0,76.666667,100,55.099998,0,69.699997,68.900002,65.900002
20160909200000,493.5,1092.75,77.5,100,54.299999,0,69.699997,68.900002,65.900002
20160909201500,493.5,1081.0,76.666667,100,54.299999,0,69.699997,68.900002,65.900002
20160909203000,493.5,1092.75,77.5,100,54.299999,0,69.599998,68.900002,65.900002
20160909204500,493.5,1069.25,75.833333,100,54.299999,0,69.400002,68.900002,65.900002
20160909210000,493.5,1092.75,77.5,100,54.299999,0,69.400002,68.900002,65.900002
20160909211500,493.5,1081.0,76.666667,100,54.299999,0,69.5,68.900002,65.900002
20160909213000,493.5,1092.75,77.5,100,54.299999,0,69.400002,68.900002,65.900002
20160909214500,493.5,1081.0,76.666667,100,54.299999,0,69.5,68.900002,65.900002
20160909220000,493.5,1081.0,76.666667,100,54.299999,0,69.599998,68.900002,65.900002
20160909221500,493.5,1081.0,76.666667,100,54.299999,0,69.599998,68.900002,65.900002
20160909223000,493.5,1069.25,75.833333,100,54.299999,0,69.599998,68.900002,65.900002
20160909224500,493.5,1092.75,77.5,100,54.299999,0,69.699997,68.900002,65.900002
20160909230000,493.5,1081.0,76.666667,100,54.299999,0,69.599998,68.900002,65.900002
20160909231500,493.5,1092.75,77.5,100,54.299999,0,69.599998,68.900002,65.900002
20160909233000,493.5,1081.0,76.666667,100,54.299999,0,69.599998,68.900002,65.900002
20160909234500,493.5,1092.75,77.5,100,54.299999,0,69.5,68.900002,65.900002
20160910000000,493.5,1081.0,76.666667,100,54.299999,0,69.5,68.900002,65.900002
20160910001500,493.5,1081.0,76.666667,100,54.299999,0,69.5,68.900002,65.900002
20160910003000,493.5,1081.0,76.666667,100,54.299999,0,69.599998,68.900002,65.900002
20160910004500,493.5,1081.0,76.666667,100,55.099998,0,69.599998,68.900002,65.900002
20160910010000,493.5,1055.150024,74.833335,100,55.099998,0,69.699997,68.900002,65.900002
20160910011500,493.5,1081.0,76.666667,100,55.099998,0,69.699997,68.900002,65.900002
20160910013000,493.5,1092.75,77.5,100,55.099998,0,69.699997,68.900002,65.900002
20160910014500,493.5,1081.0,76.666667,100,55.099998,0,69.599998,68.900002,65.900002
20160910020000,493.5,1081.0,76.666667,100,55.099998,0,69.699997,68.900002,65.900002
20160910021500,493.5,1081.0,76.666667,100,55.099998,0,69.699997,68.900002,65.900002
20160910023000,493.5,1092.75,77.5,100,55.099998,0,69.599998,68.900002,65.900002
20160910024500,493.5,1092.75,77.5,100,55.099998,0,69.599998,68.900002,65.900002
20160910030000,493.5,1092.75,77.5,100,55.099998,0,69.699997,68.900002,65.900002
20160910031500,493.5,1092.75,77.5,100,55.099998,0,69.699997,68.900002,65.900002
20160910033000,493.5,1092.75,77.5,100,55.099998,0,69.800003,68.900002,65.900002
20160910034500,493.5,1092.75,77.5,100,55.099998,0,69.699997,68.900002,65.900002
20160910040000,493.5,1081.0,76.666667,100,55.099998,0,69.699997,68.900002,65.900002
20160910041500,493.5,1081.0,76.666667,100,54.400002,0,69.699997,68.900002,65.900002
20160910043000,493.5,1081.0,76.666667,100,54.400002,0,69.699997,68.900002,65.900002
20160910044500,493.5,1081.0,76.666667,100,54.400002,0,69.699997,68.900002,65.900002
20160910050000,493.5,1081.0,76.666667,100,54.400002,0,69.400002,68.900002,65.900002
20160910051500,493.5,1092.75,77.5,100,54.400002,0,69.300003,68.900002,65.900002
20160910053000,493.5,1081.0,76.666667,100,54.400002,0,69.199997,68.900002,65.900002
20160910054500,493.5,1092.75,77.5,100,54.400002,0,69.099998,68.900002,65.900002
20160910060000,493.5,1081.0,76.666667,100,54.400002,0,68.900002,68.900002,65.900002
20160910061500,493.5,1106.849976,78.499998,100,54.400002,0,69.300003,68.900002,65.900002
20160910063000,493.5,1081.0,76.666667,100,54.400002,0,69.400002,68.900002,65.900002
20160910064500,493.5,1106.849976,78.499998,100,54.400002,0,69.5,68.900002,65.900002
20160910070000,493.5,1092.75,77.5,100,54.400002,0,69.599998,68.900002,65.900002
20160910071500,493.5,1081.0,76.666667,100,54.400002,0,69.300003,68.900002,65.900002
20160910073000,493.5,1092.75,77.5,100,54.400002,0,69.099998,68.900002,65.900002
20160910074500,493.5,1106.849976,78.499998,100,54.400002,0,69.0,68.900002,65.900002
20160910080000,493.5,1106.849976,78.499998,100,54.400002,0,68.900002,68.900002,65.900002
20160910081500,493.5,1092.75,77.5,100,54.400002,0,68.800003,68.900002,65.900002
20160910083000,493.5,1092.75,77.5,100,54.400002,0,68.800003,68.900002,65.900002
20160910084500,493.5,1106.849976,78.499998,100,54.400002,0,68.900002,68.900002,65.900002
20160910090000,493.5,1106.849976,78.499998,100,54.400002,0,68.900002,68.900002,65.900002
20160910091500,493.5,1092.75,77.5,100,55.099998,0,69.0,68.900002,65.900002
20160910093000,493.5,1092.75,77.5,100,55.099998,0,69.099998,68.900002,65.900002
20160910094500,493.5,1069.25,75.833333,100,55.099998,0,69.0,68.900002,65.900002
20160910100000,493.5,1092.75,77.5,100,55.099998,0,68.900002,68.900002,65.900002
20160910101500,493.5,1092.75,77.5,100,55.099998,0,68.699997,68.900002,65.900002
20160910103000,493.5,1092.75,77.5,100,55.099998,0,68.800003,68.900002,65.900002
20160910104500,493.5,1092.75,77.5,100,55.099998,0,68.900002,68.900002,65.900002
20160910110000,493.5,1092.75,77.5,100,55.099998,0,68.900002,68.900002,65.900002
20160910111500,493.5,1092.75,77.5,100,55.099998,0,69.0,68.900002,65.900002
20160910113000,493.5,1092.75,77.5,100,55.099998,0,68.900002,68.900002,65.900002
20160910114500,493.5,1092.75,77.5,100,55.099998,0,69.0,68.900002,65.900002
20160910120000,493.5,1092.75,77.5,100,54.299999,0,68.900002,68.900002,65.900002
20160910121500,493.5,1092.75,77.5,100,54.299999,0,68.900002,68.900002,65.900002
20160910123000,493.5,1092.75,77.5,100,55.099998,0,68.900002,68.900002,65.900002
20160910124500,493.5,1092.75,77.5,100,55.099998,0,69.0,68.900002,65.900002
20160910130000,493.5,1092.75,77.5,100,55.099998,0,69.099998,68.900002,65.900002
20160910131500,493.5,1092.75,77.5,100,55.099998,0,69.199997,68.900002,65.900002
20160910133000,493.5,1106.849976,78.499998,100,55.099998,0,69.0,68.900002,65.900002
20160910134500,493.5,1106.849976,78.499998,100,55.099998,0,69.099998,68.900002,65.900002
20160910140000,493.5,1106.849976,78.499998,100,55.099998,0,69.0,68.900002,65.900002
20160910141500,493.5,1106.849976,78.499998,100,55.099998,0,68.900002,68.900002,65.900002
20160910143000,493.5,1106.849976,78.499998,100,55.099998,0,68.800003,68.900002,65.900002
20160910144500,493.5,1092.75,77.5,100,55.099998,0,68.699997,68.900002,65.900002
20160910150000,493.5,1081.0,76.666667,100,55.099998,0,68.599998,68.900002,65.900002
20160910151500,493.5,1081.0,76.666667,100,55.099998,0,68.599998,68.900002,65.900002
20160910153000,493.5,1081.0,76.666667,100,55.099998,0,68.5,68.900002,65.900002
20160910154500,493.5,1081.0,76.666667,100,55.099998,0,68.5,68.900002,65.900002
20160910160000,493.5,1069.25,75.833333,100,55.099998,0,68.5,68.900002,65.900002
20160910161500,493.5,1092.75,77.5,100,55.099998,0,68.599998,68.900002,65.900002
20160910163000,493.5,1029.300049,73.000003,74,55.099998,0,68.5,68.900002,65.900002
20160910164500,493.5,1029.300049,73.000003,74,55.099998,0,68.599998,68.900002,65.900002
20160910170000,493.5,1029.300049,73.000003,72,55.099998,0,68.5,68.900002,65.900002
20160910171500,493.5,989.349976,70.166665,69,55.099998,0,68.599998,68.900002,65.900002
20160910173000,493.5,989.349976,70.166665,68,55.099998,0,68.599998,68.900002,65.900002
20160910174500,493.5,975.25,69.166667,68,55.099998,0,68.599998,68.900002,65.900002
20160910180000,493.5,961.150024,68.166668,67,55.099998,0,68.599998,68.900002,65.900002
20160910181500,493.5,961.150024,68.166668,67,55.099998,0,68.599998,68.900002,65.900002
20160910183000,493.5,961.150024,68.166668,67,55.099998,0,68.699997,68.900002,65.900002
20160910184500,493.5,961.150024,68.166668,67,55.099998,0,68.800003,68.900002,65.900002
20160910190000,493.5,961.150024,68.166668,67,55.099998,0,68.900002,68.900002,65.900002
20160910191500,493.5,961.150024,68.166668,67,55.099998,0,69.099998,68.900002,65.900002
20160910193000,493.5,961.150024,68.166668,67,54.299999,0,69.099998,68.900002,65.900002
20160910194500,493.5,975.25,69.166667,69,54.299999,0,69.199997,68.900002,65.900002
20160910200000,493.5,989.349976,70.166665,71,54.299999,0,69.099998,68.900002,65.900002
20160910201500,493.5,1003.450012,71.166668,71,54.299999,0,68.900002,68.900002,65.900002
20160910203000,493.5,989.349976,70.166665,71,54.299999,0,68.900002,68.900002,65.900002
20160910204500,493.5,989.349976,70.166665,71,54.299999,0,68.900002,68.900002,65.900002
20160910210000,493.5,989.349976,70.166665,71,54.299999,0,68.900002,68.900002,65.900002
20160910211500,493.5,1003.450012,71.166668,71,54.299999,0,68.800003,68.900002,65.900002
20160910213000,493.5,1003.450012,71.166668,71,54.299999,0,69.0,68.900002,65.900002
20160910214500,493.5,1017.549988,72.166666,71,54.299999,0,68.900002,68.900002,65.900002
20160910220000,493.5,1003.450012,71.166668,71,54.299999,0,68.900002,68.900002,65.900002
20160910221500,493.5,1003.450012,71.166668,71,54.299999,0,69.099998,68.900002,65.900002
20160910223000,493.5,1003.450012,71.166668,71,54.299999,0,69.099998,68.900002,65.900002
20160910224500,493.5,1029.300049,73.000003,71,54.299999,0,69.0,68.900002,65.900002
20160910230000,493.5,1003.450012,71.166668,71,54.299999,0,68.900002,68.900002,65.900002
20160910231500,493.5,1029.300049,73.000003,71,54.299999,0,68.900002,68.900002,65.900002
20160910233000,493.5,1003.450012,71.166668,71,54.299999,0,68.900002,68.900002,65.900002
20160910234500,493.5,1017.549988,72.166666,71,54.299999,0,68.900002,68.900002,65.900002
20160911000000,493.5,1003.450012,71.166668,71,54.299999,0,68.800003,68.900002,65.900002
20160911001500,493.5,1003.450012,71.166668,71,54.299999,0,68.900002,68.900002,65.900002
20160911003000,493.5,1029.300049,73.000003,71,54.299999,0,68.900002,68.900002,65.900002
20160911004500,493.5,989.349976,70.166665,71,54.299999,0,69.099998,68.900002,65.900002
20160911010000,493.5,1043.400024,74.000002,74,54.299999,0,69.300003,68.900002,65.900002
20160911011500,493.5,1092.75,77.5,83,54.299999,0,69.199997,68.900002,65.900002
20160911013000,493.5,1118.599976,79.333332,85,54.299999,0,69.300003,68.900002,65.900002
20160911014500,493.5,1081.0,76.666667,100,54.299999,0,69.599998,68.900002,65.900002
20160911020000,493.5,1081.0,76.666667,100,54.299999,0,69.599998,68.900002,65.900002
20160911021500,493.5,1081.0,76.666667,100,54.299999,0,70.0,68.900002,65.900002
20160911023000,493.5,1081.0,76.666667,100,54.299999,0,70.300003,68.900002,65.900002
20160911024500,493.5,1081.0,76.666667,100,54.299999,0,70.099998,68.900002,65.900002
20160911030000,493.5,1069.25,75.833333,100,53.599998,0,70.0,68.900002,65.900002
20160911031500,493.5,1081.0,76.666667,100,53.599998,0,70.300003,68.900002,65.900002
20160911033000,493.5,1081.0,76.666667,100,53.599998,0,70.199997,68.900002,65.900002
20160911034500,493.5,1092.75,77.5,100,53.599998,0,70.0,68.900002,65.900002
20160911040000,493.5,1092.75,77.5,100,53.599998,0,70.699997,68.900002,65.900002
20160911041500,493.5,1092.75,77.5,100,53.599998,0,70.5,68.900002,65.900002
20160911043000,493.5,1092.75,77.5,100,53.599998,0,70.300003,68.900002,65.900002
20160911044500,493.5,1106.849976,78.499998,100,53.599998,0,70.5,68.900002,65.900002
20160911050000,493.5,1092.75,77.5,100,53.599998,0,70.300003,68.900002,65.900002
20160911051500,493.5,1106.849976,78.499998,100,53.599998,0,70.300003,68.900002,65.900002
20160911053000,493.5,1106.849976,78.499998,100,53.599998,0,70.199997,68.900002,65.900002
20160911054500,493.5,1106.849976,78.499998,100,53.599998,0,70.300003,68.900002,65.900002
20160911060000,493.5,1092.75,77.5,100,53.599998,0,70.199997,68.900002,65.900002
20160911061500,493.5,1118.599976,79.333332,100,53.599998,0,70.5,68.900002,65.900002
20160911063000,493.5,1106.849976,78.499998,100,53.599998,0,70.300003,68.900002,65.900002
20160911064500,493.5,1092.75,77.5,100,53.599998,0,70.199997,68.900002,65.900002
20160911070000,493.5,1106.849976,78.499998,100,53.599998,0,70.099998,68.900002,65.900002
20160911071500,493.5,1106.849976,78.499998,100,53.599998,0,70.400002,68.900002,65.900002
20160911073000,493.5,1106.849976,78.499998,100,53.599998,0,70.699997,68.900002,65.900002
20160911074500,493.5,1092.75,77.5,100,53.599998,0,70.599998,68.900002,65.900002
20160911080000,493.5,1106.849976,78.499998,100,53.599998,0,70.400002,68.900002,65.900002
20160911081500,493.5,1092.75,77.5,100,53.599998,0,70.300003,68.900002,65.900002
20160911083000,493.5,1081.0,76.666667,100,53.599998,0,70.5,68.900002,65.900002
20160911084500,493.5,1106.849976,78.499998,100,53.599998,0,70.5,68.900002,65.900002
20160911090000,493.5,1092.75,77.5,100,54.299999,0,70.400002,68.900002,65.900002
20160911091500,493.5,1092.75,77.5,100,54.299999,0,70.199997,68.900002,65.900002
20160911093000,493.5,1092.75,77.5,100,54.299999,0,70.099998,68.900002,65.900002
20160911094500,493.5,1092.75,77.5,100,54.299999,0,70.0,68.900002,65.900002
20160911100000,493.5,1081.0,76.666667,100,55.099998,0,70.099998,68.900002,65.900002
20160911101500,493.5,1092.75,77.5,100,55.099998,0,70.199997,68.900002,65.900002
20160911103000,493.5,1092.75,77.5,100,55.099998,0,70.099998,68.900002,65.900002
20160911104500,493.5,1092.75,77.5,100,55.099998,0,70.400002,68.900002,65.900002
20160911110000,493.5,1092.75,77.5,100,55.099998,0,70.199997,68.900002,65.900002
20160911111500,493.5,1092.75,77.5,100,55.099998,0,70.0,68.900002,65.900002
20160911113000,493.5,1106.849976,78.499998,100,55.099998,0,70.0,68.900002,65.900002
20160911114500,493.5,1092.75,77.5,100,55.099998,0,70.0,68.900002,65.900002
20160911120000,493.5,1106.849976,78.499998,100,55.099998,0,70.199997,68.900002,65.900002
20160911121500,493.5,1106.849976,78.499998,100,55.099998,0,70.300003,68.900002,65.900002
20160911123000,493.5,1106.849976,78.499998,100,55.099998,0,70.5,68.900002,65.900002
20160911124500,493.5,1092.75,77.5,100,55.099998,0,70.599998,68.900002,65.900002
20160911130000,493.5,1092.75,77.5,100,55.099998,0,70.699997,68.900002,65.900002
20160911131500,493.5,1092.75,77.5,100,55.099998,0,71.0,68.900002,65.900002
20160911133000,493.5,1092.75,77.5,100,55.099998,0,71.199997,68.900002,65.900002
20160911134500,493.5,1081.0,76.666667,100,55.099998,0,71.099998,68.900002,65.900002
20160911140000,493.5,1081.0,76.666667,100,55.099998,0,71.199997,68.900002,65.900002
20160911141500,493.5,1069.25,75.833333,100,55.099998,0,71.199997,68.900002,65.900002
20160911143000,493.5,1081.0,76.666667,100,55.099998,0,71.199997,68.900002,65.900002
20160911144500,493.5,1069.25,75.833333,100,55.099998,0,70.800003,68.900002,65.900002
20160911150000,493.5,1081.0,76.666667,100,55.099998,0,70.599998,68.900002,65.900002
20160911151500,493.5,1069.25,75.833333,100,55.099998,0,70.400002,68.900002,65.900002
20160911153000,493.5,1069.25,75.833333,100,55.099998,0,70.199997,68.900002,65.900002
20160911154500,493.5,1069.25,75.833333,100,55.099998,0,70.0,68.900002,65.900002
20160911160000,493.5,1069.25,75.833333,100,55.099998,0,69.699997,68.900002,65.900002
20160911161500,493.5,1069.25,75.833333,100,54.299999,0,69.400002,68.900002,65.900002
20160911163000,493.5,1069.25,75.833333,100,55.099998,0,69.5,68.900002,65.900002
20160911164500,493.5,1055.150024,74.833335,100,55.099998,0,69.599998,68.900002,65.900002
20160911170000,493.5,1069.25,75.833333,100,54.299999,0,69.599998,68.900002,65.900002
20160911171500,493.5,1055.150024,74.833335,100,54.299999,0,69.699997,68.900002,65.900002
20160911173000,493.5,1081.0,76.666667,100,54.299999,0,69.699997,68.900002,65.900002
20160911174500,493.5,1069.25,75.833333,100,54.299999,0,69.800003,68.900002,65.900002
20160911180000,493.5,1081.0,76.666667,100,54.299999,0,69.800003,68.900002,65.900002
20160911181500,493.5,1055.150024,74.833335,100,54.299999,0,69.800003,68.900002,65.900002
20160911183000,493.5,1069.25,75.833333,100,54.299999,0,69.800003,68.900002,65.900002
20160911184500,493.5,1069.25,75.833333,100,54.299999,0,69.800003,68.900002,65.900002
20160911190000,493.5,1081.0,76.666667,100,54.299999,0,69.699997,68.900002,65.900002
20160911191500,493.5,1081.0,76.666667,100,55.099998,0,69.400002,68.900002,65.900002
20160911193000,493.5,1081.0,76.666667,100,55.099998,0,69.300003,68.900002,65.900002
20160911194500,493.5,1081.0,76.666667,100,55.099998,0,69.199997,68.900002,65.900002
20160911200000,493.5,1081.0,76.666667,100,55.099998,0,69.300003,68.900002,65.900002
20160911201500,493.5,1092.75,77.5,100,55.099998,0,69.300003,68.900002,65.900002
20160911203000,493.5,1081.0,76.666667,100,55.099998,0,69.300003,68.900002,65.900002
20160911204500,493.5,1081.0,76.666667,100,55.099998,0,69.400002,68.900002,65.900002
20160911210000,493.5,1081.0,76.666667,100,55.099998,0,69.5,68.900002,65.900002
20160911211500,493.5,1069.25,75.833333,100,55.099998,0,69.400002,68.900002,65.900002
20160911213000,493.5,1081.0,76.666667,100,55.099998,0,69.400002,68.900002,65.900002
20160911214500,493.5,1081.0,76.666667,100,55.099998,0,69.400002,68.900002,65.900002
20160911220000,493.5,1081.0,76.666667,100,55.099998,0,69.300003,68.900002,65.900002
20160911221500,493.5,1069.25,75.833333,100,55.099998,0,69.199997,68.900002,65.900002
20160911223000,493.5,1069.25,75.833333,100,55.099998,0,69.199997,68.900002,65.900002
20160911224500,493.5,1081.0,76.666667,100,55.099998,0,69.099998,68.900002,65.900002
20160911230000,493.5,1069.25,75.833333,100,55.099998,0,69.400002,68.900002,65.900002
20160911231500,493.5,1069.25,75.833333,100,55.099998,0,69.400002,68.900002,65.900002
20160911233000,493.5,1081.0,76.666667,100,54.299999,0,69.5,68.900002,65.900002
20160911234500,493.5,1069.25,75.833333,100,54.299999,0,69.599998,68.900002,65.900002
20160912000000,493.5,1081.0,76.666667,100,54.299999,0,69.800003,68.900002,65.900002
20160912001500,493.5,1081.0,76.666667,100,54.299999,0,69.900002,68.900002,65.900002
20160912003000,493.5,1081.0,76.666667,100,54.299999,0,70.0,68.900002,65.900002
20160912004500,493.5,1081.0,76.666667,100,54.299999,0,70.199997,68.900002,65.900002
20160912010000,493.5,1069.25,75.833333,100,54.299999,0,70.099998,68.900002,65.900002
20160912011500,493.5,1081.0,76.666667,100,54.299999,0,69.900002,68.900002,65.900002
20160912013000,493.5,1081.0,76.666667,100,54.299999,0,69.900002,68.900002,65.900002
20160912014500,493.5,1069.25,75.833333,100,54.299999,0,69.699997,68.900002,65.900002
20160912020000,493.5,1055.150024,74.833335,100,54.299999,0,69.699997,68.900002,65.900002
20160912021500,493.5,1069.25,75.833333,100,54.299999,0,69.699997,68.900002,65.900002
20160912023000,493.5,1092.75,77.5,100,54.299999,0,69.5,68.900002,65.900002
20160912024500,493.5,1069.25,75.833333,100,54.299999,0,69.400002,68.900002,65.900002
20160912030000,493.5,1092.75,77.5,100,54.299999,0,69.400002,68.900002,65.900002
20160912031500,493.5,1092.75,77.5,100,54.299999,0,69.599998,68.900002,65.900002
20160912033000,493.5,1092.75,77.5,100,54.299999,0,69.699997,68.900002,65.900002
20160912034500,493.5,1081.0,76.666667,100,54.299999,0,69.699997,68.900002,65.900002
20160912040000,493.5,1081.0,76.666667,100,54.299999,0,69.599998,68.900002,65.900002
20160912041500,493.5,1081.0,76.666667,100,54.299999,0,69.599998,68.900002,65.900002
20160912043000,493.5,1081.0,76.666667,100,54.299999,0,69.400002,68.900002,65.900002
20160912044500,493.5,1069.25,75.833333,100,54.299999,0,69.300003,68.900002,65.900002
20160912050000,493.5,1092.75,77.5,100,54.299999,0,69.199997,68.900002,65.900002
20160912051500,493.5,1081.0,76.666667,100,54.299999,0,69.099998,68.900002,65.900002
20160912053000,493.5,1092.75,77.5,100,54.299999,0,69.300003,68.900002,65.900002
20160912054500,493.5,1106.849976,78.499998,100,54.299999,0,69.199997,68.900002,65.900002
20160912060000,493.5,1092.75,77.5,100,54.299999,0,69.300003,68.900002,65.900002
20160912061500,493.5,1092.75,77.5,100,54.299999,0,69.300003,68.900002,65.900002
20160912063000,493.5,1081.0,76.666667,100,54.299999,0,69.400002,68.900002,65.900002
20160912064500,493.5,1081.0,76.666667,100,54.299999,0,69.199997,68.900002,65.900002
20160912070000,493.5,1092.75,77.5,100,54.299999,0,69.099998,68.900002,65.900002
20160912071500,493.5,1081.0,76.666667,100,54.299999,0,69.099998,68.900002,65.900002
20160912073000,493.5,1092.75,77.5,100,54.299999,0,68.900002,68.900002,65.900002
20160912074500,493.5,1081.0,76.666667,100,54.299999,0,69.099998,68.900002,65.900002
20160912080000,493.5,1092.75,77.5,100,54.299999,0,69.199997,68.900002,65.900002
20160912081500,493.5,1092.75,77.5,100,54.299999,0,69.300003,68.900002,65.900002
20160912083000,493.5,1092.75,77.5,100,54.299999,0,69.199997,68.900002,65.900002
20160912084500,493.5,1043.400024,74.000002,100,54.299999,0,69.199997,68.900002,65.900002
20160912090000,493.5,1069.25,75.833333,100,54.299999,0,69.300003,68.900002,65.900002
20160912091500,493.5,1069.25,75.833333,100,55.099998,0,69.599998,68.900002,65.900002
20160912093000,493.5,1092.75,77.5,100,55.099998,0,69.400002,68.900002,65.900002
20160912100000,493.5,1092.75,77.5,100,55.099998,0,69.099998,68.900002,65.900002
20160912101500,493.5,1081.0,76.666667,100,55.099998,0,69.099998,68.900002,65.900002
20160912103000,493.5,1069.25,75.833333,100,55.099998,0,69.099998,68.900002,65.900002
20160912104500,493.5,1081.0,76.666667,100,55.099998,0,69.199997,68.900002,65.900002
20160912110000,493.5,975.25,69.166667,100,55.900002,0,69.099998,68.900002,65.900002
20160912111500,493.5,975.25,69.166667,100,55.900002,0,68.900002,68.900002,65.900002
20160912113000,493.5,975.25,69.166667,100,55.900002,0,69.0,68.900002,65.900002
20160912114500,493.5,989.349976,70.166665,100,55.900002,0,69.199997,68.900002,65.900002
20160912120000,493.5,989.349976,70.166665,100,55.900002,0,69.199997,68.900002,65.900002
20160912121500,493.5,975.25,69.166667,100,56.700001,0,69.400002,68.900002,65.900002
20160912123000,493.5,989.349976,70.166665,100,56.700001,0,69.699997,68.900002,65.900002
20160912124500,493.5,989.349976,70.166665,100,56.700001,0,69.800003,68.900002,65.900002
20160912130000,493.5,989.349976,70.166665,100,56.700001,0,70.0,68.900002,65.900002
20160912131500,493.5,975.25,69.166667,100,57.5,0,70.199997,68.900002,65.900002
20160912133000,493.5,975.25,69.166667,100,57.5,0,70.199997,68.900002,65.900002
20160912134500,493.5,989.349976,70.166665,100,57.5,0,70.199997,68.900002,65.900002
20160912140000,493.5,989.349976,70.166665,100,57.5,0,70.300003,68.900002,65.900002
20160912141500,493.5,975.25,69.166667,100,57.5,0,70.400002,68.900002,65.900002
20160912143000,493.5,975.25,69.166667,100,57.5,0,70.300003,68.900002,65.900002
20160912144500,493.5,975.25,69.166667,100,57.5,0,70.099998,68.900002,65.900002
20160912150000,493.5,975.25,69.166667,100,56.799999,0,70.400002,68.900002,65.900002
20160912151500,493.5,989.349976,70.166665,100,56.0,0,70.5,68.900002,65.900002
20160912153000,493.5,989.349976,70.166665,100,56.0,0,70.300003,68.900002,65.900002
20160912154500,493.5,989.349976,70.166665,100,56.0,0,70.300003,68.900002,65.900002
20160912160000,493.5,989.349976,70.166665,100,56.0,0,70.300003,68.900002,65.900002
20160912161500,493.5,989.349976,70.166665,100,56.0,0,70.300003,68.900002,65.900002
20160912163000,493.5,989.349976,70.166665,100,56.0,0,70.199997,68.900002,65.900002
20160912164500,493.5,975.25,69.166667,100,56.0,0,70.300003,68.900002,65.900002
20160912170000,493.5,989.349976,70.166665,100,56.0,0,70.199997,68.900002,65.900002
20160912171500,493.5,975.25,69.166667,100,56.700001,0,70.199997,68.900002,65.900002
20160912173000,493.5,989.349976,70.166665,100,56.700001,0,70.199997,68.900002,65.900002
20160912174500,493.5,975.25,69.166667,100,56.700001,0,70.099998,68.900002,65.900002
20160912180000,493.5,989.349976,70.166665,100,56.700001,0,70.0,68.900002,65.900002
20160912181500,493.5,989.349976,70.166665,100,56.700001,0,70.0,68.900002,65.900002
20160912183000,493.5,989.349976,70.166665,100,56.700001,0,70.0,68.900002,65.900002
20160912184500,493.5,975.25,69.166667,100,55.599998,0,70.0,68.900002,65.900002
20160912190000,493.5,961.150024,68.166668,100,55.599998,0,70.0,68.900002,65.900002
20160912191500,493.5,961.150024,68.166668,100,55.599998,0,69.800003,68.900002,65.900002
20160912193000,493.5,989.349976,70.166665,100,55.599998,0,69.599998,68.900002,65.900002
20160912194500,493.5,989.349976,70.166665,100,55.599998,0,69.400002,68.900002,65.900002
20160912200000,493.5,989.349976,70.166665,100,54.700001,0,69.400002,68.900002,65.900002
20160912201500,493.5,975.25,69.166667,100,54.700001,0,69.400002,68.900002,65.900002
20160912203000,493.5,975.25,69.166667,100,54.700001,0,69.300003,68.900002,65.900002
20160912204500,493.5,975.25,69.166667,100,54.700001,0,69.300003,68.900002,65.900002
20160912210000,493.5,975.25,69.166667,100,54.700001,0,69.400002,68.900002,65.900002
20160912211500,493.5,975.25,69.166667,100,54.700001,0,69.300003,68.900002,65.900002
20160912213000,493.5,989.349976,70.166665,100,54.099998,0,69.199997,68.900002,65.900002
20160912214500,493.5,989.349976,70.166665,100,54.099998,0,69.099998,68.900002,65.900002
20160912220000,493.5,975.25,69.166667,100,54.099998,0,69.099998,68.900002,65.900002
20160912221500,493.5,989.349976,70.166665,100,54.099998,0,69.199997,68.900002,65.900002
20160912223000,493.5,989.349976,70.166665,100,54.099998,0,69.099998,68.900002,65.900002
20160912224500,493.5,989.349976,70.166665,100,54.099998,0,69.099998,68.800003,65.800003
20160912230000,493.5,989.349976,70.166665,100,54.099998,0,69.099998,68.900002,65.900002
20160912231500,493.5,1017.549988,72.166666,100,54.099998,0,68.900002,68.800003,65.800003
20160912233000,493.5,989.349976,70.166665,100,54.099998,0,68.699997,68.900002,65.900002
20160912234500,493.5,1106.849976,78.499998,100,54.099998,0,68.800003,68.800003,65.800003
20160913000000,493.5,1118.599976,79.333332,100,54.099998,0,68.900002,68.699997,65.699997
20160913001500,493.5,1081.0,76.666667,100,54.099998,0,68.900002,68.699997,65.699997
20160913003000,493.5,1092.75,77.5,100,54.099998,0,69.099998,68.599998,65.599998
20160913004500,493.5,1092.75,77.5,100,54.099998,0,69.099998,68.699997,65.699997
20160913010000,493.5,1092.75,77.5,100,54.099998,0,69.199997,68.699997,65.699997
20160913011500,493.5,1106.849976,78.499998,100,54.099998,0,69.400002,68.699997,65.699997
20160913013000,493.5,1092.75,77.5,100,54.099998,0,69.400002,68.800003,65.800003
20160913014500,493.5,1092.75,77.5,100,53.5,0,69.199997,68.699997,65.699997
20160913020000,493.5,1092.75,77.5,100,53.5,0,69.099998,68.699997,65.699997
20160913021500,493.5,1106.849976,78.499998,100,53.5,0,69.0,68.599998,65.599998
20160913023000,493.5,1092.75,77.5,100,53.5,0,68.900002,68.699997,65.699997
20160913024500,493.5,1118.599976,79.333332,100,53.5,0,68.800003,68.599998,65.599998
20160913030000,493.5,1106.849976,78.499998,100,53.5,0,68.800003,68.599998,65.599998
20160913031500,493.5,1092.75,77.5,100,53.5,0,68.800003,68.599998,65.599998
20160913033000,493.5,1092.75,77.5,100,53.5,0,68.800003,68.599998,65.599998
20160913034500,493.5,1092.75,77.5,100,53.5,0,68.800003,68.599998,65.599998
20160913040000,493.5,1092.75,77.5,100,53.5,0,68.800003,68.699997,65.699997
20160913041500,493.5,1092.75,77.5,100,53.5,0,69.099998,68.699997,65.699997
20160913043000,493.5,1092.75,77.5,100,53.5,0,69.199997,68.900002,65.900002
20160913044500,493.5,1118.599976,79.333332,100,53.5,0,69.099998,68.800003,65.800003
20160913050000,493.5,1106.849976,78.499998,100,53.5,0,69.099998,68.800003,65.800003
20160913051500,493.5,1106.849976,78.499998,100,53.5,0,69.099998,68.800003,65.800003
20160913053000,493.5,1106.849976,78.499998,100,53.5,0,68.900002,68.699997,65.699997
20160913054500,493.5,1106.849976,78.499998,100,53.5,0,68.900002,68.699997,65.699997
20160913060000,493.5,1118.599976,79.333332,100,53.5,0,68.800003,68.800003,65.800003
20160913061500,493.5,1106.849976,78.499998,100,53.5,0,68.699997,68.699997,65.699997
20160913063000,493.5,1118.599976,79.333332,100,53.5,0,68.599998,68.699997,65.699997
20160913064500,493.5,1118.599976,79.333332,100,53.5,0,68.699997,68.800003,65.800003
20160913070000,493.5,1106.849976,78.499998,100,53.5,0,68.900002,68.699997,65.699997
20160913071500,493.5,1106.849976,78.499998,100,53.5,0,68.900002,68.599998,65.599998
20160913073000,493.5,1029.300049,73.000003,100,53.5,0,68.800003,68.599998,65.599998
20160913074500,493.5,1043.400024,74.000002,100,53.5,0,68.900002,68.599998,65.599998
20160913080000,493.5,1043.400024,74.000002,100,53.5,0,68.900002,68.5,65.5
20160913081500,493.5,1043.400024,74.000002,100,53.5,0,69.099998,68.5,65.5
20160913083000,493.5,1055.150024,74.833335,100,53.5,0,69.0,68.599998,65.599998
20160913084500,493.5,495.850006,35.166667,48,79.699997,100,69.099998,74.0,71.0
20160913090000,493.5,502.899994,35.666666,48,82.900002,100,69.300003,73.900002,70.900002
20160913091500,493.5,502.899994,35.666666,48,82.900002,100,69.5,73.900002,70.900002
20160913093000,493.5,502.899994,35.666666,48,80.199997,100,69.699997,73.900002,70.900002
20160913094500,493.5,493.5,35.0,48,87.699997,100,69.800003,73.900002,70.900002
20160913100000,493.5,493.5,35.0,48,83.199997,100,70.0,73.900002,70.900002
20160913101500,493.5,474.700012,33.666668,48,81.099998,100,70.099998,73.900002,70.900002
20160913103000,493.5,460.600006,32.666667,48,89.300003,100,70.199997,73.900002,70.900002
20160913104500,493.5,453.549988,32.166666,48,92.300003,100,70.400002,73.900002,70.900002
20160913110000,493.5,462.950012,32.833334,48,88.099998,100,70.5,73.900002,70.900002
20160913111500,493.5,453.549988,32.166666,48,82.599998,100,70.599998,73.900002,70.900002
20160913113000,493.5,462.950012,32.833334,48,84.5,100,70.699997,73.900002,70.900002
20160913114500,493.5,455.899994,32.333333,48,89.300003,100,70.800003,73.599998,70.599998
20160913120000,493.5,467.649994,33.166666,48,74.599998,100,70.800003,73.599998,70.599998
20160913121500,493.5,467.649994,33.166666,48,58.0,0,71.0,73.599998,70.599998
20160913123000,493.5,479.399994,34.0,48,56.799999,0,71.099998,73.599998,70.599998
20160913124500,493.5,467.649994,33.166666,48,56.799999,0,71.0,73.599998,70.599998
20160913130000,493.5,467.649994,33.166666,48,56.799999,0,71.0,73.599998,70.599998
20160913131500,493.5,467.649994,33.166666,48,56.799999,0,71.0,73.599998,70.599998
20160913133000,493.5,467.649994,33.166666,48,56.799999,0,71.0,73.599998,70.599998
20160913134500,493.5,474.700012,33.666668,48,56.799999,0,70.900002,73.599998,70.599998
20160913140000,493.5,474.700012,33.666668,48,56.799999,0,71.0,73.599998,70.599998
20160913141500,493.5,474.700012,33.666668,48,56.799999,0,71.099998,73.599998,70.599998
20160913143000,493.5,481.75,34.166667,49,56.0,0,71.0,73.599998,70.599998
20160913144500,493.5,481.75,34.166667,49,56.0,0,70.900002,73.599998,70.599998
20160913150000,493.5,481.75,34.166667,49,56.700001,0,71.0,73.599998,70.599998
20160913151500,493.5,493.5,35.0,49,56.700001,0,71.0,73.599998,70.599998
20160913153000,493.5,474.700012,33.666668,49,56.700001,0,71.199997,73.599998,70.599998
20160913154500,493.5,467.649994,33.166666,49,56.0,0,71.099998,73.599998,70.599998
20160913160000,493.5,474.700012,33.666668,49,56.0,0,71.0,73.599998,70.599998
20160913161500,493.5,481.75,34.166667,49,56.0,0,71.0,73.599998,70.599998
20160913163000,493.5,474.700012,33.666668,49,56.0,0,71.0,73.599998,70.599998
20160913164500,493.5,495.850006,35.166667,49,56.0,0,71.0,73.599998,70.599998
20160913170000,493.5,488.799988,34.666666,49,56.0,0,71.0,73.599998,70.599998
20160913171500,493.5,488.799988,34.666666,49,56.0,0,71.099998,73.599998,70.599998
20160913173000,493.5,488.799988,34.666666,49,56.0,0,71.099998,73.599998,70.599998
20160913174500,493.5,1003.450012,71.166668,100,56.0,0,71.199997,69.400002,66.400002
20160913180000,493.5,989.349976,70.166665,100,56.0,0,71.0,69.400002,66.400002
20160913181500,493.5,989.349976,70.166665,100,56.0,0,71.0,69.400002,66.400002
20160913183000,493.5,989.349976,70.166665,100,56.0,0,70.800003,69.400002,66.400002
20160913184500,493.5,989.349976,70.166665,100,56.0,0,70.5,69.400002,66.400002
20160913190000,493.5,989.349976,70.166665,100,56.0,0,70.300003,69.400002,66.400002
20160913191500,493.5,1003.450012,71.166668,100,56.0,0,70.099998,69.400002,66.400002
20160913193000,493.5,1003.450012,71.166668,100,56.0,0,70.0,69.400002,66.400002
20160913194500,493.5,1003.450012,71.166668,100,56.0,0,70.300003,69.400002,66.400002
20160913200000,493.5,975.25,69.166667,100,55.200001,0,69.800003,69.400002,66.400002
20160913201500,493.5,1003.450012,71.166668,100,55.200001,0,69.699997,69.400002,66.400002
20160913203000,493.5,989.349976,70.166665,100,55.200001,0,69.599998,69.400002,66.400002
20160913204500,493.5,989.349976,70.166665,100,55.200001,0,69.599998,69.400002,66.400002
20160913210000,493.5,989.349976,70.166665,100,55.200001,0,69.599998,69.400002,66.400002
20160913211500,493.5,989.349976,70.166665,100,55.200001,0,69.5,69.400002,66.400002
20160913213000,493.5,989.349976,70.166665,100,55.200001,0,69.400002,69.400002,66.400002
20160913214500,493.5,989.349976,70.166665,100,55.200001,0,69.400002,69.400002,66.400002
20160913220000,493.5,989.349976,70.166665,100,55.200001,0,69.300003,69.400002,66.400002
20160913221500,493.5,989.349976,70.166665,100,55.200001,0,69.300003,69.400002,66.400002
20160913223000,493.5,1017.549988,72.166666,100,55.200001,0,69.300003,69.400002,66.400002
20160913224500,493.5,1055.150024,74.833335,100,55.200001,0,69.199997,69.400002,66.400002
20160913230000,493.5,1106.849976,78.499998,100,54.299999,0,69.099998,69.199997,66.199997
20160913231500,493.5,1106.849976,78.499998,100,54.299999,0,69.199997,69.400002,66.400002
20160913233000,493.5,1106.849976,78.499998,100,54.299999,0,69.199997,69.400002,66.400002
20160913234500,493.5,1092.75,77.5,100,54.299999,0,69.099998,69.400002,66.400002
20160914000000,493.5,1106.849976,78.499998,100,54.299999,0,69.199997,69.400002,66.400002
20160914001500,493.5,1106.849976,78.499998,100,54.299999,0,69.199997,69.400002,66.400002
20160914003000,493.5,1106.849976,78.499998,100,54.299999,0,69.300003,69.400002,66.400002
20160914004500,493.5,1106.849976,78.499998,100,54.299999,0,69.300003,69.400002,66.400002
20160914010000,493.5,1092.75,77.5,100,54.299999,0,69.400002,69.400002,66.400002
20160914011500,493.5,1106.849976,78.499998,100,54.299999,0,69.300003,69.400002,66.400002
20160914013000,493.5,1106.849976,78.499998,100,53.5,0,69.199997,69.400002,66.400002
20160914014500,493.5,1092.75,77.5,100,53.5,0,69.099998,69.400002,66.400002
20160914020000,493.5,1106.849976,78.499998,100,53.5,0,69.0,69.400002,66.400002
20160914021500,493.5,975.25,69.166667,100,53.5,0,69.099998,69.400002,66.400002
20160914023000,493.5,975.25,69.166667,100,53.5,0,69.099998,69.400002,66.400002
20160914024500,493.5,1029.300049,73.000003,100,53.5,0,69.099998,69.400002,66.400002
20160914030000,493.5,1092.75,77.5,100,53.5,0,68.900002,69.400002,66.400002
20160914031500,493.5,1055.150024,74.833335,100,53.5,0,68.900002,69.400002,66.400002
20160914033000,493.5,1017.549988,72.166666,71,53.5,0,68.800003,69.400002,66.400002
20160914034500,493.5,885.950012,62.833334,62,53.5,0,68.800003,69.400002,66.400002
20160914040000,493.5,841.299988,59.666666,60,53.5,0,69.0,69.400002,66.400002
20160914041500,493.5,871.849976,61.833332,61,52.799999,0,69.400002,69.0,66.0
20160914043000,493.5,975.25,69.166667,70,52.799999,0,69.699997,69.400002,66.400002
20160914044500,493.5,1130.349976,80.166665,94,52.799999,0,69.599998,68.900002,65.900002
20160914050000,493.5,1055.150024,74.833335,100,52.799999,0,69.400002,69.0,66.0
20160914051500,493.5,1055.150024,74.833335,100,52.799999,0,69.300003,69.400002,66.400002
20160914053000,493.5,1069.25,75.833333,100,52.799999,0,69.199997,69.400002,66.400002
20160914054500,493.5,1055.150024,74.833335,100,52.799999,0,69.199997,69.0,66.0
20160914060000,493.5,1069.25,75.833333,100,52.799999,0,69.099998,69.400002,66.400002
