PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160914061500,493.5,1043.400024,74.000002,100,52.799999,0,69.099998,69.400002,66.400002
20160914063000,493.5,1055.150024,74.833335,100,52.799999,0,69.099998,69.300003,66.300003
20160914064500,493.5,1069.25,75.833333,100,52.799999,0,69.199997,69.400002,66.400002
20160914070000,493.5,1055.150024,74.833335,100,52.799999,0,69.099998,69.400002,66.400002
20160914071500,493.5,1069.25,75.833333,100,52.799999,0,69.0,69.400002,66.400002
20160914073000,493.5,989.349976,70.166665,72,52.799999,0,68.900002,69.400002,66.400002
20160914074500,493.5,932.950012,66.166668,65,52.799999,0,68.900002,69.400002,66.400002
20160914080000,493.5,841.299988,59.666666,60,52.799999,0,68.900002,69.400002,66.400002
20160914081500,493.5,733.200012,52.000001,56,52.799999,0,68.900002,69.400002,66.400002
20160914083000,493.5,667.400024,47.333335,53,52.799999,0,68.900002,69.400002,66.400002
20160914084500,493.5,587.5,41.666667,51,52.799999,0,68.900002,69.400002,66.400002
20160914090000,493.5,573.400024,40.666668,50,52.799999,0,69.0,69.400002,66.400002
20160914091500,493.5,519.349976,36.833332,48,52.799999,0,69.0,69.400002,66.400002
20160914093000,493.5,519.349976,36.833332,48,53.5,0,69.099998,69.400002,66.400002
20160914094500,493.5,519.349976,36.833332,48,53.5,0,69.300003,69.400002,66.400002
20160914100000,493.5,519.349976,36.833332,48,54.299999,0,69.5,69.400002,66.400002
20160914101500,493.5,519.349976,36.833332,48,54.299999,0,69.400002,69.400002,66.400002
20160914103000,493.5,509.950012,36.166668,48,54.299999,0,69.400002,69.400002,66.400002
20160914104500,493.5,519.349976,36.833332,48,54.299999,0,69.5,69.400002,66.400002
20160914110000,493.5,538.150024,38.166668,48,54.299999,0,69.599998,69.300003,66.300003
20160914111500,493.5,681.5,48.333333,55,54.299999,0,69.599998,69.099998,66.099998
20160914113000,493.5,841.299988,59.666666,62,54.299999,0,69.699997,69.0,66.0
20160914114500,493.5,902.400024,64.000002,66,54.299999,0,69.5,69.0,66.0
20160914120000,493.5,1043.400024,74.000002,100,55.099998,0,69.800003,69.0,66.0
20160914121500,493.5,1043.400024,74.000002,100,55.099998,0,69.699997,69.400002,66.400002
20160914123000,493.5,1055.150024,74.833335,100,55.099998,0,69.699997,69.199997,66.199997
20160914124500,493.5,1043.400024,74.000002,100,55.099998,0,69.699997,69.400002,66.400002
20160914130000,493.5,1055.150024,74.833335,100,55.700001,0,69.599998,69.0,66.0
20160914131500,493.5,1055.150024,74.833335,100,55.700001,0,69.599998,68.900002,65.900002
20160914133000,493.5,1043.400024,74.000002,100,55.700001,0,69.400002,69.0,66.0
20160914134500,493.5,1055.150024,74.833335,100,56.299999,0,69.400002,69.0,66.0
20160914140000,493.5,1043.400024,74.000002,100,56.299999,0,69.5,69.0,66.0
20160914141500,493.5,1043.400024,74.000002,100,56.299999,0,69.599998,68.900002,65.900002
20160914143000,493.5,1055.150024,74.833335,100,56.299999,0,69.599998,69.0,66.0
20160914144500,493.5,1043.400024,74.000002,100,56.299999,0,69.599998,69.0,66.0
20160914150000,493.5,1043.400024,74.000002,100,56.299999,0,69.599998,69.400002,66.400002
20160914151500,493.5,1069.25,75.833333,100,56.299999,0,69.599998,69.0,66.0
20160914153000,493.5,1069.25,75.833333,100,56.299999,0,69.599998,69.0,66.0
20160914154500,493.5,1069.25,75.833333,100,56.299999,0,69.599998,69.0,66.0
20160914160000,493.5,1055.150024,74.833335,100,56.299999,0,69.5,69.0,66.0
20160914161500,493.5,1069.25,75.833333,100,56.299999,0,69.599998,69.0,66.0
20160914163000,493.5,1069.25,75.833333,100,55.599998,0,69.599998,69.0,66.0
20160914164500,493.5,1069.25,75.833333,100,55.599998,0,69.699997,69.0,66.0
20160914170000,493.5,1069.25,75.833333,100,55.599998,0,69.5,69.0,66.0
20160914171500,493.5,1069.25,75.833333,100,56.700001,0,69.5,69.0,66.0
20160914173000,493.5,1043.400024,74.000002,100,56.700001,0,69.699997,69.0,66.0
20160914174500,493.5,1043.400024,74.000002,100,56.700001,0,69.699997,69.0,66.0
20160914180000,493.5,1017.549988,72.166666,100,57.5,0,70.099998,69.0,66.0
20160914181500,493.5,1043.400024,74.000002,100,57.5,0,69.900002,69.0,66.0
20160914183000,493.5,1081.0,76.666667,100,57.5,0,69.900002,69.0,66.0
20160914184500,493.5,1106.849976,78.499998,100,57.5,0,69.900002,69.0,66.0
20160914190000,493.5,1106.849976,78.499998,100,56.400002,0,69.800003,69.199997,66.199997
20160914191500,493.5,1092.75,77.5,100,56.400002,0,69.699997,69.300003,66.300003
20160914193000,493.5,1092.75,77.5,100,55.700001,0,69.599998,69.400002,66.400002
20160914194500,493.5,1118.599976,79.333332,100,55.700001,0,69.599998,69.0,66.0
20160914200000,493.5,1106.849976,78.499998,100,55.700001,0,69.5,69.0,66.0
20160914201500,493.5,1106.849976,78.499998,100,55.700001,0,69.300003,69.0,66.0
20160914203000,493.5,1106.849976,78.499998,100,55.700001,0,69.300003,69.400002,66.400002
20160914204500,493.5,1106.849976,78.499998,100,55.700001,0,69.300003,69.0,66.0
20160914210000,493.5,1092.75,77.5,100,55.700001,0,69.199997,69.0,66.0
20160914211500,493.5,1081.0,76.666667,100,55.700001,0,69.300003,69.400002,66.400002
20160914213000,493.5,1081.0,76.666667,100,55.700001,0,69.199997,69.300003,66.300003
20160914214500,493.5,1029.300049,73.000003,100,55.700001,0,69.099998,69.0,66.0
20160914220000,493.5,989.349976,70.166665,100,55.700001,0,69.0,69.0,66.0
20160914221500,493.5,989.349976,70.166665,100,55.700001,0,68.900002,69.0,66.0
20160914223000,493.5,989.349976,70.166665,100,55.700001,0,69.0,69.0,66.0
20160914224500,493.5,1106.849976,78.499998,100,55.700001,0,68.900002,69.0,66.0
20160914230000,493.5,1106.849976,78.499998,100,54.700001,0,68.800003,69.0,66.0
20160914231500,493.5,1092.75,77.5,100,54.700001,0,68.699997,69.0,66.0
20160914233000,493.5,1106.849976,78.499998,100,54.700001,0,68.699997,69.0,66.0
20160914234500,493.5,1106.849976,78.499998,100,54.700001,0,68.699997,69.0,66.0
20160915000000,493.5,1106.849976,78.499998,100,54.700001,0,68.699997,69.0,66.0
20160915001500,493.5,1106.849976,78.499998,100,54.700001,0,68.699997,69.400002,66.400002
20160915003000,493.5,1017.549988,72.166666,73,54.700001,0,68.800003,69.400002,66.400002
20160915004500,493.5,1043.400024,74.000002,75,54.700001,0,68.900002,69.0,66.0
20160915010000,493.5,1055.150024,74.833335,75,54.700001,0,69.099998,69.0,66.0
20160915011500,493.5,1069.25,75.833333,75,53.900002,0,69.199997,69.0,66.0
20160915013000,493.5,1069.25,75.833333,76,53.900002,0,69.300003,69.0,66.0
20160915014500,493.5,1118.599976,79.333332,88,53.900002,0,69.400002,69.0,66.0
20160915020000,493.5,1106.849976,78.499998,100,53.900002,0,69.400002,69.0,66.0
20160915021500,493.5,1092.75,77.5,100,53.900002,0,69.300003,69.0,66.0
20160915023000,493.5,1092.75,77.5,100,53.900002,0,69.300003,69.0,66.0
20160915024500,493.5,1092.75,77.5,100,53.900002,0,69.300003,69.0,66.0
20160915030000,493.5,1092.75,77.5,100,53.900002,0,69.300003,69.0,66.0
20160915031500,493.5,1092.75,77.5,100,53.900002,0,69.300003,69.0,66.0
20160915033000,493.5,1081.0,76.666667,100,53.900002,0,69.300003,69.0,66.0
20160915034500,493.5,1106.849976,78.499998,100,53.900002,0,69.300003,69.0,66.0
20160915040000,493.5,1092.75,77.5,100,53.900002,0,69.199997,69.0,66.0
20160915041500,493.5,1081.0,76.666667,100,53.900002,0,69.099998,69.0,66.0
20160915043000,493.5,1106.849976,78.499998,100,53.900002,0,69.0,69.0,66.0
20160915044500,493.5,1092.75,77.5,100,53.900002,0,68.900002,69.0,66.0
20160915050000,493.5,474.700012,33.666668,46,83.699997,100,69.400002,73.5,70.5
20160915051500,493.5,517.0,36.666667,48,56.400002,0,69.800003,72.800003,69.800003
20160915053000,493.5,509.950012,36.166668,48,53.5,0,69.800003,72.800003,69.800003
20160915054500,493.5,519.349976,36.833332,48,53.5,0,69.699997,72.800003,69.800003
20160915060000,493.5,519.349976,36.833332,48,53.5,0,69.800003,72.300003,69.300003
20160915061500,493.5,531.099976,37.666665,49,53.5,0,69.800003,72.300003,69.300003
20160915063000,493.5,514.650024,36.500002,48,52.700001,0,69.699997,72.300003,69.300003
20160915064500,493.5,514.650024,36.500002,48,61.799999,100,69.699997,73.5,70.5
20160915070000,493.5,514.650024,36.500002,48,74.0,100,70.099998,73.5,70.5
20160915071500,493.5,514.650024,36.500002,48,76.699997,100,70.599998,73.5,70.5
20160915073000,493.5,514.650024,36.500002,48,56.799999,0,70.900002,73.5,70.5
20160915074500,493.5,514.650024,36.500002,48,53.900002,0,70.800003,73.5,70.5
20160915080000,493.5,514.650024,36.500002,48,53.900002,0,70.699997,73.599998,70.599998
20160915081500,493.5,514.650024,36.500002,48,53.099998,0,70.599998,73.599998,70.599998
20160915083000,493.5,514.650024,36.500002,48,53.099998,100,70.5,73.900002,70.900002
20160915084500,493.5,507.600006,36.0,48,53.099998,100,70.400002,73.599998,70.599998
20160915090000,493.5,500.549988,35.499999,48,53.900002,100,70.300003,73.599998,70.599998
20160915091500,493.5,507.600006,36.0,48,53.900002,100,70.300003,73.5,70.5
20160915093000,493.5,507.600006,36.0,48,53.900002,100,70.199997,73.5,70.5
20160915094500,493.5,507.600006,36.0,48,54.5,100,70.400002,73.5,70.5
20160915100000,493.5,514.650024,36.500002,48,54.5,100,70.400002,73.5,70.5
20160915101500,493.5,526.400024,37.333335,48,54.5,100,70.599998,73.5,70.5
20160915103000,493.5,517.0,36.666667,48,54.5,100,70.699997,73.5,70.5
20160915104500,493.5,517.0,36.666667,48,54.5,100,70.699997,73.5,70.5
20160915110000,493.5,509.950012,36.166668,48,54.5,100,70.599998,73.5,70.5
20160915111500,493.5,524.049988,37.166666,48,54.5,100,70.400002,73.5,70.5
20160915113000,493.5,524.049988,37.166666,48,54.5,100,70.400002,73.5,70.5
20160915114500,493.5,509.950012,36.166668,48,55.099998,100,70.5,73.5,70.5
20160915120000,493.5,519.349976,36.833332,48,55.099998,0,70.699997,73.5,70.5
20160915121500,493.5,502.899994,35.666666,48,55.099998,100,70.800003,73.900002,70.900002
20160915123000,493.5,526.400024,37.333335,48,55.099998,100,70.800003,73.699997,70.699997
20160915124500,493.5,509.950012,36.166668,48,55.099998,0,70.800003,73.599998,70.599998
20160915130000,493.5,509.950012,36.166668,48,55.099998,0,71.0,73.599998,70.599998
20160915131500,493.5,517.0,36.666667,49,55.099998,0,70.900002,73.5,70.5
20160915133000,493.5,517.0,36.666667,49,55.099998,0,70.900002,73.5,70.5
20160915134500,493.5,526.400024,37.333335,49,55.099998,0,70.800003,73.5,70.5
20160915140000,493.5,517.0,36.666667,49,55.099998,0,70.800003,73.5,70.5
20160915141500,493.5,524.049988,37.166666,49,55.900002,0,71.0,73.5,70.5
20160915143000,493.5,509.950012,36.166668,49,55.900002,0,71.0,73.5,70.5
20160915144500,493.5,1003.450012,71.166668,76,55.900002,0,71.0,70.400002,67.400002
20160915150000,493.5,1017.549988,72.166666,100,56.700001,0,70.900002,70.400002,67.400002
20160915151500,493.5,1029.300049,73.000003,100,56.700001,0,70.699997,70.800003,67.800003
20160915153000,493.5,1029.300049,73.000003,100,56.700001,0,70.599998,70.400002,67.400002
20160915154500,493.5,1043.400024,74.000002,100,56.700001,0,70.699997,69.900002,66.900002
20160915160000,493.5,1043.400024,74.000002,100,56.0,0,70.599998,69.900002,66.900002
20160915161500,493.5,1029.300049,73.000003,100,56.0,0,70.5,69.900002,66.900002
20160915163000,493.5,1043.400024,74.000002,100,56.700001,0,70.300003,69.900002,66.900002
20160915164500,493.5,1043.400024,74.000002,100,56.700001,0,70.300003,69.900002,66.900002
20160915170000,493.5,1043.400024,74.000002,100,55.200001,0,70.0,69.900002,66.900002
20160915171500,493.5,1043.400024,74.000002,100,55.200001,0,70.199997,69.900002,66.900002
20160915173000,493.5,1029.300049,73.000003,100,55.200001,0,70.0,69.400002,66.400002
20160915174500,493.5,1043.400024,74.000002,100,55.200001,0,69.900002,69.900002,66.900002
20160915180000,493.5,1029.300049,73.000003,100,55.200001,0,69.699997,69.5,66.5
20160915181500,493.5,1043.400024,74.000002,100,55.200001,0,69.800003,69.5,66.5
20160915183000,493.5,1043.400024,74.000002,100,55.200001,0,69.699997,69.5,66.5
20160915184500,493.5,1029.300049,73.000003,100,55.200001,0,69.699997,69.900002,66.900002
20160915190000,493.5,1043.400024,74.000002,100,55.200001,0,69.599998,69.900002,66.900002
20160915191500,493.5,1043.400024,74.000002,100,55.200001,0,69.599998,69.599998,66.599998
20160915193000,493.5,1055.150024,74.833335,100,55.200001,0,69.599998,69.900002,66.900002
20160915194500,493.5,1043.400024,74.000002,100,55.200001,0,69.5,69.900002,66.900002
20160915200000,493.5,1029.300049,73.000003,100,55.200001,0,69.400002,69.900002,66.900002
20160915201500,493.5,1081.0,76.666667,89,55.200001,0,69.300003,69.900002,66.900002
20160915203000,493.5,916.5,65.0,67,55.200001,0,69.400002,69.900002,66.900002
20160915204500,493.5,871.849976,61.833332,63,54.299999,0,69.400002,69.900002,66.900002
20160915210000,493.5,822.5,58.333333,60,54.299999,0,69.5,69.900002,66.900002
20160915211500,493.5,789.599976,55.999998,59,54.299999,0,69.599998,69.599998,66.599998
20160915213000,493.5,789.599976,55.999998,59,54.299999,0,69.599998,69.5,66.5
20160915214500,493.5,697.950012,49.500001,55,54.299999,0,69.5,70.0,67.0
20160915220000,493.5,672.099976,47.666665,54,54.299999,0,69.599998,70.0,67.0
20160915221500,493.5,625.099976,44.333332,53,54.299999,0,69.599998,70.0,67.0
20160915223000,493.5,559.299988,39.666666,50,54.299999,0,69.599998,70.0,67.0
20160915224500,493.5,514.650024,36.500002,50,54.299999,0,69.699997,70.0,67.0
20160915230000,493.5,507.600006,36.0,50,54.299999,0,69.800003,69.900002,66.900002
20160915231500,493.5,507.600006,36.0,50,54.299999,0,69.900002,69.900002,66.900002
20160915233000,493.5,507.600006,36.0,50,54.299999,0,69.900002,69.900002,66.900002
20160915234500,493.5,540.5,38.333333,50,54.299999,0,69.900002,69.900002,66.900002
20160916000000,493.5,561.650024,39.833335,50,53.5,0,69.699997,69.900002,66.900002
20160916001500,493.5,561.650024,39.833335,50,53.5,0,69.699997,69.900002,66.900002
20160916003000,493.5,561.650024,39.833335,50,53.5,0,69.699997,69.900002,66.900002
20160916004500,493.5,561.650024,39.833335,50,53.5,0,69.699997,69.900002,66.900002
20160916010000,493.5,561.650024,39.833335,50,53.5,0,69.800003,69.900002,66.900002
20160916011500,493.5,561.650024,39.833335,50,53.5,0,69.800003,69.900002,66.900002
20160916013000,493.5,568.700012,40.333334,50,53.5,0,69.900002,69.900002,66.900002
20160916014500,493.5,568.700012,40.333334,50,53.5,0,69.900002,69.900002,66.900002
20160916020000,493.5,561.650024,39.833335,50,53.5,0,69.900002,69.900002,66.900002
20160916021500,493.5,571.049988,40.499999,50,53.5,0,70.0,69.900002,66.900002
20160916023000,493.5,564.0,40.0,50,53.5,0,70.0,69.900002,66.900002
20160916024500,493.5,564.0,40.0,50,53.5,0,69.900002,69.900002,66.900002
20160916030000,493.5,571.049988,40.499999,50,53.5,0,69.900002,69.900002,66.900002
20160916031500,493.5,571.049988,40.499999,50,53.5,0,69.800003,69.900002,66.900002
20160916033000,493.5,571.049988,40.499999,50,53.5,0,69.900002,69.900002,66.900002
20160916034500,493.5,564.0,40.0,50,53.5,0,70.300003,69.900002,66.900002
20160916040000,493.5,585.150024,41.500002,51,53.5,0,70.099998,69.900002,66.900002
20160916041500,493.5,585.150024,41.500002,51,53.5,0,70.099998,69.900002,66.900002
20160916043000,493.5,655.650024,46.500002,54,53.5,0,70.300003,69.900002,66.900002
20160916044500,493.5,716.75,50.833333,56,53.5,0,70.400002,69.900002,66.900002
20160916050000,493.5,803.700012,57.000001,59,53.5,0,70.300003,69.900002,66.900002
20160916051500,493.5,841.299988,59.666666,61,53.5,0,70.199997,69.900002,66.900002
20160916053000,493.5,841.299988,59.666666,61,53.5,0,70.099998,69.900002,66.900002
20160916054500,493.5,841.299988,59.666666,61,53.5,0,70.099998,69.900002,66.900002
20160916060000,493.5,841.299988,59.666666,61,53.5,0,70.0,69.900002,66.900002
20160916061500,493.5,841.299988,59.666666,61,53.5,0,70.0,69.900002,66.900002
20160916063000,493.5,822.5,58.333333,61,53.5,0,69.900002,69.900002,66.900002
20160916064500,493.5,841.299988,59.666666,61,53.5,0,69.800003,69.900002,66.900002
20160916070000,493.5,841.299988,59.666666,61,53.5,0,69.800003,69.900002,66.900002
20160916071500,493.5,822.5,58.333333,61,53.5,0,69.599998,69.900002,66.900002
20160916073000,493.5,789.599976,55.999998,59,53.5,0,69.599998,69.900002,66.900002
20160916074500,493.5,770.799988,54.666666,59,53.5,0,69.599998,69.900002,66.900002
20160916080000,493.5,789.599976,55.999998,59,53.5,0,69.699997,69.900002,66.900002
20160916081500,493.5,770.799988,54.666666,59,53.5,0,69.699997,69.900002,66.900002
20160916083000,493.5,770.799988,54.666666,59,53.5,0,69.800003,69.900002,66.900002
20160916084500,493.5,770.799988,54.666666,59,54.299999,0,69.900002,69.900002,66.900002
20160916090000,493.5,754.349976,53.499998,59,54.299999,0,69.800003,69.900002,66.900002
20160916091500,493.5,770.799988,54.666666,59,54.299999,0,69.900002,69.900002,66.900002
20160916093000,493.5,770.799988,54.666666,59,54.299999,0,69.900002,69.900002,66.900002
20160916094500,493.5,754.349976,53.499998,59,55.099998,0,69.800003,69.900002,66.900002
20160916100000,493.5,735.549988,52.166666,59,55.099998,0,69.800003,69.900002,66.900002
20160916101500,493.5,763.75,54.166667,59,55.099998,0,69.900002,69.900002,66.900002
20160916103000,493.5,763.75,54.166667,59,56.299999,0,69.900002,69.900002,66.900002
20160916104500,493.5,763.75,54.166667,59,56.299999,0,70.0,69.900002,66.900002
20160916110000,493.5,841.299988,59.666666,64,56.299999,0,70.300003,69.900002,66.900002
20160916111500,493.5,871.849976,61.833332,67,56.299999,0,70.300003,69.900002,66.900002
20160916113000,493.5,961.150024,68.166668,76,56.299999,0,70.300003,69.900002,66.900002
20160916114500,493.5,989.349976,70.166665,79,56.299999,0,70.199997,69.900002,66.900002
20160916120000,493.5,1003.450012,71.166668,79,55.5,0,70.0,69.900002,66.900002
20160916121500,493.5,989.349976,70.166665,79,55.5,0,70.199997,69.900002,66.900002
20160916123000,493.5,1055.150024,74.833335,89,55.5,0,70.199997,69.900002,66.900002
20160916124500,493.5,1055.150024,74.833335,94,55.5,0,70.199997,69.900002,66.900002
20160916130000,493.5,1017.549988,72.166666,100,55.5,0,70.300003,69.699997,66.699997
20160916131500,493.5,1017.549988,72.166666,100,55.5,0,70.300003,69.900002,66.900002
20160916133000,493.5,1003.450012,71.166668,100,55.5,0,70.300003,69.900002,66.900002
20160916134500,493.5,1017.549988,72.166666,100,55.5,0,70.300003,69.900002,66.900002
20160916140000,493.5,1003.450012,71.166668,100,55.5,0,70.099998,69.900002,66.900002
20160916141500,493.5,1003.450012,71.166668,100,55.5,0,70.199997,69.900002,66.900002
20160916143000,493.5,1003.450012,71.166668,100,55.5,0,70.099998,69.900002,66.900002
20160916144500,493.5,1017.549988,72.166666,100,54.700001,0,69.900002,69.900002,66.900002
20160916150000,493.5,1017.549988,72.166666,100,54.700001,0,69.699997,69.900002,66.900002
20160916151500,493.5,1017.549988,72.166666,100,54.700001,0,69.699997,69.800003,66.800003
20160916153000,493.5,1017.549988,72.166666,100,55.900002,0,69.800003,69.900002,66.900002
20160916154500,493.5,1017.549988,72.166666,100,55.900002,0,69.900002,69.900002,66.900002
20160916160000,493.5,1017.549988,72.166666,100,56.700001,0,69.900002,69.900002,66.900002
20160916161500,493.5,1017.549988,72.166666,100,56.700001,0,69.900002,69.900002,66.900002
20160916163000,493.5,1017.549988,72.166666,100,56.0,0,69.699997,69.900002,66.900002
20160916164500,493.5,1017.549988,72.166666,100,56.0,0,69.699997,69.900002,66.900002
20160916170000,493.5,1017.549988,72.166666,100,56.0,0,69.800003,69.900002,66.900002
20160916171500,493.5,1003.450012,71.166668,100,56.0,0,69.800003,69.900002,66.900002
20160916173000,493.5,1029.300049,73.000003,100,56.0,0,69.800003,69.900002,66.900002
20160916174500,493.5,1003.450012,71.166668,100,56.0,0,69.599998,69.900002,66.900002
20160916180000,493.5,1017.549988,72.166666,100,55.200001,0,69.599998,69.900002,66.900002
20160916181500,493.5,1017.549988,72.166666,100,55.200001,0,69.699997,69.900002,66.900002
20160916183000,493.5,1003.450012,71.166668,100,55.200001,0,69.699997,69.900002,66.900002
20160916184500,493.5,1017.549988,72.166666,100,55.200001,0,69.800003,69.900002,66.900002
20160916190000,493.5,1003.450012,71.166668,100,55.200001,0,69.800003,69.900002,66.900002
20160916191500,493.5,1017.549988,72.166666,100,55.200001,0,69.699997,69.900002,66.900002
20160916193000,493.5,1003.450012,71.166668,100,55.200001,0,69.699997,69.900002,66.900002
20160916194500,493.5,1017.549988,72.166666,100,55.200001,0,69.800003,69.900002,66.900002
20160916200000,493.5,1003.450012,71.166668,100,55.200001,0,69.800003,69.900002,66.900002
20160916201500,493.5,1003.450012,71.166668,100,55.200001,0,69.699997,69.900002,66.900002
20160916203000,493.5,1017.549988,72.166666,100,55.200001,0,69.800003,69.900002,66.900002
20160916204500,493.5,1017.549988,72.166666,100,55.200001,0,69.599998,69.900002,66.900002
20160916210000,493.5,1003.450012,71.166668,100,55.200001,0,69.5,69.900002,66.900002
20160916211500,493.5,989.349976,70.166665,100,55.200001,0,69.400002,69.900002,66.900002
20160916213000,493.5,1029.300049,73.000003,97,55.200001,0,69.300003,69.900002,66.900002
20160916214500,493.5,902.400024,64.000002,67,55.200001,0,69.400002,69.900002,66.900002
20160916220000,493.5,885.950012,62.833334,66,55.200001,0,69.599998,69.900002,66.900002
20160916221500,493.5,885.950012,62.833334,66,55.200001,0,69.599998,69.900002,66.900002
20160916223000,493.5,902.400024,64.000002,66,55.200001,0,69.599998,69.900002,66.900002
20160916224500,493.5,902.400024,64.000002,66,54.599998,0,69.599998,69.900002,66.900002
20160916230000,493.5,885.950012,62.833334,65,54.599998,0,69.699997,69.900002,66.900002
20160916231500,493.5,885.950012,62.833334,65,54.599998,0,69.699997,69.900002,66.900002
20160916233000,493.5,885.950012,62.833334,65,54.599998,0,69.699997,69.900002,66.900002
20160916234500,493.5,871.849976,61.833332,65,54.599998,0,69.800003,69.900002,66.900002
20160917000000,493.5,871.849976,61.833332,65,54.599998,0,69.800003,69.900002,66.900002
20160917001500,493.5,871.849976,61.833332,65,54.599998,0,69.699997,69.900002,66.900002
20160917003000,493.5,885.950012,62.833334,65,54.599998,0,69.699997,69.900002,66.900002
20160917004500,493.5,871.849976,61.833332,65,54.599998,0,69.699997,69.900002,66.900002
20160917010000,493.5,517.0,36.666667,48,73.900002,100,69.900002,76.699997,73.699997
20160917011500,493.5,517.0,36.666667,48,86.699997,100,70.300003,76.699997,73.699997
20160917013000,493.5,507.600006,36.0,48,81.300003,100,70.699997,76.699997,73.699997
20160917014500,493.5,507.600006,36.0,48,77.800003,100,70.800003,76.699997,73.699997
20160917020000,493.5,517.0,36.666667,48,91.099998,100,71.0,76.699997,73.699997
20160917021500,493.5,495.850006,35.166667,48,79.900002,100,71.099998,76.699997,73.699997
20160917023000,493.5,495.850006,35.166667,48,78.699997,100,71.199997,76.699997,73.699997
20160917024500,493.5,495.850006,35.166667,48,84.900002,100,71.300003,76.699997,73.699997
20160917030000,493.5,495.850006,35.166667,48,89.400002,100,71.300003,76.699997,73.699997
20160917031500,493.5,495.850006,35.166667,48,80.199997,100,71.300003,76.699997,73.699997
20160917033000,493.5,495.850006,35.166667,48,78.699997,100,71.400002,76.699997,73.699997
20160917034500,493.5,488.799988,34.666666,48,87.300003,100,71.5,76.699997,73.699997
20160917040000,493.5,495.850006,35.166667,48,82.599998,100,71.900002,76.699997,73.699997
20160917041500,493.5,502.899994,35.666666,48,78.699997,100,72.099998,76.699997,73.699997
20160917043000,493.5,495.850006,35.166667,48,86.199997,100,72.199997,76.699997,73.699997
20160917044500,493.5,495.850006,35.166667,48,86.199997,100,72.400002,76.699997,73.699997
20160917050000,493.5,495.850006,35.166667,48,79.199997,100,72.400002,76.699997,73.699997
20160917051500,493.5,488.799988,34.666666,48,82.5,100,72.400002,76.699997,73.699997
20160917053000,493.5,488.799988,34.666666,48,88.599998,100,72.199997,76.699997,73.699997
20160917054500,493.5,502.899994,35.666666,48,79.199997,100,72.099998,76.699997,73.699997
20160917060000,493.5,502.899994,35.666666,48,82.699997,100,71.900002,76.699997,73.699997
20160917061500,493.5,488.799988,34.666666,48,88.099998,100,72.0,76.699997,73.699997
20160917063000,493.5,488.799988,34.666666,48,79.699997,100,71.900002,76.699997,73.699997
20160917064500,493.5,502.899994,35.666666,48,79.699997,100,72.099998,76.699997,73.699997
20160917070000,493.5,1003.450012,71.166668,100,54.700001,0,72.099998,71.400002,68.400002
20160917071500,493.5,916.5,65.0,100,54.700001,0,71.800003,71.400002,68.400002
20160917073000,493.5,932.950012,66.166668,100,54.700001,0,71.599998,71.400002,68.400002
20160917074500,493.5,916.5,65.0,100,54.700001,0,71.5,71.400002,68.400002
20160917080000,493.5,902.400024,64.000002,100,54.700001,0,71.300003,71.400002,68.400002
20160917081500,493.5,916.5,65.0,100,54.700001,0,71.099998,71.400002,68.400002
20160917083000,493.5,916.5,65.0,100,54.700001,0,70.800003,71.400002,68.400002
20160917084500,493.5,932.950012,66.166668,100,54.700001,0,70.800003,71.400002,68.400002
20160917090000,493.5,947.049988,67.166666,94,54.700001,0,70.599998,71.400002,68.400002
20160917091500,493.5,681.5,48.333333,56,54.700001,0,70.5,71.400002,68.400002
20160917093000,493.5,531.099976,37.666665,49,54.700001,0,70.5,71.400002,68.400002
20160917094500,493.5,514.650024,36.500002,49,54.700001,0,70.300003,71.400002,68.400002
20160917100000,493.5,514.650024,36.500002,49,54.700001,0,70.400002,71.400002,68.400002
20160917101500,493.5,514.650024,36.500002,49,54.700001,0,70.400002,71.400002,68.400002
20160917103000,493.5,502.899994,35.666666,49,54.700001,0,70.300003,71.400002,68.400002
20160917104500,493.5,502.899994,35.666666,49,55.5,0,70.5,71.400002,68.400002
20160917110000,493.5,502.899994,35.666666,49,55.5,0,70.300003,71.400002,68.400002
20160917111500,493.5,467.649994,33.166666,49,55.5,0,70.300003,71.400002,68.400002
20160917113000,493.5,474.700012,33.666668,49,56.299999,0,70.5,71.400002,68.400002
20160917114500,493.5,474.700012,33.666668,49,56.299999,0,70.5,71.400002,68.400002
20160917120000,493.5,453.549988,32.166666,49,56.299999,0,70.599998,71.400002,68.400002
20160917121500,493.5,467.649994,33.166666,49,56.299999,0,70.699997,71.400002,68.400002
20160917123000,493.5,474.700012,33.666668,50,56.900002,0,70.699997,71.400002,68.400002
20160917124500,493.5,488.799988,34.666666,50,56.900002,0,70.699997,71.400002,68.400002
20160917130000,493.5,481.75,34.166667,50,56.900002,0,70.599998,71.400002,68.400002
20160917131500,493.5,488.799988,34.666666,50,56.900002,0,70.5,71.400002,68.400002
20160917133000,493.5,509.950012,36.166668,50,56.0,0,70.400002,71.400002,68.400002
20160917134500,493.5,519.349976,36.833332,49,56.0,0,70.400002,71.400002,68.400002
20160917140000,493.5,519.349976,36.833332,49,56.0,0,70.400002,71.400002,68.400002
20160917141500,493.5,526.400024,37.333335,49,56.0,0,70.400002,71.400002,68.400002
20160917143000,493.5,526.400024,37.333335,49,56.0,0,70.300003,71.400002,68.400002
20160917144500,493.5,507.600006,36.0,49,56.0,0,70.300003,71.400002,68.400002
20160917150000,493.5,524.049988,37.166666,49,56.0,0,70.400002,71.400002,68.400002
20160917151500,493.5,524.049988,37.166666,49,56.0,0,70.400002,71.400002,68.400002
20160917153000,493.5,524.049988,37.166666,49,56.0,0,70.300003,71.400002,68.400002
20160917154500,493.5,514.650024,36.500002,49,56.0,0,70.300003,71.400002,68.400002
20160917160000,493.5,531.099976,37.666665,49,56.0,0,70.300003,71.400002,68.400002
20160917161500,493.5,514.650024,36.500002,49,55.400002,0,70.199997,71.400002,68.400002
20160917163000,493.5,524.049988,37.166666,49,55.400002,0,70.099998,71.400002,68.400002
20160917164500,493.5,524.049988,37.166666,49,55.400002,0,69.900002,71.400002,68.400002
20160917170000,493.5,524.049988,37.166666,49,55.400002,0,70.199997,71.400002,68.400002
20160917171500,493.5,531.099976,37.666665,49,55.400002,0,70.300003,71.400002,68.400002
20160917173000,493.5,538.150024,38.166668,49,55.400002,0,70.099998,71.400002,68.400002
20160917174500,493.5,524.049988,37.166666,49,55.400002,0,70.0,71.400002,68.400002
20160917180000,493.5,495.850006,35.166667,48,55.400002,0,70.0,71.400002,68.400002
20160917181500,493.5,507.600006,36.0,48,55.400002,0,70.099998,71.400002,68.400002
20160917183000,493.5,514.650024,36.500002,48,55.400002,0,70.199997,71.400002,68.400002
20160917184500,493.5,514.650024,36.500002,48,55.400002,0,70.300003,71.400002,68.400002
20160917190000,493.5,500.549988,35.499999,48,55.400002,0,70.300003,71.400002,68.400002
20160917191500,493.5,507.600006,36.0,48,54.799999,0,70.400002,71.400002,68.400002
20160917193000,493.5,507.600006,36.0,48,54.799999,0,70.400002,71.400002,68.400002
20160917194500,493.5,507.600006,36.0,48,54.799999,0,70.300003,71.400002,68.400002
20160917200000,493.5,507.600006,36.0,48,54.799999,0,70.199997,71.400002,68.400002
20160917201500,493.5,500.549988,35.499999,48,54.799999,0,70.199997,71.400002,68.400002
20160917203000,493.5,500.549988,35.499999,48,54.799999,0,70.0,71.400002,68.400002
20160917204500,493.5,507.600006,36.0,48,54.799999,0,70.0,71.400002,68.400002
20160917210000,493.5,507.600006,36.0,48,54.799999,0,70.0,71.400002,68.400002
20160917211500,493.5,507.600006,36.0,48,54.799999,0,69.900002,71.400002,68.400002
20160917213000,493.5,507.600006,36.0,48,54.799999,0,70.0,71.400002,68.400002
20160917214500,493.5,495.850006,35.166667,48,54.799999,0,70.099998,71.400002,68.400002
20160917220000,493.5,502.899994,35.666666,48,54.799999,0,70.099998,71.400002,68.400002
20160917221500,493.5,502.899994,35.666666,48,54.799999,0,70.199997,71.400002,68.400002
20160917223000,493.5,502.899994,35.666666,48,54.799999,0,70.199997,71.400002,68.400002
20160917224500,493.5,509.950012,36.166668,48,54.799999,0,70.199997,71.400002,68.400002
20160917230000,493.5,509.950012,36.166668,48,54.799999,0,70.199997,71.400002,68.400002
20160917231500,493.5,502.899994,35.666666,48,54.799999,0,70.0,71.400002,68.400002
20160917233000,493.5,502.899994,35.666666,48,54.799999,0,70.0,71.400002,68.400002
20160917234500,493.5,502.899994,35.666666,48,54.200001,0,69.900002,71.400002,68.400002
20160918000000,493.5,514.650024,36.500002,48,54.200001,0,69.900002,71.400002,68.400002
20160918001500,493.5,502.899994,35.666666,48,54.200001,0,69.800003,71.400002,68.400002
20160918003000,493.5,509.950012,36.166668,48,54.200001,0,69.800003,71.400002,68.400002
20160918004500,493.5,509.950012,36.166668,48,54.200001,0,69.900002,71.400002,68.400002
20160918010000,493.5,509.950012,36.166668,48,54.200001,0,70.0,71.400002,68.400002
20160918011500,493.5,517.0,36.666667,48,53.5,0,70.099998,71.400002,68.400002
20160918013000,493.5,509.950012,36.166668,48,53.5,0,70.199997,71.400002,68.400002
20160918014500,493.5,509.950012,36.166668,48,53.5,0,70.0,71.400002,68.400002
20160918020000,493.5,502.899994,35.666666,48,53.5,0,69.900002,71.400002,68.400002
20160918021500,493.5,509.950012,36.166668,48,53.5,0,69.800003,71.400002,68.400002
20160918023000,493.5,517.0,36.666667,48,53.5,0,69.800003,71.400002,68.400002
20160918024500,493.5,517.0,36.666667,48,53.5,0,69.699997,71.400002,68.400002
20160918030000,493.5,517.0,36.666667,48,53.5,0,69.800003,71.400002,68.400002
20160918031500,493.5,502.899994,35.666666,48,53.5,0,69.800003,71.400002,68.400002
20160918033000,493.5,502.899994,35.666666,48,53.5,0,69.800003,71.400002,68.400002
20160918034500,493.5,509.950012,36.166668,48,53.5,0,69.699997,71.400002,68.400002
20160918040000,493.5,517.0,36.666667,48,53.5,0,69.699997,71.400002,68.400002
20160918041500,493.5,509.950012,36.166668,48,53.5,0,69.699997,71.400002,68.400002
20160918043000,493.5,517.0,36.666667,48,53.5,0,69.599998,71.400002,68.400002
20160918044500,493.5,517.0,36.666667,48,53.5,0,69.599998,71.400002,68.400002
20160918050000,493.5,507.600006,36.0,48,53.5,0,69.5,71.400002,68.400002
20160918051500,493.5,519.349976,36.833332,48,53.5,0,69.400002,71.400002,68.400002
20160918053000,493.5,519.349976,36.833332,48,53.5,0,69.300003,71.400002,68.400002
20160918054500,493.5,519.349976,36.833332,48,53.5,0,69.300003,71.400002,68.400002
20160918060000,493.5,519.349976,36.833332,48,53.5,0,69.300003,71.400002,68.400002
20160918061500,493.5,509.950012,36.166668,48,53.5,0,69.400002,71.400002,68.400002
20160918063000,493.5,509.950012,36.166668,48,53.5,0,69.5,71.400002,68.400002
20160918064500,493.5,509.950012,36.166668,48,53.5,0,69.5,71.400002,68.400002
20160918070000,493.5,1017.549988,72.166666,100,53.5,0,69.599998,68.400002,65.400002
20160918071500,493.5,1017.549988,72.166666,100,53.5,0,69.400002,68.0,65.0
20160918073000,493.5,961.150024,68.166668,100,53.5,0,69.800003,68.0,64.800003
20160918074500,493.5,961.150024,68.166668,100,53.5,0,69.699997,68.0,64.800003
20160918080000,493.5,961.150024,68.166668,100,53.5,0,69.599998,68.0,64.900002
20160918081500,493.5,1055.150024,74.833335,100,53.5,0,69.599998,68.0,64.800003
20160918083000,493.5,1055.150024,74.833335,100,54.299999,0,69.599998,68.0,64.800003
20160918084500,493.5,1029.300049,73.000003,100,54.299999,0,69.5,68.0,64.800003
20160918090000,493.5,1043.400024,74.000002,100,54.299999,0,69.300003,68.0,64.800003
20160918091500,493.5,1043.400024,74.000002,100,54.299999,0,69.099998,68.0,64.800003
20160918093000,493.5,1055.150024,74.833335,100,54.299999,0,69.199997,68.0,64.800003
20160918094500,493.5,1043.400024,74.000002,100,55.099998,0,69.199997,68.0,64.800003
20160918100000,493.5,1043.400024,74.000002,100,55.099998,0,69.099998,68.0,64.800003
20160918101500,493.5,1029.300049,73.000003,100,55.099998,0,69.099998,68.0,64.800003
20160918103000,493.5,1043.400024,74.000002,100,55.700001,0,68.900002,68.0,64.800003
20160918104500,493.5,1055.150024,74.833335,100,56.299999,0,68.800003,68.0,64.800003
20160918110000,493.5,1043.400024,74.000002,100,56.299999,0,68.699997,68.0,64.800003
20160918111500,493.5,1043.400024,74.000002,100,56.299999,0,68.5,68.0,64.800003
20160918113000,493.5,1043.400024,74.000002,100,56.299999,0,68.400002,68.0,64.800003
20160918114500,493.5,1029.300049,73.000003,100,56.299999,0,68.5,68.0,64.800003
20160918120000,493.5,1043.400024,74.000002,100,56.299999,0,68.699997,68.0,64.800003
20160918121500,493.5,1043.400024,74.000002,100,57.099998,0,68.900002,68.0,64.800003
20160918123000,493.5,1043.400024,74.000002,100,57.099998,0,68.900002,68.0,64.800003
20160918124500,493.5,1043.400024,74.000002,100,57.099998,0,68.800003,68.0,64.800003
20160918130000,493.5,1055.150024,74.833335,100,57.099998,0,68.800003,68.0,64.800003
20160918131500,493.5,1043.400024,74.000002,100,57.099998,0,69.0,68.0,64.800003
20160918133000,493.5,1055.150024,74.833335,100,57.099998,0,69.099998,68.0,64.800003
20160918134500,493.5,1055.150024,74.833335,100,57.099998,0,69.099998,68.0,64.800003
20160918140000,493.5,1055.150024,74.833335,100,57.099998,0,69.0,68.0,64.800003
20160918141500,493.5,1043.400024,74.000002,100,57.099998,0,69.0,68.0,64.800003
20160918143000,493.5,1055.150024,74.833335,100,57.099998,0,69.099998,68.0,64.800003
20160918144500,493.5,1055.150024,74.833335,100,57.099998,0,69.099998,68.0,64.800003
20160918150000,493.5,1055.150024,74.833335,100,57.099998,0,69.0,68.0,64.800003
20160918151500,493.5,1055.150024,74.833335,100,57.099998,0,69.0,68.0,64.800003
20160918153000,493.5,1055.150024,74.833335,100,57.099998,0,68.900002,68.0,64.800003
20160918154500,493.5,1043.400024,74.000002,100,57.099998,0,69.099998,68.0,64.800003
20160918160000,493.5,1029.300049,73.000003,100,57.099998,0,69.199997,68.0,64.800003
20160918161500,493.5,1029.300049,73.000003,100,57.099998,0,69.199997,68.0,64.800003
20160918163000,493.5,1043.400024,74.000002,100,57.099998,0,69.199997,68.0,64.800003
20160918164500,493.5,1055.150024,74.833335,100,57.099998,0,69.300003,68.0,64.800003
20160918170000,493.5,1043.400024,74.000002,100,57.099998,0,69.300003,68.0,64.800003
20160918171500,493.5,1055.150024,74.833335,100,57.099998,0,69.300003,68.0,64.800003
20160918173000,493.5,1043.400024,74.000002,100,57.099998,0,69.300003,68.0,64.800003
20160918174500,493.5,1043.400024,74.000002,100,57.099998,0,69.400002,68.0,64.800003
20160918180000,493.5,1043.400024,74.000002,100,57.099998,0,69.199997,68.0,64.800003
20160918181500,493.5,1055.150024,74.833335,100,57.099998,0,69.0,68.0,64.800003
20160918183000,493.5,1029.300049,73.000003,100,57.099998,0,69.099998,68.0,64.800003
20160918184500,493.5,1043.400024,74.000002,100,57.099998,0,69.099998,68.0,64.800003
20160918190000,493.5,1043.400024,74.000002,100,56.400002,0,68.900002,68.0,64.800003
20160918191500,493.5,1043.400024,74.000002,100,56.400002,0,68.900002,68.0,64.800003
20160918193000,493.5,1043.400024,74.000002,100,56.400002,0,69.0,68.0,64.800003
20160918194500,493.5,1043.400024,74.000002,100,55.599998,0,68.699997,68.0,64.800003
20160918200000,493.5,1043.400024,74.000002,100,55.599998,0,68.599998,68.0,64.300003
20160918201500,493.5,1055.150024,74.833335,100,54.700001,0,68.900002,68.0,64.800003
20160918203000,493.5,1055.150024,74.833335,100,54.700001,0,68.699997,68.0,64.800003
20160918204500,493.5,1055.150024,74.833335,100,54.700001,0,68.599998,68.0,64.800003
20160918210000,493.5,1043.400024,74.000002,100,52.299999,0,68.699997,68.0,64.800003
20160918211500,493.5,1029.300049,73.000003,100,51.099998,0,68.599998,68.0,64.800003
20160918213000,493.5,1043.400024,74.000002,100,51.099998,0,68.300003,68.0,64.800003
20160918214500,493.5,1043.400024,74.000002,100,51.099998,0,68.199997,68.0,64.800003
20160918220000,493.5,1055.150024,74.833335,100,51.099998,0,68.099998,68.0,64.800003
20160918221500,493.5,488.799988,34.666666,48,52.299999,100,68.0,73.099998,70.099998
20160918223000,493.5,488.799988,34.666666,48,81.599998,100,68.5,73.199997,70.199997
20160918224500,493.5,488.799988,34.666666,48,78.699997,100,69.099998,73.300003,70.300003
20160918230000,493.5,488.799988,34.666666,48,79.599998,100,69.5,73.5,70.5
20160918231500,493.5,495.850006,35.166667,48,81.099998,100,69.900002,73.5,70.5
20160918233000,493.5,488.799988,34.666666,48,88.0,100,70.300003,73.5,70.5
20160918234500,493.5,500.549988,35.499999,48,83.900002,100,70.599998,73.5,70.5
20160919000000,493.5,500.549988,35.499999,48,78.800003,100,70.699997,73.5,70.5
20160919001500,493.5,514.650024,36.500002,49,52.700001,0,70.699997,73.5,70.5
20160919003000,493.5,524.049988,37.166666,49,51.599998,0,70.699997,73.5,70.5
20160919004500,493.5,531.099976,37.666665,49,50.299999,0,70.599998,73.5,70.5
20160919010000,493.5,531.099976,37.666665,49,50.299999,0,70.599998,73.5,70.5
20160919011500,493.5,519.349976,36.833332,49,50.299999,0,70.599998,73.5,70.5
20160919013000,493.5,519.349976,36.833332,49,50.299999,0,70.699997,73.5,70.5
20160919014500,493.5,519.349976,36.833332,49,49.700001,0,70.699997,73.5,70.5
20160919020000,493.5,533.450012,37.833334,49,49.700001,0,70.5,73.5,70.5
20160919021500,493.5,509.950012,36.166668,48,49.700001,0,70.400002,73.5,70.5
20160919023000,493.5,517.0,36.666667,48,49.700001,0,70.400002,73.5,70.5
20160919024500,493.5,509.950012,36.166668,48,49.700001,0,70.5,73.5,70.5
20160919030000,493.5,519.349976,36.833332,48,49.099998,100,70.199997,73.5,70.5
20160919031500,493.5,519.349976,36.833332,48,49.099998,100,70.199997,73.5,70.5
20160919033000,493.5,519.349976,36.833332,48,49.099998,100,70.0,73.5,70.5
20160919034500,493.5,519.349976,36.833332,48,49.099998,100,69.900002,73.5,70.5
20160919040000,493.5,519.349976,36.833332,48,57.5,100,69.900002,73.5,70.5
20160919041500,493.5,509.950012,36.166668,48,71.0,100,70.0,73.5,70.5
20160919043000,493.5,519.349976,36.833332,48,79.199997,100,70.5,73.5,70.5
20160919044500,493.5,519.349976,36.833332,48,74.0,100,70.5,73.5,70.5
20160919050000,493.5,495.850006,35.166667,48,71.599998,100,70.5,73.5,70.5
20160919051500,493.5,517.0,36.666667,48,76.699997,100,70.599998,73.5,70.5
20160919053000,493.5,517.0,36.666667,48,52.299999,0,70.800003,73.5,70.5
20160919054500,493.5,517.0,36.666667,48,49.5,0,70.599998,73.5,70.5
20160919060000,493.5,517.0,36.666667,48,49.5,0,70.300003,73.5,70.5
20160919061500,493.5,517.0,36.666667,48,48.700001,100,70.0,73.5,70.5
20160919063000,493.5,524.049988,37.166666,48,48.700001,100,69.900002,73.5,70.5
20160919064500,493.5,524.049988,37.166666,48,54.700001,100,69.900002,73.5,70.5
20160919070000,493.5,517.0,36.666667,48,60.299999,100,70.099998,73.5,70.5
20160919071500,493.5,517.0,36.666667,48,67.300003,100,70.300003,73.5,70.5
20160919073000,493.5,517.0,36.666667,48,65.800003,100,70.599998,73.5,70.5
20160919074500,493.5,524.049988,37.166666,48,64.800003,100,70.599998,73.5,70.5
20160919080000,493.5,517.0,36.666667,48,65.900002,100,70.400002,73.5,70.5
20160919081500,493.5,517.0,36.666667,48,65.900002,100,70.300003,73.5,70.5
20160919083000,493.5,517.0,36.666667,48,66.800003,100,70.199997,73.5,70.5
20160919084500,493.5,517.0,36.666667,48,69.0,100,70.0,73.5,70.5
20160919090000,493.5,1017.549988,72.166666,100,54.700001,0,69.599998,68.900002,65.900002
20160919091500,493.5,1003.450012,71.166668,100,55.900002,0,69.900002,68.400002,65.400002
20160919093000,493.5,1029.300049,73.000003,100,57.099998,0,70.0,68.5,65.5
20160919094500,493.5,1017.549988,72.166666,100,57.099998,0,70.199997,68.400002,65.400002
20160919100000,493.5,1029.300049,73.000003,100,58.200001,0,70.300003,68.900002,65.900002
20160919101500,493.5,1029.300049,73.000003,100,55.599998,0,70.400002,68.900002,65.900002
20160919103000,493.5,1017.549988,72.166666,100,57.099998,0,70.300003,68.900002,65.900002
20160919104500,493.5,1029.300049,73.000003,100,55.599998,0,70.300003,68.5,65.5
20160919110000,493.5,1043.400024,74.000002,100,53.099998,0,70.199997,68.900002,65.900002
20160919111500,493.5,1043.400024,74.000002,100,52.299999,0,69.900002,69.199997,66.199997
20160919113000,493.5,1055.150024,74.833335,100,52.299999,0,69.699997,69.300003,66.300003
20160919114500,493.5,1043.400024,74.000002,100,52.299999,0,69.5,69.300003,66.300003
20160919120000,493.5,1043.400024,74.000002,100,52.299999,0,69.400002,69.199997,66.199997
20160919121500,493.5,1043.400024,74.000002,100,52.299999,0,69.400002,69.099998,66.099998
20160919123000,493.5,1055.150024,74.833335,100,52.299999,0,69.599998,69.0,66.0
20160919124500,493.5,1043.400024,74.000002,100,53.099998,0,69.699997,69.0,66.0
20160919130000,493.5,1055.150024,74.833335,100,53.099998,0,69.699997,69.0,66.0
20160919131500,493.5,1003.450012,71.166668,100,53.099998,0,70.099998,68.900002,65.900002
20160919133000,493.5,1055.150024,74.833335,100,53.099998,0,69.900002,68.900002,65.900002
20160919134500,493.5,1092.75,77.5,100,52.400002,0,69.800003,68.900002,65.900002
20160919140000,493.5,1092.75,77.5,100,52.400002,0,69.800003,68.900002,65.900002
20160919141500,493.5,1092.75,77.5,100,52.400002,0,69.800003,68.900002,65.900002
20160919143000,493.5,1106.849976,78.499998,100,52.400002,0,69.699997,68.900002,65.900002
20160919144500,493.5,1092.75,77.5,100,52.400002,0,69.5,68.900002,65.900002
20160919150000,493.5,1106.849976,78.499998,100,52.400002,0,69.400002,68.900002,65.900002
20160919151500,493.5,1118.599976,79.333332,100,52.400002,0,69.300003,68.900002,65.900002
20160919153000,493.5,1106.849976,78.499998,100,52.400002,0,69.099998,68.900002,65.900002
20160919154500,493.5,1118.599976,79.333332,100,52.400002,0,69.0,68.900002,65.900002
20160919160000,493.5,1106.849976,78.499998,100,52.400002,0,69.099998,68.900002,65.900002
20160919161500,493.5,1106.849976,78.499998,100,52.400002,0,69.099998,68.900002,65.900002
20160919163000,493.5,1106.849976,78.499998,100,52.400002,0,69.300003,68.900002,65.900002
20160919164500,493.5,629.799988,44.666666,53,52.400002,0,69.699997,72.0,69.0
20160919170000,493.5,524.049988,37.166666,49,52.400002,100,69.699997,73.099998,70.099998
20160919171500,493.5,517.0,36.666667,49,52.400002,100,69.699997,73.099998,70.099998
20160919173000,493.5,517.0,36.666667,49,68.199997,100,69.900002,73.900002,70.900002
20160919174500,493.5,507.600006,36.0,49,79.699997,100,70.699997,73.900002,70.900002
20160919180000,493.5,507.600006,36.0,49,83.099998,100,71.0,73.900002,70.900002
20160919181500,493.5,514.650024,36.500002,49,53.900002,0,71.199997,73.699997,70.699997
20160919183000,493.5,526.400024,37.333335,49,51.900002,0,71.0,73.099998,70.099998
20160919184500,493.5,517.0,36.666667,49,51.900002,0,70.900002,73.900002,70.900002
20160919190000,493.5,517.0,36.666667,48,51.099998,100,70.699997,74.0,71.0
20160919191500,493.5,517.0,36.666667,48,51.099998,100,70.699997,74.0,71.0
20160919193000,493.5,517.0,36.666667,48,50.299999,0,70.900002,73.900002,70.900002
20160919194500,493.5,517.0,36.666667,48,50.299999,0,71.099998,73.900002,70.900002
20160919200000,493.5,789.599976,55.999998,60,49.5,0,71.0,72.699997,69.699997
20160919201500,493.5,509.950012,36.166668,49,49.5,0,71.0,72.800003,69.800003
20160919203000,493.5,752.0,53.333333,57,49.5,0,71.099998,72.199997,69.199997
20160919204500,493.5,552.25,39.166667,50,49.5,0,71.0,72.699997,69.699997
20160919210000,493.5,916.5,65.0,67,49.5,0,71.0,72.300003,69.300003
20160919211500,493.5,806.049988,57.166666,60,49.5,0,70.699997,71.599998,68.599998
20160919213000,493.5,509.950012,36.166668,49,49.5,0,70.599998,73.099998,70.099998
20160919214500,493.5,594.549988,42.166666,52,49.5,0,70.599998,72.699997,69.699997
20160919220000,493.5,524.049988,37.166666,49,49.5,0,70.800003,72.300003,69.300003
20160919221500,493.5,683.849976,48.499998,55,49.5,0,70.900002,71.800003,68.800003
20160919223000,493.5,517.0,36.666667,49,49.5,0,70.900002,72.699997,69.699997
20160919224500,493.5,545.200012,38.666668,51,49.5,0,70.900002,72.099998,69.099998
20160919230000,493.5,524.049988,37.166666,49,49.5,0,70.900002,72.699997,69.699997
20160919231500,493.5,514.650024,36.500002,49,49.5,0,70.599998,72.699997,69.699997
20160919233000,493.5,571.049988,40.499999,51,49.5,0,70.400002,71.800003,68.800003
20160919234500,493.5,526.400024,37.333335,49,49.5,0,70.699997,72.699997,69.699997
20160920000000,493.5,519.349976,36.833332,49,49.5,0,70.699997,72.699997,69.699997
20160920001500,493.5,526.400024,37.333335,49,48.700001,0,70.800003,72.699997,69.699997
20160920003000,493.5,526.400024,37.333335,49,48.700001,0,70.800003,72.699997,69.699997
20160920004500,493.5,526.400024,37.333335,49,48.700001,0,70.699997,72.800003,69.800003
20160920010000,493.5,526.400024,37.333335,49,48.700001,0,70.300003,72.699997,69.699997
20160920011500,493.5,526.400024,37.333335,48,48.700001,0,70.199997,72.699997,69.699997
20160920013000,493.5,526.400024,37.333335,48,48.700001,0,70.5,72.199997,69.199997
20160920014500,493.5,517.0,36.666667,48,48.700001,0,70.699997,72.199997,69.199997
20160920020000,493.5,517.0,36.666667,48,48.700001,0,70.699997,73.099998,70.099998
20160920021500,493.5,526.400024,37.333335,48,48.700001,0,70.699997,73.099998,70.099998
20160920023000,493.5,526.400024,37.333335,48,48.700001,0,70.5,73.199997,70.199997
20160920024500,493.5,514.650024,36.500002,48,48.700001,0,70.300003,73.199997,70.199997
20160920030000,493.5,514.650024,36.500002,48,48.700001,0,70.199997,73.199997,70.199997
20160920031500,493.5,507.600006,36.0,48,48.700001,0,70.5,73.199997,70.199997
20160920033000,493.5,507.600006,36.0,48,48.700001,0,70.5,73.199997,70.199997
20160920034500,493.5,507.600006,36.0,48,48.700001,0,70.5,73.199997,70.199997
20160920040000,493.5,514.650024,36.500002,48,48.700001,0,70.5,73.199997,70.199997
20160920041500,493.5,502.899994,35.666666,48,49.400002,0,70.400002,73.199997,70.199997
20160920043000,493.5,509.950012,36.166668,48,49.400002,0,70.300003,73.199997,70.199997
20160920044500,493.5,502.899994,35.666666,48,49.400002,0,70.199997,73.099998,70.099998
20160920050000,493.5,526.400024,37.333335,48,49.400002,0,70.300003,73.099998,70.099998
20160920051500,493.5,519.349976,36.833332,48,49.400002,0,70.300003,73.099998,70.099998
20160920053000,493.5,519.349976,36.833332,48,49.400002,0,70.300003,73.199997,70.199997
20160920054500,493.5,519.349976,36.833332,48,49.400002,0,70.300003,73.199997,70.199997
20160920060000,493.5,509.950012,36.166668,48,49.400002,0,70.199997,73.199997,70.199997
20160920061500,493.5,509.950012,36.166668,48,49.400002,0,70.199997,73.199997,70.199997
20160920063000,493.5,509.950012,36.166668,48,49.400002,0,70.199997,73.199997,70.199997
20160920064500,493.5,509.950012,36.166668,48,49.900002,0,70.199997,73.199997,70.199997
20160920070000,493.5,509.950012,36.166668,48,48.700001,100,69.900002,73.199997,70.199997
20160920071500,493.5,509.950012,36.166668,48,48.700001,100,70.0,73.199997,70.199997
20160920073000,493.5,509.950012,36.166668,48,48.700001,100,70.099998,73.199997,70.199997
20160920074500,493.5,517.0,36.666667,48,48.700001,100,70.0,73.199997,70.199997
20160920080000,493.5,517.0,36.666667,48,48.700001,100,69.900002,73.199997,70.199997
20160920081500,493.5,517.0,36.666667,48,48.700001,100,69.699997,73.199997,70.199997
