PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160920083000,493.5,517.0,36.666667,48,48.700001,100,69.599998,73.199997,70.199997
20160920084500,493.5,517.0,36.666667,48,53.900002,100,69.800003,73.199997,70.199997
20160920090000,493.5,507.600006,36.0,48,53.900002,100,70.0,73.099998,70.099998
20160920091500,493.5,514.650024,36.500002,48,51.599998,100,70.0,73.099998,70.099998
20160920093000,493.5,730.849976,51.833332,56,51.599998,0,70.0,72.199997,69.199997
20160920094500,493.5,538.150024,38.166668,49,51.599998,0,70.099998,72.400002,69.400002
20160920100000,493.5,526.400024,37.333335,48,51.599998,100,70.0,73.099998,70.099998
20160920101500,493.5,514.650024,36.500002,48,50.700001,100,70.099998,73.099998,70.099998
20160920103000,493.5,524.049988,37.166666,48,50.700001,100,70.0,73.099998,70.099998
20160920104500,493.5,514.650024,36.500002,48,50.700001,100,69.900002,73.099998,70.099998
20160920110000,493.5,524.049988,37.166666,48,50.700001,100,69.900002,72.800003,69.800003
20160920111500,493.5,524.049988,37.166666,48,50.700001,100,69.900002,73.099998,70.099998
20160920113000,493.5,524.049988,37.166666,48,50.700001,100,69.900002,73.099998,70.099998
20160920114500,493.5,524.049988,37.166666,48,51.5,0,70.400002,73.099998,70.099998
20160920120000,493.5,531.099976,37.666665,49,53.5,0,70.900002,72.800003,69.800003
20160920121500,493.5,841.299988,59.666666,61,54.700001,0,71.199997,71.699997,68.699997
20160920123000,493.5,700.299988,49.666666,55,54.700001,0,71.199997,71.800003,68.800003
20160920124500,493.5,545.200012,38.666668,49,52.0,0,71.0,71.800003,68.800003
20160920130000,493.5,622.75,44.166667,52,51.099998,0,70.800003,70.900002,67.900002
20160920131500,493.5,608.650024,43.166668,51,51.099998,0,70.800003,71.300003,68.300003
20160920133000,493.5,524.049988,37.166666,48,51.099998,0,70.599998,71.300003,68.300003
20160920134500,493.5,549.900024,39.000002,50,51.099998,0,70.599998,71.800003,68.800003
20160920140000,493.5,531.099976,37.666665,48,51.099998,0,70.800003,72.800003,69.800003
20160920141500,493.5,531.099976,37.666665,48,55.099998,0,71.0,72.699997,69.699997
20160920143000,493.5,531.099976,37.666665,48,55.099998,0,71.199997,72.800003,69.800003
20160920144500,493.5,519.349976,36.833332,48,55.099998,0,71.300003,72.300003,69.300003
20160920150000,493.5,519.349976,36.833332,48,55.099998,0,71.400002,73.099998,70.099998
20160920151500,493.5,519.349976,36.833332,48,55.099998,0,71.599998,73.099998,70.099998
20160920153000,493.5,526.400024,37.333335,48,55.099998,0,71.599998,73.099998,70.099998
20160920154500,493.5,509.950012,36.166668,48,55.099998,0,71.5,73.099998,70.099998
20160920160000,493.5,519.349976,36.833332,48,55.099998,0,71.400002,73.099998,70.099998
20160920161500,493.5,519.349976,36.833332,48,55.099998,0,71.400002,73.099998,70.099998
20160920163000,493.5,531.099976,37.666665,48,55.099998,0,71.400002,73.099998,70.099998
20160920164500,493.5,517.0,36.666667,48,55.099998,0,71.599998,73.099998,70.099998
20160920170000,493.5,517.0,36.666667,48,55.099998,0,71.599998,73.099998,70.099998
20160920171500,493.5,517.0,36.666667,48,55.099998,0,71.699997,72.699997,69.699997
20160920173000,493.5,517.0,36.666667,48,55.099998,0,71.699997,73.099998,70.099998
20160920174500,493.5,524.049988,37.166666,48,55.099998,0,71.800003,72.800003,69.800003
20160920180000,493.5,559.299988,39.666666,49,55.099998,0,72.0,72.699997,69.699997
20160920181500,493.5,681.5,48.333333,55,55.099998,0,72.0,71.300003,68.300003
20160920183000,493.5,524.049988,37.166666,48,55.099998,0,72.099998,72.699997,69.699997
20160920184500,493.5,533.450012,37.833334,48,55.099998,0,72.0,72.699997,69.699997
20160920190000,493.5,582.799988,41.333332,50,55.099998,0,71.800003,72.199997,69.199997
20160920191500,493.5,582.799988,41.333332,51,55.099998,0,71.699997,72.300003,69.300003
20160920193000,493.5,540.5,38.333333,50,55.099998,0,71.5,72.300003,69.300003
20160920194500,493.5,549.900024,39.000002,49,55.099998,0,71.300003,72.300003,69.300003
20160920200000,493.5,559.299988,39.666666,50,55.099998,0,71.199997,72.199997,69.199997
20160920201500,493.5,517.0,36.666667,48,55.099998,0,71.099998,72.199997,69.199997
20160920203000,493.5,517.0,36.666667,48,55.099998,0,71.099998,72.699997,69.699997
20160920204500,493.5,517.0,36.666667,49,55.099998,0,71.300003,72.699997,69.699997
20160920210000,493.5,531.099976,37.666665,49,55.099998,0,71.400002,73.199997,70.199997
20160920211500,493.5,519.349976,36.833332,49,55.099998,0,71.599998,73.199997,70.199997
20160920213000,493.5,519.349976,36.833332,49,55.099998,0,71.699997,73.199997,70.199997
20160920214500,493.5,559.299988,39.666666,50,55.099998,0,71.699997,72.800003,69.800003
20160920220000,493.5,524.049988,37.166666,49,55.099998,0,71.599998,73.099998,70.099998
20160920221500,493.5,524.049988,37.166666,49,55.099998,0,71.5,73.099998,70.099998
20160920223000,493.5,524.049988,37.166666,49,55.099998,0,71.400002,72.699997,69.699997
20160920224500,493.5,524.049988,37.166666,49,55.099998,0,71.300003,73.099998,70.099998
20160920230000,493.5,531.099976,37.666665,49,55.099998,0,71.300003,73.0,70.0
20160920231500,493.5,531.099976,37.666665,49,55.099998,0,71.599998,72.800003,69.800003
20160920233000,493.5,519.349976,36.833332,49,55.099998,0,71.699997,73.099998,70.099998
20160920234500,493.5,519.349976,36.833332,49,55.099998,0,71.699997,73.099998,70.099998
20160921000000,493.5,519.349976,36.833332,49,54.299999,0,71.699997,73.099998,70.099998
20160921001500,493.5,519.349976,36.833332,49,54.299999,0,71.800003,73.199997,70.199997
20160921003000,493.5,519.349976,36.833332,49,54.299999,0,71.699997,73.199997,70.199997
20160921004500,493.5,519.349976,36.833332,49,54.900002,0,71.599998,73.199997,70.199997
20160921010000,493.5,526.400024,37.333335,49,54.900002,0,71.599998,73.199997,70.199997
20160921011500,493.5,467.649994,33.166666,48,54.900002,0,71.5,73.199997,70.199997
20160921013000,493.5,462.950012,32.833334,48,54.900002,0,71.400002,73.199997,70.199997
20160921014500,493.5,467.649994,33.166666,48,54.900002,0,71.300003,73.199997,70.199997
20160921020000,493.5,493.5,35.0,48,54.900002,0,71.199997,73.199997,70.199997
20160921021500,493.5,519.349976,36.833332,48,54.299999,0,71.300003,73.199997,70.199997
20160921023000,493.5,507.600006,36.0,48,54.299999,0,71.5,73.199997,70.199997
20160921024500,493.5,526.400024,37.333335,48,54.299999,0,71.599998,73.199997,70.199997
20160921030000,493.5,514.650024,36.500002,48,54.900002,0,71.5,73.199997,70.199997
20160921031500,493.5,514.650024,36.500002,48,54.900002,0,71.400002,73.199997,70.199997
20160921033000,493.5,514.650024,36.500002,48,54.900002,0,71.5,73.199997,70.199997
20160921034500,493.5,514.650024,36.500002,48,54.900002,0,71.300003,73.199997,70.199997
20160921040000,493.5,524.049988,37.166666,48,54.900002,0,71.300003,73.199997,70.199997
20160921041500,493.5,524.049988,37.166666,48,54.900002,0,71.300003,73.199997,70.199997
20160921043000,493.5,524.049988,37.166666,48,54.900002,0,71.300003,73.199997,70.199997
20160921044500,493.5,517.0,36.666667,48,54.900002,0,71.400002,73.199997,70.199997
20160921050000,493.5,517.0,36.666667,48,54.299999,0,71.400002,73.199997,70.199997
20160921051500,493.5,533.450012,37.833334,49,54.299999,0,71.300003,73.099998,70.099998
20160921053000,493.5,514.650024,36.500002,48,54.299999,0,71.300003,73.099998,70.099998
20160921054500,493.5,514.650024,36.500002,48,54.299999,0,71.400002,69.599998,66.599998
20160921060000,493.5,1043.400024,74.000002,100,54.299999,0,71.199997,68.900002,65.900002
20160921061500,493.5,1043.400024,74.000002,100,54.299999,0,70.900002,68.800003,65.800003
20160921063000,493.5,1043.400024,74.000002,100,54.299999,0,70.900002,68.900002,65.900002
20160921064500,493.5,1043.400024,74.000002,100,54.299999,0,70.699997,68.900002,65.900002
20160921070000,493.5,1043.400024,74.000002,100,54.299999,0,70.599998,68.900002,65.900002
20160921071500,493.5,1043.400024,74.000002,100,54.299999,0,70.400002,68.900002,65.900002
20160921073000,493.5,1029.300049,73.000003,100,54.299999,0,70.300003,68.599998,65.599998
20160921074500,493.5,1069.25,75.833333,100,54.299999,0,70.199997,68.900002,65.900002
20160921080000,493.5,1043.400024,74.000002,100,54.299999,0,70.0,68.900002,65.900002
20160921081500,493.5,1055.150024,74.833335,100,54.299999,0,69.800003,68.900002,65.900002
20160921083000,493.5,1043.400024,74.000002,100,54.299999,0,69.800003,68.900002,65.900002
20160921084500,493.5,1043.400024,74.000002,100,54.299999,0,69.599998,68.900002,65.900002
20160921090000,493.5,1043.400024,74.000002,100,54.299999,0,69.599998,68.900002,65.900002
20160921091500,493.5,509.950012,36.166668,49,54.299999,0,69.800003,71.800003,68.800003
20160921093000,493.5,474.700012,33.666668,49,55.099998,0,70.0,71.800003,68.800003
20160921094500,493.5,474.700012,33.666668,49,55.099998,0,70.0,71.800003,68.800003
20160921100000,493.5,554.599976,39.333332,52,55.099998,0,70.199997,71.300003,68.300003
20160921101500,493.5,531.099976,37.666665,51,55.099998,0,70.199997,71.5,68.5
20160921103000,493.5,509.950012,36.166668,49,55.099998,0,70.199997,71.800003,68.800003
20160921104500,493.5,502.899994,35.666666,48,55.099998,0,70.300003,71.800003,68.800003
20160921110000,493.5,502.899994,35.666666,48,55.099998,0,70.400002,71.800003,68.800003
20160921111500,493.5,481.75,34.166667,48,55.099998,0,70.400002,71.800003,68.800003
20160921113000,493.5,481.75,34.166667,50,55.099998,0,70.699997,71.800003,68.800003
20160921114500,493.5,502.899994,35.666666,50,55.799999,0,71.099998,71.800003,68.800003
20160921120000,493.5,502.899994,35.666666,50,55.799999,0,71.0,71.800003,68.800003
20160921121500,493.5,502.899994,35.666666,50,55.799999,0,71.0,71.800003,68.800003
20160921123000,493.5,502.899994,35.666666,50,55.799999,0,71.0,71.800003,68.800003
20160921124500,493.5,502.899994,35.666666,50,55.799999,0,71.0,71.800003,68.800003
20160921130000,493.5,488.799988,34.666666,50,55.799999,0,71.0,71.800003,68.800003
20160921131500,493.5,500.549988,35.499999,50,55.799999,0,71.099998,71.800003,68.800003
20160921133000,493.5,509.950012,36.166668,50,55.799999,0,71.199997,71.800003,68.800003
20160921134500,493.5,502.899994,35.666666,50,55.799999,0,71.300003,71.800003,68.800003
20160921140000,493.5,502.899994,35.666666,50,55.799999,0,71.199997,71.800003,68.800003
20160921141500,493.5,502.899994,35.666666,50,55.799999,0,71.199997,71.800003,68.800003
20160921143000,493.5,488.799988,34.666666,50,55.200001,0,71.300003,71.800003,68.800003
20160921144500,493.5,500.549988,35.499999,50,55.200001,0,71.5,71.800003,68.800003
20160921150000,493.5,500.549988,35.499999,50,55.200001,0,71.300003,71.800003,68.800003
20160921151500,493.5,1003.450012,71.166668,100,55.200001,0,71.199997,68.0,64.199997
20160921153000,493.5,1003.450012,71.166668,100,55.200001,0,71.0,68.0,64.199997
20160921154500,493.5,1003.450012,71.166668,100,55.200001,0,70.900002,68.0,64.199997
20160921160000,493.5,975.25,69.166667,100,55.200001,0,70.800003,68.0,64.199997
20160921161500,493.5,975.25,69.166667,100,55.200001,0,70.699997,68.0,64.199997
20160921163000,493.5,989.349976,70.166665,100,55.200001,0,70.599998,68.0,64.199997
20160921164500,493.5,1003.450012,71.166668,100,55.200001,0,70.699997,68.0,64.199997
20160921170000,493.5,1043.400024,74.000002,100,55.200001,0,70.699997,68.0,64.199997
20160921171500,493.5,1055.150024,74.833335,100,55.200001,0,70.5,68.0,64.199997
20160921173000,493.5,1043.400024,74.000002,100,55.200001,0,70.400002,68.0,64.199997
20160921174500,493.5,1055.150024,74.833335,100,55.200001,0,70.300003,68.0,64.199997
20160921180000,493.5,1043.400024,74.000002,100,55.200001,0,70.099998,68.0,64.199997
20160921181500,493.5,1043.400024,74.000002,100,54.299999,0,69.800003,68.0,64.199997
20160921183000,493.5,1069.25,75.833333,100,54.299999,0,69.599998,68.0,64.199997
20160921184500,493.5,1043.400024,74.000002,100,54.299999,0,69.599998,68.0,64.199997
20160921190000,493.5,1055.150024,74.833335,100,54.299999,0,69.300003,68.0,64.199997
20160921191500,493.5,1043.400024,74.000002,100,54.299999,0,69.599998,68.0,64.199997
20160921193000,493.5,1069.25,75.833333,100,54.299999,0,69.400002,68.0,64.199997
20160921194500,493.5,1081.0,76.666667,100,54.299999,0,69.199997,68.0,64.199997
20160921200000,493.5,1081.0,76.666667,100,54.299999,0,69.099998,68.0,64.199997
20160921201500,493.5,1092.75,77.5,100,54.299999,0,68.900002,68.0,64.199997
20160921203000,493.5,1092.75,77.5,100,54.299999,0,69.0,68.0,64.199997
20160921204500,493.5,1092.75,77.5,100,54.299999,0,69.199997,68.0,64.199997
20160921210000,493.5,1081.0,76.666667,100,54.299999,0,69.099998,68.0,64.199997
20160921211500,493.5,1092.75,77.5,100,54.299999,0,68.900002,68.0,64.199997
20160921213000,493.5,1106.849976,78.499998,100,54.299999,0,68.699997,68.0,64.199997
20160921214500,493.5,1092.75,77.5,100,54.299999,0,68.699997,68.0,64.199997
20160921220000,493.5,495.850006,35.166667,47,77.199997,100,69.0,72.199997,69.199997
20160921221500,493.5,488.799988,34.666666,47,79.699997,100,69.400002,72.300003,69.300003
20160921223000,493.5,488.799988,34.666666,47,56.799999,0,69.699997,72.300003,69.300003
20160921224500,493.5,507.600006,36.0,48,55.5,100,69.599998,72.699997,69.699997
20160921230000,493.5,533.450012,37.833334,49,55.5,0,69.599998,72.300003,69.300003
20160921231500,493.5,533.450012,37.833334,49,54.700001,0,69.599998,72.300003,69.300003
20160921233000,493.5,517.0,36.666667,49,54.700001,0,69.599998,72.199997,69.199997
20160921234500,493.5,526.400024,37.333335,49,54.700001,0,69.599998,72.400002,69.400002
20160922000000,493.5,526.400024,37.333335,49,54.700001,0,69.699997,72.300003,69.300003
20160922001500,493.5,509.950012,36.166668,49,54.700001,0,69.699997,72.300003,69.300003
20160922003000,493.5,502.899994,35.666666,49,54.700001,0,69.699997,72.300003,69.300003
20160922004500,493.5,509.950012,36.166668,49,54.700001,0,69.800003,72.699997,69.699997
20160922010000,493.5,519.349976,36.833332,49,54.700001,0,69.800003,72.300003,69.300003
20160922011500,493.5,495.850006,35.166667,49,54.700001,0,69.900002,72.300003,69.300003
20160922013000,493.5,479.399994,34.0,49,54.700001,0,70.0,72.300003,69.300003
20160922014500,493.5,479.399994,34.0,49,54.700001,0,70.0,72.300003,69.300003
20160922020000,493.5,488.799988,34.666666,49,54.700001,0,70.099998,72.300003,69.300003
20160922021500,493.5,479.399994,34.0,49,54.700001,0,70.0,72.300003,69.300003
20160922023000,493.5,479.399994,34.0,49,54.700001,0,70.0,72.300003,69.300003
20160922024500,493.5,500.549988,35.499999,49,54.700001,0,70.0,72.300003,69.300003
20160922030000,493.5,509.950012,36.166668,49,54.700001,0,70.0,72.300003,69.300003
20160922031500,493.5,524.049988,37.166666,49,54.700001,0,70.0,72.300003,69.300003
20160922033000,493.5,524.049988,37.166666,49,54.700001,0,70.099998,72.300003,69.300003
20160922034500,493.5,524.049988,37.166666,49,54.700001,0,70.199997,72.300003,69.300003
20160922040000,493.5,524.049988,37.166666,49,54.700001,0,70.099998,72.300003,69.300003
20160922041500,493.5,517.0,36.666667,48,54.700001,0,70.0,72.300003,69.300003
20160922043000,493.5,502.899994,35.666666,48,54.700001,0,69.900002,72.300003,69.300003
20160922044500,493.5,502.899994,35.666666,48,54.700001,0,69.800003,72.699997,69.699997
20160922050000,493.5,514.650024,36.500002,48,54.700001,0,69.699997,72.699997,69.699997
20160922051500,493.5,514.650024,36.500002,48,54.700001,0,69.599998,72.699997,69.699997
20160922053000,493.5,507.600006,36.0,48,54.700001,0,69.599998,72.699997,69.699997
20160922054500,493.5,1081.0,76.666667,95,54.700001,0,69.699997,68.900002,65.900002
20160922060000,493.5,1055.150024,74.833335,100,54.700001,0,69.599998,68.900002,65.900002
20160922061500,493.5,1029.300049,73.000003,100,54.700001,0,69.300003,68.900002,65.900002
20160922063000,493.5,1043.400024,74.000002,100,54.700001,0,69.300003,68.900002,65.900002
20160922064500,493.5,1029.300049,73.000003,100,54.700001,0,69.199997,68.900002,65.900002
20160922070000,493.5,1055.150024,74.833335,100,54.700001,0,68.800003,68.5,65.5
20160922071500,493.5,1043.400024,74.000002,100,54.700001,0,68.900002,68.5,65.5
20160922073000,493.5,1029.300049,73.000003,100,54.700001,0,69.0,68.5,65.5
20160922074500,493.5,1029.300049,73.000003,100,54.700001,0,69.099998,68.5,65.5
20160922080000,493.5,1043.400024,74.000002,100,54.700001,0,68.900002,68.5,65.5
20160922081500,493.5,1029.300049,73.000003,100,54.700001,0,68.900002,68.5,65.5
20160922083000,493.5,1043.400024,74.000002,100,54.700001,0,68.900002,68.400002,65.400002
20160922084500,493.5,1029.300049,73.000003,100,54.700001,0,68.900002,68.400002,65.400002
20160922090000,493.5,1029.300049,73.000003,100,54.700001,0,68.900002,68.400002,65.400002
20160922091500,493.5,1043.400024,74.000002,100,54.700001,0,68.900002,68.400002,65.400002
20160922093000,493.5,1003.450012,71.166668,100,54.700001,0,68.900002,68.400002,65.400002
20160922094500,493.5,975.25,69.166667,100,54.700001,0,69.199997,68.400002,65.400002
20160922100000,493.5,989.349976,70.166665,100,54.700001,0,69.199997,68.400002,65.400002
20160922101500,493.5,989.349976,70.166665,100,54.700001,0,69.199997,68.400002,65.400002
20160922103000,493.5,975.25,69.166667,100,54.700001,0,69.300003,68.400002,65.400002
20160922104500,493.5,975.25,69.166667,100,54.700001,0,69.300003,68.400002,65.400002
20160922110000,493.5,975.25,69.166667,100,54.700001,0,69.400002,68.400002,65.400002
20160922111500,493.5,961.150024,68.166668,100,54.700001,0,69.400002,68.400002,65.400002
20160922113000,493.5,989.349976,70.166665,100,54.700001,0,69.599998,68.400002,65.400002
20160922114500,493.5,975.25,69.166667,100,54.700001,0,69.599998,68.400002,65.400002
20160922120000,493.5,975.25,69.166667,100,54.700001,0,69.599998,68.400002,65.400002
20160922121500,493.5,989.349976,70.166665,100,54.700001,0,69.599998,68.400002,65.400002
20160922123000,493.5,975.25,69.166667,100,54.700001,0,69.599998,68.400002,65.400002
20160922124500,493.5,1017.549988,72.166666,100,55.5,0,69.699997,68.400002,65.400002
20160922130000,493.5,1029.300049,73.000003,100,55.5,0,69.800003,68.400002,65.400002
20160922131500,493.5,1043.400024,74.000002,100,55.5,0,69.800003,68.400002,65.400002
20160922133000,493.5,1017.549988,72.166666,100,55.5,0,69.900002,68.400002,65.400002
20160922134500,493.5,1029.300049,73.000003,100,55.5,0,69.800003,68.400002,65.400002
20160922140000,493.5,1029.300049,73.000003,100,54.799999,0,69.800003,68.400002,65.400002
20160922141500,493.5,697.950012,49.500001,54,54.799999,0,69.699997,71.599998,68.599998
20160922143000,493.5,526.400024,37.333335,49,54.799999,0,69.800003,71.800003,68.800003
20160922144500,493.5,517.0,36.666667,49,54.799999,0,70.099998,71.800003,68.800003
20160922150000,493.5,517.0,36.666667,49,54.799999,0,70.300003,71.800003,68.800003
20160922151500,493.5,502.899994,35.666666,49,54.799999,0,70.400002,71.800003,68.800003
20160922153000,493.5,495.850006,35.166667,49,54.799999,0,70.400002,71.800003,68.800003
20160922154500,493.5,507.600006,36.0,49,54.799999,0,70.5,71.800003,68.800003
20160922160000,493.5,507.600006,36.0,49,54.799999,0,70.400002,71.800003,68.800003
20160922161500,493.5,500.549988,35.499999,49,54.799999,0,70.5,71.800003,68.800003
20160922163000,493.5,500.549988,35.499999,49,54.799999,0,70.5,71.800003,68.800003
20160922164500,493.5,500.549988,35.499999,49,55.5,0,70.5,71.800003,68.800003
20160922170000,493.5,488.799988,34.666666,49,55.5,0,70.300003,72.199997,69.199997
20160922171500,493.5,488.799988,34.666666,49,55.5,0,70.300003,72.199997,69.199997
20160922173000,493.5,481.75,34.166667,49,55.5,0,70.400002,71.800003,68.800003
20160922174500,493.5,975.25,69.166667,100,54.700001,0,70.099998,68.0,62.0
20160922180000,493.5,961.150024,68.166668,100,54.700001,0,69.699997,68.0,62.099998
20160922181500,493.5,975.25,69.166667,100,54.700001,0,69.599998,68.0,62.099998
20160922183000,493.5,1029.300049,73.000003,100,54.700001,0,69.800003,68.0,62.0
20160922184500,493.5,1055.150024,74.833335,100,54.700001,0,69.800003,68.0,62.0
20160922190000,493.5,1069.25,75.833333,100,54.700001,0,69.800003,68.0,62.0
20160922191500,493.5,1081.0,76.666667,100,54.700001,0,69.699997,68.0,62.0
20160922193000,493.5,1081.0,76.666667,100,54.700001,0,69.599998,68.0,61.900002
20160922194500,493.5,1081.0,76.666667,100,54.700001,0,69.699997,68.0,61.900002
20160922200000,493.5,1081.0,76.666667,100,54.700001,0,69.5,68.0,61.900002
20160922201500,493.5,1055.150024,74.833335,100,54.700001,0,69.199997,68.0,61.900002
20160922203000,493.5,1017.549988,72.166666,100,54.700001,0,69.199997,68.0,61.900002
20160922204500,493.5,1017.549988,72.166666,100,54.700001,0,69.300003,68.0,61.900002
20160922210000,493.5,975.25,69.166667,100,54.700001,0,69.099998,68.0,61.900002
20160922211500,493.5,975.25,69.166667,100,54.700001,0,68.900002,68.0,61.900002
20160922213000,493.5,975.25,69.166667,100,54.700001,0,68.900002,68.0,61.900002
20160922214500,493.5,989.349976,70.166665,100,54.700001,0,69.099998,68.0,61.900002
20160922220000,493.5,975.25,69.166667,100,54.700001,0,69.0,68.0,61.900002
20160922221500,493.5,975.25,69.166667,100,54.700001,0,69.099998,68.0,61.900002
20160922223000,493.5,975.25,69.166667,100,54.700001,0,69.0,68.0,61.900002
20160922224500,493.5,975.25,69.166667,100,54.700001,0,68.800003,68.0,61.900002
20160922230000,493.5,975.25,69.166667,100,54.700001,0,68.699997,68.0,61.900002
20160922231500,493.5,989.349976,70.166665,100,54.700001,0,68.599998,68.0,61.900002
20160922233000,493.5,1003.450012,71.166668,100,54.700001,0,68.699997,68.0,61.900002
20160922234500,493.5,1017.549988,72.166666,100,54.700001,0,68.5,68.0,61.900002
20160923000000,493.5,1092.75,77.5,100,54.700001,0,68.599998,68.0,61.900002
20160923001500,493.5,1092.75,77.5,100,54.700001,0,68.400002,68.0,61.900002
20160923003000,493.5,1092.75,77.5,100,54.700001,0,68.300003,68.0,61.900002
20160923004500,493.5,1092.75,77.5,100,54.700001,0,68.300003,68.0,61.900002
20160923010000,493.5,1092.75,77.5,100,54.700001,0,68.199997,68.0,61.900002
20160923011500,493.5,1081.0,76.666667,100,54.700001,0,68.300003,68.0,61.900002
20160923013000,493.5,1081.0,76.666667,100,54.700001,0,68.300003,68.0,61.900002
20160923014500,493.5,1092.75,77.5,100,54.700001,0,68.400002,68.0,61.900002
20160923020000,493.5,1106.849976,78.499998,100,54.700001,0,68.5,68.0,61.900002
20160923021500,493.5,1092.75,77.5,100,54.700001,0,68.5,68.0,61.900002
20160923023000,493.5,1092.75,77.5,100,54.0,0,68.400002,68.0,61.900002
20160923024500,493.5,1106.849976,78.499998,100,54.0,0,68.300003,68.0,61.900002
20160923030000,493.5,1106.849976,78.499998,100,54.0,0,68.300003,68.0,61.900002
20160923031500,493.5,1092.75,77.5,100,54.700001,0,68.300003,68.0,61.900002
20160923033000,493.5,1106.849976,78.499998,100,54.700001,0,68.300003,68.0,61.900002
20160923034500,493.5,1092.75,77.5,100,54.700001,0,68.199997,68.0,61.900002
20160923040000,493.5,1092.75,77.5,100,54.700001,0,68.099998,68.0,61.900002
20160923041500,493.5,1092.75,77.5,100,54.700001,0,68.099998,68.0,61.900002
20160923043000,493.5,1106.849976,78.499998,100,53.900002,0,68.0,68.0,61.900002
20160923044500,493.5,1081.0,76.666667,100,53.900002,0,67.900002,68.0,61.900002
20160923050000,493.5,1106.849976,78.499998,100,54.700001,0,67.900002,68.0,61.900002
20160923051500,493.5,1092.75,77.5,100,53.900002,0,67.900002,68.0,61.900002
20160923053000,493.5,1092.75,77.5,100,54.700001,0,67.800003,68.0,61.900002
20160923054500,493.5,1092.75,77.5,100,54.700001,0,67.800003,68.0,61.900002
20160923060000,493.5,1106.849976,78.499998,100,53.900002,0,67.800003,68.0,61.900002
20160923061500,493.5,1092.75,77.5,100,54.700001,0,67.800003,68.0,61.900002
20160923063000,493.5,1092.75,77.5,100,53.900002,0,67.800003,68.0,61.900002
20160923064500,493.5,1092.75,77.5,100,53.900002,0,67.699997,68.0,61.900002
20160923070000,493.5,1092.75,77.5,100,53.900002,0,67.800003,68.0,61.900002
20160923071500,493.5,1106.849976,78.499998,100,54.700001,0,67.699997,68.0,61.900002
20160923073000,493.5,1092.75,77.5,100,54.700001,0,67.699997,68.0,61.900002
20160923074500,493.5,1092.75,77.5,100,54.700001,0,67.800003,68.0,61.900002
20160923080000,493.5,1106.849976,78.499998,100,54.700001,0,68.099998,68.0,61.900002
20160923081500,493.5,1092.75,77.5,100,54.700001,0,68.300003,68.0,61.900002
20160923083000,493.5,1081.0,76.666667,100,54.700001,0,68.599998,68.0,61.900002
20160923084500,493.5,1081.0,76.666667,100,54.700001,0,68.599998,68.0,61.900002
20160923090000,493.5,1081.0,76.666667,100,54.700001,0,68.599998,68.0,61.900002
20160923091500,493.5,1081.0,76.666667,100,54.700001,0,68.599998,68.0,61.900002
20160923093000,493.5,1081.0,76.666667,100,54.700001,0,68.599998,68.0,61.900002
20160923094500,493.5,1092.75,77.5,100,54.700001,0,68.599998,68.0,61.900002
20160923100000,493.5,1092.75,77.5,100,54.700001,0,68.5,68.0,61.900002
20160923101500,493.5,1069.25,75.833333,100,54.700001,0,68.5,68.0,61.900002
20160923103000,493.5,1043.400024,74.000002,100,54.700001,0,68.5,68.0,61.900002
20160923104500,493.5,1017.549988,72.166666,100,54.700001,0,68.5,68.0,61.900002
20160923110000,493.5,1043.400024,74.000002,100,54.700001,0,68.599998,68.0,61.900002
20160923111500,493.5,1043.400024,74.000002,100,54.700001,0,68.699997,68.0,61.900002
20160923113000,493.5,1043.400024,74.000002,100,54.700001,0,68.900002,68.0,61.900002
20160923114500,493.5,1081.0,76.666667,100,54.700001,0,69.0,68.0,61.900002
20160923120000,493.5,1081.0,76.666667,100,54.700001,0,69.0,68.0,61.900002
20160923121500,493.5,1081.0,76.666667,100,54.700001,0,69.199997,68.0,61.900002
20160923123000,493.5,1029.300049,73.000003,100,54.700001,0,69.300003,68.0,61.900002
20160923124500,493.5,1029.300049,73.000003,100,54.700001,0,69.300003,68.0,61.900002
20160923130000,493.5,1055.150024,74.833335,100,54.700001,0,69.199997,68.0,61.900002
20160923131500,493.5,1081.0,76.666667,100,54.700001,0,69.300003,68.0,61.900002
20160923133000,493.5,1092.75,77.5,100,54.700001,0,69.400002,68.0,61.900002
20160923134500,493.5,1092.75,77.5,100,54.700001,0,69.400002,68.0,61.900002
20160923140000,493.5,1106.849976,78.499998,100,54.700001,0,69.400002,68.0,61.900002
20160923141500,493.5,1106.849976,78.499998,100,54.700001,0,69.400002,68.0,61.900002
20160923143000,493.5,1106.849976,78.499998,100,55.5,0,69.800003,68.0,61.900002
20160923144500,493.5,1118.599976,79.333332,100,55.5,0,69.5,68.0,61.900002
20160923150000,493.5,1106.849976,78.499998,100,55.5,0,69.599998,68.0,61.900002
20160923151500,493.5,1055.150024,74.833335,100,55.5,0,69.5,68.0,61.900002
20160923153000,493.5,1029.300049,73.000003,100,55.5,0,69.599998,68.0,61.900002
20160923154500,493.5,1003.450012,71.166668,100,54.700001,0,69.400002,68.0,61.900002
20160923160000,493.5,1003.450012,71.166668,100,54.700001,0,69.5,68.0,61.900002
20160923161500,493.5,1003.450012,71.166668,100,54.700001,0,69.599998,68.0,61.900002
20160923163000,493.5,1017.549988,72.166666,100,54.700001,0,69.099998,68.0,61.299999
20160923164500,493.5,1017.549988,72.166666,100,54.700001,0,68.699997,68.0,61.299999
20160923170000,493.5,1003.450012,71.166668,100,54.700001,0,68.699997,68.0,61.099998
20160923171500,493.5,1003.450012,71.166668,100,54.700001,0,68.900002,68.0,61.0
20160923173000,493.5,989.349976,70.166665,100,54.700001,0,69.199997,68.0,60.799999
20160923174500,493.5,1017.549988,72.166666,100,54.700001,0,69.599998,68.0,60.599998
20160923180000,493.5,1029.300049,73.000003,100,54.700001,0,69.699997,68.0,60.599998
20160923181500,493.5,1029.300049,73.000003,100,54.700001,0,69.699997,68.0,60.599998
20160923183000,493.5,1029.300049,73.000003,100,54.700001,0,69.800003,68.0,60.599998
20160923184500,493.5,1029.300049,73.000003,100,54.700001,0,69.699997,68.0,60.599998
20160923190000,493.5,1055.150024,74.833335,100,54.700001,0,69.699997,68.0,60.599998
20160923191500,493.5,1106.849976,78.499998,100,54.700001,0,69.800003,68.0,60.599998
20160923193000,493.5,1092.75,77.5,100,54.700001,0,69.699997,68.0,60.599998
20160923194500,493.5,1081.0,76.666667,100,54.700001,0,69.699997,68.0,60.599998
20160923200000,493.5,1043.400024,74.000002,100,54.700001,0,69.599998,68.0,60.599998
20160923201500,493.5,1017.549988,72.166666,100,54.700001,0,69.599998,68.0,60.599998
20160923203000,493.5,975.25,69.166667,100,54.700001,0,69.599998,68.0,60.599998
20160923204500,493.5,975.25,69.166667,100,54.700001,0,69.599998,68.0,60.599998
20160923210000,493.5,989.349976,70.166665,100,54.700001,0,69.599998,68.0,60.599998
20160923211500,493.5,975.25,69.166667,100,54.700001,0,69.599998,68.0,60.599998
20160923213000,493.5,989.349976,70.166665,100,54.700001,0,69.5,68.0,60.599998
20160923214500,493.5,1003.450012,71.166668,100,54.700001,0,69.599998,69.400002,66.400002
20160923220000,493.5,975.25,69.166667,79,54.700001,0,69.5,69.900002,66.900002
20160923221500,493.5,932.950012,66.166668,72,54.700001,0,69.5,69.900002,66.900002
20160923223000,493.5,855.400024,60.666668,64,54.700001,0,69.5,69.900002,66.900002
20160923224500,493.5,806.049988,57.166666,61,54.700001,0,69.5,69.900002,66.900002
20160923230000,493.5,770.799988,54.666666,60,54.700001,0,69.599998,69.900002,66.900002
20160923231500,493.5,789.599976,55.999998,60,54.700001,0,69.699997,69.900002,66.900002
20160923233000,493.5,806.049988,57.166666,60,54.700001,0,69.699997,69.900002,66.900002
20160923234500,493.5,806.049988,57.166666,60,54.700001,0,70.0,69.900002,66.900002
20160924000000,493.5,822.5,58.333333,60,54.700001,0,70.0,69.900002,66.900002
20160924001500,493.5,822.5,58.333333,59,54.700001,0,70.0,69.900002,66.900002
20160924003000,493.5,789.599976,55.999998,59,54.700001,0,69.900002,69.900002,66.900002
20160924004500,493.5,789.599976,55.999998,59,54.700001,0,69.800003,69.900002,66.900002
20160924010000,493.5,806.049988,57.166666,59,54.700001,0,69.699997,69.900002,66.900002
20160924011500,493.5,763.75,54.166667,61,54.700001,0,69.699997,69.900002,66.900002
20160924013000,493.5,763.75,54.166667,61,54.700001,0,69.800003,69.900002,66.900002
20160924014500,493.5,777.849976,55.166665,61,54.700001,0,69.800003,69.900002,66.900002
20160924020000,493.5,756.700012,53.666668,61,54.700001,0,69.800003,69.900002,66.900002
20160924021500,493.5,531.099976,37.666665,50,58.799999,100,69.699997,73.199997,70.199997
20160924023000,493.5,514.650024,36.500002,50,80.199997,100,70.099998,73.199997,70.199997
20160924024500,493.5,531.099976,37.666665,49,90.300003,100,70.300003,73.5,70.5
20160924030000,493.5,519.349976,36.833332,48,82.599998,100,70.400002,73.5,70.5
20160924031500,493.5,519.349976,36.833332,48,57.799999,100,70.599998,73.5,70.5
20160924033000,493.5,531.099976,37.666665,49,55.700001,0,70.599998,73.5,70.5
20160924034500,493.5,519.349976,36.833332,48,54.700001,0,70.599998,73.5,70.5
20160924040000,493.5,519.349976,36.833332,48,54.700001,0,70.699997,73.5,70.5
20160924041500,493.5,519.349976,36.833332,48,55.5,0,70.900002,73.5,70.5
20160924043000,493.5,519.349976,36.833332,48,54.700001,0,71.0,73.5,70.5
20160924044500,493.5,502.899994,35.666666,48,54.700001,0,71.0,73.5,70.5
20160924050000,493.5,524.049988,37.166666,49,54.700001,0,70.900002,73.5,70.5
20160924051500,493.5,500.549988,35.499999,49,54.700001,0,70.900002,73.5,70.5
20160924053000,493.5,507.600006,36.0,49,54.700001,0,71.0,73.5,70.5
20160924054500,493.5,517.0,36.666667,49,54.700001,0,71.099998,73.5,70.5
20160924060000,493.5,524.049988,37.166666,49,54.700001,0,71.5,73.5,70.5
20160924061500,493.5,517.0,36.666667,48,54.700001,0,71.599998,73.5,70.5
20160924063000,493.5,517.0,36.666667,48,54.700001,0,71.400002,73.5,70.5
20160924064500,493.5,531.099976,37.666665,48,54.700001,0,71.300003,73.5,70.5
20160924070000,493.5,531.099976,37.666665,48,54.700001,0,71.599998,73.5,70.5
20160924071500,493.5,531.099976,37.666665,48,54.700001,0,71.699997,73.5,70.5
20160924073000,493.5,519.349976,36.833332,48,54.700001,0,71.800003,73.5,70.5
20160924074500,493.5,519.349976,36.833332,48,54.700001,0,72.0,73.5,70.5
20160924080000,493.5,519.349976,36.833332,48,54.700001,0,72.099998,73.5,70.5
20160924081500,493.5,519.349976,36.833332,48,54.700001,0,71.800003,73.5,70.5
20160924083000,493.5,507.600006,36.0,48,54.700001,0,71.699997,73.5,70.5
20160924084500,493.5,507.600006,36.0,48,54.700001,0,71.599998,73.5,70.5
20160924090000,493.5,507.600006,36.0,48,54.700001,0,71.400002,73.5,70.5
20160924091500,493.5,517.0,36.666667,48,54.700001,0,71.300003,73.5,70.5
20160924093000,493.5,524.049988,37.166666,48,54.700001,0,71.300003,73.5,70.5
20160924094500,493.5,514.650024,36.500002,48,54.700001,0,71.400002,73.5,70.5
20160924100000,493.5,1043.400024,74.000002,100,54.700001,0,71.300003,69.400002,66.400002
20160924101500,493.5,1029.300049,73.000003,100,54.700001,0,71.300003,69.900002,66.900002
20160924103000,493.5,1043.400024,74.000002,100,54.700001,0,71.199997,69.900002,66.900002
20160924104500,493.5,1029.300049,73.000003,100,54.700001,0,71.199997,69.900002,66.900002
20160924110000,493.5,1055.150024,74.833335,100,54.700001,0,71.199997,69.900002,66.900002
20160924111500,493.5,1029.300049,73.000003,100,54.700001,0,71.0,69.900002,66.900002
20160924113000,493.5,1029.300049,73.000003,100,54.700001,0,71.099998,69.900002,66.900002
20160924114500,493.5,1043.400024,74.000002,100,54.700001,0,71.099998,69.900002,66.900002
20160924120000,493.5,1043.400024,74.000002,100,54.700001,0,70.900002,69.900002,66.900002
20160924121500,493.5,1029.300049,73.000003,100,54.700001,0,71.0,69.900002,66.900002
20160924123000,493.5,1043.400024,74.000002,100,54.700001,0,71.0,69.5,66.5
20160924124500,493.5,1043.400024,74.000002,100,54.700001,0,71.0,69.400002,66.400002
20160924130000,493.5,1043.400024,74.000002,100,54.700001,0,70.800003,69.400002,66.400002
20160924131500,493.5,1043.400024,74.000002,100,54.700001,0,70.599998,69.400002,66.400002
20160924133000,493.5,1043.400024,74.000002,100,54.700001,0,70.300003,69.400002,66.400002
20160924134500,493.5,1029.300049,73.000003,100,54.700001,0,70.099998,69.900002,66.900002
20160924140000,493.5,1043.400024,74.000002,100,54.700001,0,70.0,69.900002,66.900002
20160924141500,493.5,1043.400024,74.000002,100,55.5,0,69.900002,69.900002,66.900002
20160924143000,493.5,1043.400024,74.000002,100,55.5,0,70.199997,69.900002,66.900002
20160924144500,493.5,1055.150024,74.833335,100,54.700001,0,70.300003,69.900002,66.900002
20160924150000,493.5,1029.300049,73.000003,100,54.700001,0,70.5,69.900002,66.900002
20160924151500,493.5,1029.300049,73.000003,100,54.700001,0,70.5,69.900002,66.900002
20160924153000,493.5,1043.400024,74.000002,100,54.700001,0,70.5,69.900002,66.900002
20160924154500,493.5,1043.400024,74.000002,100,54.700001,0,70.400002,69.900002,66.900002
20160924160000,493.5,1029.300049,73.000003,100,54.700001,0,70.199997,69.900002,66.900002
20160924161500,493.5,1029.300049,73.000003,100,54.700001,0,70.0,69.900002,66.900002
20160924163000,493.5,1029.300049,73.000003,100,54.700001,0,69.900002,69.900002,66.900002
20160924164500,493.5,1029.300049,73.000003,100,54.700001,0,69.800003,69.900002,66.900002
20160924170000,493.5,1043.400024,74.000002,100,54.700001,0,69.699997,69.900002,66.900002
20160924171500,493.5,1043.400024,74.000002,100,54.700001,0,69.900002,69.900002,66.900002
20160924173000,493.5,1069.25,75.833333,100,54.700001,0,70.199997,69.900002,66.900002
20160924174500,493.5,1055.150024,74.833335,100,54.700001,0,70.400002,69.900002,66.900002
20160924180000,493.5,1029.300049,73.000003,100,54.700001,0,70.300003,69.900002,66.900002
20160924181500,493.5,1055.150024,74.833335,100,54.700001,0,70.199997,69.900002,66.900002
20160924183000,493.5,1043.400024,74.000002,100,54.700001,0,70.0,69.900002,66.900002
20160924184500,493.5,1043.400024,74.000002,100,54.700001,0,69.800003,69.900002,66.900002
20160924190000,493.5,1017.549988,72.166666,100,54.700001,0,69.699997,69.900002,66.900002
20160924191500,493.5,1003.450012,71.166668,100,54.700001,0,70.0,69.900002,66.900002
20160924193000,493.5,1017.549988,72.166666,100,54.700001,0,69.900002,69.900002,66.900002
20160924194500,493.5,1017.549988,72.166666,100,54.099998,0,70.099998,69.900002,66.900002
20160924200000,493.5,1029.300049,73.000003,100,54.700001,0,70.199997,69.900002,66.900002
20160924201500,493.5,1043.400024,74.000002,100,54.700001,0,70.300003,69.900002,66.900002
20160924203000,493.5,1043.400024,74.000002,100,54.700001,0,70.400002,69.900002,66.900002
20160924204500,493.5,1029.300049,73.000003,100,54.700001,0,70.599998,69.900002,66.900002
20160924210000,493.5,1043.400024,74.000002,100,54.700001,0,70.699997,69.900002,66.900002
20160924211500,493.5,1029.300049,73.000003,100,54.700001,0,70.699997,69.900002,66.900002
20160924213000,493.5,1043.400024,74.000002,100,54.700001,0,70.5,69.900002,66.900002
20160924214500,493.5,1029.300049,73.000003,100,54.700001,0,70.5,69.900002,66.900002
20160924220000,493.5,1029.300049,73.000003,100,54.700001,0,70.5,69.900002,66.900002
20160924221500,493.5,1029.300049,73.000003,100,54.700001,0,70.699997,69.900002,66.900002
20160924223000,493.5,1029.300049,73.000003,100,54.700001,0,70.699997,69.900002,66.900002
20160924224500,493.5,1029.300049,73.000003,100,54.700001,0,70.800003,69.900002,66.900002
20160924230000,493.5,1017.549988,72.166666,100,54.700001,0,70.699997,69.900002,66.900002
20160924231500,493.5,1029.300049,73.000003,100,54.700001,0,70.900002,69.900002,66.900002
20160924233000,493.5,1029.300049,73.000003,100,54.700001,0,70.800003,69.900002,66.900002
20160924234500,493.5,1043.400024,74.000002,100,54.700001,0,70.699997,69.900002,66.900002
20160925000000,493.5,1029.300049,73.000003,100,54.700001,0,70.5,69.900002,66.900002
20160925001500,493.5,1043.400024,74.000002,100,54.700001,0,70.5,69.900002,66.900002
20160925003000,493.5,1043.400024,74.000002,100,54.700001,0,70.599998,69.900002,66.900002
20160925004500,493.5,1029.300049,73.000003,100,53.900002,0,70.699997,69.900002,66.900002
20160925010000,493.5,1055.150024,74.833335,100,53.900002,0,70.699997,69.900002,66.900002
20160925011500,493.5,1055.150024,74.833335,100,54.700001,0,70.699997,69.900002,66.900002
20160925013000,493.5,1055.150024,74.833335,100,54.0,0,70.699997,69.900002,66.900002
20160925014500,493.5,1069.25,75.833333,100,54.700001,0,70.900002,69.900002,66.900002
20160925020000,493.5,1069.25,75.833333,100,54.0,0,70.800003,69.900002,66.900002
20160925021500,493.5,1069.25,75.833333,100,54.0,0,70.699997,69.900002,66.900002
20160925023000,493.5,1055.150024,74.833335,100,54.700001,0,70.800003,69.900002,66.900002
20160925024500,493.5,1069.25,75.833333,100,54.700001,0,70.900002,69.900002,66.900002
20160925030000,493.5,1055.150024,74.833335,100,54.700001,0,71.0,69.900002,66.900002
20160925031500,493.5,1017.549988,72.166666,100,54.700001,0,71.099998,69.900002,66.900002
20160925033000,493.5,1043.400024,74.000002,100,54.700001,0,70.800003,69.900002,66.900002
20160925034500,493.5,1069.25,75.833333,100,54.700001,0,70.699997,69.900002,66.900002
20160925040000,493.5,1043.400024,74.000002,100,54.0,0,70.599998,69.900002,66.900002
20160925041500,493.5,1069.25,75.833333,100,54.0,0,70.5,69.900002,66.900002
20160925043000,493.5,1055.150024,74.833335,100,54.0,0,70.5,69.900002,66.900002
20160925044500,493.5,1043.400024,74.000002,100,54.0,0,70.400002,69.900002,66.900002
20160925050000,493.5,1055.150024,74.833335,100,54.0,0,70.199997,69.900002,66.900002
20160925051500,493.5,1055.150024,74.833335,100,54.0,0,70.099998,69.900002,66.900002
20160925053000,493.5,1069.25,75.833333,100,54.700001,0,70.099998,69.900002,66.900002
20160925054500,493.5,1069.25,75.833333,100,53.900002,0,70.099998,69.900002,66.900002
20160925060000,493.5,1055.150024,74.833335,100,54.700001,0,70.199997,69.900002,66.900002
20160925061500,493.5,1069.25,75.833333,100,54.700001,0,70.199997,69.900002,66.900002
20160925063000,493.5,1055.150024,74.833335,100,54.700001,0,70.199997,69.900002,66.900002
20160925064500,493.5,1069.25,75.833333,100,54.700001,0,70.199997,69.900002,66.900002
20160925070000,493.5,1069.25,75.833333,100,53.900002,0,70.199997,69.900002,66.900002
20160925071500,493.5,1055.150024,74.833335,100,55.099998,0,70.300003,69.900002,66.900002
20160925073000,493.5,1069.25,75.833333,100,53.900002,0,70.400002,69.900002,66.900002
20160925074500,493.5,1043.400024,74.000002,100,54.700001,0,70.300003,69.900002,66.900002
20160925080000,493.5,1055.150024,74.833335,100,54.700001,0,70.0,69.900002,66.900002
20160925081500,493.5,1055.150024,74.833335,100,54.700001,0,70.099998,69.900002,66.900002
20160925083000,493.5,1029.300049,73.000003,100,54.700001,0,70.0,69.0,66.0
20160925084500,493.5,1055.150024,74.833335,100,54.700001,0,70.099998,69.0,66.0
20160925090000,493.5,1043.400024,74.000002,100,54.700001,0,70.099998,68.900002,65.900002
20160925091500,493.5,1043.400024,74.000002,100,54.700001,0,70.0,69.0,66.0
20160925093000,493.5,1029.300049,73.000003,100,54.700001,0,70.0,68.900002,65.900002
20160925094500,493.5,1055.150024,74.833335,100,54.700001,0,69.800003,68.5,65.5
20160925100000,493.5,1055.150024,74.833335,100,54.700001,0,69.800003,68.0,64.900002
20160925101500,493.5,1069.25,75.833333,100,54.700001,0,69.800003,68.900002,65.900002
20160925103000,493.5,1055.150024,74.833335,100,54.700001,0,70.0,68.900002,65.900002
20160925104500,493.5,1055.150024,74.833335,100,54.700001,0,70.0,68.5,65.5
20160925110000,493.5,1069.25,75.833333,100,54.700001,0,70.0,68.900002,65.900002
20160925111500,493.5,1069.25,75.833333,100,54.700001,0,69.800003,68.900002,65.900002
20160925113000,493.5,1055.150024,74.833335,100,54.700001,0,69.900002,68.5,65.5
20160925114500,493.5,1055.150024,74.833335,100,54.700001,0,70.099998,68.900002,65.900002
20160925120000,493.5,1055.150024,74.833335,100,54.700001,0,70.099998,68.900002,65.900002
20160925121500,493.5,1043.400024,74.000002,100,54.700001,0,69.900002,68.900002,65.900002
20160925123000,493.5,1069.25,75.833333,100,54.700001,0,69.599998,68.900002,65.900002
20160925124500,493.5,1055.150024,74.833335,100,54.700001,0,69.599998,68.900002,65.900002
20160925130000,493.5,1055.150024,74.833335,100,54.700001,0,69.599998,69.400002,66.400002
20160925131500,493.5,1029.300049,73.000003,100,54.700001,0,69.5,69.0,66.0
20160925133000,493.5,1055.150024,74.833335,100,54.700001,0,69.300003,68.900002,65.900002
20160925134500,493.5,1055.150024,74.833335,100,54.700001,0,69.300003,68.900002,65.900002
20160925140000,493.5,1069.25,75.833333,100,54.700001,0,69.099998,68.900002,65.900002
20160925141500,493.5,1055.150024,74.833335,100,54.700001,0,69.099998,68.900002,65.900002
20160925143000,493.5,1069.25,75.833333,100,54.700001,0,69.099998,68.900002,65.900002
20160925144500,493.5,1055.150024,74.833335,100,54.700001,0,69.199997,68.900002,65.900002
20160925150000,493.5,1043.400024,74.000002,100,54.700001,0,69.5,68.900002,65.900002
20160925151500,493.5,1055.150024,74.833335,100,54.700001,0,69.400002,68.900002,65.900002
20160925153000,493.5,1055.150024,74.833335,100,54.700001,0,69.599998,68.900002,65.900002
20160925154500,493.5,1055.150024,74.833335,100,54.700001,0,69.599998,68.900002,65.900002
20160925160000,493.5,1043.400024,74.000002,100,55.5,0,69.599998,68.900002,65.900002
20160925161500,493.5,1055.150024,74.833335,100,55.5,0,69.699997,68.900002,65.900002
20160925163000,493.5,1055.150024,74.833335,100,54.700001,0,69.699997,68.699997,65.699997
20160925164500,493.5,1055.150024,74.833335,100,54.700001,0,69.699997,68.900002,65.900002
20160925170000,493.5,1069.25,75.833333,100,54.700001,0,69.900002,68.900002,65.900002
20160925171500,493.5,1055.150024,74.833335,100,54.700001,0,70.0,69.0,66.0
20160925173000,493.5,1043.400024,74.000002,100,54.700001,0,70.099998,69.0,66.0
20160925174500,493.5,1069.25,75.833333,100,54.700001,0,70.199997,69.199997,66.199997
20160925180000,493.5,1055.150024,74.833335,100,54.700001,0,70.199997,69.0,66.0
20160925181500,493.5,1055.150024,74.833335,100,54.700001,0,70.300003,68.900002,65.900002
20160925183000,493.5,1055.150024,74.833335,100,54.700001,0,70.199997,68.900002,65.900002
20160925184500,493.5,1055.150024,74.833335,100,54.700001,0,70.099998,68.900002,65.900002
20160925190000,493.5,1055.150024,74.833335,100,54.700001,0,70.0,68.900002,65.900002
20160925191500,493.5,1055.150024,74.833335,100,54.700001,0,70.400002,68.900002,65.900002
20160925193000,493.5,1055.150024,74.833335,100,54.700001,0,70.199997,68.900002,65.900002
20160925194500,493.5,1055.150024,74.833335,100,54.700001,0,70.199997,68.900002,65.900002
20160925200000,493.5,1069.25,75.833333,100,54.700001,0,70.300003,69.199997,66.199997
20160925201500,493.5,1055.150024,74.833335,100,54.700001,0,70.300003,68.5,65.5
20160925203000,493.5,1055.150024,74.833335,100,54.0,0,70.400002,68.5,65.5
20160925204500,493.5,1069.25,75.833333,100,54.700001,0,70.300003,68.099998,65.099998
20160925210000,493.5,1055.150024,74.833335,100,54.700001,0,70.199997,68.900002,65.900002
20160925211500,493.5,1069.25,75.833333,100,54.700001,0,70.0,68.0,64.199997
20160925213000,493.5,1069.25,75.833333,100,54.700001,0,70.0,68.0,63.599998
20160925214500,493.5,1055.150024,74.833335,100,54.700001,0,70.0,68.0,63.099998
20160925220000,493.5,1055.150024,74.833335,100,54.700001,0,70.199997,68.900002,65.900002
20160925221500,493.5,1069.25,75.833333,100,54.700001,0,70.199997,69.0,66.0
20160925223000,493.5,1055.150024,74.833335,100,54.700001,0,70.300003,68.900002,65.900002
20160925224500,493.5,1055.150024,74.833335,100,54.700001,0,70.400002,68.900002,65.900002
20160925230000,493.5,1055.150024,74.833335,100,54.700001,0,70.300003,68.900002,65.900002
20160925231500,493.5,1069.25,75.833333,100,54.700001,0,70.199997,68.900002,65.900002
20160925233000,493.5,1055.150024,74.833335,100,54.700001,0,70.199997,68.400002,65.400002
20160925234500,493.5,1055.150024,74.833335,100,54.700001,0,70.099998,68.900002,65.900002
20160926000000,493.5,1055.150024,74.833335,100,54.700001,0,70.199997,69.400002,66.400002
20160926001500,493.5,1069.25,75.833333,100,54.700001,0,70.300003,69.199997,66.199997
20160926003000,493.5,1055.150024,74.833335,100,54.700001,0,70.300003,69.0,66.0
20160926004500,493.5,1055.150024,74.833335,100,54.700001,0,70.5,68.900002,65.900002
20160926010000,493.5,1055.150024,74.833335,100,53.5,0,70.400002,68.900002,65.900002
20160926011500,493.5,1055.150024,74.833335,100,54.700001,0,70.300003,68.900002,65.900002
20160926013000,493.5,1055.150024,74.833335,100,54.700001,0,70.199997,68.400002,65.400002
20160926014500,493.5,1055.150024,74.833335,100,54.700001,0,70.0,68.400002,65.400002
20160926020000,493.5,1069.25,75.833333,100,53.900002,0,70.099998,68.400002,65.400002
20160926021500,493.5,1069.25,75.833333,100,53.900002,0,70.300003,68.0,64.900002
20160926023000,493.5,1069.25,75.833333,100,54.700001,0,70.199997,68.900002,65.900002
20160926024500,493.5,1069.25,75.833333,100,54.700001,0,70.199997,68.900002,65.900002
20160926030000,493.5,1069.25,75.833333,100,54.700001,0,70.300003,68.900002,65.900002
20160926031500,493.5,1055.150024,74.833335,100,54.700001,0,70.300003,68.900002,65.900002
20160926033000,493.5,1055.150024,74.833335,100,53.900002,0,70.099998,68.0,64.300003
20160926034500,493.5,1069.25,75.833333,100,54.700001,0,70.0,68.900002,65.900002
20160926040000,493.5,1055.150024,74.833335,100,53.900002,0,69.900002,68.0,64.199997
20160926041500,493.5,1055.150024,74.833335,100,53.900002,0,70.0,68.0,64.199997
20160926043000,493.5,1055.150024,74.833335,100,55.099998,0,70.0,68.0,64.800003
20160926044500,493.5,1055.150024,74.833335,100,53.900002,0,69.900002,68.0,64.800003
20160926050000,493.5,1055.150024,74.833335,100,53.900002,0,69.900002,68.0,64.900002
20160926051500,493.5,1055.150024,74.833335,100,53.900002,0,70.0,68.0,64.800003
20160926053000,493.5,1055.150024,74.833335,100,53.900002,0,70.099998,69.400002,66.400002
20160926054500,493.5,1069.25,75.833333,100,53.900002,0,70.199997,68.900002,65.900002
20160926060000,493.5,1069.25,75.833333,100,54.700001,0,70.300003,68.400002,65.400002
20160926061500,493.5,1043.400024,74.000002,100,54.700001,0,70.0,68.400002,65.400002
20160926063000,493.5,1055.150024,74.833335,100,54.700001,0,70.0,68.400002,65.400002
20160926064500,493.5,1055.150024,74.833335,100,54.700001,0,70.0,68.400002,65.400002
20160926070000,493.5,1055.150024,74.833335,100,53.900002,0,70.099998,68.400002,65.400002
20160926071500,493.5,1069.25,75.833333,100,53.900002,0,70.400002,68.400002,65.400002
20160926073000,493.5,1069.25,75.833333,100,55.5,0,70.300003,68.0,63.599998
20160926074500,493.5,1069.25,75.833333,100,54.700001,0,70.0,68.0,63.599998
20160926080000,493.5,1055.150024,74.833335,100,54.700001,0,69.800003,68.0,63.599998
20160926081500,493.5,1055.150024,74.833335,100,54.700001,0,69.900002,68.0,63.599998
20160926083000,493.5,1043.400024,74.000002,100,54.700001,0,69.599998,68.0,63.599998
