PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160926084500,493.5,1043.400024,74.000002,100,54.700001,0,69.599998,68.0,63.700001
20160926090000,493.5,1055.150024,74.833335,100,54.700001,0,69.599998,68.0,63.700001
20160926091500,493.5,1055.150024,74.833335,100,54.700001,0,69.599998,68.0,63.700001
20160926093000,493.5,1069.25,75.833333,100,54.700001,0,69.599998,68.0,63.700001
20160926094500,493.5,1069.25,75.833333,100,54.700001,0,69.699997,68.0,63.700001
20160926100000,493.5,1055.150024,74.833335,100,54.700001,0,69.599998,68.0,63.700001
20160926101500,493.5,1055.150024,74.833335,100,54.700001,0,69.699997,68.0,63.700001
20160926103000,493.5,1055.150024,74.833335,100,54.700001,0,69.599998,68.0,63.700001
20160926104500,493.5,1055.150024,74.833335,100,54.700001,0,69.5,68.0,63.700001
20160926110000,493.5,1081.0,76.666667,100,54.700001,0,69.300003,68.0,63.700001
20160926111500,493.5,1069.25,75.833333,100,54.700001,0,69.300003,68.0,63.700001
20160926113000,493.5,1081.0,76.666667,100,54.700001,0,69.300003,68.0,63.700001
20160926114500,493.5,1069.25,75.833333,100,54.700001,0,69.199997,68.0,63.700001
20160926120000,493.5,1092.75,77.5,100,54.700001,0,69.199997,68.0,63.700001
20160926121500,493.5,1081.0,76.666667,100,54.700001,0,69.199997,68.0,63.700001
20160926123000,493.5,1069.25,75.833333,100,54.700001,0,69.199997,68.0,63.700001
20160926124500,493.5,1092.75,77.5,100,54.700001,0,69.0,68.0,63.700001
20160926130000,493.5,1081.0,76.666667,100,54.700001,0,69.0,68.0,63.700001
20160926131500,493.5,1081.0,76.666667,100,54.700001,0,68.900002,68.0,63.700001
20160926133000,493.5,1081.0,76.666667,100,54.700001,0,68.900002,68.0,63.700001
20160926134500,493.5,1081.0,76.666667,100,54.700001,0,68.900002,68.0,63.700001
20160926140000,493.5,1081.0,76.666667,100,54.700001,0,68.900002,68.0,63.700001
20160926141500,493.5,1081.0,76.666667,100,54.700001,0,69.099998,68.0,63.700001
20160926143000,493.5,1069.25,75.833333,100,54.700001,0,69.0,68.0,63.700001
20160926144500,493.5,1092.75,77.5,100,55.5,0,68.699997,68.0,63.700001
20160926150000,493.5,1092.75,77.5,100,55.5,0,68.699997,68.0,63.700001
20160926151500,493.5,1081.0,76.666667,100,55.5,0,68.5,68.0,63.700001
20160926153000,493.5,1092.75,77.5,100,55.5,0,68.599998,68.0,63.799999
20160926154500,493.5,1081.0,76.666667,100,55.5,0,68.599998,68.0,63.799999
20160926160000,493.5,1092.75,77.5,100,55.5,0,68.900002,68.0,63.799999
20160926161500,493.5,1081.0,76.666667,100,55.5,0,68.900002,68.0,63.700001
20160926163000,493.5,1081.0,76.666667,100,55.5,0,69.099998,68.0,63.700001
20160926164500,493.5,1069.25,75.833333,100,55.5,0,69.199997,68.0,63.700001
20160926170000,493.5,1081.0,76.666667,100,55.5,0,69.199997,68.0,63.700001
20160926171500,493.5,1069.25,75.833333,100,54.900002,0,69.199997,68.0,63.799999
20160926173000,493.5,1069.25,75.833333,100,54.900002,0,69.099998,68.0,63.799999
20160926174500,493.5,1081.0,76.666667,100,54.900002,0,68.900002,68.0,63.799999
20160926180000,493.5,1069.25,75.833333,100,54.900002,0,69.400002,68.0,63.799999
20160926181500,493.5,1055.150024,74.833335,100,54.900002,0,69.699997,68.0,63.700001
20160926183000,493.5,1081.0,76.666667,100,54.900002,0,69.900002,68.0,63.799999
20160926184500,493.5,1069.25,75.833333,100,54.900002,0,69.900002,68.0,63.700001
20160926190000,493.5,1069.25,75.833333,100,54.900002,0,70.0,68.0,63.700001
20160926191500,493.5,1081.0,76.666667,100,54.900002,0,70.0,68.0,63.700001
20160926193000,493.5,1081.0,76.666667,100,54.900002,0,70.099998,68.0,63.799999
20160926194500,493.5,1081.0,76.666667,100,54.900002,0,70.099998,68.0,63.799999
20160926200000,493.5,1081.0,76.666667,100,54.900002,0,70.099998,68.0,63.799999
20160926201500,493.5,1081.0,76.666667,100,54.900002,0,70.099998,68.0,63.799999
20160926203000,493.5,1081.0,76.666667,100,54.299999,0,70.099998,68.0,63.900002
20160926204500,493.5,1069.25,75.833333,100,54.299999,0,69.800003,68.0,63.799999
20160926210000,493.5,1081.0,76.666667,100,54.299999,0,69.699997,68.0,63.900002
20160926211500,493.5,1081.0,76.666667,100,54.299999,0,69.400002,68.0,63.900002
20160926213000,493.5,1069.25,75.833333,100,54.299999,0,69.300003,68.0,63.799999
20160926214500,493.5,1029.300049,73.000003,100,54.299999,0,69.199997,68.0,63.799999
20160926220000,493.5,1055.150024,74.833335,100,54.299999,0,69.199997,68.0,63.900002
20160926221500,493.5,1029.300049,73.000003,100,54.299999,0,69.099998,68.0,63.799999
20160926223000,493.5,1029.300049,73.000003,100,54.299999,0,69.099998,68.0,63.799999
20160926224500,493.5,1029.300049,73.000003,100,54.299999,0,69.300003,68.0,63.700001
20160926230000,493.5,1029.300049,73.000003,100,54.299999,0,69.599998,68.0,63.700001
20160926231500,493.5,1017.549988,72.166666,100,54.299999,0,69.699997,68.0,63.799999
20160926233000,493.5,1017.549988,72.166666,100,54.299999,0,69.699997,68.0,63.700001
20160926234500,493.5,1029.300049,73.000003,100,54.299999,0,69.699997,68.0,63.700001
20160927000000,493.5,1029.300049,73.000003,100,54.299999,0,69.699997,68.0,63.799999
20160927001500,493.5,1029.300049,73.000003,100,54.299999,0,69.699997,68.0,63.700001
20160927003000,493.5,1029.300049,73.000003,100,54.299999,0,69.699997,68.0,63.700001
20160927004500,493.5,1043.400024,74.000002,100,54.299999,0,69.800003,68.0,63.700001
20160927010000,493.5,1017.549988,72.166666,100,54.299999,0,69.699997,68.0,63.700001
20160927011500,493.5,1029.300049,73.000003,100,54.299999,0,69.800003,68.0,63.799999
20160927013000,493.5,1043.400024,74.000002,100,54.299999,0,69.699997,68.0,63.700001
20160927014500,493.5,1029.300049,73.000003,100,54.299999,0,69.699997,68.0,63.700001
20160927020000,493.5,1043.400024,74.000002,100,54.299999,0,69.900002,68.0,63.700001
20160927021500,493.5,1029.300049,73.000003,100,54.299999,0,69.900002,68.0,63.799999
20160927023000,493.5,1029.300049,73.000003,100,54.299999,0,70.0,68.0,63.700001
20160927024500,493.5,1029.300049,73.000003,100,54.299999,0,69.800003,68.0,63.799999
20160927030000,493.5,1029.300049,73.000003,100,54.299999,0,69.900002,68.0,63.799999
20160927031500,493.5,1017.549988,72.166666,100,54.299999,0,70.0,68.0,63.700001
20160927033000,493.5,1029.300049,73.000003,100,55.099998,0,70.300003,68.0,63.599998
20160927034500,493.5,1043.400024,74.000002,100,55.099998,0,70.5,68.0,63.599998
20160927040000,493.5,1029.300049,73.000003,100,54.299999,0,70.5,68.0,63.0
20160927041500,493.5,1029.300049,73.000003,100,54.299999,0,70.599998,68.0,63.0
20160927043000,493.5,1043.400024,74.000002,100,55.099998,0,70.599998,68.0,63.0
20160927044500,493.5,1029.300049,73.000003,100,55.099998,0,70.400002,68.0,63.0
20160927050000,493.5,1043.400024,74.000002,100,55.099998,0,70.400002,68.0,63.0
20160927051500,493.5,1043.400024,74.000002,100,53.900002,0,70.5,68.0,63.599998
20160927053000,493.5,1043.400024,74.000002,100,54.799999,0,70.599998,68.0,63.599998
20160927054500,493.5,1043.400024,74.000002,100,54.799999,0,70.800003,68.0,63.599998
20160927060000,493.5,1043.400024,74.000002,100,54.799999,0,71.300003,68.0,63.599998
20160927061500,493.5,1043.400024,74.000002,100,54.799999,0,71.199997,68.0,63.0
20160927063000,493.5,1043.400024,74.000002,100,54.799999,0,71.099998,68.0,63.0
20160927064500,493.5,1043.400024,74.000002,100,54.799999,0,71.0,68.0,63.0
20160927070000,493.5,1055.150024,74.833335,100,54.799999,0,71.0,68.0,63.0
20160927071500,493.5,1043.400024,74.000002,100,53.900002,0,71.199997,68.0,63.0
20160927073000,493.5,1043.400024,74.000002,100,53.900002,0,71.0,68.0,63.0
20160927074500,493.5,1043.400024,74.000002,100,54.799999,0,71.300003,68.0,63.0
20160927080000,493.5,1043.400024,74.000002,100,54.799999,0,71.300003,68.0,63.0
20160927081500,493.5,1043.400024,74.000002,100,54.799999,0,71.199997,68.0,63.0
20160927083000,493.5,1043.400024,74.000002,100,54.799999,0,71.099998,68.0,63.0
20160927084500,493.5,1029.300049,73.000003,100,54.799999,0,71.099998,68.0,63.0
20160927090000,493.5,1043.400024,74.000002,100,53.900002,0,71.199997,68.0,63.0
20160927091500,493.5,1055.150024,74.833335,100,55.099998,0,71.199997,68.0,63.0
20160927093000,493.5,1043.400024,74.000002,100,55.099998,0,71.0,68.0,63.0
20160927094500,493.5,1043.400024,74.000002,100,55.099998,0,70.800003,68.0,63.0
20160927100000,493.5,1043.400024,74.000002,100,55.099998,0,70.800003,68.0,63.0
20160927101500,493.5,1043.400024,74.000002,100,55.099998,0,70.800003,68.0,63.0
20160927103000,493.5,1029.300049,73.000003,100,55.099998,0,70.800003,68.0,63.0
20160927104500,493.5,1055.150024,74.833335,100,55.099998,0,70.800003,68.0,63.0
20160927110000,493.5,1043.400024,74.000002,100,55.099998,0,70.900002,68.0,63.0
20160927111500,493.5,1043.400024,74.000002,100,55.099998,0,70.800003,68.0,63.0
20160927113000,493.5,1069.25,75.833333,100,55.099998,0,70.900002,68.0,63.0
20160927114500,493.5,1043.400024,74.000002,100,55.099998,0,70.800003,68.0,63.0
20160927120000,493.5,1003.450012,71.166668,100,55.099998,0,70.599998,68.0,63.0
20160927121500,493.5,989.349976,70.166665,100,55.099998,0,70.400002,68.0,63.0
20160927123000,493.5,975.25,69.166667,100,55.099998,0,70.400002,68.0,61.799999
20160927124500,493.5,975.25,69.166667,100,55.099998,0,70.5,68.0,61.799999
20160927130000,493.5,989.349976,70.166665,100,55.099998,0,70.599998,68.0,61.799999
20160927131500,493.5,975.25,69.166667,100,55.099998,0,70.5,68.0,61.799999
20160927133000,493.5,989.349976,70.166665,100,55.099998,0,70.400002,68.0,61.799999
20160927134500,493.5,989.349976,70.166665,100,55.099998,0,70.400002,68.0,61.799999
20160927140000,493.5,989.349976,70.166665,100,55.099998,0,70.400002,68.0,61.799999
20160927141500,493.5,989.349976,70.166665,100,55.099998,0,70.400002,68.0,61.799999
20160927143000,493.5,1003.450012,71.166668,100,55.099998,0,70.5,68.0,61.799999
20160927144500,493.5,1003.450012,71.166668,100,55.099998,0,70.5,68.0,61.799999
20160927150000,493.5,989.349976,70.166665,100,55.099998,0,70.5,68.0,61.799999
20160927151500,493.5,989.349976,70.166665,100,55.099998,0,70.400002,68.0,61.799999
20160927153000,493.5,1003.450012,71.166668,100,55.099998,0,70.300003,68.0,61.799999
20160927154500,493.5,989.349976,70.166665,100,55.099998,0,70.400002,68.0,61.799999
20160927160000,493.5,1003.450012,71.166668,100,55.099998,0,70.599998,68.0,61.799999
20160927161500,493.5,1003.450012,71.166668,100,55.099998,0,70.699997,68.0,61.799999
20160927163000,493.5,989.349976,70.166665,100,55.099998,0,70.800003,68.0,61.799999
20160927164500,493.5,1003.450012,71.166668,100,55.099998,0,70.699997,68.0,61.799999
20160927170000,493.5,1003.450012,71.166668,100,55.099998,0,70.699997,68.0,61.799999
20160927171500,493.5,1003.450012,71.166668,100,55.099998,0,70.599998,68.0,61.799999
20160927173000,493.5,1017.549988,72.166666,100,55.099998,0,70.400002,68.0,61.799999
20160927174500,493.5,1003.450012,71.166668,100,55.099998,0,70.599998,68.0,61.799999
20160927180000,493.5,1017.549988,72.166666,100,55.099998,0,70.699997,68.0,61.799999
20160927181500,493.5,1017.549988,72.166666,100,55.099998,0,70.800003,68.0,61.799999
20160927183000,493.5,1017.549988,72.166666,100,55.099998,0,70.699997,68.0,61.799999
20160927184500,493.5,1017.549988,72.166666,100,54.299999,0,70.599998,68.0,61.799999
20160927190000,493.5,1017.549988,72.166666,100,54.299999,0,70.800003,68.0,61.799999
20160927191500,493.5,1003.450012,71.166668,100,54.299999,0,70.900002,68.0,61.799999
20160927193000,493.5,1003.450012,71.166668,100,54.299999,0,70.699997,68.0,61.799999
20160927194500,493.5,1003.450012,71.166668,100,54.299999,0,70.800003,68.0,61.799999
20160927200000,493.5,1003.450012,71.166668,100,54.299999,0,70.699997,68.0,61.799999
20160927201500,493.5,1017.549988,72.166666,100,54.299999,0,70.800003,68.0,61.799999
20160927203000,493.5,1017.549988,72.166666,100,54.299999,0,71.0,68.0,61.799999
20160927204500,493.5,1017.549988,72.166666,100,54.299999,0,70.800003,68.0,61.799999
20160927210000,493.5,1003.450012,71.166668,100,54.299999,0,71.0,68.0,61.799999
20160927211500,493.5,1003.450012,71.166668,100,54.299999,0,71.099998,68.0,61.799999
20160927213000,493.5,1017.549988,72.166666,100,54.299999,0,71.099998,68.0,61.799999
20160927214500,493.5,1003.450012,71.166668,100,54.299999,0,71.0,68.0,61.799999
20160927220000,493.5,1017.549988,72.166666,100,54.299999,0,71.0,68.0,61.799999
20160927221500,493.5,1003.450012,71.166668,100,54.299999,0,70.900002,68.0,61.799999
20160927223000,493.5,1017.549988,72.166666,100,54.299999,0,70.800003,68.0,61.799999
20160927224500,493.5,1029.300049,73.000003,100,54.299999,0,70.699997,68.0,61.799999
20160927230000,493.5,1029.300049,73.000003,100,54.299999,0,70.800003,68.0,61.799999
20160927231500,493.5,1069.25,75.833333,100,54.299999,0,70.699997,68.0,61.799999
20160927233000,493.5,1106.849976,78.499998,100,54.299999,0,70.699997,68.0,61.799999
20160927234500,493.5,1092.75,77.5,100,54.299999,0,70.900002,68.0,61.799999
20160928000000,493.5,1092.75,77.5,100,54.299999,0,70.900002,68.0,61.799999
20160928001500,493.5,1092.75,77.5,100,54.299999,0,71.0,68.0,61.799999
20160928003000,493.5,1092.75,77.5,100,54.299999,0,71.0,68.0,61.799999
20160928004500,493.5,1106.849976,78.499998,100,54.299999,0,71.0,68.0,61.799999
20160928010000,493.5,1106.849976,78.499998,100,54.299999,0,71.0,68.0,61.799999
20160928011500,493.5,1003.450012,71.166668,100,54.299999,0,71.199997,68.0,61.799999
20160928013000,493.5,1003.450012,71.166668,100,55.5,0,71.099998,68.0,61.799999
20160928014500,493.5,1003.450012,71.166668,100,54.299999,0,71.0,68.0,61.799999
20160928020000,493.5,1003.450012,71.166668,100,54.299999,0,70.900002,68.0,61.799999
20160928021500,493.5,1003.450012,71.166668,100,54.299999,0,70.800003,68.0,61.799999
20160928023000,493.5,1029.300049,73.000003,100,54.299999,0,70.800003,68.0,61.799999
20160928024500,493.5,1069.25,75.833333,100,54.299999,0,70.800003,68.0,61.799999
20160928030000,493.5,1106.849976,78.499998,100,54.299999,0,70.800003,68.0,61.799999
20160928031500,493.5,1118.599976,79.333332,100,54.299999,0,70.699997,68.0,61.799999
20160928033000,493.5,1092.75,77.5,100,54.299999,0,70.699997,68.0,61.799999
20160928034500,493.5,740.25,52.5,56,54.299999,0,70.699997,70.400002,67.400002
20160928040000,493.5,702.650024,49.833335,55,55.099998,0,70.599998,70.400002,67.400002
20160928041500,493.5,702.650024,49.833335,55,55.099998,0,70.599998,70.400002,67.400002
20160928043000,493.5,702.650024,49.833335,55,55.099998,0,70.699997,70.800003,67.800003
20160928044500,493.5,702.650024,49.833335,55,55.099998,0,70.699997,70.800003,67.800003
20160928050000,493.5,702.650024,49.833335,55,55.099998,0,70.699997,70.800003,67.800003
20160928051500,493.5,695.599976,49.333332,55,55.099998,0,70.800003,70.800003,67.800003
20160928053000,493.5,681.5,48.333333,55,55.099998,0,70.800003,70.800003,67.800003
20160928054500,493.5,681.5,48.333333,55,55.099998,0,71.0,70.800003,67.800003
20160928060000,493.5,902.400024,64.000002,65,55.099998,0,71.099998,70.400002,67.400002
20160928061500,493.5,902.400024,64.000002,67,55.099998,0,71.300003,70.800003,67.800003
20160928063000,493.5,1055.150024,74.833335,82,55.099998,0,71.300003,70.800003,67.800003
20160928064500,493.5,1081.0,76.666667,93,55.099998,0,71.400002,70.800003,67.800003
20160928070000,493.5,1043.400024,74.000002,100,55.099998,0,71.300003,70.800003,67.800003
20160928071500,493.5,1055.150024,74.833335,100,53.900002,0,71.599998,70.800003,67.800003
20160928073000,493.5,1055.150024,74.833335,100,54.700001,0,71.400002,70.800003,67.800003
20160928074500,493.5,1055.150024,74.833335,100,54.700001,0,71.5,70.800003,67.800003
20160928080000,493.5,1029.300049,73.000003,100,54.700001,0,71.199997,70.800003,67.800003
20160928081500,493.5,1055.150024,74.833335,100,54.700001,0,71.0,70.800003,67.800003
20160928083000,493.5,1081.0,76.666667,100,54.700001,0,70.900002,70.800003,67.800003
20160928084500,493.5,1081.0,76.666667,100,54.700001,0,71.199997,70.800003,67.800003
20160928090000,493.5,1081.0,76.666667,100,54.700001,0,71.099998,70.800003,67.800003
20160928091500,493.5,1043.400024,74.000002,100,54.700001,0,70.699997,70.800003,67.800003
20160928093000,493.5,1055.150024,74.833335,100,54.700001,0,70.599998,70.800003,67.800003
20160928094500,493.5,1055.150024,74.833335,100,54.700001,0,70.400002,70.800003,67.800003
20160928100000,493.5,1055.150024,74.833335,100,54.700001,0,70.300003,70.800003,67.800003
20160928101500,493.5,1069.25,75.833333,100,54.700001,0,70.5,70.800003,67.800003
20160928103000,493.5,1069.25,75.833333,100,54.700001,0,70.5,70.800003,67.800003
20160928104500,493.5,1069.25,75.833333,100,54.700001,0,70.5,70.800003,67.800003
20160928110000,493.5,1081.0,76.666667,100,54.700001,0,70.400002,70.800003,67.800003
20160928111500,493.5,989.349976,70.166665,70,54.700001,0,70.199997,70.800003,67.800003
20160928113000,493.5,841.299988,59.666666,60,54.700001,0,70.099998,70.800003,67.800003
20160928114500,493.5,754.349976,53.499998,57,54.700001,0,70.199997,70.800003,67.800003
20160928120000,493.5,662.700012,47.000001,53,56.0,0,70.199997,70.800003,67.800003
20160928121500,493.5,554.599976,39.333332,49,55.200001,0,70.300003,70.800003,67.800003
20160928123000,493.5,531.099976,37.666665,48,55.200001,0,70.300003,70.800003,67.800003
20160928124500,493.5,531.099976,37.666665,48,55.200001,0,70.5,70.800003,67.800003
20160928130000,493.5,531.099976,37.666665,48,55.200001,0,70.599998,70.800003,67.800003
20160928131500,493.5,514.650024,36.500002,48,55.200001,0,70.800003,70.800003,67.800003
20160928133000,493.5,514.650024,36.500002,48,55.200001,0,70.800003,70.800003,67.800003
20160928134500,493.5,488.799988,34.666666,48,55.200001,0,70.800003,70.800003,67.800003
20160928140000,493.5,488.799988,34.666666,48,55.200001,0,71.0,70.800003,67.800003
20160928141500,493.5,509.950012,36.166668,50,55.200001,0,71.0,70.800003,67.800003
20160928143000,493.5,592.200012,42.000001,53,55.200001,0,71.300003,70.800003,67.800003
20160928144500,493.5,639.200012,45.333334,55,55.900002,0,71.199997,70.800003,67.800003
20160928150000,493.5,674.450012,47.833334,56,55.900002,0,71.199997,70.800003,67.800003
20160928151500,493.5,721.450012,51.166668,58,55.900002,0,71.099998,70.800003,67.800003
20160928153000,493.5,733.200012,52.000001,58,55.900002,0,71.0,70.800003,67.800003
20160928154500,493.5,733.200012,52.000001,58,55.900002,0,71.0,70.800003,67.800003
20160928160000,493.5,733.200012,52.000001,58,55.900002,0,70.800003,70.800003,67.800003
20160928161500,493.5,733.200012,52.000001,58,55.900002,0,70.900002,70.800003,67.800003
20160928163000,493.5,733.200012,52.000001,58,55.200001,0,70.699997,70.800003,67.800003
20160928164500,493.5,747.299988,52.999999,58,55.200001,0,70.699997,70.800003,67.800003
20160928170000,493.5,730.849976,51.833332,58,55.200001,0,70.599998,70.400002,67.400002
20160928171500,493.5,730.849976,51.833332,58,55.200001,0,70.699997,70.400002,67.400002
20160928173000,493.5,754.349976,53.499998,58,55.200001,0,70.5,70.400002,67.400002
20160928174500,493.5,766.099976,54.333332,58,55.200001,0,70.5,70.400002,67.400002
20160928180000,493.5,686.200012,48.666668,55,55.200001,0,70.400002,70.800003,67.800003
20160928181500,493.5,564.0,40.0,50,55.200001,0,70.199997,70.800003,67.800003
20160928183000,493.5,517.0,36.666667,48,55.200001,0,70.300003,70.800003,67.800003
20160928184500,493.5,524.049988,37.166666,48,55.200001,0,70.199997,70.800003,67.800003
20160928190000,493.5,502.899994,35.666666,48,55.200001,0,70.300003,70.800003,67.800003
20160928191500,493.5,474.700012,33.666668,48,55.200001,0,70.400002,70.800003,67.800003
20160928193000,493.5,474.700012,33.666668,48,55.200001,0,70.300003,70.800003,67.800003
20160928194500,493.5,486.450012,34.500001,48,55.200001,0,70.300003,70.800003,67.800003
20160928200000,493.5,493.5,35.0,49,55.200001,0,70.300003,70.800003,67.800003
20160928201500,493.5,486.450012,34.500001,49,55.200001,0,70.199997,70.800003,67.800003
20160928203000,493.5,493.5,35.0,49,55.200001,0,70.099998,70.800003,67.800003
20160928204500,493.5,481.75,34.166667,49,55.200001,0,70.0,70.800003,67.800003
20160928210000,493.5,493.5,35.0,49,55.200001,0,69.900002,70.800003,67.800003
20160928211500,493.5,493.5,35.0,49,55.200001,0,69.900002,70.800003,67.800003
20160928213000,493.5,493.5,35.0,49,55.200001,0,69.900002,70.800003,67.800003
20160928214500,493.5,493.5,35.0,49,55.200001,0,69.800003,70.800003,67.800003
20160928220000,493.5,493.5,35.0,49,55.200001,0,69.800003,70.800003,67.800003
20160928221500,493.5,502.899994,35.666666,49,55.200001,0,69.800003,70.800003,67.800003
20160928223000,493.5,524.049988,37.166666,49,55.200001,0,69.699997,70.800003,67.800003
20160928224500,493.5,531.099976,37.666665,49,55.200001,0,69.699997,70.800003,67.800003
20160928230000,493.5,519.349976,36.833332,49,55.200001,0,69.599998,70.800003,67.800003
20160928231500,493.5,507.600006,36.0,48,54.599998,0,69.800003,70.800003,67.800003
20160928233000,493.5,507.600006,36.0,48,54.599998,0,69.900002,70.800003,67.800003
20160928234500,493.5,524.049988,37.166666,48,54.599998,0,70.099998,70.800003,67.800003
20160929000000,493.5,514.650024,36.500002,48,54.599998,0,70.099998,70.800003,67.800003
20160929001500,493.5,524.049988,37.166666,48,54.599998,0,70.199997,70.800003,67.800003
20160929003000,493.5,524.049988,37.166666,48,54.599998,0,70.199997,70.800003,67.800003
20160929004500,493.5,514.650024,36.500002,48,54.599998,0,70.199997,70.800003,67.800003
20160929010000,493.5,514.650024,36.500002,48,54.599998,0,70.199997,70.800003,67.800003
20160929011500,493.5,514.650024,36.500002,48,55.200001,0,70.199997,70.800003,67.800003
20160929013000,493.5,514.650024,36.500002,48,55.200001,0,70.300003,70.800003,67.800003
20160929014500,493.5,514.650024,36.500002,48,55.200001,0,70.199997,70.800003,67.800003
20160929020000,493.5,514.650024,36.500002,48,55.200001,0,70.199997,70.800003,67.800003
20160929021500,493.5,502.899994,35.666666,48,55.200001,0,70.199997,70.800003,67.800003
20160929023000,493.5,509.950012,36.166668,48,55.200001,0,70.199997,70.800003,67.800003
20160929024500,493.5,502.899994,35.666666,48,55.200001,0,70.199997,70.800003,67.800003
20160929030000,493.5,519.349976,36.833332,48,55.200001,0,70.199997,70.800003,67.800003
20160929031500,493.5,507.600006,36.0,48,55.200001,0,70.199997,70.800003,67.800003
20160929033000,493.5,519.349976,36.833332,48,54.599998,0,70.199997,70.800003,67.800003
20160929034500,493.5,507.600006,36.0,48,54.599998,0,70.199997,70.800003,67.800003
20160929040000,493.5,514.650024,36.500002,48,54.599998,0,70.199997,70.800003,67.800003
20160929041500,493.5,514.650024,36.500002,48,54.599998,0,70.099998,70.800003,67.800003
20160929043000,493.5,514.650024,36.500002,48,54.599998,0,70.099998,70.800003,67.800003
20160929044500,493.5,507.600006,36.0,48,54.599998,0,70.199997,70.800003,67.800003
20160929050000,493.5,514.650024,36.500002,48,54.599998,0,70.099998,70.800003,67.800003
20160929051500,493.5,514.650024,36.500002,48,54.599998,0,70.099998,70.800003,67.800003
20160929053000,493.5,502.899994,35.666666,48,54.599998,0,70.0,70.800003,67.800003
20160929054500,493.5,519.349976,36.833332,48,54.599998,0,70.099998,70.800003,67.800003
20160929060000,493.5,519.349976,36.833332,48,54.599998,0,70.099998,70.800003,67.800003
20160929061500,493.5,519.349976,36.833332,48,54.599998,0,70.099998,70.800003,67.800003
20160929063000,493.5,519.349976,36.833332,48,54.599998,0,70.0,70.800003,67.800003
20160929064500,493.5,519.349976,36.833332,48,54.599998,0,69.900002,70.800003,67.800003
20160929070000,493.5,519.349976,36.833332,48,54.599998,0,69.800003,70.800003,67.800003
20160929071500,493.5,519.349976,36.833332,48,54.599998,0,69.800003,70.800003,67.800003
20160929073000,493.5,509.950012,36.166668,48,54.599998,0,69.800003,70.800003,67.800003
20160929074500,493.5,524.049988,37.166666,48,54.599998,0,69.699997,70.800003,67.800003
20160929080000,493.5,507.600006,36.0,48,54.599998,0,69.699997,70.800003,67.800003
20160929081500,493.5,507.600006,36.0,48,54.599998,0,69.800003,70.800003,67.800003
20160929083000,493.5,507.600006,36.0,48,54.599998,0,69.800003,70.800003,67.800003
20160929084500,493.5,514.650024,36.500002,48,54.599998,0,69.800003,70.800003,67.800003
20160929090000,493.5,526.400024,37.333335,48,54.599998,0,70.0,70.800003,67.800003
20160929091500,493.5,509.950012,36.166668,48,54.599998,0,70.0,70.800003,67.800003
20160929093000,493.5,509.950012,36.166668,48,54.599998,0,70.099998,70.800003,67.800003
20160929094500,493.5,519.349976,36.833332,48,54.599998,0,70.199997,70.800003,67.800003
20160929100000,493.5,519.349976,36.833332,48,54.599998,0,70.199997,70.800003,67.800003
20160929101500,493.5,509.950012,36.166668,48,55.200001,0,70.300003,70.800003,67.800003
20160929103000,493.5,493.5,35.0,48,55.200001,0,70.199997,70.800003,67.800003
20160929104500,493.5,493.5,35.0,48,55.200001,0,70.400002,70.800003,67.800003
20160929110000,493.5,486.450012,34.500001,48,55.200001,0,70.5,70.800003,67.800003
20160929111500,493.5,495.850006,35.166667,48,55.200001,0,70.5,70.800003,67.800003
20160929113000,493.5,486.450012,34.500001,48,55.200001,0,70.5,70.800003,67.800003
20160929114500,493.5,495.850006,35.166667,48,56.0,0,70.5,70.800003,67.800003
20160929120000,493.5,495.850006,35.166667,48,56.0,0,70.5,70.800003,67.800003
20160929121500,493.5,507.600006,36.0,48,55.200001,0,70.5,70.800003,67.800003
20160929123000,493.5,507.600006,36.0,48,55.200001,0,70.5,70.800003,67.800003
20160929124500,493.5,495.850006,35.166667,48,55.200001,0,70.5,70.800003,67.800003
20160929130000,493.5,509.950012,36.166668,48,55.200001,0,70.300003,70.800003,67.800003
20160929131500,493.5,517.0,36.666667,48,55.200001,0,70.300003,70.800003,67.800003
20160929133000,493.5,517.0,36.666667,48,55.200001,0,70.300003,70.800003,67.800003
20160929134500,493.5,531.099976,37.666665,48,55.200001,0,70.300003,70.800003,67.800003
20160929140000,493.5,519.349976,36.833332,48,55.200001,0,70.300003,70.800003,67.800003
20160929141500,493.5,502.899994,35.666666,47,55.200001,0,70.300003,70.800003,67.800003
20160929143000,493.5,502.899994,35.666666,47,55.200001,0,70.300003,70.800003,67.800003
20160929144500,493.5,502.899994,35.666666,47,55.200001,0,70.5,70.800003,67.800003
20160929150000,493.5,517.0,36.666667,48,55.200001,0,70.699997,70.800003,67.800003
20160929151500,493.5,507.600006,36.0,48,55.200001,0,70.699997,70.800003,67.800003
20160929153000,493.5,517.0,36.666667,48,55.200001,0,70.699997,70.800003,67.800003
20160929154500,493.5,517.0,36.666667,48,55.200001,0,70.800003,70.800003,67.800003
20160929160000,493.5,509.950012,36.166668,48,55.200001,0,70.900002,70.800003,67.800003
20160929161500,493.5,524.049988,37.166666,48,55.200001,0,70.800003,70.800003,67.800003
20160929163000,493.5,507.600006,36.0,48,55.200001,0,70.800003,70.800003,67.800003
20160929164500,493.5,571.049988,40.499999,50,55.200001,0,70.800003,70.599998,67.599998
20160929170000,493.5,571.049988,40.499999,50,55.200001,0,70.900002,70.599998,67.599998
20160929171500,493.5,658.0,46.666667,53,55.200001,0,70.900002,70.400002,67.400002
20160929173000,493.5,752.0,53.333333,57,55.200001,0,70.900002,70.400002,67.400002
20160929174500,493.5,799.0,56.666667,58,55.200001,0,70.900002,70.400002,67.400002
20160929180000,493.5,822.5,58.333333,60,55.200001,0,70.800003,70.800003,67.800003
20160929181500,493.5,806.049988,57.166666,59,55.200001,0,70.5,70.800003,67.800003
20160929183000,493.5,686.200012,48.666668,54,55.200001,0,70.300003,70.800003,67.800003
20160929184500,493.5,643.900024,45.666668,53,55.200001,0,70.300003,70.800003,67.800003
20160929190000,493.5,564.0,40.0,49,55.200001,0,70.300003,70.800003,67.800003
20160929191500,493.5,564.0,40.0,49,55.200001,0,70.300003,70.400002,67.400002
20160929193000,493.5,549.900024,39.000002,49,55.200001,0,70.199997,70.400002,67.400002
20160929194500,493.5,514.650024,36.500002,48,55.200001,0,70.099998,70.800003,67.800003
20160929200000,493.5,554.599976,39.333332,49,55.200001,0,70.0,70.400002,67.400002
20160929201500,493.5,514.650024,36.500002,48,55.200001,0,70.0,70.800003,67.800003
20160929203000,493.5,507.600006,36.0,48,55.200001,0,70.0,70.800003,67.800003
20160929204500,493.5,519.349976,36.833332,48,54.299999,0,70.099998,70.800003,67.800003
20160929210000,493.5,526.400024,37.333335,48,54.299999,0,70.199997,70.800003,67.800003
20160929211500,493.5,509.950012,36.166668,47,54.299999,0,70.199997,70.800003,67.800003
20160929213000,493.5,509.950012,36.166668,47,54.299999,0,70.0,70.800003,67.800003
20160929214500,493.5,517.0,36.666667,47,54.299999,0,70.0,70.800003,67.800003
20160929220000,493.5,517.0,36.666667,47,54.299999,0,69.800003,70.800003,67.800003
20160929221500,493.5,524.049988,37.166666,47,54.299999,0,69.800003,70.800003,67.800003
20160929223000,493.5,524.049988,37.166666,47,54.299999,0,69.800003,70.800003,67.800003
20160929224500,493.5,502.899994,35.666666,47,54.299999,0,69.800003,70.800003,67.800003
20160929230000,493.5,495.850006,35.166667,47,54.299999,0,69.800003,70.800003,67.800003
20160929231500,493.5,507.600006,36.0,47,54.299999,0,69.699997,70.800003,67.800003
20160929233000,493.5,500.549988,35.499999,47,54.299999,0,69.699997,70.800003,67.800003
20160929234500,493.5,509.950012,36.166668,47,54.299999,0,69.699997,70.800003,67.800003
20160930000000,493.5,509.950012,36.166668,47,54.299999,0,69.699997,70.800003,67.800003
20160930001500,493.5,509.950012,36.166668,47,54.299999,0,69.699997,70.699997,67.699997
20160930003000,493.5,526.400024,37.333335,47,54.299999,0,69.800003,70.400002,67.400002
20160930004500,493.5,526.400024,37.333335,47,54.299999,0,69.800003,70.400002,67.400002
20160930010000,493.5,509.950012,36.166668,47,54.299999,0,69.800003,70.400002,67.400002
20160930011500,493.5,502.899994,35.666666,47,80.199997,100,70.0,74.0,71.0
20160930013000,493.5,502.899994,35.666666,47,79.0,100,70.099998,74.300003,71.300003
20160930014500,493.5,502.899994,35.666666,47,82.099998,100,70.199997,74.300003,71.300003
20160930020000,493.5,502.899994,35.666666,47,77.699997,100,70.300003,74.0,71.0
20160930021500,493.5,502.899994,35.666666,47,88.900002,100,70.300003,74.0,71.0
20160930023000,493.5,502.899994,35.666666,47,77.300003,100,70.300003,74.0,71.0
20160930024500,493.5,531.099976,37.666665,47,56.799999,100,70.400002,73.599998,70.599998
20160930030000,493.5,531.099976,37.666665,47,54.700001,100,70.300003,73.5,70.5
20160930031500,493.5,514.650024,36.500002,47,54.700001,100,70.099998,73.900002,70.900002
20160930033000,493.5,514.650024,36.500002,47,68.599998,100,70.0,73.900002,70.900002
20160930034500,493.5,514.650024,36.500002,47,86.300003,100,70.099998,73.900002,70.900002
20160930040000,493.5,495.850006,35.166667,47,76.400002,100,70.0,73.900002,70.900002
20160930041500,493.5,514.650024,36.500002,47,88.599998,100,70.0,73.900002,70.900002
20160930043000,493.5,514.650024,36.500002,47,76.800003,100,70.099998,73.900002,70.900002
20160930044500,493.5,514.650024,36.500002,47,87.300003,100,70.0,73.900002,70.900002
20160930050000,493.5,502.899994,35.666666,47,77.300003,100,70.199997,73.900002,70.900002
20160930051500,493.5,509.950012,36.166668,47,82.699997,100,70.099998,73.900002,70.900002
20160930053000,493.5,502.899994,35.666666,47,79.199997,100,70.199997,73.900002,70.900002
20160930054500,493.5,519.349976,36.833332,47,79.199997,100,70.099998,73.900002,70.900002
20160930060000,493.5,507.600006,36.0,47,82.400002,100,70.199997,73.900002,70.900002
20160930061500,493.5,507.600006,36.0,47,77.199997,100,70.199997,73.900002,70.900002
20160930063000,493.5,514.650024,36.500002,47,89.900002,100,70.199997,73.900002,70.900002
20160930064500,493.5,514.650024,36.500002,47,77.300003,100,70.199997,74.0,71.0
20160930070000,493.5,514.650024,36.500002,47,87.199997,100,70.199997,74.0,71.0
20160930071500,493.5,514.650024,36.500002,47,79.199997,100,70.300003,74.0,71.0
20160930073000,493.5,514.650024,36.500002,47,80.5,100,70.300003,74.0,71.0
20160930074500,493.5,514.650024,36.500002,47,83.199997,100,70.400002,74.0,71.0
20160930080000,493.5,500.549988,35.499999,47,82.0,100,70.5,74.0,71.0
20160930081500,493.5,493.5,35.0,47,85.099998,100,70.5,74.0,71.0
20160930083000,493.5,500.549988,35.499999,47,82.0,100,70.5,74.0,71.0
20160930084500,493.5,500.549988,35.499999,47,81.099998,100,70.599998,74.0,71.0
20160930090000,493.5,500.549988,35.499999,47,85.599998,100,70.699997,74.0,71.0
20160930091500,493.5,507.600006,36.0,47,80.199997,100,70.900002,74.0,71.0
20160930093000,493.5,514.650024,36.500002,47,88.0,100,71.0,74.0,71.0
20160930094500,493.5,514.650024,36.500002,47,86.699997,100,71.199997,74.0,71.0
20160930100000,493.5,502.899994,35.666666,47,60.0,0,71.300003,74.0,71.0
20160930101500,493.5,502.899994,35.666666,47,55.900002,0,71.199997,74.0,71.0
20160930103000,493.5,502.899994,35.666666,47,55.900002,0,71.300003,74.0,71.0
20160930104500,493.5,517.0,36.666667,47,55.900002,0,71.199997,74.0,71.0
20160930110000,493.5,517.0,36.666667,47,55.900002,0,71.199997,74.0,71.0
20160930111500,493.5,509.950012,36.166668,47,55.200001,0,71.099998,74.0,71.0
20160930113000,493.5,517.0,36.666667,47,55.200001,0,71.0,74.0,71.0
20160930114500,493.5,533.450012,37.833334,47,55.200001,0,71.0,74.0,71.0
20160930120000,493.5,524.049988,37.166666,47,55.200001,0,70.900002,74.0,71.0
20160930121500,493.5,514.650024,36.500002,47,55.200001,0,70.900002,74.0,71.0
20160930123000,493.5,514.650024,36.500002,47,55.200001,0,70.900002,74.0,71.0
20160930124500,493.5,514.650024,36.500002,47,55.200001,0,70.900002,73.699997,70.699997
20160930130000,493.5,524.049988,37.166666,47,55.200001,0,70.900002,74.0,71.0
20160930131500,493.5,531.099976,37.666665,47,55.200001,100,70.900002,74.300003,71.300003
20160930133000,493.5,509.950012,36.166668,47,55.200001,100,70.900002,74.199997,71.199997
20160930134500,493.5,526.400024,37.333335,47,55.200001,0,70.900002,73.5,70.5
20160930140000,493.5,526.400024,37.333335,47,55.200001,0,71.0,73.900002,70.900002
20160930141500,493.5,526.400024,37.333335,47,55.200001,0,70.900002,73.900002,70.900002
20160930143000,493.5,502.899994,35.666666,46,55.200001,0,71.0,73.900002,70.900002
20160930144500,493.5,502.899994,35.666666,46,55.200001,0,71.0,73.900002,70.900002
20160930150000,493.5,517.0,36.666667,47,55.200001,100,71.0,74.300003,71.300003
20160930151500,493.5,517.0,36.666667,47,55.200001,100,71.099998,74.300003,71.300003
20160930153000,493.5,509.950012,36.166668,47,55.200001,100,71.0,74.300003,71.300003
20160930154500,493.5,509.950012,36.166668,47,55.200001,100,71.099998,74.300003,71.300003
20160930160000,493.5,502.899994,35.666666,47,55.900002,100,71.199997,74.300003,71.300003
20160930161500,493.5,514.650024,36.500002,47,55.900002,100,71.199997,74.300003,71.300003
20160930163000,493.5,514.650024,36.500002,47,55.900002,100,71.199997,74.300003,71.300003
20160930164500,493.5,514.650024,36.500002,47,55.900002,100,71.0,74.300003,71.300003
20160930170000,493.5,514.650024,36.500002,47,55.900002,100,70.800003,74.300003,71.300003
20160930171500,493.5,502.899994,35.666666,47,56.700001,100,70.699997,74.300003,71.300003
20160930173000,493.5,502.899994,35.666666,47,72.400002,100,70.800003,74.300003,71.300003
20160930174500,493.5,502.899994,35.666666,47,75.5,100,70.800003,74.300003,71.300003
20160930180000,493.5,502.899994,35.666666,47,78.900002,100,70.699997,74.300003,71.300003
20160930181500,493.5,509.950012,36.166668,47,85.199997,100,70.800003,74.300003,71.300003
20160930183000,493.5,509.950012,36.166668,47,81.400002,100,70.800003,74.300003,71.300003
20160930184500,493.5,502.899994,35.666666,47,78.900002,100,70.800003,74.300003,71.300003
20160930190000,493.5,502.899994,35.666666,47,81.599998,100,71.099998,74.300003,71.300003
20160930191500,493.5,502.899994,35.666666,47,87.400002,100,71.400002,74.300003,71.300003
20160930193000,493.5,514.650024,36.500002,47,81.300003,100,71.400002,74.300003,71.300003
20160930194500,493.5,514.650024,36.500002,47,79.699997,100,71.199997,74.300003,71.300003
20160930200000,493.5,502.899994,35.666666,47,84.599998,100,71.199997,74.300003,71.300003
20160930201500,493.5,524.049988,37.166666,47,58.0,0,71.0,73.5,70.5
20160930203000,493.5,524.049988,37.166666,47,55.599998,0,71.0,73.900002,70.900002
20160930204500,493.5,514.650024,36.500002,47,55.599998,0,71.0,73.900002,70.900002
20160930210000,493.5,531.099976,37.666665,47,54.799999,100,71.0,74.300003,71.300003
20160930211500,493.5,519.349976,36.833332,47,54.799999,100,70.900002,74.300003,71.300003
20160930213000,493.5,519.349976,36.833332,47,54.799999,100,70.900002,74.300003,71.300003
20160930214500,493.5,509.950012,36.166668,47,54.799999,100,71.0,74.300003,71.300003
20160930220000,493.5,509.950012,36.166668,47,54.799999,100,71.0,74.300003,71.300003
20160930221500,493.5,517.0,36.666667,47,54.799999,100,70.800003,74.300003,71.300003
20160930223000,493.5,507.600006,36.0,47,60.200001,100,70.800003,74.300003,71.300003
20160930224500,493.5,519.349976,36.833332,47,70.0,100,70.900002,74.300003,71.300003
20160930230000,493.5,519.349976,36.833332,47,71.599998,100,71.0,74.300003,71.300003
20160930231500,493.5,526.400024,37.333335,47,78.5,100,71.0,74.300003,71.300003
20160930233000,493.5,517.0,36.666667,47,75.400002,100,71.199997,74.300003,71.300003
20160930234500,493.5,517.0,36.666667,47,81.699997,100,71.199997,74.300003,71.300003
20161001000000,493.5,526.400024,37.333335,47,75.699997,100,71.099998,74.300003,71.300003
20161001001500,493.5,519.349976,36.833332,47,78.699997,100,71.199997,74.300003,71.300003
20161001003000,493.5,507.600006,36.0,47,77.599998,100,71.099998,74.300003,71.300003
20161001004500,493.5,524.049988,37.166666,47,76.400002,100,71.099998,74.300003,71.300003
20161001010000,493.5,517.0,36.666667,47,82.0,100,71.300003,74.300003,71.300003
20161001011500,493.5,467.649994,33.166666,47,76.800003,100,71.0,74.300003,71.300003
20161001013000,493.5,467.649994,33.166666,47,84.900002,100,71.0,74.300003,71.300003
20161001014500,493.5,467.649994,33.166666,47,79.199997,100,71.099998,74.300003,71.300003
20161001020000,493.5,486.450012,34.500001,47,85.800003,100,71.199997,74.300003,71.300003
20161001021500,493.5,502.899994,35.666666,47,78.099998,100,71.199997,74.300003,71.300003
20161001023000,493.5,526.400024,37.333335,47,81.699997,100,71.199997,74.300003,71.300003
20161001024500,493.5,517.0,36.666667,47,76.800003,100,71.199997,74.300003,71.300003
20161001030000,493.5,517.0,36.666667,47,80.199997,100,71.199997,74.300003,71.300003
20161001031500,493.5,517.0,36.666667,47,77.699997,100,71.199997,74.300003,71.300003
20161001033000,493.5,526.400024,37.333335,47,79.199997,100,71.300003,74.300003,71.300003
20161001034500,493.5,514.650024,36.500002,47,79.199997,100,71.300003,74.300003,71.300003
20161001040000,493.5,514.650024,36.500002,47,79.199997,100,71.300003,74.300003,71.300003
20161001041500,493.5,514.650024,36.500002,47,79.199997,100,71.300003,74.300003,71.300003
20161001043000,493.5,514.650024,36.500002,47,79.199997,100,71.099998,74.300003,71.300003
20161001044500,493.5,507.600006,36.0,47,83.0,100,70.900002,74.300003,71.300003
20161001050000,493.5,519.349976,36.833332,47,78.300003,100,70.900002,74.300003,71.300003
20161001051500,493.5,531.099976,37.666665,47,88.599998,100,70.900002,74.300003,71.300003
20161001053000,493.5,531.099976,37.666665,47,79.699997,100,70.900002,74.300003,71.300003
20161001054500,493.5,524.049988,37.166666,47,79.699997,100,71.199997,74.300003,71.300003
20161001060000,493.5,524.049988,37.166666,47,63.700001,0,71.599998,74.300003,71.300003
20161001061500,493.5,524.049988,37.166666,47,55.599998,0,71.599998,74.300003,71.300003
20161001063000,493.5,524.049988,37.166666,47,54.700001,0,71.599998,74.300003,71.300003
20161001064500,493.5,517.0,36.666667,47,54.700001,0,71.599998,74.300003,71.300003
20161001070000,493.5,526.400024,37.333335,47,54.700001,0,71.5,74.300003,71.300003
20161001071500,493.5,507.600006,36.0,47,54.700001,0,71.300003,74.300003,71.300003
20161001073000,493.5,514.650024,36.500002,47,54.700001,0,71.199997,74.300003,71.300003
20161001074500,493.5,514.650024,36.500002,47,54.700001,0,71.099998,74.300003,71.300003
20161001080000,493.5,502.899994,35.666666,47,54.700001,0,71.099998,74.300003,71.300003
20161001081500,493.5,509.950012,36.166668,47,54.700001,0,71.199997,74.300003,71.300003
20161001083000,493.5,509.950012,36.166668,47,54.700001,0,71.300003,74.300003,71.300003
20161001084500,493.5,519.349976,36.833332,47,54.700001,0,71.300003,74.300003,71.300003
20161001090000,493.5,519.349976,36.833332,47,54.700001,0,71.099998,74.300003,71.300003
20161001091500,493.5,509.950012,36.166668,47,54.700001,100,71.0,74.300003,71.300003
20161001093000,493.5,517.0,36.666667,47,54.700001,100,71.0,74.300003,71.300003
20161001094500,493.5,509.950012,36.166668,47,54.700001,100,71.0,74.300003,71.300003
20161001100000,493.5,517.0,36.666667,47,54.700001,100,71.0,74.300003,71.300003
20161001101500,493.5,507.600006,36.0,47,54.700001,100,71.0,74.300003,71.300003
20161001103000,493.5,514.650024,36.500002,47,54.700001,100,71.0,74.300003,71.300003
20161001104500,493.5,502.899994,35.666666,47,54.700001,100,71.199997,74.300003,71.300003
20161001110000,493.5,502.899994,35.666666,47,54.700001,100,71.300003,74.300003,71.300003
20161001111500,493.5,509.950012,36.166668,47,54.700001,100,71.300003,74.300003,71.300003
20161001113000,493.5,509.950012,36.166668,47,54.700001,100,71.300003,74.300003,71.300003
20161001114500,493.5,517.0,36.666667,47,54.700001,100,71.199997,74.300003,71.300003
20161001120000,493.5,502.899994,35.666666,47,54.700001,100,71.099998,74.300003,71.300003
20161001121500,493.5,509.950012,36.166668,47,54.700001,100,71.199997,74.300003,71.300003
20161001123000,493.5,509.950012,36.166668,47,54.700001,100,71.0,74.300003,71.300003
20161001124500,493.5,509.950012,36.166668,47,55.5,100,71.0,74.300003,71.300003
20161001130000,493.5,509.950012,36.166668,47,55.5,100,70.900002,74.300003,71.300003
20161001131500,493.5,524.049988,37.166666,47,57.099998,100,70.800003,74.300003,71.300003
20161001133000,493.5,524.049988,37.166666,47,63.099998,100,70.900002,74.300003,71.300003
20161001134500,493.5,507.600006,36.0,47,68.599998,100,71.0,74.300003,71.300003
20161001140000,493.5,507.600006,36.0,47,70.099998,100,71.0,74.300003,71.300003
20161001141500,493.5,507.600006,36.0,47,73.0,100,71.0,74.300003,71.300003
20161001143000,493.5,507.600006,36.0,47,71.599998,100,71.0,74.300003,71.300003
20161001144500,493.5,479.399994,34.0,47,73.400002,100,71.099998,74.300003,71.300003
20161001150000,493.5,533.450012,37.833334,48,62.0,0,71.199997,73.900002,70.900002
20161001151500,493.5,517.0,36.666667,48,56.400002,0,71.099998,73.900002,70.900002
20161001153000,493.5,526.400024,37.333335,48,56.400002,0,71.099998,73.5,70.5
20161001154500,493.5,526.400024,37.333335,48,56.400002,0,71.099998,73.599998,70.599998
20161001160000,493.5,509.950012,36.166668,48,55.599998,0,71.099998,73.900002,70.900002
20161001161500,493.5,531.099976,37.666665,48,55.599998,0,71.0,73.900002,70.900002
20161001163000,493.5,524.049988,37.166666,48,55.599998,0,71.0,73.900002,70.900002
20161001164500,493.5,524.049988,37.166666,48,55.599998,0,71.0,73.900002,70.900002
20161001170000,493.5,507.600006,36.0,48,55.599998,0,71.0,73.900002,70.900002
20161001171500,493.5,517.0,36.666667,48,55.599998,0,70.699997,73.900002,70.900002
20161001173000,493.5,509.950012,36.166668,48,55.599998,100,70.800003,74.300003,71.300003
20161001174500,493.5,526.400024,37.333335,48,55.599998,100,70.800003,74.300003,71.300003
20161001180000,493.5,519.349976,36.833332,47,55.599998,100,70.800003,74.300003,71.300003
20161001181500,493.5,531.099976,37.666665,47,61.099998,100,70.699997,74.300003,71.300003
20161001183000,493.5,531.099976,37.666665,47,81.5,100,70.800003,74.300003,71.300003
20161001184500,493.5,493.5,35.0,47,78.699997,100,71.0,74.300003,71.300003
20161001190000,493.5,481.75,34.166667,47,78.699997,100,71.300003,74.300003,71.300003
20161001191500,493.5,470.0,33.333333,47,58.400002,0,71.599998,74.0,71.0
20161001193000,493.5,474.700012,33.666668,47,55.599998,0,71.599998,74.0,71.0
20161001194500,493.5,474.700012,33.666668,47,55.599998,0,71.5,73.900002,70.900002
20161001200000,493.5,509.950012,36.166668,47,54.700001,0,71.699997,73.900002,70.900002
20161001201500,493.5,517.0,36.666667,47,54.700001,0,71.800003,73.900002,70.900002
20161001203000,493.5,531.099976,37.666665,47,54.700001,0,71.900002,73.900002,70.900002
20161001204500,493.5,517.0,36.666667,47,54.700001,0,72.0,73.900002,70.900002
20161001210000,493.5,526.400024,37.333335,47,54.700001,0,71.800003,73.900002,70.900002
20161001211500,493.5,526.400024,37.333335,47,54.700001,0,71.599998,73.900002,70.900002
20161001213000,493.5,526.400024,37.333335,47,54.700001,0,71.599998,73.599998,70.599998
20161001214500,493.5,517.0,36.666667,47,54.700001,0,71.699997,73.800003,70.800003
20161001220000,493.5,517.0,36.666667,47,54.700001,0,71.900002,73.800003,70.800003
20161001221500,493.5,526.400024,37.333335,47,54.700001,0,71.900002,73.5,70.5
20161001223000,493.5,514.650024,36.500002,47,54.700001,0,71.900002,73.900002,70.900002
20161001224500,493.5,507.600006,36.0,47,54.700001,0,72.0,73.599998,70.599998
20161001230000,493.5,514.650024,36.500002,47,54.700001,0,72.099998,73.5,70.5
20161001231500,493.5,524.049988,37.166666,47,54.700001,0,72.099998,73.900002,70.900002
20161001233000,493.5,531.099976,37.666665,48,54.700001,0,72.0,73.5,70.5
20161001234500,493.5,524.049988,37.166666,47,54.700001,0,71.900002,73.199997,70.199997
20161002000000,493.5,524.049988,37.166666,47,54.700001,0,71.699997,73.099998,70.099998
20161002001500,493.5,524.049988,37.166666,47,54.700001,0,71.800003,73.300003,70.300003
20161002003000,493.5,524.049988,37.166666,47,54.700001,0,71.900002,73.099998,70.099998
20161002004500,493.5,524.049988,37.166666,47,54.700001,0,72.099998,73.900002,70.900002
20161002010000,493.5,517.0,36.666667,47,54.700001,0,72.099998,73.900002,70.900002
20161002011500,493.5,517.0,36.666667,47,54.700001,0,72.199997,73.900002,70.900002
20161002013000,493.5,517.0,36.666667,47,54.700001,0,72.199997,73.900002,70.900002
20161002014500,493.5,517.0,36.666667,47,54.700001,0,72.0,73.900002,70.900002
20161002020000,493.5,517.0,36.666667,47,54.700001,0,71.800003,73.900002,70.900002
20161002021500,493.5,524.049988,37.166666,47,54.700001,0,71.699997,73.900002,70.900002
20161002023000,493.5,524.049988,37.166666,47,54.700001,0,71.699997,73.900002,70.900002
20161002024500,493.5,540.5,38.333333,48,54.700001,0,71.699997,73.900002,70.900002
20161002030000,493.5,507.600006,36.0,47,54.700001,0,71.800003,73.900002,70.900002
20161002031500,493.5,514.650024,36.500002,47,54.700001,0,71.900002,73.900002,70.900002
20161002033000,493.5,514.650024,36.500002,47,54.700001,0,72.099998,73.900002,70.900002
20161002034500,493.5,531.099976,37.666665,47,54.700001,0,72.099998,73.900002,70.900002
20161002040000,493.5,517.0,36.666667,47,54.700001,0,72.199997,73.900002,70.900002
20161002041500,493.5,509.950012,36.166668,47,54.700001,0,72.199997,74.0,71.0
20161002043000,493.5,947.049988,67.166666,66,54.700001,0,72.0,71.300003,68.300003
20161002044500,493.5,519.349976,36.833332,48,54.700001,0,71.900002,73.5,70.5
20161002050000,493.5,519.349976,36.833332,47,54.700001,0,71.900002,73.5,70.5
20161002051500,493.5,519.349976,36.833332,47,54.700001,0,72.0,73.5,70.5
20161002053000,493.5,531.099976,37.666665,47,54.700001,0,72.099998,73.699997,70.699997
20161002054500,493.5,509.950012,36.166668,47,54.700001,0,72.199997,73.900002,70.900002
20161002060000,493.5,564.0,40.0,51,54.700001,0,72.400002,73.300003,70.300003
20161002061500,493.5,545.200012,38.666668,49,54.700001,0,72.199997,72.699997,69.699997
20161002063000,493.5,641.549988,45.499999,53,54.700001,0,72.199997,72.699997,69.699997
20161002064500,493.5,531.099976,37.666665,49,54.700001,0,71.900002,72.800003,69.800003
20161002070000,493.5,519.349976,36.833332,48,54.700001,0,71.599998,73.099998,70.099998
20161002071500,493.5,531.099976,37.666665,48,54.700001,0,71.400002,73.099998,70.099998
20161002073000,493.5,672.099976,47.666665,54,54.700001,0,71.599998,72.599998,69.599998
20161002074500,493.5,620.400024,44.000002,53,54.700001,0,71.599998,72.699997,69.699997
20161002080000,493.5,599.25,42.5,51,54.700001,0,71.599998,72.300003,69.300003
20161002081500,493.5,533.450012,37.833334,48,54.700001,0,71.599998,72.300003,69.300003
20161002083000,493.5,552.25,39.166667,49,54.700001,0,71.300003,72.199997,69.199997
20161002084500,493.5,542.849976,38.499998,49,54.700001,0,71.199997,72.699997,69.699997
20161002090000,493.5,531.099976,37.666665,48,54.700001,0,71.099998,73.099998,70.099998
20161002091500,493.5,519.349976,36.833332,48,54.700001,0,70.800003,72.800003,69.800003
