PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161002093000,493.5,519.349976,36.833332,48,54.700001,0,70.699997,72.699997,69.699997
20161002094500,493.5,531.099976,37.666665,48,54.700001,0,70.5,72.599998,69.599998
20161002100000,493.5,559.299988,39.666666,50,54.700001,0,70.400002,72.199997,69.199997
20161002101500,493.5,531.099976,37.666665,48,54.700001,0,70.400002,72.699997,69.699997
20161002103000,493.5,524.049988,37.166666,48,54.700001,0,70.300003,72.699997,69.699997
20161002104500,493.5,531.099976,37.666665,48,54.700001,0,70.400002,73.099998,70.099998
20161002110000,493.5,514.650024,36.500002,47,55.5,0,70.5,73.099998,70.099998
20161002111500,493.5,507.600006,36.0,47,55.5,0,70.400002,73.099998,70.099998
20161002113000,493.5,507.600006,36.0,47,55.5,0,70.300003,72.800003,69.800003
20161002114500,493.5,514.650024,36.500002,47,54.700001,0,70.300003,73.099998,70.099998
20161002120000,493.5,514.650024,36.500002,47,54.700001,0,70.300003,73.099998,70.099998
20161002121500,493.5,507.600006,36.0,47,54.700001,0,70.300003,73.099998,70.099998
20161002123000,493.5,507.600006,36.0,47,54.700001,100,70.199997,73.5,70.5
20161002124500,493.5,507.600006,36.0,47,54.700001,0,70.300003,73.400002,70.400002
20161002130000,493.5,479.399994,34.0,47,55.5,100,70.199997,73.5,70.5
20161002131500,493.5,467.649994,33.166666,47,55.5,0,70.199997,73.400002,70.400002
20161002133000,493.5,481.75,34.166667,48,55.5,0,70.199997,73.300003,70.300003
20161002134500,493.5,481.75,34.166667,48,55.5,0,70.199997,73.199997,70.199997
20161002140000,493.5,481.75,34.166667,48,55.5,0,70.199997,73.199997,70.199997
20161002141500,493.5,474.700012,33.666668,48,55.5,0,70.199997,73.199997,70.199997
20161002143000,493.5,507.600006,36.0,48,55.5,0,70.199997,73.199997,70.199997
20161002144500,493.5,519.349976,36.833332,48,55.5,0,70.300003,73.199997,70.199997
20161002150000,493.5,526.400024,37.333335,47,55.5,0,70.300003,73.199997,70.199997
20161002151500,493.5,526.400024,37.333335,47,55.5,0,70.5,73.199997,70.199997
20161002153000,493.5,526.400024,37.333335,47,55.5,0,70.5,73.199997,70.199997
20161002154500,493.5,526.400024,37.333335,47,55.5,0,70.5,73.199997,70.199997
20161002160000,493.5,526.400024,37.333335,47,55.5,0,70.699997,73.199997,70.199997
20161002161500,493.5,526.400024,37.333335,47,55.5,0,70.699997,73.199997,70.199997
20161002163000,493.5,526.400024,37.333335,47,55.5,0,70.699997,73.199997,70.199997
20161002164500,493.5,519.349976,36.833332,47,55.5,0,70.699997,73.199997,70.199997
20161002170000,493.5,1142.099976,80.999998,100,55.5,0,70.599998,68.900002,65.900002
20161002171500,493.5,1142.099976,80.999998,100,55.5,0,70.400002,69.0,66.0
20161002173000,493.5,1142.099976,80.999998,100,55.5,0,70.400002,68.900002,65.900002
20161002174500,493.5,1142.099976,80.999998,100,55.5,0,70.300003,68.900002,65.900002
20161002180000,493.5,1153.849976,81.833332,100,55.5,0,70.099998,68.900002,65.900002
20161002181500,493.5,1142.099976,80.999998,100,54.700001,0,70.099998,69.0,66.0
20161002183000,493.5,1081.0,76.666667,100,54.700001,0,70.0,69.0,66.0
20161002184500,493.5,1081.0,76.666667,100,54.700001,0,70.0,69.0,66.0
20161002190000,493.5,1069.25,75.833333,100,54.700001,0,69.900002,69.0,66.0
20161002191500,493.5,1092.75,77.5,100,54.700001,0,69.900002,69.0,66.0
20161002193000,493.5,1069.25,75.833333,100,54.700001,0,69.800003,69.0,66.0
20161002194500,493.5,1055.150024,74.833335,100,54.700001,0,69.599998,69.0,66.0
20161002200000,493.5,1069.25,75.833333,100,54.700001,0,69.699997,69.0,66.0
20161002201500,493.5,1055.150024,74.833335,100,54.700001,0,69.599998,69.0,66.0
20161002203000,493.5,1118.599976,79.333332,100,54.700001,0,69.400002,69.0,66.0
20161002204500,493.5,1200.849976,85.166665,100,54.700001,0,69.300003,69.0,66.0
20161002210000,493.5,1200.849976,85.166665,100,54.700001,0,69.199997,69.0,66.0
20161002211500,493.5,1165.599976,82.666665,100,54.700001,0,69.099998,69.0,66.0
20161002213000,493.5,1189.099976,84.333332,100,54.700001,0,68.800003,69.0,66.0
20161002214500,493.5,1189.099976,84.333332,100,54.700001,0,68.900002,69.0,66.0
20161002220000,493.5,1189.099976,84.333332,100,53.900002,0,68.699997,69.0,66.0
20161002221500,493.5,1189.099976,84.333332,100,53.900002,0,68.699997,69.0,66.0
20161002223000,493.5,1189.099976,84.333332,100,53.900002,0,69.199997,69.0,66.0
20161002224500,493.5,1189.099976,84.333332,100,53.900002,0,69.199997,69.0,66.0
20161002230000,493.5,1189.099976,84.333332,100,53.900002,0,69.199997,69.0,66.0
20161002231500,493.5,1189.099976,84.333332,100,53.900002,0,69.199997,69.0,66.0
20161002233000,493.5,1189.099976,84.333332,100,53.900002,0,69.199997,68.900002,65.900002
20161002234500,493.5,1189.099976,84.333332,100,53.900002,0,69.099998,68.900002,65.900002
20161003000000,493.5,1165.599976,82.666665,100,53.900002,0,69.099998,68.900002,65.900002
20161003001500,493.5,1177.349976,83.499998,100,54.700001,0,69.099998,68.900002,65.900002
20161003003000,493.5,1177.349976,83.499998,100,54.700001,0,69.0,68.900002,65.900002
20161003004500,493.5,1177.349976,83.499998,100,54.700001,0,68.900002,68.900002,65.900002
20161003010000,493.5,1177.349976,83.499998,100,54.700001,0,69.099998,68.900002,65.900002
20161003011500,493.5,1177.349976,83.499998,100,54.700001,0,69.0,68.900002,65.900002
20161003013000,493.5,1177.349976,83.499998,100,54.700001,0,69.099998,68.900002,65.900002
20161003014500,493.5,1177.349976,83.499998,100,54.700001,0,69.099998,68.900002,65.900002
20161003020000,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,68.900002,65.900002
20161003021500,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,68.900002,65.900002
20161003023000,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,68.900002,65.900002
20161003024500,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,68.900002,65.900002
20161003030000,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,68.900002,65.900002
20161003031500,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,68.900002,65.900002
20161003033000,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,68.900002,65.900002
20161003034500,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,68.900002,65.900002
20161003040000,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,68.900002,65.900002
20161003041500,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,68.900002,65.900002
20161003043000,493.5,1177.349976,83.499998,100,54.700001,0,69.099998,68.900002,65.900002
20161003044500,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,68.900002,65.900002
20161003050000,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,68.900002,65.900002
20161003051500,493.5,1177.349976,83.499998,100,54.700001,0,69.099998,68.900002,65.900002
20161003053000,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,68.900002,65.900002
20161003054500,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,68.900002,65.900002
20161003060000,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,68.900002,65.900002
20161003061500,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,68.900002,65.900002
20161003063000,493.5,1177.349976,83.499998,100,54.700001,0,69.099998,68.900002,65.900002
20161003064500,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,68.900002,65.900002
20161003070000,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,68.900002,65.900002
20161003071500,493.5,1055.150024,74.833335,100,54.700001,0,69.199997,68.900002,65.900002
20161003073000,493.5,1055.150024,74.833335,100,54.700001,0,69.300003,68.900002,65.900002
20161003074500,493.5,1069.25,75.833333,100,54.700001,0,69.199997,68.900002,65.900002
20161003080000,493.5,1043.400024,74.000002,100,54.700001,0,69.0,68.900002,65.900002
20161003081500,493.5,1055.150024,74.833335,100,54.700001,0,68.900002,68.900002,65.900002
20161003083000,493.5,1055.150024,74.833335,100,54.700001,0,69.0,68.900002,65.900002
20161003084500,493.5,1055.150024,74.833335,100,54.700001,0,68.900002,68.900002,65.900002
20161003090000,493.5,1055.150024,74.833335,100,54.700001,0,68.699997,68.900002,65.900002
20161003091500,493.5,1055.150024,74.833335,100,54.700001,0,68.599998,68.900002,65.900002
20161003093000,493.5,1043.400024,74.000002,100,54.700001,0,68.800003,68.900002,65.900002
20161003094500,493.5,1055.150024,74.833335,100,54.700001,0,68.699997,68.900002,65.900002
20161003100000,493.5,1106.849976,78.499998,100,54.700001,0,68.699997,68.900002,65.900002
20161003101500,493.5,1118.599976,79.333332,100,54.700001,0,68.599998,68.900002,65.900002
20161003103000,493.5,1177.349976,83.499998,100,54.700001,0,68.599998,68.900002,65.900002
20161003104500,493.5,1200.849976,85.166665,100,54.700001,0,68.699997,68.900002,65.900002
20161003110000,493.5,1200.849976,85.166665,100,54.700001,0,68.699997,68.900002,65.900002
20161003111500,493.5,1200.849976,85.166665,100,54.700001,0,68.599998,68.900002,65.900002
20161003113000,493.5,1200.849976,85.166665,100,54.700001,0,68.599998,68.900002,65.900002
20161003114500,493.5,1200.849976,85.166665,100,54.700001,0,68.599998,68.900002,65.900002
20161003120000,493.5,1200.849976,85.166665,100,54.700001,0,68.5,68.900002,65.900002
20161003121500,493.5,1222.0,86.666667,95,54.700001,0,68.300003,68.900002,65.900002
20161003123000,493.5,1165.599976,82.666665,78,55.5,0,68.599998,68.900002,65.900002
20161003124500,493.5,1177.349976,83.499998,78,54.700001,0,68.599998,68.900002,65.900002
20161003130000,493.5,1130.349976,80.166665,73,54.700001,0,68.599998,68.900002,65.900002
20161003131500,493.5,1106.849976,78.499998,71,54.700001,0,68.5,68.900002,65.900002
20161003133000,493.5,1081.0,76.666667,70,54.700001,0,68.599998,68.900002,65.900002
20161003134500,493.5,1081.0,76.666667,70,55.599998,0,68.599998,68.900002,65.900002
20161003140000,493.5,1081.0,76.666667,70,54.700001,0,68.900002,68.900002,65.900002
20161003141500,493.5,1069.25,75.833333,72,54.700001,0,68.800003,68.900002,65.900002
20161003143000,493.5,1081.0,76.666667,73,54.700001,0,68.900002,68.900002,65.900002
20161003144500,493.5,1081.0,76.666667,76,54.700001,0,68.800003,68.900002,65.900002
20161003150000,493.5,1106.849976,78.499998,77,54.700001,0,68.800003,68.900002,65.900002
20161003151500,493.5,1092.75,77.5,77,54.700001,0,68.699997,68.900002,65.900002
20161003153000,493.5,1069.25,75.833333,79,54.700001,0,68.599998,68.900002,65.900002
20161003154500,493.5,1069.25,75.833333,81,54.700001,0,68.599998,68.900002,65.900002
20161003160000,493.5,1106.849976,78.499998,81,54.700001,0,68.599998,68.900002,65.900002
20161003161500,493.5,1081.0,76.666667,81,54.700001,0,68.599998,68.900002,65.900002
20161003163000,493.5,1055.150024,74.833335,75,54.700001,0,68.5,68.900002,65.900002
20161003164500,493.5,1029.300049,73.000003,72,54.700001,0,68.5,68.900002,65.900002
20161003170000,493.5,1003.450012,71.166668,70,54.700001,0,68.599998,68.900002,65.900002
20161003171500,493.5,1017.549988,72.166666,70,54.700001,0,68.699997,68.900002,65.900002
20161003173000,493.5,1017.549988,72.166666,67,54.700001,0,68.599998,68.900002,65.900002
20161003174500,493.5,1017.549988,72.166666,66,54.700001,0,68.800003,68.900002,65.900002
20161003180000,493.5,1029.300049,73.000003,66,54.700001,0,68.800003,68.900002,65.900002
20161003181500,493.5,1029.300049,73.000003,66,54.700001,0,68.699997,68.900002,65.900002
20161003183000,493.5,1003.450012,71.166668,66,54.700001,0,68.800003,68.900002,65.900002
20161003184500,493.5,1029.300049,73.000003,66,54.700001,0,69.0,68.900002,65.900002
20161003190000,493.5,1017.549988,72.166666,66,54.700001,0,69.099998,68.900002,65.900002
20161003191500,493.5,1017.549988,72.166666,66,54.700001,0,69.199997,68.900002,65.900002
20161003193000,493.5,1017.549988,72.166666,69,54.700001,0,69.199997,68.900002,65.900002
20161003194500,493.5,1081.0,76.666667,72,54.700001,0,69.199997,68.900002,65.900002
20161003200000,493.5,1106.849976,78.499998,75,54.700001,0,69.199997,68.900002,65.900002
20161003201500,493.5,1165.599976,82.666665,83,54.700001,0,69.300003,68.900002,65.900002
20161003203000,493.5,1142.099976,80.999998,100,54.700001,0,69.300003,68.900002,65.900002
20161003204500,493.5,1130.349976,80.166665,100,54.700001,0,69.300003,68.900002,65.900002
20161003210000,493.5,1142.099976,80.999998,100,54.700001,0,69.300003,68.900002,65.900002
20161003211500,493.5,1081.0,76.666667,100,54.700001,0,69.5,68.900002,65.900002
20161003213000,493.5,1043.400024,74.000002,100,54.700001,0,69.5,68.900002,65.900002
20161003214500,493.5,1055.150024,74.833335,100,54.700001,0,69.5,68.900002,65.900002
20161003220000,493.5,1055.150024,74.833335,100,54.700001,0,69.5,68.900002,65.900002
20161003221500,493.5,1029.300049,73.000003,100,54.700001,0,69.5,68.900002,65.900002
20161003223000,493.5,1043.400024,74.000002,100,54.700001,0,69.400002,68.900002,65.900002
20161003224500,493.5,1106.849976,78.499998,100,54.700001,0,69.400002,68.900002,65.900002
20161003230000,493.5,1153.849976,81.833332,100,54.700001,0,69.400002,68.900002,65.900002
20161003231500,493.5,1142.099976,80.999998,100,54.700001,0,69.300003,68.900002,65.900002
20161003233000,493.5,1153.849976,81.833332,100,54.700001,0,69.099998,68.900002,65.900002
20161003234500,493.5,1142.099976,80.999998,100,53.900002,0,68.900002,68.900002,65.900002
20161004000000,493.5,1165.599976,82.666665,100,53.900002,0,68.699997,68.900002,65.900002
20161004001500,493.5,1142.099976,80.999998,100,54.700001,0,68.400002,68.900002,65.900002
20161004003000,493.5,1118.599976,79.333332,75,54.700001,0,68.300003,68.900002,65.900002
20161004004500,493.5,1092.75,77.5,73,54.700001,0,68.5,68.900002,65.900002
20161004010000,493.5,1069.25,75.833333,70,54.700001,0,68.5,68.900002,65.900002
20161004011500,493.5,1055.150024,74.833335,71,54.700001,0,68.800003,68.900002,65.900002
20161004013000,493.5,1055.150024,74.833335,71,54.700001,0,69.0,68.900002,65.900002
20161004014500,493.5,1055.150024,74.833335,71,54.700001,0,69.099998,68.900002,65.900002
20161004020000,493.5,1081.0,76.666667,71,54.700001,0,69.099998,68.900002,65.900002
20161004021500,493.5,1069.25,75.833333,71,54.700001,0,69.0,68.900002,65.900002
20161004023000,493.5,1069.25,75.833333,71,54.700001,0,68.900002,68.900002,65.900002
20161004024500,493.5,1069.25,75.833333,71,54.700001,0,68.900002,68.900002,65.900002
20161004030000,493.5,1055.150024,74.833335,71,53.900002,0,68.900002,68.900002,65.900002
20161004031500,493.5,1106.849976,78.499998,74,53.900002,0,68.800003,68.5,65.5
20161004033000,493.5,1106.849976,78.499998,75,53.900002,0,68.800003,68.900002,65.900002
20161004034500,493.5,1118.599976,79.333332,76,53.900002,0,68.699997,68.900002,65.900002
20161004040000,493.5,1118.599976,79.333332,76,53.900002,0,68.699997,68.900002,65.900002
20161004041500,493.5,1106.849976,78.499998,76,53.900002,0,68.599998,68.900002,65.900002
20161004043000,493.5,1118.599976,79.333332,76,53.900002,0,68.699997,68.900002,65.900002
20161004044500,493.5,1106.849976,78.499998,76,53.900002,0,68.599998,68.900002,65.900002
20161004050000,493.5,1069.25,75.833333,71,53.900002,0,68.5,68.900002,65.900002
20161004051500,493.5,1003.450012,71.166668,66,53.900002,0,68.599998,68.900002,65.900002
20161004053000,493.5,1003.450012,71.166668,66,54.599998,0,68.599998,68.900002,65.900002
20161004054500,493.5,1003.450012,71.166668,66,54.599998,0,68.599998,68.900002,65.900002
20161004060000,493.5,1003.450012,71.166668,66,54.599998,0,68.699997,68.900002,65.900002
20161004061500,493.5,1003.450012,71.166668,66,54.599998,0,68.699997,68.900002,65.900002
20161004063000,493.5,1003.450012,71.166668,66,54.599998,0,68.800003,68.900002,65.900002
20161004064500,493.5,1003.450012,71.166668,69,54.599998,0,68.800003,68.900002,65.900002
20161004070000,493.5,1017.549988,72.166666,69,54.599998,0,68.800003,68.900002,65.900002
20161004071500,493.5,1003.450012,71.166668,69,54.599998,0,68.800003,68.900002,65.900002
20161004073000,493.5,1029.300049,73.000003,69,54.599998,0,68.800003,68.900002,65.900002
20161004074500,493.5,1029.300049,73.000003,69,54.599998,0,68.699997,68.900002,65.900002
20161004080000,493.5,1029.300049,73.000003,69,54.599998,0,68.699997,68.900002,65.900002
20161004081500,493.5,947.049988,67.166666,64,54.599998,0,68.5,68.900002,65.900002
20161004083000,493.5,885.950012,62.833334,61,54.599998,0,68.5,68.900002,65.900002
20161004084500,493.5,885.950012,62.833334,61,54.599998,0,68.5,68.900002,65.900002
20161004090000,493.5,789.599976,55.999998,58,54.599998,0,68.400002,68.900002,65.900002
20161004091500,493.5,714.400024,50.666668,55,54.599998,0,68.400002,68.900002,65.900002
20161004093000,493.5,648.599976,45.999998,52,54.599998,0,68.400002,68.900002,65.900002
20161004094500,493.5,573.400024,40.666668,50,55.200001,0,68.5,68.900002,65.900002
20161004100000,493.5,573.400024,40.666668,50,55.200001,0,68.599998,68.900002,65.900002
20161004101500,493.5,564.0,40.0,50,55.200001,0,68.699997,68.900002,65.900002
20161004103000,493.5,564.0,40.0,50,55.200001,0,68.900002,68.900002,65.900002
20161004104500,493.5,564.0,40.0,50,55.200001,0,69.099998,68.900002,65.900002
20161004110000,493.5,575.75,40.833333,50,55.200001,0,69.199997,68.900002,65.900002
20161004111500,493.5,669.75,47.5,54,55.200001,0,69.300003,68.900002,65.900002
20161004113000,493.5,770.799988,54.666666,57,55.200001,0,69.400002,68.900002,65.900002
20161004114500,493.5,841.299988,59.666666,61,55.200001,0,69.400002,68.900002,65.900002
20161004120000,493.5,1017.549988,72.166666,73,55.200001,0,69.400002,68.900002,65.900002
20161004121500,493.5,1043.400024,74.000002,78,55.200001,0,69.300003,68.900002,65.900002
20161004123000,493.5,1106.849976,78.499998,94,55.200001,0,69.400002,68.900002,65.900002
20161004124500,493.5,1055.150024,74.833335,100,55.200001,0,69.400002,68.900002,65.900002
20161004130000,493.5,1081.0,76.666667,100,55.200001,0,69.400002,68.900002,65.900002
20161004131500,493.5,1081.0,76.666667,100,55.200001,0,69.400002,68.900002,65.900002
20161004133000,493.5,1081.0,76.666667,100,55.200001,0,69.400002,68.900002,65.900002
20161004134500,493.5,1069.25,75.833333,100,55.200001,0,69.300003,68.900002,65.900002
20161004140000,493.5,1069.25,75.833333,100,55.200001,0,69.300003,68.900002,65.900002
20161004141500,493.5,1043.400024,74.000002,100,55.200001,0,69.300003,68.900002,65.900002
20161004143000,493.5,1017.549988,72.166666,100,55.200001,0,69.300003,68.900002,65.900002
20161004144500,493.5,1017.549988,72.166666,100,55.200001,0,69.5,68.900002,65.900002
20161004150000,493.5,1029.300049,73.000003,100,55.200001,0,69.599998,68.900002,65.900002
20161004151500,493.5,1069.25,75.833333,100,55.200001,0,69.599998,68.900002,65.900002
20161004153000,493.5,1130.349976,80.166665,100,55.200001,0,69.5,68.900002,65.900002
20161004154500,493.5,1118.599976,79.333332,100,55.200001,0,69.599998,68.900002,65.900002
20161004160000,493.5,1142.099976,80.999998,100,55.200001,0,69.300003,68.900002,65.900002
20161004161500,493.5,1130.349976,80.166665,100,55.200001,0,69.599998,68.900002,65.900002
20161004163000,493.5,1130.349976,80.166665,100,55.200001,0,69.599998,68.900002,65.900002
20161004164500,493.5,1130.349976,80.166665,100,55.200001,0,69.599998,68.900002,65.900002
20161004170000,493.5,1142.099976,80.999998,100,54.299999,0,69.400002,68.900002,65.900002
20161004171500,493.5,1130.349976,80.166665,100,54.299999,0,69.300003,68.900002,65.900002
20161004173000,493.5,1142.099976,80.999998,100,55.099998,0,69.199997,68.900002,65.900002
20161004174500,493.5,1142.099976,80.999998,100,55.099998,0,69.099998,68.900002,65.900002
20161004180000,493.5,1130.349976,80.166665,100,55.099998,0,69.099998,68.900002,65.900002
20161004181500,493.5,1092.75,77.5,100,55.099998,0,69.199997,68.900002,65.900002
20161004183000,493.5,1081.0,76.666667,100,55.099998,0,69.199997,68.900002,65.900002
20161004184500,493.5,1130.349976,80.166665,100,55.099998,0,69.099998,68.900002,65.900002
20161004190000,493.5,1118.599976,79.333332,100,55.099998,0,69.099998,68.900002,65.900002
20161004191500,493.5,1142.099976,80.999998,100,55.099998,0,69.199997,68.900002,65.900002
20161004193000,493.5,1130.349976,80.166665,100,55.099998,0,69.199997,68.900002,65.900002
20161004194500,493.5,1092.75,77.5,100,55.099998,0,69.099998,68.900002,65.900002
20161004200000,493.5,1118.599976,79.333332,100,55.099998,0,69.199997,68.900002,65.900002
20161004201500,493.5,1118.599976,79.333332,100,55.099998,0,69.199997,68.900002,65.900002
20161004203000,493.5,1130.349976,80.166665,100,55.099998,0,69.300003,68.900002,65.900002
20161004204500,493.5,1118.599976,79.333332,100,55.099998,0,69.199997,68.900002,65.900002
20161004210000,493.5,1106.849976,78.499998,100,55.099998,0,69.199997,68.900002,65.900002
20161004211500,493.5,1118.599976,79.333332,100,55.099998,0,69.199997,68.900002,65.900002
20161004213000,493.5,1118.599976,79.333332,100,55.099998,0,69.300003,68.900002,65.900002
20161004214500,493.5,1118.599976,79.333332,100,55.099998,0,69.300003,68.900002,65.900002
20161004220000,493.5,1106.849976,78.499998,100,55.099998,0,69.199997,68.900002,65.900002
20161004221500,493.5,1118.599976,79.333332,100,55.099998,0,69.199997,68.900002,65.900002
20161004223000,493.5,1118.599976,79.333332,100,55.099998,0,69.199997,68.900002,65.900002
20161004224500,493.5,1106.849976,78.499998,100,54.299999,0,69.099998,68.900002,65.900002
20161004230000,493.5,1081.0,76.666667,100,54.299999,0,69.099998,68.900002,65.900002
20161004231500,493.5,1069.25,75.833333,100,54.299999,0,69.0,68.900002,65.900002
20161004233000,493.5,1081.0,76.666667,100,54.299999,0,68.900002,68.900002,65.900002
20161004234500,493.5,1092.75,77.5,100,54.299999,0,68.800003,68.900002,65.900002
20161005000000,493.5,1069.25,75.833333,100,54.299999,0,68.699997,68.900002,65.900002
20161005001500,493.5,1081.0,76.666667,100,54.299999,0,68.699997,68.900002,65.900002
20161005003000,493.5,1092.75,77.5,100,54.299999,0,68.599998,68.900002,65.900002
20161005004500,493.5,1081.0,76.666667,100,54.299999,0,68.800003,68.900002,65.900002
20161005010000,493.5,1081.0,76.666667,100,54.299999,0,68.900002,68.900002,65.900002
20161005011500,493.5,1092.75,77.5,100,54.299999,0,68.900002,68.900002,65.900002
20161005013000,493.5,1092.75,77.5,100,54.299999,0,68.900002,68.900002,65.900002
20161005014500,493.5,1092.75,77.5,100,54.299999,0,69.0,68.900002,65.900002
20161005020000,493.5,1092.75,77.5,100,54.299999,0,69.099998,68.900002,65.900002
20161005021500,493.5,1092.75,77.5,100,54.299999,0,69.199997,68.900002,65.900002
20161005023000,493.5,1118.599976,79.333332,100,54.299999,0,69.099998,68.900002,65.900002
20161005024500,493.5,1106.849976,78.499998,100,54.299999,0,69.099998,68.900002,65.900002
20161005030000,493.5,1092.75,77.5,100,54.299999,0,69.199997,68.900002,65.900002
20161005031500,493.5,1092.75,77.5,100,54.299999,0,69.099998,68.900002,65.900002
20161005033000,493.5,1081.0,76.666667,100,54.299999,0,69.199997,68.900002,65.900002
20161005034500,493.5,1092.75,77.5,100,54.299999,0,69.300003,68.900002,65.900002
20161005040000,493.5,1106.849976,78.499998,100,54.299999,0,69.199997,68.900002,65.900002
20161005041500,493.5,1106.849976,78.499998,100,54.299999,0,69.199997,68.900002,65.900002
20161005043000,493.5,1092.75,77.5,100,54.299999,0,69.199997,68.900002,65.900002
20161005044500,493.5,1118.599976,79.333332,100,57.5,0,69.300003,69.0,66.0
20161005050000,493.5,1092.75,77.5,100,56.400002,0,69.599998,69.0,66.0
20161005051500,493.5,1043.400024,74.000002,100,53.5,0,69.599998,69.0,66.0
20161005053000,493.5,1043.400024,74.000002,100,54.700001,0,69.400002,69.0,66.0
20161005054500,493.5,1043.400024,74.000002,100,54.700001,0,69.400002,69.0,66.0
20161005060000,493.5,1043.400024,74.000002,100,54.700001,0,69.400002,69.0,66.0
20161005061500,493.5,1055.150024,74.833335,100,54.700001,0,69.400002,69.0,66.0
20161005063000,493.5,1055.150024,74.833335,100,54.700001,0,69.400002,69.0,66.0
20161005064500,493.5,1055.150024,74.833335,100,54.700001,0,69.400002,69.0,66.0
20161005070000,493.5,1069.25,75.833333,100,54.700001,0,69.300003,69.0,66.0
20161005071500,493.5,1081.0,76.666667,100,54.700001,0,69.099998,69.0,66.0
20161005073000,493.5,1092.75,77.5,100,54.700001,0,69.099998,69.0,66.0
20161005074500,493.5,1092.75,77.5,100,54.700001,0,68.900002,69.0,66.0
20161005080000,493.5,448.850006,31.833334,46,82.5,100,68.900002,72.699997,69.699997
20161005081500,493.5,460.600006,32.666667,46,79.699997,100,69.400002,72.699997,69.699997
20161005083000,493.5,460.600006,32.666667,46,71.199997,100,69.900002,72.699997,69.699997
20161005084500,493.5,474.700012,33.666668,46,56.0,0,70.099998,72.699997,69.699997
20161005090000,493.5,467.649994,33.166666,47,56.0,0,70.099998,72.699997,69.699997
20161005091500,493.5,467.649994,33.166666,47,56.0,0,70.199997,72.699997,69.699997
20161005093000,493.5,474.700012,33.666668,47,56.0,0,70.300003,72.699997,69.699997
20161005094500,493.5,474.700012,33.666668,47,55.200001,0,70.300003,72.699997,69.699997
20161005100000,493.5,474.700012,33.666668,47,55.200001,0,70.400002,72.699997,69.699997
20161005101500,493.5,474.700012,33.666668,47,55.200001,0,70.5,72.699997,69.699997
20161005103000,493.5,481.75,34.166667,47,55.200001,0,70.5,72.699997,69.699997
20161005104500,493.5,488.799988,34.666666,47,55.200001,0,70.800003,72.699997,69.699997
20161005110000,493.5,481.75,34.166667,47,55.200001,0,71.0,72.699997,69.699997
20161005111500,493.5,470.0,33.333333,48,55.200001,0,71.0,72.699997,69.699997
20161005113000,493.5,493.5,35.0,49,55.200001,0,71.0,72.699997,69.699997
20161005114500,493.5,493.5,35.0,49,55.200001,0,70.900002,72.699997,69.699997
20161005120000,493.5,479.399994,34.0,49,55.200001,0,70.800003,72.699997,69.699997
20161005121500,493.5,486.450012,34.500001,49,55.200001,0,70.800003,72.699997,69.699997
20161005123000,493.5,479.399994,34.0,49,55.200001,0,70.699997,72.699997,69.699997
20161005124500,493.5,493.5,35.0,49,55.200001,0,70.599998,72.699997,69.699997
20161005130000,493.5,481.75,34.166667,49,55.799999,0,70.699997,72.699997,69.699997
20161005131500,493.5,481.75,34.166667,49,55.799999,0,70.699997,72.699997,69.699997
20161005133000,493.5,488.799988,34.666666,49,55.200001,0,70.699997,72.699997,69.699997
20161005134500,493.5,479.399994,34.0,49,55.200001,0,70.699997,72.699997,69.699997
20161005140000,493.5,488.799988,34.666666,49,55.200001,0,70.800003,72.699997,69.699997
20161005141500,493.5,495.850006,35.166667,49,55.200001,0,70.900002,72.699997,69.699997
20161005143000,493.5,495.850006,35.166667,49,55.200001,0,70.900002,72.699997,69.699997
20161005144500,493.5,495.850006,35.166667,49,55.200001,0,71.0,72.699997,69.699997
20161005150000,493.5,495.850006,35.166667,49,55.200001,0,71.199997,72.699997,69.699997
20161005151500,493.5,502.899994,35.666666,49,55.200001,0,71.199997,72.699997,69.699997
20161005153000,493.5,502.899994,35.666666,49,55.200001,0,71.099998,72.699997,69.699997
20161005154500,493.5,502.899994,35.666666,49,55.900002,0,71.199997,72.699997,69.699997
20161005160000,493.5,495.850006,35.166667,49,55.900002,0,71.400002,72.699997,69.699997
20161005161500,493.5,495.850006,35.166667,49,55.099998,0,71.300003,72.699997,69.699997
20161005163000,493.5,495.850006,35.166667,49,55.099998,0,71.599998,72.699997,69.699997
20161005164500,493.5,495.850006,35.166667,49,55.099998,0,71.400002,72.699997,69.699997
20161005170000,493.5,502.899994,35.666666,49,55.099998,0,71.400002,72.699997,69.699997
20161005171500,493.5,486.450012,34.500001,49,55.099998,0,70.800003,72.699997,69.699997
20161005173000,493.5,502.899994,35.666666,49,55.099998,0,70.599998,72.699997,69.699997
20161005174500,493.5,493.5,35.0,49,55.099998,0,70.5,72.699997,69.699997
20161005180000,493.5,493.5,35.0,49,55.099998,0,70.5,72.699997,69.699997
20161005181500,493.5,500.549988,35.499999,49,55.099998,0,70.800003,72.699997,69.699997
20161005183000,493.5,500.549988,35.499999,49,55.099998,0,70.900002,72.699997,69.699997
20161005184500,493.5,500.549988,35.499999,49,55.099998,0,71.0,72.699997,69.699997
20161005190000,493.5,500.549988,35.499999,49,55.099998,0,71.0,72.699997,69.699997
20161005191500,493.5,507.600006,36.0,49,55.099998,0,70.900002,72.699997,69.699997
20161005193000,493.5,514.650024,36.500002,49,55.099998,0,70.800003,72.699997,69.699997
20161005194500,493.5,514.650024,36.500002,49,55.099998,0,70.900002,72.699997,69.699997
20161005200000,493.5,514.650024,36.500002,49,55.099998,0,70.800003,72.699997,69.699997
20161005201500,493.5,526.400024,37.333335,49,55.099998,0,70.800003,72.699997,69.699997
20161005203000,493.5,514.650024,36.500002,49,55.099998,0,70.800003,72.699997,69.699997
20161005204500,493.5,514.650024,36.500002,49,55.099998,0,70.800003,72.699997,69.699997
20161005210000,493.5,502.899994,35.666666,49,55.099998,0,70.800003,72.699997,69.699997
20161005211500,493.5,514.650024,36.500002,49,55.099998,0,70.900002,72.699997,69.699997
20161005213000,493.5,524.049988,37.166666,49,55.099998,0,70.800003,72.699997,69.699997
20161005214500,493.5,531.099976,37.666665,49,55.099998,0,70.800003,72.699997,69.699997
20161005220000,493.5,517.0,36.666667,49,55.099998,0,70.800003,72.699997,69.699997
20161005221500,493.5,524.049988,37.166666,49,55.099998,0,70.699997,72.699997,69.699997
20161005223000,493.5,524.049988,37.166666,49,55.099998,0,70.800003,72.699997,69.699997
20161005224500,493.5,514.650024,36.500002,48,55.099998,0,70.800003,72.699997,69.699997
20161005230000,493.5,514.650024,36.500002,48,55.099998,0,70.800003,72.699997,69.699997
20161005231500,493.5,514.650024,36.500002,48,55.099998,0,70.699997,72.699997,69.699997
20161005233000,493.5,514.650024,36.500002,48,55.099998,0,70.800003,72.699997,69.699997
20161005234500,493.5,514.650024,36.500002,48,55.099998,0,70.699997,72.699997,69.699997
20161006000000,493.5,514.650024,36.500002,48,55.099998,0,70.699997,72.699997,69.699997
20161006001500,493.5,524.049988,37.166666,48,55.099998,0,70.5,72.699997,69.699997
20161006003000,493.5,495.850006,35.166667,48,55.099998,0,70.400002,72.699997,69.699997
20161006004500,493.5,502.899994,35.666666,48,55.099998,0,70.300003,72.699997,69.699997
20161006010000,493.5,479.399994,34.0,48,55.099998,0,70.099998,72.699997,69.699997
20161006011500,493.5,495.850006,35.166667,48,55.099998,0,70.099998,72.699997,69.699997
20161006013000,493.5,502.899994,35.666666,48,55.099998,0,70.099998,72.699997,69.699997
20161006014500,493.5,502.899994,35.666666,48,55.099998,0,70.0,72.699997,69.699997
20161006020000,493.5,502.899994,35.666666,48,55.099998,0,70.0,72.699997,69.699997
20161006021500,493.5,514.650024,36.500002,48,55.099998,0,70.0,72.699997,69.699997
20161006023000,493.5,514.650024,36.500002,48,55.099998,0,69.900002,72.699997,69.699997
20161006024500,493.5,531.099976,37.666665,48,55.099998,0,70.0,72.699997,69.699997
20161006030000,493.5,531.099976,37.666665,48,55.099998,0,70.0,72.699997,69.699997
20161006031500,493.5,507.600006,36.0,47,55.099998,0,69.900002,72.699997,69.699997
20161006033000,493.5,500.549988,35.499999,47,55.099998,0,69.900002,72.699997,69.699997
20161006034500,493.5,514.650024,36.500002,47,55.099998,0,69.900002,72.699997,69.699997
20161006040000,493.5,507.600006,36.0,47,55.099998,0,69.900002,72.699997,69.699997
20161006041500,493.5,507.600006,36.0,47,55.099998,0,69.900002,72.699997,69.699997
20161006043000,493.5,517.0,36.666667,47,55.099998,0,69.800003,72.699997,69.699997
20161006044500,493.5,517.0,36.666667,47,55.099998,0,69.800003,72.699997,69.699997
20161006050000,493.5,526.400024,37.333335,47,55.099998,0,69.800003,72.699997,69.699997
20161006051500,493.5,514.650024,36.500002,47,55.099998,0,69.800003,72.699997,69.699997
20161006053000,493.5,514.650024,36.500002,47,55.099998,0,69.699997,72.699997,69.699997
20161006054500,493.5,514.650024,36.500002,47,55.099998,0,69.800003,72.699997,69.699997
20161006060000,493.5,1092.75,77.5,100,55.099998,0,69.699997,68.0,64.800003
20161006061500,493.5,1092.75,77.5,100,55.099998,0,69.400002,68.0,64.800003
20161006063000,493.5,1092.75,77.5,100,53.900002,0,69.199997,68.0,64.800003
20161006064500,493.5,1092.75,77.5,100,53.900002,0,69.099998,68.0,64.800003
20161006070000,493.5,1081.0,76.666667,100,53.900002,0,68.900002,68.0,64.800003
20161006071500,493.5,1092.75,77.5,100,53.900002,0,68.800003,68.0,64.800003
20161006073000,493.5,1092.75,77.5,100,53.900002,0,68.599998,68.0,64.800003
20161006074500,493.5,1081.0,76.666667,100,54.700001,0,68.5,68.0,64.800003
20161006080000,493.5,1081.0,76.666667,100,54.700001,0,68.5,68.0,64.800003
20161006081500,493.5,1092.75,77.5,100,54.700001,0,68.599998,68.0,64.800003
20161006083000,493.5,1069.25,75.833333,100,54.700001,0,68.699997,68.0,64.800003
20161006084500,493.5,1092.75,77.5,100,54.700001,0,68.699997,68.0,64.800003
20161006090000,493.5,1106.849976,78.499998,100,54.700001,0,68.599998,68.0,64.800003
20161006091500,493.5,1092.75,77.5,100,54.700001,0,68.699997,68.0,64.800003
20161006093000,493.5,1092.75,77.5,100,54.700001,0,68.699997,68.0,64.800003
20161006094500,493.5,1118.599976,79.333332,100,54.700001,0,68.699997,68.0,64.800003
20161006100000,493.5,1106.849976,78.499998,100,54.700001,0,68.699997,68.0,64.800003
20161006101500,493.5,1055.150024,74.833335,100,54.700001,0,68.699997,68.0,64.400002
20161006103000,493.5,1043.400024,74.000002,100,54.700001,0,68.699997,68.0,64.800003
20161006104500,493.5,1017.549988,72.166666,100,54.700001,0,68.699997,68.0,64.800003
20161006110000,493.5,1029.300049,73.000003,100,54.700001,0,68.699997,68.0,64.800003
20161006111500,493.5,1017.549988,72.166666,100,54.700001,0,68.599998,68.0,64.800003
20161006113000,493.5,1017.549988,72.166666,100,54.700001,0,68.599998,68.0,64.300003
20161006114500,493.5,1081.0,76.666667,100,54.700001,0,68.599998,68.0,64.5
20161006120000,493.5,1069.25,75.833333,100,54.700001,0,68.400002,68.0,64.300003
20161006121500,493.5,1069.25,75.833333,100,54.700001,0,68.599998,68.0,64.699997
20161006123000,493.5,1069.25,75.833333,100,54.700001,0,68.699997,68.0,64.300003
20161006124500,493.5,1092.75,77.5,100,54.700001,0,68.900002,68.0,64.300003
20161006130000,493.5,1069.25,75.833333,100,54.700001,0,68.800003,68.0,64.300003
20161006131500,493.5,1081.0,76.666667,100,54.700001,0,69.0,68.0,64.300003
20161006133000,493.5,1069.25,75.833333,100,54.700001,0,69.099998,68.0,64.300003
20161006134500,493.5,1069.25,75.833333,100,54.700001,0,69.199997,68.0,64.300003
20161006140000,493.5,1118.599976,79.333332,100,54.700001,0,69.199997,68.0,64.300003
20161006141500,493.5,1142.099976,80.999998,100,55.5,0,69.199997,68.0,64.800003
20161006143000,493.5,1153.849976,81.833332,100,54.700001,0,69.099998,68.0,64.800003
20161006144500,493.5,1142.099976,80.999998,100,54.700001,0,69.0,68.0,64.800003
20161006150000,493.5,1055.150024,74.833335,100,55.5,0,69.0,68.0,64.800003
20161006151500,493.5,1043.400024,74.000002,100,55.5,0,68.900002,68.0,64.800003
20161006153000,493.5,1069.25,75.833333,100,55.5,0,68.800003,68.0,64.800003
20161006154500,493.5,1055.150024,74.833335,100,55.5,0,68.900002,68.0,64.800003
20161006160000,493.5,1069.25,75.833333,100,54.700001,0,68.900002,68.0,64.800003
20161006161500,493.5,1069.25,75.833333,100,54.700001,0,69.099998,68.0,64.800003
20161006163000,493.5,1106.849976,78.499998,100,54.700001,0,69.099998,68.0,64.800003
20161006164500,493.5,1189.099976,84.333332,100,54.700001,0,69.199997,68.0,64.800003
20161006170000,493.5,1189.099976,84.333332,100,54.700001,0,69.300003,68.0,64.800003
20161006171500,493.5,1189.099976,84.333332,100,54.700001,0,69.199997,68.0,64.800003
20161006173000,493.5,1189.099976,84.333332,100,54.700001,0,69.199997,68.0,64.800003
20161006174500,493.5,1212.599976,85.999998,100,54.700001,0,69.099998,68.0,64.800003
20161006180000,493.5,1212.599976,85.999998,100,54.700001,0,69.0,68.0,64.800003
20161006181500,493.5,1212.599976,85.999998,100,54.700001,0,68.900002,68.0,64.800003
20161006183000,493.5,1212.599976,85.999998,100,54.700001,0,68.900002,68.0,64.800003
20161006184500,493.5,1212.599976,85.999998,100,54.700001,0,68.900002,68.0,64.800003
20161006190000,493.5,1212.599976,85.999998,100,54.700001,0,68.900002,68.0,64.800003
20161006191500,493.5,1189.099976,84.333332,100,54.700001,0,68.900002,68.0,64.800003
20161006193000,493.5,1189.099976,84.333332,100,54.700001,0,68.900002,68.0,64.800003
20161006194500,493.5,1189.099976,84.333332,100,54.700001,0,68.900002,68.0,64.800003
20161006200000,493.5,1189.099976,84.333332,100,54.700001,0,68.900002,68.0,64.800003
20161006201500,493.5,1165.599976,82.666665,100,54.700001,0,69.0,68.0,64.800003
20161006203000,493.5,1165.599976,82.666665,100,53.900002,0,69.0,68.0,64.800003
20161006204500,493.5,1106.849976,78.499998,100,54.700001,0,69.099998,68.0,64.800003
20161006210000,493.5,1081.0,76.666667,100,54.700001,0,69.099998,68.0,64.800003
20161006211500,493.5,1092.75,77.5,100,54.700001,0,69.099998,68.0,64.800003
20161006213000,493.5,1081.0,76.666667,100,54.700001,0,69.099998,68.0,64.800003
20161006214500,493.5,1092.75,77.5,100,54.700001,0,69.099998,68.0,64.800003
20161006220000,493.5,1092.75,77.5,100,54.700001,0,69.099998,68.0,64.800003
20161006221500,493.5,1092.75,77.5,100,54.700001,0,69.099998,68.0,64.800003
20161006223000,493.5,1092.75,77.5,100,54.700001,0,69.099998,68.0,64.800003
20161006224500,493.5,1130.349976,80.166665,100,54.700001,0,69.199997,68.0,64.800003
20161006230000,493.5,1142.099976,80.999998,100,54.700001,0,69.099998,68.0,64.800003
20161006231500,493.5,841.299988,59.666666,59,54.700001,0,69.199997,70.0,67.0
20161006233000,493.5,658.0,46.666667,53,54.700001,0,69.199997,69.900002,66.900002
20161006234500,493.5,524.049988,37.166666,48,54.700001,0,69.5,70.400002,67.400002
20161007000000,493.5,655.650024,46.500002,53,54.700001,0,69.599998,69.800003,66.800003
20161007001500,493.5,648.599976,45.999998,53,54.700001,0,69.699997,69.900002,66.900002
20161007003000,493.5,665.049988,47.166666,53,54.700001,0,69.900002,69.900002,66.900002
20161007004500,493.5,989.349976,70.166665,73,54.700001,0,69.800003,68.300003,65.300003
20161007010000,493.5,589.849976,41.833332,50,54.700001,0,69.800003,70.400002,67.400002
20161007011500,493.5,538.150024,38.166668,48,54.700001,0,69.800003,70.400002,67.400002
20161007013000,493.5,531.099976,37.666665,48,54.700001,0,69.900002,70.400002,67.400002
20161007014500,493.5,514.650024,36.500002,48,54.700001,0,69.900002,70.400002,67.400002
20161007020000,493.5,514.650024,36.500002,48,54.700001,0,70.099998,70.400002,67.400002
20161007021500,493.5,514.650024,36.500002,48,54.700001,0,70.0,70.400002,67.400002
20161007023000,493.5,514.650024,36.500002,48,54.700001,0,70.0,70.400002,67.400002
20161007024500,493.5,507.600006,36.0,48,55.5,0,70.0,70.400002,67.400002
20161007030000,493.5,507.600006,36.0,48,55.5,0,70.099998,70.400002,67.400002
20161007031500,493.5,507.600006,36.0,48,54.700001,0,70.199997,70.400002,67.400002
20161007033000,493.5,507.600006,36.0,48,54.700001,0,70.300003,70.400002,67.400002
20161007034500,493.5,507.600006,36.0,48,55.5,0,70.300003,70.400002,67.400002
20161007040000,493.5,507.600006,36.0,48,54.700001,0,70.300003,70.400002,67.400002
20161007041500,493.5,531.099976,37.666665,49,54.700001,0,70.300003,70.400002,67.400002
20161007043000,493.5,531.099976,37.666665,49,54.700001,0,70.300003,70.400002,67.400002
20161007044500,493.5,531.099976,37.666665,49,54.700001,0,70.300003,70.400002,67.400002
20161007050000,493.5,531.099976,37.666665,49,54.700001,0,70.300003,70.400002,67.400002
20161007051500,493.5,531.099976,37.666665,49,54.700001,0,70.300003,70.400002,67.400002
20161007053000,493.5,545.200012,38.666668,49,54.700001,0,70.300003,70.400002,67.400002
20161007054500,493.5,531.099976,37.666665,49,54.700001,0,70.199997,70.400002,67.400002
20161007060000,493.5,538.150024,38.166668,49,54.700001,0,70.199997,70.400002,67.400002
20161007061500,493.5,538.150024,38.166668,49,54.700001,0,70.300003,70.400002,67.400002
20161007063000,493.5,531.099976,37.666665,49,54.700001,0,70.400002,70.400002,67.400002
20161007064500,493.5,531.099976,37.666665,49,54.700001,0,70.300003,70.400002,67.400002
20161007070000,493.5,531.099976,37.666665,49,54.700001,0,70.300003,70.400002,67.400002
20161007071500,493.5,531.099976,37.666665,49,54.700001,0,70.099998,70.400002,67.400002
20161007073000,493.5,519.349976,36.833332,49,54.700001,0,70.0,70.400002,67.400002
20161007074500,493.5,519.349976,36.833332,49,54.700001,0,69.900002,70.400002,67.400002
20161007080000,493.5,519.349976,36.833332,49,54.700001,0,69.900002,70.400002,67.400002
20161007081500,493.5,526.400024,37.333335,49,54.700001,0,70.099998,70.400002,67.400002
20161007083000,493.5,502.899994,35.666666,49,54.700001,0,70.099998,70.400002,67.400002
20161007084500,493.5,524.049988,37.166666,49,54.700001,0,70.300003,70.400002,67.400002
20161007090000,493.5,524.049988,37.166666,49,54.700001,0,70.300003,70.400002,67.400002
20161007091500,493.5,502.899994,35.666666,49,54.700001,0,70.300003,70.400002,67.400002
20161007093000,493.5,495.850006,35.166667,49,54.700001,0,70.199997,70.400002,67.400002
20161007094500,493.5,495.850006,35.166667,49,54.700001,0,70.199997,70.400002,67.400002
20161007100000,493.5,488.799988,34.666666,49,54.700001,0,70.099998,70.400002,67.400002
20161007101500,493.5,488.799988,34.666666,49,54.700001,0,70.199997,70.400002,67.400002
20161007103000,493.5,488.799988,34.666666,49,54.700001,0,70.300003,70.400002,67.400002
20161007104500,493.5,500.549988,35.499999,49,54.700001,0,70.300003,70.400002,67.400002
20161007110000,493.5,500.549988,35.499999,49,54.700001,0,70.199997,70.400002,67.400002
20161007111500,493.5,500.549988,35.499999,49,55.5,0,70.199997,70.400002,67.400002
20161007113000,493.5,509.950012,36.166668,49,55.5,0,70.199997,70.400002,67.400002
20161007114500,493.5,502.899994,35.666666,49,55.5,0,70.199997,70.400002,67.400002
20161007120000,493.5,531.099976,37.666665,49,55.5,0,70.300003,70.400002,67.400002
20161007121500,493.5,524.049988,37.166666,49,55.5,0,70.300003,70.400002,67.400002
20161007123000,493.5,524.049988,37.166666,49,55.5,0,70.5,70.400002,67.400002
20161007124500,493.5,531.099976,37.666665,49,55.5,0,70.400002,70.400002,67.400002
20161007130000,493.5,540.5,38.333333,49,55.5,0,70.400002,70.400002,67.400002
20161007131500,493.5,540.5,38.333333,49,55.5,0,70.599998,70.400002,67.400002
20161007133000,493.5,564.0,40.0,49,55.5,0,70.800003,70.400002,67.400002
20161007134500,493.5,676.799988,47.999999,54,55.5,0,70.900002,70.400002,67.400002
20161007140000,493.5,763.75,54.166667,58,55.5,0,70.900002,70.400002,67.400002
20161007141500,493.5,806.049988,57.166666,60,55.5,0,70.800003,70.400002,67.400002
20161007143000,493.5,822.5,58.333333,60,55.5,0,70.699997,70.400002,67.400002
20161007144500,493.5,822.5,58.333333,60,55.5,0,70.599998,70.400002,67.400002
20161007150000,493.5,822.5,58.333333,61,55.5,0,70.599998,70.400002,67.400002
20161007151500,493.5,806.049988,57.166666,61,55.5,0,70.599998,70.400002,67.400002
20161007153000,493.5,806.049988,57.166666,61,55.5,0,70.400002,70.400002,67.400002
20161007154500,493.5,822.5,58.333333,61,55.5,0,70.5,70.400002,67.400002
20161007160000,493.5,806.049988,57.166666,61,55.5,0,70.400002,70.400002,67.400002
20161007161500,493.5,806.049988,57.166666,61,55.5,0,70.300003,70.400002,67.400002
20161007163000,493.5,789.599976,55.999998,60,55.5,0,70.099998,70.400002,67.400002
20161007164500,493.5,789.599976,55.999998,60,55.5,0,70.099998,70.400002,67.400002
20161007170000,493.5,1081.0,76.666667,100,55.5,0,70.0,68.0,62.400002
20161007171500,493.5,1081.0,76.666667,100,55.5,0,69.800003,68.0,61.799999
20161007173000,493.5,1069.25,75.833333,100,55.5,0,69.699997,68.0,61.799999
20161007174500,493.5,1069.25,75.833333,100,55.5,0,69.699997,68.0,61.799999
20161007180000,493.5,1055.150024,74.833335,100,55.5,0,69.599998,68.0,61.799999
20161007181500,493.5,1069.25,75.833333,100,55.5,0,69.699997,68.0,61.799999
20161007183000,493.5,1055.150024,74.833335,100,54.799999,0,69.599998,68.0,61.799999
20161007184500,493.5,1055.150024,74.833335,100,54.799999,0,69.599998,68.0,61.799999
20161007190000,493.5,1055.150024,74.833335,100,54.799999,0,69.599998,68.0,61.799999
20161007191500,493.5,1069.25,75.833333,100,54.799999,0,69.599998,68.0,61.799999
20161007193000,493.5,1069.25,75.833333,100,54.799999,0,69.599998,68.0,61.799999
20161007194500,493.5,1081.0,76.666667,100,54.799999,0,69.599998,68.0,61.799999
20161007200000,493.5,1092.75,77.5,100,54.799999,0,69.599998,68.0,61.799999
20161007201500,493.5,1118.599976,79.333332,100,54.799999,0,69.599998,68.0,61.799999
20161007203000,493.5,1177.349976,83.499998,100,54.799999,0,69.599998,68.0,61.799999
20161007204500,493.5,1153.849976,81.833332,100,54.799999,0,69.599998,68.0,61.799999
20161007210000,493.5,1177.349976,83.499998,100,54.799999,0,69.599998,68.0,61.799999
20161007211500,493.5,1177.349976,83.499998,100,54.799999,0,69.599998,68.0,61.799999
20161007213000,493.5,1177.349976,83.499998,100,54.799999,0,69.599998,68.0,61.799999
20161007214500,493.5,1200.849976,85.166665,100,54.799999,0,69.699997,68.0,61.799999
20161007220000,493.5,1165.599976,82.666665,100,53.900002,0,69.5,68.0,61.799999
20161007221500,493.5,1189.099976,84.333332,100,54.700001,0,69.300003,68.0,61.799999
20161007223000,493.5,1189.099976,84.333332,100,54.700001,0,69.199997,68.0,61.799999
20161007224500,493.5,1189.099976,84.333332,100,54.700001,0,69.099998,68.0,61.799999
20161007230000,493.5,1189.099976,84.333332,100,54.700001,0,69.199997,68.0,63.0
20161007231500,493.5,1189.099976,84.333332,100,54.700001,0,69.199997,68.0,63.0
20161007233000,493.5,1212.599976,85.999998,100,54.700001,0,69.099998,68.0,59.5
20161007234500,493.5,1189.099976,84.333332,100,54.700001,0,69.199997,68.0,63.0
20161008000000,493.5,1189.099976,84.333332,100,54.700001,0,69.199997,68.0,63.0
20161008001500,493.5,1189.099976,84.333332,100,54.700001,0,69.199997,68.0,63.0
20161008003000,493.5,1189.099976,84.333332,100,54.700001,0,69.300003,68.0,63.599998
20161008004500,493.5,1189.099976,84.333332,100,54.700001,0,69.300003,68.0,63.0
20161008010000,493.5,1189.099976,84.333332,100,54.700001,0,69.400002,68.0,63.0
20161008011500,493.5,1069.25,75.833333,100,54.700001,0,69.400002,68.0,63.0
20161008013000,493.5,1081.0,76.666667,100,54.700001,0,69.199997,68.0,63.0
20161008014500,493.5,1165.599976,82.666665,100,54.700001,0,69.199997,68.0,63.0
20161008020000,493.5,1177.349976,83.499998,100,53.900002,0,69.099998,68.0,63.0
20161008021500,493.5,1177.349976,83.499998,100,53.900002,0,69.0,68.0,63.0
20161008023000,493.5,1200.849976,85.166665,100,54.700001,0,68.900002,68.0,63.0
20161008024500,493.5,1200.849976,85.166665,100,53.900002,0,68.900002,68.0,63.0
20161008030000,493.5,1200.849976,85.166665,100,54.700001,0,69.099998,68.0,63.0
20161008031500,493.5,1118.599976,79.333332,73,54.700001,0,69.199997,70.699997,67.699997
20161008033000,493.5,533.450012,37.833334,48,54.700001,0,69.199997,70.800003,67.800003
20161008034500,493.5,580.450012,41.166668,50,54.700001,0,69.400002,70.400002,67.400002
20161008040000,493.5,519.349976,36.833332,48,54.700001,0,69.5,70.400002,67.400002
20161008041500,493.5,519.349976,36.833332,48,54.700001,0,69.599998,70.400002,67.400002
20161008043000,493.5,594.549988,42.166666,51,54.700001,0,69.599998,70.0,67.0
20161008044500,493.5,542.849976,38.499998,49,54.700001,0,69.699997,70.0,67.0
20161008050000,493.5,524.049988,37.166666,48,54.700001,0,69.800003,70.400002,67.400002
20161008051500,493.5,524.049988,37.166666,48,54.700001,0,70.0,70.800003,67.800003
20161008053000,493.5,517.0,36.666667,48,54.700001,0,70.199997,70.900002,67.900002
20161008054500,493.5,526.400024,37.333335,48,54.700001,0,70.199997,70.800003,67.800003
20161008060000,493.5,526.400024,37.333335,48,54.700001,0,70.099998,70.800003,67.800003
20161008061500,493.5,526.400024,37.333335,48,54.700001,0,70.0,70.800003,67.800003
20161008063000,493.5,509.950012,36.166668,47,54.700001,0,70.199997,70.800003,67.800003
20161008064500,493.5,517.0,36.666667,47,54.700001,0,70.300003,70.800003,67.800003
20161008070000,493.5,517.0,36.666667,47,54.700001,0,70.5,70.800003,67.800003
20161008071500,493.5,509.950012,36.166668,47,54.700001,0,70.5,70.800003,67.800003
20161008073000,493.5,517.0,36.666667,47,54.700001,0,70.699997,70.800003,67.800003
20161008074500,493.5,517.0,36.666667,47,54.700001,0,70.5,70.400002,67.400002
20161008080000,493.5,507.600006,36.0,47,54.700001,0,70.5,70.800003,67.800003
20161008081500,493.5,524.049988,37.166666,48,54.700001,0,70.699997,70.400002,67.400002
20161008083000,493.5,533.450012,37.833334,48,54.700001,0,70.699997,70.400002,67.400002
20161008084500,493.5,601.599976,42.666665,50,54.700001,0,70.699997,70.800003,67.800003
20161008090000,493.5,608.650024,43.166668,50,54.700001,0,70.699997,70.400002,67.400002
