PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161008091500,493.5,599.25,42.5,50,55.400002,0,70.699997,70.400002,67.400002
20161008093000,493.5,531.099976,37.666665,47,55.400002,0,70.599998,71.300003,68.300003
20161008094500,493.5,564.0,40.0,49,54.700001,0,70.599998,70.800003,67.800003
20161008100000,493.5,1003.450012,71.166668,72,55.5,0,70.599998,68.0,63.0
20161008101500,493.5,1130.349976,80.166665,100,55.5,0,70.199997,68.0,63.0
20161008103000,493.5,1130.349976,80.166665,100,54.700001,0,70.099998,68.0,63.0
20161008104500,493.5,1142.099976,80.999998,100,54.700001,0,70.0,68.0,63.0
20161008110000,493.5,1153.849976,81.833332,100,55.5,0,69.900002,68.0,63.0
20161008111500,493.5,1130.349976,80.166665,100,54.700001,0,70.099998,68.0,63.0
20161008113000,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,68.0,63.0
20161008114500,493.5,1118.599976,79.333332,100,54.700001,0,69.800003,68.0,63.0
20161008120000,493.5,1118.599976,79.333332,100,54.700001,0,69.800003,68.0,63.0
20161008121500,493.5,1118.599976,79.333332,100,54.700001,0,69.699997,68.0,63.0
20161008123000,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,68.0,63.0
20161008124500,493.5,1130.349976,80.166665,100,54.700001,0,69.599998,68.0,63.0
20161008130000,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,68.0,63.0
20161008131500,493.5,1142.099976,80.999998,100,54.700001,0,69.599998,68.0,63.0
20161008133000,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,68.0,63.0
20161008134500,493.5,1130.349976,80.166665,100,54.700001,0,69.599998,68.0,63.0
20161008140000,493.5,1130.349976,80.166665,100,54.700001,0,69.5,68.0,63.400002
20161008141500,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.0,63.599998
20161008143000,493.5,1130.349976,80.166665,100,54.700001,0,69.199997,68.0,63.599998
20161008144500,493.5,1118.599976,79.333332,100,54.700001,0,69.099998,68.0,63.599998
20161008150000,493.5,1118.599976,79.333332,100,54.700001,0,69.199997,68.0,63.599998
20161008151500,493.5,1130.349976,80.166665,100,54.700001,0,69.099998,68.0,63.599998
20161008153000,493.5,1118.599976,79.333332,100,54.700001,0,69.099998,68.0,63.599998
20161008154500,493.5,1130.349976,80.166665,100,54.700001,0,69.0,68.0,63.599998
20161008160000,493.5,1118.599976,79.333332,100,54.700001,0,68.900002,68.0,63.599998
20161008161500,493.5,1142.099976,80.999998,100,54.700001,0,68.900002,68.0,63.599998
20161008163000,493.5,1130.349976,80.166665,100,54.700001,0,68.900002,68.0,63.599998
20161008164500,493.5,1130.349976,80.166665,100,54.700001,0,68.900002,68.0,63.599998
20161008170000,493.5,1118.599976,79.333332,100,55.900002,0,68.900002,68.0,63.599998
20161008171500,493.5,1118.599976,79.333332,100,54.700001,0,69.0,68.0,63.599998
20161008173000,493.5,1106.849976,78.499998,100,54.700001,0,69.099998,68.0,63.599998
20161008174500,493.5,1106.849976,78.499998,100,54.700001,0,69.199997,68.0,63.599998
20161008180000,493.5,1118.599976,79.333332,100,54.700001,0,69.300003,68.0,63.599998
20161008181500,493.5,1118.599976,79.333332,100,55.5,0,69.5,68.0,63.599998
20161008183000,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,68.0,63.599998
20161008184500,493.5,1106.849976,78.499998,100,54.700001,0,69.599998,68.0,63.599998
20161008190000,493.5,1106.849976,78.499998,100,54.700001,0,69.599998,68.0,63.599998
20161008191500,493.5,1106.849976,78.499998,100,54.700001,0,69.599998,68.0,63.599998
20161008193000,493.5,1081.0,76.666667,100,54.700001,0,69.599998,68.0,63.599998
20161008194500,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.0,63.599998
20161008200000,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,68.0,63.599998
20161008201500,493.5,1118.599976,79.333332,100,54.700001,0,69.199997,68.0,63.599998
20161008203000,493.5,1092.75,77.5,100,54.700001,0,69.099998,68.0,63.599998
20161008204500,493.5,1092.75,77.5,100,54.700001,0,69.300003,68.0,63.599998
20161008210000,493.5,1092.75,77.5,100,54.700001,0,69.5,68.0,63.599998
20161008211500,493.5,1118.599976,79.333332,100,54.700001,0,69.699997,68.0,63.599998
20161008213000,493.5,1142.099976,80.999998,100,54.700001,0,69.699997,68.0,63.599998
20161008214500,493.5,1200.849976,85.166665,100,54.700001,0,69.900002,68.0,63.599998
20161008220000,493.5,1200.849976,85.166665,100,54.700001,0,69.900002,68.0,63.599998
20161008221500,493.5,1200.849976,85.166665,100,54.700001,0,69.699997,68.0,63.599998
20161008223000,493.5,554.599976,39.333332,48,54.700001,0,69.900002,71.400002,68.400002
20161008224500,493.5,653.299988,46.333332,52,54.700001,0,70.0,71.300003,68.300003
20161008230000,493.5,524.049988,37.166666,47,54.700001,0,70.0,71.300003,68.300003
20161008231500,493.5,531.099976,37.666665,47,54.700001,0,70.0,71.800003,68.800003
20161008233000,493.5,524.049988,37.166666,47,54.700001,0,70.099998,71.800003,68.800003
20161008234500,493.5,524.049988,37.166666,47,54.700001,0,70.199997,71.5,68.5
20161009000000,493.5,538.150024,38.166668,47,54.700001,0,70.300003,71.400002,68.400002
20161009001500,493.5,531.099976,37.666665,47,54.700001,0,70.5,71.300003,68.300003
20161009003000,493.5,519.349976,36.833332,47,54.700001,0,70.699997,71.300003,68.300003
20161009004500,493.5,754.349976,53.499998,56,54.700001,0,70.400002,70.400002,67.400002
20161009010000,493.5,646.25,45.833333,51,54.700001,0,70.300003,70.800003,67.800003
20161009011500,493.5,575.75,40.833333,49,54.700001,0,70.300003,70.800003,67.800003
20161009013000,493.5,806.049988,57.166666,57,54.700001,0,70.099998,69.900002,66.900002
20161009014500,493.5,754.349976,53.499998,56,54.700001,0,70.0,70.300003,67.300003
20161009020000,493.5,514.650024,36.500002,46,54.700001,0,70.0,70.800003,67.800003
20161009021500,493.5,552.25,39.166667,48,54.700001,0,70.099998,70.800003,67.800003
20161009023000,493.5,596.900024,42.333335,49,54.700001,0,70.300003,70.699997,67.699997
20161009024500,493.5,470.0,33.333333,45,54.700001,0,70.300003,71.800003,68.800003
20161009030000,493.5,495.850006,35.166667,45,54.0,0,70.400002,71.800003,68.800003
20161009031500,493.5,519.349976,36.833332,47,54.0,0,70.5,71.800003,68.800003
20161009033000,493.5,989.349976,70.166665,65,54.0,0,70.5,69.400002,66.400002
20161009034500,493.5,916.5,65.0,60,54.0,0,70.5,69.900002,66.900002
20161009040000,493.5,1222.0,86.666667,97,54.0,0,70.300003,68.900002,65.900002
20161009041500,493.5,1189.099976,84.333332,100,54.0,0,70.099998,69.099998,66.099998
20161009043000,493.5,841.299988,59.666666,57,54.0,0,69.900002,70.5,67.5
20161009044500,493.5,514.650024,36.500002,46,54.0,0,70.0,72.199997,69.199997
20161009050000,493.5,514.650024,36.500002,46,54.0,0,70.099998,72.199997,69.199997
20161009051500,493.5,514.650024,36.500002,46,54.0,0,70.199997,72.199997,69.199997
20161009053000,493.5,507.600006,36.0,46,54.0,0,70.199997,72.199997,69.199997
20161009054500,493.5,517.0,36.666667,46,54.0,0,70.099998,72.199997,69.199997
20161009060000,493.5,542.849976,38.499998,47,54.0,0,70.199997,71.800003,68.800003
20161009061500,493.5,507.600006,36.0,46,54.0,0,70.099998,72.199997,69.199997
20161009063000,493.5,517.0,36.666667,46,54.0,0,70.199997,72.199997,69.199997
20161009064500,493.5,517.0,36.666667,46,54.0,0,70.199997,72.199997,69.199997
20161009070000,493.5,531.099976,37.666665,46,54.0,0,70.300003,72.199997,69.199997
20161009071500,493.5,552.25,39.166667,47,54.0,0,70.099998,71.400002,68.400002
20161009073000,493.5,585.150024,41.500002,49,54.0,0,70.099998,71.099998,68.099998
20161009074500,493.5,533.450012,37.833334,47,54.700001,0,70.0,71.800003,68.800003
20161009080000,493.5,674.450012,47.833334,52,54.700001,0,69.900002,71.800003,68.800003
20161009081500,493.5,517.0,36.666667,47,54.700001,0,69.900002,72.099998,69.099998
20161009083000,493.5,517.0,36.666667,46,54.700001,0,69.900002,72.0,69.0
20161009084500,493.5,502.899994,35.666666,46,54.700001,0,70.0,72.099998,69.099998
20161009090000,493.5,643.900024,45.666668,51,54.700001,0,70.0,71.300003,68.300003
20161009091500,493.5,517.0,36.666667,46,54.700001,0,70.199997,71.800003,68.800003
20161009093000,493.5,552.25,39.166667,48,54.700001,0,70.099998,71.400002,68.400002
20161009094500,493.5,643.900024,45.666668,51,54.700001,0,70.0,70.800003,67.800003
20161009100000,493.5,455.899994,32.333333,44,54.700001,0,69.900002,71.599998,68.599998
20161009101500,493.5,585.150024,41.500002,49,54.700001,0,69.900002,70.800003,67.800003
20161009103000,493.5,538.150024,38.166668,47,54.700001,0,69.900002,70.900002,67.900002
20161009104500,493.5,524.049988,37.166666,47,54.700001,0,70.0,71.300003,68.300003
20161009110000,493.5,517.0,36.666667,46,54.700001,0,70.199997,71.400002,68.400002
20161009111500,493.5,517.0,36.666667,46,54.700001,0,70.199997,71.400002,68.400002
20161009113000,493.5,545.200012,38.666668,47,54.700001,0,70.199997,71.300003,68.300003
20161009114500,493.5,613.349976,43.499998,50,54.700001,0,70.300003,71.300003,68.300003
20161009120000,493.5,648.599976,45.999998,51,55.5,0,70.199997,70.800003,67.800003
20161009121500,493.5,526.400024,37.333335,47,55.5,0,70.400002,71.699997,68.699997
20161009123000,493.5,676.799988,47.999999,52,54.799999,0,70.699997,71.599998,68.599998
20161009124500,493.5,585.150024,41.500002,49,54.799999,0,70.699997,71.300003,68.300003
20161009130000,493.5,1130.349976,80.166665,75,54.799999,0,70.699997,69.0,66.0
20161009131500,493.5,754.349976,53.499998,55,54.799999,0,70.300003,70.400002,67.400002
20161009133000,493.5,632.150024,44.833335,50,55.5,0,70.300003,70.400002,67.400002
20161009134500,493.5,632.150024,44.833335,50,55.5,0,70.300003,70.400002,67.400002
20161009140000,493.5,770.799988,54.666666,56,55.5,0,70.300003,70.400002,67.400002
20161009141500,493.5,688.549988,48.833332,52,55.5,0,70.599998,71.300003,68.300003
20161009143000,493.5,667.400024,47.333335,52,55.5,0,70.800003,71.300003,68.300003
20161009144500,493.5,643.900024,45.666668,51,55.5,0,71.0,71.400002,68.400002
20161009150000,493.5,542.849976,38.499998,47,55.5,0,71.0,71.400002,68.400002
20161009151500,493.5,526.400024,37.333335,47,55.5,0,70.900002,71.800003,68.800003
20161009153000,493.5,526.400024,37.333335,47,55.5,0,70.900002,71.800003,68.800003
20161009154500,493.5,526.400024,37.333335,47,55.5,0,70.900002,71.800003,68.800003
20161009160000,493.5,526.400024,37.333335,47,55.5,0,70.800003,71.800003,68.800003
20161009161500,493.5,509.950012,36.166668,46,55.5,0,70.900002,71.800003,68.800003
20161009163000,493.5,524.049988,37.166666,46,55.5,0,71.0,71.800003,68.800003
20161009164500,493.5,509.950012,36.166668,46,55.5,0,71.199997,71.800003,68.800003
20161009170000,493.5,509.950012,36.166668,46,55.5,0,71.199997,71.800003,68.800003
20161009171500,493.5,519.349976,36.833332,46,55.5,0,71.0,71.800003,68.800003
20161009173000,493.5,509.950012,36.166668,46,55.5,0,70.900002,71.800003,68.800003
20161009174500,493.5,509.950012,36.166668,46,54.700001,0,71.0,71.800003,68.800003
20161009180000,493.5,601.599976,42.666665,49,55.5,0,71.0,71.400002,68.400002
20161009181500,493.5,634.5,45.0,51,55.5,0,71.0,71.300003,68.300003
20161009183000,493.5,822.5,58.333333,58,54.299999,0,71.099998,70.0,67.0
20161009184500,493.5,716.75,50.833333,54,55.099998,0,70.900002,70.900002,67.900002
20161009190000,493.5,789.599976,55.999998,56,54.299999,0,71.300003,71.300003,68.300003
20161009191500,493.5,606.299988,42.999999,50,54.299999,0,71.199997,71.699997,68.699997
20161009193000,493.5,524.049988,37.166666,47,55.0,0,71.300003,71.800003,68.800003
20161009194500,493.5,524.049988,37.166666,47,55.0,0,71.400002,71.800003,68.800003
20161009200000,493.5,531.099976,37.666665,47,55.0,0,71.5,70.900002,67.900002
20161009201500,493.5,1200.849976,85.166665,81,54.299999,0,71.300003,69.099998,66.099998
20161009203000,493.5,1200.849976,85.166665,100,54.299999,0,71.199997,68.5,65.5
20161009204500,493.5,1153.849976,81.833332,76,54.299999,0,70.900002,69.199997,66.199997
20161009210000,493.5,1177.349976,83.499998,100,54.299999,0,70.599998,69.0,66.0
20161009211500,493.5,1212.599976,85.999998,81,54.299999,0,70.400002,70.800003,67.800003
20161009213000,493.5,770.799988,54.666666,55,54.299999,0,70.400002,71.300003,68.300003
20161009214500,493.5,683.849976,48.499998,52,54.299999,0,70.599998,71.400002,68.400002
20161009220000,493.5,620.400024,44.000002,50,54.299999,0,70.800003,71.300003,68.300003
20161009221500,493.5,902.400024,64.000002,60,55.099998,0,70.800003,70.400002,67.400002
20161009223000,493.5,611.0,43.333333,49,54.299999,0,71.0,72.099998,69.099998
20161009224500,493.5,514.650024,36.500002,46,54.299999,0,71.199997,72.199997,69.199997
20161009230000,493.5,789.599976,55.999998,56,54.299999,0,71.199997,71.300003,68.300003
20161009231500,493.5,754.349976,53.499998,55,55.099998,0,71.0,71.300003,68.300003
20161009233000,493.5,709.700012,50.333334,53,54.299999,0,70.900002,71.300003,68.300003
20161009234500,493.5,697.950012,49.500001,52,54.299999,0,70.800003,70.400002,67.400002
20161010000000,493.5,1130.349976,80.166665,76,54.299999,0,70.800003,69.5,66.5
20161010001500,493.5,1017.549988,72.166666,64,54.299999,0,70.900002,69.900002,66.900002
20161010003000,493.5,1055.150024,74.833335,68,54.299999,0,71.0,70.400002,67.400002
20161010004500,493.5,885.950012,62.833334,59,54.299999,0,70.900002,71.300003,68.300003
20161010010000,493.5,885.950012,62.833334,59,54.299999,0,71.199997,71.300003,68.300003
20161010011500,493.5,885.950012,62.833334,59,54.299999,0,71.0,71.099998,68.099998
20161010013000,493.5,961.150024,68.166668,62,54.299999,0,71.199997,71.300003,68.300003
20161010014500,493.5,947.049988,67.166666,61,54.299999,0,71.199997,71.300003,68.300003
20161010020000,493.5,947.049988,67.166666,61,54.299999,0,71.099998,71.300003,68.300003
20161010021500,493.5,871.849976,61.833332,59,54.299999,0,70.900002,71.300003,68.300003
20161010023000,493.5,770.799988,54.666666,55,54.299999,0,70.800003,71.300003,68.300003
20161010024500,493.5,695.599976,49.333332,53,54.299999,0,70.900002,71.300003,68.300003
20161010030000,493.5,679.150024,48.166668,52,54.299999,0,71.0,71.300003,68.300003
20161010031500,493.5,672.099976,47.666665,52,54.299999,0,71.199997,71.300003,68.300003
20161010033000,493.5,672.099976,47.666665,52,54.299999,0,71.199997,71.300003,68.300003
20161010034500,493.5,672.099976,47.666665,52,54.299999,0,71.199997,71.300003,68.300003
20161010040000,493.5,672.099976,47.666665,52,54.299999,0,71.300003,71.300003,68.300003
20161010041500,493.5,672.099976,47.666665,52,54.299999,0,71.0,71.300003,68.300003
20161010043000,493.5,582.799988,41.333332,48,54.299999,0,70.800003,71.300003,68.300003
20161010044500,493.5,507.600006,36.0,46,54.299999,0,71.0,71.300003,68.300003
20161010050000,493.5,507.600006,36.0,46,54.299999,0,71.0,71.400002,68.400002
20161010051500,493.5,507.600006,36.0,46,54.299999,0,71.0,71.400002,68.400002
20161010053000,493.5,507.600006,36.0,46,54.299999,0,71.0,71.400002,68.400002
20161010054500,493.5,507.600006,36.0,46,54.299999,0,71.199997,71.400002,68.400002
20161010060000,493.5,507.600006,36.0,46,54.299999,0,71.300003,71.400002,68.400002
20161010061500,493.5,1177.349976,83.499998,100,54.299999,0,71.0,68.0,62.5
20161010063000,493.5,1200.849976,85.166665,100,54.299999,0,70.800003,68.0,63.0
20161010064500,493.5,1200.849976,85.166665,100,54.299999,0,70.599998,68.0,63.599998
20161010070000,493.5,1177.349976,83.499998,100,54.299999,0,70.699997,68.0,63.599998
20161010071500,493.5,1177.349976,83.499998,100,54.299999,0,70.699997,68.0,63.599998
20161010073000,493.5,1177.349976,83.499998,100,54.299999,0,70.5,68.0,63.599998
20161010074500,493.5,1177.349976,83.499998,100,54.299999,0,70.199997,68.0,63.599998
20161010080000,493.5,1177.349976,83.499998,100,54.299999,0,70.099998,68.0,63.599998
20161010081500,493.5,462.950012,32.833334,45,55.599998,100,70.099998,73.099998,70.099998
20161010083000,493.5,462.950012,32.833334,45,55.599998,100,70.300003,73.099998,70.099998
20161010084500,493.5,531.099976,37.666665,47,54.700001,0,70.300003,73.099998,70.099998
20161010090000,493.5,531.099976,37.666665,47,54.700001,0,70.300003,73.099998,70.099998
20161010091500,493.5,495.850006,35.166667,47,54.700001,0,70.300003,73.099998,70.099998
20161010093000,493.5,460.600006,32.666667,47,54.700001,0,70.300003,73.099998,70.099998
20161010094500,493.5,474.700012,33.666668,47,54.700001,0,70.199997,73.099998,70.099998
20161010100000,493.5,538.150024,38.166668,49,55.599998,0,70.300003,73.099998,70.099998
20161010101500,493.5,526.400024,37.333335,49,55.599998,0,70.300003,73.099998,70.099998
20161010103000,493.5,526.400024,37.333335,49,54.700001,100,70.300003,73.300003,70.300003
20161010104500,493.5,526.400024,37.333335,49,55.700001,100,70.300003,73.5,70.5
20161010110000,493.5,526.400024,37.333335,49,55.700001,100,70.300003,73.5,70.5
20161010111500,493.5,519.349976,36.833332,48,55.700001,100,70.199997,73.099998,70.099998
20161010113000,493.5,519.349976,36.833332,48,55.700001,0,70.300003,73.5,70.5
20161010114500,493.5,500.549988,35.499999,48,55.099998,0,70.300003,73.5,70.5
20161010120000,493.5,524.049988,37.166666,48,55.099998,100,70.199997,73.5,70.5
20161010121500,493.5,1043.400024,74.000002,72,55.099998,0,70.199997,69.599998,66.599998
20161010123000,493.5,474.700012,33.666668,46,85.599998,100,70.300003,73.5,70.5
20161010124500,493.5,474.700012,33.666668,46,87.5,100,70.300003,73.5,70.5
20161010130000,493.5,462.950012,32.833334,46,81.099998,100,70.5,73.5,70.5
20161010131500,493.5,517.0,36.666667,47,61.200001,0,70.599998,73.5,70.5
20161010133000,493.5,524.049988,37.166666,47,56.400002,0,70.5,73.5,70.5
20161010134500,493.5,509.950012,36.166668,47,56.400002,0,70.400002,73.5,70.5
20161010140000,493.5,509.950012,36.166668,47,56.400002,0,70.300003,73.5,70.5
20161010141500,493.5,524.049988,37.166666,47,55.599998,0,70.400002,73.5,70.5
20161010143000,493.5,524.049988,37.166666,47,55.599998,0,70.300003,73.5,70.5
20161010144500,493.5,517.0,36.666667,47,55.599998,0,70.300003,73.5,70.5
20161010150000,493.5,517.0,36.666667,47,55.599998,0,70.300003,73.5,70.5
20161010151500,493.5,517.0,36.666667,48,55.599998,0,70.300003,73.400002,70.400002
20161010153000,493.5,502.899994,35.666666,48,55.599998,0,70.300003,73.199997,70.199997
20161010154500,493.5,502.899994,35.666666,48,55.599998,0,70.300003,73.199997,70.199997
20161010160000,493.5,502.899994,35.666666,48,55.599998,0,70.300003,73.5,70.5
20161010161500,493.5,502.899994,35.666666,48,55.599998,100,70.099998,73.5,70.5
20161010163000,493.5,502.899994,35.666666,48,55.599998,100,70.199997,73.5,70.5
20161010164500,493.5,502.899994,35.666666,48,55.599998,100,70.199997,73.400002,70.400002
20161010170000,493.5,531.099976,37.666665,48,55.599998,100,70.199997,73.5,70.5
20161010171500,493.5,531.099976,37.666665,47,55.599998,0,70.400002,73.099998,70.099998
20161010173000,493.5,524.049988,37.166666,48,55.599998,0,70.699997,73.099998,70.099998
20161010174500,493.5,789.599976,55.999998,57,55.599998,0,70.900002,69.699997,66.699997
20161010180000,493.5,770.799988,54.666666,56,55.599998,0,70.699997,70.400002,67.400002
20161010181500,493.5,789.599976,55.999998,57,55.599998,0,70.699997,70.800003,67.800003
20161010183000,493.5,871.849976,61.833332,60,55.599998,0,70.5,70.800003,67.800003
20161010184500,493.5,721.450012,51.166668,54,55.599998,0,70.400002,70.800003,67.800003
20161010190000,493.5,507.600006,36.0,47,54.700001,0,70.5,71.800003,68.800003
20161010191500,493.5,526.400024,37.333335,47,54.700001,0,70.599998,72.199997,69.199997
20161010193000,493.5,526.400024,37.333335,48,54.700001,0,70.800003,72.199997,69.199997
20161010194500,493.5,885.950012,62.833334,62,54.700001,0,70.699997,70.699997,67.699997
20161010200000,493.5,916.5,65.0,64,54.700001,0,70.699997,71.199997,68.199997
20161010201500,493.5,789.599976,55.999998,58,54.700001,0,70.699997,71.599998,68.599998
20161010203000,493.5,571.049988,40.499999,50,54.700001,0,70.800003,72.199997,69.199997
20161010204500,493.5,517.0,36.666667,48,54.700001,0,70.800003,72.599998,69.599998
20161010210000,493.5,509.950012,36.166668,47,54.700001,0,70.800003,72.300003,69.300003
20161010211500,493.5,509.950012,36.166668,48,54.700001,0,70.800003,73.099998,70.099998
20161010213000,493.5,594.549988,42.166666,51,54.700001,0,70.800003,72.199997,69.199997
20161010214500,493.5,585.150024,41.500002,51,54.700001,0,70.800003,72.199997,69.199997
20161010220000,493.5,641.549988,45.499999,53,54.700001,0,70.800003,72.099998,69.099998
20161010221500,493.5,789.599976,55.999998,59,54.700001,0,70.699997,71.800003,68.800003
20161010223000,493.5,702.650024,49.833335,55,54.700001,0,70.5,71.300003,68.300003
20161010224500,493.5,531.099976,37.666665,48,55.5,0,70.699997,72.199997,69.199997
20161010230000,493.5,686.200012,48.666668,54,54.5,0,70.699997,71.800003,68.800003
20161010231500,493.5,646.25,45.833333,52,54.5,0,70.699997,71.0,68.0
20161010233000,493.5,733.200012,52.000001,55,55.5,0,70.699997,70.900002,67.900002
20161010234500,493.5,658.0,46.666667,52,54.700001,0,70.800003,70.900002,67.900002
20161011000000,493.5,564.0,40.0,49,54.700001,0,70.800003,71.300003,68.300003
20161011001500,493.5,573.400024,40.666668,49,55.5,0,70.800003,70.900002,67.900002
20161011003000,493.5,596.900024,42.333335,49,54.700001,0,70.699997,70.400002,67.400002
20161011004500,493.5,531.099976,37.666665,47,54.700001,0,70.699997,71.300003,68.300003
20161011010000,493.5,538.150024,38.166668,47,54.700001,0,70.699997,70.900002,67.900002
20161011011500,493.5,526.400024,37.333335,47,54.700001,0,70.699997,71.300003,68.300003
20161011013000,493.5,601.599976,42.666665,50,54.700001,0,70.599998,70.800003,67.800003
20161011014500,493.5,519.349976,36.833332,47,54.700001,0,70.5,71.800003,68.800003
20161011020000,493.5,526.400024,37.333335,47,54.700001,0,70.5,71.800003,68.800003
20161011021500,493.5,526.400024,37.333335,47,54.700001,0,70.5,71.800003,68.800003
20161011023000,493.5,517.0,36.666667,46,54.700001,0,70.5,71.800003,68.800003
20161011024500,493.5,502.899994,35.666666,46,54.700001,0,70.599998,71.800003,68.800003
20161011030000,493.5,502.899994,35.666666,46,54.700001,0,70.800003,71.800003,68.800003
20161011031500,493.5,509.950012,36.166668,46,54.700001,0,70.900002,71.800003,68.800003
20161011033000,493.5,509.950012,36.166668,46,54.700001,0,71.0,72.099998,69.099998
20161011034500,493.5,517.0,36.666667,46,55.5,0,71.0,72.199997,69.199997
20161011040000,493.5,507.600006,36.0,46,54.700001,0,70.900002,72.199997,69.199997
20161011041500,493.5,517.0,36.666667,46,54.700001,0,70.800003,72.199997,69.199997
20161011043000,493.5,507.600006,36.0,46,54.700001,0,70.800003,72.199997,69.199997
20161011044500,493.5,507.600006,36.0,46,54.700001,0,70.699997,72.199997,69.199997
20161011050000,493.5,519.349976,36.833332,46,54.700001,0,70.699997,72.199997,69.199997
20161011051500,493.5,507.600006,36.0,46,55.299999,0,70.800003,72.199997,69.199997
20161011053000,493.5,514.650024,36.500002,46,54.299999,0,70.800003,72.199997,69.199997
20161011054500,493.5,1177.349976,83.499998,88,54.299999,0,70.699997,69.900002,66.900002
20161011060000,493.5,841.299988,59.666666,58,54.299999,0,70.800003,70.400002,67.400002
20161011061500,493.5,841.299988,59.666666,58,54.299999,0,70.699997,70.400002,67.400002
20161011063000,493.5,841.299988,59.666666,58,54.299999,0,70.599998,70.400002,67.400002
20161011064500,493.5,841.299988,59.666666,58,54.299999,0,70.5,70.400002,67.400002
20161011070000,493.5,855.400024,60.666668,58,54.299999,0,70.300003,70.400002,67.400002
20161011071500,493.5,855.400024,60.666668,58,54.299999,0,70.199997,70.400002,67.400002
20161011073000,493.5,841.299988,59.666666,58,54.299999,0,70.199997,70.400002,67.400002
20161011074500,493.5,744.950012,52.833334,55,54.299999,0,69.900002,70.400002,67.400002
20161011080000,493.5,650.950012,46.166668,51,54.299999,0,69.800003,70.400002,67.400002
20161011081500,493.5,629.799988,44.666666,51,55.5,0,70.0,70.0,67.0
20161011083000,493.5,643.900024,45.666668,51,54.700001,0,70.199997,70.0,67.0
20161011084500,493.5,643.900024,45.666668,51,54.700001,0,70.099998,70.0,67.0
20161011090000,493.5,650.950012,46.166668,51,54.700001,0,70.0,70.0,67.0
20161011091500,493.5,592.200012,42.000001,49,54.700001,0,70.0,70.400002,67.400002
20161011093000,493.5,524.049988,37.166666,46,54.700001,0,69.900002,70.300003,67.300003
20161011094500,493.5,524.049988,37.166666,46,54.700001,0,70.0,70.0,67.0
20161011100000,493.5,507.600006,36.0,46,54.700001,0,70.0,70.0,67.0
20161011101500,493.5,524.049988,37.166666,46,54.700001,0,70.0,70.0,67.0
20161011103000,493.5,524.049988,37.166666,46,54.700001,0,70.0,69.900002,66.900002
20161011104500,493.5,517.0,36.666667,46,54.700001,0,70.0,70.400002,67.400002
20161011110000,493.5,531.099976,37.666665,46,54.700001,0,70.0,70.0,67.0
20161011111500,493.5,519.349976,36.833332,46,54.700001,0,70.0,70.400002,67.400002
20161011113000,493.5,526.400024,37.333335,46,55.5,0,70.0,70.400002,67.400002
20161011114500,493.5,517.0,36.666667,46,55.5,0,70.0,70.400002,67.400002
20161011120000,493.5,517.0,36.666667,46,55.5,0,70.0,70.400002,67.400002
20161011121500,493.5,524.049988,37.166666,46,55.5,0,70.0,70.400002,67.400002
20161011123000,493.5,514.650024,36.500002,46,55.5,0,69.900002,70.400002,67.400002
20161011124500,493.5,514.650024,36.500002,46,55.5,0,69.800003,70.400002,67.400002
20161011130000,493.5,514.650024,36.500002,46,55.5,0,69.800003,70.400002,67.400002
20161011131500,493.5,514.650024,36.500002,46,55.5,0,69.800003,70.400002,67.400002
20161011133000,493.5,514.650024,36.500002,46,55.5,0,70.0,70.400002,67.400002
20161011134500,493.5,806.049988,57.166666,57,55.5,0,70.0,69.400002,66.400002
20161011140000,493.5,885.950012,62.833334,60,55.5,0,70.0,69.400002,66.400002
20161011141500,493.5,989.349976,70.166665,67,55.5,0,70.0,69.400002,66.400002
20161011143000,493.5,1106.849976,78.499998,75,55.5,0,70.0,69.400002,66.400002
20161011144500,493.5,1200.849976,85.166665,94,55.5,0,70.0,69.400002,66.400002
20161011150000,493.5,1153.849976,81.833332,100,55.5,0,70.0,69.400002,66.400002
20161011151500,493.5,1153.849976,81.833332,100,54.700001,0,70.0,69.400002,66.400002
20161011153000,493.5,1153.849976,81.833332,100,54.700001,0,69.800003,69.400002,66.400002
20161011154500,493.5,1165.599976,82.666665,100,55.5,0,69.699997,69.0,66.0
20161011160000,493.5,1165.599976,82.666665,100,55.5,0,69.599998,69.0,66.0
20161011161500,493.5,1165.599976,82.666665,100,54.700001,0,69.699997,69.400002,66.400002
20161011163000,493.5,1165.599976,82.666665,100,54.700001,0,69.699997,69.0,66.0
20161011164500,493.5,1165.599976,82.666665,100,54.700001,0,69.5,69.400002,66.400002
20161011170000,493.5,1142.099976,80.999998,100,54.700001,0,69.199997,69.400002,66.400002
20161011171500,493.5,1177.349976,83.499998,100,56.099998,0,69.300003,68.900002,65.900002
20161011173000,493.5,1142.099976,80.999998,100,54.700001,0,69.300003,68.900002,65.900002
20161011174500,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,68.900002,65.900002
20161011180000,493.5,1153.849976,81.833332,100,54.700001,0,69.300003,69.0,66.0
20161011181500,493.5,1165.599976,82.666665,100,54.700001,0,69.300003,69.0,66.0
20161011183000,493.5,1165.599976,82.666665,100,54.700001,0,69.400002,68.900002,65.900002
20161011184500,493.5,1153.849976,81.833332,100,54.700001,0,69.5,68.900002,65.900002
20161011190000,493.5,1153.849976,81.833332,100,54.700001,0,69.599998,69.300003,66.300003
20161011191500,493.5,1153.849976,81.833332,100,54.700001,0,69.699997,69.0,66.0
20161011193000,493.5,1142.099976,80.999998,100,54.700001,0,69.5,69.0,66.0
20161011194500,493.5,1142.099976,80.999998,100,54.700001,0,69.300003,69.0,66.0
20161011200000,493.5,1130.349976,80.166665,100,54.700001,0,69.300003,69.400002,66.400002
20161011201500,493.5,1118.599976,79.333332,100,54.700001,0,69.5,69.400002,66.400002
20161011203000,493.5,1106.849976,78.499998,100,54.700001,0,69.300003,69.400002,66.400002
20161011204500,493.5,1092.75,77.5,100,54.700001,0,69.5,69.400002,66.400002
20161011210000,493.5,1165.599976,82.666665,100,54.700001,0,69.599998,69.400002,66.400002
20161011211500,493.5,1165.599976,82.666665,100,54.700001,0,69.599998,69.400002,66.400002
20161011213000,493.5,1165.599976,82.666665,100,54.700001,0,69.599998,69.400002,66.400002
20161011214500,493.5,1153.849976,81.833332,100,54.700001,0,69.599998,69.400002,66.400002
20161011220000,493.5,1165.599976,82.666665,100,54.700001,0,69.699997,69.400002,66.400002
20161011221500,493.5,1142.099976,80.999998,100,54.700001,0,69.800003,69.400002,66.400002
20161011223000,493.5,1165.599976,82.666665,100,54.700001,0,69.699997,69.400002,66.400002
20161011224500,493.5,1165.599976,82.666665,100,54.700001,0,69.5,69.400002,66.400002
20161011230000,493.5,1177.349976,83.499998,100,54.700001,0,69.5,69.0,66.0
20161011231500,493.5,1177.349976,83.499998,100,54.700001,0,69.400002,69.0,66.0
20161011233000,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,69.400002,66.400002
20161011234500,493.5,1153.849976,81.833332,100,54.700001,0,69.5,69.400002,66.400002
20161012000000,493.5,1165.599976,82.666665,100,54.700001,0,69.400002,69.400002,66.400002
20161012001500,493.5,1165.599976,82.666665,100,53.900002,0,69.199997,69.400002,66.400002
20161012003000,493.5,1153.849976,81.833332,100,53.900002,0,69.199997,69.400002,66.400002
20161012004500,493.5,1165.599976,82.666665,100,53.900002,0,69.199997,69.400002,66.400002
20161012010000,493.5,1153.849976,81.833332,100,53.900002,0,69.199997,69.400002,66.400002
20161012011500,493.5,1069.25,75.833333,100,53.900002,0,69.099998,69.400002,66.400002
20161012013000,493.5,1165.599976,82.666665,100,53.900002,0,69.0,69.400002,66.400002
20161012014500,493.5,1177.349976,83.499998,100,53.900002,0,68.800003,69.400002,66.400002
20161012020000,493.5,1043.400024,74.000002,69,53.900002,0,68.800003,69.400002,66.400002
20161012021500,493.5,975.25,69.166667,64,53.900002,0,68.800003,69.400002,66.400002
20161012023000,493.5,885.950012,62.833334,60,53.900002,0,68.900002,69.400002,66.400002
20161012024500,493.5,822.5,58.333333,58,54.700001,0,68.900002,69.400002,66.400002
20161012030000,493.5,770.799988,54.666666,56,54.700001,0,69.0,69.400002,66.400002
20161012031500,493.5,754.349976,53.499998,56,54.700001,0,69.099998,69.400002,66.400002
20161012033000,493.5,770.799988,54.666666,56,54.700001,0,69.099998,69.400002,66.400002
20161012034500,493.5,770.799988,54.666666,56,54.700001,0,69.199997,69.300003,66.300003
20161012040000,493.5,754.349976,53.499998,56,54.700001,0,69.199997,69.400002,66.400002
20161012041500,493.5,770.799988,54.666666,56,54.700001,0,69.199997,69.400002,66.400002
20161012043000,493.5,754.349976,53.499998,56,54.700001,0,69.199997,69.400002,66.400002
20161012044500,493.5,770.799988,54.666666,56,54.700001,0,69.199997,69.400002,66.400002
20161012050000,493.5,770.799988,54.666666,56,54.700001,0,69.199997,69.400002,66.400002
20161012051500,493.5,770.799988,54.666666,56,54.700001,0,69.300003,69.400002,66.400002
20161012053000,493.5,770.799988,54.666666,56,54.700001,0,69.300003,69.400002,66.400002
20161012054500,493.5,770.799988,54.666666,56,54.700001,0,69.300003,69.199997,66.199997
20161012060000,493.5,770.799988,54.666666,56,54.700001,0,69.400002,69.199997,66.199997
20161012061500,493.5,770.799988,54.666666,56,54.700001,0,69.300003,69.199997,66.199997
20161012063000,493.5,822.5,58.333333,58,54.700001,0,69.400002,69.0,66.0
20161012064500,493.5,841.299988,59.666666,58,54.700001,0,69.300003,69.099998,66.099998
20161012070000,493.5,841.299988,59.666666,58,54.700001,0,69.300003,69.199997,66.199997
20161012071500,493.5,519.349976,36.833332,47,54.700001,0,69.599998,70.800003,67.800003
20161012073000,493.5,519.349976,36.833332,47,54.700001,0,69.699997,70.800003,67.800003
20161012074500,493.5,531.099976,37.666665,48,54.700001,0,69.699997,70.400002,67.400002
20161012080000,493.5,568.700012,40.333334,49,54.700001,0,69.699997,70.400002,67.400002
20161012081500,493.5,531.099976,37.666665,47,54.700001,0,69.599998,71.199997,68.199997
20161012083000,493.5,524.049988,37.166666,47,54.700001,0,69.699997,71.599998,68.599998
20161012084500,493.5,531.099976,37.666665,48,54.700001,0,69.5,71.199997,68.199997
20161012090000,493.5,559.299988,39.666666,49,54.700001,0,69.300003,71.400002,68.400002
20161012091500,493.5,524.049988,37.166666,47,54.700001,0,69.400002,71.300003,68.300003
20161012093000,493.5,524.049988,37.166666,47,54.700001,0,69.5,71.400002,68.400002
20161012094500,493.5,524.049988,37.166666,47,54.700001,0,69.400002,71.300003,68.300003
20161012100000,493.5,524.049988,37.166666,47,54.700001,0,69.699997,71.300003,68.300003
20161012101500,493.5,580.450012,41.166668,50,55.5,0,69.800003,70.900002,67.900002
20161012103000,493.5,596.900024,42.333335,51,55.5,0,69.599998,70.400002,67.400002
20161012104500,493.5,519.349976,36.833332,47,55.5,0,69.599998,70.400002,67.400002
20161012110000,493.5,554.599976,39.333332,49,55.5,0,69.800003,70.400002,67.400002
20161012111500,493.5,975.25,69.166667,67,55.5,0,69.800003,70.800003,67.800003
20161012113000,493.5,693.25,49.166667,54,54.700001,0,69.699997,70.800003,67.800003
20161012114500,493.5,531.099976,37.666665,47,54.700001,0,69.699997,70.800003,67.800003
20161012120000,493.5,531.099976,37.666665,47,54.700001,0,69.699997,70.800003,67.800003
20161012121500,493.5,519.349976,36.833332,47,54.700001,0,69.800003,70.800003,67.800003
20161012123000,493.5,507.600006,36.0,47,54.700001,0,69.699997,70.800003,67.800003
20161012124500,493.5,517.0,36.666667,47,54.700001,0,69.800003,70.800003,67.800003
20161012130000,493.5,509.950012,36.166668,47,54.700001,0,69.800003,70.800003,67.800003
20161012131500,493.5,502.899994,35.666666,47,55.599998,0,69.800003,70.800003,67.800003
20161012133000,493.5,502.899994,35.666666,47,55.599998,0,69.800003,70.800003,67.800003
20161012134500,493.5,519.349976,36.833332,47,55.599998,0,69.900002,70.800003,67.800003
20161012140000,493.5,519.349976,36.833332,47,55.599998,0,69.900002,70.800003,67.800003
20161012141500,493.5,531.099976,37.666665,48,55.599998,0,70.0,70.800003,67.800003
20161012143000,493.5,519.349976,36.833332,47,55.599998,0,70.0,70.800003,67.800003
20161012144500,493.5,519.349976,36.833332,47,55.599998,0,70.099998,70.800003,67.800003
20161012150000,493.5,509.950012,36.166668,47,55.599998,0,70.199997,70.800003,67.800003
20161012151500,493.5,509.950012,36.166668,47,55.599998,0,70.099998,70.800003,67.800003
20161012153000,493.5,502.899994,35.666666,47,55.599998,0,70.099998,70.800003,67.800003
20161012154500,493.5,540.5,38.333333,48,55.599998,0,70.0,70.800003,67.800003
20161012160000,493.5,524.049988,37.166666,48,55.599998,0,70.099998,70.800003,67.800003
20161012161500,493.5,524.049988,37.166666,48,55.599998,0,70.099998,70.800003,67.800003
20161012163000,493.5,531.099976,37.666665,48,55.599998,0,70.199997,70.800003,67.800003
20161012164500,493.5,502.899994,35.666666,47,55.599998,0,70.300003,70.800003,67.800003
20161012170000,493.5,509.950012,36.166668,47,55.599998,0,70.5,70.800003,67.800003
20161012171500,493.5,517.0,36.666667,47,55.599998,0,70.5,70.800003,67.800003
20161012173000,493.5,507.600006,36.0,47,55.599998,0,70.400002,70.800003,67.800003
20161012174500,493.5,507.600006,36.0,47,55.599998,0,70.5,70.800003,67.800003
20161012180000,493.5,514.650024,36.500002,47,55.599998,0,70.599998,70.800003,67.800003
20161012181500,493.5,502.899994,35.666666,47,55.599998,0,70.599998,70.800003,67.800003
20161012183000,493.5,502.899994,35.666666,47,55.599998,0,70.699997,70.800003,67.800003
20161012184500,493.5,517.0,36.666667,47,54.700001,0,70.699997,70.800003,67.800003
20161012190000,493.5,509.950012,36.166668,47,54.700001,0,70.800003,70.800003,67.800003
20161012191500,493.5,500.549988,35.499999,47,54.700001,0,70.900002,70.800003,67.800003
20161012193000,493.5,500.549988,35.499999,47,54.700001,0,71.0,70.800003,67.800003
20161012194500,493.5,493.5,35.0,47,55.5,0,70.900002,70.800003,67.800003
20161012200000,493.5,502.899994,35.666666,47,54.700001,0,70.900002,70.800003,67.800003
20161012201500,493.5,559.299988,39.666666,50,54.700001,0,70.900002,70.800003,67.800003
20161012203000,493.5,533.450012,37.833334,49,54.700001,0,70.800003,70.800003,67.800003
20161012204500,493.5,542.849976,38.499998,49,54.700001,0,70.699997,70.699997,67.699997
20161012210000,493.5,542.849976,38.499998,49,54.700001,0,70.599998,70.800003,67.800003
20161012211500,493.5,531.099976,37.666665,49,54.700001,0,70.5,70.800003,67.800003
20161012213000,493.5,524.049988,37.166666,49,54.700001,0,70.699997,70.800003,67.800003
20161012214500,493.5,533.450012,37.833334,49,54.700001,0,70.800003,70.800003,67.800003
20161012220000,493.5,540.5,38.333333,49,54.700001,0,71.0,70.800003,67.800003
20161012221500,493.5,582.799988,41.333332,50,54.700001,0,71.199997,70.800003,67.800003
20161012223000,493.5,620.400024,44.000002,52,54.700001,0,71.199997,70.800003,67.800003
20161012224500,493.5,841.299988,59.666666,60,54.700001,0,71.300003,70.800003,67.800003
20161012230000,493.5,902.400024,64.000002,64,54.700001,0,71.400002,70.800003,67.800003
20161012231500,493.5,1043.400024,74.000002,75,54.700001,0,71.199997,70.699997,67.699997
20161012233000,493.5,989.349976,70.166665,69,54.700001,0,71.0,70.800003,67.800003
20161012234500,493.5,1092.75,77.5,100,54.700001,0,70.900002,68.0,64.300003
20161013000000,493.5,1092.75,77.5,100,54.700001,0,70.800003,68.0,64.300003
20161013001500,493.5,1069.25,75.833333,100,54.700001,0,70.699997,68.0,64.800003
20161013003000,493.5,1069.25,75.833333,100,54.700001,0,70.599998,68.0,64.800003
20161013004500,493.5,1081.0,76.666667,100,54.700001,0,70.699997,68.0,64.800003
20161013010000,493.5,1081.0,76.666667,100,54.700001,0,70.699997,68.0,64.800003
20161013011500,493.5,1081.0,76.666667,100,54.700001,0,70.5,68.0,64.800003
20161013013000,493.5,1081.0,76.666667,100,54.700001,0,70.5,68.0,64.800003
20161013014500,493.5,1069.25,75.833333,100,54.700001,0,70.699997,68.0,64.300003
20161013020000,493.5,1081.0,76.666667,100,54.700001,0,70.5,68.0,64.300003
20161013021500,493.5,1118.599976,79.333332,100,54.700001,0,70.400002,68.0,64.199997
20161013023000,493.5,1130.349976,80.166665,100,53.900002,0,70.300003,68.0,64.199997
20161013024500,493.5,1142.099976,80.999998,100,53.900002,0,70.0,68.0,64.199997
20161013030000,493.5,1130.349976,80.166665,100,54.799999,0,69.900002,68.0,64.199997
20161013031500,493.5,1142.099976,80.999998,100,54.799999,0,69.900002,68.0,64.199997
20161013033000,493.5,1153.849976,81.833332,100,54.799999,0,69.900002,68.0,64.199997
20161013034500,493.5,1142.099976,80.999998,100,54.799999,0,70.0,68.0,64.199997
20161013040000,493.5,1165.599976,82.666665,100,54.799999,0,69.900002,68.0,64.199997
20161013041500,493.5,1142.099976,80.999998,100,54.799999,0,69.800003,68.0,64.199997
20161013043000,493.5,1153.849976,81.833332,100,54.799999,0,69.800003,68.0,64.199997
20161013044500,493.5,1153.849976,81.833332,100,54.799999,0,69.800003,68.0,64.199997
20161013050000,493.5,1142.099976,80.999998,100,54.799999,0,69.900002,68.0,64.199997
20161013051500,493.5,1142.099976,80.999998,100,54.799999,0,69.699997,68.0,64.199997
20161013053000,493.5,1153.849976,81.833332,100,53.900002,0,69.400002,68.0,64.199997
20161013054500,493.5,1153.849976,81.833332,100,53.900002,0,69.300003,68.0,64.800003
20161013060000,493.5,1153.849976,81.833332,100,53.900002,0,69.300003,68.0,64.800003
20161013061500,493.5,1153.849976,81.833332,100,53.900002,0,69.199997,68.0,64.800003
20161013063000,493.5,1153.849976,81.833332,100,53.900002,0,69.199997,68.0,64.800003
20161013064500,493.5,1165.599976,82.666665,100,53.900002,0,69.300003,68.0,64.800003
20161013070000,493.5,1153.849976,81.833332,100,53.900002,0,69.300003,68.0,64.800003
20161013071500,493.5,1153.849976,81.833332,100,53.900002,0,69.400002,68.0,64.800003
20161013073000,493.5,1153.849976,81.833332,100,53.900002,0,69.400002,68.0,64.800003
20161013074500,493.5,1153.849976,81.833332,100,54.700001,0,69.400002,68.0,64.800003
20161013080000,493.5,1153.849976,81.833332,100,54.700001,0,69.300003,68.0,64.800003
20161013081500,493.5,1153.849976,81.833332,100,54.700001,0,69.300003,68.0,64.800003
20161013083000,493.5,1142.099976,80.999998,100,54.700001,0,69.300003,68.0,64.800003
20161013084500,493.5,1153.849976,81.833332,100,54.700001,0,69.400002,68.0,64.800003
20161013090000,493.5,1142.099976,80.999998,100,54.700001,0,69.300003,68.0,64.800003
20161013091500,493.5,1130.349976,80.166665,100,54.700001,0,69.400002,68.0,64.800003
20161013093000,493.5,1142.099976,80.999998,100,54.700001,0,69.199997,68.0,64.800003
20161013094500,493.5,1130.349976,80.166665,100,54.700001,0,69.199997,68.0,64.800003
20161013100000,493.5,1153.849976,81.833332,100,54.700001,0,69.699997,68.0,64.699997
20161013101500,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,68.0,64.599998
20161013103000,493.5,1142.099976,80.999998,100,54.700001,0,69.5,68.0,64.699997
20161013104500,493.5,1142.099976,80.999998,100,54.700001,0,69.300003,68.0,64.699997
20161013110000,493.5,1142.099976,80.999998,100,54.700001,0,69.199997,68.0,64.400002
20161013111500,493.5,1177.349976,83.499998,100,54.700001,0,69.0,68.0,64.300003
20161013113000,493.5,1177.349976,83.499998,100,54.700001,0,68.900002,68.0,64.300003
20161013114500,493.5,1177.349976,83.499998,100,54.700001,0,68.900002,68.0,64.300003
20161013120000,493.5,1177.349976,83.499998,100,54.700001,0,68.800003,68.0,64.300003
20161013121500,493.5,1177.349976,83.499998,100,54.700001,0,68.699997,68.0,64.300003
20161013123000,493.5,1177.349976,83.499998,100,55.599998,0,68.800003,68.0,64.300003
20161013124500,493.5,1177.349976,83.499998,100,55.599998,0,68.699997,68.0,64.300003
20161013130000,493.5,1177.349976,83.499998,100,54.700001,0,68.699997,68.0,64.300003
20161013131500,493.5,1177.349976,83.499998,100,54.700001,0,68.599998,68.0,64.300003
20161013133000,493.5,1177.349976,83.499998,100,54.700001,0,68.699997,68.0,64.800003
20161013134500,493.5,1177.349976,83.499998,100,54.700001,0,68.599998,68.0,64.800003
20161013140000,493.5,1177.349976,83.499998,100,54.700001,0,68.599998,68.0,64.800003
20161013141500,493.5,1177.349976,83.499998,100,54.700001,0,68.699997,68.0,64.800003
20161013143000,493.5,1177.349976,83.499998,100,54.700001,0,68.699997,68.0,64.800003
20161013144500,493.5,1177.349976,83.499998,100,54.700001,0,68.699997,68.0,64.800003
20161013150000,493.5,1177.349976,83.499998,100,54.700001,0,68.800003,68.0,64.800003
20161013151500,493.5,1177.349976,83.499998,100,54.700001,0,68.900002,68.0,64.800003
20161013153000,493.5,1177.349976,83.499998,100,54.700001,0,68.900002,68.0,64.800003
20161013154500,493.5,1177.349976,83.499998,100,54.700001,0,69.0,68.0,64.800003
20161013160000,493.5,1177.349976,83.499998,100,54.700001,0,69.099998,68.0,64.800003
20161013161500,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,68.0,64.800003
20161013163000,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,68.0,64.800003
20161013164500,493.5,1177.349976,83.499998,100,55.400002,0,69.199997,68.0,64.800003
20161013170000,493.5,1177.349976,83.499998,100,55.400002,0,69.099998,68.0,64.800003
20161013171500,493.5,1177.349976,83.499998,100,55.400002,0,69.0,68.0,64.800003
20161013173000,493.5,1177.349976,83.499998,100,55.400002,0,68.900002,68.0,64.800003
20161013174500,493.5,1177.349976,83.499998,100,55.400002,0,69.199997,68.0,64.800003
20161013180000,493.5,1177.349976,83.499998,100,54.599998,0,69.199997,68.0,64.800003
20161013181500,493.5,1177.349976,83.499998,100,54.599998,0,69.199997,68.0,64.800003
20161013183000,493.5,1177.349976,83.499998,100,54.599998,0,69.099998,68.0,64.900002
20161013184500,493.5,1177.349976,83.499998,100,54.599998,0,69.199997,68.0,64.900002
20161013190000,493.5,1177.349976,83.499998,100,54.599998,0,69.300003,68.0,64.900002
20161013191500,493.5,1177.349976,83.499998,100,54.599998,0,69.199997,68.0,64.900002
20161013193000,493.5,540.5,38.333333,48,54.599998,0,69.300003,71.400002,68.400002
20161013194500,493.5,502.899994,35.666666,47,54.599998,0,69.5,71.800003,68.800003
20161013200000,493.5,502.899994,35.666666,47,54.599998,0,69.699997,71.699997,68.699997
20161013201500,493.5,519.349976,36.833332,47,54.599998,0,69.900002,71.400002,68.400002
20161013203000,493.5,519.349976,36.833332,47,54.599998,0,70.0,71.400002,68.400002
20161013204500,493.5,519.349976,36.833332,47,54.599998,0,70.300003,71.400002,68.400002
20161013210000,493.5,519.349976,36.833332,47,54.599998,0,70.5,71.400002,68.400002
20161013211500,493.5,519.349976,36.833332,47,54.599998,0,70.599998,71.5,68.5
20161013213000,493.5,502.899994,35.666666,47,54.599998,0,70.699997,71.400002,68.400002
20161013214500,493.5,509.950012,36.166668,47,54.599998,0,70.800003,71.400002,68.400002
20161013220000,493.5,1153.849976,81.833332,100,54.599998,0,70.599998,68.5,65.5
20161013221500,493.5,1130.349976,80.166665,100,54.599998,0,70.199997,68.5,65.5
20161013223000,493.5,1153.849976,81.833332,100,54.599998,0,70.099998,68.5,65.5
20161013224500,493.5,1142.099976,80.999998,100,54.599998,0,70.0,68.5,65.5
20161013230000,493.5,1142.099976,80.999998,100,54.599998,0,69.900002,68.5,65.5
20161013231500,493.5,1130.349976,80.166665,100,54.599998,0,69.900002,68.0,64.300003
20161013233000,493.5,1142.099976,80.999998,100,54.599998,0,70.099998,68.400002,65.400002
20161013234500,493.5,1130.349976,80.166665,100,54.599998,0,70.0,68.5,65.5
20161014000000,493.5,1142.099976,80.999998,100,54.599998,0,70.199997,68.5,65.5
20161014001500,493.5,1142.099976,80.999998,100,54.599998,0,70.199997,68.5,65.5
20161014003000,493.5,1142.099976,80.999998,100,54.599998,0,69.900002,68.5,65.5
20161014004500,493.5,1142.099976,80.999998,100,54.599998,0,69.699997,68.5,65.5
20161014010000,493.5,1142.099976,80.999998,100,54.599998,0,69.599998,68.5,65.5
20161014011500,493.5,1142.099976,80.999998,100,54.599998,0,69.5,68.5,65.5
20161014013000,493.5,1142.099976,80.999998,100,54.599998,0,69.5,68.5,65.5
20161014014500,493.5,1142.099976,80.999998,100,54.599998,0,69.599998,68.5,65.5
20161014020000,493.5,754.349976,53.499998,56,54.599998,0,69.800003,70.800003,67.800003
20161014021500,493.5,643.900024,45.666668,51,54.599998,0,70.0,70.800003,67.800003
20161014023000,493.5,509.950012,36.166668,47,54.599998,0,70.0,70.800003,67.800003
20161014024500,493.5,531.099976,37.666665,47,54.599998,0,70.0,70.900002,67.900002
20161014030000,493.5,519.349976,36.833332,47,54.599998,0,70.199997,70.900002,67.900002
20161014031500,493.5,519.349976,36.833332,47,54.599998,0,70.300003,70.900002,67.900002
20161014033000,493.5,519.349976,36.833332,47,54.599998,0,70.300003,70.900002,67.900002
20161014034500,493.5,519.349976,36.833332,47,54.599998,0,70.199997,70.900002,67.900002
20161014040000,493.5,519.349976,36.833332,47,54.599998,0,70.199997,70.900002,67.900002
20161014041500,493.5,519.349976,36.833332,47,54.599998,0,70.0,71.300003,68.300003
20161014043000,493.5,531.099976,37.666665,47,54.599998,0,70.0,71.199997,68.199997
20161014044500,493.5,519.349976,36.833332,47,54.599998,0,70.0,71.199997,68.199997
20161014050000,493.5,519.349976,36.833332,47,54.599998,0,70.099998,71.300003,68.300003
20161014051500,493.5,519.349976,36.833332,47,54.599998,0,70.199997,71.300003,68.300003
20161014053000,493.5,519.349976,36.833332,47,54.599998,0,70.300003,71.300003,68.300003
20161014054500,493.5,526.400024,37.333335,47,54.599998,0,70.300003,71.300003,68.300003
20161014060000,493.5,519.349976,36.833332,47,54.599998,0,70.400002,71.300003,68.300003
20161014061500,493.5,519.349976,36.833332,47,54.599998,0,70.5,71.300003,68.300003
20161014063000,493.5,509.950012,36.166668,47,54.599998,0,70.400002,71.300003,68.300003
20161014064500,493.5,519.349976,36.833332,47,54.599998,0,70.5,70.900002,67.900002
20161014070000,493.5,531.099976,37.666665,47,54.599998,0,70.5,70.900002,67.900002
20161014071500,493.5,531.099976,37.666665,47,54.599998,0,70.400002,70.900002,67.900002
20161014073000,493.5,514.650024,36.500002,47,54.599998,0,70.300003,71.199997,68.199997
20161014074500,493.5,552.25,39.166667,48,54.599998,0,70.400002,70.900002,67.900002
20161014080000,493.5,517.0,36.666667,47,54.599998,0,70.5,71.300003,68.300003
20161014081500,493.5,524.049988,37.166666,47,54.599998,0,70.699997,71.300003,68.300003
20161014083000,493.5,524.049988,37.166666,47,54.599998,0,70.699997,71.300003,68.300003
20161014084500,493.5,509.950012,36.166668,47,54.599998,0,70.699997,71.300003,68.300003
20161014090000,493.5,509.950012,36.166668,47,54.599998,0,70.800003,71.300003,68.300003
20161014091500,493.5,517.0,36.666667,47,55.200001,0,70.699997,71.300003,68.300003
20161014093000,493.5,625.099976,44.333332,51,55.200001,0,70.699997,71.400002,68.400002
20161014094500,493.5,526.400024,37.333335,47,55.200001,0,70.599998,72.199997,69.199997
