PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161014100000,493.5,519.349976,36.833332,47,55.200001,0,70.599998,71.800003,68.800003
20161014101500,493.5,519.349976,36.833332,47,55.200001,0,70.699997,71.800003,68.800003
20161014103000,493.5,545.200012,38.666668,49,55.200001,0,70.599998,71.300003,68.300003
20161014104500,493.5,533.450012,37.833334,48,55.200001,0,70.5,71.699997,68.699997
20161014110000,493.5,533.450012,37.833334,47,55.200001,0,70.800003,71.800003,68.800003
20161014111500,493.5,533.450012,37.833334,47,55.200001,0,70.900002,71.800003,68.800003
20161014113000,493.5,524.049988,37.166666,48,55.200001,0,70.699997,71.800003,68.800003
20161014114500,493.5,509.950012,36.166668,47,55.200001,0,70.599998,71.800003,68.800003
20161014120000,493.5,517.0,36.666667,47,55.200001,0,70.5,71.800003,68.800003
20161014121500,493.5,526.400024,37.333335,47,55.200001,0,70.699997,71.800003,68.800003
20161014123000,493.5,571.049988,40.499999,50,55.200001,0,70.800003,71.300003,68.300003
20161014124500,493.5,643.900024,45.666668,53,55.200001,0,71.099998,71.300003,68.300003
20161014130000,493.5,559.299988,39.666666,49,55.200001,0,71.0,71.800003,68.800003
20161014131500,493.5,519.349976,36.833332,48,55.200001,0,71.0,72.199997,69.199997
20161014133000,493.5,531.099976,37.666665,48,55.200001,0,70.900002,71.800003,68.800003
20161014134500,493.5,559.299988,39.666666,49,55.200001,0,71.0,71.400002,68.400002
20161014140000,493.5,533.450012,37.833334,48,55.200001,0,71.099998,71.800003,68.800003
20161014141500,493.5,514.650024,36.500002,48,55.200001,0,71.099998,72.199997,69.199997
20161014143000,493.5,524.049988,37.166666,48,55.900002,0,71.300003,72.199997,69.199997
20161014144500,493.5,531.099976,37.666665,48,55.900002,0,71.300003,72.199997,69.199997
20161014150000,493.5,806.049988,57.166666,58,55.900002,0,71.0,71.0,68.0
20161014151500,493.5,632.150024,44.833335,51,55.900002,0,70.800003,71.400002,68.400002
20161014153000,493.5,526.400024,37.333335,47,55.200001,0,70.800003,71.800003,68.800003
20161014154500,493.5,721.450012,51.166668,55,55.200001,0,70.800003,70.599998,67.599998
20161014160000,493.5,674.450012,47.833334,54,55.200001,0,71.0,71.300003,68.300003
20161014161500,493.5,726.150024,51.500002,54,55.200001,0,71.0,71.800003,68.800003
20161014163000,493.5,519.349976,36.833332,48,55.200001,0,70.800003,71.5,68.5
20161014164500,493.5,531.099976,37.666665,48,55.200001,0,70.900002,72.199997,69.199997
20161014170000,493.5,650.950012,46.166668,53,55.200001,0,70.800003,71.800003,68.800003
20161014171500,493.5,679.150024,48.166668,54,55.200001,0,70.699997,70.900002,67.900002
20161014173000,493.5,726.150024,51.500002,56,55.200001,0,70.699997,70.800003,67.800003
20161014174500,493.5,806.049988,57.166666,59,55.200001,0,70.699997,70.800003,67.800003
20161014180000,493.5,975.25,69.166667,69,55.200001,0,70.5,70.300003,67.300003
20161014181500,493.5,822.5,58.333333,59,55.200001,0,70.400002,70.800003,67.800003
20161014183000,493.5,822.5,58.333333,60,55.200001,0,70.599998,70.400002,67.400002
20161014184500,493.5,502.899994,35.666666,48,55.200001,0,70.699997,72.199997,69.199997
20161014190000,493.5,559.299988,39.666666,50,55.200001,0,70.900002,72.199997,69.199997
20161014191500,493.5,615.700012,43.666668,52,55.200001,0,71.199997,71.800003,68.800003
20161014193000,493.5,514.650024,36.500002,48,55.200001,0,71.300003,72.199997,69.199997
20161014194500,493.5,707.349976,50.166665,55,55.200001,0,71.199997,71.300003,68.300003
20161014200000,493.5,599.25,42.5,51,55.200001,0,71.199997,71.199997,68.199997
20161014201500,493.5,517.0,36.666667,48,55.200001,0,71.199997,71.800003,68.800003
20161014203000,493.5,561.650024,39.833335,50,55.200001,0,71.199997,71.400002,68.400002
20161014204500,493.5,531.099976,37.666665,48,55.200001,0,71.199997,71.800003,68.800003
20161014210000,493.5,540.5,38.333333,49,55.200001,0,71.199997,71.400002,68.400002
20161014211500,493.5,540.5,38.333333,49,55.200001,0,71.099998,71.400002,68.400002
20161014213000,493.5,608.650024,43.166668,51,55.200001,0,71.199997,71.300003,68.300003
20161014214500,493.5,526.400024,37.333335,48,55.200001,0,71.300003,71.400002,68.400002
20161014220000,493.5,526.400024,37.333335,48,55.200001,0,71.5,71.400002,68.400002
20161014221500,493.5,526.400024,37.333335,48,55.200001,0,71.5,71.400002,68.400002
20161014223000,493.5,526.400024,37.333335,48,55.200001,0,71.599998,71.400002,68.400002
20161014224500,493.5,580.450012,41.166668,50,55.200001,0,71.699997,71.400002,68.400002
20161014230000,493.5,646.25,45.833333,53,55.200001,0,71.599998,71.300003,68.300003
20161014231500,493.5,646.25,45.833333,53,55.200001,0,71.400002,71.800003,68.800003
20161014233000,493.5,596.900024,42.333335,51,55.200001,0,71.199997,71.300003,68.300003
20161014234500,493.5,580.450012,41.166668,50,54.299999,0,71.0,71.400002,68.400002
20161015000000,493.5,531.099976,37.666665,48,54.299999,0,71.0,71.800003,68.800003
20161015001500,493.5,524.049988,37.166666,48,54.299999,0,71.0,71.800003,68.800003
20161015003000,493.5,531.099976,37.666665,48,54.299999,0,71.300003,71.800003,68.800003
20161015004500,493.5,538.150024,38.166668,48,54.299999,0,71.199997,71.800003,68.800003
20161015010000,493.5,519.349976,36.833332,48,54.299999,0,71.300003,71.800003,68.800003
20161015011500,493.5,500.549988,35.499999,47,54.299999,0,71.300003,71.800003,68.800003
20161015013000,493.5,500.549988,35.499999,47,54.299999,0,71.400002,71.800003,68.800003
20161015014500,493.5,500.549988,35.499999,47,54.299999,0,71.300003,71.800003,68.800003
20161015020000,493.5,500.549988,35.499999,47,54.299999,0,71.300003,71.800003,68.800003
20161015021500,493.5,500.549988,35.499999,47,54.299999,0,71.300003,71.800003,68.800003
20161015023000,493.5,500.549988,35.499999,47,54.299999,0,71.199997,71.800003,68.800003
20161015024500,493.5,514.650024,36.500002,47,54.299999,0,71.400002,71.800003,68.800003
20161015030000,493.5,573.400024,40.666668,50,54.299999,0,71.699997,71.800003,68.800003
20161015031500,493.5,545.200012,38.666668,49,54.299999,0,71.900002,72.199997,69.199997
20161015033000,493.5,545.200012,38.666668,49,54.299999,0,71.900002,72.199997,69.199997
20161015034500,493.5,554.599976,39.333332,49,54.900002,0,72.099998,72.199997,69.199997
20161015040000,493.5,554.599976,39.333332,49,54.900002,0,72.199997,72.199997,69.199997
20161015041500,493.5,540.5,38.333333,49,54.900002,0,72.0,72.199997,69.199997
20161015043000,493.5,514.650024,36.500002,48,54.900002,0,71.900002,72.199997,69.199997
20161015044500,493.5,514.650024,36.500002,48,54.900002,0,72.0,72.199997,69.199997
20161015050000,493.5,514.650024,36.500002,48,54.900002,0,72.099998,72.199997,69.199997
20161015051500,493.5,514.650024,36.500002,48,54.900002,0,72.199997,72.199997,69.199997
20161015053000,493.5,514.650024,36.500002,48,54.900002,0,72.400002,72.199997,69.199997
20161015054500,493.5,1118.599976,79.333332,100,54.299999,0,72.300003,68.5,65.5
20161015060000,493.5,1118.599976,79.333332,100,54.299999,0,72.099998,68.900002,65.900002
20161015061500,493.5,1130.349976,80.166665,100,54.299999,0,71.699997,69.0,66.0
20161015063000,493.5,1118.599976,79.333332,100,54.299999,0,71.400002,69.0,66.0
20161015064500,493.5,1118.599976,79.333332,100,54.299999,0,71.099998,68.900002,65.900002
20161015070000,493.5,1118.599976,79.333332,100,54.299999,0,70.800003,68.900002,65.900002
20161015071500,493.5,1130.349976,80.166665,100,54.299999,0,70.800003,68.900002,65.900002
20161015073000,493.5,1142.099976,80.999998,100,54.299999,0,70.800003,68.900002,65.900002
20161015074500,493.5,1130.349976,80.166665,100,54.299999,0,70.5,68.900002,65.900002
20161015080000,493.5,1118.599976,79.333332,100,54.299999,0,70.300003,68.900002,65.900002
20161015081500,493.5,1118.599976,79.333332,100,54.299999,0,70.199997,68.5,65.5
20161015083000,493.5,1106.849976,78.499998,100,54.299999,0,70.099998,68.900002,65.900002
20161015084500,493.5,1118.599976,79.333332,100,55.099998,0,69.900002,68.900002,65.900002
20161015090000,493.5,1106.849976,78.499998,100,55.099998,0,70.0,68.900002,65.900002
20161015091500,493.5,1106.849976,78.499998,100,55.099998,0,69.900002,68.900002,65.900002
20161015093000,493.5,1118.599976,79.333332,100,55.099998,0,69.800003,68.0,64.199997
20161015094500,493.5,1106.849976,78.499998,100,55.099998,0,69.800003,68.900002,65.900002
20161015100000,493.5,1092.75,77.5,100,55.099998,0,69.699997,68.900002,65.900002
20161015101500,493.5,1069.25,75.833333,100,55.099998,0,69.599998,68.5,65.5
20161015103000,493.5,1069.25,75.833333,100,55.099998,0,69.599998,68.5,65.5
20161015104500,493.5,1081.0,76.666667,100,55.099998,0,69.599998,68.400002,65.400002
20161015110000,493.5,1081.0,76.666667,100,55.099998,0,69.599998,68.400002,65.400002
20161015111500,493.5,1106.849976,78.499998,100,55.099998,0,69.599998,68.400002,65.400002
20161015113000,493.5,1092.75,77.5,100,55.099998,0,69.400002,68.400002,65.400002
20161015114500,493.5,1106.849976,78.499998,100,55.099998,0,69.300003,68.400002,65.400002
20161015120000,493.5,1118.599976,79.333332,100,55.099998,0,69.300003,68.0,64.900002
20161015121500,493.5,1118.599976,79.333332,100,55.099998,0,69.199997,68.0,63.099998
20161015123000,493.5,1106.849976,78.499998,100,55.099998,0,69.199997,68.0,64.900002
20161015124500,493.5,1118.599976,79.333332,100,54.299999,0,69.300003,68.0,64.800003
20161015130000,493.5,1118.599976,79.333332,100,54.299999,0,69.099998,68.400002,65.400002
20161015131500,493.5,1106.849976,78.499998,100,54.299999,0,69.199997,68.400002,65.400002
20161015133000,493.5,1130.349976,80.166665,100,54.299999,0,69.099998,68.400002,65.400002
20161015134500,493.5,1029.300049,73.000003,100,55.5,0,69.0,68.400002,65.400002
20161015140000,493.5,1029.300049,73.000003,100,55.5,0,69.099998,68.400002,65.400002
20161015141500,493.5,1043.400024,74.000002,100,54.900002,0,69.099998,68.400002,65.400002
20161015143000,493.5,1043.400024,74.000002,100,54.900002,0,69.0,68.400002,65.400002
20161015144500,493.5,1043.400024,74.000002,100,54.900002,0,69.0,68.400002,65.400002
20161015150000,493.5,1017.549988,72.166666,100,54.900002,0,69.099998,68.400002,65.400002
20161015151500,493.5,1029.300049,73.000003,100,54.900002,0,69.0,68.400002,65.400002
20161015153000,493.5,1029.300049,73.000003,100,54.900002,0,68.900002,68.400002,65.400002
20161015154500,493.5,1029.300049,73.000003,100,54.900002,0,69.199997,68.400002,65.400002
20161015160000,493.5,1153.849976,81.833332,100,54.900002,0,69.099998,68.400002,65.400002
20161015161500,493.5,1153.849976,81.833332,100,54.900002,0,69.199997,68.400002,65.400002
20161015163000,493.5,1153.849976,81.833332,100,54.900002,0,69.099998,68.400002,65.400002
20161015164500,493.5,1153.849976,81.833332,100,54.900002,0,69.099998,68.400002,65.400002
20161015170000,493.5,1153.849976,81.833332,100,54.900002,0,69.199997,68.400002,65.400002
20161015171500,493.5,1153.849976,81.833332,100,54.900002,0,69.300003,68.400002,65.400002
20161015173000,493.5,1165.599976,82.666665,100,54.900002,0,69.5,68.400002,65.400002
20161015174500,493.5,1165.599976,82.666665,100,54.900002,0,69.5,68.400002,65.400002
20161015180000,493.5,1165.599976,82.666665,100,54.900002,0,69.400002,68.400002,65.400002
20161015181500,493.5,1165.599976,82.666665,100,54.900002,0,69.400002,68.400002,65.400002
20161015183000,493.5,1153.849976,81.833332,100,54.900002,0,69.599998,68.400002,65.400002
20161015184500,493.5,1165.599976,82.666665,100,54.299999,0,69.5,68.400002,65.400002
20161015190000,493.5,1153.849976,81.833332,100,54.299999,0,69.300003,68.400002,65.400002
20161015191500,493.5,1153.849976,81.833332,100,54.299999,0,69.300003,68.400002,65.400002
20161015193000,493.5,1165.599976,82.666665,100,54.299999,0,69.199997,68.400002,65.400002
20161015194500,493.5,1165.599976,82.666665,100,54.299999,0,69.0,68.400002,65.400002
20161015200000,493.5,1177.349976,83.499998,100,55.5,0,68.900002,68.400002,65.400002
20161015201500,493.5,1153.849976,81.833332,100,54.299999,0,68.900002,68.400002,65.400002
20161015203000,493.5,1142.099976,80.999998,100,54.299999,0,69.099998,68.400002,65.400002
20161015204500,493.5,1165.599976,82.666665,100,54.299999,0,69.099998,68.400002,65.400002
20161015210000,493.5,1165.599976,82.666665,100,54.299999,0,68.900002,68.400002,65.400002
20161015211500,493.5,1153.849976,81.833332,100,54.299999,0,69.099998,68.400002,65.400002
20161015213000,493.5,1177.349976,83.499998,100,54.299999,0,69.199997,68.400002,65.400002
20161015214500,493.5,1177.349976,83.499998,100,54.299999,0,69.199997,68.400002,65.400002
20161015220000,493.5,1153.849976,81.833332,100,54.299999,0,69.300003,68.400002,65.400002
20161015221500,493.5,1189.099976,84.333332,100,54.299999,0,69.400002,68.400002,65.400002
20161015223000,493.5,1189.099976,84.333332,100,54.299999,0,69.5,68.400002,65.400002
20161015224500,493.5,1189.099976,84.333332,100,54.299999,0,69.599998,68.0,65.0
20161015230000,493.5,1165.599976,82.666665,100,54.299999,0,69.300003,68.400002,65.400002
20161015231500,493.5,1177.349976,83.499998,100,54.299999,0,69.099998,68.900002,65.900002
20161015233000,493.5,1177.349976,83.499998,100,54.299999,0,68.900002,68.900002,65.900002
20161015234500,493.5,1153.849976,81.833332,100,54.299999,0,68.900002,68.0,64.800003
20161016000000,493.5,1177.349976,83.499998,100,54.299999,0,68.900002,68.0,63.0
20161016001500,493.5,1153.849976,81.833332,100,54.900002,0,69.099998,68.0,63.900002
20161016003000,493.5,1165.599976,82.666665,100,54.900002,0,69.400002,68.400002,65.400002
20161016004500,493.5,1153.849976,81.833332,100,54.900002,0,69.400002,68.0,63.700001
20161016010000,493.5,1043.400024,74.000002,100,54.900002,0,69.199997,68.0,64.800003
20161016011500,493.5,1043.400024,74.000002,100,54.900002,0,69.199997,68.0,64.300003
20161016013000,493.5,1055.150024,74.833335,100,54.900002,0,69.199997,68.400002,65.400002
20161016014500,493.5,1029.300049,73.000003,100,54.900002,0,69.0,68.400002,65.400002
20161016020000,493.5,1043.400024,74.000002,100,54.900002,0,68.900002,68.400002,65.400002
20161016021500,493.5,1043.400024,74.000002,100,54.900002,0,69.099998,68.400002,65.400002
20161016023000,493.5,1043.400024,74.000002,100,54.299999,0,69.199997,68.099998,65.099998
20161016024500,493.5,1043.400024,74.000002,100,54.299999,0,69.199997,68.0,64.900002
20161016030000,493.5,1043.400024,74.000002,100,54.299999,0,69.300003,68.400002,65.400002
20161016031500,493.5,1043.400024,74.000002,100,54.299999,0,69.599998,68.0,64.900002
20161016033000,493.5,1055.150024,74.833335,100,54.299999,0,69.800003,68.400002,65.400002
20161016034500,493.5,1043.400024,74.000002,100,54.299999,0,69.800003,68.0,64.900002
20161016040000,493.5,1043.400024,74.000002,100,54.299999,0,69.900002,68.900002,65.900002
20161016041500,493.5,1043.400024,74.000002,100,54.299999,0,69.699997,68.900002,65.900002
20161016043000,493.5,1055.150024,74.833335,100,54.299999,0,69.699997,68.400002,65.400002
20161016044500,493.5,1055.150024,74.833335,100,54.299999,0,69.599998,68.900002,65.900002
20161016050000,493.5,1043.400024,74.000002,100,54.299999,0,69.599998,68.699997,65.699997
20161016051500,493.5,1055.150024,74.833335,100,54.299999,0,69.599998,68.900002,65.900002
20161016053000,493.5,1055.150024,74.833335,100,54.299999,0,69.5,68.900002,65.900002
20161016054500,493.5,1081.0,76.666667,100,54.299999,0,69.699997,68.900002,65.900002
20161016060000,493.5,1165.599976,82.666665,100,54.299999,0,69.800003,68.800003,65.800003
20161016061500,493.5,1165.599976,82.666665,100,54.299999,0,69.800003,68.5,65.5
20161016063000,493.5,1177.349976,83.499998,100,54.299999,0,69.800003,68.400002,65.400002
20161016064500,493.5,1177.349976,83.499998,100,54.299999,0,69.900002,68.0,64.800003
20161016070000,493.5,1177.349976,83.499998,100,54.299999,0,69.900002,68.699997,65.699997
20161016071500,493.5,1177.349976,83.499998,100,54.299999,0,69.599998,68.599998,65.599998
20161016073000,493.5,1177.349976,83.499998,100,54.299999,0,69.300003,68.5,65.5
20161016074500,493.5,1153.849976,81.833332,100,54.299999,0,69.0,68.5,65.5
20161016080000,493.5,1165.599976,82.666665,100,54.299999,0,68.800003,68.5,65.5
20161016081500,493.5,1165.599976,82.666665,100,55.099998,0,68.599998,68.0,64.900002
20161016083000,493.5,1165.599976,82.666665,100,55.099998,0,68.5,68.400002,65.400002
20161016084500,493.5,707.349976,50.166665,54,54.400002,0,68.5,70.400002,67.400002
20161016090000,493.5,509.950012,36.166668,48,55.099998,0,68.900002,71.300003,68.300003
20161016091500,493.5,509.950012,36.166668,47,55.099998,0,69.099998,71.300003,68.300003
20161016093000,493.5,632.150024,44.833335,52,55.099998,0,69.199997,70.5,67.5
20161016094500,493.5,526.400024,37.333335,48,55.099998,0,69.400002,70.800003,67.800003
20161016100000,493.5,554.599976,39.333332,49,55.099998,0,69.5,70.400002,67.400002
20161016101500,493.5,531.099976,37.666665,49,55.099998,0,69.599998,70.400002,67.400002
20161016103000,493.5,519.349976,36.833332,48,55.099998,0,69.800003,70.800003,67.800003
20161016104500,493.5,531.099976,37.666665,48,55.099998,0,69.699997,70.400002,67.400002
20161016110000,493.5,531.099976,37.666665,48,55.099998,0,69.599998,70.400002,67.400002
20161016111500,493.5,514.650024,36.500002,48,55.099998,0,69.800003,70.400002,67.400002
20161016113000,493.5,514.650024,36.500002,48,55.099998,0,69.699997,70.400002,67.400002
20161016114500,493.5,514.650024,36.500002,48,55.099998,0,69.800003,70.400002,67.400002
20161016120000,493.5,533.450012,37.833334,48,55.099998,0,70.300003,70.400002,67.400002
20161016121500,493.5,517.0,36.666667,48,55.099998,0,69.900002,70.400002,67.400002
20161016123000,493.5,531.099976,37.666665,48,55.099998,0,69.900002,70.400002,67.400002
20161016124500,493.5,519.349976,36.833332,48,55.099998,0,69.800003,70.400002,67.400002
20161016130000,493.5,519.349976,36.833332,48,55.099998,0,69.800003,70.400002,67.400002
20161016131500,493.5,526.400024,37.333335,48,55.099998,0,69.800003,70.400002,67.400002
20161016133000,493.5,517.0,36.666667,48,55.099998,0,70.0,70.400002,67.400002
20161016134500,493.5,526.400024,37.333335,48,55.099998,0,69.800003,70.400002,67.400002
20161016140000,493.5,526.400024,37.333335,48,55.099998,0,70.0,70.400002,67.400002
20161016141500,493.5,517.0,36.666667,48,55.099998,0,70.099998,70.400002,67.400002
20161016143000,493.5,517.0,36.666667,48,55.099998,0,70.0,70.400002,67.400002
20161016144500,493.5,531.099976,37.666665,48,55.099998,0,70.0,70.400002,67.400002
20161016150000,493.5,531.099976,37.666665,48,55.099998,0,70.099998,70.400002,67.400002
20161016151500,493.5,524.049988,37.166666,48,55.099998,0,70.199997,70.400002,67.400002
20161016153000,493.5,531.099976,37.666665,48,55.900002,0,70.199997,70.400002,67.400002
20161016154500,493.5,517.0,36.666667,48,55.900002,0,70.199997,70.400002,67.400002
20161016160000,493.5,533.450012,37.833334,48,55.900002,0,70.199997,70.400002,67.400002
20161016161500,493.5,481.75,34.166667,48,55.900002,0,70.199997,70.0,67.0
20161016163000,493.5,495.850006,35.166667,48,55.900002,0,70.199997,70.400002,67.400002
20161016164500,493.5,502.899994,35.666666,49,55.900002,0,70.300003,70.400002,67.400002
20161016170000,493.5,601.599976,42.666665,52,55.900002,0,70.400002,70.400002,67.400002
20161016171500,493.5,601.599976,42.666665,50,55.200001,0,70.400002,70.400002,67.400002
20161016173000,493.5,592.200012,42.000001,50,55.200001,0,70.400002,70.400002,67.400002
20161016174500,493.5,643.900024,45.666668,52,55.200001,0,70.900002,70.400002,67.400002
20161016180000,493.5,871.849976,61.833332,60,55.200001,0,70.800003,70.0,67.0
20161016181500,493.5,841.299988,59.666666,59,55.200001,0,70.400002,70.400002,67.400002
20161016183000,493.5,806.049988,57.166666,59,55.200001,0,70.300003,70.400002,67.400002
20161016184500,493.5,806.049988,57.166666,59,55.200001,0,70.199997,70.400002,67.400002
20161016190000,493.5,735.549988,52.166666,59,55.200001,0,70.300003,70.400002,67.400002
20161016191500,493.5,770.799988,54.666666,60,55.200001,0,70.300003,70.400002,67.400002
20161016193000,493.5,770.799988,54.666666,60,55.200001,0,70.300003,70.400002,67.400002
20161016194500,493.5,806.049988,57.166666,61,55.200001,0,70.300003,70.400002,67.400002
20161016200000,493.5,789.599976,55.999998,61,54.299999,0,70.400002,70.400002,67.400002
20161016201500,493.5,789.599976,55.999998,61,55.099998,0,70.300003,70.400002,67.400002
20161016203000,493.5,789.599976,55.999998,61,55.099998,0,70.5,70.400002,67.400002
20161016204500,493.5,789.599976,55.999998,61,55.099998,0,70.400002,70.400002,67.400002
20161016210000,493.5,770.799988,54.666666,61,55.099998,0,70.400002,70.400002,67.400002
20161016211500,493.5,822.5,58.333333,62,55.099998,0,70.400002,70.400002,67.400002
20161016213000,493.5,841.299988,59.666666,62,55.099998,0,70.5,70.400002,67.400002
20161016214500,493.5,855.400024,60.666668,64,55.099998,0,70.300003,70.400002,67.400002
20161016220000,493.5,961.150024,68.166668,72,55.099998,0,70.300003,69.599998,66.599998
20161016221500,493.5,1029.300049,73.000003,76,54.299999,0,70.199997,69.900002,66.900002
20161016223000,493.5,1092.75,77.5,95,54.299999,0,70.099998,69.599998,66.599998
20161016224500,493.5,1081.0,76.666667,80,54.299999,0,70.0,69.900002,66.900002
20161016230000,493.5,1130.349976,80.166665,77,54.299999,0,69.900002,69.900002,66.900002
20161016231500,493.5,1130.349976,80.166665,78,54.299999,0,69.800003,69.900002,66.900002
20161016233000,493.5,1165.599976,82.666665,85,54.299999,0,69.699997,69.900002,66.900002
20161016234500,493.5,1165.599976,82.666665,84,54.299999,0,69.400002,69.400002,66.400002
20161017000000,493.5,1029.300049,73.000003,70,54.299999,0,69.300003,69.900002,66.900002
20161017001500,493.5,961.150024,68.166668,63,54.299999,0,69.199997,69.900002,66.900002
20161017003000,493.5,841.299988,59.666666,59,54.299999,0,69.400002,69.900002,66.900002
20161017004500,493.5,822.5,58.333333,58,54.299999,0,69.5,69.900002,66.900002
20161017010000,493.5,841.299988,59.666666,58,54.299999,0,69.599998,69.900002,66.900002
20161017011500,493.5,822.5,58.333333,58,54.299999,0,69.699997,69.900002,66.900002
20161017013000,493.5,855.400024,60.666668,59,54.299999,0,69.800003,69.900002,66.900002
20161017014500,493.5,841.299988,59.666666,59,54.299999,0,69.800003,69.900002,66.900002
20161017020000,493.5,855.400024,60.666668,59,54.299999,0,69.800003,69.900002,66.900002
20161017021500,493.5,855.400024,60.666668,59,54.299999,0,69.800003,69.900002,66.900002
20161017023000,493.5,855.400024,60.666668,59,54.299999,0,69.699997,69.900002,66.900002
20161017024500,493.5,747.299988,52.999999,55,54.299999,0,69.599998,70.300003,67.300003
20161017030000,493.5,573.400024,40.666668,49,54.299999,0,69.599998,70.400002,67.400002
20161017031500,493.5,721.450012,51.166668,55,54.299999,0,69.699997,69.900002,66.900002
20161017033000,493.5,733.200012,52.000001,55,54.299999,0,69.699997,69.5,66.5
20161017034500,493.5,733.200012,52.000001,55,54.299999,0,69.699997,69.900002,66.900002
20161017040000,493.5,733.200012,52.000001,55,54.299999,0,69.699997,69.900002,66.900002
20161017041500,493.5,742.599976,52.666665,55,54.299999,0,69.800003,69.900002,66.900002
20161017043000,493.5,726.150024,51.500002,55,54.299999,0,69.900002,69.900002,66.900002
20161017044500,493.5,770.799988,54.666666,56,54.299999,0,69.800003,69.5,66.5
20161017050000,493.5,770.799988,54.666666,56,54.299999,0,69.699997,69.900002,66.900002
20161017051500,493.5,770.799988,54.666666,56,55.099998,0,69.699997,69.5,66.5
20161017053000,493.5,759.049988,53.833332,56,55.099998,0,69.699997,69.900002,66.900002
20161017054500,493.5,690.900024,49.000002,54,55.099998,0,69.599998,70.0,67.0
20161017060000,493.5,655.650024,46.500002,52,55.099998,0,69.5,69.900002,66.900002
20161017061500,493.5,585.150024,41.500002,50,55.099998,0,69.5,69.900002,66.900002
20161017063000,493.5,585.150024,41.500002,50,55.099998,0,69.5,69.900002,66.900002
20161017064500,493.5,542.849976,38.499998,49,55.099998,0,69.599998,69.900002,66.900002
20161017070000,493.5,542.849976,38.499998,49,55.099998,0,69.800003,69.900002,66.900002
20161017071500,493.5,549.900024,39.000002,49,55.099998,0,70.0,69.900002,66.900002
20161017073000,493.5,549.900024,39.000002,49,55.099998,0,70.0,69.900002,66.900002
20161017074500,493.5,549.900024,39.000002,49,55.099998,0,70.099998,69.900002,66.900002
20161017080000,493.5,549.900024,39.000002,49,55.099998,0,70.0,69.900002,66.900002
20161017081500,493.5,531.099976,37.666665,49,55.099998,0,70.0,69.900002,66.900002
20161017083000,493.5,601.599976,42.666665,51,55.099998,0,69.900002,69.400002,66.400002
20161017084500,493.5,674.450012,47.833334,53,55.099998,0,70.0,69.800003,66.800003
20161017090000,493.5,721.450012,51.166668,57,55.099998,0,70.0,69.900002,66.900002
20161017091500,493.5,599.25,42.5,53,55.099998,0,70.199997,70.800003,67.800003
20161017093000,493.5,531.099976,37.666665,50,55.099998,0,70.300003,71.300003,68.300003
20161017094500,493.5,620.400024,44.000002,54,55.099998,0,70.300003,70.800003,67.800003
20161017100000,493.5,538.150024,38.166668,51,55.099998,0,70.199997,71.300003,68.300003
20161017101500,493.5,519.349976,36.833332,50,55.099998,0,70.099998,71.300003,68.300003
20161017103000,493.5,509.950012,36.166668,50,55.099998,0,70.099998,71.300003,68.300003
20161017104500,493.5,524.049988,37.166666,50,55.099998,0,70.099998,70.900002,67.900002
20161017110000,493.5,533.450012,37.833334,50,55.099998,0,70.0,70.900002,67.900002
20161017111500,493.5,615.700012,43.666668,51,55.099998,0,70.0,70.199997,67.199997
20161017113000,493.5,526.400024,37.333335,48,55.099998,0,70.199997,70.800003,67.800003
20161017114500,493.5,514.650024,36.500002,48,55.099998,0,70.300003,70.800003,67.800003
20161017120000,493.5,524.049988,37.166666,48,55.099998,0,70.300003,70.800003,67.800003
20161017121500,493.5,524.049988,37.166666,48,55.099998,0,70.400002,70.800003,67.800003
20161017123000,493.5,453.549988,32.166666,47,55.099998,0,70.400002,70.800003,67.800003
20161017124500,493.5,462.950012,32.833334,48,55.099998,0,70.400002,70.800003,67.800003
20161017130000,493.5,470.0,33.333333,48,55.099998,0,70.300003,70.800003,67.800003
20161017131500,493.5,479.399994,34.0,48,55.099998,0,70.199997,70.800003,67.800003
20161017133000,493.5,479.399994,34.0,48,55.900002,0,70.300003,70.800003,67.800003
20161017134500,493.5,493.5,35.0,48,55.900002,0,70.199997,70.800003,67.800003
20161017140000,493.5,486.450012,34.500001,48,55.900002,0,70.199997,70.800003,67.800003
20161017141500,493.5,486.450012,34.500001,48,55.900002,0,70.199997,70.800003,67.800003
20161017143000,493.5,486.450012,34.500001,48,55.900002,0,70.300003,70.800003,67.800003
20161017144500,493.5,519.349976,36.833332,47,55.200001,0,70.400002,70.800003,67.800003
20161017150000,493.5,519.349976,36.833332,47,55.200001,0,70.5,70.800003,67.800003
20161017151500,493.5,519.349976,36.833332,47,55.200001,0,70.5,70.800003,67.800003
20161017153000,493.5,509.950012,36.166668,47,55.200001,0,70.699997,70.800003,67.800003
20161017154500,493.5,509.950012,36.166668,47,55.200001,0,70.699997,70.800003,67.800003
20161017160000,493.5,509.950012,36.166668,47,55.200001,0,70.699997,70.800003,67.800003
20161017161500,493.5,509.950012,36.166668,47,55.200001,0,70.599998,70.800003,67.800003
20161017163000,493.5,517.0,36.666667,47,55.200001,0,70.5,70.800003,67.800003
20161017164500,493.5,507.600006,36.0,47,55.900002,0,70.5,70.800003,67.800003
20161017170000,493.5,507.600006,36.0,47,55.900002,0,70.400002,70.800003,67.800003
20161017171500,493.5,514.650024,36.500002,47,55.900002,0,70.400002,70.800003,67.800003
20161017173000,493.5,514.650024,36.500002,47,55.900002,0,70.5,70.800003,67.800003
20161017174500,493.5,514.650024,36.500002,47,55.900002,0,70.599998,70.800003,67.800003
20161017180000,493.5,507.600006,36.0,47,55.900002,0,70.699997,70.800003,67.800003
20161017181500,493.5,507.600006,36.0,47,55.200001,0,70.699997,70.800003,67.800003
20161017183000,493.5,507.600006,36.0,47,55.200001,0,71.0,70.800003,67.800003
20161017184500,493.5,580.450012,41.166668,50,55.200001,0,71.199997,70.800003,67.800003
20161017190000,493.5,770.799988,54.666666,58,55.200001,0,71.300003,70.800003,67.800003
20161017191500,493.5,770.799988,54.666666,58,54.299999,0,71.099998,71.300003,68.300003
20161017193000,493.5,688.549988,48.833332,55,54.299999,0,70.900002,71.300003,68.300003
20161017194500,493.5,585.150024,41.500002,51,54.299999,0,70.800003,71.300003,68.300003
20161017200000,493.5,514.650024,36.500002,48,54.299999,0,70.800003,71.300003,68.300003
20161017201500,493.5,514.650024,36.500002,48,54.299999,0,70.800003,71.300003,68.300003
20161017203000,493.5,524.049988,37.166666,48,54.299999,0,70.800003,71.0,68.0
20161017204500,493.5,517.0,36.666667,48,54.299999,0,70.699997,70.900002,67.900002
20161017210000,493.5,517.0,36.666667,48,54.299999,0,70.699997,71.099998,68.099998
20161017211500,493.5,554.599976,39.333332,49,54.299999,0,70.800003,71.199997,68.199997
20161017213000,493.5,542.849976,38.499998,49,54.299999,0,70.800003,71.099998,68.099998
20161017214500,493.5,509.950012,36.166668,48,54.299999,0,70.800003,71.199997,68.199997
20161017220000,493.5,519.349976,36.833332,48,54.299999,0,70.699997,71.099998,68.099998
20161017221500,493.5,509.950012,36.166668,48,54.299999,0,70.699997,71.099998,68.099998
20161017223000,493.5,526.400024,37.333335,48,54.299999,0,70.800003,71.099998,68.099998
20161017224500,493.5,526.400024,37.333335,48,54.299999,0,70.800003,71.099998,68.099998
20161017230000,493.5,519.349976,36.833332,48,54.299999,0,71.0,71.099998,68.099998
20161017231500,493.5,526.400024,37.333335,48,54.299999,0,71.0,71.099998,68.099998
20161017233000,493.5,526.400024,37.333335,48,54.299999,0,71.099998,71.099998,68.099998
20161017234500,493.5,526.400024,37.333335,48,54.299999,0,71.300003,71.099998,68.099998
20161018000000,493.5,582.799988,41.333332,50,54.299999,0,71.300003,71.0,68.0
20161018001500,493.5,582.799988,41.333332,50,54.299999,0,71.199997,71.0,68.0
20161018003000,493.5,582.799988,41.333332,50,54.299999,0,71.199997,71.0,68.0
20161018004500,493.5,582.799988,41.333332,50,54.299999,0,71.099998,71.0,68.0
20161018010000,493.5,582.799988,41.333332,50,54.299999,0,71.0,71.0,68.0
20161018011500,493.5,582.799988,41.333332,50,55.099998,0,70.800003,71.0,68.0
20161018013000,493.5,582.799988,41.333332,50,55.099998,0,70.800003,70.900002,67.900002
20161018014500,493.5,582.799988,41.333332,50,55.099998,0,70.800003,70.900002,67.900002
20161018020000,493.5,575.75,40.833333,50,55.099998,0,70.699997,70.900002,67.900002
20161018021500,493.5,587.5,41.666667,50,55.099998,0,70.900002,70.900002,67.900002
20161018023000,493.5,587.5,41.666667,50,55.099998,0,70.800003,70.900002,67.900002
20161018024500,493.5,587.5,41.666667,50,55.099998,0,70.800003,70.900002,67.900002
20161018030000,493.5,587.5,41.666667,50,55.099998,0,70.800003,70.900002,67.900002
20161018031500,493.5,587.5,41.666667,50,55.099998,0,70.800003,70.900002,67.900002
20161018033000,493.5,587.5,41.666667,50,55.099998,0,70.800003,70.900002,67.900002
20161018034500,493.5,587.5,41.666667,50,54.299999,0,70.900002,70.900002,67.900002
20161018040000,493.5,587.5,41.666667,50,54.299999,0,71.0,70.900002,67.900002
20161018041500,493.5,587.5,41.666667,50,54.299999,0,70.900002,70.900002,67.900002
20161018043000,493.5,587.5,41.666667,50,55.099998,0,71.0,70.900002,67.900002
20161018044500,493.5,587.5,41.666667,50,55.099998,0,71.0,70.900002,67.900002
20161018050000,493.5,587.5,41.666667,50,55.099998,0,71.0,70.900002,67.900002
20161018051500,493.5,587.5,41.666667,50,55.099998,0,71.0,70.900002,67.900002
20161018053000,493.5,587.5,41.666667,50,55.099998,0,71.0,70.900002,67.900002
20161018054500,493.5,594.549988,42.166666,50,55.099998,0,70.900002,70.900002,67.900002
20161018060000,493.5,587.5,41.666667,50,55.099998,0,70.800003,70.900002,67.900002
20161018061500,493.5,596.900024,42.333335,50,55.099998,0,70.800003,70.900002,67.900002
20161018063000,493.5,596.900024,42.333335,50,55.099998,0,70.699997,70.900002,67.900002
20161018064500,493.5,589.849976,41.833332,50,55.099998,0,70.699997,70.900002,67.900002
20161018070000,493.5,589.849976,41.833332,50,55.099998,0,70.699997,70.900002,67.900002
20161018071500,493.5,526.400024,37.333335,48,55.099998,0,70.400002,70.900002,67.900002
20161018073000,493.5,526.400024,37.333335,48,55.099998,0,70.199997,70.900002,67.900002
20161018074500,493.5,533.450012,37.833334,48,55.099998,0,70.199997,70.900002,67.900002
20161018080000,493.5,517.0,36.666667,48,55.099998,0,70.300003,70.900002,67.900002
20161018081500,493.5,509.950012,36.166668,48,55.099998,0,70.199997,70.900002,67.900002
20161018083000,493.5,509.950012,36.166668,48,55.099998,0,70.199997,70.900002,67.900002
20161018084500,493.5,509.950012,36.166668,48,55.099998,0,70.300003,70.900002,67.900002
20161018090000,493.5,509.950012,36.166668,48,55.099998,0,70.199997,70.900002,67.900002
20161018091500,493.5,509.950012,36.166668,48,55.099998,0,70.300003,70.900002,67.900002
20161018093000,493.5,519.349976,36.833332,48,55.099998,0,70.199997,70.900002,67.900002
20161018094500,493.5,460.600006,32.666667,48,55.099998,0,70.300003,70.900002,67.900002
20161018100000,493.5,500.549988,35.499999,49,55.099998,0,70.599998,70.900002,67.900002
20161018101500,493.5,531.099976,37.666665,49,55.099998,0,70.699997,70.900002,67.900002
20161018103000,493.5,545.200012,38.666668,49,55.099998,0,70.800003,70.900002,67.900002
20161018104500,493.5,545.200012,38.666668,49,55.099998,0,70.699997,70.900002,67.900002
20161018110000,493.5,554.599976,39.333332,49,55.099998,0,70.699997,70.900002,67.900002
20161018111500,493.5,554.599976,39.333332,49,55.099998,0,70.699997,70.900002,67.900002
20161018113000,493.5,554.599976,39.333332,49,55.099998,0,70.699997,70.900002,67.900002
20161018114500,493.5,545.200012,38.666668,48,55.099998,0,70.699997,70.900002,67.900002
20161018120000,493.5,554.599976,39.333332,48,55.099998,0,70.800003,70.900002,67.900002
20161018121500,493.5,542.849976,38.499998,48,55.099998,0,70.699997,70.900002,67.900002
20161018123000,493.5,542.849976,38.499998,48,55.099998,0,70.5,70.800003,67.800003
20161018124500,493.5,542.849976,38.499998,48,55.099998,0,70.5,70.800003,67.800003
20161018130000,493.5,514.650024,36.500002,47,55.099998,0,70.400002,70.800003,67.800003
20161018131500,493.5,514.650024,36.500002,47,55.099998,0,70.5,70.800003,67.800003
20161018133000,493.5,514.650024,36.500002,47,55.099998,0,70.5,70.800003,67.800003
20161018134500,493.5,514.650024,36.500002,47,55.099998,0,70.5,70.800003,67.800003
20161018140000,493.5,514.650024,36.500002,47,55.900002,0,70.5,70.800003,67.800003
20161018141500,493.5,514.650024,36.500002,47,55.900002,0,70.5,70.800003,67.800003
20161018143000,493.5,514.650024,36.500002,47,55.900002,0,70.400002,70.800003,67.800003
20161018144500,493.5,502.899994,35.666666,47,55.900002,0,70.400002,70.800003,67.800003
20161018150000,493.5,509.950012,36.166668,47,55.900002,0,70.400002,70.800003,67.800003
20161018151500,493.5,493.5,35.0,47,55.900002,0,70.5,70.800003,67.800003
20161018153000,493.5,502.899994,35.666666,47,55.900002,0,70.400002,70.800003,67.800003
20161018154500,493.5,502.899994,35.666666,47,55.900002,0,70.5,70.800003,67.800003
20161018160000,493.5,502.899994,35.666666,47,55.900002,0,70.699997,70.800003,67.800003
20161018161500,493.5,502.899994,35.666666,47,55.900002,0,70.599998,70.800003,67.800003
20161018163000,493.5,502.899994,35.666666,47,55.900002,0,70.699997,70.800003,67.800003
20161018164500,493.5,481.75,34.166667,48,55.900002,0,70.800003,70.800003,67.800003
20161018170000,493.5,493.5,35.0,48,55.900002,0,70.800003,70.800003,67.800003
20161018171500,493.5,493.5,35.0,49,55.900002,0,70.800003,70.800003,67.800003
20161018173000,493.5,493.5,35.0,49,55.900002,0,70.800003,70.800003,67.800003
20161018174500,493.5,580.450012,41.166668,52,55.900002,0,71.099998,70.800003,67.800003
20161018180000,493.5,716.75,50.833333,57,55.900002,0,71.599998,70.800003,67.800003
20161018181500,493.5,855.400024,60.666668,63,55.200001,0,71.199997,70.800003,67.800003
20161018183000,493.5,855.400024,60.666668,65,55.200001,0,70.800003,70.699997,67.699997
20161018184500,493.5,841.299988,59.666666,63,54.299999,0,70.699997,70.400002,67.400002
20161018190000,493.5,855.400024,60.666668,65,54.299999,0,70.599998,70.300003,67.300003
20161018191500,493.5,855.400024,60.666668,64,54.299999,0,70.300003,70.800003,67.800003
20161018193000,493.5,789.599976,55.999998,60,55.099998,0,70.300003,70.800003,67.800003
20161018194500,493.5,639.200012,45.333334,54,55.099998,0,70.199997,70.900002,67.900002
20161018200000,493.5,552.25,39.166667,50,55.099998,0,70.300003,70.900002,67.900002
20161018201500,493.5,519.349976,36.833332,49,55.099998,0,70.5,70.900002,67.900002
20161018203000,493.5,585.150024,41.500002,52,55.099998,0,70.400002,70.0,67.0
20161018204500,493.5,789.599976,55.999998,60,55.099998,0,70.300003,70.0,67.0
20161018210000,493.5,770.799988,54.666666,60,55.099998,0,70.199997,70.5,67.5
20161018211500,493.5,686.200012,48.666668,56,54.299999,0,70.099998,70.400002,67.400002
20161018213000,493.5,667.400024,47.333335,55,54.299999,0,70.099998,70.400002,67.400002
20161018214500,493.5,641.549988,45.499999,53,54.299999,0,70.0,70.400002,67.400002
20161018220000,493.5,592.200012,42.000001,51,54.299999,0,70.0,70.400002,67.400002
20161018221500,493.5,564.0,40.0,50,54.299999,0,70.199997,70.400002,67.400002
20161018223000,493.5,575.75,40.833333,50,54.299999,0,70.199997,70.400002,67.400002
20161018224500,493.5,575.75,40.833333,50,54.299999,0,70.199997,70.400002,67.400002
20161018230000,493.5,575.75,40.833333,50,55.5,0,70.400002,70.400002,67.400002
20161018231500,493.5,575.75,40.833333,50,54.599998,0,70.5,70.400002,67.400002
20161018233000,493.5,575.75,40.833333,50,54.599998,0,70.599998,70.400002,67.400002
20161018234500,493.5,575.75,40.833333,50,54.599998,0,70.699997,70.400002,67.400002
20161019000000,493.5,674.450012,47.833334,54,54.599998,0,70.800003,70.400002,67.400002
20161019001500,493.5,674.450012,47.833334,54,54.599998,0,70.800003,70.599998,67.599998
20161019003000,493.5,754.349976,53.499998,58,54.599998,0,70.699997,70.800003,67.800003
20161019004500,493.5,754.349976,53.499998,58,54.599998,0,70.699997,70.800003,67.800003
20161019010000,493.5,754.349976,53.499998,58,54.599998,0,70.699997,70.800003,67.800003
20161019011500,493.5,683.849976,48.499998,57,54.599998,0,70.800003,70.800003,67.800003
20161019013000,493.5,712.049988,50.499999,57,54.599998,0,70.800003,70.800003,67.800003
20161019014500,493.5,712.049988,50.499999,57,54.599998,0,70.699997,70.800003,67.800003
20161019020000,493.5,726.150024,51.500002,57,54.599998,0,70.699997,70.400002,67.400002
20161019021500,493.5,1092.75,77.5,95,54.599998,0,70.599998,69.5,66.5
20161019023000,493.5,1081.0,76.666667,77,54.599998,0,70.5,70.800003,67.800003
20161019024500,493.5,1017.549988,72.166666,68,54.599998,0,70.300003,69.900002,66.900002
20161019030000,493.5,975.25,69.166667,65,54.599998,0,70.199997,70.400002,67.400002
20161019031500,493.5,975.25,69.166667,65,55.299999,0,70.300003,70.400002,67.400002
20161019033000,493.5,961.150024,68.166668,65,53.900002,0,70.300003,70.400002,67.400002
20161019034500,493.5,961.150024,68.166668,65,53.900002,0,70.300003,70.400002,67.400002
20161019040000,493.5,1003.450012,71.166668,67,54.700001,0,70.300003,70.400002,67.400002
20161019041500,493.5,975.25,69.166667,66,54.700001,0,70.0,70.400002,67.400002
20161019043000,493.5,902.400024,64.000002,62,54.700001,0,70.0,70.400002,67.400002
20161019044500,493.5,822.5,58.333333,58,54.700001,0,69.900002,70.400002,67.400002
20161019050000,493.5,806.049988,57.166666,58,54.700001,0,69.800003,70.0,67.0
20161019051500,493.5,822.5,58.333333,58,54.700001,0,69.900002,70.0,67.0
20161019053000,493.5,721.450012,51.166668,55,54.700001,0,69.900002,70.400002,67.400002
20161019054500,493.5,1092.75,77.5,100,54.700001,0,70.0,68.0,60.900002
20161019060000,493.5,1092.75,77.5,100,54.700001,0,69.900002,68.0,61.299999
20161019061500,493.5,1106.849976,78.499998,100,53.5,0,69.800003,68.0,61.799999
20161019063000,493.5,1092.75,77.5,100,54.299999,0,69.599998,68.0,61.799999
20161019064500,493.5,1081.0,76.666667,100,54.299999,0,69.599998,68.0,61.799999
20161019070000,493.5,1081.0,76.666667,100,55.5,0,69.699997,68.0,61.799999
20161019071500,493.5,1092.75,77.5,100,53.900002,0,69.599998,68.0,61.799999
20161019073000,493.5,667.400024,47.333335,49,54.700001,0,69.599998,71.800003,68.800003
20161019074500,493.5,502.899994,35.666666,47,54.700001,0,69.800003,71.800003,68.800003
20161019080000,493.5,509.950012,36.166668,47,54.700001,0,70.0,71.800003,68.800003
20161019081500,493.5,493.5,35.0,47,54.700001,0,69.900002,71.800003,68.800003
20161019083000,493.5,493.5,35.0,47,54.700001,0,70.0,71.800003,68.800003
20161019084500,493.5,493.5,35.0,47,54.700001,0,70.099998,71.800003,68.800003
20161019090000,493.5,493.5,35.0,47,54.700001,0,70.099998,71.800003,68.800003
20161019091500,493.5,493.5,35.0,47,54.700001,0,70.199997,71.800003,68.800003
20161019093000,493.5,474.700012,33.666668,47,55.5,0,70.400002,71.800003,68.800003
20161019094500,493.5,474.700012,33.666668,47,55.5,0,70.5,71.800003,68.800003
20161019100000,493.5,481.75,34.166667,48,55.5,0,70.5,71.800003,68.800003
20161019101500,493.5,500.549988,35.499999,48,55.5,0,70.5,71.800003,68.800003
20161019103000,493.5,486.450012,34.500001,48,55.5,0,70.5,71.800003,68.800003
20161019104500,493.5,524.049988,37.166666,48,55.5,0,70.5,71.800003,68.800003
20161019110000,493.5,509.950012,36.166668,48,55.5,0,70.400002,71.800003,68.800003
20161019111500,493.5,509.950012,36.166668,48,55.5,0,70.5,71.800003,68.800003
20161019113000,493.5,517.0,36.666667,48,55.5,0,70.5,71.800003,68.800003
20161019114500,493.5,507.600006,36.0,48,55.5,0,70.599998,71.800003,68.800003
20161019120000,493.5,526.400024,37.333335,48,55.5,0,70.599998,71.800003,68.800003
20161019121500,493.5,526.400024,37.333335,48,55.5,0,70.699997,71.800003,68.800003
20161019123000,493.5,519.349976,36.833332,48,55.5,0,70.699997,71.800003,68.800003
20161019124500,493.5,519.349976,36.833332,48,55.5,0,70.800003,71.800003,68.800003
20161019130000,493.5,509.950012,36.166668,48,55.5,0,70.699997,71.800003,68.800003
20161019131500,493.5,519.349976,36.833332,48,55.5,0,70.699997,71.800003,68.800003
20161019133000,493.5,519.349976,36.833332,48,55.5,0,70.800003,71.800003,68.800003
20161019134500,493.5,502.899994,35.666666,48,54.799999,0,70.699997,71.800003,68.800003
20161019140000,493.5,519.349976,36.833332,48,54.799999,0,70.800003,71.800003,68.800003
20161019141500,493.5,526.400024,37.333335,48,54.799999,0,70.900002,71.800003,68.800003
20161019143000,493.5,517.0,36.666667,48,55.5,0,70.900002,71.800003,68.800003
20161019144500,493.5,517.0,36.666667,48,55.5,0,71.0,71.800003,68.800003
20161019150000,493.5,517.0,36.666667,48,55.5,0,71.099998,71.800003,68.800003
20161019151500,493.5,517.0,36.666667,48,55.5,0,71.0,71.800003,68.800003
20161019153000,493.5,517.0,36.666667,48,55.5,0,71.199997,71.800003,68.800003
20161019154500,493.5,517.0,36.666667,48,54.700001,0,71.199997,71.800003,68.800003
20161019160000,493.5,509.950012,36.166668,48,55.5,0,71.199997,71.800003,68.800003
20161019161500,493.5,502.899994,35.666666,48,55.5,0,71.199997,71.800003,68.800003
20161019163000,493.5,502.899994,35.666666,48,55.5,0,71.300003,71.800003,68.800003
20161019164500,493.5,495.850006,35.166667,48,54.700001,0,71.300003,71.800003,68.800003
20161019170000,493.5,509.950012,36.166668,48,54.700001,0,71.300003,71.800003,68.800003
20161019171500,493.5,509.950012,36.166668,48,54.700001,0,71.400002,71.800003,68.800003
20161019173000,493.5,509.950012,36.166668,48,54.700001,0,71.300003,71.800003,68.800003
20161019174500,493.5,509.950012,36.166668,48,54.700001,0,71.199997,71.800003,68.800003
20161019180000,493.5,517.0,36.666667,48,54.700001,0,71.0,71.800003,68.800003
20161019181500,493.5,507.600006,36.0,48,54.700001,0,70.800003,71.800003,68.800003
20161019183000,493.5,507.600006,36.0,48,54.700001,0,70.699997,71.800003,68.800003
20161019184500,493.5,507.600006,36.0,48,54.700001,0,70.699997,71.800003,68.800003
20161019190000,493.5,481.75,34.166667,48,54.700001,0,70.599998,71.800003,68.800003
20161019191500,493.5,507.600006,36.0,48,54.700001,0,70.5,71.800003,68.800003
20161019193000,493.5,507.600006,36.0,48,54.700001,0,70.400002,71.800003,68.800003
20161019194500,493.5,517.0,36.666667,48,54.700001,0,70.400002,71.800003,68.800003
20161019200000,493.5,502.899994,35.666666,48,54.700001,0,70.300003,71.800003,68.800003
20161019201500,493.5,502.899994,35.666666,48,54.700001,0,70.099998,71.800003,68.800003
20161019203000,493.5,502.899994,35.666666,48,54.700001,0,70.099998,71.800003,68.800003
20161019204500,493.5,502.899994,35.666666,48,54.700001,0,70.099998,71.800003,68.800003
20161019210000,493.5,502.899994,35.666666,48,54.700001,0,70.300003,71.800003,68.800003
20161019211500,493.5,502.899994,35.666666,48,54.700001,0,70.099998,71.800003,68.800003
20161019213000,493.5,502.899994,35.666666,48,54.700001,0,70.099998,71.800003,68.800003
20161019214500,493.5,502.899994,35.666666,48,54.700001,0,70.0,71.800003,68.800003
20161019220000,493.5,502.899994,35.666666,48,54.700001,0,70.0,71.800003,68.800003
20161019221500,493.5,502.899994,35.666666,48,54.700001,0,69.900002,71.800003,68.800003
20161019223000,493.5,502.899994,35.666666,48,54.700001,0,69.699997,71.800003,68.800003
20161019224500,493.5,502.899994,35.666666,48,54.700001,0,69.699997,71.800003,68.800003
20161019230000,493.5,514.650024,36.500002,48,54.700001,0,69.800003,71.800003,68.800003
20161019231500,493.5,514.650024,36.500002,48,54.700001,0,69.800003,71.800003,68.800003
20161019233000,493.5,500.549988,35.499999,48,54.700001,0,69.800003,71.800003,68.800003
20161019234500,493.5,509.950012,36.166668,48,54.700001,0,69.800003,71.800003,68.800003
20161020000000,493.5,517.0,36.666667,48,54.700001,0,69.800003,71.800003,68.800003
20161020001500,493.5,509.950012,36.166668,48,54.700001,0,69.900002,71.800003,68.800003
20161020003000,493.5,519.349976,36.833332,48,54.700001,0,70.199997,71.800003,68.800003
20161020004500,493.5,519.349976,36.833332,48,54.700001,0,70.199997,71.800003,68.800003
20161020010000,493.5,519.349976,36.833332,48,54.700001,0,70.199997,71.800003,68.800003
20161020011500,493.5,502.899994,35.666666,48,55.5,0,70.199997,71.800003,68.800003
20161020013000,493.5,509.950012,36.166668,48,54.900002,0,70.300003,71.800003,68.800003
20161020014500,493.5,524.049988,37.166666,48,54.900002,0,70.300003,71.800003,68.800003
20161020020000,493.5,517.0,36.666667,48,54.900002,0,70.300003,71.800003,68.800003
20161020021500,493.5,517.0,36.666667,48,54.900002,0,70.400002,71.800003,68.800003
20161020023000,493.5,509.950012,36.166668,48,54.900002,0,70.300003,71.800003,68.800003
20161020024500,493.5,517.0,36.666667,48,54.900002,0,70.300003,71.800003,68.800003
20161020030000,493.5,517.0,36.666667,48,54.900002,0,70.300003,71.800003,68.800003
20161020031500,493.5,517.0,36.666667,48,54.900002,0,70.300003,71.800003,68.800003
20161020033000,493.5,509.950012,36.166668,48,54.900002,0,70.300003,71.800003,68.800003
20161020034500,493.5,502.899994,35.666666,48,54.900002,0,70.400002,71.800003,68.800003
20161020040000,493.5,514.650024,36.500002,48,54.900002,0,70.5,71.800003,68.800003
20161020041500,493.5,514.650024,36.500002,48,54.900002,0,70.599998,71.800003,68.800003
20161020043000,493.5,514.650024,36.500002,48,54.900002,0,70.5,71.800003,68.800003
20161020044500,493.5,514.650024,36.500002,48,54.900002,0,70.5,71.800003,68.800003
20161020050000,493.5,514.650024,36.500002,48,54.900002,0,70.699997,71.800003,68.800003
20161020051500,493.5,514.650024,36.500002,48,54.900002,0,70.800003,71.800003,68.800003
20161020053000,493.5,524.049988,37.166666,48,54.900002,0,70.900002,71.800003,68.800003
20161020054500,493.5,531.099976,37.666665,48,54.900002,0,71.099998,71.800003,68.800003
20161020060000,493.5,517.0,36.666667,48,54.900002,0,71.0,71.800003,68.800003
20161020061500,493.5,517.0,36.666667,48,54.900002,0,71.199997,71.800003,68.800003
20161020063000,493.5,509.950012,36.166668,48,54.900002,0,71.199997,71.800003,68.800003
20161020064500,493.5,517.0,36.666667,48,54.900002,0,71.199997,71.800003,68.800003
20161020070000,493.5,509.950012,36.166668,48,54.900002,0,71.199997,71.800003,68.800003
20161020071500,493.5,519.349976,36.833332,48,54.900002,0,71.300003,71.800003,68.800003
20161020073000,493.5,519.349976,36.833332,48,54.900002,0,71.199997,71.800003,68.800003
20161020074500,493.5,509.950012,36.166668,48,54.900002,0,71.199997,71.800003,68.800003
20161020080000,493.5,519.349976,36.833332,48,54.900002,0,71.400002,71.800003,68.800003
