PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161020081500,493.5,519.349976,36.833332,48,54.900002,0,71.300003,71.800003,68.800003
20161020083000,493.5,519.349976,36.833332,48,54.900002,0,71.5,71.800003,68.800003
20161020084500,493.5,519.349976,36.833332,48,54.900002,0,71.699997,71.800003,68.800003
20161020090000,493.5,519.349976,36.833332,48,54.900002,0,71.5,71.800003,68.800003
20161020091500,493.5,526.400024,37.333335,48,54.900002,0,71.5,71.800003,68.800003
20161020093000,493.5,526.400024,37.333335,48,54.900002,0,71.599998,71.800003,68.800003
20161020094500,493.5,1106.849976,78.499998,100,54.900002,0,71.5,68.0,64.199997
20161020100000,493.5,1092.75,77.5,100,54.900002,0,71.300003,68.0,64.199997
20161020101500,493.5,1092.75,77.5,100,54.900002,0,71.099998,68.0,64.199997
20161020103000,493.5,1092.75,77.5,100,54.900002,0,70.800003,68.0,64.199997
20161020104500,493.5,1092.75,77.5,100,54.900002,0,70.599998,68.0,64.300003
20161020110000,493.5,1092.75,77.5,100,54.900002,0,70.800003,68.0,64.300003
20161020111500,493.5,1081.0,76.666667,100,54.900002,0,70.699997,68.0,64.199997
20161020113000,493.5,1092.75,77.5,100,54.900002,0,70.699997,68.0,63.700001
20161020114500,493.5,1081.0,76.666667,100,54.900002,0,70.5,68.0,64.199997
20161020120000,493.5,1092.75,77.5,100,54.900002,0,70.300003,68.0,64.099998
20161020121500,493.5,1106.849976,78.499998,100,54.900002,0,70.099998,68.0,64.199997
20161020123000,493.5,1106.849976,78.499998,100,54.900002,0,69.900002,68.0,63.599998
20161020124500,493.5,1092.75,77.5,100,54.900002,0,69.900002,68.0,64.199997
20161020130000,493.5,1106.849976,78.499998,100,55.5,0,69.800003,68.0,64.300003
20161020131500,493.5,1106.849976,78.499998,100,54.700001,0,69.699997,68.0,64.300003
20161020133000,493.5,1106.849976,78.499998,100,54.700001,0,69.599998,68.0,64.099998
20161020134500,493.5,1106.849976,78.499998,100,54.700001,0,69.599998,68.0,64.900002
20161020140000,493.5,1130.349976,80.166665,100,54.700001,0,69.599998,68.0,64.900002
20161020141500,493.5,1118.599976,79.333332,100,54.700001,0,69.699997,68.0,64.900002
20161020143000,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,68.0,64.900002
20161020144500,493.5,1118.599976,79.333332,100,54.700001,0,69.300003,68.0,64.900002
20161020150000,493.5,1118.599976,79.333332,100,54.700001,0,69.300003,68.0,64.900002
20161020151500,493.5,1130.349976,80.166665,100,55.299999,0,69.300003,68.0,64.900002
20161020153000,493.5,1142.099976,80.999998,100,55.299999,0,69.5,68.0,64.900002
20161020154500,493.5,1130.349976,80.166665,100,55.299999,0,69.599998,68.0,64.300003
20161020160000,493.5,1130.349976,80.166665,100,55.299999,0,69.599998,68.0,64.300003
20161020161500,493.5,1153.849976,81.833332,100,55.299999,0,69.699997,68.0,63.700001
20161020163000,493.5,1142.099976,80.999998,100,55.299999,0,69.800003,68.0,63.599998
20161020164500,493.5,1142.099976,80.999998,100,55.299999,0,69.800003,68.0,63.099998
20161020170000,493.5,1118.599976,79.333332,100,55.299999,0,69.900002,68.0,63.099998
20161020171500,493.5,1130.349976,80.166665,100,55.299999,0,69.900002,68.0,64.199997
20161020173000,493.5,1118.599976,79.333332,100,55.299999,0,69.800003,68.0,64.199997
20161020174500,493.5,1118.599976,79.333332,100,54.700001,0,69.599998,68.0,64.800003
20161020180000,493.5,1092.75,77.5,100,54.700001,0,69.300003,68.0,64.800003
20161020181500,493.5,1106.849976,78.499998,100,54.700001,0,69.400002,68.0,64.800003
20161020183000,493.5,1092.75,77.5,100,54.700001,0,69.199997,68.0,64.800003
20161020184500,493.5,1106.849976,78.499998,100,54.700001,0,69.0,68.0,64.800003
20161020190000,493.5,1092.75,77.5,100,54.700001,0,69.099998,68.0,64.800003
20161020191500,493.5,1106.849976,78.499998,100,54.700001,0,69.0,68.0,64.800003
20161020193000,493.5,1106.849976,78.499998,100,54.700001,0,69.0,68.0,64.800003
20161020194500,493.5,1092.75,77.5,100,54.700001,0,68.900002,68.0,64.800003
20161020200000,493.5,1092.75,77.5,100,54.700001,0,68.900002,68.0,64.800003
20161020201500,493.5,1092.75,77.5,100,54.700001,0,68.800003,68.0,64.800003
20161020203000,493.5,1092.75,77.5,100,54.700001,0,68.699997,68.0,64.800003
20161020204500,493.5,1092.75,77.5,100,54.700001,0,68.699997,68.0,64.800003
20161020210000,493.5,1092.75,77.5,100,54.700001,0,68.699997,68.0,64.800003
20161020211500,493.5,1081.0,76.666667,100,54.700001,0,68.599998,68.0,64.800003
20161020213000,493.5,1081.0,76.666667,100,54.700001,0,68.599998,68.0,64.800003
20161020214500,493.5,1106.849976,78.499998,100,54.700001,0,68.599998,68.0,64.800003
20161020220000,493.5,1081.0,76.666667,100,53.900002,0,68.400002,68.0,64.800003
20161020221500,493.5,1092.75,77.5,100,54.700001,0,68.400002,68.0,64.800003
20161020223000,493.5,1106.849976,78.499998,100,54.700001,0,68.400002,68.0,64.800003
20161020224500,493.5,1092.75,77.5,100,54.0,0,68.300003,68.0,64.800003
20161020230000,493.5,1092.75,77.5,100,54.700001,0,68.300003,68.0,64.800003
20161020231500,493.5,1092.75,77.5,100,54.700001,0,68.400002,68.0,64.800003
20161020233000,493.5,1092.75,77.5,100,54.700001,0,68.300003,68.0,64.800003
20161020234500,493.5,1106.849976,78.499998,100,54.700001,0,68.800003,68.0,64.800003
20161021000000,493.5,1092.75,77.5,100,54.700001,0,69.099998,68.0,64.800003
20161021001500,493.5,1106.849976,78.499998,100,54.700001,0,69.099998,68.0,64.800003
20161021003000,493.5,1118.599976,79.333332,100,54.700001,0,69.199997,68.0,64.800003
20161021004500,493.5,1118.599976,79.333332,100,54.700001,0,69.199997,68.0,64.800003
20161021010000,493.5,1118.599976,79.333332,100,54.700001,0,69.099998,68.0,64.800003
20161021011500,493.5,1106.849976,78.499998,100,54.700001,0,69.099998,68.0,64.800003
20161021013000,493.5,1130.349976,80.166665,100,54.700001,0,69.0,68.0,64.800003
20161021014500,493.5,1130.349976,80.166665,100,54.700001,0,69.0,68.0,64.800003
20161021020000,493.5,1130.349976,80.166665,100,54.700001,0,69.099998,68.0,64.800003
20161021021500,493.5,1142.099976,80.999998,100,54.700001,0,69.099998,68.0,64.800003
20161021023000,493.5,1118.599976,79.333332,100,54.700001,0,69.199997,68.0,64.800003
20161021024500,493.5,1153.849976,81.833332,100,54.0,0,69.199997,68.0,64.800003
20161021030000,493.5,1142.099976,80.999998,100,54.0,0,69.199997,68.0,64.800003
20161021031500,493.5,1142.099976,80.999998,100,54.0,0,69.400002,68.0,64.800003
20161021033000,493.5,1153.849976,81.833332,100,54.0,0,69.400002,68.0,64.800003
20161021034500,493.5,1153.849976,81.833332,100,54.0,0,69.199997,68.0,64.699997
20161021040000,493.5,1153.849976,81.833332,100,54.0,0,69.0,68.0,64.699997
20161021041500,493.5,1153.849976,81.833332,100,54.0,0,68.900002,68.0,64.699997
20161021043000,493.5,1153.849976,81.833332,100,54.0,0,68.699997,68.0,64.5
20161021044500,493.5,1153.849976,81.833332,100,54.0,0,68.800003,68.0,64.5
20161021050000,493.5,1165.599976,82.666665,100,54.0,0,68.900002,68.0,64.400002
20161021051500,493.5,1177.349976,83.499998,100,54.0,0,68.900002,68.0,64.5
20161021053000,493.5,1177.349976,83.499998,100,54.0,0,69.0,68.0,64.5
20161021054500,493.5,1177.349976,83.499998,100,54.0,0,68.900002,68.0,64.400002
20161021060000,493.5,1177.349976,83.499998,100,54.0,0,68.900002,68.0,64.400002
20161021061500,493.5,1177.349976,83.499998,100,54.0,0,68.800003,68.0,64.300003
20161021063000,493.5,1177.349976,83.499998,100,54.0,0,68.599998,68.0,64.300003
20161021064500,493.5,1177.349976,83.499998,100,54.0,0,68.5,68.0,64.300003
20161021070000,493.5,1177.349976,83.499998,100,54.0,0,68.400002,68.0,64.300003
20161021071500,493.5,1177.349976,83.499998,100,54.0,0,68.699997,68.0,64.300003
20161021073000,493.5,1177.349976,83.499998,100,54.0,0,68.900002,68.0,64.300003
20161021074500,493.5,1177.349976,83.499998,100,54.700001,0,70.099998,68.0,64.300003
20161021080000,493.5,1200.849976,85.166665,100,54.700001,0,71.800003,68.0,64.300003
20161021081500,493.5,1200.849976,85.166665,100,54.700001,0,71.900002,68.0,64.300003
20161021083000,493.5,1200.849976,85.166665,100,53.900002,0,71.099998,68.0,64.300003
20161021084500,493.5,1200.849976,85.166665,100,53.900002,0,71.0,68.0,64.300003
20161021090000,493.5,1200.849976,85.166665,100,54.700001,0,70.900002,68.0,64.300003
20161021091500,493.5,1200.849976,85.166665,100,54.700001,0,70.199997,68.0,64.300003
20161021093000,493.5,1200.849976,85.166665,100,54.700001,0,70.199997,68.0,64.300003
20161021094500,493.5,1200.849976,85.166665,100,54.700001,0,70.0,68.0,64.300003
20161021100000,493.5,1200.849976,85.166665,100,54.700001,0,69.800003,68.0,64.300003
20161021101500,493.5,1200.849976,85.166665,100,54.700001,0,69.699997,68.0,64.300003
20161021103000,493.5,1200.849976,85.166665,100,54.700001,0,69.699997,68.0,64.300003
20161021104500,493.5,1200.849976,85.166665,100,54.700001,0,69.300003,68.0,64.300003
20161021110000,493.5,1200.849976,85.166665,100,54.700001,0,69.300003,68.0,64.300003
20161021111500,493.5,1200.849976,85.166665,100,54.700001,0,69.0,68.0,64.300003
20161021113000,493.5,1200.849976,85.166665,100,54.700001,0,68.800003,68.0,64.300003
20161021114500,493.5,1200.849976,85.166665,100,54.700001,0,68.699997,68.0,64.300003
20161021120000,493.5,1200.849976,85.166665,100,54.700001,0,68.699997,68.0,64.300003
20161021121500,493.5,1200.849976,85.166665,100,54.700001,0,68.800003,68.0,64.300003
20161021123000,493.5,1200.849976,85.166665,100,54.700001,0,68.699997,68.0,64.300003
20161021124500,493.5,1200.849976,85.166665,100,54.700001,0,68.800003,68.0,64.300003
20161021130000,493.5,1200.849976,85.166665,100,54.700001,0,68.900002,68.0,64.300003
20161021131500,493.5,1200.849976,85.166665,100,54.700001,0,68.800003,68.0,64.300003
20161021133000,493.5,1200.849976,85.166665,100,54.700001,0,68.900002,68.0,64.300003
20161021134500,493.5,1200.849976,85.166665,100,54.700001,0,68.900002,68.0,64.300003
20161021140000,493.5,1200.849976,85.166665,100,54.700001,0,68.800003,68.0,64.300003
20161021141500,493.5,1200.849976,85.166665,100,55.5,0,68.699997,68.0,64.300003
20161021143000,493.5,1200.849976,85.166665,100,54.700001,0,68.699997,68.0,64.300003
20161021144500,493.5,1200.849976,85.166665,100,54.700001,0,68.699997,68.0,64.300003
20161021150000,493.5,1200.849976,85.166665,100,54.700001,0,68.599998,68.0,64.300003
20161021151500,493.5,1200.849976,85.166665,100,54.700001,0,68.699997,68.0,64.300003
20161021153000,493.5,1200.849976,85.166665,100,54.700001,0,68.900002,68.0,64.300003
20161021154500,493.5,1200.849976,85.166665,100,54.700001,0,69.099998,68.0,64.300003
20161021160000,493.5,1222.0,86.666667,100,55.5,0,69.099998,68.0,64.300003
20161021161500,493.5,1200.849976,85.166665,100,55.5,0,69.199997,68.0,64.300003
20161021163000,493.5,1130.349976,80.166665,100,55.5,0,69.099998,68.0,64.300003
20161021164500,493.5,1142.099976,80.999998,100,54.299999,0,69.099998,68.0,64.300003
20161021170000,493.5,1130.349976,80.166665,100,55.099998,0,69.0,68.0,64.300003
20161021171500,493.5,470.0,33.333333,46,80.300003,100,69.300003,73.5,70.5
20161021173000,493.5,479.399994,34.0,46,83.800003,100,69.599998,73.199997,70.199997
20161021174500,493.5,479.399994,34.0,46,85.0,100,70.199997,73.5,70.5
20161021180000,493.5,479.399994,34.0,46,82.699997,100,70.400002,73.5,70.5
20161021181500,493.5,495.850006,35.166667,46,56.400002,100,70.699997,73.5,70.5
20161021183000,493.5,474.700012,33.666668,46,55.599998,0,70.699997,73.900002,70.900002
20161021184500,493.5,481.75,34.166667,46,54.700001,100,70.5,73.900002,70.900002
20161021190000,493.5,514.650024,36.500002,46,54.700001,100,70.599998,73.900002,70.900002
20161021191500,493.5,493.5,35.0,46,54.700001,100,70.800003,73.900002,70.900002
20161021193000,493.5,502.899994,35.666666,46,54.700001,100,70.599998,73.900002,70.900002
20161021194500,493.5,502.899994,35.666666,46,54.700001,100,70.5,73.900002,70.900002
20161021200000,493.5,502.899994,35.666666,46,54.700001,100,70.699997,73.699997,70.699997
20161021201500,493.5,493.5,35.0,46,54.700001,100,70.699997,73.599998,70.599998
20161021203000,493.5,502.899994,35.666666,46,54.700001,0,70.800003,73.699997,70.699997
20161021204500,493.5,502.899994,35.666666,46,54.700001,0,70.800003,73.599998,70.599998
20161021210000,493.5,495.850006,35.166667,46,54.700001,0,70.800003,73.699997,70.699997
20161021211500,493.5,502.899994,35.666666,46,54.700001,0,70.800003,73.599998,70.599998
20161021213000,493.5,502.899994,35.666666,46,54.700001,0,71.0,73.599998,70.599998
20161021214500,493.5,502.899994,35.666666,46,54.700001,0,70.800003,73.599998,70.599998
20161021220000,493.5,502.899994,35.666666,46,54.700001,0,70.5,73.599998,70.599998
20161021221500,493.5,502.899994,35.666666,46,54.700001,0,70.400002,73.599998,70.599998
20161021223000,493.5,502.899994,35.666666,46,54.700001,100,70.199997,73.599998,70.599998
20161021224500,493.5,502.899994,35.666666,46,54.700001,100,70.099998,73.599998,70.599998
20161021230000,493.5,514.650024,36.500002,46,54.700001,100,70.199997,73.599998,70.599998
20161021231500,493.5,502.899994,35.666666,46,53.900002,100,70.400002,73.599998,70.599998
20161021233000,493.5,514.650024,36.500002,46,54.599998,100,70.400002,73.599998,70.599998
20161021234500,493.5,502.899994,35.666666,46,53.900002,100,70.300003,73.599998,70.599998
20161022000000,493.5,502.899994,35.666666,46,53.900002,100,70.400002,73.599998,70.599998
20161022001500,493.5,502.899994,35.666666,46,54.700001,100,70.400002,73.599998,70.599998
20161022003000,493.5,502.899994,35.666666,46,53.900002,100,70.400002,73.599998,70.599998
20161022004500,493.5,509.950012,36.166668,46,53.900002,100,70.300003,73.599998,70.599998
20161022010000,493.5,509.950012,36.166668,46,53.900002,100,70.300003,73.599998,70.599998
20161022011500,493.5,488.799988,34.666666,46,55.099998,100,70.199997,73.599998,70.599998
20161022013000,493.5,500.549988,35.499999,46,57.5,100,70.199997,73.599998,70.599998
20161022014500,493.5,500.549988,35.499999,46,71.599998,100,70.099998,73.599998,70.599998
20161022020000,493.5,493.5,35.0,46,79.099998,100,70.099998,73.599998,70.599998
20161022021500,493.5,493.5,35.0,46,78.300003,100,70.300003,73.599998,70.599998
20161022023000,493.5,493.5,35.0,46,75.900002,100,70.300003,73.599998,70.599998
20161022024500,493.5,493.5,35.0,46,84.300003,100,70.300003,73.599998,70.599998
20161022030000,493.5,500.549988,35.499999,46,79.5,100,70.199997,73.599998,70.599998
20161022031500,493.5,500.549988,35.499999,46,76.400002,100,70.199997,73.599998,70.599998
20161022033000,493.5,493.5,35.0,46,87.400002,100,70.199997,73.599998,70.599998
20161022034500,493.5,500.549988,35.499999,46,77.800003,100,70.199997,73.599998,70.599998
20161022040000,493.5,500.549988,35.499999,46,78.900002,100,70.400002,73.599998,70.599998
20161022041500,493.5,500.549988,35.499999,46,82.599998,100,70.599998,73.599998,70.599998
20161022043000,493.5,500.549988,35.499999,46,75.900002,100,70.800003,73.599998,70.599998
20161022044500,493.5,500.549988,35.499999,46,87.400002,100,70.599998,73.599998,70.599998
20161022050000,493.5,486.450012,34.500001,46,76.400002,100,70.5,73.599998,70.599998
20161022051500,493.5,486.450012,34.500001,46,86.099998,100,70.400002,73.599998,70.599998
20161022053000,493.5,486.450012,34.500001,46,77.300003,100,70.300003,73.599998,70.599998
20161022054500,493.5,495.850006,35.166667,46,81.800003,100,70.199997,73.599998,70.599998
20161022060000,493.5,495.850006,35.166667,46,78.300003,100,70.300003,73.599998,70.599998
20161022061500,493.5,495.850006,35.166667,46,80.599998,100,70.199997,73.599998,70.599998
20161022063000,493.5,495.850006,35.166667,46,78.699997,100,70.199997,73.599998,70.599998
20161022064500,493.5,488.799988,34.666666,46,79.599998,100,70.300003,73.599998,70.599998
20161022070000,493.5,495.850006,35.166667,46,82.800003,100,70.300003,73.599998,70.599998
20161022071500,493.5,495.850006,35.166667,46,75.900002,100,70.699997,73.599998,70.599998
20161022073000,493.5,495.850006,35.166667,46,65.5,0,71.0,73.599998,70.599998
20161022074500,493.5,495.850006,35.166667,46,54.700001,0,71.0,73.599998,70.599998
20161022080000,493.5,495.850006,35.166667,46,54.700001,0,70.599998,73.599998,70.599998
20161022081500,493.5,495.850006,35.166667,46,54.700001,0,70.5,73.599998,70.599998
20161022083000,493.5,502.899994,35.666666,46,54.700001,0,70.400002,73.599998,70.599998
20161022084500,493.5,502.899994,35.666666,46,54.700001,100,70.300003,73.599998,70.599998
20161022090000,493.5,481.75,34.166667,46,54.700001,100,70.199997,73.599998,70.599998
20161022091500,493.5,495.850006,35.166667,46,54.700001,100,70.300003,73.599998,70.599998
20161022093000,493.5,502.899994,35.666666,46,54.700001,100,70.300003,73.599998,70.599998
20161022094500,493.5,502.899994,35.666666,46,54.700001,100,70.199997,73.599998,70.599998
20161022100000,493.5,502.899994,35.666666,46,54.700001,100,70.0,73.599998,70.599998
20161022101500,493.5,495.850006,35.166667,46,76.099998,100,70.0,73.599998,70.599998
20161022103000,493.5,502.899994,35.666666,46,78.699997,100,70.199997,73.599998,70.599998
20161022104500,493.5,502.899994,35.666666,46,74.0,100,70.300003,73.599998,70.599998
20161022110000,493.5,495.850006,35.166667,46,82.5,100,70.400002,73.599998,70.599998
20161022111500,493.5,495.850006,35.166667,46,75.400002,100,70.5,73.599998,70.599998
20161022113000,493.5,495.850006,35.166667,46,76.800003,100,70.599998,73.599998,70.599998
20161022114500,493.5,495.850006,35.166667,46,79.800003,100,70.599998,73.599998,70.599998
20161022120000,493.5,495.850006,35.166667,46,74.400002,100,70.800003,73.599998,70.599998
20161022121500,493.5,502.899994,35.666666,46,56.0,0,71.0,73.599998,70.599998
20161022123000,493.5,502.899994,35.666666,46,54.700001,0,70.800003,73.599998,70.599998
20161022124500,493.5,495.850006,35.166667,46,54.700001,0,70.699997,73.599998,70.599998
20161022130000,493.5,495.850006,35.166667,46,54.700001,0,70.699997,73.599998,70.599998
20161022131500,493.5,502.899994,35.666666,46,54.700001,0,70.699997,73.599998,70.599998
20161022133000,493.5,495.850006,35.166667,46,54.700001,0,70.599998,73.599998,70.599998
20161022134500,493.5,495.850006,35.166667,46,55.5,0,70.5,73.599998,70.599998
20161022140000,493.5,495.850006,35.166667,46,54.700001,0,70.400002,73.599998,70.599998
20161022141500,493.5,502.899994,35.666666,46,54.700001,100,70.300003,73.599998,70.599998
20161022143000,493.5,493.5,35.0,46,54.700001,100,70.199997,73.599998,70.599998
20161022144500,493.5,500.549988,35.499999,46,55.5,100,70.199997,73.599998,70.599998
20161022150000,493.5,500.549988,35.499999,46,54.700001,100,70.199997,73.599998,70.599998
20161022151500,493.5,500.549988,35.499999,46,54.700001,100,70.300003,73.599998,70.599998
20161022153000,493.5,500.549988,35.499999,46,55.5,100,70.5,73.599998,70.599998
20161022154500,493.5,500.549988,35.499999,46,55.5,100,70.699997,73.599998,70.599998
20161022160000,493.5,493.5,35.0,46,55.5,0,70.900002,73.599998,70.599998
20161022161500,493.5,493.5,35.0,46,55.5,0,71.0,73.599998,70.599998
20161022163000,493.5,493.5,35.0,46,55.5,0,70.900002,73.599998,70.599998
20161022164500,493.5,486.450012,34.500001,46,54.700001,0,70.800003,73.599998,70.599998
20161022170000,493.5,479.399994,34.0,46,55.5,0,70.800003,73.599998,70.599998
20161022171500,493.5,479.399994,34.0,46,55.5,0,70.800003,73.599998,70.599998
20161022173000,493.5,479.399994,34.0,46,55.5,0,70.699997,73.599998,70.599998
20161022174500,493.5,488.799988,34.666666,46,55.5,0,70.699997,73.599998,70.599998
20161022180000,493.5,500.549988,35.499999,46,55.5,0,70.800003,73.599998,70.599998
20161022181500,493.5,500.549988,35.499999,46,54.700001,0,71.0,73.599998,70.599998
20161022183000,493.5,486.450012,34.500001,46,54.700001,0,71.099998,73.599998,70.599998
20161022184500,493.5,493.5,35.0,46,54.700001,0,71.300003,73.599998,70.599998
20161022190000,493.5,502.899994,35.666666,46,54.700001,0,71.300003,73.599998,70.599998
20161022191500,493.5,493.5,35.0,46,54.700001,0,71.099998,73.599998,70.599998
20161022193000,493.5,486.450012,34.500001,46,54.700001,0,70.900002,73.599998,70.599998
20161022194500,493.5,486.450012,34.500001,46,54.700001,0,70.900002,73.599998,70.599998
20161022200000,493.5,486.450012,34.500001,46,54.700001,0,70.800003,73.599998,70.599998
20161022201500,493.5,486.450012,34.500001,46,54.700001,0,70.699997,73.599998,70.599998
20161022203000,493.5,500.549988,35.499999,46,54.700001,0,70.900002,73.599998,70.599998
20161022204500,493.5,493.5,35.0,46,54.700001,0,70.900002,73.599998,70.599998
20161022210000,493.5,493.5,35.0,46,54.700001,0,70.900002,73.599998,70.599998
20161022211500,493.5,474.700012,33.666668,46,54.700001,0,70.800003,73.599998,70.599998
20161022213000,493.5,488.799988,34.666666,46,54.700001,0,70.699997,73.599998,70.599998
20161022214500,493.5,488.799988,34.666666,46,54.700001,0,70.599998,73.599998,70.599998
20161022220000,493.5,488.799988,34.666666,46,53.900002,0,70.5,73.599998,70.599998
20161022221500,493.5,500.549988,35.499999,46,53.900002,0,70.5,73.599998,70.599998
20161022223000,493.5,493.5,35.0,46,53.900002,0,70.5,73.599998,70.599998
20161022224500,493.5,500.549988,35.499999,46,53.900002,0,70.5,73.599998,70.599998
20161022230000,493.5,486.450012,34.500001,46,53.900002,0,70.400002,73.599998,70.599998
20161022231500,493.5,493.5,35.0,46,53.900002,100,70.300003,73.599998,70.599998
20161022233000,493.5,481.75,34.166667,46,53.900002,100,70.300003,73.599998,70.599998
20161022234500,493.5,481.75,34.166667,46,54.599998,100,70.400002,73.599998,70.599998
20161023000000,493.5,488.799988,34.666666,46,53.900002,100,70.300003,73.599998,70.599998
20161023001500,493.5,488.799988,34.666666,46,53.900002,100,70.300003,73.599998,70.599998
20161023003000,493.5,495.850006,35.166667,46,53.900002,100,70.199997,73.599998,70.599998
20161023004500,493.5,495.850006,35.166667,46,53.900002,100,70.199997,73.599998,70.599998
20161023010000,493.5,495.850006,35.166667,46,53.900002,100,70.300003,73.599998,70.599998
20161023011500,493.5,495.850006,35.166667,46,53.900002,100,70.400002,73.599998,70.599998
20161023013000,493.5,495.850006,35.166667,46,53.900002,100,70.400002,73.599998,70.599998
20161023014500,493.5,502.899994,35.666666,46,53.900002,100,70.300003,73.599998,70.599998
20161023020000,493.5,502.899994,35.666666,46,53.900002,100,70.199997,73.599998,70.599998
20161023021500,493.5,495.850006,35.166667,46,58.700001,100,70.199997,73.599998,70.599998
20161023023000,493.5,488.799988,34.666666,46,69.0,100,70.199997,73.5,70.5
20161023024500,493.5,495.850006,35.166667,46,68.199997,100,70.400002,73.199997,70.199997
20161023030000,493.5,495.850006,35.166667,46,55.200001,0,70.5,73.199997,70.199997
20161023031500,493.5,495.850006,35.166667,46,53.900002,0,70.5,73.5,70.5
20161023033000,493.5,502.899994,35.666666,46,53.900002,0,70.5,73.5,70.5
20161023034500,493.5,493.5,35.0,46,53.900002,0,70.400002,73.5,70.5
20161023040000,493.5,502.899994,35.666666,46,53.900002,0,70.300003,73.5,70.5
20161023041500,493.5,495.850006,35.166667,46,53.900002,100,70.199997,73.400002,70.400002
20161023043000,493.5,495.850006,35.166667,46,53.900002,100,70.0,73.400002,70.400002
20161023044500,493.5,495.850006,35.166667,46,53.900002,100,69.900002,73.199997,70.199997
20161023050000,493.5,495.850006,35.166667,46,53.900002,100,69.800003,73.199997,70.199997
20161023051500,493.5,502.899994,35.666666,46,53.900002,100,69.900002,73.199997,70.199997
20161023053000,493.5,502.899994,35.666666,46,53.900002,100,69.900002,73.199997,70.199997
20161023054500,493.5,502.899994,35.666666,46,53.900002,100,69.900002,73.099998,70.099998
20161023060000,493.5,502.899994,35.666666,46,63.400002,100,69.900002,73.5,70.5
20161023061500,493.5,495.850006,35.166667,46,75.300003,100,69.900002,73.5,70.5
20161023063000,493.5,495.850006,35.166667,46,78.699997,100,69.900002,73.5,70.5
20161023064500,493.5,495.850006,35.166667,46,82.599998,100,70.0,73.5,70.5
20161023070000,493.5,495.850006,35.166667,46,77.300003,100,70.199997,73.5,70.5
20161023071500,493.5,495.850006,35.166667,46,86.599998,100,70.400002,73.5,70.5
20161023073000,493.5,486.450012,34.500001,46,76.800003,100,70.300003,73.5,70.5
20161023074500,493.5,486.450012,34.500001,46,87.400002,100,70.199997,73.5,70.5
20161023080000,493.5,495.850006,35.166667,46,77.199997,100,70.400002,73.5,70.5
20161023081500,493.5,495.850006,35.166667,46,86.099998,100,70.5,73.5,70.5
20161023083000,493.5,495.850006,35.166667,46,77.800003,100,70.599998,73.5,70.5
20161023084500,493.5,495.850006,35.166667,46,59.200001,0,70.800003,73.5,70.5
20161023090000,493.5,1189.099976,84.333332,100,53.900002,0,70.599998,68.0,63.099998
20161023091500,493.5,1189.099976,84.333332,100,53.900002,0,70.300003,68.0,64.199997
20161023093000,493.5,1142.099976,80.999998,100,54.700001,0,70.0,68.0,64.800003
20161023094500,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,68.0,64.300003
20161023100000,493.5,1177.349976,83.499998,100,54.700001,0,69.900002,68.0,64.199997
20161023101500,493.5,1245.5,88.333333,100,54.700001,0,69.900002,68.0,64.800003
20161023103000,493.5,1266.650024,89.833335,100,54.700001,0,69.699997,68.0,64.800003
20161023104500,493.5,1266.650024,89.833335,100,54.700001,0,69.599998,68.0,64.400002
20161023110000,493.5,885.950012,62.833334,58,54.700001,0,69.5,70.800003,67.800003
20161023111500,493.5,526.400024,37.333335,46,54.700001,0,69.699997,72.199997,69.199997
20161023113000,493.5,519.349976,36.833332,46,55.400002,0,69.699997,72.199997,69.199997
20161023114500,493.5,519.349976,36.833332,46,54.700001,0,69.699997,72.199997,69.199997
20161023120000,493.5,509.950012,36.166668,46,54.700001,0,69.800003,72.199997,69.199997
20161023121500,493.5,500.549988,35.499999,46,54.700001,0,69.800003,72.199997,69.199997
20161023123000,493.5,709.700012,50.333334,54,54.700001,0,69.699997,70.800003,67.800003
20161023124500,493.5,559.299988,39.666666,48,54.700001,0,69.800003,70.800003,67.800003
20161023130000,493.5,573.400024,40.666668,48,54.700001,0,69.900002,70.400002,67.400002
20161023131500,493.5,519.349976,36.833332,46,54.700001,0,70.0,70.5,67.5
20161023133000,493.5,519.349976,36.833332,46,54.700001,0,70.0,70.800003,67.800003
20161023134500,493.5,519.349976,36.833332,47,54.700001,0,70.0,71.800003,68.800003
20161023140000,493.5,564.0,40.0,48,55.5,0,69.900002,70.900002,67.900002
20161023141500,493.5,502.899994,35.666666,47,55.5,0,69.900002,70.900002,67.900002
20161023143000,493.5,502.899994,35.666666,47,55.5,0,69.800003,70.900002,67.900002
20161023144500,493.5,502.899994,35.666666,47,55.5,0,69.800003,70.800003,67.800003
20161023150000,493.5,601.599976,42.666665,50,55.5,0,69.900002,70.400002,67.400002
20161023151500,493.5,509.950012,36.166668,46,55.5,0,69.800003,70.400002,67.400002
20161023153000,493.5,519.349976,36.833332,46,54.700001,0,69.800003,70.400002,67.400002
20161023154500,493.5,531.099976,37.666665,46,55.299999,0,69.900002,70.400002,67.400002
20161023160000,493.5,568.700012,40.333334,48,55.299999,0,70.099998,70.900002,67.900002
20161023161500,493.5,726.150024,51.500002,54,55.299999,0,70.099998,70.800003,67.800003
20161023163000,493.5,526.400024,37.333335,47,54.700001,0,70.099998,71.400002,68.400002
20161023164500,493.5,526.400024,37.333335,47,54.700001,0,70.0,71.400002,68.400002
20161023170000,493.5,559.299988,39.666666,48,54.700001,0,70.199997,71.400002,68.400002
20161023171500,493.5,855.400024,60.666668,59,54.700001,0,70.300003,70.400002,67.400002
20161023173000,493.5,721.450012,51.166668,54,54.700001,0,70.300003,70.800003,67.800003
20161023174500,493.5,702.650024,49.833335,53,54.700001,0,70.300003,70.800003,67.800003
20161023180000,493.5,686.200012,48.666668,53,54.700001,0,70.5,70.800003,67.800003
20161023181500,493.5,676.799988,47.999999,53,54.700001,0,70.599998,70.800003,67.800003
20161023183000,493.5,542.849976,38.499998,48,54.700001,0,70.5,71.300003,68.300003
20161023184500,493.5,599.25,42.5,51,54.700001,0,70.5,70.900002,67.900002
20161023190000,493.5,599.25,42.5,51,54.700001,0,70.599998,70.900002,67.900002
20161023191500,493.5,622.75,44.166667,52,54.700001,0,70.800003,70.800003,67.800003
20161023193000,493.5,622.75,44.166667,52,54.700001,0,70.699997,70.800003,67.800003
20161023194500,493.5,707.349976,50.166665,55,54.700001,0,70.699997,70.400002,67.400002
20161023200000,493.5,686.200012,48.666668,54,54.700001,0,70.699997,70.800003,67.800003
20161023201500,493.5,700.299988,49.666666,54,54.700001,0,70.699997,70.800003,67.800003
20161023203000,493.5,665.049988,47.166666,52,54.700001,0,70.5,70.800003,67.800003
20161023204500,493.5,618.049988,43.833332,50,54.700001,0,70.599998,70.800003,67.800003
20161023210000,493.5,611.0,43.333333,50,54.700001,0,70.699997,70.800003,67.800003
20161023211500,493.5,601.599976,42.666665,51,54.700001,0,70.699997,70.800003,67.800003
20161023213000,493.5,568.700012,40.333334,49,54.700001,0,70.300003,70.800003,67.800003
20161023214500,493.5,517.0,36.666667,48,54.700001,0,70.199997,70.800003,67.800003
20161023220000,493.5,517.0,36.666667,48,54.700001,0,70.199997,70.800003,67.800003
20161023221500,493.5,517.0,36.666667,48,54.700001,0,70.199997,70.800003,67.800003
20161023223000,493.5,517.0,36.666667,48,54.700001,0,70.199997,70.800003,67.800003
20161023224500,493.5,526.400024,37.333335,47,54.700001,0,70.199997,70.800003,67.800003
20161023230000,493.5,517.0,36.666667,47,54.700001,0,70.300003,70.800003,67.800003
20161023231500,493.5,688.549988,48.833332,53,54.700001,0,70.300003,70.400002,67.400002
20161023233000,493.5,695.599976,49.333332,53,54.700001,0,70.400002,70.400002,67.400002
20161023234500,493.5,695.599976,49.333332,53,54.700001,0,70.400002,70.400002,67.400002
20161024000000,493.5,695.599976,49.333332,53,53.900002,0,70.400002,70.400002,67.400002
20161024001500,493.5,653.299988,46.333332,51,53.900002,0,70.300003,70.400002,67.400002
20161024003000,493.5,683.849976,48.499998,52,54.700001,0,70.199997,70.0,67.0
20161024004500,493.5,683.849976,48.499998,52,54.700001,0,70.099998,70.400002,67.400002
20161024010000,493.5,509.950012,36.166668,47,54.700001,0,70.199997,70.800003,67.800003
20161024011500,493.5,519.349976,36.833332,47,54.700001,0,70.300003,70.800003,67.800003
20161024013000,493.5,519.349976,36.833332,47,54.700001,0,70.300003,70.800003,67.800003
20161024014500,493.5,519.349976,36.833332,47,53.900002,0,70.400002,70.800003,67.800003
20161024020000,493.5,519.349976,36.833332,47,53.900002,0,70.300003,70.800003,67.800003
20161024021500,493.5,519.349976,36.833332,47,54.700001,0,70.300003,70.800003,67.800003
20161024023000,493.5,519.349976,36.833332,47,54.700001,0,70.300003,71.800003,68.800003
20161024024500,493.5,554.599976,39.333332,48,53.900002,0,70.199997,71.400002,68.400002
20161024030000,493.5,674.450012,47.833334,52,53.900002,0,70.300003,70.900002,67.900002
20161024031500,493.5,643.900024,45.666668,51,54.700001,0,70.199997,70.800003,67.800003
20161024033000,493.5,606.299988,42.999999,49,54.700001,0,70.300003,70.800003,67.800003
20161024034500,493.5,517.0,36.666667,46,54.700001,0,70.300003,70.800003,67.800003
20161024040000,493.5,524.049988,37.166666,46,54.700001,0,70.199997,70.800003,67.800003
20161024041500,493.5,571.049988,40.499999,48,54.700001,0,70.300003,70.900002,67.900002
20161024043000,493.5,517.0,36.666667,47,54.700001,0,70.300003,70.900002,67.900002
20161024044500,493.5,524.049988,37.166666,47,54.700001,0,70.199997,71.300003,68.300003
20161024050000,493.5,524.049988,37.166666,47,54.700001,0,70.199997,71.300003,68.300003
20161024051500,493.5,545.200012,38.666668,48,54.700001,0,70.199997,71.400002,68.400002
20161024053000,493.5,524.049988,37.166666,47,54.700001,0,70.300003,71.800003,68.800003
20161024054500,493.5,524.049988,37.166666,47,54.700001,0,70.300003,71.800003,68.800003
20161024060000,493.5,509.950012,36.166668,47,54.700001,0,70.5,71.800003,68.800003
20161024061500,493.5,517.0,36.666667,47,53.900002,0,70.300003,71.800003,68.800003
20161024063000,493.5,789.599976,55.999998,56,53.900002,0,70.300003,70.400002,67.400002
20161024064500,493.5,507.600006,36.0,46,54.700001,0,70.199997,71.300003,68.300003
20161024070000,493.5,507.600006,36.0,46,54.700001,0,70.199997,71.800003,68.800003
20161024071500,493.5,507.600006,36.0,46,54.700001,0,70.099998,71.800003,68.800003
20161024073000,493.5,507.600006,36.0,46,54.700001,0,69.900002,71.800003,68.800003
20161024074500,493.5,519.349976,36.833332,46,54.700001,0,69.699997,71.800003,68.800003
20161024080000,493.5,509.950012,36.166668,47,54.700001,0,69.800003,71.400002,68.400002
20161024081500,493.5,509.950012,36.166668,46,54.700001,0,69.900002,71.300003,68.300003
20161024083000,493.5,509.950012,36.166668,46,54.700001,0,69.800003,71.300003,68.300003
20161024084500,493.5,841.299988,59.666666,59,54.700001,0,69.800003,69.900002,66.900002
20161024090000,493.5,690.900024,49.000002,53,54.700001,0,69.800003,70.400002,67.400002
20161024091500,493.5,533.450012,37.833334,47,54.700001,0,69.699997,70.400002,67.400002
20161024093000,493.5,533.450012,37.833334,47,54.700001,0,69.699997,70.400002,67.400002
20161024094500,493.5,533.450012,37.833334,47,54.700001,0,69.699997,70.400002,67.400002
20161024100000,493.5,533.450012,37.833334,47,54.700001,0,69.800003,70.400002,67.400002
20161024101500,493.5,1153.849976,81.833332,100,54.700001,0,69.699997,68.0,64.199997
20161024103000,493.5,1165.599976,82.666665,100,54.700001,0,69.400002,68.0,64.199997
20161024104500,493.5,1118.599976,79.333332,100,54.700001,0,69.199997,68.0,63.700001
20161024110000,493.5,1130.349976,80.166665,100,54.700001,0,69.099998,68.0,64.199997
20161024111500,493.5,1130.349976,80.166665,100,54.700001,0,68.900002,68.0,62.900002
20161024113000,493.5,1153.849976,81.833332,100,54.700001,0,69.099998,68.0,64.199997
20161024114500,493.5,1165.599976,82.666665,100,54.700001,0,68.900002,68.0,64.199997
20161024120000,493.5,1165.599976,82.666665,100,54.700001,0,68.800003,68.0,64.199997
20161024121500,493.5,1222.0,86.666667,100,54.700001,0,68.599998,68.0,64.199997
20161024123000,493.5,1222.0,86.666667,100,55.900002,0,68.400002,68.0,64.199997
20161024124500,493.5,1222.0,86.666667,100,54.700001,0,68.5,68.0,63.599998
20161024130000,493.5,1222.0,86.666667,100,54.700001,0,68.400002,68.0,63.0
20161024131500,493.5,1222.0,86.666667,100,54.700001,0,68.400002,68.0,63.299999
20161024133000,493.5,1222.0,86.666667,100,54.700001,0,68.300003,68.0,63.599998
20161024134500,493.5,1222.0,86.666667,100,54.700001,0,68.199997,68.0,63.599998
20161024140000,493.5,1222.0,86.666667,100,54.700001,0,68.199997,68.0,63.599998
20161024141500,493.5,1222.0,86.666667,100,55.900002,0,68.199997,68.0,62.900002
20161024143000,493.5,1222.0,86.666667,100,54.299999,0,68.199997,68.0,63.0
20161024144500,493.5,1222.0,86.666667,100,55.099998,0,68.099998,68.0,63.0
20161024150000,493.5,1222.0,86.666667,100,55.099998,0,68.199997,68.0,63.0
20161024151500,493.5,1222.0,86.666667,100,55.099998,0,68.400002,68.0,64.199997
20161024153000,493.5,1222.0,86.666667,100,55.099998,0,68.300003,68.0,64.199997
20161024154500,493.5,1222.0,86.666667,100,55.099998,0,68.300003,68.0,64.199997
20161024160000,493.5,1177.349976,83.499998,100,55.099998,0,68.199997,68.0,64.199997
20161024161500,493.5,1177.349976,83.499998,100,54.299999,0,68.400002,68.0,64.199997
20161024163000,493.5,1177.349976,83.499998,100,54.299999,0,68.199997,68.0,64.199997
20161024164500,493.5,1222.0,86.666667,100,55.200001,0,68.199997,68.0,64.199997
20161024170000,493.5,1189.099976,84.333332,100,54.299999,0,68.099998,68.0,64.199997
20161024171500,493.5,1212.599976,85.999998,100,54.299999,0,68.099998,68.0,64.199997
20161024173000,493.5,1212.599976,85.999998,100,55.200001,0,68.199997,68.0,64.199997
20161024174500,493.5,1212.599976,85.999998,100,55.200001,0,69.099998,68.0,64.199997
20161024180000,493.5,1212.599976,85.999998,100,55.200001,0,68.699997,68.0,64.199997
20161024181500,493.5,1212.599976,85.999998,100,54.299999,0,68.400002,68.0,64.199997
20161024183000,493.5,1212.599976,85.999998,100,54.299999,0,68.300003,68.0,64.199997
20161024184500,493.5,1212.599976,85.999998,100,54.299999,0,68.300003,68.0,64.199997
20161024190000,493.5,1212.599976,85.999998,100,54.299999,0,68.199997,68.0,64.199997
20161024191500,493.5,1212.599976,85.999998,100,54.299999,0,68.199997,68.0,64.199997
20161024193000,493.5,1212.599976,85.999998,100,54.299999,0,68.099998,68.0,64.199997
20161024194500,493.5,1212.599976,85.999998,100,54.299999,0,68.0,68.0,64.199997
20161024200000,493.5,1212.599976,85.999998,100,54.299999,0,68.199997,68.0,64.199997
20161024201500,493.5,1212.599976,85.999998,100,54.299999,0,68.099998,68.0,64.199997
20161024203000,493.5,1212.599976,85.999998,100,54.299999,0,68.199997,68.0,64.199997
20161024204500,493.5,1212.599976,85.999998,100,54.299999,0,68.099998,68.0,64.199997
20161024210000,493.5,1212.599976,85.999998,100,54.299999,0,68.099998,68.0,64.199997
20161024211500,493.5,1212.599976,85.999998,100,54.299999,0,68.099998,68.0,64.199997
20161024213000,493.5,1212.599976,85.999998,100,54.299999,0,68.0,68.0,64.199997
20161024214500,493.5,1212.599976,85.999998,100,54.299999,0,68.099998,68.0,64.199997
20161024220000,493.5,1212.599976,85.999998,100,54.299999,0,68.0,68.0,64.199997
20161024221500,493.5,1212.599976,85.999998,100,54.299999,0,68.0,68.0,64.199997
20161024223000,493.5,1212.599976,85.999998,100,54.299999,0,67.900002,68.0,64.199997
20161024224500,493.5,1212.599976,85.999998,100,54.299999,0,67.699997,68.0,64.199997
20161024230000,493.5,1212.599976,85.999998,100,54.299999,0,67.699997,68.0,64.199997
20161024231500,493.5,1212.599976,85.999998,100,54.299999,0,67.699997,68.0,64.199997
20161024233000,493.5,1130.349976,80.166665,73,54.299999,0,67.5,68.0,64.199997
20161024234500,493.5,1055.150024,74.833335,66,54.299999,0,67.400002,68.0,64.199997
20161025000000,493.5,975.25,69.166667,62,54.299999,0,67.5,68.0,64.199997
20161025001500,493.5,916.5,65.0,60,54.299999,0,67.5,68.0,64.199997
20161025003000,493.5,806.049988,57.166666,56,54.299999,0,67.5,68.0,64.199997
20161025004500,493.5,789.599976,55.999998,56,54.299999,0,67.599998,68.0,64.199997
20161025010000,493.5,789.599976,55.999998,56,54.299999,0,67.800003,68.0,64.199997
20161025011500,493.5,789.599976,55.999998,56,54.299999,0,67.900002,68.0,64.199997
20161025013000,493.5,806.049988,57.166666,56,54.299999,0,67.900002,68.0,64.199997
20161025014500,493.5,789.599976,55.999998,56,54.299999,0,67.900002,68.0,64.199997
20161025020000,493.5,789.599976,55.999998,56,54.299999,0,67.900002,68.0,64.199997
20161025021500,493.5,806.049988,57.166666,56,54.299999,0,68.0,68.0,64.199997
20161025023000,493.5,789.599976,55.999998,56,54.299999,0,68.099998,68.0,64.199997
20161025024500,493.5,806.049988,57.166666,56,54.299999,0,68.199997,68.0,64.199997
20161025030000,493.5,789.599976,55.999998,56,54.299999,0,68.099998,68.0,64.199997
20161025031500,493.5,789.599976,55.999998,56,54.299999,0,68.199997,68.0,64.199997
20161025033000,493.5,806.049988,57.166666,56,54.299999,0,68.199997,68.0,64.199997
20161025034500,493.5,806.049988,57.166666,56,54.299999,0,68.199997,68.0,64.199997
20161025040000,493.5,789.599976,55.999998,56,54.299999,0,68.199997,68.0,64.199997
20161025041500,493.5,806.049988,57.166666,56,54.299999,0,68.099998,68.0,64.199997
20161025043000,493.5,806.049988,57.166666,56,54.299999,0,68.099998,68.0,64.199997
20161025044500,493.5,806.049988,57.166666,56,54.299999,0,68.099998,68.0,64.199997
20161025050000,493.5,789.599976,55.999998,56,54.299999,0,68.099998,68.0,64.199997
20161025051500,493.5,806.049988,57.166666,56,54.299999,0,68.099998,68.0,64.199997
20161025053000,493.5,806.049988,57.166666,56,54.299999,0,68.0,68.0,64.199997
20161025054500,493.5,806.049988,57.166666,56,54.299999,0,67.900002,68.0,64.199997
20161025060000,493.5,806.049988,57.166666,56,54.299999,0,68.0,68.0,64.199997
20161025061500,493.5,822.5,58.333333,56,54.299999,0,67.900002,68.0,64.199997
20161025063000,493.5,806.049988,57.166666,56,54.299999,0,68.0,68.0,64.199997
20161025064500,493.5,789.599976,55.999998,56,54.299999,0,68.099998,68.0,64.199997
20161025070000,493.5,806.049988,57.166666,56,54.299999,0,68.099998,68.0,64.199997
20161025071500,493.5,806.049988,57.166666,56,54.299999,0,68.099998,68.0,64.199997
20161025073000,493.5,789.599976,55.999998,56,54.299999,0,68.0,68.0,64.199997
20161025074500,493.5,789.599976,55.999998,56,54.299999,0,68.0,68.0,64.199997
20161025080000,493.5,822.5,58.333333,56,54.299999,0,68.099998,68.0,64.199997
20161025081500,493.5,806.049988,57.166666,56,54.299999,0,67.900002,68.0,64.199997
20161025083000,493.5,789.599976,55.999998,55,54.299999,0,67.800003,68.0,64.199997
20161025084500,493.5,770.799988,54.666666,55,54.299999,0,67.900002,68.0,64.199997
20161025090000,493.5,789.599976,55.999998,55,55.099998,0,68.0,68.0,64.199997
20161025091500,493.5,770.799988,54.666666,55,55.099998,0,68.0,68.0,64.199997
20161025093000,493.5,789.599976,55.999998,55,55.099998,0,68.099998,68.0,64.199997
20161025094500,493.5,789.599976,55.999998,55,55.099998,0,68.0,68.0,64.199997
20161025100000,493.5,789.599976,55.999998,55,55.099998,0,68.199997,68.0,64.199997
20161025101500,493.5,932.950012,66.166668,61,55.099998,0,68.599998,68.0,64.199997
20161025103000,493.5,1092.75,77.5,73,54.299999,0,68.599998,68.0,64.199997
20161025104500,493.5,1142.099976,80.999998,80,54.299999,0,68.400002,68.0,64.199997
20161025110000,493.5,1200.849976,85.166665,94,54.299999,0,68.599998,68.0,64.199997
20161025111500,493.5,1165.599976,82.666665,100,54.299999,0,68.400002,68.0,64.199997
20161025113000,493.5,1165.599976,82.666665,100,54.299999,0,68.5,68.0,64.199997
20161025114500,493.5,1177.349976,83.499998,100,54.299999,0,68.400002,68.0,64.199997
20161025120000,493.5,1177.349976,83.499998,100,54.299999,0,68.400002,68.0,63.700001
20161025121500,493.5,1177.349976,83.499998,100,54.299999,0,68.400002,68.0,63.700001
20161025123000,493.5,1177.349976,83.499998,100,54.299999,0,68.400002,68.0,63.700001
20161025124500,493.5,1177.349976,83.499998,100,54.299999,0,68.400002,68.0,63.700001
20161025130000,493.5,1177.349976,83.499998,100,55.5,0,68.300003,68.0,63.700001
20161025131500,493.5,1177.349976,83.499998,100,55.5,0,68.5,68.0,63.700001
20161025133000,493.5,1177.349976,83.499998,100,55.5,0,68.400002,68.0,63.700001
20161025134500,493.5,1177.349976,83.499998,100,55.5,0,68.400002,68.0,63.799999
20161025140000,493.5,1200.849976,85.166665,100,55.5,0,68.5,68.0,63.799999
20161025141500,493.5,1200.849976,85.166665,100,55.5,0,68.599998,68.0,63.799999
20161025143000,493.5,1200.849976,85.166665,100,55.5,0,68.599998,68.0,64.0
20161025144500,493.5,1222.0,86.666667,100,54.700001,0,68.5,68.0,63.799999
20161025150000,493.5,1222.0,86.666667,100,54.700001,0,68.5,68.0,63.700001
20161025151500,493.5,1222.0,86.666667,100,54.700001,0,68.5,68.0,63.700001
20161025153000,493.5,1222.0,86.666667,100,54.700001,0,68.400002,68.0,63.700001
20161025154500,493.5,1222.0,86.666667,100,54.700001,0,68.400002,68.0,63.700001
20161025160000,493.5,1177.349976,83.499998,100,54.700001,0,68.5,68.0,63.700001
20161025161500,493.5,1177.349976,83.499998,100,54.700001,0,68.400002,68.0,63.599998
20161025163000,493.5,1177.349976,83.499998,100,55.5,0,68.400002,68.0,63.700001
20161025164500,493.5,1177.349976,83.499998,100,55.5,0,68.300003,68.0,63.700001
20161025170000,493.5,1177.349976,83.499998,100,55.5,0,68.300003,68.0,63.700001
20161025171500,493.5,1177.349976,83.499998,100,55.5,0,68.300003,68.0,63.700001
20161025173000,493.5,1177.349976,83.499998,100,55.5,0,68.400002,68.0,63.700001
20161025174500,493.5,1177.349976,83.499998,100,54.700001,0,68.5,68.0,63.700001
20161025180000,493.5,1177.349976,83.499998,100,54.700001,0,68.599998,68.0,63.700001
20161025181500,493.5,1177.349976,83.499998,100,54.700001,0,68.400002,68.0,63.700001
20161025183000,493.5,1177.349976,83.499998,100,54.700001,0,68.199997,68.0,63.700001
20161025184500,493.5,1245.5,88.333333,100,54.700001,0,68.0,68.0,63.700001
20161025190000,493.5,1245.5,88.333333,100,54.700001,0,67.800003,68.0,63.700001
20161025191500,493.5,1165.599976,82.666665,100,54.700001,0,67.800003,68.0,63.700001
20161025193000,493.5,1165.599976,82.666665,100,54.700001,0,67.900002,68.0,63.700001
20161025194500,493.5,1165.599976,82.666665,100,54.700001,0,67.900002,68.0,63.700001
20161025200000,493.5,1177.349976,83.499998,100,54.700001,0,67.900002,68.0,63.700001
20161025201500,493.5,1177.349976,83.499998,100,54.700001,0,67.900002,68.0,63.700001
20161025203000,493.5,1233.75,87.5,100,54.700001,0,67.900002,68.0,63.700001
20161025204500,493.5,1233.75,87.5,100,54.700001,0,68.0,68.0,63.700001
20161025210000,493.5,1233.75,87.5,100,54.700001,0,68.0,68.0,63.700001
20161025211500,493.5,1233.75,87.5,100,54.700001,0,68.0,68.0,63.700001
20161025213000,493.5,1233.75,87.5,100,54.700001,0,68.099998,68.0,63.700001
20161025214500,493.5,1233.75,87.5,100,53.900002,0,68.199997,68.0,63.700001
20161025220000,493.5,1233.75,87.5,100,53.900002,0,68.300003,68.0,63.700001
20161025221500,493.5,1233.75,87.5,100,53.900002,0,68.300003,68.0,63.700001
20161025223000,493.5,1233.75,87.5,100,53.900002,0,68.400002,68.0,63.700001
20161025224500,493.5,1233.75,87.5,100,53.900002,0,68.400002,68.0,63.700001
20161025230000,493.5,1212.599976,85.999998,100,53.900002,0,68.400002,68.0,63.700001
20161025231500,493.5,470.0,33.333333,45,77.800003,100,68.900002,76.0,73.0
20161025233000,493.5,474.700012,33.666668,45,79.199997,100,69.199997,76.0,73.0
20161025234500,493.5,474.700012,33.666668,45,80.300003,100,69.300003,76.0,73.0
20161026000000,493.5,474.700012,33.666668,45,84.400002,100,69.400002,76.0,73.0
20161026001500,493.5,467.649994,33.166666,45,78.699997,100,69.5,76.0,73.0
20161026003000,493.5,467.649994,33.166666,45,90.400002,100,69.699997,76.0,73.0
20161026004500,493.5,474.700012,33.666668,45,79.300003,100,70.099998,76.0,73.0
20161026010000,493.5,474.700012,33.666668,45,86.5,100,70.099998,76.0,73.0
20161026011500,493.5,460.600006,32.666667,46,81.099998,100,70.199997,76.0,73.0
20161026013000,493.5,474.700012,33.666668,46,79.699997,100,70.199997,76.0,73.0
20161026014500,493.5,495.850006,35.166667,46,88.800003,100,70.699997,76.0,73.0
20161026020000,493.5,519.349976,36.833332,46,77.800003,100,70.900002,76.0,73.0
20161026021500,493.5,502.899994,35.666666,46,84.300003,100,71.199997,76.0,73.0
20161026023000,493.5,502.899994,35.666666,46,80.099998,100,71.300003,76.0,73.0
20161026024500,493.5,502.899994,35.666666,46,77.0,100,71.5,76.0,73.0
20161026030000,493.5,502.899994,35.666666,46,89.800003,100,71.699997,76.0,73.0
20161026031500,493.5,509.950012,36.166668,46,78.699997,100,71.800003,76.0,73.0
20161026033000,493.5,509.950012,36.166668,46,80.599998,100,71.699997,76.0,73.0
20161026034500,493.5,502.899994,35.666666,46,82.099998,100,71.699997,76.0,73.0
20161026040000,493.5,502.899994,35.666666,46,78.900002,100,71.800003,76.0,73.0
20161026041500,493.5,502.899994,35.666666,46,89.0,100,72.0,76.0,73.0
20161026043000,493.5,502.899994,35.666666,46,78.599998,100,72.099998,76.0,73.0
20161026044500,493.5,502.899994,35.666666,46,81.400002,100,72.199997,76.0,73.0
20161026050000,493.5,502.899994,35.666666,46,85.0,100,72.199997,76.0,73.0
20161026051500,493.5,502.899994,35.666666,46,78.300003,100,72.0,76.0,73.0
20161026053000,493.5,495.850006,35.166667,46,83.099998,100,71.800003,76.0,73.0
20161026054500,493.5,495.850006,35.166667,46,83.099998,100,71.900002,76.0,73.0
20161026060000,493.5,507.600006,36.0,46,77.300003,100,72.0,76.0,73.0
20161026061500,493.5,507.600006,36.0,46,86.599998,100,72.099998,76.0,73.0
20161026063000,493.5,507.600006,36.0,46,80.199997,100,72.099998,76.0,73.0
20161026064500,493.5,507.600006,36.0,46,80.199997,100,72.099998,76.0,73.0
20161026070000,493.5,507.600006,36.0,46,85.900002,100,71.800003,76.0,73.0
20161026071500,493.5,507.600006,36.0,46,78.300003,100,71.699997,76.0,73.0
20161026073000,493.5,495.850006,35.166667,46,88.5,100,71.599998,76.0,73.0
20161026074500,493.5,502.899994,35.666666,46,80.699997,100,71.800003,76.0,73.0
20161026080000,493.5,502.899994,35.666666,46,78.699997,100,72.0,76.0,73.0
20161026081500,493.5,502.899994,35.666666,46,87.699997,100,72.199997,76.0,73.0
20161026083000,493.5,502.899994,35.666666,46,78.800003,100,72.5,76.0,73.0
20161026084500,493.5,488.799988,34.666666,46,82.699997,100,72.300003,76.0,73.0
20161026090000,493.5,488.799988,34.666666,46,83.900002,100,72.199997,76.0,73.0
20161026091500,493.5,488.799988,34.666666,46,89.199997,100,72.0,76.0,73.0
20161026093000,493.5,481.75,34.166667,46,79.699997,100,71.900002,76.0,73.0
20161026094500,493.5,462.950012,32.833334,46,83.199997,100,72.199997,76.0,73.0
20161026100000,493.5,486.450012,34.500001,46,89.800003,100,72.5,76.0,73.0
20161026101500,493.5,486.450012,34.500001,46,82.199997,100,72.599998,76.0,73.0
20161026103000,493.5,486.450012,34.500001,46,82.199997,100,72.599998,76.0,73.0
