PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161101101500,493.5,733.200012,52.000001,57,54.700001,0,70.099998,69.5,66.5
20161101103000,493.5,789.599976,55.999998,60,54.700001,0,69.900002,69.5,66.5
20161101104500,493.5,822.5,58.333333,61,54.700001,0,69.900002,69.5,66.5
20161101110000,493.5,932.950012,66.166668,66,54.700001,0,69.900002,69.400002,66.400002
20161101111500,493.5,1003.450012,71.166668,71,54.700001,0,69.800003,69.400002,66.400002
20161101113000,493.5,1055.150024,74.833335,79,54.700001,0,69.800003,69.400002,66.400002
20161101114500,493.5,1043.400024,74.000002,82,54.700001,0,69.699997,69.400002,66.400002
20161101120000,493.5,1081.0,76.666667,86,54.700001,0,69.699997,69.400002,66.400002
20161101121500,493.5,1118.599976,79.333332,86,55.5,0,69.699997,69.400002,66.400002
20161101123000,493.5,1165.599976,82.666665,79,55.5,0,69.699997,69.400002,66.400002
20161101124500,493.5,1142.099976,80.999998,77,54.299999,0,69.599998,69.400002,66.400002
20161101130000,493.5,1130.349976,80.166665,77,55.099998,0,69.599998,69.400002,66.400002
20161101131500,493.5,1142.099976,80.999998,77,55.099998,0,69.599998,69.400002,66.400002
20161101133000,493.5,1153.849976,81.833332,77,55.099998,0,69.599998,69.400002,66.400002
20161101134500,493.5,1142.099976,80.999998,76,55.099998,0,69.599998,69.5,66.5
20161101140000,493.5,1142.099976,80.999998,76,55.099998,0,69.599998,69.5,66.5
20161101141500,493.5,1153.849976,81.833332,76,55.099998,0,69.199997,69.400002,66.400002
20161101143000,493.5,1142.099976,80.999998,76,55.099998,0,69.099998,69.400002,66.400002
20161101144500,493.5,1130.349976,80.166665,75,55.099998,0,69.099998,69.400002,66.400002
20161101150000,493.5,989.349976,70.166665,65,55.099998,0,69.0,69.400002,66.400002
20161101151500,493.5,975.25,69.166667,64,55.099998,0,68.900002,69.400002,66.400002
20161101153000,493.5,916.5,65.0,61,55.099998,0,69.0,69.400002,66.400002
20161101154500,493.5,916.5,65.0,61,55.099998,0,69.099998,69.400002,66.400002
20161101160000,493.5,932.950012,66.166668,61,55.099998,0,69.099998,69.400002,66.400002
20161101161500,493.5,916.5,65.0,61,55.099998,0,69.099998,69.400002,66.400002
20161101163000,493.5,822.5,58.333333,59,55.099998,0,69.0,69.400002,66.400002
20161101164500,493.5,841.299988,59.666666,59,55.099998,0,69.199997,69.300003,66.300003
20161101170000,493.5,841.299988,59.666666,59,55.099998,0,69.300003,69.400002,66.400002
20161101171500,493.5,841.299988,59.666666,59,55.099998,0,69.400002,69.400002,66.400002
20161101173000,493.5,841.299988,59.666666,59,55.099998,0,69.599998,69.400002,66.400002
20161101174500,493.5,871.849976,61.833332,59,55.099998,0,69.699997,69.400002,66.400002
20161101180000,493.5,947.049988,67.166666,63,55.099998,0,69.800003,69.400002,66.400002
20161101181500,493.5,989.349976,70.166665,66,55.099998,0,69.800003,69.400002,66.400002
20161101183000,493.5,1069.25,75.833333,74,55.099998,0,69.800003,69.400002,66.400002
20161101184500,493.5,1118.599976,79.333332,79,55.099998,0,69.800003,69.400002,66.400002
20161101190000,493.5,1165.599976,82.666665,91,55.099998,0,69.800003,69.400002,66.400002
20161101191500,493.5,1092.75,77.5,100,55.099998,0,69.800003,69.400002,66.400002
20161101193000,493.5,1081.0,76.666667,100,54.299999,0,69.900002,69.400002,66.400002
20161101194500,493.5,1055.150024,74.833335,100,54.299999,0,69.800003,69.400002,66.400002
20161101200000,493.5,1165.599976,82.666665,100,54.299999,0,69.699997,69.400002,66.400002
20161101201500,493.5,1165.599976,82.666665,100,54.299999,0,69.699997,69.400002,66.400002
20161101203000,493.5,1153.849976,81.833332,100,54.299999,0,69.699997,69.400002,66.400002
20161101204500,493.5,1142.099976,80.999998,100,54.299999,0,69.599998,69.400002,66.400002
20161101210000,493.5,1153.849976,81.833332,100,55.5,0,69.599998,69.400002,66.400002
20161101211500,493.5,1165.599976,82.666665,100,54.700001,0,69.5,69.400002,66.400002
20161101213000,493.5,1153.849976,81.833332,100,54.700001,0,69.300003,69.400002,66.400002
20161101214500,493.5,1153.849976,81.833332,100,54.700001,0,69.300003,69.400002,66.400002
20161101220000,493.5,1165.599976,82.666665,100,54.700001,0,69.300003,69.400002,66.400002
20161101221500,493.5,1165.599976,82.666665,100,54.700001,0,69.300003,69.400002,66.400002
20161101223000,493.5,1153.849976,81.833332,100,54.700001,0,69.199997,69.400002,66.400002
20161101224500,493.5,1165.599976,82.666665,100,54.0,0,69.300003,69.400002,66.400002
20161101230000,493.5,1153.849976,81.833332,100,54.0,0,69.599998,69.400002,66.400002
20161101231500,493.5,1165.599976,82.666665,100,54.700001,0,69.900002,69.400002,66.400002
20161101233000,493.5,1142.099976,80.999998,100,54.700001,0,70.099998,69.400002,66.400002
20161101234500,493.5,1165.599976,82.666665,100,54.700001,0,70.199997,69.400002,66.400002
20161102000000,493.5,1153.849976,81.833332,100,54.700001,0,70.0,69.400002,66.400002
20161102001500,493.5,1165.599976,82.666665,100,54.700001,0,70.0,69.400002,66.400002
20161102003000,493.5,1153.849976,81.833332,100,54.700001,0,69.800003,69.400002,66.400002
20161102004500,493.5,1153.849976,81.833332,100,54.700001,0,70.0,69.400002,66.400002
20161102010000,493.5,1153.849976,81.833332,100,54.700001,0,70.0,69.400002,66.400002
20161102011500,493.5,1153.849976,81.833332,100,54.700001,0,70.300003,69.400002,66.400002
20161102013000,493.5,1165.599976,82.666665,100,54.700001,0,70.199997,69.400002,66.400002
20161102014500,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,69.400002,66.400002
20161102020000,493.5,1153.849976,81.833332,100,54.700001,0,70.300003,69.400002,66.400002
20161102021500,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,69.400002,66.400002
20161102023000,493.5,1153.849976,81.833332,100,54.700001,0,70.0,69.400002,66.400002
20161102024500,493.5,1142.099976,80.999998,100,55.5,0,69.900002,69.400002,66.400002
20161102030000,493.5,1130.349976,80.166665,100,54.299999,0,69.800003,69.400002,66.400002
20161102031500,493.5,1142.099976,80.999998,100,54.299999,0,70.0,69.400002,66.400002
20161102033000,493.5,1153.849976,81.833332,100,54.299999,0,70.099998,69.400002,66.400002
20161102034500,493.5,1153.849976,81.833332,100,54.299999,0,70.199997,69.400002,66.400002
20161102040000,493.5,1153.849976,81.833332,100,54.299999,0,70.0,69.400002,66.400002
20161102041500,493.5,1153.849976,81.833332,100,54.299999,0,69.800003,69.900002,66.900002
20161102043000,493.5,1153.849976,81.833332,100,54.299999,0,69.699997,69.800003,66.800003
20161102044500,493.5,1153.849976,81.833332,100,54.299999,0,69.800003,69.5,66.5
20161102050000,493.5,1153.849976,81.833332,100,54.299999,0,69.900002,69.5,66.5
20161102051500,493.5,1142.099976,80.999998,100,54.299999,0,70.0,69.5,66.5
20161102053000,493.5,1142.099976,80.999998,100,54.299999,0,70.0,69.5,66.5
20161102054500,493.5,1142.099976,80.999998,100,54.299999,0,70.099998,69.5,66.5
20161102060000,493.5,1142.099976,80.999998,100,54.299999,0,70.300003,69.5,66.5
20161102061500,493.5,1153.849976,81.833332,100,55.0,0,70.199997,69.5,66.5
20161102063000,493.5,1153.849976,81.833332,100,54.299999,0,70.0,69.5,66.5
20161102064500,493.5,1142.099976,80.999998,100,54.299999,0,69.800003,69.5,66.5
20161102070000,493.5,1153.849976,81.833332,100,54.299999,0,69.800003,69.5,66.5
20161102071500,493.5,1142.099976,80.999998,100,54.299999,0,69.900002,69.5,66.5
20161102073000,493.5,1142.099976,80.999998,100,54.299999,0,69.900002,69.5,66.5
20161102074500,493.5,1142.099976,80.999998,100,54.299999,0,69.900002,69.5,66.5
20161102080000,493.5,1118.599976,79.333332,100,54.299999,0,69.800003,69.400002,66.400002
20161102081500,493.5,1153.849976,81.833332,100,54.299999,0,69.599998,69.400002,66.400002
20161102083000,493.5,1153.849976,81.833332,100,54.900002,0,69.599998,69.400002,66.400002
20161102084500,493.5,1153.849976,81.833332,100,54.900002,0,69.599998,69.400002,66.400002
20161102090000,493.5,1130.349976,80.166665,100,54.900002,0,69.400002,69.400002,66.400002
20161102091500,493.5,1130.349976,80.166665,100,54.900002,0,69.300003,69.400002,66.400002
20161102093000,493.5,1118.599976,79.333332,100,54.900002,0,69.300003,69.400002,66.400002
20161102094500,493.5,1118.599976,79.333332,100,54.900002,0,69.300003,69.400002,66.400002
20161102100000,493.5,1029.300049,73.000003,100,54.900002,0,69.400002,69.400002,66.400002
20161102101500,493.5,1017.549988,72.166666,100,54.900002,0,69.300003,69.400002,66.400002
20161102103000,493.5,1043.400024,74.000002,100,54.900002,0,69.300003,69.400002,66.400002
20161102104500,493.5,1017.549988,72.166666,100,54.900002,0,69.5,69.400002,66.400002
20161102110000,493.5,1069.25,75.833333,100,54.900002,0,69.699997,69.400002,66.400002
20161102111500,493.5,1118.599976,79.333332,100,54.900002,0,69.800003,69.400002,66.400002
20161102113000,493.5,1153.849976,81.833332,100,54.900002,0,69.800003,69.400002,66.400002
20161102114500,493.5,1130.349976,80.166665,100,54.900002,0,69.800003,69.400002,66.400002
20161102120000,493.5,1142.099976,80.999998,100,54.299999,0,69.699997,69.400002,66.400002
20161102121500,493.5,1142.099976,80.999998,100,54.299999,0,69.599998,69.400002,66.400002
20161102123000,493.5,1142.099976,80.999998,100,54.299999,0,69.599998,69.0,66.0
20161102124500,493.5,1142.099976,80.999998,100,54.299999,0,69.599998,69.400002,66.400002
20161102130000,493.5,1153.849976,81.833332,100,54.299999,0,69.599998,69.400002,66.400002
20161102131500,493.5,1153.849976,81.833332,100,54.299999,0,69.400002,69.400002,66.400002
20161102133000,493.5,1153.849976,81.833332,100,54.299999,0,69.5,69.400002,66.400002
20161102134500,493.5,1165.599976,82.666665,100,54.299999,0,69.5,69.0,66.0
20161102140000,493.5,1165.599976,82.666665,100,55.099998,0,69.599998,69.300003,66.300003
20161102141500,493.5,1153.849976,81.833332,100,55.099998,0,69.699997,69.199997,66.199997
20161102143000,493.5,1118.599976,79.333332,100,55.099998,0,69.599998,68.900002,65.900002
20161102144500,493.5,1153.849976,81.833332,100,55.099998,0,69.599998,68.900002,65.900002
20161102150000,493.5,1165.599976,82.666665,100,55.099998,0,69.699997,68.900002,65.900002
20161102151500,493.5,531.099976,37.666665,48,55.099998,0,69.800003,72.199997,69.199997
20161102153000,493.5,1017.549988,72.166666,67,55.099998,0,70.0,71.199997,68.199997
20161102154500,493.5,571.049988,40.499999,49,55.099998,0,70.099998,71.300003,68.300003
20161102160000,493.5,514.650024,36.500002,47,55.099998,0,70.099998,71.300003,68.300003
20161102161500,493.5,712.049988,50.499999,55,55.099998,0,70.199997,70.400002,67.400002
20161102163000,493.5,712.049988,50.499999,55,55.099998,0,70.300003,70.0,67.0
20161102164500,493.5,573.400024,40.666668,50,55.099998,0,70.300003,70.900002,67.900002
20161102170000,493.5,806.049988,57.166666,58,55.099998,0,70.300003,70.400002,67.400002
20161102171500,493.5,759.049988,53.833332,56,55.099998,0,70.300003,70.800003,67.800003
20161102173000,493.5,650.950012,46.166668,53,55.099998,0,70.5,70.400002,67.400002
20161102174500,493.5,749.650024,53.166668,56,55.099998,0,70.5,70.0,67.0
20161102180000,493.5,841.299988,59.666666,59,55.099998,0,70.5,70.800003,67.800003
20161102181500,493.5,681.5,48.333333,54,55.099998,0,70.5,71.099998,68.099998
20161102183000,493.5,559.299988,39.666666,49,55.099998,0,70.5,70.900002,67.900002
20161102184500,493.5,559.299988,39.666666,49,55.099998,0,70.5,70.900002,67.900002
20161102190000,493.5,559.299988,39.666666,49,55.099998,0,70.5,70.400002,67.400002
20161102191500,493.5,653.299988,46.333332,53,55.099998,0,70.699997,70.800003,67.800003
20161102193000,493.5,568.700012,40.333334,49,55.099998,0,70.699997,71.599998,68.599998
20161102194500,493.5,531.099976,37.666665,48,55.099998,0,70.699997,71.800003,68.800003
20161102200000,493.5,524.049988,37.166666,48,55.099998,0,70.699997,71.800003,68.800003
20161102201500,493.5,545.200012,38.666668,49,55.099998,0,70.699997,71.800003,68.800003
20161102203000,493.5,932.950012,66.166668,64,55.099998,0,70.599998,70.5,67.5
20161102204500,493.5,1118.599976,79.333332,100,54.299999,0,70.5,70.0,67.0
20161102210000,493.5,1118.599976,79.333332,100,54.299999,0,70.300003,69.5,66.5
20161102211500,493.5,1092.75,77.5,76,53.5,0,70.199997,69.900002,66.900002
20161102213000,493.5,806.049988,57.166666,57,54.700001,0,70.0,70.800003,67.800003
20161102214500,493.5,655.650024,46.500002,52,54.700001,0,70.099998,70.800003,67.800003
20161102220000,493.5,540.5,38.333333,48,54.700001,0,70.099998,70.800003,67.800003
20161102221500,493.5,533.450012,37.833334,48,54.700001,0,70.099998,70.800003,67.800003
20161102223000,493.5,514.650024,36.500002,47,54.700001,0,70.099998,70.800003,67.800003
20161102224500,493.5,540.5,38.333333,49,54.700001,0,70.199997,71.800003,68.800003
20161102230000,493.5,509.950012,36.166668,47,54.700001,0,70.199997,72.199997,69.199997
20161102231500,493.5,502.899994,35.666666,47,54.700001,0,70.199997,72.199997,69.199997
20161102233000,493.5,538.150024,38.166668,48,54.700001,0,70.199997,72.199997,69.199997
20161102234500,493.5,538.150024,38.166668,48,54.700001,0,70.199997,71.800003,68.800003
20161103000000,493.5,538.150024,38.166668,48,54.700001,0,70.199997,72.300003,69.300003
20161103001500,493.5,726.150024,51.500002,55,54.700001,0,70.0,70.900002,67.900002
20161103003000,493.5,885.950012,62.833334,61,54.700001,0,69.599998,70.400002,67.400002
20161103004500,493.5,885.950012,62.833334,63,54.700001,0,69.699997,69.599998,66.599998
20161103010000,493.5,1043.400024,74.000002,73,54.700001,0,69.599998,70.400002,67.400002
20161103011500,493.5,686.200012,48.666668,54,54.700001,0,69.599998,70.400002,67.400002
20161103013000,493.5,672.099976,47.666665,53,54.700001,0,69.699997,70.400002,67.400002
20161103014500,493.5,559.299988,39.666666,49,54.700001,0,69.699997,70.400002,67.400002
20161103020000,493.5,517.0,36.666667,48,54.700001,0,69.800003,70.400002,67.400002
20161103021500,493.5,507.600006,36.0,48,54.700001,0,69.800003,70.400002,67.400002
20161103023000,493.5,526.400024,37.333335,48,54.700001,0,69.800003,70.300003,67.300003
20161103024500,493.5,517.0,36.666667,48,54.700001,0,69.800003,71.300003,68.300003
20161103030000,493.5,526.400024,37.333335,48,54.700001,0,69.800003,71.300003,68.300003
20161103031500,493.5,517.0,36.666667,48,54.700001,0,69.800003,71.800003,68.800003
20161103033000,493.5,517.0,36.666667,48,54.700001,0,69.900002,72.199997,69.199997
20161103034500,493.5,533.450012,37.833334,48,54.700001,0,70.300003,71.800003,68.800003
20161103040000,493.5,517.0,36.666667,48,54.700001,0,70.300003,71.800003,68.800003
20161103041500,493.5,502.899994,35.666666,47,54.700001,0,70.5,71.800003,68.800003
20161103043000,493.5,502.899994,35.666666,47,54.700001,0,70.5,71.800003,68.800003
20161103044500,493.5,495.850006,35.166667,47,54.700001,0,70.699997,72.099998,69.099998
20161103050000,493.5,507.600006,36.0,47,54.700001,0,70.900002,72.099998,69.099998
20161103051500,493.5,500.549988,35.499999,47,54.700001,0,71.099998,72.099998,69.099998
20161103053000,493.5,500.549988,35.499999,47,54.700001,0,71.199997,71.900002,68.900002
20161103054500,493.5,526.400024,37.333335,48,54.700001,0,71.300003,71.800003,68.800003
20161103060000,493.5,1106.849976,78.499998,100,54.700001,0,71.099998,68.0,64.800003
20161103061500,493.5,1106.849976,78.499998,100,54.700001,0,70.900002,68.0,64.800003
20161103063000,493.5,1118.599976,79.333332,100,53.900002,0,70.900002,68.0,64.800003
20161103064500,493.5,1118.599976,79.333332,100,53.900002,0,70.900002,68.0,64.800003
20161103070000,493.5,1092.75,77.5,100,53.900002,0,70.900002,68.0,64.800003
20161103071500,493.5,1106.849976,78.499998,100,53.900002,0,70.699997,68.0,64.800003
20161103073000,493.5,1118.599976,79.333332,100,53.900002,0,70.400002,68.0,64.800003
20161103074500,493.5,1029.300049,73.000003,100,54.700001,0,70.0,68.0,64.800003
20161103080000,493.5,1029.300049,73.000003,100,54.700001,0,69.900002,68.0,64.800003
20161103081500,493.5,1029.300049,73.000003,100,54.700001,0,69.800003,68.0,64.800003
20161103083000,493.5,1043.400024,74.000002,100,54.700001,0,69.800003,68.0,64.800003
20161103084500,493.5,1055.150024,74.833335,100,54.700001,0,69.699997,68.0,64.800003
20161103090000,493.5,1165.599976,82.666665,100,53.900002,0,69.699997,68.0,64.800003
20161103091500,493.5,1153.849976,81.833332,100,53.900002,0,69.800003,68.0,64.800003
20161103093000,493.5,1153.849976,81.833332,100,53.900002,0,69.800003,68.0,64.800003
20161103094500,493.5,1142.099976,80.999998,100,53.900002,0,69.900002,68.0,64.800003
20161103100000,493.5,1153.849976,81.833332,100,54.700001,0,69.900002,68.0,64.800003
20161103101500,493.5,1165.599976,82.666665,100,54.700001,0,69.800003,68.0,64.800003
20161103103000,493.5,1153.849976,81.833332,100,54.700001,0,69.900002,68.0,64.800003
20161103104500,493.5,1153.849976,81.833332,100,54.700001,0,69.800003,68.0,64.800003
20161103110000,493.5,1153.849976,81.833332,100,54.700001,0,69.900002,68.0,64.800003
20161103111500,493.5,1153.849976,81.833332,100,54.700001,0,69.900002,68.0,64.800003
20161103113000,493.5,1165.599976,82.666665,100,54.700001,0,69.800003,68.0,64.800003
20161103114500,493.5,1153.849976,81.833332,100,54.700001,0,69.800003,68.0,64.800003
20161103120000,493.5,1153.849976,81.833332,100,54.700001,0,69.699997,68.0,64.800003
20161103121500,493.5,1153.849976,81.833332,100,54.700001,0,69.800003,68.0,64.800003
20161103123000,493.5,1153.849976,81.833332,100,54.700001,0,69.800003,68.0,64.699997
20161103124500,493.5,462.950012,32.833334,46,77.800003,100,69.900002,77.099998,74.099998
20161103130000,493.5,470.0,33.333333,46,75.400002,100,70.400002,77.099998,74.099998
20161103131500,493.5,462.950012,32.833334,46,84.800003,100,70.599998,77.400002,74.400002
20161103133000,493.5,474.700012,33.666668,46,83.199997,100,70.800003,77.800003,74.800003
20161103134500,493.5,474.700012,33.666668,46,81.099998,100,71.199997,77.099998,74.099998
20161103140000,493.5,1142.099976,80.999998,85,55.599998,0,71.300003,69.400002,66.400002
20161103141500,493.5,683.849976,48.499998,53,55.599998,0,70.900002,70.800003,67.800003
20161103143000,493.5,676.799988,47.999999,55,55.599998,0,70.800003,70.800003,67.800003
20161103144500,493.5,714.400024,50.666668,57,55.599998,0,70.800003,70.800003,67.800003
20161103150000,493.5,740.25,52.5,57,55.599998,0,70.800003,70.800003,67.800003
20161103151500,493.5,770.799988,54.666666,58,54.700001,0,70.800003,70.400002,67.400002
20161103153000,493.5,770.799988,54.666666,58,54.700001,0,70.699997,70.400002,67.400002
20161103154500,493.5,770.799988,54.666666,58,54.700001,0,70.5,70.400002,67.400002
20161103160000,493.5,770.799988,54.666666,58,54.700001,0,70.5,70.800003,67.800003
20161103161500,493.5,794.299988,56.333332,58,55.400002,0,70.5,70.800003,67.800003
20161103163000,493.5,794.299988,56.333332,58,55.400002,0,70.699997,70.800003,67.800003
20161103164500,493.5,794.299988,56.333332,58,55.400002,0,70.800003,70.400002,67.400002
20161103170000,493.5,841.299988,59.666666,59,55.400002,0,70.599998,70.800003,67.800003
20161103171500,493.5,841.299988,59.666666,59,55.400002,0,70.5,70.800003,67.800003
20161103173000,493.5,770.799988,54.666666,57,54.700001,0,70.5,70.800003,67.800003
20161103174500,493.5,770.799988,54.666666,57,54.700001,0,70.599998,70.800003,67.800003
20161103180000,493.5,754.349976,53.499998,57,54.700001,0,70.5,70.400002,67.400002
20161103181500,493.5,754.349976,53.499998,57,54.700001,0,70.300003,70.400002,67.400002
20161103183000,493.5,770.799988,54.666666,57,54.700001,0,70.400002,70.800003,67.800003
20161103184500,493.5,700.299988,49.666666,54,55.5,0,70.300003,70.400002,67.400002
20161103190000,493.5,700.299988,49.666666,54,54.700001,0,70.300003,70.400002,67.400002
20161103191500,493.5,693.25,49.166667,54,54.700001,0,70.199997,70.400002,67.400002
20161103193000,493.5,596.900024,42.333335,51,54.700001,0,70.199997,70.800003,67.800003
20161103194500,493.5,519.349976,36.833332,48,54.700001,0,70.199997,70.800003,67.800003
20161103200000,493.5,509.950012,36.166668,48,54.700001,0,70.300003,70.800003,67.800003
20161103201500,493.5,519.349976,36.833332,48,54.700001,0,70.400002,70.800003,67.800003
20161103203000,493.5,519.349976,36.833332,48,54.700001,0,70.400002,70.800003,67.800003
20161103204500,493.5,526.400024,37.333335,48,54.700001,0,70.5,70.800003,67.800003
20161103210000,493.5,509.950012,36.166668,47,54.700001,0,70.5,70.800003,67.800003
20161103211500,493.5,502.899994,35.666666,47,54.700001,0,70.5,70.800003,67.800003
20161103213000,493.5,502.899994,35.666666,47,54.700001,0,70.699997,70.800003,67.800003
20161103214500,493.5,495.850006,35.166667,47,54.700001,0,70.800003,70.800003,67.800003
20161103220000,493.5,495.850006,35.166667,47,54.700001,0,70.800003,70.800003,67.800003
20161103221500,493.5,486.450012,34.500001,47,55.5,0,70.800003,70.800003,67.800003
20161103223000,493.5,493.5,35.0,47,54.700001,0,70.800003,70.800003,67.800003
20161103224500,493.5,493.5,35.0,47,54.700001,0,70.800003,70.800003,67.800003
20161103230000,493.5,493.5,35.0,47,54.700001,0,70.800003,70.800003,67.800003
20161103231500,493.5,493.5,35.0,47,54.700001,0,70.800003,70.800003,67.800003
20161103233000,493.5,502.899994,35.666666,47,54.700001,0,70.900002,70.800003,67.800003
20161103234500,493.5,502.899994,35.666666,47,54.700001,0,70.900002,70.800003,67.800003
20161104000000,493.5,502.899994,35.666666,47,54.700001,0,71.0,70.800003,67.800003
20161104001500,493.5,502.899994,35.666666,47,54.700001,0,71.0,70.800003,67.800003
20161104003000,493.5,502.899994,35.666666,47,54.700001,0,71.0,70.800003,67.800003
20161104004500,493.5,514.650024,36.500002,47,54.700001,0,70.900002,70.800003,67.800003
20161104010000,493.5,507.600006,36.0,47,54.700001,0,70.900002,70.800003,67.800003
20161104011500,493.5,507.600006,36.0,47,54.700001,0,71.0,70.800003,67.800003
20161104013000,493.5,524.049988,37.166666,47,54.700001,0,71.0,70.800003,67.800003
20161104014500,493.5,507.600006,36.0,47,54.700001,0,71.0,70.800003,67.800003
20161104020000,493.5,545.200012,38.666668,48,54.700001,0,71.099998,70.800003,67.800003
20161104021500,493.5,596.900024,42.333335,51,54.700001,0,71.199997,70.800003,67.800003
20161104023000,493.5,655.650024,46.500002,53,54.700001,0,71.0,70.800003,67.800003
20161104024500,493.5,655.650024,46.500002,53,54.700001,0,70.900002,70.800003,67.800003
20161104030000,493.5,655.650024,46.500002,53,54.700001,0,70.800003,70.800003,67.800003
20161104031500,493.5,655.650024,46.500002,53,54.700001,0,70.800003,70.800003,67.800003
20161104033000,493.5,655.650024,46.500002,53,54.700001,0,70.800003,70.800003,67.800003
20161104034500,493.5,655.650024,46.500002,53,54.700001,0,70.800003,70.800003,67.800003
20161104040000,493.5,655.650024,46.500002,53,54.700001,0,70.900002,70.800003,67.800003
20161104041500,493.5,662.700012,47.000001,53,54.700001,0,70.900002,70.800003,67.800003
20161104043000,493.5,653.299988,46.333332,53,54.700001,0,70.699997,70.800003,67.800003
20161104044500,493.5,653.299988,46.333332,53,54.700001,0,70.699997,70.800003,67.800003
20161104050000,493.5,653.299988,46.333332,53,54.700001,0,70.599998,70.800003,67.800003
20161104051500,493.5,653.299988,46.333332,53,54.700001,0,70.699997,70.800003,67.800003
20161104053000,493.5,653.299988,46.333332,53,54.700001,0,70.699997,70.800003,67.800003
20161104054500,493.5,653.299988,46.333332,53,54.700001,0,70.699997,70.800003,67.800003
20161104060000,493.5,662.700012,47.000001,53,54.700001,0,70.800003,70.800003,67.800003
20161104061500,493.5,1092.75,77.5,100,54.700001,0,70.599998,68.0,64.800003
20161104063000,493.5,1092.75,77.5,100,54.700001,0,70.5,68.0,64.800003
20161104064500,493.5,1092.75,77.5,100,54.700001,0,70.400002,68.0,64.800003
20161104070000,493.5,1092.75,77.5,100,54.700001,0,70.300003,68.0,64.800003
20161104071500,493.5,1106.849976,78.499998,100,54.700001,0,70.199997,68.0,64.800003
20161104073000,493.5,1081.0,76.666667,100,54.700001,0,70.0,68.0,64.800003
20161104074500,493.5,1092.75,77.5,100,54.700001,0,70.0,68.0,64.800003
20161104080000,493.5,1106.849976,78.499998,100,54.700001,0,70.099998,68.0,64.300003
20161104081500,493.5,1118.599976,79.333332,100,54.700001,0,70.199997,68.0,64.800003
20161104083000,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,64.800003
20161104084500,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,68.0,64.800003
20161104090000,493.5,1106.849976,78.499998,100,54.700001,0,69.900002,68.0,64.800003
20161104091500,493.5,1081.0,76.666667,100,54.099998,0,69.900002,68.0,64.800003
20161104093000,493.5,1043.400024,74.000002,100,54.099998,0,69.800003,68.0,64.800003
20161104094500,493.5,1055.150024,74.833335,100,54.700001,0,69.800003,68.0,64.800003
20161104100000,493.5,1055.150024,74.833335,100,54.700001,0,69.900002,68.0,64.800003
20161104101500,493.5,1177.349976,83.499998,100,54.700001,0,70.0,68.0,64.800003
20161104103000,493.5,1177.349976,83.499998,100,54.700001,0,69.900002,68.0,64.800003
20161104104500,493.5,1153.849976,81.833332,100,54.700001,0,69.800003,68.0,64.199997
20161104110000,493.5,1177.349976,83.499998,100,54.700001,0,69.699997,68.0,64.800003
20161104111500,493.5,1177.349976,83.499998,100,54.700001,0,69.599998,68.0,64.800003
20161104113000,493.5,1153.849976,81.833332,100,54.700001,0,69.400002,68.0,64.800003
20161104114500,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,68.0,64.800003
20161104120000,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,68.0,64.800003
20161104121500,493.5,1177.349976,83.499998,100,54.700001,0,69.099998,68.0,64.800003
20161104123000,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,68.0,64.800003
20161104124500,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,68.0,64.800003
20161104130000,493.5,1177.349976,83.499998,100,54.700001,0,69.400002,68.0,64.800003
20161104131500,493.5,1177.349976,83.499998,100,55.5,0,69.599998,68.0,64.800003
20161104133000,493.5,1177.349976,83.499998,100,55.5,0,69.699997,68.0,64.800003
20161104134500,493.5,1177.349976,83.499998,100,55.5,0,69.900002,68.0,64.800003
20161104140000,493.5,1177.349976,83.499998,100,55.5,0,69.900002,68.0,64.800003
20161104141500,493.5,1081.0,76.666667,100,55.5,0,70.0,68.0,64.800003
20161104143000,493.5,1189.099976,84.333332,100,55.5,0,70.0,68.0,64.800003
20161104144500,493.5,1189.099976,84.333332,100,55.5,0,69.900002,68.0,64.800003
20161104150000,493.5,1189.099976,84.333332,100,55.5,0,69.900002,68.0,64.800003
20161104151500,493.5,1189.099976,84.333332,100,55.5,0,69.699997,68.0,64.800003
20161104153000,493.5,1189.099976,84.333332,100,54.799999,0,69.599998,68.0,64.800003
20161104154500,493.5,1189.099976,84.333332,100,54.799999,0,69.300003,68.0,64.800003
20161104160000,493.5,1189.099976,84.333332,100,54.799999,0,69.599998,68.0,64.800003
20161104161500,493.5,1189.099976,84.333332,100,55.5,0,69.699997,68.0,64.800003
20161104163000,493.5,1189.099976,84.333332,100,55.5,0,69.800003,68.0,64.800003
20161104164500,493.5,1212.599976,85.999998,100,54.700001,0,69.900002,68.0,64.800003
20161104170000,493.5,669.75,47.5,53,54.700001,0,69.900002,70.800003,67.800003
20161104171500,493.5,580.450012,41.166668,49,55.5,0,70.099998,70.400002,67.400002
20161104173000,493.5,531.099976,37.666665,47,55.5,0,70.199997,70.5,67.5
20161104174500,493.5,531.099976,37.666665,48,54.700001,0,70.300003,70.400002,67.400002
20161104180000,493.5,531.099976,37.666665,48,54.700001,0,70.400002,70.400002,67.400002
20161104181500,493.5,571.049988,40.499999,49,55.5,0,70.5,70.800003,67.800003
20161104183000,493.5,571.049988,40.499999,49,55.5,0,70.699997,70.400002,67.400002
20161104184500,493.5,653.299988,46.333332,52,54.700001,0,70.900002,70.800003,67.800003
20161104190000,493.5,916.5,65.0,63,55.5,0,71.099998,70.400002,67.400002
20161104191500,493.5,1177.349976,83.499998,90,54.799999,0,71.199997,69.900002,66.900002
20161104193000,493.5,1130.349976,80.166665,100,54.799999,0,71.0,69.900002,66.900002
20161104194500,493.5,961.150024,68.166668,63,54.799999,0,71.0,70.900002,67.900002
20161104200000,493.5,822.5,58.333333,58,54.799999,0,70.800003,71.300003,68.300003
20161104201500,493.5,754.349976,53.499998,56,54.799999,0,70.800003,71.300003,68.300003
20161104203000,493.5,754.349976,53.499998,56,54.799999,0,70.800003,70.900002,67.900002
20161104204500,493.5,754.349976,53.499998,56,54.799999,0,70.800003,70.900002,67.900002
20161104210000,493.5,667.400024,47.333335,53,54.799999,0,70.800003,71.300003,68.300003
20161104211500,493.5,641.549988,45.499999,52,54.799999,0,71.0,71.300003,68.300003
20161104213000,493.5,634.5,45.0,52,54.799999,0,71.0,71.300003,68.300003
20161104214500,493.5,634.5,45.0,52,54.799999,0,71.099998,71.300003,68.300003
20161104220000,493.5,634.5,45.0,52,54.799999,0,71.400002,71.300003,68.300003
20161104221500,493.5,641.549988,45.499999,52,54.799999,0,71.199997,71.300003,68.300003
20161104223000,493.5,650.950012,46.166668,52,54.799999,0,71.099998,70.900002,67.900002
20161104224500,493.5,641.549988,45.499999,52,54.799999,0,71.0,71.300003,68.300003
20161104230000,493.5,653.299988,46.333332,52,54.799999,0,71.199997,71.300003,68.300003
20161104231500,493.5,653.299988,46.333332,52,54.799999,0,71.199997,71.300003,68.300003
20161104233000,493.5,653.299988,46.333332,52,54.799999,0,71.400002,71.300003,68.300003
20161104234500,493.5,712.049988,50.499999,54,54.799999,0,71.400002,71.300003,68.300003
20161105000000,493.5,712.049988,50.499999,55,54.799999,0,71.5,71.300003,68.300003
20161105001500,493.5,902.400024,64.000002,62,54.799999,0,71.599998,71.300003,68.300003
20161105003000,493.5,885.950012,62.833334,61,54.799999,0,71.400002,71.300003,68.300003
20161105004500,493.5,885.950012,62.833334,61,54.799999,0,71.300003,71.300003,68.300003
20161105010000,493.5,841.299988,59.666666,59,54.799999,0,71.0,71.300003,68.300003
20161105011500,493.5,754.349976,53.499998,56,54.799999,0,71.0,71.300003,68.300003
20161105013000,493.5,754.349976,53.499998,56,54.799999,0,71.0,71.300003,68.300003
20161105014500,493.5,754.349976,53.499998,56,54.799999,0,71.0,71.300003,68.300003
20161105020000,493.5,754.349976,53.499998,56,54.799999,0,71.0,71.300003,68.300003
20161105021500,493.5,754.349976,53.499998,56,54.799999,0,71.199997,71.300003,68.300003
20161105023000,493.5,770.799988,54.666666,56,54.799999,0,71.099998,71.300003,68.300003
20161105024500,493.5,770.799988,54.666666,56,54.799999,0,71.0,71.300003,68.300003
20161105030000,493.5,733.200012,52.000001,55,54.799999,0,71.099998,71.300003,68.300003
20161105031500,493.5,646.25,45.833333,51,54.799999,0,70.800003,71.300003,68.300003
20161105033000,493.5,564.0,40.0,49,54.799999,0,70.800003,71.300003,68.300003
20161105034500,493.5,514.650024,36.500002,47,54.799999,0,70.800003,71.300003,68.300003
20161105040000,493.5,502.899994,35.666666,46,54.799999,0,70.800003,71.300003,68.300003
20161105041500,493.5,509.950012,36.166668,46,54.799999,0,70.900002,71.300003,68.300003
20161105043000,493.5,509.950012,36.166668,46,54.799999,0,71.0,71.300003,68.300003
20161105044500,493.5,502.899994,35.666666,46,54.799999,0,71.099998,71.300003,68.300003
20161105050000,493.5,519.349976,36.833332,46,54.799999,0,71.300003,71.300003,68.300003
20161105051500,493.5,507.600006,36.0,46,54.799999,0,71.5,71.300003,68.300003
20161105053000,493.5,754.349976,53.499998,56,54.799999,0,71.300003,70.800003,67.800003
20161105054500,493.5,702.650024,49.833335,54,54.799999,0,71.300003,70.900002,67.900002
20161105060000,493.5,763.75,54.166667,56,54.799999,0,71.300003,70.900002,67.900002
20161105061500,493.5,885.950012,62.833334,61,54.799999,0,71.199997,70.800003,67.800003
20161105063000,493.5,855.400024,60.666668,59,54.799999,0,70.900002,70.900002,67.900002
20161105064500,493.5,841.299988,59.666666,59,54.799999,0,70.800003,70.900002,67.900002
20161105070000,493.5,841.299988,59.666666,59,54.099998,0,70.800003,70.900002,67.900002
20161105071500,493.5,841.299988,59.666666,59,54.099998,0,70.699997,70.900002,67.900002
20161105073000,493.5,822.5,58.333333,58,54.099998,0,70.599998,70.900002,67.900002
20161105074500,493.5,789.599976,55.999998,57,54.099998,0,70.699997,70.800003,67.800003
20161105080000,493.5,789.599976,55.999998,57,54.099998,0,70.699997,70.800003,67.800003
20161105081500,493.5,1177.349976,83.499998,100,54.700001,0,70.5,68.0,63.099998
20161105083000,493.5,1177.349976,83.499998,100,54.700001,0,70.099998,68.0,63.599998
20161105084500,493.5,1177.349976,83.499998,100,54.700001,0,70.0,68.0,63.599998
20161105090000,493.5,1177.349976,83.499998,100,54.700001,0,69.800003,68.0,63.599998
20161105091500,493.5,1177.349976,83.499998,100,54.700001,0,69.800003,68.0,63.599998
20161105093000,493.5,1177.349976,83.499998,100,54.700001,0,69.900002,68.0,63.400002
20161105094500,493.5,1177.349976,83.499998,100,54.700001,0,69.800003,68.0,63.299999
20161105100000,493.5,1177.349976,83.499998,100,54.700001,0,69.699997,68.0,63.200001
20161105101500,493.5,1177.349976,83.499998,100,54.700001,0,69.699997,68.0,63.099998
20161105103000,493.5,1177.349976,83.499998,100,54.700001,0,69.5,68.0,63.099998
20161105104500,493.5,1177.349976,83.499998,100,54.700001,0,69.400002,68.0,63.099998
20161105110000,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,68.0,63.099998
20161105111500,493.5,1177.349976,83.499998,100,54.700001,0,69.400002,68.0,63.099998
20161105113000,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,68.0,63.099998
20161105114500,493.5,1177.349976,83.499998,100,54.700001,0,69.400002,68.0,63.099998
20161105120000,493.5,1177.349976,83.499998,100,54.700001,0,69.400002,68.0,63.099998
20161105121500,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,68.0,63.099998
20161105123000,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,68.0,63.099998
20161105124500,493.5,1177.349976,83.499998,100,54.700001,0,69.099998,68.0,63.099998
20161105130000,493.5,1177.349976,83.499998,100,54.700001,0,69.099998,68.0,63.099998
20161105131500,493.5,1177.349976,83.499998,100,54.700001,0,69.0,68.0,63.099998
20161105133000,493.5,1177.349976,83.499998,100,54.700001,0,69.099998,68.0,63.099998
20161105134500,493.5,1177.349976,83.499998,100,54.700001,0,69.099998,68.0,63.099998
20161105140000,493.5,1177.349976,83.499998,100,55.5,0,69.099998,68.0,63.099998
20161105141500,493.5,1177.349976,83.499998,100,55.5,0,69.300003,68.0,63.099998
20161105143000,493.5,1177.349976,83.499998,100,55.5,0,69.300003,68.0,63.099998
20161105144500,493.5,1177.349976,83.499998,100,55.5,0,69.199997,68.0,63.099998
20161105150000,493.5,1177.349976,83.499998,100,54.299999,0,69.199997,68.0,63.099998
20161105151500,493.5,1177.349976,83.499998,100,55.200001,0,69.300003,68.0,63.099998
20161105153000,493.5,1177.349976,83.499998,100,54.299999,0,69.199997,68.0,63.099998
20161105154500,493.5,1177.349976,83.499998,100,54.299999,0,69.199997,68.0,63.099998
20161105160000,493.5,1177.349976,83.499998,100,54.299999,0,69.199997,68.0,63.099998
20161105161500,493.5,1177.349976,83.499998,100,55.5,0,69.199997,68.0,63.099998
20161105163000,493.5,1177.349976,83.499998,100,55.5,0,69.300003,68.0,63.099998
20161105164500,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,68.0,63.099998
20161105170000,493.5,1177.349976,83.499998,100,54.700001,0,69.400002,68.0,63.099998
20161105171500,493.5,1177.349976,83.499998,100,54.700001,0,69.699997,68.0,63.099998
20161105173000,493.5,1177.349976,83.499998,100,54.700001,0,69.599998,68.0,63.099998
20161105174500,493.5,1177.349976,83.499998,100,54.700001,0,69.699997,68.0,63.099998
20161105180000,493.5,1177.349976,83.499998,100,54.700001,0,69.699997,68.0,63.099998
20161105181500,493.5,1177.349976,83.499998,100,54.700001,0,69.699997,68.0,63.099998
20161105183000,493.5,1177.349976,83.499998,100,54.700001,0,69.599998,68.0,63.099998
20161105184500,493.5,1177.349976,83.499998,100,54.700001,0,69.699997,68.0,63.099998
20161105190000,493.5,1177.349976,83.499998,100,54.700001,0,69.699997,68.0,63.099998
20161105191500,493.5,462.950012,32.833334,45,78.199997,100,70.0,74.599998,71.599998
20161105193000,493.5,474.700012,33.666668,45,85.599998,100,70.599998,74.599998,71.599998
20161105194500,493.5,460.600006,32.666667,45,78.699997,100,70.900002,74.300003,71.300003
20161105210000,493.5,460.600006,32.666667,45,80.5,100,71.099998,74.599998,71.599998
20161105211500,493.5,467.649994,33.166666,45,86.900002,100,71.0,74.599998,71.599998
20161105213000,493.5,467.649994,33.166666,45,78.800003,100,71.300003,75.0,72.0
20161105214500,493.5,462.950012,32.833334,45,78.800003,100,71.5,75.0,72.0
20161105220000,493.5,470.0,33.333333,45,86.900002,100,71.800003,75.0,72.0
20161105221500,493.5,462.950012,32.833334,45,78.699997,100,72.199997,75.0,72.0
20161105223000,493.5,585.150024,41.500002,49,57.599998,0,72.300003,74.599998,71.599998
20161105224500,493.5,519.349976,36.833332,47,54.700001,0,72.300003,74.599998,71.599998
20161105230000,493.5,519.349976,36.833332,47,54.700001,0,72.300003,74.599998,71.599998
20161105231500,493.5,519.349976,36.833332,47,54.700001,0,72.300003,74.599998,71.599998
20161105233000,493.5,500.549988,35.499999,47,54.700001,0,72.099998,74.599998,71.599998
20161105234500,493.5,517.0,36.666667,47,54.700001,0,71.900002,74.599998,71.599998
20161106000000,493.5,517.0,36.666667,47,54.700001,0,71.699997,74.599998,71.599998
20161106001500,493.5,524.049988,37.166666,47,54.700001,0,71.800003,74.300003,71.300003
20161106003000,493.5,507.600006,36.0,47,54.700001,0,71.800003,74.300003,71.300003
20161106004500,493.5,531.099976,37.666665,47,54.700001,0,71.800003,74.0,71.0
20161106010000,493.5,531.099976,37.666665,47,54.700001,0,71.900002,74.099998,71.099998
20161106011500,493.5,502.899994,35.666666,46,54.700001,0,71.900002,73.900002,70.900002
20161106013000,493.5,526.400024,37.333335,46,54.700001,0,71.699997,73.900002,70.900002
20161106014500,493.5,517.0,36.666667,46,54.700001,0,71.699997,73.900002,70.900002
20161106020000,493.5,509.950012,36.166668,46,54.700001,0,72.0,74.300003,71.300003
20161106021500,493.5,493.5,35.0,46,54.700001,0,72.0,74.599998,71.599998
20161106023000,493.5,519.349976,36.833332,46,54.700001,0,72.099998,74.300003,71.300003
20161106024500,493.5,519.349976,36.833332,46,54.700001,0,71.900002,74.599998,71.599998
20161106030000,493.5,519.349976,36.833332,46,54.700001,0,72.0,74.599998,71.599998
20161106031500,493.5,519.349976,36.833332,46,54.700001,0,72.099998,74.599998,71.599998
20161106033000,493.5,519.349976,36.833332,46,54.700001,0,72.0,74.599998,71.599998
20161106034500,493.5,519.349976,36.833332,46,54.700001,0,72.099998,74.599998,71.599998
20161106040000,493.5,519.349976,36.833332,46,54.700001,0,72.199997,74.599998,71.599998
20161106041500,493.5,509.950012,36.166668,46,54.700001,0,72.199997,74.599998,71.599998
20161106043000,493.5,524.049988,37.166666,46,54.700001,0,72.099998,74.599998,71.599998
20161106044500,493.5,507.600006,36.0,46,54.700001,0,72.0,74.599998,71.599998
20161106050000,493.5,517.0,36.666667,46,54.700001,0,72.199997,74.599998,71.599998
20161106051500,493.5,517.0,36.666667,46,54.700001,0,72.199997,74.599998,71.599998
20161106053000,493.5,517.0,36.666667,46,54.700001,0,72.199997,74.599998,71.599998
20161106054500,493.5,517.0,36.666667,46,54.700001,0,72.300003,74.599998,71.599998
20161106060000,493.5,507.600006,36.0,46,54.700001,0,72.400002,74.599998,71.599998
20161106061500,493.5,507.600006,36.0,46,54.700001,0,72.400002,74.599998,71.599998
20161106063000,493.5,507.600006,36.0,46,54.700001,0,72.599998,74.599998,71.599998
20161106064500,493.5,507.600006,36.0,46,54.700001,0,72.599998,74.599998,71.599998
20161106070000,493.5,519.349976,36.833332,46,54.700001,0,72.599998,74.599998,71.599998
20161106071500,493.5,519.349976,36.833332,46,54.700001,0,72.699997,74.599998,71.599998
20161106073000,493.5,509.950012,36.166668,46,54.700001,0,72.400002,74.599998,71.599998
20161106074500,493.5,502.899994,35.666666,46,54.700001,0,72.199997,74.599998,71.599998
20161106080000,493.5,524.049988,37.166666,47,54.700001,0,72.199997,74.599998,71.599998
20161106081500,493.5,531.099976,37.666665,47,54.700001,0,72.300003,74.300003,71.300003
20161106083000,493.5,509.950012,36.166668,46,54.700001,0,72.400002,74.599998,71.599998
20161106084500,493.5,502.899994,35.666666,46,54.700001,0,72.400002,74.599998,71.599998
20161106090000,493.5,531.099976,37.666665,47,54.700001,0,72.400002,74.599998,71.599998
20161106091500,493.5,1130.349976,80.166665,100,54.700001,0,72.300003,68.900002,65.900002
20161106093000,493.5,1153.849976,81.833332,100,54.700001,0,72.0,68.900002,65.900002
20161106094500,493.5,1142.099976,80.999998,100,54.700001,0,71.800003,68.900002,65.900002
20161106100000,493.5,1153.849976,81.833332,100,54.700001,0,71.400002,68.900002,65.900002
20161106101500,493.5,1142.099976,80.999998,100,54.700001,0,71.099998,68.900002,65.900002
20161106103000,493.5,1177.349976,83.499998,100,54.700001,0,70.900002,68.900002,65.900002
20161106104500,493.5,1177.349976,83.499998,100,54.700001,0,70.699997,68.900002,65.900002
20161106110000,493.5,1177.349976,83.499998,100,54.700001,0,70.599998,68.900002,65.900002
20161106111500,493.5,1177.349976,83.499998,100,54.700001,0,70.5,68.900002,65.900002
20161106113000,493.5,1153.849976,81.833332,100,54.700001,0,70.400002,68.900002,65.900002
20161106114500,493.5,1177.349976,83.499998,100,55.5,0,70.400002,68.900002,65.900002
20161106120000,493.5,1153.849976,81.833332,100,54.700001,0,70.300003,68.900002,65.900002
20161106121500,493.5,1165.599976,82.666665,100,54.700001,0,70.300003,68.900002,65.900002
20161106123000,493.5,1165.599976,82.666665,100,54.700001,0,70.199997,68.900002,65.900002
20161106124500,493.5,1165.599976,82.666665,100,55.5,0,70.0,68.900002,65.900002
20161106130000,493.5,1165.599976,82.666665,100,54.700001,0,70.0,68.900002,65.900002
20161106131500,493.5,1153.849976,81.833332,100,54.700001,0,70.300003,68.900002,65.900002
20161106133000,493.5,1177.349976,83.499998,100,54.700001,0,70.0,68.900002,65.900002
20161106134500,493.5,1177.349976,83.499998,100,54.700001,0,70.0,68.900002,65.900002
20161106140000,493.5,1177.349976,83.499998,100,54.700001,0,70.0,68.900002,65.900002
20161106141500,493.5,1153.849976,81.833332,100,54.700001,0,70.099998,68.900002,65.900002
20161106143000,493.5,1165.599976,82.666665,100,54.700001,0,69.900002,68.900002,65.900002
20161106144500,493.5,1177.349976,83.499998,100,54.700001,0,69.900002,68.900002,65.900002
20161106150000,493.5,1177.349976,83.499998,100,54.700001,0,69.900002,68.900002,65.900002
20161106151500,493.5,1177.349976,83.499998,100,54.700001,0,69.900002,68.900002,65.900002
20161106153000,493.5,1177.349976,83.499998,100,54.700001,0,69.800003,68.900002,65.900002
20161106154500,493.5,1177.349976,83.499998,100,54.700001,0,69.699997,68.900002,65.900002
20161106160000,493.5,1177.349976,83.499998,100,55.5,0,69.599998,68.900002,65.900002
20161106161500,493.5,1177.349976,83.499998,100,54.400002,0,69.400002,68.900002,65.900002
20161106163000,493.5,1177.349976,83.499998,100,54.400002,0,69.300003,68.900002,65.900002
20161106164500,493.5,1153.849976,81.833332,100,55.099998,0,69.099998,68.900002,65.900002
20161106170000,493.5,1165.599976,82.666665,100,55.099998,0,69.0,68.900002,65.900002
20161106171500,493.5,1177.349976,83.499998,100,55.099998,0,68.900002,68.900002,65.900002
20161106173000,493.5,1153.849976,81.833332,100,54.299999,0,68.800003,68.900002,65.900002
20161106174500,493.5,1153.849976,81.833332,100,54.299999,0,68.699997,68.900002,65.900002
20161106180000,493.5,1165.599976,82.666665,100,54.299999,0,68.599998,68.900002,65.900002
20161106181500,493.5,1153.849976,81.833332,100,54.299999,0,68.400002,68.900002,65.900002
20161106183000,493.5,1177.349976,83.499998,100,54.299999,0,68.400002,68.900002,65.900002
20161106184500,493.5,1212.599976,85.999998,81,54.299999,0,68.400002,68.900002,65.900002
20161106190000,493.5,1153.849976,81.833332,78,54.299999,0,68.699997,68.900002,65.900002
20161106191500,493.5,1142.099976,80.999998,78,54.299999,0,68.800003,68.900002,65.900002
20161106193000,493.5,1153.849976,81.833332,78,54.299999,0,68.900002,68.900002,65.900002
20161106194500,493.5,1165.599976,82.666665,78,54.299999,0,68.900002,68.900002,65.900002
20161106200000,493.5,1142.099976,80.999998,78,54.299999,0,68.900002,68.900002,65.900002
20161106201500,493.5,1165.599976,82.666665,78,54.299999,0,68.900002,68.900002,65.900002
20161106203000,493.5,1177.349976,83.499998,78,54.299999,0,69.199997,68.900002,65.900002
20161106204500,493.5,1212.599976,85.999998,94,54.299999,0,69.199997,68.900002,65.900002
20161106210000,493.5,1165.599976,82.666665,100,54.299999,0,69.199997,68.900002,65.900002
20161106211500,493.5,1177.349976,83.499998,100,54.299999,0,69.199997,68.900002,65.900002
20161106213000,493.5,1177.349976,83.499998,100,54.299999,0,69.199997,68.900002,65.900002
20161106214500,493.5,1153.849976,81.833332,100,54.299999,0,69.199997,68.599998,65.599998
20161106220000,493.5,1189.099976,84.333332,100,54.299999,0,69.300003,68.599998,65.599998
20161106221500,493.5,1165.599976,82.666665,100,54.299999,0,69.300003,68.5,65.5
20161106223000,493.5,1189.099976,84.333332,100,54.299999,0,69.300003,68.5,65.5
20161106224500,493.5,1165.599976,82.666665,100,54.299999,0,69.300003,68.5,65.5
20161106230000,493.5,1165.599976,82.666665,100,54.299999,0,69.099998,68.5,65.5
20161106231500,493.5,1177.349976,83.499998,100,54.299999,0,68.900002,68.5,65.5
20161106233000,493.5,1177.349976,83.499998,100,54.299999,0,68.900002,68.5,65.5
20161106234500,493.5,1177.349976,83.499998,100,54.299999,0,68.699997,68.5,65.5
20161107000000,493.5,1177.349976,83.499998,100,54.299999,0,68.699997,68.5,65.5
20161107001500,493.5,1177.349976,83.499998,100,54.299999,0,68.599998,68.5,65.5
20161107003000,493.5,526.400024,37.333335,47,54.299999,0,68.800003,71.5,68.5
20161107004500,493.5,526.400024,37.333335,47,54.299999,0,68.900002,71.400002,68.400002
20161107010000,493.5,526.400024,37.333335,47,54.299999,0,69.099998,71.400002,68.400002
20161107011500,493.5,526.400024,37.333335,47,54.299999,0,69.199997,71.400002,68.400002
20161107013000,493.5,517.0,36.666667,47,54.299999,0,69.199997,71.400002,68.400002
20161107014500,493.5,500.549988,35.499999,47,54.299999,0,69.199997,71.400002,68.400002
20161107020000,493.5,500.549988,35.499999,47,54.299999,0,69.199997,71.400002,68.400002
20161107021500,493.5,500.549988,35.499999,47,54.299999,0,69.300003,71.400002,68.400002
20161107023000,493.5,500.549988,35.499999,47,54.299999,0,69.300003,71.400002,68.400002
20161107024500,493.5,509.950012,36.166668,47,54.299999,0,69.400002,71.400002,68.400002
20161107030000,493.5,524.049988,37.166666,47,54.299999,0,69.599998,71.400002,68.400002
20161107031500,493.5,514.650024,36.500002,47,54.299999,0,69.699997,71.400002,68.400002
20161107033000,493.5,474.700012,33.666668,47,55.099998,0,69.800003,71.400002,68.400002
20161107034500,493.5,474.700012,33.666668,47,55.099998,0,69.800003,71.400002,68.400002
20161107040000,493.5,474.700012,33.666668,47,55.099998,0,69.800003,71.400002,68.400002
20161107041500,493.5,509.950012,36.166668,47,55.099998,0,69.900002,71.400002,68.400002
20161107043000,493.5,524.049988,37.166666,47,55.099998,0,70.0,71.400002,68.400002
20161107044500,493.5,502.899994,35.666666,47,55.099998,0,70.199997,71.400002,68.400002
20161107050000,493.5,519.349976,36.833332,47,55.099998,0,70.300003,71.400002,68.400002
20161107051500,493.5,509.950012,36.166668,47,55.099998,0,70.400002,71.400002,68.400002
20161107053000,493.5,519.349976,36.833332,47,55.099998,0,70.5,71.400002,68.400002
20161107054500,493.5,519.349976,36.833332,47,55.099998,0,70.699997,71.400002,68.400002
20161107060000,493.5,507.600006,36.0,47,55.099998,0,70.699997,71.400002,68.400002
20161107061500,493.5,514.650024,36.500002,47,55.099998,0,70.699997,71.400002,68.400002
20161107063000,493.5,514.650024,36.500002,47,55.099998,0,70.699997,71.400002,68.400002
20161107064500,493.5,502.899994,35.666666,47,55.099998,0,70.800003,71.400002,68.400002
20161107070000,493.5,1165.599976,82.666665,100,55.099998,0,70.800003,69.0,66.0
20161107071500,493.5,1177.349976,83.499998,100,55.099998,0,70.699997,69.5,66.5
20161107073000,493.5,1142.099976,80.999998,100,55.099998,0,70.800003,69.900002,66.900002
20161107074500,493.5,517.0,36.666667,47,55.099998,0,70.5,72.699997,69.699997
20161107080000,493.5,517.0,36.666667,47,55.099998,0,70.5,72.699997,69.699997
20161107081500,493.5,517.0,36.666667,47,55.099998,0,70.5,72.699997,69.699997
20161107083000,493.5,517.0,36.666667,47,55.099998,0,70.699997,72.699997,69.699997
20161107084500,493.5,517.0,36.666667,47,55.099998,0,70.699997,72.699997,69.699997
20161107090000,493.5,509.950012,36.166668,47,55.099998,0,70.699997,72.699997,69.699997
20161107091500,493.5,582.799988,41.333332,49,55.099998,0,70.800003,71.800003,68.800003
