PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161107093000,493.5,533.450012,37.833334,47,55.099998,0,71.0,72.0,69.0
20161107094500,493.5,524.049988,37.166666,47,55.099998,0,70.800003,72.199997,69.199997
20161107100000,493.5,517.0,36.666667,47,55.099998,0,70.699997,71.800003,68.800003
20161107101500,493.5,561.650024,39.833335,49,55.099998,0,70.599998,71.800003,68.800003
20161107103000,493.5,517.0,36.666667,47,55.099998,0,70.599998,71.800003,68.800003
20161107104500,493.5,561.650024,39.833335,49,55.099998,0,70.900002,71.400002,68.400002
20161107110000,493.5,514.650024,36.500002,47,55.099998,0,70.900002,72.199997,69.199997
20161107111500,493.5,514.650024,36.500002,47,55.099998,0,71.099998,72.199997,69.199997
20161107113000,493.5,514.650024,36.500002,47,55.099998,0,71.300003,72.199997,69.199997
20161107114500,493.5,507.600006,36.0,47,55.099998,0,71.199997,72.199997,69.199997
20161107120000,493.5,507.600006,36.0,47,55.099998,0,71.199997,72.199997,69.199997
20161107121500,493.5,514.650024,36.500002,47,55.099998,0,71.0,72.199997,69.199997
20161107123000,493.5,514.650024,36.500002,47,54.299999,0,71.099998,72.199997,69.199997
20161107124500,493.5,514.650024,36.500002,47,54.299999,0,71.400002,72.199997,69.199997
20161107130000,493.5,524.049988,37.166666,47,55.099998,0,71.300003,72.199997,69.199997
20161107131500,493.5,524.049988,37.166666,48,55.099998,0,71.400002,72.199997,69.199997
20161107133000,493.5,517.0,36.666667,47,55.099998,0,71.400002,72.199997,69.199997
20161107134500,493.5,517.0,36.666667,47,55.099998,0,71.300003,72.199997,69.199997
20161107140000,493.5,507.600006,36.0,47,55.099998,0,71.199997,72.199997,69.199997
20161107141500,493.5,514.650024,36.500002,47,55.099998,0,71.099998,72.199997,69.199997
20161107143000,493.5,514.650024,36.500002,47,55.099998,0,71.0,72.199997,69.199997
20161107144500,493.5,507.600006,36.0,47,55.099998,0,71.199997,72.199997,69.199997
20161107150000,493.5,514.650024,36.500002,47,55.099998,0,71.199997,72.199997,69.199997
20161107151500,493.5,514.650024,36.500002,47,55.099998,0,71.300003,72.199997,69.199997
20161107153000,493.5,514.650024,36.500002,47,55.099998,0,71.300003,72.199997,69.199997
20161107154500,493.5,514.650024,36.500002,47,55.099998,0,71.0,72.199997,69.199997
20161107160000,493.5,507.600006,36.0,47,55.099998,0,70.900002,72.199997,69.199997
20161107161500,493.5,514.650024,36.500002,47,55.099998,0,70.800003,72.199997,69.199997
20161107163000,493.5,514.650024,36.500002,47,55.099998,0,71.0,72.300003,69.300003
20161107164500,493.5,514.650024,36.500002,47,55.099998,0,71.199997,72.300003,69.300003
20161107170000,493.5,507.600006,36.0,47,55.099998,0,71.5,72.300003,69.300003
20161107171500,493.5,500.549988,35.499999,47,55.099998,0,71.699997,72.300003,69.300003
20161107173000,493.5,500.549988,35.499999,47,55.099998,0,71.599998,72.300003,69.300003
20161107174500,493.5,500.549988,35.499999,47,55.099998,0,71.5,72.300003,69.300003
20161107180000,493.5,507.600006,36.0,47,55.099998,0,71.5,72.300003,69.300003
20161107181500,493.5,507.600006,36.0,47,55.099998,0,71.599998,72.300003,69.300003
20161107183000,493.5,507.600006,36.0,47,55.099998,0,71.400002,72.300003,69.300003
20161107184500,493.5,507.600006,36.0,47,55.099998,0,71.5,72.300003,69.300003
20161107190000,493.5,507.600006,36.0,47,55.099998,0,71.300003,72.300003,69.300003
20161107191500,493.5,488.799988,34.666666,47,55.099998,0,71.199997,72.300003,69.300003
20161107193000,493.5,500.549988,35.499999,47,55.099998,0,71.300003,72.300003,69.300003
20161107194500,493.5,507.600006,36.0,47,55.099998,0,71.099998,72.300003,69.300003
20161107200000,493.5,500.549988,35.499999,47,55.099998,0,71.099998,72.300003,69.300003
20161107201500,493.5,500.549988,35.499999,47,55.099998,0,71.0,72.300003,69.300003
20161107203000,493.5,500.549988,35.499999,47,55.099998,0,71.0,72.300003,69.300003
20161107204500,493.5,493.5,35.0,47,55.099998,0,71.0,72.300003,69.300003
20161107210000,493.5,502.899994,35.666666,47,55.099998,0,71.300003,72.400002,69.400002
20161107211500,493.5,502.899994,35.666666,47,55.099998,0,71.400002,72.300003,69.300003
20161107213000,493.5,502.899994,35.666666,47,55.099998,0,71.599998,72.300003,69.300003
20161107214500,493.5,509.950012,36.166668,47,55.099998,0,71.699997,72.300003,69.300003
20161107220000,493.5,509.950012,36.166668,47,54.5,0,71.699997,72.300003,69.300003
20161107221500,493.5,500.549988,35.499999,47,54.5,0,71.900002,72.300003,69.300003
20161107223000,493.5,500.549988,35.499999,47,54.5,0,71.900002,72.300003,69.300003
20161107224500,493.5,500.549988,35.499999,47,55.5,0,71.900002,72.300003,69.300003
20161107230000,493.5,509.950012,36.166668,48,54.700001,0,72.099998,72.300003,69.300003
20161107231500,493.5,502.899994,35.666666,48,54.700001,0,72.0,72.300003,69.300003
20161107233000,493.5,517.0,36.666667,48,54.700001,0,72.0,72.199997,69.199997
20161107234500,493.5,509.950012,36.166668,48,54.700001,0,71.900002,72.400002,69.400002
20161108000000,493.5,517.0,36.666667,48,54.700001,0,71.800003,72.699997,69.699997
20161108001500,493.5,517.0,36.666667,48,54.700001,0,71.800003,72.699997,69.699997
20161108003000,493.5,517.0,36.666667,48,54.700001,0,71.900002,72.699997,69.699997
20161108004500,493.5,509.950012,36.166668,48,54.700001,0,71.900002,72.699997,69.699997
20161108010000,493.5,509.950012,36.166668,48,54.700001,0,71.900002,72.699997,69.699997
20161108011500,493.5,509.950012,36.166668,48,54.700001,0,72.199997,72.699997,69.699997
20161108013000,493.5,509.950012,36.166668,48,54.700001,0,72.099998,72.699997,69.699997
20161108014500,493.5,519.349976,36.833332,48,54.700001,0,72.099998,72.699997,69.699997
20161108020000,493.5,507.600006,36.0,48,54.700001,0,72.0,72.699997,69.699997
20161108021500,493.5,507.600006,36.0,48,54.700001,0,72.0,72.699997,69.699997
20161108023000,493.5,514.650024,36.500002,48,54.700001,0,72.0,72.699997,69.699997
20161108024500,493.5,514.650024,36.500002,48,54.700001,0,72.099998,72.699997,69.699997
20161108030000,493.5,514.650024,36.500002,48,54.700001,0,72.099998,72.699997,69.699997
20161108031500,493.5,514.650024,36.500002,48,54.700001,0,72.199997,72.699997,69.699997
20161108033000,493.5,514.650024,36.500002,48,54.700001,0,72.099998,72.699997,69.699997
20161108034500,493.5,514.650024,36.500002,48,54.700001,0,71.900002,72.699997,69.699997
20161108040000,493.5,514.650024,36.500002,48,54.700001,0,71.699997,72.699997,69.699997
20161108041500,493.5,514.650024,36.500002,48,54.700001,0,71.800003,72.699997,69.699997
20161108043000,493.5,514.650024,36.500002,48,54.700001,0,72.099998,72.699997,69.699997
20161108044500,493.5,514.650024,36.500002,48,54.700001,0,72.099998,72.699997,69.699997
20161108050000,493.5,514.650024,36.500002,48,54.700001,0,72.099998,72.699997,69.699997
20161108051500,493.5,526.400024,37.333335,48,54.700001,0,72.0,72.699997,69.699997
20161108053000,493.5,509.950012,36.166668,48,54.700001,0,71.900002,72.699997,69.699997
20161108054500,493.5,517.0,36.666667,48,54.700001,0,71.900002,72.699997,69.699997
20161108060000,493.5,509.950012,36.166668,48,54.700001,0,71.900002,72.699997,69.699997
20161108061500,493.5,517.0,36.666667,48,54.700001,0,71.800003,72.699997,69.699997
20161108063000,493.5,517.0,36.666667,48,54.700001,0,71.699997,72.699997,69.699997
20161108064500,493.5,517.0,36.666667,48,54.700001,0,71.900002,72.699997,69.699997
20161108070000,493.5,517.0,36.666667,48,54.700001,0,71.900002,72.699997,69.699997
20161108071500,493.5,479.399994,34.0,48,55.5,0,71.699997,72.699997,69.699997
20161108073000,493.5,486.450012,34.500001,48,54.700001,0,71.699997,72.699997,69.699997
20161108074500,493.5,479.399994,34.0,48,54.700001,0,71.800003,72.699997,69.699997
20161108080000,493.5,479.399994,34.0,48,54.700001,0,71.900002,72.699997,69.699997
20161108081500,493.5,493.5,35.0,49,54.700001,0,72.099998,72.699997,69.699997
20161108083000,493.5,1055.150024,74.833335,100,54.700001,0,72.099998,69.400002,66.400002
20161108084500,493.5,1069.25,75.833333,100,54.700001,0,71.599998,68.900002,65.900002
20161108090000,493.5,1081.0,76.666667,100,54.700001,0,71.0,68.400002,65.400002
20161108091500,493.5,1153.849976,81.833332,100,54.700001,0,71.0,69.400002,66.400002
20161108093000,493.5,1153.849976,81.833332,100,54.700001,0,70.699997,69.400002,66.400002
20161108094500,493.5,1165.599976,82.666665,100,54.700001,0,70.599998,69.400002,66.400002
20161108100000,493.5,1153.849976,81.833332,100,54.700001,0,70.5,69.400002,66.400002
20161108101500,493.5,1153.849976,81.833332,100,54.700001,0,70.199997,69.400002,66.400002
20161108103000,493.5,1165.599976,82.666665,100,54.700001,0,70.0,69.900002,66.900002
20161108104500,493.5,1165.599976,82.666665,100,54.700001,0,70.0,69.900002,66.900002
20161108110000,493.5,1177.349976,83.499998,100,54.700001,0,70.099998,69.900002,66.900002
20161108111500,493.5,1177.349976,83.499998,100,54.700001,0,69.900002,69.900002,66.900002
20161108113000,493.5,1130.349976,80.166665,100,54.700001,0,70.0,69.900002,66.900002
20161108114500,493.5,1130.349976,80.166665,100,54.700001,0,69.900002,69.900002,66.900002
20161108120000,493.5,1142.099976,80.999998,100,54.700001,0,69.800003,69.900002,66.900002
20161108121500,493.5,1142.099976,80.999998,100,54.700001,0,69.800003,69.900002,66.900002
20161108123000,493.5,1165.599976,82.666665,100,54.700001,0,69.800003,69.900002,66.900002
20161108124500,493.5,1177.349976,83.499998,100,54.700001,0,69.699997,69.900002,66.900002
20161108130000,493.5,1153.849976,81.833332,100,54.700001,0,69.599998,69.900002,66.900002
20161108131500,493.5,1177.349976,83.499998,100,54.700001,0,69.5,69.900002,66.900002
20161108133000,493.5,1092.75,77.5,72,54.700001,0,69.400002,69.900002,66.900002
20161108134500,493.5,1055.150024,74.833335,69,54.700001,0,69.5,69.900002,66.900002
20161108140000,493.5,1043.400024,74.000002,69,54.700001,0,69.699997,69.900002,66.900002
20161108141500,493.5,1069.25,75.833333,69,54.700001,0,69.800003,69.900002,66.900002
20161108143000,493.5,1043.400024,74.000002,69,54.700001,0,69.800003,69.900002,66.900002
20161108144500,493.5,1055.150024,74.833335,69,54.700001,0,69.900002,69.900002,66.900002
20161108150000,493.5,1069.25,75.833333,69,54.700001,0,70.0,69.900002,66.900002
20161108151500,493.5,1043.400024,74.000002,69,54.700001,0,69.900002,69.900002,66.900002
20161108153000,493.5,1055.150024,74.833335,69,54.700001,0,69.800003,69.900002,66.900002
20161108154500,493.5,1055.150024,74.833335,69,54.700001,0,69.800003,69.900002,66.900002
20161108160000,493.5,1043.400024,74.000002,69,54.700001,0,69.800003,69.900002,66.900002
20161108161500,493.5,1043.400024,74.000002,69,54.700001,0,69.900002,69.900002,66.900002
20161108163000,493.5,1055.150024,74.833335,69,54.700001,0,69.900002,69.900002,66.900002
20161108164500,493.5,1069.25,75.833333,69,54.700001,0,69.800003,69.900002,66.900002
20161108170000,493.5,1055.150024,74.833335,69,54.700001,0,69.900002,69.900002,66.900002
20161108171500,493.5,1043.400024,74.000002,69,54.700001,0,69.800003,69.900002,66.900002
20161108173000,493.5,1029.300049,73.000003,70,54.700001,0,69.800003,69.900002,66.900002
20161108174500,493.5,1043.400024,74.000002,71,54.700001,0,69.699997,69.900002,66.900002
20161108180000,493.5,1017.549988,72.166666,71,54.700001,0,69.699997,69.900002,66.900002
20161108181500,493.5,1029.300049,73.000003,71,54.700001,0,69.800003,69.900002,66.900002
20161108183000,493.5,1029.300049,73.000003,71,54.700001,0,69.900002,69.900002,66.900002
20161108184500,493.5,1069.25,75.833333,71,54.700001,0,70.199997,69.900002,66.900002
20161108190000,493.5,1069.25,75.833333,71,54.700001,0,69.900002,69.900002,66.900002
20161108191500,493.5,1081.0,76.666667,71,54.700001,0,70.0,69.900002,66.900002
20161108193000,493.5,1069.25,75.833333,71,54.700001,0,69.800003,69.900002,66.900002
20161108194500,493.5,1069.25,75.833333,71,54.700001,0,69.800003,69.900002,66.900002
20161108200000,493.5,1055.150024,74.833335,70,54.700001,0,69.599998,69.900002,66.900002
20161108201500,493.5,1029.300049,73.000003,68,54.700001,0,69.599998,69.900002,66.900002
20161108203000,493.5,1003.450012,71.166668,66,54.700001,0,69.5,69.900002,66.900002
20161108204500,493.5,1003.450012,71.166668,66,54.700001,0,69.599998,69.900002,66.900002
20161108210000,493.5,479.399994,34.0,46,74.400002,100,69.800003,73.5,70.5
20161108211500,493.5,479.399994,34.0,46,85.099998,100,70.400002,73.5,70.5
20161108213000,493.5,460.600006,32.666667,46,81.599998,100,70.699997,73.5,70.5
20161108214500,493.5,470.0,33.333333,47,79.199997,100,70.800003,73.5,70.5
20161108220000,493.5,462.950012,32.833334,47,56.099998,0,70.800003,73.5,70.5
20161108221500,493.5,462.950012,32.833334,47,55.200001,0,70.900002,73.5,70.5
20161108223000,493.5,481.75,34.166667,47,55.200001,0,70.800003,73.5,70.5
20161108224500,493.5,481.75,34.166667,47,55.200001,0,70.800003,73.5,70.5
20161108230000,493.5,507.600006,36.0,47,55.200001,0,70.900002,73.5,70.5
20161108231500,493.5,507.600006,36.0,47,54.299999,0,70.800003,73.300003,70.300003
20161108233000,493.5,507.600006,36.0,47,54.299999,0,70.800003,73.199997,70.199997
20161108234500,493.5,500.549988,35.499999,47,54.299999,0,70.800003,73.199997,70.199997
20161109000000,493.5,507.600006,36.0,47,55.099998,0,71.0,73.199997,70.199997
20161109001500,493.5,500.549988,35.499999,47,55.099998,0,71.199997,73.199997,70.199997
20161109003000,493.5,486.450012,34.500001,47,55.099998,0,71.300003,73.199997,70.199997
20161109004500,493.5,474.700012,33.666668,47,55.099998,0,71.400002,73.199997,70.199997
20161109010000,493.5,531.099976,37.666665,49,55.099998,0,71.599998,73.099998,70.099998
20161109011500,493.5,524.049988,37.166666,49,55.099998,0,71.599998,73.099998,70.099998
20161109013000,493.5,524.049988,37.166666,49,55.099998,0,71.400002,73.099998,70.099998
20161109014500,493.5,531.099976,37.666665,48,55.099998,0,71.400002,73.099998,70.099998
20161109020000,493.5,531.099976,37.666665,48,55.099998,0,71.300003,73.099998,70.099998
20161109021500,493.5,470.0,33.333333,48,55.099998,0,71.300003,73.099998,70.099998
20161109023000,493.5,500.549988,35.499999,49,55.099998,0,71.300003,73.099998,70.099998
20161109024500,493.5,531.099976,37.666665,50,55.099998,0,71.400002,73.0,70.0
20161109030000,493.5,531.099976,37.666665,48,55.099998,0,71.400002,73.099998,70.099998
20161109031500,493.5,519.349976,36.833332,47,55.099998,0,71.5,73.099998,70.099998
20161109033000,493.5,531.099976,37.666665,48,54.299999,0,71.599998,73.099998,70.099998
20161109034500,493.5,531.099976,37.666665,48,54.299999,0,71.599998,73.099998,70.099998
20161109040000,493.5,507.600006,36.0,47,54.299999,0,71.599998,73.099998,70.099998
20161109041500,493.5,519.349976,36.833332,47,54.299999,0,71.599998,73.099998,70.099998
20161109043000,493.5,519.349976,36.833332,47,54.299999,0,71.400002,73.099998,70.099998
20161109044500,493.5,519.349976,36.833332,47,54.299999,0,71.5,73.099998,70.099998
20161109050000,493.5,507.600006,36.0,47,54.299999,0,71.599998,73.099998,70.099998
20161109051500,493.5,517.0,36.666667,47,54.299999,0,71.400002,73.099998,70.099998
20161109053000,493.5,524.049988,37.166666,47,54.299999,0,71.300003,73.099998,70.099998
20161109054500,493.5,716.75,50.833333,40,54.299999,0,71.099998,73.099998,70.099998
20161109060000,493.5,902.400024,64.000002,71,54.299999,0,71.400002,73.099998,70.099998
20161109061500,493.5,507.600006,36.0,55,54.299999,0,71.099998,72.900002,69.900002
20161109063000,493.5,519.349976,36.833332,55,54.299999,0,71.0,72.800003,69.800003
20161109064500,493.5,519.349976,36.833332,55,54.299999,0,71.0,72.800003,69.800003
20161109070000,493.5,519.349976,36.833332,55,54.299999,0,71.0,72.800003,69.800003
20161109071500,493.5,533.450012,37.833334,55,55.099998,0,71.099998,72.800003,69.800003
20161109073000,493.5,1092.75,77.5,100,55.099998,0,71.0,68.0,64.199997
20161109074500,493.5,1142.099976,80.999998,100,55.099998,0,70.800003,68.0,64.199997
20161109080000,493.5,1153.849976,81.833332,100,54.299999,0,70.300003,68.0,64.199997
20161109081500,493.5,1153.849976,81.833332,100,54.299999,0,70.099998,68.0,64.199997
20161109083000,493.5,1177.349976,83.499998,100,54.299999,0,69.800003,68.0,64.199997
20161109084500,493.5,1177.349976,83.499998,100,54.299999,0,69.699997,68.0,64.199997
20161109090000,493.5,1177.349976,83.499998,100,54.299999,0,69.599998,68.0,64.199997
20161109091500,493.5,1177.349976,83.499998,100,54.299999,0,69.400002,68.0,64.199997
20161109093000,493.5,1177.349976,83.499998,100,54.299999,0,69.199997,68.0,64.199997
20161109094500,493.5,1177.349976,83.499998,100,54.299999,0,69.099998,68.0,64.199997
20161109100000,493.5,1177.349976,83.499998,100,54.299999,0,68.900002,68.0,64.199997
20161109101500,493.5,1200.849976,85.166665,100,54.299999,0,68.699997,68.0,64.199997
20161109103000,493.5,1200.849976,85.166665,100,54.299999,0,68.800003,68.0,64.199997
20161109104500,493.5,1200.849976,85.166665,100,54.299999,0,68.800003,68.0,64.199997
20161109110000,493.5,1200.849976,85.166665,100,54.299999,0,68.800003,68.0,64.199997
20161109111500,493.5,1200.849976,85.166665,100,54.299999,0,68.800003,68.0,64.199997
20161109113000,493.5,1200.849976,85.166665,100,54.299999,0,68.699997,68.0,64.199997
20161109114500,493.5,1200.849976,85.166665,100,54.299999,0,68.699997,68.0,64.199997
20161109120000,493.5,1200.849976,85.166665,100,54.299999,0,68.599998,68.0,64.199997
20161109121500,493.5,1200.849976,85.166665,100,54.299999,0,68.599998,68.0,64.0
20161109123000,493.5,1200.849976,85.166665,100,55.099998,0,68.5,68.0,63.700001
20161109124500,493.5,1200.849976,85.166665,100,55.099998,0,68.599998,68.0,63.700001
20161109130000,493.5,1200.849976,85.166665,100,55.099998,0,68.599998,68.0,63.700001
20161109131500,493.5,1200.849976,85.166665,100,55.099998,0,68.599998,68.0,63.700001
20161109133000,493.5,1200.849976,85.166665,100,55.099998,0,68.599998,68.0,63.700001
20161109134500,493.5,1200.849976,85.166665,100,55.099998,0,68.599998,68.0,63.700001
20161109140000,493.5,1200.849976,85.166665,100,55.099998,0,68.699997,68.0,63.700001
20161109141500,493.5,1200.849976,85.166665,100,55.099998,0,68.5,68.900002,65.900002
20161109143000,493.5,1177.349976,83.499998,76,55.099998,0,68.5,68.699997,65.699997
20161109144500,493.5,1222.0,86.666667,81,55.099998,0,68.400002,68.400002,65.400002
20161109150000,493.5,1245.5,88.333333,84,55.099998,0,68.400002,68.400002,65.400002
20161109151500,493.5,1245.5,88.333333,84,55.099998,0,68.400002,68.400002,65.400002
20161109153000,493.5,1245.5,88.333333,84,55.099998,0,68.400002,68.400002,65.400002
20161109154500,493.5,1245.5,88.333333,85,55.099998,0,68.599998,68.400002,65.400002
20161109160000,493.5,519.349976,36.833332,47,55.099998,0,68.800003,70.900002,67.900002
20161109161500,493.5,531.099976,37.666665,47,55.099998,0,69.099998,70.800003,67.800003
20161109163000,493.5,519.349976,36.833332,47,55.099998,0,69.199997,71.300003,68.300003
20161109164500,493.5,509.950012,36.166668,46,55.099998,0,69.199997,71.300003,68.300003
20161109170000,493.5,509.950012,36.166668,46,55.099998,0,69.300003,71.300003,68.300003
20161109171500,493.5,509.950012,36.166668,46,55.099998,0,69.400002,71.300003,68.300003
20161109173000,493.5,509.950012,36.166668,46,55.099998,0,69.400002,71.300003,68.300003
20161109174500,493.5,517.0,36.666667,46,55.099998,0,69.599998,71.300003,68.300003
20161109180000,493.5,517.0,36.666667,46,55.099998,0,69.599998,71.300003,68.300003
20161109181500,493.5,517.0,36.666667,46,55.099998,0,69.699997,71.300003,68.300003
20161109183000,493.5,517.0,36.666667,46,55.099998,0,69.699997,71.300003,68.300003
20161109184500,493.5,561.650024,39.833335,48,55.099998,0,70.099998,70.800003,67.800003
20161109190000,493.5,561.650024,39.833335,48,55.099998,0,70.099998,70.900002,67.900002
20161109191500,493.5,526.400024,37.333335,47,55.099998,0,70.199997,70.900002,67.900002
20161109193000,493.5,526.400024,37.333335,47,55.099998,0,70.199997,70.900002,67.900002
20161109194500,493.5,526.400024,37.333335,47,55.099998,0,70.099998,70.900002,67.900002
20161109200000,493.5,554.599976,39.333332,48,55.099998,0,70.199997,70.900002,67.900002
20161109201500,493.5,531.099976,37.666665,47,55.099998,0,70.199997,70.900002,67.900002
20161109203000,493.5,517.0,36.666667,47,54.400002,0,70.199997,70.900002,67.900002
20161109204500,493.5,517.0,36.666667,47,54.400002,0,70.099998,70.900002,67.900002
20161109210000,493.5,526.400024,37.333335,47,54.400002,0,70.099998,71.300003,68.300003
20161109211500,493.5,519.349976,36.833332,47,54.400002,0,70.099998,71.300003,68.300003
20161109213000,493.5,559.299988,39.666666,48,54.400002,0,70.099998,70.900002,67.900002
20161109214500,493.5,507.600006,36.0,46,54.400002,0,70.099998,70.900002,67.900002
20161109220000,493.5,533.450012,37.833334,48,54.400002,0,70.0,70.900002,67.900002
20161109221500,493.5,533.450012,37.833334,48,54.400002,0,70.0,70.900002,67.900002
20161109223000,493.5,517.0,36.666667,47,54.400002,0,70.0,70.900002,67.900002
20161109224500,493.5,502.899994,35.666666,47,54.400002,0,70.199997,70.900002,67.900002
20161109230000,493.5,462.950012,32.833334,47,54.400002,0,70.199997,70.800003,67.800003
20161109231500,493.5,500.549988,35.499999,48,54.400002,0,70.199997,70.800003,67.800003
20161109233000,493.5,500.549988,35.499999,48,55.099998,0,70.199997,71.300003,68.300003
20161109234500,493.5,559.299988,39.666666,50,55.099998,0,70.199997,70.800003,67.800003
20161110000000,493.5,524.049988,37.166666,49,55.099998,0,70.199997,70.800003,67.800003
20161110001500,493.5,531.099976,37.666665,49,55.099998,0,70.099998,70.900002,67.900002
20161110003000,493.5,531.099976,37.666665,49,55.099998,0,70.099998,70.900002,67.900002
20161110004500,493.5,519.349976,36.833332,48,55.099998,0,70.199997,70.900002,67.900002
20161110010000,493.5,531.099976,37.666665,48,55.099998,0,70.300003,70.900002,67.900002
20161110011500,493.5,524.049988,37.166666,47,55.099998,0,70.300003,70.900002,67.900002
20161110013000,493.5,514.650024,36.500002,47,55.099998,0,70.400002,70.900002,67.900002
20161110014500,493.5,514.650024,36.500002,47,55.099998,0,70.300003,70.900002,67.900002
20161110020000,493.5,524.049988,37.166666,47,55.099998,0,70.300003,70.900002,67.900002
20161110021500,493.5,507.600006,36.0,47,54.299999,0,70.300003,70.900002,67.900002
20161110023000,493.5,519.349976,36.833332,47,54.299999,0,70.300003,70.800003,67.800003
20161110024500,493.5,507.600006,36.0,47,54.299999,0,70.300003,70.800003,67.800003
20161110030000,493.5,514.650024,36.500002,47,54.299999,0,70.300003,70.800003,67.800003
20161110031500,493.5,526.400024,37.333335,47,54.299999,0,70.300003,70.800003,67.800003
20161110033000,493.5,517.0,36.666667,47,54.299999,0,70.300003,70.800003,67.800003
20161110034500,493.5,517.0,36.666667,47,54.299999,0,70.199997,70.800003,67.800003
20161110040000,493.5,517.0,36.666667,46,54.299999,0,70.199997,70.800003,67.800003
20161110041500,493.5,517.0,36.666667,46,54.299999,0,70.099998,70.800003,67.800003
20161110043000,493.5,509.950012,36.166668,46,54.299999,0,70.0,70.800003,67.800003
20161110044500,493.5,524.049988,37.166666,46,54.299999,0,69.800003,70.900002,67.900002
20161110050000,493.5,502.899994,35.666666,46,54.299999,0,69.800003,70.900002,67.900002
20161110051500,493.5,517.0,36.666667,46,54.299999,0,69.699997,70.900002,67.900002
20161110053000,493.5,517.0,36.666667,46,54.299999,0,69.699997,70.900002,67.900002
20161110054500,493.5,509.950012,36.166668,46,54.299999,0,69.699997,70.900002,67.900002
20161110060000,493.5,519.349976,36.833332,46,54.299999,0,69.699997,70.900002,67.900002
20161110061500,493.5,519.349976,36.833332,46,54.299999,0,69.699997,70.900002,67.900002
20161110063000,493.5,519.349976,36.833332,46,54.299999,0,69.699997,70.900002,67.900002
20161110064500,493.5,519.349976,36.833332,46,54.299999,0,69.800003,70.800003,67.800003
20161110070000,493.5,509.950012,36.166668,46,54.299999,0,70.0,70.800003,67.800003
20161110071500,493.5,509.950012,36.166668,46,54.299999,0,70.0,70.800003,67.800003
20161110073000,493.5,509.950012,36.166668,46,54.299999,0,70.0,70.800003,67.800003
20161110074500,493.5,517.0,36.666667,46,54.299999,0,69.800003,70.800003,67.800003
20161110080000,493.5,495.850006,35.166667,46,54.299999,0,69.800003,70.800003,67.800003
20161110081500,493.5,502.899994,35.666666,46,54.299999,0,69.800003,70.800003,67.800003
20161110083000,493.5,517.0,36.666667,46,54.299999,0,69.699997,70.800003,67.800003
20161110084500,493.5,524.049988,37.166666,46,54.299999,0,69.699997,70.800003,67.800003
20161110090000,493.5,517.0,36.666667,46,54.299999,0,69.699997,70.800003,67.800003
20161110091500,493.5,517.0,36.666667,46,54.299999,0,69.699997,71.0,68.0
20161110093000,493.5,517.0,36.666667,46,54.299999,0,69.699997,70.900002,67.900002
20161110094500,493.5,517.0,36.666667,46,54.299999,0,69.800003,71.0,68.0
20161110100000,493.5,517.0,36.666667,46,54.299999,0,69.699997,71.0,68.0
20161110101500,493.5,524.049988,37.166666,46,54.299999,0,69.599998,71.099998,68.099998
20161110103000,493.5,509.950012,36.166668,46,55.099998,0,69.5,71.099998,68.099998
20161110104500,493.5,517.0,36.666667,46,55.099998,0,69.5,71.099998,68.099998
20161110110000,493.5,517.0,36.666667,46,55.099998,0,69.400002,71.0,68.0
20161110111500,493.5,509.950012,36.166668,46,55.099998,0,69.400002,71.0,68.0
20161110113000,493.5,517.0,36.666667,46,55.099998,100,69.300003,71.300003,68.300003
20161110114500,493.5,467.649994,33.166666,45,77.800003,100,69.5,73.5,70.5
20161110120000,493.5,467.649994,33.166666,45,78.699997,100,69.800003,73.5,70.5
20161110121500,493.5,467.649994,33.166666,45,89.300003,100,69.900002,73.5,70.5
20161110123000,493.5,1189.099976,84.333332,100,55.599998,0,70.0,68.0,64.199997
20161110124500,493.5,1189.099976,84.333332,80,54.700001,0,69.800003,69.0,66.0
20161110130000,493.5,1189.099976,84.333332,100,54.700001,0,69.699997,68.0,64.800003
20161110131500,493.5,1189.099976,84.333332,100,54.700001,0,69.5,68.400002,65.400002
20161110133000,493.5,1189.099976,84.333332,100,54.700001,0,69.300003,68.0,64.800003
20161110134500,493.5,1189.099976,84.333332,100,54.700001,0,69.199997,68.0,64.800003
20161110140000,493.5,1189.099976,84.333332,100,54.700001,0,69.099998,68.0,64.800003
20161110141500,493.5,1189.099976,84.333332,100,54.700001,0,69.099998,68.0,64.900002
20161110143000,493.5,1189.099976,84.333332,100,54.700001,0,68.900002,68.0,64.300003
20161110144500,493.5,1189.099976,84.333332,100,54.700001,0,68.900002,68.900002,65.900002
20161110150000,493.5,1189.099976,84.333332,100,54.700001,0,68.800003,68.0,64.900002
20161110151500,493.5,1189.099976,84.333332,100,54.700001,0,68.599998,68.400002,65.400002
20161110153000,493.5,1189.099976,84.333332,100,54.700001,0,68.400002,68.400002,65.400002
20161110154500,493.5,1189.099976,84.333332,100,55.5,0,68.400002,68.5,65.5
20161110160000,493.5,1189.099976,84.333332,98,55.5,0,68.400002,68.800003,65.800003
20161110161500,493.5,1142.099976,80.999998,74,54.700001,0,68.599998,68.5,65.5
20161110163000,493.5,1142.099976,80.999998,74,54.700001,0,68.5,68.5,65.5
20161110164500,493.5,1153.849976,81.833332,75,54.700001,0,68.599998,68.400002,65.400002
20161110170000,493.5,1142.099976,80.999998,75,54.700001,0,68.599998,68.400002,65.400002
20161110171500,493.5,1142.099976,80.999998,75,54.700001,0,68.599998,68.400002,65.400002
20161110173000,493.5,1142.099976,80.999998,76,54.700001,0,68.599998,68.400002,65.400002
20161110174500,493.5,961.150024,68.166668,62,54.700001,0,68.599998,69.400002,66.400002
20161110180000,493.5,1165.599976,82.666665,77,53.900002,0,68.400002,68.0,64.800003
20161110181500,493.5,1165.599976,82.666665,77,53.900002,0,68.300003,68.400002,65.400002
20161110183000,493.5,1165.599976,82.666665,77,54.700001,0,68.199997,68.400002,65.400002
20161110184500,493.5,1153.849976,81.833332,77,54.700001,0,68.199997,68.400002,65.400002
20161110190000,493.5,1165.599976,82.666665,77,53.900002,0,68.199997,68.0,63.5
20161110191500,493.5,1165.599976,82.666665,77,53.900002,0,68.099998,68.0,63.599998
20161110193000,493.5,1153.849976,81.833332,77,53.900002,0,68.099998,68.0,63.599998
20161110194500,493.5,1153.849976,81.833332,77,53.900002,0,68.0,68.0,64.199997
20161110200000,493.5,1165.599976,82.666665,77,54.700001,0,68.199997,68.0,64.199997
20161110201500,493.5,1153.849976,81.833332,77,54.700001,0,68.099998,68.0,64.900002
20161110203000,493.5,1153.849976,81.833332,77,53.900002,0,67.900002,68.0,64.800003
20161110204500,493.5,1177.349976,83.499998,77,53.900002,0,67.699997,68.0,64.800003
20161110210000,493.5,1118.599976,79.333332,73,53.900002,0,67.699997,68.0,64.300003
20161110211500,493.5,1055.150024,74.833335,68,53.900002,0,67.699997,68.0,64.300003
20161110213000,493.5,1029.300049,73.000003,65,53.900002,0,67.599998,68.0,64.300003
20161110214500,493.5,961.150024,68.166668,62,54.700001,0,67.599998,68.0,64.199997
20161110220000,493.5,902.400024,64.000002,60,53.900002,0,67.599998,68.0,64.199997
20161110221500,493.5,841.299988,59.666666,58,54.700001,0,67.699997,68.0,64.199997
20161110223000,493.5,855.400024,60.666668,58,54.700001,0,67.800003,68.0,63.700001
20161110224500,493.5,735.549988,52.166666,55,54.700001,0,67.699997,68.400002,65.400002
20161110230000,493.5,658.0,46.666667,51,54.700001,0,67.900002,68.400002,65.400002
20161110231500,493.5,618.049988,43.833332,50,54.700001,0,68.0,68.400002,65.400002
20161110233000,493.5,573.400024,40.666668,49,53.900002,0,68.0,68.400002,65.400002
20161110234500,493.5,542.849976,38.499998,48,53.900002,0,68.099998,68.400002,65.400002
20161111000000,493.5,542.849976,38.499998,48,54.700001,0,68.099998,68.0,64.800003
20161111001500,493.5,517.0,36.666667,47,54.700001,0,68.199997,69.400002,66.400002
20161111003000,493.5,531.099976,37.666665,47,54.700001,0,68.099998,69.400002,66.400002
20161111004500,493.5,517.0,36.666667,47,54.700001,0,68.099998,69.400002,66.400002
20161111010000,493.5,524.049988,37.166666,47,54.700001,0,68.199997,69.400002,66.400002
20161111011500,493.5,524.049988,37.166666,47,54.700001,0,68.300003,69.400002,66.400002
20161111013000,493.5,514.650024,36.500002,47,54.700001,0,68.300003,69.900002,66.900002
20161111014500,493.5,761.400024,54.000002,55,54.700001,0,68.400002,68.300003,65.300003
20161111020000,493.5,514.650024,36.500002,47,54.700001,0,68.400002,69.400002,66.400002
20161111021500,493.5,507.600006,36.0,47,54.700001,0,68.400002,69.400002,66.400002
20161111023000,493.5,519.349976,36.833332,47,54.700001,0,68.5,69.400002,66.400002
20161111024500,493.5,507.600006,36.0,47,54.700001,0,68.599998,69.400002,66.400002
20161111030000,493.5,507.600006,36.0,47,54.700001,0,68.599998,69.400002,66.400002
20161111031500,493.5,524.049988,37.166666,47,54.700001,0,68.599998,69.400002,66.400002
20161111033000,493.5,524.049988,37.166666,47,54.700001,0,68.599998,69.400002,66.400002
20161111034500,493.5,524.049988,37.166666,47,54.700001,0,68.599998,69.400002,66.400002
20161111040000,493.5,674.450012,47.833334,52,54.700001,0,68.599998,68.400002,65.400002
20161111041500,493.5,519.349976,36.833332,47,53.900002,0,68.599998,69.900002,66.900002
20161111043000,493.5,526.400024,37.333335,47,53.900002,0,68.699997,69.900002,66.900002
20161111044500,493.5,519.349976,36.833332,47,53.900002,0,68.599998,69.900002,66.900002
20161111050000,493.5,519.349976,36.833332,47,53.900002,0,68.599998,69.900002,66.900002
20161111051500,493.5,507.600006,36.0,47,53.900002,0,68.599998,69.5,66.5
20161111053000,493.5,705.0,50.0,54,53.900002,0,68.599998,68.900002,65.900002
20161111054500,493.5,705.0,50.0,54,53.900002,0,68.599998,68.900002,65.900002
20161111060000,493.5,759.049988,53.833332,55,53.900002,0,68.599998,68.0,63.700001
20161111061500,493.5,700.299988,49.666666,53,53.900002,0,68.599998,68.400002,65.400002
20161111063000,493.5,700.299988,49.666666,53,53.900002,0,68.599998,68.400002,65.400002
20161111064500,493.5,737.900024,52.333335,55,53.900002,0,68.5,68.0,65.0
20161111070000,493.5,855.400024,60.666668,60,53.900002,0,68.599998,68.0,64.900002
20161111071500,493.5,885.950012,62.833334,60,53.900002,0,68.300003,68.0,64.800003
20161111073000,493.5,855.400024,60.666668,59,53.900002,0,68.300003,68.0,63.799999
20161111074500,493.5,855.400024,60.666668,60,53.900002,0,68.199997,68.0,64.300003
20161111080000,493.5,855.400024,60.666668,59,53.900002,0,68.099998,68.0,64.800003
20161111081500,493.5,855.400024,60.666668,59,54.700001,0,68.099998,68.0,64.199997
20161111083000,493.5,841.299988,59.666666,59,54.700001,0,68.199997,68.0,64.800003
20161111084500,493.5,841.299988,59.666666,59,54.099998,0,68.099998,68.0,64.800003
20161111090000,493.5,871.849976,61.833332,59,54.099998,0,68.199997,68.0,64.800003
20161111091500,493.5,723.799988,51.333332,54,54.099998,0,68.0,69.0,66.0
20161111093000,493.5,526.400024,37.333335,47,54.099998,0,68.099998,69.900002,66.900002
20161111094500,493.5,618.049988,43.833332,50,54.700001,0,68.099998,69.900002,66.900002
20161111100000,493.5,531.099976,37.666665,47,53.900002,0,68.099998,69.900002,66.900002
20161111101500,493.5,517.0,36.666667,47,54.700001,0,68.099998,69.400002,66.400002
20161111103000,493.5,474.700012,33.666668,47,54.700001,0,68.099998,69.400002,66.400002
20161111104500,493.5,524.049988,37.166666,47,54.700001,0,68.300003,69.400002,66.400002
20161111110000,493.5,582.799988,41.333332,49,54.700001,0,68.400002,69.0,66.0
20161111111500,493.5,871.849976,61.833332,60,54.700001,0,68.599998,68.0,64.900002
20161111113000,493.5,989.349976,70.166665,65,54.700001,0,68.599998,68.0,64.900002
20161111114500,493.5,1118.599976,79.333332,73,54.700001,0,68.599998,68.0,65.0
20161111120000,493.5,481.75,34.166667,46,80.599998,100,68.900002,76.699997,73.699997
20161111121500,493.5,493.5,35.0,46,80.599998,100,69.099998,76.0,73.0
20161111123000,493.5,493.5,35.0,46,78.300003,100,69.199997,77.400002,74.400002
20161111124500,493.5,500.549988,35.499999,46,81.800003,100,69.599998,77.400002,74.400002
20161111130000,493.5,493.5,35.0,46,79.699997,100,69.599998,77.400002,74.400002
20161111131500,493.5,493.5,35.0,46,89.800003,100,69.599998,77.400002,74.400002
20161111133000,493.5,493.5,35.0,46,78.300003,100,69.699997,77.400002,74.400002
20161111134500,493.5,493.5,35.0,46,87.599998,100,69.800003,77.400002,74.400002
20161111140000,493.5,493.5,35.0,46,78.699997,100,70.0,77.400002,74.400002
20161111141500,493.5,493.5,35.0,46,85.800003,100,70.199997,77.400002,74.400002
20161111143000,493.5,493.5,35.0,46,81.099998,100,70.300003,77.400002,74.400002
20161111144500,493.5,502.899994,35.666666,46,86.900002,100,70.400002,77.400002,74.400002
20161111150000,493.5,488.799988,34.666666,46,78.300003,100,70.699997,77.400002,74.400002
20161111151500,493.5,488.799988,34.666666,46,87.300003,100,70.800003,77.400002,74.400002
20161111153000,493.5,500.549988,35.499999,46,80.199997,100,70.800003,77.400002,74.400002
20161111154500,493.5,467.649994,33.166666,46,87.0,100,70.900002,77.400002,74.400002
20161111160000,493.5,474.700012,33.666668,46,79.900002,100,70.900002,77.400002,74.400002
20161111161500,493.5,488.799988,34.666666,46,86.199997,100,71.0,77.400002,74.400002
20161111163000,493.5,481.75,34.166667,46,78.300003,100,71.0,77.400002,74.400002
20161111164500,493.5,493.5,35.0,46,87.199997,100,71.0,77.400002,74.400002
20161111170000,493.5,493.5,35.0,46,79.699997,100,71.099998,77.400002,74.400002
20161111171500,493.5,493.5,35.0,46,79.699997,100,71.199997,77.400002,74.400002
20161111173000,493.5,493.5,35.0,46,85.300003,100,71.300003,77.400002,74.400002
20161111174500,493.5,493.5,35.0,46,77.300003,100,71.300003,77.400002,74.400002
20161111180000,493.5,500.549988,35.499999,46,85.099998,100,71.300003,77.400002,74.400002
20161111181500,493.5,488.799988,34.666666,46,77.800003,100,71.199997,77.400002,74.400002
20161111183000,493.5,495.850006,35.166667,46,87.099998,100,71.199997,77.400002,74.400002
20161111184500,493.5,495.850006,35.166667,46,77.300003,100,71.199997,77.400002,74.400002
20161111190000,493.5,495.850006,35.166667,46,88.400002,100,71.300003,77.400002,74.400002
20161111191500,493.5,495.850006,35.166667,46,76.800003,100,71.400002,77.400002,74.400002
20161111193000,493.5,495.850006,35.166667,46,88.0,100,71.300003,77.400002,74.400002
20161111194500,493.5,502.899994,35.666666,46,80.199997,100,71.300003,77.400002,74.400002
20161111200000,493.5,502.899994,35.666666,46,80.199997,100,71.300003,77.400002,74.400002
20161111201500,493.5,502.899994,35.666666,46,84.5,100,71.300003,77.400002,74.400002
20161111203000,493.5,493.5,35.0,46,76.800003,100,71.300003,77.400002,74.400002
20161111204500,493.5,502.899994,35.666666,46,88.0,100,71.400002,77.400002,74.400002
20161111210000,493.5,493.5,35.0,46,78.300003,100,71.5,77.400002,74.400002
20161111211500,493.5,493.5,35.0,46,79.300003,100,71.699997,77.400002,74.400002
20161111213000,493.5,493.5,35.0,46,85.199997,100,71.699997,77.400002,74.400002
20161111214500,493.5,1092.75,77.5,73,55.200001,0,71.699997,72.699997,69.699997
20161111220000,493.5,573.400024,40.666668,49,55.200001,0,71.199997,72.800003,69.800003
20161111221500,493.5,533.450012,37.833334,47,55.200001,0,71.099998,73.099998,70.099998
20161111223000,493.5,526.400024,37.333335,47,54.299999,0,71.099998,73.099998,70.099998
20161111224500,493.5,514.650024,36.500002,47,54.299999,0,71.0,73.099998,70.099998
20161111230000,493.5,526.400024,37.333335,47,54.299999,0,70.900002,73.099998,70.099998
20161111231500,493.5,533.450012,37.833334,47,54.299999,0,70.699997,73.099998,70.099998
20161111233000,493.5,526.400024,37.333335,47,54.299999,0,70.5,73.099998,70.099998
20161111234500,493.5,519.349976,36.833332,47,54.299999,0,70.5,73.099998,70.099998
20161112000000,493.5,519.349976,36.833332,47,54.299999,0,70.5,73.099998,70.099998
20161112001500,493.5,531.099976,37.666665,47,54.299999,0,70.300003,73.099998,70.099998
20161112003000,493.5,531.099976,37.666665,47,54.299999,0,70.300003,73.099998,70.099998
20161112004500,493.5,524.049988,37.166666,47,54.299999,0,70.199997,73.099998,70.099998
20161112010000,493.5,524.049988,37.166666,47,54.299999,0,70.300003,72.800003,69.800003
20161112011500,493.5,524.049988,37.166666,47,54.299999,0,70.199997,73.099998,70.099998
20161112013000,493.5,538.150024,38.166668,47,54.299999,0,70.0,73.099998,70.099998
20161112014500,493.5,531.099976,37.666665,47,54.299999,0,69.900002,73.099998,70.099998
20161112020000,493.5,519.349976,36.833332,47,54.299999,0,69.900002,73.099998,70.099998
20161112021500,493.5,507.600006,36.0,46,54.299999,0,69.900002,73.099998,70.099998
20161112023000,493.5,507.600006,36.0,46,54.299999,0,69.900002,73.099998,70.099998
20161112024500,493.5,507.600006,36.0,46,54.299999,100,69.800003,73.099998,70.099998
20161112030000,493.5,507.600006,36.0,46,54.299999,100,69.800003,73.099998,70.099998
20161112031500,493.5,507.600006,36.0,46,54.299999,100,69.800003,73.099998,70.099998
20161112033000,493.5,507.600006,36.0,46,54.299999,100,69.900002,73.099998,70.099998
20161112034500,493.5,500.549988,35.499999,46,85.800003,100,70.199997,75.0,72.0
20161112040000,493.5,500.549988,35.499999,46,76.800003,100,70.400002,75.0,72.0
20161112041500,493.5,500.549988,35.499999,46,89.900002,100,70.5,75.0,72.0
20161112043000,493.5,507.600006,36.0,46,76.800003,100,70.699997,75.0,72.0
20161112044500,493.5,507.600006,36.0,46,89.800003,100,70.900002,75.0,72.0
20161112050000,493.5,507.600006,36.0,46,77.800003,100,71.099998,75.0,72.0
20161112051500,493.5,507.600006,36.0,46,83.5,100,71.199997,75.0,72.0
20161112053000,493.5,500.549988,35.499999,46,77.800003,100,71.400002,75.0,72.0
20161112054500,493.5,500.549988,35.499999,46,85.199997,100,71.199997,75.0,72.0
20161112060000,493.5,509.950012,36.166668,46,77.300003,100,71.199997,75.0,72.0
20161112061500,493.5,502.899994,35.666666,46,87.300003,100,71.199997,75.0,72.0
20161112063000,493.5,502.899994,35.666666,46,77.300003,100,71.0,75.0,72.0
20161112064500,493.5,495.850006,35.166667,46,89.199997,100,71.199997,75.0,72.0
20161112070000,493.5,502.899994,35.666666,46,77.300003,100,71.400002,75.0,72.0
20161112071500,493.5,502.899994,35.666666,46,89.199997,100,71.599998,75.0,72.0
20161112073000,493.5,509.950012,36.166668,46,77.300003,100,71.300003,75.0,72.0
20161112074500,493.5,509.950012,36.166668,46,89.199997,100,71.199997,75.0,72.0
20161112080000,493.5,502.899994,35.666666,46,77.300003,100,71.099998,75.0,72.0
20161112081500,493.5,509.950012,36.166668,46,88.400002,100,71.0,75.0,72.0
20161112083000,493.5,509.950012,36.166668,46,77.800003,100,71.0,75.0,72.0
20161112084500,493.5,500.549988,35.499999,46,86.800003,100,70.800003,75.0,72.0
20161112090000,493.5,500.549988,35.499999,46,77.800003,100,70.800003,75.0,72.0
20161112091500,493.5,500.549988,35.499999,46,84.400002,100,70.800003,75.0,72.0
20161112093000,493.5,500.549988,35.499999,46,78.699997,100,70.800003,75.0,72.0
20161112094500,493.5,500.549988,35.499999,46,83.0,100,70.800003,75.0,72.0
20161112100000,493.5,500.549988,35.499999,46,79.699997,100,70.900002,75.0,72.0
20161112101500,493.5,507.600006,36.0,46,79.699997,100,71.0,75.0,72.0
20161112103000,493.5,500.549988,35.499999,46,84.5,100,71.0,75.0,72.0
20161112104500,493.5,500.549988,35.499999,46,77.300003,100,71.0,75.0,72.0
20161112110000,493.5,500.549988,35.499999,46,89.900002,100,71.0,75.0,72.0
20161112111500,493.5,507.600006,36.0,46,78.5,100,71.0,75.0,72.0
20161112113000,493.5,495.850006,35.166667,46,82.099998,100,71.099998,75.0,72.0
20161112114500,493.5,507.600006,36.0,46,84.400002,100,71.199997,75.0,72.0
20161112120000,493.5,507.600006,36.0,46,78.699997,100,71.300003,75.0,72.0
20161112121500,493.5,500.549988,35.499999,46,83.099998,100,71.400002,75.0,72.0
20161112123000,493.5,500.549988,35.499999,46,83.099998,100,71.400002,75.0,72.0
20161112124500,493.5,509.950012,36.166668,46,77.800003,100,71.599998,75.0,72.0
20161112130000,493.5,509.950012,36.166668,46,78.699997,100,71.699997,75.0,72.0
20161112131500,493.5,502.899994,35.666666,46,83.400002,100,71.699997,75.0,72.0
20161112133000,493.5,502.899994,35.666666,46,83.400002,100,71.800003,75.0,72.0
20161112134500,493.5,495.850006,35.166667,46,77.800003,100,71.699997,75.0,72.0
20161112140000,493.5,507.600006,36.0,46,85.5,100,71.699997,75.0,72.0
20161112141500,493.5,507.600006,36.0,46,80.199997,100,71.800003,75.0,72.0
20161112143000,493.5,507.600006,36.0,46,78.0,100,71.800003,75.0,72.0
20161112144500,493.5,507.600006,36.0,46,87.300003,100,71.800003,75.0,72.0
20161112150000,493.5,495.850006,35.166667,46,81.599998,100,71.800003,75.0,72.0
20161112151500,493.5,467.649994,33.166666,46,80.699997,100,71.900002,75.0,72.0
20161112153000,493.5,462.950012,32.833334,46,79.199997,100,72.0,75.0,72.0
20161112154500,493.5,462.950012,32.833334,46,86.199997,100,71.900002,75.0,72.0
20161112160000,493.5,470.0,33.333333,46,88.699997,100,72.099998,75.0,72.0
20161112161500,493.5,474.700012,33.666668,46,80.199997,100,72.099998,75.0,72.0
20161112163000,493.5,493.5,35.0,46,78.300003,100,72.099998,74.900002,71.900002
20161112164500,493.5,514.650024,36.500002,47,57.200001,0,72.199997,74.699997,71.699997
20161112170000,493.5,514.650024,36.500002,47,55.200001,0,72.0,74.699997,71.699997
20161112171500,493.5,500.549988,35.499999,46,55.200001,0,71.800003,74.699997,71.699997
20161112173000,493.5,500.549988,35.499999,46,55.200001,0,71.599998,74.699997,71.699997
20161112174500,493.5,517.0,36.666667,46,55.200001,0,71.599998,74.699997,71.699997
20161112180000,493.5,507.600006,36.0,46,55.200001,100,71.400002,74.699997,71.699997
20161112181500,493.5,507.600006,36.0,46,55.200001,100,71.199997,74.699997,71.699997
20161112183000,493.5,507.600006,36.0,46,55.200001,100,71.0,74.699997,71.699997
20161112184500,493.5,507.600006,36.0,46,71.5,100,71.0,74.699997,71.699997
20161112190000,493.5,507.600006,36.0,46,84.900002,100,71.199997,74.699997,71.699997
20161112191500,493.5,507.600006,36.0,46,77.800003,100,71.300003,74.699997,71.699997
20161112193000,493.5,507.600006,36.0,46,76.900002,100,71.199997,74.699997,71.699997
20161112194500,493.5,514.650024,36.500002,46,86.900002,100,71.199997,74.699997,71.699997
20161112200000,493.5,507.600006,36.0,46,76.400002,100,71.199997,74.699997,71.699997
20161112201500,493.5,519.349976,36.833332,46,83.599998,100,71.400002,74.699997,71.699997
20161112203000,493.5,519.349976,36.833332,46,58.200001,100,71.699997,74.599998,71.599998
20161112204500,493.5,519.349976,36.833332,46,55.5,0,71.5,74.599998,71.599998
20161112210000,493.5,500.549988,35.499999,46,55.5,0,71.400002,74.599998,71.599998
20161112211500,493.5,500.549988,35.499999,47,54.700001,100,71.300003,74.599998,71.599998
20161112213000,493.5,500.549988,35.499999,47,54.700001,100,71.199997,74.599998,71.599998
20161112214500,493.5,507.600006,36.0,47,54.700001,100,71.199997,74.300003,71.300003
20161112220000,493.5,524.049988,37.166666,47,54.700001,100,71.099998,74.599998,71.599998
20161112221500,493.5,507.600006,36.0,47,54.700001,100,71.199997,74.599998,71.599998
20161112223000,493.5,507.600006,36.0,47,63.599998,100,71.0,74.599998,71.599998
20161112224500,493.5,507.600006,36.0,47,66.800003,100,71.199997,74.599998,71.599998
20161112230000,493.5,507.600006,36.0,47,76.300003,100,71.199997,74.599998,71.599998
20161112231500,493.5,507.600006,36.0,47,75.400002,100,71.400002,74.599998,71.599998
20161112233000,493.5,517.0,36.666667,47,75.400002,100,71.699997,74.699997,71.699997
20161112234500,493.5,502.899994,35.666666,47,79.300003,100,71.699997,74.699997,71.699997
20161113000000,493.5,502.899994,35.666666,47,74.0,100,71.699997,74.699997,71.699997
20161113001500,493.5,514.650024,36.500002,47,82.800003,100,71.800003,74.699997,71.699997
20161113003000,493.5,514.650024,36.500002,47,74.900002,100,71.900002,74.699997,71.699997
20161113004500,493.5,507.600006,36.0,47,57.200001,0,72.099998,74.699997,71.699997
20161113010000,493.5,507.600006,36.0,47,54.700001,0,71.900002,74.699997,71.699997
20161113011500,493.5,507.600006,36.0,47,54.700001,0,71.900002,74.699997,71.699997
20161113013000,493.5,517.0,36.666667,47,54.700001,0,71.900002,74.699997,71.699997
20161113014500,493.5,507.600006,36.0,47,54.700001,0,71.800003,74.699997,71.699997
20161113020000,493.5,507.600006,36.0,47,54.700001,0,71.599998,74.699997,71.699997
20161113021500,493.5,514.650024,36.500002,46,54.700001,100,71.400002,74.699997,71.699997
20161113023000,493.5,514.650024,36.500002,46,53.900002,100,71.300003,74.699997,71.699997
20161113024500,493.5,524.049988,37.166666,46,53.900002,100,71.099998,74.699997,71.699997
20161113030000,493.5,517.0,36.666667,46,57.099998,100,70.900002,74.599998,71.599998
20161113031500,493.5,517.0,36.666667,46,74.5,100,71.0,74.599998,71.599998
20161113033000,493.5,507.600006,36.0,46,78.199997,100,71.0,74.599998,71.599998
20161113034500,493.5,507.600006,36.0,46,82.099998,100,70.900002,74.599998,71.599998
20161113040000,493.5,507.600006,36.0,46,76.699997,100,70.800003,74.599998,71.599998
20161113041500,493.5,526.400024,37.333335,46,83.400002,100,70.800003,74.599998,71.599998
20161113043000,493.5,514.650024,36.500002,46,77.599998,100,71.199997,74.599998,71.599998
20161113044500,493.5,514.650024,36.500002,46,81.699997,100,71.5,74.599998,71.599998
20161113050000,493.5,514.650024,36.500002,46,77.699997,100,71.699997,74.599998,71.599998
20161113051500,493.5,514.650024,36.500002,46,82.5,100,71.800003,74.599998,71.599998
20161113053000,493.5,514.650024,36.500002,46,62.900002,100,71.800003,74.599998,71.599998
20161113054500,493.5,514.650024,36.500002,46,55.200001,100,71.800003,74.599998,71.599998
20161113060000,493.5,507.600006,36.0,46,54.299999,100,71.699997,74.599998,71.599998
20161113061500,493.5,507.600006,36.0,46,54.299999,100,71.599998,74.599998,71.599998
20161113063000,493.5,507.600006,36.0,46,54.299999,100,71.599998,74.599998,71.599998
20161113064500,493.5,507.600006,36.0,46,54.299999,100,71.599998,74.599998,71.599998
20161113070000,493.5,1189.099976,84.333332,100,53.5,0,71.300003,69.900002,66.900002
20161113071500,493.5,1189.099976,84.333332,100,53.5,0,71.0,69.900002,66.900002
20161113073000,493.5,1189.099976,84.333332,100,53.5,0,70.800003,69.900002,66.900002
20161113074500,493.5,1189.099976,84.333332,100,53.5,0,70.699997,69.900002,66.900002
20161113080000,493.5,1189.099976,84.333332,100,53.5,0,70.5,69.900002,66.900002
20161113081500,493.5,1189.099976,84.333332,100,53.5,0,70.300003,69.900002,66.900002
20161113083000,493.5,1189.099976,84.333332,100,54.299999,0,70.199997,70.900002,67.900002
20161113084500,493.5,799.0,56.666667,54,54.299999,0,70.199997,71.800003,68.800003
20161113090000,493.5,658.0,46.666667,51,54.299999,0,70.300003,71.300003,68.300003
20161113091500,493.5,733.200012,52.000001,54,54.299999,0,70.5,70.800003,67.800003
20161113093000,493.5,639.200012,45.333334,51,54.299999,0,70.599998,70.699997,67.699997
