PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161113094500,493.5,622.75,44.166667,50,54.299999,0,70.699997,70.800003,67.800003
20161113100000,493.5,714.400024,50.666668,53,54.299999,0,70.800003,70.800003,67.800003
20161113101500,493.5,611.0,43.333333,50,54.299999,0,71.0,71.300003,68.300003
20161113103000,493.5,611.0,43.333333,50,54.299999,0,71.0,71.300003,68.300003
20161113104500,493.5,611.0,43.333333,50,54.299999,0,71.099998,71.300003,68.300003
20161113110000,493.5,1200.849976,85.166665,100,54.299999,0,70.800003,68.0,59.099998
20161113111500,493.5,1200.849976,85.166665,100,54.299999,0,70.699997,68.0,59.099998
20161113113000,493.5,1200.849976,85.166665,100,54.299999,0,70.699997,68.0,59.099998
20161113114500,493.5,1200.849976,85.166665,100,54.299999,0,70.800003,68.0,59.099998
20161113120000,493.5,1200.849976,85.166665,100,54.299999,0,70.699997,68.0,59.099998
20161113121500,493.5,1200.849976,85.166665,100,54.299999,0,70.699997,68.0,59.099998
20161113123000,493.5,1177.349976,83.499998,100,54.299999,0,70.5,68.0,59.099998
20161113124500,493.5,1200.849976,85.166665,100,54.299999,0,70.5,68.0,59.099998
20161113130000,493.5,1200.849976,85.166665,100,55.099998,0,70.699997,68.0,59.099998
20161113131500,493.5,1200.849976,85.166665,100,53.900002,0,70.800003,68.0,59.099998
20161113133000,493.5,1200.849976,85.166665,100,53.900002,0,70.900002,68.0,59.099998
20161113134500,493.5,1200.849976,85.166665,100,53.900002,0,70.800003,68.0,59.099998
20161113140000,493.5,1200.849976,85.166665,100,53.900002,0,70.800003,68.0,59.099998
20161113141500,493.5,1200.849976,85.166665,100,53.900002,0,71.099998,68.0,59.099998
20161113143000,493.5,1200.849976,85.166665,100,54.700001,0,70.900002,68.0,59.099998
20161113144500,493.5,1200.849976,85.166665,100,53.900002,0,70.900002,68.0,59.099998
20161113150000,493.5,1200.849976,85.166665,100,55.099998,0,70.699997,68.0,59.099998
20161113151500,493.5,1200.849976,85.166665,100,54.299999,0,70.699997,68.0,59.099998
20161113153000,493.5,1200.849976,85.166665,100,54.299999,0,70.699997,68.0,59.099998
20161113154500,493.5,1200.849976,85.166665,100,54.299999,0,70.699997,68.0,59.099998
20161113160000,493.5,1177.349976,83.499998,100,54.299999,0,70.599998,68.0,59.099998
20161113161500,493.5,1222.0,86.666667,100,54.299999,0,70.699997,68.0,59.099998
20161113163000,493.5,1222.0,86.666667,100,54.299999,0,70.400002,68.0,59.099998
20161113164500,493.5,1222.0,86.666667,100,54.299999,0,70.400002,68.0,59.099998
20161113170000,493.5,1222.0,86.666667,100,54.299999,0,70.5,68.0,59.099998
20161113171500,493.5,1222.0,86.666667,100,54.299999,0,70.5,68.0,59.099998
20161113173000,493.5,1222.0,86.666667,100,54.299999,0,70.5,68.0,59.099998
20161113174500,493.5,1222.0,86.666667,100,53.5,0,70.400002,68.0,59.099998
20161113180000,493.5,1153.849976,81.833332,100,54.700001,0,70.5,68.0,59.099998
20161113181500,493.5,1233.75,87.5,100,53.900002,0,70.5,68.0,59.099998
20161113183000,493.5,1200.849976,85.166665,100,53.900002,0,70.599998,68.0,59.099998
20161113184500,493.5,1153.849976,81.833332,100,54.700001,0,70.800003,68.0,59.099998
20161113190000,493.5,1233.75,87.5,100,53.900002,0,70.699997,68.0,59.099998
20161113191500,493.5,1233.75,87.5,100,53.900002,0,70.699997,68.0,59.099998
20161113193000,493.5,1233.75,87.5,100,53.900002,0,70.699997,68.0,59.099998
20161113194500,493.5,1233.75,87.5,100,53.900002,0,70.699997,68.0,59.099998
20161113200000,493.5,1233.75,87.5,100,53.900002,0,70.699997,68.0,59.099998
20161113201500,493.5,1233.75,87.5,100,53.900002,0,70.699997,68.0,59.099998
20161113203000,493.5,1233.75,87.5,100,53.900002,0,70.699997,68.0,59.099998
20161113204500,493.5,1233.75,87.5,100,54.5,0,70.699997,68.0,59.099998
20161113210000,493.5,1233.75,87.5,100,53.900002,0,70.699997,68.0,59.099998
20161113211500,493.5,1233.75,87.5,100,53.900002,0,70.599998,68.0,59.099998
20161113213000,493.5,1212.599976,85.999998,100,53.900002,0,70.5,68.0,59.099998
20161113214500,493.5,1233.75,87.5,100,53.900002,0,70.599998,68.0,59.099998
20161113220000,493.5,1212.599976,85.999998,100,53.900002,0,70.5,68.0,59.099998
20161113221500,493.5,1153.849976,81.833332,100,53.900002,0,70.5,68.0,59.099998
20161113223000,493.5,1153.849976,81.833332,100,53.900002,0,70.400002,68.0,59.099998
20161113224500,493.5,1153.849976,81.833332,100,53.900002,0,70.300003,68.0,59.099998
20161113230000,493.5,1118.599976,79.333332,100,53.900002,0,70.300003,68.0,59.099998
20161113231500,493.5,1130.349976,80.166665,100,53.900002,0,70.400002,68.0,59.099998
20161113233000,493.5,1142.099976,80.999998,100,53.900002,0,70.400002,68.0,59.099998
20161113234500,493.5,1118.599976,79.333332,100,53.900002,0,70.300003,68.0,59.099998
20161114000000,493.5,1118.599976,79.333332,100,53.900002,0,70.400002,68.0,59.099998
20161114001500,493.5,1130.349976,80.166665,100,53.900002,0,70.400002,68.0,59.099998
20161114003000,493.5,1118.599976,79.333332,100,53.900002,0,70.5,68.0,59.099998
20161114004500,493.5,1130.349976,80.166665,100,53.900002,0,70.5,68.0,59.099998
20161114010000,493.5,1142.099976,80.999998,100,53.900002,0,70.400002,68.0,59.099998
20161114011500,493.5,1177.349976,83.499998,100,53.900002,0,70.300003,68.0,59.099998
20161114013000,493.5,1177.349976,83.499998,100,53.900002,0,70.199997,68.0,59.099998
20161114014500,493.5,1245.5,88.333333,100,53.900002,0,70.199997,68.0,59.099998
20161114020000,493.5,1245.5,88.333333,100,53.900002,0,70.300003,68.0,59.099998
20161114021500,493.5,1245.5,88.333333,100,53.900002,0,70.300003,68.0,59.099998
20161114023000,493.5,1245.5,88.333333,100,53.900002,0,70.199997,68.0,59.099998
20161114024500,493.5,1245.5,88.333333,100,53.900002,0,70.199997,68.0,59.099998
20161114030000,493.5,1266.650024,89.833335,100,53.099998,0,70.199997,68.0,59.099998
20161114031500,493.5,1233.75,87.5,100,53.900002,0,70.199997,68.0,59.099998
20161114033000,493.5,1254.900024,89.000002,100,53.900002,0,70.0,68.0,59.099998
20161114034500,493.5,1254.900024,89.000002,100,53.900002,0,70.0,68.0,59.099998
20161114040000,493.5,1254.900024,89.000002,100,53.900002,0,70.0,68.0,59.099998
20161114041500,493.5,1254.900024,89.000002,100,53.900002,0,69.900002,68.0,59.099998
20161114043000,493.5,1254.900024,89.000002,100,53.900002,0,69.900002,68.0,59.099998
20161114044500,493.5,1254.900024,89.000002,100,53.900002,0,70.0,68.0,59.099998
20161114050000,493.5,1254.900024,89.000002,100,53.900002,0,69.900002,68.0,59.099998
20161114051500,493.5,1254.900024,89.000002,100,53.900002,0,70.0,68.0,59.099998
20161114053000,493.5,1254.900024,89.000002,100,53.900002,0,69.800003,68.0,59.099998
20161114054500,493.5,1254.900024,89.000002,100,53.099998,0,69.800003,68.0,59.099998
20161114060000,493.5,1254.900024,89.000002,100,53.700001,0,69.900002,68.0,59.099998
20161114061500,493.5,1254.900024,89.000002,100,53.700001,0,69.699997,68.0,59.099998
20161114063000,493.5,1254.900024,89.000002,100,53.700001,0,69.699997,68.0,59.099998
20161114064500,493.5,1254.900024,89.000002,100,53.700001,0,69.699997,68.0,59.099998
20161114070000,493.5,1254.900024,89.000002,100,53.700001,0,69.599998,68.0,59.099998
20161114071500,493.5,1254.900024,89.000002,100,53.099998,0,69.599998,68.0,59.099998
20161114073000,493.5,1254.900024,89.000002,100,53.099998,0,69.5,68.0,59.099998
20161114074500,493.5,1254.900024,89.000002,100,53.900002,0,69.400002,68.0,59.099998
20161114080000,493.5,1254.900024,89.000002,100,53.900002,0,69.400002,68.0,59.099998
20161114081500,493.5,1254.900024,89.000002,100,53.900002,0,69.5,68.0,59.099998
20161114083000,493.5,1254.900024,89.000002,100,53.900002,0,69.400002,68.0,64.199997
20161114084500,493.5,1254.900024,89.000002,100,53.900002,0,69.5,68.0,64.199997
20161114090000,493.5,1254.900024,89.000002,100,53.900002,0,69.599998,68.0,64.199997
20161114091500,493.5,1254.900024,89.000002,100,53.900002,0,69.599998,68.0,64.199997
20161114093000,493.5,822.5,58.333333,57,53.900002,0,70.099998,70.400002,67.400002
20161114094500,493.5,806.049988,57.166666,57,54.5,0,70.0,70.400002,67.400002
20161114100000,493.5,841.299988,59.666666,58,54.5,0,69.800003,69.900002,66.900002
20161114101500,493.5,841.299988,59.666666,57,54.5,0,69.800003,69.900002,66.900002
20161114103000,493.5,841.299988,59.666666,57,54.5,0,69.699997,69.900002,66.900002
20161114104500,493.5,683.849976,48.499998,52,54.5,0,69.300003,69.900002,66.900002
20161114110000,493.5,524.049988,37.166666,46,55.099998,0,69.199997,70.400002,67.400002
20161114111500,493.5,517.0,36.666667,46,55.099998,0,69.400002,70.400002,67.400002
20161114113000,493.5,509.950012,36.166668,46,55.099998,0,69.599998,70.199997,67.199997
20161114114500,493.5,545.200012,38.666668,47,55.099998,0,69.599998,70.0,67.0
20161114120000,493.5,526.400024,37.333335,46,54.299999,0,69.5,70.400002,67.400002
20161114121500,493.5,509.950012,36.166668,46,54.299999,0,69.5,70.400002,67.400002
20161114123000,493.5,519.349976,36.833332,46,54.299999,0,69.599998,70.400002,67.400002
20161114124500,493.5,502.899994,35.666666,46,55.099998,0,69.699997,70.400002,67.400002
20161114130000,493.5,502.899994,35.666666,46,55.099998,0,69.599998,70.400002,67.400002
20161114131500,493.5,606.299988,42.999999,50,55.099998,0,69.699997,69.900002,66.900002
20161114133000,493.5,618.049988,43.833332,50,55.099998,0,69.599998,69.900002,66.900002
20161114134500,493.5,611.0,43.333333,50,55.099998,0,69.599998,69.900002,66.900002
20161114140000,493.5,599.25,42.5,49,55.099998,0,69.5,69.900002,66.900002
20161114141500,493.5,559.299988,39.666666,48,55.099998,0,69.599998,69.900002,66.900002
20161114143000,493.5,517.0,36.666667,46,55.099998,0,69.699997,69.900002,66.900002
20161114144500,493.5,517.0,36.666667,46,55.099998,0,69.699997,69.900002,66.900002
20161114150000,493.5,517.0,36.666667,46,55.099998,0,69.699997,69.900002,66.900002
20161114151500,493.5,509.950012,36.166668,46,55.099998,0,69.800003,69.900002,66.900002
20161114153000,493.5,509.950012,36.166668,46,55.099998,0,69.800003,69.900002,66.900002
20161114154500,493.5,509.950012,36.166668,46,55.099998,0,69.800003,69.900002,66.900002
20161114160000,493.5,502.899994,35.666666,46,55.099998,0,69.800003,69.900002,66.900002
20161114161500,493.5,502.899994,35.666666,46,55.099998,0,69.900002,69.900002,66.900002
20161114163000,493.5,509.950012,36.166668,46,55.099998,0,69.800003,69.900002,66.900002
20161114164500,493.5,509.950012,36.166668,46,55.099998,0,70.0,69.900002,66.900002
20161114170000,493.5,526.400024,37.333335,46,55.099998,0,70.0,69.900002,66.900002
20161114171500,493.5,517.0,36.666667,46,55.099998,0,70.099998,69.900002,66.900002
20161114173000,493.5,517.0,36.666667,46,55.099998,0,69.900002,69.900002,66.900002
20161114174500,493.5,509.950012,36.166668,46,54.299999,0,69.800003,69.900002,66.900002
20161114180000,493.5,509.950012,36.166668,46,55.099998,0,69.900002,69.900002,66.900002
20161114181500,493.5,509.950012,36.166668,46,55.099998,0,69.900002,69.900002,66.900002
20161114183000,493.5,509.950012,36.166668,46,54.299999,0,70.099998,69.900002,66.900002
20161114184500,493.5,697.950012,49.500001,53,54.299999,0,70.599998,69.900002,66.900002
20161114190000,493.5,789.599976,55.999998,57,54.299999,0,70.400002,69.900002,66.900002
20161114191500,493.5,789.599976,55.999998,58,54.299999,0,70.199997,69.900002,66.900002
20161114193000,493.5,789.599976,55.999998,58,54.299999,0,70.0,69.900002,66.900002
20161114194500,493.5,806.049988,57.166666,58,54.299999,0,70.0,69.900002,66.900002
20161114200000,493.5,806.049988,57.166666,58,54.299999,0,70.0,69.900002,66.900002
20161114201500,493.5,806.049988,57.166666,58,54.299999,0,70.0,69.900002,66.900002
20161114203000,493.5,806.049988,57.166666,58,54.299999,0,70.099998,69.900002,66.900002
20161114204500,493.5,806.049988,57.166666,58,54.299999,0,70.199997,69.900002,66.900002
20161114210000,493.5,822.5,58.333333,59,54.299999,0,70.199997,69.900002,66.900002
20161114211500,493.5,871.849976,61.833332,60,54.299999,0,70.199997,69.900002,66.900002
20161114213000,493.5,885.950012,62.833334,61,54.299999,0,70.099998,69.900002,66.900002
20161114214500,493.5,885.950012,62.833334,61,54.299999,0,70.0,69.900002,66.900002
20161114220000,493.5,885.950012,62.833334,61,54.299999,0,69.900002,69.900002,66.900002
20161114221500,493.5,885.950012,62.833334,61,54.299999,0,69.800003,69.900002,66.900002
20161114223000,493.5,885.950012,62.833334,61,54.299999,0,69.599998,69.900002,66.900002
20161114224500,493.5,822.5,58.333333,59,54.299999,0,69.5,69.900002,66.900002
20161114230000,493.5,789.599976,55.999998,57,54.299999,0,69.400002,69.900002,66.900002
20161114231500,493.5,695.599976,49.333332,53,54.299999,0,69.5,69.900002,66.900002
20161114233000,493.5,620.400024,44.000002,50,54.299999,0,69.400002,69.900002,66.900002
20161114234500,493.5,620.400024,44.000002,50,54.299999,0,69.599998,69.900002,66.900002
20161115000000,493.5,601.599976,42.666665,50,54.299999,0,69.599998,69.900002,66.900002
20161115001500,493.5,608.650024,43.166668,50,54.299999,0,69.699997,69.900002,66.900002
20161115003000,493.5,601.599976,42.666665,50,54.299999,0,69.699997,69.900002,66.900002
20161115004500,493.5,608.650024,43.166668,50,54.299999,0,69.599998,69.5,66.5
20161115010000,493.5,589.849976,41.833332,50,54.299999,0,69.599998,69.5,66.5
20161115011500,493.5,573.400024,40.666668,49,54.299999,0,69.5,69.5,66.5
20161115013000,493.5,573.400024,40.666668,49,54.299999,0,69.400002,69.5,66.5
20161115014500,493.5,524.049988,37.166666,46,54.299999,0,69.400002,69.900002,66.900002
20161115020000,493.5,502.899994,35.666666,46,54.299999,0,69.599998,69.900002,66.900002
20161115021500,493.5,502.899994,35.666666,46,54.299999,0,69.599998,69.900002,66.900002
20161115023000,493.5,502.899994,35.666666,46,54.299999,0,69.599998,69.900002,66.900002
20161115024500,493.5,502.899994,35.666666,46,54.299999,0,69.699997,69.900002,66.900002
20161115030000,493.5,514.650024,36.500002,46,54.299999,0,69.699997,69.900002,66.900002
20161115031500,493.5,507.600006,36.0,46,54.299999,0,69.800003,69.900002,66.900002
20161115033000,493.5,507.600006,36.0,46,54.299999,0,69.699997,69.900002,66.900002
20161115034500,493.5,507.600006,36.0,46,54.299999,0,69.699997,69.5,66.5
20161115040000,493.5,507.600006,36.0,46,54.299999,0,69.699997,69.5,66.5
20161115041500,493.5,519.349976,36.833332,46,54.299999,0,69.599998,69.900002,66.900002
20161115043000,493.5,519.349976,36.833332,46,54.299999,0,69.5,69.5,66.5
20161115044500,493.5,502.899994,35.666666,46,54.299999,0,69.5,69.900002,66.900002
20161115050000,493.5,517.0,36.666667,46,54.299999,0,69.599998,69.900002,66.900002
20161115051500,493.5,517.0,36.666667,46,54.299999,0,69.599998,69.5,66.5
20161115053000,493.5,517.0,36.666667,46,54.299999,0,69.599998,69.5,66.5
20161115054500,493.5,517.0,36.666667,46,54.299999,0,69.699997,69.900002,66.900002
20161115060000,493.5,517.0,36.666667,46,54.299999,0,69.400002,69.900002,66.900002
20161115061500,493.5,517.0,36.666667,46,54.299999,0,69.199997,69.900002,66.900002
20161115063000,493.5,507.600006,36.0,46,54.299999,0,69.099998,69.900002,66.900002
20161115064500,493.5,507.600006,36.0,46,54.299999,0,69.0,69.900002,66.900002
20161115070000,493.5,514.650024,36.500002,46,54.299999,0,69.199997,69.900002,66.900002
20161115071500,493.5,514.650024,36.500002,46,54.299999,0,69.300003,69.900002,66.900002
20161115073000,493.5,514.650024,36.500002,46,54.299999,0,69.199997,69.900002,66.900002
20161115074500,493.5,514.650024,36.500002,46,54.299999,0,69.199997,69.900002,66.900002
20161115080000,493.5,514.650024,36.500002,46,54.299999,0,69.099998,69.900002,66.900002
20161115081500,493.5,507.600006,36.0,46,54.299999,0,69.0,69.900002,66.900002
20161115083000,493.5,507.600006,36.0,46,54.299999,0,69.099998,69.900002,66.900002
20161115084500,493.5,517.0,36.666667,46,54.299999,0,69.099998,69.900002,66.900002
20161115090000,493.5,500.549988,35.499999,46,54.299999,0,69.0,69.900002,66.900002
20161115091500,493.5,507.600006,36.0,46,54.299999,0,68.900002,69.900002,66.900002
20161115093000,493.5,507.600006,36.0,46,54.299999,0,68.900002,69.900002,66.900002
20161115094500,493.5,507.600006,36.0,46,55.099998,0,69.099998,69.900002,66.900002
20161115100000,493.5,507.600006,36.0,46,55.099998,0,69.099998,69.900002,66.900002
20161115101500,493.5,507.600006,36.0,46,55.099998,0,69.099998,69.900002,66.900002
20161115103000,493.5,542.849976,38.499998,48,55.099998,0,69.0,69.5,66.5
20161115104500,493.5,517.0,36.666667,47,55.099998,0,69.099998,69.599998,66.599998
20161115110000,493.5,531.099976,37.666665,47,55.099998,0,69.199997,69.900002,66.900002
20161115111500,493.5,552.25,39.166667,48,55.099998,0,69.199997,69.5,66.5
20161115113000,493.5,561.650024,39.833335,48,55.099998,0,69.199997,69.400002,66.400002
20161115114500,493.5,561.650024,39.833335,48,55.099998,0,69.099998,69.400002,66.400002
20161115120000,493.5,561.650024,39.833335,48,55.099998,0,69.199997,69.400002,66.400002
20161115121500,493.5,561.650024,39.833335,48,55.099998,0,69.199997,69.400002,66.400002
20161115123000,493.5,552.25,39.166667,48,55.099998,0,69.199997,69.400002,66.400002
20161115124500,493.5,561.650024,39.833335,48,55.099998,0,69.199997,69.400002,66.400002
20161115130000,493.5,552.25,39.166667,48,55.099998,0,69.199997,69.400002,66.400002
20161115131500,493.5,561.650024,39.833335,49,55.099998,0,69.300003,69.400002,66.400002
20161115133000,493.5,244.399994,17.333333,53,55.099998,0,69.300003,69.5,66.5
20161115134500,493.5,627.450012,44.500001,51,55.099998,0,69.400002,69.5,66.5
20161115140000,493.5,627.450012,44.500001,50,55.099998,0,69.400002,69.5,66.5
20161115141500,493.5,627.450012,44.500001,50,55.099998,0,69.400002,69.5,66.5
20161115143000,493.5,613.349976,43.499998,50,55.099998,0,69.400002,69.400002,66.400002
20161115144500,493.5,524.049988,37.166666,47,55.099998,0,69.300003,69.699997,66.699997
20161115150000,493.5,542.849976,38.499998,47,55.099998,0,69.599998,69.900002,66.900002
20161115151500,493.5,552.25,39.166667,48,55.099998,0,69.699997,69.900002,66.900002
20161115153000,493.5,559.299988,39.666666,48,55.099998,0,69.699997,69.900002,66.900002
20161115154500,493.5,552.25,39.166667,48,55.099998,0,69.599998,69.900002,66.900002
20161115160000,493.5,531.099976,37.666665,47,55.099998,0,69.5,69.900002,66.900002
20161115161500,493.5,531.099976,37.666665,47,55.099998,0,69.400002,69.900002,66.900002
20161115163000,493.5,502.899994,35.666666,46,55.099998,0,69.300003,69.900002,66.900002
20161115164500,493.5,502.899994,35.666666,46,55.099998,0,69.099998,69.900002,66.900002
20161115170000,493.5,502.899994,35.666666,46,55.099998,0,69.099998,69.900002,66.900002
20161115171500,493.5,502.899994,35.666666,46,55.099998,0,69.199997,69.900002,66.900002
20161115173000,493.5,502.899994,35.666666,46,55.099998,0,69.199997,69.900002,66.900002
20161115174500,493.5,502.899994,35.666666,46,55.099998,0,69.199997,69.900002,66.900002
20161115180000,493.5,502.899994,35.666666,46,55.099998,0,69.300003,69.900002,66.900002
20161115181500,493.5,502.899994,35.666666,46,55.099998,0,69.400002,69.900002,66.900002
20161115183000,493.5,502.899994,35.666666,46,55.099998,0,69.400002,69.900002,66.900002
20161115184500,493.5,470.0,33.333333,47,55.099998,0,69.400002,69.900002,66.900002
20161115190000,493.5,486.450012,34.500001,47,55.099998,0,69.5,69.900002,66.900002
20161115191500,493.5,486.450012,34.500001,47,55.099998,0,69.400002,69.900002,66.900002
20161115193000,493.5,486.450012,34.500001,47,55.099998,0,69.400002,69.900002,66.900002
20161115194500,493.5,486.450012,34.500001,47,55.099998,0,69.400002,69.900002,66.900002
20161115200000,493.5,531.099976,37.666665,47,55.099998,0,69.599998,69.900002,66.900002
20161115201500,493.5,517.0,36.666667,47,55.099998,0,69.300003,69.900002,66.900002
20161115203000,493.5,502.899994,35.666666,47,55.099998,0,69.199997,69.900002,66.900002
20161115204500,493.5,509.950012,36.166668,47,54.299999,0,69.300003,69.900002,66.900002
20161115210000,493.5,509.950012,36.166668,47,54.299999,0,69.300003,69.900002,66.900002
20161115211500,493.5,519.349976,36.833332,47,55.099998,0,69.300003,69.900002,66.900002
20161115213000,493.5,509.950012,36.166668,47,54.299999,0,69.300003,69.900002,66.900002
20161115214500,493.5,509.950012,36.166668,47,54.299999,0,69.400002,69.900002,66.900002
20161115220000,493.5,500.549988,35.499999,47,55.099998,0,69.300003,69.900002,66.900002
20161115221500,493.5,493.5,35.0,47,54.400002,0,69.300003,69.900002,66.900002
20161115223000,493.5,493.5,35.0,47,54.400002,0,69.300003,69.900002,66.900002
20161115224500,493.5,507.600006,36.0,47,54.400002,0,69.300003,69.900002,66.900002
20161115230000,493.5,524.049988,37.166666,47,54.400002,0,69.300003,69.900002,66.900002
20161115231500,493.5,531.099976,37.666665,47,54.400002,0,69.300003,69.900002,66.900002
20161115233000,493.5,517.0,36.666667,47,54.400002,0,69.300003,69.900002,66.900002
20161115234500,493.5,524.049988,37.166666,47,54.400002,0,69.199997,69.900002,66.900002
20161116000000,493.5,533.450012,37.833334,47,54.400002,0,69.199997,69.900002,66.900002
20161116001500,493.5,502.899994,35.666666,46,54.400002,0,69.199997,69.900002,66.900002
20161116003000,493.5,509.950012,36.166668,46,54.400002,0,69.199997,69.900002,66.900002
20161116004500,493.5,509.950012,36.166668,46,54.400002,0,69.199997,69.900002,66.900002
20161116010000,493.5,509.950012,36.166668,46,54.400002,0,69.199997,69.900002,66.900002
20161116011500,493.5,509.950012,36.166668,46,54.400002,0,69.199997,69.900002,66.900002
20161116013000,493.5,509.950012,36.166668,46,54.400002,0,69.300003,69.900002,66.900002
20161116014500,493.5,509.950012,36.166668,46,54.400002,0,69.199997,69.900002,66.900002
20161116020000,493.5,509.950012,36.166668,46,54.400002,0,69.199997,69.900002,66.900002
20161116021500,493.5,470.0,33.333333,46,54.400002,0,69.099998,69.900002,66.900002
20161116023000,493.5,502.899994,35.666666,46,54.400002,0,69.0,69.900002,66.900002
20161116024500,493.5,519.349976,36.833332,46,54.400002,0,69.0,69.900002,66.900002
20161116030000,493.5,526.400024,37.333335,46,54.400002,0,69.0,69.900002,66.900002
20161116031500,493.5,517.0,36.666667,46,54.400002,0,69.0,69.900002,66.900002
20161116033000,493.5,509.950012,36.166668,46,54.400002,0,68.900002,69.900002,66.900002
20161116034500,493.5,519.349976,36.833332,46,54.400002,0,68.900002,69.900002,66.900002
20161116040000,493.5,519.349976,36.833332,46,54.400002,0,68.800003,69.900002,66.900002
20161116041500,493.5,519.349976,36.833332,46,54.400002,0,68.699997,69.900002,66.900002
20161116043000,493.5,519.349976,36.833332,46,54.400002,0,68.699997,69.900002,66.900002
20161116044500,493.5,519.349976,36.833332,46,54.400002,0,68.599998,69.900002,66.900002
20161116050000,493.5,526.400024,37.333335,46,54.400002,0,68.599998,69.900002,66.900002
20161116051500,493.5,509.950012,36.166668,46,54.400002,0,68.5,69.900002,66.900002
20161116053000,493.5,509.950012,36.166668,46,54.400002,0,68.5,69.900002,66.900002
20161116054500,493.5,509.950012,36.166668,46,54.400002,0,68.400002,69.900002,66.900002
20161116060000,493.5,502.899994,35.666666,46,54.400002,0,68.400002,69.900002,66.900002
20161116061500,493.5,502.899994,35.666666,46,54.400002,0,68.400002,69.900002,66.900002
20161116063000,493.5,514.650024,36.500002,46,54.400002,0,68.599998,69.900002,66.900002
20161116064500,493.5,524.049988,37.166666,46,54.400002,0,68.900002,69.900002,66.900002
20161116070000,493.5,524.049988,37.166666,46,54.400002,0,69.0,69.900002,66.900002
20161116071500,493.5,502.899994,35.666666,46,54.400002,0,69.199997,69.900002,66.900002
20161116073000,493.5,519.349976,36.833332,46,54.400002,0,69.300003,69.900002,66.900002
20161116074500,493.5,502.899994,35.666666,46,54.400002,0,69.400002,69.900002,66.900002
20161116080000,493.5,502.899994,35.666666,46,54.400002,0,69.599998,69.900002,66.900002
20161116081500,493.5,502.899994,35.666666,46,54.400002,0,69.699997,69.900002,66.900002
20161116083000,493.5,502.899994,35.666666,46,54.400002,0,69.800003,69.900002,66.900002
20161116084500,493.5,502.899994,35.666666,46,54.400002,0,69.800003,69.900002,66.900002
20161116090000,493.5,514.650024,36.500002,46,54.400002,0,69.699997,69.900002,66.900002
20161116091500,493.5,514.650024,36.500002,46,55.099998,0,69.5,69.900002,66.900002
20161116093000,493.5,514.650024,36.500002,46,55.099998,0,69.300003,69.900002,66.900002
20161116094500,493.5,507.600006,36.0,46,55.099998,0,69.199997,69.900002,66.900002
20161116100000,493.5,519.349976,36.833332,46,55.099998,0,69.099998,69.900002,66.900002
20161116101500,493.5,519.349976,36.833332,46,55.099998,0,69.099998,69.900002,66.900002
20161116103000,493.5,1017.549988,72.166666,69,55.099998,0,69.099998,68.099998,65.099998
20161116104500,493.5,1200.849976,85.166665,88,55.099998,0,69.099998,68.199997,65.199997
20161116110000,493.5,1165.599976,82.666665,100,54.299999,0,68.900002,68.0,64.900002
20161116111500,493.5,1165.599976,82.666665,100,54.299999,0,68.900002,68.0,65.0
20161116113000,493.5,1165.599976,82.666665,100,55.200001,0,68.800003,68.0,64.800003
20161116114500,493.5,1177.349976,83.499998,100,55.200001,0,68.699997,68.0,64.800003
20161116120000,493.5,1177.349976,83.499998,100,55.200001,0,68.599998,68.0,64.800003
20161116121500,493.5,1177.349976,83.499998,100,54.299999,0,68.599998,68.0,64.800003
20161116123000,493.5,1177.349976,83.499998,100,54.299999,0,68.5,68.0,64.900002
20161116124500,493.5,1177.349976,83.499998,100,55.5,0,68.599998,68.0,64.900002
20161116130000,493.5,1177.349976,83.499998,100,54.700001,0,68.599998,68.0,64.900002
20161116131500,493.5,1177.349976,83.499998,100,55.5,0,68.5,68.0,64.900002
20161116133000,493.5,1177.349976,83.499998,100,55.5,0,68.599998,68.0,64.900002
20161116134500,493.5,1130.349976,80.166665,72,54.700001,100,68.599998,78.300003,75.300003
20161116140000,493.5,470.0,33.333333,45,81.5,100,68.800003,78.300003,75.300003
20161116141500,493.5,470.0,33.333333,45,86.300003,100,69.300003,78.0,75.0
20161116143000,493.5,481.75,34.166667,45,85.400002,100,70.0,78.0,75.0
20161116144500,493.5,467.649994,33.166666,45,88.0,100,70.699997,78.0,75.0
20161116150000,493.5,467.649994,33.166666,45,81.5,100,71.199997,78.099998,75.099998
20161116151500,493.5,467.649994,33.166666,45,80.0,100,71.599998,78.300003,75.300003
20161116153000,493.5,474.700012,33.666668,45,78.800003,100,72.099998,78.300003,75.300003
20161116154500,493.5,1200.849976,85.166665,98,66.599998,0,72.5,70.800003,67.800003
20161116160000,493.5,1200.849976,85.166665,100,55.200001,0,72.099998,70.800003,67.800003
20161116161500,493.5,1200.849976,85.166665,100,55.200001,0,71.900002,70.800003,67.800003
20161116163000,493.5,1200.849976,85.166665,100,55.200001,0,71.800003,70.800003,67.800003
20161116164500,493.5,1200.849976,85.166665,100,55.200001,0,71.699997,70.800003,67.800003
20161116170000,493.5,1254.900024,89.000002,92,55.200001,0,71.400002,71.300003,68.300003
20161116171500,493.5,1118.599976,79.333332,100,55.200001,0,71.300003,70.800003,67.800003
20161116173000,493.5,1118.599976,79.333332,100,55.200001,0,71.0,70.599998,67.599998
20161116174500,493.5,1130.349976,80.166665,100,54.299999,0,70.699997,70.800003,67.800003
20161116180000,493.5,1106.849976,78.499998,100,54.299999,0,70.5,70.800003,67.800003
20161116181500,493.5,1106.849976,78.499998,100,55.200001,0,70.5,70.800003,67.800003
20161116183000,493.5,1106.849976,78.499998,100,54.299999,0,70.5,70.800003,67.800003
20161116184500,493.5,1106.849976,78.499998,100,54.299999,0,70.400002,70.800003,67.800003
20161116190000,493.5,1003.450012,71.166668,65,55.099998,0,70.199997,70.800003,67.800003
20161116191500,493.5,989.349976,70.166665,64,54.299999,0,70.5,70.800003,67.800003
20161116193000,493.5,989.349976,70.166665,64,54.299999,0,70.400002,70.800003,67.800003
20161116194500,493.5,1017.549988,72.166666,66,54.299999,0,71.400002,70.800003,67.800003
20161116200000,493.5,1081.0,76.666667,69,54.299999,0,71.0,70.800003,67.800003
20161116201500,493.5,1017.549988,72.166666,69,54.299999,0,70.699997,70.800003,67.800003
20161116203000,493.5,1003.450012,71.166668,69,54.299999,0,70.5,70.800003,67.800003
20161116204500,493.5,932.950012,66.166668,64,54.299999,0,70.5,70.800003,67.800003
20161116210000,493.5,947.049988,67.166666,64,54.299999,0,70.699997,70.800003,67.800003
20161116211500,493.5,947.049988,67.166666,64,54.299999,0,70.699997,70.800003,67.800003
20161116213000,493.5,932.950012,66.166668,64,54.299999,0,70.699997,70.900002,67.900002
20161116214500,493.5,932.950012,66.166668,64,54.299999,0,70.599998,70.900002,67.900002
20161116220000,493.5,902.400024,64.000002,62,54.299999,0,70.599998,70.900002,67.900002
20161116221500,493.5,885.950012,62.833334,61,54.299999,0,70.5,70.900002,67.900002
20161116223000,493.5,855.400024,60.666668,60,54.299999,0,70.699997,70.900002,67.900002
20161116224500,493.5,841.299988,59.666666,60,54.299999,0,70.800003,70.900002,67.900002
20161116230000,493.5,855.400024,60.666668,60,54.299999,0,71.099998,70.900002,67.900002
20161116231500,493.5,855.400024,60.666668,60,54.299999,0,71.0,70.900002,67.900002
20161116233000,493.5,855.400024,60.666668,60,54.299999,0,70.800003,70.900002,67.900002
20161116234500,493.5,1130.349976,80.166665,81,54.299999,0,70.900002,70.0,67.0
20161117000000,493.5,1142.099976,80.999998,100,54.299999,0,70.699997,69.900002,66.900002
20161117001500,493.5,1142.099976,80.999998,100,54.299999,0,70.699997,69.400002,66.400002
20161117003000,493.5,1153.849976,81.833332,78,54.299999,0,70.599998,70.400002,67.400002
20161117004500,493.5,1177.349976,83.499998,80,54.299999,0,70.5,70.400002,67.400002
20161117010000,493.5,1212.599976,85.999998,100,53.5,0,70.5,70.0,67.0
20161117011500,493.5,1177.349976,83.499998,100,54.299999,0,70.400002,69.5,66.5
20161117013000,493.5,1177.349976,83.499998,81,54.299999,0,70.300003,70.5,67.5
20161117014500,493.5,1142.099976,80.999998,75,54.299999,0,70.300003,70.400002,67.400002
20161117020000,493.5,1200.849976,85.166665,100,54.299999,0,70.199997,70.400002,67.400002
20161117021500,493.5,1200.849976,85.166665,100,54.299999,0,70.300003,70.400002,67.400002
20161117023000,493.5,1200.849976,85.166665,100,54.299999,0,70.199997,70.0,67.0
20161117024500,493.5,1200.849976,85.166665,100,54.299999,0,70.0,70.400002,67.400002
20161117030000,493.5,1069.25,75.833333,67,54.299999,0,69.900002,70.599998,67.599998
20161117031500,493.5,961.150024,68.166668,62,54.299999,0,69.900002,70.400002,67.400002
20161117033000,493.5,871.849976,61.833332,58,54.299999,0,69.900002,70.400002,67.400002
20161117034500,493.5,871.849976,61.833332,58,54.299999,0,69.800003,69.900002,66.900002
20161117040000,493.5,855.400024,60.666668,58,54.299999,0,70.199997,70.400002,67.400002
20161117041500,493.5,841.299988,59.666666,57,54.299999,0,70.099998,70.400002,67.400002
20161117043000,493.5,822.5,58.333333,57,54.299999,0,70.199997,70.400002,67.400002
20161117044500,493.5,747.299988,52.999999,54,54.299999,0,70.199997,70.800003,67.800003
20161117050000,493.5,650.950012,46.166668,50,54.299999,0,70.300003,70.800003,67.800003
20161117051500,493.5,589.849976,41.833332,49,54.299999,0,70.300003,70.800003,67.800003
20161117053000,493.5,545.200012,38.666668,47,54.299999,0,70.400002,70.800003,67.800003
20161117054500,493.5,554.599976,39.333332,47,54.299999,0,70.5,70.800003,67.800003
20161117060000,493.5,554.599976,39.333332,47,54.299999,0,70.5,70.800003,67.800003
20161117061500,493.5,554.599976,39.333332,47,54.299999,0,70.599998,70.800003,67.800003
20161117063000,493.5,545.200012,38.666668,47,54.299999,0,70.599998,70.800003,67.800003
20161117064500,493.5,545.200012,38.666668,47,54.299999,0,70.599998,70.800003,67.800003
20161117070000,493.5,545.200012,38.666668,47,54.299999,0,70.900002,70.800003,67.800003
20161117071500,493.5,545.200012,38.666668,47,54.299999,0,70.800003,70.800003,67.800003
20161117073000,493.5,552.25,39.166667,47,54.299999,0,70.800003,70.800003,67.800003
20161117074500,493.5,542.849976,38.499998,47,54.299999,0,70.900002,70.800003,67.800003
20161117080000,493.5,627.450012,44.500001,50,54.299999,0,70.900002,70.400002,67.400002
20161117081500,493.5,709.700012,50.333334,53,54.299999,0,70.800003,70.400002,67.400002
20161117083000,493.5,733.200012,52.000001,54,54.299999,0,70.699997,70.400002,67.400002
20161117084500,493.5,733.200012,52.000001,54,54.299999,0,70.599998,70.400002,67.400002
20161117090000,493.5,695.599976,49.333332,53,55.099998,0,70.400002,70.800003,67.800003
20161117091500,493.5,653.299988,46.333332,51,55.099998,0,70.400002,70.800003,67.800003
20161117093000,493.5,615.700012,43.666668,50,55.099998,0,70.400002,70.800003,67.800003
20161117094500,493.5,615.700012,43.666668,50,55.099998,0,70.5,70.800003,67.800003
20161117100000,493.5,589.849976,41.833332,49,55.099998,0,70.5,70.800003,67.800003
20161117101500,493.5,540.5,38.333333,48,55.099998,0,70.5,70.800003,67.800003
20161117103000,493.5,540.5,38.333333,48,55.099998,0,70.699997,70.800003,67.800003
20161117104500,493.5,549.900024,39.000002,48,55.099998,0,70.599998,70.800003,67.800003
20161117110000,493.5,538.150024,38.166668,48,55.099998,0,70.800003,70.800003,67.800003
20161117111500,493.5,531.099976,37.666665,48,55.099998,0,70.800003,70.800003,67.800003
20161117113000,493.5,509.950012,36.166668,48,55.099998,0,70.800003,70.800003,67.800003
20161117114500,493.5,526.400024,37.333335,48,55.099998,0,70.800003,70.800003,67.800003
20161117120000,493.5,526.400024,37.333335,48,55.099998,0,70.800003,70.800003,67.800003
20161117121500,493.5,552.25,39.166667,48,55.099998,0,70.900002,70.800003,67.800003
20161117123000,493.5,538.150024,38.166668,48,55.099998,0,70.800003,70.800003,67.800003
20161117124500,493.5,531.099976,37.666665,48,55.099998,0,70.699997,70.800003,67.800003
20161117130000,493.5,531.099976,37.666665,48,55.099998,0,70.800003,70.800003,67.800003
20161117131500,493.5,538.150024,38.166668,48,55.099998,0,70.800003,70.800003,67.800003
20161117133000,493.5,531.099976,37.666665,48,55.099998,0,70.800003,70.800003,67.800003
20161117134500,493.5,542.849976,38.499998,48,55.099998,0,70.900002,70.800003,67.800003
20161117140000,493.5,519.349976,36.833332,48,55.099998,0,70.900002,70.800003,67.800003
20161117141500,493.5,526.400024,37.333335,48,55.099998,0,70.900002,70.800003,67.800003
20161117143000,493.5,526.400024,37.333335,48,55.900002,0,70.900002,70.800003,67.800003
20161117144500,493.5,517.0,36.666667,48,55.900002,0,71.0,70.800003,67.800003
20161117150000,493.5,531.099976,37.666665,48,55.099998,0,70.900002,70.800003,67.800003
20161117151500,493.5,524.049988,37.166666,48,55.099998,0,70.800003,70.800003,67.800003
20161117153000,493.5,524.049988,37.166666,48,55.099998,0,70.800003,70.800003,67.800003
20161117154500,493.5,531.099976,37.666665,48,55.099998,0,70.900002,70.800003,67.800003
20161117160000,493.5,519.349976,36.833332,48,55.099998,0,70.699997,70.800003,67.800003
20161117161500,493.5,519.349976,36.833332,48,55.099998,0,70.800003,70.800003,67.800003
20161117163000,493.5,526.400024,37.333335,48,55.099998,0,70.800003,70.800003,67.800003
20161117164500,493.5,526.400024,37.333335,48,55.099998,0,70.800003,70.800003,67.800003
20161117170000,493.5,519.349976,36.833332,48,55.099998,0,70.800003,70.800003,67.800003
20161117171500,493.5,531.099976,37.666665,48,55.099998,0,70.800003,70.800003,67.800003
20161117173000,493.5,531.099976,37.666665,48,55.099998,0,70.800003,70.800003,67.800003
20161117174500,493.5,542.849976,38.499998,48,55.099998,0,70.699997,70.800003,67.800003
20161117180000,493.5,542.849976,38.499998,48,55.099998,0,70.800003,70.800003,67.800003
20161117181500,493.5,542.849976,38.499998,48,55.099998,0,70.800003,70.800003,67.800003
20161117183000,493.5,542.849976,38.499998,48,55.099998,0,70.699997,70.800003,67.800003
20161117184500,493.5,533.450012,37.833334,48,55.099998,0,70.800003,70.800003,67.800003
20161117190000,493.5,549.900024,39.000002,48,55.099998,0,70.699997,70.800003,67.800003
20161117191500,493.5,538.150024,38.166668,48,55.099998,0,71.0,70.800003,67.800003
20161117193000,493.5,538.150024,38.166668,48,55.099998,0,70.800003,70.800003,67.800003
20161117194500,493.5,531.099976,37.666665,48,55.099998,0,70.699997,70.800003,67.800003
20161117200000,493.5,540.5,38.333333,48,55.099998,0,70.699997,70.800003,67.800003
20161117201500,493.5,540.5,38.333333,48,55.099998,0,70.699997,70.800003,67.800003
20161117203000,493.5,540.5,38.333333,48,55.099998,0,70.800003,70.800003,67.800003
20161117204500,493.5,533.450012,37.833334,48,55.099998,0,70.699997,70.800003,67.800003
20161117210000,493.5,540.5,38.333333,48,55.099998,0,70.699997,70.800003,67.800003
20161117211500,493.5,509.950012,36.166668,47,55.099998,0,70.800003,73.699997,70.699997
20161117213000,493.5,509.950012,36.166668,47,55.099998,0,71.199997,73.599998,70.599998
20161117214500,493.5,509.950012,36.166668,47,55.099998,0,71.300003,73.599998,70.599998
20161117220000,493.5,524.049988,37.166666,47,55.099998,0,71.400002,73.599998,70.599998
20161117221500,493.5,514.650024,36.500002,47,67.400002,100,71.300003,77.400002,74.400002
20161117223000,493.5,502.899994,35.666666,47,78.300003,100,71.699997,77.400002,74.400002
20161117224500,493.5,474.700012,33.666668,47,86.099998,100,71.800003,77.400002,74.400002
20161117230000,493.5,474.700012,33.666668,47,86.099998,100,72.099998,77.400002,74.400002
20161117231500,493.5,474.700012,33.666668,47,80.699997,100,72.199997,77.400002,74.400002
20161117233000,493.5,486.450012,34.500001,47,91.800003,100,72.300003,77.400002,74.400002
20161117234500,493.5,479.399994,34.0,47,81.599998,100,72.0,77.400002,74.400002
20161118000000,493.5,479.399994,34.0,47,86.099998,100,71.800003,77.400002,74.400002
20161118001500,493.5,470.0,33.333333,47,86.099998,100,71.900002,77.400002,74.400002
20161118003000,493.5,479.399994,34.0,47,80.699997,100,72.199997,77.400002,74.400002
20161118004500,493.5,479.399994,34.0,47,89.800003,100,72.400002,77.400002,74.400002
20161118010000,493.5,479.399994,34.0,47,83.199997,100,72.5,77.400002,74.400002
20161118011500,493.5,479.399994,34.0,47,80.599998,100,72.400002,77.400002,74.400002
20161118013000,493.5,479.399994,34.0,47,92.699997,100,72.199997,77.400002,74.400002
20161118014500,493.5,479.399994,34.0,47,82.099998,100,72.099998,77.400002,74.400002
20161118020000,493.5,507.600006,36.0,47,83.099998,100,72.300003,80.099998,76.0
20161118021500,493.5,514.650024,36.500002,47,85.0,100,72.400002,80.099998,76.0
20161118023000,493.5,524.049988,37.166666,47,78.699997,100,72.599998,80.099998,76.0
20161118024500,493.5,524.049988,37.166666,47,89.199997,100,72.400002,80.099998,76.0
20161118030000,493.5,524.049988,37.166666,47,78.699997,100,72.300003,80.099998,76.0
20161118031500,493.5,509.950012,36.166668,47,85.5,100,72.400002,80.099998,76.0
20161118033000,493.5,509.950012,36.166668,47,80.199997,100,72.699997,80.099998,76.0
20161118034500,493.5,509.950012,36.166668,47,79.099998,100,72.800003,80.099998,76.0
20161118040000,493.5,502.899994,35.666666,47,90.0,100,72.800003,80.099998,76.0
20161118041500,493.5,502.899994,35.666666,47,79.699997,100,72.800003,80.099998,76.0
20161118043000,493.5,502.899994,35.666666,47,82.400002,100,73.099998,80.099998,76.0
20161118044500,493.5,493.5,35.0,47,82.400002,100,73.300003,80.099998,76.0
20161118050000,493.5,493.5,35.0,47,78.300003,100,73.400002,80.099998,76.0
20161118051500,493.5,500.549988,35.499999,47,90.5,100,73.5,80.099998,76.0
20161118053000,493.5,493.5,35.0,47,80.300003,100,73.099998,80.099998,76.0
20161118054500,493.5,493.5,35.0,47,82.5,100,73.099998,80.099998,76.0
20161118060000,493.5,493.5,35.0,47,86.099998,100,73.099998,80.099998,76.0
20161118061500,493.5,500.549988,35.499999,47,78.699997,100,73.199997,80.099998,76.0
20161118063000,493.5,500.549988,35.499999,47,84.599998,100,73.300003,80.099998,76.0
20161118064500,493.5,500.549988,35.499999,47,84.599998,100,73.199997,80.099998,76.0
20161118070000,493.5,1092.75,77.5,100,54.700001,0,73.0,70.400002,67.400002
20161118071500,493.5,1130.349976,80.166665,100,54.700001,0,72.699997,70.400002,67.400002
20161118073000,493.5,1130.349976,80.166665,100,54.700001,0,72.099998,70.400002,67.400002
20161118074500,493.5,1165.599976,82.666665,100,53.900002,0,71.900002,70.400002,67.400002
20161118080000,493.5,1177.349976,83.499998,100,53.900002,0,71.699997,70.400002,67.400002
20161118081500,493.5,1153.849976,81.833332,100,54.700001,0,71.300003,70.400002,67.400002
20161118083000,493.5,1153.849976,81.833332,100,54.700001,0,71.0,70.400002,67.400002
20161118084500,493.5,1142.099976,80.999998,100,54.700001,0,70.800003,70.400002,67.400002
20161118090000,493.5,1142.099976,80.999998,100,54.700001,0,70.800003,70.400002,67.400002
20161118091500,493.5,1142.099976,80.999998,100,54.700001,0,70.699997,70.400002,67.400002
20161118093000,493.5,1165.599976,82.666665,100,54.700001,0,70.599998,70.400002,67.400002
20161118094500,493.5,1165.599976,82.666665,100,54.700001,0,70.5,70.400002,67.400002
20161118100000,493.5,1177.349976,83.499998,100,54.700001,0,70.5,70.400002,67.400002
20161118101500,493.5,1153.849976,81.833332,100,54.700001,0,70.300003,70.400002,67.400002
20161118103000,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,70.400002,67.400002
20161118104500,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,70.400002,67.400002
20161118110000,493.5,1130.349976,80.166665,100,54.700001,0,70.199997,70.400002,67.400002
20161118111500,493.5,1130.349976,80.166665,100,54.700001,0,70.300003,70.400002,67.400002
20161118113000,493.5,1142.099976,80.999998,100,54.700001,0,70.199997,70.400002,67.400002
20161118114500,493.5,1142.099976,80.999998,100,54.700001,0,70.0,70.400002,67.400002
20161118120000,493.5,1142.099976,80.999998,100,54.700001,0,69.900002,70.400002,67.400002
20161118121500,493.5,1142.099976,80.999998,100,54.700001,0,69.800003,70.400002,67.400002
20161118123000,493.5,1043.400024,74.000002,70,55.5,0,69.800003,70.400002,67.400002
20161118124500,493.5,885.950012,62.833334,60,54.700001,0,69.699997,70.400002,67.400002
20161118130000,493.5,754.349976,53.499998,56,54.700001,0,69.699997,70.400002,67.400002
20161118131500,493.5,625.099976,44.333332,51,55.5,0,69.699997,70.400002,67.400002
20161118133000,493.5,545.200012,38.666668,48,55.5,0,69.800003,70.400002,67.400002
20161118134500,493.5,517.0,36.666667,47,55.5,0,69.900002,70.400002,67.400002
20161118140000,493.5,517.0,36.666667,47,55.5,0,69.900002,70.400002,67.400002
20161118141500,493.5,507.600006,36.0,47,55.5,0,70.0,70.400002,67.400002
20161118143000,493.5,507.600006,36.0,47,55.5,0,70.0,70.400002,67.400002
20161118144500,493.5,514.650024,36.500002,47,55.5,0,70.0,70.400002,67.400002
20161118150000,493.5,514.650024,36.500002,47,55.5,0,70.199997,70.400002,67.400002
20161118151500,493.5,493.5,35.0,47,55.5,0,70.099998,70.400002,67.400002
20161118153000,493.5,502.899994,35.666666,47,55.5,0,70.0,70.400002,67.400002
20161118154500,493.5,488.799988,34.666666,47,55.5,0,70.0,70.400002,67.400002
20161118160000,493.5,502.899994,35.666666,47,55.5,0,70.0,70.400002,67.400002
20161118161500,493.5,509.950012,36.166668,47,55.5,0,70.0,70.400002,67.400002
20161118163000,493.5,502.899994,35.666666,47,55.5,0,69.900002,70.400002,67.400002
20161118164500,493.5,517.0,36.666667,47,55.5,0,70.099998,70.400002,67.400002
20161118170000,493.5,502.899994,35.666666,47,55.5,0,70.199997,70.400002,67.400002
20161118171500,493.5,481.75,34.166667,47,55.5,0,70.300003,70.400002,67.400002
20161118173000,493.5,481.75,34.166667,47,55.5,0,70.300003,70.400002,67.400002
20161118174500,493.5,495.850006,35.166667,47,55.5,0,70.199997,70.400002,67.400002
20161118180000,493.5,486.450012,34.500001,47,55.5,0,70.199997,70.400002,67.400002
20161118181500,493.5,493.5,35.0,48,55.5,0,70.199997,70.400002,67.400002
20161118183000,493.5,493.5,35.0,48,55.5,0,70.199997,70.400002,67.400002
20161118184500,493.5,538.150024,38.166668,48,55.5,0,70.300003,70.400002,67.400002
20161118190000,493.5,545.200012,38.666668,48,54.700001,0,70.800003,70.400002,67.400002
20161118191500,493.5,575.75,40.833333,50,54.700001,0,70.599998,70.400002,67.400002
20161118193000,493.5,1118.599976,79.333332,100,54.700001,0,70.300003,68.0,62.400002
20161118194500,493.5,1130.349976,80.166665,100,54.700001,0,70.099998,68.0,62.400002
20161118200000,493.5,1118.599976,79.333332,100,54.700001,0,70.099998,68.0,62.400002
20161118201500,493.5,1118.599976,79.333332,100,54.700001,0,69.900002,68.0,62.400002
20161118203000,493.5,1130.349976,80.166665,100,54.700001,0,69.900002,68.0,62.400002
20161118204500,493.5,1118.599976,79.333332,100,54.700001,0,70.0,68.0,62.400002
20161118210000,493.5,1130.349976,80.166665,100,54.700001,0,69.800003,68.0,62.400002
20161118211500,493.5,1118.599976,79.333332,100,54.700001,0,69.800003,68.0,62.400002
20161118213000,493.5,1118.599976,79.333332,100,54.700001,0,69.800003,68.0,62.400002
20161118214500,493.5,1118.599976,79.333332,100,54.700001,0,69.699997,68.0,62.400002
20161118220000,493.5,1118.599976,79.333332,100,54.700001,0,69.699997,68.0,62.400002
20161118221500,493.5,1130.349976,80.166665,100,54.700001,0,69.699997,68.0,62.400002
20161118223000,493.5,517.0,36.666667,47,54.700001,0,69.800003,72.699997,69.699997
20161118224500,493.5,517.0,36.666667,47,54.700001,0,69.800003,72.699997,69.699997
20161118230000,493.5,502.899994,35.666666,47,54.700001,0,70.0,72.699997,69.699997
20161118231500,493.5,524.049988,37.166666,48,55.5,0,70.0,72.300003,69.300003
20161118233000,493.5,524.049988,37.166666,48,54.700001,0,70.099998,72.300003,69.300003
20161118234500,493.5,524.049988,37.166666,48,54.700001,0,70.099998,72.300003,69.300003
20161119000000,493.5,524.049988,37.166666,48,54.700001,0,70.199997,72.099998,69.099998
20161119001500,493.5,517.0,36.666667,47,54.700001,0,70.199997,72.199997,69.199997
20161119003000,493.5,517.0,36.666667,47,54.700001,0,70.099998,72.199997,69.199997
20161119004500,493.5,531.099976,37.666665,47,54.700001,0,70.199997,72.199997,69.199997
20161119010000,493.5,524.049988,37.166666,47,54.700001,0,70.0,72.199997,69.199997
20161119011500,493.5,524.049988,37.166666,47,54.700001,0,69.900002,72.199997,69.199997
20161119013000,493.5,533.450012,37.833334,47,54.700001,0,69.800003,72.199997,69.199997
20161119014500,493.5,524.049988,37.166666,47,54.700001,0,69.699997,72.5,69.5
20161119020000,493.5,524.049988,37.166666,47,54.700001,0,69.699997,72.699997,69.699997
20161119021500,493.5,502.899994,35.666666,47,54.700001,0,69.699997,72.699997,69.699997
20161119023000,493.5,502.899994,35.666666,47,54.700001,0,69.599998,72.699997,69.699997
20161119024500,493.5,502.899994,35.666666,47,54.700001,0,69.800003,72.699997,69.699997
20161119030000,493.5,509.950012,36.166668,47,54.700001,0,70.0,72.699997,69.699997
20161119031500,493.5,509.950012,36.166668,47,54.700001,0,70.099998,72.699997,69.699997
20161119033000,493.5,517.0,36.666667,47,54.700001,0,70.300003,72.699997,69.699997
20161119034500,493.5,517.0,36.666667,47,54.700001,0,70.300003,72.699997,69.699997
20161119040000,493.5,517.0,36.666667,47,54.700001,0,70.400002,72.699997,69.699997
20161119041500,493.5,509.950012,36.166668,47,54.700001,0,70.599998,72.699997,69.699997
20161119043000,493.5,509.950012,36.166668,47,54.700001,0,70.699997,72.699997,69.699997
20161119044500,493.5,509.950012,36.166668,47,54.700001,0,70.800003,72.699997,69.699997
20161119050000,493.5,509.950012,36.166668,47,54.700001,0,70.800003,72.699997,69.699997
20161119051500,493.5,509.950012,36.166668,47,54.700001,0,70.800003,72.699997,69.699997
20161119053000,493.5,509.950012,36.166668,47,54.700001,0,70.800003,72.699997,69.699997
20161119054500,493.5,517.0,36.666667,47,54.700001,0,70.900002,72.699997,69.699997
20161119060000,493.5,517.0,36.666667,47,53.900002,0,70.800003,72.699997,69.699997
20161119061500,493.5,531.099976,37.666665,47,53.900002,0,70.800003,72.699997,69.699997
20161119063000,493.5,514.650024,36.500002,47,53.900002,0,70.800003,72.699997,69.699997
20161119064500,493.5,514.650024,36.500002,47,53.900002,0,70.800003,72.699997,69.699997
20161119070000,493.5,514.650024,36.500002,47,53.900002,0,70.900002,72.699997,69.699997
20161119071500,493.5,524.049988,37.166666,47,53.900002,0,70.800003,72.699997,69.699997
20161119073000,493.5,524.049988,37.166666,47,53.900002,0,70.599998,72.699997,69.699997
20161119074500,493.5,509.950012,36.166668,47,53.900002,0,70.5,72.699997,69.699997
20161119080000,493.5,509.950012,36.166668,47,53.900002,0,70.699997,72.699997,69.699997
20161119081500,493.5,526.400024,37.333335,47,54.700001,0,70.5,72.699997,69.699997
20161119083000,493.5,514.650024,36.500002,47,54.700001,0,70.0,72.699997,69.699997
20161119084500,493.5,514.650024,36.500002,47,54.700001,0,70.0,72.699997,69.699997
20161119090000,493.5,514.650024,36.500002,47,54.700001,0,69.900002,72.699997,69.699997
