PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161119091500,493.5,531.099976,37.666665,47,54.700001,0,69.800003,72.699997,69.699997
20161119093000,493.5,509.950012,36.166668,47,54.700001,0,69.599998,72.699997,69.699997
20161119094500,493.5,519.349976,36.833332,47,54.700001,0,69.599998,72.699997,69.699997
20161119100000,493.5,531.099976,37.666665,47,54.700001,0,69.5,72.699997,69.699997
20161119101500,493.5,519.349976,36.833332,47,54.700001,100,69.400002,72.699997,69.699997
20161119103000,493.5,519.349976,36.833332,47,54.700001,100,69.400002,72.699997,69.699997
20161119104500,493.5,519.349976,36.833332,47,54.700001,100,69.5,72.699997,69.699997
20161119110000,493.5,526.400024,37.333335,47,54.700001,100,69.400002,72.699997,69.699997
20161119111500,493.5,526.400024,37.333335,47,54.700001,100,69.300003,72.699997,69.699997
20161119113000,493.5,519.349976,36.833332,47,54.700001,100,69.300003,72.699997,69.699997
20161119114500,493.5,519.349976,36.833332,47,54.700001,0,69.199997,72.300003,69.300003
20161119120000,493.5,526.400024,37.333335,47,54.700001,100,69.300003,72.699997,69.699997
20161119121500,493.5,519.349976,36.833332,47,54.700001,100,69.300003,72.699997,69.699997
20161119123000,493.5,526.400024,37.333335,47,54.700001,100,69.300003,72.699997,69.699997
20161119124500,493.5,519.349976,36.833332,47,54.700001,100,69.199997,72.699997,69.699997
20161119130000,493.5,509.950012,36.166668,47,70.099998,100,69.199997,72.699997,69.699997
20161119131500,493.5,517.0,36.666667,47,79.5,100,69.199997,72.699997,69.699997
20161119133000,493.5,517.0,36.666667,47,76.5,100,69.300003,72.699997,69.699997
20161119134500,493.5,517.0,36.666667,47,83.800003,100,69.300003,72.699997,69.699997
20161119140000,493.5,507.600006,36.0,47,77.800003,100,69.199997,72.699997,69.699997
20161119141500,493.5,507.600006,36.0,47,88.099998,100,69.300003,72.699997,69.699997
20161119143000,493.5,514.650024,36.500002,47,77.199997,100,69.5,72.699997,69.699997
20161119144500,493.5,514.650024,36.500002,47,82.599998,0,70.0,72.699997,69.699997
20161119150000,493.5,514.650024,36.500002,47,56.0,0,70.300003,72.699997,69.699997
20161119151500,493.5,524.049988,37.166666,47,56.0,0,70.400002,72.300003,69.300003
20161119153000,493.5,517.0,36.666667,47,55.200001,0,70.300003,72.699997,69.699997
20161119154500,493.5,524.049988,37.166666,47,55.200001,0,70.300003,72.699997,69.699997
20161119160000,493.5,524.049988,37.166666,47,55.200001,0,70.199997,72.699997,69.699997
20161119161500,493.5,524.049988,37.166666,47,55.200001,0,70.300003,72.699997,69.699997
20161119163000,493.5,524.049988,37.166666,47,55.200001,0,70.400002,72.699997,69.699997
20161119164500,493.5,509.950012,36.166668,47,55.200001,0,70.5,72.699997,69.699997
20161119170000,493.5,509.950012,36.166668,47,55.200001,0,70.599998,72.699997,69.699997
20161119171500,493.5,533.450012,37.833334,47,55.200001,0,70.800003,72.699997,69.699997
20161119173000,493.5,533.450012,37.833334,47,55.200001,0,70.800003,72.699997,69.699997
20161119174500,493.5,524.049988,37.166666,47,55.200001,0,71.0,72.699997,69.699997
20161119180000,493.5,524.049988,37.166666,47,54.299999,0,71.099998,72.699997,69.699997
20161119181500,493.5,517.0,36.666667,47,54.299999,0,71.0,72.699997,69.699997
20161119183000,493.5,517.0,36.666667,47,54.299999,0,71.099998,72.699997,69.699997
20161119184500,493.5,531.099976,37.666665,47,54.299999,0,71.300003,73.099998,70.099998
20161119190000,493.5,524.049988,37.166666,47,54.299999,0,71.300003,73.099998,70.099998
20161119191500,493.5,524.049988,37.166666,47,54.299999,0,71.400002,72.800003,69.800003
20161119193000,493.5,531.099976,37.666665,47,54.299999,0,71.599998,72.800003,69.800003
20161119194500,493.5,517.0,36.666667,47,54.299999,0,71.699997,72.800003,69.800003
20161119200000,493.5,517.0,36.666667,47,54.299999,0,71.699997,73.099998,70.099998
20161119201500,493.5,524.049988,37.166666,47,54.299999,0,71.699997,72.800003,69.800003
20161119203000,493.5,514.650024,36.500002,47,54.299999,0,71.699997,72.800003,69.800003
20161119204500,493.5,531.099976,37.666665,47,54.299999,0,71.699997,72.800003,69.800003
20161119210000,493.5,502.899994,35.666666,46,54.299999,0,71.599998,73.099998,70.099998
20161119211500,493.5,502.899994,35.666666,46,54.299999,0,71.599998,73.099998,70.099998
20161119213000,493.5,502.899994,35.666666,46,54.299999,0,71.699997,72.800003,69.800003
20161119214500,493.5,514.650024,36.500002,46,54.299999,0,71.699997,72.800003,69.800003
20161119220000,493.5,500.549988,35.499999,46,54.299999,0,71.800003,72.800003,69.800003
20161119221500,493.5,500.549988,35.499999,46,54.299999,0,71.699997,72.800003,69.800003
20161119223000,493.5,509.950012,36.166668,46,54.299999,0,71.699997,72.800003,69.800003
20161119224500,493.5,517.0,36.666667,46,54.299999,0,71.699997,72.800003,69.800003
20161119230000,493.5,502.899994,35.666666,46,54.299999,0,71.599998,72.800003,69.800003
20161119231500,493.5,502.899994,35.666666,46,54.299999,0,71.599998,72.800003,69.800003
20161119233000,493.5,502.899994,35.666666,46,53.5,0,71.599998,72.699997,69.699997
20161119234500,493.5,531.099976,37.666665,47,53.5,0,71.300003,72.800003,69.800003
20161120000000,493.5,538.150024,38.166668,47,53.5,0,71.300003,73.099998,70.099998
20161120001500,493.5,531.099976,37.666665,47,54.299999,0,71.300003,73.099998,70.099998
20161120003000,493.5,531.099976,37.666665,47,54.299999,0,71.199997,73.099998,70.099998
20161120004500,493.5,531.099976,37.666665,47,54.299999,0,71.099998,73.099998,70.099998
20161120010000,493.5,507.600006,36.0,46,53.5,0,71.0,73.099998,70.099998
20161120011500,493.5,514.650024,36.500002,46,53.5,0,71.0,73.099998,70.099998
20161120013000,493.5,514.650024,36.500002,46,53.5,0,71.099998,73.0,70.0
20161120014500,493.5,502.899994,35.666666,46,54.299999,0,71.0,73.099998,70.099998
20161120020000,493.5,502.899994,35.666666,46,54.299999,0,70.900002,73.099998,70.099998
20161120021500,493.5,502.899994,35.666666,46,53.5,0,70.699997,72.800003,69.800003
20161120023000,493.5,509.950012,36.166668,46,54.299999,0,70.5,73.099998,70.099998
20161120024500,493.5,517.0,36.666667,46,53.5,0,70.300003,73.099998,70.099998
20161120030000,493.5,509.950012,36.166668,46,54.299999,0,70.400002,73.0,70.0
20161120031500,493.5,502.899994,35.666666,46,53.099998,0,70.400002,72.800003,69.800003
20161120033000,493.5,524.049988,37.166666,47,54.299999,0,70.300003,72.800003,69.800003
20161120034500,493.5,500.549988,35.499999,46,54.299999,0,70.300003,72.699997,69.699997
20161120040000,493.5,517.0,36.666667,46,53.099998,0,70.099998,72.699997,69.699997
20161120041500,493.5,524.049988,37.166666,46,54.299999,0,70.199997,72.800003,69.800003
20161120043000,493.5,524.049988,37.166666,46,53.099998,0,70.0,72.800003,69.800003
20161120044500,493.5,524.049988,37.166666,46,53.099998,0,69.900002,72.800003,69.800003
20161120050000,493.5,517.0,36.666667,46,54.099998,0,69.900002,72.800003,69.800003
20161120051500,493.5,540.5,38.333333,47,53.099998,0,69.900002,72.599998,69.599998
20161120053000,493.5,502.899994,35.666666,46,53.900002,0,70.0,72.699997,69.699997
20161120054500,493.5,502.899994,35.666666,46,53.099998,0,70.0,72.699997,69.699997
20161120060000,493.5,531.099976,37.666665,47,54.0,0,70.0,72.699997,69.699997
20161120061500,493.5,531.099976,37.666665,47,53.099998,0,70.099998,72.300003,69.300003
20161120063000,493.5,531.099976,37.666665,47,53.099998,0,69.900002,72.699997,69.699997
20161120064500,493.5,531.099976,37.666665,47,53.099998,0,69.800003,72.699997,69.699997
20161120070000,493.5,531.099976,37.666665,47,53.099998,0,69.699997,72.599998,69.599998
20161120071500,493.5,517.0,36.666667,47,53.099998,0,69.699997,72.699997,69.699997
20161120073000,493.5,526.400024,37.333335,47,53.700001,0,69.699997,72.699997,69.699997
20161120074500,493.5,526.400024,37.333335,47,53.099998,0,69.900002,72.699997,69.699997
20161120080000,493.5,526.400024,37.333335,47,53.900002,0,69.699997,72.699997,69.699997
20161120081500,493.5,526.400024,37.333335,47,53.900002,0,69.699997,73.099998,70.099998
20161120083000,493.5,519.349976,36.833332,47,53.900002,0,69.699997,72.300003,69.300003
20161120084500,493.5,519.349976,36.833332,47,53.900002,0,69.699997,72.300003,69.300003
20161120090000,493.5,519.349976,36.833332,47,53.900002,0,69.599998,72.300003,69.300003
20161120091500,493.5,526.400024,37.333335,47,53.900002,100,69.400002,73.099998,70.099998
20161120093000,493.5,507.600006,36.0,47,53.900002,100,69.400002,72.800003,69.800003
20161120094500,493.5,517.0,36.666667,47,53.900002,100,69.5,72.300003,69.300003
20161120100000,493.5,531.099976,37.666665,47,54.700001,0,69.599998,72.300003,69.300003
20161120101500,493.5,524.049988,37.166666,47,54.700001,0,69.5,72.300003,69.300003
20161120103000,493.5,524.049988,37.166666,47,54.700001,0,69.400002,72.300003,69.300003
20161120104500,493.5,524.049988,37.166666,47,54.700001,0,69.300003,72.199997,69.199997
20161120110000,493.5,524.049988,37.166666,47,54.700001,0,69.300003,72.199997,69.199997
20161120111500,493.5,517.0,36.666667,47,64.599998,100,69.400002,82.0,76.0
20161120113000,493.5,524.049988,37.166666,47,80.699997,100,69.800003,82.0,76.0
20161120114500,493.5,524.049988,37.166666,47,85.300003,100,70.099998,82.0,76.0
20161120120000,493.5,517.0,36.666667,47,76.699997,100,70.400002,82.0,76.0
20161120121500,493.5,524.049988,37.166666,47,83.400002,100,70.5,82.0,76.0
20161120123000,493.5,524.049988,37.166666,47,81.0,100,70.800003,82.0,76.0
20161120124500,493.5,517.0,36.666667,47,78.300003,100,71.0,82.0,76.0
20161120130000,493.5,517.0,36.666667,47,88.800003,100,71.199997,82.0,76.0
20161120131500,493.5,531.099976,37.666665,47,78.199997,100,71.199997,82.0,76.0
20161120133000,493.5,531.099976,37.666665,47,85.699997,100,71.199997,82.0,76.0
20161120134500,493.5,519.349976,36.833332,47,76.800003,100,71.099998,82.0,76.0
20161120140000,493.5,519.349976,36.833332,47,88.699997,100,71.300003,82.0,76.0
20161120141500,493.5,519.349976,36.833332,47,77.300003,100,71.599998,82.0,76.0
20161120143000,493.5,526.400024,37.333335,47,88.599998,100,71.900002,82.0,76.0
20161120144500,493.5,526.400024,37.333335,47,78.800003,100,72.099998,82.0,76.0
20161120150000,493.5,514.650024,36.500002,47,81.099998,100,72.199997,82.0,76.0
20161120151500,493.5,531.099976,37.666665,47,79.099998,100,72.300003,82.0,76.0
20161120153000,493.5,540.5,38.333333,47,83.099998,100,72.099998,82.0,76.0
20161120154500,493.5,526.400024,37.333335,47,77.800003,100,71.900002,82.0,76.0
20161120160000,493.5,526.400024,37.333335,47,88.5,100,71.800003,82.0,76.0
20161120161500,493.5,526.400024,37.333335,47,78.699997,100,72.099998,82.0,76.0
20161120163000,493.5,526.400024,37.333335,47,81.400002,100,72.400002,82.0,76.0
20161120164500,493.5,1200.849976,85.166665,100,54.700001,0,72.199997,71.400002,68.400002
20161120170000,493.5,1200.849976,85.166665,100,54.700001,0,71.800003,71.400002,68.400002
20161120171500,493.5,1200.849976,85.166665,100,54.700001,0,71.599998,71.400002,68.400002
20161120173000,493.5,1200.849976,85.166665,100,54.700001,0,71.099998,71.400002,68.400002
20161120174500,493.5,1092.75,77.5,70,54.700001,0,70.599998,71.400002,68.400002
20161120180000,493.5,871.849976,61.833332,58,54.700001,0,70.5,71.400002,68.400002
20161120181500,493.5,721.450012,51.166668,53,54.700001,0,70.599998,71.300003,68.300003
20161120183000,493.5,822.5,58.333333,57,54.700001,0,70.699997,70.900002,67.900002
20161120184500,493.5,806.049988,57.166666,57,54.700001,0,70.800003,70.900002,67.900002
20161120190000,493.5,822.5,58.333333,57,54.700001,0,70.900002,70.900002,67.900002
20161120191500,493.5,841.299988,59.666666,57,53.599998,0,70.900002,70.900002,67.900002
20161120193000,493.5,841.299988,59.666666,57,53.599998,0,70.900002,70.900002,67.900002
20161120194500,493.5,841.299988,59.666666,57,53.599998,0,70.699997,70.900002,67.900002
20161120200000,493.5,789.599976,55.999998,56,53.599998,0,70.599998,70.900002,67.900002
20161120201500,493.5,728.5,51.666667,53,53.599998,0,70.5,70.900002,67.900002
20161120203000,493.5,728.5,51.666667,53,54.299999,0,70.699997,70.900002,67.900002
20161120204500,493.5,728.5,51.666667,53,54.299999,0,70.699997,70.900002,67.900002
20161120210000,493.5,728.5,51.666667,53,54.299999,0,70.800003,70.900002,67.900002
20161120211500,493.5,728.5,51.666667,53,54.299999,0,70.800003,70.900002,67.900002
20161120213000,493.5,728.5,51.666667,53,54.299999,0,70.699997,70.900002,67.900002
20161120214500,493.5,716.75,50.833333,53,54.299999,0,70.5,70.900002,67.900002
20161120220000,493.5,658.0,46.666667,51,54.299999,0,70.5,70.900002,67.900002
20161120221500,493.5,629.799988,44.666666,50,53.5,0,70.599998,70.900002,67.900002
20161120223000,493.5,629.799988,44.666666,50,53.5,0,70.599998,70.900002,67.900002
20161120224500,493.5,622.75,44.166667,50,53.5,0,70.699997,70.900002,67.900002
20161120230000,493.5,622.75,44.166667,50,53.5,0,70.699997,70.900002,67.900002
20161120231500,493.5,573.400024,40.666668,48,53.5,0,70.5,70.900002,67.900002
20161120233000,493.5,549.900024,39.000002,47,53.5,0,70.699997,70.900002,67.900002
20161120234500,493.5,549.900024,39.000002,47,53.5,0,70.699997,70.900002,67.900002
20161121000000,493.5,549.900024,39.000002,47,53.5,0,70.699997,70.900002,67.900002
20161121001500,493.5,549.900024,39.000002,47,53.5,0,70.699997,70.900002,67.900002
20161121003000,493.5,540.5,38.333333,47,53.5,0,70.699997,70.900002,67.900002
20161121004500,493.5,540.5,38.333333,47,53.5,0,70.800003,70.900002,67.900002
20161121010000,493.5,540.5,38.333333,47,53.5,0,70.800003,70.900002,67.900002
20161121011500,493.5,559.299988,39.666666,47,53.5,0,70.699997,70.900002,67.900002
20161121013000,493.5,549.900024,39.000002,47,54.299999,0,70.800003,70.900002,67.900002
20161121014500,493.5,542.849976,38.499998,47,53.5,0,70.800003,70.900002,67.900002
20161121020000,493.5,542.849976,38.499998,47,53.5,0,70.800003,70.900002,67.900002
20161121021500,493.5,552.25,39.166667,47,53.5,0,70.800003,70.900002,67.900002
20161121023000,493.5,545.200012,38.666668,47,53.5,0,70.800003,70.900002,67.900002
20161121024500,493.5,545.200012,38.666668,47,53.5,0,70.800003,70.900002,67.900002
20161121030000,493.5,545.200012,38.666668,47,53.5,0,70.800003,70.900002,67.900002
20161121031500,493.5,545.200012,38.666668,47,53.5,0,70.800003,70.900002,67.900002
20161121033000,493.5,545.200012,38.666668,47,53.5,0,70.699997,70.900002,67.900002
20161121034500,493.5,552.25,39.166667,47,53.5,0,70.699997,70.900002,67.900002
20161121040000,493.5,552.25,39.166667,47,53.5,0,70.699997,70.900002,67.900002
20161121041500,493.5,538.150024,38.166668,47,53.5,0,70.5,70.900002,67.900002
20161121043000,493.5,517.0,36.666667,46,53.5,0,70.400002,70.900002,67.900002
20161121044500,493.5,531.099976,37.666665,46,53.5,0,70.300003,70.900002,67.900002
20161121050000,493.5,509.950012,36.166668,46,53.5,0,70.300003,70.900002,67.900002
20161121051500,493.5,533.450012,37.833334,46,53.5,0,70.300003,70.900002,67.900002
20161121053000,493.5,542.849976,38.499998,46,53.5,100,70.300003,73.900002,70.900002
20161121054500,493.5,519.349976,36.833332,46,75.300003,100,70.699997,73.900002,70.900002
20161121060000,493.5,519.349976,36.833332,46,79.699997,100,71.0,73.900002,70.900002
20161121061500,493.5,519.349976,36.833332,46,56.900002,0,71.199997,73.900002,70.900002
20161121063000,493.5,519.349976,36.833332,46,53.900002,0,71.199997,73.900002,70.900002
20161121064500,493.5,519.349976,36.833332,46,53.900002,0,71.099998,73.900002,70.900002
20161121070000,493.5,507.600006,36.0,46,53.099998,0,71.300003,73.900002,70.900002
20161121071500,493.5,524.049988,37.166666,46,53.900002,0,71.099998,73.900002,70.900002
20161121073000,493.5,507.600006,36.0,46,53.099998,0,71.300003,73.900002,70.900002
20161121074500,493.5,1130.349976,80.166665,100,53.099998,0,71.0,68.900002,65.900002
20161121080000,493.5,1118.599976,79.333332,100,53.099998,0,70.400002,68.900002,65.900002
20161121081500,493.5,1142.099976,80.999998,100,53.099998,0,70.400002,68.900002,65.900002
20161121083000,493.5,1153.849976,81.833332,100,53.099998,0,70.199997,68.900002,65.900002
20161121084500,493.5,1153.849976,81.833332,100,53.099998,0,69.900002,68.900002,65.900002
20161121090000,493.5,1153.849976,81.833332,100,53.900002,0,69.699997,68.900002,65.900002
20161121091500,493.5,1142.099976,80.999998,100,53.900002,0,69.699997,68.900002,65.900002
20161121093000,493.5,1245.5,88.333333,100,53.900002,0,69.300003,68.900002,65.900002
20161121094500,493.5,1266.650024,89.833335,100,53.900002,0,69.300003,68.900002,65.900002
20161121100000,493.5,1266.650024,89.833335,100,53.900002,0,69.199997,68.900002,65.900002
20161121101500,493.5,1245.5,88.333333,100,53.900002,0,69.0,68.900002,65.900002
20161121103000,493.5,1245.5,88.333333,100,54.700001,0,68.699997,68.900002,65.900002
20161121104500,493.5,1266.650024,89.833335,100,54.700001,0,68.599998,68.900002,65.900002
20161121110000,493.5,1266.650024,89.833335,100,54.700001,0,68.800003,68.900002,65.900002
20161121111500,493.5,1266.650024,89.833335,100,54.700001,0,68.699997,68.900002,65.900002
20161121113000,493.5,1233.75,87.5,100,54.700001,0,68.5,68.900002,65.900002
20161121114500,493.5,1233.75,87.5,100,54.700001,0,68.599998,68.900002,65.900002
20161121120000,493.5,1233.75,87.5,100,54.700001,0,68.5,68.900002,65.900002
20161121121500,493.5,1153.849976,81.833332,74,54.700001,0,68.400002,68.900002,65.900002
20161121123000,493.5,1130.349976,80.166665,69,54.700001,0,68.400002,68.900002,65.900002
20161121124500,493.5,1055.150024,74.833335,66,54.700001,0,68.400002,68.900002,65.900002
20161121130000,493.5,1017.549988,72.166666,64,54.700001,0,68.699997,68.900002,65.900002
20161121131500,493.5,989.349976,70.166665,66,54.700001,0,68.900002,68.900002,65.900002
20161121133000,493.5,1017.549988,72.166666,68,54.700001,0,69.099998,68.900002,65.900002
20161121134500,493.5,1165.599976,82.666665,83,54.700001,0,69.099998,68.5,65.5
20161121140000,493.5,1130.349976,80.166665,100,54.700001,0,69.199997,68.5,65.5
20161121141500,493.5,1118.599976,79.333332,100,54.700001,0,69.199997,68.5,65.5
20161121143000,493.5,1118.599976,79.333332,100,54.700001,0,69.099998,68.5,65.5
20161121144500,493.5,1130.349976,80.166665,100,54.700001,0,69.199997,68.5,65.5
20161121150000,493.5,1165.599976,82.666665,100,54.700001,0,69.199997,68.5,65.5
20161121151500,493.5,1130.349976,80.166665,100,54.700001,0,69.099998,68.5,65.5
20161121153000,493.5,1153.849976,81.833332,100,54.700001,0,69.099998,68.5,65.5
20161121154500,493.5,1200.849976,85.166665,100,54.700001,0,69.199997,68.5,65.5
20161121160000,493.5,1245.5,88.333333,100,53.900002,0,69.099998,68.5,65.5
20161121161500,493.5,1245.5,88.333333,100,53.900002,0,69.0,68.5,65.5
20161121163000,493.5,1222.0,86.666667,100,54.700001,0,69.199997,68.5,65.5
20161121164500,493.5,1245.5,88.333333,100,54.700001,0,69.199997,68.5,65.5
20161121170000,493.5,1245.5,88.333333,100,54.700001,0,69.099998,68.5,65.5
20161121171500,493.5,1189.099976,84.333332,100,54.700001,0,69.0,68.0,64.900002
20161121173000,493.5,1222.0,86.666667,100,54.700001,0,69.0,68.400002,65.400002
20161121174500,493.5,1222.0,86.666667,100,54.700001,0,69.0,68.0,64.900002
20161121180000,493.5,1222.0,86.666667,100,54.700001,0,69.0,68.0,64.900002
20161121181500,493.5,1254.900024,89.000002,100,54.700001,0,69.099998,68.0,64.900002
20161121183000,493.5,1254.900024,89.000002,100,53.900002,0,69.099998,68.0,65.0
20161121184500,493.5,460.600006,32.666667,45,54.700001,0,69.400002,71.800003,68.800003
20161121190000,493.5,474.700012,33.666668,46,54.700001,0,69.699997,71.800003,68.800003
20161121191500,493.5,474.700012,33.666668,46,54.700001,0,70.199997,71.800003,68.800003
20161121193000,493.5,462.950012,32.833334,46,54.700001,0,70.300003,71.800003,68.800003
20161121194500,493.5,462.950012,32.833334,46,54.700001,0,70.699997,71.800003,68.800003
20161121200000,493.5,462.950012,32.833334,46,54.700001,0,70.699997,71.800003,68.800003
20161121201500,493.5,481.75,34.166667,46,54.700001,0,70.900002,71.800003,68.800003
20161121203000,493.5,495.850006,35.166667,47,53.900002,0,70.800003,71.800003,68.800003
20161121204500,493.5,495.850006,35.166667,47,53.900002,0,70.599998,71.900002,68.900002
20161121210000,493.5,481.75,34.166667,47,54.700001,0,70.5,71.900002,68.900002
20161121211500,493.5,507.600006,36.0,47,54.700001,0,70.599998,71.900002,68.900002
20161121213000,493.5,507.600006,36.0,47,54.700001,0,70.699997,71.900002,68.900002
20161121214500,493.5,507.600006,36.0,47,54.700001,0,70.800003,72.0,69.0
20161121220000,493.5,507.600006,36.0,47,53.900002,0,70.699997,72.099998,69.099998
20161121221500,493.5,526.400024,37.333335,47,53.900002,0,70.599998,72.0,69.0
20161121223000,493.5,519.349976,36.833332,47,53.900002,0,70.800003,71.900002,68.900002
20161121224500,493.5,531.099976,37.666665,47,53.900002,0,71.0,72.0,69.0
20161121230000,493.5,524.049988,37.166666,47,53.900002,0,71.099998,71.900002,68.900002
20161121231500,493.5,517.0,36.666667,47,53.900002,0,71.099998,71.900002,68.900002
20161121233000,493.5,517.0,36.666667,47,53.900002,0,71.0,71.800003,68.800003
20161121234500,493.5,517.0,36.666667,47,53.900002,0,70.900002,71.800003,68.800003
20161122000000,493.5,524.049988,37.166666,47,53.900002,0,70.699997,71.800003,68.800003
20161122001500,493.5,524.049988,37.166666,47,53.900002,0,70.699997,71.800003,68.800003
20161122003000,493.5,524.049988,37.166666,47,53.900002,0,70.5,71.900002,68.900002
20161122004500,493.5,514.650024,36.500002,47,53.900002,0,70.5,71.800003,68.800003
20161122010000,493.5,514.650024,36.500002,47,53.900002,0,70.400002,71.800003,68.800003
20161122011500,493.5,507.600006,36.0,46,53.900002,0,70.5,71.800003,68.800003
20161122013000,493.5,517.0,36.666667,46,53.900002,0,70.5,71.800003,68.800003
20161122014500,493.5,502.899994,35.666666,46,53.900002,0,70.5,71.800003,68.800003
20161122020000,493.5,514.650024,36.500002,46,53.900002,0,70.599998,71.800003,68.800003
20161122021500,493.5,514.650024,36.500002,46,53.900002,0,70.5,71.800003,68.800003
20161122023000,493.5,514.650024,36.500002,46,53.900002,0,70.400002,71.800003,68.800003
20161122024500,493.5,514.650024,36.500002,46,53.900002,0,70.300003,71.800003,68.800003
20161122030000,493.5,500.549988,35.499999,46,53.900002,0,70.300003,71.800003,68.800003
20161122031500,493.5,500.549988,35.499999,46,54.5,0,70.300003,71.800003,68.800003
20161122033000,493.5,500.549988,35.499999,46,53.900002,0,70.300003,71.800003,68.800003
20161122034500,493.5,500.549988,35.499999,46,53.900002,0,70.300003,71.800003,68.800003
20161122040000,493.5,514.650024,36.500002,46,54.700001,0,70.300003,71.800003,68.800003
20161122041500,493.5,507.600006,36.0,46,53.900002,0,70.199997,71.800003,68.800003
20161122043000,493.5,507.600006,36.0,46,53.900002,0,70.199997,71.800003,68.800003
20161122044500,493.5,500.549988,35.499999,46,53.900002,0,70.199997,71.800003,68.800003
20161122050000,493.5,507.600006,36.0,46,53.900002,0,70.099998,71.800003,68.800003
20161122051500,493.5,507.600006,36.0,46,53.900002,0,70.0,71.800003,68.800003
20161122053000,493.5,507.600006,36.0,46,53.900002,0,69.900002,71.800003,68.800003
20161122054500,493.5,507.600006,36.0,46,53.900002,0,69.900002,71.800003,68.800003
20161122060000,493.5,507.600006,36.0,46,53.900002,0,69.900002,71.800003,68.800003
20161122061500,493.5,507.600006,36.0,46,53.900002,0,70.0,71.800003,68.800003
20161122063000,493.5,507.600006,36.0,46,53.900002,0,69.900002,71.800003,68.800003
20161122064500,493.5,507.600006,36.0,46,53.900002,0,69.900002,71.800003,68.800003
20161122070000,493.5,507.600006,36.0,46,53.900002,0,70.0,71.800003,68.800003
20161122071500,493.5,507.600006,36.0,46,53.900002,0,70.099998,71.800003,68.800003
20161122073000,493.5,507.600006,36.0,46,53.900002,0,70.099998,71.800003,68.800003
20161122074500,493.5,467.649994,33.166666,46,53.900002,0,70.099998,71.800003,68.800003
20161122080000,493.5,486.450012,34.500001,46,53.900002,0,69.800003,71.800003,68.800003
20161122081500,493.5,460.600006,32.666667,46,53.900002,0,69.800003,71.800003,68.800003
20161122083000,493.5,460.600006,32.666667,46,53.900002,0,69.699997,71.800003,68.800003
20161122084500,493.5,493.5,35.0,47,53.900002,0,69.800003,71.800003,68.800003
20161122090000,493.5,517.0,36.666667,47,54.700001,0,69.800003,71.800003,68.800003
20161122091500,493.5,517.0,36.666667,47,54.700001,0,69.900002,71.800003,68.800003
20161122093000,493.5,517.0,36.666667,47,54.700001,0,69.900002,71.800003,68.800003
20161122094500,493.5,517.0,36.666667,47,54.700001,0,70.0,71.800003,68.800003
20161122100000,493.5,517.0,36.666667,47,54.700001,0,69.900002,71.800003,68.800003
20161122101500,493.5,502.899994,35.666666,46,54.700001,0,70.0,71.800003,68.800003
20161122103000,493.5,679.150024,48.166668,53,54.700001,0,70.0,70.800003,67.800003
20161122104500,493.5,507.600006,36.0,47,54.700001,0,69.900002,70.800003,67.800003
20161122110000,493.5,514.650024,36.500002,47,54.700001,0,69.800003,70.800003,67.800003
20161122111500,493.5,514.650024,36.500002,47,54.700001,0,69.800003,70.800003,67.800003
20161122113000,493.5,531.099976,37.666665,47,54.700001,0,69.900002,70.800003,67.800003
20161122114500,493.5,514.650024,36.500002,47,55.5,0,70.0,70.800003,67.800003
20161122120000,493.5,514.650024,36.500002,47,55.5,0,70.0,70.800003,67.800003
20161122121500,493.5,514.650024,36.500002,47,55.5,0,69.900002,70.800003,67.800003
20161122123000,493.5,514.650024,36.500002,47,55.5,0,70.0,70.800003,67.800003
20161122124500,493.5,514.650024,36.500002,47,55.5,0,70.099998,70.800003,67.800003
20161122130000,493.5,500.549988,35.499999,47,55.5,0,70.199997,70.800003,67.800003
20161122131500,493.5,1177.349976,83.499998,100,54.700001,0,70.0,68.0,64.800003
20161122133000,493.5,1177.349976,83.499998,100,54.700001,0,69.800003,68.0,64.800003
20161122134500,493.5,1177.349976,83.499998,100,54.700001,0,69.599998,68.0,64.800003
20161122140000,493.5,1177.349976,83.499998,100,54.700001,0,69.599998,68.0,64.800003
20161122141500,493.5,1177.349976,83.499998,100,54.700001,0,69.5,68.0,64.800003
20161122143000,493.5,1177.349976,83.499998,100,54.700001,0,69.5,68.0,64.800003
20161122144500,493.5,1177.349976,83.499998,100,54.700001,0,69.5,68.0,64.800003
20161122150000,493.5,1177.349976,83.499998,100,55.5,0,69.5,68.0,64.800003
20161122151500,493.5,1177.349976,83.499998,100,55.5,0,69.5,68.0,64.800003
20161122153000,493.5,1177.349976,83.499998,100,55.5,0,69.300003,68.0,64.800003
20161122154500,493.5,1177.349976,83.499998,100,55.5,0,69.400002,68.0,64.800003
20161122160000,493.5,1177.349976,83.499998,100,55.5,0,69.400002,68.0,64.800003
20161122161500,493.5,1177.349976,83.499998,100,55.5,0,69.400002,68.0,64.800003
20161122163000,493.5,1177.349976,83.499998,100,55.5,0,69.300003,68.0,64.800003
20161122164500,493.5,1177.349976,83.499998,100,55.5,0,69.099998,68.0,64.800003
20161122170000,493.5,1177.349976,83.499998,100,54.700001,0,69.099998,68.0,64.800003
20161122171500,493.5,1153.849976,81.833332,100,54.700001,0,68.900002,68.0,64.800003
20161122173000,493.5,1189.099976,84.333332,100,54.700001,0,68.699997,68.0,64.800003
20161122174500,493.5,1153.849976,81.833332,100,54.700001,0,68.699997,68.0,64.800003
20161122180000,493.5,1153.849976,81.833332,100,54.700001,0,68.699997,68.0,64.800003
20161122181500,493.5,1153.849976,81.833332,100,54.700001,0,68.800003,68.0,64.800003
20161122183000,493.5,1153.849976,81.833332,100,54.700001,0,68.900002,68.0,64.800003
20161122184500,493.5,1165.599976,82.666665,100,54.700001,0,69.099998,68.0,64.800003
20161122190000,493.5,1165.599976,82.666665,100,54.700001,0,69.199997,68.0,64.800003
20161122191500,493.5,1165.599976,82.666665,100,54.700001,0,69.099998,68.0,64.800003
20161122193000,493.5,1153.849976,81.833332,100,54.700001,0,69.0,68.0,64.800003
20161122194500,493.5,1142.099976,80.999998,100,54.700001,0,68.800003,68.0,64.800003
20161122200000,493.5,1130.349976,80.166665,100,54.700001,0,68.800003,68.0,64.800003
20161122201500,493.5,1177.349976,83.499998,100,53.900002,0,68.800003,68.0,64.800003
20161122203000,493.5,1177.349976,83.499998,100,53.900002,0,68.699997,68.0,64.800003
20161122204500,493.5,1177.349976,83.499998,100,53.900002,0,68.599998,68.0,64.800003
20161122210000,493.5,1177.349976,83.499998,100,53.900002,0,68.599998,68.0,64.800003
20161122211500,493.5,1153.849976,81.833332,100,53.900002,0,68.599998,68.0,64.800003
20161122213000,493.5,1165.599976,82.666665,100,54.700001,0,68.599998,68.0,64.800003
20161122214500,493.5,1177.349976,83.499998,100,54.700001,0,68.400002,68.0,64.800003
20161122220000,493.5,1177.349976,83.499998,100,54.700001,0,68.599998,68.0,64.800003
20161122221500,493.5,1177.349976,83.499998,100,54.700001,0,68.699997,68.0,64.800003
20161122223000,493.5,1177.349976,83.499998,100,54.700001,0,68.800003,68.0,64.800003
20161122224500,493.5,1177.349976,83.499998,100,54.700001,0,68.900002,68.0,64.800003
20161122230000,493.5,1177.349976,83.499998,100,54.700001,0,68.900002,68.0,64.800003
20161122231500,493.5,1177.349976,83.499998,100,54.700001,0,69.0,68.0,64.800003
20161122233000,493.5,1177.349976,83.499998,100,54.700001,0,69.0,68.0,64.800003
20161122234500,493.5,1177.349976,83.499998,100,54.700001,0,68.900002,68.0,64.800003
20161123000000,493.5,1153.849976,81.833332,100,54.700001,0,69.0,68.0,64.800003
20161123001500,493.5,1142.099976,80.999998,100,54.700001,0,68.900002,68.0,64.800003
20161123003000,493.5,1177.349976,83.499998,100,54.700001,0,68.699997,68.0,64.800003
20161123004500,493.5,1177.349976,83.499998,100,54.700001,0,68.599998,68.0,64.800003
20161123010000,493.5,1177.349976,83.499998,100,54.700001,0,68.400002,68.0,64.800003
20161123011500,493.5,1177.349976,83.499998,100,54.700001,0,68.300003,68.0,64.800003
20161123013000,493.5,1177.349976,83.499998,100,54.700001,0,68.199997,68.0,64.800003
20161123014500,493.5,1177.349976,83.499998,100,53.900002,0,68.099998,68.0,64.800003
20161123020000,493.5,1177.349976,83.499998,100,53.900002,0,68.199997,68.0,64.800003
20161123021500,493.5,1130.349976,80.166665,100,53.900002,0,68.199997,68.0,64.800003
20161123023000,493.5,1212.599976,85.999998,100,53.900002,0,68.400002,68.0,64.800003
20161123024500,493.5,1212.599976,85.999998,100,53.900002,0,68.300003,68.0,64.800003
20161123030000,493.5,1212.599976,85.999998,100,53.900002,0,68.099998,68.0,64.800003
20161123031500,493.5,1212.599976,85.999998,100,53.900002,0,68.099998,68.0,64.800003
20161123033000,493.5,1189.099976,84.333332,100,53.900002,0,67.900002,68.0,64.800003
20161123034500,493.5,1189.099976,84.333332,100,53.900002,0,67.900002,68.0,64.800003
20161123040000,493.5,1189.099976,84.333332,100,53.900002,0,68.0,68.0,64.800003
20161123041500,493.5,1189.099976,84.333332,100,53.900002,0,68.099998,68.0,64.800003
20161123043000,493.5,1189.099976,84.333332,100,53.900002,0,68.099998,68.0,64.800003
20161123044500,493.5,1189.099976,84.333332,100,53.900002,0,68.300003,68.0,64.800003
20161123050000,493.5,1189.099976,84.333332,100,53.900002,0,68.400002,68.0,64.800003
20161123051500,493.5,1189.099976,84.333332,100,53.900002,0,68.400002,68.0,64.800003
20161123053000,493.5,1189.099976,84.333332,100,53.900002,0,68.199997,68.0,64.800003
20161123054500,493.5,1189.099976,84.333332,100,53.900002,0,68.099998,68.0,64.800003
20161123060000,493.5,1189.099976,84.333332,100,53.900002,0,68.0,68.0,64.800003
20161123061500,493.5,1212.599976,85.999998,100,54.700001,0,68.099998,68.0,64.800003
20161123063000,493.5,1212.599976,85.999998,100,54.700001,0,68.099998,68.0,64.800003
20161123064500,493.5,1189.099976,84.333332,100,54.700001,0,68.199997,68.0,64.800003
20161123070000,493.5,1189.099976,84.333332,100,54.700001,0,68.199997,68.0,64.800003
20161123071500,493.5,1189.099976,84.333332,100,54.700001,0,68.300003,68.0,64.800003
20161123073000,493.5,1189.099976,84.333332,100,54.700001,0,68.300003,68.0,64.800003
20161123074500,493.5,1189.099976,84.333332,100,54.700001,0,68.300003,68.0,64.800003
20161123080000,493.5,1189.099976,84.333332,100,54.700001,0,68.400002,68.0,64.800003
20161123081500,493.5,1189.099976,84.333332,100,54.700001,0,68.5,68.0,64.800003
20161123083000,493.5,1189.099976,84.333332,100,54.700001,0,68.300003,68.0,64.800003
20161123084500,493.5,1189.099976,84.333332,100,54.700001,0,68.199997,68.0,64.800003
20161123090000,493.5,1189.099976,84.333332,100,54.700001,0,68.199997,68.0,64.800003
20161123091500,493.5,1189.099976,84.333332,100,54.700001,0,68.300003,68.0,64.800003
20161123093000,493.5,1212.599976,85.999998,100,54.700001,0,68.300003,68.0,64.800003
20161123094500,493.5,1212.599976,85.999998,100,54.700001,0,68.199997,68.0,64.800003
20161123100000,493.5,1165.599976,82.666665,100,54.700001,0,68.400002,68.0,64.800003
20161123101500,493.5,1189.099976,84.333332,100,54.700001,0,68.400002,68.0,64.800003
20161123103000,493.5,1189.099976,84.333332,100,54.700001,0,68.400002,68.0,64.800003
20161123104500,493.5,1189.099976,84.333332,100,54.700001,0,68.400002,68.0,64.800003
20161123110000,493.5,947.049988,67.166666,61,54.700001,0,68.400002,69.800003,66.800003
20161123111500,493.5,611.0,43.333333,50,54.700001,0,68.599998,69.900002,66.900002
20161123113000,493.5,524.049988,37.166666,47,54.700001,0,68.699997,69.900002,66.900002
20161123114500,493.5,524.049988,37.166666,47,55.400002,0,68.699997,69.900002,66.900002
20161123120000,493.5,531.099976,37.666665,47,55.400002,0,68.900002,69.900002,66.900002
20161123121500,493.5,517.0,36.666667,47,55.400002,0,69.099998,69.900002,66.900002
20161123123000,493.5,531.099976,37.666665,47,55.400002,0,69.300003,69.900002,66.900002
20161123124500,493.5,519.349976,36.833332,47,55.400002,0,69.5,69.800003,66.800003
20161123130000,493.5,526.400024,37.333335,47,54.700001,0,69.5,69.800003,66.800003
20161123131500,493.5,519.349976,36.833332,47,80.099998,100,69.599998,73.5,70.5
20161123133000,493.5,519.349976,36.833332,47,80.099998,100,69.900002,73.599998,70.599998
20161123134500,493.5,519.349976,36.833332,47,85.099998,100,70.0,73.5,70.5
20161123140000,493.5,519.349976,36.833332,47,86.5,100,70.099998,73.5,70.5
20161123141500,493.5,502.899994,35.666666,46,79.699997,100,70.099998,73.599998,70.599998
20161123143000,493.5,502.899994,35.666666,46,89.900002,100,70.300003,73.599998,70.599998
20161123144500,493.5,509.950012,36.166668,46,78.699997,100,70.300003,73.599998,70.599998
20161123150000,493.5,509.950012,36.166668,46,88.400002,100,70.5,73.599998,70.599998
20161123151500,493.5,517.0,36.666667,47,66.800003,0,70.599998,73.5,70.5
20161123153000,493.5,531.099976,37.666665,47,56.0,0,70.5,73.5,70.5
20161123154500,493.5,509.950012,36.166668,47,56.0,0,70.5,73.5,70.5
20161123160000,493.5,519.349976,36.833332,47,56.0,0,70.300003,73.5,70.5
20161123161500,493.5,507.600006,36.0,47,56.0,0,70.400002,73.5,70.5
20161123163000,493.5,519.349976,36.833332,47,56.0,0,70.400002,72.800003,69.800003
20161123164500,493.5,519.349976,36.833332,47,55.0,0,70.300003,73.099998,70.099998
20161123170000,493.5,519.349976,36.833332,47,55.0,0,70.199997,73.099998,70.099998
20161123171500,493.5,519.349976,36.833332,47,55.0,0,70.099998,73.099998,70.099998
20161123173000,493.5,507.600006,36.0,47,55.0,0,70.099998,72.800003,69.800003
20161123174500,493.5,507.600006,36.0,47,55.0,100,70.0,73.199997,70.199997
20161123180000,493.5,524.049988,37.166666,47,55.0,100,70.0,73.5,70.5
20161123181500,493.5,507.600006,36.0,47,55.0,100,70.099998,73.300003,70.300003
20161123183000,493.5,507.600006,36.0,47,55.0,100,70.199997,73.199997,70.199997
20161123184500,493.5,517.0,36.666667,47,55.0,100,70.199997,73.5,70.5
20161123190000,493.5,509.950012,36.166668,47,55.0,100,70.199997,73.5,70.5
20161123191500,493.5,500.549988,35.499999,47,55.0,0,70.199997,73.099998,70.099998
20161123193000,493.5,1153.849976,81.833332,89,55.0,0,70.199997,68.0,64.900002
20161123194500,493.5,1118.599976,79.333332,100,55.0,0,70.0,68.900002,65.900002
20161123200000,493.5,1106.849976,78.499998,100,55.0,0,69.699997,68.900002,65.900002
20161123201500,493.5,1118.599976,79.333332,100,54.299999,0,69.699997,68.900002,65.900002
20161123203000,493.5,1118.599976,79.333332,100,54.299999,0,69.5,68.900002,65.900002
20161123204500,493.5,1118.599976,79.333332,100,54.299999,0,69.300003,68.900002,65.900002
20161123210000,493.5,1118.599976,79.333332,100,54.299999,0,69.099998,68.900002,65.900002
20161123211500,493.5,1106.849976,78.499998,100,54.299999,0,69.0,68.900002,65.900002
20161123213000,493.5,1118.599976,79.333332,100,54.299999,0,69.0,68.900002,65.900002
20161123214500,493.5,1118.599976,79.333332,100,54.299999,0,68.900002,68.900002,65.900002
20161123220000,493.5,1118.599976,79.333332,100,54.299999,0,68.900002,68.900002,65.900002
20161123221500,493.5,1118.599976,79.333332,100,54.299999,0,68.800003,68.900002,65.900002
20161123223000,493.5,1130.349976,80.166665,100,54.299999,0,68.900002,68.900002,65.900002
20161123224500,493.5,1106.849976,78.499998,100,54.299999,0,68.800003,68.900002,65.900002
20161123230000,493.5,1118.599976,79.333332,100,54.299999,0,68.800003,68.900002,65.900002
20161123231500,493.5,1130.349976,80.166665,100,54.299999,0,68.900002,68.900002,65.900002
20161123233000,493.5,1118.599976,79.333332,100,54.299999,0,68.800003,68.900002,65.900002
20161123234500,493.5,1118.599976,79.333332,100,54.299999,0,68.699997,68.900002,65.900002
20161124000000,493.5,1118.599976,79.333332,100,54.299999,0,68.699997,68.900002,65.900002
20161124001500,493.5,1118.599976,79.333332,100,54.299999,0,68.599998,68.900002,65.900002
20161124003000,493.5,1118.599976,79.333332,100,54.299999,0,68.800003,68.900002,65.900002
20161124004500,493.5,1106.849976,78.499998,100,54.299999,0,68.900002,68.900002,65.900002
20161124010000,493.5,1118.599976,79.333332,100,54.299999,0,69.099998,68.900002,65.900002
20161124011500,493.5,1118.599976,79.333332,100,54.299999,0,69.0,68.900002,65.900002
20161124013000,493.5,1118.599976,79.333332,100,54.299999,0,68.900002,68.900002,65.900002
20161124014500,493.5,1118.599976,79.333332,100,54.299999,0,68.800003,68.900002,65.900002
20161124020000,493.5,1106.849976,78.499998,100,54.299999,0,68.800003,68.900002,65.900002
20161124021500,493.5,1106.849976,78.499998,100,54.299999,0,68.900002,68.900002,65.900002
20161124023000,493.5,1106.849976,78.499998,100,54.299999,0,68.900002,68.900002,65.900002
20161124024500,493.5,1106.849976,78.499998,100,54.299999,0,68.900002,68.900002,65.900002
20161124030000,493.5,1118.599976,79.333332,100,54.299999,0,68.699997,68.900002,65.900002
20161124031500,493.5,1106.849976,78.499998,100,54.299999,0,68.699997,68.900002,65.900002
20161124033000,493.5,1106.849976,78.499998,100,54.299999,0,68.699997,68.900002,65.900002
20161124034500,493.5,1130.349976,80.166665,100,54.299999,0,68.699997,68.900002,65.900002
20161124040000,493.5,1142.099976,80.999998,100,54.299999,0,68.800003,68.900002,65.900002
20161124041500,493.5,1153.849976,81.833332,100,54.299999,0,68.800003,68.900002,65.900002
20161124043000,493.5,1142.099976,80.999998,100,54.299999,0,68.699997,68.900002,65.900002
20161124044500,493.5,1142.099976,80.999998,100,54.299999,0,68.599998,68.900002,65.900002
20161124050000,493.5,1165.599976,82.666665,100,54.299999,0,68.699997,68.900002,65.900002
20161124051500,493.5,1165.599976,82.666665,100,54.299999,0,68.800003,68.900002,65.900002
20161124053000,493.5,1165.599976,82.666665,100,54.299999,0,68.699997,68.900002,65.900002
20161124054500,493.5,1165.599976,82.666665,100,54.299999,0,68.599998,68.900002,65.900002
20161124060000,493.5,1177.349976,83.499998,100,54.299999,0,68.699997,68.900002,65.900002
20161124061500,493.5,1177.349976,83.499998,100,54.299999,0,68.5,68.900002,65.900002
20161124063000,493.5,1177.349976,83.499998,78,54.299999,0,68.400002,68.900002,65.900002
20161124064500,493.5,1017.549988,72.166666,64,54.299999,0,68.300003,68.900002,65.900002
20161124070000,493.5,902.400024,64.000002,60,54.299999,0,68.300003,68.900002,65.900002
20161124071500,493.5,885.950012,62.833334,62,54.299999,0,68.599998,68.900002,65.900002
20161124073000,493.5,885.950012,62.833334,62,54.299999,0,68.800003,68.900002,65.900002
20161124074500,493.5,902.400024,64.000002,62,54.299999,0,68.699997,68.900002,65.900002
20161124080000,493.5,885.950012,62.833334,62,54.299999,0,68.599998,68.900002,65.900002
20161124081500,493.5,885.950012,62.833334,62,54.299999,0,68.800003,68.900002,65.900002
20161124083000,493.5,885.950012,62.833334,62,54.299999,0,68.800003,68.900002,65.900002
20161124084500,493.5,885.950012,62.833334,62,54.299999,0,68.900002,68.900002,65.900002
20161124090000,493.5,885.950012,62.833334,62,54.299999,0,68.800003,68.900002,65.900002
20161124091500,493.5,932.950012,66.166668,62,54.299999,0,68.900002,68.900002,65.900002
20161124093000,493.5,947.049988,67.166666,61,54.299999,0,68.900002,68.900002,65.900002
20161124094500,493.5,947.049988,67.166666,61,54.299999,0,69.0,68.900002,65.900002
20161124100000,493.5,531.099976,37.666665,47,54.299999,0,69.0,70.0,67.0
20161124101500,493.5,514.650024,36.500002,47,54.299999,0,69.099998,69.900002,66.900002
20161124103000,493.5,514.650024,36.500002,46,55.099998,0,69.199997,69.900002,66.900002
20161124104500,493.5,502.899994,35.666666,46,55.099998,0,69.199997,69.900002,66.900002
20161124110000,493.5,502.899994,35.666666,46,55.099998,0,69.300003,69.900002,66.900002
20161124111500,493.5,495.850006,35.166667,46,55.099998,0,69.400002,69.900002,66.900002
20161124113000,493.5,486.450012,34.500001,46,55.099998,0,69.300003,70.0,67.0
20161124114500,493.5,517.0,36.666667,47,55.099998,0,69.5,70.0,67.0
20161124120000,493.5,509.950012,36.166668,47,55.099998,0,69.599998,70.199997,67.199997
20161124121500,493.5,509.950012,36.166668,47,55.099998,0,69.699997,70.199997,67.199997
20161124123000,493.5,524.049988,37.166666,47,55.099998,0,69.599998,70.199997,67.199997
20161124124500,493.5,524.049988,37.166666,47,55.099998,0,69.599998,70.199997,67.199997
20161124130000,493.5,580.450012,41.166668,49,55.099998,0,69.699997,70.0,67.0
20161124131500,493.5,568.700012,40.333334,48,55.099998,0,69.699997,70.0,67.0
20161124133000,493.5,538.150024,38.166668,48,55.099998,0,69.699997,70.0,67.0
20161124134500,493.5,509.950012,36.166668,48,55.099998,0,69.800003,70.0,67.0
20161124140000,493.5,502.899994,35.666666,48,55.099998,0,69.800003,70.0,67.0
20161124141500,493.5,502.899994,35.666666,48,55.099998,0,69.800003,70.0,67.0
20161124143000,493.5,509.950012,36.166668,48,55.099998,0,69.900002,70.0,67.0
20161124144500,493.5,509.950012,36.166668,48,55.099998,0,70.0,70.0,67.0
20161124150000,493.5,502.899994,35.666666,48,55.099998,0,70.099998,70.0,67.0
20161124151500,493.5,502.899994,35.666666,48,55.099998,0,70.099998,70.0,67.0
20161124153000,493.5,502.899994,35.666666,48,55.099998,0,70.199997,70.0,67.0
20161124154500,493.5,531.099976,37.666665,49,55.099998,0,70.300003,70.0,67.0
20161124160000,493.5,564.0,40.0,50,55.099998,0,70.300003,70.0,67.0
20161124161500,493.5,564.0,40.0,51,55.099998,0,70.199997,70.0,67.0
20161124163000,493.5,606.299988,42.999999,52,55.099998,0,70.300003,70.0,67.0
20161124164500,493.5,599.25,42.5,52,55.099998,0,70.199997,70.0,67.0
20161124170000,493.5,606.299988,42.999999,52,55.099998,0,70.199997,70.0,67.0
20161124171500,493.5,667.400024,47.333335,54,55.099998,0,70.199997,69.900002,66.900002
20161124173000,493.5,1092.75,77.5,100,55.099998,0,69.800003,68.0,64.199997
20161124174500,493.5,1081.0,76.666667,100,55.099998,0,69.599998,68.0,64.800003
20161124180000,493.5,1081.0,76.666667,100,55.099998,0,69.599998,68.0,64.800003
20161124181500,493.5,1081.0,76.666667,100,55.099998,0,69.5,68.0,64.199997
20161124183000,493.5,1081.0,76.666667,100,55.099998,0,69.599998,68.0,64.900002
20161124184500,493.5,1092.75,77.5,100,55.099998,0,69.400002,68.0,64.900002
20161124190000,493.5,1081.0,76.666667,100,54.299999,0,69.599998,68.0,64.900002
20161124191500,493.5,1081.0,76.666667,100,54.299999,0,69.599998,68.400002,65.400002
20161124193000,493.5,1081.0,76.666667,100,54.299999,0,69.300003,68.400002,65.400002
20161124194500,493.5,1081.0,76.666667,100,54.299999,0,69.400002,68.0,64.800003
20161124200000,493.5,1069.25,75.833333,100,54.299999,0,69.199997,68.0,64.900002
20161124201500,493.5,1081.0,76.666667,100,54.299999,0,69.099998,68.400002,65.400002
20161124203000,493.5,1092.75,77.5,100,54.299999,0,69.0,68.0,64.900002
20161124204500,493.5,1092.75,77.5,100,54.299999,0,69.0,68.0,64.900002
20161124210000,493.5,1092.75,77.5,100,54.299999,0,69.0,68.0,64.900002
20161124211500,493.5,1106.849976,78.499998,100,54.299999,0,68.900002,68.0,64.900002
20161124213000,493.5,1092.75,77.5,100,54.299999,0,68.699997,68.0,64.900002
20161124214500,493.5,1092.75,77.5,100,54.299999,0,68.699997,68.0,64.900002
20161124220000,493.5,1092.75,77.5,100,54.299999,0,68.599998,68.0,64.800003
20161124221500,493.5,1142.099976,80.999998,100,54.299999,0,68.599998,68.0,63.700001
20161124223000,493.5,1142.099976,80.999998,100,54.299999,0,68.400002,68.0,64.300003
20161124224500,493.5,1142.099976,80.999998,100,54.299999,0,68.5,68.0,64.199997
20161124230000,493.5,1165.599976,82.666665,100,54.299999,0,68.300003,68.0,64.0
20161124231500,493.5,1200.849976,85.166665,100,54.299999,0,68.400002,68.0,65.0
20161124233000,493.5,1200.849976,85.166665,100,54.299999,0,68.199997,68.0,64.900002
20161124234500,493.5,1153.849976,81.833332,100,54.299999,0,68.199997,68.199997,65.199997
20161125000000,493.5,1142.099976,80.999998,100,54.299999,0,68.199997,68.400002,65.400002
20161125001500,493.5,1177.349976,83.499998,100,54.299999,0,68.300003,68.099998,65.099998
20161125003000,493.5,1222.0,86.666667,100,54.299999,0,68.300003,68.0,64.900002
20161125004500,493.5,1222.0,86.666667,100,54.299999,0,68.199997,68.0,64.900002
20161125010000,493.5,1222.0,86.666667,100,54.299999,0,68.199997,68.400002,65.400002
20161125011500,493.5,1222.0,86.666667,100,53.5,0,68.099998,68.400002,65.400002
20161125013000,493.5,1222.0,86.666667,100,53.5,0,68.099998,68.099998,65.099998
20161125014500,493.5,1254.900024,89.000002,100,53.5,0,68.099998,68.0,64.900002
20161125020000,493.5,1233.75,87.5,100,53.5,0,68.099998,68.0,64.900002
20161125021500,493.5,1233.75,87.5,100,53.5,0,68.099998,68.099998,65.099998
20161125023000,493.5,1233.75,87.5,100,53.5,0,68.099998,68.0,64.900002
20161125024500,493.5,1233.75,87.5,100,53.5,0,68.099998,68.400002,65.400002
20161125030000,493.5,1233.75,87.5,100,53.5,0,68.0,68.400002,65.400002
20161125031500,493.5,1233.75,87.5,99,53.5,0,67.900002,68.400002,65.400002
20161125033000,493.5,1142.099976,80.999998,72,53.5,0,67.900002,68.400002,65.400002
20161125034500,493.5,1106.849976,78.499998,69,54.299999,0,68.099998,68.400002,65.400002
20161125040000,493.5,1092.75,77.5,69,53.5,0,68.199997,68.400002,65.400002
20161125041500,493.5,1092.75,77.5,69,53.5,0,68.300003,68.400002,65.400002
20161125043000,493.5,1092.75,77.5,70,53.5,0,68.400002,68.400002,65.400002
20161125044500,493.5,1118.599976,79.333332,70,53.5,0,68.599998,68.400002,65.400002
20161125050000,493.5,1118.599976,79.333332,70,54.299999,0,68.699997,68.400002,65.400002
20161125051500,493.5,1118.599976,79.333332,70,54.299999,0,68.599998,68.400002,65.400002
20161125053000,493.5,1130.349976,80.166665,70,53.5,0,68.599998,68.400002,65.400002
20161125054500,493.5,1130.349976,80.166665,70,53.5,0,68.599998,68.400002,65.400002
20161125060000,493.5,1118.599976,79.333332,70,53.5,0,68.300003,68.400002,65.400002
20161125061500,493.5,1106.849976,78.499998,70,53.5,0,68.199997,68.400002,65.400002
20161125063000,493.5,1106.849976,78.499998,70,53.5,0,68.199997,68.400002,65.400002
20161125064500,493.5,1130.349976,80.166665,70,53.5,0,68.300003,68.400002,65.400002
20161125070000,493.5,467.649994,33.166666,44,77.800003,100,68.699997,78.300003,75.300003
20161125071500,493.5,453.549988,32.166666,44,82.5,100,69.199997,78.300003,75.300003
20161125073000,493.5,474.700012,33.666668,45,77.800003,100,69.400002,78.300003,75.300003
20161125074500,493.5,474.700012,33.666668,45,88.800003,100,69.599998,78.300003,75.300003
20161125080000,493.5,474.700012,33.666668,45,78.0,100,69.599998,78.300003,75.300003
20161125081500,493.5,474.700012,33.666668,45,81.099998,100,69.800003,78.300003,75.300003
20161125083000,493.5,486.450012,34.500001,45,84.800003,100,70.199997,78.300003,75.300003
20161125084500,493.5,486.450012,34.500001,45,78.099998,100,70.5,78.300003,75.300003
20161125090000,493.5,486.450012,34.500001,45,88.300003,100,70.699997,78.300003,75.300003
20161125091500,493.5,486.450012,34.500001,45,77.800003,100,70.699997,78.300003,75.300003
20161125093000,493.5,486.450012,34.500001,45,89.800003,100,70.699997,78.300003,75.300003
20161125094500,493.5,486.450012,34.500001,45,78.300003,100,70.800003,78.300003,75.300003
20161125100000,493.5,486.450012,34.500001,45,89.199997,100,70.800003,78.300003,75.300003
