PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161125101500,493.5,486.450012,34.500001,45,79.199997,100,70.800003,78.300003,75.300003
20161125103000,493.5,486.450012,34.500001,45,79.199997,100,70.900002,78.300003,75.300003
20161125104500,493.5,474.700012,33.666668,45,79.199997,100,70.900002,78.300003,75.300003
20161125110000,493.5,474.700012,33.666668,45,81.599998,100,71.0,78.300003,75.300003
20161125111500,493.5,474.700012,33.666668,45,79.099998,100,71.199997,78.300003,75.300003
20161125113000,493.5,481.75,34.166667,45,82.199997,100,71.300003,78.300003,75.300003
20161125114500,493.5,474.700012,33.666668,45,81.0,100,71.400002,78.300003,75.300003
20161125120000,493.5,474.700012,33.666668,45,84.400002,100,71.599998,78.300003,75.300003
20161125121500,493.5,467.649994,33.166666,45,78.699997,100,71.699997,78.300003,75.300003
20161125123000,493.5,474.700012,33.666668,45,83.699997,100,71.800003,78.300003,75.300003
20161125124500,493.5,467.649994,33.166666,45,79.699997,100,71.900002,78.300003,75.300003
20161125130000,493.5,467.649994,33.166666,45,81.5,100,72.0,78.300003,75.300003
20161125131500,493.5,474.700012,33.666668,46,85.099998,100,72.099998,78.300003,75.300003
20161125133000,493.5,467.649994,33.166666,46,79.699997,100,72.099998,78.300003,75.300003
20161125134500,493.5,467.649994,33.166666,46,89.800003,100,72.099998,78.300003,75.300003
20161125140000,493.5,474.700012,33.666668,46,81.599998,100,72.099998,78.300003,75.300003
20161125141500,493.5,462.950012,32.833334,46,80.099998,100,72.0,78.300003,75.300003
20161125143000,493.5,474.700012,33.666668,46,92.400002,100,71.900002,78.300003,75.300003
20161125144500,493.5,474.700012,33.666668,46,81.099998,100,71.900002,78.300003,75.300003
20161125150000,493.5,474.700012,33.666668,46,81.099998,100,71.900002,78.300003,75.300003
20161125151500,493.5,481.75,34.166667,46,91.699997,100,72.099998,78.300003,75.300003
20161125153000,493.5,481.75,34.166667,46,81.099998,100,72.199997,78.300003,75.300003
20161125154500,493.5,481.75,34.166667,46,81.099998,100,72.300003,78.300003,75.300003
20161125160000,493.5,474.700012,33.666668,46,89.900002,100,72.300003,78.300003,75.300003
20161125161500,493.5,474.700012,33.666668,46,80.199997,100,72.400002,78.300003,75.300003
20161125163000,493.5,500.549988,35.499999,46,81.5,100,72.599998,78.300003,75.300003
20161125164500,493.5,500.549988,35.499999,46,88.099998,100,72.599998,78.300003,75.300003
20161125170000,493.5,486.450012,34.500001,46,79.800003,100,72.400002,78.300003,75.300003
20161125171500,493.5,509.950012,36.166668,46,79.800003,100,72.300003,78.300003,75.300003
20161125173000,493.5,509.950012,36.166668,46,90.199997,100,72.400002,78.300003,75.300003
20161125174500,493.5,517.0,36.666667,46,79.699997,100,72.699997,78.300003,75.300003
20161125180000,493.5,517.0,36.666667,46,77.800003,100,72.699997,78.300003,75.300003
20161125181500,493.5,502.899994,35.666666,46,89.800003,100,72.699997,78.300003,75.300003
20161125183000,493.5,481.75,34.166667,46,79.699997,100,72.599998,78.300003,75.300003
20161125184500,493.5,474.700012,33.666668,46,86.099998,100,72.599998,78.300003,75.300003
20161125190000,493.5,474.700012,33.666668,46,82.599998,100,72.5,78.300003,75.300003
20161125191500,493.5,474.700012,33.666668,46,78.699997,100,72.400002,78.300003,75.300003
20161125193000,493.5,481.75,34.166667,46,91.599998,100,72.400002,78.300003,75.300003
20161125194500,493.5,474.700012,33.666668,46,80.699997,100,72.599998,78.300003,75.300003
20161125200000,493.5,481.75,34.166667,46,80.699997,100,72.5,78.300003,75.300003
20161125201500,493.5,481.75,34.166667,46,87.400002,100,72.599998,78.300003,75.300003
20161125203000,493.5,481.75,34.166667,46,78.699997,100,72.699997,78.300003,75.300003
20161125204500,493.5,493.5,35.0,46,85.699997,100,72.699997,78.300003,75.300003
20161125210000,493.5,493.5,35.0,46,82.199997,100,72.800003,78.300003,75.300003
20161125211500,493.5,500.549988,35.499999,46,78.699997,100,72.800003,78.300003,75.300003
20161125213000,493.5,486.450012,34.500001,46,90.099998,100,72.900002,78.300003,75.300003
20161125214500,493.5,486.450012,34.500001,46,78.699997,100,72.900002,78.300003,75.300003
20161125220000,493.5,486.450012,34.500001,46,87.800003,100,72.800003,78.300003,75.300003
20161125221500,493.5,493.5,35.0,46,79.699997,100,72.699997,78.300003,75.300003
20161125223000,493.5,514.650024,36.500002,46,79.699997,100,72.900002,78.300003,75.300003
20161125224500,493.5,514.650024,36.500002,46,85.199997,100,73.0,78.300003,75.300003
20161125230000,493.5,507.600006,36.0,46,77.800003,100,72.900002,78.300003,75.300003
20161125231500,493.5,531.099976,37.666665,46,82.0,100,73.099998,78.300003,75.300003
20161125233000,493.5,517.0,36.666667,46,82.0,100,72.900002,78.300003,75.300003
20161125234500,493.5,509.950012,36.166668,46,77.300003,100,72.800003,78.300003,75.300003
20161126000000,493.5,502.899994,35.666666,46,85.900002,100,72.599998,78.300003,75.300003
20161126001500,493.5,502.899994,35.666666,46,79.5,100,72.699997,78.300003,75.300003
20161126003000,493.5,517.0,36.666667,46,79.5,100,72.800003,78.300003,75.300003
20161126004500,493.5,509.950012,36.166668,46,83.599998,100,72.900002,78.300003,75.300003
20161126010000,493.5,517.0,36.666667,46,77.300003,100,72.900002,78.300003,75.300003
20161126011500,493.5,509.950012,36.166668,46,85.599998,100,72.900002,78.300003,75.300003
20161126013000,493.5,509.950012,36.166668,46,79.699997,100,72.900002,78.300003,75.300003
20161126014500,493.5,509.950012,36.166668,46,78.199997,100,72.900002,78.300003,75.300003
20161126020000,493.5,509.950012,36.166668,46,88.199997,100,72.699997,78.300003,75.300003
20161126021500,493.5,462.950012,32.833334,46,79.199997,100,72.5,78.300003,75.300003
20161126023000,493.5,474.700012,33.666668,46,83.699997,100,72.400002,78.300003,75.300003
20161126024500,493.5,488.799988,34.666666,46,83.699997,100,72.400002,78.300003,75.300003
20161126030000,493.5,481.75,34.166667,46,80.099998,100,72.400002,78.300003,75.300003
20161126031500,493.5,502.899994,35.666666,46,85.900002,100,72.400002,78.300003,75.300003
20161126033000,493.5,531.099976,37.666665,46,76.800003,100,72.300003,78.300003,75.300003
20161126034500,493.5,524.049988,37.166666,46,88.099998,100,72.400002,78.300003,75.300003
20161126040000,493.5,509.950012,36.166668,46,77.300003,100,72.300003,78.300003,75.300003
20161126041500,493.5,517.0,36.666667,46,89.300003,100,72.199997,78.300003,75.300003
20161126043000,493.5,517.0,36.666667,46,77.800003,100,72.400002,78.300003,75.300003
20161126044500,493.5,509.950012,36.166668,46,83.699997,100,72.5,78.300003,75.300003
20161126050000,493.5,502.899994,35.666666,46,78.699997,100,72.400002,78.300003,75.300003
20161126051500,493.5,502.899994,35.666666,46,81.800003,100,72.300003,78.300003,75.300003
20161126053000,493.5,519.349976,36.833332,46,78.300003,100,72.300003,78.300003,75.300003
20161126054500,493.5,519.349976,36.833332,46,83.599998,100,72.300003,78.300003,75.300003
20161126060000,493.5,507.600006,36.0,46,78.300003,100,72.199997,78.300003,75.300003
20161126061500,493.5,507.600006,36.0,46,83.699997,100,72.199997,78.300003,75.300003
20161126063000,493.5,507.600006,36.0,46,78.699997,100,72.199997,78.300003,75.300003
20161126064500,493.5,507.600006,36.0,46,84.800003,100,72.300003,78.300003,75.300003
20161126070000,493.5,1189.099976,84.333332,100,54.599998,0,72.300003,71.300003,68.300003
20161126071500,493.5,1189.099976,84.333332,100,53.900002,0,71.900002,71.400002,68.400002
20161126073000,493.5,1189.099976,84.333332,100,53.900002,0,71.5,71.300003,68.300003
20161126074500,493.5,1118.599976,79.333332,73,53.900002,0,71.199997,71.800003,68.800003
20161126080000,493.5,822.5,58.333333,57,53.900002,0,70.699997,71.800003,68.800003
20161126081500,493.5,601.599976,42.666665,49,53.900002,0,70.599998,71.699997,68.699997
20161126083000,493.5,549.900024,39.000002,47,53.900002,0,70.699997,71.400002,68.400002
20161126084500,493.5,568.700012,40.333334,48,53.900002,0,70.699997,71.300003,68.300003
20161126090000,493.5,524.049988,37.166666,47,53.900002,0,70.699997,71.800003,68.800003
20161126091500,493.5,531.099976,37.666665,47,53.900002,0,70.699997,71.400002,68.400002
20161126093000,493.5,531.099976,37.666665,46,53.900002,0,70.699997,71.800003,68.800003
20161126094500,493.5,531.099976,37.666665,47,53.900002,0,70.599998,71.400002,68.400002
20161126100000,493.5,509.950012,36.166668,46,53.900002,0,70.5,71.300003,68.300003
20161126101500,493.5,531.099976,37.666665,47,53.900002,0,70.400002,71.300003,68.300003
20161126103000,493.5,524.049988,37.166666,46,53.900002,0,70.400002,71.400002,68.400002
20161126104500,493.5,524.049988,37.166666,46,53.900002,0,70.5,71.699997,68.699997
20161126110000,493.5,514.650024,36.500002,46,54.700001,0,70.5,71.699997,68.699997
20161126111500,493.5,514.650024,36.500002,46,54.700001,0,70.599998,71.699997,68.699997
20161126113000,493.5,514.650024,36.500002,46,54.700001,0,70.699997,71.699997,68.699997
20161126114500,493.5,514.650024,36.500002,46,54.700001,0,70.699997,71.599998,68.599998
20161126120000,493.5,514.650024,36.500002,46,54.700001,0,70.400002,71.5,68.5
20161126121500,493.5,507.600006,36.0,46,54.700001,0,70.300003,71.599998,68.599998
20161126123000,493.5,507.600006,36.0,46,54.700001,0,70.300003,71.599998,68.599998
20161126124500,493.5,507.600006,36.0,46,54.700001,0,70.400002,71.599998,68.599998
20161126130000,493.5,507.600006,36.0,46,54.700001,0,70.5,71.599998,68.599998
20161126131500,493.5,507.600006,36.0,46,54.700001,0,70.599998,71.599998,68.599998
20161126133000,493.5,507.600006,36.0,46,54.700001,0,70.699997,71.699997,68.699997
20161126134500,493.5,561.650024,39.833335,48,54.700001,0,70.800003,71.400002,68.400002
20161126140000,493.5,524.049988,37.166666,47,54.700001,0,70.900002,71.400002,68.400002
20161126141500,493.5,502.899994,35.666666,46,54.700001,0,70.800003,71.400002,68.400002
20161126143000,493.5,514.650024,36.500002,46,54.700001,0,70.800003,71.400002,68.400002
20161126144500,493.5,526.400024,37.333335,46,54.700001,0,70.900002,71.400002,68.400002
20161126150000,493.5,507.600006,36.0,46,54.700001,0,71.0,71.400002,68.400002
20161126151500,493.5,507.600006,36.0,46,54.700001,0,71.199997,71.400002,68.400002
20161126153000,493.5,686.200012,48.666668,54,55.5,0,71.300003,70.699997,67.699997
20161126154500,493.5,540.5,38.333333,48,55.5,0,71.5,71.800003,68.800003
20161126160000,493.5,533.450012,37.833334,48,55.5,0,71.599998,71.800003,68.800003
20161126161500,493.5,533.450012,37.833334,48,55.5,0,71.699997,71.800003,68.800003
20161126163000,493.5,533.450012,37.833334,48,55.5,0,71.400002,71.5,68.5
20161126164500,493.5,559.299988,39.666666,48,54.700001,0,71.300003,71.400002,68.400002
20161126170000,493.5,559.299988,39.666666,48,54.700001,0,71.300003,71.400002,68.400002
20161126171500,493.5,559.299988,39.666666,48,54.700001,0,71.5,71.400002,68.400002
20161126173000,493.5,1029.300049,73.000003,69,54.700001,0,71.699997,70.400002,67.400002
20161126174500,493.5,789.599976,55.999998,57,54.700001,0,71.699997,71.800003,68.800003
20161126180000,493.5,789.599976,55.999998,57,54.700001,0,71.699997,71.800003,68.800003
20161126181500,493.5,789.599976,55.999998,57,54.700001,0,71.699997,71.800003,68.800003
20161126183000,493.5,841.299988,59.666666,59,54.700001,0,71.599998,71.800003,68.800003
20161126184500,493.5,672.099976,47.666665,52,54.700001,0,71.199997,71.800003,68.800003
20161126190000,493.5,509.950012,36.166668,47,54.700001,0,71.0,71.800003,68.800003
20161126191500,493.5,509.950012,36.166668,47,54.700001,0,71.099998,71.800003,68.800003
20161126193000,493.5,509.950012,36.166668,47,54.700001,0,71.0,71.800003,68.800003
20161126194500,493.5,519.349976,36.833332,47,54.700001,0,71.199997,71.800003,68.800003
20161126200000,493.5,509.950012,36.166668,47,54.700001,0,71.300003,71.800003,68.800003
20161126201500,493.5,517.0,36.666667,47,54.700001,0,71.300003,71.800003,68.800003
20161126203000,493.5,502.899994,35.666666,47,53.900002,0,71.599998,71.800003,68.800003
20161126204500,493.5,517.0,36.666667,47,53.900002,0,71.599998,71.800003,68.800003
20161126210000,493.5,502.899994,35.666666,47,53.900002,0,71.5,71.800003,68.800003
20161126211500,493.5,509.950012,36.166668,47,53.900002,0,71.300003,71.800003,68.800003
20161126213000,493.5,519.349976,36.833332,47,53.900002,0,71.199997,71.800003,68.800003
20161126214500,493.5,519.349976,36.833332,47,53.900002,0,71.300003,71.800003,68.800003
20161126220000,493.5,519.349976,36.833332,47,53.900002,0,71.400002,71.800003,68.800003
20161126221500,493.5,519.349976,36.833332,47,53.900002,0,71.5,71.800003,68.800003
20161126223000,493.5,526.400024,37.333335,47,53.900002,0,71.5,71.800003,68.800003
20161126224500,493.5,519.349976,36.833332,47,53.900002,0,71.5,71.800003,68.800003
20161126230000,493.5,519.349976,36.833332,47,53.900002,0,71.599998,71.800003,68.800003
20161126231500,493.5,622.75,44.166667,52,53.900002,0,71.400002,70.900002,67.900002
20161126233000,493.5,573.400024,40.666668,50,53.900002,0,71.199997,71.300003,68.300003
20161126234500,493.5,519.349976,36.833332,48,53.900002,0,71.0,71.300003,68.300003
20161127000000,493.5,526.400024,37.333335,49,53.900002,0,70.900002,71.300003,68.300003
20161127001500,493.5,526.400024,37.333335,48,54.700001,0,70.800003,71.800003,68.800003
20161127003000,493.5,517.0,36.666667,48,53.900002,0,70.800003,71.800003,68.800003
20161127004500,493.5,509.950012,36.166668,48,53.900002,0,70.800003,71.800003,68.800003
20161127010000,493.5,519.349976,36.833332,48,53.900002,0,70.699997,71.800003,68.800003
20161127011500,493.5,519.349976,36.833332,48,54.599998,0,70.400002,71.800003,68.800003
20161127013000,493.5,519.349976,36.833332,48,53.700001,0,70.400002,71.800003,68.800003
20161127014500,493.5,533.450012,37.833334,48,54.299999,0,70.400002,71.800003,68.800003
20161127020000,493.5,526.400024,37.333335,47,54.299999,0,70.300003,71.800003,68.800003
20161127021500,493.5,526.400024,37.333335,47,54.299999,0,70.400002,71.800003,68.800003
20161127023000,493.5,517.0,36.666667,47,53.5,0,70.5,71.800003,68.800003
20161127024500,493.5,507.600006,36.0,47,54.299999,0,70.5,71.800003,68.800003
20161127030000,493.5,507.600006,36.0,47,54.299999,0,70.5,71.800003,68.800003
20161127031500,493.5,514.650024,36.500002,47,54.299999,0,70.300003,71.800003,68.800003
20161127033000,493.5,514.650024,36.500002,47,54.299999,0,70.099998,71.800003,68.800003
20161127034500,493.5,524.049988,37.166666,47,54.299999,0,70.0,71.800003,68.800003
20161127040000,493.5,524.049988,37.166666,47,53.599998,0,70.0,71.800003,68.800003
20161127041500,493.5,514.650024,36.500002,47,53.599998,0,70.0,71.800003,68.800003
20161127043000,493.5,524.049988,37.166666,47,53.599998,0,70.099998,71.800003,68.800003
20161127044500,493.5,514.650024,36.500002,47,53.599998,0,70.099998,71.800003,68.800003
20161127050000,493.5,526.400024,37.333335,47,53.599998,0,70.099998,71.800003,68.800003
20161127051500,493.5,509.950012,36.166668,47,53.599998,0,70.0,71.800003,68.800003
20161127053000,493.5,517.0,36.666667,47,53.599998,0,70.099998,71.800003,68.800003
20161127054500,493.5,509.950012,36.166668,47,54.299999,0,69.900002,71.800003,68.800003
20161127060000,493.5,509.950012,36.166668,47,54.299999,0,69.699997,71.800003,68.800003
20161127061500,493.5,524.049988,37.166666,47,53.5,0,69.699997,71.800003,68.800003
20161127063000,493.5,524.049988,37.166666,47,53.5,0,69.699997,71.800003,68.800003
20161127064500,493.5,517.0,36.666667,47,53.5,0,69.599998,71.800003,68.800003
20161127070000,493.5,517.0,36.666667,47,54.299999,0,69.400002,71.800003,68.800003
20161127071500,493.5,517.0,36.666667,47,54.299999,0,69.300003,71.800003,68.800003
20161127073000,493.5,517.0,36.666667,47,53.5,0,69.199997,71.800003,68.800003
20161127074500,493.5,517.0,36.666667,47,54.299999,0,69.199997,71.800003,68.800003
20161127080000,493.5,517.0,36.666667,47,53.5,0,69.199997,71.800003,68.800003
20161127081500,493.5,517.0,36.666667,47,53.5,0,69.199997,71.800003,68.800003
20161127083000,493.5,507.600006,36.0,47,54.299999,0,69.300003,71.800003,68.800003
20161127084500,493.5,517.0,36.666667,47,54.299999,0,69.199997,71.800003,68.800003
20161127090000,493.5,517.0,36.666667,47,54.299999,0,69.099998,71.800003,68.800003
20161127091500,493.5,517.0,36.666667,47,54.299999,0,68.900002,71.800003,68.800003
20161127093000,493.5,517.0,36.666667,47,54.299999,0,68.900002,71.800003,68.800003
20161127094500,493.5,509.950012,36.166668,47,54.299999,0,68.900002,71.800003,68.800003
20161127100000,493.5,509.950012,36.166668,47,54.299999,0,69.0,71.800003,68.800003
20161127101500,493.5,524.049988,37.166666,47,54.299999,0,69.300003,71.800003,68.800003
20161127103000,493.5,524.049988,37.166666,47,54.299999,0,69.199997,71.800003,68.800003
20161127104500,493.5,517.0,36.666667,47,54.299999,0,69.199997,71.800003,68.800003
20161127110000,493.5,509.950012,36.166668,47,54.299999,0,69.199997,71.800003,68.800003
20161127111500,493.5,517.0,36.666667,47,54.299999,0,69.199997,71.800003,68.800003
20161127113000,493.5,507.600006,36.0,47,54.299999,0,69.099998,71.800003,68.800003
20161127114500,493.5,514.650024,36.500002,47,54.299999,0,69.099998,71.800003,68.800003
20161127120000,493.5,507.600006,36.0,47,54.299999,0,69.0,71.800003,68.800003
20161127121500,493.5,507.600006,36.0,47,80.099998,100,69.199997,77.400002,74.400002
20161127123000,493.5,481.75,34.166667,47,78.599998,100,69.300003,77.099998,74.099998
20161127124500,493.5,493.5,35.0,47,88.699997,100,69.400002,77.400002,74.400002
20161127130000,493.5,493.5,35.0,47,77.800003,100,69.599998,77.800003,74.800003
20161127131500,493.5,507.600006,36.0,47,87.300003,100,69.800003,77.800003,74.800003
20161127133000,493.5,514.650024,36.500002,47,79.900002,100,70.0,77.800003,74.800003
20161127134500,493.5,514.650024,36.500002,47,79.900002,100,70.300003,77.800003,74.800003
20161127140000,493.5,514.650024,36.500002,47,82.699997,100,70.5,77.800003,74.800003
20161127141500,493.5,514.650024,36.500002,47,78.0,100,70.5,77.800003,74.800003
20161127143000,493.5,514.650024,36.500002,47,89.300003,100,70.5,77.800003,74.800003
20161127144500,493.5,493.5,35.0,47,78.300003,100,70.5,77.800003,74.800003
20161127150000,493.5,493.5,35.0,47,90.400002,100,70.5,77.800003,74.800003
20161127151500,493.5,481.75,34.166667,47,80.199997,100,70.800003,77.800003,74.800003
20161127153000,493.5,481.75,34.166667,47,82.199997,100,71.0,77.800003,74.800003
20161127154500,493.5,481.75,34.166667,47,88.699997,100,71.099998,77.800003,74.800003
20161127160000,493.5,488.799988,34.666666,47,78.699997,100,71.199997,77.800003,74.800003
20161127161500,493.5,488.799988,34.666666,47,86.800003,100,71.300003,77.800003,74.800003
20161127163000,493.5,479.399994,34.0,47,83.199997,100,71.400002,77.800003,74.800003
20161127164500,493.5,479.399994,34.0,47,78.699997,100,71.400002,77.800003,74.800003
20161127170000,493.5,495.850006,35.166667,47,87.699997,100,71.300003,77.800003,74.800003
20161127171500,493.5,495.850006,35.166667,47,80.199997,100,71.300003,77.800003,74.800003
20161127173000,493.5,502.899994,35.666666,47,80.199997,100,71.400002,77.800003,74.800003
20161127174500,493.5,488.799988,34.666666,47,91.099998,100,71.400002,77.800003,74.800003
20161127180000,493.5,495.850006,35.166667,47,80.199997,100,71.400002,77.800003,74.800003
20161127181500,493.5,481.75,34.166667,47,82.0,100,71.599998,77.800003,74.800003
20161127183000,493.5,481.75,34.166667,47,89.300003,100,71.800003,77.800003,74.800003
20161127184500,493.5,481.75,34.166667,47,79.199997,100,71.900002,77.800003,74.800003
20161127190000,493.5,488.799988,34.666666,47,83.300003,100,71.900002,77.800003,74.800003
20161127191500,493.5,481.75,34.166667,47,82.099998,100,71.900002,77.800003,74.800003
20161127193000,493.5,481.75,34.166667,47,82.099998,100,71.699997,77.800003,74.800003
20161127194500,493.5,526.400024,37.333335,47,86.300003,100,71.599998,77.800003,74.800003
20161127200000,493.5,514.650024,36.500002,47,76.800003,100,71.599998,77.800003,74.800003
20161127201500,493.5,514.650024,36.500002,47,88.5,100,71.599998,77.800003,74.800003
20161127203000,493.5,524.049988,37.166666,47,77.800003,100,71.800003,77.800003,74.800003
20161127204500,493.5,524.049988,37.166666,47,81.099998,100,71.800003,77.800003,74.800003
20161127210000,493.5,509.950012,36.166668,47,79.199997,100,71.900002,77.800003,74.800003
20161127211500,493.5,517.0,36.666667,47,80.5,100,71.800003,77.800003,74.800003
20161127213000,493.5,517.0,36.666667,47,80.5,100,72.099998,77.800003,74.800003
20161127214500,493.5,517.0,36.666667,47,77.199997,100,72.199997,77.800003,74.800003
20161127220000,493.5,509.950012,36.166668,47,89.400002,100,72.099998,77.800003,74.800003
20161127221500,493.5,509.950012,36.166668,47,77.800003,100,72.099998,77.800003,74.800003
20161127223000,493.5,509.950012,36.166668,47,83.699997,100,72.099998,77.5,74.5
20161127224500,493.5,533.450012,37.833334,47,80.199997,100,72.099998,77.400002,74.400002
20161127230000,493.5,514.650024,36.500002,47,77.800003,100,72.099998,77.400002,74.400002
20161127231500,493.5,514.650024,36.500002,47,87.5,100,72.099998,77.400002,74.400002
20161127233000,493.5,514.650024,36.500002,47,77.199997,100,72.400002,77.099998,74.099998
20161127234500,493.5,514.650024,36.500002,47,88.599998,100,72.400002,77.099998,74.099998
20161128000000,493.5,524.049988,37.166666,47,77.300003,100,72.699997,77.400002,74.400002
20161128001500,493.5,509.950012,36.166668,47,86.5,100,72.800003,77.400002,74.400002
20161128003000,493.5,509.950012,36.166668,47,78.300003,100,73.099998,77.400002,74.400002
20161128004500,493.5,509.950012,36.166668,47,82.0,100,73.199997,77.400002,74.400002
20161128010000,493.5,519.349976,36.833332,47,79.199997,100,73.400002,77.400002,74.400002
20161128011500,493.5,519.349976,36.833332,47,81.099998,100,73.800003,77.400002,74.400002
20161128013000,493.5,507.600006,36.0,47,81.099998,100,73.800003,77.099998,74.099998
20161128014500,493.5,517.0,36.666667,47,79.0,100,73.900002,77.099998,74.099998
20161128020000,493.5,517.0,36.666667,47,82.5,100,74.099998,77.099998,74.099998
20161128021500,493.5,517.0,36.666667,47,63.5,0,74.199997,76.400002,73.400002
20161128023000,493.5,509.950012,36.166668,47,55.200001,0,74.199997,77.099998,74.099998
20161128024500,493.5,524.049988,37.166666,47,55.200001,0,74.099998,77.099998,74.099998
20161128030000,493.5,514.650024,36.500002,47,55.200001,0,73.900002,77.099998,74.099998
20161128031500,493.5,524.049988,37.166666,47,55.200001,0,74.0,77.099998,74.099998
20161128033000,493.5,514.650024,36.500002,47,55.200001,0,74.099998,77.099998,74.099998
20161128034500,493.5,514.650024,36.500002,47,54.299999,0,74.0,77.099998,74.099998
20161128040000,493.5,514.650024,36.500002,47,54.299999,100,73.800003,77.099998,74.099998
20161128041500,493.5,514.650024,36.500002,47,54.299999,100,73.900002,77.400002,74.400002
20161128043000,493.5,507.600006,36.0,47,54.299999,100,73.699997,77.400002,74.400002
20161128044500,493.5,507.600006,36.0,47,73.800003,100,73.5,77.400002,74.400002
20161128050000,493.5,507.600006,36.0,47,87.599998,100,73.699997,77.400002,74.400002
20161128051500,493.5,507.600006,36.0,47,77.300003,100,73.800003,77.400002,74.400002
20161128053000,493.5,507.600006,36.0,47,87.5,100,74.0,77.400002,74.400002
20161128054500,493.5,507.600006,36.0,47,77.800003,100,74.099998,77.099998,74.099998
20161128060000,493.5,517.0,36.666667,47,59.200001,100,74.099998,77.099998,74.099998
20161128061500,493.5,502.899994,35.666666,47,55.599998,100,74.099998,77.099998,74.099998
20161128063000,493.5,502.899994,35.666666,47,54.700001,100,73.699997,77.099998,74.099998
20161128064500,493.5,502.899994,35.666666,47,54.700001,100,73.300003,77.099998,74.099998
20161128070000,493.5,502.899994,35.666666,47,75.400002,100,73.400002,77.099998,74.099998
20161128071500,493.5,502.899994,35.666666,47,76.300003,100,73.599998,77.099998,74.099998
20161128073000,493.5,502.899994,35.666666,47,78.900002,100,73.800003,77.099998,74.099998
20161128074500,493.5,495.850006,35.166667,47,82.699997,100,73.900002,77.099998,74.099998
20161128080000,493.5,507.600006,36.0,47,76.400002,100,74.0,77.099998,74.099998
20161128081500,493.5,507.600006,36.0,47,84.0,100,73.599998,77.099998,74.099998
20161128083000,493.5,507.600006,36.0,47,84.0,100,73.5,77.099998,74.099998
20161128084500,493.5,493.5,35.0,47,78.300003,100,73.800003,77.099998,74.099998
20161128090000,493.5,1142.099976,80.999998,88,73.099998,0,74.0,69.5,66.5
20161128091500,493.5,1118.599976,79.333332,100,54.799999,0,73.599998,70.400002,67.400002
20161128093000,493.5,1130.349976,80.166665,100,54.799999,0,73.400002,70.400002,67.400002
20161128094500,493.5,1118.599976,79.333332,100,54.799999,0,73.300003,70.5,67.5
20161128100000,493.5,1081.0,76.666667,100,54.799999,0,73.0,70.400002,67.400002
20161128101500,493.5,1092.75,77.5,100,54.799999,0,72.599998,70.400002,67.400002
20161128103000,493.5,1106.849976,78.499998,100,54.799999,0,72.300003,69.400002,66.400002
20161128104500,493.5,1092.75,77.5,100,54.799999,0,72.199997,69.0,66.0
20161128110000,493.5,1092.75,77.5,100,54.799999,0,72.199997,69.0,66.0
20161128111500,493.5,1106.849976,78.499998,100,54.799999,0,72.199997,69.0,66.0
20161128113000,493.5,1092.75,77.5,100,54.799999,0,71.900002,69.0,66.0
20161128114500,493.5,1130.349976,80.166665,100,54.799999,0,71.800003,69.400002,66.400002
20161128120000,493.5,1118.599976,79.333332,100,54.799999,0,71.599998,69.400002,66.400002
20161128121500,493.5,1130.349976,80.166665,100,54.799999,0,71.599998,69.0,66.0
20161128123000,493.5,1130.349976,80.166665,100,54.799999,0,71.699997,69.0,66.0
20161128124500,493.5,1118.599976,79.333332,100,54.799999,0,71.699997,69.0,66.0
20161128130000,493.5,1118.599976,79.333332,100,54.799999,0,71.599998,69.0,66.0
20161128131500,493.5,1118.599976,79.333332,100,54.799999,0,71.599998,69.0,66.0
20161128133000,493.5,1118.599976,79.333332,100,54.799999,0,71.5,69.0,66.0
20161128134500,493.5,1130.349976,80.166665,100,54.799999,0,71.400002,69.400002,66.400002
20161128140000,493.5,1118.599976,79.333332,100,54.799999,0,71.199997,69.400002,66.400002
20161128141500,493.5,1106.849976,78.499998,100,54.799999,0,71.0,69.400002,66.400002
20161128143000,493.5,1106.849976,78.499998,100,54.799999,0,71.199997,69.400002,66.400002
20161128144500,493.5,1118.599976,79.333332,100,54.799999,0,71.199997,69.0,66.0
20161128150000,493.5,1118.599976,79.333332,100,54.799999,0,71.199997,69.0,66.0
20161128151500,493.5,1118.599976,79.333332,100,54.799999,0,71.5,69.0,66.0
20161128153000,493.5,1118.599976,79.333332,100,54.799999,0,71.400002,69.0,66.0
20161128154500,493.5,1106.849976,78.499998,100,54.799999,0,71.199997,69.0,66.0
20161128160000,493.5,1029.300049,73.000003,100,54.799999,0,71.099998,69.0,66.0
20161128161500,493.5,1029.300049,73.000003,100,54.799999,0,71.099998,69.0,66.0
20161128163000,493.5,1029.300049,73.000003,100,54.799999,0,71.199997,69.0,66.0
20161128164500,493.5,1017.549988,72.166666,100,54.799999,0,71.300003,69.0,66.0
20161128170000,493.5,1017.549988,72.166666,100,54.799999,0,71.300003,69.0,66.0
20161128171500,493.5,1017.549988,72.166666,100,54.799999,0,71.300003,69.0,66.0
20161128173000,493.5,1029.300049,73.000003,100,54.799999,0,71.199997,68.0,64.800003
20161128174500,493.5,1017.549988,72.166666,100,54.799999,0,71.0,68.0,64.800003
20161128180000,493.5,1017.549988,72.166666,100,54.799999,0,70.800003,68.0,64.800003
20161128181500,493.5,1017.549988,72.166666,100,54.799999,0,70.900002,68.0,64.900002
20161128183000,493.5,1017.549988,72.166666,100,54.799999,0,70.900002,68.0,64.900002
20161128184500,493.5,1043.400024,74.000002,100,54.799999,0,71.0,68.0,64.900002
20161128190000,493.5,1081.0,76.666667,100,54.799999,0,71.099998,68.0,65.0
20161128191500,493.5,1106.849976,78.499998,100,54.799999,0,71.099998,68.0,64.900002
20161128193000,493.5,1106.849976,78.499998,100,54.799999,0,71.199997,68.0,64.900002
20161128194500,493.5,1106.849976,78.499998,100,54.799999,0,70.900002,68.0,64.900002
20161128200000,493.5,1106.849976,78.499998,100,54.799999,0,70.699997,68.0,64.900002
20161128201500,493.5,1118.599976,79.333332,100,54.799999,0,70.599998,68.0,64.900002
20161128203000,493.5,1092.75,77.5,100,54.799999,0,70.599998,68.0,64.900002
20161128204500,493.5,1029.300049,73.000003,100,54.799999,0,70.699997,68.0,64.900002
20161128210000,493.5,1043.400024,74.000002,100,54.799999,0,70.800003,68.0,64.900002
20161128211500,493.5,1043.400024,74.000002,100,54.799999,0,70.800003,68.0,64.900002
20161128213000,493.5,1043.400024,74.000002,100,54.799999,0,70.800003,68.0,64.900002
20161128214500,493.5,1055.150024,74.833335,100,54.799999,0,70.699997,68.0,64.900002
20161128220000,493.5,1055.150024,74.833335,100,54.799999,0,70.800003,68.0,64.900002
20161128221500,493.5,1055.150024,74.833335,100,54.799999,0,70.800003,68.0,64.900002
20161128223000,493.5,1055.150024,74.833335,100,54.799999,0,70.800003,68.0,64.900002
20161128224500,493.5,1029.300049,73.000003,100,54.799999,0,70.800003,68.0,64.900002
20161128230000,493.5,1029.300049,73.000003,100,54.799999,0,70.900002,68.0,64.900002
20161128231500,493.5,1029.300049,73.000003,100,54.799999,0,70.900002,68.0,64.900002
20161128233000,493.5,1043.400024,74.000002,100,54.799999,0,71.0,68.0,64.900002
20161128234500,493.5,1017.549988,72.166666,100,54.799999,0,70.900002,68.0,64.900002
20161129000000,493.5,1017.549988,72.166666,100,54.799999,0,70.900002,68.0,64.800003
20161129001500,493.5,1017.549988,72.166666,100,54.799999,0,70.800003,68.0,64.800003
20161129003000,493.5,1029.300049,73.000003,100,54.799999,0,70.900002,68.0,64.800003
20161129004500,493.5,1017.549988,72.166666,100,54.799999,0,71.0,68.0,64.800003
20161129010000,493.5,1029.300049,73.000003,100,54.799999,0,71.0,68.0,64.800003
20161129011500,493.5,1092.75,77.5,100,54.799999,0,71.0,68.0,64.800003
20161129013000,493.5,1142.099976,80.999998,100,54.799999,0,70.900002,68.0,64.800003
20161129014500,493.5,1142.099976,80.999998,100,54.799999,0,71.0,68.0,64.800003
20161129020000,493.5,1153.849976,81.833332,100,54.799999,0,71.0,68.0,65.0
20161129021500,493.5,1142.099976,80.999998,100,54.799999,0,70.800003,68.0,65.0
20161129023000,493.5,1142.099976,80.999998,100,54.799999,0,70.800003,68.0,65.0
20161129024500,493.5,1130.349976,80.166665,100,54.799999,0,70.699997,68.099998,65.099998
20161129030000,493.5,1153.849976,81.833332,100,54.799999,0,70.599998,68.0,65.0
20161129031500,493.5,1142.099976,80.999998,100,54.799999,0,70.5,68.0,65.0
20161129033000,493.5,1153.849976,81.833332,100,54.799999,0,70.5,68.0,64.900002
20161129034500,493.5,1142.099976,80.999998,100,54.799999,0,70.5,68.0,64.900002
20161129040000,493.5,1142.099976,80.999998,100,54.799999,0,70.400002,68.0,64.900002
20161129041500,493.5,1142.099976,80.999998,100,54.799999,0,70.5,68.0,64.900002
20161129043000,493.5,1130.349976,80.166665,100,54.799999,0,70.5,68.0,64.900002
20161129044500,493.5,1118.599976,79.333332,100,54.799999,0,70.400002,68.0,64.900002
20161129050000,493.5,1118.599976,79.333332,100,54.799999,0,70.300003,68.0,64.900002
20161129051500,493.5,1142.099976,80.999998,100,54.799999,0,70.300003,68.0,64.900002
20161129053000,493.5,1153.849976,81.833332,100,54.799999,0,70.300003,68.0,64.900002
20161129054500,493.5,1153.849976,81.833332,100,54.799999,0,70.300003,68.0,64.900002
20161129060000,493.5,1153.849976,81.833332,100,54.799999,0,70.199997,68.0,64.900002
20161129061500,493.5,1142.099976,80.999998,100,54.799999,0,70.300003,68.0,64.900002
20161129063000,493.5,1142.099976,80.999998,100,54.799999,0,70.300003,68.0,64.800003
20161129064500,493.5,1130.349976,80.166665,100,54.799999,0,70.400002,68.0,64.800003
20161129070000,493.5,1142.099976,80.999998,100,54.799999,0,70.5,68.0,55.099998
20161129071500,493.5,1153.849976,81.833332,100,54.799999,0,70.5,68.0,55.099998
20161129073000,493.5,1118.599976,79.333332,100,54.799999,0,70.5,68.0,55.099998
20161129074500,493.5,1142.099976,80.999998,100,54.799999,0,70.300003,68.0,55.099998
20161129080000,493.5,1130.349976,80.166665,100,54.799999,0,70.300003,68.0,55.099998
20161129081500,493.5,1130.349976,80.166665,100,54.799999,0,70.400002,68.0,55.099998
20161129083000,493.5,1153.849976,81.833332,100,54.799999,0,70.400002,68.0,55.099998
20161129084500,493.5,1142.099976,80.999998,100,54.799999,0,70.5,68.0,55.099998
20161129090000,493.5,1142.099976,80.999998,100,54.799999,0,70.300003,68.0,55.099998
20161129091500,493.5,1142.099976,80.999998,100,54.799999,0,70.5,68.0,55.099998
20161129093000,493.5,1118.599976,79.333332,100,54.799999,0,70.300003,68.0,55.099998
20161129094500,493.5,1130.349976,80.166665,100,54.799999,0,70.199997,68.0,55.099998
20161129100000,493.5,1118.599976,79.333332,100,54.799999,0,69.900002,68.0,55.099998
20161129101500,493.5,1142.099976,80.999998,100,54.799999,0,69.800003,68.0,55.099998
20161129103000,493.5,1130.349976,80.166665,100,54.799999,0,69.800003,68.0,55.099998
20161129104500,493.5,1118.599976,79.333332,100,54.799999,0,69.699997,68.0,55.099998
20161129110000,493.5,1130.349976,80.166665,100,54.799999,0,69.599998,68.0,55.099998
20161129111500,493.5,1130.349976,80.166665,100,54.799999,0,69.599998,68.0,55.099998
20161129113000,493.5,1106.849976,78.499998,100,54.799999,0,69.5,68.0,55.099998
20161129114500,493.5,1142.099976,80.999998,100,54.799999,0,69.300003,68.0,55.099998
20161129120000,493.5,1118.599976,79.333332,100,54.799999,0,69.400002,68.0,55.099998
20161129121500,493.5,1118.599976,79.333332,100,54.799999,0,69.5,68.0,55.099998
20161129123000,493.5,1106.849976,78.499998,100,54.799999,0,69.5,68.0,55.099998
20161129124500,493.5,1118.599976,79.333332,100,54.799999,0,69.5,68.0,55.099998
20161129130000,493.5,1118.599976,79.333332,100,54.799999,0,69.400002,68.0,55.099998
20161129131500,493.5,1118.599976,79.333332,100,54.799999,0,69.300003,68.0,55.099998
20161129133000,493.5,1092.75,77.5,100,54.799999,0,69.300003,68.0,55.099998
20161129134500,493.5,1069.25,75.833333,100,54.799999,0,69.400002,68.0,55.099998
20161129140000,493.5,1118.599976,79.333332,100,54.799999,0,69.400002,68.0,55.099998
20161129141500,493.5,1130.349976,80.166665,100,54.799999,0,69.400002,68.0,55.099998
20161129143000,493.5,989.349976,70.166665,68,54.799999,0,69.599998,69.900002,66.900002
20161129144500,493.5,1003.450012,71.166668,68,54.799999,0,69.699997,69.900002,66.900002
20161129150000,493.5,989.349976,70.166665,68,54.799999,0,69.699997,69.900002,66.900002
20161129151500,493.5,1003.450012,71.166668,68,54.799999,0,69.900002,69.900002,66.900002
20161129153000,493.5,1017.549988,72.166666,68,54.799999,0,69.900002,69.900002,66.900002
20161129154500,493.5,1003.450012,71.166668,68,54.799999,0,70.0,69.900002,66.900002
20161129160000,493.5,1017.549988,72.166666,73,54.799999,0,70.0,69.900002,66.900002
20161129161500,493.5,1029.300049,73.000003,73,54.799999,0,70.099998,69.900002,66.900002
20161129163000,493.5,1055.150024,74.833335,74,54.799999,0,70.300003,69.900002,66.900002
20161129164500,493.5,1142.099976,80.999998,86,54.799999,0,70.199997,69.900002,66.900002
20161129170000,493.5,1118.599976,79.333332,86,54.799999,0,70.0,69.900002,66.900002
20161129171500,493.5,1118.599976,79.333332,86,54.799999,0,69.900002,69.900002,66.900002
20161129173000,493.5,1106.849976,78.499998,87,54.799999,0,69.900002,69.900002,66.900002
20161129174500,493.5,1130.349976,80.166665,87,54.799999,0,69.800003,69.900002,66.900002
20161129180000,493.5,1130.349976,80.166665,87,54.799999,0,69.699997,69.900002,66.900002
20161129181500,493.5,1130.349976,80.166665,86,54.799999,0,69.599998,69.900002,66.900002
20161129183000,493.5,1118.599976,79.333332,85,54.799999,0,69.599998,69.900002,66.900002
20161129184500,493.5,1055.150024,74.833335,75,54.799999,0,69.599998,69.900002,66.900002
20161129190000,493.5,1029.300049,73.000003,75,54.799999,0,69.800003,69.900002,66.900002
20161129191500,493.5,1069.25,75.833333,77,54.799999,0,69.900002,69.900002,66.900002
20161129193000,493.5,1069.25,75.833333,77,54.799999,0,70.099998,69.900002,66.900002
20161129194500,493.5,1081.0,76.666667,77,54.799999,0,70.0,69.900002,66.900002
20161129200000,493.5,1130.349976,80.166665,90,54.799999,0,70.099998,69.900002,66.900002
20161129201500,493.5,1118.599976,79.333332,89,54.799999,0,70.199997,69.900002,66.900002
20161129203000,493.5,1092.75,77.5,100,54.799999,0,70.199997,69.900002,66.900002
20161129204500,493.5,1081.0,76.666667,100,54.799999,0,70.300003,69.900002,66.900002
20161129210000,493.5,1092.75,77.5,100,54.799999,0,70.300003,69.900002,66.900002
20161129211500,493.5,1092.75,77.5,100,54.799999,0,70.300003,69.900002,66.900002
20161129213000,493.5,1092.75,77.5,100,54.799999,0,70.300003,69.900002,66.900002
20161129214500,493.5,1092.75,77.5,100,54.799999,0,70.300003,69.900002,66.900002
20161129220000,493.5,1092.75,77.5,100,54.799999,0,70.300003,69.900002,66.900002
20161129221500,493.5,1106.849976,78.499998,100,54.799999,0,70.300003,69.900002,66.900002
20161129223000,493.5,1092.75,77.5,100,54.799999,0,70.400002,69.900002,66.900002
20161129224500,493.5,1092.75,77.5,100,54.799999,0,70.300003,69.900002,66.900002
20161129230000,493.5,1092.75,77.5,100,54.799999,0,70.300003,69.900002,66.900002
20161129231500,493.5,1092.75,77.5,100,54.799999,0,70.300003,69.900002,66.900002
20161129233000,493.5,1081.0,76.666667,100,54.799999,0,70.300003,69.900002,66.900002
20161129234500,493.5,1092.75,77.5,100,54.799999,0,70.199997,69.900002,66.900002
20161130000000,493.5,1092.75,77.5,100,54.799999,0,70.199997,69.900002,66.900002
20161130001500,493.5,1092.75,77.5,100,54.799999,0,70.099998,69.900002,66.900002
20161130003000,493.5,1092.75,77.5,100,54.799999,0,70.199997,69.900002,66.900002
20161130004500,493.5,1092.75,77.5,100,54.799999,0,70.199997,69.900002,66.900002
20161130010000,493.5,1092.75,77.5,100,54.799999,0,70.0,69.900002,66.900002
20161130011500,493.5,1106.849976,78.499998,100,54.799999,0,70.0,69.800003,66.800003
20161130013000,493.5,1081.0,76.666667,100,54.799999,0,69.900002,69.900002,66.900002
20161130014500,493.5,1106.849976,78.499998,100,54.799999,0,70.0,69.900002,66.900002
20161130020000,493.5,1092.75,77.5,100,54.799999,0,69.900002,69.900002,66.900002
20161130021500,493.5,1017.549988,72.166666,100,54.799999,0,69.800003,69.900002,66.900002
20161130023000,493.5,1106.849976,78.499998,100,54.799999,0,69.900002,69.900002,66.900002
20161130024500,493.5,1130.349976,80.166665,100,54.799999,0,69.800003,69.900002,66.900002
20161130030000,493.5,1118.599976,79.333332,100,54.799999,0,69.800003,69.900002,66.900002
20161130031500,493.5,1118.599976,79.333332,100,54.799999,0,69.800003,69.900002,66.900002
20161130033000,493.5,488.799988,34.666666,47,90.5,100,70.099998,75.0,72.0
20161130034500,493.5,481.75,34.166667,47,81.599998,100,70.400002,75.0,72.0
20161130040000,493.5,495.850006,35.166667,47,81.599998,100,70.5,75.0,72.0
20161130041500,493.5,488.799988,34.666666,47,86.199997,100,70.5,75.0,72.0
20161130043000,493.5,495.850006,35.166667,47,80.199997,100,70.699997,75.0,72.0
20161130044500,493.5,495.850006,35.166667,47,89.199997,100,70.800003,75.0,72.0
20161130050000,493.5,495.850006,35.166667,47,82.099998,100,71.0,75.0,72.0
20161130051500,493.5,495.850006,35.166667,47,80.599998,100,71.099998,75.0,72.0
20161130053000,493.5,488.799988,34.666666,47,88.699997,100,71.099998,75.0,72.0
20161130054500,493.5,495.850006,35.166667,47,79.699997,100,71.0,75.0,72.0
20161130060000,493.5,488.799988,34.666666,47,84.599998,100,71.0,75.0,72.0
20161130061500,493.5,488.799988,34.666666,47,82.599998,100,71.099998,75.0,72.0
20161130063000,493.5,495.850006,35.166667,47,79.199997,100,71.199997,75.0,72.0
20161130064500,493.5,495.850006,35.166667,47,88.599998,100,71.300003,75.0,72.0
20161130070000,493.5,902.400024,64.000002,65,56.799999,0,71.400002,72.300003,69.300003
20161130071500,493.5,737.900024,52.333335,58,56.0,0,71.199997,72.900002,69.900002
20161130073000,493.5,531.099976,37.666665,48,56.0,0,71.199997,73.5,70.5
20161130074500,493.5,531.099976,37.666665,48,54.700001,0,70.900002,73.5,70.5
20161130080000,493.5,531.099976,37.666665,48,54.700001,0,70.699997,73.5,70.5
20161130081500,493.5,531.099976,37.666665,47,54.700001,0,70.699997,73.5,70.5
20161130083000,493.5,517.0,36.666667,47,54.700001,0,70.5,73.5,70.5
20161130084500,493.5,509.950012,36.166668,47,54.700001,0,70.5,73.5,70.5
20161130090000,493.5,509.950012,36.166668,47,54.700001,0,70.400002,73.5,70.5
20161130091500,493.5,524.049988,37.166666,47,54.700001,0,70.400002,73.5,70.5
20161130093000,493.5,517.0,36.666667,47,54.700001,0,70.400002,73.5,70.5
20161130094500,493.5,507.600006,36.0,47,54.700001,0,70.300003,73.5,70.5
20161130100000,493.5,517.0,36.666667,47,54.700001,0,70.300003,73.5,70.5
20161130101500,493.5,507.600006,36.0,47,54.700001,0,70.400002,73.5,70.5
20161130103000,493.5,524.049988,37.166666,47,54.700001,0,70.5,73.5,70.5
20161130104500,493.5,509.950012,36.166668,47,54.700001,0,70.5,73.400002,70.400002
20161130110000,493.5,517.0,36.666667,47,54.700001,0,70.599998,73.5,70.5
20161130111500,493.5,517.0,36.666667,47,54.700001,0,70.599998,73.5,70.5
20161130113000,493.5,526.400024,37.333335,47,54.700001,0,70.599998,73.5,70.5
20161130114500,493.5,509.950012,36.166668,47,54.700001,0,70.800003,73.5,70.5
20161130120000,493.5,526.400024,37.333335,47,54.700001,0,70.699997,73.199997,70.199997
20161130121500,493.5,526.400024,37.333335,47,54.700001,0,70.5,73.5,70.5
20161130123000,493.5,526.400024,37.333335,47,54.700001,0,70.5,73.199997,70.199997
20161130124500,493.5,495.850006,35.166667,46,54.700001,0,70.300003,73.099998,70.099998
20161130130000,493.5,502.899994,35.666666,46,54.700001,0,70.300003,73.099998,70.099998
20161130131500,493.5,502.899994,35.666666,46,54.700001,0,70.300003,73.099998,70.099998
20161130133000,493.5,509.950012,36.166668,46,54.700001,0,70.300003,73.099998,70.099998
20161130134500,493.5,517.0,36.666667,46,54.700001,0,70.199997,73.099998,70.099998
20161130140000,493.5,538.150024,38.166668,49,54.700001,0,70.300003,72.699997,69.699997
20161130141500,493.5,509.950012,36.166668,46,54.700001,0,70.300003,72.699997,69.699997
20161130143000,493.5,526.400024,37.333335,47,54.700001,0,70.400002,72.699997,69.699997
20161130144500,493.5,526.400024,37.333335,47,55.5,0,70.5,72.699997,69.699997
20161130150000,493.5,517.0,36.666667,46,54.700001,0,70.5,72.699997,69.699997
20161130151500,493.5,526.400024,37.333335,46,54.700001,0,70.599998,72.699997,69.699997
20161130153000,493.5,517.0,36.666667,47,54.700001,0,70.599998,72.699997,69.699997
20161130154500,493.5,526.400024,37.333335,47,54.700001,0,70.5,72.699997,69.699997
20161130160000,493.5,526.400024,37.333335,47,54.700001,0,70.5,72.699997,69.699997
20161130161500,493.5,540.5,38.333333,47,54.700001,0,70.599998,72.599998,69.599998
20161130163000,493.5,517.0,36.666667,46,54.700001,0,70.300003,73.400002,70.400002
20161130164500,493.5,517.0,36.666667,46,54.700001,0,70.199997,73.199997,70.199997
20161130170000,493.5,507.600006,36.0,46,54.700001,0,70.199997,73.199997,70.199997
20161130171500,493.5,514.650024,36.500002,46,54.700001,0,70.099998,73.199997,70.199997
20161130173000,493.5,514.650024,36.500002,46,54.700001,0,70.099998,73.199997,70.199997
20161130174500,493.5,514.650024,36.500002,46,54.700001,0,70.199997,73.199997,70.199997
20161130180000,493.5,502.899994,35.666666,46,54.700001,0,70.199997,73.199997,70.199997
20161130181500,493.5,517.0,36.666667,46,54.700001,0,70.199997,73.300003,70.300003
20161130183000,493.5,526.400024,37.333335,46,54.700001,100,70.300003,73.5,70.5
20161130184500,493.5,517.0,36.666667,46,53.900002,100,70.199997,73.5,70.5
20161130190000,493.5,502.899994,35.666666,46,53.900002,100,70.199997,73.5,70.5
20161130191500,493.5,517.0,36.666667,46,53.900002,100,70.199997,73.099998,70.099998
20161130193000,493.5,500.549988,35.499999,46,54.700001,100,69.900002,73.099998,70.099998
20161130194500,493.5,500.549988,35.499999,46,54.700001,100,69.800003,73.099998,70.099998
20161130200000,493.5,493.5,35.0,46,54.700001,100,69.699997,73.099998,70.099998
20161130201500,493.5,486.450012,34.500001,46,54.700001,100,70.0,73.099998,70.099998
20161130203000,493.5,493.5,35.0,46,53.900002,100,70.199997,73.199997,70.199997
20161130204500,493.5,514.650024,36.500002,46,53.900002,100,70.300003,73.199997,70.199997
20161130210000,493.5,514.650024,36.500002,46,53.900002,100,70.300003,73.099998,70.099998
20161130211500,493.5,524.049988,37.166666,46,53.900002,0,70.400002,73.199997,70.199997
20161130213000,493.5,502.899994,35.666666,46,53.900002,0,70.5,73.099998,70.099998
20161130214500,493.5,517.0,36.666667,47,53.900002,0,70.400002,73.5,70.5
20161130220000,493.5,517.0,36.666667,47,53.900002,0,70.300003,73.5,70.5
20161130221500,493.5,517.0,36.666667,47,53.900002,100,70.199997,73.5,70.5
20161130223000,493.5,517.0,36.666667,47,53.900002,100,70.0,73.5,70.5
20161130224500,493.5,531.099976,37.666665,47,53.900002,100,69.900002,73.5,70.5
20161130230000,493.5,519.349976,36.833332,47,56.299999,100,69.900002,73.5,70.5
20161130231500,493.5,526.400024,37.333335,47,64.5,100,70.099998,73.5,70.5
20161130233000,493.5,526.400024,37.333335,47,62.799999,100,70.300003,73.199997,70.199997
20161130234500,493.5,526.400024,37.333335,47,54.700001,0,70.300003,73.099998,70.099998
20161201000000,493.5,526.400024,37.333335,47,53.900002,0,70.300003,73.5,70.5
20161201001500,493.5,514.650024,36.500002,46,53.900002,0,70.300003,73.199997,70.199997
20161201003000,493.5,514.650024,36.500002,46,53.900002,0,70.300003,73.199997,70.199997
20161201004500,493.5,514.650024,36.500002,46,53.900002,0,70.300003,73.199997,70.199997
20161201010000,493.5,514.650024,36.500002,46,53.900002,0,70.300003,73.5,70.5
20161201011500,493.5,514.650024,36.500002,46,53.900002,0,70.300003,73.5,70.5
20161201013000,493.5,502.899994,35.666666,46,53.900002,100,70.0,73.5,70.5
20161201014500,493.5,517.0,36.666667,46,53.900002,100,69.800003,73.5,70.5
20161201020000,493.5,509.950012,36.166668,46,61.099998,100,69.800003,73.5,70.5
20161201021500,493.5,509.950012,36.166668,46,75.5,100,69.800003,73.5,70.5
20161201023000,493.5,509.950012,36.166668,46,78.699997,100,70.199997,73.5,70.5
20161201024500,493.5,509.950012,36.166668,46,77.300003,100,70.400002,73.5,70.5
20161201030000,493.5,509.950012,36.166668,46,80.0,100,70.5,73.5,70.5
20161201031500,493.5,509.950012,36.166668,46,76.699997,100,70.5,73.5,70.5
20161201033000,493.5,509.950012,36.166668,46,80.800003,0,70.800003,73.5,70.5
20161201034500,493.5,524.049988,37.166666,46,54.700001,0,70.699997,73.5,70.5
20161201040000,493.5,507.600006,36.0,46,53.900002,0,70.699997,73.5,70.5
20161201041500,493.5,507.600006,36.0,46,53.900002,0,70.699997,73.5,70.5
20161201043000,493.5,524.049988,37.166666,46,53.900002,0,70.599998,73.5,70.5
20161201044500,493.5,524.049988,37.166666,46,53.900002,0,70.5,73.5,70.5
20161201050000,493.5,509.950012,36.166668,46,53.900002,0,70.5,73.5,70.5
20161201051500,493.5,517.0,36.666667,46,53.900002,0,70.400002,73.5,70.5
20161201053000,493.5,517.0,36.666667,46,53.900002,0,70.400002,73.5,70.5
20161201054500,493.5,531.099976,37.666665,46,53.900002,0,70.300003,73.5,70.5
20161201060000,493.5,531.099976,37.666665,46,53.900002,0,70.300003,73.5,70.5
20161201061500,493.5,502.899994,35.666666,46,53.900002,0,70.199997,73.5,70.5
20161201063000,493.5,502.899994,35.666666,46,53.900002,100,70.199997,73.5,70.5
20161201064500,493.5,502.899994,35.666666,46,53.900002,100,70.199997,73.5,70.5
20161201070000,493.5,502.899994,35.666666,46,53.900002,100,70.0,73.5,70.5
20161201071500,493.5,502.899994,35.666666,46,53.900002,100,70.0,73.5,70.5
20161201073000,493.5,502.899994,35.666666,46,56.700001,100,69.800003,73.5,70.5
20161201074500,493.5,502.899994,35.666666,46,75.400002,100,69.800003,73.5,70.5
20161201080000,493.5,502.899994,35.666666,46,83.699997,100,70.0,73.5,70.5
20161201081500,493.5,486.450012,34.500001,46,78.199997,100,70.199997,73.300003,70.300003
20161201083000,493.5,495.850006,35.166667,46,76.900002,100,70.400002,73.199997,70.199997
20161201084500,493.5,486.450012,34.500001,46,86.199997,100,70.199997,73.199997,70.199997
20161201090000,493.5,493.5,35.0,46,77.699997,100,70.199997,73.199997,70.199997
20161201091500,493.5,493.5,35.0,46,77.699997,100,70.099998,72.800003,69.800003
20161201093000,493.5,502.899994,35.666666,46,54.900002,100,70.099998,73.099998,70.099998
20161201094500,493.5,514.650024,36.500002,46,54.900002,100,70.0,73.099998,70.099998
20161201100000,493.5,524.049988,37.166666,46,54.299999,100,70.0,73.199997,70.199997
20161201101500,493.5,514.650024,36.500002,46,54.299999,100,69.900002,73.199997,70.199997
20161201103000,493.5,514.650024,36.500002,46,54.299999,100,69.800003,73.199997,70.199997
