PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161201104500,493.5,514.650024,36.500002,46,54.299999,100,69.900002,73.199997,70.199997
20161201110000,493.5,514.650024,36.500002,46,56.299999,100,69.900002,73.199997,70.199997
20161201111500,493.5,514.650024,36.500002,46,57.099998,100,69.900002,72.699997,69.699997
20161201113000,493.5,559.299988,39.666666,48,54.700001,0,69.900002,73.0,70.0
20161201114500,493.5,509.950012,36.166668,46,54.700001,100,70.0,73.199997,70.199997
20161201120000,493.5,509.950012,36.166668,46,54.700001,100,70.099998,73.300003,70.300003
20161201121500,493.5,509.950012,36.166668,46,54.700001,100,69.900002,73.199997,70.199997
20161201123000,493.5,509.950012,36.166668,46,54.700001,100,70.0,73.199997,70.199997
20161201124500,493.5,509.950012,36.166668,46,54.700001,100,69.900002,73.199997,70.199997
20161201130000,493.5,502.899994,35.666666,46,54.700001,100,69.900002,73.199997,70.199997
20161201131500,493.5,502.899994,35.666666,46,54.700001,100,70.0,73.199997,70.199997
20161201133000,493.5,502.899994,35.666666,46,54.700001,100,70.099998,73.199997,70.199997
20161201134500,493.5,502.899994,35.666666,46,54.700001,100,70.300003,73.199997,70.199997
20161201140000,493.5,517.0,36.666667,46,54.700001,100,70.199997,73.199997,70.199997
20161201141500,493.5,502.899994,35.666666,46,54.700001,100,70.199997,73.5,70.5
20161201143000,493.5,502.899994,35.666666,46,54.700001,100,70.199997,73.5,70.5
20161201144500,493.5,509.950012,36.166668,46,54.700001,100,70.199997,73.5,70.5
20161201150000,493.5,509.950012,36.166668,46,54.700001,100,70.199997,73.5,70.5
20161201151500,493.5,502.899994,35.666666,46,54.700001,100,70.199997,73.5,70.5
20161201153000,493.5,509.950012,36.166668,46,54.700001,100,70.199997,73.5,70.5
20161201154500,493.5,500.549988,35.499999,46,54.700001,100,70.199997,73.5,70.5
20161201160000,493.5,500.549988,35.499999,46,54.700001,100,70.199997,73.5,70.5
20161201161500,493.5,507.600006,36.0,46,54.700001,100,70.099998,73.5,70.5
20161201163000,493.5,507.600006,36.0,46,54.700001,100,70.199997,73.5,70.5
20161201164500,493.5,507.600006,36.0,46,54.700001,100,70.300003,73.5,70.5
20161201170000,493.5,507.600006,36.0,46,54.700001,100,70.300003,73.5,70.5
20161201171500,493.5,507.600006,36.0,46,54.700001,100,70.699997,73.5,70.5
20161201173000,493.5,500.549988,35.499999,46,54.700001,100,70.300003,73.300003,70.300003
20161201174500,493.5,509.950012,36.166668,46,54.700001,100,70.199997,73.300003,70.300003
20161201180000,493.5,509.950012,36.166668,46,54.700001,100,70.099998,73.300003,70.300003
20161201181500,493.5,509.950012,36.166668,46,63.099998,100,69.900002,73.300003,70.300003
20161201183000,493.5,500.549988,35.499999,46,71.599998,100,69.900002,73.199997,70.199997
20161201184500,493.5,500.549988,35.499999,46,78.699997,100,70.0,73.199997,70.199997
20161201190000,493.5,500.549988,35.499999,46,71.599998,100,70.199997,73.199997,70.199997
20161201191500,493.5,500.549988,35.499999,46,79.599998,100,70.400002,73.199997,70.199997
20161201193000,493.5,500.549988,35.499999,46,56.0,0,70.5,73.199997,70.199997
20161201194500,493.5,500.549988,35.499999,46,54.299999,0,70.699997,73.199997,70.199997
20161201200000,493.5,500.549988,35.499999,46,54.299999,0,70.5,73.199997,70.199997
20161201201500,493.5,500.549988,35.499999,46,54.299999,0,70.5,73.199997,70.199997
20161201203000,493.5,500.549988,35.499999,46,54.299999,0,70.300003,73.199997,70.199997
20161201204500,493.5,500.549988,35.499999,46,54.299999,0,70.199997,73.199997,70.199997
20161201210000,493.5,500.549988,35.499999,46,54.299999,0,70.0,73.199997,70.199997
20161201211500,493.5,500.549988,35.499999,46,54.299999,100,69.900002,73.199997,70.199997
20161201213000,493.5,493.5,35.0,46,54.299999,0,70.099998,73.199997,70.199997
20161201214500,493.5,493.5,35.0,46,54.299999,0,70.300003,73.199997,70.199997
20161201220000,493.5,502.899994,35.666666,46,54.299999,0,70.300003,73.199997,70.199997
20161201221500,493.5,502.899994,35.666666,46,54.299999,0,70.400002,73.199997,70.199997
20161201223000,493.5,502.899994,35.666666,46,54.299999,0,70.5,73.199997,70.199997
20161201224500,493.5,502.899994,35.666666,46,54.299999,0,70.5,73.300003,70.300003
20161201230000,493.5,502.899994,35.666666,46,54.299999,0,70.300003,73.199997,70.199997
20161201231500,493.5,502.899994,35.666666,46,54.299999,0,70.099998,73.199997,70.199997
20161201233000,493.5,502.899994,35.666666,46,54.299999,0,70.0,73.199997,70.199997
20161201234500,493.5,502.899994,35.666666,46,54.299999,0,70.199997,73.199997,70.199997
20161202000000,493.5,502.899994,35.666666,46,54.299999,0,70.199997,73.199997,70.199997
20161202001500,493.5,502.899994,35.666666,46,54.299999,0,70.300003,73.199997,70.199997
20161202003000,493.5,502.899994,35.666666,46,54.299999,0,70.300003,73.199997,70.199997
20161202004500,493.5,502.899994,35.666666,46,54.299999,0,70.199997,73.199997,70.199997
20161202010000,493.5,502.899994,35.666666,46,54.299999,0,70.0,73.199997,70.199997
20161202011500,493.5,493.5,35.0,46,53.5,100,69.900002,73.199997,70.199997
20161202013000,493.5,502.899994,35.666666,46,53.5,0,70.199997,73.199997,70.199997
20161202014500,493.5,502.899994,35.666666,46,53.5,0,70.199997,73.199997,70.199997
20161202020000,493.5,509.950012,36.166668,46,53.5,0,70.199997,73.199997,70.199997
20161202021500,493.5,502.899994,35.666666,46,53.5,0,70.199997,73.199997,70.199997
20161202023000,493.5,509.950012,36.166668,46,54.299999,0,70.0,73.199997,70.199997
20161202024500,493.5,509.950012,36.166668,46,54.299999,0,70.0,73.199997,70.199997
20161202030000,493.5,509.950012,36.166668,46,54.299999,0,70.099998,73.199997,70.199997
20161202031500,493.5,509.950012,36.166668,46,54.299999,0,70.199997,73.199997,70.199997
20161202033000,493.5,517.0,36.666667,46,54.299999,0,70.199997,73.199997,70.199997
20161202034500,493.5,502.899994,35.666666,46,54.299999,0,70.0,73.199997,70.199997
20161202040000,493.5,502.899994,35.666666,46,54.299999,100,69.800003,73.199997,70.199997
20161202041500,493.5,502.899994,35.666666,46,54.299999,100,69.699997,73.199997,70.199997
20161202043000,493.5,502.899994,35.666666,46,54.299999,100,69.800003,73.199997,70.199997
20161202044500,493.5,502.899994,35.666666,46,54.299999,100,69.699997,73.199997,70.199997
20161202050000,493.5,502.899994,35.666666,46,57.099998,100,69.699997,73.199997,70.199997
20161202051500,493.5,502.899994,35.666666,46,58.700001,100,69.699997,73.099998,70.099998
20161202053000,493.5,502.899994,35.666666,46,54.700001,100,69.599998,73.099998,70.099998
20161202054500,493.5,502.899994,35.666666,46,55.900002,100,69.400002,73.099998,70.099998
20161202060000,493.5,502.899994,35.666666,46,66.300003,100,69.599998,72.800003,69.800003
20161202061500,493.5,502.899994,35.666666,46,68.599998,100,69.800003,73.099998,70.099998
20161202063000,493.5,502.899994,35.666666,46,69.599998,100,69.800003,73.099998,70.099998
20161202064500,493.5,524.049988,37.166666,47,59.200001,100,69.900002,73.099998,70.099998
20161202070000,493.5,531.099976,37.666665,47,54.299999,100,69.699997,73.099998,70.099998
20161202071500,493.5,524.049988,37.166666,47,54.299999,100,69.5,73.099998,70.099998
20161202073000,493.5,533.450012,37.833334,47,57.099998,100,69.300003,72.900002,69.900002
20161202074500,493.5,524.049988,37.166666,47,56.400002,0,70.199997,72.800003,69.800003
20161202080000,493.5,524.049988,37.166666,47,54.700001,0,70.5,73.099998,70.099998
20161202081500,493.5,517.0,36.666667,47,53.900002,0,70.400002,72.800003,69.800003
20161202083000,493.5,517.0,36.666667,47,53.900002,0,70.5,73.099998,70.099998
20161202084500,493.5,549.900024,39.000002,48,53.900002,0,70.099998,72.5,69.5
20161202090000,493.5,531.099976,37.666665,47,53.900002,100,69.800003,73.099998,70.099998
20161202091500,493.5,531.099976,37.666665,47,53.900002,100,69.699997,73.099998,70.099998
20161202093000,493.5,538.150024,38.166668,47,53.900002,100,69.400002,73.099998,70.099998
20161202094500,493.5,519.349976,36.833332,47,67.199997,100,69.300003,73.099998,70.099998
20161202100000,493.5,507.600006,36.0,46,71.5,100,69.599998,73.099998,70.099998
20161202101500,493.5,507.600006,36.0,46,60.400002,100,69.900002,72.900002,69.900002
20161202103000,493.5,507.600006,36.0,46,55.200001,0,70.300003,73.099998,70.099998
20161202104500,493.5,507.600006,36.0,46,55.200001,0,70.300003,72.800003,69.800003
20161202110000,493.5,517.0,36.666667,47,55.200001,0,70.5,73.300003,70.300003
20161202111500,493.5,517.0,36.666667,47,55.200001,0,70.699997,73.400002,70.400002
20161202113000,493.5,526.400024,37.333335,47,55.200001,0,70.5,73.300003,70.300003
20161202114500,493.5,526.400024,37.333335,47,54.299999,0,70.699997,73.300003,70.300003
20161202120000,493.5,526.400024,37.333335,47,55.099998,0,70.800003,73.300003,70.300003
20161202121500,493.5,502.899994,35.666666,46,55.099998,0,71.199997,73.199997,70.199997
20161202123000,493.5,514.650024,36.500002,46,55.099998,0,71.300003,73.199997,70.199997
20161202124500,493.5,502.899994,35.666666,46,54.299999,0,71.599998,73.199997,70.199997
20161202130000,493.5,502.899994,35.666666,46,54.299999,0,71.5,73.199997,70.199997
20161202131500,493.5,502.899994,35.666666,46,55.099998,0,71.599998,73.199997,70.199997
20161202133000,493.5,514.650024,36.500002,46,55.099998,0,71.699997,73.199997,70.199997
20161202134500,493.5,507.600006,36.0,46,55.099998,0,71.699997,73.199997,70.199997
20161202140000,493.5,507.600006,36.0,46,54.400002,0,71.699997,73.199997,70.199997
20161202141500,493.5,500.549988,35.499999,46,55.099998,0,71.699997,73.199997,70.199997
20161202143000,493.5,509.950012,36.166668,46,55.099998,0,71.800003,73.199997,70.199997
20161202144500,493.5,502.899994,35.666666,46,55.099998,0,71.699997,73.199997,70.199997
20161202150000,493.5,559.299988,39.666666,48,55.099998,0,71.699997,72.800003,69.800003
20161202151500,493.5,519.349976,36.833332,47,54.299999,0,71.900002,73.099998,70.099998
20161202153000,493.5,526.400024,37.333335,47,55.099998,0,71.900002,73.099998,70.099998
20161202154500,493.5,526.400024,37.333335,47,55.099998,0,72.199997,73.099998,70.099998
20161202160000,493.5,517.0,36.666667,47,55.099998,0,72.199997,73.099998,70.099998
20161202161500,493.5,517.0,36.666667,47,55.099998,0,72.199997,73.099998,70.099998
20161202163000,493.5,517.0,36.666667,47,54.299999,0,72.199997,73.099998,70.099998
20161202164500,493.5,517.0,36.666667,47,54.299999,0,72.199997,73.099998,70.099998
20161202170000,493.5,524.049988,37.166666,47,54.299999,0,72.199997,73.099998,70.099998
20161202171500,493.5,524.049988,37.166666,47,54.299999,0,72.199997,73.099998,70.099998
20161202173000,493.5,533.450012,37.833334,47,54.299999,0,72.300003,73.099998,70.099998
20161202174500,493.5,519.349976,36.833332,47,54.299999,0,72.300003,73.099998,70.099998
20161202180000,493.5,519.349976,36.833332,47,54.299999,0,72.199997,73.099998,70.099998
20161202181500,493.5,526.400024,37.333335,47,54.299999,0,72.400002,73.099998,70.099998
20161202183000,493.5,526.400024,37.333335,47,54.299999,0,72.400002,73.099998,70.099998
20161202184500,493.5,526.400024,37.333335,47,54.299999,0,72.400002,73.099998,70.099998
20161202190000,493.5,514.650024,36.500002,47,54.299999,0,72.599998,73.099998,70.099998
20161202191500,493.5,507.600006,36.0,47,54.299999,0,72.699997,73.099998,70.099998
20161202193000,493.5,519.349976,36.833332,47,54.299999,0,72.800003,73.099998,70.099998
20161202194500,493.5,519.349976,36.833332,47,54.299999,0,72.699997,73.099998,70.099998
20161202200000,493.5,519.349976,36.833332,47,54.299999,0,72.699997,73.099998,70.099998
20161202201500,493.5,519.349976,36.833332,47,54.299999,0,72.699997,73.099998,70.099998
20161202203000,493.5,519.349976,36.833332,47,54.299999,0,72.599998,73.099998,70.099998
20161202204500,493.5,519.349976,36.833332,47,54.299999,0,72.699997,73.099998,70.099998
20161202210000,493.5,519.349976,36.833332,47,54.299999,0,72.699997,73.199997,70.199997
20161202211500,493.5,519.349976,36.833332,47,54.299999,0,72.900002,73.199997,70.199997
20161202213000,493.5,519.349976,36.833332,47,54.299999,0,72.699997,73.199997,70.199997
20161202214500,493.5,519.349976,36.833332,47,54.299999,0,72.5,73.199997,70.199997
20161202220000,493.5,519.349976,36.833332,47,54.299999,0,72.400002,73.199997,70.199997
20161202221500,493.5,509.950012,36.166668,47,54.299999,0,72.400002,73.199997,70.199997
20161202223000,493.5,517.0,36.666667,47,54.299999,0,72.5,73.199997,70.199997
20161202224500,493.5,524.049988,37.166666,47,54.299999,0,72.400002,73.199997,70.199997
20161202230000,493.5,517.0,36.666667,47,54.299999,0,72.400002,73.199997,70.199997
20161202231500,493.5,517.0,36.666667,47,54.299999,0,72.400002,73.199997,70.199997
20161202233000,493.5,526.400024,37.333335,47,55.099998,0,72.199997,73.199997,70.199997
20161202234500,493.5,517.0,36.666667,47,55.099998,0,72.300003,73.199997,70.199997
20161203000000,493.5,531.099976,37.666665,47,55.099998,0,72.199997,73.099998,70.099998
20161203001500,493.5,531.099976,37.666665,47,54.299999,0,72.400002,73.099998,70.099998
20161203003000,493.5,538.150024,38.166668,47,54.299999,0,72.300003,72.800003,69.800003
20161203004500,493.5,531.099976,37.666665,47,54.299999,0,72.5,72.699997,69.699997
20161203010000,493.5,517.0,36.666667,47,54.299999,0,72.400002,73.099998,70.099998
20161203011500,493.5,517.0,36.666667,47,54.299999,0,72.400002,73.099998,70.099998
20161203013000,493.5,526.400024,37.333335,47,54.299999,0,72.400002,73.099998,70.099998
20161203014500,493.5,517.0,36.666667,47,54.299999,0,72.199997,73.099998,70.099998
20161203020000,493.5,517.0,36.666667,47,54.299999,0,72.199997,73.099998,70.099998
20161203021500,493.5,500.549988,35.499999,46,54.299999,0,72.300003,73.099998,70.099998
20161203023000,493.5,500.549988,35.499999,46,54.299999,0,72.400002,73.099998,70.099998
20161203024500,493.5,500.549988,35.499999,46,54.299999,0,72.400002,73.099998,70.099998
20161203030000,493.5,500.549988,35.499999,46,54.299999,0,72.300003,73.099998,70.099998
20161203031500,493.5,500.549988,35.499999,46,54.299999,0,72.599998,73.099998,70.099998
20161203033000,493.5,500.549988,35.499999,46,54.299999,0,72.400002,73.099998,70.099998
20161203034500,493.5,488.799988,34.666666,46,54.299999,0,72.199997,73.099998,70.099998
20161203040000,493.5,488.799988,34.666666,46,54.299999,0,72.5,73.099998,70.099998
20161203041500,493.5,502.899994,35.666666,46,54.299999,0,72.400002,73.099998,70.099998
20161203043000,493.5,495.850006,35.166667,46,54.299999,0,72.400002,73.099998,70.099998
20161203044500,493.5,502.899994,35.666666,46,54.299999,0,72.400002,73.099998,70.099998
20161203050000,493.5,502.899994,35.666666,46,54.299999,0,72.400002,73.099998,70.099998
20161203051500,493.5,495.850006,35.166667,46,54.299999,0,72.300003,73.099998,70.099998
20161203053000,493.5,561.650024,39.833335,49,54.299999,0,72.199997,72.699997,69.699997
20161203054500,493.5,509.950012,36.166668,47,54.299999,0,72.0,72.699997,69.699997
20161203060000,493.5,531.099976,37.666665,47,54.299999,0,72.099998,72.699997,69.699997
20161203061500,493.5,517.0,36.666667,47,54.299999,0,72.099998,72.699997,69.699997
20161203063000,493.5,517.0,36.666667,47,54.299999,0,72.099998,72.699997,69.699997
20161203064500,493.5,533.450012,37.833334,47,54.299999,0,72.199997,72.699997,69.699997
20161203070000,493.5,517.0,36.666667,47,54.299999,0,72.199997,72.699997,69.699997
20161203071500,493.5,517.0,36.666667,47,54.299999,0,72.199997,72.800003,69.800003
20161203073000,493.5,509.950012,36.166668,47,54.299999,0,72.199997,72.800003,69.800003
20161203074500,493.5,526.400024,37.333335,47,54.299999,0,72.199997,72.800003,69.800003
20161203080000,493.5,509.950012,36.166668,47,54.299999,0,72.199997,72.800003,69.800003
20161203081500,493.5,509.950012,36.166668,47,54.299999,0,72.400002,72.800003,69.800003
20161203083000,493.5,538.150024,38.166668,47,54.299999,0,72.5,72.800003,69.800003
20161203084500,493.5,507.600006,36.0,47,54.299999,0,72.300003,72.800003,69.800003
20161203090000,493.5,517.0,36.666667,47,54.299999,0,72.0,72.800003,69.800003
20161203091500,493.5,573.400024,40.666668,49,54.299999,0,71.900002,72.699997,69.699997
20161203093000,493.5,519.349976,36.833332,47,54.299999,0,71.5,72.699997,69.699997
20161203094500,493.5,533.450012,37.833334,48,54.299999,0,71.199997,72.699997,69.699997
20161203100000,493.5,524.049988,37.166666,47,54.299999,0,71.300003,73.099998,70.099998
20161203101500,493.5,524.049988,37.166666,47,54.299999,0,71.099998,73.0,70.0
20161203103000,493.5,524.049988,37.166666,47,54.299999,0,71.199997,72.900002,69.900002
20161203104500,493.5,514.650024,36.500002,47,54.299999,0,71.300003,73.0,70.0
20161203110000,493.5,514.650024,36.500002,47,54.299999,0,71.300003,72.800003,69.800003
20161203111500,493.5,514.650024,36.500002,47,54.299999,0,71.300003,72.699997,69.699997
20161203113000,493.5,514.650024,36.500002,47,54.299999,0,71.199997,72.699997,69.699997
20161203114500,493.5,524.049988,37.166666,47,54.299999,0,71.0,72.699997,69.699997
20161203120000,493.5,531.099976,37.666665,48,54.299999,0,71.300003,73.099998,70.099998
20161203121500,493.5,531.099976,37.666665,48,54.299999,0,71.300003,73.099998,70.099998
20161203123000,493.5,509.950012,36.166668,47,54.299999,0,71.099998,73.099998,70.099998
20161203124500,493.5,509.950012,36.166668,47,55.099998,0,71.099998,73.099998,70.099998
20161203130000,493.5,509.950012,36.166668,47,55.099998,0,71.199997,73.099998,70.099998
20161203131500,493.5,509.950012,36.166668,47,55.099998,0,71.199997,73.099998,70.099998
20161203133000,493.5,502.899994,35.666666,47,55.099998,0,70.900002,73.099998,70.099998
20161203134500,493.5,502.899994,35.666666,47,55.099998,0,70.800003,73.099998,70.099998
20161203140000,493.5,502.899994,35.666666,47,55.099998,0,70.800003,73.099998,70.099998
20161203141500,493.5,509.950012,36.166668,47,55.099998,0,70.699997,73.099998,70.099998
20161203143000,493.5,502.899994,35.666666,47,55.099998,0,71.099998,73.099998,70.099998
20161203144500,493.5,502.899994,35.666666,47,55.099998,0,71.300003,73.099998,70.099998
20161203150000,493.5,502.899994,35.666666,47,55.099998,0,71.5,73.099998,70.099998
20161203151500,493.5,509.950012,36.166668,47,55.099998,0,71.599998,73.099998,70.099998
20161203153000,493.5,509.950012,36.166668,47,55.099998,0,71.300003,73.099998,70.099998
20161203154500,493.5,502.899994,35.666666,47,55.099998,0,71.300003,73.099998,70.099998
20161203160000,493.5,502.899994,35.666666,47,55.099998,0,71.300003,73.099998,70.099998
20161203161500,493.5,502.899994,35.666666,47,55.099998,0,71.599998,73.099998,70.099998
20161203163000,493.5,493.5,35.0,47,55.099998,0,71.800003,73.099998,70.099998
20161203164500,493.5,517.0,36.666667,48,55.099998,0,71.900002,73.099998,70.099998
20161203170000,493.5,517.0,36.666667,48,55.099998,0,71.800003,73.099998,70.099998
20161203171500,493.5,517.0,36.666667,48,55.099998,0,71.800003,73.099998,70.099998
20161203173000,493.5,531.099976,37.666665,48,55.099998,0,71.599998,73.099998,70.099998
20161203174500,493.5,531.099976,37.666665,48,55.099998,0,71.199997,73.099998,70.099998
20161203180000,493.5,813.099976,57.666665,58,55.099998,0,71.599998,71.800003,68.800003
20161203181500,493.5,770.799988,54.666666,58,55.099998,0,71.599998,71.800003,68.800003
20161203183000,493.5,705.0,50.0,55,55.099998,0,71.699997,71.800003,68.800003
20161203184500,493.5,641.549988,45.499999,52,55.099998,0,71.800003,72.199997,69.199997
20161203190000,493.5,669.75,47.5,53,55.099998,0,72.0,72.199997,69.199997
20161203191500,493.5,669.75,47.5,53,55.099998,0,72.199997,72.199997,69.199997
20161203193000,493.5,662.700012,47.000001,53,55.099998,0,72.300003,72.199997,69.199997
20161203194500,493.5,672.099976,47.666665,53,54.400002,0,72.300003,72.199997,69.199997
20161203200000,493.5,672.099976,47.666665,53,54.400002,0,72.300003,72.199997,69.199997
20161203201500,493.5,665.049988,47.166666,53,55.099998,0,72.400002,72.199997,69.199997
20161203203000,493.5,784.900024,55.666668,57,55.099998,0,72.599998,72.199997,69.199997
20161203204500,493.5,871.849976,61.833332,61,55.099998,0,72.800003,72.199997,69.199997
20161203210000,493.5,975.25,69.166667,66,55.099998,0,72.800003,72.199997,69.199997
20161203211500,493.5,1043.400024,74.000002,70,54.299999,0,72.599998,72.199997,69.199997
20161203213000,493.5,1069.25,75.833333,74,54.299999,0,72.599998,72.199997,69.199997
20161203214500,493.5,1130.349976,80.166665,100,54.299999,0,72.599998,71.800003,68.800003
20161203220000,493.5,1142.099976,80.999998,100,54.299999,0,72.599998,71.900002,68.900002
20161203221500,493.5,1130.349976,80.166665,100,54.299999,0,72.300003,72.199997,69.199997
20161203223000,493.5,1130.349976,80.166665,100,54.299999,0,72.400002,72.199997,69.199997
20161203224500,493.5,1130.349976,80.166665,100,54.299999,0,72.400002,72.699997,69.699997
20161203230000,493.5,1153.849976,81.833332,100,54.299999,0,72.300003,72.699997,69.699997
20161203231500,493.5,1118.599976,79.333332,77,54.299999,0,72.199997,72.699997,69.699997
20161203233000,493.5,1043.400024,74.000002,70,54.299999,0,72.300003,72.699997,69.699997
20161203234500,493.5,1003.450012,71.166668,68,54.299999,0,72.300003,72.699997,69.699997
20161204000000,493.5,1017.549988,72.166666,67,54.299999,0,72.400002,72.699997,69.699997
20161204001500,493.5,1003.450012,71.166668,67,54.299999,0,72.5,72.699997,69.699997
20161204003000,493.5,975.25,69.166667,66,54.299999,0,72.400002,72.699997,69.699997
20161204004500,493.5,975.25,69.166667,66,54.299999,0,72.599998,72.699997,69.699997
20161204010000,493.5,975.25,69.166667,66,54.299999,0,72.699997,72.699997,69.699997
20161204011500,493.5,989.349976,70.166665,67,54.299999,0,72.400002,72.699997,69.699997
20161204013000,493.5,1003.450012,71.166668,67,54.299999,0,72.5,72.699997,69.699997
20161204014500,493.5,989.349976,70.166665,67,55.099998,0,72.400002,72.699997,69.699997
20161204020000,493.5,902.400024,64.000002,61,55.099998,0,72.199997,72.699997,69.699997
20161204021500,493.5,789.599976,55.999998,57,55.099998,0,72.199997,72.699997,69.699997
20161204023000,493.5,789.599976,55.999998,57,55.099998,0,72.300003,72.699997,69.699997
20161204024500,493.5,885.950012,62.833334,60,55.099998,0,72.699997,72.199997,69.199997
20161204030000,493.5,932.950012,66.166668,63,55.099998,0,72.699997,72.199997,69.199997
20161204031500,493.5,1017.549988,72.166666,69,54.400002,0,72.599998,72.199997,69.199997
20161204033000,493.5,1017.549988,72.166666,69,54.400002,0,72.400002,72.199997,69.199997
20161204034500,493.5,1017.549988,72.166666,70,54.400002,0,72.300003,72.199997,69.199997
20161204040000,493.5,1017.549988,72.166666,70,54.400002,0,72.199997,72.199997,69.199997
20161204041500,493.5,1017.549988,72.166666,70,54.400002,0,72.199997,72.199997,69.199997
20161204043000,493.5,1029.300049,73.000003,70,54.400002,0,72.300003,72.199997,69.199997
20161204044500,493.5,1043.400024,74.000002,70,54.400002,0,72.099998,71.800003,68.800003
20161204050000,493.5,1017.549988,72.166666,70,54.400002,0,71.699997,71.800003,68.800003
20161204051500,493.5,1029.300049,73.000003,70,54.400002,0,71.800003,71.800003,68.800003
20161204053000,493.5,989.349976,70.166665,69,54.400002,0,71.900002,71.800003,68.800003
20161204054500,493.5,947.049988,67.166666,65,54.400002,0,71.900002,72.199997,69.199997
20161204060000,493.5,947.049988,67.166666,65,54.400002,0,71.900002,72.199997,69.199997
20161204061500,493.5,975.25,69.166667,65,54.400002,0,71.900002,72.199997,69.199997
20161204063000,493.5,916.5,65.0,62,54.400002,0,71.800003,72.199997,69.199997
20161204064500,493.5,916.5,65.0,61,54.400002,0,72.0,72.199997,69.199997
20161204070000,493.5,902.400024,64.000002,61,54.400002,0,72.0,72.199997,69.199997
20161204071500,493.5,902.400024,64.000002,61,54.400002,0,72.099998,72.199997,69.199997
20161204073000,493.5,594.549988,42.166666,50,54.400002,0,72.199997,73.0,70.0
20161204074500,493.5,1118.599976,79.333332,100,54.400002,0,72.099998,69.099998,66.099998
20161204080000,493.5,1118.599976,79.333332,100,54.400002,0,71.900002,69.400002,66.400002
20161204081500,493.5,1118.599976,79.333332,100,54.400002,0,71.400002,69.400002,66.400002
20161204083000,493.5,1106.849976,78.499998,100,54.400002,0,71.199997,69.199997,66.199997
20161204084500,493.5,1106.849976,78.499998,100,54.400002,0,71.0,69.099998,66.099998
20161204090000,493.5,1118.599976,79.333332,100,54.400002,0,70.900002,69.0,66.0
20161204091500,493.5,1130.349976,80.166665,100,54.400002,0,71.099998,69.0,66.0
20161204093000,493.5,1118.599976,79.333332,100,54.400002,0,71.0,69.0,66.0
20161204094500,493.5,1106.849976,78.499998,100,54.400002,0,71.099998,69.0,66.0
20161204100000,493.5,1118.599976,79.333332,100,54.400002,0,71.0,69.0,66.0
20161204101500,493.5,1118.599976,79.333332,100,54.400002,0,71.099998,69.0,66.0
20161204103000,493.5,1118.599976,79.333332,100,54.400002,0,70.800003,69.0,66.0
20161204104500,493.5,1118.599976,79.333332,100,54.400002,0,70.800003,69.0,66.0
20161204110000,493.5,1106.849976,78.499998,100,54.400002,0,71.0,69.0,66.0
20161204111500,493.5,1130.349976,80.166665,100,54.400002,0,71.199997,69.0,66.0
20161204113000,493.5,1106.849976,78.499998,100,54.400002,0,71.199997,69.0,66.0
20161204114500,493.5,1106.849976,78.499998,100,54.400002,0,71.199997,69.0,66.0
20161204120000,493.5,1092.75,77.5,100,55.099998,0,71.199997,69.0,66.0
20161204121500,493.5,1092.75,77.5,100,55.099998,0,71.199997,69.0,66.0
20161204123000,493.5,1106.849976,78.499998,100,55.099998,0,71.199997,69.0,66.0
20161204124500,493.5,1106.849976,78.499998,100,54.299999,0,70.900002,69.0,66.0
20161204130000,493.5,1118.599976,79.333332,100,54.299999,0,70.900002,69.0,66.0
20161204131500,493.5,1118.599976,79.333332,100,54.299999,0,70.5,69.0,66.0
20161204133000,493.5,1106.849976,78.499998,100,54.299999,0,70.199997,69.0,66.0
20161204134500,493.5,1118.599976,79.333332,100,54.299999,0,69.900002,69.0,66.0
20161204140000,493.5,1142.099976,80.999998,100,54.299999,0,70.0,69.0,66.0
20161204141500,493.5,1130.349976,80.166665,100,54.299999,0,69.800003,69.0,66.0
20161204143000,493.5,1142.099976,80.999998,100,54.299999,0,69.699997,69.0,66.0
20161204144500,493.5,1142.099976,80.999998,100,54.299999,0,69.599998,69.0,66.0
20161204150000,493.5,1153.849976,81.833332,100,54.299999,0,69.699997,69.0,66.0
20161204151500,493.5,1153.849976,81.833332,100,54.299999,0,69.699997,69.0,66.0
20161204153000,493.5,1142.099976,80.999998,100,54.299999,0,69.699997,69.0,66.0
20161204154500,493.5,1153.849976,81.833332,100,54.299999,0,69.699997,69.0,66.0
20161204160000,493.5,1130.349976,80.166665,100,54.299999,0,69.599998,69.0,66.0
20161204161500,493.5,1153.849976,81.833332,100,54.299999,0,69.599998,69.0,66.0
20161204163000,493.5,1165.599976,82.666665,100,54.299999,0,69.699997,69.0,66.0
20161204164500,493.5,1153.849976,81.833332,100,54.299999,0,69.800003,69.0,66.0
20161204170000,493.5,1153.849976,81.833332,100,54.299999,0,69.699997,69.0,66.0
20161204171500,493.5,1142.099976,80.999998,100,54.299999,0,69.5,69.0,66.0
20161204173000,493.5,1165.599976,82.666665,100,54.299999,0,69.599998,69.0,66.0
20161204174500,493.5,1153.849976,81.833332,100,54.299999,0,69.699997,69.0,66.0
20161204180000,493.5,1142.099976,80.999998,100,54.299999,0,69.699997,69.0,66.0
20161204181500,493.5,1153.849976,81.833332,100,54.299999,0,69.699997,69.0,66.0
20161204183000,493.5,1153.849976,81.833332,100,54.299999,0,69.599998,69.0,66.0
20161204184500,493.5,1165.599976,82.666665,100,54.299999,0,69.599998,69.0,66.0
20161204190000,493.5,1165.599976,82.666665,100,54.299999,0,69.400002,69.0,66.0
20161204191500,493.5,1153.849976,81.833332,100,54.299999,0,69.599998,69.0,66.0
20161204193000,493.5,1165.599976,82.666665,100,54.299999,0,69.699997,69.0,66.0
20161204194500,493.5,1165.599976,82.666665,100,54.299999,0,69.800003,69.0,66.0
20161204200000,493.5,1165.599976,82.666665,100,54.299999,0,69.599998,69.0,66.0
20161204201500,493.5,1177.349976,83.499998,100,54.299999,0,69.599998,69.0,66.0
20161204203000,493.5,1177.349976,83.499998,100,54.299999,0,69.300003,69.0,66.0
20161204204500,493.5,1177.349976,83.499998,100,54.299999,0,69.599998,69.400002,66.400002
20161204210000,493.5,1177.349976,83.499998,100,54.299999,0,69.599998,69.400002,66.400002
20161204211500,493.5,1177.349976,83.499998,100,54.299999,0,69.699997,69.400002,66.400002
20161204213000,493.5,1153.849976,81.833332,100,54.299999,0,69.699997,69.400002,66.400002
20161204214500,493.5,1153.849976,81.833332,100,54.299999,0,69.300003,69.400002,66.400002
20161204220000,493.5,1153.849976,81.833332,100,54.299999,0,69.300003,69.400002,66.400002
20161204221500,493.5,1153.849976,81.833332,100,54.299999,0,69.099998,69.400002,66.400002
20161204223000,493.5,1142.099976,80.999998,100,54.299999,0,69.099998,69.400002,66.400002
20161204224500,493.5,1142.099976,80.999998,100,54.299999,0,69.599998,69.400002,66.400002
20161204230000,493.5,1142.099976,80.999998,100,54.299999,0,69.599998,69.400002,66.400002
20161204231500,493.5,1142.099976,80.999998,100,54.299999,0,69.699997,69.400002,66.400002
20161204233000,493.5,1142.099976,80.999998,100,54.299999,0,69.300003,69.400002,66.400002
20161204234500,493.5,1153.849976,81.833332,100,54.299999,0,69.400002,69.400002,66.400002
20161205000000,493.5,1142.099976,80.999998,100,54.299999,0,69.5,69.400002,66.400002
20161205001500,493.5,1142.099976,80.999998,100,54.299999,0,69.699997,69.400002,66.400002
20161205003000,493.5,1153.849976,81.833332,100,54.299999,0,69.699997,69.400002,66.400002
20161205004500,493.5,1142.099976,80.999998,100,54.299999,0,69.699997,69.400002,66.400002
20161205010000,493.5,1153.849976,81.833332,100,54.299999,0,69.800003,69.400002,66.400002
20161205011500,493.5,1142.099976,80.999998,100,54.299999,0,69.900002,69.400002,66.400002
20161205013000,493.5,1130.349976,80.166665,100,54.299999,0,69.900002,69.400002,66.400002
20161205014500,493.5,1153.849976,81.833332,100,54.299999,0,69.900002,69.400002,66.400002
20161205020000,493.5,1142.099976,80.999998,100,54.299999,0,70.0,69.400002,66.400002
20161205021500,493.5,1153.849976,81.833332,100,54.299999,0,70.0,69.400002,66.400002
20161205023000,493.5,1165.599976,82.666665,100,54.299999,0,70.199997,69.400002,66.400002
20161205024500,493.5,1165.599976,82.666665,100,54.299999,0,70.199997,69.400002,66.400002
20161205030000,493.5,1153.849976,81.833332,100,54.299999,0,70.0,69.400002,66.400002
20161205031500,493.5,1153.849976,81.833332,100,54.299999,0,69.800003,69.400002,66.400002
20161205033000,493.5,1177.349976,83.499998,100,54.299999,0,69.900002,69.400002,66.400002
20161205034500,493.5,1153.849976,81.833332,100,54.299999,0,69.900002,69.400002,66.400002
20161205040000,493.5,1165.599976,82.666665,100,54.299999,0,69.900002,69.400002,66.400002
20161205041500,493.5,1165.599976,82.666665,100,54.299999,0,69.900002,69.400002,66.400002
20161205043000,493.5,1165.599976,82.666665,100,54.299999,0,70.0,69.400002,66.400002
20161205044500,493.5,1165.599976,82.666665,100,54.299999,0,70.099998,69.400002,66.400002
20161205050000,493.5,1165.599976,82.666665,100,54.299999,0,69.900002,69.400002,66.400002
20161205051500,493.5,1153.849976,81.833332,100,54.299999,0,70.099998,69.400002,66.400002
20161205053000,493.5,1165.599976,82.666665,100,54.299999,0,69.900002,69.400002,66.400002
20161205054500,493.5,1142.099976,80.999998,100,54.299999,0,69.900002,69.400002,66.400002
20161205060000,493.5,1153.849976,81.833332,100,54.299999,0,70.0,69.300003,66.300003
20161205061500,493.5,1165.599976,82.666665,100,54.299999,0,69.900002,69.400002,66.400002
20161205063000,493.5,1165.599976,82.666665,100,54.299999,0,70.0,69.300003,66.300003
20161205064500,493.5,1153.849976,81.833332,100,54.299999,0,70.099998,69.300003,66.300003
20161205070000,493.5,1165.599976,82.666665,100,54.299999,0,70.099998,69.300003,66.300003
20161205071500,493.5,1153.849976,81.833332,100,54.299999,0,70.199997,69.300003,66.300003
20161205073000,493.5,1165.599976,82.666665,100,54.299999,0,70.099998,69.0,66.0
20161205074500,493.5,1106.849976,78.499998,100,54.299999,0,69.900002,69.0,66.0
20161205080000,493.5,1092.75,77.5,100,54.299999,0,70.0,69.0,66.0
20161205081500,493.5,1092.75,77.5,100,54.299999,0,70.300003,69.0,66.0
20161205083000,493.5,1118.599976,79.333332,100,54.299999,0,70.800003,69.0,66.0
20161205084500,493.5,1165.599976,82.666665,100,54.299999,0,70.400002,69.0,66.0
20161205090000,493.5,1212.599976,85.999998,100,54.299999,0,70.400002,69.0,66.0
20161205091500,493.5,1189.099976,84.333332,100,54.299999,0,70.400002,69.0,66.0
20161205093000,493.5,1189.099976,84.333332,100,54.299999,0,70.300003,69.0,66.0
20161205094500,493.5,1165.599976,82.666665,100,54.299999,0,70.199997,69.0,66.0
20161205100000,493.5,1092.75,77.5,100,54.299999,0,70.0,69.0,66.0
20161205101500,493.5,1081.0,76.666667,100,54.299999,0,69.900002,69.0,66.0
20161205103000,493.5,1092.75,77.5,100,54.299999,0,69.800003,69.0,66.0
20161205104500,493.5,1092.75,77.5,100,54.299999,0,69.900002,69.0,66.0
20161205110000,493.5,1130.349976,80.166665,100,54.299999,0,69.800003,69.0,66.0
20161205111500,493.5,1165.599976,82.666665,100,54.299999,0,69.699997,69.0,66.0
20161205113000,493.5,1165.599976,82.666665,100,54.299999,0,69.699997,69.0,66.0
20161205114500,493.5,1200.849976,85.166665,100,54.299999,0,70.300003,69.0,66.0
20161205120000,493.5,1200.849976,85.166665,100,54.299999,0,70.300003,69.0,66.0
20161205121500,493.5,1200.849976,85.166665,100,54.299999,0,70.300003,69.0,66.0
20161205123000,493.5,1222.0,86.666667,100,54.299999,0,69.900002,69.0,66.0
20161205124500,493.5,1222.0,86.666667,100,54.299999,0,69.800003,69.0,66.0
20161205130000,493.5,1222.0,86.666667,100,54.299999,0,69.599998,69.0,66.0
20161205131500,493.5,1222.0,86.666667,100,54.299999,0,69.599998,69.0,66.0
20161205133000,493.5,1200.849976,85.166665,100,54.299999,0,69.300003,69.0,66.0
20161205134500,493.5,1200.849976,85.166665,100,54.299999,0,69.199997,69.0,66.0
20161205140000,493.5,1142.099976,80.999998,100,54.299999,0,69.300003,69.0,66.0
20161205141500,493.5,1130.349976,80.166665,100,54.299999,0,69.400002,69.0,66.0
20161205143000,493.5,1130.349976,80.166665,100,54.299999,0,69.400002,69.0,66.0
20161205144500,493.5,1092.75,77.5,100,54.299999,0,69.400002,69.0,66.0
20161205150000,493.5,1106.849976,78.499998,100,54.299999,0,69.699997,69.0,66.0
20161205151500,493.5,1118.599976,79.333332,100,54.299999,0,69.800003,69.0,66.0
20161205153000,493.5,1212.599976,85.999998,100,54.299999,0,69.900002,69.0,66.0
20161205154500,493.5,1212.599976,85.999998,100,54.299999,0,70.0,69.0,66.0
20161205160000,493.5,1212.599976,85.999998,100,54.299999,0,69.699997,69.0,66.0
20161205161500,493.5,1189.099976,84.333332,100,54.299999,0,69.599998,69.0,66.0
20161205163000,493.5,1106.849976,78.499998,100,54.299999,0,69.300003,69.0,66.0
20161205164500,493.5,1200.849976,85.166665,100,54.299999,0,69.199997,69.0,66.0
20161205170000,493.5,1200.849976,85.166665,100,55.099998,0,69.199997,69.0,66.0
20161205171500,493.5,1200.849976,85.166665,100,53.900002,0,69.400002,69.0,66.0
20161205173000,493.5,1200.849976,85.166665,100,53.900002,0,69.599998,69.0,66.0
20161205174500,493.5,1200.849976,85.166665,100,53.900002,0,69.699997,69.0,66.0
20161205180000,493.5,1200.849976,85.166665,100,53.900002,0,69.699997,69.0,66.0
20161205181500,493.5,1055.150024,74.833335,100,53.900002,0,69.699997,69.0,66.0
20161205183000,493.5,1081.0,76.666667,100,53.900002,0,69.699997,69.0,66.0
20161205184500,493.5,1081.0,76.666667,100,53.900002,0,69.699997,69.0,66.0
20161205190000,493.5,1118.599976,79.333332,100,53.900002,0,69.5,69.0,66.0
20161205191500,493.5,1177.349976,83.499998,100,53.900002,0,69.199997,69.0,66.0
20161205193000,493.5,1177.349976,83.499998,100,53.900002,0,69.199997,69.0,66.0
20161205194500,493.5,1177.349976,83.499998,100,53.900002,0,69.199997,69.0,66.0
20161205200000,493.5,1177.349976,83.499998,100,53.900002,0,69.099998,69.0,66.0
20161205201500,493.5,1142.099976,80.999998,100,54.700001,0,69.199997,69.0,66.0
20161205203000,493.5,1177.349976,83.499998,100,54.700001,0,69.400002,69.0,66.0
20161205204500,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,69.0,66.0
20161205210000,493.5,1177.349976,83.499998,100,54.700001,0,69.199997,69.0,66.0
20161205211500,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,69.0,66.0
20161205213000,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,69.0,66.0
20161205214500,493.5,1177.349976,83.499998,100,54.700001,0,69.400002,69.0,66.0
20161205220000,493.5,1177.349976,83.499998,100,54.700001,0,69.300003,69.0,66.0
20161205221500,493.5,1177.349976,83.499998,100,54.700001,0,69.099998,69.0,66.0
20161205223000,493.5,1177.349976,83.499998,100,54.700001,0,69.0,69.0,66.0
20161205224500,493.5,1142.099976,80.999998,100,54.700001,0,68.800003,69.0,66.0
20161205230000,493.5,1153.849976,81.833332,100,54.700001,0,68.699997,69.0,66.0
20161205231500,493.5,1165.599976,82.666665,100,53.900002,0,68.699997,69.0,66.0
20161205233000,493.5,1177.349976,83.499998,100,53.900002,0,68.599998,69.0,66.0
20161205234500,493.5,1177.349976,83.499998,100,53.900002,0,68.599998,69.0,66.0
20161206000000,493.5,462.950012,32.833334,46,53.900002,100,68.699997,72.5,69.5
20161206001500,493.5,486.450012,34.500001,46,58.900002,100,69.0,72.300003,69.300003
20161206003000,493.5,493.5,35.0,46,63.200001,100,69.099998,72.199997,69.199997
20161206004500,493.5,493.5,35.0,46,64.0,100,69.400002,72.300003,69.300003
20161206010000,493.5,500.549988,35.499999,46,56.0,0,69.699997,72.300003,69.300003
20161206011500,493.5,500.549988,35.499999,46,55.200001,0,69.599998,72.300003,69.300003
20161206013000,493.5,500.549988,35.499999,46,55.200001,0,69.300003,72.300003,69.300003
20161206014500,493.5,493.5,35.0,46,55.200001,0,69.199997,72.300003,69.300003
20161206020000,493.5,493.5,35.0,46,54.299999,0,69.199997,72.300003,69.300003
20161206021500,493.5,493.5,35.0,46,54.299999,0,69.300003,72.300003,69.300003
20161206023000,493.5,500.549988,35.499999,46,54.299999,0,69.199997,72.300003,69.300003
20161206024500,493.5,479.399994,34.0,46,55.099998,0,69.400002,72.300003,69.300003
20161206030000,493.5,479.399994,34.0,46,55.099998,0,69.599998,72.300003,69.300003
20161206031500,493.5,493.5,35.0,46,54.299999,100,69.599998,72.699997,69.699997
20161206033000,493.5,493.5,35.0,46,54.299999,100,69.699997,72.699997,69.699997
20161206034500,493.5,500.549988,35.499999,46,54.299999,100,69.699997,72.699997,69.699997
20161206040000,493.5,500.549988,35.499999,46,54.299999,100,69.599998,72.699997,69.699997
20161206041500,493.5,500.549988,35.499999,46,54.299999,100,69.800003,72.699997,69.699997
20161206043000,493.5,500.549988,35.499999,46,54.299999,100,69.699997,72.300003,69.300003
20161206044500,493.5,500.549988,35.499999,46,54.299999,0,69.599998,72.300003,69.300003
20161206050000,493.5,493.5,35.0,46,54.299999,0,69.599998,72.300003,69.300003
20161206051500,493.5,509.950012,36.166668,46,54.299999,0,69.699997,72.199997,69.199997
20161206053000,493.5,486.450012,34.500001,46,54.299999,0,69.699997,72.199997,69.199997
20161206054500,493.5,517.0,36.666667,46,54.299999,0,69.699997,72.199997,69.199997
20161206060000,493.5,1069.25,75.833333,100,54.299999,0,69.599998,68.900002,65.900002
20161206061500,493.5,1055.150024,74.833335,100,53.900002,0,69.599998,68.900002,65.900002
20161206063000,493.5,1069.25,75.833333,100,54.700001,0,69.400002,68.900002,65.900002
20161206064500,493.5,1069.25,75.833333,100,53.900002,0,69.099998,68.900002,65.900002
20161206070000,493.5,1069.25,75.833333,100,54.700001,0,68.800003,68.900002,65.900002
20161206071500,493.5,1069.25,75.833333,100,53.5,0,68.900002,68.900002,65.900002
20161206073000,493.5,1043.400024,74.000002,100,54.700001,0,68.699997,68.900002,65.900002
20161206074500,493.5,1092.75,77.5,100,53.900002,0,68.699997,68.900002,65.900002
20161206080000,493.5,1069.25,75.833333,100,53.900002,0,68.699997,68.900002,65.900002
20161206081500,493.5,1069.25,75.833333,100,53.900002,0,68.699997,68.900002,65.900002
20161206083000,493.5,1081.0,76.666667,100,53.900002,0,68.900002,68.900002,65.900002
20161206084500,493.5,1055.150024,74.833335,100,54.700001,0,68.800003,68.900002,65.900002
20161206090000,493.5,1069.25,75.833333,100,53.900002,0,68.800003,69.0,66.0
20161206091500,493.5,1081.0,76.666667,100,53.900002,0,68.900002,69.0,66.0
20161206093000,493.5,1069.25,75.833333,100,55.099998,0,69.099998,69.0,66.0
20161206094500,493.5,1055.150024,74.833335,100,54.299999,0,69.199997,69.0,66.0
20161206100000,493.5,1069.25,75.833333,100,54.299999,0,69.300003,69.0,66.0
20161206101500,493.5,1055.150024,74.833335,100,54.299999,0,69.5,69.0,66.0
20161206103000,493.5,1069.25,75.833333,100,54.299999,0,69.599998,69.0,66.0
20161206104500,493.5,1069.25,75.833333,100,54.299999,0,69.599998,69.0,66.0
20161206110000,493.5,1017.549988,72.166666,100,54.299999,0,69.699997,69.0,66.0
20161206111500,493.5,1055.150024,74.833335,100,54.299999,0,69.599998,69.0,66.0
20161206113000,493.5,1043.400024,74.000002,100,54.299999,0,69.400002,69.0,66.0
20161206114500,493.5,1029.300049,73.000003,100,54.299999,0,69.300003,69.0,66.0
20161206120000,493.5,1055.150024,74.833335,100,54.299999,0,69.199997,68.900002,65.900002
20161206121500,493.5,1055.150024,74.833335,100,55.099998,0,69.099998,68.900002,65.900002
20161206123000,493.5,1055.150024,74.833335,100,55.099998,0,69.0,68.900002,65.900002
20161206124500,493.5,1055.150024,74.833335,100,55.099998,0,70.5,68.900002,65.900002
20161206130000,493.5,1043.400024,74.000002,100,54.299999,0,69.400002,68.900002,65.900002
20161206131500,493.5,1055.150024,74.833335,100,54.299999,0,69.199997,68.900002,65.900002
20161206133000,493.5,1043.400024,74.000002,100,55.099998,0,69.199997,68.900002,65.900002
20161206134500,493.5,1055.150024,74.833335,100,55.099998,0,69.199997,68.900002,65.900002
20161206140000,493.5,1043.400024,74.000002,100,55.099998,0,69.300003,68.900002,65.900002
20161206141500,493.5,1029.300049,73.000003,100,55.099998,0,69.300003,68.900002,65.900002
20161206143000,493.5,1055.150024,74.833335,100,55.099998,0,69.300003,68.900002,65.900002
20161206144500,493.5,1055.150024,74.833335,100,55.099998,0,69.400002,68.900002,65.900002
20161206150000,493.5,1043.400024,74.000002,100,55.099998,0,69.5,68.900002,65.900002
20161206151500,493.5,1043.400024,74.000002,100,55.099998,0,69.5,68.900002,65.900002
20161206153000,493.5,1055.150024,74.833335,100,54.299999,0,69.300003,68.900002,65.900002
20161206154500,493.5,1055.150024,74.833335,100,55.099998,0,69.300003,68.900002,65.900002
20161206160000,493.5,1055.150024,74.833335,100,54.400002,0,69.099998,68.900002,65.900002
20161206161500,493.5,1055.150024,74.833335,100,54.400002,0,69.099998,68.900002,65.900002
20161206163000,493.5,1055.150024,74.833335,100,54.400002,0,69.099998,68.900002,65.900002
20161206164500,493.5,1055.150024,74.833335,100,54.400002,0,69.599998,68.900002,65.900002
20161206170000,493.5,1043.400024,74.000002,100,54.400002,0,69.800003,68.900002,65.900002
20161206171500,493.5,1043.400024,74.000002,100,54.400002,0,69.800003,68.900002,65.900002
20161206173000,493.5,1043.400024,74.000002,100,54.400002,0,69.800003,68.900002,65.900002
20161206174500,493.5,495.850006,35.166667,48,57.5,100,69.800003,73.5,70.5
20161206180000,493.5,495.850006,35.166667,48,75.800003,100,69.699997,73.5,70.5
20161206181500,493.5,495.850006,35.166667,48,84.099998,100,69.800003,73.5,70.5
20161206183000,493.5,495.850006,35.166667,48,82.099998,100,69.800003,73.5,70.5
20161206184500,493.5,486.450012,34.500001,48,78.699997,100,70.0,73.5,70.5
20161206190000,493.5,495.850006,35.166667,48,90.400002,100,70.199997,73.5,70.5
20161206191500,493.5,486.450012,34.500001,48,79.900002,100,70.099998,73.5,70.5
20161206193000,493.5,474.700012,33.666668,48,84.300003,100,70.099998,73.5,70.5
20161206194500,493.5,462.950012,32.833334,48,84.300003,100,70.199997,73.5,70.5
20161206200000,493.5,467.649994,33.166666,48,80.199997,100,70.300003,73.5,70.5
20161206201500,493.5,474.700012,33.666668,48,92.900002,100,70.599998,73.5,70.5
20161206203000,493.5,474.700012,33.666668,48,75.5,0,70.800003,73.5,70.5
20161206204500,493.5,500.549988,35.499999,48,55.599998,0,70.800003,73.5,70.5
20161206210000,493.5,526.400024,37.333335,49,55.599998,0,70.800003,73.5,70.5
20161206211500,493.5,507.600006,36.0,49,54.799999,0,70.699997,73.5,70.5
20161206213000,493.5,533.450012,37.833334,49,54.799999,0,70.5,73.199997,70.199997
20161206214500,493.5,526.400024,37.333335,49,54.799999,0,70.400002,73.5,70.5
20161206220000,493.5,519.349976,36.833332,49,54.799999,100,70.400002,73.5,70.5
20161206221500,493.5,531.099976,37.666665,49,54.799999,100,70.300003,73.5,70.5
20161206223000,493.5,502.899994,35.666666,49,54.799999,100,70.300003,73.199997,70.199997
20161206224500,493.5,517.0,36.666667,49,54.799999,100,70.199997,73.199997,70.199997
20161206230000,493.5,526.400024,37.333335,49,54.799999,100,70.199997,73.5,70.5
20161206231500,493.5,502.899994,35.666666,49,54.799999,100,70.199997,73.5,70.5
20161206233000,493.5,502.899994,35.666666,49,54.799999,100,70.099998,73.300003,70.300003
20161206234500,493.5,514.650024,36.500002,49,54.799999,100,69.900002,73.199997,70.199997
20161207000000,493.5,514.650024,36.500002,49,54.799999,100,69.900002,73.5,70.5
20161207001500,493.5,524.049988,37.166666,49,54.799999,100,70.099998,73.5,70.5
20161207003000,493.5,514.650024,36.500002,49,54.799999,100,70.199997,73.5,70.5
20161207004500,493.5,514.650024,36.500002,49,54.799999,100,70.199997,73.5,70.5
20161207010000,493.5,514.650024,36.500002,49,56.299999,100,70.0,73.5,70.5
20161207011500,493.5,462.950012,32.833334,49,66.800003,100,70.099998,73.5,70.5
20161207013000,493.5,486.450012,34.500001,49,78.099998,100,70.199997,73.5,70.5
20161207014500,493.5,519.349976,36.833332,49,78.099998,100,70.300003,73.5,70.5
20161207020000,493.5,519.349976,36.833332,49,73.5,100,70.400002,73.400002,70.400002
20161207021500,493.5,519.349976,36.833332,49,81.0,100,70.300003,73.199997,70.199997
20161207023000,493.5,519.349976,36.833332,49,56.400002,0,70.800003,73.199997,70.199997
20161207024500,493.5,526.400024,37.333335,49,55.200001,0,70.900002,73.5,70.5
20161207030000,493.5,509.950012,36.166668,49,55.200001,0,70.699997,73.5,70.5
20161207031500,493.5,509.950012,36.166668,49,55.200001,0,70.699997,73.5,70.5
20161207033000,493.5,519.349976,36.833332,49,55.200001,0,70.699997,73.5,70.5
20161207034500,493.5,509.950012,36.166668,49,55.200001,0,70.599998,73.5,70.5
20161207040000,493.5,502.899994,35.666666,49,55.200001,0,70.5,73.5,70.5
20161207041500,493.5,514.650024,36.500002,49,55.200001,0,70.5,73.5,70.5
20161207043000,493.5,514.650024,36.500002,49,55.200001,0,70.400002,73.300003,70.300003
20161207044500,493.5,524.049988,37.166666,49,55.200001,0,70.300003,73.199997,70.199997
20161207050000,493.5,507.600006,36.0,49,55.200001,0,70.199997,73.099998,70.099998
20161207051500,493.5,507.600006,36.0,49,55.200001,0,70.099998,73.099998,70.099998
20161207053000,493.5,514.650024,36.500002,49,55.200001,0,70.0,73.199997,70.199997
20161207054500,493.5,507.600006,36.0,49,55.200001,100,69.900002,73.5,70.5
20161207060000,493.5,507.600006,36.0,49,55.200001,100,69.800003,73.5,70.5
20161207061500,493.5,507.600006,36.0,49,55.900002,100,69.900002,73.5,70.5
20161207063000,493.5,519.349976,36.833332,49,67.400002,100,70.0,73.5,70.5
20161207064500,493.5,519.349976,36.833332,49,71.599998,100,70.199997,73.5,70.5
20161207070000,493.5,519.349976,36.833332,49,68.199997,100,70.5,73.5,70.5
20161207071500,493.5,509.950012,36.166668,49,72.400002,100,70.5,73.5,70.5
20161207073000,493.5,509.950012,36.166668,49,68.699997,100,70.400002,73.5,70.5
20161207074500,493.5,517.0,36.666667,49,70.5,100,70.400002,73.5,70.5
20161207080000,493.5,507.600006,36.0,49,70.5,100,70.400002,73.5,70.5
20161207081500,493.5,514.650024,36.500002,49,68.199997,100,70.5,73.5,70.5
20161207083000,493.5,514.650024,36.500002,49,71.900002,100,70.5,73.5,70.5
20161207084500,493.5,514.650024,36.500002,49,70.099998,100,70.599998,73.5,70.5
20161207090000,493.5,514.650024,36.500002,49,68.699997,100,70.599998,73.5,70.5
20161207091500,493.5,526.400024,37.333335,49,71.800003,100,70.5,73.5,70.5
20161207093000,493.5,514.650024,36.500002,49,70.099998,100,70.599998,73.5,70.5
20161207094500,493.5,514.650024,36.500002,49,68.199997,100,70.5,73.5,70.5
20161207100000,493.5,514.650024,36.500002,49,71.5,100,70.699997,73.5,70.5
20161207101500,493.5,495.850006,35.166667,49,70.599998,100,70.699997,74.300003,71.300003
20161207103000,493.5,502.899994,35.666666,49,79.199997,100,70.699997,74.300003,71.300003
20161207104500,493.5,517.0,36.666667,49,84.5,100,70.699997,74.599998,71.599998
20161207110000,493.5,517.0,36.666667,49,81.099998,100,70.699997,74.599998,71.599998
20161207111500,493.5,509.950012,36.166668,49,79.699997,100,70.800003,74.599998,71.599998
