PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161207113000,493.5,517.0,36.666667,49,92.300003,100,70.800003,74.599998,71.599998
20161207114500,493.5,502.899994,35.666666,49,79.699997,100,70.800003,74.599998,71.599998
20161207120000,493.5,493.5,35.0,49,86.199997,100,71.0,74.599998,71.599998
20161207121500,493.5,493.5,35.0,49,91.5,100,71.099998,74.599998,71.599998
20161207123000,493.5,470.0,33.333333,49,81.099998,100,71.099998,74.599998,71.599998
20161207124500,493.5,479.399994,34.0,49,90.300003,100,71.099998,74.599998,71.599998
20161207130000,493.5,486.450012,34.500001,49,88.699997,100,71.0,74.400002,71.400002
20161207131500,493.5,474.700012,33.666668,49,82.099998,100,71.099998,74.599998,71.599998
20161207133000,493.5,474.700012,33.666668,49,85.5,100,71.199997,74.599998,71.599998
20161207134500,493.5,474.700012,33.666668,49,94.800003,100,71.199997,74.599998,71.599998
20161207140000,493.5,474.700012,33.666668,49,82.199997,100,71.199997,74.599998,71.599998
20161207141500,493.5,488.799988,34.666666,49,87.800003,100,71.199997,74.599998,71.599998
20161207143000,493.5,488.799988,34.666666,49,85.599998,100,71.199997,74.599998,71.599998
20161207144500,493.5,502.899994,35.666666,49,82.099998,100,71.300003,74.599998,71.599998
20161207150000,493.5,495.850006,35.166667,49,89.099998,100,71.400002,74.599998,71.599998
20161207151500,493.5,462.950012,32.833334,49,83.800003,100,71.400002,74.699997,71.699997
20161207153000,493.5,462.950012,32.833334,49,83.800003,100,71.300003,74.699997,71.699997
20161207154500,493.5,455.899994,32.333333,49,92.300003,100,71.300003,75.0,72.0
20161207160000,493.5,462.950012,32.833334,49,84.400002,100,71.199997,75.0,72.0
20161207161500,493.5,474.700012,33.666668,49,82.599998,100,71.300003,75.0,72.0
20161207163000,493.5,474.700012,33.666668,49,96.599998,100,71.400002,75.0,72.0
20161207164500,493.5,488.799988,34.666666,49,82.099998,100,71.400002,75.0,72.0
20161207170000,493.5,502.899994,35.666666,49,88.300003,100,71.400002,75.0,72.0
20161207171500,493.5,502.899994,35.666666,49,85.599998,100,71.400002,75.0,72.0
20161207173000,493.5,502.899994,35.666666,49,80.699997,100,71.5,75.0,72.0
20161207174500,493.5,502.899994,35.666666,49,94.400002,100,71.800003,75.0,72.0
20161207180000,493.5,502.899994,35.666666,49,81.599998,100,71.800003,75.0,72.0
20161207181500,493.5,509.950012,36.166668,49,87.300003,100,71.699997,75.0,72.0
20161207183000,493.5,502.899994,35.666666,49,82.599998,100,71.900002,75.0,72.0
20161207184500,493.5,502.899994,35.666666,49,82.599998,100,71.900002,75.0,72.0
20161207190000,493.5,493.5,35.0,49,89.300003,100,71.800003,75.0,72.0
20161207191500,493.5,500.549988,35.499999,49,81.599998,100,71.800003,75.0,72.0
20161207193000,493.5,500.549988,35.499999,49,88.400002,100,71.699997,75.0,72.0
20161207194500,493.5,500.549988,35.499999,49,84.400002,100,71.699997,75.0,72.0
20161207200000,493.5,488.799988,34.666666,49,82.300003,100,71.699997,74.699997,71.699997
20161207201500,493.5,488.799988,34.666666,49,94.699997,100,71.699997,77.099998,74.099998
20161207203000,493.5,495.850006,35.166667,49,82.0,100,71.699997,77.099998,74.099998
20161207204500,493.5,495.850006,35.166667,49,87.199997,100,71.699997,77.099998,74.099998
20161207210000,493.5,495.850006,35.166667,49,87.199997,100,71.699997,77.099998,74.099998
20161207211500,493.5,495.850006,35.166667,49,81.099998,100,71.699997,77.099998,74.099998
20161207213000,493.5,495.850006,35.166667,49,94.400002,100,71.699997,77.099998,74.099998
20161207214500,493.5,495.850006,35.166667,49,82.099998,100,71.699997,77.099998,74.099998
20161207220000,493.5,495.850006,35.166667,49,85.699997,100,71.800003,77.099998,74.099998
20161207221500,493.5,507.600006,36.0,49,87.5,100,71.800003,77.099998,74.099998
20161207223000,493.5,495.850006,35.166667,49,80.699997,100,71.699997,77.099998,74.099998
20161207224500,493.5,502.899994,35.666666,49,93.599998,100,71.699997,77.099998,74.099998
20161207230000,493.5,502.899994,35.666666,49,81.099998,100,71.699997,77.099998,74.099998
20161207231500,493.5,502.899994,35.666666,49,92.099998,100,71.699997,77.099998,74.099998
20161207233000,493.5,502.899994,35.666666,49,82.599998,100,71.699997,77.099998,74.099998
20161207234500,493.5,474.700012,33.666668,49,82.599998,100,71.699997,77.099998,74.099998
20161208000000,493.5,474.700012,33.666668,49,89.199997,100,71.800003,77.099998,74.099998
20161208001500,493.5,474.700012,33.666668,49,82.0,100,71.699997,77.099998,74.099998
20161208003000,493.5,474.700012,33.666668,49,93.599998,100,71.599998,77.099998,74.099998
20161208004500,493.5,467.649994,33.166666,49,82.599998,100,71.599998,77.099998,74.099998
20161208010000,493.5,474.700012,33.666668,49,96.599998,100,71.699997,77.099998,74.099998
20161208011500,493.5,467.649994,33.166666,49,82.099998,100,71.699997,77.099998,74.099998
20161208013000,493.5,462.950012,32.833334,49,91.900002,100,71.699997,77.099998,74.099998
20161208014500,493.5,462.950012,32.833334,49,83.800003,100,71.599998,77.099998,74.099998
20161208020000,493.5,479.399994,34.0,49,88.400002,100,71.599998,77.099998,74.099998
20161208021500,493.5,500.549988,35.499999,49,82.599998,100,71.599998,77.099998,74.099998
20161208023000,493.5,500.549988,35.499999,49,82.599998,100,71.5,77.099998,74.099998
20161208024500,493.5,517.0,36.666667,49,88.699997,100,71.5,77.099998,74.099998
20161208030000,493.5,517.0,36.666667,49,80.199997,100,71.400002,77.099998,74.099998
20161208031500,493.5,502.899994,35.666666,49,92.800003,100,71.400002,77.099998,74.099998
20161208033000,493.5,502.899994,35.666666,49,80.599998,100,71.400002,77.099998,74.099998
20161208034500,493.5,517.0,36.666667,49,91.199997,100,71.400002,77.099998,74.099998
20161208040000,493.5,517.0,36.666667,49,80.699997,100,71.300003,77.099998,74.099998
20161208041500,493.5,517.0,36.666667,49,92.400002,100,71.300003,77.099998,74.099998
20161208043000,493.5,524.049988,37.166666,49,80.199997,100,71.199997,77.099998,74.099998
20161208044500,493.5,531.099976,37.666665,49,92.599998,100,71.199997,77.099998,74.099998
20161208050000,493.5,538.150024,38.166668,49,79.699997,100,71.199997,77.099998,74.099998
20161208051500,493.5,531.099976,37.666665,49,91.699997,100,71.099998,77.099998,74.099998
20161208053000,493.5,514.650024,36.500002,49,79.699997,100,71.099998,77.099998,74.099998
20161208054500,493.5,514.650024,36.500002,49,92.199997,100,71.0,77.099998,74.099998
20161208060000,493.5,514.650024,36.500002,49,79.199997,100,71.0,77.099998,74.099998
20161208061500,493.5,524.049988,37.166666,49,88.699997,100,71.0,77.099998,74.099998
20161208063000,493.5,531.099976,37.666665,49,80.599998,100,71.0,77.099998,74.099998
20161208064500,493.5,514.650024,36.500002,49,82.400002,100,70.800003,77.099998,74.099998
20161208070000,493.5,514.650024,36.500002,49,84.0,100,70.699997,77.099998,74.099998
20161208071500,493.5,514.650024,36.500002,49,82.599998,100,70.800003,77.099998,74.099998
20161208073000,493.5,514.650024,36.500002,49,82.599998,100,70.699997,77.099998,74.099998
20161208074500,493.5,975.25,69.166667,69,55.700001,0,70.800003,72.199997,69.199997
20161208080000,493.5,571.049988,40.499999,51,55.700001,0,70.699997,72.199997,69.199997
20161208081500,493.5,524.049988,37.166666,48,54.299999,0,70.599998,72.199997,69.199997
20161208083000,493.5,531.099976,37.666665,48,54.299999,0,70.5,72.199997,69.199997
20161208084500,493.5,531.099976,37.666665,48,54.299999,0,70.5,72.199997,69.199997
20161208090000,493.5,531.099976,37.666665,48,55.099998,0,70.400002,72.199997,69.199997
20161208091500,493.5,509.950012,36.166668,48,54.299999,0,70.300003,72.199997,69.199997
20161208093000,493.5,519.349976,36.833332,48,54.299999,0,70.199997,72.199997,69.199997
20161208094500,493.5,526.400024,37.333335,48,54.299999,0,70.199997,72.199997,69.199997
20161208100000,493.5,514.650024,36.500002,48,54.299999,0,70.199997,72.199997,69.199997
20161208111500,493.5,916.5,65.0,100,53.099998,0,70.300003,72.300003,69.300003
20161208113000,493.5,989.349976,70.166665,100,54.700001,0,70.199997,72.300003,69.300003
20161208114500,493.5,575.75,40.833333,51,54.700001,0,70.199997,72.300003,69.300003
20161208120000,493.5,470.0,33.333333,47,53.900002,0,70.099998,72.300003,69.300003
20161208121500,493.5,474.700012,33.666668,47,53.900002,0,69.900002,72.300003,69.300003
20161208123000,493.5,474.700012,33.666668,48,53.900002,0,69.800003,72.300003,69.300003
20161208124500,493.5,474.700012,33.666668,48,53.099998,0,69.900002,72.300003,69.300003
20161208130000,493.5,474.700012,33.666668,48,53.099998,0,69.800003,72.300003,69.300003
20161208131500,493.5,467.649994,33.166666,48,53.099998,0,69.699997,72.300003,69.300003
20161208133000,493.5,486.450012,34.500001,48,53.099998,0,69.699997,72.300003,69.300003
20161208134500,493.5,495.850006,35.166667,48,51.900002,0,69.599998,72.300003,69.300003
20161208140000,493.5,509.950012,36.166668,48,51.900002,0,69.599998,72.300003,69.300003
20161208141500,493.5,526.400024,37.333335,48,51.900002,0,69.699997,72.300003,69.300003
20161208143000,493.5,526.400024,37.333335,48,51.900002,0,69.699997,72.300003,69.300003
20161208144500,493.5,509.950012,36.166668,48,51.900002,0,69.699997,72.300003,69.300003
20161208150000,493.5,519.349976,36.833332,48,51.900002,0,69.900002,72.300003,69.300003
20161208151500,493.5,519.349976,36.833332,48,51.900002,0,69.800003,72.300003,69.300003
20161208153000,493.5,538.150024,38.166668,48,51.900002,0,69.800003,72.300003,69.300003
20161208154500,493.5,514.650024,36.500002,48,51.900002,0,69.800003,72.300003,69.300003
20161208160000,493.5,524.049988,37.166666,48,51.900002,0,69.800003,72.199997,69.199997
20161208161500,493.5,517.0,36.666667,48,51.900002,0,69.900002,72.199997,69.199997
20161208163000,493.5,524.049988,37.166666,48,51.900002,0,69.800003,72.199997,69.199997
20161208164500,493.5,524.049988,37.166666,48,52.599998,0,69.699997,72.199997,69.199997
20161208170000,493.5,531.099976,37.666665,48,52.599998,0,69.599998,72.199997,69.199997
20161208171500,493.5,509.950012,36.166668,48,52.599998,0,69.400002,72.199997,69.199997
20161208173000,493.5,524.049988,37.166666,48,52.599998,0,69.300003,72.199997,69.199997
20161208174500,493.5,524.049988,37.166666,48,53.200001,0,69.699997,72.199997,69.199997
20161208180000,493.5,524.049988,37.166666,48,53.200001,0,69.699997,72.199997,69.199997
20161208181500,493.5,514.650024,36.500002,48,53.200001,0,69.900002,72.199997,69.199997
20161208183000,493.5,524.049988,37.166666,48,53.200001,0,69.800003,72.199997,69.199997
20161208184500,493.5,524.049988,37.166666,48,53.200001,0,70.099998,72.199997,69.199997
20161208190000,493.5,517.0,36.666667,48,53.200001,0,70.199997,72.199997,69.199997
20161208191500,493.5,524.049988,37.166666,48,53.200001,0,70.199997,72.199997,69.199997
20161208193000,493.5,524.049988,37.166666,48,53.200001,0,70.300003,72.199997,69.199997
20161208194500,493.5,524.049988,37.166666,48,53.200001,0,70.199997,72.199997,69.199997
20161208200000,493.5,524.049988,37.166666,48,53.200001,0,70.199997,72.199997,69.199997
20161208201500,493.5,538.150024,38.166668,48,53.200001,0,70.099998,72.199997,69.199997
20161208203000,493.5,502.899994,35.666666,47,52.299999,0,70.099998,72.199997,69.199997
20161208204500,493.5,502.899994,35.666666,47,52.299999,0,70.199997,72.199997,69.199997
20161208210000,493.5,526.400024,37.333335,47,51.5,0,70.099998,72.199997,69.199997
20161208211500,493.5,514.650024,36.500002,47,51.5,0,69.900002,72.199997,69.199997
20161208213000,493.5,514.650024,36.500002,47,72.099998,100,69.900002,74.599998,71.599998
20161208214500,493.5,514.650024,36.500002,47,86.099998,100,70.199997,74.400002,71.400002
20161208220000,493.5,507.600006,36.0,47,78.599998,100,70.400002,74.300003,71.300003
20161208221500,493.5,507.600006,36.0,47,74.5,100,70.5,74.300003,71.300003
20161208223000,493.5,507.600006,36.0,47,77.900002,100,70.5,74.599998,71.599998
20161208224500,493.5,500.549988,35.499999,47,86.099998,100,70.599998,74.599998,71.599998
20161208230000,493.5,514.650024,36.500002,47,82.0,100,70.699997,74.599998,71.599998
20161208231500,493.5,514.650024,36.500002,47,76.300003,100,70.800003,74.599998,71.599998
20161208233000,493.5,514.650024,36.500002,47,67.699997,100,70.800003,75.0,72.0
20161208234500,493.5,514.650024,36.500002,47,79.900002,100,70.800003,75.0,72.0
20161209000000,493.5,514.650024,36.500002,47,82.0,100,70.900002,75.0,72.0
20161209001500,493.5,1081.0,76.666667,100,48.700001,0,71.0,68.0,61.900002
20161209003000,493.5,1069.25,75.833333,100,47.599998,0,70.300003,68.0,61.799999
20161209004500,493.5,1081.0,76.666667,100,47.599998,0,69.900002,68.0,61.799999
20161209010000,493.5,1092.75,77.5,100,47.099998,0,69.800003,68.0,61.799999
20161209011500,493.5,1092.75,77.5,100,47.099998,0,69.5,68.0,61.799999
20161209013000,493.5,1092.75,77.5,100,46.400002,0,69.199997,68.0,61.799999
20161209014500,493.5,1081.0,76.666667,100,46.400002,0,68.900002,68.0,61.799999
20161209020000,493.5,1092.75,77.5,100,46.400002,0,68.800003,68.0,61.799999
20161209021500,493.5,1092.75,77.5,100,46.400002,0,68.5,68.0,61.799999
20161209023000,493.5,1092.75,77.5,100,45.700001,0,68.300003,68.0,61.799999
20161209024500,493.5,1081.0,76.666667,100,45.700001,0,68.099998,68.0,61.799999
20161209030000,493.5,1092.75,77.5,100,45.700001,0,68.099998,68.0,61.799999
20161209031500,493.5,507.600006,36.0,47,80.400002,100,68.400002,80.099998,76.0
20161209033000,493.5,493.5,35.0,47,78.0,100,68.900002,80.099998,76.0
20161209034500,493.5,493.5,35.0,47,73.5,100,69.199997,80.099998,76.0
20161209040000,493.5,502.899994,35.666666,47,71.099998,100,69.400002,80.099998,76.0
20161209041500,493.5,502.899994,35.666666,47,75.5,100,69.699997,80.099998,76.0
20161209043000,493.5,495.850006,35.166667,47,81.5,100,69.800003,80.099998,76.0
20161209044500,493.5,502.899994,35.666666,47,75.599998,100,69.900002,80.099998,76.0
20161209050000,493.5,502.899994,35.666666,47,71.5,100,70.0,80.099998,76.0
20161209051500,493.5,502.899994,35.666666,47,70.599998,100,70.199997,80.099998,76.0
20161209053000,493.5,502.899994,35.666666,47,77.0,100,70.199997,80.099998,76.0
20161209054500,493.5,502.899994,35.666666,47,79.099998,100,70.199997,80.099998,76.0
20161209060000,493.5,502.899994,35.666666,47,73.300003,100,70.300003,80.099998,76.0
20161209061500,493.5,502.899994,35.666666,47,69.599998,100,70.300003,80.099998,76.0
20161209063000,493.5,509.950012,36.166668,47,71.400002,100,70.300003,80.099998,76.0
20161209064500,493.5,502.899994,35.666666,47,78.900002,100,70.300003,80.099998,76.0
20161209070000,493.5,502.899994,35.666666,47,77.199997,100,70.300003,80.099998,76.0
20161209071500,493.5,509.950012,36.166668,47,71.0,100,70.400002,80.099998,76.0
20161209073000,493.5,509.950012,36.166668,47,68.699997,100,70.300003,80.099998,76.0
20161209074500,493.5,509.950012,36.166668,47,77.800003,100,70.300003,80.099998,76.0
20161209080000,493.5,509.950012,36.166668,47,74.400002,100,70.199997,80.099998,76.0
20161209081500,493.5,509.950012,36.166668,47,69.099998,100,70.199997,80.099998,76.0
20161209083000,493.5,502.899994,35.666666,47,69.099998,100,70.199997,80.099998,76.0
20161209084500,493.5,502.899994,35.666666,47,79.099998,100,70.199997,80.099998,76.0
20161209090000,493.5,519.349976,36.833332,47,74.400002,100,70.300003,80.099998,76.0
20161209091500,493.5,509.950012,36.166668,47,68.599998,100,70.300003,80.099998,76.0
20161209093000,493.5,502.899994,35.666666,47,71.099998,100,70.400002,80.099998,76.0
20161209094500,493.5,502.899994,35.666666,47,81.099998,100,70.5,80.099998,76.0
20161209100000,493.5,502.899994,35.666666,47,77.099998,100,70.699997,80.099998,76.0
20161209101500,493.5,502.899994,35.666666,47,72.199997,100,70.900002,80.099998,76.0
20161209103000,493.5,509.950012,36.166668,47,73.0,100,71.0,80.099998,76.0
20161209104500,493.5,495.850006,35.166667,47,81.599998,100,71.099998,80.099998,76.0
20161209110000,493.5,502.899994,35.666666,47,81.599998,100,71.199997,80.099998,76.0
20161209111500,493.5,502.899994,35.666666,47,72.900002,100,71.300003,80.099998,76.0
20161209113000,493.5,502.899994,35.666666,47,74.0,100,71.599998,80.099998,76.0
20161209114500,493.5,495.850006,35.166667,47,82.099998,100,71.699997,80.099998,76.0
20161209120000,493.5,507.600006,36.0,47,82.099998,100,71.800003,80.099998,76.0
20161209121500,493.5,495.850006,35.166667,47,77.099998,100,71.900002,80.099998,76.0
20161209123000,493.5,495.850006,35.166667,47,76.0,100,72.199997,80.099998,76.0
20161209124500,493.5,488.799988,34.666666,47,84.099998,100,72.300003,80.099998,76.0
20161209130000,493.5,488.799988,34.666666,47,85.5,100,72.400002,80.099998,76.0
20161209131500,493.5,488.799988,34.666666,47,81.099998,100,72.599998,80.099998,76.0
20161209133000,493.5,488.799988,34.666666,47,77.599998,100,72.699997,80.099998,76.0
20161209134500,493.5,488.799988,34.666666,47,77.599998,100,72.699997,80.099998,76.0
20161209140000,493.5,479.399994,34.0,47,86.0,100,72.900002,80.099998,76.0
20161209141500,493.5,470.0,33.333333,47,86.0,100,73.099998,80.099998,76.0
20161209143000,493.5,481.75,34.166667,47,80.599998,100,73.400002,80.099998,76.0
20161209144500,493.5,474.700012,33.666668,47,77.800003,100,73.400002,80.099998,76.0
20161209150000,493.5,474.700012,33.666668,47,81.5,100,73.599998,80.099998,76.0
20161209151500,493.5,474.700012,33.666668,47,89.400002,100,73.699997,80.099998,76.0
20161209153000,493.5,474.700012,33.666668,47,80.0,100,73.800003,80.099998,76.0
20161209154500,493.5,474.700012,33.666668,47,80.0,100,73.900002,80.099998,76.0
20161209160000,493.5,486.450012,34.500001,47,90.400002,100,74.099998,80.099998,76.0
20161209161500,493.5,474.700012,33.666668,47,82.900002,100,74.400002,80.099998,76.0
20161209163000,493.5,486.450012,34.500001,47,79.699997,100,74.5,80.099998,76.0
20161209164500,493.5,474.700012,33.666668,47,90.0,100,74.5,80.099998,76.0
20161209170000,493.5,481.75,34.166667,47,83.199997,100,74.400002,80.099998,76.0
20161209171500,493.5,481.75,34.166667,47,79.199997,100,74.599998,80.099998,76.0
20161209173000,493.5,1092.75,77.5,100,55.200001,0,74.599998,72.800003,69.800003
20161209174500,493.5,1081.0,76.666667,100,53.5,0,74.0,72.699997,69.699997
20161209180000,493.5,1092.75,77.5,100,52.299999,0,73.300003,72.699997,69.699997
20161209181500,493.5,1106.849976,78.499998,100,51.5,0,72.800003,72.699997,69.699997
20161209183000,493.5,1106.849976,78.499998,100,51.5,0,72.400002,72.699997,69.699997
20161209184500,493.5,1106.849976,78.499998,79,50.700001,0,72.0,71.800003,68.800003
20161209190000,493.5,1142.099976,80.999998,92,49.900002,0,71.699997,71.300003,68.300003
20161209191500,493.5,672.099976,47.666665,53,49.099998,0,71.699997,72.699997,69.699997
20161209193000,493.5,559.299988,39.666666,49,49.099998,0,71.900002,72.699997,69.699997
20161209194500,493.5,519.349976,36.833332,48,48.299999,0,72.0,72.699997,69.699997
20161209200000,493.5,531.099976,37.666665,48,48.299999,0,72.099998,72.699997,69.699997
20161209201500,493.5,519.349976,36.833332,47,47.599998,0,72.199997,72.699997,69.699997
20161209203000,493.5,519.349976,36.833332,47,47.599998,0,72.099998,72.699997,69.699997
20161209204500,493.5,507.600006,36.0,47,47.599998,0,71.900002,72.699997,69.699997
20161209210000,493.5,519.349976,36.833332,47,46.799999,0,71.900002,72.699997,69.699997
20161209211500,493.5,519.349976,36.833332,47,46.799999,0,72.099998,72.699997,69.699997
20161209213000,493.5,509.950012,36.166668,47,46.099998,0,71.900002,72.699997,69.699997
20161209214500,493.5,719.099976,50.999998,55,45.400002,0,71.699997,72.199997,69.199997
20161209220000,493.5,594.549988,42.166666,50,45.400002,0,71.599998,71.800003,68.800003
20161209221500,493.5,554.599976,39.333332,48,44.900002,0,71.5,72.199997,69.199997
20161209223000,493.5,643.900024,45.666668,52,44.900002,0,71.400002,71.800003,68.800003
20161209224500,493.5,524.049988,37.166666,47,44.200001,0,71.300003,72.199997,69.199997
20161209230000,493.5,524.049988,37.166666,47,44.200001,0,71.199997,72.300003,69.300003
20161209231500,493.5,606.299988,42.999999,51,44.200001,0,71.0,71.800003,68.800003
20161209233000,493.5,533.450012,37.833334,48,44.200001,0,71.0,72.199997,69.199997
20161209234500,493.5,526.400024,37.333335,48,44.200001,0,71.0,71.900002,68.900002
20161210000000,493.5,526.400024,37.333335,47,44.200001,0,70.900002,71.800003,68.800003
20161210001500,493.5,526.400024,37.333335,47,44.200001,0,70.900002,71.800003,68.800003
20161210003000,493.5,526.400024,37.333335,48,43.0,0,70.900002,71.800003,68.800003
20161210004500,493.5,526.400024,37.333335,47,42.299999,0,70.800003,72.199997,69.199997
20161210010000,493.5,526.400024,37.333335,47,42.299999,0,70.800003,71.800003,68.800003
20161210011500,493.5,540.5,38.333333,47,41.5,0,70.900002,72.199997,69.199997
20161210013000,493.5,531.099976,37.666665,47,41.5,0,70.800003,72.0,69.0
20161210014500,493.5,519.349976,36.833332,47,41.5,0,70.699997,71.800003,68.800003
20161210020000,493.5,575.75,40.833333,49,41.5,0,70.699997,71.300003,68.300003
20161210021500,493.5,531.099976,37.666665,48,41.5,0,70.5,71.300003,68.300003
20161210023000,493.5,629.799988,44.666666,51,41.5,0,70.400002,70.400002,67.400002
20161210024500,493.5,531.099976,37.666665,47,41.5,0,70.300003,72.199997,69.199997
20161210030000,493.5,524.049988,37.166666,47,40.799999,0,70.300003,72.699997,69.699997
20161210031500,493.5,524.049988,37.166666,47,40.799999,0,70.199997,72.699997,69.699997
20161210033000,493.5,517.0,36.666667,47,40.799999,0,70.099998,72.699997,69.699997
20161210034500,493.5,575.75,40.833333,49,40.799999,0,70.0,71.400002,68.400002
20161210040000,493.5,514.650024,36.500002,47,40.799999,0,69.900002,71.800003,68.800003
20161210041500,493.5,524.049988,37.166666,47,40.799999,0,69.800003,71.800003,68.800003
20161210043000,493.5,531.099976,37.666665,47,40.799999,0,69.800003,71.800003,68.800003
20161210044500,493.5,519.349976,36.833332,47,40.799999,0,69.599998,72.199997,69.199997
20161210050000,493.5,519.349976,36.833332,47,40.0,0,69.599998,72.199997,69.199997
20161210051500,493.5,519.349976,36.833332,47,40.0,0,69.400002,72.199997,69.199997
20161210053000,493.5,526.400024,37.333335,47,39.599998,0,69.300003,72.400002,69.400002
20161210054500,493.5,519.349976,36.833332,47,39.599998,0,69.400002,72.400002,69.400002
20161210060000,493.5,519.349976,36.833332,47,39.599998,0,69.300003,72.300003,69.300003
20161210061500,493.5,519.349976,36.833332,47,39.599998,0,69.300003,72.300003,69.300003
20161210063000,493.5,519.349976,36.833332,47,39.599998,0,69.199997,72.300003,69.300003
20161210064500,493.5,519.349976,36.833332,47,38.900002,0,69.099998,72.300003,69.300003
20161210070000,493.5,519.349976,36.833332,47,38.5,0,69.099998,72.300003,69.300003
20161210071500,493.5,531.099976,37.666665,47,38.5,100,68.900002,72.300003,69.300003
20161210073000,493.5,524.049988,37.166666,47,38.5,100,68.900002,72.300003,69.300003
20161210074500,493.5,524.049988,37.166666,47,38.5,100,68.900002,72.300003,69.300003
20161210080000,493.5,524.049988,37.166666,47,38.5,100,68.900002,72.300003,69.300003
20161210081500,493.5,524.049988,37.166666,47,39.599998,100,68.800003,72.300003,69.300003
20161210083000,493.5,524.049988,37.166666,47,46.900002,100,68.800003,72.300003,69.300003
20161210084500,493.5,524.049988,37.166666,47,55.900002,100,69.0,72.300003,69.300003
20161210090000,493.5,517.0,36.666667,47,55.900002,100,69.300003,72.300003,69.300003
20161210091500,493.5,509.950012,36.166668,47,57.200001,100,69.5,72.300003,69.300003
20161210093000,493.5,509.950012,36.166668,47,45.700001,0,69.599998,72.300003,69.300003
20161210094500,493.5,526.400024,37.333335,47,45.700001,0,69.699997,72.300003,69.300003
20161210100000,493.5,509.950012,36.166668,47,46.400002,0,69.800003,72.300003,69.300003
20161210101500,493.5,519.349976,36.833332,47,47.200001,0,69.900002,72.300003,69.300003
20161210103000,493.5,507.600006,36.0,47,48.200001,0,70.099998,72.300003,69.300003
20161210104500,493.5,507.600006,36.0,47,49.5,0,70.199997,72.300003,69.300003
20161210110000,493.5,507.600006,36.0,47,50.599998,0,70.199997,72.300003,69.300003
20161210111500,493.5,507.600006,36.0,47,51.400002,0,70.199997,72.300003,69.300003
20161210113000,493.5,500.549988,35.499999,47,52.200001,0,70.5,72.300003,69.300003
20161210114500,493.5,500.549988,35.499999,47,52.200001,0,70.5,72.300003,69.300003
20161210120000,493.5,500.549988,35.499999,47,53.099998,0,70.699997,72.300003,69.300003
20161210121500,493.5,500.549988,35.499999,47,53.900002,0,70.800003,72.300003,69.300003
20161210123000,493.5,493.5,35.0,47,53.900002,0,70.900002,72.300003,69.300003
20161210124500,493.5,507.600006,36.0,47,55.099998,0,71.0,72.300003,69.300003
20161210130000,493.5,500.549988,35.499999,47,55.099998,0,71.300003,72.300003,69.300003
20161210131500,493.5,500.549988,35.499999,47,55.099998,0,71.5,72.300003,69.300003
20161210133000,493.5,500.549988,35.499999,47,55.099998,0,71.699997,72.300003,69.300003
20161210134500,493.5,488.799988,34.666666,47,55.099998,0,71.800003,72.300003,69.300003
20161210140000,493.5,488.799988,34.666666,47,55.099998,0,71.699997,72.300003,69.300003
20161210141500,493.5,488.799988,34.666666,47,55.099998,0,71.800003,72.300003,69.300003
20161210143000,493.5,488.799988,34.666666,47,54.299999,0,71.800003,72.300003,69.300003
20161210144500,493.5,500.549988,35.499999,47,55.099998,0,71.800003,72.300003,69.300003
20161210150000,493.5,500.549988,35.499999,47,55.099998,0,72.099998,72.300003,69.300003
20161210151500,493.5,500.549988,35.499999,48,54.299999,0,72.099998,72.300003,69.300003
20161210153000,493.5,509.950012,36.166668,48,55.5,0,72.099998,72.300003,69.300003
20161210154500,493.5,509.950012,36.166668,48,54.700001,0,72.199997,72.300003,69.300003
20161210160000,493.5,509.950012,36.166668,48,54.700001,0,72.199997,72.300003,69.300003
20161210161500,493.5,509.950012,36.166668,48,55.5,0,72.400002,72.300003,69.300003
20161210163000,493.5,524.049988,37.166666,48,54.299999,0,72.300003,72.300003,69.300003
20161210164500,493.5,524.049988,37.166666,48,54.299999,0,72.199997,72.300003,69.300003
20161210170000,493.5,514.650024,36.500002,48,55.400002,0,72.300003,72.300003,69.300003
20161210171500,493.5,531.099976,37.666665,48,55.400002,0,72.400002,72.300003,69.300003
20161210173000,493.5,519.349976,36.833332,48,55.400002,0,72.400002,72.300003,69.300003
20161210174500,493.5,585.150024,41.500002,51,55.400002,0,72.300003,72.300003,69.300003
20161210180000,493.5,509.950012,36.166668,48,55.400002,0,71.800003,72.300003,69.300003
20161210181500,493.5,517.0,36.666667,48,54.299999,0,71.699997,72.300003,69.300003
20161210183000,493.5,526.400024,37.333335,48,54.299999,0,71.699997,72.300003,69.300003
20161210184500,493.5,526.400024,37.333335,48,53.099998,0,71.800003,72.300003,69.300003
20161210190000,493.5,514.650024,36.500002,48,52.299999,0,71.599998,72.699997,69.699997
20161210191500,493.5,538.150024,38.166668,48,52.299999,0,71.199997,72.400002,69.400002
20161210193000,493.5,526.400024,37.333335,48,51.400002,0,71.0,72.699997,69.699997
20161210194500,493.5,517.0,36.666667,48,51.400002,0,70.800003,72.699997,69.699997
20161210200000,493.5,507.600006,36.0,48,50.700001,0,71.0,72.699997,69.699997
20161210201500,493.5,507.600006,36.0,48,50.700001,0,71.099998,72.699997,69.699997
20161210203000,493.5,554.599976,39.333332,50,49.900002,0,71.199997,72.300003,69.300003
20161210204500,493.5,554.599976,39.333332,50,49.900002,0,71.199997,72.300003,69.300003
20161210210000,493.5,531.099976,37.666665,48,49.900002,0,71.0,72.699997,69.699997
20161210211500,493.5,517.0,36.666667,48,49.099998,0,71.0,72.699997,69.699997
20161210213000,493.5,517.0,36.666667,48,49.099998,0,71.0,72.699997,69.699997
20161210214500,493.5,524.049988,37.166666,48,49.099998,0,70.800003,72.699997,69.699997
20161210220000,493.5,524.049988,37.166666,48,49.099998,0,70.800003,72.699997,69.699997
20161210221500,493.5,540.5,38.333333,48,46.799999,0,70.699997,72.300003,69.300003
20161210223000,493.5,514.650024,36.500002,47,46.099998,0,70.599998,72.699997,69.699997
20161210224500,493.5,575.75,40.833333,50,46.099998,0,70.599998,72.300003,69.300003
20161210230000,493.5,531.099976,37.666665,48,46.099998,0,70.599998,72.699997,69.699997
20161210231500,493.5,519.349976,36.833332,47,46.099998,0,70.599998,72.699997,69.699997
20161210233000,493.5,531.099976,37.666665,48,44.900002,0,70.699997,72.199997,69.199997
20161210234500,493.5,531.099976,37.666665,48,46.0,0,70.900002,72.300003,69.300003
20161211000000,493.5,531.099976,37.666665,48,46.0,0,71.099998,72.699997,69.699997
20161211001500,493.5,531.099976,37.666665,48,46.0,0,71.400002,72.699997,69.699997
20161211003000,493.5,552.25,39.166667,49,46.0,0,71.699997,72.300003,69.300003
20161211004500,493.5,524.049988,37.166666,47,46.0,0,71.699997,72.699997,69.699997
20161211010000,493.5,514.650024,36.500002,47,46.0,0,71.800003,72.699997,69.699997
20161211011500,493.5,514.650024,36.500002,47,46.0,0,71.800003,72.699997,69.699997
20161211013000,493.5,514.650024,36.500002,47,46.0,0,71.800003,72.699997,69.699997
20161211014500,493.5,524.049988,37.166666,47,46.0,0,71.900002,72.699997,69.699997
20161211020000,493.5,514.650024,36.500002,47,46.0,0,72.0,72.699997,69.699997
20161211021500,493.5,514.650024,36.500002,47,46.700001,0,72.0,72.699997,69.699997
20161211023000,493.5,507.600006,36.0,47,46.700001,0,71.900002,72.699997,69.699997
20161211024500,493.5,507.600006,36.0,47,46.700001,0,72.199997,72.699997,69.699997
20161211030000,493.5,507.600006,36.0,47,47.200001,0,72.300003,72.699997,69.699997
20161211031500,493.5,507.600006,36.0,47,47.200001,0,72.099998,72.699997,69.699997
20161211033000,493.5,517.0,36.666667,47,47.200001,0,72.0,72.800003,69.800003
20161211034500,493.5,517.0,36.666667,47,47.200001,0,71.900002,72.800003,69.800003
20161211040000,493.5,517.0,36.666667,47,47.799999,0,71.800003,72.800003,69.800003
20161211041500,493.5,502.899994,35.666666,47,47.799999,0,71.900002,72.800003,69.800003
20161211043000,493.5,502.899994,35.666666,47,48.599998,0,72.0,72.900002,69.900002
20161211044500,493.5,502.899994,35.666666,47,49.799999,0,72.099998,72.900002,69.900002
20161211050000,493.5,502.899994,35.666666,47,49.799999,0,72.099998,72.900002,69.900002
20161211051500,493.5,509.950012,36.166668,47,50.299999,0,72.199997,72.900002,69.900002
20161211053000,493.5,502.899994,35.666666,47,50.299999,0,72.099998,72.900002,69.900002
20161211054500,493.5,509.950012,36.166668,47,50.299999,0,72.199997,72.900002,69.900002
20161211060000,493.5,502.899994,35.666666,47,49.5,0,72.199997,72.900002,69.900002
20161211061500,493.5,509.950012,36.166668,47,49.5,0,72.199997,72.900002,69.900002
20161211063000,493.5,502.899994,35.666666,47,48.700001,0,72.099998,72.900002,69.900002
20161211064500,493.5,514.650024,36.500002,47,48.700001,0,72.199997,72.800003,69.800003
20161211070000,493.5,502.899994,35.666666,47,48.700001,0,72.199997,72.900002,69.900002
20161211071500,493.5,502.899994,35.666666,47,48.700001,0,72.300003,72.800003,69.800003
20161211073000,493.5,502.899994,35.666666,47,48.700001,0,72.400002,72.800003,69.800003
20161211074500,493.5,502.899994,35.666666,47,48.700001,0,72.400002,72.800003,69.800003
20161211080000,493.5,502.899994,35.666666,47,48.700001,0,72.300003,72.800003,69.800003
20161211081500,493.5,502.899994,35.666666,47,48.700001,0,72.199997,72.800003,69.800003
20161211083000,493.5,502.899994,35.666666,47,49.400002,0,72.300003,72.800003,69.800003
20161211084500,493.5,502.899994,35.666666,47,50.599998,0,72.199997,72.800003,69.800003
20161211090000,493.5,495.850006,35.166667,47,51.799999,0,72.199997,72.800003,69.800003
20161211091500,493.5,507.600006,36.0,48,53.900002,0,72.300003,72.800003,69.800003
20161211093000,493.5,507.600006,36.0,48,54.700001,0,72.5,72.800003,69.800003
20161211094500,493.5,493.5,35.0,49,54.700001,0,72.599998,72.800003,69.800003
20161211100000,493.5,486.450012,34.500001,49,54.700001,0,72.400002,72.800003,69.800003
20161211101500,493.5,474.700012,33.666668,49,54.700001,0,72.199997,72.800003,69.800003
20161211103000,493.5,474.700012,33.666668,49,54.700001,0,72.199997,72.800003,69.800003
20161211104500,493.5,474.700012,33.666668,49,55.299999,0,72.199997,72.800003,69.800003
20161211110000,493.5,474.700012,33.666668,49,55.299999,0,72.099998,72.800003,69.800003
20161211111500,493.5,474.700012,33.666668,49,55.299999,0,72.0,72.800003,69.800003
20161211113000,493.5,474.700012,33.666668,49,55.299999,0,71.900002,72.800003,69.800003
20161211114500,493.5,474.700012,33.666668,49,55.299999,0,71.800003,72.800003,69.800003
20161211120000,493.5,493.5,35.0,49,55.299999,0,71.800003,72.800003,69.800003
20161211121500,493.5,502.899994,35.666666,49,55.299999,0,71.699997,72.800003,69.800003
20161211123000,493.5,488.799988,34.666666,49,55.299999,0,71.800003,72.800003,69.800003
20161211124500,493.5,519.349976,36.833332,49,55.299999,0,71.699997,72.800003,69.800003
20161211130000,493.5,531.099976,37.666665,49,55.299999,0,71.699997,72.800003,69.800003
20161211131500,493.5,507.600006,36.0,48,55.299999,0,71.599998,72.800003,69.800003
20161211133000,493.5,517.0,36.666667,48,55.299999,0,71.699997,72.800003,69.800003
20161211134500,493.5,502.899994,35.666666,48,55.299999,0,71.900002,72.800003,69.800003
20161211140000,493.5,502.899994,35.666666,48,55.299999,0,71.900002,72.800003,69.800003
20161211141500,493.5,502.899994,35.666666,48,55.299999,0,71.900002,72.800003,69.800003
20161211143000,493.5,667.400024,47.333335,54,55.299999,0,71.900002,72.199997,69.199997
20161211144500,493.5,674.450012,47.833334,54,55.299999,0,72.0,72.199997,69.199997
20161211150000,493.5,587.5,41.666667,51,55.299999,0,71.800003,72.199997,69.199997
20161211151500,493.5,519.349976,36.833332,49,55.299999,0,71.699997,72.300003,69.300003
20161211153000,493.5,519.349976,36.833332,49,55.299999,0,71.900002,72.599998,69.599998
20161211154500,493.5,594.549988,42.166666,52,55.299999,0,71.800003,71.800003,68.800003
20161211160000,493.5,531.099976,37.666665,49,55.299999,0,72.0,72.699997,69.699997
20161211161500,493.5,514.650024,36.500002,48,54.700001,0,72.0,72.699997,69.699997
20161211163000,493.5,524.049988,37.166666,48,54.700001,0,72.099998,72.699997,69.699997
20161211164500,493.5,502.899994,35.666666,48,55.5,0,72.199997,72.699997,69.699997
20161211170000,493.5,486.450012,34.500001,48,55.5,0,72.199997,72.699997,69.699997
20161211171500,493.5,479.399994,34.0,48,55.5,0,72.199997,72.699997,69.699997
20161211173000,493.5,488.799988,34.666666,48,55.5,0,72.199997,72.699997,69.699997
20161211174500,493.5,488.799988,34.666666,48,54.700001,0,72.199997,72.699997,69.699997
20161211180000,493.5,479.399994,34.0,48,54.700001,0,72.099998,72.699997,69.699997
20161211181500,493.5,479.399994,34.0,48,54.700001,0,72.199997,72.699997,69.699997
20161211183000,493.5,486.450012,34.500001,48,54.700001,0,72.300003,72.699997,69.699997
20161211184500,493.5,486.450012,34.500001,48,54.700001,0,72.400002,72.699997,69.699997
20161211190000,493.5,502.899994,35.666666,48,54.700001,0,72.400002,72.699997,69.699997
20161211191500,493.5,502.899994,35.666666,48,54.700001,0,72.400002,72.699997,69.699997
20161211193000,493.5,502.899994,35.666666,48,54.700001,0,72.300003,72.699997,69.699997
20161211194500,493.5,488.799988,34.666666,48,54.700001,0,72.300003,72.699997,69.699997
20161211200000,493.5,488.799988,34.666666,48,54.700001,0,72.300003,72.699997,69.699997
20161211201500,493.5,481.75,34.166667,48,54.700001,0,72.300003,72.699997,69.699997
20161211203000,493.5,495.850006,35.166667,48,54.700001,0,72.400002,72.699997,69.699997
20161211204500,493.5,488.799988,34.666666,48,54.700001,0,72.400002,72.699997,69.699997
20161211210000,493.5,488.799988,34.666666,48,54.700001,0,72.300003,72.699997,69.699997
20161211211500,493.5,481.75,34.166667,48,55.5,0,72.400002,72.699997,69.699997
20161211213000,493.5,502.899994,35.666666,50,55.5,0,72.300003,72.5,69.5
20161211214500,493.5,502.899994,35.666666,50,55.5,0,72.199997,72.300003,69.300003
20161211220000,493.5,502.899994,35.666666,51,55.5,0,72.099998,72.300003,69.300003
20161211221500,493.5,514.650024,36.500002,51,55.5,0,72.0,72.199997,69.199997
20161211223000,493.5,514.650024,36.500002,51,55.5,0,71.900002,72.199997,69.199997
20161211224500,493.5,507.600006,36.0,51,55.5,0,71.800003,72.300003,69.300003
20161211230000,493.5,517.0,36.666667,51,55.5,0,71.800003,72.300003,69.300003
20161211231500,493.5,517.0,36.666667,51,55.5,0,71.800003,72.300003,69.300003
20161211233000,493.5,507.600006,36.0,51,55.5,0,71.900002,72.300003,69.300003
20161211234500,493.5,507.600006,36.0,51,55.5,0,71.800003,72.300003,69.300003
20161212000000,493.5,507.600006,36.0,51,55.5,0,71.800003,72.199997,69.199997
20161212001500,493.5,507.600006,36.0,51,55.5,0,71.800003,72.199997,69.199997
20161212003000,493.5,495.850006,35.166667,51,54.700001,0,71.800003,72.199997,69.199997
20161212004500,493.5,495.850006,35.166667,51,54.700001,0,71.699997,72.5,69.5
20161212010000,493.5,514.650024,36.500002,52,54.700001,0,71.699997,72.300003,69.300003
20161212011500,493.5,507.600006,36.0,52,54.700001,0,71.699997,72.300003,69.300003
20161212013000,493.5,517.0,36.666667,52,54.700001,0,71.599998,72.199997,69.199997
20161212014500,493.5,509.950012,36.166668,52,54.700001,0,71.599998,72.199997,69.199997
20161212020000,493.5,509.950012,36.166668,52,55.400002,0,71.699997,72.199997,69.199997
20161212021500,493.5,509.950012,36.166668,52,54.700001,0,71.599998,72.199997,69.199997
20161212023000,493.5,500.549988,35.499999,52,54.700001,0,71.599998,72.400002,69.400002
20161212024500,493.5,509.950012,36.166668,52,54.700001,0,71.5,72.300003,69.300003
20161212030000,493.5,509.950012,36.166668,52,54.700001,0,71.400002,72.300003,69.300003
20161212031500,493.5,502.899994,35.666666,52,54.700001,0,71.400002,72.300003,69.300003
20161212033000,493.5,502.899994,35.666666,52,54.700001,0,71.599998,72.300003,69.300003
20161212034500,493.5,514.650024,36.500002,52,54.700001,0,71.800003,72.300003,69.300003
20161212040000,493.5,514.650024,36.500002,52,54.700001,0,71.900002,72.300003,69.300003
20161212041500,493.5,507.600006,36.0,52,54.700001,0,71.900002,72.300003,69.300003
20161212043000,493.5,507.600006,36.0,52,54.700001,0,72.099998,72.300003,69.300003
20161212044500,493.5,507.600006,36.0,52,54.700001,0,72.0,72.300003,69.300003
20161212050000,493.5,507.600006,36.0,52,55.5,0,72.099998,72.300003,69.300003
20161212051500,493.5,507.600006,36.0,52,55.5,0,72.199997,72.300003,69.300003
20161212053000,493.5,507.600006,36.0,52,55.5,0,72.199997,72.300003,69.300003
20161212054500,493.5,507.600006,36.0,52,55.5,0,72.300003,72.300003,69.300003
20161212060000,493.5,507.600006,36.0,52,55.5,0,72.5,72.300003,69.300003
20161212061500,493.5,507.600006,36.0,52,55.5,0,72.5,72.300003,69.300003
20161212063000,493.5,559.299988,39.666666,54,55.5,0,72.599998,72.199997,69.199997
20161212064500,493.5,608.650024,43.166668,56,55.5,0,72.599998,72.199997,69.199997
20161212070000,493.5,646.25,45.833333,58,55.5,0,72.599998,72.300003,69.300003
20161212071500,493.5,686.200012,48.666668,60,55.5,0,72.699997,72.300003,69.300003
20161212073000,493.5,784.900024,55.666668,67,55.5,0,72.800003,72.300003,69.300003
20161212074500,493.5,871.849976,61.833332,100,55.5,0,72.599998,68.400002,65.400002
20161212080000,493.5,855.400024,60.666668,100,54.700001,0,72.099998,68.400002,65.400002
20161212081500,493.5,871.849976,61.833332,100,54.700001,0,71.900002,68.400002,65.400002
20161212083000,493.5,822.5,58.333333,100,54.700001,0,71.699997,68.400002,65.400002
20161212084500,493.5,822.5,58.333333,100,54.700001,0,71.5,68.400002,65.400002
20161212090000,493.5,806.049988,57.166666,100,54.700001,0,71.400002,68.0,64.800003
20161212091500,493.5,822.5,58.333333,100,54.700001,0,71.400002,68.0,65.0
20161212093000,493.5,841.299988,59.666666,100,54.700001,0,71.199997,68.0,64.800003
20161212094500,493.5,855.400024,60.666668,100,54.700001,0,71.300003,68.0,64.800003
20161212100000,493.5,855.400024,60.666668,100,54.700001,0,71.099998,68.0,64.800003
20161212101500,493.5,855.400024,60.666668,100,54.700001,0,70.900002,68.400002,65.400002
20161212103000,493.5,902.400024,64.000002,100,54.700001,0,70.800003,68.400002,65.400002
20161212104500,493.5,961.150024,68.166668,100,54.700001,0,70.800003,68.400002,65.400002
20161212110000,493.5,961.150024,68.166668,100,54.700001,0,70.5,68.400002,65.400002
20161212111500,493.5,975.25,69.166667,100,54.700001,0,70.400002,68.400002,65.400002
20161212113000,493.5,902.400024,64.000002,100,54.700001,0,70.400002,68.400002,65.400002
20161212114500,493.5,885.950012,62.833334,100,54.700001,0,70.199997,68.400002,65.400002
20161212120000,493.5,916.5,65.0,100,54.700001,0,70.400002,68.400002,65.400002
20161212121500,493.5,885.950012,62.833334,100,54.700001,0,70.300003,68.400002,65.400002
20161212123000,493.5,885.950012,62.833334,100,54.700001,0,70.5,68.400002,65.400002
20161212124500,493.5,885.950012,62.833334,100,54.700001,0,70.5,68.400002,65.400002
20161212130000,493.5,885.950012,62.833334,100,54.700001,0,70.5,68.400002,65.400002
20161212131500,493.5,947.049988,67.166666,100,54.700001,0,70.5,68.400002,65.400002
20161212133000,493.5,947.049988,67.166666,100,54.700001,0,70.400002,68.400002,65.400002
20161212134500,493.5,975.25,69.166667,100,54.700001,0,70.300003,68.400002,65.400002
20161212140000,493.5,975.25,69.166667,100,54.700001,0,70.199997,68.400002,65.400002
20161212141500,493.5,975.25,69.166667,100,54.700001,0,70.0,68.400002,65.400002
20161212143000,493.5,989.349976,70.166665,100,54.700001,0,70.0,68.400002,65.400002
20161212144500,493.5,961.150024,68.166668,100,54.700001,0,70.099998,68.400002,65.400002
20161212150000,493.5,989.349976,70.166665,100,54.700001,0,70.0,68.400002,65.400002
20161212151500,493.5,961.150024,68.166668,100,54.700001,0,69.900002,68.400002,65.400002
20161212153000,493.5,975.25,69.166667,100,54.700001,0,69.900002,68.400002,65.400002
20161212154500,493.5,975.25,69.166667,100,54.700001,0,69.5,68.400002,65.400002
20161212160000,493.5,989.349976,70.166665,100,54.700001,0,69.400002,68.400002,65.400002
20161212161500,493.5,961.150024,68.166668,100,54.700001,0,69.300003,68.400002,65.400002
20161212163000,493.5,885.950012,62.833334,100,54.700001,0,69.199997,68.400002,65.400002
20161212164500,493.5,871.849976,61.833332,100,54.700001,0,69.300003,68.400002,65.400002
20161212170000,493.5,871.849976,61.833332,100,54.700001,0,69.400002,68.0,64.800003
20161212171500,493.5,871.849976,61.833332,100,54.700001,0,69.400002,68.0,64.300003
20161212173000,493.5,855.400024,60.666668,100,54.700001,0,69.300003,68.0,64.699997
20161212174500,493.5,855.400024,60.666668,100,54.700001,0,69.900002,68.0,64.800003
20161212180000,493.5,855.400024,60.666668,100,54.700001,0,69.699997,68.0,64.300003
20161212181500,493.5,855.400024,60.666668,100,54.700001,0,69.800003,68.0,64.199997
20161212183000,493.5,871.849976,61.833332,100,54.700001,0,69.900002,68.0,64.800003
20161212184500,493.5,855.400024,60.666668,100,54.700001,0,69.800003,68.0,64.800003
20161212190000,493.5,855.400024,60.666668,100,54.700001,0,69.699997,68.0,64.800003
20161212191500,493.5,841.299988,59.666666,100,54.700001,0,69.599998,68.0,64.800003
20161212193000,493.5,855.400024,60.666668,100,54.700001,0,69.599998,68.0,64.800003
20161212194500,493.5,855.400024,60.666668,100,54.700001,0,69.699997,68.0,64.199997
20161212200000,493.5,871.849976,61.833332,100,54.700001,0,69.900002,68.0,64.199997
20161212201500,493.5,855.400024,60.666668,100,54.700001,0,70.199997,68.0,64.300003
20161212203000,493.5,871.849976,61.833332,100,54.700001,0,70.199997,68.0,64.199997
20161212204500,493.5,855.400024,60.666668,100,54.700001,0,70.199997,68.0,64.300003
20161212210000,493.5,855.400024,60.666668,100,54.700001,0,70.099998,68.0,64.300003
20161212211500,493.5,871.849976,61.833332,100,54.700001,0,70.0,68.0,64.300003
20161212213000,493.5,855.400024,60.666668,100,54.700001,0,70.099998,68.0,64.199997
20161212214500,493.5,871.849976,61.833332,100,54.700001,0,70.0,68.0,64.800003
20161212220000,493.5,855.400024,60.666668,100,54.700001,0,70.0,68.400002,65.400002
20161212221500,493.5,871.849976,61.833332,100,54.700001,0,69.900002,68.0,64.900002
20161212223000,493.5,855.400024,60.666668,100,54.700001,0,69.900002,68.0,64.199997
20161212224500,493.5,855.400024,60.666668,100,54.700001,0,69.800003,68.0,64.300003
20161212230000,493.5,855.400024,60.666668,100,54.700001,0,69.599998,68.400002,65.400002
20161212231500,493.5,855.400024,60.666668,100,54.700001,0,69.699997,68.400002,65.400002
20161212233000,493.5,855.400024,60.666668,100,54.700001,0,69.699997,68.400002,65.400002
20161212234500,493.5,855.400024,60.666668,100,54.700001,0,69.599998,68.400002,65.400002
20161213000000,493.5,871.849976,61.833332,100,54.700001,0,69.5,68.400002,65.400002
20161213001500,493.5,855.400024,60.666668,100,54.700001,0,69.300003,68.400002,65.400002
20161213003000,493.5,871.849976,61.833332,100,54.0,0,69.300003,68.400002,65.400002
20161213004500,493.5,871.849976,61.833332,100,54.700001,0,69.300003,68.400002,65.400002
20161213010000,493.5,871.849976,61.833332,100,54.700001,0,69.5,68.400002,65.400002
20161213011500,493.5,855.400024,60.666668,100,54.700001,0,69.599998,68.400002,65.400002
20161213013000,493.5,902.400024,64.000002,100,54.700001,0,69.5,68.400002,65.400002
20161213014500,493.5,947.049988,67.166666,100,54.700001,0,69.599998,68.400002,65.400002
20161213020000,493.5,509.950012,36.166668,50,89.800003,100,70.0,79.599998,76.0
20161213021500,493.5,502.899994,35.666666,50,82.099998,100,70.300003,79.599998,76.0
20161213023000,493.5,502.899994,35.666666,50,86.099998,100,70.5,79.599998,76.0
20161213024500,493.5,502.899994,35.666666,50,86.099998,100,70.699997,79.599998,76.0
20161213030000,493.5,502.899994,35.666666,50,81.599998,100,70.900002,79.599998,76.0
20161213031500,493.5,502.899994,35.666666,50,88.599998,100,71.0,79.599998,76.0
20161213033000,493.5,502.899994,35.666666,50,87.599998,100,71.199997,79.599998,76.0
20161213034500,493.5,509.950012,36.166668,50,81.599998,100,71.300003,79.599998,76.0
20161213040000,493.5,495.850006,35.166667,50,91.0,100,71.400002,79.599998,76.0
20161213041500,493.5,481.75,34.166667,50,85.599998,100,71.5,79.599998,76.0
20161213043000,493.5,460.600006,32.666667,50,83.599998,100,71.5,79.599998,76.0
20161213044500,493.5,467.649994,33.166666,50,95.099998,100,71.5,79.599998,76.0
20161213050000,493.5,474.700012,33.666668,50,83.199997,100,71.5,79.599998,76.0
20161213051500,493.5,474.700012,33.666668,50,92.0,100,71.5,79.599998,76.0
20161213053000,493.5,467.649994,33.166666,50,87.5,100,71.5,79.599998,76.0
20161213054500,493.5,479.399994,34.0,50,83.199997,100,71.599998,79.599998,76.0
20161213060000,493.5,470.0,33.333333,50,98.900002,100,71.699997,79.599998,76.0
20161213061500,493.5,474.700012,33.666668,50,84.0,100,71.699997,79.599998,76.0
20161213063000,493.5,474.700012,33.666668,50,89.800003,100,71.699997,79.599998,76.0
20161213064500,493.5,474.700012,33.666668,50,88.800003,100,71.699997,79.599998,76.0
20161213070000,493.5,474.700012,33.666668,50,83.699997,100,71.699997,79.599998,76.0
20161213071500,493.5,474.700012,33.666668,50,93.900002,100,71.800003,79.599998,76.0
20161213073000,493.5,486.450012,34.500001,50,85.0,100,71.900002,79.599998,76.0
20161213074500,493.5,486.450012,34.500001,50,83.199997,100,71.900002,70.400002,67.400002
20161213080000,493.5,871.849976,61.833332,100,55.200001,0,71.699997,68.0,59.099998
20161213081500,493.5,885.950012,62.833334,100,55.200001,0,71.400002,68.0,59.099998
20161213083000,493.5,902.400024,64.000002,100,55.200001,0,71.199997,68.0,59.099998
20161213084500,493.5,932.950012,66.166668,100,55.200001,0,71.0,68.0,59.099998
20161213090000,493.5,902.400024,64.000002,100,55.200001,0,70.900002,68.0,59.099998
20161213091500,493.5,902.400024,64.000002,100,55.200001,0,70.800003,68.0,59.099998
20161213093000,493.5,916.5,65.0,100,55.200001,0,70.800003,68.0,59.099998
20161213094500,493.5,916.5,65.0,100,55.200001,0,70.699997,68.0,59.099998
20161213100000,493.5,916.5,65.0,100,55.200001,0,70.5,68.0,59.099998
20161213101500,493.5,885.950012,62.833334,100,55.200001,0,70.300003,68.0,59.099998
20161213103000,493.5,902.400024,64.000002,100,55.200001,0,70.199997,68.0,59.099998
20161213104500,493.5,902.400024,64.000002,100,55.200001,0,70.199997,68.0,59.099998
20161213110000,493.5,916.5,65.0,100,55.200001,0,70.0,68.0,59.099998
20161213111500,493.5,902.400024,64.000002,100,55.200001,0,70.0,68.0,59.099998
20161213113000,493.5,916.5,65.0,100,55.200001,0,69.900002,68.0,59.099998
20161213114500,493.5,871.849976,61.833332,100,55.200001,0,69.800003,68.0,59.099998
20161213120000,493.5,855.400024,60.666668,100,55.200001,0,69.800003,68.0,59.099998
