PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161213121500,493.5,871.849976,61.833332,100,55.200001,0,69.699997,68.0,59.099998
20161213123000,493.5,916.5,65.0,100,55.200001,0,69.800003,68.0,59.099998
20161213124500,493.5,961.150024,68.166668,100,55.200001,0,69.800003,68.0,59.099998
20161213130000,493.5,932.950012,66.166668,100,55.200001,0,69.699997,68.0,59.099998
20161213131500,493.5,947.049988,67.166666,100,54.299999,0,69.699997,68.0,59.099998
20161213133000,493.5,932.950012,66.166668,100,54.299999,0,69.599998,68.0,59.099998
20161213134500,493.5,947.049988,67.166666,100,54.299999,0,69.699997,68.0,59.099998
20161213140000,493.5,932.950012,66.166668,100,54.299999,0,69.699997,68.0,59.099998
20161213141500,493.5,947.049988,67.166666,100,54.299999,0,69.599998,68.0,59.099998
20161213143000,493.5,932.950012,66.166668,100,54.299999,0,69.699997,68.0,59.099998
20161213144500,493.5,916.5,65.0,100,54.299999,0,69.599998,68.0,59.099998
20161213150000,493.5,916.5,65.0,100,54.299999,0,69.599998,68.0,59.099998
20161213151500,493.5,916.5,65.0,100,54.299999,0,69.5,68.0,59.099998
20161213153000,493.5,916.5,65.0,100,54.299999,0,69.599998,68.0,59.099998
20161213154500,493.5,916.5,65.0,100,54.299999,0,69.400002,68.0,59.099998
20161213160000,493.5,932.950012,66.166668,100,54.299999,0,69.400002,68.0,59.099998
20161213161500,493.5,932.950012,66.166668,100,54.299999,0,69.300003,68.0,59.099998
20161213163000,493.5,916.5,65.0,100,54.299999,0,69.300003,68.0,59.099998
20161213164500,493.5,932.950012,66.166668,100,54.299999,0,69.199997,68.0,59.099998
20161213170000,493.5,916.5,65.0,100,54.299999,0,69.300003,68.0,59.099998
20161213171500,493.5,885.950012,62.833334,100,54.299999,0,69.300003,68.0,59.099998
20161213173000,493.5,885.950012,62.833334,100,54.299999,0,69.300003,68.0,59.099998
20161213174500,493.5,932.950012,66.166668,100,54.299999,0,69.400002,68.0,59.099998
20161213180000,493.5,932.950012,66.166668,100,54.299999,0,69.599998,68.0,59.099998
20161213181500,493.5,932.950012,66.166668,100,54.299999,0,69.599998,68.0,59.099998
20161213183000,493.5,932.950012,66.166668,100,54.299999,0,69.5,68.0,59.099998
20161213184500,493.5,932.950012,66.166668,100,54.299999,0,69.400002,68.0,59.099998
20161213190000,493.5,916.5,65.0,100,54.299999,0,69.400002,68.0,59.099998
20161213191500,493.5,916.5,65.0,100,55.099998,0,69.400002,68.0,59.099998
20161213193000,493.5,902.400024,64.000002,100,54.299999,0,69.599998,68.0,59.099998
20161213194500,493.5,916.5,65.0,100,54.299999,0,69.800003,68.0,59.099998
20161213200000,493.5,916.5,65.0,100,54.299999,0,69.800003,68.0,59.099998
20161213201500,493.5,916.5,65.0,100,54.299999,0,69.900002,68.0,59.099998
20161213203000,493.5,916.5,65.0,100,54.299999,0,69.900002,68.0,59.099998
20161213204500,493.5,916.5,65.0,100,54.299999,0,69.800003,68.0,59.099998
20161213210000,493.5,916.5,65.0,100,54.299999,0,69.900002,68.0,59.099998
20161213211500,493.5,932.950012,66.166668,100,54.299999,0,69.800003,68.0,59.099998
20161213213000,493.5,932.950012,66.166668,100,55.200001,0,69.699997,68.0,59.099998
20161213214500,493.5,916.5,65.0,100,54.299999,0,70.199997,68.0,59.099998
20161213220000,493.5,902.400024,64.000002,100,54.299999,0,70.099998,68.0,59.099998
20161213221500,493.5,932.950012,66.166668,100,54.299999,0,70.099998,68.0,59.099998
20161213223000,493.5,902.400024,64.000002,100,54.299999,0,70.099998,68.0,59.099998
20161213224500,493.5,841.299988,59.666666,100,54.299999,0,70.099998,68.0,59.099998
20161213230000,493.5,855.400024,60.666668,100,54.299999,0,70.099998,68.0,59.099998
20161213231500,493.5,841.299988,59.666666,100,54.299999,0,70.400002,68.0,59.099998
20161213233000,493.5,841.299988,59.666666,100,54.299999,0,70.300003,68.0,59.099998
20161213234500,493.5,855.400024,60.666668,100,54.299999,0,70.199997,68.0,59.099998
20161214000000,493.5,855.400024,60.666668,100,55.200001,0,70.300003,68.0,59.099998
20161214001500,493.5,902.400024,64.000002,100,54.299999,0,70.300003,68.0,59.099998
20161214003000,493.5,916.5,65.0,100,54.299999,0,70.5,68.0,59.099998
20161214004500,493.5,947.049988,67.166666,100,54.299999,0,70.400002,68.0,59.099998
20161214010000,493.5,916.5,65.0,100,54.299999,0,70.400002,68.0,59.099998
20161214011500,493.5,855.400024,60.666668,100,54.299999,0,70.0,68.0,59.099998
20161214013000,493.5,871.849976,61.833332,100,54.299999,0,69.800003,68.0,59.099998
20161214014500,493.5,517.0,36.666667,51,81.5,100,70.0,75.900002,72.900002
20161214020000,493.5,517.0,36.666667,51,94.800003,100,70.199997,75.699997,72.699997
20161214021500,493.5,507.600006,36.0,51,83.199997,100,70.300003,75.699997,72.699997
20161214023000,493.5,507.600006,36.0,51,86.599998,100,70.400002,75.699997,72.699997
20161214024500,493.5,519.349976,36.833332,51,87.5,100,70.599998,75.199997,72.199997
20161214030000,493.5,526.400024,37.333335,51,81.099998,100,70.599998,75.0,72.0
20161214031500,493.5,519.349976,36.833332,50,91.800003,100,70.699997,75.300003,72.300003
20161214033000,493.5,531.099976,37.666665,50,81.099998,100,70.800003,75.300003,72.300003
20161214034500,493.5,519.349976,36.833332,50,93.599998,100,70.800003,75.5,72.5
20161214040000,493.5,507.600006,36.0,50,82.599998,100,70.900002,75.5,72.5
20161214041500,493.5,507.600006,36.0,50,84.400002,100,70.900002,75.5,72.5
20161214043000,493.5,519.349976,36.833332,50,89.0,100,71.0,75.400002,72.400002
20161214044500,493.5,519.349976,36.833332,50,81.099998,100,71.099998,75.400002,72.400002
20161214050000,493.5,519.349976,36.833332,50,94.699997,100,71.199997,75.400002,72.400002
20161214051500,493.5,509.950012,36.166668,50,81.099998,100,71.199997,75.400002,72.400002
20161214053000,493.5,509.950012,36.166668,50,94.699997,100,71.300003,75.400002,72.400002
20161214054500,493.5,502.899994,35.666666,50,81.599998,100,71.300003,75.400002,72.400002
20161214060000,493.5,502.899994,35.666666,50,93.300003,100,71.400002,75.400002,72.400002
20161214061500,493.5,502.899994,35.666666,50,82.099998,100,71.5,75.400002,72.400002
20161214063000,493.5,486.450012,34.500001,50,88.0,100,71.599998,75.400002,72.400002
20161214064500,493.5,470.0,33.333333,50,89.300003,100,71.400002,75.400002,72.400002
20161214070000,493.5,474.700012,33.666668,50,82.599998,100,71.5,75.400002,72.400002
20161214071500,493.5,855.400024,60.666668,100,55.200001,0,71.400002,71.800003,68.800003
20161214073000,493.5,871.849976,61.833332,100,55.200001,0,71.0,71.800003,68.800003
20161214074500,493.5,902.400024,64.000002,100,54.299999,0,70.800003,71.800003,68.800003
20161214080000,493.5,789.599976,55.999998,62,54.299999,0,70.5,71.300003,68.300003
20161214081500,493.5,531.099976,37.666665,50,54.299999,0,70.300003,71.300003,68.300003
20161214083000,493.5,540.5,38.333333,50,54.299999,0,70.199997,71.300003,68.300003
20161214084500,493.5,514.650024,36.500002,50,54.299999,0,70.099998,71.300003,68.300003
20161214090000,493.5,533.450012,37.833334,51,55.099998,0,70.0,71.300003,68.300003
20161214091500,493.5,533.450012,37.833334,51,55.099998,0,69.900002,71.300003,68.300003
20161214093000,493.5,519.349976,36.833332,50,55.099998,0,69.900002,71.300003,68.300003
20161214094500,493.5,519.349976,36.833332,50,55.099998,0,69.900002,71.300003,68.300003
20161214100000,493.5,531.099976,37.666665,50,79.099998,100,70.0,77.099998,74.099998
20161214101500,493.5,531.099976,37.666665,50,94.199997,100,70.199997,77.099998,74.099998
20161214103000,493.5,531.099976,37.666665,50,81.199997,100,70.300003,77.099998,74.099998
20161214104500,493.5,679.150024,48.166668,56,56.299999,0,70.300003,72.199997,69.199997
20161214110000,493.5,524.049988,37.166666,50,56.299999,0,70.199997,72.199997,69.199997
20161214111500,493.5,524.049988,37.166666,50,55.599998,0,70.199997,72.199997,69.199997
20161214113000,493.5,531.099976,37.666665,51,55.599998,0,70.099998,72.0,69.0
20161214114500,493.5,531.099976,37.666665,50,55.599998,0,70.099998,72.199997,69.199997
20161214120000,493.5,531.099976,37.666665,50,55.599998,0,70.099998,72.199997,69.199997
20161214121500,493.5,531.099976,37.666665,50,55.599998,0,70.099998,72.199997,69.199997
20161214123000,493.5,575.75,40.833333,52,55.599998,0,70.0,71.800003,68.800003
20161214124500,493.5,524.049988,37.166666,50,55.599998,0,69.900002,72.0,69.0
20161214130000,493.5,517.0,36.666667,50,55.599998,0,70.0,71.800003,68.800003
20161214131500,493.5,517.0,36.666667,50,55.599998,0,69.800003,72.099998,69.099998
20161214133000,493.5,524.049988,37.166666,50,55.599998,0,69.800003,72.199997,69.199997
20161214134500,493.5,517.0,36.666667,50,55.599998,0,69.800003,71.800003,68.800003
20161214140000,493.5,509.950012,36.166668,50,55.599998,0,69.900002,71.800003,68.800003
20161214141500,493.5,509.950012,36.166668,50,55.599998,0,70.0,71.800003,68.800003
20161214143000,493.5,526.400024,37.333335,50,54.700001,0,70.099998,71.800003,68.800003
20161214144500,493.5,526.400024,37.333335,50,54.700001,0,70.099998,71.800003,68.800003
20161214150000,493.5,519.349976,36.833332,50,54.700001,0,70.099998,71.800003,68.800003
20161214151500,493.5,519.349976,36.833332,50,54.700001,0,70.099998,71.800003,68.800003
20161214153000,493.5,519.349976,36.833332,50,54.700001,0,70.099998,71.800003,68.800003
20161214154500,493.5,519.349976,36.833332,50,54.700001,0,70.099998,71.800003,68.800003
20161214160000,493.5,526.400024,37.333335,50,54.700001,0,70.099998,71.800003,68.800003
20161214161500,493.5,533.450012,37.833334,51,54.700001,0,70.099998,71.800003,68.800003
20161214163000,493.5,509.950012,36.166668,50,54.700001,0,70.099998,71.800003,68.800003
20161214164500,493.5,531.099976,37.666665,51,54.700001,0,70.199997,71.800003,68.800003
20161214170000,493.5,493.5,35.0,50,54.700001,0,70.099998,71.800003,68.800003
20161214171500,493.5,493.5,35.0,50,54.700001,0,70.0,71.800003,68.800003
20161214173000,493.5,554.599976,39.333332,52,54.700001,100,70.0,76.699997,73.699997
20161214174500,493.5,517.0,36.666667,51,95.300003,100,70.199997,76.699997,73.699997
20161214180000,493.5,526.400024,37.333335,51,80.800003,100,70.199997,76.699997,73.699997
20161214181500,493.5,526.400024,37.333335,49,91.599998,100,70.400002,76.699997,73.699997
20161214183000,493.5,526.400024,37.333335,49,80.199997,100,70.699997,76.699997,73.699997
20161214184500,493.5,526.400024,37.333335,49,92.199997,100,70.699997,76.699997,73.699997
20161214190000,493.5,517.0,36.666667,49,80.199997,100,70.800003,76.699997,73.699997
20161214191500,493.5,517.0,36.666667,49,92.0,100,70.900002,76.699997,73.699997
20161214193000,493.5,517.0,36.666667,49,80.199997,100,71.099998,76.699997,73.699997
20161214194500,493.5,495.850006,35.166667,49,92.300003,100,71.300003,76.699997,73.699997
20161214200000,493.5,502.899994,35.666666,49,80.199997,100,71.199997,76.699997,73.699997
20161214201500,493.5,502.899994,35.666666,49,90.199997,100,71.099998,76.699997,73.699997
20161214203000,493.5,502.899994,35.666666,49,83.5,100,71.0,76.699997,73.699997
20161214204500,493.5,502.899994,35.666666,49,83.5,100,71.0,76.199997,73.199997
20161214210000,493.5,502.899994,35.666666,49,87.800003,100,71.0,76.400002,73.400002
20161214211500,493.5,514.650024,36.500002,49,80.300003,100,71.0,76.400002,73.400002
20161214213000,493.5,514.650024,36.500002,48,89.699997,100,71.199997,76.400002,73.400002
20161214214500,493.5,514.650024,36.500002,48,78.300003,100,71.300003,76.400002,73.400002
20161214220000,493.5,514.650024,36.500002,48,89.400002,100,71.400002,76.400002,73.400002
20161214221500,493.5,514.650024,36.500002,48,79.099998,100,71.300003,76.699997,73.699997
20161214223000,493.5,514.650024,36.500002,48,82.400002,100,71.199997,76.699997,73.699997
20161214224500,493.5,514.650024,36.500002,48,84.900002,100,71.300003,76.699997,73.699997
20161214230000,493.5,502.899994,35.666666,48,78.699997,100,71.5,76.699997,73.699997
20161214231500,493.5,502.899994,35.666666,48,85.699997,100,71.5,76.699997,73.699997
20161214233000,493.5,517.0,36.666667,48,82.0,100,71.599998,76.699997,73.699997
20161214234500,493.5,502.899994,35.666666,48,79.699997,100,71.699997,76.699997,73.699997
20161215000000,493.5,517.0,36.666667,48,90.099998,100,71.599998,76.699997,73.699997
20161215001500,493.5,517.0,36.666667,48,79.099998,100,71.599998,76.699997,73.699997
20161215003000,493.5,517.0,36.666667,48,81.400002,100,71.5,76.699997,73.699997
20161215004500,493.5,526.400024,37.333335,48,86.099998,100,71.599998,76.699997,73.699997
20161215010000,493.5,526.400024,37.333335,48,77.599998,100,71.699997,76.699997,73.699997
20161215011500,493.5,519.349976,36.833332,48,81.099998,100,71.900002,76.699997,73.699997
20161215013000,493.5,519.349976,36.833332,48,86.699997,100,72.099998,76.699997,73.699997
20161215014500,493.5,507.600006,36.0,48,77.199997,100,72.199997,76.699997,73.699997
20161215020000,493.5,507.600006,36.0,48,82.300003,100,72.199997,76.699997,73.699997
20161215021500,493.5,507.600006,36.0,48,84.800003,100,72.300003,76.699997,73.699997
20161215023000,493.5,507.600006,36.0,48,78.199997,100,72.400002,76.699997,73.699997
20161215024500,493.5,507.600006,36.0,48,78.199997,100,72.599998,76.699997,73.699997
20161215030000,493.5,507.600006,36.0,48,88.0,100,72.599998,76.699997,73.699997
20161215031500,493.5,514.650024,36.500002,48,79.5,100,72.599998,76.699997,73.699997
20161215033000,493.5,514.650024,36.500002,48,76.300003,100,72.699997,76.699997,73.699997
20161215034500,493.5,507.600006,36.0,48,82.300003,100,72.800003,76.699997,73.699997
20161215040000,493.5,507.600006,36.0,48,83.699997,100,72.599998,76.699997,73.699997
20161215041500,493.5,507.600006,36.0,48,75.800003,100,72.300003,76.699997,73.699997
20161215043000,493.5,519.349976,36.833332,48,77.0,100,72.400002,76.699997,73.699997
20161215044500,493.5,502.899994,35.666666,48,87.400002,100,72.599998,76.699997,73.699997
20161215050000,493.5,519.349976,36.833332,48,79.400002,100,72.599998,76.699997,73.699997
20161215051500,493.5,519.349976,36.833332,48,75.300003,100,72.699997,76.699997,73.699997
20161215053000,493.5,519.349976,36.833332,48,77.800003,100,72.699997,76.699997,73.699997
20161215054500,493.5,526.400024,37.333335,48,85.699997,100,72.699997,76.699997,73.699997
20161215060000,493.5,517.0,36.666667,48,81.400002,100,72.699997,76.699997,73.699997
20161215061500,493.5,517.0,36.666667,48,75.900002,100,72.699997,76.699997,73.699997
20161215063000,493.5,517.0,36.666667,48,80.400002,100,72.300003,76.699997,73.699997
20161215064500,493.5,517.0,36.666667,48,82.5,100,72.199997,76.699997,73.699997
20161215070000,493.5,517.0,36.666667,48,76.300003,100,72.199997,76.699997,73.699997
20161215071500,493.5,517.0,36.666667,48,79.699997,100,72.400002,76.699997,73.699997
20161215073000,493.5,517.0,36.666667,48,86.199997,100,72.5,76.699997,73.699997
20161215074500,493.5,517.0,36.666667,48,76.300003,100,72.400002,76.699997,73.699997
20161215080000,493.5,517.0,36.666667,48,75.400002,100,72.5,76.699997,73.699997
20161215081500,493.5,507.600006,36.0,48,81.699997,100,72.599998,76.699997,73.699997
20161215083000,493.5,519.349976,36.833332,48,81.699997,100,72.699997,76.699997,73.699997
20161215084500,493.5,519.349976,36.833332,48,76.300003,100,72.800003,76.699997,73.699997
20161215090000,493.5,519.349976,36.833332,48,76.300003,100,72.400002,76.699997,73.699997
20161215091500,493.5,526.400024,37.333335,48,82.599998,100,72.199997,76.699997,73.699997
20161215093000,493.5,526.400024,37.333335,48,82.599998,100,72.0,76.699997,73.699997
20161215094500,493.5,1069.25,75.833333,100,49.5,0,71.699997,70.800003,67.800003
20161215100000,493.5,1043.400024,74.000002,100,49.5,0,71.199997,70.900002,67.900002
20161215101500,493.5,1069.25,75.833333,100,49.5,0,70.800003,71.300003,68.300003
20161215103000,493.5,1017.549988,72.166666,73,50.200001,0,70.599998,71.300003,68.300003
20161215104500,493.5,1055.150024,74.833335,77,51.0,0,70.599998,70.800003,67.800003
20161215110000,493.5,947.049988,67.166666,66,53.099998,0,70.5,70.900002,67.900002
20161215111500,493.5,502.899994,35.666666,47,53.900002,100,70.599998,73.900002,70.900002
20161215113000,493.5,502.899994,35.666666,47,55.0,100,70.5,73.900002,70.900002
20161215114500,493.5,502.899994,35.666666,47,55.0,100,70.5,73.900002,70.900002
20161215120000,493.5,502.899994,35.666666,47,57.5,100,70.5,73.900002,70.900002
20161215121500,493.5,509.950012,36.166668,47,58.599998,100,70.699997,73.900002,70.900002
20161215123000,493.5,500.549988,35.499999,47,58.599998,100,70.800003,73.900002,70.900002
20161215124500,493.5,500.549988,35.499999,47,57.900002,100,71.099998,73.900002,70.900002
20161215130000,493.5,486.450012,34.500001,47,57.900002,100,71.0,73.900002,70.900002
20161215131500,493.5,502.899994,35.666666,47,56.799999,0,71.099998,73.900002,70.900002
20161215133000,493.5,502.899994,35.666666,47,55.900002,0,71.0,73.900002,70.900002
20161215134500,493.5,488.799988,34.666666,47,55.200001,0,70.900002,73.900002,70.900002
20161215140000,493.5,488.799988,34.666666,47,54.299999,0,70.900002,73.900002,70.900002
20161215141500,493.5,488.799988,34.666666,47,54.299999,0,70.800003,73.900002,70.900002
20161215143000,493.5,488.799988,34.666666,47,55.5,0,71.0,73.900002,70.900002
20161215144500,493.5,495.850006,35.166667,47,54.299999,0,71.0,74.0,71.0
20161215150000,493.5,495.850006,35.166667,47,55.099998,0,71.300003,74.0,71.0
20161215151500,493.5,495.850006,35.166667,47,55.099998,0,71.300003,74.0,71.0
20161215153000,493.5,495.850006,35.166667,47,54.299999,0,71.300003,74.0,71.0
20161215154500,493.5,507.600006,36.0,47,55.5,0,71.400002,74.0,71.0
20161215160000,493.5,495.850006,35.166667,47,55.5,0,71.5,74.0,71.0
20161215161500,493.5,495.850006,35.166667,47,54.299999,0,71.599998,74.0,71.0
20161215163000,493.5,502.899994,35.666666,47,54.299999,0,71.699997,74.0,71.0
20161215164500,493.5,495.850006,35.166667,47,54.299999,0,71.900002,74.099998,71.099998
20161215170000,493.5,495.850006,35.166667,47,54.299999,0,71.900002,74.199997,71.199997
20161215171500,493.5,514.650024,36.500002,48,55.099998,0,71.599998,74.199997,71.199997
20161215173000,493.5,502.899994,35.666666,48,54.299999,0,71.400002,74.199997,71.199997
20161215174500,493.5,514.650024,36.500002,48,54.299999,0,71.300003,74.199997,71.199997
20161215180000,493.5,507.600006,36.0,48,54.299999,0,71.300003,74.199997,71.199997
20161215181500,493.5,517.0,36.666667,48,54.299999,0,71.400002,74.199997,71.199997
20161215183000,493.5,509.950012,36.166668,48,54.299999,0,71.599998,74.099998,71.099998
20161215184500,493.5,509.950012,36.166668,48,53.5,0,71.5,74.099998,71.099998
20161215190000,493.5,500.549988,35.499999,48,53.5,0,71.400002,74.199997,71.199997
20161215191500,493.5,514.650024,36.500002,48,52.700001,0,71.400002,74.099998,71.099998
20161215193000,493.5,514.650024,36.500002,48,52.700001,0,71.5,74.099998,71.099998
20161215194500,493.5,507.600006,36.0,48,51.900002,0,71.699997,74.099998,71.099998
20161215200000,493.5,531.099976,37.666665,48,51.900002,0,71.699997,74.099998,71.099998
20161215201500,493.5,517.0,36.666667,48,51.299999,0,71.699997,74.099998,71.099998
20161215203000,493.5,531.099976,37.666665,48,51.299999,0,71.699997,74.099998,71.099998
20161215204500,493.5,500.549988,35.499999,48,50.299999,0,71.599998,74.099998,71.099998
20161215210000,493.5,500.549988,35.499999,48,50.299999,0,71.5,74.099998,71.099998
20161215211500,493.5,500.549988,35.499999,48,49.5,0,71.5,74.0,71.0
20161215213000,493.5,507.600006,36.0,48,49.5,0,71.599998,74.099998,71.099998
20161215214500,493.5,495.850006,35.166667,48,50.200001,0,71.599998,74.099998,71.099998
20161215220000,493.5,519.349976,36.833332,48,50.200001,0,71.599998,74.099998,71.099998
20161215221500,493.5,519.349976,36.833332,47,50.200001,0,71.400002,74.099998,71.099998
20161215223000,493.5,519.349976,36.833332,47,50.200001,0,71.300003,74.099998,71.099998
20161215224500,493.5,519.349976,36.833332,47,50.200001,0,71.300003,74.099998,71.099998
20161215230000,493.5,519.349976,36.833332,47,50.200001,0,71.300003,74.099998,71.099998
20161215231500,493.5,519.349976,36.833332,47,49.099998,0,71.199997,74.099998,71.099998
20161215233000,493.5,519.349976,36.833332,47,49.099998,0,71.300003,74.099998,71.099998
20161215234500,493.5,519.349976,36.833332,47,49.099998,0,71.099998,74.099998,71.099998
20161216000000,493.5,526.400024,37.333335,47,49.099998,0,71.199997,74.099998,71.099998
20161216001500,493.5,519.349976,36.833332,47,49.099998,0,71.199997,74.099998,71.099998
20161216003000,493.5,519.349976,36.833332,47,49.099998,0,71.0,74.099998,71.099998
20161216004500,493.5,526.400024,37.333335,47,49.099998,0,70.900002,74.0,71.0
20161216010000,493.5,526.400024,37.333335,47,49.099998,0,70.900002,74.0,71.0
20161216011500,493.5,517.0,36.666667,47,48.299999,0,70.800003,74.0,71.0
20161216013000,493.5,531.099976,37.666665,47,48.299999,0,70.800003,74.0,71.0
20161216014500,493.5,531.099976,37.666665,47,47.599998,0,70.900002,74.0,71.0
20161216020000,493.5,531.099976,37.666665,47,47.599998,0,70.800003,74.0,71.0
20161216021500,493.5,531.099976,37.666665,47,47.599998,100,70.699997,74.0,71.0
20161216023000,493.5,514.650024,36.500002,47,47.599998,100,70.699997,74.0,71.0
20161216024500,493.5,507.600006,36.0,47,47.599998,100,70.599998,74.0,71.0
20161216030000,493.5,507.600006,36.0,47,47.599998,100,70.5,74.0,71.0
20161216031500,493.5,507.600006,36.0,47,48.599998,100,70.5,74.0,71.0
20161216033000,493.5,519.349976,36.833332,47,54.700001,100,70.5,74.0,71.0
20161216034500,493.5,502.899994,35.666666,47,60.299999,100,70.699997,74.0,71.0
20161216040000,493.5,514.650024,36.500002,47,60.299999,100,70.699997,74.0,71.0
20161216041500,493.5,507.600006,36.0,47,60.299999,100,70.699997,74.0,71.0
20161216043000,493.5,507.600006,36.0,47,61.5,100,70.800003,74.0,71.0
20161216044500,493.5,507.600006,36.0,47,60.700001,100,70.900002,74.0,71.0
20161216050000,493.5,507.600006,36.0,47,60.700001,100,70.800003,74.0,71.0
20161216051500,493.5,495.850006,35.166667,47,60.700001,100,70.699997,74.0,71.0
20161216053000,493.5,502.899994,35.666666,47,66.199997,100,70.800003,74.0,71.0
20161216054500,493.5,502.899994,35.666666,47,66.199997,100,70.800003,74.0,71.0
20161216060000,493.5,502.899994,35.666666,47,64.0,100,71.0,74.0,71.0
20161216061500,493.5,502.899994,35.666666,47,64.0,100,71.0,74.0,71.0
20161216063000,493.5,502.899994,35.666666,47,67.699997,100,71.0,74.0,71.0
20161216064500,493.5,502.899994,35.666666,47,64.599998,100,71.199997,74.0,71.0
20161216070000,493.5,502.899994,35.666666,47,65.400002,0,71.300003,74.0,71.0
20161216071500,493.5,493.5,35.0,47,51.900002,0,71.300003,74.0,71.0
20161216073000,493.5,502.899994,35.666666,47,51.900002,0,71.300003,74.0,71.0
20161216074500,493.5,502.899994,35.666666,47,51.900002,0,71.300003,74.0,71.0
20161216080000,493.5,481.75,34.166667,47,51.900002,0,71.300003,74.0,71.0
20161216081500,493.5,1069.25,75.833333,100,53.099998,0,71.199997,70.0,67.0
20161216083000,493.5,1055.150024,74.833335,100,53.900002,0,70.800003,70.0,67.0
20161216084500,493.5,1055.150024,74.833335,100,53.900002,0,70.900002,70.0,67.0
20161216090000,493.5,1017.549988,72.166666,100,55.099998,0,70.900002,70.0,67.0
20161216091500,493.5,1017.549988,72.166666,100,55.099998,0,70.800003,70.0,67.0
20161216093000,493.5,1029.300049,73.000003,100,55.099998,0,71.0,70.0,67.0
20161216094500,493.5,1055.150024,74.833335,100,55.099998,0,71.099998,70.0,67.0
20161216100000,493.5,1069.25,75.833333,100,53.900002,0,71.199997,70.0,67.0
20161216101500,493.5,1055.150024,74.833335,100,53.900002,0,71.300003,70.0,67.0
20161216103000,493.5,1081.0,76.666667,100,53.900002,0,71.400002,70.0,67.0
20161216104500,493.5,1081.0,76.666667,100,54.700001,0,71.300003,70.0,67.0
20161216110000,493.5,1043.400024,74.000002,100,54.700001,0,71.599998,70.0,67.0
20161216111500,493.5,1029.300049,73.000003,100,54.700001,0,71.5,70.0,67.0
20161216113000,493.5,975.25,69.166667,100,54.700001,0,71.5,70.0,67.0
20161216114500,493.5,961.150024,68.166668,100,54.700001,0,71.5,70.0,67.0
20161216120000,493.5,947.049988,67.166666,100,54.700001,0,71.599998,70.0,67.0
20161216121500,493.5,947.049988,67.166666,100,54.700001,0,71.5,70.0,67.0
20161216123000,493.5,916.5,65.0,100,54.700001,0,71.599998,70.0,67.0
20161216124500,493.5,932.950012,66.166668,100,54.700001,0,71.599998,70.0,67.0
20161216130000,493.5,916.5,65.0,100,54.700001,0,71.599998,70.0,67.0
20161216131500,493.5,916.5,65.0,100,54.700001,0,71.5,70.0,67.0
20161216133000,493.5,902.400024,64.000002,100,54.700001,0,71.400002,70.0,67.0
20161216134500,493.5,902.400024,64.000002,100,54.700001,0,71.5,70.0,67.0
20161216140000,493.5,902.400024,64.000002,100,54.700001,0,71.5,70.0,67.0
20161216141500,493.5,885.950012,62.833334,100,54.700001,0,71.800003,70.0,67.0
20161216143000,493.5,902.400024,64.000002,100,54.700001,0,71.800003,70.0,67.0
20161216144500,493.5,902.400024,64.000002,100,54.700001,0,71.900002,70.0,67.0
20161216150000,493.5,932.950012,66.166668,100,54.700001,0,71.800003,70.0,67.0
20161216151500,493.5,961.150024,68.166668,100,54.700001,0,71.800003,70.0,67.0
20161216153000,493.5,975.25,69.166667,100,54.700001,0,71.800003,70.0,67.0
20161216154500,493.5,989.349976,70.166665,100,54.700001,0,71.599998,70.0,67.0
20161216160000,493.5,1003.450012,71.166668,100,54.700001,0,71.300003,70.0,67.0
20161216161500,493.5,1003.450012,71.166668,100,54.700001,0,71.0,70.0,67.0
20161216163000,493.5,1003.450012,71.166668,100,54.700001,0,70.800003,70.0,67.0
20161216164500,493.5,947.049988,67.166666,100,54.700001,0,71.0,70.0,67.0
20161216170000,493.5,902.400024,64.000002,100,54.700001,0,71.0,70.0,67.0
20161216171500,493.5,885.950012,62.833334,100,54.700001,0,71.0,70.0,67.0
20161216173000,493.5,902.400024,64.000002,100,54.700001,0,71.099998,70.0,67.0
20161216174500,493.5,885.950012,62.833334,100,54.700001,0,71.300003,70.0,67.0
20161216180000,493.5,902.400024,64.000002,100,54.700001,0,71.400002,70.0,67.0
20161216181500,493.5,885.950012,62.833334,100,54.700001,0,71.300003,70.0,67.0
20161216183000,493.5,902.400024,64.000002,100,54.700001,0,71.599998,70.0,67.0
20161216184500,493.5,989.349976,70.166665,100,54.700001,0,71.5,70.0,67.0
20161216190000,493.5,989.349976,70.166665,100,54.700001,0,71.5,70.0,67.0
20161216191500,493.5,989.349976,70.166665,100,54.700001,0,71.599998,70.0,67.0
20161216193000,493.5,1003.450012,71.166668,100,54.700001,0,71.699997,70.0,67.0
20161216194500,493.5,1003.450012,71.166668,100,54.700001,0,71.699997,70.0,67.0
20161216200000,493.5,975.25,69.166667,100,54.700001,0,71.599998,70.0,67.0
20161216201500,493.5,975.25,69.166667,100,54.700001,0,71.5,70.0,67.0
20161216203000,493.5,932.950012,66.166668,100,54.700001,0,71.599998,70.0,67.0
20161216204500,493.5,932.950012,66.166668,100,54.700001,0,71.599998,70.0,67.0
20161216210000,493.5,932.950012,66.166668,100,54.700001,0,71.300003,70.0,67.0
20161216211500,493.5,916.5,65.0,100,54.700001,0,71.400002,70.0,67.0
20161216213000,493.5,932.950012,66.166668,100,54.700001,0,71.400002,70.0,67.0
20161216214500,493.5,947.049988,67.166666,100,54.700001,0,71.400002,70.0,67.0
20161216220000,493.5,975.25,69.166667,100,54.700001,0,71.400002,70.0,67.0
20161216221500,493.5,961.150024,68.166668,100,54.700001,0,71.400002,70.0,67.0
20161216223000,493.5,902.400024,64.000002,100,54.700001,0,71.5,70.0,67.0
20161216224500,493.5,916.5,65.0,100,54.700001,0,71.300003,70.0,67.0
20161216230000,493.5,902.400024,64.000002,100,54.700001,0,71.199997,70.0,67.0
20161216231500,493.5,902.400024,64.000002,100,54.700001,0,71.0,70.0,67.0
20161216233000,493.5,916.5,65.0,100,54.700001,0,71.099998,70.0,67.0
20161216234500,493.5,902.400024,64.000002,100,54.700001,0,71.199997,70.0,67.0
20161217000000,493.5,932.950012,66.166668,100,55.5,0,71.199997,70.0,67.0
20161217001500,493.5,932.950012,66.166668,100,54.900002,0,71.199997,70.0,67.0
20161217003000,493.5,947.049988,67.166666,100,54.900002,0,71.199997,70.0,67.0
20161217004500,493.5,947.049988,67.166666,100,54.299999,0,71.199997,70.0,67.0
20161217010000,493.5,961.150024,68.166668,100,54.299999,0,71.400002,70.0,67.0
20161217011500,493.5,855.400024,60.666668,100,55.099998,0,71.300003,70.0,67.0
20161217013000,493.5,855.400024,60.666668,100,54.299999,0,71.300003,70.0,67.0
20161217014500,493.5,855.400024,60.666668,100,54.299999,0,71.300003,70.0,67.0
20161217020000,493.5,871.849976,61.833332,100,54.299999,0,71.300003,70.0,67.0
20161217021500,493.5,902.400024,64.000002,100,54.299999,0,71.400002,70.0,67.0
20161217023000,493.5,932.950012,66.166668,100,54.299999,0,71.400002,70.0,67.0
20161217024500,493.5,932.950012,66.166668,100,54.299999,0,71.300003,70.0,67.0
20161217030000,493.5,932.950012,66.166668,100,55.200001,0,71.199997,70.0,67.0
20161217031500,493.5,932.950012,66.166668,100,54.299999,0,71.199997,70.0,67.0
20161217033000,493.5,947.049988,67.166666,100,54.299999,0,71.199997,70.0,67.0
20161217034500,493.5,502.899994,35.666666,50,80.699997,100,71.699997,76.099998,73.099998
20161217040000,493.5,502.899994,35.666666,50,86.199997,100,72.099998,76.099998,73.099998
20161217041500,493.5,502.899994,35.666666,50,88.0,100,72.400002,76.099998,73.099998
20161217043000,493.5,502.899994,35.666666,50,80.699997,100,72.599998,76.099998,73.099998
20161217044500,493.5,502.899994,35.666666,50,95.300003,100,72.5,76.099998,73.099998
20161217050000,493.5,502.899994,35.666666,50,82.099998,100,72.5,76.099998,73.099998
20161217051500,493.5,502.899994,35.666666,50,86.599998,100,72.5,76.099998,73.099998
20161217053000,493.5,479.399994,34.0,50,87.599998,100,72.599998,76.099998,73.099998
20161217054500,493.5,479.399994,34.0,50,81.900002,100,72.699997,76.099998,73.099998
20161217060000,493.5,479.399994,34.0,50,97.099998,100,72.800003,76.099998,73.099998
20161217061500,493.5,462.950012,32.833334,50,83.199997,100,72.900002,76.099998,73.099998
20161217063000,493.5,467.649994,33.166666,50,89.199997,100,73.099998,76.099998,73.099998
20161217064500,493.5,460.600006,32.666667,50,87.0,100,73.199997,76.099998,73.099998
20161217070000,493.5,460.600006,32.666667,50,82.599998,100,73.199997,76.099998,73.099998
20161217071500,493.5,467.649994,33.166666,50,97.199997,100,73.099998,76.099998,73.099998
20161217073000,493.5,462.950012,32.833334,50,84.400002,100,73.099998,76.099998,73.099998
20161217074500,493.5,855.400024,60.666668,100,58.0,0,73.0,68.400002,65.400002
20161217080000,493.5,871.849976,61.833332,100,54.700001,0,72.800003,68.400002,65.400002
20161217081500,493.5,885.950012,62.833334,100,54.700001,0,72.699997,68.400002,65.400002
20161217083000,493.5,885.950012,62.833334,100,54.700001,0,72.400002,68.400002,65.400002
20161217084500,493.5,885.950012,62.833334,100,54.700001,0,72.300003,68.699997,65.699997
20161217090000,493.5,871.849976,61.833332,100,54.700001,0,72.300003,68.5,65.5
20161217091500,493.5,885.950012,62.833334,100,54.700001,0,72.099998,68.400002,65.400002
20161217093000,493.5,871.849976,61.833332,100,54.700001,0,71.800003,68.599998,65.599998
20161217094500,493.5,871.849976,61.833332,100,54.700001,0,71.699997,68.5,65.5
20161217100000,493.5,871.849976,61.833332,100,54.700001,0,71.599998,68.5,65.5
20161217101500,493.5,855.400024,60.666668,100,54.700001,0,71.5,68.5,65.5
20161217103000,493.5,885.950012,62.833334,100,54.700001,0,71.400002,68.5,65.5
20161217104500,493.5,871.849976,61.833332,100,54.700001,0,71.300003,68.5,65.5
20161217110000,493.5,871.849976,61.833332,100,54.700001,0,71.400002,68.5,65.5
20161217111500,493.5,885.950012,62.833334,100,54.700001,0,71.199997,68.599998,65.599998
20161217113000,493.5,885.950012,62.833334,100,54.700001,0,71.0,68.900002,65.900002
20161217114500,493.5,885.950012,62.833334,100,54.700001,0,70.800003,68.900002,65.900002
20161217120000,493.5,902.400024,64.000002,100,54.700001,0,70.699997,68.800003,65.800003
20161217121500,493.5,902.400024,64.000002,100,54.700001,0,70.800003,68.800003,65.800003
20161217123000,493.5,916.5,65.0,100,54.700001,0,70.800003,68.5,65.5
20161217124500,493.5,975.25,69.166667,100,54.700001,0,70.699997,68.5,65.5
20161217130000,493.5,961.150024,68.166668,100,54.700001,0,70.599998,68.599998,65.599998
20161217131500,493.5,961.150024,68.166668,100,54.700001,0,70.5,68.699997,65.699997
20161217133000,493.5,961.150024,68.166668,100,54.700001,0,70.400002,68.5,65.5
20161217134500,493.5,947.049988,67.166666,100,54.700001,0,70.5,68.5,65.5
20161217140000,493.5,961.150024,68.166668,100,54.700001,0,70.400002,68.5,65.5
20161217141500,493.5,932.950012,66.166668,100,54.700001,0,70.5,68.5,65.5
20161217143000,493.5,902.400024,64.000002,100,54.700001,0,70.5,68.5,65.5
20161217144500,493.5,916.5,65.0,100,54.700001,0,70.400002,68.400002,65.400002
20161217150000,493.5,885.950012,62.833334,100,54.700001,0,70.400002,68.400002,65.400002
20161217151500,493.5,855.400024,60.666668,100,54.700001,0,70.400002,68.699997,65.699997
20161217153000,493.5,885.950012,62.833334,100,54.700001,0,70.5,68.599998,65.599998
20161217154500,493.5,871.849976,61.833332,100,54.700001,0,70.400002,68.5,65.5
20161217160000,493.5,855.400024,60.666668,100,54.700001,0,70.400002,68.5,65.5
20161217161500,493.5,855.400024,60.666668,100,54.700001,0,70.5,68.400002,65.400002
20161217163000,493.5,855.400024,60.666668,100,54.700001,0,70.5,68.400002,65.400002
20161217164500,493.5,855.400024,60.666668,100,54.700001,0,70.400002,68.400002,65.400002
20161217170000,493.5,855.400024,60.666668,100,54.700001,0,70.400002,68.400002,65.400002
20161217171500,493.5,855.400024,60.666668,100,54.700001,0,70.300003,68.400002,65.400002
20161217173000,493.5,855.400024,60.666668,100,54.700001,0,70.199997,68.5,65.5
20161217174500,493.5,855.400024,60.666668,100,54.700001,0,70.300003,68.5,65.5
20161217180000,493.5,855.400024,60.666668,100,54.700001,0,70.300003,68.5,65.5
20161217181500,493.5,871.849976,61.833332,100,54.700001,0,70.199997,68.5,65.5
20161217183000,493.5,902.400024,64.000002,100,54.700001,0,70.199997,68.5,65.5
20161217184500,493.5,961.150024,68.166668,100,54.700001,0,70.099998,68.5,65.5
20161217190000,493.5,961.150024,68.166668,100,54.700001,0,70.099998,68.800003,65.800003
20161217191500,493.5,961.150024,68.166668,100,54.700001,0,70.099998,68.599998,65.599998
20161217193000,493.5,947.049988,67.166666,100,54.700001,0,70.0,68.5,65.5
20161217194500,493.5,947.049988,67.166666,100,54.700001,0,70.0,68.5,65.5
20161217200000,493.5,961.150024,68.166668,100,54.700001,0,69.900002,68.5,65.5
20161217201500,493.5,961.150024,68.166668,100,54.700001,0,69.900002,68.5,65.5
20161217203000,493.5,961.150024,68.166668,100,54.700001,0,69.900002,68.5,65.5
20161217204500,493.5,961.150024,68.166668,100,54.700001,0,69.800003,68.5,65.5
20161217210000,493.5,947.049988,67.166666,100,55.5,0,69.800003,68.5,65.5
20161217211500,493.5,961.150024,68.166668,100,54.700001,0,69.800003,68.5,65.5
20161217213000,493.5,961.150024,68.166668,100,54.700001,0,69.800003,68.5,65.5
20161217214500,493.5,975.25,69.166667,100,54.700001,0,69.699997,68.5,65.5
20161217220000,493.5,961.150024,68.166668,100,54.700001,0,69.599998,68.5,65.5
20161217221500,493.5,961.150024,68.166668,100,54.700001,0,69.599998,68.5,65.5
20161217223000,493.5,488.799988,34.666666,49,83.599998,100,69.699997,75.400002,72.400002
20161217224500,493.5,488.799988,34.666666,49,89.199997,100,70.0,75.400002,72.400002
20161217230000,493.5,488.799988,34.666666,49,82.699997,100,70.099998,75.400002,72.400002
20161217231500,493.5,479.399994,34.0,49,91.099998,100,70.400002,75.400002,72.400002
20161217233000,493.5,479.399994,34.0,49,83.599998,100,70.5,75.400002,72.400002
20161217234500,493.5,479.399994,34.0,49,88.400002,100,70.699997,75.400002,72.400002
20161218000000,493.5,479.399994,34.0,49,93.599998,100,70.800003,75.400002,72.400002
20161218001500,493.5,479.399994,34.0,49,82.5,100,71.0,75.400002,72.400002
20161218003000,493.5,479.399994,34.0,49,89.199997,100,71.099998,75.400002,72.400002
20161218004500,493.5,479.399994,34.0,49,86.199997,100,71.199997,75.400002,72.400002
20161218010000,493.5,479.399994,34.0,49,82.099998,100,71.199997,75.400002,72.400002
20161218011500,493.5,479.399994,34.0,49,95.300003,100,71.199997,75.400002,72.400002
20161218013000,493.5,479.399994,34.0,49,83.800003,100,71.400002,75.400002,72.400002
20161218014500,493.5,493.5,35.0,49,82.0,100,71.400002,75.400002,72.400002
20161218020000,493.5,493.5,35.0,49,86.800003,100,71.5,75.400002,72.400002
20161218021500,493.5,493.5,35.0,49,82.900002,100,71.599998,75.400002,72.400002
20161218023000,493.5,493.5,35.0,49,84.5,100,71.699997,75.400002,72.400002
20161218024500,493.5,486.450012,34.500001,49,89.599998,100,71.699997,75.400002,72.400002
20161218030000,493.5,493.5,35.0,49,81.599998,100,71.699997,75.400002,72.400002
20161218031500,493.5,479.399994,34.0,49,87.400002,100,71.699997,75.400002,72.400002
20161218033000,493.5,467.649994,33.166666,50,89.0,100,71.800003,75.400002,72.400002
20161218034500,493.5,462.950012,32.833334,50,83.699997,100,71.900002,75.400002,72.400002
20161218040000,493.5,470.0,33.333333,50,97.300003,100,71.800003,75.400002,72.400002
20161218041500,493.5,470.0,33.333333,50,84.400002,100,71.900002,75.400002,72.400002
20161218043000,493.5,486.450012,34.500001,50,84.400002,100,71.800003,75.400002,72.400002
20161218044500,493.5,495.850006,35.166667,50,84.400002,100,71.800003,75.400002,72.400002
20161218050000,493.5,495.850006,35.166667,50,92.900002,100,71.900002,75.400002,72.400002
20161218051500,493.5,507.600006,36.0,50,83.900002,100,71.699997,75.400002,72.400002
20161218053000,493.5,517.0,36.666667,50,85.599998,100,71.800003,75.400002,72.400002
20161218054500,493.5,531.099976,37.666665,50,83.800003,100,71.699997,75.400002,72.400002
20161218060000,493.5,531.099976,37.666665,50,83.800003,100,71.800003,75.400002,72.400002
20161218061500,493.5,502.899994,35.666666,50,83.800003,100,71.800003,75.400002,72.400002
20161218063000,493.5,502.899994,35.666666,50,85.400002,100,71.800003,75.400002,72.400002
20161218064500,493.5,519.349976,36.833332,50,81.0,100,71.699997,75.400002,72.400002
20161218070000,493.5,519.349976,36.833332,50,86.199997,100,71.699997,75.400002,72.400002
20161218071500,493.5,509.950012,36.166668,49,79.199997,100,71.599998,75.400002,72.400002
20161218073000,493.5,524.049988,37.166666,49,88.099998,100,71.400002,75.400002,72.400002
20161218074500,493.5,509.950012,36.166668,49,80.599998,100,71.300003,75.400002,72.400002
20161218080000,493.5,517.0,36.666667,49,79.699997,100,71.300003,75.400002,72.400002
20161218081500,493.5,509.950012,36.166668,49,88.599998,100,71.300003,75.400002,72.400002
20161218083000,493.5,524.049988,37.166666,49,80.099998,100,71.699997,75.400002,72.400002
20161218084500,493.5,509.950012,36.166668,49,75.300003,100,71.699997,75.400002,72.400002
20161218090000,493.5,519.349976,36.833332,49,76.400002,100,71.800003,75.400002,72.400002
20161218091500,493.5,519.349976,36.833332,49,81.699997,100,71.900002,75.400002,72.400002
20161218093000,493.5,519.349976,36.833332,49,84.900002,100,71.800003,75.400002,72.400002
20161218094500,493.5,533.450012,37.833334,49,79.599998,100,71.900002,75.400002,72.400002
20161218100000,493.5,507.600006,36.0,48,74.800003,100,72.0,75.400002,72.400002
20161218101500,493.5,517.0,36.666667,48,74.800003,100,71.900002,75.400002,72.400002
20161218103000,493.5,502.899994,35.666666,48,78.800003,100,72.0,75.400002,72.400002
20161218104500,493.5,514.650024,36.500002,48,85.800003,100,72.099998,75.400002,72.400002
20161218110000,493.5,502.899994,35.666666,48,81.900002,100,72.099998,75.400002,72.400002
20161218111500,493.5,460.600006,32.666667,48,78.699997,100,72.099998,75.400002,72.400002
20161218113000,493.5,474.700012,33.666668,49,75.900002,100,71.900002,75.400002,72.400002
20161218114500,493.5,474.700012,33.666668,49,77.800003,100,72.0,75.400002,72.400002
20161218120000,493.5,467.649994,33.166666,49,83.900002,100,71.699997,75.400002,72.400002
20161218121500,493.5,507.600006,36.0,49,86.099998,100,71.400002,75.400002,72.400002
20161218123000,493.5,514.650024,36.500002,48,78.099998,100,71.599998,75.400002,72.400002
20161218124500,493.5,524.049988,37.166666,48,74.300003,100,71.699997,75.400002,72.400002
20161218130000,493.5,531.099976,37.666665,48,72.5,100,71.900002,75.400002,72.400002
20161218131500,493.5,531.099976,37.666665,48,75.5,100,71.900002,75.400002,72.400002
20161218133000,493.5,531.099976,37.666665,48,82.199997,100,71.900002,75.400002,72.400002
20161218134500,493.5,531.099976,37.666665,48,81.099998,100,71.900002,75.400002,72.400002
20161218140000,493.5,519.349976,36.833332,48,75.800003,100,71.900002,75.400002,72.400002
20161218141500,493.5,509.950012,36.166668,47,72.5,100,71.800003,75.400002,72.400002
20161218143000,493.5,509.950012,36.166668,47,74.900002,100,71.800003,75.400002,72.400002
20161218144500,493.5,502.899994,35.666666,47,80.5,100,71.800003,75.400002,72.400002
20161218150000,493.5,502.899994,35.666666,47,80.5,100,71.699997,75.400002,72.400002
20161218151500,493.5,517.0,36.666667,47,75.300003,100,71.599998,75.400002,72.400002
20161218153000,493.5,509.950012,36.166668,47,72.099998,100,71.599998,75.400002,72.400002
20161218154500,493.5,519.349976,36.833332,47,74.400002,100,71.599998,75.400002,72.400002
20161218160000,493.5,519.349976,36.833332,47,81.0,100,71.599998,75.400002,72.400002
20161218161500,493.5,509.950012,36.166668,47,79.599998,100,71.699997,75.400002,72.400002
20161218163000,493.5,509.950012,36.166668,47,73.900002,100,71.599998,75.400002,72.400002
20161218164500,493.5,517.0,36.666667,47,71.0,100,71.699997,75.400002,72.400002
20161218170000,493.5,517.0,36.666667,47,71.0,100,71.699997,75.400002,72.400002
20161218171500,493.5,517.0,36.666667,47,78.0,100,71.699997,75.400002,72.400002
20161218173000,493.5,524.049988,37.166666,47,79.5,100,71.599998,75.400002,72.400002
20161218174500,493.5,524.049988,37.166666,47,74.0,100,71.599998,75.400002,72.400002
20161218180000,493.5,517.0,36.666667,47,70.5,100,71.599998,75.400002,72.400002
20161218181500,493.5,524.049988,37.166666,47,72.5,100,71.599998,75.400002,72.400002
20161218183000,493.5,514.650024,36.500002,47,78.900002,100,71.699997,75.400002,72.400002
20161218184500,493.5,514.650024,36.500002,47,80.099998,100,71.699997,75.400002,72.400002
20161218190000,493.5,514.650024,36.500002,47,74.400002,100,71.800003,75.400002,72.400002
20161218191500,493.5,514.650024,36.500002,47,71.0,100,71.699997,75.400002,72.400002
20161218193000,493.5,514.650024,36.500002,47,72.5,100,71.800003,75.400002,72.400002
20161218194500,493.5,514.650024,36.500002,47,78.400002,100,71.800003,75.400002,72.400002
20161218200000,493.5,531.099976,37.666665,47,79.800003,100,71.800003,75.400002,72.400002
20161218201500,493.5,524.049988,37.166666,47,74.099998,100,71.800003,75.400002,72.400002
20161218203000,493.5,514.650024,36.500002,47,70.400002,100,71.699997,75.400002,72.400002
20161218204500,493.5,514.650024,36.500002,47,70.400002,100,71.800003,80.400002,76.0
20161218210000,493.5,514.650024,36.500002,47,75.599998,100,71.699997,80.400002,76.0
20161218211500,493.5,514.650024,36.500002,47,79.400002,100,71.699997,80.400002,76.0
20161218213000,493.5,514.650024,36.500002,47,73.5,100,71.699997,80.400002,76.0
20161218214500,493.5,507.600006,36.0,47,70.5,100,71.699997,80.400002,76.0
20161218220000,493.5,519.349976,36.833332,47,69.699997,100,71.699997,80.400002,76.0
20161218221500,493.5,519.349976,36.833332,47,75.300003,100,71.599998,80.400002,76.0
20161218223000,493.5,519.349976,36.833332,47,79.099998,100,71.599998,80.400002,76.0
20161218224500,493.5,519.349976,36.833332,47,73.300003,100,71.599998,80.400002,76.0
20161218230000,493.5,507.600006,36.0,47,70.099998,100,71.5,80.400002,76.0
20161218231500,493.5,517.0,36.666667,47,68.699997,100,71.400002,80.400002,76.0
20161218233000,493.5,524.049988,37.166666,47,74.0,100,71.400002,80.400002,76.0
20161218234500,493.5,524.049988,37.166666,47,78.599998,100,71.400002,80.400002,76.0
20161219000000,493.5,517.0,36.666667,47,72.599998,100,71.199997,80.400002,76.0
20161219001500,493.5,517.0,36.666667,47,68.599998,100,71.199997,80.400002,76.0
20161219003000,493.5,502.899994,35.666666,47,70.099998,100,71.099998,80.400002,76.0
20161219004500,493.5,474.700012,33.666668,47,78.0,100,71.0,80.400002,76.0
20161219010000,493.5,524.049988,37.166666,47,76.900002,100,70.699997,80.400002,76.0
20161219011500,493.5,524.049988,37.166666,47,71.400002,100,70.800003,80.400002,76.0
20161219013000,493.5,524.049988,37.166666,47,68.099998,100,70.699997,80.400002,76.0
20161219014500,493.5,524.049988,37.166666,47,70.599998,100,70.5,80.400002,76.0
20161219020000,493.5,514.650024,36.500002,47,78.300003,100,70.5,80.400002,76.0
20161219021500,493.5,514.650024,36.500002,47,73.800003,100,70.5,80.400002,76.0
20161219023000,493.5,514.650024,36.500002,47,69.599998,100,70.5,80.400002,76.0
20161219024500,493.5,514.650024,36.500002,47,67.900002,100,70.5,80.400002,76.0
20161219030000,493.5,514.650024,36.500002,47,74.599998,100,70.400002,80.400002,76.0
20161219031500,493.5,514.650024,36.500002,47,76.699997,100,70.199997,80.400002,76.0
20161219033000,493.5,514.650024,36.500002,47,70.5,100,70.199997,80.400002,76.0
20161219034500,493.5,514.650024,36.500002,47,66.800003,100,70.0,80.400002,76.0
20161219040000,493.5,514.650024,36.500002,47,69.699997,100,70.099998,80.400002,76.0
20161219041500,493.5,514.650024,36.500002,47,77.400002,100,70.099998,80.400002,76.0
20161219043000,493.5,524.049988,37.166666,47,72.099998,100,70.0,80.400002,76.0
20161219044500,493.5,507.600006,36.0,47,67.699997,100,69.800003,80.400002,76.0
20161219050000,493.5,519.349976,36.833332,47,68.800003,100,69.699997,80.400002,76.0
20161219051500,493.5,519.349976,36.833332,47,77.599998,100,69.699997,80.400002,76.0
20161219053000,493.5,531.099976,37.666665,47,72.400002,100,69.699997,80.400002,76.0
20161219054500,493.5,514.650024,36.500002,47,67.699997,100,69.699997,80.400002,76.0
20161219060000,493.5,514.650024,36.500002,47,67.699997,100,69.699997,80.400002,76.0
20161219061500,493.5,514.650024,36.500002,47,77.199997,100,69.599998,80.400002,76.0
20161219063000,493.5,514.650024,36.500002,47,70.099998,100,69.599998,80.400002,76.0
20161219064500,493.5,507.600006,36.0,47,66.800003,100,69.599998,80.400002,76.0
20161219070000,493.5,507.600006,36.0,47,74.599998,100,69.400002,80.400002,76.0
20161219071500,493.5,514.650024,36.500002,47,72.400002,100,69.400002,80.400002,76.0
20161219073000,493.5,514.650024,36.500002,47,66.199997,100,69.5,80.400002,76.0
20161219074500,493.5,524.049988,37.166666,47,72.599998,100,69.300003,80.400002,76.0
20161219080000,493.5,517.0,36.666667,47,73.900002,100,69.199997,80.400002,76.0
20161219081500,493.5,517.0,36.666667,47,67.699997,100,69.300003,80.400002,76.0
20161219083000,493.5,517.0,36.666667,47,67.699997,100,69.300003,80.400002,76.0
20161219084500,493.5,517.0,36.666667,47,76.699997,100,69.300003,82.0,76.0
20161219090000,493.5,502.899994,35.666666,47,72.400002,100,69.300003,82.0,76.0
20161219091500,493.5,514.650024,36.500002,47,67.5,100,69.400002,82.0,76.0
20161219093000,493.5,514.650024,36.500002,47,70.300003,100,69.5,82.0,76.0
20161219094500,493.5,514.650024,36.500002,47,78.199997,100,69.699997,82.0,76.0
20161219100000,493.5,514.650024,36.500002,47,72.800003,100,69.800003,82.0,76.0
20161219101500,493.5,514.650024,36.500002,47,70.099998,100,70.099998,82.0,76.0
20161219103000,493.5,514.650024,36.500002,47,74.400002,100,70.199997,82.0,76.0
20161219104500,493.5,514.650024,36.500002,47,81.800003,100,70.400002,82.0,76.0
20161219110000,493.5,507.600006,36.0,47,74.800003,100,70.5,82.0,76.0
20161219111500,493.5,507.600006,36.0,47,74.800003,100,70.599998,82.0,76.0
20161219113000,493.5,524.049988,37.166666,47,82.599998,100,70.699997,82.0,76.0
20161219114500,493.5,514.650024,36.500002,47,78.099998,100,70.800003,82.0,76.0
20161219120000,493.5,502.899994,35.666666,47,74.0,100,70.900002,82.0,76.0
20161219121500,493.5,514.650024,36.500002,47,81.099998,100,71.199997,82.0,76.0
20161219123000,493.5,514.650024,36.500002,47,81.099998,100,71.199997,82.0,76.0
20161219124500,493.5,514.650024,36.500002,47,75.900002,100,71.300003,82.0,76.0
20161219130000,493.5,502.899994,35.666666,47,83.300003,100,71.5,82.0,76.0
20161219131500,493.5,502.899994,35.666666,47,81.099998,100,71.599998,82.0,76.0
20161219133000,493.5,488.799988,34.666666,47,78.300003,100,71.699997,82.0,76.0
20161219134500,493.5,481.75,34.166667,47,90.5,100,71.699997,82.0,76.0
20161219140000,493.5,493.5,35.0,47,80.699997,100,71.800003,82.0,76.0
20161219141500,493.5,486.450012,34.500001,47,80.699997,100,72.099998,82.0,76.0
20161219143000,493.5,502.899994,35.666666,47,80.699997,100,72.099998,82.0,76.0
20161219144500,493.5,495.850006,35.166667,47,82.199997,100,72.199997,82.0,76.0
20161219150000,493.5,502.899994,35.666666,47,84.0,100,72.400002,82.0,76.0
