PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161219151500,493.5,470.0,33.333333,47,77.699997,100,72.400002,82.0,76.0
20161219153000,493.5,470.0,33.333333,47,83.900002,100,72.400002,82.0,76.0
20161219154500,493.5,474.700012,33.666668,47,83.900002,100,72.400002,82.0,76.0
20161219160000,493.5,467.649994,33.166666,47,76.800003,100,72.400002,82.0,76.0
20161219161500,493.5,481.75,34.166667,47,81.300003,100,72.5,82.0,76.0
20161219163000,493.5,500.549988,35.499999,47,85.099998,100,72.599998,82.0,76.0
20161219164500,493.5,500.549988,35.499999,47,76.099998,100,72.699997,82.0,76.0
20161219170000,493.5,509.950012,36.166668,47,76.099998,100,72.699997,82.0,76.0
20161219171500,493.5,493.5,35.0,47,84.199997,100,72.800003,82.0,76.0
20161219173000,493.5,500.549988,35.499999,47,80.5,100,72.699997,82.0,76.0
20161219174500,493.5,500.549988,35.499999,47,74.800003,100,72.800003,82.0,76.0
20161219180000,493.5,493.5,35.0,47,73.400002,100,72.900002,82.0,76.0
20161219181500,493.5,502.899994,35.666666,47,77.400002,100,72.900002,82.0,76.0
20161219183000,493.5,502.899994,35.666666,47,82.5,100,72.900002,82.0,76.0
20161219184500,493.5,495.850006,35.166667,47,76.300003,100,72.699997,82.0,76.0
20161219190000,493.5,507.600006,36.0,47,72.0,100,72.599998,82.0,76.0
20161219191500,493.5,507.600006,36.0,47,72.0,100,72.699997,82.0,76.0
20161219193000,493.5,507.600006,36.0,47,77.400002,100,72.5,82.0,76.0
20161219194500,493.5,517.0,36.666667,47,80.099998,100,72.400002,82.0,76.0
20161219200000,493.5,509.950012,36.166668,47,74.099998,100,72.300003,82.0,76.0
20161219201500,493.5,509.950012,36.166668,47,70.0,100,72.300003,82.0,76.0
20161219203000,493.5,502.899994,35.666666,47,71.599998,100,72.199997,82.0,76.0
20161219204500,493.5,502.899994,35.666666,47,79.0,100,72.099998,82.0,76.0
20161219210000,493.5,502.899994,35.666666,47,79.0,100,72.099998,82.0,76.0
20161219211500,493.5,514.650024,36.500002,47,72.699997,100,72.099998,82.0,76.0
20161219213000,493.5,514.650024,36.500002,47,68.699997,100,72.0,82.0,76.0
20161219214500,493.5,474.700012,33.666668,47,72.5,100,71.699997,82.0,76.0
20161219220000,493.5,517.0,36.666667,47,77.5,100,71.699997,82.0,76.0
20161219221500,493.5,526.400024,37.333335,47,77.5,100,71.699997,82.0,76.0
20161219223000,493.5,519.349976,36.833332,47,72.300003,100,71.699997,82.0,76.0
20161219224500,493.5,526.400024,37.333335,47,68.400002,100,71.699997,82.0,76.0
20161219230000,493.5,526.400024,37.333335,47,69.699997,100,71.599998,82.0,76.0
20161219231500,493.5,519.349976,36.833332,47,76.900002,100,71.599998,82.0,76.0
20161219233000,493.5,519.349976,36.833332,47,78.199997,100,71.599998,82.0,76.0
20161219234500,493.5,519.349976,36.833332,47,72.199997,100,71.5,82.0,76.0
20161220000000,493.5,519.349976,36.833332,47,67.599998,100,71.300003,82.0,76.0
20161220001500,493.5,526.400024,37.333335,47,68.699997,100,71.199997,82.0,76.0
20161220003000,493.5,526.400024,37.333335,47,75.099998,100,71.199997,82.0,76.0
20161220004500,493.5,502.899994,35.666666,46,77.0,100,71.099998,82.0,76.0
20161220010000,493.5,509.950012,36.166668,46,71.300003,100,71.099998,82.0,76.0
20161220011500,493.5,509.950012,36.166668,46,67.199997,100,71.0,82.0,76.0
20161220013000,493.5,509.950012,36.166668,46,67.199997,100,71.0,82.0,76.0
20161220014500,493.5,509.950012,36.166668,46,72.400002,100,70.900002,82.0,76.0
20161220020000,493.5,509.950012,36.166668,46,77.599998,100,70.800003,82.0,76.0
20161220021500,493.5,526.400024,37.333335,46,71.0,100,70.800003,82.0,76.0
20161220023000,493.5,502.899994,35.666666,46,66.699997,100,71.0,82.0,76.0
20161220024500,493.5,502.899994,35.666666,46,66.699997,100,71.099998,82.0,76.0
20161220030000,493.5,502.899994,35.666666,46,74.199997,100,71.099998,82.0,76.0
20161220031500,493.5,502.899994,35.666666,46,75.099998,100,71.199997,82.0,76.0
20161220033000,493.5,502.899994,35.666666,46,69.900002,100,71.199997,82.0,76.0
20161220034500,493.5,502.899994,35.666666,46,65.800003,100,71.099998,82.0,76.0
20161220040000,493.5,251.449997,17.833333,100,91.300003,100,71.0,82.0,76.0
20161220041500,493.5,256.149994,18.166666,100,106.199997,100,71.199997,82.0,76.0
20161220043000,493.5,244.399994,17.333333,100,111.599998,100,71.300003,82.0,76.0
20161220044500,493.5,239.699997,17.0,100,101.199997,100,71.400002,82.0,76.0
20161220050000,493.5,216.199997,15.333333,100,94.099998,100,71.400002,82.0,76.0
20161220051500,493.5,204.449997,14.5,100,96.0,100,71.400002,82.0,76.0
20161220053000,493.5,204.449997,14.5,100,109.099998,100,71.400002,82.0,76.0
20161220054500,493.5,195.050003,13.833334,100,112.300003,100,71.400002,82.0,76.0
20161220060000,493.5,211.5,15.0,100,102.699997,100,71.400002,82.0,76.0
20161220061500,493.5,211.5,15.0,100,94.099998,100,71.400002,82.0,76.0
20161220063000,493.5,211.5,15.0,100,101.199997,100,71.400002,82.0,76.0
20161220064500,493.5,216.199997,15.333333,100,112.599998,100,71.5,82.0,76.0
20161220070000,493.5,225.600006,16.0,100,99.199997,100,71.5,82.0,76.0
20161220071500,493.5,225.600006,16.0,100,94.400002,100,71.300003,82.0,76.0
20161220073000,493.5,232.649994,16.5,100,107.900002,100,71.300003,82.0,76.0
20161220074500,493.5,232.649994,16.5,100,107.900002,100,71.400002,82.0,76.0
20161220080000,493.5,239.699997,17.0,100,96.5,100,71.599998,82.0,76.0
20161220081500,493.5,239.699997,17.0,100,98.300003,100,71.699997,82.0,76.0
20161220083000,493.5,239.699997,17.0,100,116.599998,100,71.800003,82.0,76.0
20161220084500,493.5,244.399994,17.333333,100,102.699997,100,71.800003,82.0,76.0
20161220090000,493.5,239.699997,17.0,100,95.400002,100,72.0,82.0,76.0
20161220091500,493.5,244.399994,17.333333,100,106.699997,100,72.300003,82.0,76.0
20161220093000,493.5,251.449997,17.833333,100,110.800003,100,72.400002,82.0,76.0
20161220094500,493.5,251.449997,17.833333,100,97.0,100,72.5,82.0,76.0
20161220100000,493.5,251.449997,17.833333,100,100.400002,100,72.5,82.0,76.0
20161220101500,493.5,524.049988,37.166666,47,85.300003,100,72.699997,82.0,76.0
20161220103000,493.5,524.049988,37.166666,47,75.300003,100,72.900002,82.0,76.0
20161220104500,493.5,502.899994,35.666666,47,77.300003,100,72.900002,82.0,76.0
20161220110000,493.5,502.899994,35.666666,47,87.400002,100,73.099998,82.0,76.0
20161220111500,493.5,502.899994,35.666666,47,79.099998,100,73.199997,82.0,76.0
20161220113000,493.5,495.850006,35.166667,47,77.800003,100,73.400002,82.0,76.0
20161220114500,493.5,495.850006,35.166667,47,86.900002,100,73.599998,82.0,76.0
20161220120000,493.5,495.850006,35.166667,47,83.699997,100,73.599998,82.0,76.0
20161220121500,493.5,495.850006,35.166667,47,79.599998,100,73.800003,82.0,76.0
20161220123000,493.5,495.850006,35.166667,47,91.699997,100,73.900002,82.0,76.0
20161220124500,493.5,488.799988,34.666666,47,78.699997,100,74.099998,82.0,76.0
20161220130000,493.5,488.799988,34.666666,47,87.599998,100,74.199997,82.0,76.0
20161220131500,493.5,500.549988,35.499999,47,82.400002,100,74.199997,82.0,76.0
20161220133000,493.5,500.549988,35.499999,47,79.800003,100,74.199997,82.0,76.0
20161220134500,493.5,500.549988,35.499999,47,90.900002,100,74.300003,82.0,76.0
20161220140000,493.5,486.450012,34.500001,47,78.699997,100,74.599998,82.0,76.0
20161220141500,493.5,500.549988,35.499999,47,83.900002,100,74.599998,82.0,76.0
20161220143000,493.5,500.549988,35.499999,47,83.900002,100,74.699997,82.0,76.0
20161220144500,493.5,481.75,34.166667,47,81.900002,100,74.800003,82.0,76.0
20161220150000,493.5,502.899994,35.666666,47,84.900002,100,74.800003,82.0,76.0
20161220151500,493.5,481.75,34.166667,47,78.900002,100,75.0,82.0,76.0
20161220153000,493.5,502.899994,35.666666,47,91.699997,100,75.0,82.0,76.0
20161220154500,493.5,495.850006,35.166667,47,78.699997,100,75.0,82.0,76.0
20161220160000,493.5,488.799988,34.666666,47,89.199997,100,75.099998,82.0,76.0
20161220161500,493.5,495.850006,35.166667,47,83.800003,100,75.099998,82.0,76.0
20161220163000,493.5,488.799988,34.666666,47,80.800003,100,74.699997,82.0,76.0
20161220164500,493.5,500.549988,35.499999,47,81.699997,100,74.5,82.0,76.0
20161220170000,493.5,500.549988,35.499999,47,81.699997,100,74.599998,82.0,76.0
20161220171500,493.5,500.549988,35.499999,47,81.699997,100,74.800003,82.0,76.0
20161220173000,493.5,493.5,35.0,47,84.900002,100,75.0,82.0,76.0
20161220174500,493.5,493.5,35.0,47,77.800003,100,74.800003,82.0,76.0
20161220180000,493.5,493.5,35.0,47,88.699997,100,75.0,82.0,76.0
20161220181500,493.5,502.899994,35.666666,47,81.099998,100,75.0,82.0,76.0
20161220183000,493.5,495.850006,35.166667,47,80.199997,100,75.0,82.0,76.0
20161220184500,493.5,502.899994,35.666666,47,89.800003,100,75.099998,82.0,76.0
20161220190000,493.5,502.899994,35.666666,47,77.5,100,74.900002,82.0,76.0
20161220191500,493.5,493.5,35.0,47,90.5,100,74.599998,82.0,76.0
20161220193000,493.5,493.5,35.0,47,77.300003,100,74.599998,82.0,76.0
20161220194500,493.5,502.899994,35.666666,47,83.300003,100,74.599998,82.0,76.0
20161220200000,493.5,502.899994,35.666666,47,82.199997,100,74.800003,82.0,76.0
20161220201500,493.5,495.850006,35.166667,47,75.900002,100,74.800003,82.0,76.0
20161220203000,493.5,502.899994,35.666666,47,85.400002,100,74.699997,82.0,76.0
20161220204500,493.5,502.899994,35.666666,47,78.5,100,74.699997,82.0,76.0
20161220210000,493.5,1081.0,76.666667,100,49.5,0,74.5,71.300003,68.300003
20161220211500,493.5,1069.25,75.833333,100,49.5,0,73.900002,70.800003,67.800003
20161220213000,493.5,1069.25,75.833333,100,49.5,0,73.400002,70.800003,67.800003
20161220214500,493.5,1081.0,76.666667,100,48.299999,0,72.900002,70.800003,67.800003
20161220220000,493.5,1081.0,76.666667,100,48.299999,0,72.699997,70.800003,67.800003
20161220221500,493.5,1069.25,75.833333,100,47.599998,0,72.400002,70.800003,67.800003
20161220223000,493.5,1081.0,76.666667,100,47.599998,0,72.199997,70.800003,67.800003
20161220224500,493.5,1081.0,76.666667,100,47.599998,0,71.900002,70.900002,67.900002
20161220230000,493.5,1081.0,76.666667,100,47.599998,0,71.699997,71.300003,68.300003
20161220231500,493.5,1092.75,77.5,100,47.599998,0,71.400002,71.300003,68.300003
20161220233000,493.5,1092.75,77.5,100,47.599998,0,71.400002,71.300003,68.300003
20161220234500,493.5,1069.25,75.833333,100,47.599998,0,71.300003,71.300003,68.300003
20161221000000,493.5,1069.25,75.833333,100,47.599998,0,71.199997,70.900002,67.900002
20161221001500,493.5,1092.75,77.5,100,46.799999,0,71.0,70.900002,67.900002
20161221003000,493.5,507.600006,36.0,47,77.400002,100,71.099998,75.0,72.0
20161221004500,493.5,507.600006,36.0,47,81.0,100,71.199997,75.0,72.0
20161221010000,493.5,507.600006,36.0,47,73.800003,100,71.400002,75.0,72.0
20161221011500,493.5,507.600006,36.0,47,75.599998,100,71.5,75.0,72.0
20161221013000,493.5,507.600006,36.0,47,84.0,100,71.699997,75.0,72.0
20161221014500,493.5,507.600006,36.0,47,73.400002,100,71.900002,75.0,72.0
20161221020000,493.5,493.5,35.0,47,75.400002,100,72.099998,75.0,72.0
20161221021500,493.5,500.549988,35.499999,47,86.199997,100,72.199997,75.0,72.0
20161221023000,493.5,500.549988,35.499999,47,49.099998,0,72.300003,75.0,72.0
20161221024500,493.5,500.549988,35.499999,47,47.599998,0,72.099998,75.0,72.0
20161221030000,493.5,500.549988,35.499999,47,47.599998,0,72.099998,75.0,72.0
20161221031500,493.5,500.549988,35.499999,47,47.599998,0,72.0,75.0,72.0
20161221033000,493.5,500.549988,35.499999,47,49.0,0,72.0,75.0,72.0
20161221034500,493.5,500.549988,35.499999,47,49.0,0,72.0,75.0,72.0
20161221040000,493.5,500.549988,35.499999,47,49.799999,0,72.0,75.0,72.0
20161221041500,493.5,500.549988,35.499999,47,49.799999,0,71.900002,75.0,72.0
20161221043000,493.5,500.549988,35.499999,47,49.799999,0,71.900002,75.0,72.0
20161221044500,493.5,500.549988,35.499999,47,49.799999,0,71.900002,75.0,72.0
20161221050000,493.5,500.549988,35.499999,47,50.599998,0,71.900002,75.0,72.0
20161221051500,493.5,493.5,35.0,47,50.599998,0,72.0,75.0,72.0
20161221053000,493.5,493.5,35.0,47,50.599998,0,71.900002,75.0,72.0
20161221054500,493.5,500.549988,35.499999,47,50.599998,0,71.900002,75.0,72.0
20161221060000,493.5,488.799988,34.666666,47,50.599998,0,72.099998,75.0,72.0
20161221061500,493.5,488.799988,34.666666,47,50.599998,0,72.0,75.0,72.0
20161221063000,493.5,500.549988,35.499999,47,50.599998,0,72.0,75.0,72.0
20161221064500,493.5,500.549988,35.499999,47,50.599998,0,72.199997,75.0,72.0
20161221070000,493.5,486.450012,34.500001,47,51.5,0,72.199997,75.0,72.0
20161221071500,493.5,479.399994,34.0,47,51.5,0,72.699997,75.0,72.0
20161221073000,493.5,486.450012,34.500001,47,52.200001,0,72.900002,75.0,72.0
20161221074500,493.5,493.5,35.0,47,52.200001,0,72.900002,75.0,72.0
20161221080000,493.5,486.450012,34.500001,47,53.900002,0,72.800003,75.0,72.0
20161221081500,493.5,474.700012,33.666668,47,54.700001,0,72.800003,75.0,72.0
20161221083000,493.5,481.75,34.166667,47,54.700001,0,72.5,75.0,72.0
20161221084500,493.5,488.799988,34.666666,47,54.700001,0,72.400002,75.0,72.0
20161221090000,493.5,481.75,34.166667,47,54.700001,0,72.300003,75.0,72.0
20161221091500,493.5,481.75,34.166667,47,54.700001,0,72.199997,75.0,72.0
20161221093000,493.5,481.75,34.166667,47,54.700001,0,72.099998,75.0,72.0
20161221094500,493.5,481.75,34.166667,47,54.700001,0,72.0,75.0,72.0
20161221100000,493.5,481.75,34.166667,47,54.700001,0,72.699997,75.0,72.0
20161221101500,493.5,481.75,34.166667,47,54.700001,0,73.099998,75.0,72.0
20161221103000,493.5,481.75,34.166667,47,54.700001,0,72.900002,75.0,72.0
20161221104500,493.5,481.75,34.166667,47,54.700001,0,72.599998,75.0,72.0
20161221110000,493.5,481.75,34.166667,47,54.700001,100,72.099998,76.0,73.0
20161221111500,493.5,474.700012,33.666668,47,63.299999,100,71.900002,75.0,72.0
20161221113000,493.5,474.700012,33.666668,47,57.099998,100,71.800003,75.300003,72.300003
20161221114500,493.5,474.700012,33.666668,47,73.400002,100,71.699997,75.400002,72.400002
20161221120000,493.5,474.700012,33.666668,47,78.699997,100,71.699997,75.400002,72.400002
20161221121500,493.5,474.700012,33.666668,47,87.400002,100,71.699997,75.300003,72.300003
20161221123000,493.5,474.700012,33.666668,47,83.599998,100,71.800003,75.300003,72.300003
20161221124500,493.5,474.700012,33.666668,47,79.199997,100,72.0,75.699997,72.699997
20161221130000,493.5,474.700012,33.666668,47,80.300003,100,72.300003,75.699997,72.699997
20161221131500,493.5,474.700012,33.666668,47,91.599998,100,72.599998,75.699997,72.699997
20161221133000,493.5,474.700012,33.666668,47,82.099998,100,72.800003,75.699997,72.699997
20161221134500,493.5,524.049988,37.166666,48,57.200001,0,72.800003,75.699997,72.699997
20161221140000,493.5,524.049988,37.166666,48,56.0,0,72.800003,75.699997,72.699997
20161221141500,493.5,514.650024,36.500002,48,56.0,0,72.599998,75.699997,72.699997
20161221143000,493.5,514.650024,36.500002,48,55.200001,0,72.400002,75.300003,72.300003
20161221144500,493.5,514.650024,36.500002,48,55.200001,0,72.199997,75.300003,72.300003
20161221150000,493.5,585.150024,41.500002,51,55.200001,0,72.099998,75.0,72.0
20161221151500,493.5,601.599976,42.666665,52,55.200001,0,72.099998,73.800003,70.800003
20161221153000,493.5,690.900024,49.000002,56,55.200001,0,72.099998,74.599998,71.599998
20161221154500,493.5,533.450012,37.833334,49,55.200001,100,72.199997,75.300003,72.300003
20161221160000,493.5,533.450012,37.833334,49,55.200001,0,72.300003,75.099998,72.099998
20161221161500,493.5,509.950012,36.166668,48,55.200001,0,72.300003,75.300003,72.300003
20161221163000,493.5,509.950012,36.166668,48,55.200001,0,72.199997,75.0,72.0
20161221164500,493.5,509.950012,36.166668,49,55.200001,100,72.199997,75.400002,72.400002
20161221170000,493.5,531.099976,37.666665,49,55.200001,100,72.099998,75.400002,72.400002
20161221171500,493.5,531.099976,37.666665,49,56.299999,100,72.400002,75.400002,72.400002
20161221173000,493.5,509.950012,36.166668,49,56.299999,100,72.599998,75.400002,72.400002
20161221174500,493.5,517.0,36.666667,49,55.599998,0,72.800003,75.300003,72.300003
20161221180000,493.5,517.0,36.666667,49,55.599998,0,73.099998,75.300003,72.300003
20161221181500,493.5,517.0,36.666667,49,54.799999,0,73.099998,75.300003,72.300003
20161221183000,493.5,502.899994,35.666666,49,54.799999,0,72.900002,75.300003,72.300003
20161221184500,493.5,502.899994,35.666666,49,54.799999,0,72.699997,75.300003,72.300003
20161221190000,493.5,509.950012,36.166668,49,54.799999,0,72.699997,75.300003,72.300003
20161221191500,493.5,509.950012,36.166668,49,54.799999,0,73.099998,75.300003,72.300003
20161221193000,493.5,519.349976,36.833332,49,54.799999,0,73.199997,75.300003,72.300003
20161221194500,493.5,594.549988,42.166666,52,54.799999,0,73.300003,74.599998,71.599998
20161221200000,493.5,615.700012,43.666668,53,54.799999,0,73.400002,74.300003,71.300003
20161221201500,493.5,709.700012,50.333334,58,54.799999,0,73.5,74.0,71.0
20161221203000,493.5,517.0,36.666667,49,54.799999,0,73.300003,75.300003,72.300003
20161221204500,493.5,517.0,36.666667,49,54.799999,0,73.199997,75.599998,72.599998
20161221210000,493.5,517.0,36.666667,49,54.799999,0,73.099998,75.300003,72.300003
20161221211500,493.5,526.400024,37.333335,49,54.799999,0,73.199997,75.699997,72.699997
20161221213000,493.5,517.0,36.666667,49,54.799999,0,73.199997,75.5,72.5
20161221214500,493.5,517.0,36.666667,49,54.799999,0,73.400002,75.699997,72.699997
20161221220000,493.5,517.0,36.666667,49,54.799999,0,73.400002,75.400002,72.400002
20161221221500,493.5,517.0,36.666667,49,54.799999,0,73.400002,75.699997,72.699997
20161221223000,493.5,502.899994,35.666666,49,54.799999,0,73.199997,75.699997,72.699997
20161221224500,493.5,509.950012,36.166668,49,54.799999,0,73.099998,75.699997,72.699997
20161221230000,493.5,542.849976,38.499998,50,54.799999,0,72.900002,75.0,72.0
20161221231500,493.5,517.0,36.666667,49,54.799999,0,72.900002,74.599998,71.599998
20161221233000,493.5,517.0,36.666667,49,54.799999,0,72.900002,74.800003,71.800003
20161221234500,493.5,517.0,36.666667,50,54.799999,0,72.900002,75.300003,72.300003
20161222000000,493.5,524.049988,37.166666,50,54.799999,0,72.900002,75.300003,72.300003
20161222001500,493.5,559.299988,39.666666,51,54.799999,0,72.900002,74.699997,71.699997
20161222003000,493.5,542.849976,38.499998,50,54.799999,0,72.900002,74.300003,71.300003
20161222004500,493.5,514.650024,36.500002,50,54.799999,0,72.900002,74.300003,71.300003
20161222010000,493.5,514.650024,36.500002,50,54.799999,0,72.599998,75.0,72.0
20161222011500,493.5,531.099976,37.666665,50,54.799999,0,72.5,74.099998,71.099998
20161222013000,493.5,519.349976,36.833332,50,54.799999,0,72.599998,75.300003,72.300003
20161222014500,493.5,519.349976,36.833332,50,54.799999,0,72.599998,75.0,72.0
20161222020000,493.5,629.799988,44.666666,54,54.799999,0,72.599998,74.400002,71.400002
20161222021500,493.5,613.349976,43.499998,53,54.799999,0,72.599998,74.400002,71.400002
20161222023000,493.5,700.299988,49.666666,57,54.799999,0,72.599998,74.300003,71.300003
20161222024500,493.5,580.450012,41.166668,51,54.799999,0,72.599998,74.599998,71.599998
20161222030000,493.5,509.950012,36.166668,50,54.799999,0,72.5,74.599998,71.599998
20161222031500,493.5,519.349976,36.833332,50,54.799999,0,72.400002,74.699997,71.699997
20161222033000,493.5,519.349976,36.833332,50,54.799999,0,72.300003,74.900002,71.900002
20161222034500,493.5,519.349976,36.833332,50,54.799999,0,72.300003,74.699997,71.699997
20161222040000,493.5,519.349976,36.833332,50,54.799999,0,72.300003,75.300003,72.300003
20161222041500,493.5,519.349976,36.833332,50,54.799999,0,72.300003,75.300003,72.300003
20161222043000,493.5,519.349976,36.833332,50,54.799999,0,72.300003,75.0,72.0
20161222044500,493.5,519.349976,36.833332,50,54.799999,0,72.300003,74.599998,71.599998
20161222050000,493.5,526.400024,37.333335,50,54.799999,0,72.199997,74.300003,71.300003
20161222051500,493.5,519.349976,36.833332,50,54.799999,0,72.099998,74.199997,71.199997
20161222053000,493.5,538.150024,38.166668,50,54.799999,0,72.099998,74.300003,71.300003
20161222054500,493.5,531.099976,37.666665,50,54.799999,0,72.199997,74.300003,71.300003
20161222060000,493.5,524.049988,37.166666,50,54.799999,0,72.300003,74.599998,71.599998
20161222061500,493.5,517.0,36.666667,50,54.799999,0,72.400002,74.300003,71.300003
20161222063000,493.5,526.400024,37.333335,50,54.799999,0,72.300003,75.0,72.0
20161222064500,493.5,526.400024,37.333335,50,54.799999,0,72.099998,74.599998,71.599998
20161222070000,493.5,519.349976,36.833332,50,54.799999,0,72.0,74.599998,71.599998
20161222071500,493.5,519.349976,36.833332,50,54.799999,0,71.900002,74.599998,71.599998
20161222073000,493.5,507.600006,36.0,49,54.799999,0,71.900002,74.599998,71.599998
20161222074500,493.5,585.150024,41.500002,52,54.799999,0,71.900002,73.900002,70.900002
20161222080000,493.5,531.099976,37.666665,50,54.799999,0,71.900002,74.599998,71.599998
20161222081500,493.5,517.0,36.666667,50,54.799999,100,72.0,75.5,72.5
20161222083000,493.5,526.400024,37.333335,50,55.5,100,72.099998,75.599998,72.599998
20161222084500,493.5,519.349976,36.833332,50,66.300003,100,72.099998,75.699997,72.699997
20161222090000,493.5,519.349976,36.833332,50,60.900002,100,72.099998,75.699997,72.699997
20161222091500,493.5,961.150024,68.166668,100,55.0,0,71.800003,70.0,67.0
20161222093000,493.5,961.150024,68.166668,100,55.0,0,71.300003,68.0,63.700001
20161222094500,493.5,989.349976,70.166665,100,55.0,0,71.400002,68.0,63.700001
20161222100000,493.5,961.150024,68.166668,100,54.299999,0,71.400002,68.0,63.700001
20161222101500,493.5,975.25,69.166667,100,55.099998,0,71.199997,68.0,63.700001
20161222103000,493.5,975.25,69.166667,100,55.099998,0,71.199997,68.0,63.700001
20161222104500,493.5,961.150024,68.166668,100,55.099998,0,71.300003,68.0,63.700001
20161222110000,493.5,961.150024,68.166668,100,55.099998,0,71.199997,68.0,63.700001
20161222111500,493.5,961.150024,68.166668,100,55.099998,0,71.0,68.0,63.700001
20161222113000,493.5,975.25,69.166667,100,54.299999,0,71.0,68.0,63.700001
20161222114500,493.5,961.150024,68.166668,100,54.299999,0,70.800003,68.0,63.700001
20161222120000,493.5,961.150024,68.166668,100,54.299999,0,70.699997,68.0,63.700001
20161222121500,493.5,961.150024,68.166668,100,54.299999,0,71.0,68.0,63.700001
20161222123000,493.5,961.150024,68.166668,100,54.299999,0,71.199997,68.0,63.700001
20161222124500,493.5,975.25,69.166667,100,54.299999,0,71.199997,68.0,63.700001
20161222130000,493.5,947.049988,67.166666,100,54.299999,0,71.099998,68.0,63.099998
20161222131500,493.5,488.799988,34.666666,49,54.299999,0,71.300003,72.199997,69.199997
20161222133000,493.5,488.799988,34.666666,49,54.299999,0,71.300003,72.199997,69.199997
20161222134500,493.5,481.75,34.166667,49,54.299999,0,71.400002,72.199997,69.199997
20161222140000,493.5,493.5,35.0,49,55.099998,0,71.5,72.199997,69.199997
20161222141500,493.5,493.5,35.0,49,55.099998,0,71.5,72.199997,69.199997
20161222143000,493.5,493.5,35.0,49,55.099998,0,71.699997,72.199997,69.199997
20161222144500,493.5,502.899994,35.666666,50,55.099998,0,72.0,72.199997,69.199997
20161222150000,493.5,517.0,36.666667,50,55.099998,0,72.099998,72.199997,69.199997
20161222151500,493.5,509.950012,36.166668,50,55.099998,0,72.199997,72.199997,69.199997
20161222153000,493.5,524.049988,37.166666,50,55.099998,0,72.199997,72.199997,69.199997
20161222154500,493.5,531.099976,37.666665,50,55.099998,0,72.099998,72.199997,69.199997
20161222160000,493.5,531.099976,37.666665,50,55.099998,0,72.0,72.199997,69.199997
20161222161500,493.5,542.849976,38.499998,50,55.099998,0,71.900002,72.199997,69.199997
20161222163000,493.5,526.400024,37.333335,50,55.099998,0,72.0,72.199997,69.199997
20161222164500,493.5,519.349976,36.833332,50,55.099998,0,72.099998,72.199997,69.199997
20161222170000,493.5,531.099976,37.666665,50,55.099998,0,72.099998,72.199997,69.199997
20161222171500,493.5,531.099976,37.666665,50,54.299999,0,72.199997,72.199997,69.199997
20161222173000,493.5,531.099976,37.666665,50,54.299999,0,72.300003,72.199997,69.199997
20161222174500,493.5,531.099976,37.666665,50,54.299999,0,72.400002,72.199997,69.199997
20161222180000,493.5,531.099976,37.666665,50,54.299999,0,72.199997,72.199997,69.199997
20161222181500,493.5,531.099976,37.666665,50,54.299999,0,72.0,72.199997,69.199997
20161222183000,493.5,531.099976,37.666665,50,55.099998,0,72.099998,72.199997,69.199997
20161222184500,493.5,519.349976,36.833332,50,55.099998,0,72.199997,72.199997,69.199997
20161222190000,493.5,519.349976,36.833332,50,55.099998,0,72.300003,72.199997,69.199997
20161222191500,493.5,531.099976,37.666665,50,55.099998,0,72.300003,72.199997,69.199997
20161222193000,493.5,531.099976,37.666665,50,55.099998,0,72.400002,72.199997,69.199997
20161222194500,493.5,519.349976,36.833332,50,55.099998,0,72.300003,72.199997,69.199997
20161222200000,493.5,519.349976,36.833332,50,55.099998,0,72.199997,72.199997,69.199997
20161222201500,493.5,519.349976,36.833332,50,55.099998,0,72.099998,72.199997,69.199997
20161222203000,493.5,519.349976,36.833332,50,55.099998,0,71.900002,72.199997,69.199997
20161222204500,493.5,519.349976,36.833332,50,55.099998,0,72.0,72.199997,69.199997
20161222210000,493.5,526.400024,37.333335,50,55.099998,0,72.099998,72.199997,69.199997
20161222211500,493.5,526.400024,37.333335,50,55.099998,0,72.300003,72.199997,69.199997
20161222213000,493.5,526.400024,37.333335,50,55.099998,0,72.300003,72.199997,69.199997
20161222214500,493.5,526.400024,37.333335,50,55.099998,0,72.300003,72.199997,69.199997
20161222220000,493.5,519.349976,36.833332,50,55.099998,0,72.199997,72.199997,69.199997
20161222221500,493.5,519.349976,36.833332,50,55.099998,0,72.099998,72.199997,69.199997
20161222223000,493.5,519.349976,36.833332,50,55.099998,0,71.900002,72.199997,69.199997
20161222224500,493.5,526.400024,37.333335,50,54.299999,0,72.0,72.199997,69.199997
20161222230000,493.5,517.0,36.666667,50,54.299999,0,72.0,72.199997,69.199997
20161222231500,493.5,531.099976,37.666665,50,54.299999,0,72.199997,72.199997,69.199997
20161222233000,493.5,519.349976,36.833332,50,54.299999,0,72.300003,72.199997,69.199997
20161222234500,493.5,519.349976,36.833332,50,54.299999,0,72.300003,72.199997,69.199997
20161223000000,493.5,531.099976,37.666665,50,54.299999,0,72.199997,72.199997,69.199997
20161223001500,493.5,524.049988,37.166666,50,54.299999,0,72.099998,72.199997,69.199997
20161223003000,493.5,517.0,36.666667,50,54.299999,0,71.900002,72.199997,69.199997
20161223004500,493.5,524.049988,37.166666,50,54.299999,0,72.0,72.199997,69.199997
20161223010000,493.5,524.049988,37.166666,50,55.099998,0,72.099998,72.199997,69.199997
20161223011500,493.5,517.0,36.666667,50,55.099998,0,72.199997,72.199997,69.199997
20161223013000,493.5,524.049988,37.166666,50,55.099998,0,72.300003,72.199997,69.199997
20161223014500,493.5,524.049988,37.166666,50,55.099998,0,72.199997,72.199997,69.199997
20161223020000,493.5,507.600006,36.0,50,55.099998,0,72.0,72.199997,69.199997
20161223021500,493.5,524.049988,37.166666,50,55.099998,0,71.900002,72.199997,69.199997
20161223023000,493.5,524.049988,37.166666,50,55.099998,0,71.800003,72.199997,69.199997
20161223024500,493.5,524.049988,37.166666,50,55.099998,0,71.900002,72.199997,69.199997
20161223030000,493.5,517.0,36.666667,50,55.099998,0,71.900002,72.199997,69.199997
20161223031500,493.5,517.0,36.666667,50,55.099998,0,72.0,72.199997,69.199997
20161223033000,493.5,509.950012,36.166668,50,55.099998,0,72.0,72.199997,69.199997
20161223034500,493.5,517.0,36.666667,50,55.099998,0,72.099998,72.199997,69.199997
20161223040000,493.5,517.0,36.666667,50,55.099998,0,72.199997,72.199997,69.199997
20161223041500,493.5,509.950012,36.166668,50,55.099998,0,72.300003,72.199997,69.199997
20161223043000,493.5,509.950012,36.166668,50,55.099998,0,72.099998,72.199997,69.199997
20161223044500,493.5,509.950012,36.166668,50,55.099998,0,72.0,72.199997,69.199997
20161223050000,493.5,509.950012,36.166668,50,55.099998,0,71.900002,72.199997,69.199997
20161223051500,493.5,509.950012,36.166668,50,55.099998,0,71.800003,72.199997,69.199997
20161223053000,493.5,509.950012,36.166668,50,55.099998,0,71.800003,72.199997,69.199997
20161223054500,493.5,509.950012,36.166668,50,55.099998,0,71.900002,72.199997,69.199997
20161223060000,493.5,517.0,36.666667,50,55.099998,0,71.900002,72.199997,69.199997
20161223061500,493.5,517.0,36.666667,50,55.099998,0,72.0,72.199997,69.199997
20161223063000,493.5,524.049988,37.166666,50,55.099998,0,72.099998,72.199997,69.199997
20161223064500,493.5,509.950012,36.166668,50,55.099998,0,72.199997,72.199997,69.199997
20161223070000,493.5,524.049988,37.166666,50,55.099998,0,72.199997,72.199997,69.199997
20161223071500,493.5,502.899994,35.666666,50,55.099998,0,72.199997,72.199997,69.199997
20161223073000,493.5,517.0,36.666667,50,55.099998,0,72.0,72.199997,69.199997
20161223074500,493.5,517.0,36.666667,50,55.099998,0,71.900002,72.199997,69.199997
20161223080000,493.5,517.0,36.666667,50,55.099998,0,71.800003,72.199997,69.199997
20161223081500,493.5,517.0,36.666667,50,55.099998,0,71.900002,72.099998,69.099998
20161223083000,493.5,517.0,36.666667,50,55.099998,0,72.099998,72.199997,69.199997
20161223084500,493.5,507.600006,36.0,50,55.099998,0,72.199997,72.0,69.0
20161223090000,493.5,507.600006,36.0,50,55.099998,0,72.199997,72.099998,69.099998
20161223091500,493.5,517.0,36.666667,50,55.099998,0,72.099998,71.900002,68.900002
20161223093000,493.5,533.450012,37.833334,50,55.099998,0,72.0,71.900002,68.900002
20161223094500,493.5,533.450012,37.833334,50,55.099998,0,71.900002,71.800003,68.800003
20161223100000,493.5,533.450012,37.833334,50,55.099998,0,71.800003,71.800003,68.800003
20161223101500,493.5,533.450012,37.833334,50,55.099998,0,72.0,71.800003,68.800003
20161223103000,493.5,533.450012,37.833334,50,55.099998,0,72.0,71.800003,68.800003
20161223104500,493.5,533.450012,37.833334,50,55.099998,0,72.099998,71.800003,68.800003
20161223110000,493.5,665.049988,47.166666,55,55.099998,0,72.300003,71.800003,68.800003
20161223111500,493.5,674.450012,47.833334,56,55.099998,0,72.099998,71.800003,68.800003
20161223113000,493.5,700.299988,49.666666,57,55.099998,0,72.099998,71.800003,68.800003
20161223114500,493.5,700.299988,49.666666,57,55.099998,0,72.0,71.800003,68.800003
20161223120000,493.5,707.349976,50.166665,57,55.099998,0,71.900002,71.800003,68.800003
20161223121500,493.5,780.200012,55.333334,60,55.099998,0,71.800003,71.800003,68.800003
20161223123000,493.5,806.049988,57.166666,63,55.099998,0,72.099998,71.400002,68.400002
20161223124500,493.5,989.349976,70.166665,80,55.099998,0,72.0,71.400002,68.400002
20161223130000,493.5,1003.450012,71.166668,85,55.099998,0,71.900002,71.400002,68.400002
20161223131500,493.5,989.349976,70.166665,98,55.099998,0,71.900002,71.400002,68.400002
20161223133000,493.5,975.25,69.166667,100,55.099998,0,71.699997,71.800003,68.800003
20161223134500,493.5,975.25,69.166667,100,55.099998,0,71.599998,71.699997,68.699997
20161223140000,493.5,961.150024,68.166668,100,55.099998,0,71.599998,71.800003,68.800003
20161223141500,493.5,947.049988,67.166666,100,55.099998,0,71.400002,71.800003,68.800003
20161223143000,493.5,975.25,69.166667,100,55.099998,0,71.300003,71.800003,68.800003
20161223144500,493.5,885.950012,62.833334,71,55.099998,0,71.300003,71.800003,68.800003
20161223150000,493.5,871.849976,61.833332,69,55.099998,0,71.400002,71.800003,68.800003
20161223151500,493.5,822.5,58.333333,64,55.099998,0,71.400002,71.800003,68.800003
20161223153000,493.5,806.049988,57.166666,63,55.099998,0,71.5,71.800003,68.800003
20161223154500,493.5,806.049988,57.166666,63,55.099998,0,71.599998,71.800003,68.800003
20161223160000,493.5,806.049988,57.166666,63,55.099998,0,71.599998,71.800003,68.800003
20161223161500,493.5,789.599976,55.999998,63,55.099998,0,71.5,71.800003,68.800003
20161223163000,493.5,735.549988,52.166666,59,55.099998,0,71.300003,71.800003,68.800003
20161223164500,493.5,674.450012,47.833334,55,55.099998,0,71.300003,71.800003,68.800003
20161223170000,493.5,531.099976,37.666665,50,55.099998,0,71.199997,71.800003,68.800003
20161223171500,493.5,519.349976,36.833332,49,55.099998,0,71.300003,71.800003,68.800003
20161223173000,493.5,502.899994,35.666666,49,55.099998,0,71.400002,71.800003,68.800003
20161223174500,493.5,502.899994,35.666666,49,55.099998,0,71.599998,71.800003,68.800003
20161223180000,493.5,502.899994,35.666666,49,55.099998,0,71.699997,71.800003,68.800003
20161223181500,493.5,502.899994,35.666666,49,55.099998,0,71.699997,71.800003,68.800003
20161223183000,493.5,509.950012,36.166668,49,55.099998,0,71.5,71.800003,68.800003
20161223184500,493.5,502.899994,35.666666,49,55.099998,0,71.400002,71.800003,68.800003
20161223190000,493.5,502.899994,35.666666,49,55.099998,0,71.400002,71.800003,68.800003
20161223191500,493.5,502.899994,35.666666,49,55.099998,0,71.599998,71.800003,68.800003
20161223193000,493.5,519.349976,36.833332,50,55.099998,0,71.699997,71.800003,68.800003
20161223194500,493.5,519.349976,36.833332,50,54.299999,0,71.800003,71.800003,68.800003
20161223200000,493.5,526.400024,37.333335,50,54.299999,0,71.800003,71.800003,68.800003
20161223201500,493.5,961.150024,68.166668,100,54.299999,0,71.900002,68.0,63.900002
20161223203000,493.5,961.150024,68.166668,100,54.299999,0,71.699997,68.0,63.0
20161223204500,493.5,961.150024,68.166668,100,54.299999,0,71.599998,68.0,63.0
20161223210000,493.5,961.150024,68.166668,100,54.299999,0,71.400002,68.0,64.199997
20161223211500,493.5,947.049988,67.166666,100,54.299999,0,71.400002,68.0,64.199997
20161223213000,493.5,947.049988,67.166666,100,54.299999,0,71.300003,68.0,64.199997
20161223214500,493.5,961.150024,68.166668,100,54.299999,0,71.400002,68.0,64.199997
20161223220000,493.5,947.049988,67.166666,100,54.299999,0,71.300003,68.0,63.700001
20161223221500,493.5,947.049988,67.166666,100,54.299999,0,71.199997,68.0,63.099998
20161223223000,493.5,932.950012,66.166668,100,54.299999,0,71.199997,68.0,63.700001
20161223224500,493.5,932.950012,66.166668,100,54.299999,0,71.199997,68.0,63.700001
20161223230000,493.5,947.049988,67.166666,100,54.299999,0,71.199997,68.0,63.700001
20161223231500,493.5,947.049988,67.166666,100,54.299999,0,71.199997,68.0,63.700001
20161223233000,493.5,947.049988,67.166666,100,54.299999,0,71.199997,68.0,63.700001
20161223234500,493.5,947.049988,67.166666,100,54.299999,0,71.099998,68.0,63.700001
20161224000000,493.5,947.049988,67.166666,100,54.299999,0,71.199997,68.0,63.700001
20161224001500,493.5,947.049988,67.166666,100,54.299999,0,71.199997,68.0,63.599998
20161224003000,493.5,932.950012,66.166668,100,54.299999,0,70.900002,68.0,63.5
20161224004500,493.5,947.049988,67.166666,100,54.299999,0,70.800003,68.0,63.200001
20161224010000,493.5,961.150024,68.166668,100,54.299999,0,70.599998,68.0,63.799999
20161224011500,493.5,961.150024,68.166668,100,54.299999,0,70.599998,68.0,64.199997
20161224013000,493.5,961.150024,68.166668,100,54.299999,0,70.699997,68.0,64.199997
20161224014500,493.5,975.25,69.166667,100,54.299999,0,70.699997,68.0,64.199997
20161224020000,493.5,947.049988,67.166666,100,54.299999,0,70.699997,68.0,64.199997
20161224021500,493.5,947.049988,67.166666,100,54.299999,0,70.599998,68.0,64.199997
20161224023000,493.5,947.049988,67.166666,100,54.299999,0,70.5,68.0,64.199997
20161224024500,493.5,961.150024,68.166668,100,54.299999,0,70.5,68.0,64.199997
20161224030000,493.5,961.150024,68.166668,100,54.299999,0,70.5,68.0,64.199997
20161224031500,493.5,961.150024,68.166668,100,54.299999,0,70.400002,68.0,61.900002
20161224033000,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.0,63.099998
20161224034500,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.0,61.900002
20161224040000,493.5,961.150024,68.166668,100,54.299999,0,70.199997,68.0,61.299999
20161224041500,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.0,61.299999
20161224043000,493.5,975.25,69.166667,100,54.299999,0,70.199997,68.0,61.599998
20161224044500,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.0,61.799999
20161224050000,493.5,961.150024,68.166668,100,54.299999,0,70.199997,68.0,61.799999
20161224051500,493.5,961.150024,68.166668,100,54.299999,0,70.199997,68.0,61.799999
20161224053000,493.5,975.25,69.166667,100,54.299999,0,70.099998,68.0,61.799999
20161224054500,493.5,947.049988,67.166666,100,54.299999,0,70.099998,68.0,61.799999
20161224060000,493.5,975.25,69.166667,100,54.299999,0,70.099998,68.0,61.799999
20161224061500,493.5,961.150024,68.166668,100,54.299999,0,70.199997,68.0,61.799999
20161224063000,493.5,947.049988,67.166666,100,54.299999,0,70.199997,68.0,61.799999
20161224064500,493.5,961.150024,68.166668,100,54.299999,0,70.199997,68.0,61.799999
20161224070000,493.5,961.150024,68.166668,100,54.299999,0,70.199997,68.0,61.799999
20161224071500,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.0,61.799999
20161224073000,493.5,961.150024,68.166668,100,54.299999,0,70.199997,68.0,61.799999
20161224074500,493.5,961.150024,68.166668,100,54.299999,0,70.0,68.0,61.799999
20161224080000,493.5,975.25,69.166667,100,54.299999,0,69.900002,68.0,61.799999
20161224081500,493.5,961.150024,68.166668,100,54.299999,0,70.0,68.0,61.799999
20161224083000,493.5,961.150024,68.166668,100,54.299999,0,70.900002,68.0,61.799999
20161224084500,493.5,947.049988,67.166666,100,54.299999,0,70.300003,68.5,65.5
20161224090000,493.5,961.150024,68.166668,100,54.299999,0,70.0,68.599998,65.599998
20161224091500,493.5,961.150024,68.166668,100,54.299999,0,69.800003,68.900002,65.900002
20161224093000,493.5,961.150024,68.166668,100,54.299999,0,69.900002,68.900002,65.900002
20161224094500,493.5,961.150024,68.166668,100,55.099998,0,70.0,68.900002,65.900002
20161224100000,493.5,961.150024,68.166668,100,55.099998,0,70.0,68.900002,65.900002
20161224101500,493.5,947.049988,67.166666,100,55.099998,0,69.900002,68.5,65.5
20161224103000,493.5,961.150024,68.166668,100,55.099998,0,69.900002,69.400002,66.400002
20161224104500,493.5,961.150024,68.166668,100,54.299999,0,70.0,69.400002,66.400002
20161224110000,493.5,975.25,69.166667,100,54.299999,0,69.900002,69.400002,66.400002
20161224111500,493.5,975.25,69.166667,100,54.299999,0,69.900002,69.900002,66.900002
20161224113000,493.5,975.25,69.166667,100,55.099998,0,69.800003,69.900002,66.900002
20161224114500,493.5,989.349976,70.166665,100,55.099998,0,69.800003,68.900002,65.900002
20161224120000,493.5,975.25,69.166667,100,55.099998,0,69.800003,69.900002,66.900002
20161224121500,493.5,975.25,69.166667,100,55.099998,0,69.800003,69.900002,66.900002
20161224123000,493.5,975.25,69.166667,100,55.099998,0,69.699997,69.900002,66.900002
20161224124500,493.5,975.25,69.166667,100,55.099998,0,69.800003,70.0,67.0
20161224130000,493.5,975.25,69.166667,100,55.099998,0,69.800003,70.099998,67.099998
20161224131500,493.5,989.349976,70.166665,100,55.099998,0,70.0,70.400002,67.400002
20161224133000,493.5,989.349976,70.166665,100,55.099998,0,70.199997,70.400002,67.400002
20161224134500,493.5,989.349976,70.166665,100,55.099998,0,70.099998,70.400002,67.400002
20161224140000,493.5,975.25,69.166667,100,55.099998,0,70.199997,70.400002,67.400002
20161224141500,493.5,975.25,69.166667,100,55.099998,0,70.0,70.400002,67.400002
20161224143000,493.5,961.150024,68.166668,100,55.099998,0,70.0,70.400002,67.400002
20161224144500,493.5,947.049988,67.166666,75,55.099998,0,69.800003,70.400002,67.400002
20161224150000,493.5,841.299988,59.666666,64,55.099998,0,69.800003,70.400002,67.400002
20161224151500,493.5,806.049988,57.166666,62,55.099998,0,70.0,70.400002,67.400002
20161224153000,493.5,806.049988,57.166666,62,55.099998,0,70.300003,70.400002,67.400002
20161224154500,493.5,789.599976,55.999998,62,55.099998,0,70.400002,70.400002,67.400002
20161224160000,493.5,648.599976,45.999998,55,55.099998,0,70.5,71.800003,68.800003
20161224161500,493.5,531.099976,37.666665,50,55.099998,0,70.699997,71.800003,68.800003
20161224163000,493.5,524.049988,37.166666,50,55.099998,0,70.699997,72.199997,69.199997
20161224164500,493.5,524.049988,37.166666,50,55.099998,0,70.599998,71.800003,68.800003
20161224170000,493.5,514.650024,36.500002,50,55.099998,0,70.699997,72.199997,69.199997
20161224171500,493.5,514.650024,36.500002,50,55.099998,0,71.0,72.199997,69.199997
20161224173000,493.5,526.400024,37.333335,50,55.099998,0,71.199997,72.199997,69.199997
20161224174500,493.5,526.400024,37.333335,50,55.099998,0,71.099998,72.199997,69.199997
20161224180000,493.5,526.400024,37.333335,50,55.099998,0,71.300003,72.199997,69.199997
20161224181500,493.5,509.950012,36.166668,50,55.099998,0,71.599998,72.199997,69.199997
20161224183000,493.5,531.099976,37.666665,50,55.099998,0,71.400002,72.199997,69.199997
20161224184500,493.5,524.049988,37.166666,50,55.099998,0,71.300003,72.199997,69.199997
20161224190000,493.5,531.099976,37.666665,50,55.099998,0,71.400002,72.199997,69.199997
20161224191500,493.5,517.0,36.666667,50,55.099998,0,71.599998,72.199997,69.199997
20161224193000,493.5,524.049988,37.166666,50,55.099998,0,71.800003,72.199997,69.199997
20161224194500,493.5,531.099976,37.666665,50,55.099998,0,72.099998,72.199997,69.199997
20161224200000,493.5,519.349976,36.833332,50,55.099998,0,72.199997,72.199997,69.199997
20161224201500,493.5,620.400024,44.000002,54,55.099998,0,72.400002,72.099998,69.099998
20161224203000,493.5,639.200012,45.333334,55,55.099998,0,72.400002,72.199997,69.199997
20161224204500,493.5,693.25,49.166667,57,55.099998,0,72.599998,72.199997,69.199997
20161224210000,493.5,770.799988,54.666666,61,55.099998,0,72.699997,72.199997,69.199997
20161224211500,493.5,855.400024,60.666668,68,55.099998,0,72.599998,72.199997,69.199997
20161224213000,493.5,841.299988,59.666666,68,54.400002,0,72.300003,72.199997,69.199997
20161224214500,493.5,841.299988,59.666666,68,54.400002,0,72.099998,72.199997,69.199997
20161224220000,493.5,855.400024,60.666668,69,54.400002,0,72.099998,72.199997,69.199997
20161224221500,493.5,841.299988,59.666666,69,54.400002,0,72.099998,72.199997,69.199997
20161224223000,493.5,855.400024,60.666668,68,54.400002,0,72.099998,72.199997,69.199997
20161224224500,493.5,841.299988,59.666666,68,54.400002,0,72.099998,72.199997,69.199997
20161224230000,493.5,822.5,58.333333,68,54.400002,0,72.199997,72.199997,69.199997
20161224231500,493.5,841.299988,59.666666,69,54.400002,0,72.099998,71.800003,68.800003
20161224233000,493.5,841.299988,59.666666,69,54.400002,0,72.099998,72.199997,69.199997
20161224234500,493.5,855.400024,60.666668,69,55.0,0,72.199997,72.199997,69.199997
20161225000000,493.5,822.5,58.333333,69,55.0,0,72.199997,72.199997,69.199997
20161225001500,493.5,841.299988,59.666666,69,55.0,0,72.099998,72.199997,69.199997
20161225003000,493.5,822.5,58.333333,68,54.299999,0,71.900002,72.199997,69.199997
20161225004500,493.5,681.5,48.333333,57,54.299999,0,71.699997,72.199997,69.199997
20161225010000,493.5,629.799988,44.666666,55,54.299999,0,71.699997,72.199997,69.199997
20161225011500,493.5,514.650024,36.500002,51,54.299999,0,71.699997,72.199997,69.199997
20161225013000,493.5,514.650024,36.500002,51,54.299999,0,71.800003,72.199997,69.199997
20161225014500,493.5,514.650024,36.500002,51,54.299999,0,71.900002,72.199997,69.199997
20161225020000,493.5,526.400024,37.333335,51,54.299999,0,72.099998,72.199997,69.199997
20161225021500,493.5,519.349976,36.833332,51,54.299999,0,72.099998,72.199997,69.199997
20161225023000,493.5,519.349976,36.833332,51,54.299999,0,72.199997,72.199997,69.199997
20161225024500,493.5,519.349976,36.833332,51,54.299999,0,72.199997,72.199997,69.199997
20161225030000,493.5,519.349976,36.833332,51,54.299999,0,72.099998,72.199997,69.199997
20161225031500,493.5,519.349976,36.833332,51,54.299999,0,72.199997,72.199997,69.199997
20161225033000,493.5,526.400024,37.333335,51,54.299999,0,72.199997,72.199997,69.199997
20161225034500,493.5,585.150024,41.500002,53,54.299999,0,72.199997,71.800003,68.800003
20161225040000,493.5,622.75,44.166667,55,54.299999,0,72.199997,72.199997,69.199997
20161225041500,493.5,622.75,44.166667,55,54.299999,0,72.199997,71.800003,68.800003
20161225043000,493.5,629.799988,44.666666,55,54.299999,0,72.099998,72.099998,69.099998
20161225044500,493.5,629.799988,44.666666,55,54.299999,0,71.900002,71.800003,68.800003
20161225050000,493.5,622.75,44.166667,55,54.299999,0,72.099998,72.199997,69.199997
20161225051500,493.5,667.400024,47.333335,56,54.299999,0,72.199997,72.199997,69.199997
20161225053000,493.5,650.950012,46.166668,56,54.299999,0,72.300003,72.199997,69.199997
20161225054500,493.5,650.950012,46.166668,56,54.299999,0,72.199997,72.199997,69.199997
20161225060000,493.5,650.950012,46.166668,56,54.299999,0,72.199997,72.199997,69.199997
20161225061500,493.5,667.400024,47.333335,56,54.299999,0,72.099998,72.199997,69.199997
20161225063000,493.5,667.400024,47.333335,56,54.299999,0,72.199997,72.199997,69.199997
20161225064500,493.5,667.400024,47.333335,56,54.299999,0,72.199997,72.199997,69.199997
20161225070000,493.5,658.0,46.666667,56,54.299999,0,72.099998,72.199997,69.199997
20161225071500,493.5,674.450012,47.833334,56,54.299999,0,72.199997,72.199997,69.199997
20161225073000,493.5,658.0,46.666667,56,54.299999,0,72.199997,72.199997,69.199997
20161225074500,493.5,674.450012,47.833334,57,54.299999,0,72.199997,71.800003,68.800003
20161225080000,493.5,761.400024,54.000002,61,54.299999,0,72.199997,71.800003,68.800003
20161225081500,493.5,855.400024,60.666668,71,54.299999,0,72.300003,71.800003,68.800003
20161225083000,493.5,871.849976,61.833332,73,54.299999,0,72.099998,72.199997,69.199997
20161225084500,493.5,871.849976,61.833332,73,55.099998,0,72.199997,72.199997,69.199997
20161225090000,493.5,871.849976,61.833332,73,55.099998,0,72.099998,71.800003,68.800003
20161225091500,493.5,902.400024,64.000002,76,54.400002,0,72.099998,71.699997,68.699997
20161225093000,493.5,916.5,65.0,82,54.400002,0,72.099998,72.199997,69.199997
20161225094500,493.5,916.5,65.0,82,54.400002,0,71.900002,72.199997,69.199997
20161225100000,493.5,871.849976,61.833332,74,55.099998,0,71.800003,71.800003,68.800003
20161225101500,493.5,841.299988,59.666666,70,55.099998,0,71.900002,72.199997,69.199997
20161225103000,493.5,789.599976,55.999998,65,55.099998,0,71.900002,72.199997,69.199997
20161225104500,493.5,770.799988,54.666666,65,55.099998,0,71.900002,72.199997,69.199997
20161225110000,493.5,770.799988,54.666666,65,55.099998,0,71.900002,72.199997,69.199997
20161225111500,493.5,789.599976,55.999998,65,55.099998,0,71.900002,72.199997,69.199997
20161225113000,493.5,789.599976,55.999998,65,55.099998,0,71.900002,72.199997,69.199997
20161225114500,493.5,733.200012,52.000001,60,55.099998,0,71.900002,72.099998,69.099998
20161225120000,493.5,733.200012,52.000001,60,55.099998,0,71.800003,71.800003,68.800003
20161225121500,493.5,749.650024,53.166668,60,55.099998,0,72.0,71.800003,68.800003
20161225123000,493.5,794.299988,56.333332,63,55.099998,0,72.199997,71.900002,68.900002
20161225124500,493.5,871.849976,61.833332,73,55.099998,0,72.300003,71.800003,68.800003
20161225130000,493.5,947.049988,67.166666,83,54.400002,0,72.199997,71.800003,68.800003
20161225131500,493.5,975.25,69.166667,88,54.400002,0,72.099998,71.800003,68.800003
20161225133000,493.5,961.150024,68.166668,90,55.099998,0,72.0,72.199997,69.199997
20161225134500,493.5,961.150024,68.166668,87,55.099998,0,71.900002,72.300003,69.300003
20161225140000,493.5,608.650024,43.166668,53,55.099998,0,71.699997,72.699997,69.699997
20161225141500,493.5,519.349976,36.833332,51,55.099998,0,71.800003,72.699997,69.699997
20161225143000,493.5,519.349976,36.833332,51,55.099998,0,71.900002,72.699997,69.699997
20161225144500,493.5,519.349976,36.833332,51,55.099998,0,72.099998,72.699997,69.699997
20161225150000,493.5,519.349976,36.833332,51,55.099998,0,72.199997,72.699997,69.699997
20161225151500,493.5,526.400024,37.333335,51,55.099998,0,72.300003,72.699997,69.699997
20161225153000,493.5,526.400024,37.333335,51,55.099998,0,72.300003,72.699997,69.699997
20161225154500,493.5,509.950012,36.166668,51,55.099998,0,72.300003,72.699997,69.699997
20161225160000,493.5,517.0,36.666667,51,55.099998,0,72.400002,72.699997,69.699997
20161225161500,493.5,517.0,36.666667,51,55.099998,0,72.599998,72.699997,69.699997
20161225163000,493.5,531.099976,37.666665,51,55.099998,0,72.900002,72.699997,69.699997
20161225164500,493.5,554.599976,39.333332,52,55.099998,0,73.099998,72.699997,69.699997
20161225170000,493.5,613.349976,43.499998,54,55.099998,0,73.0,72.699997,69.699997
20161225171500,493.5,606.299988,42.999999,54,55.099998,0,72.800003,72.699997,69.699997
20161225173000,493.5,606.299988,42.999999,54,55.099998,0,72.699997,72.699997,69.699997
