PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161225174500,493.5,615.700012,43.666668,54,55.099998,0,72.599998,72.699997,69.699997
20161225180000,493.5,608.650024,43.166668,54,55.099998,0,72.699997,72.699997,69.699997
20161225181500,493.5,615.700012,43.666668,54,55.099998,0,72.599998,72.699997,69.699997
20161225183000,493.5,608.650024,43.166668,54,55.099998,0,72.800003,72.699997,69.699997
20161225184500,493.5,608.650024,43.166668,54,55.099998,0,72.900002,72.699997,69.699997
20161225190000,493.5,618.049988,43.833332,54,55.099998,0,72.800003,72.699997,69.699997
20161225191500,493.5,606.299988,42.999999,54,54.299999,0,72.699997,72.699997,69.699997
20161225193000,493.5,613.349976,43.499998,54,54.299999,0,72.599998,72.699997,69.699997
20161225194500,493.5,606.299988,42.999999,54,54.299999,0,72.699997,72.699997,69.699997
20161225200000,493.5,615.700012,43.666668,54,54.299999,0,72.699997,72.699997,69.699997
20161225201500,493.5,606.299988,42.999999,54,54.299999,0,72.699997,72.699997,69.699997
20161225203000,493.5,606.299988,42.999999,54,54.299999,0,72.699997,72.699997,69.699997
20161225204500,493.5,606.299988,42.999999,54,54.299999,0,72.900002,72.699997,69.699997
20161225210000,493.5,606.299988,42.999999,54,54.299999,0,72.800003,72.699997,69.699997
20161225211500,493.5,606.299988,42.999999,54,54.299999,0,72.800003,72.699997,69.699997
20161225213000,493.5,613.349976,43.499998,54,54.299999,0,72.699997,72.699997,69.699997
20161225214500,493.5,613.349976,43.499998,54,54.299999,0,72.699997,72.699997,69.699997
20161225220000,493.5,613.349976,43.499998,54,54.299999,0,72.699997,72.699997,69.699997
20161225221500,493.5,613.349976,43.499998,54,54.299999,0,72.900002,72.699997,69.699997
20161225223000,493.5,601.599976,42.666665,54,54.299999,0,73.0,72.699997,69.699997
20161225224500,493.5,641.549988,45.499999,56,54.299999,0,72.800003,72.699997,69.699997
20161225230000,493.5,629.799988,44.666666,56,54.299999,0,72.599998,72.699997,69.699997
20161225231500,493.5,643.900024,45.666668,56,54.299999,0,72.5,72.699997,69.699997
20161225233000,493.5,629.799988,44.666666,56,54.299999,0,72.699997,72.699997,69.699997
20161225234500,493.5,629.799988,44.666666,56,54.299999,0,72.599998,72.699997,69.699997
20161226000000,493.5,646.25,45.833333,56,54.299999,0,72.699997,72.699997,69.699997
20161226001500,493.5,646.25,45.833333,56,54.299999,0,72.599998,72.699997,69.699997
20161226003000,493.5,646.25,45.833333,56,54.299999,0,72.400002,72.699997,69.699997
20161226004500,493.5,639.200012,45.333334,56,54.299999,0,72.599998,72.699997,69.699997
20161226010000,493.5,639.200012,45.333334,56,54.299999,0,72.599998,72.699997,69.699997
20161226011500,493.5,639.200012,45.333334,56,54.299999,0,72.699997,72.699997,69.699997
20161226013000,493.5,639.200012,45.333334,56,54.299999,0,72.800003,72.699997,69.699997
20161226014500,493.5,646.25,45.833333,56,54.299999,0,72.800003,72.699997,69.699997
20161226020000,493.5,646.25,45.833333,56,54.299999,0,72.900002,72.699997,69.699997
20161226021500,493.5,639.200012,45.333334,56,54.299999,0,72.699997,72.699997,69.699997
20161226023000,493.5,629.799988,44.666666,56,54.299999,0,72.699997,72.699997,69.699997
20161226024500,493.5,646.25,45.833333,56,54.299999,0,72.699997,72.699997,69.699997
20161226030000,493.5,646.25,45.833333,56,54.299999,0,72.699997,72.699997,69.699997
20161226031500,493.5,646.25,45.833333,56,54.299999,0,72.699997,72.699997,69.699997
20161226033000,493.5,646.25,45.833333,56,54.299999,0,72.699997,72.699997,69.699997
20161226034500,493.5,639.200012,45.333334,56,54.299999,0,72.699997,72.699997,69.699997
20161226040000,493.5,639.200012,45.333334,56,54.299999,0,72.599998,72.699997,69.699997
20161226041500,493.5,639.200012,45.333334,56,54.299999,0,72.400002,72.699997,69.699997
20161226043000,493.5,587.5,41.666667,53,54.299999,0,72.300003,72.699997,69.699997
20161226044500,493.5,519.349976,36.833332,51,55.099998,0,72.300003,72.699997,69.699997
20161226050000,493.5,519.349976,36.833332,51,55.099998,0,72.400002,72.699997,69.699997
20161226051500,493.5,519.349976,36.833332,51,55.099998,0,72.5,72.699997,69.699997
20161226053000,493.5,509.950012,36.166668,51,55.099998,0,72.5,72.699997,69.699997
20161226054500,493.5,932.950012,66.166668,100,55.099998,0,72.300003,68.0,63.0
20161226060000,493.5,916.5,65.0,100,55.099998,0,72.0,68.0,63.0
20161226061500,493.5,932.950012,66.166668,100,55.099998,0,72.099998,68.0,63.0
20161226063000,493.5,916.5,65.0,100,55.099998,0,72.099998,68.0,63.0
20161226064500,493.5,841.299988,59.666666,100,55.099998,0,71.900002,68.0,63.0
20161226070000,493.5,841.299988,59.666666,100,55.099998,0,71.800003,68.0,63.0
20161226071500,493.5,855.400024,60.666668,100,54.299999,0,71.800003,68.0,63.0
20161226073000,493.5,855.400024,60.666668,100,54.299999,0,71.599998,68.0,63.0
20161226074500,493.5,855.400024,60.666668,100,54.299999,0,71.599998,68.0,63.0
20161226080000,493.5,855.400024,60.666668,100,54.299999,0,71.400002,68.0,63.0
20161226081500,493.5,855.400024,60.666668,100,54.299999,0,71.300003,68.0,63.0
20161226083000,493.5,855.400024,60.666668,100,54.299999,0,71.300003,68.0,63.0
20161226084500,493.5,841.299988,59.666666,100,54.299999,0,71.099998,68.0,63.0
20161226090000,493.5,855.400024,60.666668,100,54.299999,0,70.900002,68.0,63.0
20161226091500,493.5,855.400024,60.666668,100,54.299999,0,70.900002,68.0,63.0
20161226093000,493.5,871.849976,61.833332,100,54.299999,0,70.699997,68.0,63.0
20161226094500,493.5,855.400024,60.666668,100,54.299999,0,70.699997,68.0,63.0
20161226100000,493.5,855.400024,60.666668,100,54.299999,0,70.400002,68.0,63.0
20161226101500,493.5,855.400024,60.666668,100,55.099998,0,70.300003,68.0,63.0
20161226103000,493.5,855.400024,60.666668,100,55.099998,0,70.300003,68.0,63.099998
20161226104500,493.5,871.849976,61.833332,100,55.099998,0,70.199997,68.0,62.5
20161226110000,493.5,932.950012,66.166668,100,55.099998,0,70.199997,68.0,63.0
20161226111500,493.5,932.950012,66.166668,100,55.099998,0,70.0,68.0,63.099998
20161226113000,493.5,916.5,65.0,100,55.099998,0,70.300003,68.0,63.099998
20161226114500,493.5,916.5,65.0,100,55.099998,0,70.300003,68.0,62.700001
20161226120000,493.5,902.400024,64.000002,100,55.700001,0,70.400002,68.0,63.099998
20161226121500,493.5,902.400024,64.000002,100,55.700001,0,70.699997,68.0,63.099998
20161226123000,493.5,916.5,65.0,100,56.299999,0,70.599998,68.0,63.099998
20161226124500,493.5,902.400024,64.000002,100,56.299999,0,70.599998,68.0,63.099998
20161226130000,493.5,902.400024,64.000002,100,54.299999,0,70.5,68.0,63.0
20161226131500,493.5,902.400024,64.000002,100,55.099998,0,70.400002,68.0,63.0
20161226133000,493.5,902.400024,64.000002,100,55.099998,0,70.300003,68.0,63.099998
20161226134500,493.5,916.5,65.0,100,55.099998,0,70.300003,68.0,63.200001
20161226140000,493.5,916.5,65.0,100,55.099998,0,70.400002,68.0,63.599998
20161226141500,493.5,916.5,65.0,100,54.5,0,70.300003,68.0,63.599998
20161226143000,493.5,947.049988,67.166666,100,54.5,0,70.300003,68.0,63.5
20161226144500,493.5,961.150024,68.166668,100,54.5,0,70.199997,68.0,63.5
20161226150000,493.5,975.25,69.166667,100,54.5,0,70.099998,68.0,63.400002
20161226151500,493.5,961.150024,68.166668,100,54.5,0,70.0,68.0,63.599998
20161226153000,493.5,961.150024,68.166668,100,54.5,0,70.199997,68.0,63.299999
20161226154500,493.5,975.25,69.166667,100,54.5,0,70.0,68.0,63.099998
20161226160000,493.5,961.150024,68.166668,100,54.5,0,70.099998,68.0,63.099998
20161226161500,493.5,531.099976,37.666665,51,54.5,0,70.199997,71.300003,68.300003
20161226163000,493.5,519.349976,36.833332,51,54.5,0,70.199997,70.900002,67.900002
20161226164500,493.5,519.349976,36.833332,51,54.5,0,70.400002,71.300003,68.300003
20161226170000,493.5,519.349976,36.833332,51,54.5,0,70.400002,71.300003,68.300003
20161226171500,493.5,592.200012,42.000001,53,54.5,0,70.699997,70.900002,67.900002
20161226173000,493.5,526.400024,37.333335,51,54.5,0,70.800003,70.800003,67.800003
20161226174500,493.5,519.349976,36.833332,52,54.5,0,71.099998,70.900002,67.900002
20161226180000,493.5,580.450012,41.166668,55,55.5,0,71.300003,71.300003,68.300003
20161226181500,493.5,632.150024,44.833335,58,55.5,0,71.400002,70.900002,67.900002
20161226183000,493.5,775.5,55.0,67,54.299999,0,71.300003,70.800003,67.800003
20161226184500,493.5,855.400024,60.666668,82,54.299999,0,71.099998,70.800003,67.800003
20161226190000,493.5,855.400024,60.666668,81,54.299999,0,71.099998,70.800003,67.800003
20161226191500,493.5,789.599976,55.999998,73,54.299999,0,70.900002,71.300003,68.300003
20161226193000,493.5,822.5,58.333333,77,54.299999,0,70.800003,70.400002,67.400002
20161226194500,493.5,855.400024,60.666668,79,54.299999,0,70.599998,70.800003,67.800003
20161226200000,493.5,841.299988,59.666666,79,54.299999,0,70.5,70.800003,67.800003
20161226201500,493.5,822.5,58.333333,78,54.299999,0,70.5,70.800003,67.800003
20161226203000,493.5,822.5,58.333333,74,54.299999,0,70.5,70.599998,67.599998
20161226204500,493.5,841.299988,59.666666,69,54.299999,0,70.800003,70.800003,67.800003
20161226210000,493.5,822.5,58.333333,67,54.299999,0,70.800003,70.800003,67.800003
20161226211500,493.5,822.5,58.333333,67,54.299999,0,70.800003,70.800003,67.800003
20161226213000,493.5,822.5,58.333333,67,54.299999,0,70.800003,70.800003,67.800003
20161226214500,493.5,841.299988,59.666666,67,54.299999,0,70.699997,70.800003,67.800003
20161226220000,493.5,822.5,58.333333,67,54.299999,0,70.800003,70.800003,67.800003
20161226221500,493.5,806.049988,57.166666,67,54.299999,0,71.0,70.800003,67.800003
20161226223000,493.5,806.049988,57.166666,67,54.299999,0,71.099998,70.800003,67.800003
20161226224500,493.5,855.400024,60.666668,71,54.299999,0,71.199997,70.800003,67.800003
20161226230000,493.5,932.950012,66.166668,81,54.299999,0,71.199997,71.300003,68.300003
20161226231500,493.5,855.400024,60.666668,75,54.299999,0,70.900002,70.900002,67.900002
20161226233000,493.5,789.599976,55.999998,66,54.299999,0,70.800003,71.300003,68.300003
20161226234500,493.5,806.049988,57.166666,66,54.299999,0,70.900002,70.800003,67.800003
20161227000000,493.5,806.049988,57.166666,66,54.299999,0,71.0,70.900002,67.900002
20161227001500,493.5,806.049988,57.166666,66,54.299999,0,70.900002,71.0,68.0
20161227003000,493.5,806.049988,57.166666,66,54.299999,0,71.0,71.199997,68.199997
20161227004500,493.5,789.599976,55.999998,66,54.299999,0,71.0,71.099998,68.099998
20161227010000,493.5,806.049988,57.166666,66,54.299999,0,71.199997,70.900002,67.900002
20161227011500,493.5,961.150024,68.166668,93,54.299999,0,71.300003,70.800003,67.800003
20161227013000,493.5,932.950012,66.166668,100,54.299999,0,71.300003,70.800003,67.800003
20161227014500,493.5,916.5,65.0,100,54.299999,0,71.300003,70.800003,67.800003
20161227020000,493.5,916.5,65.0,100,54.299999,0,71.199997,70.800003,67.800003
20161227021500,493.5,932.950012,66.166668,100,54.299999,0,71.099998,70.400002,67.400002
20161227023000,493.5,916.5,65.0,100,54.299999,0,71.0,70.800003,67.800003
20161227024500,493.5,932.950012,66.166668,100,54.299999,0,70.900002,70.400002,67.400002
20161227030000,493.5,932.950012,66.166668,100,54.299999,0,71.0,70.400002,67.400002
20161227031500,493.5,916.5,65.0,100,54.299999,0,71.0,70.400002,67.400002
20161227033000,493.5,932.950012,66.166668,100,54.299999,0,71.0,70.400002,67.400002
20161227034500,493.5,947.049988,67.166666,100,54.299999,0,71.099998,70.400002,67.400002
20161227040000,493.5,932.950012,66.166668,100,54.299999,0,71.199997,70.400002,67.400002
20161227041500,493.5,932.950012,66.166668,100,54.299999,0,71.300003,70.400002,67.400002
20161227043000,493.5,916.5,65.0,100,54.299999,0,71.300003,70.400002,67.400002
20161227044500,493.5,932.950012,66.166668,100,54.299999,0,71.199997,70.400002,67.400002
20161227050000,493.5,932.950012,66.166668,100,54.299999,0,71.099998,70.400002,67.400002
20161227051500,493.5,932.950012,66.166668,100,54.299999,0,71.0,70.400002,67.400002
20161227053000,493.5,932.950012,66.166668,100,54.299999,0,71.0,70.400002,67.400002
20161227054500,493.5,932.950012,66.166668,100,54.299999,0,70.800003,70.400002,67.400002
20161227060000,493.5,932.950012,66.166668,100,54.299999,0,70.900002,70.400002,67.400002
20161227061500,493.5,932.950012,66.166668,100,54.299999,0,70.900002,70.400002,67.400002
20161227063000,493.5,932.950012,66.166668,100,54.299999,0,70.800003,70.699997,67.699997
20161227064500,493.5,932.950012,66.166668,100,54.299999,0,70.800003,70.400002,67.400002
20161227070000,493.5,916.5,65.0,100,54.299999,0,70.800003,69.400002,66.400002
20161227071500,493.5,916.5,65.0,100,54.299999,0,70.699997,69.400002,66.400002
20161227073000,493.5,916.5,65.0,100,54.299999,0,70.699997,69.400002,66.400002
20161227074500,493.5,932.950012,66.166668,100,54.299999,0,70.5,69.400002,66.400002
20161227080000,493.5,932.950012,66.166668,100,54.299999,0,70.5,69.400002,66.400002
20161227081500,493.5,932.950012,66.166668,100,54.299999,0,70.400002,69.400002,66.400002
20161227083000,493.5,932.950012,66.166668,100,55.099998,0,70.400002,69.400002,66.400002
20161227084500,493.5,517.0,36.666667,50,89.800003,100,70.699997,77.800003,74.800003
20161227090000,493.5,507.600006,36.0,50,87.400002,100,71.199997,77.800003,74.800003
20161227091500,493.5,514.650024,36.500002,50,94.099998,100,71.599998,77.800003,74.800003
20161227093000,493.5,514.650024,36.500002,50,81.599998,100,72.099998,77.800003,74.800003
20161227094500,493.5,514.650024,36.500002,50,86.900002,100,72.400002,77.800003,74.800003
20161227100000,493.5,493.5,35.0,50,86.900002,100,72.699997,77.800003,74.800003
20161227101500,493.5,502.899994,35.666666,50,83.199997,100,72.699997,77.300003,74.300003
20161227103000,493.5,474.700012,33.666668,50,91.099998,100,72.800003,77.5,74.5
20161227104500,493.5,474.700012,33.666668,50,89.0,100,72.800003,77.5,74.5
20161227110000,493.5,488.799988,34.666666,50,83.900002,100,72.900002,77.5,74.5
20161227111500,493.5,488.799988,34.666666,50,93.0,100,72.800003,77.599998,74.599998
20161227113000,493.5,500.549988,35.499999,50,84.300003,100,72.900002,77.5,74.5
20161227114500,493.5,493.5,35.0,50,90.5,100,72.900002,77.5,74.5
20161227120000,493.5,500.549988,35.499999,50,82.900002,100,73.099998,77.599998,74.599998
20161227121500,493.5,493.5,35.0,50,95.900002,100,73.099998,77.599998,74.599998
20161227123000,493.5,493.5,35.0,50,94.699997,100,73.199997,77.5,74.5
20161227124500,493.5,493.5,35.0,50,86.900002,100,73.400002,77.5,74.5
20161227130000,493.5,902.400024,64.000002,100,55.599998,0,73.400002,71.300003,68.300003
20161227131500,493.5,902.400024,64.000002,100,55.599998,0,73.199997,71.300003,68.300003
20161227133000,493.5,916.5,65.0,100,54.700001,0,72.900002,71.300003,68.300003
20161227134500,493.5,916.5,65.0,100,54.700001,0,72.699997,71.300003,68.300003
20161227140000,493.5,902.400024,64.000002,100,54.700001,0,72.5,71.300003,68.300003
20161227141500,493.5,885.950012,62.833334,100,54.700001,0,72.300003,70.900002,67.900002
20161227143000,493.5,871.849976,61.833332,100,54.700001,0,72.300003,71.300003,68.300003
20161227144500,493.5,871.849976,61.833332,100,54.700001,0,72.300003,71.300003,68.300003
20161227150000,493.5,871.849976,61.833332,100,54.700001,0,72.300003,71.300003,68.300003
20161227151500,493.5,855.400024,60.666668,100,54.700001,0,72.199997,71.300003,68.300003
20161227153000,493.5,871.849976,61.833332,100,54.700001,0,72.099998,70.900002,67.900002
20161227154500,493.5,871.849976,61.833332,100,54.700001,0,72.199997,70.900002,67.900002
20161227160000,493.5,871.849976,61.833332,100,54.700001,0,72.199997,71.099998,68.099998
20161227161500,493.5,871.849976,61.833332,100,54.700001,0,72.199997,68.900002,65.900002
20161227163000,493.5,855.400024,60.666668,100,54.700001,0,72.0,68.900002,65.900002
20161227164500,493.5,871.849976,61.833332,100,54.700001,0,71.900002,68.900002,65.900002
20161227170000,493.5,855.400024,60.666668,100,54.700001,0,71.800003,68.900002,65.900002
20161227171500,493.5,855.400024,60.666668,100,54.700001,0,71.699997,68.900002,65.900002
20161227173000,493.5,855.400024,60.666668,100,54.700001,0,71.599998,68.900002,65.900002
20161227174500,493.5,871.849976,61.833332,100,54.0,0,71.699997,68.900002,65.900002
20161227180000,493.5,902.400024,64.000002,100,54.0,0,71.599998,68.900002,65.900002
20161227181500,493.5,902.400024,64.000002,100,54.0,0,71.800003,68.900002,65.900002
20161227183000,493.5,902.400024,64.000002,100,54.0,0,71.699997,68.900002,65.900002
20161227184500,493.5,902.400024,64.000002,100,54.0,0,71.699997,68.900002,65.900002
20161227190000,493.5,902.400024,64.000002,100,54.0,0,71.800003,68.900002,65.900002
20161227191500,493.5,902.400024,64.000002,100,54.0,0,71.5,68.900002,65.900002
20161227193000,493.5,902.400024,64.000002,100,54.0,0,71.400002,68.900002,65.900002
20161227194500,493.5,902.400024,64.000002,100,54.700001,0,71.400002,68.900002,65.900002
20161227200000,493.5,916.5,65.0,100,54.700001,0,71.300003,68.900002,65.900002
20161227201500,493.5,902.400024,64.000002,100,54.700001,0,71.300003,68.900002,65.900002
20161227203000,493.5,916.5,65.0,100,54.0,0,71.300003,68.900002,65.900002
20161227204500,493.5,932.950012,66.166668,100,54.0,0,71.400002,68.900002,65.900002
20161227210000,493.5,947.049988,67.166666,100,54.700001,0,71.5,68.900002,65.900002
20161227211500,493.5,947.049988,67.166666,100,54.700001,0,71.599998,68.900002,65.900002
20161227213000,493.5,947.049988,67.166666,100,54.700001,0,71.699997,68.900002,65.900002
20161227214500,493.5,947.049988,67.166666,100,54.700001,0,71.800003,68.900002,65.900002
20161227220000,493.5,947.049988,67.166666,100,54.700001,0,71.900002,68.900002,65.900002
20161227221500,493.5,961.150024,68.166668,100,54.700001,0,71.900002,68.900002,65.900002
20161227223000,493.5,947.049988,67.166666,100,54.700001,0,72.099998,68.900002,65.900002
20161227224500,493.5,947.049988,67.166666,100,54.700001,0,72.099998,68.900002,65.900002
20161227230000,493.5,947.049988,67.166666,100,54.700001,0,72.099998,68.900002,65.900002
20161227231500,493.5,961.150024,68.166668,100,54.700001,0,72.099998,68.900002,65.900002
20161227233000,493.5,961.150024,68.166668,100,54.700001,0,72.099998,68.900002,65.900002
20161227234500,493.5,947.049988,67.166666,100,54.700001,0,71.900002,68.900002,65.900002
20161228000000,493.5,947.049988,67.166666,100,54.700001,0,71.900002,68.900002,65.900002
20161228001500,493.5,947.049988,67.166666,100,54.700001,0,71.800003,68.900002,65.900002
20161228003000,493.5,947.049988,67.166666,100,54.700001,0,71.599998,68.900002,65.900002
20161228004500,493.5,947.049988,67.166666,100,53.900002,0,71.400002,68.900002,65.900002
20161228010000,493.5,947.049988,67.166666,100,53.900002,0,71.300003,68.900002,65.900002
20161228011500,493.5,479.399994,34.0,51,53.900002,0,71.300003,72.199997,69.199997
20161228013000,493.5,533.450012,37.833334,54,54.700001,0,71.5,72.199997,69.199997
20161228014500,493.5,526.400024,37.333335,53,54.700001,0,71.699997,72.199997,69.199997
20161228020000,493.5,502.899994,35.666666,51,54.700001,0,71.699997,72.199997,69.199997
20161228021500,493.5,486.450012,34.500001,51,54.700001,0,71.599998,72.199997,69.199997
20161228023000,493.5,479.399994,34.0,51,54.700001,0,71.599998,72.199997,69.199997
20161228024500,493.5,502.899994,35.666666,51,54.700001,0,71.699997,72.199997,69.199997
20161228030000,493.5,531.099976,37.666665,52,54.700001,0,71.699997,72.199997,69.199997
20161228031500,493.5,531.099976,37.666665,52,54.700001,0,71.699997,72.199997,69.199997
20161228033000,493.5,509.950012,36.166668,52,54.700001,0,71.900002,72.300003,69.300003
20161228034500,493.5,517.0,36.666667,51,54.700001,0,72.099998,72.300003,69.300003
20161228040000,493.5,502.899994,35.666666,52,54.700001,0,72.099998,72.300003,69.300003
20161228041500,493.5,502.899994,35.666666,52,54.700001,0,72.099998,72.300003,69.300003
20161228043000,493.5,540.5,38.333333,53,54.700001,0,72.099998,72.199997,69.199997
20161228044500,493.5,540.5,38.333333,53,54.700001,0,72.0,72.199997,69.199997
20161228050000,493.5,540.5,38.333333,53,54.700001,0,71.900002,72.199997,69.199997
20161228051500,493.5,524.049988,37.166666,52,54.700001,0,71.900002,72.199997,69.199997
20161228053000,493.5,524.049988,37.166666,52,54.700001,0,71.800003,72.199997,69.199997
20161228054500,493.5,514.650024,36.500002,52,54.700001,0,71.900002,71.800003,68.800003
20161228060000,493.5,540.5,38.333333,52,54.700001,0,72.099998,71.800003,68.800003
20161228061500,493.5,613.349976,43.499998,55,54.700001,0,72.199997,71.800003,68.800003
20161228063000,493.5,719.099976,50.999998,59,54.700001,0,72.300003,71.800003,68.800003
20161228064500,493.5,782.549988,55.499999,62,54.700001,0,72.199997,71.800003,68.800003
20161228070000,493.5,773.150024,54.833335,62,54.700001,0,72.0,71.800003,68.800003
20161228071500,493.5,773.150024,54.833335,62,54.700001,0,71.900002,71.800003,68.800003
20161228073000,493.5,658.0,46.666667,57,54.700001,0,71.699997,72.199997,69.199997
20161228074500,493.5,552.25,39.166667,52,54.700001,0,71.599998,72.199997,69.199997
20161228080000,493.5,533.450012,37.833334,51,54.700001,0,71.800003,72.199997,69.199997
20161228081500,493.5,533.450012,37.833334,51,54.700001,0,71.900002,72.199997,69.199997
20161228083000,493.5,533.450012,37.833334,51,54.700001,0,71.900002,72.199997,69.199997
20161228084500,493.5,517.0,36.666667,51,54.700001,0,72.099998,72.199997,69.199997
20161228090000,493.5,517.0,36.666667,51,54.700001,0,72.099998,71.800003,68.800003
20161228091500,493.5,639.200012,45.333334,55,55.5,0,72.099998,71.800003,68.800003
20161228093000,493.5,639.200012,45.333334,58,55.5,0,72.199997,71.800003,68.800003
20161228094500,493.5,716.75,50.833333,62,55.5,0,72.199997,72.199997,69.199997
20161228100000,493.5,707.349976,50.166665,62,54.5,0,72.099998,72.199997,69.199997
20161228101500,493.5,639.200012,45.333334,58,54.5,0,72.199997,72.699997,69.699997
20161228103000,493.5,573.400024,40.666668,56,54.5,0,72.199997,72.699997,69.699997
20161228104500,493.5,524.049988,37.166666,54,55.099998,0,72.099998,72.699997,69.699997
20161228110000,493.5,524.049988,37.166666,53,55.099998,0,72.099998,72.699997,69.699997
20161228111500,493.5,517.0,36.666667,53,55.099998,0,71.900002,72.699997,69.699997
20161228113000,493.5,509.950012,36.166668,53,55.099998,0,71.900002,72.699997,69.699997
20161228114500,493.5,519.349976,36.833332,53,55.099998,0,72.099998,72.699997,69.699997
20161228120000,493.5,519.349976,36.833332,53,55.099998,0,72.0,72.699997,69.699997
20161228121500,493.5,526.400024,37.333335,53,55.099998,0,71.900002,72.400002,69.400002
20161228123000,493.5,519.349976,36.833332,53,55.099998,0,71.699997,72.300003,69.300003
20161228124500,493.5,519.349976,36.833332,53,55.099998,0,71.699997,72.199997,69.199997
20161228130000,493.5,519.349976,36.833332,53,55.099998,0,71.5,72.199997,69.199997
20161228131500,493.5,519.349976,36.833332,53,55.099998,0,71.400002,72.199997,69.199997
20161228133000,493.5,519.349976,36.833332,53,55.099998,0,71.300003,72.199997,69.199997
20161228134500,493.5,538.150024,38.166668,53,55.099998,0,71.300003,72.300003,69.300003
20161228140000,493.5,519.349976,36.833332,53,55.099998,0,71.300003,72.300003,69.300003
20161228141500,493.5,519.349976,36.833332,53,55.099998,0,71.199997,72.300003,69.300003
20161228143000,493.5,519.349976,36.833332,53,55.099998,0,71.300003,72.300003,69.300003
20161228144500,493.5,519.349976,36.833332,53,55.099998,0,71.300003,72.300003,69.300003
20161228150000,493.5,519.349976,36.833332,53,55.099998,0,71.300003,72.300003,69.300003
20161228151500,493.5,519.349976,36.833332,53,55.099998,0,71.300003,72.300003,69.300003
20161228153000,493.5,531.099976,37.666665,53,55.099998,0,71.300003,72.300003,69.300003
20161228154500,493.5,519.349976,36.833332,52,55.099998,0,71.199997,72.300003,69.300003
20161228160000,493.5,507.600006,36.0,52,55.099998,0,71.199997,72.300003,69.300003
20161228161500,493.5,507.600006,36.0,52,55.099998,0,71.199997,72.300003,69.300003
20161228163000,493.5,507.600006,36.0,52,55.099998,0,71.099998,72.300003,69.300003
20161228164500,493.5,507.600006,36.0,52,55.099998,0,70.900002,72.300003,69.300003
20161228170000,493.5,507.600006,36.0,52,55.099998,0,70.699997,72.199997,69.199997
20161228171500,493.5,514.650024,36.500002,52,55.099998,0,70.699997,71.800003,68.800003
20161228173000,493.5,524.049988,37.166666,52,55.099998,0,70.5,72.199997,69.199997
20161228174500,493.5,531.099976,37.666665,52,55.099998,0,70.699997,72.199997,69.199997
20161228180000,493.5,509.950012,36.166668,51,55.099998,0,70.800003,72.199997,69.199997
20161228181500,493.5,531.099976,37.666665,51,55.099998,0,70.699997,72.199997,69.199997
20161228183000,493.5,517.0,36.666667,51,55.099998,0,70.5,72.199997,69.199997
20161228184500,493.5,517.0,36.666667,51,55.099998,0,70.699997,72.199997,69.199997
20161228190000,493.5,524.049988,37.166666,51,55.099998,0,70.800003,72.199997,69.199997
20161228191500,493.5,509.950012,36.166668,50,55.099998,0,70.900002,72.199997,69.199997
20161228193000,493.5,509.950012,36.166668,50,55.099998,0,71.300003,72.199997,69.199997
20161228194500,493.5,526.400024,37.333335,51,55.099998,0,71.5,72.199997,69.199997
20161228200000,493.5,519.349976,36.833332,51,55.099998,0,71.5,72.199997,69.199997
20161228201500,493.5,519.349976,36.833332,51,55.099998,0,71.5,72.699997,69.699997
20161228203000,493.5,509.950012,36.166668,51,55.099998,0,71.300003,72.699997,69.699997
20161228204500,493.5,509.950012,36.166668,51,55.099998,0,71.300003,72.699997,69.699997
20161228210000,493.5,509.950012,36.166668,51,55.099998,0,71.199997,72.699997,69.699997
20161228211500,493.5,502.899994,35.666666,51,55.099998,0,71.199997,72.699997,69.699997
20161228213000,493.5,509.950012,36.166668,51,55.099998,0,71.0,72.699997,69.699997
20161228214500,493.5,517.0,36.666667,51,55.099998,0,71.099998,72.699997,69.699997
20161228220000,493.5,517.0,36.666667,51,55.099998,0,71.199997,72.400002,69.400002
20161228221500,493.5,549.900024,39.000002,52,55.099998,0,71.0,71.800003,68.800003
20161228223000,493.5,526.400024,37.333335,51,55.099998,0,70.900002,71.900002,68.900002
20161228224500,493.5,526.400024,37.333335,51,55.099998,0,70.900002,71.800003,68.800003
20161228230000,493.5,538.150024,38.166668,51,55.099998,0,71.099998,71.800003,68.800003
20161228231500,493.5,519.349976,36.833332,51,54.299999,0,70.900002,72.199997,69.199997
20161228233000,493.5,519.349976,36.833332,51,55.099998,0,70.800003,72.199997,69.199997
20161228234500,493.5,587.5,41.666667,53,55.099998,0,70.800003,71.800003,68.800003
20161229000000,493.5,514.650024,36.500002,50,55.099998,0,70.699997,71.800003,68.800003
20161229001500,493.5,524.049988,37.166666,51,55.099998,0,70.800003,71.800003,68.800003
20161229003000,493.5,531.099976,37.666665,51,55.099998,0,70.900002,72.199997,69.199997
20161229004500,493.5,524.049988,37.166666,50,55.099998,0,70.900002,71.800003,68.800003
20161229010000,493.5,533.450012,37.833334,51,55.099998,0,71.0,72.099998,69.099998
20161229011500,493.5,540.5,38.333333,52,55.099998,0,71.0,71.900002,68.900002
20161229013000,493.5,526.400024,37.333335,51,55.099998,0,70.900002,72.199997,69.199997
20161229014500,493.5,526.400024,37.333335,51,55.099998,0,70.800003,72.199997,69.199997
20161229020000,493.5,526.400024,37.333335,51,55.099998,0,70.800003,72.199997,69.199997
20161229021500,493.5,526.400024,37.333335,51,55.099998,0,70.800003,72.199997,69.199997
20161229023000,493.5,549.900024,39.000002,52,55.099998,0,70.800003,71.800003,68.800003
20161229024500,493.5,514.650024,36.500002,51,55.099998,0,70.699997,72.199997,69.199997
20161229030000,493.5,514.650024,36.500002,51,55.099998,0,70.800003,71.800003,68.800003
20161229031500,493.5,514.650024,36.500002,51,55.099998,0,70.800003,71.800003,68.800003
20161229033000,493.5,526.400024,37.333335,51,55.099998,0,70.699997,71.800003,68.800003
20161229034500,493.5,509.950012,36.166668,51,55.099998,0,70.900002,71.800003,68.800003
20161229040000,493.5,517.0,36.666667,51,55.099998,0,71.199997,71.800003,68.800003
20161229041500,493.5,517.0,36.666667,51,55.099998,0,71.099998,71.800003,68.800003
20161229043000,493.5,533.450012,37.833334,51,55.099998,0,71.0,71.800003,68.800003
20161229044500,493.5,533.450012,37.833334,51,55.099998,0,71.0,71.800003,68.800003
20161229050000,493.5,526.400024,37.333335,51,55.099998,0,70.800003,71.800003,68.800003
20161229051500,493.5,502.899994,35.666666,51,55.099998,0,70.800003,71.800003,68.800003
20161229053000,493.5,524.049988,37.166666,51,55.099998,0,70.800003,72.199997,69.199997
20161229054500,493.5,531.099976,37.666665,51,55.099998,0,70.900002,72.199997,69.199997
20161229060000,493.5,517.0,36.666667,51,55.099998,0,70.800003,72.199997,69.199997
20161229061500,493.5,531.099976,37.666665,51,55.099998,0,70.699997,72.199997,69.199997
20161229063000,493.5,514.650024,36.500002,50,55.099998,0,70.599998,72.199997,69.199997
20161229064500,493.5,902.400024,64.000002,100,54.400002,0,70.5,68.900002,65.900002
20161229070000,493.5,902.400024,64.000002,100,54.400002,0,70.300003,69.5,66.5
20161229071500,493.5,916.5,65.0,100,55.099998,0,70.300003,69.900002,66.900002
20161229073000,493.5,916.5,65.0,100,54.299999,0,70.0,69.900002,66.900002
20161229074500,493.5,526.400024,37.333335,51,55.099998,0,70.099998,72.300003,69.300003
20161229080000,493.5,533.450012,37.833334,51,55.099998,0,70.199997,73.099998,70.099998
20161229081500,493.5,533.450012,37.833334,51,55.099998,0,70.199997,73.099998,70.099998
20161229083000,493.5,517.0,36.666667,51,55.099998,0,70.400002,73.099998,70.099998
20161229084500,493.5,507.600006,36.0,51,55.099998,0,70.300003,73.099998,70.099998
20161229090000,493.5,507.600006,36.0,51,55.099998,0,70.300003,73.099998,70.099998
20161229091500,493.5,526.400024,37.333335,51,55.099998,0,70.400002,73.099998,70.099998
20161229093000,493.5,526.400024,37.333335,51,55.099998,0,70.400002,73.099998,70.099998
20161229094500,493.5,474.700012,33.666668,50,55.099998,0,70.599998,73.099998,70.099998
20161229100000,493.5,524.049988,37.166666,52,55.099998,0,70.699997,73.099998,70.099998
20161229101500,493.5,531.099976,37.666665,52,55.099998,0,70.699997,73.099998,70.099998
20161229103000,493.5,519.349976,36.833332,51,55.099998,0,70.699997,73.0,70.0
20161229104500,493.5,519.349976,36.833332,51,55.099998,0,70.599998,73.099998,70.099998
20161229110000,493.5,509.950012,36.166668,51,55.099998,0,70.5,73.099998,70.099998
20161229111500,493.5,509.950012,36.166668,51,55.099998,0,70.300003,73.099998,70.099998
20161229113000,493.5,517.0,36.666667,51,55.099998,0,70.199997,73.099998,70.099998
20161229114500,493.5,517.0,36.666667,51,55.099998,0,70.199997,73.099998,70.099998
20161229120000,493.5,517.0,36.666667,51,55.099998,0,70.099998,73.099998,70.099998
20161229121500,493.5,507.600006,36.0,51,55.099998,0,70.099998,73.099998,70.099998
20161229123000,493.5,533.450012,37.833334,51,55.099998,0,70.0,72.800003,69.800003
20161229124500,493.5,507.600006,36.0,51,55.099998,0,69.900002,72.800003,69.800003
20161229130000,493.5,517.0,36.666667,51,55.099998,0,69.900002,73.099998,70.099998
20161229131500,493.5,517.0,36.666667,48,55.099998,0,69.900002,73.099998,70.099998
20161229133000,493.5,517.0,36.666667,48,55.099998,0,69.900002,73.099998,70.099998
20161229134500,493.5,502.899994,35.666666,48,55.099998,0,69.900002,72.800003,69.800003
20161229140000,493.5,524.049988,37.166666,48,55.099998,100,69.800003,73.099998,70.099998
20161229141500,493.5,517.0,36.666667,48,55.099998,0,69.699997,72.800003,69.800003
20161229143000,493.5,517.0,36.666667,48,55.099998,100,69.699997,73.5,70.5
20161229144500,493.5,517.0,36.666667,48,59.099998,100,69.699997,73.199997,70.199997
20161229150000,493.5,517.0,36.666667,48,59.099998,100,69.699997,73.099998,70.099998
20161229151500,493.5,517.0,36.666667,48,59.900002,100,69.800003,73.099998,70.099998
20161229153000,493.5,517.0,36.666667,48,59.900002,100,70.0,72.699997,69.699997
20161229154500,493.5,517.0,36.666667,48,55.200001,100,69.900002,73.5,70.5
20161229160000,493.5,509.950012,36.166668,48,55.200001,100,69.800003,73.199997,70.199997
20161229161500,493.5,509.950012,36.166668,48,58.900002,100,69.800003,73.5,70.5
20161229163000,493.5,509.950012,36.166668,48,81.599998,100,69.900002,73.5,70.5
20161229164500,493.5,509.950012,36.166668,48,75.400002,100,70.0,73.199997,70.199997
20161229170000,493.5,519.349976,36.833332,48,85.599998,100,70.5,73.5,70.5
20161229171500,493.5,519.349976,36.833332,48,61.599998,0,70.900002,73.5,70.5
20161229173000,493.5,495.850006,35.166667,48,55.900002,0,71.0,73.5,70.5
20161229174500,493.5,507.600006,36.0,48,54.700001,0,71.099998,73.5,70.5
20161229180000,493.5,507.600006,36.0,48,54.700001,0,71.099998,73.5,70.5
20161229181500,493.5,507.600006,36.0,48,55.5,0,71.099998,73.5,70.5
20161229183000,493.5,507.600006,36.0,48,54.299999,0,70.900002,73.5,70.5
20161229184500,493.5,507.600006,36.0,48,55.5,0,70.800003,73.5,70.5
20161229190000,493.5,507.600006,36.0,48,54.299999,0,70.800003,73.5,70.5
20161229191500,493.5,517.0,36.666667,48,54.299999,0,70.800003,73.099998,70.099998
20161229193000,493.5,538.150024,38.166668,48,55.099998,0,70.900002,73.099998,70.099998
20161229194500,493.5,524.049988,37.166666,48,55.099998,0,71.0,73.199997,70.199997
20161229200000,493.5,531.099976,37.666665,48,55.099998,0,71.099998,73.199997,70.199997
20161229201500,493.5,509.950012,36.166668,48,55.099998,0,71.199997,73.199997,70.199997
20161229203000,493.5,509.950012,36.166668,48,54.299999,0,71.300003,73.199997,70.199997
20161229204500,493.5,509.950012,36.166668,48,55.099998,0,71.199997,73.199997,70.199997
20161229210000,493.5,509.950012,36.166668,48,54.299999,0,71.099998,73.199997,70.199997
20161229211500,493.5,519.349976,36.833332,48,54.299999,0,71.0,73.199997,70.199997
20161229213000,493.5,502.899994,35.666666,48,54.299999,0,70.900002,73.199997,70.199997
20161229214500,493.5,514.650024,36.500002,48,54.299999,0,71.0,73.199997,70.199997
20161229220000,493.5,526.400024,37.333335,48,54.299999,0,71.0,73.199997,70.199997
20161229221500,493.5,514.650024,36.500002,48,53.5,0,71.0,73.199997,70.199997
20161229223000,493.5,514.650024,36.500002,48,53.5,0,71.0,73.099998,70.099998
20161229224500,493.5,524.049988,37.166666,48,53.5,0,71.199997,73.5,70.5
20161229230000,493.5,524.049988,37.166666,48,52.5,0,71.300003,73.5,70.5
20161229231500,493.5,524.049988,37.166666,48,52.5,0,71.199997,73.5,70.5
20161229233000,493.5,507.600006,36.0,47,51.5,0,70.800003,73.5,70.5
20161229234500,493.5,507.600006,36.0,47,51.5,0,70.5,73.5,70.5
20161230000000,493.5,507.600006,36.0,47,51.5,0,70.300003,73.5,70.5
20161230001500,493.5,517.0,36.666667,47,51.5,100,70.199997,73.5,70.5
20161230003000,493.5,509.950012,36.166668,47,50.700001,100,70.099998,73.5,70.5
20161230004500,493.5,509.950012,36.166668,47,50.700001,100,70.099998,73.5,70.5
20161230010000,493.5,519.349976,36.833332,47,49.900002,100,69.900002,73.400002,70.400002
20161230011500,493.5,519.349976,36.833332,47,49.900002,100,69.699997,73.199997,70.199997
20161230013000,493.5,526.400024,37.333335,47,58.700001,100,69.599998,73.099998,70.099998
20161230014500,493.5,517.0,36.666667,47,76.199997,100,69.900002,73.5,70.5
20161230020000,493.5,524.049988,37.166666,47,79.699997,100,70.300003,73.5,70.5
20161230021500,493.5,524.049988,37.166666,47,73.900002,100,70.5,73.5,70.5
20161230023000,493.5,502.899994,35.666666,47,72.0,100,70.699997,73.5,70.5
20161230024500,493.5,526.400024,37.333335,47,49.799999,0,70.699997,72.699997,69.699997
20161230030000,493.5,526.400024,37.333335,47,48.0,0,70.5,72.800003,69.800003
20161230031500,493.5,507.600006,36.0,47,48.0,0,70.5,72.699997,69.699997
20161230033000,493.5,517.0,36.666667,47,48.0,0,70.400002,72.800003,69.800003
20161230034500,493.5,509.950012,36.166668,47,48.0,0,70.0,72.800003,69.800003
20161230040000,493.5,517.0,36.666667,47,48.0,100,69.800003,73.199997,70.199997
20161230041500,493.5,509.950012,36.166668,47,48.0,100,69.800003,73.199997,70.199997
20161230043000,493.5,509.950012,36.166668,47,48.0,100,69.800003,73.199997,70.199997
20161230044500,493.5,517.0,36.666667,47,48.0,100,69.900002,73.099998,70.099998
20161230050000,493.5,517.0,36.666667,47,48.0,100,70.0,73.099998,70.099998
20161230051500,493.5,509.950012,36.166668,47,48.0,100,70.0,72.800003,69.800003
20161230053000,493.5,524.049988,37.166666,47,48.0,0,70.0,72.800003,69.800003
20161230054500,493.5,502.899994,35.666666,47,48.0,0,70.199997,73.099998,70.099998
20161230060000,493.5,524.049988,37.166666,47,48.0,0,70.199997,73.099998,70.099998
20161230061500,493.5,517.0,36.666667,47,47.200001,0,70.199997,73.099998,70.099998
20161230063000,493.5,509.950012,36.166668,47,47.200001,0,70.199997,73.099998,70.099998
20161230064500,493.5,517.0,36.666667,47,47.200001,0,70.300003,73.099998,70.099998
20161230070000,493.5,524.049988,37.166666,47,47.200001,0,70.0,73.099998,70.099998
20161230071500,493.5,524.049988,37.166666,47,47.200001,0,70.0,73.199997,70.199997
20161230073000,493.5,524.049988,37.166666,47,47.200001,0,70.0,73.199997,70.199997
20161230074500,493.5,514.650024,36.500002,47,47.200001,0,70.0,73.199997,70.199997
20161230080000,493.5,514.650024,36.500002,47,47.700001,100,69.900002,73.199997,70.199997
20161230081500,493.5,514.650024,36.500002,47,48.200001,100,69.800003,73.199997,70.199997
20161230083000,493.5,514.650024,36.500002,47,49.0,100,69.800003,73.199997,70.199997
20161230084500,493.5,514.650024,36.500002,47,49.799999,100,70.0,73.099998,70.099998
20161230090000,493.5,514.650024,36.500002,47,50.599998,0,70.0,73.099998,70.099998
20161230091500,493.5,514.650024,36.500002,47,51.400002,0,69.900002,73.099998,70.099998
20161230093000,493.5,514.650024,36.500002,47,53.5,100,69.800003,73.099998,70.099998
20161230094500,493.5,502.899994,35.666666,47,55.099998,0,70.0,73.099998,70.099998
20161230100000,493.5,502.899994,35.666666,47,55.099998,0,70.099998,73.099998,70.099998
20161230101500,493.5,502.899994,35.666666,47,55.099998,0,70.300003,73.099998,70.099998
20161230103000,493.5,495.850006,35.166667,47,79.699997,100,70.699997,76.0,73.0
20161230104500,493.5,502.899994,35.666666,47,79.699997,100,70.699997,76.0,73.0
20161230110000,493.5,493.5,35.0,47,91.099998,100,70.699997,76.0,73.0
20161230111500,493.5,502.899994,35.666666,47,79.199997,100,70.800003,75.699997,72.699997
20161230113000,493.5,488.799988,34.666666,47,89.699997,100,71.0,75.800003,72.800003
20161230114500,493.5,488.799988,34.666666,47,78.699997,100,71.0,76.0,73.0
20161230120000,493.5,488.799988,34.666666,47,88.099998,100,71.400002,76.0,73.0
20161230121500,493.5,481.75,34.166667,47,79.400002,100,71.699997,76.0,73.0
20161230123000,493.5,488.799988,34.666666,47,81.400002,100,71.900002,76.0,73.0
20161230124500,493.5,488.799988,34.666666,47,86.699997,100,71.900002,76.0,73.0
20161230130000,493.5,481.75,34.166667,47,78.300003,100,72.199997,76.0,73.0
20161230131500,493.5,500.549988,35.499999,47,88.800003,100,72.400002,76.0,73.0
20161230133000,493.5,486.450012,34.500001,47,78.699997,100,72.599998,76.0,73.0
20161230134500,493.5,493.5,35.0,47,85.099998,100,72.400002,76.0,73.0
20161230140000,493.5,493.5,35.0,47,82.0,100,72.400002,76.0,73.0
20161230141500,493.5,493.5,35.0,47,80.699997,100,72.300003,76.0,73.0
20161230143000,493.5,486.450012,34.500001,47,87.5,100,72.5,76.0,73.0
20161230144500,493.5,493.5,35.0,47,78.300003,100,72.699997,76.0,73.0
20161230150000,493.5,486.450012,34.500001,47,83.199997,100,72.900002,76.0,73.0
20161230151500,493.5,493.5,35.0,47,83.199997,100,73.0,76.0,73.0
20161230153000,493.5,481.75,34.166667,47,78.699997,100,73.199997,76.0,73.0
20161230154500,493.5,481.75,34.166667,47,85.0,100,73.099998,75.300003,72.300003
20161230160000,493.5,601.599976,42.666665,51,55.599998,0,72.900002,75.0,72.0
20161230161500,493.5,519.349976,36.833332,48,54.799999,0,72.599998,75.0,72.0
20161230163000,493.5,509.950012,36.166668,48,55.5,0,72.400002,75.0,72.0
20161230164500,493.5,509.950012,36.166668,48,55.5,0,72.400002,75.300003,72.300003
20161230170000,493.5,509.950012,36.166668,48,54.299999,0,72.400002,75.300003,72.300003
20161230171500,493.5,509.950012,36.166668,48,55.099998,0,72.5,75.300003,72.300003
20161230173000,493.5,509.950012,36.166668,48,54.5,0,72.699997,75.300003,72.300003
20161230174500,493.5,509.950012,36.166668,48,55.099998,0,72.699997,75.300003,72.300003
20161230180000,493.5,502.899994,35.666666,48,55.099998,0,72.599998,75.400002,72.400002
20161230181500,493.5,502.899994,35.666666,48,54.299999,100,72.400002,75.699997,72.699997
20161230183000,493.5,502.899994,35.666666,48,54.299999,100,72.099998,75.699997,72.699997
20161230184500,493.5,502.899994,35.666666,48,55.900002,100,71.900002,75.400002,72.400002
20161230190000,493.5,502.899994,35.666666,48,69.599998,100,72.199997,75.699997,72.699997
20161230191500,493.5,509.950012,36.166668,48,68.5,100,72.599998,75.699997,72.699997
20161230193000,493.5,509.950012,36.166668,48,60.400002,100,72.699997,75.699997,72.699997
20161230194500,493.5,519.349976,36.833332,49,55.599998,0,72.699997,75.400002,72.400002
20161230200000,493.5,519.349976,36.833332,49,54.700001,0,72.699997,75.699997,72.699997
20161230201500,493.5,519.349976,36.833332,49,54.700001,0,72.800003,75.699997,72.699997
20161230203000,493.5,531.099976,37.666665,49,54.700001,0,72.699997,75.699997,72.699997
20161230204500,493.5,517.0,36.666667,49,54.700001,0,72.599998,75.699997,72.699997
20161230210000,493.5,517.0,36.666667,49,54.700001,100,72.400002,75.699997,72.699997
20161230211500,493.5,502.899994,35.666666,49,54.700001,100,72.300003,75.699997,72.699997
20161230213000,493.5,524.049988,37.166666,49,54.700001,100,72.099998,75.699997,72.699997
20161230214500,493.5,517.0,36.666667,49,60.5,100,71.900002,75.699997,72.699997
20161230220000,493.5,517.0,36.666667,49,72.400002,100,72.199997,75.699997,72.699997
20161230221500,493.5,526.400024,37.333335,49,70.099998,100,72.5,75.699997,72.699997
20161230223000,493.5,514.650024,36.500002,49,67.699997,100,72.699997,75.699997,72.699997
20161230224500,493.5,514.650024,36.500002,49,69.199997,100,72.800003,75.699997,72.699997
20161230230000,493.5,514.650024,36.500002,49,72.400002,100,72.900002,75.699997,72.699997
20161230231500,493.5,514.650024,36.500002,49,55.599998,100,72.699997,75.699997,72.699997
20161230233000,493.5,514.650024,36.500002,49,54.5,100,72.400002,75.699997,72.699997
20161230234500,493.5,514.650024,36.500002,49,54.5,100,72.300003,75.699997,72.699997
20161231000000,493.5,514.650024,36.500002,49,54.5,100,72.199997,75.599998,72.599998
20161231001500,493.5,524.049988,37.166666,49,54.5,100,72.199997,75.699997,72.699997
20161231003000,493.5,531.099976,37.666665,49,55.099998,100,72.199997,75.699997,72.699997
20161231004500,493.5,524.049988,37.166666,49,57.900002,100,72.300003,75.400002,72.400002
20161231010000,493.5,524.049988,37.166666,49,59.099998,100,72.300003,75.699997,72.699997
20161231011500,493.5,507.600006,36.0,47,62.400002,100,72.300003,75.400002,72.400002
20161231013000,493.5,507.600006,36.0,47,63.200001,100,72.300003,75.699997,72.699997
20161231014500,493.5,493.5,35.0,47,76.300003,100,72.099998,75.699997,72.699997
20161231020000,493.5,500.549988,35.499999,47,78.300003,100,72.199997,75.699997,72.699997
20161231021500,493.5,500.549988,35.499999,47,89.300003,100,72.0,75.699997,72.699997
20161231023000,493.5,500.549988,35.499999,47,81.0,100,72.099998,75.300003,72.300003
20161231024500,493.5,488.799988,34.666666,47,78.699997,100,72.300003,75.300003,72.300003
20161231030000,493.5,502.899994,35.666666,47,68.0,0,72.599998,75.300003,72.300003
20161231031500,493.5,526.400024,37.333335,48,56.0,0,72.699997,75.599998,72.599998
20161231033000,493.5,509.950012,36.166668,48,55.200001,0,72.599998,75.699997,72.699997
20161231034500,493.5,509.950012,36.166668,48,55.200001,0,72.599998,75.699997,72.699997
20161231040000,493.5,524.049988,37.166666,48,55.200001,100,72.400002,75.699997,72.699997
20161231041500,493.5,507.600006,36.0,48,55.200001,100,72.300003,75.699997,72.699997
20161231043000,493.5,514.650024,36.500002,48,55.200001,100,72.199997,75.699997,72.699997
20161231044500,493.5,507.600006,36.0,48,55.200001,100,72.099998,75.699997,72.699997
20161231050000,493.5,507.600006,36.0,48,68.0,100,72.099998,75.699997,72.699997
20161231051500,493.5,507.600006,36.0,48,65.699997,100,72.300003,75.699997,72.699997
20161231053000,493.5,517.0,36.666667,48,56.299999,100,72.199997,75.300003,72.300003
20161231054500,493.5,517.0,36.666667,48,54.799999,100,72.199997,75.400002,72.400002
20161231060000,493.5,517.0,36.666667,48,54.799999,100,72.099998,75.0,72.0
20161231061500,493.5,517.0,36.666667,48,55.5,100,72.0,75.0,72.0
20161231063000,493.5,507.600006,36.0,48,54.400002,100,71.900002,75.0,72.0
20161231064500,493.5,524.049988,37.166666,48,54.400002,100,71.800003,75.0,72.0
20161231070000,493.5,502.899994,35.666666,48,55.5,100,71.699997,75.0,72.0
20161231071500,493.5,509.950012,36.166668,48,54.700001,100,71.599998,75.0,72.0
20161231073000,493.5,509.950012,36.166668,48,54.700001,100,71.699997,75.0,72.0
20161231074500,493.5,509.950012,36.166668,48,54.700001,100,71.699997,75.0,72.0
20161231080000,493.5,519.349976,36.833332,49,54.700001,0,71.900002,74.599998,71.599998
20161231081500,493.5,519.349976,36.833332,49,54.700001,100,72.0,75.0,72.0
20161231083000,493.5,531.099976,37.666665,49,54.700001,100,72.099998,75.300003,72.300003
20161231084500,493.5,514.650024,36.500002,49,54.700001,100,71.900002,75.300003,72.300003
20161231090000,493.5,507.600006,36.0,49,54.700001,100,71.699997,74.699997,71.699997
20161231091500,493.5,519.349976,36.833332,48,54.700001,100,71.699997,74.599998,71.599998
20161231093000,493.5,770.799988,54.666666,56,54.700001,0,71.699997,75.300003,72.300003
20161231094500,493.5,486.450012,34.500001,48,86.199997,100,72.0,75.300003,72.300003
20161231100000,493.5,495.850006,35.166667,48,57.200001,100,72.199997,75.0,72.0
20161231101500,493.5,481.75,34.166667,48,55.599998,100,72.199997,75.099998,72.099998
20161231103000,493.5,481.75,34.166667,48,55.599998,100,72.199997,75.300003,72.300003
20161231104500,493.5,470.0,33.333333,48,55.599998,100,72.099998,75.0,72.0
20161231110000,493.5,479.399994,34.0,48,55.599998,0,72.199997,75.0,72.0
20161231111500,493.5,514.650024,36.500002,50,55.599998,0,72.300003,75.0,72.0
20161231113000,493.5,526.400024,37.333335,51,55.599998,0,72.300003,75.0,72.0
20161231114500,493.5,526.400024,37.333335,51,55.599998,0,72.300003,75.300003,72.300003
20161231120000,493.5,509.950012,36.166668,50,55.599998,0,72.400002,75.300003,72.300003
20161231121500,493.5,509.950012,36.166668,50,55.599998,0,72.599998,75.300003,72.300003
20161231123000,493.5,509.950012,36.166668,50,55.599998,0,72.599998,75.300003,72.300003
20161231124500,493.5,524.049988,37.166666,50,55.0,0,72.599998,75.300003,72.300003
20161231130000,493.5,524.049988,37.166666,50,55.0,0,72.599998,75.300003,72.300003
20161231131500,493.5,467.649994,33.166666,51,55.0,0,72.599998,75.300003,72.300003
20161231133000,493.5,462.950012,32.833334,51,55.0,0,72.599998,75.300003,72.300003
20161231134500,493.5,470.0,33.333333,51,55.0,0,72.400002,75.300003,72.300003
20161231140000,493.5,470.0,33.333333,51,55.0,0,72.400002,75.300003,72.300003
20161231141500,493.5,474.700012,33.666668,51,55.0,0,72.400002,75.300003,72.300003
20161231143000,493.5,474.700012,33.666668,51,55.0,0,72.300003,75.300003,72.300003
20161231144500,493.5,474.700012,33.666668,51,55.0,0,72.599998,75.300003,72.300003
20161231150000,493.5,474.700012,33.666668,51,55.0,0,72.699997,75.300003,72.300003
20161231151500,493.5,460.600006,32.666667,51,55.0,0,72.699997,75.300003,72.300003
20161231153000,493.5,517.0,36.666667,53,55.0,0,72.699997,75.300003,72.300003
20161231154500,493.5,646.25,45.833333,59,55.0,0,72.599998,74.599998,71.599998
20161231160000,493.5,549.900024,39.000002,55,55.0,0,72.599998,74.599998,71.599998
20161231161500,493.5,855.400024,60.666668,97,55.0,0,72.400002,74.199997,71.199997
20161231163000,493.5,777.849976,55.166665,68,55.0,0,72.300003,74.400002,71.400002
20161231164500,493.5,789.599976,55.999998,75,55.0,0,72.400002,73.400002,70.400002
20161231170000,493.5,564.0,40.0,55,55.0,0,72.400002,73.699997,70.699997
20161231171500,493.5,589.849976,41.833332,56,55.0,0,72.300003,73.800003,70.800003
20161231173000,493.5,517.0,36.666667,53,55.0,0,72.199997,75.0,72.0
20161231174500,493.5,517.0,36.666667,53,55.0,0,72.199997,75.0,72.0
20161231180000,493.5,686.200012,48.666668,59,55.0,0,72.099998,74.300003,71.300003
20161231181500,493.5,841.299988,59.666666,100,55.0,0,71.900002,72.699997,69.699997
20161231183000,493.5,683.849976,48.499998,60,55.0,0,71.800003,73.900002,70.900002
20161231184500,493.5,514.650024,36.500002,52,55.0,0,71.800003,74.599998,71.599998
