PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161231190000,493.5,514.650024,36.500002,52,55.0,100,71.900002,75.300003,72.300003
20161231191500,493.5,524.049988,37.166666,52,55.0,100,71.900002,75.300003,72.300003
20161231193000,493.5,702.650024,49.833335,63,55.0,0,71.900002,73.900002,70.900002
20161231194500,493.5,742.599976,52.666665,64,55.0,0,72.0,73.599998,70.599998
20161231200000,493.5,580.450012,41.166668,55,55.0,0,71.900002,73.800003,70.800003
20161231201500,493.5,573.400024,40.666668,54,55.0,0,71.900002,74.0,71.0
20161231203000,493.5,542.849976,38.499998,53,54.299999,0,71.800003,73.800003,70.800003
20161231204500,493.5,519.349976,36.833332,52,54.299999,0,71.900002,74.599998,71.599998
20161231210000,493.5,526.400024,37.333335,52,54.299999,0,71.800003,74.400002,71.400002
20161231211500,493.5,514.650024,36.500002,52,54.299999,0,71.800003,74.599998,71.599998
20161231213000,493.5,524.049988,37.166666,52,54.299999,0,71.599998,74.599998,71.599998
20161231214500,493.5,514.650024,36.500002,52,54.299999,0,71.599998,74.300003,71.300003
20161231220000,493.5,507.600006,36.0,52,54.299999,0,71.699997,74.300003,71.300003
20161231221500,493.5,526.400024,37.333335,52,54.299999,0,71.699997,74.300003,71.300003
20161231223000,493.5,533.450012,37.833334,52,54.299999,0,71.699997,74.300003,71.300003
20161231224500,493.5,526.400024,37.333335,52,54.299999,0,71.699997,74.300003,71.300003
20161231230000,493.5,526.400024,37.333335,52,69.900002,100,71.5,75.699997,72.699997
20161231231500,493.5,526.400024,37.333335,52,80.599998,100,71.699997,75.800003,72.800003
20161231233000,493.5,519.349976,36.833332,52,97.0,100,71.699997,75.900002,72.900002
20161231234500,493.5,519.349976,36.833332,52,82.599998,100,71.699997,75.900002,72.900002
20170101000000,493.5,519.349976,36.833332,52,89.900002,100,71.699997,75.800003,72.800003
20170101001500,493.5,502.899994,35.666666,52,86.400002,100,71.800003,75.800003,72.800003
20170101003000,493.5,519.349976,36.833332,52,82.599998,100,71.800003,75.900002,72.900002
20170101004500,493.5,509.950012,36.166668,52,99.0,100,71.800003,75.900002,72.900002
20170101010000,493.5,509.950012,36.166668,52,82.5,100,71.800003,75.900002,72.900002
20170101011500,493.5,517.0,36.666667,52,84.300003,100,72.0,75.800003,72.800003
20170101013000,493.5,524.049988,37.166666,52,95.699997,100,72.099998,75.800003,72.800003
20170101014500,493.5,514.650024,36.500002,52,86.5,100,72.199997,75.800003,72.800003
20170101020000,493.5,514.650024,36.500002,52,82.099998,100,72.300003,75.800003,72.800003
20170101021500,493.5,514.650024,36.500002,52,91.800003,100,72.400002,75.800003,72.800003
20170101023000,493.5,514.650024,36.500002,52,83.800003,100,72.400002,75.800003,72.800003
20170101024500,493.5,526.400024,37.333335,52,82.0,100,72.5,75.800003,72.800003
20170101030000,493.5,502.899994,35.666666,52,96.800003,100,72.699997,75.800003,72.800003
20170101031500,493.5,514.650024,36.500002,52,81.599998,100,72.699997,75.699997,72.699997
20170101033000,493.5,514.650024,36.500002,52,96.5,100,72.599998,75.699997,72.699997
20170101034500,493.5,514.650024,36.500002,52,85.0,100,72.699997,75.699997,72.699997
20170101040000,493.5,514.650024,36.500002,52,85.0,100,72.699997,75.699997,72.699997
20170101041500,493.5,514.650024,36.500002,52,94.5,100,72.699997,75.699997,72.699997
20170101043000,493.5,514.650024,36.500002,52,82.099998,100,72.599998,75.699997,72.699997
20170101044500,493.5,514.650024,36.500002,52,97.5,100,72.599998,75.699997,72.699997
20170101050000,493.5,507.600006,36.0,52,82.099998,100,72.5,75.699997,72.699997
20170101051500,493.5,507.600006,36.0,52,98.099998,100,72.400002,75.699997,72.699997
20170101053000,493.5,517.0,36.666667,52,84.400002,100,72.599998,75.699997,72.699997
20170101054500,493.5,517.0,36.666667,52,86.300003,100,72.599998,75.699997,72.699997
20170101060000,493.5,509.950012,36.166668,52,91.5,100,72.800003,75.699997,72.699997
20170101061500,493.5,519.349976,36.833332,52,82.099998,100,72.699997,75.699997,72.699997
20170101063000,493.5,519.349976,36.833332,52,92.599998,100,72.699997,75.699997,72.699997
20170101064500,493.5,519.349976,36.833332,52,83.0,100,72.800003,75.699997,72.699997
20170101070000,493.5,519.349976,36.833332,52,90.900002,100,72.699997,75.699997,72.699997
20170101071500,493.5,526.400024,37.333335,52,90.900002,100,72.800003,75.699997,72.699997
20170101073000,493.5,526.400024,37.333335,52,82.599998,100,72.699997,75.699997,72.699997
20170101074500,493.5,519.349976,36.833332,52,94.099998,100,72.699997,75.699997,72.699997
20170101080000,493.5,519.349976,36.833332,52,82.599998,100,72.599998,75.699997,72.699997
20170101081500,493.5,519.349976,36.833332,52,82.599998,100,72.599998,75.699997,72.699997
20170101083000,493.5,519.349976,36.833332,52,84.300003,100,72.699997,75.699997,72.699997
20170101084500,493.5,519.349976,36.833332,52,98.199997,100,72.699997,75.699997,72.699997
20170101090000,493.5,519.349976,36.833332,52,83.199997,100,72.699997,75.699997,72.699997
20170101091500,493.5,509.950012,36.166668,52,82.0,100,72.699997,75.699997,72.699997
20170101093000,493.5,509.950012,36.166668,52,92.0,100,72.800003,75.699997,72.699997
20170101094500,493.5,519.349976,36.833332,52,84.400002,100,72.900002,75.699997,72.699997
20170101100000,493.5,519.349976,36.833332,52,66.699997,0,72.900002,75.699997,72.699997
20170101101500,493.5,519.349976,36.833332,52,56.400002,0,72.699997,75.699997,72.699997
20170101103000,493.5,507.600006,36.0,52,55.599998,0,72.599998,75.699997,72.699997
20170101104500,493.5,517.0,36.666667,52,55.599998,100,72.5,75.699997,72.699997
20170101110000,493.5,509.950012,36.166668,50,55.599998,100,72.300003,75.699997,72.699997
20170101111500,493.5,531.099976,37.666665,50,55.599998,100,72.300003,75.699997,72.699997
20170101113000,493.5,514.650024,36.500002,49,55.599998,100,72.400002,75.699997,72.699997
20170101114500,493.5,533.450012,37.833334,49,56.200001,100,72.400002,75.699997,72.699997
20170101120000,493.5,524.049988,37.166666,49,54.700001,100,72.599998,75.699997,72.699997
20170101121500,493.5,495.850006,35.166667,49,54.700001,100,72.699997,75.699997,72.699997
20170101123000,493.5,495.850006,35.166667,49,54.700001,100,72.699997,75.699997,72.699997
20170101124500,493.5,507.600006,36.0,49,54.700001,100,72.699997,75.699997,72.699997
20170101130000,493.5,507.600006,36.0,49,54.700001,100,72.599998,75.699997,72.699997
20170101131500,493.5,507.600006,36.0,49,54.700001,100,72.599998,75.699997,72.699997
20170101133000,493.5,507.600006,36.0,49,54.700001,100,72.699997,75.699997,72.699997
20170101134500,493.5,500.549988,35.499999,49,54.700001,100,72.699997,75.699997,72.699997
20170101140000,493.5,488.799988,34.666666,49,54.700001,100,72.699997,75.699997,72.699997
20170101141500,493.5,502.899994,35.666666,49,54.700001,100,72.900002,75.699997,72.699997
20170101143000,493.5,502.899994,35.666666,49,54.700001,100,72.699997,75.699997,72.699997
20170101144500,493.5,495.850006,35.166667,49,54.700001,100,72.699997,75.699997,72.699997
20170101150000,493.5,486.450012,34.500001,49,54.700001,100,72.699997,75.699997,72.699997
20170101151500,493.5,500.549988,35.499999,49,54.700001,100,72.800003,75.699997,72.699997
20170101153000,493.5,500.549988,35.499999,49,54.700001,100,72.800003,75.699997,72.699997
20170101154500,493.5,500.549988,35.499999,49,54.700001,100,72.800003,75.699997,72.699997
20170101160000,493.5,500.549988,35.499999,49,54.700001,100,72.800003,75.699997,72.699997
20170101161500,493.5,500.549988,35.499999,49,54.700001,100,72.800003,75.699997,72.699997
20170101163000,493.5,493.5,35.0,49,54.700001,100,72.900002,75.699997,72.699997
20170101164500,493.5,502.899994,35.666666,49,54.700001,100,72.900002,75.699997,72.699997
20170101170000,493.5,502.899994,35.666666,49,54.700001,0,73.0,75.699997,72.699997
20170101171500,493.5,502.899994,35.666666,49,54.700001,0,73.099998,75.699997,72.699997
20170101173000,493.5,502.899994,35.666666,49,54.700001,0,73.199997,75.699997,72.699997
20170101174500,493.5,495.850006,35.166667,49,54.700001,0,73.400002,75.699997,72.699997
20170101180000,493.5,495.850006,35.166667,49,54.700001,0,73.599998,75.699997,72.699997
20170101181500,493.5,495.850006,35.166667,49,54.700001,0,73.599998,75.699997,72.699997
20170101183000,493.5,486.450012,34.500001,49,54.700001,0,73.400002,75.699997,72.699997
20170101184500,493.5,495.850006,35.166667,49,54.700001,0,73.400002,75.699997,72.699997
20170101190000,493.5,502.899994,35.666666,49,54.700001,0,73.300003,75.699997,72.699997
20170101191500,493.5,502.899994,35.666666,49,54.700001,0,73.199997,75.699997,72.699997
20170101193000,493.5,486.450012,34.500001,49,54.700001,0,73.199997,75.699997,72.699997
20170101194500,493.5,507.600006,36.0,49,54.700001,0,73.199997,75.699997,72.699997
20170101200000,493.5,495.850006,35.166667,49,54.700001,0,73.199997,75.699997,72.699997
20170101201500,493.5,488.799988,34.666666,49,54.700001,0,73.099998,75.699997,72.699997
20170101203000,493.5,488.799988,34.666666,49,54.700001,0,73.099998,75.699997,72.699997
20170101204500,493.5,488.799988,34.666666,49,54.700001,0,72.900002,75.699997,72.699997
20170101210000,493.5,488.799988,34.666666,49,54.700001,0,72.699997,75.699997,72.699997
20170101211500,493.5,488.799988,34.666666,49,54.700001,0,72.699997,75.699997,72.699997
20170101213000,493.5,488.799988,34.666666,49,54.700001,0,72.599998,75.699997,72.699997
20170101214500,493.5,488.799988,34.666666,49,54.700001,100,72.400002,75.699997,72.699997
20170101220000,493.5,488.799988,34.666666,49,54.700001,100,72.300003,75.699997,72.699997
20170101221500,493.5,500.549988,35.499999,49,54.700001,100,72.5,75.699997,72.699997
20170101223000,493.5,500.549988,35.499999,49,54.700001,100,72.599998,75.699997,72.699997
20170101224500,493.5,500.549988,35.499999,49,54.700001,100,72.699997,75.699997,72.699997
20170101230000,493.5,493.5,35.0,49,54.700001,100,72.900002,75.699997,72.699997
20170101231500,493.5,493.5,35.0,49,54.700001,100,72.800003,75.699997,72.699997
20170101233000,493.5,493.5,35.0,49,54.700001,100,72.800003,75.699997,72.699997
20170101234500,493.5,502.899994,35.666666,49,54.700001,100,72.699997,75.699997,72.699997
20170102000000,493.5,502.899994,35.666666,49,54.700001,100,72.699997,75.699997,72.699997
20170102001500,493.5,502.899994,35.666666,49,54.700001,100,72.699997,75.699997,72.699997
20170102003000,493.5,495.850006,35.166667,49,54.700001,100,72.599998,75.699997,72.699997
20170102004500,493.5,495.850006,35.166667,49,55.299999,100,72.699997,75.699997,72.699997
20170102010000,493.5,486.450012,34.500001,49,55.299999,100,72.599998,75.699997,72.699997
20170102011500,493.5,486.450012,34.500001,49,55.299999,100,72.5,75.699997,72.699997
20170102013000,493.5,502.899994,35.666666,49,55.299999,100,72.5,75.699997,72.699997
20170102014500,493.5,502.899994,35.666666,49,55.299999,100,72.5,75.699997,72.699997
20170102020000,493.5,488.799988,34.666666,49,55.299999,100,72.400002,75.699997,72.699997
20170102021500,493.5,495.850006,35.166667,49,55.299999,100,72.400002,75.699997,72.699997
20170102023000,493.5,502.899994,35.666666,49,55.299999,100,72.400002,75.699997,72.699997
20170102024500,493.5,488.799988,34.666666,49,55.299999,100,72.400002,75.699997,72.699997
20170102030000,493.5,500.549988,35.499999,49,54.700001,100,72.300003,75.699997,72.699997
20170102031500,493.5,493.5,35.0,49,61.099998,100,72.199997,75.699997,72.699997
20170102033000,493.5,500.549988,35.499999,49,78.099998,100,72.199997,75.699997,72.699997
20170102034500,493.5,488.799988,34.666666,49,79.300003,100,72.300003,75.699997,72.699997
20170102040000,493.5,481.75,34.166667,49,92.900002,100,72.199997,75.699997,72.699997
20170102041500,493.5,495.850006,35.166667,49,81.599998,100,72.199997,75.699997,72.699997
20170102043000,493.5,495.850006,35.166667,49,81.599998,100,72.300003,75.699997,72.699997
20170102044500,493.5,495.850006,35.166667,49,92.300003,100,72.5,75.699997,72.699997
20170102050000,493.5,495.850006,35.166667,49,80.800003,100,72.699997,75.699997,72.699997
20170102051500,493.5,488.799988,34.666666,49,91.800003,100,72.699997,75.699997,72.699997
20170102053000,493.5,488.799988,34.666666,49,81.099998,100,72.699997,75.699997,72.699997
20170102054500,493.5,488.799988,34.666666,49,90.699997,100,72.900002,75.699997,72.699997
20170102060000,493.5,500.549988,35.499999,49,78.300003,0,73.0,75.699997,72.699997
20170102061500,493.5,488.799988,34.666666,49,56.799999,0,72.900002,75.699997,72.699997
20170102063000,493.5,488.799988,34.666666,49,55.799999,0,72.800003,75.699997,72.699997
20170102064500,493.5,481.75,34.166667,49,55.799999,0,72.599998,75.699997,72.699997
20170102070000,493.5,488.799988,34.666666,49,55.200001,100,72.400002,75.699997,72.699997
20170102071500,493.5,479.399994,34.0,49,55.200001,100,72.199997,75.699997,72.699997
20170102073000,493.5,479.399994,34.0,49,55.200001,100,72.099998,75.699997,72.699997
20170102074500,493.5,486.450012,34.500001,49,61.400002,100,72.0,75.699997,72.699997
20170102080000,493.5,486.450012,34.500001,49,89.300003,100,72.0,75.699997,72.699997
20170102081500,493.5,486.450012,34.500001,49,80.199997,100,72.099998,75.699997,72.699997
20170102083000,493.5,486.450012,34.500001,49,93.5,100,72.199997,75.699997,72.699997
20170102084500,493.5,486.450012,34.500001,49,81.099998,100,72.599998,75.699997,72.699997
20170102090000,493.5,493.5,35.0,49,84.900002,100,72.900002,75.699997,72.699997
20170102091500,493.5,493.5,35.0,49,59.5,0,73.099998,75.699997,72.699997
20170102093000,493.5,493.5,35.0,49,56.0,0,72.900002,75.699997,72.699997
20170102094500,493.5,932.950012,66.166668,100,55.200001,0,72.800003,70.800003,67.800003
20170102100000,493.5,902.400024,64.000002,100,55.200001,0,72.400002,70.400002,67.400002
20170102101500,493.5,932.950012,66.166668,100,55.200001,0,72.300003,70.800003,67.800003
20170102103000,493.5,932.950012,66.166668,100,55.200001,0,72.300003,70.400002,67.400002
20170102104500,493.5,916.5,65.0,100,55.200001,0,72.400002,70.800003,67.800003
20170102110000,493.5,932.950012,66.166668,100,55.200001,0,72.300003,70.5,67.5
20170102111500,493.5,916.5,65.0,100,55.200001,0,72.5,70.599998,67.599998
20170102113000,493.5,916.5,65.0,100,55.200001,0,72.300003,70.400002,67.400002
20170102114500,493.5,916.5,65.0,100,55.200001,0,72.099998,70.400002,67.400002
20170102120000,493.5,932.950012,66.166668,100,54.299999,0,71.900002,70.0,67.0
20170102121500,493.5,932.950012,66.166668,100,54.299999,0,72.099998,69.900002,66.900002
20170102123000,493.5,932.950012,66.166668,100,54.299999,0,72.099998,70.400002,67.400002
20170102124500,493.5,932.950012,66.166668,100,54.299999,0,72.199997,70.400002,67.400002
20170102130000,493.5,916.5,65.0,100,52.700001,0,72.199997,70.400002,67.400002
20170102131500,493.5,947.049988,67.166666,100,54.299999,0,72.199997,70.400002,67.400002
20170102133000,493.5,932.950012,66.166668,100,51.900002,0,72.099998,70.400002,67.400002
20170102134500,493.5,932.950012,66.166668,100,51.900002,0,71.800003,70.400002,67.400002
20170102140000,493.5,932.950012,66.166668,100,51.099998,0,71.599998,70.400002,67.400002
20170102141500,493.5,947.049988,67.166666,100,50.299999,0,71.300003,70.400002,67.400002
20170102143000,493.5,932.950012,66.166668,100,50.299999,0,71.300003,70.400002,67.400002
20170102144500,493.5,932.950012,66.166668,100,50.299999,0,71.300003,70.400002,67.400002
20170102150000,493.5,932.950012,66.166668,100,49.099998,0,71.300003,70.400002,67.400002
20170102151500,493.5,947.049988,67.166666,100,49.099998,0,71.300003,70.400002,67.400002
20170102153000,493.5,947.049988,67.166666,100,50.200001,0,71.199997,70.400002,67.400002
20170102154500,493.5,947.049988,67.166666,100,51.400002,0,71.099998,70.400002,67.400002
20170102160000,493.5,947.049988,67.166666,100,49.200001,0,70.900002,70.800003,67.800003
20170102161500,493.5,947.049988,67.166666,100,49.200001,0,70.699997,70.800003,67.800003
20170102163000,493.5,932.950012,66.166668,100,50.599998,0,70.5,70.800003,67.800003
20170102164500,493.5,947.049988,67.166666,100,51.700001,0,70.400002,70.400002,67.400002
20170102170000,493.5,932.950012,66.166668,100,49.5,0,70.300003,70.400002,67.400002
20170102171500,493.5,947.049988,67.166666,100,49.0,0,70.099998,70.400002,67.400002
20170102173000,493.5,947.049988,67.166666,100,49.799999,0,70.0,70.400002,67.400002
20170102174500,493.5,947.049988,67.166666,100,49.799999,0,70.099998,70.400002,67.400002
20170102180000,493.5,947.049988,67.166666,100,49.799999,0,70.099998,70.400002,67.400002
20170102181500,493.5,961.150024,68.166668,100,49.799999,0,70.0,70.400002,67.400002
20170102183000,493.5,947.049988,67.166666,100,49.099998,0,69.900002,70.400002,67.400002
20170102184500,493.5,961.150024,68.166668,97,49.099998,0,69.900002,70.400002,67.400002
20170102190000,493.5,871.849976,61.833332,71,48.299999,0,70.0,70.400002,67.400002
20170102191500,493.5,841.299988,59.666666,67,48.299999,0,70.099998,70.400002,67.400002
20170102193000,493.5,855.400024,60.666668,67,48.299999,0,70.300003,70.400002,67.400002
20170102194500,493.5,855.400024,60.666668,67,47.599998,0,70.5,70.400002,67.400002
20170102200000,493.5,932.950012,66.166668,79,47.599998,0,70.5,70.400002,67.400002
20170102201500,493.5,947.049988,67.166666,78,47.599998,0,70.5,70.400002,67.400002
20170102203000,493.5,947.049988,67.166666,78,47.599998,0,70.5,70.699997,67.699997
20170102204500,493.5,947.049988,67.166666,78,47.599998,0,70.599998,70.400002,67.400002
20170102210000,493.5,947.049988,67.166666,78,47.099998,0,70.599998,70.400002,67.400002
20170102211500,493.5,947.049988,67.166666,78,47.099998,0,70.800003,70.400002,67.400002
20170102213000,493.5,989.349976,70.166665,85,47.099998,0,70.699997,70.599998,67.599998
20170102214500,493.5,989.349976,70.166665,85,47.099998,0,70.800003,70.800003,67.800003
20170102220000,493.5,975.25,69.166667,85,47.099998,0,70.699997,70.800003,67.800003
20170102221500,493.5,975.25,69.166667,85,46.400002,0,70.699997,70.800003,67.800003
20170102223000,493.5,989.349976,70.166665,85,46.400002,0,70.699997,70.800003,67.800003
20170102224500,493.5,975.25,69.166667,84,46.400002,0,70.5,70.800003,67.800003
20170102230000,493.5,885.950012,62.833334,69,53.099998,0,70.300003,70.800003,67.800003
20170102231500,493.5,789.599976,55.999998,62,54.299999,0,70.400002,70.800003,67.800003
20170102233000,493.5,789.599976,55.999998,62,54.299999,0,70.5,70.800003,67.800003
20170102234500,493.5,789.599976,55.999998,62,54.299999,0,70.800003,70.800003,67.800003
20170103000000,493.5,789.599976,55.999998,62,54.299999,0,71.0,70.800003,67.800003
20170103001500,493.5,871.849976,61.833332,68,54.299999,0,71.300003,70.800003,67.800003
20170103003000,493.5,885.950012,62.833334,100,54.299999,0,71.400002,70.800003,67.800003
20170103004500,493.5,885.950012,62.833334,100,54.299999,0,71.400002,70.800003,67.800003
20170103010000,493.5,916.5,65.0,100,54.299999,0,71.400002,70.699997,67.699997
20170103011500,493.5,961.150024,68.166668,100,54.299999,0,71.300003,70.599998,67.599998
20170103013000,493.5,961.150024,68.166668,100,54.299999,0,71.300003,70.699997,67.699997
20170103014500,493.5,975.25,69.166667,100,54.299999,0,71.199997,70.599998,67.599998
20170103020000,493.5,961.150024,68.166668,100,54.299999,0,71.199997,70.699997,67.699997
20170103021500,493.5,975.25,69.166667,100,54.299999,0,71.300003,70.699997,67.699997
20170103023000,493.5,961.150024,68.166668,100,54.299999,0,71.300003,70.599998,67.599998
20170103024500,493.5,975.25,69.166667,100,54.299999,0,71.599998,70.400002,67.400002
20170103030000,493.5,975.25,69.166667,100,54.299999,0,71.5,70.400002,67.400002
20170103031500,493.5,975.25,69.166667,100,54.299999,0,71.5,70.400002,67.400002
20170103033000,493.5,1003.450012,71.166668,100,54.299999,0,71.5,70.400002,67.400002
20170103034500,493.5,989.349976,70.166665,100,54.299999,0,71.400002,70.400002,67.400002
20170103040000,493.5,975.25,69.166667,100,54.299999,0,71.300003,70.400002,67.400002
20170103041500,493.5,975.25,69.166667,100,54.299999,0,71.300003,70.400002,67.400002
20170103043000,493.5,989.349976,70.166665,100,54.299999,0,71.199997,70.400002,67.400002
20170103044500,493.5,989.349976,70.166665,100,54.299999,0,71.300003,70.400002,67.400002
20170103050000,493.5,1003.450012,71.166668,100,54.299999,0,71.300003,70.400002,67.400002
20170103051500,493.5,989.349976,70.166665,100,54.299999,0,71.300003,70.400002,67.400002
20170103053000,493.5,1003.450012,71.166668,100,54.299999,0,71.300003,70.400002,67.400002
20170103054500,493.5,1003.450012,71.166668,100,54.299999,0,71.300003,70.400002,67.400002
20170103060000,493.5,1003.450012,71.166668,100,54.299999,0,71.300003,69.5,66.5
20170103061500,493.5,1017.549988,72.166666,100,54.299999,0,71.199997,69.400002,66.400002
20170103063000,493.5,1003.450012,71.166668,100,54.299999,0,71.199997,69.900002,66.900002
20170103064500,493.5,763.75,54.166667,58,54.299999,0,71.300003,71.0,68.0
20170103070000,493.5,789.599976,55.999998,61,54.299999,0,71.400002,71.300003,68.300003
20170103071500,493.5,770.799988,54.666666,61,54.299999,0,71.599998,71.300003,68.300003
20170103073000,493.5,885.950012,62.833334,66,54.299999,0,71.599998,71.300003,68.300003
20170103074500,493.5,989.349976,70.166665,100,54.299999,0,71.5,70.599998,67.599998
20170103080000,493.5,961.150024,68.166668,76,54.299999,0,71.5,69.5,66.5
20170103081500,493.5,989.349976,70.166665,100,54.299999,0,71.5,70.0,67.0
20170103083000,493.5,975.25,69.166667,100,54.299999,0,71.5,69.300003,66.300003
20170103084500,493.5,961.150024,68.166668,100,54.299999,0,71.699997,70.0,67.0
20170103090000,493.5,947.049988,67.166666,100,54.299999,0,71.699997,70.400002,67.400002
20170103091500,493.5,932.950012,66.166668,100,54.299999,0,71.699997,70.800003,67.800003
20170103093000,493.5,932.950012,66.166668,100,55.099998,0,71.800003,70.800003,67.800003
20170103094500,493.5,916.5,65.0,100,55.099998,0,71.699997,70.400002,67.400002
20170103100000,493.5,916.5,65.0,100,54.299999,0,71.900002,70.400002,67.400002
20170103101500,493.5,947.049988,67.166666,100,54.299999,0,71.800003,69.400002,66.400002
20170103103000,493.5,947.049988,67.166666,100,54.299999,0,71.699997,69.400002,66.400002
20170103104500,493.5,947.049988,67.166666,100,54.299999,0,71.400002,69.400002,66.400002
20170103110000,493.5,947.049988,67.166666,100,54.299999,0,71.400002,69.400002,66.400002
20170103111500,493.5,961.150024,68.166668,100,54.299999,0,71.300003,69.400002,66.400002
20170103113000,493.5,961.150024,68.166668,100,54.299999,0,71.199997,69.400002,66.400002
20170103114500,493.5,975.25,69.166667,100,54.299999,0,71.199997,69.400002,66.400002
20170103120000,493.5,989.349976,70.166665,100,55.099998,0,71.199997,69.5,66.5
20170103121500,493.5,989.349976,70.166665,100,55.099998,0,71.300003,69.400002,66.400002
20170103123000,493.5,1003.450012,71.166668,100,55.099998,0,71.300003,69.400002,66.400002
20170103124500,493.5,1003.450012,71.166668,100,55.099998,0,71.400002,69.900002,66.900002
20170103130000,493.5,989.349976,70.166665,100,55.099998,0,71.5,69.900002,66.900002
20170103131500,493.5,989.349976,70.166665,100,55.099998,0,71.400002,69.599998,66.599998
20170103133000,493.5,989.349976,70.166665,100,55.099998,0,71.599998,69.900002,66.900002
20170103134500,493.5,1003.450012,71.166668,100,55.099998,0,71.5,70.400002,67.400002
20170103140000,493.5,989.349976,70.166665,100,55.099998,0,71.599998,70.400002,67.400002
20170103141500,493.5,975.25,69.166667,100,54.400002,0,71.5,69.599998,66.599998
20170103143000,493.5,989.349976,70.166665,100,54.400002,0,71.599998,69.900002,66.900002
20170103144500,493.5,989.349976,70.166665,100,54.400002,0,71.599998,69.0,66.0
20170103150000,493.5,1003.450012,71.166668,100,55.099998,0,71.599998,69.0,66.0
20170103151500,493.5,989.349976,70.166665,100,55.099998,0,71.699997,69.400002,66.400002
20170103153000,493.5,1003.450012,71.166668,100,55.099998,0,71.800003,69.400002,66.400002
20170103154500,493.5,989.349976,70.166665,100,55.099998,0,71.800003,69.400002,66.400002
20170103160000,493.5,989.349976,70.166665,100,55.099998,0,72.0,69.400002,66.400002
20170103161500,493.5,975.25,69.166667,100,55.099998,0,71.900002,69.400002,66.400002
20170103163000,493.5,947.049988,67.166666,100,55.099998,0,72.0,69.400002,66.400002
20170103164500,493.5,947.049988,67.166666,100,55.099998,0,71.800003,69.0,66.0
20170103170000,493.5,916.5,65.0,100,55.099998,0,71.699997,68.900002,65.900002
20170103171500,493.5,902.400024,64.000002,100,55.099998,0,72.0,69.400002,66.400002
20170103173000,493.5,902.400024,64.000002,100,55.099998,0,71.599998,69.400002,66.400002
20170103174500,493.5,902.400024,64.000002,100,55.099998,0,71.400002,69.0,66.0
20170103180000,493.5,902.400024,64.000002,100,48.700001,0,71.199997,69.400002,66.400002
20170103181500,493.5,916.5,65.0,100,47.900002,0,71.0,69.400002,66.400002
20170103183000,493.5,947.049988,67.166666,100,47.900002,0,70.900002,69.400002,66.400002
20170103184500,493.5,947.049988,67.166666,100,47.900002,0,70.699997,69.400002,66.400002
20170103190000,493.5,947.049988,67.166666,100,47.900002,0,70.800003,69.400002,66.400002
20170103191500,493.5,932.950012,66.166668,100,47.900002,0,70.699997,69.0,66.0
20170103193000,493.5,947.049988,67.166666,100,47.900002,0,70.800003,69.900002,66.900002
20170103194500,493.5,961.150024,68.166668,100,47.900002,0,70.699997,69.900002,66.900002
20170103200000,493.5,947.049988,67.166666,100,47.900002,0,70.599998,69.900002,66.900002
20170103201500,493.5,947.049988,67.166666,100,47.200001,0,70.300003,69.900002,66.900002
20170103203000,493.5,947.049988,67.166666,100,47.200001,0,70.300003,69.5,66.5
20170103204500,493.5,947.049988,67.166666,100,47.200001,0,70.0,69.400002,66.400002
20170103210000,493.5,947.049988,67.166666,100,47.200001,0,69.900002,69.400002,66.400002
20170103211500,493.5,947.049988,67.166666,100,47.200001,0,69.800003,69.400002,66.400002
20170103213000,493.5,961.150024,68.166668,100,47.200001,0,69.699997,68.900002,65.900002
20170103214500,493.5,947.049988,67.166666,100,47.200001,0,69.400002,69.0,66.0
20170103220000,493.5,975.25,69.166667,100,46.400002,0,69.199997,69.5,66.5
20170103221500,493.5,961.150024,68.166668,100,46.400002,0,69.199997,69.900002,66.900002
20170103223000,493.5,770.799988,54.666666,61,46.400002,0,69.099998,69.900002,66.900002
20170103224500,493.5,601.599976,42.666665,53,46.400002,0,69.099998,69.900002,66.900002
20170103230000,493.5,526.400024,37.333335,49,46.400002,0,69.300003,69.900002,66.900002
20170103231500,493.5,526.400024,37.333335,49,46.400002,0,69.400002,69.900002,66.900002
20170103233000,493.5,517.0,36.666667,49,46.400002,0,69.599998,69.900002,66.900002
20170103234500,493.5,517.0,36.666667,49,46.400002,0,69.800003,69.900002,66.900002
20170104000000,493.5,517.0,36.666667,49,46.400002,0,69.900002,69.900002,66.900002
20170104001500,493.5,517.0,36.666667,49,46.400002,0,70.099998,69.900002,66.900002
20170104003000,493.5,587.5,41.666667,52,46.400002,0,70.0,69.900002,66.900002
20170104004500,493.5,587.5,41.666667,52,46.400002,0,70.099998,69.900002,66.900002
20170104010000,493.5,587.5,41.666667,52,46.400002,0,70.0,69.900002,66.900002
20170104011500,493.5,568.700012,40.333334,51,45.700001,0,69.599998,69.900002,66.900002
20170104013000,493.5,531.099976,37.666665,49,45.700001,0,69.699997,69.5,66.5
20170104014500,493.5,517.0,36.666667,49,45.700001,0,70.0,69.900002,66.900002
20170104020000,493.5,592.200012,42.000001,52,45.700001,0,70.099998,69.900002,66.900002
20170104021500,493.5,721.450012,51.166668,57,45.700001,0,70.199997,69.5,66.5
20170104023000,493.5,695.599976,49.333332,56,45.700001,0,70.300003,69.900002,66.900002
20170104024500,493.5,810.75,57.5,62,45.700001,0,70.300003,69.699997,66.699997
20170104030000,493.5,885.950012,62.833334,68,44.900002,0,70.0,69.5,66.5
20170104031500,493.5,932.950012,66.166668,73,44.900002,0,69.699997,69.900002,66.900002
20170104033000,493.5,855.400024,60.666668,65,44.900002,0,69.599998,69.900002,66.900002
20170104034500,493.5,822.5,58.333333,65,44.900002,0,69.599998,69.900002,66.900002
20170104040000,493.5,770.799988,54.666666,61,44.900002,0,69.599998,69.900002,66.900002
20170104041500,493.5,789.599976,55.999998,61,44.900002,0,69.900002,69.900002,66.900002
20170104043000,493.5,770.799988,54.666666,61,44.900002,0,69.599998,69.900002,66.900002
20170104044500,493.5,733.200012,52.000001,58,44.900002,0,69.599998,69.900002,66.900002
20170104050000,493.5,712.049988,50.499999,57,45.599998,0,69.599998,69.900002,66.900002
20170104051500,493.5,712.049988,50.499999,57,45.599998,0,69.599998,69.900002,66.900002
20170104053000,493.5,712.049988,50.499999,57,45.599998,0,69.599998,69.900002,66.900002
20170104054500,493.5,712.049988,50.499999,57,45.599998,0,69.800003,69.900002,66.900002
20170104060000,493.5,871.849976,61.833332,67,45.599998,0,69.800003,69.0,66.0
20170104061500,493.5,1029.300049,73.000003,86,45.599998,0,69.400002,69.0,66.0
20170104063000,493.5,770.799988,54.666666,60,45.599998,0,69.300003,70.0,67.0
20170104064500,493.5,517.0,36.666667,49,45.599998,0,69.300003,70.400002,67.400002
20170104070000,493.5,524.049988,37.166666,49,67.699997,100,69.300003,75.300003,72.300003
20170104071500,493.5,517.0,36.666667,49,80.199997,100,69.699997,75.300003,72.300003
20170104073000,493.5,509.950012,36.166668,49,76.800003,100,69.800003,75.400002,72.400002
20170104074500,493.5,524.049988,37.166666,49,81.0,100,69.800003,75.300003,72.300003
20170104080000,493.5,507.600006,36.0,49,78.199997,100,69.699997,75.599998,72.599998
20170104081500,493.5,514.650024,36.500002,49,79.5,100,69.599998,75.400002,72.400002
20170104083000,493.5,514.650024,36.500002,49,78.199997,100,69.699997,75.400002,72.400002
20170104084500,493.5,514.650024,36.500002,49,81.599998,100,69.800003,75.400002,72.400002
20170104090000,493.5,514.650024,36.500002,49,74.900002,100,69.800003,75.699997,72.699997
20170104091500,493.5,502.899994,35.666666,49,87.599998,100,69.900002,75.699997,72.699997
20170104093000,493.5,509.950012,36.166668,49,76.099998,100,69.900002,75.699997,72.699997
20170104094500,493.5,474.700012,33.666668,49,83.099998,100,70.0,75.699997,72.699997
20170104100000,493.5,462.950012,32.833334,49,83.099998,100,70.099998,75.699997,72.699997
20170104101500,493.5,493.5,35.0,49,76.699997,100,70.300003,75.699997,72.699997
20170104103000,493.5,517.0,36.666667,49,89.800003,100,70.699997,75.599998,72.599998
20170104104500,493.5,524.049988,37.166666,49,75.400002,100,70.800003,75.400002,72.400002
20170104110000,493.5,524.049988,37.166666,49,85.5,100,70.800003,75.400002,72.400002
20170104111500,493.5,514.650024,36.500002,49,76.800003,100,70.599998,75.300003,72.300003
20170104113000,493.5,989.349976,70.166665,100,47.700001,0,70.5,69.900002,66.900002
20170104114500,493.5,975.25,69.166667,100,46.799999,0,70.0,69.900002,66.900002
20170104120000,493.5,975.25,69.166667,100,46.799999,0,69.699997,70.0,67.0
20170104121500,493.5,975.25,69.166667,100,46.799999,0,69.699997,69.900002,66.900002
20170104123000,493.5,885.950012,62.833334,68,46.799999,0,69.5,70.699997,67.699997
20170104124500,493.5,648.599976,45.999998,54,46.799999,0,69.5,70.400002,67.400002
20170104130000,493.5,524.049988,37.166666,49,46.799999,0,69.5,70.400002,67.400002
20170104131500,493.5,517.0,36.666667,49,46.799999,0,69.599998,70.400002,67.400002
20170104133000,493.5,592.200012,42.000001,52,46.799999,0,69.699997,70.099998,67.099998
20170104134500,493.5,524.049988,37.166666,49,46.799999,0,69.800003,71.300003,68.300003
20170104140000,493.5,770.799988,54.666666,60,46.799999,0,69.900002,70.300003,67.300003
20170104141500,493.5,549.900024,39.000002,50,46.799999,0,69.900002,70.800003,67.800003
20170104143000,493.5,608.650024,43.166668,52,46.799999,0,69.900002,70.400002,67.400002
20170104144500,493.5,672.099976,47.666665,55,46.799999,0,69.800003,69.900002,66.900002
20170104150000,493.5,517.0,36.666667,49,46.799999,0,69.699997,70.800003,67.800003
20170104151500,493.5,531.099976,37.666665,49,46.799999,0,69.400002,70.800003,67.800003
20170104153000,493.5,531.099976,37.666665,49,46.799999,0,69.599998,70.800003,67.800003
20170104154500,493.5,554.599976,39.333332,50,46.799999,0,69.699997,70.400002,67.400002
20170104160000,493.5,618.049988,43.833332,53,46.099998,0,69.900002,69.900002,66.900002
20170104161500,493.5,822.5,58.333333,63,46.099998,0,69.900002,69.900002,66.900002
20170104163000,493.5,744.950012,52.833334,58,46.099998,0,69.900002,69.400002,66.400002
20170104164500,493.5,841.299988,59.666666,63,45.299999,0,69.800003,69.599998,66.599998
20170104170000,493.5,822.5,58.333333,63,45.299999,0,69.699997,69.5,66.5
20170104171500,493.5,841.299988,59.666666,64,45.299999,0,69.800003,69.5,66.5
20170104173000,493.5,1043.400024,74.000002,91,45.299999,0,69.800003,68.900002,65.900002
20170104174500,493.5,1003.450012,71.166668,100,45.299999,0,69.599998,68.900002,65.900002
20170104180000,493.5,989.349976,70.166665,100,45.299999,0,69.699997,68.900002,65.900002
20170104181500,493.5,1003.450012,71.166668,100,45.299999,0,69.400002,69.0,66.0
20170104183000,493.5,526.400024,37.333335,49,71.599998,100,69.599998,74.400002,71.400002
20170104184500,493.5,526.400024,37.333335,49,87.400002,100,70.0,74.300003,71.300003
20170104190000,493.5,517.0,36.666667,48,73.5,100,70.300003,74.300003,71.300003
20170104191500,493.5,502.899994,35.666666,48,85.400002,100,70.300003,74.300003,71.300003
20170104193000,493.5,509.950012,36.166668,48,73.5,100,70.300003,74.300003,71.300003
20170104194500,493.5,502.899994,35.666666,48,84.599998,100,70.300003,74.300003,71.300003
20170104200000,493.5,509.950012,36.166668,48,74.400002,100,70.400002,74.300003,71.300003
20170104201500,493.5,509.950012,36.166668,48,80.199997,100,70.699997,74.300003,71.300003
20170104203000,493.5,502.899994,35.666666,48,79.0,100,70.900002,74.300003,71.300003
20170104204500,493.5,502.899994,35.666666,48,73.5,100,71.199997,74.300003,71.300003
20170104210000,493.5,519.349976,36.833332,49,49.299999,0,71.199997,74.300003,71.300003
20170104211500,493.5,533.450012,37.833334,49,45.299999,100,70.800003,74.099998,71.099998
20170104213000,493.5,533.450012,37.833334,49,45.299999,100,70.300003,74.099998,71.099998
20170104214500,493.5,533.450012,37.833334,49,74.800003,100,70.300003,74.300003,71.300003
20170104220000,493.5,517.0,36.666667,49,72.5,100,70.699997,74.300003,71.300003
20170104221500,493.5,517.0,36.666667,49,80.800003,100,71.0,81.599998,76.0
20170104223000,493.5,526.400024,37.333335,49,81.5,100,71.099998,81.599998,76.0
20170104224500,493.5,526.400024,37.333335,49,73.300003,100,71.300003,81.599998,76.0
20170104230000,493.5,526.400024,37.333335,49,76.900002,100,71.5,81.599998,76.0
20170104231500,493.5,526.400024,37.333335,49,83.900002,100,71.599998,81.599998,76.0
20170104233000,493.5,519.349976,36.833332,49,75.199997,100,71.400002,81.599998,76.0
20170104234500,493.5,519.349976,36.833332,49,75.199997,100,71.400002,81.599998,76.0
20170105000000,493.5,519.349976,36.833332,49,86.099998,100,71.300003,81.599998,76.0
20170105001500,493.5,519.349976,36.833332,49,76.699997,100,71.300003,81.599998,76.0
20170105003000,493.5,509.950012,36.166668,49,74.0,100,71.599998,81.599998,76.0
20170105004500,493.5,524.049988,37.166666,49,85.199997,100,71.699997,81.599998,76.0
20170105010000,493.5,517.0,36.666667,49,78.199997,100,71.800003,81.599998,76.0
20170105011500,493.5,524.049988,37.166666,49,73.5,100,72.0,81.599998,76.0
20170105013000,493.5,517.0,36.666667,49,82.699997,100,72.099998,81.599998,76.0
20170105014500,493.5,517.0,36.666667,49,80.0,100,71.800003,81.599998,76.0
20170105020000,493.5,517.0,36.666667,49,73.0,100,71.699997,81.599998,76.0
20170105021500,493.5,517.0,36.666667,49,79.400002,100,71.599998,81.599998,76.0
20170105023000,493.5,517.0,36.666667,49,79.400002,100,71.800003,81.599998,76.0
20170105024500,493.5,517.0,36.666667,49,73.400002,100,72.099998,81.599998,76.0
20170105030000,493.5,517.0,36.666667,49,75.400002,100,72.199997,81.599998,76.0
20170105031500,493.5,507.600006,36.0,49,86.199997,100,72.199997,81.599998,76.0
20170105033000,493.5,500.549988,35.499999,49,77.699997,100,72.400002,81.599998,76.0
20170105034500,493.5,514.650024,36.500002,49,73.5,100,72.400002,81.599998,76.0
20170105040000,493.5,514.650024,36.500002,49,80.400002,100,72.5,81.599998,76.0
20170105041500,493.5,502.899994,35.666666,49,80.400002,100,72.599998,81.599998,76.0
20170105043000,493.5,502.899994,35.666666,49,73.900002,100,72.599998,81.599998,76.0
20170105044500,493.5,502.899994,35.666666,49,78.800003,100,72.300003,81.599998,76.0
20170105050000,493.5,514.650024,36.500002,49,84.099998,100,72.199997,81.599998,76.0
20170105051500,493.5,514.650024,36.500002,49,75.800003,100,72.199997,81.599998,76.0
20170105053000,493.5,514.650024,36.500002,49,74.0,100,72.5,81.599998,76.0
20170105054500,493.5,514.650024,36.500002,49,85.5,100,72.699997,81.599998,76.0
20170105060000,493.5,514.650024,36.500002,49,78.900002,100,72.699997,81.599998,76.0
20170105061500,493.5,507.600006,36.0,49,72.699997,100,72.699997,81.599998,76.0
20170105063000,493.5,507.600006,36.0,49,80.900002,100,72.300003,81.599998,76.0
20170105064500,493.5,507.600006,36.0,49,73.099998,100,72.099998,81.599998,76.0
20170105070000,493.5,517.0,36.666667,49,79.400002,100,72.199997,81.599998,76.0
20170105071500,493.5,517.0,36.666667,49,78.599998,100,72.400002,81.599998,76.0
20170105073000,493.5,467.649994,33.166666,49,78.599998,100,72.300003,81.599998,76.0
20170105074500,493.5,474.700012,33.666668,49,84.599998,100,72.099998,81.599998,76.0
20170105080000,493.5,474.700012,33.666668,49,76.800003,100,71.900002,81.599998,76.0
20170105081500,493.5,507.600006,36.0,49,87.400002,100,71.800003,81.599998,76.0
20170105083000,493.5,961.150024,68.166668,100,49.0,0,71.5,70.800003,67.800003
20170105084500,493.5,961.150024,68.166668,100,44.900002,0,71.0,71.300003,68.300003
20170105090000,493.5,531.099976,37.666665,50,44.900002,0,70.699997,71.800003,68.800003
20170105091500,493.5,531.099976,37.666665,50,46.0,0,70.699997,72.199997,69.199997
20170105093000,493.5,634.5,45.0,54,46.0,0,70.699997,71.800003,68.800003
20170105094500,493.5,526.400024,37.333335,50,46.0,0,70.5,72.199997,69.199997
20170105100000,493.5,526.400024,37.333335,50,46.700001,0,70.400002,71.800003,68.800003
20170105101500,493.5,561.650024,39.833335,51,46.700001,0,70.199997,71.800003,68.800003
20170105103000,493.5,658.0,46.666667,55,46.700001,0,70.099998,71.300003,68.300003
20170105104500,493.5,507.600006,36.0,49,76.400002,100,70.0,75.699997,72.699997
20170105110000,493.5,517.0,36.666667,49,79.099998,100,70.5,75.699997,72.699997
20170105111500,493.5,517.0,36.666667,49,80.599998,100,70.699997,75.699997,72.699997
20170105113000,493.5,517.0,36.666667,49,75.900002,100,71.0,75.699997,72.699997
20170105114500,493.5,509.950012,36.166668,49,89.800003,100,71.099998,75.699997,72.699997
20170105120000,493.5,509.950012,36.166668,49,77.300003,100,71.0,75.699997,72.699997
20170105121500,493.5,502.899994,35.666666,49,77.300003,100,71.0,75.699997,72.699997
20170105123000,493.5,517.0,36.666667,49,78.699997,100,71.199997,75.699997,72.699997
20170105124500,493.5,507.600006,36.0,49,87.099998,100,71.599998,75.699997,72.699997
20170105130000,493.5,507.600006,36.0,49,78.699997,100,71.800003,75.699997,72.699997
20170105131500,493.5,500.549988,35.499999,49,83.5,100,72.0,75.699997,72.699997
20170105133000,493.5,500.549988,35.499999,49,76.800003,100,72.0,75.699997,72.699997
20170105134500,493.5,507.600006,36.0,49,81.0,100,71.800003,75.699997,72.699997
20170105140000,493.5,514.650024,36.500002,49,88.0,100,71.599998,75.699997,72.699997
20170105141500,493.5,514.650024,36.500002,49,76.800003,100,71.699997,75.699997,72.699997
20170105143000,493.5,495.850006,35.166667,49,84.900002,100,71.800003,75.699997,72.699997
20170105144500,493.5,502.899994,35.666666,49,76.400002,100,71.900002,75.699997,72.699997
20170105150000,493.5,502.899994,35.666666,49,80.099998,100,72.099998,75.699997,72.699997
20170105151500,493.5,502.899994,35.666666,49,87.900002,100,72.199997,75.699997,72.699997
20170105153000,493.5,502.899994,35.666666,49,76.800003,100,72.199997,75.699997,72.699997
20170105154500,493.5,502.899994,35.666666,49,80.800003,100,71.900002,75.699997,72.699997
20170105160000,493.5,502.899994,35.666666,49,80.800003,100,72.099998,75.699997,72.699997
20170105161500,493.5,502.899994,35.666666,49,76.400002,100,72.199997,75.699997,72.699997
20170105163000,493.5,486.450012,34.500001,49,81.599998,100,72.400002,75.699997,72.699997
20170105164500,493.5,495.850006,35.166667,49,76.800003,100,72.400002,75.699997,72.699997
20170105170000,493.5,488.799988,34.666666,49,86.400002,100,72.199997,75.699997,72.699997
20170105171500,493.5,488.799988,34.666666,49,78.400002,100,72.300003,75.699997,72.699997
20170105173000,493.5,500.549988,35.499999,49,77.300003,100,72.599998,75.699997,72.699997
20170105174500,493.5,500.549988,35.499999,49,84.0,100,72.699997,75.699997,72.699997
20170105180000,493.5,488.799988,34.666666,49,77.400002,100,72.800003,75.699997,72.699997
20170105181500,493.5,488.799988,34.666666,49,83.099998,100,72.900002,75.699997,72.699997
20170105183000,493.5,932.950012,66.166668,100,47.900002,0,72.800003,68.0,61.900002
20170105184500,493.5,932.950012,66.166668,100,47.900002,0,72.099998,68.0,61.900002
20170105190000,493.5,916.5,65.0,100,47.900002,0,71.5,68.0,61.900002
20170105191500,493.5,916.5,65.0,100,47.200001,0,71.099998,68.0,61.900002
20170105193000,493.5,916.5,65.0,100,47.200001,0,71.300003,68.0,61.900002
20170105194500,493.5,932.950012,66.166668,100,46.099998,0,71.400002,68.0,61.900002
20170105200000,493.5,932.950012,66.166668,100,46.099998,0,71.199997,68.0,61.799999
20170105201500,493.5,932.950012,66.166668,100,45.299999,0,71.0,68.0,61.299999
20170105203000,493.5,947.049988,67.166666,100,45.299999,0,71.0,68.0,61.299999
20170105204500,493.5,932.950012,66.166668,100,45.299999,0,70.800003,68.0,61.799999
20170105210000,493.5,932.950012,66.166668,100,45.299999,0,70.400002,68.0,61.799999
20170105211500,493.5,932.950012,66.166668,100,45.299999,0,70.099998,68.0,61.799999
20170105213000,493.5,947.049988,67.166666,100,45.299999,0,69.900002,68.0,61.799999
20170105214500,493.5,947.049988,67.166666,100,45.299999,0,69.900002,68.0,61.799999
20170105220000,493.5,947.049988,67.166666,100,45.299999,0,69.800003,68.0,61.799999
20170105221500,493.5,947.049988,67.166666,100,45.299999,0,69.599998,68.0,61.799999
20170105223000,493.5,947.049988,67.166666,100,45.299999,0,69.599998,68.0,61.799999
20170105224500,493.5,947.049988,67.166666,100,45.299999,0,69.300003,68.0,61.799999
20170105230000,493.5,961.150024,68.166668,100,45.299999,0,69.099998,68.0,61.799999
20170105231500,493.5,947.049988,67.166666,100,45.299999,0,68.800003,68.0,61.799999
20170105233000,493.5,502.899994,35.666666,49,55.0,100,68.800003,77.400002,74.400002
20170105234500,493.5,509.950012,36.166668,49,76.099998,100,69.199997,77.5,74.5
20170106000000,493.5,509.950012,36.166668,49,76.099998,100,69.699997,77.5,74.5
20170106001500,493.5,500.549988,35.499999,49,85.800003,100,70.0,77.5,74.5
20170106003000,493.5,514.650024,36.500002,49,80.0,100,70.400002,77.5,74.5
20170106004500,493.5,514.650024,36.500002,49,80.0,100,70.800003,77.5,74.5
20170106010000,493.5,514.650024,36.500002,49,92.300003,100,71.199997,77.5,74.5
20170106011500,493.5,524.049988,37.166666,49,80.5,100,71.199997,77.5,74.5
20170106013000,493.5,509.950012,36.166668,49,80.5,100,71.199997,77.400002,74.400002
20170106014500,493.5,517.0,36.666667,49,87.400002,100,71.300003,77.199997,74.199997
20170106020000,493.5,524.049988,37.166666,49,77.300003,100,71.599998,77.099998,74.099998
20170106021500,493.5,531.099976,37.666665,49,81.300003,100,71.800003,77.099998,74.099998
20170106023000,493.5,514.650024,36.500002,49,84.300003,100,72.0,77.099998,74.099998
20170106024500,493.5,514.650024,36.500002,49,75.900002,100,72.199997,77.099998,74.099998
20170106030000,493.5,526.400024,37.333335,49,80.800003,100,72.199997,76.699997,73.699997
20170106031500,493.5,526.400024,37.333335,49,85.900002,100,72.099998,76.400002,73.400002
20170106033000,493.5,519.349976,36.833332,49,76.400002,100,71.800003,76.5,73.5
20170106034500,493.5,526.400024,37.333335,49,78.400002,100,71.900002,76.400002,73.400002
20170106040000,493.5,519.349976,36.833332,48,87.300003,100,72.199997,76.400002,73.400002
20170106041500,493.5,507.600006,36.0,48,79.099998,100,72.400002,76.699997,73.699997
20170106043000,493.5,507.600006,36.0,48,75.900002,100,72.599998,76.699997,73.699997
20170106044500,493.5,507.600006,36.0,48,81.199997,100,72.599998,76.699997,73.699997
20170106050000,493.5,514.650024,36.500002,48,86.0,100,72.699997,76.699997,73.699997
20170106051500,493.5,514.650024,36.500002,48,77.699997,100,73.099998,76.699997,73.699997
20170106053000,493.5,502.899994,35.666666,48,74.5,100,73.099998,76.699997,73.699997
20170106054500,493.5,514.650024,36.500002,48,82.599998,100,73.199997,76.699997,73.699997
20170106060000,493.5,524.049988,37.166666,48,82.599998,100,73.199997,76.699997,73.699997
20170106061500,493.5,514.650024,36.500002,48,75.699997,100,73.199997,76.699997,73.699997
20170106063000,493.5,514.650024,36.500002,48,75.699997,100,72.699997,76.699997,73.699997
20170106064500,493.5,514.650024,36.500002,48,85.199997,100,72.199997,70.300003,67.300003
20170106070000,493.5,1029.300049,73.000003,100,46.400002,0,71.699997,69.400002,66.400002
20170106071500,493.5,806.049988,57.166666,60,45.799999,0,71.5,72.199997,69.199997
20170106073000,493.5,620.400024,44.000002,52,45.799999,0,71.5,72.199997,69.199997
20170106074500,493.5,517.0,36.666667,48,45.799999,0,71.300003,72.199997,69.199997
20170106080000,493.5,509.950012,36.166668,48,45.299999,0,71.199997,72.199997,69.199997
20170106081500,493.5,526.400024,37.333335,48,45.299999,0,70.900002,72.199997,69.199997
20170106083000,493.5,526.400024,37.333335,48,44.5,0,70.699997,72.199997,69.199997
20170106084500,493.5,526.400024,37.333335,48,44.5,0,70.5,72.199997,69.199997
20170106090000,493.5,517.0,36.666667,48,43.400002,0,70.300003,72.199997,69.199997
20170106091500,493.5,524.049988,37.166666,48,43.400002,0,70.300003,72.300003,69.300003
20170106093000,493.5,524.049988,37.166666,48,43.400002,0,70.400002,72.300003,69.300003
20170106094500,493.5,524.049988,37.166666,48,43.400002,0,70.300003,72.300003,69.300003
20170106100000,493.5,531.099976,37.666665,48,42.700001,0,70.199997,72.5,69.5
20170106101500,493.5,531.099976,37.666665,48,42.700001,0,70.199997,72.400002,69.400002
20170106103000,493.5,531.099976,37.666665,48,42.700001,0,70.199997,72.300003,69.300003
20170106104500,493.5,531.099976,37.666665,48,42.700001,0,70.0,72.400002,69.400002
20170106110000,493.5,517.0,36.666667,47,42.700001,0,70.0,72.5,69.5
20170106111500,493.5,517.0,36.666667,47,42.700001,0,70.0,72.5,69.5
20170106113000,493.5,524.049988,37.166666,47,42.700001,0,69.900002,72.599998,69.599998
20170106114500,493.5,514.650024,36.500002,47,41.900002,0,69.900002,72.699997,69.699997
20170106120000,493.5,514.650024,36.500002,47,41.900002,0,69.800003,72.699997,69.699997
20170106121500,493.5,514.650024,36.500002,47,41.900002,0,69.800003,72.699997,69.699997
20170106123000,493.5,524.049988,37.166666,47,41.900002,0,69.699997,72.699997,69.699997
20170106124500,493.5,509.950012,36.166668,47,41.900002,0,69.699997,72.699997,69.699997
20170106130000,493.5,509.950012,36.166668,47,41.900002,0,69.599998,72.699997,69.699997
20170106131500,493.5,531.099976,37.666665,47,41.900002,0,69.5,72.699997,69.699997
20170106133000,493.5,519.349976,36.833332,47,41.900002,100,69.400002,72.699997,69.699997
20170106134500,493.5,519.349976,36.833332,47,41.900002,100,69.400002,72.699997,69.699997
20170106140000,493.5,519.349976,36.833332,47,41.900002,100,69.400002,72.300003,69.300003
20170106141500,493.5,519.349976,36.833332,47,41.900002,100,69.300003,72.400002,69.400002
20170106143000,493.5,519.349976,36.833332,47,41.900002,100,69.199997,72.300003,69.300003
20170106144500,493.5,519.349976,36.833332,47,41.099998,100,69.199997,72.300003,69.300003
20170106150000,493.5,519.349976,36.833332,47,41.099998,100,69.099998,72.199997,69.199997
20170106151500,493.5,502.899994,35.666666,47,41.099998,100,69.099998,72.199997,69.199997
20170106153000,493.5,519.349976,36.833332,47,41.099998,100,69.199997,72.199997,69.199997
20170106154500,493.5,519.349976,36.833332,47,41.099998,100,69.099998,72.199997,69.199997
20170106160000,493.5,519.349976,36.833332,47,41.099998,100,69.099998,72.199997,69.199997
20170106161500,493.5,507.600006,36.0,47,40.400002,100,69.0,72.699997,69.699997
20170106163000,493.5,517.0,36.666667,47,41.099998,100,68.900002,72.699997,69.699997
