PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170106164500,493.5,509.950012,36.166668,47,66.699997,100,68.900002,72.699997,69.699997
20170106170000,493.5,517.0,36.666667,47,66.699997,100,69.300003,72.699997,69.699997
20170106171500,493.5,509.950012,36.166668,47,64.400002,100,69.5,72.699997,69.699997
20170106173000,493.5,502.899994,35.666666,47,65.800003,100,69.800003,72.699997,69.699997
20170106174500,493.5,524.049988,37.166666,47,71.599998,100,69.900002,72.699997,69.699997
20170106180000,493.5,514.650024,36.500002,47,73.400002,100,69.800003,72.699997,69.699997
20170106181500,493.5,514.650024,36.500002,47,69.099998,100,69.800003,72.699997,69.699997
20170106183000,493.5,514.650024,36.500002,47,65.199997,100,69.800003,72.699997,69.699997
20170106184500,493.5,514.650024,36.500002,47,64.400002,100,69.800003,72.699997,69.699997
20170106190000,493.5,514.650024,36.500002,47,69.599998,100,69.699997,72.699997,69.699997
20170106191500,493.5,514.650024,36.500002,47,74.400002,100,69.699997,72.699997,69.699997
20170106193000,493.5,524.049988,37.166666,47,69.900002,100,69.699997,72.699997,69.699997
20170106194500,493.5,517.0,36.666667,47,66.199997,100,69.699997,72.699997,69.699997
20170106200000,493.5,517.0,36.666667,47,63.599998,100,69.699997,72.699997,69.699997
20170106201500,493.5,517.0,36.666667,47,68.400002,100,69.699997,72.699997,69.699997
20170106203000,493.5,507.600006,36.0,47,73.900002,100,69.699997,72.699997,69.699997
20170106204500,493.5,232.649994,16.5,100,98.300003,100,69.800003,72.699997,69.699997
20170106210000,493.5,232.649994,16.5,100,95.800003,100,69.900002,72.699997,69.699997
20170106211500,493.5,244.399994,17.333333,100,55.599998,0,70.099998,72.699997,69.699997
20170106213000,493.5,232.649994,16.5,100,54.299999,0,70.099998,72.699997,69.699997
20170106214500,493.5,225.600006,16.0,100,54.299999,0,70.199997,72.699997,69.699997
20170106220000,493.5,211.5,15.0,100,54.299999,0,70.099998,72.699997,69.699997
20170106221500,493.5,211.5,15.0,100,54.299999,0,70.199997,72.699997,69.699997
20170106223000,493.5,204.449997,14.5,100,54.299999,0,70.199997,72.699997,69.699997
20170106224500,493.5,204.449997,14.5,100,55.099998,0,70.0,72.699997,69.699997
20170106230000,493.5,204.449997,14.5,100,55.099998,0,70.199997,72.699997,69.699997
20170106231500,493.5,204.449997,14.5,100,55.099998,0,70.199997,72.699997,69.699997
20170106233000,493.5,204.449997,14.5,100,55.099998,0,70.199997,72.699997,69.699997
20170106234500,493.5,204.449997,14.5,100,55.099998,0,70.300003,72.699997,69.699997
20170107000000,493.5,211.5,15.0,100,55.099998,0,70.0,72.699997,69.699997
20170107001500,493.5,211.5,15.0,100,55.099998,0,69.900002,72.699997,69.699997
20170107003000,493.5,211.5,15.0,100,54.299999,0,69.900002,72.699997,69.699997
20170107004500,493.5,211.5,15.0,100,54.299999,0,69.900002,72.699997,69.699997
20170107010000,493.5,211.5,15.0,100,54.299999,0,69.800003,72.699997,69.699997
20170107011500,493.5,232.649994,16.5,100,54.299999,0,69.699997,72.699997,69.699997
20170107013000,493.5,225.600006,16.0,100,54.299999,0,69.699997,72.699997,69.699997
20170107014500,493.5,225.600006,16.0,100,54.299999,0,69.699997,72.699997,69.699997
20170107020000,493.5,225.600006,16.0,100,53.5,0,69.699997,72.5,69.5
20170107021500,493.5,211.5,15.0,100,53.5,0,69.699997,72.300003,69.300003
20170107023000,493.5,225.600006,16.0,100,53.5,0,69.699997,72.199997,69.199997
20170107024500,493.5,225.600006,16.0,100,53.5,0,69.599998,72.199997,69.199997
20170107030000,493.5,216.199997,15.333333,100,53.5,0,69.599998,72.199997,69.199997
20170107031500,493.5,225.600006,16.0,100,53.5,0,69.699997,72.199997,69.199997
20170107033000,493.5,225.600006,16.0,100,53.5,100,69.599998,72.699997,69.699997
20170107034500,493.5,225.600006,16.0,100,53.5,100,69.599998,72.699997,69.699997
20170107040000,493.5,225.600006,16.0,100,52.700001,100,69.599998,72.699997,69.699997
20170107041500,493.5,225.600006,16.0,100,52.700001,100,69.5,72.699997,69.699997
20170107043000,493.5,239.699997,17.0,100,52.700001,100,69.5,72.699997,69.699997
20170107044500,493.5,232.649994,16.5,100,52.700001,100,69.400002,72.699997,69.699997
20170107050000,493.5,225.600006,16.0,100,52.700001,100,69.300003,72.300003,69.300003
20170107051500,493.5,216.199997,15.333333,100,51.900002,100,69.400002,72.199997,69.199997
20170107053000,493.5,225.600006,16.0,100,51.900002,100,69.199997,72.699997,69.699997
20170107054500,493.5,216.199997,15.333333,100,51.900002,100,69.099998,72.699997,69.699997
20170107060000,493.5,211.5,15.0,100,53.5,100,69.0,72.699997,69.699997
20170107061500,493.5,211.5,15.0,100,94.599998,100,68.800003,72.699997,69.699997
20170107063000,493.5,204.449997,14.5,100,114.199997,100,68.599998,72.699997,69.699997
20170107064500,493.5,204.449997,14.5,100,102.699997,100,68.5,72.699997,69.699997
20170107070000,493.5,204.449997,14.5,100,93.599998,100,68.199997,72.699997,69.699997
20170107071500,493.5,195.050003,13.833334,100,102.800003,100,68.300003,72.699997,69.699997
20170107073000,493.5,195.050003,13.833334,100,113.199997,100,68.199997,72.699997,69.699997
20170107074500,493.5,195.050003,13.833334,100,101.0,100,68.400002,72.699997,69.699997
20170107080000,493.5,204.449997,14.5,100,95.099998,100,68.599998,72.699997,69.699997
20170107081500,493.5,204.449997,14.5,100,111.300003,100,68.699997,72.699997,69.699997
20170107083000,493.5,195.050003,13.833334,100,114.099998,100,68.800003,72.699997,69.699997
20170107084500,493.5,204.449997,14.5,100,104.900002,100,68.900002,72.699997,69.699997
20170107090000,493.5,211.5,15.0,100,96.5,100,69.0,72.699997,69.699997
20170107091500,493.5,211.5,15.0,100,102.300003,100,69.099998,72.699997,69.699997
20170107093000,493.5,216.199997,15.333333,100,117.400002,100,69.199997,72.699997,69.699997
20170107094500,493.5,216.199997,15.333333,100,107.599998,100,69.300003,72.699997,69.699997
20170107100000,493.5,232.649994,16.5,100,98.300003,100,69.300003,72.699997,69.699997
20170107101500,493.5,225.600006,16.0,100,98.300003,100,69.5,72.699997,69.699997
20170107103000,493.5,232.649994,16.5,100,115.900002,100,69.599998,72.699997,69.699997
20170107104500,493.5,239.699997,17.0,100,111.5,100,69.599998,72.699997,69.699997
20170107110000,493.5,251.449997,17.833333,100,102.300003,100,69.599998,72.699997,69.699997
20170107111500,493.5,239.699997,17.0,100,97.199997,100,69.599998,72.699997,69.699997
20170107113000,493.5,239.699997,17.0,100,105.5,100,69.699997,72.699997,69.699997
20170107114500,493.5,244.399994,17.333333,100,119.5,100,69.800003,72.699997,69.699997
20170107120000,493.5,239.699997,17.0,100,110.099998,100,69.900002,72.699997,69.699997
20170107121500,493.5,251.449997,17.833333,100,65.300003,0,70.0,72.699997,69.699997
20170107123000,493.5,256.149994,18.166666,100,62.0,0,69.800003,72.699997,69.699997
20170107124500,493.5,251.449997,17.833333,100,61.299999,0,69.699997,72.400002,69.400002
20170107130000,493.5,251.449997,17.833333,100,61.299999,0,69.699997,72.699997,69.699997
20170107131500,493.5,244.399994,17.333333,100,61.299999,0,69.699997,72.699997,69.699997
20170107133000,493.5,251.449997,17.833333,100,61.299999,0,69.699997,72.5,69.5
20170107134500,493.5,239.699997,17.0,100,61.299999,0,69.699997,72.199997,69.199997
20170107140000,493.5,244.399994,17.333333,100,61.299999,0,69.699997,72.199997,69.199997
20170107141500,493.5,251.449997,17.833333,100,61.299999,0,69.800003,72.199997,69.199997
20170107143000,493.5,244.399994,17.333333,100,61.299999,0,69.800003,72.199997,69.199997
20170107144500,493.5,251.449997,17.833333,100,61.299999,0,69.800003,72.300003,69.300003
20170107150000,493.5,244.399994,17.333333,100,61.299999,0,69.900002,72.300003,69.300003
20170107151500,493.5,251.449997,17.833333,100,61.299999,0,70.099998,72.300003,69.300003
20170107153000,493.5,251.449997,17.833333,100,61.299999,0,70.199997,72.300003,69.300003
20170107154500,493.5,251.449997,17.833333,100,61.299999,0,70.300003,72.300003,69.300003
20170107160000,493.5,244.399994,17.333333,100,61.299999,0,70.5,72.300003,69.300003
20170107161500,493.5,256.149994,18.166666,100,61.299999,0,70.599998,72.300003,69.300003
20170107163000,493.5,244.399994,17.333333,100,61.299999,0,70.699997,72.300003,69.300003
20170107164500,493.5,256.149994,18.166666,100,61.299999,0,70.699997,72.300003,69.300003
20170107170000,493.5,244.399994,17.333333,100,61.299999,0,70.800003,72.300003,69.300003
20170107171500,493.5,244.399994,17.333333,100,60.400002,0,71.0,72.300003,69.300003
20170107173000,493.5,244.399994,17.333333,100,59.599998,0,70.900002,72.300003,69.300003
20170107174500,493.5,244.399994,17.333333,100,59.599998,0,71.0,72.199997,69.199997
20170107180000,493.5,239.699997,17.0,100,58.799999,0,70.800003,72.199997,69.199997
20170107181500,493.5,244.399994,17.333333,100,58.799999,0,70.699997,72.199997,69.199997
20170107183000,493.5,244.399994,17.333333,100,58.0,0,70.800003,72.199997,69.199997
20170107184500,493.5,244.399994,17.333333,100,58.0,0,71.0,72.199997,69.199997
20170107190000,493.5,244.399994,17.333333,100,58.0,0,71.0,72.199997,69.199997
20170107191500,493.5,244.399994,17.333333,100,58.0,0,70.900002,72.199997,69.199997
20170107193000,493.5,251.449997,17.833333,100,57.200001,0,70.900002,72.199997,69.199997
20170107194500,493.5,239.699997,17.0,100,57.200001,0,71.0,72.199997,69.199997
20170107200000,493.5,239.699997,17.0,100,57.200001,0,71.199997,72.199997,69.199997
20170107201500,493.5,239.699997,17.0,100,57.200001,0,71.199997,72.199997,69.199997
20170107203000,493.5,244.399994,17.333333,100,57.200001,0,71.199997,72.199997,69.199997
20170107204500,493.5,239.699997,17.0,100,57.200001,0,70.900002,72.199997,69.199997
20170107210000,493.5,239.699997,17.0,100,56.400002,0,70.800003,72.199997,69.199997
20170107211500,493.5,244.399994,17.333333,100,56.400002,0,70.800003,72.199997,69.199997
20170107213000,493.5,232.649994,16.5,100,56.400002,0,70.800003,72.199997,69.199997
20170107214500,493.5,244.399994,17.333333,100,56.400002,0,70.800003,72.199997,69.199997
20170107220000,493.5,244.399994,17.333333,100,56.400002,0,70.699997,72.199997,69.199997
20170107221500,493.5,239.699997,17.0,100,56.400002,0,70.599998,72.199997,69.199997
20170107223000,493.5,239.699997,17.0,100,56.400002,0,70.599998,72.300003,69.300003
20170107224500,493.5,244.399994,17.333333,100,55.599998,0,70.5,72.300003,69.300003
20170107230000,493.5,239.699997,17.0,100,55.599998,0,70.300003,72.699997,69.699997
20170107231500,493.5,239.699997,17.0,100,55.599998,0,70.300003,72.599998,69.599998
20170107233000,493.5,232.649994,16.5,100,55.599998,0,70.199997,72.699997,69.699997
20170107234500,493.5,239.699997,17.0,100,55.599998,0,70.0,72.699997,69.699997
20170108000000,493.5,239.699997,17.0,100,55.599998,0,70.0,72.5,69.5
20170108001500,493.5,232.649994,16.5,100,54.700001,0,70.099998,72.300003,69.300003
20170108003000,493.5,239.699997,17.0,100,54.700001,0,70.0,72.300003,69.300003
20170108004500,493.5,232.649994,16.5,100,54.700001,0,70.0,72.199997,69.199997
20170108010000,493.5,239.699997,17.0,100,54.700001,0,69.900002,72.699997,69.699997
20170108011500,493.5,239.699997,17.0,100,54.700001,0,69.800003,72.699997,69.699997
20170108013000,493.5,232.649994,16.5,100,54.700001,0,69.699997,72.699997,69.699997
20170108014500,493.5,232.649994,16.5,100,54.700001,0,69.699997,72.699997,69.699997
20170108020000,493.5,232.649994,16.5,100,53.900002,0,69.599998,72.699997,69.699997
20170108021500,493.5,232.649994,16.5,100,53.900002,0,69.599998,72.699997,69.699997
20170108023000,493.5,232.649994,16.5,100,53.900002,0,69.5,72.699997,69.699997
20170108024500,493.5,232.649994,16.5,100,53.900002,100,69.400002,72.699997,69.699997
20170108030000,493.5,232.649994,16.5,100,53.900002,100,69.300003,72.699997,69.699997
20170108031500,493.5,225.600006,16.0,100,53.900002,100,69.300003,72.699997,69.699997
20170108033000,493.5,216.199997,15.333333,100,53.900002,100,69.199997,72.699997,69.699997
20170108034500,493.5,232.649994,16.5,100,53.900002,100,69.199997,72.699997,69.699997
20170108040000,493.5,225.600006,16.0,100,64.0,100,69.199997,72.699997,69.699997
20170108041500,493.5,216.199997,15.333333,100,80.199997,100,69.300003,72.699997,69.699997
20170108043000,493.5,211.5,15.0,100,90.5,100,69.300003,72.699997,69.699997
20170108044500,493.5,211.5,15.0,100,111.099998,100,69.199997,72.699997,69.699997
20170108050000,493.5,211.5,15.0,100,111.099998,100,69.199997,72.699997,69.699997
20170108051500,493.5,216.199997,15.333333,100,101.0,100,69.199997,72.699997,69.699997
20170108053000,493.5,216.199997,15.333333,100,96.0,100,69.300003,72.699997,69.699997
20170108054500,493.5,225.600006,16.0,100,107.0,100,69.300003,72.699997,69.699997
20170108060000,493.5,211.5,15.0,100,115.0,100,69.300003,72.699997,69.699997
20170108061500,493.5,211.5,15.0,100,103.5,100,69.199997,72.699997,69.699997
20170108063000,493.5,216.199997,15.333333,100,95.300003,100,68.900002,72.699997,69.699997
20170108064500,493.5,211.5,15.0,100,102.900002,100,69.0,72.699997,69.699997
20170108070000,493.5,216.199997,15.333333,100,115.800003,100,68.699997,72.699997,69.699997
20170108071500,493.5,216.199997,15.333333,100,107.400002,100,68.900002,72.699997,69.699997
20170108073000,493.5,225.600006,16.0,100,97.699997,100,69.099998,72.699997,69.699997
20170108074500,493.5,225.600006,16.0,100,98.800003,100,69.199997,72.699997,69.699997
20170108080000,493.5,216.199997,15.333333,100,116.900002,100,69.300003,72.699997,69.699997
20170108081500,493.5,216.199997,15.333333,100,111.400002,100,69.5,72.699997,69.699997
20170108083000,493.5,225.600006,16.0,100,101.900002,100,69.599998,72.699997,69.699997
20170108084500,493.5,225.600006,16.0,100,97.199997,100,69.699997,72.699997,69.699997
20170108090000,493.5,225.600006,16.0,100,107.0,100,69.800003,72.699997,69.699997
20170108091500,493.5,239.699997,17.0,100,61.200001,100,69.699997,72.699997,69.699997
20170108093000,493.5,232.649994,16.5,100,60.400002,0,69.699997,72.300003,69.300003
20170108094500,493.5,239.699997,17.0,100,60.400002,0,69.599998,72.199997,69.199997
20170108100000,493.5,232.649994,16.5,100,61.5,0,69.599998,72.199997,69.199997
20170108101500,493.5,225.600006,16.0,100,61.5,100,69.599998,72.699997,69.699997
20170108103000,493.5,232.649994,16.5,100,62.400002,100,69.5,72.699997,69.699997
20170108104500,493.5,232.649994,16.5,100,62.400002,100,69.5,72.699997,69.699997
20170108110000,493.5,239.699997,17.0,100,63.200001,100,69.5,72.699997,69.699997
20170108111500,493.5,239.699997,17.0,100,63.200001,100,69.599998,72.699997,69.699997
20170108113000,493.5,232.649994,16.5,100,64.0,100,69.699997,72.699997,69.699997
20170108114500,493.5,239.699997,17.0,100,64.0,100,69.699997,72.699997,69.699997
20170108120000,493.5,232.649994,16.5,100,64.800003,100,69.699997,72.699997,69.699997
20170108121500,493.5,239.699997,17.0,100,64.800003,100,69.800003,72.699997,69.699997
20170108123000,493.5,239.699997,17.0,100,64.800003,100,69.800003,72.599998,69.599998
20170108124500,493.5,239.699997,17.0,100,65.800003,0,69.900002,72.5,69.5
20170108130000,493.5,239.699997,17.0,100,65.800003,0,70.0,72.400002,69.400002
20170108131500,493.5,244.399994,17.333333,100,65.800003,0,70.199997,72.5,69.5
20170108133000,493.5,244.399994,17.333333,100,65.800003,0,70.199997,72.5,69.5
20170108134500,493.5,239.699997,17.0,100,66.699997,0,70.300003,72.400002,69.400002
20170108140000,493.5,244.399994,17.333333,100,66.699997,0,70.400002,72.400002,69.400002
20170108141500,493.5,232.649994,16.5,100,66.699997,0,70.400002,72.400002,69.400002
20170108143000,493.5,244.399994,17.333333,100,66.699997,0,70.5,72.300003,69.300003
20170108144500,493.5,239.699997,17.0,100,67.699997,0,70.599998,72.300003,69.300003
20170108150000,493.5,239.699997,17.0,100,67.699997,0,70.800003,72.300003,69.300003
20170108151500,493.5,244.399994,17.333333,100,67.699997,0,71.0,72.300003,69.300003
20170108153000,493.5,244.399994,17.333333,100,67.699997,0,71.099998,72.300003,69.300003
20170108154500,493.5,244.399994,17.333333,100,67.699997,0,71.300003,72.400002,69.400002
20170108160000,493.5,251.449997,17.833333,100,67.699997,0,71.400002,72.400002,69.400002
20170108161500,493.5,251.449997,17.833333,100,68.599998,0,71.5,72.5,69.5
20170108163000,493.5,251.449997,17.833333,100,68.599998,0,71.699997,72.5,69.5
20170108164500,493.5,251.449997,17.833333,100,68.599998,0,71.800003,72.5,69.5
20170108170000,493.5,256.149994,18.166666,100,67.699997,0,72.0,72.5,69.5
20170108171500,493.5,251.449997,17.833333,100,67.699997,0,72.099998,72.5,69.5
20170108173000,493.5,251.449997,17.833333,100,66.300003,0,72.099998,72.5,69.5
20170108174500,493.5,256.149994,18.166666,100,65.300003,0,72.199997,72.400002,69.400002
20170108180000,493.5,256.149994,18.166666,100,64.400002,0,72.199997,72.400002,69.400002
20170108181500,493.5,251.449997,17.833333,100,64.400002,0,72.099998,72.400002,69.400002
20170108183000,493.5,251.449997,17.833333,100,63.599998,0,72.199997,72.300003,69.300003
20170108184500,493.5,251.449997,17.833333,100,63.599998,0,72.199997,72.300003,69.300003
20170108190000,493.5,251.449997,17.833333,100,62.799999,0,72.300003,72.300003,69.300003
20170108191500,493.5,251.449997,17.833333,100,62.799999,0,72.199997,72.300003,69.300003
20170108193000,493.5,251.449997,17.833333,100,61.700001,0,72.099998,72.300003,69.300003
20170108194500,493.5,251.449997,17.833333,100,61.700001,0,72.199997,72.300003,69.300003
20170108200000,493.5,251.449997,17.833333,100,61.700001,0,72.199997,72.300003,69.300003
20170108201500,493.5,263.200012,18.666668,100,61.700001,0,72.300003,72.300003,69.300003
20170108203000,493.5,256.149994,18.166666,100,61.700001,0,72.199997,72.300003,69.300003
20170108204500,493.5,256.149994,18.166666,100,61.700001,0,72.199997,72.300003,69.300003
20170108210000,493.5,256.149994,18.166666,100,61.700001,0,72.199997,72.300003,69.300003
20170108211500,493.5,251.449997,17.833333,100,61.700001,0,72.199997,72.199997,69.199997
20170108213000,493.5,251.449997,17.833333,100,61.700001,0,72.099998,71.800003,68.800003
20170108214500,493.5,251.449997,17.833333,100,61.700001,0,72.099998,72.199997,69.199997
20170108220000,493.5,244.399994,17.333333,100,61.700001,0,72.199997,72.199997,69.199997
20170108221500,493.5,244.399994,17.333333,100,61.700001,0,72.199997,72.199997,69.199997
20170108223000,493.5,244.399994,17.333333,100,61.700001,0,72.199997,72.199997,69.199997
20170108224500,493.5,244.399994,17.333333,100,61.700001,0,72.199997,72.199997,69.199997
20170108230000,493.5,244.399994,17.333333,100,61.700001,0,72.199997,72.199997,69.199997
20170108231500,493.5,251.449997,17.833333,100,61.700001,0,72.199997,72.199997,69.199997
20170108233000,493.5,251.449997,17.833333,100,61.700001,0,72.199997,72.199997,69.199997
20170108234500,493.5,244.399994,17.333333,100,61.700001,0,72.099998,72.199997,69.199997
20170109000000,493.5,244.399994,17.333333,100,61.700001,0,72.099998,72.199997,69.199997
20170109001500,493.5,244.399994,17.333333,100,61.700001,0,72.099998,72.199997,69.199997
20170109003000,493.5,244.399994,17.333333,100,61.700001,0,71.800003,72.199997,69.199997
20170109004500,493.5,244.399994,17.333333,100,61.0,0,71.800003,72.199997,69.199997
20170109010000,493.5,251.449997,17.833333,100,61.0,0,71.699997,72.199997,69.199997
20170109011500,493.5,244.399994,17.333333,100,61.0,0,71.699997,72.199997,69.199997
20170109013000,493.5,244.399994,17.333333,100,61.0,0,71.599998,72.199997,69.199997
20170109014500,493.5,239.699997,17.0,100,61.0,0,71.5,72.199997,69.199997
20170109020000,493.5,244.399994,17.333333,100,61.0,0,71.400002,72.199997,69.199997
20170109021500,493.5,239.699997,17.0,100,61.0,0,71.400002,72.199997,69.199997
20170109023000,493.5,251.449997,17.833333,100,61.0,0,71.400002,72.199997,69.199997
20170109024500,493.5,251.449997,17.833333,100,61.0,0,71.300003,72.199997,69.199997
20170109030000,493.5,239.699997,17.0,100,61.0,0,71.300003,72.199997,69.199997
20170109031500,493.5,239.699997,17.0,100,61.0,0,71.199997,72.199997,69.199997
20170109033000,493.5,239.699997,17.0,100,61.0,0,71.199997,72.199997,69.199997
20170109034500,493.5,239.699997,17.0,100,61.0,0,71.199997,72.199997,69.199997
20170109040000,493.5,244.399994,17.333333,100,61.0,0,71.199997,72.199997,69.199997
20170109041500,493.5,239.699997,17.0,100,61.0,0,71.300003,72.199997,69.199997
20170109043000,493.5,239.699997,17.0,100,61.0,0,71.199997,72.199997,69.199997
20170109044500,493.5,244.399994,17.333333,100,61.0,0,71.199997,72.199997,69.199997
20170109050000,493.5,244.399994,17.333333,100,61.0,0,71.199997,72.199997,69.199997
20170109051500,493.5,244.399994,17.333333,100,61.700001,0,71.0,72.199997,69.199997
20170109053000,493.5,251.449997,17.833333,100,61.700001,0,71.099998,72.199997,69.199997
20170109054500,493.5,244.399994,17.333333,100,61.700001,0,71.199997,72.199997,69.199997
20170109060000,493.5,239.699997,17.0,100,61.700001,0,71.199997,72.199997,69.199997
20170109061500,493.5,244.399994,17.333333,100,61.700001,0,71.199997,72.199997,69.199997
20170109063000,493.5,608.650024,43.166668,49,60.200001,0,71.300003,72.199997,69.199997
20170109064500,493.5,517.0,36.666667,47,46.099998,0,71.199997,72.199997,69.199997
20170109070000,493.5,517.0,36.666667,47,43.799999,0,70.900002,72.199997,69.199997
20170109071500,493.5,517.0,36.666667,47,43.299999,0,70.800003,72.199997,69.199997
20170109073000,493.5,517.0,36.666667,47,43.299999,0,70.699997,72.199997,69.199997
20170109074500,493.5,509.950012,36.166668,47,44.099998,0,70.599998,72.199997,69.199997
20170109080000,493.5,517.0,36.666667,47,45.200001,0,70.599998,72.199997,69.199997
20170109081500,493.5,517.0,36.666667,47,46.400002,0,70.400002,72.199997,69.199997
20170109083000,493.5,517.0,36.666667,47,47.5,0,70.400002,72.199997,69.199997
20170109084500,493.5,517.0,36.666667,47,48.299999,0,70.300003,72.199997,69.199997
20170109090000,493.5,517.0,36.666667,47,49.799999,0,70.199997,72.199997,69.199997
20170109091500,493.5,509.950012,36.166668,47,51.299999,0,70.199997,72.199997,69.199997
20170109093000,493.5,502.899994,35.666666,47,52.599998,0,70.199997,72.199997,69.199997
20170109094500,493.5,502.899994,35.666666,47,54.700001,0,70.400002,72.199997,69.199997
20170109100000,493.5,502.899994,35.666666,47,54.700001,0,70.699997,72.300003,69.300003
20170109101500,493.5,495.850006,35.166667,47,54.700001,0,71.0,72.300003,69.300003
20170109103000,493.5,507.600006,36.0,47,54.700001,0,71.199997,72.300003,69.300003
20170109104500,493.5,507.600006,36.0,47,55.5,0,71.400002,72.300003,69.300003
20170109110000,493.5,507.600006,36.0,47,56.700001,0,71.900002,72.300003,69.300003
20170109111500,493.5,519.349976,36.833332,49,58.400002,0,72.099998,72.300003,69.300003
20170109113000,493.5,552.25,39.166667,49,59.099998,0,72.300003,72.300003,69.300003
20170109114500,493.5,552.25,39.166667,49,59.099998,0,72.599998,72.400002,69.400002
20170109120000,493.5,1043.400024,74.000002,100,59.099998,0,72.599998,68.0,63.0
20170109121500,493.5,1069.25,75.833333,100,60.299999,0,72.5,68.0,62.400002
20170109123000,493.5,1081.0,76.666667,100,61.099998,0,72.5,68.0,62.400002
20170109124500,493.5,1081.0,76.666667,100,61.099998,0,72.599998,68.0,62.5
20170109130000,493.5,1081.0,76.666667,100,61.099998,0,72.599998,68.0,62.5
20170109131500,493.5,1081.0,76.666667,100,61.099998,0,72.699997,68.0,62.5
20170109133000,493.5,1069.25,75.833333,100,61.099998,0,72.599998,68.0,62.5
20170109134500,493.5,1081.0,76.666667,100,61.099998,0,72.599998,68.0,62.5
20170109140000,493.5,1081.0,76.666667,100,61.099998,0,72.699997,68.0,62.5
20170109141500,493.5,1081.0,76.666667,100,61.099998,0,72.699997,68.0,62.400002
20170109143000,493.5,1055.150024,74.833335,100,61.900002,0,72.699997,68.0,61.799999
20170109144500,493.5,1055.150024,74.833335,100,61.900002,0,72.900002,68.0,61.700001
20170109150000,493.5,1069.25,75.833333,100,61.900002,0,73.099998,68.0,61.799999
20170109151500,493.5,1069.25,75.833333,100,61.900002,0,73.099998,68.0,61.799999
20170109153000,493.5,1069.25,75.833333,100,61.200001,0,73.5,68.0,61.799999
20170109154500,493.5,1069.25,75.833333,100,61.200001,0,73.300003,68.0,62.400002
20170109160000,493.5,1081.0,76.666667,100,60.0,0,73.300003,68.0,62.400002
20170109161500,493.5,1081.0,76.666667,100,60.0,0,73.400002,68.0,62.400002
20170109163000,493.5,1069.25,75.833333,100,59.200001,0,73.599998,68.0,62.400002
20170109164500,493.5,1069.25,75.833333,100,59.200001,0,73.5,68.0,62.400002
20170109170000,493.5,1069.25,75.833333,100,59.200001,0,73.5,68.0,61.900002
20170109171500,493.5,1081.0,76.666667,100,59.200001,0,73.5,68.0,61.700001
20170109173000,493.5,1081.0,76.666667,100,59.200001,0,73.699997,68.0,61.799999
20170109174500,493.5,1081.0,76.666667,100,59.200001,0,74.0,70.5,67.5
20170109180000,493.5,1069.25,75.833333,100,59.200001,0,74.300003,70.5,67.5
20170109181500,493.5,1069.25,75.833333,100,59.200001,0,74.5,70.800003,67.800003
20170109183000,493.5,1055.150024,74.833335,100,59.200001,0,74.599998,70.800003,67.800003
20170109184500,493.5,1069.25,75.833333,100,58.400002,0,74.300003,70.800003,67.800003
20170109190000,493.5,1092.75,77.5,100,58.400002,0,74.300003,70.800003,67.800003
20170109191500,493.5,1081.0,76.666667,100,59.5,0,74.099998,70.400002,67.400002
20170109193000,493.5,1081.0,76.666667,100,59.5,0,74.0,70.800003,67.800003
20170109194500,493.5,1081.0,76.666667,100,59.5,0,74.0,70.800003,67.800003
20170109200000,493.5,1081.0,76.666667,100,59.5,0,73.800003,70.800003,67.800003
20170109201500,493.5,1081.0,76.666667,100,59.5,0,73.599998,70.800003,67.800003
20170109203000,493.5,1081.0,76.666667,100,58.799999,0,73.5,70.800003,67.800003
20170109204500,493.5,1069.25,75.833333,100,58.799999,0,73.599998,70.800003,67.800003
20170109210000,493.5,1069.25,75.833333,100,58.799999,0,73.599998,70.800003,67.800003
20170109211500,493.5,1055.150024,74.833335,100,59.900002,0,73.800003,70.800003,67.800003
20170109213000,493.5,1081.0,76.666667,100,60.700001,0,73.699997,70.800003,67.800003
20170109214500,493.5,1081.0,76.666667,100,60.700001,0,73.800003,70.800003,67.800003
20170109220000,493.5,1069.25,75.833333,100,60.700001,0,73.800003,70.800003,67.800003
20170109221500,493.5,1069.25,75.833333,100,60.700001,0,73.800003,70.800003,67.800003
20170109223000,493.5,1069.25,75.833333,100,60.700001,0,73.800003,70.800003,67.800003
20170109224500,493.5,1092.75,77.5,100,60.700001,0,74.0,70.800003,67.800003
20170109230000,493.5,1081.0,76.666667,100,60.700001,0,74.0,70.800003,67.800003
20170109231500,493.5,1069.25,75.833333,100,60.700001,0,74.0,70.800003,67.800003
20170109233000,493.5,1069.25,75.833333,100,60.700001,0,74.099998,70.800003,67.800003
20170109234500,493.5,1069.25,75.833333,100,60.700001,0,74.0,70.800003,67.800003
20170110000000,493.5,1081.0,76.666667,100,60.700001,0,74.0,70.800003,67.800003
20170110001500,493.5,1055.150024,74.833335,100,60.700001,0,74.099998,70.800003,67.800003
20170110003000,493.5,1069.25,75.833333,100,60.700001,0,74.099998,70.800003,67.800003
20170110004500,493.5,1081.0,76.666667,100,60.700001,0,74.0,70.800003,67.800003
20170110010000,493.5,1081.0,76.666667,100,60.700001,0,74.0,70.800003,67.800003
20170110011500,493.5,1081.0,76.666667,100,60.700001,0,74.0,70.800003,67.800003
20170110013000,493.5,1081.0,76.666667,100,60.700001,0,73.800003,70.800003,67.800003
20170110014500,493.5,1069.25,75.833333,100,61.5,0,73.800003,70.800003,67.800003
20170110020000,493.5,1055.150024,74.833335,100,61.5,0,73.800003,70.800003,67.800003
20170110021500,493.5,1069.25,75.833333,100,62.400002,0,73.800003,70.800003,67.800003
20170110023000,493.5,1081.0,76.666667,100,62.400002,0,73.699997,70.800003,67.800003
20170110024500,493.5,1081.0,76.666667,100,62.400002,0,73.800003,70.800003,67.800003
20170110030000,493.5,1069.25,75.833333,100,62.400002,0,73.699997,70.800003,67.800003
20170110031500,493.5,1081.0,76.666667,100,62.400002,0,73.699997,70.800003,67.800003
20170110033000,493.5,1055.150024,74.833335,100,62.400002,0,73.699997,70.800003,67.800003
20170110034500,493.5,1055.150024,74.833335,100,62.400002,0,73.800003,70.800003,67.800003
20170110040000,493.5,1081.0,76.666667,100,62.400002,0,74.0,70.800003,67.800003
20170110041500,493.5,1069.25,75.833333,100,62.400002,0,74.199997,70.800003,67.800003
20170110043000,493.5,1081.0,76.666667,100,62.400002,0,74.099998,70.800003,67.800003
20170110044500,493.5,1069.25,75.833333,100,62.400002,0,74.099998,70.800003,67.800003
20170110050000,493.5,1055.150024,74.833335,100,62.400002,0,74.199997,70.800003,67.800003
20170110051500,493.5,1069.25,75.833333,100,62.400002,0,74.099998,70.800003,67.800003
20170110053000,493.5,1069.25,75.833333,100,62.400002,0,74.0,70.800003,67.800003
20170110054500,493.5,1081.0,76.666667,100,62.400002,0,74.0,70.800003,67.800003
20170110060000,493.5,1069.25,75.833333,100,62.400002,0,74.0,68.0,60.5
20170110061500,493.5,1029.300049,73.000003,100,63.200001,0,74.0,68.0,60.5
20170110063000,493.5,1029.300049,73.000003,100,63.200001,0,73.900002,68.0,60.5
20170110064500,493.5,1017.549988,72.166666,100,63.200001,0,73.800003,68.0,60.5
20170110070000,493.5,902.400024,64.000002,100,63.200001,0,73.699997,68.0,60.5
20170110071500,493.5,902.400024,64.000002,100,64.0,0,73.699997,68.0,60.5
20170110073000,493.5,902.400024,64.000002,100,64.0,0,73.800003,68.0,60.5
20170110074500,493.5,871.849976,61.833332,100,65.400002,0,73.699997,68.0,60.5
20170110080000,493.5,885.950012,62.833334,100,66.699997,0,73.800003,68.0,60.5
20170110081500,493.5,871.849976,61.833332,100,67.699997,0,73.900002,68.0,60.5
20170110083000,493.5,871.849976,61.833332,100,68.599998,0,74.099998,68.0,60.5
20170110084500,493.5,855.400024,60.666668,100,70.099998,0,74.5,68.0,60.5
20170110090000,493.5,871.849976,61.833332,100,71.0,0,74.599998,68.0,59.900002
20170110091500,493.5,871.849976,61.833332,100,72.0,0,74.800003,68.0,60.5
20170110093000,493.5,855.400024,60.666668,100,72.0,0,75.199997,68.0,60.5
20170110094500,493.5,855.400024,60.666668,100,73.400002,0,75.400002,68.0,60.599998
20170110100000,493.5,855.400024,60.666668,100,73.400002,0,75.5,68.0,60.5
20170110101500,493.5,855.400024,60.666668,100,74.400002,0,75.800003,68.0,60.5
20170110103000,493.5,841.299988,59.666666,100,74.400002,0,76.0,68.0,60.5
20170110104500,493.5,855.400024,60.666668,100,56.400002,0,75.900002,68.0,60.5
20170110110000,493.5,902.400024,64.000002,100,54.700001,0,75.199997,68.0,60.5
20170110111500,493.5,871.849976,61.833332,100,54.700001,0,74.599998,68.0,60.5
20170110113000,493.5,902.400024,64.000002,100,54.700001,0,74.300003,68.0,60.5
20170110114500,493.5,902.400024,64.000002,100,54.700001,0,74.099998,68.0,60.5
20170110120000,493.5,885.950012,62.833334,100,54.700001,0,73.699997,68.0,60.5
20170110121500,493.5,916.5,65.0,100,54.700001,0,73.400002,68.0,60.5
20170110123000,493.5,902.400024,64.000002,100,54.700001,0,73.099998,68.0,60.5
20170110124500,493.5,885.950012,62.833334,100,54.700001,0,73.099998,68.0,60.5
20170110130000,493.5,902.400024,64.000002,100,54.700001,0,72.900002,68.0,60.5
20170110131500,493.5,902.400024,64.000002,100,54.700001,0,72.900002,68.0,60.5
20170110133000,493.5,885.950012,62.833334,100,54.700001,0,72.699997,68.0,60.5
20170110134500,493.5,902.400024,64.000002,100,54.700001,0,72.400002,68.0,60.5
20170110140000,493.5,902.400024,64.000002,100,54.700001,0,72.300003,68.0,60.5
20170110141500,493.5,902.400024,64.000002,100,54.700001,0,72.099998,68.0,60.5
20170110143000,493.5,885.950012,62.833334,100,54.700001,0,71.900002,68.0,60.5
20170110144500,493.5,916.5,65.0,100,54.700001,0,71.599998,68.0,60.5
20170110150000,493.5,855.400024,60.666668,100,54.700001,0,71.5,68.0,61.0
20170110151500,493.5,902.400024,64.000002,100,54.700001,0,71.300003,68.0,61.0
20170110153000,493.5,871.849976,61.833332,100,54.700001,0,71.199997,68.0,60.900002
20170110154500,493.5,871.849976,61.833332,100,54.700001,0,71.0,68.0,60.799999
20170110160000,493.5,902.400024,64.000002,100,54.700001,0,70.900002,68.0,60.799999
20170110161500,493.5,885.950012,62.833334,100,54.700001,0,70.900002,68.0,60.799999
20170110163000,493.5,902.400024,64.000002,100,54.700001,0,70.900002,68.0,60.599998
20170110164500,493.5,902.400024,64.000002,100,54.700001,0,70.699997,68.0,60.599998
20170110170000,493.5,885.950012,62.833334,100,54.700001,0,70.699997,68.0,60.599998
20170110171500,493.5,902.400024,64.000002,100,54.700001,0,70.800003,68.0,60.5
20170110173000,493.5,885.950012,62.833334,100,54.700001,0,70.699997,68.0,60.5
20170110174500,493.5,885.950012,62.833334,100,54.700001,0,70.599998,68.0,60.5
20170110180000,493.5,885.950012,62.833334,100,54.700001,0,70.699997,68.0,60.5
20170110181500,493.5,885.950012,62.833334,100,54.700001,0,70.699997,68.0,64.300003
20170110183000,493.5,885.950012,62.833334,100,54.700001,0,70.900002,68.0,64.300003
20170110184500,493.5,947.049988,67.166666,100,54.700001,0,70.800003,68.0,64.300003
20170110190000,493.5,961.150024,68.166668,100,54.700001,0,70.900002,68.0,64.300003
20170110191500,493.5,947.049988,67.166666,100,54.700001,0,71.0,68.0,64.300003
20170110193000,493.5,932.950012,66.166668,100,54.0,0,71.0,68.0,64.300003
20170110194500,493.5,932.950012,66.166668,100,54.700001,0,70.900002,68.0,64.300003
20170110200000,493.5,947.049988,67.166666,100,54.700001,0,70.900002,68.0,64.300003
20170110201500,493.5,932.950012,66.166668,100,54.700001,0,70.900002,68.0,64.300003
20170110203000,493.5,932.950012,66.166668,100,54.700001,0,70.900002,68.0,64.300003
20170110204500,493.5,932.950012,66.166668,100,54.700001,0,70.800003,68.0,64.300003
20170110210000,493.5,932.950012,66.166668,100,54.700001,0,70.800003,68.0,64.300003
20170110211500,493.5,916.5,65.0,100,54.700001,0,70.800003,68.0,64.300003
20170110213000,493.5,916.5,65.0,100,54.700001,0,70.699997,68.0,64.300003
20170110214500,493.5,916.5,65.0,100,54.700001,0,70.599998,68.0,64.300003
20170110220000,493.5,916.5,65.0,100,54.700001,0,70.599998,68.0,64.300003
20170110221500,493.5,531.099976,37.666665,50,54.700001,0,70.699997,71.800003,68.800003
20170110223000,493.5,519.349976,36.833332,50,54.700001,0,70.699997,71.800003,68.800003
20170110224500,493.5,509.950012,36.166668,49,54.700001,0,70.699997,71.800003,68.800003
20170110230000,493.5,509.950012,36.166668,49,54.700001,0,70.800003,71.800003,68.800003
20170110231500,493.5,509.950012,36.166668,49,54.700001,0,70.800003,71.800003,68.800003
20170110233000,493.5,517.0,36.666667,49,54.700001,0,70.800003,71.800003,68.800003
20170110234500,493.5,517.0,36.666667,49,54.700001,0,70.800003,71.800003,68.800003
20170111000000,493.5,517.0,36.666667,49,54.700001,0,70.900002,71.800003,68.800003
20170111001500,493.5,509.950012,36.166668,49,54.700001,0,70.800003,71.800003,68.800003
20170111003000,493.5,509.950012,36.166668,49,54.700001,0,70.800003,71.800003,68.800003
20170111004500,493.5,531.099976,37.666665,50,54.700001,0,70.800003,71.800003,68.800003
20170111010000,493.5,517.0,36.666667,49,54.700001,0,70.800003,71.800003,68.800003
20170111011500,493.5,460.600006,32.666667,49,54.700001,0,70.800003,71.800003,68.800003
20170111013000,493.5,481.75,34.166667,49,54.700001,0,70.800003,71.800003,68.800003
20170111014500,493.5,514.650024,36.500002,49,54.700001,0,70.900002,71.800003,68.800003
20170111020000,493.5,549.900024,39.000002,51,54.700001,0,70.900002,71.400002,68.400002
20170111021500,493.5,559.299988,39.666666,51,54.700001,0,70.900002,71.400002,68.400002
20170111023000,493.5,531.099976,37.666665,49,54.700001,0,70.900002,71.800003,68.800003
20170111024500,493.5,531.099976,37.666665,49,54.700001,0,70.900002,71.800003,68.800003
20170111030000,493.5,531.099976,37.666665,49,54.700001,0,70.800003,71.800003,68.800003
20170111031500,493.5,519.349976,36.833332,49,54.700001,0,70.800003,71.800003,68.800003
20170111033000,493.5,559.299988,39.666666,51,54.700001,0,70.800003,71.400002,68.400002
20170111034500,493.5,559.299988,39.666666,51,54.700001,0,70.800003,71.400002,68.400002
20170111040000,493.5,514.650024,36.500002,49,54.700001,0,70.800003,71.800003,68.800003
20170111041500,493.5,514.650024,36.500002,49,54.700001,0,70.800003,71.800003,68.800003
20170111044500,493.5,871.849976,61.833332,100,54.299999,0,70.800003,71.800003,68.800003
20170111050000,493.5,975.25,69.166667,82,55.0,0,70.699997,71.800003,68.800003
20170111051500,493.5,770.799988,54.666666,62,54.299999,0,70.599998,71.800003,68.800003
20170111053000,493.5,526.400024,37.333335,50,54.299999,0,70.599998,71.800003,68.800003
20170111054500,493.5,526.400024,37.333335,50,55.200001,0,70.599998,71.800003,68.800003
20170111060000,493.5,526.400024,37.333335,50,55.200001,0,70.300003,71.800003,68.800003
20170111061500,493.5,519.349976,36.833332,50,55.200001,0,70.400002,71.800003,68.800003
20170111063000,493.5,519.349976,36.833332,50,55.200001,0,70.599998,71.800003,68.800003
20170111064500,493.5,519.349976,36.833332,50,55.200001,0,70.699997,71.800003,68.800003
20170111070000,493.5,531.099976,37.666665,50,55.200001,0,70.699997,71.800003,68.800003
20170111071500,493.5,975.25,69.166667,100,55.200001,0,70.699997,68.0,64.900002
20170111073000,493.5,961.150024,68.166668,100,55.200001,0,70.5,68.0,64.900002
20170111074500,493.5,961.150024,68.166668,100,55.200001,0,70.300003,68.0,64.800003
20170111080000,493.5,961.150024,68.166668,100,55.200001,0,70.199997,68.0,64.800003
20170111081500,493.5,961.150024,68.166668,100,55.200001,0,70.199997,68.0,64.800003
20170111083000,493.5,961.150024,68.166668,100,55.200001,0,70.0,68.0,64.800003
20170111084500,493.5,947.049988,67.166666,100,55.200001,0,70.0,68.0,64.800003
20170111090000,493.5,947.049988,67.166666,100,55.200001,0,69.900002,68.0,64.800003
20170111091500,493.5,961.150024,68.166668,100,55.200001,0,70.0,68.0,64.800003
20170111093000,493.5,947.049988,67.166666,100,55.200001,0,70.300003,68.0,64.800003
20170111094500,493.5,961.150024,68.166668,100,54.299999,0,70.0,68.0,64.800003
20170111100000,493.5,947.049988,67.166666,100,54.299999,0,70.0,68.0,64.800003
20170111101500,493.5,961.150024,68.166668,100,54.299999,0,70.0,68.0,64.800003
20170111103000,493.5,961.150024,68.166668,100,54.299999,0,70.0,68.0,64.800003
20170111104500,493.5,947.049988,67.166666,100,54.299999,0,70.199997,68.0,64.800003
20170111110000,493.5,961.150024,68.166668,100,54.299999,0,70.199997,68.0,64.800003
20170111111500,493.5,961.150024,68.166668,100,55.099998,0,70.300003,68.0,64.800003
20170111113000,493.5,975.25,69.166667,100,54.299999,0,70.300003,68.0,64.800003
20170111114500,493.5,975.25,69.166667,100,54.299999,0,70.300003,68.0,64.800003
20170111120000,493.5,975.25,69.166667,100,54.299999,0,70.400002,68.0,64.800003
20170111121500,493.5,989.349976,70.166665,100,54.299999,0,70.400002,68.0,64.800003
20170111123000,493.5,975.25,69.166667,100,55.200001,0,70.599998,68.400002,65.400002
20170111124500,493.5,961.150024,68.166668,100,55.200001,0,70.599998,68.400002,65.400002
20170111130000,493.5,975.25,69.166667,100,55.200001,0,70.599998,68.400002,65.400002
20170111131500,493.5,975.25,69.166667,100,55.200001,0,70.599998,68.400002,65.400002
20170111133000,493.5,961.150024,68.166668,100,55.200001,0,70.5,68.400002,65.400002
20170111134500,493.5,975.25,69.166667,100,55.200001,0,70.5,68.400002,65.400002
20170111140000,493.5,975.25,69.166667,100,55.200001,0,70.599998,68.400002,65.400002
20170111141500,493.5,975.25,69.166667,100,55.200001,0,70.800003,68.400002,65.400002
20170111143000,493.5,975.25,69.166667,100,54.400002,0,70.800003,68.0,64.900002
20170111144500,493.5,975.25,69.166667,100,54.400002,0,70.800003,68.0,64.900002
20170111150000,493.5,989.349976,70.166665,100,54.400002,0,70.800003,68.400002,65.400002
20170111151500,493.5,975.25,69.166667,100,54.400002,0,70.599998,68.0,64.300003
20170111153000,493.5,975.25,69.166667,100,54.400002,0,70.5,68.400002,65.400002
20170111154500,493.5,975.25,69.166667,100,54.400002,0,70.400002,68.400002,65.400002
20170111160000,493.5,989.349976,70.166665,100,54.400002,0,70.300003,68.400002,65.400002
20170111161500,493.5,961.150024,68.166668,100,54.400002,0,70.400002,68.400002,65.400002
20170111163000,493.5,975.25,69.166667,100,55.099998,0,70.599998,68.400002,65.400002
20170111164500,493.5,975.25,69.166667,100,55.099998,0,70.599998,68.400002,65.400002
20170111170000,493.5,975.25,69.166667,100,54.299999,0,70.699997,68.400002,65.400002
20170111171500,493.5,961.150024,68.166668,100,54.299999,0,70.599998,68.0,64.900002
20170111173000,493.5,947.049988,67.166666,100,54.299999,0,70.599998,68.0,64.900002
20170111174500,493.5,989.349976,70.166665,100,54.299999,0,70.599998,68.0,64.800003
20170111180000,493.5,947.049988,67.166666,100,54.299999,0,70.699997,68.0,64.800003
20170111181500,493.5,961.150024,68.166668,100,54.299999,0,70.599998,68.0,64.800003
20170111183000,493.5,932.950012,66.166668,100,54.299999,0,70.599998,68.0,64.800003
20170111184500,493.5,947.049988,67.166666,100,54.299999,0,70.599998,68.0,64.300003
20170111190000,493.5,947.049988,67.166666,100,54.299999,0,70.5,68.0,64.800003
20170111191500,493.5,961.150024,68.166668,100,54.299999,0,70.400002,68.0,64.800003
20170111193000,493.5,961.150024,68.166668,100,54.299999,0,70.400002,68.0,64.800003
20170111194500,493.5,961.150024,68.166668,100,54.299999,0,70.400002,68.400002,65.400002
20170111200000,493.5,961.150024,68.166668,100,54.299999,0,70.5,68.400002,65.400002
20170111201500,493.5,975.25,69.166667,100,54.299999,0,70.400002,68.300003,65.300003
20170111203000,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.400002,65.400002
20170111204500,493.5,947.049988,67.166666,100,54.299999,0,70.300003,68.300003,65.300003
20170111210000,493.5,947.049988,67.166666,100,54.299999,0,70.300003,68.099998,65.099998
20170111211500,493.5,961.150024,68.166668,100,54.299999,0,70.199997,68.0,65.0
20170111213000,493.5,947.049988,67.166666,100,54.299999,0,70.0,68.0,64.900002
20170111214500,493.5,932.950012,66.166668,100,54.299999,0,70.099998,68.0,64.900002
20170111220000,493.5,961.150024,68.166668,100,54.299999,0,70.099998,68.0,64.800003
20170111221500,493.5,961.150024,68.166668,100,54.299999,0,70.0,68.400002,65.400002
20170111223000,493.5,961.150024,68.166668,100,54.299999,0,70.0,68.400002,65.400002
20170111224500,493.5,961.150024,68.166668,100,54.299999,0,70.0,68.400002,65.400002
20170111230000,493.5,961.150024,68.166668,100,54.299999,0,70.0,68.400002,65.400002
20170111231500,493.5,961.150024,68.166668,100,54.299999,0,69.900002,68.400002,65.400002
20170111233000,493.5,961.150024,68.166668,100,54.299999,0,69.800003,68.400002,65.400002
20170111234500,493.5,961.150024,68.166668,100,54.299999,0,69.900002,68.400002,65.400002
20170112000000,493.5,961.150024,68.166668,100,54.299999,0,70.099998,68.400002,65.400002
20170112001500,493.5,961.150024,68.166668,100,54.299999,0,70.099998,68.400002,65.400002
20170112003000,493.5,961.150024,68.166668,100,54.299999,0,70.0,68.400002,65.400002
20170112004500,493.5,975.25,69.166667,100,54.299999,0,70.0,68.400002,65.400002
20170112010000,493.5,975.25,69.166667,100,54.299999,0,70.0,68.400002,65.400002
20170112011500,493.5,975.25,69.166667,100,54.299999,0,70.0,68.400002,65.400002
20170112013000,493.5,961.150024,68.166668,100,54.299999,0,70.0,68.300003,65.300003
20170112014500,493.5,961.150024,68.166668,100,54.299999,0,69.900002,68.0,64.900002
20170112020000,493.5,975.25,69.166667,100,54.299999,0,69.800003,68.0,64.900002
20170112021500,493.5,947.049988,67.166666,100,54.299999,0,69.800003,68.0,64.800003
20170112023000,493.5,961.150024,68.166668,100,54.299999,0,69.800003,68.400002,65.400002
20170112024500,493.5,961.150024,68.166668,100,54.299999,0,69.699997,68.0,64.900002
20170112030000,493.5,975.25,69.166667,100,54.299999,0,69.699997,68.0,64.800003
20170112031500,493.5,975.25,69.166667,100,54.299999,0,69.800003,68.0,64.800003
20170112033000,493.5,961.150024,68.166668,100,54.299999,0,69.699997,68.0,64.800003
20170112034500,493.5,947.049988,67.166666,100,54.299999,0,69.599998,68.0,64.800003
20170112040000,493.5,975.25,69.166667,100,54.299999,0,69.599998,68.0,64.800003
20170112041500,493.5,975.25,69.166667,100,54.299999,0,69.699997,68.0,64.199997
20170112043000,493.5,961.150024,68.166668,100,54.299999,0,69.599998,68.0,64.800003
20170112044500,493.5,961.150024,68.166668,100,54.299999,0,69.599998,68.0,64.199997
20170112050000,493.5,961.150024,68.166668,100,54.299999,0,69.599998,68.0,64.199997
20170112051500,493.5,961.150024,68.166668,100,54.299999,0,69.599998,68.0,64.199997
20170112053000,493.5,961.150024,68.166668,100,54.299999,0,69.400002,68.0,64.199997
20170112054500,493.5,975.25,69.166667,100,54.299999,0,69.300003,68.0,64.199997
20170112060000,493.5,493.5,35.0,49,80.199997,100,69.599998,74.300003,71.300003
20170112061500,493.5,493.5,35.0,49,83.5,100,69.800003,74.599998,71.599998
20170112063000,493.5,493.5,35.0,49,87.900002,100,69.900002,74.300003,71.300003
20170112064500,493.5,493.5,35.0,49,80.699997,100,70.099998,74.300003,71.300003
20170112070000,493.5,502.899994,35.666666,49,93.699997,100,70.300003,74.300003,71.300003
20170112071500,493.5,495.850006,35.166667,49,82.099998,100,70.400002,74.599998,71.599998
20170112073000,493.5,495.850006,35.166667,49,85.5,100,70.5,74.599998,71.599998
20170112074500,493.5,488.799988,34.666666,49,85.5,100,70.699997,74.599998,71.599998
20170112080000,493.5,500.549988,35.499999,49,81.599998,100,70.800003,74.599998,71.599998
20170112081500,493.5,500.549988,35.499999,49,87.400002,100,71.0,74.599998,71.599998
20170112083000,493.5,493.5,35.0,49,91.099998,100,71.300003,74.599998,71.599998
20170112084500,493.5,493.5,35.0,49,83.800003,100,71.699997,74.599998,71.599998
20170112090000,493.5,493.5,35.0,49,81.099998,100,71.699997,74.599998,71.599998
20170112091500,493.5,486.450012,34.500001,49,85.599998,100,71.800003,74.599998,71.599998
20170112093000,493.5,486.450012,34.500001,49,69.699997,0,71.900002,74.599998,71.599998
20170112094500,493.5,500.549988,35.499999,49,56.400002,0,71.800003,74.599998,71.599998
20170112100000,493.5,500.549988,35.499999,49,55.599998,0,71.699997,74.599998,71.599998
20170112101500,493.5,500.549988,35.499999,49,55.599998,0,71.699997,74.599998,71.599998
20170112103000,493.5,500.549988,35.499999,49,55.599998,0,71.699997,74.300003,71.300003
20170112104500,493.5,517.0,36.666667,49,55.599998,0,71.800003,74.300003,71.300003
20170112110000,493.5,509.950012,36.166668,51,55.599998,0,71.900002,69.599998,66.599998
20170112111500,493.5,961.150024,68.166668,100,54.700001,0,71.699997,70.400002,67.400002
20170112113000,493.5,961.150024,68.166668,100,54.700001,0,71.400002,68.0,63.299999
20170112114500,493.5,961.150024,68.166668,100,54.700001,0,71.199997,68.900002,65.900002
20170112120000,493.5,975.25,69.166667,100,54.700001,0,71.099998,68.0,63.400002
20170112121500,493.5,989.349976,70.166665,100,54.700001,0,70.900002,68.0,63.700001
20170112123000,493.5,975.25,69.166667,100,54.700001,0,70.900002,68.400002,65.400002
20170112124500,493.5,961.150024,68.166668,100,54.700001,0,70.800003,68.400002,65.400002
20170112130000,493.5,961.150024,68.166668,100,54.700001,0,70.5,68.400002,65.400002
20170112131500,493.5,989.349976,70.166665,100,54.700001,0,70.400002,68.0,64.900002
20170112133000,493.5,989.349976,70.166665,100,54.700001,0,70.300003,68.0,64.900002
20170112134500,493.5,989.349976,70.166665,100,54.700001,0,70.099998,68.0,64.800003
20170112140000,493.5,989.349976,70.166665,100,54.700001,0,70.199997,68.0,64.800003
20170112141500,493.5,989.349976,70.166665,100,54.700001,0,70.199997,68.0,64.900002
20170112143000,493.5,961.150024,68.166668,100,54.700001,0,70.099998,68.0,64.900002
20170112144500,493.5,932.950012,66.166668,100,54.700001,0,70.099998,68.0,64.900002
20170112150000,493.5,975.25,69.166667,100,54.700001,0,70.199997,68.0,64.900002
20170112151500,493.5,975.25,69.166667,100,54.700001,0,70.199997,68.0,64.900002
20170112153000,493.5,947.049988,67.166666,100,54.700001,0,70.199997,68.0,64.300003
20170112154500,493.5,961.150024,68.166668,100,54.700001,0,70.199997,68.0,64.300003
20170112160000,493.5,961.150024,68.166668,100,54.700001,0,70.099998,68.0,64.300003
20170112161500,493.5,947.049988,67.166666,100,54.700001,0,70.0,68.0,63.700001
20170112163000,493.5,932.950012,66.166668,100,53.900002,0,70.099998,68.0,63.700001
20170112164500,493.5,932.950012,66.166668,100,55.099998,0,70.199997,68.0,63.099998
20170112170000,493.5,932.950012,66.166668,100,55.099998,0,70.199997,68.0,64.800003
20170112171500,493.5,947.049988,67.166666,100,54.5,0,70.199997,68.400002,65.400002
20170112173000,493.5,932.950012,66.166668,100,54.5,0,70.300003,68.400002,65.400002
20170112174500,493.5,885.950012,62.833334,100,54.5,0,70.199997,68.199997,65.199997
20170112180000,493.5,902.400024,64.000002,100,54.5,0,70.099998,68.0,64.900002
