PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170112181500,493.5,961.150024,68.166668,100,54.5,0,70.0,68.0,64.900002
20170112183000,493.5,961.150024,68.166668,100,55.200001,0,70.0,68.0,64.900002
20170112184500,493.5,961.150024,68.166668,100,54.299999,0,70.099998,68.0,64.900002
20170112190000,493.5,932.950012,66.166668,100,54.299999,0,70.199997,68.0,64.300003
20170112191500,493.5,947.049988,67.166666,100,54.299999,0,70.400002,68.0,64.300003
20170112193000,493.5,932.950012,66.166668,100,54.299999,0,70.300003,68.0,64.300003
20170112194500,493.5,932.950012,66.166668,100,54.299999,0,70.300003,68.0,64.199997
20170112200000,493.5,932.950012,66.166668,100,54.299999,0,70.199997,68.0,63.599998
20170112201500,493.5,916.5,65.0,100,54.299999,0,70.099998,68.0,63.099998
20170112203000,493.5,947.049988,67.166666,100,54.299999,0,70.199997,68.0,64.199997
20170112204500,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.0,64.800003
20170112210000,493.5,961.150024,68.166668,100,54.299999,0,70.400002,68.0,64.300003
20170112211500,493.5,961.150024,68.166668,100,54.299999,0,70.400002,68.0,64.800003
20170112213000,493.5,975.25,69.166667,100,54.299999,0,70.5,68.0,64.300003
20170112214500,493.5,961.150024,68.166668,100,54.299999,0,70.599998,68.0,64.400002
20170112220000,493.5,961.150024,68.166668,100,54.299999,0,70.699997,68.0,64.300003
20170112221500,493.5,961.150024,68.166668,100,54.299999,0,70.800003,68.0,64.900002
20170112223000,493.5,961.150024,68.166668,100,54.299999,0,70.800003,68.0,64.300003
20170112224500,493.5,975.25,69.166667,100,54.299999,0,70.699997,68.0,64.800003
20170112230000,493.5,961.150024,68.166668,100,54.299999,0,70.5,68.0,64.300003
20170112231500,493.5,975.25,69.166667,100,54.299999,0,70.400002,68.0,64.300003
20170112233000,493.5,975.25,69.166667,100,54.299999,0,70.199997,68.0,64.300003
20170112234500,493.5,961.150024,68.166668,100,54.299999,0,70.099998,68.0,63.099998
20170113000000,493.5,961.150024,68.166668,100,54.299999,0,70.0,68.0,64.300003
20170113001500,493.5,961.150024,68.166668,100,54.299999,0,70.0,68.0,64.800003
20170113003000,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.0,64.300003
20170113004500,493.5,961.150024,68.166668,100,54.299999,0,70.5,68.0,64.300003
20170113010000,493.5,947.049988,67.166666,100,54.299999,0,70.699997,68.0,64.300003
20170113011500,493.5,947.049988,67.166666,100,54.299999,0,70.800003,68.0,64.300003
20170113013000,493.5,916.5,65.0,100,54.299999,0,70.900002,68.0,63.700001
20170113014500,493.5,932.950012,66.166668,100,54.299999,0,70.900002,68.0,63.700001
20170113020000,493.5,947.049988,67.166666,100,54.299999,0,70.900002,68.0,63.700001
20170113021500,493.5,947.049988,67.166666,100,54.299999,0,70.900002,68.0,63.099998
20170113023000,493.5,947.049988,67.166666,100,54.299999,0,70.900002,68.0,62.700001
20170113024500,493.5,932.950012,66.166668,100,54.299999,0,70.900002,68.0,62.5
20170113030000,493.5,916.5,65.0,100,54.299999,0,70.800003,68.0,61.799999
20170113031500,493.5,932.950012,66.166668,100,54.299999,0,70.800003,68.0,64.800003
20170113033000,493.5,932.950012,66.166668,100,54.299999,0,70.900002,68.0,64.800003
20170113034500,493.5,902.400024,64.000002,100,54.299999,0,71.099998,68.0,64.199997
20170113040000,493.5,916.5,65.0,100,54.299999,0,71.0,68.0,64.300003
20170113041500,493.5,932.950012,66.166668,100,54.299999,0,70.900002,68.0,63.599998
20170113043000,493.5,947.049988,67.166666,100,54.299999,0,70.900002,68.900002,65.900002
20170113044500,493.5,947.049988,67.166666,100,54.299999,0,70.800003,69.0,66.0
20170113050000,493.5,932.950012,66.166668,100,54.299999,0,70.800003,69.400002,66.400002
20170113051500,493.5,947.049988,67.166666,100,54.299999,0,70.900002,69.400002,66.400002
20170113053000,493.5,947.049988,67.166666,100,54.299999,0,70.800003,69.099998,66.099998
20170113054500,493.5,947.049988,67.166666,100,54.299999,0,70.900002,69.0,66.0
20170113060000,493.5,947.049988,67.166666,100,54.299999,0,71.0,68.900002,65.900002
20170113061500,493.5,932.950012,66.166668,100,54.299999,0,70.900002,68.900002,65.900002
20170113063000,493.5,947.049988,67.166666,100,54.299999,0,70.699997,68.900002,65.900002
20170113064500,493.5,947.049988,67.166666,100,54.299999,0,70.5,68.900002,65.900002
20170113070000,493.5,932.950012,66.166668,100,54.299999,0,70.400002,68.5,65.5
20170113071500,493.5,932.950012,66.166668,100,54.299999,0,70.300003,68.5,65.5
20170113073000,493.5,932.950012,66.166668,100,54.299999,0,70.199997,68.5,65.5
20170113074500,493.5,932.950012,66.166668,100,54.299999,0,70.099998,68.0,64.800003
20170113080000,493.5,947.049988,67.166666,100,54.299999,0,70.099998,68.400002,65.400002
20170113081500,493.5,947.049988,67.166666,100,54.299999,0,70.099998,68.400002,65.400002
20170113083000,493.5,932.950012,66.166668,100,54.299999,0,70.199997,68.400002,65.400002
20170113084500,493.5,947.049988,67.166666,100,54.299999,0,70.099998,68.400002,65.400002
20170113090000,493.5,932.950012,66.166668,100,54.299999,0,70.0,68.400002,65.400002
20170113091500,493.5,932.950012,66.166668,100,54.299999,0,70.0,68.400002,65.400002
20170113093000,493.5,932.950012,66.166668,100,55.099998,0,69.800003,68.400002,65.400002
20170113094500,493.5,855.400024,60.666668,100,54.299999,0,69.800003,68.400002,65.400002
20170113100000,493.5,855.400024,60.666668,100,54.299999,0,69.699997,68.5,65.5
20170113101500,493.5,855.400024,60.666668,100,55.099998,0,69.599998,68.5,65.5
20170113103000,493.5,855.400024,60.666668,100,55.099998,0,69.699997,68.5,65.5
20170113104500,493.5,871.849976,61.833332,100,54.299999,0,69.599998,68.5,65.5
20170113110000,493.5,947.049988,67.166666,100,54.299999,0,69.599998,68.5,65.5
20170113111500,493.5,947.049988,67.166666,100,54.299999,0,69.699997,68.5,65.5
20170113113000,493.5,947.049988,67.166666,100,54.299999,0,69.699997,68.599998,65.599998
20170113114500,493.5,961.150024,68.166668,100,54.299999,0,69.699997,68.800003,65.800003
20170113120000,493.5,947.049988,67.166666,100,54.299999,0,69.699997,68.900002,65.900002
20170113121500,493.5,947.049988,67.166666,100,54.299999,0,69.900002,68.900002,65.900002
20170113123000,493.5,975.25,69.166667,100,54.299999,0,70.0,68.900002,65.900002
20170113124500,493.5,975.25,69.166667,100,54.299999,0,70.0,68.900002,65.900002
20170113130000,493.5,961.150024,68.166668,100,55.099998,0,69.900002,68.900002,65.900002
20170113131500,493.5,975.25,69.166667,100,55.099998,0,69.900002,69.099998,66.099998
20170113133000,493.5,961.150024,68.166668,100,54.299999,0,69.900002,69.400002,66.400002
20170113134500,493.5,932.950012,66.166668,100,54.299999,0,69.900002,69.400002,66.400002
20170113140000,493.5,975.25,69.166667,100,54.299999,0,69.800003,69.400002,66.400002
20170113141500,493.5,961.150024,68.166668,100,55.099998,0,69.900002,69.400002,66.400002
20170113143000,493.5,961.150024,68.166668,100,55.099998,0,69.800003,69.400002,66.400002
20170113144500,493.5,961.150024,68.166668,100,54.299999,0,70.0,69.400002,66.400002
20170113150000,493.5,961.150024,68.166668,100,54.299999,0,70.0,69.400002,66.400002
20170113151500,493.5,961.150024,68.166668,100,54.299999,0,70.099998,69.400002,66.400002
20170113153000,493.5,961.150024,68.166668,100,55.5,0,70.199997,69.400002,66.400002
20170113154500,493.5,961.150024,68.166668,100,54.700001,0,70.199997,69.400002,66.400002
20170113160000,493.5,975.25,69.166667,100,53.900002,0,70.099998,69.400002,66.400002
20170113161500,493.5,961.150024,68.166668,100,54.700001,0,70.199997,69.400002,66.400002
20170113163000,493.5,961.150024,68.166668,100,54.700001,0,70.300003,69.400002,66.400002
20170113164500,493.5,947.049988,67.166666,100,54.700001,0,70.300003,69.400002,66.400002
20170113170000,493.5,975.25,69.166667,100,54.700001,0,70.300003,69.400002,66.400002
20170113171500,493.5,961.150024,68.166668,100,54.700001,0,70.300003,69.400002,66.400002
20170113173000,493.5,961.150024,68.166668,100,54.0,0,70.400002,69.400002,66.400002
20170113174500,493.5,947.049988,67.166666,100,54.700001,0,70.599998,69.400002,66.400002
20170113180000,493.5,947.049988,67.166666,100,54.700001,0,70.699997,69.400002,66.400002
20170113181500,493.5,947.049988,67.166666,100,54.700001,0,70.800003,69.400002,66.400002
20170113183000,493.5,961.150024,68.166668,100,54.700001,0,70.800003,69.400002,66.400002
20170113184500,493.5,961.150024,68.166668,100,54.700001,0,70.699997,69.400002,66.400002
20170113190000,493.5,961.150024,68.166668,100,54.700001,0,70.699997,69.400002,66.400002
20170113191500,493.5,947.049988,67.166666,100,54.700001,0,70.699997,69.400002,66.400002
20170113193000,493.5,947.049988,67.166666,100,53.900002,0,70.599998,69.400002,66.400002
20170113194500,493.5,961.150024,68.166668,100,53.900002,0,70.5,69.400002,66.400002
20170113200000,493.5,961.150024,68.166668,100,53.900002,0,70.699997,69.400002,66.400002
20170113201500,493.5,961.150024,68.166668,100,54.599998,0,70.900002,69.400002,66.400002
20170113203000,493.5,947.049988,67.166666,100,54.599998,0,71.099998,69.400002,66.400002
20170113204500,493.5,947.049988,67.166666,100,54.599998,0,70.900002,69.400002,66.400002
20170113210000,493.5,947.049988,67.166666,100,54.0,0,70.800003,69.400002,66.400002
20170113211500,493.5,947.049988,67.166666,100,54.0,0,70.699997,69.400002,66.400002
20170113213000,493.5,961.150024,68.166668,100,54.0,0,70.5,69.400002,66.400002
20170113214500,493.5,947.049988,67.166666,100,54.0,0,70.5,69.0,66.0
20170113220000,493.5,947.049988,67.166666,100,54.0,0,70.5,69.199997,66.199997
20170113221500,493.5,961.150024,68.166668,100,54.700001,0,70.699997,69.0,66.0
20170113223000,493.5,961.150024,68.166668,100,54.700001,0,70.800003,69.0,66.0
20170113224500,493.5,961.150024,68.166668,100,54.700001,0,70.800003,69.0,66.0
20170113230000,493.5,947.049988,67.166666,100,54.700001,0,70.800003,68.900002,65.900002
20170113231500,493.5,947.049988,67.166666,100,54.700001,0,70.699997,68.0,64.300003
20170113233000,493.5,961.150024,68.166668,100,54.700001,0,70.5,68.0,63.599998
20170113234500,493.5,961.150024,68.166668,100,54.700001,0,70.400002,68.0,60.599998
20170114000000,493.5,947.049988,67.166666,100,53.900002,0,70.300003,68.0,63.200001
20170114001500,493.5,961.150024,68.166668,100,53.900002,0,70.199997,68.0,61.400002
20170114003000,493.5,947.049988,67.166666,100,53.900002,0,70.099998,68.0,63.700001
20170114004500,493.5,961.150024,68.166668,100,53.900002,0,70.099998,68.300003,65.300003
20170114010000,493.5,975.25,69.166667,100,55.0,0,70.0,68.0,64.900002
20170114011500,493.5,885.950012,62.833334,100,55.0,0,70.199997,68.0,64.900002
20170114013000,493.5,932.950012,66.166668,100,55.0,0,70.300003,68.400002,65.400002
20170114014500,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.300003,65.300003
20170114020000,493.5,947.049988,67.166666,100,54.299999,0,70.300003,68.0,64.900002
20170114021500,493.5,961.150024,68.166668,100,54.299999,0,70.199997,68.0,63.700001
20170114023000,493.5,961.150024,68.166668,100,54.299999,0,70.199997,68.0,64.199997
20170114024500,493.5,961.150024,68.166668,100,54.299999,0,70.199997,68.0,64.300003
20170114030000,493.5,975.25,69.166667,100,54.299999,0,70.099998,68.0,63.599998
20170114031500,493.5,961.150024,68.166668,100,54.299999,0,70.199997,68.0,64.199997
20170114033000,493.5,947.049988,67.166666,100,54.299999,0,70.199997,68.0,63.0
20170114034500,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.0,64.199997
20170114040000,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.0,63.099998
20170114041500,493.5,961.150024,68.166668,100,54.299999,0,70.400002,68.0,61.299999
20170114043000,493.5,961.150024,68.166668,100,54.299999,0,70.400002,68.0,64.199997
20170114044500,493.5,961.150024,68.166668,100,54.299999,0,70.400002,68.0,63.099998
20170114050000,493.5,947.049988,67.166666,100,54.299999,0,70.300003,68.0,63.700001
20170114051500,493.5,975.25,69.166667,100,54.299999,0,70.199997,68.0,64.800003
20170114053000,493.5,975.25,69.166667,100,54.299999,0,70.199997,68.0,64.800003
20170114054500,493.5,961.150024,68.166668,100,54.299999,0,70.099998,68.0,64.800003
20170114060000,493.5,961.150024,68.166668,100,54.299999,0,70.0,68.0,64.800003
20170114061500,493.5,975.25,69.166667,100,54.299999,0,70.0,68.0,64.800003
20170114063000,493.5,947.049988,67.166666,100,54.299999,0,70.099998,68.0,64.900002
20170114064500,493.5,961.150024,68.166668,100,54.299999,0,70.199997,68.0,64.900002
20170114070000,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.0,64.900002
20170114071500,493.5,975.25,69.166667,100,54.299999,0,70.300003,68.0,64.900002
20170114073000,493.5,916.5,65.0,100,54.299999,0,70.199997,68.0,64.900002
20170114074500,493.5,916.5,65.0,100,54.299999,0,70.0,68.0,64.300003
20170114080000,493.5,932.950012,66.166668,100,54.299999,0,70.0,68.0,64.199997
20170114081500,493.5,916.5,65.0,100,54.299999,0,69.900002,68.0,64.199997
20170114083000,493.5,947.049988,67.166666,100,54.299999,0,70.199997,68.0,63.5
20170114084500,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.0,62.5
20170114090000,493.5,947.049988,67.166666,100,54.299999,0,70.300003,68.0,62.5
20170114091500,493.5,947.049988,67.166666,100,54.299999,0,70.400002,68.0,62.5
20170114093000,493.5,947.049988,67.166666,100,54.299999,0,70.5,68.0,61.900002
20170114094500,493.5,947.049988,67.166666,100,54.299999,0,70.5,68.0,62.5
20170114100000,493.5,961.150024,68.166668,100,55.0,0,70.5,68.0,61.900002
20170114101500,493.5,947.049988,67.166666,100,54.299999,0,70.400002,68.0,61.299999
20170114103000,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.0,63.0
20170114104500,493.5,947.049988,67.166666,100,54.299999,0,70.199997,68.0,63.0
20170114110000,493.5,947.049988,67.166666,100,54.299999,0,70.199997,68.0,63.0
20170114111500,493.5,947.049988,67.166666,100,54.299999,0,70.099998,68.0,63.0
20170114113000,493.5,961.150024,68.166668,100,54.299999,0,70.199997,68.0,63.0
20170114114500,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.0,63.0
20170114120000,493.5,961.150024,68.166668,100,54.299999,0,70.300003,68.0,63.0
20170114121500,493.5,947.049988,67.166666,100,54.299999,0,70.300003,68.0,63.0
20170114123000,493.5,947.049988,67.166666,100,54.299999,0,70.400002,68.0,63.0
20170114124500,493.5,961.150024,68.166668,100,54.299999,0,70.400002,68.0,63.0
20170114130000,493.5,975.25,69.166667,100,54.299999,0,70.300003,68.0,63.0
20170114131500,493.5,989.349976,70.166665,100,55.099998,0,70.300003,68.0,63.0
20170114133000,493.5,961.150024,68.166668,100,55.099998,0,70.300003,68.0,63.0
20170114134500,493.5,989.349976,70.166665,100,55.099998,0,70.400002,68.0,63.0
20170114140000,493.5,975.25,69.166667,100,55.099998,0,70.599998,68.0,63.0
20170114141500,493.5,975.25,69.166667,100,55.099998,0,70.699997,68.0,63.0
20170114143000,493.5,961.150024,68.166668,100,54.299999,0,70.699997,68.0,63.0
20170114144500,493.5,975.25,69.166667,100,54.299999,0,70.800003,68.0,63.0
20170114150000,493.5,975.25,69.166667,100,54.299999,0,70.800003,68.0,63.0
20170114151500,493.5,975.25,69.166667,100,54.299999,0,70.800003,68.0,63.0
20170114153000,493.5,975.25,69.166667,100,54.299999,0,70.800003,68.0,63.0
20170114154500,493.5,961.150024,68.166668,100,54.299999,0,70.699997,68.0,63.0
20170114160000,493.5,975.25,69.166667,100,55.099998,0,70.699997,68.0,63.0
20170114161500,493.5,975.25,69.166667,100,55.099998,0,70.800003,68.0,62.5
20170114163000,493.5,947.049988,67.166666,100,55.099998,0,70.900002,68.0,61.900002
20170114164500,493.5,975.25,69.166667,100,54.299999,0,71.0,68.0,64.300003
20170114170000,493.5,975.25,69.166667,100,54.900002,0,71.099998,68.0,63.599998
20170114171500,493.5,961.150024,68.166668,100,54.900002,0,71.199997,68.0,64.300003
20170114173000,493.5,975.25,69.166667,100,53.900002,0,71.199997,68.0,64.800003
20170114174500,493.5,961.150024,68.166668,100,53.900002,0,71.199997,68.0,64.800003
20170114180000,493.5,975.25,69.166667,100,53.900002,0,71.0,68.0,64.900002
20170114181500,493.5,975.25,69.166667,100,53.900002,0,70.900002,68.0,64.800003
20170114183000,493.5,961.150024,68.166668,100,53.900002,0,71.0,68.0,64.300003
20170114184500,493.5,989.349976,70.166665,100,53.900002,0,71.0,68.0,63.700001
20170114190000,493.5,961.150024,68.166668,100,53.900002,0,71.199997,68.0,64.300003
20170114191500,493.5,975.25,69.166667,100,53.900002,0,71.199997,68.0,64.300003
20170114193000,493.5,961.150024,68.166668,100,53.900002,0,71.300003,68.0,64.300003
20170114194500,493.5,961.150024,68.166668,100,53.900002,0,71.199997,68.0,64.199997
20170114200000,493.5,961.150024,68.166668,100,54.700001,0,71.099998,68.0,64.199997
20170114201500,493.5,961.150024,68.166668,100,54.700001,0,70.900002,68.0,64.199997
20170114203000,493.5,961.150024,68.166668,100,54.700001,0,70.800003,68.0,64.199997
20170114204500,493.5,975.25,69.166667,100,54.700001,0,70.699997,68.0,63.700001
20170114210000,493.5,961.150024,68.166668,100,54.700001,0,70.800003,68.0,63.700001
20170114211500,493.5,961.150024,68.166668,100,54.700001,0,71.0,68.0,63.700001
20170114213000,493.5,961.150024,68.166668,100,54.700001,0,71.199997,68.0,63.700001
20170114214500,493.5,961.150024,68.166668,100,54.700001,0,71.300003,68.0,63.700001
20170114220000,493.5,947.049988,67.166666,100,53.900002,0,71.300003,68.0,63.700001
20170114221500,493.5,947.049988,67.166666,100,53.900002,0,71.400002,68.0,63.700001
20170114223000,493.5,961.150024,68.166668,100,53.900002,0,71.5,68.0,63.700001
20170114224500,493.5,947.049988,67.166666,100,54.700001,0,71.5,68.0,63.700001
20170114230000,493.5,961.150024,68.166668,100,54.700001,0,71.300003,68.0,63.700001
20170114231500,493.5,961.150024,68.166668,100,54.700001,0,71.199997,68.0,63.700001
20170114233000,493.5,975.25,69.166667,100,54.700001,0,71.0,68.0,63.700001
20170114234500,493.5,961.150024,68.166668,100,54.700001,0,70.900002,68.0,63.700001
20170115000000,493.5,961.150024,68.166668,100,54.700001,0,70.699997,68.0,63.599998
20170115001500,493.5,961.150024,68.166668,100,54.700001,0,70.800003,68.0,63.599998
20170115003000,493.5,947.049988,67.166666,100,54.700001,0,70.900002,68.0,63.599998
20170115004500,493.5,975.25,69.166667,100,54.700001,0,70.900002,68.0,63.599998
20170115010000,493.5,961.150024,68.166668,100,54.700001,0,71.0,68.0,63.099998
20170115011500,493.5,961.150024,68.166668,100,54.700001,0,71.0,68.0,63.099998
20170115013000,493.5,961.150024,68.166668,100,54.700001,0,71.099998,68.0,63.099998
20170115014500,493.5,961.150024,68.166668,100,54.700001,0,71.199997,68.0,63.099998
20170115020000,493.5,961.150024,68.166668,100,54.700001,0,71.300003,68.0,63.099998
20170115021500,493.5,961.150024,68.166668,100,54.700001,0,71.300003,68.0,63.099998
20170115023000,493.5,947.049988,67.166666,100,54.700001,0,71.199997,68.0,63.099998
20170115024500,493.5,932.950012,66.166668,100,54.700001,0,71.199997,68.0,63.099998
20170115030000,493.5,947.049988,67.166666,100,54.700001,0,71.099998,68.0,62.599998
20170115031500,493.5,947.049988,67.166666,100,54.700001,0,71.0,68.0,62.599998
20170115033000,493.5,961.150024,68.166668,100,54.700001,0,71.0,68.0,63.0
20170115034500,493.5,961.150024,68.166668,100,54.700001,0,70.900002,68.0,62.5
20170115040000,493.5,947.049988,67.166666,100,54.700001,0,71.0,68.0,62.5
20170115041500,493.5,947.049988,67.166666,100,54.700001,0,71.099998,68.0,62.5
20170115043000,493.5,947.049988,67.166666,100,54.700001,0,71.199997,68.0,62.5
20170115044500,493.5,947.049988,67.166666,100,54.700001,0,71.099998,68.0,63.0
20170115050000,493.5,947.049988,67.166666,100,54.700001,0,70.900002,68.0,62.5
20170115051500,493.5,947.049988,67.166666,100,54.700001,0,70.800003,68.0,62.5
20170115053000,493.5,947.049988,67.166666,100,54.700001,0,70.699997,68.0,62.5
20170115054500,493.5,961.150024,68.166668,100,54.700001,0,70.800003,68.0,62.5
20170115060000,493.5,947.049988,67.166666,100,54.700001,0,70.900002,68.0,63.0
20170115061500,493.5,947.049988,67.166666,100,54.700001,0,70.900002,68.0,62.5
20170115063000,493.5,947.049988,67.166666,100,54.700001,0,71.0,68.0,62.5
20170115064500,493.5,961.150024,68.166668,100,54.700001,0,71.099998,68.0,62.5
20170115070000,493.5,947.049988,67.166666,100,54.700001,0,71.199997,68.0,62.400002
20170115071500,493.5,961.150024,68.166668,100,54.700001,0,71.300003,68.0,62.400002
20170115073000,493.5,947.049988,67.166666,100,54.0,0,71.300003,68.0,62.400002
20170115074500,493.5,961.150024,68.166668,100,54.0,0,71.199997,68.0,62.400002
20170115080000,493.5,947.049988,67.166666,100,54.0,0,71.199997,68.0,62.5
20170115081500,493.5,916.5,65.0,100,54.0,0,71.0,68.900002,65.900002
20170115083000,493.5,916.5,65.0,100,54.700001,0,71.0,68.900002,65.900002
20170115084500,493.5,902.400024,64.000002,100,54.700001,0,71.0,68.900002,65.900002
20170115090000,493.5,916.5,65.0,100,54.700001,0,71.0,68.900002,65.900002
20170115091500,493.5,902.400024,64.000002,100,54.700001,0,71.0,68.900002,65.900002
20170115093000,493.5,932.950012,66.166668,100,54.700001,0,70.900002,68.900002,65.900002
20170115094500,493.5,932.950012,66.166668,100,54.700001,0,71.0,68.900002,65.900002
20170115100000,493.5,947.049988,67.166666,100,54.700001,0,71.0,68.900002,65.900002
20170115101500,493.5,947.049988,67.166666,100,54.700001,0,71.0,68.900002,65.900002
20170115103000,493.5,932.950012,66.166668,100,54.700001,0,70.900002,68.900002,65.900002
20170115104500,493.5,947.049988,67.166666,100,54.700001,0,70.900002,68.900002,65.900002
20170115110000,493.5,961.150024,68.166668,100,54.700001,0,70.800003,68.900002,65.900002
20170115111500,493.5,961.150024,68.166668,100,54.700001,0,70.900002,68.900002,65.900002
20170115113000,493.5,975.25,69.166667,100,54.700001,0,70.900002,68.900002,65.900002
20170115114500,493.5,961.150024,68.166668,100,54.700001,0,70.900002,68.900002,65.900002
20170115120000,493.5,947.049988,67.166666,100,53.900002,0,71.099998,68.900002,65.900002
20170115121500,493.5,961.150024,68.166668,100,53.900002,0,71.099998,68.900002,65.900002
20170115123000,493.5,545.200012,38.666668,50,55.099998,0,71.199997,73.5,70.5
20170115124500,493.5,531.099976,37.666665,50,55.099998,0,71.400002,73.900002,70.900002
20170115130000,493.5,517.0,36.666667,50,55.099998,0,71.400002,73.900002,70.900002
20170115131500,493.5,524.049988,37.166666,50,55.099998,0,71.400002,73.900002,70.900002
20170115133000,493.5,524.049988,37.166666,50,55.099998,0,71.5,73.900002,70.900002
20170115134500,493.5,514.650024,36.500002,49,55.099998,0,71.5,73.900002,70.900002
20170115140000,493.5,502.899994,35.666666,49,55.099998,0,71.599998,73.900002,70.900002
20170115141500,493.5,502.899994,35.666666,49,55.099998,0,71.699997,73.900002,70.900002
20170115143000,493.5,502.899994,35.666666,49,55.099998,0,71.800003,73.900002,70.900002
20170115144500,493.5,502.899994,35.666666,49,55.099998,0,71.800003,73.900002,70.900002
20170115150000,493.5,517.0,36.666667,49,55.099998,0,71.800003,73.900002,70.900002
20170115151500,493.5,517.0,36.666667,49,55.099998,0,72.0,74.300003,71.300003
20170115153000,493.5,502.899994,35.666666,49,55.099998,0,72.099998,74.099998,71.099998
20170115154500,493.5,514.650024,36.500002,49,55.099998,0,72.099998,74.0,71.0
20170115160000,493.5,507.600006,36.0,49,55.099998,0,72.199997,74.0,71.0
20170115161500,493.5,524.049988,37.166666,50,55.099998,0,72.199997,73.900002,70.900002
20170115163000,493.5,524.049988,37.166666,50,55.099998,0,72.099998,73.900002,70.900002
20170115164500,493.5,502.899994,35.666666,49,55.099998,0,72.099998,74.0,71.0
20170115170000,493.5,688.549988,48.833332,57,55.099998,0,72.300003,73.099998,70.099998
20170115171500,493.5,641.549988,45.499999,55,55.099998,0,72.400002,72.800003,69.800003
20170115173000,493.5,531.099976,37.666665,50,55.099998,0,72.400002,73.099998,70.099998
20170115174500,493.5,582.799988,41.333332,53,55.099998,0,73.300003,73.099998,70.099998
20170115180000,493.5,806.049988,57.166666,64,55.099998,0,73.699997,73.099998,70.099998
20170115181500,493.5,885.950012,62.833334,70,55.099998,0,73.5,73.099998,70.099998
20170115183000,493.5,841.299988,59.666666,67,54.400002,0,73.099998,73.199997,70.199997
20170115184500,493.5,650.950012,46.166668,55,54.400002,0,72.699997,73.5,70.5
20170115190000,493.5,526.400024,37.333335,50,54.400002,0,72.599998,73.199997,70.199997
20170115191500,493.5,526.400024,37.333335,50,54.400002,0,72.699997,73.099998,70.099998
20170115193000,493.5,514.650024,36.500002,50,54.400002,0,72.699997,73.099998,70.099998
20170115194500,493.5,524.049988,37.166666,50,55.099998,0,72.900002,73.099998,70.099998
20170115200000,493.5,509.950012,36.166668,50,55.099998,0,72.800003,73.099998,70.099998
20170115201500,493.5,517.0,36.666667,50,55.099998,0,72.900002,73.099998,70.099998
20170115203000,493.5,580.450012,41.166668,53,55.099998,0,72.699997,72.900002,69.900002
20170115204500,493.5,524.049988,37.166666,51,55.099998,0,72.400002,72.699997,69.699997
20170115210000,493.5,524.049988,37.166666,50,55.099998,0,72.300003,73.5,70.5
20170115211500,493.5,524.049988,37.166666,50,55.099998,0,72.300003,73.400002,70.400002
20170115213000,493.5,514.650024,36.500002,50,55.099998,0,72.199997,73.199997,70.199997
20170115214500,493.5,514.650024,36.500002,50,55.099998,0,72.099998,73.099998,70.099998
20170115220000,493.5,526.400024,37.333335,50,55.099998,0,72.199997,73.099998,70.099998
20170115221500,493.5,526.400024,37.333335,50,55.099998,0,72.199997,73.099998,70.099998
20170115223000,493.5,514.650024,36.500002,50,55.099998,0,72.199997,73.099998,70.099998
20170115224500,493.5,514.650024,36.500002,50,55.099998,0,72.199997,73.099998,70.099998
20170115230000,493.5,533.450012,37.833334,52,55.099998,0,72.199997,73.0,70.0
20170115231500,493.5,533.450012,37.833334,51,55.099998,0,72.199997,73.099998,70.099998
20170115233000,493.5,519.349976,36.833332,50,55.099998,0,72.099998,72.800003,69.800003
20170115234500,493.5,519.349976,36.833332,50,55.099998,0,71.900002,73.099998,70.099998
20170116000000,493.5,561.650024,39.833335,53,55.099998,0,71.800003,72.400002,69.400002
20170116001500,493.5,519.349976,36.833332,51,55.099998,0,71.800003,72.699997,69.699997
20170116003000,493.5,519.349976,36.833332,51,55.099998,0,71.900002,72.800003,69.800003
20170116004500,493.5,519.349976,36.833332,51,55.099998,0,72.099998,72.800003,69.800003
20170116010000,493.5,509.950012,36.166668,51,55.099998,0,72.099998,73.099998,70.099998
20170116011500,493.5,509.950012,36.166668,51,55.099998,0,72.099998,73.099998,70.099998
20170116013000,493.5,519.349976,36.833332,51,55.099998,0,72.099998,73.099998,70.099998
20170116014500,493.5,531.099976,37.666665,51,55.099998,0,72.099998,72.800003,69.800003
20170116020000,493.5,531.099976,37.666665,51,55.099998,0,72.099998,73.099998,70.099998
20170116021500,493.5,519.349976,36.833332,51,55.099998,0,72.0,73.099998,70.099998
20170116023000,493.5,519.349976,36.833332,51,55.099998,0,71.900002,73.099998,70.099998
20170116024500,493.5,507.600006,36.0,51,55.099998,0,71.800003,73.099998,70.099998
20170116030000,493.5,507.600006,36.0,51,55.099998,0,71.800003,73.099998,70.099998
20170116031500,493.5,507.600006,36.0,51,55.099998,0,71.900002,73.099998,70.099998
20170116033000,493.5,571.049988,40.499999,53,55.099998,0,71.900002,72.699997,69.699997
20170116034500,493.5,524.049988,37.166666,51,54.5,0,71.900002,72.699997,69.699997
20170116040000,493.5,552.25,39.166667,52,55.099998,0,72.699997,73.099998,70.099998
20170116041500,493.5,589.849976,41.833332,54,55.099998,0,72.800003,73.099998,70.099998
20170116043000,493.5,643.900024,45.666668,56,55.099998,0,72.800003,72.699997,69.699997
20170116044500,493.5,568.700012,40.333334,53,55.099998,0,72.5,72.800003,69.800003
20170116050000,493.5,517.0,36.666667,51,55.099998,0,72.300003,73.300003,70.300003
20170116051500,493.5,517.0,36.666667,51,55.099998,0,72.199997,73.5,70.5
20170116053000,493.5,517.0,36.666667,51,55.099998,0,72.099998,73.5,70.5
20170116054500,493.5,517.0,36.666667,51,55.099998,0,71.900002,73.199997,70.199997
20170116060000,493.5,517.0,36.666667,51,55.099998,0,71.900002,73.199997,70.199997
20170116061500,493.5,524.049988,37.166666,51,55.099998,0,71.900002,73.199997,70.199997
20170116063000,493.5,514.650024,36.500002,51,55.099998,0,71.900002,73.199997,70.199997
20170116064500,493.5,514.650024,36.500002,51,55.099998,0,71.900002,73.199997,70.199997
20170116070000,493.5,507.600006,36.0,51,55.099998,0,71.800003,73.199997,70.199997
20170116071500,493.5,519.349976,36.833332,51,55.099998,0,71.800003,73.199997,70.199997
20170116073000,493.5,509.950012,36.166668,51,55.099998,0,71.699997,73.199997,70.199997
20170116074500,493.5,462.950012,32.833334,51,55.099998,0,71.699997,73.199997,70.199997
20170116080000,493.5,531.099976,37.666665,54,55.099998,0,71.5,73.099998,70.099998
20170116081500,493.5,531.099976,37.666665,54,55.099998,0,71.599998,72.800003,69.800003
20170116083000,493.5,531.099976,37.666665,53,55.099998,0,71.800003,73.0,70.0
20170116084500,493.5,517.0,36.666667,53,55.099998,0,71.699997,73.0,70.0
20170116090000,493.5,559.299988,39.666666,55,55.099998,0,71.599998,72.699997,69.699997
20170116091500,493.5,855.400024,60.666668,80,54.299999,0,71.5,71.900002,68.900002
20170116093000,493.5,514.650024,36.500002,53,55.200001,0,71.400002,73.900002,70.900002
20170116094500,493.5,514.650024,36.500002,53,55.200001,0,71.400002,73.900002,70.900002
20170116100000,493.5,514.650024,36.500002,53,55.200001,0,71.300003,73.900002,70.900002
20170116101500,493.5,531.099976,37.666665,53,55.200001,0,71.099998,73.900002,70.900002
20170116103000,493.5,519.349976,36.833332,53,55.200001,0,71.099998,73.900002,70.900002
20170116104500,493.5,531.099976,37.666665,53,55.200001,0,70.800003,73.900002,70.900002
20170116110000,493.5,531.099976,37.666665,53,55.200001,0,70.800003,73.900002,70.900002
20170116111500,493.5,531.099976,37.666665,53,55.200001,0,70.699997,73.900002,70.900002
20170116113000,493.5,519.349976,36.833332,53,55.200001,0,70.599998,73.5,70.5
20170116114500,493.5,526.400024,37.333335,53,55.200001,100,70.5,73.900002,70.900002
20170116120000,493.5,509.950012,36.166668,50,55.200001,100,70.599998,73.5,70.5
20170116121500,493.5,509.950012,36.166668,50,55.200001,0,70.599998,73.5,70.5
20170116123000,493.5,524.049988,37.166666,51,55.200001,0,70.599998,73.5,70.5
20170116124500,493.5,533.450012,37.833334,51,55.200001,0,70.699997,73.5,70.5
20170116130000,493.5,514.650024,36.500002,50,55.200001,0,70.699997,73.5,70.5
20170116131500,493.5,533.450012,37.833334,51,55.200001,0,70.800003,73.400002,70.400002
20170116133000,493.5,947.049988,67.166666,100,55.200001,0,70.599998,68.900002,65.900002
20170116134500,493.5,947.049988,67.166666,100,55.200001,0,70.300003,68.900002,65.900002
20170116140000,493.5,947.049988,67.166666,100,55.200001,0,70.400002,68.900002,65.900002
20170116141500,493.5,932.950012,66.166668,100,54.299999,0,70.5,68.900002,65.900002
20170116143000,493.5,932.950012,66.166668,100,55.099998,0,70.400002,68.900002,65.900002
20170116144500,493.5,932.950012,66.166668,100,55.099998,0,70.400002,68.900002,65.900002
20170116150000,493.5,932.950012,66.166668,100,54.299999,0,70.300003,68.900002,65.900002
20170116151500,493.5,932.950012,66.166668,100,54.299999,0,70.400002,69.0,66.0
20170116153000,493.5,932.950012,66.166668,100,54.299999,0,70.199997,69.0,66.0
20170116154500,493.5,932.950012,66.166668,100,54.299999,0,70.099998,69.0,66.0
20170116160000,493.5,916.5,65.0,100,54.299999,0,70.199997,69.0,66.0
20170116161500,493.5,916.5,65.0,100,54.299999,0,70.0,69.0,66.0
20170116163000,493.5,947.049988,67.166666,100,54.299999,0,70.0,69.0,66.0
20170116164500,493.5,947.049988,67.166666,100,54.299999,0,69.900002,69.0,66.0
20170116170000,493.5,932.950012,66.166668,100,54.299999,0,70.0,69.0,66.0
20170116171500,493.5,947.049988,67.166666,100,54.299999,0,69.900002,69.0,66.0
20170116173000,493.5,947.049988,67.166666,100,54.299999,0,70.0,69.0,66.0
20170116174500,493.5,916.5,65.0,100,54.299999,0,70.0,69.0,66.0
20170116180000,493.5,932.950012,66.166668,100,53.5,0,70.099998,69.0,66.0
20170116181500,493.5,932.950012,66.166668,100,53.5,0,70.099998,69.0,66.0
20170116183000,493.5,932.950012,66.166668,100,54.700001,0,70.099998,68.900002,65.900002
20170116184500,493.5,916.5,65.0,100,54.700001,0,70.0,68.900002,65.900002
20170116190000,493.5,916.5,65.0,100,55.5,0,70.0,68.900002,65.900002
20170116191500,493.5,932.950012,66.166668,100,54.700001,0,70.099998,68.900002,65.900002
20170116193000,493.5,916.5,65.0,100,54.0,0,70.199997,68.900002,65.900002
20170116194500,493.5,932.950012,66.166668,100,54.700001,0,70.199997,68.900002,65.900002
20170116200000,493.5,932.950012,66.166668,100,54.700001,0,70.300003,68.900002,65.900002
20170116201500,493.5,932.950012,66.166668,100,54.700001,0,70.300003,68.900002,65.900002
20170116203000,493.5,916.5,65.0,100,54.700001,0,70.300003,68.900002,65.900002
20170116204500,493.5,932.950012,66.166668,100,54.700001,0,70.5,68.900002,65.900002
20170116210000,493.5,932.950012,66.166668,100,54.700001,0,70.5,68.900002,65.900002
20170116211500,493.5,916.5,65.0,100,54.700001,0,70.5,68.900002,65.900002
20170116213000,493.5,916.5,65.0,100,54.700001,0,70.5,68.900002,65.900002
20170116214500,493.5,916.5,65.0,100,54.700001,0,70.5,68.900002,65.900002
20170116220000,493.5,932.950012,66.166668,100,54.700001,0,70.5,68.900002,65.900002
20170116221500,493.5,932.950012,66.166668,100,54.700001,0,70.699997,68.900002,65.900002
20170116223000,493.5,932.950012,66.166668,100,54.0,0,70.800003,68.900002,65.900002
20170116224500,493.5,932.950012,66.166668,100,54.0,0,70.800003,68.900002,65.900002
20170116230000,493.5,932.950012,66.166668,100,54.0,0,70.900002,68.900002,65.900002
20170116231500,493.5,932.950012,66.166668,100,54.799999,0,71.0,68.900002,65.900002
20170116233000,493.5,916.5,65.0,100,53.900002,0,71.0,68.900002,65.900002
20170116234500,493.5,932.950012,66.166668,100,54.700001,0,71.0,68.900002,65.900002
20170117000000,493.5,916.5,65.0,100,54.700001,0,71.099998,68.900002,65.900002
20170117001500,493.5,916.5,65.0,100,54.700001,0,71.099998,68.900002,65.900002
20170117003000,493.5,932.950012,66.166668,100,53.900002,0,71.199997,68.900002,65.900002
20170117004500,493.5,916.5,65.0,100,53.900002,0,71.199997,68.900002,65.900002
20170117010000,493.5,916.5,65.0,100,53.900002,0,71.300003,68.900002,65.900002
20170117011500,493.5,932.950012,66.166668,100,54.700001,0,71.199997,68.900002,65.900002
20170117013000,493.5,932.950012,66.166668,100,54.700001,0,71.199997,68.900002,65.900002
20170117014500,493.5,916.5,65.0,100,54.700001,0,71.099998,68.900002,65.900002
20170117020000,493.5,932.950012,66.166668,100,53.900002,0,71.099998,68.900002,65.900002
20170117021500,493.5,932.950012,66.166668,100,54.700001,0,71.199997,68.900002,65.900002
20170117023000,493.5,932.950012,66.166668,100,54.700001,0,71.199997,68.900002,65.900002
20170117024500,493.5,916.5,65.0,100,54.700001,0,71.199997,68.900002,65.900002
20170117030000,493.5,916.5,65.0,100,54.700001,0,71.199997,68.900002,65.900002
20170117031500,493.5,947.049988,67.166666,100,54.700001,0,71.099998,68.900002,65.900002
20170117033000,493.5,932.950012,66.166668,100,54.700001,0,71.0,68.900002,65.900002
20170117034500,493.5,932.950012,66.166668,100,54.700001,0,70.900002,68.900002,65.900002
20170117040000,493.5,916.5,65.0,100,54.700001,0,70.900002,68.900002,65.900002
20170117041500,493.5,916.5,65.0,100,54.700001,0,70.900002,68.900002,65.900002
20170117043000,493.5,916.5,65.0,100,54.700001,0,70.900002,68.900002,65.900002
20170117044500,493.5,932.950012,66.166668,100,54.700001,0,70.900002,68.900002,65.900002
20170117050000,493.5,916.5,65.0,100,54.700001,0,70.800003,68.900002,65.900002
20170117051500,493.5,916.5,65.0,100,54.700001,0,70.699997,68.900002,65.900002
20170117053000,493.5,932.950012,66.166668,100,54.700001,0,70.599998,68.900002,65.900002
20170117054500,493.5,932.950012,66.166668,100,54.700001,0,70.5,68.900002,65.900002
20170117060000,493.5,932.950012,66.166668,100,54.700001,0,70.699997,68.900002,65.900002
20170117061500,493.5,519.349976,36.833332,50,89.099998,100,70.800003,75.300003,72.300003
20170117063000,493.5,519.349976,36.833332,50,82.099998,100,71.300003,75.300003,72.300003
20170117064500,493.5,519.349976,36.833332,50,86.400002,100,71.599998,75.300003,72.300003
20170117070000,493.5,519.349976,36.833332,50,88.699997,100,71.800003,75.300003,72.300003
20170117071500,493.5,519.349976,36.833332,50,82.099998,100,71.900002,75.300003,72.300003
20170117073000,493.5,467.649994,33.166666,50,82.099998,100,71.800003,75.300003,72.300003
20170117074500,493.5,462.950012,32.833334,50,73.0,100,71.800003,70.0,67.0
20170117080000,493.5,871.849976,61.833332,100,55.200001,0,71.599998,70.0,67.0
20170117081500,493.5,855.400024,60.666668,100,55.200001,0,71.300003,70.0,67.0
20170117083000,493.5,871.849976,61.833332,100,55.200001,0,71.099998,70.0,67.0
20170117084500,493.5,871.849976,61.833332,100,55.200001,0,71.300003,69.599998,66.599998
20170117090000,493.5,871.849976,61.833332,100,55.200001,0,71.300003,69.800003,66.800003
20170117091500,493.5,855.400024,60.666668,100,53.900002,0,71.199997,69.699997,66.699997
20170117093000,493.5,855.400024,60.666668,100,53.900002,0,71.099998,69.599998,66.599998
20170117094500,493.5,855.400024,60.666668,100,53.900002,0,71.0,69.5,66.5
20170117100000,493.5,855.400024,60.666668,100,53.900002,0,70.900002,69.599998,66.599998
20170117101500,493.5,855.400024,60.666668,100,54.700001,0,71.199997,69.5,66.5
20170117103000,493.5,855.400024,60.666668,100,54.700001,0,71.0,69.5,66.5
20170117104500,493.5,871.849976,61.833332,100,54.700001,0,71.0,69.5,66.5
20170117110000,493.5,855.400024,60.666668,100,54.700001,0,71.0,69.5,66.5
20170117111500,493.5,855.400024,60.666668,100,54.700001,0,71.0,69.5,66.5
20170117113000,493.5,871.849976,61.833332,100,54.700001,0,71.0,69.5,66.5
20170117114500,493.5,871.849976,61.833332,100,54.700001,0,70.800003,69.5,66.5
20170117120000,493.5,871.849976,61.833332,100,54.700001,0,70.699997,69.5,66.5
20170117121500,493.5,871.849976,61.833332,100,54.700001,0,70.699997,69.5,66.5
20170117123000,493.5,885.950012,62.833334,100,54.700001,0,70.699997,69.5,66.5
20170117124500,493.5,855.400024,60.666668,100,54.700001,0,70.599998,69.5,66.5
20170117130000,493.5,871.849976,61.833332,100,54.700001,0,70.599998,69.5,66.5
20170117131500,493.5,871.849976,61.833332,100,54.700001,0,70.699997,69.5,66.5
20170117133000,493.5,885.950012,62.833334,100,54.700001,0,70.699997,69.5,66.5
20170117134500,493.5,871.849976,61.833332,100,54.700001,0,70.599998,69.5,66.5
20170117140000,493.5,885.950012,62.833334,100,54.700001,0,70.5,69.5,66.5
20170117141500,493.5,916.5,65.0,100,54.700001,0,70.400002,69.5,66.5
20170117143000,493.5,975.25,69.166667,100,54.700001,0,70.300003,69.5,66.5
20170117144500,493.5,961.150024,68.166668,100,54.700001,0,70.400002,69.5,66.5
20170117150000,493.5,961.150024,68.166668,100,54.700001,0,70.300003,69.5,66.5
20170117151500,493.5,932.950012,66.166668,100,54.700001,0,70.599998,69.5,66.5
20170117153000,493.5,916.5,65.0,100,54.700001,0,70.300003,69.5,66.5
20170117154500,493.5,902.400024,64.000002,100,54.700001,0,70.300003,69.5,66.5
20170117160000,493.5,885.950012,62.833334,100,54.700001,0,70.199997,69.5,66.5
20170117161500,493.5,871.849976,61.833332,100,54.700001,0,70.199997,69.5,66.5
20170117163000,493.5,855.400024,60.666668,100,54.700001,0,70.199997,69.5,66.5
20170117164500,493.5,855.400024,60.666668,100,54.700001,0,70.199997,69.5,66.5
20170117170000,493.5,885.950012,62.833334,100,54.700001,0,70.099998,69.5,66.5
20170117171500,493.5,902.400024,64.000002,100,54.700001,0,70.0,69.5,66.5
20170117173000,493.5,916.5,65.0,100,54.700001,0,69.800003,69.5,66.5
20170117174500,493.5,932.950012,66.166668,100,54.700001,0,69.699997,69.5,66.5
20170117180000,493.5,916.5,65.0,100,53.900002,0,69.599998,69.5,66.5
20170117181500,493.5,916.5,65.0,100,54.700001,0,69.699997,69.5,66.5
20170117183000,493.5,871.849976,61.833332,100,54.700001,0,69.699997,69.5,66.5
20170117184500,493.5,871.849976,61.833332,100,54.700001,0,69.699997,69.5,66.5
20170117190000,493.5,855.400024,60.666668,100,54.700001,0,69.599998,69.5,66.5
20170117191500,493.5,855.400024,60.666668,100,54.700001,0,69.599998,69.5,66.5
20170117193000,493.5,855.400024,60.666668,100,54.700001,0,69.699997,69.5,66.5
20170117194500,493.5,871.849976,61.833332,100,54.700001,0,69.699997,69.5,66.5
20170117200000,493.5,871.849976,61.833332,100,54.700001,0,69.699997,69.5,66.5
20170117201500,493.5,855.400024,60.666668,100,54.700001,0,69.699997,69.5,66.5
20170117203000,493.5,855.400024,60.666668,100,54.700001,0,69.699997,69.5,66.5
20170117204500,493.5,841.299988,59.666666,100,54.700001,0,69.599998,69.5,66.5
20170117210000,493.5,855.400024,60.666668,100,54.700001,0,69.699997,69.5,66.5
20170117211500,493.5,841.299988,59.666666,100,54.700001,0,69.699997,69.5,66.5
20170117213000,493.5,841.299988,59.666666,100,54.700001,0,69.699997,69.5,66.5
20170117214500,493.5,855.400024,60.666668,100,54.700001,0,69.699997,69.5,66.5
20170117220000,493.5,855.400024,60.666668,100,54.700001,0,69.599998,69.5,66.5
20170117221500,493.5,841.299988,59.666666,100,54.700001,0,69.599998,69.5,66.5
20170117223000,493.5,855.400024,60.666668,100,54.700001,0,69.599998,69.5,66.5
20170117224500,493.5,855.400024,60.666668,100,54.700001,0,69.699997,69.5,66.5
20170117230000,493.5,855.400024,60.666668,100,54.700001,0,69.699997,69.5,66.5
20170117231500,493.5,855.400024,60.666668,100,54.700001,0,69.599998,69.5,66.5
20170117233000,493.5,855.400024,60.666668,100,54.700001,0,69.699997,69.5,66.5
20170117234500,493.5,885.950012,62.833334,100,54.700001,0,69.699997,69.5,66.5
20170118000000,493.5,902.400024,64.000002,100,54.700001,0,69.699997,69.5,66.5
20170118001500,493.5,902.400024,64.000002,100,54.700001,0,69.699997,69.5,66.5
20170118003000,493.5,902.400024,64.000002,100,54.700001,0,69.699997,69.5,66.5
20170118004500,493.5,902.400024,64.000002,100,54.700001,0,69.800003,69.5,66.5
20170118010000,493.5,916.5,65.0,100,54.700001,0,69.800003,69.5,66.5
20170118011500,493.5,932.950012,66.166668,100,54.700001,0,69.800003,69.5,66.5
20170118013000,493.5,932.950012,66.166668,100,54.700001,0,69.800003,69.5,66.5
20170118014500,493.5,916.5,65.0,100,54.700001,0,69.900002,69.5,66.5
20170118020000,493.5,932.950012,66.166668,100,54.700001,0,69.900002,69.5,66.5
20170118021500,493.5,932.950012,66.166668,100,54.700001,0,69.800003,69.5,66.5
20170118023000,493.5,932.950012,66.166668,100,54.700001,0,69.800003,69.5,66.5
20170118024500,493.5,932.950012,66.166668,100,54.700001,0,70.099998,69.5,66.5
20170118030000,493.5,932.950012,66.166668,100,54.700001,0,70.0,69.5,66.5
20170118031500,493.5,916.5,65.0,100,54.700001,0,70.099998,69.5,66.5
20170118033000,493.5,916.5,65.0,100,54.700001,0,70.199997,69.5,66.5
20170118034500,493.5,932.950012,66.166668,100,54.700001,0,70.199997,69.5,66.5
20170118040000,493.5,932.950012,66.166668,100,54.700001,0,70.199997,69.5,66.5
20170118041500,493.5,947.049988,67.166666,100,54.700001,0,70.199997,69.5,66.5
20170118043000,493.5,932.950012,66.166668,100,54.700001,0,70.099998,69.5,66.5
20170118044500,493.5,932.950012,66.166668,100,54.0,0,70.199997,69.5,66.5
20170118050000,493.5,916.5,65.0,100,54.0,0,70.199997,69.5,66.5
20170118051500,493.5,932.950012,66.166668,100,54.0,0,70.199997,69.5,66.5
20170118053000,493.5,932.950012,66.166668,100,54.0,0,70.099998,69.5,66.5
20170118054500,493.5,932.950012,66.166668,100,54.0,0,70.099998,69.5,66.5
20170118060000,493.5,916.5,65.0,100,54.0,0,70.199997,69.5,66.5
20170118061500,493.5,916.5,65.0,100,54.0,0,70.0,69.5,66.5
20170118063000,493.5,916.5,65.0,100,54.0,0,69.800003,69.5,66.5
20170118064500,493.5,932.950012,66.166668,100,54.0,0,69.5,69.5,66.5
20170118070000,493.5,916.5,65.0,100,54.0,0,69.400002,69.5,66.5
20170118071500,493.5,916.5,65.0,100,54.0,0,69.400002,69.5,66.5
20170118073000,493.5,916.5,65.0,100,54.0,0,69.300003,69.5,66.5
20170118074500,493.5,916.5,65.0,100,54.0,0,69.300003,69.5,66.5
20170118080000,493.5,916.5,65.0,100,54.0,0,69.199997,69.5,66.5
20170118081500,493.5,932.950012,66.166668,100,54.700001,0,69.300003,69.5,66.5
20170118083000,493.5,916.5,65.0,100,54.700001,0,69.199997,69.5,66.5
20170118084500,493.5,932.950012,66.166668,100,54.700001,0,69.300003,69.5,66.5
20170118090000,493.5,916.5,65.0,100,54.700001,0,69.300003,69.5,66.5
20170118091500,493.5,916.5,65.0,100,54.700001,0,69.199997,69.5,66.5
20170118093000,493.5,822.5,58.333333,100,54.700001,0,69.199997,69.5,66.5
20170118094500,493.5,841.299988,59.666666,100,54.700001,0,69.300003,69.5,66.5
20170118100000,493.5,806.049988,57.166666,100,54.700001,0,69.300003,69.5,66.5
20170118101500,493.5,822.5,58.333333,100,54.700001,0,69.599998,69.5,66.5
20170118103000,493.5,822.5,58.333333,100,54.700001,0,69.5,69.5,66.5
20170118104500,493.5,822.5,58.333333,100,54.700001,0,69.599998,69.5,66.5
20170118110000,493.5,822.5,58.333333,100,54.700001,0,69.699997,69.5,66.5
20170118111500,493.5,841.299988,59.666666,100,54.700001,0,69.699997,69.5,66.5
20170118113000,493.5,871.849976,61.833332,100,54.700001,0,69.900002,69.5,66.5
20170118114500,493.5,871.849976,61.833332,100,54.700001,0,70.099998,69.5,66.5
20170118120000,493.5,871.849976,61.833332,100,54.700001,0,70.199997,69.900002,66.900002
20170118121500,493.5,885.950012,62.833334,100,54.700001,0,70.199997,69.900002,66.900002
20170118123000,493.5,902.400024,64.000002,100,54.700001,0,70.099998,69.900002,66.900002
20170118124500,493.5,916.5,65.0,100,54.700001,0,70.0,69.599998,66.599998
20170118130000,493.5,902.400024,64.000002,100,54.700001,0,69.900002,69.400002,66.400002
20170118131500,493.5,916.5,65.0,100,54.700001,0,69.900002,69.0,66.0
20170118133000,493.5,916.5,65.0,100,54.700001,0,69.800003,69.0,66.0
20170118134500,493.5,916.5,65.0,100,54.700001,0,69.800003,69.0,66.0
20170118140000,493.5,916.5,65.0,100,54.700001,0,69.900002,69.900002,66.900002
20170118141500,493.5,916.5,65.0,100,54.700001,0,69.800003,70.400002,67.400002
20170118143000,493.5,916.5,65.0,100,54.700001,0,69.800003,70.400002,67.400002
20170118144500,493.5,841.299988,59.666666,69,54.700001,0,69.800003,70.400002,67.400002
20170118150000,493.5,723.799988,51.333332,59,54.700001,0,69.900002,70.400002,67.400002
20170118151500,493.5,723.799988,51.333332,59,54.700001,0,70.099998,70.400002,67.400002
20170118153000,493.5,723.799988,51.333332,59,54.700001,0,70.099998,70.400002,67.400002
20170118154500,493.5,723.799988,51.333332,59,54.700001,0,70.199997,70.400002,67.400002
20170118160000,493.5,723.799988,51.333332,59,54.700001,0,70.400002,70.400002,67.400002
20170118161500,493.5,723.799988,51.333332,59,54.700001,0,70.5,70.400002,67.400002
20170118163000,493.5,733.200012,52.000001,59,54.700001,0,70.5,70.400002,67.400002
20170118164500,493.5,733.200012,52.000001,59,54.700001,0,70.5,70.400002,67.400002
20170118170000,493.5,733.200012,52.000001,60,54.700001,0,70.599998,70.400002,67.400002
20170118171500,493.5,733.200012,52.000001,60,54.700001,0,70.5,70.300003,67.300003
20170118173000,493.5,719.099976,50.999998,61,54.700001,0,70.599998,70.400002,67.400002
20170118174500,493.5,756.700012,53.666668,65,54.700001,0,70.800003,70.300003,67.300003
20170118180000,493.5,902.400024,64.000002,80,54.700001,0,70.900002,70.300003,67.300003
20170118181500,493.5,902.400024,64.000002,100,54.700001,0,70.699997,70.300003,67.300003
20170118183000,493.5,902.400024,64.000002,100,53.900002,0,70.800003,70.300003,67.300003
20170118184500,493.5,902.400024,64.000002,100,54.700001,0,70.800003,70.400002,67.400002
20170118190000,493.5,902.400024,64.000002,100,54.700001,0,70.800003,70.199997,67.199997
20170118191500,493.5,885.950012,62.833334,100,54.700001,0,70.699997,70.300003,67.300003
20170118193000,493.5,855.400024,60.666668,100,54.700001,0,70.5,70.300003,67.300003
20170118194500,493.5,855.400024,60.666668,100,54.700001,0,70.400002,70.199997,67.199997
20170118200000,493.5,871.849976,61.833332,100,54.700001,0,70.300003,70.099998,67.099998
20170118201500,493.5,902.400024,64.000002,100,54.700001,0,70.199997,70.099998,67.099998
20170118203000,493.5,902.400024,64.000002,100,54.700001,0,70.099998,70.099998,67.099998
20170118204500,493.5,885.950012,62.833334,100,54.700001,0,70.0,70.0,67.0
20170118210000,493.5,789.599976,55.999998,65,54.700001,0,70.0,71.800003,68.800003
20170118211500,493.5,519.349976,36.833332,51,54.700001,0,70.199997,71.800003,68.800003
20170118213000,493.5,526.400024,37.333335,51,54.700001,0,70.5,71.800003,68.800003
20170118214500,493.5,526.400024,37.333335,51,54.700001,0,70.599998,71.800003,68.800003
20170118220000,493.5,533.450012,37.833334,51,54.700001,0,70.699997,71.800003,68.800003
20170118221500,493.5,514.650024,36.500002,51,54.700001,0,70.800003,71.800003,68.800003
20170118223000,493.5,514.650024,36.500002,51,54.700001,0,70.800003,71.800003,68.800003
