PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170118224500,493.5,514.650024,36.500002,51,54.700001,0,70.900002,72.199997,69.199997
20170118230000,493.5,514.650024,36.500002,51,54.700001,0,71.099998,72.199997,69.199997
20170118231500,493.5,514.650024,36.500002,51,54.700001,0,71.099998,72.199997,69.199997
20170118233000,493.5,507.600006,36.0,51,54.700001,0,71.300003,72.199997,69.199997
20170118234500,493.5,519.349976,36.833332,51,54.700001,0,71.199997,72.199997,69.199997
20170119000000,493.5,571.049988,40.499999,54,54.700001,0,71.300003,71.800003,68.800003
20170119001500,493.5,559.299988,39.666666,53,54.700001,0,71.300003,71.800003,68.800003
20170119003000,493.5,517.0,36.666667,51,54.700001,0,71.5,71.800003,68.800003
20170119004500,493.5,517.0,36.666667,51,54.700001,0,71.599998,71.800003,68.800003
20170119010000,493.5,517.0,36.666667,51,54.700001,0,71.599998,71.699997,68.699997
20170119011500,493.5,517.0,36.666667,51,54.700001,0,71.900002,71.800003,68.800003
20170119013000,493.5,552.25,39.166667,52,54.700001,0,71.800003,71.800003,68.800003
20170119014500,493.5,594.549988,42.166666,54,54.700001,0,71.900002,71.699997,68.699997
20170119020000,493.5,573.400024,40.666668,54,54.700001,0,71.900002,71.800003,68.800003
20170119021500,493.5,646.25,45.833333,56,54.700001,0,71.800003,71.800003,68.800003
20170119023000,493.5,634.5,45.0,56,54.700001,0,71.699997,71.800003,68.800003
20170119024500,493.5,634.5,45.0,56,54.700001,0,71.699997,71.800003,68.800003
20170119030000,493.5,646.25,45.833333,56,54.700001,0,71.699997,71.800003,68.800003
20170119031500,493.5,634.5,45.0,56,54.700001,0,71.699997,71.5,68.5
20170119033000,493.5,634.5,45.0,55,54.700001,0,71.699997,71.800003,68.800003
20170119034500,493.5,625.099976,44.333332,55,54.700001,0,71.699997,71.599998,68.599998
20170119040000,493.5,625.099976,44.333332,55,54.700001,0,71.699997,71.800003,68.800003
20170119041500,493.5,517.0,36.666667,51,84.900002,100,71.800003,75.699997,72.699997
20170119043000,493.5,531.099976,37.666665,51,87.099998,100,72.0,75.699997,72.699997
20170119044500,493.5,517.0,36.666667,51,83.199997,100,72.099998,75.699997,72.699997
20170119050000,493.5,526.400024,37.333335,51,81.599998,100,72.199997,75.699997,72.699997
20170119051500,493.5,507.600006,36.0,51,91.099998,100,72.300003,75.699997,72.699997
20170119053000,493.5,507.600006,36.0,51,84.400002,100,72.300003,75.699997,72.699997
20170119054500,493.5,526.400024,37.333335,51,82.099998,100,72.300003,75.699997,72.699997
20170119060000,493.5,519.349976,36.833332,51,95.5,100,72.300003,75.699997,72.699997
20170119061500,493.5,519.349976,36.833332,51,82.099998,100,72.400002,75.699997,72.699997
20170119063000,493.5,507.600006,36.0,50,93.0,100,72.400002,75.699997,72.699997
20170119064500,493.5,507.600006,36.0,50,91.699997,100,72.300003,75.699997,72.699997
20170119070000,493.5,507.600006,36.0,50,87.300003,100,72.300003,75.699997,72.699997
20170119071500,493.5,524.049988,37.166666,50,82.599998,100,72.400002,75.699997,72.699997
20170119073000,493.5,509.950012,36.166668,50,82.599998,100,72.5,75.699997,72.699997
20170119074500,493.5,916.5,65.0,100,55.200001,0,72.300003,70.800003,67.800003
20170119080000,493.5,916.5,65.0,100,55.200001,0,72.0,70.800003,67.800003
20170119081500,493.5,916.5,65.0,100,54.299999,0,71.900002,70.800003,67.800003
20170119083000,493.5,885.950012,62.833334,100,54.299999,0,71.599998,70.800003,67.800003
20170119084500,493.5,932.950012,66.166668,100,54.299999,0,71.400002,70.800003,67.800003
20170119090000,493.5,871.849976,61.833332,100,54.299999,0,71.300003,70.800003,67.800003
20170119091500,493.5,916.5,65.0,100,54.299999,0,71.400002,70.800003,67.800003
20170119093000,493.5,932.950012,66.166668,100,54.299999,0,71.300003,70.800003,67.800003
20170119094500,493.5,902.400024,64.000002,100,54.299999,0,71.199997,70.800003,67.800003
20170119100000,493.5,932.950012,66.166668,100,54.299999,0,71.099998,70.800003,67.800003
20170119101500,493.5,885.950012,62.833334,100,54.299999,0,70.900002,70.800003,67.800003
20170119103000,493.5,932.950012,66.166668,100,54.299999,0,70.800003,70.800003,67.800003
20170119104500,493.5,947.049988,67.166666,100,54.299999,0,70.699997,70.800003,67.800003
20170119110000,493.5,932.950012,66.166668,100,54.299999,0,70.699997,70.800003,67.800003
20170119111500,493.5,916.5,65.0,100,54.299999,0,70.699997,70.800003,67.800003
20170119113000,493.5,932.950012,66.166668,100,54.299999,0,70.5,70.800003,67.800003
20170119114500,493.5,916.5,65.0,100,54.299999,0,70.400002,70.800003,67.800003
20170119120000,493.5,932.950012,66.166668,100,54.299999,0,70.300003,70.800003,67.800003
20170119121500,493.5,947.049988,67.166666,100,54.299999,0,70.199997,70.800003,67.800003
20170119123000,493.5,916.5,65.0,100,54.299999,0,70.199997,70.800003,67.800003
20170119124500,493.5,789.599976,55.999998,62,54.299999,0,70.0,70.800003,67.800003
20170119130000,493.5,627.450012,44.500001,55,54.299999,0,70.0,70.800003,67.800003
20170119131500,493.5,538.150024,38.166668,51,54.299999,0,70.099998,70.800003,67.800003
20170119133000,493.5,514.650024,36.500002,51,54.299999,0,70.199997,70.800003,67.800003
20170119134500,493.5,514.650024,36.500002,51,54.299999,0,70.199997,70.800003,67.800003
20170119140000,493.5,507.600006,36.0,51,54.299999,0,70.199997,70.800003,67.800003
20170119141500,493.5,514.650024,36.500002,51,54.299999,0,70.300003,70.800003,67.800003
20170119143000,493.5,514.650024,36.500002,51,54.299999,0,70.199997,70.800003,67.800003
20170119144500,493.5,514.650024,36.500002,51,54.299999,0,70.199997,70.800003,67.800003
20170119150000,493.5,514.650024,36.500002,50,54.299999,0,70.199997,70.800003,67.800003
20170119151500,493.5,526.400024,37.333335,50,55.099998,0,70.199997,70.800003,67.800003
20170119153000,493.5,526.400024,37.333335,50,55.099998,0,70.099998,70.800003,67.800003
20170119154500,493.5,526.400024,37.333335,50,55.099998,0,70.099998,70.800003,67.800003
20170119160000,493.5,509.950012,36.166668,49,55.099998,0,70.0,70.800003,67.800003
20170119161500,493.5,517.0,36.666667,49,55.099998,0,70.099998,70.800003,67.800003
20170119163000,493.5,517.0,36.666667,49,55.099998,0,70.0,70.800003,67.800003
20170119164500,493.5,509.950012,36.166668,49,55.099998,0,70.0,70.800003,67.800003
20170119170000,493.5,509.950012,36.166668,49,55.099998,0,69.900002,70.800003,67.800003
20170119171500,493.5,519.349976,36.833332,49,55.099998,0,69.900002,70.800003,67.800003
20170119173000,493.5,519.349976,36.833332,49,55.099998,0,69.800003,70.800003,67.800003
20170119174500,493.5,507.600006,36.0,49,55.099998,0,69.800003,70.800003,67.800003
20170119180000,493.5,514.650024,36.500002,49,55.099998,0,69.900002,70.800003,67.800003
20170119181500,493.5,514.650024,36.500002,49,55.099998,0,70.199997,70.800003,67.800003
20170119183000,493.5,507.600006,36.0,49,55.099998,0,70.199997,70.800003,67.800003
20170119184500,493.5,517.0,36.666667,49,55.099998,0,70.099998,70.800003,67.800003
20170119190000,493.5,538.150024,38.166668,51,55.099998,0,70.099998,70.400002,67.400002
20170119191500,493.5,582.799988,41.333332,52,55.099998,0,70.5,70.400002,67.400002
20170119193000,493.5,582.799988,41.333332,52,55.099998,0,70.599998,70.400002,67.400002
20170119194500,493.5,582.799988,41.333332,52,55.099998,0,70.599998,70.400002,67.400002
20170119200000,493.5,592.200012,42.000001,52,55.099998,0,70.599998,70.400002,67.400002
20170119201500,493.5,599.25,42.5,53,55.099998,0,70.699997,70.400002,67.400002
20170119203000,493.5,672.099976,47.666665,56,55.099998,0,70.800003,70.400002,67.400002
20170119204500,493.5,744.950012,52.833334,59,54.299999,0,70.800003,70.400002,67.400002
20170119210000,493.5,806.049988,57.166666,64,54.299999,0,70.800003,70.400002,67.400002
20170119211500,493.5,916.5,65.0,72,54.299999,0,70.900002,70.400002,67.400002
20170119213000,493.5,975.25,69.166667,84,54.299999,0,70.900002,70.400002,67.400002
20170119214500,493.5,961.150024,68.166668,100,54.299999,0,70.800003,70.400002,67.400002
20170119220000,493.5,961.150024,68.166668,100,54.299999,0,70.699997,70.400002,67.400002
20170119221500,493.5,961.150024,68.166668,100,54.299999,0,70.599998,70.400002,67.400002
20170119223000,493.5,947.049988,67.166666,100,54.299999,0,70.599998,70.400002,67.400002
20170119224500,493.5,961.150024,68.166668,100,54.299999,0,70.300003,70.400002,67.400002
20170119230000,493.5,961.150024,68.166668,99,54.299999,0,69.800003,70.400002,67.400002
20170119231500,493.5,789.599976,55.999998,63,54.299999,0,69.800003,70.400002,67.400002
20170119233000,493.5,672.099976,47.666665,56,54.299999,0,69.699997,70.400002,67.400002
20170119234500,493.5,509.950012,36.166668,50,79.199997,100,69.900002,79.599998,76.0
20170120000000,493.5,524.049988,37.166666,50,82.0,100,70.099998,79.599998,76.0
20170120001500,493.5,524.049988,37.166666,50,82.0,100,70.199997,79.599998,76.0
20170120003000,493.5,517.0,36.666667,50,95.400002,100,70.300003,79.599998,76.0
20170120004500,493.5,509.950012,36.166668,50,80.199997,100,70.400002,79.599998,76.0
20170120010000,493.5,509.950012,36.166668,50,94.900002,100,70.599998,79.599998,76.0
20170120011500,493.5,519.349976,36.833332,50,81.099998,100,70.599998,79.599998,76.0
20170120013000,493.5,509.950012,36.166668,50,96.599998,100,70.699997,79.599998,76.0
20170120014500,493.5,509.950012,36.166668,50,81.5,100,70.699997,79.599998,76.0
20170120020000,493.5,524.049988,37.166666,50,90.599998,100,70.800003,79.599998,76.0
20170120021500,493.5,524.049988,37.166666,50,81.5,100,70.800003,79.599998,76.0
20170120023000,493.5,524.049988,37.166666,50,87.699997,100,70.900002,79.599998,76.0
20170120024500,493.5,524.049988,37.166666,50,84.0,100,71.0,79.599998,76.0
20170120030000,493.5,531.099976,37.666665,50,82.599998,100,71.199997,79.599998,76.0
20170120031500,493.5,519.349976,36.833332,50,90.699997,100,71.5,79.599998,76.0
20170120033000,493.5,519.349976,36.833332,50,80.199997,100,71.599998,79.599998,76.0
20170120034500,493.5,519.349976,36.833332,50,90.800003,100,71.699997,79.599998,76.0
20170120040000,493.5,519.349976,36.833332,50,80.199997,100,71.699997,79.599998,76.0
20170120041500,493.5,519.349976,36.833332,50,86.099998,100,71.699997,79.599998,76.0
20170120043000,493.5,526.400024,37.333335,50,80.0,100,71.699997,79.599998,76.0
20170120044500,493.5,519.349976,36.833332,50,94.900002,100,71.699997,79.599998,76.0
20170120050000,493.5,526.400024,37.333335,50,80.699997,100,71.699997,79.599998,76.0
20170120051500,493.5,517.0,36.666667,50,95.900002,100,71.900002,79.599998,76.0
20170120053000,493.5,517.0,36.666667,50,80.699997,100,72.300003,79.599998,76.0
20170120054500,493.5,526.400024,37.333335,50,88.0,100,72.400002,79.599998,76.0
20170120060000,493.5,885.950012,62.833334,100,56.0,0,72.400002,69.099998,66.099998
20170120061500,493.5,871.849976,61.833332,100,55.200001,0,72.0,69.0,66.0
20170120063000,493.5,871.849976,61.833332,100,55.200001,0,71.599998,69.0,66.0
20170120064500,493.5,871.849976,61.833332,100,55.200001,0,71.400002,69.0,66.0
20170120070000,493.5,871.849976,61.833332,100,55.200001,0,71.199997,69.0,66.0
20170120071500,493.5,855.400024,60.666668,100,54.299999,0,70.800003,69.0,66.0
20170120073000,493.5,871.849976,61.833332,100,54.299999,0,70.699997,69.0,66.0
20170120074500,493.5,855.400024,60.666668,100,54.299999,0,70.5,69.0,66.0
20170120080000,493.5,871.849976,61.833332,100,54.299999,0,70.400002,69.0,66.0
20170120081500,493.5,855.400024,60.666668,100,54.299999,0,70.400002,69.0,66.0
20170120083000,493.5,871.849976,61.833332,100,54.299999,0,70.300003,69.0,66.0
20170120084500,493.5,841.299988,59.666666,100,54.299999,0,70.199997,69.0,66.0
20170120090000,493.5,841.299988,59.666666,100,54.299999,0,70.300003,69.0,66.0
20170120091500,493.5,855.400024,60.666668,100,54.299999,0,70.300003,69.0,66.0
20170120093000,493.5,855.400024,60.666668,100,55.0,0,70.400002,69.0,66.0
20170120094500,493.5,871.849976,61.833332,100,55.0,0,70.5,69.0,66.0
20170120100000,493.5,871.849976,61.833332,100,55.0,0,70.699997,69.0,66.0
20170120101500,493.5,855.400024,60.666668,100,55.0,0,70.599998,69.0,66.0
20170120103000,493.5,855.400024,60.666668,100,55.0,0,70.5,69.0,66.0
20170120104500,493.5,855.400024,60.666668,100,55.0,0,70.5,69.0,66.0
20170120110000,493.5,855.400024,60.666668,100,55.0,0,70.400002,69.0,66.0
20170120111500,493.5,871.849976,61.833332,100,55.0,0,70.5,69.0,66.0
20170120113000,493.5,871.849976,61.833332,100,55.0,0,70.300003,69.0,66.0
20170120114500,493.5,871.849976,61.833332,100,55.0,0,70.400002,69.0,66.0
20170120120000,493.5,871.849976,61.833332,100,55.0,0,70.400002,69.0,66.0
20170120121500,493.5,871.849976,61.833332,100,55.0,0,70.300003,69.0,66.0
20170120123000,493.5,855.400024,60.666668,100,55.0,0,70.300003,69.0,66.0
20170120124500,493.5,871.849976,61.833332,100,55.0,0,70.199997,69.0,66.0
20170120130000,493.5,871.849976,61.833332,100,55.0,0,70.099998,69.0,66.0
20170120131500,493.5,871.849976,61.833332,100,55.0,0,70.199997,69.0,66.0
20170120133000,493.5,871.849976,61.833332,100,55.0,0,70.0,69.0,66.0
20170120134500,493.5,885.950012,62.833334,100,55.0,0,70.0,69.0,66.0
20170120140000,493.5,916.5,65.0,100,55.0,0,70.0,69.0,66.0
20170120141500,493.5,932.950012,66.166668,100,55.0,0,70.0,69.0,66.0
20170120143000,493.5,975.25,69.166667,100,55.0,0,69.900002,69.0,66.0
20170120144500,493.5,961.150024,68.166668,100,55.0,0,70.0,69.0,66.0
20170120150000,493.5,961.150024,68.166668,100,54.400002,0,70.099998,69.0,66.0
20170120151500,493.5,947.049988,67.166666,100,54.400002,0,70.099998,69.0,66.0
20170120153000,493.5,947.049988,67.166666,100,54.400002,0,70.099998,69.0,66.0
20170120154500,493.5,916.5,65.0,100,54.400002,0,70.199997,69.0,66.0
20170120160000,493.5,916.5,65.0,100,55.099998,0,70.199997,69.0,66.0
20170120161500,493.5,902.400024,64.000002,100,55.099998,0,70.099998,69.0,66.0
20170120163000,493.5,841.299988,59.666666,100,55.099998,0,69.900002,69.0,66.0
20170120164500,493.5,841.299988,59.666666,100,55.099998,0,69.900002,69.0,66.0
20170120170000,493.5,855.400024,60.666668,100,54.5,0,69.900002,69.0,66.0
20170120171500,493.5,841.299988,59.666666,100,54.5,0,69.699997,69.0,66.0
20170120173000,493.5,841.299988,59.666666,100,54.5,0,69.599998,69.0,66.0
20170120174500,493.5,855.400024,60.666668,100,53.900002,0,69.699997,69.0,66.0
20170120180000,493.5,841.299988,59.666666,100,53.900002,0,69.599998,69.0,66.0
20170120181500,493.5,841.299988,59.666666,100,53.900002,0,69.599998,69.0,66.0
20170120183000,493.5,841.299988,59.666666,100,53.900002,0,69.5,69.0,66.0
20170120184500,493.5,841.299988,59.666666,100,53.900002,0,69.699997,69.0,66.0
20170120190000,493.5,841.299988,59.666666,100,53.900002,0,69.800003,69.0,66.0
20170120191500,493.5,822.5,58.333333,100,53.900002,0,69.900002,69.0,66.0
20170120193000,493.5,822.5,58.333333,100,53.900002,0,69.800003,69.0,66.0
20170120194500,493.5,841.299988,59.666666,100,53.900002,0,69.699997,69.0,66.0
20170120200000,493.5,841.299988,59.666666,100,53.900002,0,69.699997,69.0,66.0
20170120201500,493.5,841.299988,59.666666,100,53.900002,0,69.699997,69.0,66.0
20170120203000,493.5,822.5,58.333333,100,53.900002,0,69.800003,69.0,66.0
20170120204500,493.5,822.5,58.333333,100,53.900002,0,69.800003,69.0,66.0
20170120210000,493.5,841.299988,59.666666,100,53.900002,0,69.800003,69.0,66.0
20170120211500,493.5,822.5,58.333333,100,53.900002,0,69.900002,69.0,66.0
20170120213000,493.5,841.299988,59.666666,100,54.700001,0,69.900002,69.0,66.0
20170120214500,493.5,822.5,58.333333,100,54.700001,0,70.0,69.0,66.0
20170120220000,493.5,822.5,58.333333,100,54.700001,0,70.099998,69.0,66.0
20170120221500,493.5,855.400024,60.666668,100,54.700001,0,70.199997,69.0,66.0
20170120223000,493.5,855.400024,60.666668,100,54.700001,0,70.300003,69.0,66.0
20170120224500,493.5,855.400024,60.666668,100,54.700001,0,70.400002,69.0,66.0
20170120230000,493.5,519.349976,36.833332,52,89.400002,100,70.800003,74.900002,71.900002
20170120231500,493.5,531.099976,37.666665,52,92.099998,100,71.199997,74.900002,71.900002
20170120233000,493.5,524.049988,37.166666,52,85.699997,100,71.300003,74.900002,71.900002
20170120234500,493.5,514.650024,36.500002,52,82.599998,100,71.5,74.900002,71.900002
20170121000000,493.5,514.650024,36.500002,52,97.699997,100,71.900002,74.900002,71.900002
20170121001500,493.5,526.400024,37.333335,52,68.800003,0,72.199997,74.900002,71.900002
20170121003000,493.5,519.349976,36.833332,52,56.799999,0,72.199997,74.900002,71.900002
20170121004500,493.5,531.099976,37.666665,52,56.0,0,72.5,74.800003,71.800003
20170121010000,493.5,531.099976,37.666665,52,56.0,0,72.699997,74.800003,71.800003
20170121011500,493.5,462.950012,32.833334,50,55.200001,0,72.599998,74.800003,71.800003
20170121013000,493.5,486.450012,34.500001,51,55.200001,0,72.599998,74.699997,71.699997
20170121014500,493.5,871.849976,61.833332,100,55.200001,0,72.5,71.800003,68.800003
20170121020000,493.5,855.400024,60.666668,100,54.599998,0,72.199997,71.800003,68.800003
20170121021500,493.5,855.400024,60.666668,100,54.599998,0,72.0,71.800003,68.800003
20170121023000,493.5,855.400024,60.666668,100,54.599998,0,71.800003,71.800003,68.800003
20170121024500,493.5,855.400024,60.666668,100,54.599998,0,71.599998,71.800003,68.800003
20170121030000,493.5,855.400024,60.666668,100,54.599998,0,71.300003,71.800003,68.800003
20170121031500,493.5,902.400024,64.000002,90,54.599998,0,71.099998,71.800003,68.800003
20170121033000,493.5,747.299988,52.999999,60,54.599998,0,71.199997,71.800003,68.800003
20170121034500,493.5,564.0,40.0,53,54.599998,0,71.099998,71.800003,68.800003
20170121040000,493.5,519.349976,36.833332,51,54.599998,0,71.199997,71.800003,68.800003
20170121041500,493.5,526.400024,37.333335,51,54.599998,0,71.300003,71.800003,68.800003
20170121043000,493.5,526.400024,37.333335,51,54.599998,0,71.400002,71.800003,68.800003
20170121044500,493.5,509.950012,36.166668,51,54.599998,0,71.5,71.800003,68.800003
20170121050000,493.5,517.0,36.666667,51,54.599998,0,71.5,71.800003,68.800003
20170121051500,493.5,517.0,36.666667,51,54.599998,0,71.400002,71.800003,68.800003
20170121053000,493.5,517.0,36.666667,50,54.599998,0,71.5,71.800003,68.800003
20170121054500,493.5,509.950012,36.166668,50,54.599998,0,71.5,71.800003,68.800003
20170121060000,493.5,517.0,36.666667,50,55.5,0,71.400002,71.800003,68.800003
20170121061500,493.5,517.0,36.666667,50,55.5,0,71.599998,71.800003,68.800003
20170121063000,493.5,502.899994,35.666666,50,55.5,0,71.800003,71.800003,68.800003
20170121064500,493.5,502.899994,35.666666,50,55.5,0,71.900002,71.800003,68.800003
20170121070000,493.5,495.850006,35.166667,50,55.5,0,71.800003,71.800003,68.800003
20170121071500,493.5,495.850006,35.166667,50,55.5,0,71.699997,71.800003,68.800003
20170121073000,493.5,495.850006,35.166667,50,55.5,0,71.599998,71.800003,68.800003
20170121074500,493.5,495.850006,35.166667,50,55.5,0,71.5,71.800003,68.800003
20170121080000,493.5,495.850006,35.166667,50,55.5,0,71.400002,71.800003,68.800003
20170121081500,493.5,495.850006,35.166667,50,55.5,0,71.300003,71.800003,68.800003
20170121083000,493.5,488.799988,34.666666,50,55.5,0,71.400002,71.800003,68.800003
20170121084500,493.5,488.799988,34.666666,50,55.5,0,71.599998,71.800003,68.800003
20170121090000,493.5,488.799988,34.666666,50,55.5,0,71.599998,71.800003,68.800003
20170121091500,493.5,500.549988,35.499999,50,85.0,100,72.0,76.400002,73.400002
20170121093000,493.5,488.799988,34.666666,50,89.900002,100,72.199997,76.400002,73.400002
20170121094500,493.5,495.850006,35.166667,50,84.400002,100,72.099998,76.400002,73.400002
20170121100000,493.5,502.899994,35.666666,50,93.400002,100,72.099998,76.400002,73.400002
20170121101500,493.5,488.799988,34.666666,50,82.599998,100,72.300003,76.400002,73.400002
20170121103000,493.5,507.600006,36.0,50,94.599998,100,72.300003,76.400002,73.400002
20170121104500,493.5,495.850006,35.166667,50,82.5,100,72.199997,76.400002,73.400002
20170121110000,493.5,495.850006,35.166667,50,93.0,100,72.199997,76.400002,73.400002
20170121111500,493.5,495.850006,35.166667,50,83.699997,100,72.300003,76.400002,73.400002
20170121113000,493.5,495.850006,35.166667,50,79.699997,100,72.5,76.400002,73.400002
20170121114500,493.5,486.450012,34.500001,50,91.699997,100,72.699997,76.400002,73.400002
20170121120000,493.5,470.0,33.333333,50,94.800003,100,73.0,76.400002,73.400002
20170121121500,493.5,462.950012,32.833334,50,78.300003,100,72.800003,76.400002,73.400002
20170121123000,493.5,470.0,33.333333,50,86.199997,100,72.599998,76.400002,73.400002
20170121124500,493.5,474.700012,33.666668,50,93.199997,100,72.699997,76.400002,73.400002
20170121130000,493.5,474.700012,33.666668,50,91.599998,100,72.699997,76.400002,73.400002
20170121131500,493.5,474.700012,33.666668,50,84.400002,100,72.699997,76.400002,73.400002
20170121133000,493.5,474.700012,33.666668,50,96.599998,100,72.699997,76.400002,73.400002
20170121134500,493.5,481.75,34.166667,50,83.800003,100,72.900002,76.400002,73.400002
20170121140000,493.5,467.649994,33.166666,50,89.199997,100,73.0,76.400002,73.400002
20170121141500,493.5,467.649994,33.166666,50,97.199997,100,73.099998,76.400002,73.400002
20170121143000,493.5,474.700012,33.666668,50,95.400002,100,73.199997,76.400002,73.400002
20170121144500,493.5,467.649994,33.166666,50,84.400002,100,73.199997,76.400002,73.400002
20170121150000,493.5,467.649994,33.166666,50,92.800003,100,73.199997,76.400002,73.400002
20170121151500,493.5,467.649994,33.166666,50,94.599998,100,73.199997,76.400002,73.400002
20170121153000,493.5,462.950012,32.833334,50,86.900002,100,73.199997,76.400002,73.400002
20170121154500,493.5,470.0,33.333333,50,83.800003,100,73.300003,76.400002,73.400002
20170121160000,493.5,470.0,33.333333,50,88.599998,100,73.5,76.400002,73.400002
20170121161500,493.5,470.0,33.333333,50,90.599998,100,73.599998,76.400002,73.400002
20170121163000,493.5,474.700012,33.666668,50,57.599998,100,73.599998,76.400002,73.400002
20170121164500,493.5,462.950012,32.833334,50,56.0,0,73.400002,76.400002,73.400002
20170121170000,493.5,462.950012,32.833334,50,56.0,0,73.199997,76.400002,73.400002
20170121171500,493.5,462.950012,32.833334,50,56.0,100,73.0,76.400002,73.400002
20170121173000,493.5,462.950012,32.833334,50,55.200001,100,72.900002,76.400002,73.400002
20170121174500,493.5,462.950012,32.833334,50,57.5,100,72.599998,76.400002,73.400002
20170121180000,493.5,467.649994,33.166666,50,84.599998,100,72.599998,76.400002,73.400002
20170121181500,493.5,467.649994,33.166666,50,81.599998,100,72.699997,76.400002,73.400002
20170121183000,493.5,467.649994,33.166666,50,80.199997,100,72.900002,76.400002,73.400002
20170121184500,493.5,462.950012,32.833334,50,90.400002,100,72.900002,76.400002,73.400002
20170121190000,493.5,462.950012,32.833334,50,82.599998,100,73.0,76.400002,73.400002
20170121191500,493.5,453.549988,32.166666,50,83.599998,100,72.800003,76.400002,73.400002
20170121193000,493.5,470.0,33.333333,51,95.300003,100,72.699997,76.400002,73.400002
20170121194500,493.5,470.0,33.333333,51,87.5,100,72.699997,76.400002,73.400002
20170121200000,493.5,474.700012,33.666668,51,77.199997,100,72.699997,76.400002,73.400002
20170121201500,493.5,467.649994,33.166666,51,94.800003,100,72.800003,76.400002,73.400002
20170121203000,493.5,474.700012,33.666668,51,80.599998,100,73.099998,76.300003,73.300003
20170121204500,493.5,467.649994,33.166666,51,85.0,100,73.400002,76.400002,73.400002
20170121210000,493.5,467.649994,33.166666,51,98.300003,100,73.400002,76.400002,73.400002
20170121211500,493.5,467.649994,33.166666,51,80.0,100,73.599998,76.400002,73.400002
20170121213000,493.5,474.700012,33.666668,51,56.799999,0,73.599998,76.400002,73.400002
20170121214500,493.5,474.700012,33.666668,51,55.900002,0,73.5,76.400002,73.400002
20170121220000,493.5,502.899994,35.666666,52,55.900002,0,73.400002,76.400002,73.400002
20170121221500,493.5,502.899994,35.666666,52,55.900002,0,73.300003,76.400002,73.400002
20170121223000,493.5,495.850006,35.166667,52,55.900002,0,73.199997,76.300003,73.300003
20170121224500,493.5,495.850006,35.166667,52,55.900002,0,73.199997,76.300003,73.300003
20170121230000,493.5,502.899994,35.666666,52,55.200001,0,73.199997,76.400002,73.400002
20170121231500,493.5,502.899994,35.666666,52,55.200001,100,73.099998,76.400002,73.400002
20170121233000,493.5,502.899994,35.666666,52,55.200001,0,73.099998,76.300003,73.300003
20170121234500,493.5,495.850006,35.166667,52,55.200001,100,73.0,76.400002,73.400002
20170122000000,493.5,495.850006,35.166667,52,55.200001,100,72.800003,76.300003,73.300003
20170122001500,493.5,495.850006,35.166667,52,55.200001,100,72.699997,76.300003,73.300003
20170122003000,493.5,495.850006,35.166667,52,75.300003,100,72.599998,76.300003,73.300003
20170122004500,493.5,495.850006,35.166667,52,80.699997,100,72.599998,76.300003,73.300003
20170122010000,493.5,495.850006,35.166667,52,89.300003,100,72.599998,76.300003,73.300003
20170122011500,493.5,495.850006,35.166667,52,86.900002,100,72.599998,76.300003,73.300003
20170122013000,493.5,495.850006,35.166667,52,82.199997,100,72.699997,76.300003,73.300003
20170122014500,493.5,495.850006,35.166667,52,98.400002,100,72.900002,76.300003,73.300003
20170122020000,493.5,495.850006,35.166667,52,82.599998,100,73.0,76.400002,73.400002
20170122021500,493.5,495.850006,35.166667,52,92.900002,100,72.900002,76.300003,73.300003
20170122023000,493.5,495.850006,35.166667,52,85.0,100,72.900002,76.300003,73.300003
20170122024500,493.5,514.650024,36.500002,52,82.099998,100,73.0,76.400002,73.400002
20170122030000,493.5,514.650024,36.500002,52,93.099998,100,73.099998,76.300003,73.300003
20170122031500,493.5,514.650024,36.500002,52,84.599998,100,73.099998,76.300003,73.300003
20170122033000,493.5,514.650024,36.500002,52,84.599998,100,73.099998,76.300003,73.300003
20170122034500,493.5,514.650024,36.500002,52,91.800003,100,73.099998,76.300003,73.300003
20170122040000,493.5,514.650024,36.500002,52,81.599998,100,73.199997,76.300003,73.300003
20170122041500,493.5,514.650024,36.500002,52,97.199997,100,73.300003,76.300003,73.300003
20170122043000,493.5,514.650024,36.500002,52,82.099998,100,73.5,76.300003,73.300003
20170122044500,493.5,524.049988,37.166666,52,59.400002,0,73.599998,76.300003,73.300003
20170122050000,493.5,524.049988,37.166666,51,56.0,0,73.5,76.300003,73.300003
20170122051500,493.5,531.099976,37.666665,51,55.200001,0,73.400002,76.300003,73.300003
20170122053000,493.5,519.349976,36.833332,51,55.200001,0,73.300003,76.300003,73.300003
20170122054500,493.5,526.400024,37.333335,51,55.200001,0,73.300003,76.300003,73.300003
20170122060000,493.5,519.349976,36.833332,51,55.200001,0,73.300003,76.199997,73.199997
20170122061500,493.5,531.099976,37.666665,51,55.200001,0,73.099998,76.300003,73.300003
20170122063000,493.5,502.899994,35.666666,50,55.200001,100,72.900002,76.300003,73.300003
20170122064500,493.5,526.400024,37.333335,50,55.200001,100,72.800003,76.400002,73.400002
20170122070000,493.5,526.400024,37.333335,50,55.200001,100,72.699997,76.300003,73.300003
20170122071500,493.5,526.400024,37.333335,50,58.299999,100,72.699997,76.300003,73.300003
20170122073000,493.5,533.450012,37.833334,50,73.0,100,72.800003,76.300003,73.300003
20170122074500,493.5,517.0,36.666667,49,86.199997,100,72.900002,76.300003,73.300003
20170122080000,493.5,517.0,36.666667,49,78.699997,100,73.0,76.300003,73.300003
20170122081500,493.5,524.049988,37.166666,49,87.400002,100,73.099998,76.300003,73.300003
20170122083000,493.5,531.099976,37.666665,49,80.199997,100,73.199997,76.300003,73.300003
20170122084500,493.5,531.099976,37.666665,49,82.5,100,73.0,76.300003,73.300003
20170122090000,493.5,531.099976,37.666665,49,85.699997,100,72.900002,76.300003,73.300003
20170122091500,493.5,524.049988,37.166666,49,79.699997,100,72.800003,76.300003,73.300003
20170122093000,493.5,517.0,36.666667,49,88.0,100,72.800003,76.400002,73.400002
20170122094500,493.5,517.0,36.666667,49,83.300003,100,72.699997,76.400002,73.400002
20170122100000,493.5,509.950012,36.166668,49,80.099998,100,72.599998,76.400002,73.400002
20170122101500,493.5,531.099976,37.666665,49,93.5,100,72.699997,76.400002,73.400002
20170122103000,493.5,524.049988,37.166666,49,81.099998,100,73.0,76.400002,73.400002
20170122104500,493.5,509.950012,36.166668,49,84.599998,100,73.099998,76.400002,73.400002
20170122110000,493.5,500.549988,35.499999,49,85.599998,100,72.900002,76.400002,73.400002
20170122111500,493.5,514.650024,36.500002,49,81.300003,100,72.800003,76.400002,73.400002
20170122113000,493.5,500.549988,35.499999,49,92.199997,100,72.699997,76.400002,73.400002
20170122114500,493.5,488.799988,34.666666,49,82.599998,100,72.699997,76.400002,73.400002
20170122120000,493.5,470.0,33.333333,49,85.599998,100,72.599998,76.400002,73.400002
20170122121500,493.5,470.0,33.333333,49,85.599998,100,72.699997,76.400002,73.400002
20170122123000,493.5,470.0,33.333333,49,81.599998,100,72.900002,76.400002,73.400002
20170122124500,493.5,486.450012,34.500001,49,95.900002,100,73.0,76.400002,73.400002
20170122130000,493.5,467.649994,33.166666,49,82.099998,100,73.099998,76.400002,73.400002
20170122131500,493.5,462.950012,32.833334,49,89.199997,100,73.199997,76.400002,73.400002
20170122133000,493.5,474.700012,33.666668,49,86.900002,100,73.0,76.400002,73.400002
20170122134500,493.5,474.700012,33.666668,49,82.0,100,73.099998,76.400002,73.400002
20170122140000,493.5,474.700012,33.666668,49,94.900002,100,73.099998,76.400002,73.400002
20170122141500,493.5,474.700012,33.666668,49,82.099998,100,73.099998,76.400002,73.400002
20170122143000,493.5,474.700012,33.666668,49,96.0,100,73.099998,76.400002,73.400002
20170122144500,493.5,474.700012,33.666668,49,82.099998,100,73.099998,76.400002,73.400002
20170122150000,493.5,474.700012,33.666668,49,96.599998,100,73.0,76.400002,73.400002
20170122151500,493.5,474.700012,33.666668,49,82.099998,100,73.099998,76.400002,73.400002
20170122153000,493.5,488.799988,34.666666,49,95.400002,100,73.099998,76.400002,73.400002
20170122154500,493.5,481.75,34.166667,49,82.099998,100,73.0,76.400002,73.400002
20170122160000,493.5,474.700012,33.666668,49,91.699997,100,73.0,76.400002,73.400002
20170122161500,493.5,495.850006,35.166667,49,85.400002,100,73.099998,76.400002,73.400002
20170122163000,493.5,495.850006,35.166667,49,82.0,100,73.0,76.400002,73.400002
20170122164500,493.5,486.450012,34.500001,49,97.800003,100,72.900002,76.400002,73.400002
20170122170000,493.5,486.450012,34.500001,49,82.099998,100,72.800003,76.400002,73.400002
20170122171500,493.5,486.450012,34.500001,49,88.400002,100,72.800003,76.400002,73.400002
20170122173000,493.5,486.450012,34.500001,49,83.800003,100,72.800003,76.400002,73.400002
20170122174500,493.5,486.450012,34.500001,49,81.099998,100,72.699997,76.400002,73.400002
20170122180000,493.5,500.549988,35.499999,49,92.300003,100,72.5,76.400002,73.400002
20170122181500,493.5,493.5,35.0,49,85.199997,100,72.400002,76.400002,73.400002
20170122183000,493.5,486.450012,34.500001,49,86.199997,100,72.300003,76.400002,73.400002
20170122184500,493.5,486.450012,34.500001,49,82.599998,100,72.300003,76.400002,73.400002
20170122190000,493.5,486.450012,34.500001,49,91.099998,100,72.300003,76.400002,73.400002
20170122191500,493.5,486.450012,34.500001,49,78.300003,100,72.300003,76.400002,73.400002
20170122193000,493.5,486.450012,34.500001,49,87.099998,100,72.400002,76.400002,73.400002
20170122194500,493.5,474.700012,33.666668,49,83.599998,100,72.300003,76.400002,73.400002
20170122200000,493.5,481.75,34.166667,49,77.800003,100,72.300003,76.400002,73.400002
20170122201500,493.5,488.799988,34.666666,49,88.699997,100,72.300003,76.400002,73.400002
20170122203000,493.5,479.399994,34.0,49,81.099998,100,72.300003,76.400002,73.400002
20170122204500,493.5,479.399994,34.0,49,81.099998,100,72.5,76.300003,73.300003
20170122210000,493.5,486.450012,34.500001,49,83.199997,100,72.599998,76.400002,73.400002
20170122211500,493.5,486.450012,34.500001,49,86.900002,100,72.699997,76.400002,73.400002
20170122213000,493.5,486.450012,34.500001,49,80.699997,100,72.699997,76.400002,73.400002
20170122214500,493.5,486.450012,34.500001,49,89.800003,100,72.800003,76.400002,73.400002
20170122220000,493.5,486.450012,34.500001,49,78.300003,100,72.699997,76.400002,73.400002
20170122221500,493.5,486.450012,34.500001,49,83.199997,100,72.699997,76.400002,73.400002
20170122223000,493.5,467.649994,33.166666,49,87.800003,100,72.699997,76.400002,73.400002
20170122224500,493.5,479.399994,34.0,49,79.099998,100,72.699997,76.400002,73.400002
20170122230000,493.5,479.399994,34.0,49,83.900002,100,72.699997,76.400002,73.400002
20170122231500,493.5,479.399994,34.0,49,86.800003,100,72.800003,76.400002,73.400002
20170122233000,493.5,509.950012,36.166668,49,79.199997,100,72.900002,76.400002,73.400002
20170122234500,493.5,517.0,36.666667,49,88.5,100,73.099998,76.400002,73.400002
20170123000000,493.5,502.899994,35.666666,49,80.599998,100,73.099998,76.400002,73.400002
20170123001500,493.5,514.650024,36.500002,49,87.0,100,73.099998,76.400002,73.400002
20170123003000,493.5,514.650024,36.500002,49,78.699997,100,73.199997,76.400002,73.400002
20170123004500,493.5,507.600006,36.0,49,85.599998,100,73.199997,76.400002,73.400002
20170123010000,493.5,507.600006,36.0,49,83.099998,100,73.199997,76.400002,73.400002
20170123011500,493.5,495.850006,35.166667,49,80.099998,100,73.5,76.400002,73.400002
20170123013000,493.5,514.650024,36.500002,49,77.900002,100,73.599998,76.400002,73.400002
20170123014500,493.5,486.450012,34.500001,49,59.599998,0,73.699997,76.400002,73.400002
20170123020000,493.5,500.549988,35.499999,49,56.0,0,73.300003,76.400002,73.400002
20170123021500,493.5,500.549988,35.499999,49,56.0,100,73.099998,76.400002,73.400002
20170123023000,493.5,500.549988,35.499999,49,55.200001,100,72.699997,76.400002,73.400002
20170123024500,493.5,500.549988,35.499999,49,56.0,100,72.699997,76.400002,73.400002
20170123030000,493.5,500.549988,35.499999,49,79.599998,100,72.699997,76.400002,73.400002
20170123031500,493.5,500.549988,35.499999,49,81.800003,100,72.599998,76.400002,73.400002
20170123033000,493.5,493.5,35.0,49,80.400002,100,72.599998,76.400002,73.400002
20170123034500,493.5,502.899994,35.666666,49,79.300003,100,72.599998,76.400002,73.400002
20170123040000,493.5,502.899994,35.666666,49,78.300003,100,72.599998,76.400002,73.400002
20170123041500,493.5,514.650024,36.500002,49,81.0,100,72.599998,76.400002,73.400002
20170123043000,493.5,514.650024,36.500002,49,84.300003,100,72.800003,76.400002,73.400002
20170123044500,493.5,514.650024,36.500002,49,80.599998,100,72.800003,76.400002,73.400002
20170123050000,493.5,514.650024,36.500002,49,80.599998,100,72.800003,76.400002,73.400002
20170123051500,493.5,514.650024,36.500002,49,76.800003,100,72.699997,76.400002,73.400002
20170123053000,493.5,514.650024,36.500002,49,77.800003,100,72.699997,76.400002,73.400002
20170123054500,493.5,514.650024,36.500002,49,82.5,100,72.699997,76.400002,73.400002
20170123060000,493.5,502.899994,35.666666,49,83.699997,100,72.300003,76.400002,73.400002
20170123061500,493.5,531.099976,37.666665,49,76.0,100,72.199997,71.400002,68.400002
20170123063000,493.5,1029.300049,73.000003,100,54.299999,0,72.0,71.400002,68.400002
20170123064500,493.5,1055.150024,74.833335,100,54.299999,0,71.699997,71.400002,68.400002
20170123070000,493.5,1081.0,76.666667,100,53.5,0,70.900002,71.400002,68.400002
20170123071500,493.5,1081.0,76.666667,100,53.5,0,70.800003,71.400002,68.400002
20170123073000,493.5,885.950012,62.833334,62,54.299999,0,70.400002,71.400002,68.400002
20170123074500,493.5,615.700012,43.666668,51,55.099998,0,70.300003,71.400002,68.400002
20170123080000,493.5,531.099976,37.666665,48,55.099998,0,70.199997,71.400002,68.400002
20170123081500,493.5,502.899994,35.666666,48,55.099998,0,70.099998,71.400002,68.400002
20170123083000,493.5,493.5,35.0,48,55.099998,0,70.199997,71.400002,68.400002
20170123084500,493.5,479.399994,34.0,48,54.299999,0,70.099998,71.400002,68.400002
20170123090000,493.5,479.399994,34.0,48,54.299999,0,69.900002,71.400002,68.400002
20170123091500,493.5,500.549988,35.499999,48,55.5,0,70.0,71.400002,68.400002
20170123093000,493.5,479.399994,34.0,48,54.700001,0,69.800003,71.400002,68.400002
20170123094500,493.5,470.0,33.333333,48,54.700001,0,69.800003,71.400002,68.400002
20170123100000,493.5,479.399994,34.0,48,54.700001,0,69.699997,71.400002,68.400002
20170123101500,493.5,479.399994,34.0,48,54.700001,0,69.699997,71.400002,68.400002
20170123103000,493.5,486.450012,34.500001,48,54.700001,0,69.800003,71.300003,68.300003
20170123104500,493.5,486.450012,34.500001,48,54.700001,0,69.900002,71.300003,68.300003
20170123110000,493.5,509.950012,36.166668,48,55.5,0,70.0,71.300003,68.300003
20170123111500,493.5,517.0,36.666667,48,54.700001,0,70.300003,71.300003,68.300003
20170123113000,493.5,517.0,36.666667,48,54.700001,0,70.400002,71.300003,68.300003
20170123114500,493.5,509.950012,36.166668,48,55.5,0,70.5,71.300003,68.300003
20170123120000,493.5,561.650024,39.833335,50,54.700001,0,70.699997,71.099998,68.099998
20170123121500,493.5,526.400024,37.333335,48,54.700001,0,70.5,71.0,68.0
20170123123000,493.5,533.450012,37.833334,48,54.700001,0,70.599998,70.900002,67.900002
20170123124500,493.5,509.950012,36.166668,48,54.700001,0,70.5,70.900002,67.900002
20170123130000,493.5,524.049988,37.166666,48,54.700001,0,70.5,70.900002,67.900002
20170123131500,493.5,524.049988,37.166666,48,54.700001,0,70.800003,70.900002,67.900002
20170123133000,493.5,524.049988,37.166666,48,54.700001,0,71.0,70.900002,67.900002
20170123134500,493.5,514.650024,36.500002,48,54.700001,0,71.199997,70.900002,67.900002
20170123140000,493.5,533.450012,37.833334,49,54.700001,0,71.199997,70.900002,67.900002
20170123141500,493.5,545.200012,38.666668,50,54.700001,0,71.099998,70.900002,67.900002
20170123143000,493.5,545.200012,38.666668,50,54.700001,0,70.900002,70.900002,67.900002
20170123144500,493.5,545.200012,38.666668,50,54.700001,0,70.900002,70.900002,67.900002
20170123150000,493.5,545.200012,38.666668,50,54.700001,0,70.900002,70.900002,67.900002
20170123151500,493.5,533.450012,37.833334,50,54.700001,0,70.900002,70.900002,67.900002
20170123153000,493.5,549.900024,39.000002,50,54.700001,0,71.099998,70.900002,67.900002
20170123154500,493.5,575.75,40.833333,52,54.700001,0,71.199997,70.900002,67.900002
20170123160000,493.5,672.099976,47.666665,55,54.700001,0,71.300003,70.900002,67.900002
20170123161500,493.5,796.650024,56.500002,60,54.700001,0,71.5,70.900002,67.900002
20170123163000,493.5,885.950012,62.833334,65,54.700001,0,71.300003,70.900002,67.900002
20170123164500,493.5,871.849976,61.833332,65,54.700001,0,71.199997,70.900002,67.900002
20170123170000,493.5,885.950012,62.833334,65,54.700001,0,71.0,70.900002,67.900002
20170123171500,493.5,871.849976,61.833332,65,54.700001,0,71.0,70.900002,67.900002
20170123173000,493.5,871.849976,61.833332,65,54.700001,0,71.099998,70.900002,67.900002
20170123174500,493.5,989.349976,70.166665,73,54.700001,0,71.599998,70.900002,67.900002
20170123180000,493.5,1043.400024,74.000002,100,54.700001,0,72.400002,70.900002,67.900002
20170123181500,493.5,1055.150024,74.833335,100,53.900002,0,72.099998,70.900002,67.900002
20170123183000,493.5,1029.300049,73.000003,100,53.900002,0,71.800003,70.900002,67.900002
20170123184500,493.5,1043.400024,74.000002,100,53.900002,0,71.300003,70.900002,67.900002
20170123190000,493.5,1029.300049,73.000003,100,53.200001,0,70.900002,70.900002,67.900002
20170123191500,493.5,1029.300049,73.000003,100,54.200001,0,70.900002,70.900002,67.900002
20170123193000,493.5,1029.300049,73.000003,100,54.200001,0,70.699997,70.800003,67.800003
20170123194500,493.5,1029.300049,73.000003,100,54.200001,0,70.300003,70.800003,67.800003
20170123200000,493.5,1029.300049,73.000003,100,53.5,0,70.300003,70.800003,67.800003
20170123201500,493.5,1043.400024,74.000002,100,54.700001,0,70.300003,70.800003,67.800003
20170123203000,493.5,507.600006,36.0,48,75.900002,100,70.800003,75.0,72.0
20170123204500,493.5,507.600006,36.0,48,80.699997,100,71.300003,75.0,72.0
20170123210000,493.5,507.600006,36.0,48,82.099998,100,71.599998,75.0,72.0
20170123211500,493.5,507.600006,36.0,48,84.900002,100,71.800003,74.900002,71.900002
20170123213000,493.5,507.600006,36.0,48,81.900002,100,71.699997,74.699997,71.699997
20170123214500,493.5,526.400024,37.333335,49,65.300003,0,71.800003,74.599998,71.599998
20170123220000,493.5,540.5,38.333333,50,56.0,0,71.699997,74.300003,71.300003
20170123221500,493.5,524.049988,37.166666,49,54.700001,0,71.699997,74.300003,71.300003
20170123223000,493.5,517.0,36.666667,49,54.700001,0,71.699997,74.300003,71.300003
20170123224500,493.5,531.099976,37.666665,49,54.700001,0,71.800003,74.300003,71.300003
20170123230000,493.5,514.650024,36.500002,49,54.700001,0,71.800003,74.300003,71.300003
20170123231500,493.5,514.650024,36.500002,49,54.700001,0,71.699997,74.300003,71.300003
20170123233000,493.5,514.650024,36.500002,49,54.700001,0,71.699997,74.300003,71.300003
20170123234500,493.5,507.600006,36.0,49,53.900002,0,71.599998,74.300003,71.300003
20170124000000,493.5,514.650024,36.500002,49,53.900002,0,71.599998,74.300003,71.300003
20170124001500,493.5,524.049988,37.166666,49,55.099998,0,71.599998,74.300003,71.300003
20170124003000,493.5,524.049988,37.166666,49,55.099998,0,71.599998,74.300003,71.300003
20170124004500,493.5,531.099976,37.666665,49,55.099998,0,71.699997,74.300003,71.300003
20170124010000,493.5,517.0,36.666667,49,55.099998,0,71.699997,74.300003,71.300003
20170124011500,493.5,517.0,36.666667,49,54.299999,0,71.599998,74.300003,71.300003
20170124013000,493.5,533.450012,37.833334,49,54.299999,0,71.599998,74.300003,71.300003
20170124014500,493.5,514.650024,36.500002,49,53.099998,0,71.5,74.300003,71.300003
20170124020000,493.5,526.400024,37.333335,49,52.299999,0,71.400002,74.300003,71.300003
20170124021500,493.5,517.0,36.666667,49,52.299999,0,71.599998,74.300003,71.300003
20170124023000,493.5,517.0,36.666667,49,52.299999,0,71.5,74.300003,71.300003
20170124024500,493.5,517.0,36.666667,49,52.299999,0,71.599998,74.300003,71.300003
20170124030000,493.5,509.950012,36.166668,48,52.299999,0,71.599998,74.300003,71.300003
20170124031500,493.5,517.0,36.666667,48,51.5,0,71.599998,74.300003,71.300003
20170124033000,493.5,517.0,36.666667,48,50.700001,0,71.599998,74.300003,71.300003
20170124034500,493.5,517.0,36.666667,48,50.700001,0,71.599998,74.300003,71.300003
20170124040000,493.5,517.0,36.666667,48,50.700001,0,71.599998,74.300003,71.300003
20170124041500,493.5,526.400024,37.333335,48,49.900002,0,71.599998,74.300003,71.300003
20170124043000,493.5,517.0,36.666667,47,49.900002,0,71.599998,74.0,71.0
20170124044500,493.5,509.950012,36.166668,47,49.900002,0,71.599998,74.300003,71.300003
20170124050000,493.5,509.950012,36.166668,47,49.900002,0,71.699997,74.599998,71.599998
20170124051500,493.5,500.549988,35.499999,47,49.900002,0,71.699997,74.300003,71.300003
20170124053000,493.5,500.549988,35.499999,47,49.299999,100,71.699997,75.0,72.0
20170124054500,493.5,500.549988,35.499999,47,49.299999,100,71.699997,75.0,72.0
20170124060000,493.5,500.549988,35.499999,47,49.299999,100,71.800003,75.0,72.0
20170124061500,493.5,500.549988,35.499999,47,48.799999,100,71.699997,75.0,72.0
20170124063000,493.5,500.549988,35.499999,47,48.799999,100,71.300003,75.0,72.0
20170124064500,493.5,531.099976,37.666665,47,53.900002,100,71.099998,74.699997,71.699997
20170124070000,493.5,524.049988,37.166666,47,83.199997,100,71.0,75.0,72.0
20170124071500,493.5,514.650024,36.500002,47,74.400002,100,70.699997,75.0,72.0
20170124073000,493.5,514.650024,36.500002,47,81.5,100,70.699997,74.699997,71.699997
20170124074500,493.5,514.650024,36.500002,47,83.099998,100,70.699997,74.699997,71.699997
20170124080000,493.5,507.600006,36.0,47,83.099998,100,71.0,74.699997,71.699997
20170124081500,493.5,514.650024,36.500002,47,81.699997,100,71.199997,74.699997,71.699997
20170124083000,493.5,507.600006,36.0,47,84.300003,100,71.400002,74.800003,71.800003
20170124084500,493.5,474.700012,33.666668,47,85.599998,100,71.300003,75.0,72.0
20170124090000,493.5,474.700012,33.666668,47,87.5,100,71.199997,75.0,72.0
20170124091500,493.5,474.700012,33.666668,47,90.099998,100,71.099998,75.0,72.0
20170124093000,493.5,474.700012,33.666668,47,81.099998,100,71.199997,75.0,72.0
20170124094500,493.5,460.600006,32.666667,48,89.900002,100,71.300003,74.699997,71.699997
20170124100000,493.5,460.600006,32.666667,48,85.5,100,71.199997,75.0,72.0
20170124101500,493.5,467.649994,33.166666,49,85.5,100,71.300003,75.0,72.0
20170124103000,493.5,467.649994,33.166666,49,90.400002,100,71.699997,75.0,72.0
20170124104500,493.5,467.649994,33.166666,49,82.099998,100,71.599998,75.0,72.0
20170124110000,493.5,509.950012,36.166668,49,88.699997,100,71.699997,75.0,72.0
20170124111500,493.5,509.950012,36.166668,49,81.900002,100,71.800003,75.0,72.0
20170124113000,493.5,564.0,40.0,50,64.0,0,72.0,74.300003,71.300003
20170124114500,493.5,514.650024,36.500002,48,56.0,0,71.900002,74.300003,71.300003
20170124120000,493.5,514.650024,36.500002,48,56.0,0,71.699997,74.599998,71.599998
20170124121500,493.5,514.650024,36.500002,48,56.0,0,71.599998,74.599998,71.599998
20170124123000,493.5,524.049988,37.166666,49,56.0,0,71.699997,74.599998,71.599998
20170124124500,493.5,524.049988,37.166666,49,56.0,0,71.599998,74.599998,71.599998
20170124130000,493.5,517.0,36.666667,48,54.700001,100,71.5,74.400002,71.400002
20170124131500,493.5,517.0,36.666667,48,54.700001,100,71.400002,74.599998,71.599998
20170124133000,493.5,495.850006,35.166667,48,54.700001,100,71.599998,74.599998,71.599998
20170124134500,493.5,507.600006,36.0,48,54.700001,100,71.599998,74.599998,71.599998
20170124140000,493.5,507.600006,36.0,48,54.700001,0,71.599998,74.300003,71.300003
20170124141500,493.5,507.600006,36.0,48,54.700001,0,71.5,74.599998,71.599998
20170124143000,493.5,507.600006,36.0,48,54.700001,0,71.599998,74.599998,71.599998
20170124144500,493.5,519.349976,36.833332,49,54.700001,0,71.599998,74.599998,71.599998
20170124150000,493.5,519.349976,36.833332,49,54.700001,0,71.5,74.599998,71.599998
20170124151500,493.5,519.349976,36.833332,49,54.700001,0,71.5,74.599998,71.599998
20170124153000,493.5,538.150024,38.166668,49,54.700001,0,71.599998,74.599998,71.599998
20170124154500,493.5,509.950012,36.166668,49,54.700001,0,71.599998,74.599998,71.599998
20170124160000,493.5,509.950012,36.166668,49,55.299999,0,71.5,74.599998,71.599998
20170124161500,493.5,509.950012,36.166668,49,55.299999,0,71.599998,74.599998,71.599998
20170124163000,493.5,524.049988,37.166666,49,55.299999,0,71.699997,74.599998,71.599998
20170124164500,493.5,517.0,36.666667,49,55.299999,0,71.599998,74.599998,71.599998
20170124170000,493.5,526.400024,37.333335,49,55.299999,0,71.599998,74.599998,71.599998
20170124171500,493.5,526.400024,37.333335,49,54.700001,0,71.5,74.599998,71.599998
20170124173000,493.5,526.400024,37.333335,49,54.700001,100,71.400002,74.699997,71.699997
20170124174500,493.5,517.0,36.666667,49,54.700001,0,71.599998,74.699997,71.699997
20170124180000,493.5,526.400024,37.333335,49,54.700001,100,71.300003,74.699997,71.699997
20170124181500,493.5,519.349976,36.833332,49,54.700001,100,71.099998,74.699997,71.699997
20170124183000,493.5,519.349976,36.833332,49,54.700001,100,71.199997,74.699997,71.699997
20170124184500,493.5,519.349976,36.833332,49,58.299999,100,71.099998,74.699997,71.699997
20170124190000,493.5,519.349976,36.833332,49,64.0,100,71.199997,74.300003,71.300003
20170124191500,493.5,519.349976,36.833332,49,65.800003,100,71.199997,74.300003,71.300003
20170124193000,493.5,519.349976,36.833332,49,56.799999,0,71.300003,74.099998,71.099998
20170124194500,493.5,519.349976,36.833332,49,55.599998,0,71.300003,74.300003,71.300003
20170124200000,493.5,519.349976,36.833332,49,55.599998,0,71.199997,74.300003,71.300003
20170124201500,493.5,533.450012,37.833334,49,55.599998,0,71.300003,74.300003,71.300003
20170124203000,493.5,502.899994,35.666666,49,55.599998,0,71.300003,74.300003,71.300003
20170124204500,493.5,514.650024,36.500002,49,55.599998,0,71.400002,74.300003,71.300003
20170124210000,493.5,514.650024,36.500002,49,55.599998,0,71.400002,74.599998,71.599998
20170124211500,493.5,514.650024,36.500002,49,55.599998,0,71.400002,74.5,71.5
20170124213000,493.5,502.899994,35.666666,49,55.599998,0,71.400002,74.5,71.5
20170124214500,493.5,495.850006,35.166667,49,55.599998,0,71.5,74.599998,71.599998
20170124220000,493.5,502.899994,35.666666,49,55.599998,0,71.5,74.599998,71.599998
20170124221500,493.5,514.650024,36.500002,49,55.599998,0,71.400002,74.599998,71.599998
