PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170124223000,493.5,531.099976,37.666665,49,55.599998,0,71.5,74.599998,71.599998
20170124224500,493.5,507.600006,36.0,49,55.599998,0,71.5,74.599998,71.599998
20170124230000,493.5,519.349976,36.833332,49,55.599998,0,71.400002,74.599998,71.599998
20170124231500,493.5,509.950012,36.166668,49,55.599998,0,71.5,74.599998,71.599998
20170124233000,493.5,526.400024,37.333335,49,55.599998,0,71.400002,74.599998,71.599998
20170124234500,493.5,517.0,36.666667,49,55.599998,0,71.400002,74.599998,71.599998
20170125000000,493.5,502.899994,35.666666,49,55.599998,0,71.400002,74.599998,71.599998
20170125001500,493.5,524.049988,37.166666,49,55.599998,0,71.400002,74.599998,71.599998
20170125003000,493.5,524.049988,37.166666,49,55.599998,0,71.5,74.599998,71.599998
20170125004500,493.5,507.600006,36.0,49,54.700001,0,71.599998,74.599998,71.599998
20170125010000,493.5,507.600006,36.0,49,54.700001,0,71.599998,74.599998,71.599998
20170125011500,493.5,479.399994,34.0,49,54.700001,0,71.699997,74.599998,71.599998
20170125013000,493.5,488.799988,34.666666,49,54.700001,0,71.800003,74.599998,71.599998
20170125014500,493.5,500.549988,35.499999,49,54.700001,0,71.900002,74.300003,71.300003
20170125020000,493.5,500.549988,35.499999,49,54.700001,0,71.900002,74.400002,71.400002
20170125021500,493.5,493.5,35.0,49,54.700001,0,72.199997,74.5,71.5
20170125023000,493.5,502.899994,35.666666,49,54.700001,0,72.199997,74.599998,71.599998
20170125024500,493.5,486.450012,34.500001,49,54.700001,0,72.199997,74.599998,71.599998
20170125030000,493.5,502.899994,35.666666,49,54.700001,0,72.300003,74.599998,71.599998
20170125031500,493.5,643.900024,45.666668,55,54.700001,0,72.400002,73.900002,70.900002
20170125033000,493.5,524.049988,37.166666,50,54.700001,0,72.400002,73.900002,70.900002
20170125034500,493.5,514.650024,36.500002,50,54.700001,0,72.400002,73.900002,70.900002
20170125040000,493.5,526.400024,37.333335,50,54.700001,0,72.400002,73.900002,70.900002
20170125041500,493.5,526.400024,37.333335,51,54.700001,0,72.400002,73.900002,70.900002
20170125043000,493.5,517.0,36.666667,50,54.700001,0,72.5,73.900002,70.900002
20170125044500,493.5,517.0,36.666667,50,54.700001,0,72.400002,74.300003,71.300003
20170125050000,493.5,517.0,36.666667,50,54.700001,0,72.400002,74.300003,71.300003
20170125051500,493.5,509.950012,36.166668,50,54.700001,0,72.5,74.199997,71.199997
20170125053000,493.5,502.899994,35.666666,50,54.700001,0,72.599998,74.300003,71.300003
20170125054500,493.5,502.899994,35.666666,50,54.700001,0,72.699997,74.199997,71.199997
20170125060000,493.5,552.25,39.166667,52,54.700001,0,72.699997,73.599998,70.599998
20170125061500,493.5,517.0,36.666667,50,54.700001,0,72.800003,73.599998,70.599998
20170125063000,493.5,524.049988,37.166666,50,54.700001,0,72.800003,74.300003,71.300003
20170125064500,493.5,524.049988,37.166666,50,54.700001,0,72.800003,74.300003,71.300003
20170125070000,493.5,524.049988,37.166666,50,54.700001,0,72.800003,74.0,71.0
20170125071500,493.5,524.049988,37.166666,50,54.700001,0,72.699997,73.900002,70.900002
20170125073000,493.5,486.450012,34.500001,51,54.700001,0,72.699997,74.0,71.0
20170125074500,493.5,474.700012,33.666668,51,54.700001,0,72.599998,73.900002,70.900002
20170125080000,493.5,455.899994,32.333333,51,54.700001,0,72.5,74.300003,71.300003
20170125081500,493.5,533.450012,37.833334,54,54.700001,0,72.400002,74.0,71.0
20170125083000,493.5,573.400024,40.666668,55,54.700001,0,72.300003,73.900002,70.900002
20170125084500,493.5,531.099976,37.666665,53,54.700001,0,72.199997,74.300003,71.300003
20170125090000,493.5,531.099976,37.666665,53,54.700001,0,72.199997,74.300003,71.300003
20170125091500,493.5,531.099976,37.666665,53,55.5,0,72.199997,74.599998,71.599998
20170125093000,493.5,514.650024,36.500002,53,54.900002,0,72.0,74.599998,71.599998
20170125094500,493.5,514.650024,36.500002,53,55.5,0,72.0,74.599998,71.599998
20170125100000,493.5,514.650024,36.500002,53,55.5,0,71.900002,74.599998,71.599998
20170125101500,493.5,514.650024,36.500002,53,55.5,0,71.800003,74.300003,71.300003
20170125103000,493.5,514.650024,36.500002,53,55.5,0,71.699997,74.599998,71.599998
20170125104500,493.5,524.049988,37.166666,53,55.5,0,71.800003,74.5,71.5
20170125110000,493.5,517.0,36.666667,53,55.5,0,71.699997,74.300003,71.300003
20170125111500,493.5,524.049988,37.166666,53,55.5,0,71.699997,74.300003,71.300003
20170125113000,493.5,514.650024,36.500002,53,55.5,0,71.599998,74.300003,71.300003
20170125114500,493.5,514.650024,36.500002,53,55.5,0,71.699997,74.300003,71.300003
20170125120000,493.5,514.650024,36.500002,53,55.5,0,71.699997,74.300003,71.300003
20170125121500,493.5,514.650024,36.500002,53,55.5,0,71.599998,74.300003,71.300003
20170125123000,493.5,531.099976,37.666665,53,55.5,0,71.599998,74.300003,71.300003
20170125124500,493.5,524.049988,37.166666,53,55.5,0,71.5,74.0,71.0
20170125130000,493.5,509.950012,36.166668,53,55.5,0,71.400002,74.0,71.0
20170125131500,493.5,526.400024,37.333335,53,55.5,0,71.400002,73.900002,70.900002
20170125133000,493.5,519.349976,36.833332,51,55.5,0,71.400002,74.0,71.0
20170125134500,493.5,519.349976,36.833332,51,55.5,0,71.400002,74.0,71.0
20170125140000,493.5,575.75,40.833333,56,55.5,0,71.300003,73.099998,70.099998
20170125141500,493.5,519.349976,36.833332,50,55.5,0,71.300003,74.300003,71.300003
20170125143000,493.5,526.400024,37.333335,50,55.5,100,71.400002,74.599998,71.599998
20170125144500,493.5,526.400024,37.333335,50,55.5,0,71.699997,74.599998,71.599998
20170125150000,493.5,514.650024,36.500002,50,55.5,0,71.599998,74.599998,71.599998
20170125151500,493.5,502.899994,35.666666,50,55.5,0,71.5,74.599998,71.599998
20170125153000,493.5,493.5,35.0,50,55.5,0,71.5,74.599998,71.599998
20170125154500,493.5,493.5,35.0,50,55.5,0,71.5,74.599998,71.599998
20170125160000,493.5,486.450012,34.500001,50,55.5,0,71.699997,74.599998,71.599998
20170125161500,493.5,474.700012,33.666668,50,55.5,0,71.599998,74.599998,71.599998
20170125163000,493.5,474.700012,33.666668,50,55.5,0,71.599998,74.599998,71.599998
20170125164500,493.5,474.700012,33.666668,50,55.5,0,71.599998,74.599998,71.599998
20170125170000,493.5,474.700012,33.666668,50,55.5,0,71.400002,74.699997,71.699997
20170125171500,493.5,474.700012,33.666668,50,54.700001,100,71.300003,74.699997,71.699997
20170125173000,493.5,474.700012,33.666668,50,54.700001,100,70.900002,74.699997,71.699997
20170125174500,493.5,474.700012,33.666668,50,78.300003,100,70.800003,74.699997,71.699997
20170125180000,493.5,474.700012,33.666668,50,93.5,100,70.900002,74.699997,71.699997
20170125181500,493.5,474.700012,33.666668,50,82.099998,100,70.900002,74.699997,71.699997
20170125183000,493.5,481.75,34.166667,50,95.900002,100,70.900002,74.699997,71.699997
20170125184500,493.5,481.75,34.166667,50,82.599998,100,71.0,74.699997,71.699997
20170125190000,493.5,474.700012,33.666668,50,92.599998,100,71.199997,74.699997,71.699997
20170125191500,493.5,493.5,35.0,50,85.199997,100,71.400002,74.699997,71.699997
20170125193000,493.5,479.399994,34.0,50,85.199997,100,71.5,74.699997,71.699997
20170125194500,493.5,479.399994,34.0,50,86.900002,100,71.5,74.699997,71.699997
20170125200000,493.5,479.399994,34.0,50,82.599998,100,71.5,74.599998,71.599998
20170125201500,493.5,479.399994,34.0,50,95.5,100,71.5,74.599998,71.599998
20170125203000,493.5,479.399994,34.0,50,92.0,100,71.5,74.599998,71.599998
20170125204500,493.5,467.649994,33.166666,50,92.0,100,71.599998,74.599998,71.599998
20170125210000,493.5,474.700012,33.666668,50,85.0,100,71.599998,74.599998,71.599998
20170125211500,493.5,474.700012,33.666668,50,85.0,100,71.699997,74.599998,71.599998
20170125213000,493.5,481.75,34.166667,50,95.199997,100,71.699997,74.599998,71.599998
20170125214500,493.5,495.850006,35.166667,50,83.199997,100,71.699997,74.599998,71.599998
20170125220000,493.5,495.850006,35.166667,50,93.199997,100,71.699997,74.599998,71.599998
20170125221500,493.5,507.600006,36.0,50,82.599998,100,71.699997,74.599998,71.599998
20170125223000,493.5,507.600006,36.0,50,85.599998,100,71.599998,74.599998,71.599998
20170125224500,493.5,526.400024,37.333335,50,86.900002,100,71.599998,74.599998,71.599998
20170125230000,493.5,526.400024,37.333335,50,80.199997,100,71.599998,74.599998,71.599998
20170125231500,493.5,526.400024,37.333335,50,93.5,100,71.400002,74.599998,71.599998
20170125233000,493.5,526.400024,37.333335,50,81.099998,100,71.400002,74.599998,71.599998
20170125234500,493.5,514.650024,36.500002,49,84.800003,100,71.400002,74.599998,71.599998
20170126000000,493.5,514.650024,36.500002,49,83.800003,100,71.400002,74.599998,71.599998
20170126001500,493.5,514.650024,36.500002,49,79.800003,100,71.400002,74.599998,71.599998
20170126003000,493.5,526.400024,37.333335,49,92.900002,100,71.300003,74.599998,71.599998
20170126004500,493.5,519.349976,36.833332,49,80.199997,100,71.199997,74.300003,71.300003
20170126010000,493.5,519.349976,36.833332,49,85.099998,100,71.199997,74.199997,71.199997
20170126011500,493.5,519.349976,36.833332,49,57.599998,100,71.199997,74.300003,71.300003
20170126013000,493.5,519.349976,36.833332,49,56.0,100,71.099998,74.199997,71.199997
20170126014500,493.5,519.349976,36.833332,49,55.200001,0,71.0,73.900002,70.900002
20170126020000,493.5,519.349976,36.833332,49,55.200001,0,70.900002,73.900002,70.900002
20170126021500,493.5,502.899994,35.666666,49,55.200001,100,70.800003,74.0,71.0
20170126023000,493.5,514.650024,36.500002,49,55.200001,100,70.699997,74.300003,71.300003
20170126024500,493.5,526.400024,37.333335,49,55.200001,100,70.599998,74.099998,71.099998
20170126030000,493.5,507.600006,36.0,48,55.900002,100,70.5,73.900002,70.900002
20170126031500,493.5,514.650024,36.500002,48,57.200001,100,70.5,73.900002,70.900002
20170126033000,493.5,507.600006,36.0,48,66.5,100,70.400002,73.900002,70.900002
20170126034500,493.5,507.600006,36.0,48,73.5,100,70.400002,73.900002,70.900002
20170126040000,493.5,493.5,35.0,48,80.699997,100,70.5,74.300003,71.300003
20170126041500,493.5,493.5,35.0,48,87.5,100,70.5,74.300003,71.300003
20170126043000,493.5,502.899994,35.666666,48,78.699997,100,70.5,74.300003,71.300003
20170126044500,493.5,502.899994,35.666666,48,90.900002,100,70.5,74.5,71.5
20170126050000,493.5,495.850006,35.166667,48,79.599998,100,70.5,74.300003,71.300003
20170126051500,493.5,502.899994,35.666666,48,87.099998,100,70.5,74.300003,71.300003
20170126053000,493.5,502.899994,35.666666,48,82.5,100,70.5,74.300003,71.300003
20170126054500,493.5,519.349976,36.833332,48,82.5,100,70.5,74.300003,71.300003
20170126060000,493.5,500.549988,35.499999,48,88.199997,100,70.599998,74.300003,71.300003
20170126061500,493.5,500.549988,35.499999,48,79.699997,100,70.5,74.300003,71.300003
20170126063000,493.5,500.549988,35.499999,48,87.0,100,70.5,76.400002,73.400002
20170126064500,493.5,500.549988,35.499999,48,87.0,100,70.5,76.400002,73.400002
20170126070000,493.5,1029.300049,73.000003,100,55.599998,0,70.5,70.400002,67.400002
20170126071500,493.5,1003.450012,71.166668,76,54.799999,0,70.199997,71.800003,68.800003
20170126073000,493.5,533.450012,37.833334,49,54.799999,0,70.199997,71.800003,68.800003
20170126074500,493.5,519.349976,36.833332,49,54.799999,0,70.599998,71.800003,68.800003
20170126080000,493.5,533.450012,37.833334,49,54.799999,0,70.5,71.400002,68.400002
20170126081500,493.5,540.5,38.333333,49,54.799999,0,70.5,71.800003,68.800003
20170126083000,493.5,531.099976,37.666665,49,54.799999,0,70.699997,71.800003,68.800003
20170126084500,493.5,594.549988,42.166666,51,54.799999,0,70.800003,71.400002,68.400002
20170126090000,493.5,538.150024,38.166668,49,54.799999,0,70.800003,71.400002,68.400002
20170126091500,493.5,615.700012,43.666668,52,54.799999,0,70.900002,71.300003,68.300003
20170126093000,493.5,608.650024,43.166668,52,54.799999,0,71.0,71.300003,68.300003
20170126094500,493.5,608.650024,43.166668,52,54.799999,0,70.900002,71.300003,68.300003
20170126100000,493.5,533.450012,37.833334,49,54.799999,0,70.800003,71.800003,68.800003
20170126101500,493.5,587.5,41.666667,51,54.799999,0,70.699997,71.300003,68.300003
20170126103000,493.5,646.25,45.833333,53,54.799999,0,70.599998,70.800003,67.800003
20170126104500,493.5,658.0,46.666667,53,55.5,0,70.699997,70.800003,67.800003
20170126110000,493.5,697.950012,49.500001,56,55.5,0,70.900002,70.400002,67.400002
20170126111500,493.5,796.650024,56.500002,59,54.700001,0,70.900002,70.400002,67.400002
20170126113000,493.5,855.400024,60.666668,62,54.700001,0,70.900002,70.800003,67.800003
20170126114500,493.5,770.799988,54.666666,59,53.900002,0,70.800003,71.300003,68.300003
20170126120000,493.5,721.450012,51.166668,57,55.200001,0,71.199997,71.300003,68.300003
20170126121500,493.5,763.75,54.166667,58,55.200001,0,71.300003,70.900002,67.900002
20170126123000,493.5,841.299988,59.666666,61,54.5,0,71.300003,71.300003,68.300003
20170126124500,493.5,841.299988,59.666666,61,53.900002,0,71.300003,71.300003,68.300003
20170126130000,493.5,841.299988,59.666666,61,55.200001,0,71.300003,71.300003,68.300003
20170126131500,493.5,822.5,58.333333,61,55.200001,0,71.199997,71.300003,68.300003
20170126133000,493.5,822.5,58.333333,61,53.900002,0,71.0,71.300003,68.300003
20170126134500,493.5,770.799988,54.666666,59,53.900002,0,70.900002,71.300003,68.300003
20170126140000,493.5,620.400024,44.000002,53,55.5,0,70.699997,71.300003,68.300003
20170126141500,493.5,514.650024,36.500002,49,54.700001,0,70.699997,71.300003,68.300003
20170126143000,493.5,507.600006,36.0,49,54.700001,0,70.699997,71.300003,68.300003
20170126144500,493.5,589.849976,41.833332,52,54.700001,0,70.699997,70.400002,67.400002
20170126150000,493.5,683.849976,48.499998,55,54.700001,0,70.800003,70.800003,67.800003
20170126151500,493.5,806.049988,57.166666,60,55.5,0,70.699997,70.0,67.0
20170126153000,493.5,770.799988,54.666666,59,54.700001,0,70.599998,70.400002,67.400002
20170126154500,493.5,841.299988,59.666666,63,53.900002,0,70.599998,70.400002,67.400002
20170126160000,493.5,841.299988,59.666666,62,54.5,0,70.599998,70.400002,67.400002
20170126161500,493.5,841.299988,59.666666,62,54.5,0,70.699997,70.800003,67.800003
20170126163000,493.5,1029.300049,73.000003,78,53.799999,0,70.800003,69.900002,66.900002
20170126164500,493.5,885.950012,62.833334,63,55.099998,0,70.800003,70.300003,67.300003
20170126170000,493.5,655.650024,46.500002,54,54.299999,0,70.699997,70.400002,67.400002
20170126171500,493.5,733.200012,52.000001,57,54.299999,0,70.400002,70.400002,67.400002
20170126173000,493.5,754.349976,53.499998,59,55.200001,0,70.400002,70.0,67.0
20170126174500,493.5,789.599976,55.999998,61,55.200001,0,70.5,70.0,67.0
20170126180000,493.5,806.049988,57.166666,64,55.200001,0,70.300003,70.400002,67.400002
20170126181500,493.5,871.849976,61.833332,69,55.200001,0,70.300003,69.900002,66.900002
20170126183000,493.5,932.950012,66.166668,76,55.200001,0,70.400002,70.400002,67.400002
20170126184500,493.5,932.950012,66.166668,77,53.799999,0,70.5,70.400002,67.400002
20170126190000,493.5,989.349976,70.166665,100,55.099998,0,70.5,69.900002,66.900002
20170126191500,493.5,806.049988,57.166666,63,54.299999,0,70.400002,70.800003,67.800003
20170126193000,493.5,841.299988,59.666666,65,54.299999,0,70.400002,70.800003,67.800003
20170126194500,493.5,789.599976,55.999998,61,54.299999,0,70.400002,70.800003,67.800003
20170126200000,493.5,716.75,50.833333,56,54.299999,0,70.300003,70.800003,67.800003
20170126201500,493.5,683.849976,48.499998,54,53.5,0,70.5,70.800003,67.800003
20170126203000,493.5,693.25,49.166667,54,52.400002,0,70.5,70.800003,67.800003
20170126204500,493.5,676.799988,47.999999,53,51.5,0,70.5,70.800003,67.800003
20170126210000,493.5,676.799988,47.999999,53,51.5,0,70.5,70.400002,67.400002
20170126211500,493.5,697.950012,49.500001,54,51.5,0,70.400002,70.800003,67.800003
20170126213000,493.5,650.950012,46.166668,52,50.299999,0,70.300003,70.800003,67.800003
20170126214500,493.5,531.099976,37.666665,48,50.299999,0,70.199997,70.900002,67.900002
20170126220000,493.5,524.049988,37.166666,48,49.5,0,70.199997,71.099998,68.099998
20170126221500,493.5,524.049988,37.166666,48,49.0,0,70.199997,70.900002,67.900002
20170126223000,493.5,561.650024,39.833335,49,48.299999,0,70.199997,70.800003,67.800003
20170126224500,493.5,538.150024,38.166668,48,48.299999,0,70.199997,70.800003,67.800003
20170126230000,493.5,517.0,36.666667,47,47.200001,0,70.199997,70.800003,67.800003
20170126231500,493.5,554.599976,39.333332,48,47.200001,0,70.199997,70.400002,67.400002
20170126233000,493.5,587.5,41.666667,49,47.200001,0,70.199997,70.300003,67.300003
20170126234500,493.5,545.200012,38.666668,48,47.200001,0,70.199997,70.5,67.5
20170127000000,493.5,524.049988,37.166666,47,47.200001,0,70.199997,70.800003,67.800003
20170127001500,493.5,514.650024,36.500002,47,47.900002,0,69.900002,70.800003,67.800003
20170127003000,493.5,531.099976,37.666665,48,47.900002,0,69.800003,71.0,68.0
20170127004500,493.5,524.049988,37.166666,47,47.900002,0,69.900002,71.0,68.0
20170127010000,493.5,509.950012,36.166668,47,47.900002,0,70.0,71.300003,68.300003
20170127011500,493.5,517.0,36.666667,47,47.900002,0,70.099998,71.300003,68.300003
20170127013000,493.5,517.0,36.666667,47,47.900002,0,70.099998,71.300003,68.300003
20170127014500,493.5,509.950012,36.166668,47,47.200001,0,70.099998,71.300003,68.300003
20170127020000,493.5,519.349976,36.833332,47,46.700001,0,70.0,71.300003,68.300003
20170127021500,493.5,519.349976,36.833332,47,46.700001,0,70.0,71.300003,68.300003
20170127023000,493.5,519.349976,36.833332,47,47.900002,0,70.0,71.300003,68.300003
20170127024500,493.5,519.349976,36.833332,47,47.900002,0,70.0,71.300003,68.300003
20170127030000,493.5,507.600006,36.0,47,48.599998,0,69.900002,71.300003,68.300003
20170127031500,493.5,514.650024,36.500002,47,48.599998,0,70.099998,71.300003,68.300003
20170127033000,493.5,514.650024,36.500002,47,48.599998,0,70.099998,70.900002,67.900002
20170127034500,493.5,514.650024,36.500002,47,48.599998,0,70.199997,70.900002,67.900002
20170127040000,493.5,514.650024,36.500002,47,48.599998,0,70.199997,70.900002,67.900002
20170127041500,493.5,502.899994,35.666666,47,48.599998,0,70.199997,71.300003,68.300003
20170127043000,493.5,514.650024,36.500002,47,48.599998,0,70.199997,71.300003,68.300003
20170127044500,493.5,514.650024,36.500002,47,48.599998,0,70.199997,71.300003,68.300003
20170127050000,493.5,514.650024,36.500002,47,48.599998,0,70.099998,71.300003,68.300003
20170127051500,493.5,514.650024,36.500002,47,48.599998,0,70.099998,71.300003,68.300003
20170127053000,493.5,514.650024,36.500002,47,47.900002,0,70.199997,71.300003,68.300003
20170127054500,493.5,514.650024,36.500002,47,47.900002,0,70.099998,71.300003,68.300003
20170127060000,493.5,524.049988,37.166666,47,47.900002,0,70.099998,71.300003,68.300003
20170127061500,493.5,514.650024,36.500002,47,47.900002,0,70.0,71.300003,68.300003
20170127063000,493.5,514.650024,36.500002,47,46.799999,0,69.900002,71.300003,68.300003
20170127064500,493.5,531.099976,37.666665,47,46.799999,0,69.800003,71.300003,68.300003
20170127070000,493.5,524.049988,37.166666,47,46.799999,0,69.800003,71.300003,68.300003
20170127071500,493.5,571.049988,40.499999,48,46.200001,0,69.699997,70.900002,67.900002
20170127073000,493.5,531.099976,37.666665,47,46.200001,0,69.800003,70.900002,67.900002
20170127074500,493.5,524.049988,37.166666,47,46.700001,0,69.900002,70.900002,67.900002
20170127080000,493.5,524.049988,37.166666,47,47.900002,0,69.900002,71.300003,68.300003
20170127081500,493.5,531.099976,37.666665,47,49.0,0,69.900002,70.900002,67.900002
20170127083000,493.5,519.349976,36.833332,47,49.0,0,69.699997,71.300003,68.300003
20170127084500,493.5,519.349976,36.833332,47,49.0,0,69.699997,71.300003,68.300003
20170127090000,493.5,540.5,38.333333,47,50.299999,0,69.599998,70.900002,67.900002
20170127091500,493.5,526.400024,37.333335,46,51.0,0,69.699997,70.800003,67.800003
20170127093000,493.5,519.349976,36.833332,46,51.0,0,69.800003,70.800003,67.800003
20170127094500,493.5,702.650024,49.833335,54,51.0,0,69.800003,70.400002,67.400002
20170127100000,493.5,519.349976,36.833332,47,52.200001,0,70.0,70.800003,67.800003
20170127101500,493.5,575.75,40.833333,49,53.099998,0,70.300003,70.400002,67.400002
20170127103000,493.5,526.400024,37.333335,47,54.299999,0,70.199997,70.900002,67.900002
20170127104500,493.5,526.400024,37.333335,47,54.299999,0,70.099998,70.900002,67.900002
20170127110000,493.5,517.0,36.666667,47,55.099998,0,70.099998,70.900002,67.900002
20170127111500,493.5,564.0,40.0,50,55.099998,0,70.300003,70.800003,67.800003
20170127113000,493.5,531.099976,37.666665,48,55.099998,0,70.400002,70.800003,67.800003
20170127114500,493.5,627.450012,44.500001,52,55.099998,0,70.5,70.800003,67.800003
20170127120000,493.5,674.450012,47.833334,54,55.099998,0,70.699997,70.800003,67.800003
20170127121500,493.5,714.400024,50.666668,56,55.099998,0,70.699997,70.400002,67.400002
20170127123000,493.5,695.599976,49.333332,56,54.299999,0,70.5,70.400002,67.400002
20170127124500,493.5,709.700012,50.333334,56,54.299999,0,70.5,70.800003,67.800003
20170127130000,493.5,632.150024,44.833335,53,54.299999,0,70.400002,70.800003,67.800003
20170127131500,493.5,606.299988,42.999999,52,55.5,0,70.400002,70.800003,67.800003
20170127133000,493.5,552.25,39.166667,49,54.299999,0,70.5,70.800003,67.800003
20170127134500,493.5,526.400024,37.333335,48,55.5,0,70.5,70.800003,67.800003
20170127140000,493.5,502.899994,35.666666,48,54.700001,0,70.5,70.800003,67.800003
20170127141500,493.5,524.049988,37.166666,48,54.700001,0,70.599998,70.800003,67.800003
20170127143000,493.5,524.049988,37.166666,48,54.700001,0,70.699997,71.099998,68.099998
20170127144500,493.5,509.950012,36.166668,48,55.299999,0,70.599998,71.300003,68.300003
20170127150000,493.5,517.0,36.666667,48,55.299999,0,70.599998,71.300003,68.300003
20170127151500,493.5,517.0,36.666667,48,55.299999,0,70.699997,71.300003,68.300003
20170127153000,493.5,517.0,36.666667,48,54.700001,0,70.599998,71.199997,68.199997
20170127154500,493.5,517.0,36.666667,48,54.700001,0,70.5,71.300003,68.300003
20170127160000,493.5,524.049988,37.166666,48,54.700001,0,70.699997,71.199997,68.199997
20170127161500,493.5,524.049988,37.166666,48,54.700001,0,70.699997,71.199997,68.199997
20170127163000,493.5,531.099976,37.666665,49,54.700001,0,70.900002,71.099998,68.099998
20170127164500,493.5,531.099976,37.666665,49,54.700001,0,71.0,71.099998,68.099998
20170127170000,493.5,540.5,38.333333,49,54.700001,0,71.099998,71.0,68.0
20170127171500,493.5,552.25,39.166667,49,54.700001,0,71.199997,71.0,68.0
20170127173000,493.5,728.5,51.666667,55,53.900002,0,71.5,70.900002,67.900002
20170127174500,493.5,902.400024,64.000002,64,53.900002,0,71.599998,70.900002,67.900002
20170127180000,493.5,932.950012,66.166668,66,53.900002,0,71.300003,70.900002,67.900002
20170127181500,493.5,947.049988,67.166666,66,53.099998,0,71.0,70.900002,67.900002
20170127183000,493.5,947.049988,67.166666,66,53.099998,0,71.0,70.900002,67.900002
20170127184500,493.5,932.950012,66.166668,66,53.099998,0,70.800003,70.900002,67.900002
20170127190000,493.5,855.400024,60.666668,61,53.099998,0,70.5,70.900002,67.900002
20170127191500,493.5,822.5,58.333333,59,52.299999,0,70.5,70.900002,67.900002
20170127193000,493.5,702.650024,49.833335,55,52.299999,0,70.199997,70.900002,67.900002
20170127194500,493.5,509.950012,36.166668,47,52.299999,0,69.800003,70.900002,67.900002
20170127200000,493.5,519.349976,36.833332,47,52.299999,0,69.900002,70.900002,67.900002
20170127201500,493.5,519.349976,36.833332,47,52.299999,0,70.0,70.900002,67.900002
20170127203000,493.5,509.950012,36.166668,47,51.299999,0,70.0,70.900002,67.900002
20170127204500,493.5,509.950012,36.166668,47,50.700001,0,69.900002,70.900002,67.900002
20170127210000,493.5,524.049988,37.166666,47,50.700001,0,70.0,70.900002,67.900002
20170127211500,493.5,524.049988,37.166666,47,50.700001,0,70.099998,70.900002,67.900002
20170127213000,493.5,531.099976,37.666665,47,50.700001,0,70.199997,70.900002,67.900002
20170127214500,493.5,519.349976,36.833332,47,50.0,0,70.300003,70.900002,67.900002
20170127220000,493.5,531.099976,37.666665,47,50.0,0,70.300003,70.900002,67.900002
20170127221500,493.5,531.099976,37.666665,47,50.599998,0,70.300003,70.900002,67.900002
20170127223000,493.5,519.349976,36.833332,47,50.599998,0,70.300003,70.900002,67.900002
20170127224500,493.5,533.450012,37.833334,48,50.599998,0,70.699997,70.900002,67.900002
20170127230000,493.5,533.450012,37.833334,48,50.599998,0,70.800003,70.900002,67.900002
20170127231500,493.5,533.450012,37.833334,48,50.599998,0,70.800003,70.900002,67.900002
20170127233000,493.5,533.450012,37.833334,48,50.599998,0,70.699997,70.900002,67.900002
20170127234500,493.5,613.349976,43.499998,51,50.599998,0,70.800003,70.400002,67.400002
20170128000000,493.5,613.349976,43.499998,51,49.900002,0,70.800003,70.800003,67.800003
20170128001500,493.5,613.349976,43.499998,51,49.900002,0,70.900002,70.800003,67.800003
20170128003000,493.5,613.349976,43.499998,51,49.900002,0,70.900002,70.800003,67.800003
20170128004500,493.5,646.25,45.833333,52,49.900002,0,70.900002,70.800003,67.800003
20170128010000,493.5,646.25,45.833333,52,49.900002,0,70.900002,70.800003,67.800003
20170128011500,493.5,672.099976,47.666665,53,49.900002,0,71.099998,70.800003,67.800003
20170128013000,493.5,702.650024,49.833335,54,49.900002,0,71.099998,71.300003,68.300003
20170128014500,493.5,702.650024,49.833335,54,49.200001,0,71.0,71.300003,68.300003
20170128020000,493.5,620.400024,44.000002,51,49.200001,0,71.0,71.300003,68.300003
20170128021500,493.5,601.599976,42.666665,50,49.200001,0,71.0,71.300003,68.300003
20170128023000,493.5,608.650024,43.166668,50,49.200001,0,71.0,71.300003,68.300003
20170128024500,493.5,571.049988,40.499999,49,49.200001,0,70.800003,70.900002,67.900002
20170128030000,493.5,571.049988,40.499999,49,49.200001,0,70.699997,70.699997,67.699997
20170128031500,493.5,540.5,38.333333,48,49.200001,0,70.800003,70.900002,67.900002
20170128033000,493.5,524.049988,37.166666,47,49.200001,0,70.800003,71.099998,68.099998
20170128034500,493.5,561.650024,39.833335,49,48.299999,0,70.800003,71.300003,68.300003
20170128040000,493.5,1106.849976,78.499998,100,48.299999,0,70.800003,68.400002,65.400002
20170128041500,493.5,855.400024,60.666668,59,48.299999,0,70.699997,69.900002,66.900002
20170128043000,493.5,754.349976,53.499998,56,48.299999,0,70.599998,70.400002,67.400002
20170128044500,493.5,770.799988,54.666666,56,47.200001,0,70.699997,70.400002,67.400002
20170128050000,493.5,789.599976,55.999998,57,47.900002,0,70.5,70.400002,67.400002
20170128051500,493.5,789.599976,55.999998,57,47.900002,0,70.5,70.400002,67.400002
20170128053000,493.5,789.599976,55.999998,57,47.900002,0,70.5,70.400002,67.400002
20170128054500,493.5,789.599976,55.999998,57,47.900002,0,70.5,70.400002,67.400002
20170128060000,493.5,789.599976,55.999998,57,47.900002,0,70.599998,70.400002,67.400002
20170128061500,493.5,789.599976,55.999998,57,47.900002,0,70.400002,70.400002,67.400002
20170128063000,493.5,789.599976,55.999998,57,47.900002,0,70.300003,70.400002,67.400002
20170128064500,493.5,789.599976,55.999998,57,48.599998,0,70.400002,70.400002,67.400002
20170128070000,493.5,789.599976,55.999998,57,48.599998,0,70.400002,70.400002,67.400002
20170128071500,493.5,789.599976,55.999998,57,48.599998,0,70.300003,70.400002,67.400002
20170128073000,493.5,806.049988,57.166666,57,48.599998,0,70.199997,70.400002,67.400002
20170128074500,493.5,1153.849976,81.833332,86,48.599998,0,70.300003,68.400002,65.400002
20170128080000,493.5,1106.849976,78.499998,100,48.599998,0,70.0,68.400002,65.400002
20170128081500,493.5,1118.599976,79.333332,100,49.099998,0,69.800003,68.5,65.5
20170128083000,493.5,1106.849976,78.499998,100,49.099998,0,69.599998,68.400002,65.400002
20170128084500,493.5,1118.599976,79.333332,100,49.799999,0,69.400002,68.400002,65.400002
20170128090000,493.5,1081.0,76.666667,100,49.799999,0,69.400002,68.900002,65.900002
20170128091500,493.5,1106.849976,78.499998,100,49.799999,0,69.300003,68.900002,65.900002
20170128093000,493.5,1106.849976,78.499998,100,50.299999,0,69.199997,68.900002,65.900002
20170128094500,493.5,1106.849976,78.499998,100,50.299999,0,69.199997,68.900002,65.900002
20170128100000,493.5,1106.849976,78.499998,100,51.400002,0,69.199997,68.900002,65.900002
20170128101500,493.5,1106.849976,78.499998,100,51.400002,0,69.199997,68.5,65.5
20170128103000,493.5,1092.75,77.5,100,52.200001,0,69.5,68.400002,65.400002
20170128104500,493.5,1081.0,76.666667,100,53.099998,0,69.5,68.900002,65.900002
20170128110000,493.5,1106.849976,78.499998,100,53.099998,0,69.5,68.599998,65.599998
20170128111500,493.5,1081.0,76.666667,100,54.299999,0,69.599998,68.900002,65.900002
20170128113000,493.5,1092.75,77.5,100,54.299999,0,69.599998,68.400002,65.400002
20170128114500,493.5,1081.0,76.666667,100,53.099998,0,69.599998,68.5,65.5
20170128120000,493.5,1106.849976,78.499998,100,53.099998,0,69.699997,68.5,65.5
20170128121500,493.5,1081.0,76.666667,100,53.799999,0,69.699997,68.5,65.5
20170128123000,493.5,1106.849976,78.499998,100,53.799999,0,69.800003,68.900002,65.900002
20170128124500,493.5,1092.75,77.5,100,55.5,0,69.400002,68.900002,65.900002
20170128130000,493.5,1106.849976,78.499998,100,54.799999,0,69.300003,68.900002,65.900002
20170128131500,493.5,1069.25,75.833333,100,53.5,0,69.400002,68.900002,65.900002
20170128133000,493.5,1092.75,77.5,100,55.099998,0,69.300003,68.900002,65.900002
20170128134500,493.5,1081.0,76.666667,100,53.900002,0,69.400002,68.900002,65.900002
20170128140000,493.5,1069.25,75.833333,100,53.900002,0,69.300003,68.900002,65.900002
20170128141500,493.5,1092.75,77.5,100,55.599998,0,69.5,68.900002,65.900002
20170128143000,493.5,1092.75,77.5,100,53.5,0,69.599998,68.900002,65.900002
20170128144500,493.5,1092.75,77.5,100,55.5,0,69.699997,68.900002,65.900002
20170128150000,493.5,1092.75,77.5,100,53.099998,0,69.699997,68.900002,65.900002
20170128151500,493.5,1092.75,77.5,100,53.900002,0,69.699997,68.900002,65.900002
20170128153000,493.5,1092.75,77.5,100,55.200001,0,69.800003,68.0,63.099998
20170128154500,493.5,1092.75,77.5,100,53.5,0,69.800003,68.0,63.700001
20170128160000,493.5,1081.0,76.666667,100,55.5,0,69.900002,68.0,63.099998
20170128161500,493.5,1092.75,77.5,100,53.599998,0,69.900002,68.0,63.700001
20170128163000,493.5,1081.0,76.666667,100,55.099998,0,70.0,68.0,63.700001
20170128164500,493.5,1081.0,76.666667,100,55.099998,0,70.0,68.0,64.800003
20170128170000,493.5,1092.75,77.5,100,53.099998,0,69.900002,68.0,64.900002
20170128171500,493.5,1081.0,76.666667,100,53.099998,0,70.0,68.0,64.900002
20170128173000,493.5,1092.75,77.5,100,53.099998,0,70.199997,68.0,64.900002
20170128174500,493.5,1092.75,77.5,100,54.299999,0,70.199997,68.0,64.900002
20170128180000,493.5,1106.849976,78.499998,100,54.299999,0,70.5,68.0,64.900002
20170128181500,493.5,1092.75,77.5,100,54.299999,0,70.5,68.0,64.900002
20170128183000,493.5,1106.849976,78.499998,100,53.5,0,70.5,68.0,64.900002
20170128184500,493.5,1106.849976,78.499998,100,54.299999,0,70.599998,68.0,64.900002
20170128190000,493.5,1106.849976,78.499998,100,54.299999,0,70.5,68.0,64.900002
20170128191500,493.5,1092.75,77.5,100,54.299999,0,70.5,68.0,64.900002
20170128193000,493.5,1092.75,77.5,100,53.5,0,70.5,68.0,64.900002
20170128194500,493.5,1092.75,77.5,100,53.5,0,70.300003,68.0,64.900002
20170128200000,493.5,1106.849976,78.499998,100,52.700001,0,70.300003,68.0,64.900002
20170128201500,493.5,1092.75,77.5,100,52.700001,0,70.400002,68.400002,65.400002
20170128203000,493.5,1081.0,76.666667,100,52.700001,0,70.300003,68.0,64.900002
20170128204500,493.5,1092.75,77.5,100,51.900002,0,70.300003,68.0,64.199997
20170128210000,493.5,1092.75,77.5,100,51.900002,0,70.300003,68.0,64.800003
20170128211500,493.5,1106.849976,78.499998,100,51.900002,0,70.199997,68.0,64.800003
20170128213000,493.5,1092.75,77.5,100,51.900002,0,70.199997,68.0,63.700001
20170128214500,493.5,1081.0,76.666667,100,51.900002,0,70.099998,68.0,63.599998
20170128220000,493.5,1092.75,77.5,100,50.700001,0,69.900002,68.0,64.300003
20170128221500,493.5,707.349976,50.166665,54,50.700001,0,69.699997,70.300003,67.300003
20170128223000,493.5,479.399994,34.0,46,50.700001,0,69.900002,71.800003,68.800003
20170128224500,493.5,559.299988,39.666666,49,50.700001,0,70.099998,71.400002,68.400002
20170128230000,493.5,514.650024,36.500002,48,50.700001,0,70.099998,71.400002,68.400002
20170128231500,493.5,526.400024,37.333335,48,50.700001,0,70.199997,71.300003,68.300003
20170128233000,493.5,517.0,36.666667,48,50.700001,0,70.199997,71.300003,68.300003
20170128234500,493.5,517.0,36.666667,48,50.700001,0,70.300003,71.300003,68.300003
20170129000000,493.5,517.0,36.666667,48,51.400002,0,70.300003,71.300003,68.300003
20170129001500,493.5,524.049988,37.166666,48,52.200001,0,70.400002,71.300003,68.300003
20170129003000,493.5,517.0,36.666667,47,52.200001,0,70.5,71.300003,68.300003
20170129004500,493.5,517.0,36.666667,47,51.5,0,70.5,71.300003,68.300003
20170129010000,493.5,517.0,36.666667,47,51.5,0,70.5,71.300003,68.300003
20170129011500,493.5,509.950012,36.166668,47,50.299999,0,70.5,71.300003,68.300003
20170129013000,493.5,509.950012,36.166668,47,50.299999,0,70.5,71.300003,68.300003
20170129014500,493.5,509.950012,36.166668,47,49.5,0,70.599998,71.300003,68.300003
20170129020000,493.5,524.049988,37.166666,47,49.5,0,70.699997,71.199997,68.199997
20170129021500,493.5,509.950012,36.166668,47,48.700001,0,70.699997,71.300003,68.300003
20170129023000,493.5,509.950012,36.166668,47,48.700001,0,70.800003,71.300003,68.300003
20170129024500,493.5,531.099976,37.666665,47,47.900002,0,70.800003,71.300003,68.300003
20170129030000,493.5,531.099976,37.666665,47,47.900002,0,70.699997,71.300003,68.300003
20170129031500,493.5,517.0,36.666667,47,47.900002,0,70.699997,71.300003,68.300003
20170129033000,493.5,517.0,36.666667,47,47.900002,0,70.599998,71.400002,68.400002
20170129034500,493.5,524.049988,37.166666,47,47.900002,0,70.599998,71.400002,68.400002
20170129040000,493.5,517.0,36.666667,47,47.900002,0,70.5,71.400002,68.400002
20170129041500,493.5,517.0,36.666667,47,47.200001,0,70.400002,71.400002,68.400002
20170129043000,493.5,531.099976,37.666665,47,47.200001,0,70.300003,71.400002,68.400002
20170129044500,493.5,531.099976,37.666665,47,47.200001,0,70.300003,71.400002,68.400002
20170129050000,493.5,517.0,36.666667,47,47.200001,0,70.199997,71.400002,68.400002
20170129051500,493.5,526.400024,37.333335,47,46.400002,0,70.199997,71.400002,68.400002
20170129053000,493.5,517.0,36.666667,47,46.400002,0,70.0,71.400002,68.400002
20170129054500,493.5,517.0,36.666667,47,46.400002,0,70.0,71.400002,68.400002
20170129060000,493.5,517.0,36.666667,47,46.400002,0,70.099998,71.300003,68.300003
20170129061500,493.5,531.099976,37.666665,47,46.400002,0,70.099998,71.300003,68.300003
20170129063000,493.5,519.349976,36.833332,47,46.400002,0,70.099998,71.300003,68.300003
20170129064500,493.5,519.349976,36.833332,47,46.400002,0,70.0,71.300003,68.300003
20170129070000,493.5,519.349976,36.833332,47,46.400002,0,70.0,71.300003,68.300003
20170129071500,493.5,519.349976,36.833332,47,46.400002,0,70.0,71.300003,68.300003
20170129073000,493.5,519.349976,36.833332,47,47.599998,0,70.0,71.300003,68.300003
20170129074500,493.5,519.349976,36.833332,47,49.400002,0,70.099998,71.300003,68.300003
20170129080000,493.5,519.349976,36.833332,47,51.0,0,70.099998,71.300003,68.300003
20170129081500,493.5,519.349976,36.833332,47,52.200001,0,70.199997,71.300003,68.300003
20170129083000,493.5,509.950012,36.166668,47,53.900002,0,70.300003,71.300003,68.300003
20170129084500,493.5,517.0,36.666667,47,53.900002,0,70.300003,71.300003,68.300003
20170129090000,493.5,507.600006,36.0,47,53.900002,0,70.5,71.300003,68.300003
20170129091500,493.5,507.600006,36.0,47,54.700001,0,70.5,71.300003,68.300003
20170129093000,493.5,514.650024,36.500002,47,54.700001,0,70.800003,71.300003,68.300003
20170129094500,493.5,507.600006,36.0,47,54.700001,0,70.900002,71.300003,68.300003
20170129100000,493.5,514.650024,36.500002,47,54.700001,0,70.800003,71.300003,68.300003
20170129101500,493.5,507.600006,36.0,47,54.700001,0,71.0,71.300003,68.300003
20170129103000,493.5,507.600006,36.0,47,54.700001,0,71.199997,71.300003,68.300003
20170129104500,493.5,531.099976,37.666665,47,54.700001,0,71.199997,71.300003,68.300003
20170129110000,493.5,524.049988,37.166666,47,54.700001,0,71.300003,71.300003,68.300003
20170129111500,493.5,514.650024,36.500002,47,54.700001,0,71.300003,71.300003,68.300003
20170129113000,493.5,514.650024,36.500002,47,54.700001,0,71.300003,71.300003,68.300003
20170129114500,493.5,514.650024,36.500002,47,54.700001,0,71.300003,71.300003,68.300003
20170129120000,493.5,524.049988,37.166666,47,54.700001,0,71.199997,71.300003,68.300003
20170129121500,493.5,507.600006,36.0,47,54.700001,0,71.199997,71.300003,68.300003
20170129123000,493.5,507.600006,36.0,47,54.700001,0,71.300003,71.300003,68.300003
20170129124500,493.5,524.049988,37.166666,47,54.700001,0,71.400002,71.300003,68.300003
20170129130000,493.5,538.150024,38.166668,48,54.700001,0,71.599998,71.300003,68.300003
20170129131500,493.5,625.099976,44.333332,52,54.700001,0,71.800003,71.300003,68.300003
20170129133000,493.5,749.650024,53.166668,56,54.700001,0,71.800003,71.300003,68.300003
20170129134500,493.5,770.799988,54.666666,58,54.700001,0,71.599998,71.300003,68.300003
20170129140000,493.5,770.799988,54.666666,58,54.700001,0,71.400002,71.300003,68.300003
20170129141500,493.5,756.700012,53.666668,58,54.700001,0,71.300003,71.300003,68.300003
20170129143000,493.5,768.450012,54.500001,58,54.700001,0,71.099998,71.300003,68.300003
20170129144500,493.5,752.0,53.333333,57,54.700001,0,71.099998,71.300003,68.300003
20170129150000,493.5,752.0,53.333333,57,54.700001,0,71.199997,71.300003,68.300003
20170129151500,493.5,752.0,53.333333,57,54.700001,0,71.199997,71.300003,68.300003
20170129153000,493.5,752.0,53.333333,57,54.700001,0,71.400002,71.300003,68.300003
20170129154500,493.5,752.0,53.333333,57,54.700001,0,71.400002,71.300003,68.300003
20170129160000,493.5,735.549988,52.166666,57,54.700001,0,71.400002,71.300003,68.300003
20170129161500,493.5,749.650024,53.166668,57,54.700001,0,71.400002,71.300003,68.300003
20170129163000,493.5,735.549988,52.166666,57,55.5,0,71.300003,71.300003,68.300003
20170129164500,493.5,768.450012,54.500001,58,55.5,0,71.199997,71.300003,68.300003
20170129170000,493.5,789.599976,55.999998,58,55.5,0,71.0,71.300003,68.300003
20170129171500,493.5,754.349976,53.499998,57,55.5,0,71.0,71.300003,68.300003
20170129173000,493.5,754.349976,53.499998,57,53.900002,0,71.300003,71.300003,68.300003
20170129174500,493.5,780.200012,55.333334,58,53.900002,0,71.699997,71.300003,68.300003
20170129180000,493.5,975.25,69.166667,68,53.900002,0,72.0,71.300003,68.300003
20170129181500,493.5,1092.75,77.5,100,53.900002,0,72.199997,71.300003,68.300003
20170129183000,493.5,1092.75,77.5,100,53.900002,0,72.099998,71.300003,68.300003
20170129184500,493.5,1092.75,77.5,100,55.5,0,72.0,71.300003,68.300003
20170129190000,493.5,1081.0,76.666667,100,53.900002,0,71.699997,71.300003,68.300003
20170129191500,493.5,1081.0,76.666667,100,55.5,0,71.599998,71.300003,68.300003
20170129193000,493.5,1092.75,77.5,100,53.700001,0,71.300003,71.300003,68.300003
20170129194500,493.5,1081.0,76.666667,100,53.099998,0,71.199997,71.300003,68.300003
20170129200000,493.5,1055.150024,74.833335,100,53.900002,0,71.099998,71.300003,68.300003
20170129201500,493.5,1106.849976,78.499998,100,53.900002,0,71.199997,71.300003,68.300003
20170129203000,493.5,1081.0,76.666667,100,54.700001,0,71.099998,71.300003,68.300003
20170129204500,493.5,1106.849976,78.499998,100,54.700001,0,71.099998,71.300003,68.300003
20170129210000,493.5,1081.0,76.666667,100,54.700001,0,71.0,71.300003,68.300003
20170129211500,493.5,1092.75,77.5,100,53.900002,0,70.900002,71.300003,68.300003
20170129213000,493.5,1081.0,76.666667,100,54.700001,0,70.800003,71.300003,68.300003
20170129214500,493.5,961.150024,68.166668,65,54.700001,0,70.5,71.300003,68.300003
20170129220000,493.5,885.950012,62.833334,62,54.700001,0,70.800003,71.300003,68.300003
20170129221500,493.5,885.950012,62.833334,62,53.900002,0,70.900002,71.300003,68.300003
20170129223000,493.5,871.849976,61.833332,61,53.900002,0,71.0,71.300003,68.300003
20170129224500,493.5,871.849976,61.833332,61,53.900002,0,71.199997,71.300003,68.300003
20170129230000,493.5,871.849976,61.833332,61,53.099998,0,71.199997,71.300003,68.300003
20170129231500,493.5,855.400024,60.666668,61,53.099998,0,71.0,71.300003,68.300003
20170129233000,493.5,777.849976,55.166665,55,53.099998,0,70.800003,71.300003,68.300003
20170129234500,493.5,712.049988,50.499999,54,53.099998,0,71.0,71.300003,68.300003
20170130000000,493.5,712.049988,50.499999,54,52.400002,0,71.300003,71.300003,68.300003
20170130001500,493.5,712.049988,50.499999,54,52.400002,0,71.300003,71.300003,68.300003
20170130003000,493.5,712.049988,50.499999,54,51.799999,0,71.300003,71.300003,68.300003
20170130004500,493.5,702.650024,49.833335,54,51.799999,0,71.300003,71.300003,68.300003
20170130010000,493.5,702.650024,49.833335,54,51.799999,0,71.099998,71.300003,68.300003
20170130011500,493.5,662.700012,47.000001,53,51.099998,0,70.900002,71.300003,68.300003
20170130013000,493.5,549.900024,39.000002,48,49.700001,0,70.699997,71.300003,68.300003
20170130014500,493.5,524.049988,37.166666,47,49.099998,0,70.699997,71.300003,68.300003
20170130020000,493.5,524.049988,37.166666,47,48.299999,0,70.800003,71.300003,68.300003
20170130021500,493.5,524.049988,37.166666,47,48.299999,0,70.800003,71.300003,68.300003
20170130023000,493.5,524.049988,37.166666,47,47.299999,0,70.900002,71.300003,68.300003
20170130024500,493.5,524.049988,37.166666,47,46.799999,0,70.800003,71.300003,68.300003
20170130030000,493.5,524.049988,37.166666,47,46.799999,0,70.900002,71.199997,68.199997
20170130031500,493.5,524.049988,37.166666,47,46.799999,0,70.900002,71.300003,68.300003
20170130033000,493.5,531.099976,37.666665,47,45.700001,0,70.900002,71.300003,68.300003
20170130034500,493.5,514.650024,36.500002,46,45.700001,0,71.0,71.300003,68.300003
20170130040000,493.5,514.650024,36.500002,46,45.700001,0,71.0,71.300003,68.300003
20170130041500,493.5,514.650024,36.500002,46,44.900002,0,71.0,71.300003,68.300003
20170130043000,493.5,514.650024,36.500002,46,44.900002,0,71.0,71.300003,68.300003
20170130044500,493.5,514.650024,36.500002,46,44.900002,0,71.0,71.300003,68.300003
20170130050000,493.5,514.650024,36.500002,46,44.900002,0,70.900002,71.300003,68.300003
20170130051500,493.5,514.650024,36.500002,46,44.900002,0,70.900002,71.300003,68.300003
20170130053000,493.5,514.650024,36.500002,46,44.900002,0,70.800003,71.300003,68.300003
20170130054500,493.5,514.650024,36.500002,46,44.900002,0,70.800003,71.300003,68.300003
20170130060000,493.5,507.600006,36.0,46,44.900002,0,70.800003,71.300003,68.300003
20170130061500,493.5,526.400024,37.333335,47,44.900002,0,70.699997,71.0,68.0
20170130063000,493.5,519.349976,36.833332,46,44.900002,0,70.800003,71.300003,68.300003
20170130064500,493.5,509.950012,36.166668,46,44.900002,0,70.900002,71.300003,68.300003
20170130070000,493.5,470.0,33.333333,46,44.900002,0,70.699997,71.300003,68.300003
20170130071500,493.5,479.399994,34.0,47,44.900002,0,70.599998,71.300003,68.300003
20170130073000,493.5,479.399994,34.0,47,45.599998,0,70.5,71.300003,68.300003
20170130074500,493.5,500.549988,35.499999,48,47.900002,0,70.699997,71.300003,68.300003
20170130080000,493.5,500.549988,35.499999,48,51.799999,0,70.900002,71.300003,68.300003
20170130081500,493.5,509.950012,36.166668,48,54.700001,0,70.800003,71.300003,68.300003
20170130083000,493.5,524.049988,37.166666,49,54.700001,0,70.699997,71.300003,68.300003
20170130084500,493.5,533.450012,37.833334,50,54.700001,0,70.699997,70.900002,67.900002
20170130090000,493.5,526.400024,37.333335,49,54.700001,0,70.699997,71.300003,68.300003
20170130091500,493.5,526.400024,37.333335,49,54.700001,0,70.599998,71.300003,68.300003
20170130093000,493.5,580.450012,41.166668,50,54.700001,0,70.5,70.900002,67.900002
20170130094500,493.5,517.0,36.666667,48,54.700001,0,70.599998,71.300003,68.300003
20170130100000,493.5,502.899994,35.666666,47,54.700001,0,70.800003,71.300003,68.300003
20170130101500,493.5,502.899994,35.666666,47,54.700001,0,70.699997,71.099998,68.099998
20170130103000,493.5,526.400024,37.333335,48,54.700001,0,70.699997,70.900002,67.900002
20170130104500,493.5,509.950012,36.166668,48,54.700001,0,70.800003,71.300003,68.300003
20170130110000,493.5,524.049988,37.166666,48,54.700001,0,70.800003,71.300003,68.300003
20170130111500,493.5,509.950012,36.166668,48,54.700001,0,70.900002,71.300003,68.300003
20170130113000,493.5,533.450012,37.833334,48,54.700001,0,71.199997,71.300003,68.300003
20170130114500,493.5,542.849976,38.499998,49,54.700001,0,71.300003,71.300003,68.300003
20170130120000,493.5,542.849976,38.499998,50,54.700001,0,71.599998,71.300003,68.300003
20170130121500,493.5,653.299988,46.333332,55,54.700001,0,71.699997,71.300003,68.300003
20170130123000,493.5,697.950012,49.500001,57,54.700001,0,71.699997,71.300003,68.300003
20170130124500,493.5,885.950012,62.833334,68,54.700001,0,71.699997,71.0,68.0
20170130130000,493.5,932.950012,66.166668,73,54.700001,0,71.400002,71.300003,68.300003
20170130131500,493.5,902.400024,64.000002,73,55.5,0,71.5,71.300003,68.300003
20170130133000,493.5,916.5,65.0,72,54.0,0,71.599998,71.199997,68.199997
20170130134500,493.5,975.25,69.166667,100,54.0,0,71.800003,71.300003,68.300003
20170130140000,493.5,975.25,69.166667,100,55.200001,0,71.900002,71.300003,68.300003
20170130141500,493.5,947.049988,67.166666,100,54.299999,0,72.0,71.300003,68.300003
20170130143000,493.5,975.25,69.166667,100,54.299999,0,71.900002,71.300003,68.300003
20170130144500,493.5,975.25,69.166667,100,54.299999,0,71.800003,70.900002,67.900002
20170130150000,493.5,1017.549988,72.166666,100,54.299999,0,71.800003,71.300003,68.300003
20170130151500,493.5,1081.0,76.666667,100,54.299999,0,71.699997,70.900002,67.900002
20170130153000,493.5,1081.0,76.666667,100,55.5,0,71.400002,70.900002,67.900002
20170130154500,493.5,1081.0,76.666667,100,54.700001,0,71.400002,70.900002,67.900002
20170130160000,493.5,1092.75,77.5,100,53.900002,0,71.199997,70.900002,67.900002
20170130161500,493.5,1081.0,76.666667,100,55.099998,0,71.199997,70.900002,67.900002
20170130163000,493.5,1081.0,76.666667,100,55.099998,0,71.300003,70.900002,67.900002
20170130164500,493.5,1055.150024,74.833335,100,55.099998,0,71.400002,70.900002,67.900002
20170130170000,493.5,1003.450012,71.166668,100,55.099998,0,71.300003,70.900002,67.900002
20170130171500,493.5,1017.549988,72.166666,100,54.299999,0,71.300003,70.900002,67.900002
20170130173000,493.5,1017.549988,72.166666,100,55.099998,0,71.199997,70.900002,67.900002
20170130174500,493.5,1003.450012,71.166668,100,54.299999,0,71.400002,70.900002,67.900002
20170130180000,493.5,989.349976,70.166665,100,54.299999,0,71.400002,70.900002,67.900002
20170130181500,493.5,975.25,69.166667,100,54.299999,0,71.400002,71.300003,68.300003
20170130183000,493.5,975.25,69.166667,100,54.299999,0,71.300003,71.300003,68.300003
20170130184500,493.5,989.349976,70.166665,100,54.299999,0,71.400002,71.300003,68.300003
20170130190000,493.5,975.25,69.166667,100,54.299999,0,71.400002,71.0,68.0
20170130191500,493.5,975.25,69.166667,100,54.299999,0,71.300003,70.900002,67.900002
20170130193000,493.5,1003.450012,71.166668,100,54.299999,0,71.199997,71.300003,68.300003
20170130194500,493.5,989.349976,70.166665,100,54.299999,0,71.0,71.300003,68.300003
20170130200000,493.5,961.150024,68.166668,100,54.299999,0,70.900002,71.300003,68.300003
20170130201500,493.5,947.049988,67.166666,100,54.299999,0,70.800003,70.900002,67.900002
20170130203000,493.5,975.25,69.166667,100,54.299999,0,70.800003,70.900002,67.900002
20170130204500,493.5,961.150024,68.166668,100,54.299999,0,70.800003,70.900002,67.900002
20170130210000,493.5,947.049988,67.166666,100,54.299999,0,70.800003,70.900002,67.900002
20170130211500,493.5,961.150024,68.166668,100,54.299999,0,70.900002,70.900002,67.900002
20170130213000,493.5,961.150024,68.166668,100,54.299999,0,70.900002,71.300003,68.300003
20170130214500,493.5,947.049988,67.166666,100,54.299999,0,71.099998,71.300003,68.300003
20170130220000,493.5,961.150024,68.166668,100,54.299999,0,71.0,71.300003,68.300003
20170130221500,493.5,989.349976,70.166665,100,54.299999,0,71.0,71.300003,68.300003
20170130223000,493.5,1055.150024,74.833335,100,54.299999,0,71.0,71.300003,68.300003
20170130224500,493.5,1055.150024,74.833335,100,54.299999,0,71.099998,71.199997,68.199997
20170130230000,493.5,1055.150024,74.833335,100,54.299999,0,71.199997,70.900002,67.900002
20170130231500,493.5,1069.25,75.833333,100,54.299999,0,71.199997,70.900002,67.900002
20170130233000,493.5,1055.150024,74.833335,100,54.299999,0,71.199997,70.900002,67.900002
20170130234500,493.5,1043.400024,74.000002,100,54.299999,0,71.199997,70.900002,67.900002
20170131000000,493.5,1043.400024,74.000002,100,54.299999,0,71.199997,70.900002,67.900002
20170131001500,493.5,1069.25,75.833333,100,54.299999,0,71.099998,70.900002,67.900002
20170131003000,493.5,1069.25,75.833333,100,54.299999,0,71.0,70.900002,67.900002
20170131004500,493.5,1043.400024,74.000002,100,54.299999,0,70.900002,70.900002,67.900002
20170131010000,493.5,1069.25,75.833333,100,54.299999,0,70.800003,70.900002,67.900002
20170131011500,493.5,1069.25,75.833333,100,54.299999,0,70.599998,70.900002,67.900002
20170131013000,493.5,1069.25,75.833333,100,54.299999,0,70.5,70.900002,67.900002
20170131014500,493.5,1069.25,75.833333,100,54.299999,0,70.400002,70.900002,67.900002
20170131020000,493.5,1069.25,75.833333,100,54.299999,0,70.400002,70.900002,67.900002
20170131021500,493.5,1003.450012,71.166668,73,54.299999,0,70.5,70.900002,67.900002
20170131023000,493.5,902.400024,64.000002,64,54.299999,0,70.300003,70.900002,67.900002
20170131024500,493.5,770.799988,54.666666,59,54.299999,0,70.300003,70.900002,67.900002
20170131030000,493.5,726.150024,51.500002,56,54.299999,0,70.400002,70.900002,67.900002
20170131031500,493.5,683.849976,48.499998,54,54.299999,0,70.5,70.900002,67.900002
20170131033000,493.5,702.650024,49.833335,54,54.299999,0,70.699997,70.900002,67.900002
20170131034500,493.5,683.849976,48.499998,54,54.299999,0,70.900002,70.900002,67.900002
20170131040000,493.5,683.849976,48.499998,54,54.299999,0,71.099998,70.900002,67.900002
20170131041500,493.5,697.950012,49.500001,55,54.299999,0,71.199997,70.900002,67.900002
20170131043000,493.5,789.599976,55.999998,58,54.299999,0,71.199997,70.900002,67.900002
20170131044500,493.5,789.599976,55.999998,58,54.299999,0,71.0,70.900002,67.900002
20170131050000,493.5,789.599976,55.999998,58,54.299999,0,70.900002,70.900002,67.900002
