PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,352.5,359.55,34.0,39,53.9,0,67.2,68.0,62.4
20160101001500,352.5,368.95,34.8889,39,53.9,0,67.1,68.0,62.4
20160101003000,352.5,373.65,35.3333,39,53.9,0,67.1,68.0,62.4
20160101004500,352.5,378.35,35.7778,39,53.9,0,67.1,68.0,62.4
20160101010000,352.5,373.65,35.3333,39,53.9,0,67.1,68.0,62.4
20160101011500,352.5,359.55,34.0,39,53.9,0,67.2,68.0,62.4
20160101013000,352.5,368.95,34.8889,39,53.9,0,67.2,68.0,62.4
20160101014500,352.5,387.75,36.6667,39,53.9,0,67.2,68.0,62.4
20160101020000,352.5,364.25,34.4444,39,53.9,0,67.2,68.0,62.4
20160101021500,352.5,383.05,36.2222,39,53.9,0,67.3,68.0,62.4
20160101023000,352.5,364.25,34.4444,39,53.9,0,67.3,68.0,62.4
20160101024500,352.5,368.95,34.8889,39,53.9,0,67.3,68.0,62.1
20160101030000,352.5,364.25,34.4444,39,53.9,0,67.4,68.0,62.1
20160101031500,352.5,392.45,37.1111,39,53.9,0,67.4,68.0,62.1
20160101033000,352.5,364.25,34.4444,39,54.7,0,67.4,68.0,61.9
20160101034500,352.5,364.25,34.4444,39,53.5,0,67.4,68.0,61.9
20160101040000,352.5,368.95,34.8889,39,53.5,0,67.3,68.0,61.9
20160101041500,352.5,373.65,35.3333,39,86.2,100,68.3,73.9,70.9
20160101043000,352.5,368.95,34.8889,39,93.5,100,68.6,74.3,71.3
20160101044500,352.5,368.95,34.8889,39,95.3,100,68.9,74.3,71.3
20160101050000,352.5,350.15,33.1111,39,95.3,100,69.2,74.3,71.3
20160101051500,352.5,359.55,34.0,39,86.9,100,69.2,74.3,71.3
20160101053000,352.5,359.55,34.0,39,92.3,100,69.6,74.3,71.3
20160101054500,352.5,350.15,33.1111,39,94.1,100,69.6,74.3,71.3
20160101060000,352.5,364.25,34.4444,39,84.4,100,69.5,74.3,71.3
20160101061500,352.5,364.25,34.4444,39,88.6,100,69.6,74.3,71.3
20160101063000,352.5,359.55,34.0,39,95.3,100,69.7,74.3,71.3
20160101064500,352.5,359.55,34.0,39,95.3,100,69.7,74.3,71.3
20160101070000,352.5,364.25,34.4444,39,95.3,100,69.8,74.3,71.3
20160101071500,352.5,359.55,34.0,39,91.1,100,69.9,74.3,71.3
20160101073000,352.5,364.25,34.4444,39,87.5,100,69.9,74.3,71.3
20160101074500,352.5,357.2,33.7778,39,85.6,100,70.0,74.3,71.3
20160101080000,352.5,357.2,33.7778,39,86.8,100,70.0,74.3,71.3
20160101081500,352.5,350.15,33.1111,39,87.9,100,70.0,74.3,71.3
20160101083000,352.5,359.55,34.0,39,91.6,100,70.0,74.3,71.3
20160101084500,352.5,359.55,34.0,39,92.9,100,70.0,74.3,71.3
20160101090000,352.5,340.75,32.2222,39,92.9,100,70.0,74.3,71.3
20160101091500,352.5,364.25,34.4444,39,94.1,100,70.2,74.3,71.3
20160101093000,352.5,359.55,34.0,39,94.1,100,70.3,74.3,71.3
20160101094500,352.5,373.65,35.3333,39,91.2,100,70.2,74.3,71.3
20160101100000,352.5,364.25,34.4444,39,88.9,100,70.2,74.5,71.5
20160101101500,352.5,364.25,34.4444,39,91.9,100,70.3,74.5,71.5
20160101103000,352.5,345.45,32.6667,39,88.0,100,70.3,74.6,71.6
20160101104500,352.5,359.55,34.0,39,87.1,100,70.5,74.6,71.6
20160101110000,352.5,350.15,33.1111,39,85.0,100,70.6,74.6,71.6
20160101111500,352.5,350.15,33.1111,39,89.2,100,70.7,74.6,71.6
20160101113000,352.5,368.95,34.8889,39,92.3,100,70.7,74.6,71.6
20160101114500,352.5,364.25,34.4444,39,93.5,100,70.7,74.6,71.6
20160101120000,352.5,340.75,32.2222,39,93.5,100,70.8,74.6,71.6
20160101121500,352.5,368.95,34.8889,42,84.4,100,70.8,74.6,71.6
20160101123000,352.5,373.65,35.3333,42,86.9,100,71.2,74.6,71.6
20160101124500,352.5,350.15,33.1111,42,91.0,100,71.2,74.6,71.6
20160101130000,352.5,359.55,34.0,42,95.9,100,71.5,74.6,71.6
20160101131500,352.5,368.95,34.8889,42,91.1,100,71.6,74.6,71.6
20160101133000,352.5,345.45,32.6667,42,89.2,100,71.7,74.6,71.6
20160101134500,352.5,350.15,33.1111,42,94.1,100,71.7,74.6,71.6
20160101140000,352.5,373.65,35.3333,42,94.1,100,71.3,74.6,71.6
20160101141500,352.5,359.55,34.0,42,94.1,100,71.2,74.6,71.6
20160101143000,352.5,350.15,33.1111,42,94.1,100,71.0,74.6,71.6
20160101144500,352.5,350.15,33.1111,42,94.1,100,71.0,74.6,71.6
20160101150000,352.5,364.25,34.4444,42,94.1,100,70.9,74.6,71.6
20160101151500,352.5,350.15,33.1111,42,94.1,100,70.8,74.6,71.6
20160101153000,352.5,357.2,33.7778,42,94.1,100,70.8,74.6,71.6
20160101154500,352.5,345.45,32.6667,42,95.3,100,70.8,74.6,71.6
20160101160000,352.5,359.55,34.0,42,95.3,100,70.7,74.6,71.6
20160101161500,352.5,368.95,34.8889,42,91.7,100,70.6,74.6,71.6
20160101163000,352.5,350.15,33.1111,42,89.3,100,70.6,74.6,71.6
20160101164500,352.5,357.2,33.7778,42,89.3,100,70.7,74.6,71.6
20160101170000,352.5,364.25,34.4444,42,86.9,100,70.5,74.6,71.6
20160101171500,352.5,359.55,34.0,42,91.8,100,70.7,74.6,71.6
20160101173000,352.5,383.05,36.2222,42,89.1,100,70.6,74.6,71.6
20160101174500,352.5,364.25,34.4444,42,88.1,100,70.7,74.6,71.6
20160101180000,352.5,357.2,33.7778,42,86.4,100,71.6,74.6,71.6
20160101181500,352.5,364.25,34.4444,42,56.4,0,71.7,74.6,71.6
20160101183000,352.5,357.2,33.7778,42,55.2,0,71.4,74.6,71.6
20160101184500,352.5,364.25,34.4444,42,55.2,100,71.3,74.6,71.6
20160101190000,352.5,373.65,35.3333,42,53.9,100,71.2,74.6,71.6
20160101191500,352.5,368.95,34.8889,42,53.9,100,71.2,74.6,71.6
20160101193000,352.5,373.65,35.3333,42,55.1,100,71.0,74.6,71.6
20160101194500,352.5,359.55,34.0,42,69.6,100,71.0,74.6,71.6
20160101200000,352.5,364.25,34.4444,42,84.4,100,71.2,74.6,71.6
20160101201500,352.5,364.25,34.4444,42,82.2,100,71.6,74.6,71.6
20160101203000,352.5,359.55,34.0,42,82.2,100,71.4,74.6,71.6
20160101204500,352.5,368.95,34.8889,42,63.4,0,72.1,74.6,71.6
20160101210000,352.5,368.95,34.8889,42,54.3,0,71.8,74.6,71.6
20160101211500,352.5,368.95,34.8889,41,54.3,0,71.6,74.6,71.6
20160101213000,352.5,383.05,36.2222,41,54.3,0,71.4,74.6,71.6
20160101214500,352.5,373.65,35.3333,41,54.3,0,71.4,74.6,71.6
20160101220000,352.5,368.95,34.8889,41,54.3,100,71.0,74.6,71.6
20160101221500,352.5,378.35,35.7778,41,81.5,100,70.5,74.6,71.6
20160101223000,352.5,364.25,34.4444,41,89.2,100,70.7,74.6,71.6
20160101224500,352.5,364.25,34.4444,41,91.7,100,70.7,74.6,71.6
20160101230000,352.5,378.35,35.7778,41,94.7,100,70.7,74.6,71.6
20160101231500,352.5,364.25,34.4444,41,92.9,100,70.7,74.6,71.6
20160101233000,352.5,359.55,34.0,41,92.9,100,70.8,74.6,71.6
20160101234500,352.5,364.25,34.4444,41,92.9,100,71.6,74.6,71.6
20160102000000,352.5,357.2,33.7778,41,92.9,100,71.8,74.6,71.6
20160102001500,352.5,368.95,34.8889,41,56.9,0,71.8,74.6,71.6
20160102003000,352.5,359.55,34.0,41,54.3,0,71.4,74.6,71.6
20160102004500,352.5,350.15,33.1111,41,54.3,100,70.9,74.6,71.6
20160102010000,352.5,364.25,34.4444,41,74.7,100,70.7,74.6,71.6
20160102011500,352.5,307.85,29.1111,42,86.2,100,71.1,74.6,71.6
20160102013000,352.5,331.35,31.3333,43,56.0,100,70.9,74.6,71.6
20160102014500,352.5,324.3,30.6667,44,91.7,100,71.4,75.7,72.7
20160102020000,352.5,340.75,32.2222,44,96.6,100,71.6,75.7,72.7
20160102021500,352.5,336.05,31.7778,45,96.6,100,71.2,76.0,73.0
20160102023000,352.5,340.75,32.2222,45,96.6,100,71.0,76.0,73.0
20160102024500,352.5,331.35,31.3333,45,96.6,100,71.0,76.0,73.0
20160102030000,352.5,319.6,30.2222,45,96.6,100,70.9,75.8,72.8
20160102031500,352.5,340.75,32.2222,45,95.3,100,71.0,76.1,73.1
20160102033000,352.5,336.05,31.7778,45,95.3,100,70.9,76.1,73.1
20160102034500,352.5,319.6,30.2222,45,95.3,100,71.0,76.1,73.1
20160102040000,352.5,364.25,34.4444,45,97.9,100,71.1,76.1,73.1
20160102041500,352.5,373.65,35.3333,45,96.7,100,71.7,75.4,72.4
20160102043000,352.5,368.95,34.8889,45,93.5,100,72.0,75.7,72.7
20160102044500,352.5,357.2,33.7778,45,94.6,100,72.1,76.0,73.0
20160102050000,352.5,357.2,33.7778,45,94.6,100,72.2,76.0,73.0
20160102051500,352.5,364.25,34.4444,45,90.5,100,72.3,76.0,73.0
20160102053000,352.5,359.55,34.0,45,90.5,100,72.5,76.0,73.0
20160102054500,352.5,368.95,34.8889,45,94.8,100,72.7,75.7,72.7
20160102060000,352.5,359.55,34.0,45,94.8,100,73.4,76.1,73.1
20160102061500,352.5,359.55,34.0,45,54.7,0,73.2,76.1,73.1
20160102063000,352.5,368.95,34.8889,45,54.7,100,72.2,76.1,73.1
20160102064500,352.5,364.25,34.4444,45,78.3,100,71.9,75.7,72.7
20160102070000,352.5,373.65,35.3333,45,83.8,100,71.7,75.7,72.7
20160102071500,352.5,368.95,34.8889,45,85.6,100,71.3,75.7,72.7
20160102073000,352.5,378.35,35.7778,45,94.7,100,70.9,76.0,73.0
20160102074500,352.5,378.35,35.7778,45,93.5,100,70.8,76.0,73.0
20160102080000,352.5,368.95,34.8889,45,93.5,100,70.7,76.4,73.4
20160102081500,352.5,373.65,35.3333,45,92.3,100,70.6,76.4,73.4
20160102083000,352.5,368.95,34.8889,45,92.3,100,70.5,76.4,73.4
20160102084500,352.5,364.25,34.4444,45,92.3,100,70.4,76.4,73.4
20160102090000,352.5,357.2,33.7778,45,92.3,100,70.4,76.4,73.4
20160102091500,352.5,357.2,33.7778,45,88.3,100,70.4,76.4,73.4
20160102093000,352.5,357.2,33.7778,45,87.2,100,70.3,76.4,73.4
20160102094500,352.5,350.15,33.1111,45,87.2,100,70.3,76.4,73.4
20160102100000,352.5,368.95,34.8889,45,87.2,100,70.3,76.4,73.4
20160102101500,352.5,364.25,34.4444,45,85.6,100,70.4,76.4,73.4
20160102103000,352.5,359.55,34.0,45,84.4,100,70.3,76.4,73.4
20160102104500,352.5,359.55,34.0,45,86.8,100,70.4,76.4,73.4
20160102110000,352.5,364.25,34.4444,45,91.7,100,70.4,76.4,73.4
20160102111500,352.5,357.2,33.7778,45,91.7,100,70.7,76.4,73.4
20160102113000,352.5,357.2,33.7778,45,91.7,100,70.8,76.4,73.4
20160102114500,352.5,357.2,33.7778,45,91.7,100,70.8,76.4,73.4
20160102120000,352.5,350.15,33.1111,45,91.7,100,70.8,76.4,73.4
20160102121500,352.5,368.95,34.8889,45,94.1,100,71.0,76.4,73.4
20160102123000,352.5,364.25,34.4444,45,90.5,100,71.0,76.4,73.4
20160102124500,352.5,364.25,34.4444,45,92.9,100,71.1,76.4,73.4
20160102130000,352.5,350.15,33.1111,45,94.1,100,71.1,76.4,73.4
20160102131500,352.5,350.15,33.1111,45,93.1,100,71.3,76.4,73.4
20160102133000,352.5,350.15,33.1111,45,87.5,100,71.3,76.4,73.4
20160102134500,352.5,345.45,32.6667,45,85.6,100,71.4,76.4,73.4
20160102140000,352.5,350.15,33.1111,45,84.4,100,71.5,76.4,73.4
20160102141500,352.5,357.2,33.7778,45,84.4,100,72.0,76.4,73.4
20160102143000,352.5,373.65,35.3333,45,91.7,100,72.3,76.4,73.4
20160102144500,352.5,373.65,35.3333,45,94.8,100,72.2,76.4,73.4
20160102150000,352.5,345.45,32.6667,45,88.5,100,72.2,76.4,73.4
20160102151500,352.5,357.2,33.7778,45,88.5,100,72.4,76.4,73.4
20160102153000,352.5,357.2,33.7778,45,94.1,100,72.5,76.4,73.4
20160102154500,352.5,350.15,33.1111,45,92.6,100,72.6,76.4,73.4
20160102160000,352.5,350.15,33.1111,45,88.1,100,72.8,76.4,73.4
20160102161500,352.5,340.75,32.2222,45,86.2,100,72.6,76.4,73.4
20160102163000,352.5,357.2,33.7778,45,84.4,100,73.2,76.4,73.4
20160102164500,352.5,357.2,33.7778,45,89.8,100,72.8,76.4,73.4
20160102170000,352.5,357.2,33.7778,45,92.0,100,72.8,76.4,73.4
20160102171500,352.5,364.25,34.4444,45,92.0,100,73.1,76.4,73.4
20160102173000,352.5,345.45,32.6667,45,92.0,100,72.8,76.4,73.4
20160102174500,352.5,357.2,33.7778,45,93.5,100,72.9,76.4,73.4
20160102180000,352.5,350.15,33.1111,45,85.8,100,73.1,76.4,73.4
20160102181500,352.5,350.15,33.1111,45,85.8,100,73.1,76.4,73.4
20160102183000,352.5,357.2,33.7778,45,92.3,100,72.6,76.4,73.4
20160102184500,352.5,364.25,34.4444,45,90.0,100,72.3,76.4,73.4
20160102190000,352.5,350.15,33.1111,45,87.9,100,72.2,76.4,73.4
20160102191500,352.5,350.15,33.1111,45,94.7,100,72.1,76.4,73.4
20160102193000,352.5,364.25,34.4444,45,94.7,100,72.2,76.4,73.4
20160102194500,352.5,350.15,33.1111,45,94.7,100,72.2,76.4,73.4
20160102200000,352.5,345.45,32.6667,45,94.7,100,72.6,76.4,73.4
20160102201500,352.5,350.15,33.1111,45,90.6,100,73.1,76.4,73.4
20160102203000,352.5,357.2,33.7778,45,89.2,100,73.3,76.4,73.4
20160102204500,352.5,345.45,32.6667,45,92.5,100,73.7,76.4,73.4
20160102210000,352.5,359.55,34.0,45,55.6,0,73.3,76.4,73.4
20160102211500,352.5,359.55,34.0,45,53.9,100,72.7,76.4,73.4
20160102213000,352.5,359.55,34.0,45,82.2,100,72.3,76.4,73.4
20160102214500,352.5,364.25,34.4444,45,83.7,100,72.5,76.4,73.4
20160102220000,352.5,359.55,34.0,45,87.4,100,72.8,76.4,73.4
20160102221500,352.5,364.25,34.4444,45,89.8,100,73.3,76.4,73.4
20160102223000,352.5,350.15,33.1111,45,63.6,0,73.8,76.4,73.4
20160102224500,352.5,357.2,33.7778,45,54.7,0,73.4,76.4,73.4
20160102230000,352.5,357.2,33.7778,45,54.7,100,72.9,76.4,73.4
20160102231500,352.5,425.35,40.2222,47,54.1,0,72.4,74.4,71.4
20160102233000,352.5,383.05,36.2222,42,54.1,0,72.2,74.6,71.6
20160102234500,352.5,383.05,36.2222,41,54.7,0,72.2,74.6,71.6
20160103000000,352.5,378.35,35.7778,41,54.7,0,72.0,74.6,71.6
20160103001500,352.5,368.95,34.8889,41,54.7,0,71.9,74.6,71.6
20160103003000,352.5,373.65,35.3333,41,54.7,0,71.7,74.6,71.6
20160103004500,352.5,392.45,37.1111,41,53.9,100,71.3,74.6,71.6
20160103010000,352.5,383.05,36.2222,41,53.9,100,71.3,74.6,71.6
20160103011500,352.5,378.35,35.7778,41,53.9,100,71.3,74.6,71.6
20160103013000,352.5,368.95,34.8889,41,53.9,100,71.3,74.6,71.6
20160103014500,352.5,373.65,35.3333,41,53.9,100,71.1,74.6,71.6
20160103020000,352.5,378.35,35.7778,41,54.7,100,71.2,74.6,71.6
20160103021500,352.5,392.45,37.1111,43,54.7,0,71.6,74.3,71.3
20160103023000,352.5,364.25,34.4444,41,53.9,0,71.3,74.3,71.3
20160103024500,352.5,392.45,37.1111,41,53.9,0,71.3,74.3,71.3
20160103030000,352.5,364.25,34.4444,41,55.1,100,70.4,74.3,71.3
20160103031500,352.5,373.65,35.3333,41,81.9,100,70.5,74.5,71.5
20160103033000,352.5,383.05,36.2222,41,91.1,100,70.5,74.4,71.4
20160103034500,352.5,378.35,35.7778,41,88.1,100,70.6,74.4,71.4
20160103040000,352.5,378.35,35.7778,41,94.7,100,70.7,74.6,71.6
20160103041500,352.5,378.35,35.7778,39,93.0,100,70.5,74.5,71.5
20160103043000,352.5,378.35,35.7778,39,88.1,100,70.4,74.6,71.6
20160103044500,352.5,357.2,33.7778,39,94.1,100,70.4,74.6,71.6
20160103050000,352.5,350.15,33.1111,39,95.4,100,70.4,74.6,71.6
20160103051500,352.5,345.45,32.6667,39,87.5,100,70.4,74.6,71.6
20160103053000,352.5,368.95,34.8889,39,95.3,100,70.3,74.6,71.6
20160103054500,352.5,368.95,34.8889,39,88.7,100,70.7,74.6,71.6
20160103060000,352.5,364.25,34.4444,39,88.7,100,70.7,74.6,71.6
20160103061500,352.5,368.95,34.8889,39,93.5,100,70.8,74.6,71.6
20160103063000,352.5,357.2,33.7778,39,95.1,100,71.2,74.6,71.6
20160103064500,352.5,357.2,33.7778,39,88.6,100,71.0,74.6,71.6
20160103070000,352.5,357.2,33.7778,39,88.6,100,71.0,74.6,71.6
20160103071500,352.5,357.2,33.7778,39,95.3,100,71.2,74.6,71.6
20160103073000,352.5,368.95,34.8889,39,86.0,100,71.7,74.6,71.6
20160103074500,352.5,359.55,34.0,39,91.0,100,71.5,74.6,71.6
20160103080000,352.5,364.25,34.4444,39,94.1,100,71.5,74.6,71.6
20160103081500,352.5,350.15,33.1111,39,92.9,100,71.6,74.6,71.6
20160103083000,352.5,373.65,35.3333,39,92.9,100,71.9,74.6,71.6
20160103084500,352.5,364.25,34.4444,39,55.6,0,71.4,74.6,71.6
20160103090000,352.5,350.15,33.1111,39,55.6,100,70.9,74.6,71.6
20160103091500,352.5,364.25,34.4444,39,82.0,100,70.7,74.6,71.6
20160103093000,352.5,378.35,35.7778,39,85.6,100,70.7,74.6,71.6
20160103094500,352.5,359.55,34.0,39,90.4,100,70.6,74.6,71.6
20160103100000,352.5,359.55,34.0,39,90.4,100,70.6,74.6,71.6
20160103101500,352.5,359.55,34.0,39,92.9,100,70.6,74.6,71.6
20160103103000,352.5,359.55,34.0,39,84.4,100,70.7,74.6,71.6
20160103104500,352.5,359.55,34.0,39,86.6,100,70.7,74.6,71.6
20160103110000,352.5,359.55,34.0,39,86.6,100,70.7,74.6,71.6
20160103111500,352.5,359.55,34.0,39,94.7,100,70.7,74.6,71.6
20160103113000,352.5,350.15,33.1111,39,94.7,100,70.8,74.6,71.6
20160103114500,352.5,368.95,34.8889,39,94.7,100,71.2,74.6,71.6
20160103120000,352.5,359.55,34.0,39,94.7,100,71.2,74.6,71.6
20160103121500,352.5,350.15,33.1111,39,88.4,100,71.2,74.6,71.6
20160103123000,352.5,345.45,32.6667,39,85.6,100,71.2,74.6,71.6
20160103124500,352.5,368.95,34.8889,39,93.5,100,71.1,74.6,71.6
20160103130000,352.5,359.55,34.0,39,88.1,100,71.1,74.6,71.6
20160103131500,352.5,364.25,34.4444,39,95.4,100,71.0,74.6,71.6
20160103133000,352.5,340.75,32.2222,39,87.3,100,71.1,74.6,71.6
20160103134500,352.5,364.25,34.4444,39,87.3,100,71.1,74.6,71.6
20160103140000,352.5,359.55,34.0,39,91.1,100,71.2,74.6,71.6
20160103141500,352.5,364.25,34.4444,39,86.8,100,71.2,74.6,71.6
20160103143000,352.5,350.15,33.1111,39,88.1,100,71.2,74.6,71.6
20160103144500,352.5,359.55,34.0,39,95.3,100,71.2,74.6,71.6
20160103150000,352.5,345.45,32.6667,39,95.3,100,71.3,74.6,71.6
20160103151500,352.5,359.55,34.0,39,92.3,100,71.3,74.6,71.6
20160103153000,352.5,368.95,34.8889,39,92.3,100,71.2,74.6,71.6
20160103154500,352.5,345.45,32.6667,39,87.4,100,71.4,74.6,71.6
20160103160000,352.5,350.15,33.1111,39,91.8,100,71.6,74.6,71.6
20160103161500,352.5,364.25,34.4444,39,93.3,100,71.6,74.6,71.6
20160103163000,352.5,357.2,33.7778,39,93.3,100,71.8,74.6,71.6
20160103164500,352.5,357.2,33.7778,39,56.8,0,71.9,74.6,71.6
20160103170000,352.5,350.15,33.1111,39,55.2,0,71.7,74.6,71.6
20160103171500,352.5,359.55,34.0,39,55.2,0,71.6,74.6,71.6
20160103173000,352.5,359.55,34.0,39,55.2,0,71.7,74.6,71.6
20160103174500,352.5,368.95,34.8889,39,54.3,100,71.3,74.6,71.6
20160103180000,352.5,368.95,34.8889,39,54.3,100,71.1,74.6,71.6
20160103181500,352.5,364.25,34.4444,39,56.3,100,70.9,74.6,71.6
20160103183000,352.5,350.15,33.1111,39,77.5,100,70.9,74.6,71.6
20160103184500,352.5,345.45,32.6667,39,82.1,100,71.0,74.6,71.6
20160103190000,352.5,357.2,33.7778,39,82.1,100,71.0,74.6,71.6
20160103191500,352.5,357.2,33.7778,39,91.2,100,70.8,74.6,71.6
20160103193000,352.5,357.2,33.7778,39,95.3,100,70.9,74.6,71.6
20160103194500,352.5,364.25,34.4444,39,90.3,100,70.8,74.6,71.6
20160103200000,352.5,340.75,32.2222,39,93.5,100,71.0,74.6,71.6
20160103201500,352.5,350.15,33.1111,39,84.4,100,71.1,74.6,71.6
20160103203000,352.5,340.75,32.2222,39,86.2,100,71.3,74.6,71.6
20160103204500,352.5,345.45,32.6667,39,84.4,100,71.0,74.6,71.6
20160103210000,352.5,359.55,34.0,39,86.2,100,71.0,74.6,71.6
20160103211500,352.5,364.25,34.4444,39,89.1,100,71.0,74.6,71.6
20160103213000,352.5,350.15,33.1111,39,91.1,100,71.0,74.6,71.6
20160103214500,352.5,336.05,31.7778,39,91.1,100,71.2,74.6,71.6
20160103220000,352.5,340.75,32.2222,39,91.1,100,71.2,74.6,71.6
20160103221500,352.5,357.2,33.7778,39,92.9,100,71.2,74.6,71.6
20160103223000,352.5,357.2,33.7778,39,94.1,100,71.2,74.6,71.6
20160103224500,352.5,378.35,35.7778,39,94.1,100,71.2,74.6,71.6
20160103230000,352.5,350.15,33.1111,39,94.1,100,71.1,74.6,71.6
20160103231500,352.5,368.95,34.8889,39,95.2,100,71.5,74.6,71.6
20160103233000,352.5,357.2,33.7778,39,90.6,100,71.6,74.6,71.6
20160103234500,352.5,357.2,33.7778,39,58.0,0,71.8,74.6,71.6
20160104000000,352.5,368.95,34.8889,39,54.9,0,71.6,74.6,71.6
20160104001500,352.5,364.25,34.4444,39,54.3,100,71.2,74.6,71.6
20160104003000,352.5,357.2,33.7778,39,54.3,100,71.2,74.6,71.6
20160104004500,352.5,350.15,33.1111,39,54.3,100,71.2,74.6,71.6
20160104010000,352.5,359.55,34.0,39,54.3,100,71.2,74.6,71.6
20160104011500,352.5,368.95,34.8889,39,56.7,100,71.2,74.6,71.6
20160104013000,352.5,364.25,34.4444,39,61.5,100,71.3,74.6,71.6
20160104014500,352.5,373.65,35.3333,39,61.5,100,71.3,74.6,71.6
20160104020000,352.5,359.55,34.0,39,79.6,100,71.0,74.6,71.6
20160104021500,352.5,368.95,34.8889,39,90.4,100,71.0,74.6,71.6
20160104023000,352.5,359.55,34.0,39,90.4,100,70.9,74.6,71.6
20160104024500,352.5,364.25,34.4444,39,94.7,100,70.9,74.6,71.6
20160104030000,352.5,357.2,33.7778,39,94.7,100,70.8,74.6,71.6
20160104031500,352.5,345.45,32.6667,39,93.5,100,70.8,74.6,71.6
20160104033000,352.5,357.2,33.7778,39,93.5,100,70.8,74.6,71.6
20160104034500,352.5,357.2,33.7778,39,93.5,100,70.8,74.6,71.6
20160104040000,352.5,364.25,34.4444,39,93.5,100,70.8,74.6,71.6
20160104041500,352.5,364.25,34.4444,39,93.5,100,70.8,74.6,71.6
20160104043000,352.5,350.15,33.1111,39,90.4,100,70.9,74.6,71.6
20160104044500,352.5,364.25,34.4444,39,90.4,100,71.0,74.6,71.6
20160104050000,352.5,364.25,34.4444,39,90.4,100,71.0,74.6,71.6
20160104051500,352.5,350.15,33.1111,39,90.4,100,71.1,74.6,71.6
20160104053000,352.5,350.15,33.1111,39,94.7,100,71.2,74.6,71.6
20160104054500,352.5,368.95,34.8889,39,92.9,100,71.2,74.6,71.6
20160104060000,352.5,368.95,34.8889,39,97.2,100,71.0,74.6,71.6
20160104061500,352.5,364.25,34.4444,39,92.9,100,70.9,74.6,71.6
20160104063000,352.5,364.25,34.4444,39,91.7,100,70.8,74.6,71.6
20160104064500,352.5,368.95,34.8889,39,90.0,100,70.7,74.6,71.6
20160104070000,352.5,357.2,33.7778,39,94.7,100,70.6,74.6,71.6
20160104071500,352.5,331.35,31.3333,39,94.7,100,70.5,74.6,71.6
20160104073000,352.5,350.15,33.1111,39,93.5,100,70.5,74.6,71.6
20160104074500,352.5,853.05,80.6667,100,55.6,0,70.3,68.4,65.4
20160104080000,352.5,810.75,76.6667,100,54.3,0,69.2,68.4,65.4
20160104081500,352.5,827.2,78.2222,100,54.3,0,68.7,68.4,65.4
20160104083000,352.5,827.2,78.2222,100,54.3,0,68.2,68.4,65.4
20160104084500,352.5,815.45,77.1111,97,54.3,0,67.8,68.4,65.4
20160104090000,352.5,705.0,66.6667,66,54.3,0,67.8,68.4,65.4
20160104091500,352.5,580.45,54.8889,58,54.3,0,67.8,68.4,65.4
20160104093000,352.5,474.7,44.8889,49,54.3,0,67.8,68.4,65.4
20160104094500,352.5,434.75,41.1111,45,54.3,0,67.9,68.4,65.4
20160104100000,352.5,383.05,36.2222,41,54.3,0,68.0,68.4,65.4
20160104101500,352.5,397.15,37.5556,41,54.3,0,68.1,68.4,65.4
20160104103000,352.5,368.95,34.8889,41,54.3,0,68.1,68.4,65.4
20160104104500,352.5,378.35,35.7778,40,55.1,0,68.1,68.4,65.4
20160104110000,352.5,383.05,36.2222,40,55.1,0,68.2,68.4,65.4
20160104111500,352.5,383.05,36.2222,40,55.1,0,68.2,68.4,65.4
20160104113000,352.5,364.25,34.4444,40,55.1,0,68.2,68.4,65.4
20160104114500,352.5,373.65,35.3333,40,55.1,0,68.3,68.4,65.4
20160104120000,352.5,359.55,34.0,40,55.1,0,68.3,68.4,65.4
20160104121500,352.5,359.55,34.0,40,55.1,0,68.3,68.4,65.4
20160104123000,352.5,359.55,34.0,40,55.1,0,68.4,68.4,65.4
20160104124500,352.5,359.55,34.0,40,55.1,0,68.4,68.4,65.4
20160104130000,352.5,364.25,34.4444,40,55.1,0,68.4,68.4,65.4
20160104131500,352.5,359.55,34.0,40,55.1,0,68.5,68.4,65.4
20160104133000,352.5,368.95,34.8889,40,55.1,0,68.5,68.4,65.4
20160104134500,352.5,368.95,34.8889,40,55.1,0,68.5,68.4,65.4
20160104140000,352.5,378.35,35.7778,40,55.1,0,68.6,68.4,65.4
20160104141500,352.5,364.25,34.4444,40,55.1,0,68.6,68.4,65.4
20160104143000,352.5,364.25,34.4444,40,55.1,0,68.6,68.4,65.4
20160104144500,352.5,373.65,35.3333,40,55.1,0,68.6,68.4,65.4
20160104150000,352.5,392.45,37.1111,44,55.1,0,68.7,68.4,65.4
20160104151500,352.5,425.35,40.2222,47,55.1,0,68.6,68.4,65.4
20160104153000,352.5,413.6,39.1111,47,55.1,0,68.6,68.4,65.4
20160104154500,352.5,413.6,39.1111,47,55.1,0,68.6,68.4,65.4
20160104160000,352.5,413.6,39.1111,47,55.1,0,68.6,68.4,65.4
20160104161500,352.5,408.9,38.6667,47,55.1,0,68.6,68.4,65.4
20160104163000,352.5,408.9,38.6667,47,55.1,0,68.6,68.4,65.4
20160104164500,352.5,423.0,40.0,47,55.1,0,68.6,68.4,65.4
20160104170000,352.5,423.0,40.0,47,55.1,0,68.6,68.4,65.4
20160104171500,352.5,413.6,39.1111,47,55.1,0,68.5,68.4,65.4
20160104173000,352.5,418.3,39.5556,47,54.3,0,68.5,68.4,65.4
20160104174500,352.5,423.0,40.0,47,54.3,0,68.4,68.4,65.4
20160104180000,352.5,423.0,40.0,47,54.3,0,68.4,68.4,65.4
20160104181500,352.5,418.3,39.5556,47,54.3,0,68.4,68.4,65.4
20160104183000,352.5,413.6,39.1111,47,54.3,0,68.3,68.4,65.4
20160104184500,352.5,413.6,39.1111,47,54.3,0,68.5,68.5,65.5
20160104190000,352.5,423.0,40.0,47,54.3,0,68.6,68.5,65.5
20160104191500,352.5,423.0,40.0,47,54.3,0,68.8,68.5,65.5
20160104193000,352.5,524.05,49.5556,56,54.3,0,69.0,68.5,65.5
20160104194500,352.5,556.95,52.6667,57,54.3,0,68.8,68.5,65.5
20160104200000,352.5,549.9,52.0,57,54.3,0,68.7,68.5,65.5
20160104201500,352.5,573.4,54.2222,57,54.3,0,68.7,68.5,65.5
20160104203000,352.5,561.65,53.1111,57,54.3,0,68.6,68.5,65.5
20160104204500,352.5,545.2,51.5556,57,54.3,0,68.7,68.5,65.5
20160104210000,352.5,531.1,50.2222,58,53.7,0,68.8,68.5,65.5
20160104211500,352.5,629.8,59.5556,64,53.7,0,68.9,68.5,65.5
20160104213000,352.5,735.55,69.5556,72,54.3,0,68.9,68.5,65.5
20160104214500,352.5,693.25,65.5556,70,53.5,0,68.6,68.5,65.5
20160104220000,352.5,712.05,67.3333,69,54.3,0,68.3,68.6,65.6
20160104221500,352.5,712.05,67.3333,66,54.3,0,68.2,68.5,65.5
20160104223000,352.5,524.05,49.5556,54,54.3,0,67.9,68.5,65.5
20160104224500,352.5,408.9,38.6667,44,53.5,0,67.9,68.5,65.5
20160104230000,352.5,392.45,37.1111,41,54.7,0,68.0,68.6,65.6
20160104231500,352.5,413.6,39.1111,45,54.7,0,68.4,68.6,65.6
20160104233000,352.5,383.05,36.2222,40,53.9,0,67.9,68.6,65.6
20160104234500,352.5,378.35,35.7778,39,53.9,0,67.9,68.6,65.6
20160105000000,352.5,378.35,35.7778,39,53.9,0,67.9,68.6,65.6
20160105001500,352.5,373.65,35.3333,39,53.9,0,67.9,68.7,65.7
20160105003000,352.5,387.75,36.6667,39,53.9,0,67.9,68.7,65.7
20160105004500,352.5,387.75,36.6667,39,53.9,0,67.8,68.7,65.7
20160105010000,352.5,373.65,35.3333,38,53.9,0,67.9,68.8,65.8
20160105011500,352.5,364.25,34.4444,38,53.9,0,67.9,68.9,65.9
20160105013000,352.5,373.65,35.3333,39,53.9,0,67.9,68.6,65.6
20160105014500,352.5,383.05,36.2222,39,53.9,0,67.9,68.7,65.7
20160105020000,352.5,373.65,35.3333,39,53.9,0,67.9,68.9,65.9
20160105021500,352.5,387.75,36.6667,39,53.9,0,67.9,68.8,65.8
20160105023000,352.5,364.25,34.4444,39,53.9,0,67.9,68.8,65.8
20160105024500,352.5,359.55,34.0,38,53.9,0,67.9,68.7,65.7
20160105030000,352.5,387.75,36.6667,38,53.9,0,67.9,68.8,65.8
20160105031500,352.5,364.25,34.4444,38,53.9,0,67.9,68.9,65.9
20160105033000,352.5,364.25,34.4444,38,53.9,0,67.9,68.8,65.8
20160105034500,352.5,378.35,35.7778,38,53.9,0,67.9,68.9,65.9
20160105040000,352.5,378.35,35.7778,39,53.9,0,67.9,68.8,65.8
20160105041500,352.5,383.05,36.2222,39,53.9,0,67.8,68.8,65.8
20160105043000,352.5,373.65,35.3333,39,53.9,0,67.8,68.9,65.9
20160105044500,352.5,408.9,38.6667,39,53.9,0,68.0,68.9,65.9
20160105050000,352.5,364.25,34.4444,38,53.9,0,68.1,68.9,65.9
20160105051500,352.5,383.05,36.2222,39,53.9,0,68.2,68.8,65.8
20160105053000,352.5,364.25,34.4444,38,53.9,0,68.1,68.7,65.7
20160105054500,352.5,383.05,36.2222,38,53.9,0,68.1,68.9,65.9
20160105060000,352.5,378.35,35.7778,38,53.9,0,68.0,68.8,65.8
20160105061500,352.5,373.65,35.3333,38,53.9,0,68.0,68.9,65.9
20160105063000,352.5,383.05,36.2222,38,53.9,0,68.4,68.9,65.9
20160105064500,352.5,392.45,37.1111,37,53.9,0,68.1,68.9,65.9
20160105070000,352.5,378.35,35.7778,37,53.9,0,67.9,68.9,65.9
20160105071500,352.5,368.95,34.8889,37,53.9,0,67.7,68.9,65.9
20160105073000,352.5,368.95,34.8889,37,53.9,0,67.6,68.9,65.9
20160105074500,352.5,368.95,34.8889,37,53.9,0,67.6,68.9,65.9
20160105080000,352.5,368.95,34.8889,37,53.9,0,67.6,68.9,65.9
20160105081500,352.5,368.95,34.8889,37,53.9,0,67.4,68.9,65.9
20160105083000,352.5,368.95,34.8889,37,53.9,0,67.5,68.9,65.9
20160105084500,352.5,368.95,34.8889,37,53.9,0,67.4,68.9,65.9
20160105090000,352.5,359.55,34.0,37,53.9,0,67.4,68.9,65.9
20160105091500,352.5,359.55,34.0,37,53.9,0,67.4,68.9,65.9
20160105093000,352.5,364.25,34.4444,37,53.9,0,67.4,68.9,65.9
20160105094500,352.5,357.2,33.7778,37,53.9,0,67.4,68.9,65.9
20160105100000,352.5,373.65,35.3333,37,54.7,0,67.4,68.9,65.9
20160105101500,352.5,373.65,35.3333,37,53.9,0,67.6,68.9,65.9
20160105103000,352.5,364.25,34.4444,37,54.7,0,67.6,68.9,65.9
20160105104500,352.5,357.2,33.7778,37,54.7,0,67.6,68.9,65.9
20160105110000,352.5,373.65,35.3333,37,54.7,0,67.6,68.9,65.9
20160105111500,352.5,345.45,32.6667,37,54.7,0,67.6,68.9,65.9
20160105113000,352.5,364.25,34.4444,37,54.7,0,67.6,68.9,65.9
20160105114500,352.5,364.25,34.4444,37,54.7,0,67.6,68.9,65.9
20160105120000,352.5,368.95,34.8889,37,54.7,0,67.6,68.9,65.9
20160105121500,352.5,357.2,33.7778,37,54.7,0,67.7,68.9,65.9
20160105123000,352.5,350.15,33.1111,37,54.7,0,67.7,68.9,65.9
20160105124500,352.5,359.55,34.0,37,54.7,0,67.7,68.9,65.9
20160105130000,352.5,364.25,34.4444,37,54.7,0,67.8,68.9,65.9
20160105131500,352.5,357.2,33.7778,37,54.7,0,67.8,68.9,65.9
20160105133000,352.5,345.45,32.6667,37,54.7,0,67.9,68.9,65.9
20160105134500,352.5,350.15,33.1111,37,54.7,0,67.9,68.9,65.9
20160105140000,352.5,357.2,33.7778,37,54.7,0,67.9,68.9,65.9
20160105141500,352.5,364.25,34.4444,37,54.7,0,67.9,68.9,65.9
20160105143000,352.5,359.55,34.0,37,54.7,0,68.0,68.9,65.9
20160105144500,352.5,350.15,33.1111,37,54.7,0,68.0,68.9,65.9
20160105150000,352.5,350.15,33.1111,37,54.7,0,68.0,68.9,65.9
20160105151500,352.5,350.15,33.1111,37,54.7,0,68.0,68.9,65.9
20160105153000,352.5,364.25,34.4444,37,54.7,0,68.1,68.9,65.9
20160105154500,352.5,350.15,33.1111,37,54.7,0,68.1,68.9,65.9
20160105160000,352.5,495.85,46.8889,53,54.7,0,69.0,68.9,65.9
20160105161500,352.5,495.85,46.8889,53,54.7,0,68.8,68.9,65.9
20160105163000,352.5,507.6,48.0,54,54.7,0,68.8,68.9,65.9
20160105164500,352.5,481.75,45.5556,54,54.7,0,68.6,68.9,65.9
20160105170000,352.5,458.25,43.3333,50,54.7,0,68.5,68.9,65.9
20160105171500,352.5,397.15,37.5556,43,53.9,0,68.5,68.9,65.9
20160105173000,352.5,378.35,35.7778,43,53.9,0,68.5,68.9,65.9
20160105174500,352.5,383.05,36.2222,42,53.9,0,68.6,68.9,65.9
20160105180000,352.5,378.35,35.7778,39,53.9,0,68.6,68.9,65.9
20160105181500,352.5,378.35,35.7778,39,53.9,0,68.6,68.9,65.9
20160105183000,352.5,378.35,35.7778,39,53.9,0,68.7,68.9,65.9
20160105184500,352.5,561.65,53.1111,60,53.9,0,68.4,68.0,56.1
20160105190000,352.5,549.9,52.0,58,53.9,0,68.2,68.0,56.1
20160105191500,352.5,502.9,47.5556,55,53.9,0,68.1,68.0,56.1
20160105193000,352.5,502.9,47.5556,55,53.9,0,68.1,68.0,56.1
20160105194500,352.5,509.95,48.2222,55,53.9,0,67.9,68.0,56.1
20160105200000,352.5,521.7,49.3333,55,53.9,0,67.8,68.0,56.1
20160105201500,352.5,488.8,46.2222,51,53.9,0,67.6,68.0,56.1
20160105203000,352.5,387.75,36.6667,38,53.9,0,67.5,68.0,56.1
20160105204500,352.5,373.65,35.3333,38,53.9,0,67.4,68.0,56.1
20160105210000,352.5,387.75,36.6667,38,53.9,0,67.4,68.0,56.1
20160105211500,352.5,383.05,36.2222,38,54.6,0,67.4,68.0,56.1
20160105213000,352.5,397.15,37.5556,38,53.9,0,67.4,68.0,56.1
20160105214500,352.5,378.35,35.7778,38,53.9,0,67.3,68.0,56.1
20160105220000,352.5,392.45,37.1111,38,53.9,0,67.2,68.0,56.1
20160105221500,352.5,368.95,34.8889,38,54.7,0,67.2,68.0,56.1
20160105223000,352.5,383.05,36.2222,38,54.7,0,67.1,68.0,56.1
20160105224500,352.5,383.05,36.2222,38,54.7,0,67.1,68.0,56.1
20160105230000,352.5,383.05,36.2222,38,53.9,0,67.1,68.0,56.1
20160105231500,352.5,387.75,36.6667,38,53.9,0,67.0,68.0,56.1
20160105233000,352.5,387.75,36.6667,37,53.9,0,67.0,68.0,56.1
20160105234500,352.5,373.65,35.3333,37,53.9,0,66.9,68.0,56.1
20160106000000,352.5,364.25,34.4444,37,53.9,0,66.9,68.0,56.1
20160106001500,352.5,378.35,35.7778,37,53.9,0,66.9,68.0,56.1
20160106003000,352.5,373.65,35.3333,37,54.7,0,66.9,68.0,56.1
20160106004500,352.5,387.75,36.6667,37,54.7,0,66.8,68.0,56.1
20160106010000,352.5,378.35,35.7778,37,54.7,0,66.8,68.0,56.1
20160106011500,352.5,749.65,70.8889,100,54.7,0,66.6,68.0,56.0
20160106013000,352.5,592.2,56.0,60,54.1,0,66.2,68.0,56.0
20160106014500,352.5,378.35,35.7778,44,54.1,0,66.3,68.0,56.0
20160106020000,352.5,373.65,35.3333,44,54.1,0,66.3,68.0,56.0
20160106021500,352.5,364.25,34.4444,44,54.1,0,66.5,68.0,56.0
20160106023000,352.5,368.95,34.8889,44,54.1,0,66.6,68.0,56.0
20160106024500,352.5,368.95,34.8889,43,54.1,0,67.1,68.0,56.0
20160106030000,352.5,378.35,35.7778,43,54.1,0,66.9,68.0,56.0
20160106031500,352.5,357.2,33.7778,43,54.1,0,66.7,68.0,56.0
20160106033000,352.5,364.25,34.4444,43,54.1,0,66.7,68.0,56.0
20160106034500,352.5,359.55,34.0,43,54.1,0,66.6,68.0,56.0
20160106040000,352.5,373.65,35.3333,43,54.7,0,66.5,68.0,56.0
20160106041500,352.5,359.55,34.0,43,54.7,0,66.4,68.0,56.0
20160106044500,352.5,524.05,49.5556,55,54.3,0,66.0,68.0,56.0
20160106050000,352.5,303.15,28.6667,43,54.3,0,66.1,68.0,56.0
20160106051500,352.5,357.2,33.7778,45,79.1,100,67.1,77.8,74.8
20160106053000,352.5,350.15,33.1111,45,85.5,100,67.4,77.8,74.8
20160106054500,352.5,350.15,33.1111,45,85.5,100,68.1,77.8,74.8
20160106060000,352.5,350.15,33.1111,45,88.7,100,68.6,77.8,74.8
20160106061500,352.5,345.45,32.6667,45,84.5,100,68.9,77.8,74.8
20160106063000,352.5,345.45,32.6667,45,86.3,100,69.0,77.8,74.8
20160106064500,352.5,336.05,31.7778,45,88.6,100,69.0,77.8,74.8
20160106070000,352.5,331.35,31.3333,45,85.0,100,68.9,77.8,74.8
20160106071500,352.5,345.45,32.6667,45,81.5,100,69.3,77.8,74.8
20160106073000,352.5,345.45,32.6667,45,81.5,100,69.3,77.8,74.8
20160106074500,352.5,345.45,32.6667,46,81.5,100,69.3,77.8,74.8
20160106080000,352.5,345.45,32.6667,46,81.5,100,69.2,77.8,74.8
20160106081500,352.5,350.15,33.1111,46,80.3,100,68.9,77.8,74.8
20160106083000,352.5,345.45,32.6667,46,80.3,100,68.9,77.8,74.8
20160106084500,352.5,336.05,31.7778,46,83.7,100,68.8,77.8,74.8
20160106090000,352.5,324.3,30.6667,46,86.3,100,68.8,77.8,74.8
20160106091500,352.5,336.05,31.7778,46,84.8,100,68.8,77.8,74.8
20160106093000,352.5,350.15,33.1111,46,80.6,100,68.8,77.8,74.8
20160106094500,352.5,336.05,31.7778,46,83.7,100,68.8,77.8,74.8
20160106100000,352.5,340.75,32.2222,46,85.0,100,68.9,77.8,74.8
20160106101500,352.5,340.75,32.2222,47,81.9,100,69.5,77.8,74.8
20160106103000,352.5,340.75,32.2222,47,81.9,100,69.8,77.8,74.8
20160106104500,352.5,350.15,33.1111,47,81.9,100,70.2,77.8,74.8
20160106110000,352.5,345.45,32.6667,47,81.9,100,70.4,77.8,74.8
20160106111500,352.5,350.15,33.1111,47,81.9,100,70.5,77.8,74.8
20160106113000,352.5,336.05,31.7778,47,81.9,100,70.6,77.8,74.8
20160106114500,352.5,340.75,32.2222,47,81.9,100,70.7,77.8,74.8
20160106120000,352.5,336.05,31.7778,47,81.9,100,70.7,77.8,74.8
20160106121500,352.5,324.3,30.6667,47,85.2,100,70.4,77.8,74.8
20160106123000,352.5,340.75,32.2222,47,81.1,100,70.3,77.8,74.8
20160106124500,352.5,331.35,31.3333,47,81.1,100,70.3,77.8,74.8
20160106130000,352.5,319.6,30.2222,47,82.5,100,70.4,77.8,74.8
20160106131500,352.5,345.45,32.6667,48,83.7,100,70.4,77.8,74.8
20160106133000,352.5,331.35,31.3333,48,82.3,100,70.4,77.8,74.8
20160106134500,352.5,336.05,31.7778,48,82.3,100,70.4,77.8,74.8
20160106140000,352.5,336.05,31.7778,48,82.3,100,70.5,77.8,74.8
20160106141500,352.5,331.35,31.3333,48,82.3,100,70.5,77.8,74.8
20160106143000,352.5,324.3,30.6667,48,82.3,100,70.5,77.8,74.8
20160106144500,352.5,331.35,31.3333,48,80.7,100,70.5,77.8,74.8
20160106150000,352.5,331.35,31.3333,48,82.5,100,70.5,77.8,74.8
20160106151500,352.5,336.05,31.7778,48,81.5,100,70.6,77.8,74.8
20160106153000,352.5,357.2,33.7778,48,82.6,100,70.6,77.8,74.8
20160106154500,352.5,331.35,31.3333,49,82.6,100,70.7,77.8,74.8
20160106160000,352.5,331.35,31.3333,49,81.5,100,71.0,77.8,74.8
20160106161500,352.5,331.35,31.3333,49,81.5,100,71.0,77.8,74.8
20160106163000,352.5,340.75,32.2222,49,81.5,100,70.9,77.8,74.8
20160106164500,352.5,336.05,31.7778,49,82.9,100,71.0,77.8,74.8
20160106170000,352.5,331.35,31.3333,49,81.6,100,71.8,77.8,74.8
20160106171500,352.5,336.05,31.7778,49,83.3,100,71.8,77.8,74.8
20160106173000,352.5,345.45,32.6667,49,82.0,100,71.7,77.8,74.8
20160106174500,352.5,350.15,33.1111,49,82.0,100,71.9,77.8,74.8
20160106180000,352.5,336.05,31.7778,49,82.0,100,72.1,77.8,74.8
20160106181500,352.5,336.05,31.7778,49,81.1,100,72.2,77.8,74.8
20160106183000,352.5,350.15,33.1111,49,82.0,100,72.3,77.8,74.8
20160106184500,352.5,345.45,32.6667,49,82.0,100,72.5,77.8,74.8
20160106190000,352.5,336.05,31.7778,49,82.0,100,72.7,77.8,74.8
20160106191500,352.5,357.2,33.7778,49,82.0,100,72.6,77.8,74.8
20160106193000,352.5,340.75,32.2222,49,82.0,100,72.6,77.8,74.8
20160106194500,352.5,345.45,32.6667,49,82.0,100,72.6,77.8,74.8
20160106200000,352.5,350.15,33.1111,49,82.0,100,72.9,77.8,74.8
20160106201500,352.5,350.15,33.1111,49,82.0,100,72.7,77.8,74.8
20160106203000,352.5,340.75,32.2222,49,81.1,100,72.4,77.8,74.8
20160106204500,352.5,378.35,35.7778,49,81.1,100,72.3,77.8,74.8
20160106210000,352.5,345.45,32.6667,47,83.7,100,72.1,77.8,74.8
20160106211500,352.5,357.2,33.7778,47,90.4,100,71.8,77.8,74.8
20160106213000,352.5,364.25,34.4444,47,86.0,100,71.7,77.8,74.8
20160106214500,352.5,364.25,34.4444,47,87.5,100,71.6,77.8,74.8
20160106220000,352.5,364.25,34.4444,47,83.6,100,71.5,77.8,74.8
20160106221500,352.5,368.95,34.8889,47,83.6,100,71.4,77.8,74.8
20160106223000,352.5,364.25,34.4444,47,82.6,100,71.3,77.8,74.8
20160106224500,352.5,368.95,34.8889,47,82.6,100,71.2,77.8,74.8
20160106230000,352.5,373.65,35.3333,47,83.7,100,71.0,77.8,74.8
20160106231500,352.5,364.25,34.4444,47,83.7,100,70.8,77.8,74.8
20160106233000,352.5,383.05,36.2222,47,82.1,100,70.8,77.8,74.8
20160106234500,352.5,364.25,34.4444,47,83.0,100,70.7,77.8,74.8
20160107000000,352.5,368.95,34.8889,47,86.7,100,70.5,77.8,74.8
20160107001500,352.5,378.35,35.7778,47,89.2,100,70.5,77.8,74.8
20160107003000,352.5,340.75,32.2222,47,87.6,100,70.4,77.8,74.8
20160107004500,352.5,368.95,34.8889,47,89.7,100,70.3,77.8,74.8
20160107010000,352.5,359.55,34.0,47,89.7,100,70.3,77.8,74.8
20160107011500,352.5,359.55,34.0,47,85.0,100,70.2,77.8,74.8
20160107013000,352.5,368.95,34.8889,47,83.8,100,70.2,77.8,74.8
20160107014500,352.5,359.55,34.0,47,82.6,100,70.2,77.8,74.8
20160107020000,352.5,359.55,34.0,47,81.1,100,70.2,77.8,74.8
20160107021500,352.5,383.05,36.2222,47,81.1,100,70.2,77.8,74.8
20160107023000,352.5,373.65,35.3333,47,81.1,100,70.2,77.8,74.8
20160107024500,352.5,350.15,33.1111,47,83.7,100,70.2,77.8,74.8
20160107030000,352.5,357.2,33.7778,47,86.1,100,70.1,77.8,74.8
20160107031500,352.5,345.45,32.6667,47,87.4,100,70.2,77.8,74.8
20160107033000,352.5,345.45,32.6667,47,88.6,100,70.3,77.8,74.8
20160107034500,352.5,340.75,32.2222,47,88.6,100,70.3,77.8,74.8
20160107040000,352.5,357.2,33.7778,47,85.0,100,70.4,77.8,74.8
20160107041500,352.5,357.2,33.7778,47,83.3,100,70.4,77.8,74.8
20160107043000,352.5,357.2,33.7778,47,83.3,100,70.4,77.8,74.8
20160107044500,352.5,357.2,33.7778,47,84.4,100,70.4,77.8,74.8
20160107050000,352.5,357.2,33.7778,47,82.6,100,70.4,77.8,74.8
20160107051500,352.5,350.15,33.1111,47,82.6,100,70.4,77.8,74.8
20160107053000,352.5,350.15,33.1111,47,87.3,100,70.4,77.8,74.8
20160107054500,352.5,368.95,34.8889,47,89.8,100,70.4,77.8,74.8
20160107060000,352.5,359.55,34.0,47,87.4,100,70.3,77.8,74.8
20160107061500,352.5,340.75,32.2222,47,89.8,100,70.3,77.8,74.8
20160107063000,352.5,359.55,34.0,47,91.1,100,70.3,77.8,74.8
20160107064500,352.5,364.25,34.4444,47,83.2,100,70.3,77.8,74.8
20160107070000,352.5,364.25,34.4444,47,83.2,100,70.2,77.8,74.8
20160107071500,352.5,364.25,34.4444,47,84.2,100,70.1,77.8,74.8
20160107073000,352.5,345.45,32.6667,47,83.1,100,70.0,77.8,74.8
20160107074500,352.5,359.55,34.0,47,83.1,100,70.0,77.8,74.8
20160107080000,352.5,359.55,34.0,47,85.0,100,70.0,77.8,74.8
20160107081500,352.5,368.95,34.8889,47,82.3,100,70.1,77.8,74.8
20160107083000,352.5,340.75,32.2222,47,82.3,100,70.0,77.8,74.8
20160107084500,352.5,357.2,33.7778,47,82.3,100,70.1,77.8,74.8
20160107090000,352.5,340.75,32.2222,47,81.1,100,70.2,77.8,74.8
20160107091500,352.5,359.55,34.0,47,81.1,100,70.2,77.8,74.8
20160107093000,352.5,364.25,34.4444,47,81.1,100,70.2,77.8,74.8
20160107094500,352.5,486.45,46.0,57,81.1,100,70.4,77.8,74.8
20160107100000,352.5,368.95,34.8889,46,85.6,100,70.3,77.8,74.8
20160107101500,352.5,392.45,37.1111,46,82.0,100,70.3,77.8,74.8
20160107103000,352.5,378.35,35.7778,46,82.0,100,70.2,77.8,74.8
20160107104500,352.5,373.65,35.3333,46,83.8,100,70.2,77.8,74.8
20160107110000,352.5,368.95,34.8889,46,83.8,100,70.1,77.8,74.8
20160107111500,352.5,373.65,35.3333,46,83.8,100,70.1,77.8,74.8
20160107113000,352.5,373.65,35.3333,46,82.5,100,70.1,77.8,74.8
20160107114500,352.5,378.35,35.7778,46,82.5,100,70.1,77.8,74.8
20160107120000,352.5,378.35,35.7778,46,82.5,100,70.2,77.8,74.8
20160107121500,352.5,368.95,34.8889,46,82.5,100,70.2,77.8,74.8
20160107123000,352.5,364.25,34.4444,46,82.5,100,70.1,77.8,74.8
20160107124500,352.5,364.25,34.4444,46,82.5,100,70.2,77.8,74.8
20160107130000,352.5,368.95,34.8889,46,82.5,100,70.2,77.8,74.8
20160107131500,352.5,383.05,36.2222,46,83.9,100,70.3,77.8,74.8
20160107133000,352.5,373.65,35.3333,46,83.9,100,70.2,77.8,74.8
20160107134500,352.5,373.65,35.3333,46,82.5,100,70.5,77.8,74.8
20160107140000,352.5,350.15,33.1111,46,82.5,100,70.2,77.8,74.8
20160107141500,352.5,364.25,34.4444,46,81.6,100,70.5,77.8,74.8
20160107143000,352.5,364.25,34.4444,46,82.5,100,70.7,77.8,74.8
20160107144500,352.5,364.25,34.4444,46,82.5,100,71.1,77.8,74.8
20160107150000,352.5,345.45,32.6667,46,81.5,100,71.3,77.8,74.8
20160107151500,352.5,359.55,34.0,46,82.5,100,71.2,77.8,74.8
20160107153000,352.5,359.55,34.0,46,83.6,100,71.2,77.8,74.8
20160107154500,352.5,345.45,32.6667,46,83.6,100,71.1,77.8,74.8
20160107160000,352.5,359.55,34.0,46,82.1,100,71.6,77.8,74.8
20160107161500,352.5,359.55,34.0,46,82.1,100,71.3,77.8,74.8
20160107163000,352.5,359.55,34.0,46,82.1,100,71.1,77.8,74.8
20160107164500,352.5,345.45,32.6667,46,84.3,100,70.9,77.8,74.8
20160107170000,352.5,336.05,31.7778,47,85.4,100,70.8,77.8,74.8
20160107171500,352.5,340.75,32.2222,47,82.6,100,70.9,77.8,74.8
20160107173000,352.5,368.95,34.8889,47,82.6,100,72.1,77.8,74.8
20160107174500,352.5,350.15,33.1111,47,84.2,100,71.7,77.8,74.8
20160107180000,352.5,345.45,32.6667,47,83.2,100,71.3,77.8,74.8
20160107181500,352.5,350.15,33.1111,47,90.4,100,71.2,77.8,74.8
20160107183000,352.5,364.25,34.4444,47,82.6,100,70.9,77.8,74.8
20160107184500,352.5,364.25,34.4444,47,81.6,100,70.8,77.8,74.8
20160107190000,352.5,357.2,33.7778,47,82.8,100,70.7,77.8,74.8
20160107191500,352.5,350.15,33.1111,47,82.8,100,71.3,77.8,74.8
20160107193000,352.5,359.55,34.0,47,82.8,100,71.8,77.8,74.8
20160107194500,352.5,364.25,34.4444,47,84.0,100,71.9,77.8,74.8
20160107200000,352.5,364.25,34.4444,47,84.9,100,71.2,77.8,74.8
20160107201500,352.5,368.95,34.8889,47,82.6,100,71.0,77.8,74.8
20160107203000,352.5,364.25,34.4444,47,82.6,100,70.8,77.8,74.8
20160107204500,352.5,359.55,34.0,47,82.6,100,70.8,77.8,74.8
20160107210000,352.5,359.55,34.0,47,82.6,100,70.7,77.8,74.8
20160107211500,352.5,359.55,34.0,47,83.8,100,70.7,77.8,74.8
20160107213000,352.5,359.55,34.0,47,83.8,100,70.8,77.8,74.8
20160107214500,352.5,364.25,34.4444,47,83.8,100,71.0,77.8,74.8
20160107220000,352.5,345.45,32.6667,47,83.8,100,71.0,77.8,74.8
20160107221500,352.5,345.45,32.6667,47,82.5,100,71.0,77.8,74.8
20160107223000,352.5,357.2,33.7778,47,81.6,100,71.0,77.8,74.8
20160107224500,352.5,336.05,31.7778,47,83.3,100,71.1,77.8,74.8
20160107230000,352.5,336.05,31.7778,47,81.6,100,71.2,77.8,74.8
20160107231500,352.5,340.75,32.2222,47,77.8,100,71.0,77.8,74.8
20160107233000,352.5,345.45,32.6667,47,69.5,100,71.2,77.8,74.8
20160107234500,352.5,336.05,31.7778,47,64.0,100,70.9,77.8,74.8
20160108000000,352.5,312.55,29.5556,47,60.4,100,70.7,77.8,74.8
20160108001500,352.5,350.15,33.1111,47,58.4,100,70.4,77.8,74.8
20160108003000,352.5,345.45,32.6667,47,57.2,100,70.1,77.8,74.8
20160108004500,352.5,340.75,32.2222,47,56.4,100,69.8,77.8,74.8
20160108010000,352.5,340.75,32.2222,47,56.4,100,69.6,77.8,74.8
20160108011500,352.5,357.2,33.7778,47,55.6,100,69.4,77.8,74.8
20160108013000,352.5,350.15,33.1111,47,55.6,100,69.2,77.8,74.8
20160108014500,352.5,336.05,31.7778,47,55.6,100,69.1,77.8,74.8
20160108020000,352.5,350.15,33.1111,47,55.6,100,68.9,77.8,74.8
20160108021500,352.5,350.15,33.1111,47,55.6,100,68.7,77.8,74.8
20160108023000,352.5,345.45,32.6667,47,55.6,100,69.1,77.7,74.7
20160108024500,352.5,350.15,33.1111,47,55.6,100,69.2,77.8,74.8
20160108030000,352.5,359.55,34.0,47,55.6,100,69.2,77.7,74.7
20160108031500,352.5,359.55,34.0,47,55.6,100,69.2,77.8,74.8
20160108033000,352.5,359.55,34.0,47,55.6,100,69.1,77.8,74.8
20160108034500,352.5,359.55,34.0,47,55.6,100,68.9,77.8,74.8
20160108040000,352.5,340.75,32.2222,47,55.6,100,68.8,77.8,74.8
20160108041500,352.5,336.05,31.7778,47,55.6,100,68.7,77.8,74.8
20160108043000,352.5,359.55,34.0,47,55.6,100,68.6,77.8,74.8
20160108044500,352.5,345.45,32.6667,47,55.6,100,68.7,77.8,74.8
20160108050000,352.5,350.15,33.1111,47,55.6,100,68.3,77.8,74.8
20160108051500,352.5,357.2,33.7778,47,55.6,100,68.3,77.8,74.8
20160108053000,352.5,345.45,32.6667,47,55.6,100,68.3,77.8,74.8
20160108054500,352.5,345.45,32.6667,47,55.6,100,68.0,77.8,74.8
20160108060000,352.5,340.75,32.2222,47,55.6,100,68.2,77.8,74.8
20160108061500,352.5,357.2,33.7778,47,60.9,100,68.1,77.8,74.8
20160108063000,352.5,357.2,33.7778,47,89.2,100,68.3,77.8,74.8
20160108064500,352.5,357.2,33.7778,47,91.7,100,68.5,77.8,74.8
20160108070000,352.5,357.2,33.7778,47,94.1,100,68.8,77.8,74.8
20160108071500,352.5,364.25,34.4444,47,89.8,100,68.9,77.8,74.8
20160108073000,352.5,357.2,33.7778,47,94.7,100,69.7,77.8,74.8
20160108074500,352.5,340.75,32.2222,47,91.7,100,69.7,77.8,74.8
20160108080000,352.5,340.75,32.2222,47,91.7,100,70.0,77.8,74.8
20160108081500,352.5,336.05,31.7778,47,92.9,100,70.0,77.8,74.8
20160108083000,352.5,340.75,32.2222,47,79.7,100,70.1,77.8,74.8
20160108084500,352.5,364.25,34.4444,47,89.9,100,70.1,77.8,74.8
20160108090000,352.5,345.45,32.6667,47,89.9,100,70.3,77.8,74.8
20160108091500,352.5,324.3,30.6667,47,95.9,100,70.4,77.8,74.8
20160108093000,352.5,331.35,31.3333,47,91.9,100,70.4,77.8,74.8
20160108094500,352.5,350.15,33.1111,47,89.8,100,70.8,77.8,74.8
20160108100000,352.5,336.05,31.7778,47,86.0,100,70.9,77.8,74.8
20160108101500,352.5,340.75,32.2222,47,87.5,100,70.9,77.8,74.8
20160108103000,352.5,340.75,32.2222,47,89.3,100,70.9,77.8,74.8
20160108104500,352.5,324.3,30.6667,47,87.4,100,71.0,77.8,74.8
20160108110000,352.5,345.45,32.6667,47,94.8,100,71.0,77.8,74.8
20160108111500,352.5,340.75,32.2222,47,94.8,100,71.0,77.8,74.8
20160108113000,352.5,312.55,29.5556,48,92.0,100,71.0,77.8,74.8
20160108114500,352.5,331.35,31.3333,48,90.3,100,70.9,77.8,74.8
20160108120000,352.5,324.3,30.6667,48,89.2,100,70.9,77.8,74.8
20160108121500,352.5,319.6,30.2222,48,89.2,100,70.9,77.8,74.8
20160108123000,352.5,336.05,31.7778,49,90.4,100,70.9,77.8,74.8
20160108124500,352.5,350.15,33.1111,49,90.4,100,71.2,77.8,74.8
20160108130000,352.5,345.45,32.6667,49,90.4,100,71.3,77.8,74.8
20160108131500,352.5,336.05,31.7778,49,92.4,100,71.6,77.8,74.8
20160108133000,352.5,319.6,30.2222,49,92.4,100,71.9,77.8,74.8
20160108134500,352.5,340.75,32.2222,49,93.5,100,72.1,77.8,74.8
20160108140000,352.5,331.35,31.3333,49,94.7,100,72.2,77.8,74.8
20160108141500,352.5,336.05,31.7778,49,89.4,100,72.2,77.8,74.8
20160108143000,352.5,331.35,31.3333,49,87.0,100,72.0,77.8,74.8
20160108144500,352.5,324.3,30.6667,49,94.7,100,71.9,77.8,74.8
20160108150000,352.5,336.05,31.7778,49,93.0,100,72.1,77.8,74.8
20160108151500,352.5,331.35,31.3333,49,89.9,100,72.1,77.8,74.8
20160108153000,352.5,340.75,32.2222,49,88.3,100,71.8,77.8,74.8
20160108154500,352.5,324.3,30.6667,49,86.9,100,71.7,77.8,74.8
20160108160000,352.5,336.05,31.7778,49,88.6,100,71.7,77.8,74.8
20160108161500,352.5,340.75,32.2222,49,89.7,100,71.6,77.8,74.8
20160108163000,352.5,336.05,31.7778,49,89.7,100,71.6,77.8,74.8
20160108164500,352.5,324.3,30.6667,49,91.6,100,71.6,77.8,74.8
20160108170000,352.5,336.05,31.7778,49,94.7,100,71.6,77.8,74.8
20160108171500,352.5,324.3,30.6667,49,89.4,100,71.6,77.8,74.8
20160108173000,352.5,345.45,32.6667,49,88.2,100,71.7,77.8,74.8
20160108174500,352.5,324.3,30.6667,49,94.1,100,71.7,77.8,74.8
20160108180000,352.5,336.05,31.7778,49,94.1,100,71.6,77.8,74.8
20160108181500,352.5,345.45,32.6667,49,88.1,100,71.7,77.8,74.8
20160108183000,352.5,345.45,32.6667,49,86.9,100,71.7,77.8,74.8
20160108184500,352.5,336.05,31.7778,49,86.9,100,71.7,77.8,74.8
20160108190000,352.5,336.05,31.7778,49,86.9,100,71.7,77.8,74.8
20160108191500,352.5,336.05,31.7778,49,90.3,100,71.7,77.8,74.8
20160108193000,352.5,350.15,33.1111,49,90.3,100,71.7,77.8,74.8
20160108194500,352.5,340.75,32.2222,49,91.9,100,71.8,77.8,74.8
20160108200000,352.5,340.75,32.2222,49,94.0,100,71.8,77.8,74.8
20160108201500,352.5,312.55,29.5556,49,90.8,100,71.7,77.8,74.8
20160108203000,352.5,331.35,31.3333,49,86.9,100,71.7,77.8,74.8
20160108204500,352.5,324.3,30.6667,49,93.5,100,71.7,77.8,74.8
20160108210000,352.5,307.85,29.1111,49,93.5,100,71.7,77.8,74.8
20160108211500,352.5,324.3,30.6667,49,93.5,100,71.7,77.8,74.8
20160108213000,352.5,336.05,31.7778,50,93.5,100,71.7,77.8,74.8
20160108214500,352.5,345.45,32.6667,50,94.6,100,71.7,77.8,74.8
20160108220000,352.5,357.2,33.7778,50,94.6,100,71.7,77.8,74.8
20160108221500,352.5,350.15,33.1111,50,93.0,100,71.7,77.8,74.8
20160108223000,352.5,340.75,32.2222,50,89.3,100,72.0,77.8,74.8
20160108224500,352.5,336.05,31.7778,50,88.1,100,72.1,77.8,74.8
20160108230000,352.5,350.15,33.1111,50,88.1,100,72.1,77.8,74.8
20160108231500,352.5,324.3,30.6667,50,86.6,100,72.1,77.8,74.8
20160108233000,352.5,357.2,33.7778,50,86.6,100,72.2,77.8,74.8
20160108234500,352.5,345.45,32.6667,50,87.5,100,72.2,77.8,74.8
20160109000000,352.5,340.75,32.2222,50,89.3,100,72.2,77.8,74.8
20160109001500,352.5,350.15,33.1111,50,86.9,100,72.3,77.8,74.8
20160109003000,352.5,324.3,30.6667,50,89.6,100,72.1,77.8,74.8
20160109004500,352.5,357.2,33.7778,50,88.1,100,71.9,77.8,74.8
20160109010000,352.5,340.75,32.2222,50,88.1,100,71.9,77.8,74.8
20160109011500,352.5,312.55,29.5556,43,91.7,100,71.9,77.8,74.8
20160109013000,352.5,319.6,30.2222,43,92.7,100,71.9,77.8,74.8
20160109014500,352.5,336.05,31.7778,43,94.2,100,71.9,77.8,74.8
