PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109020000,352.5,324.3,30.6667,43,88.1,100,72.3,77.8,74.8
20160109021500,352.5,331.35,31.3333,44,92.2,100,72.3,77.8,74.8
20160109023000,352.5,312.55,29.5556,7,95.6,100,72.2,77.8,74.8
20160109024500,352.5,319.6,30.2222,7,91.6,100,72.1,77.8,74.8
20160109030000,352.5,312.55,29.5556,44,92.9,100,71.9,77.8,74.8
20160109031500,352.5,336.05,31.7778,45,94.0,100,71.9,77.8,74.8
20160109033000,352.5,357.2,33.7778,45,88.5,100,71.8,77.8,74.8
20160109034500,352.5,345.45,32.6667,45,87.4,100,71.9,77.8,74.8
20160109040000,352.5,340.75,32.2222,45,89.1,100,71.9,77.8,74.8
20160109041500,352.5,350.15,33.1111,45,93.8,100,71.8,77.8,74.8
20160109043000,352.5,357.2,33.7778,45,95.7,100,71.9,77.8,74.8
20160109044500,352.5,345.45,32.6667,45,93.6,100,71.8,77.8,74.8
20160109050000,352.5,350.15,33.1111,45,90.4,100,71.8,77.8,74.8
20160109051500,352.5,350.15,33.1111,45,86.0,100,71.7,77.8,74.8
20160109053000,352.5,357.2,33.7778,45,86.9,100,71.7,77.8,74.8
20160109054500,352.5,345.45,32.6667,45,95.4,100,71.7,77.8,74.8
20160109060000,352.5,340.75,32.2222,45,96.6,100,71.7,77.8,74.8
20160109061500,352.5,345.45,32.6667,45,94.1,100,71.6,69.0,66.0
20160109063000,352.5,799.0,75.5556,100,55.2,0,70.8,68.0,62.4
20160109064500,352.5,815.45,77.1111,100,55.2,0,70.2,68.0,62.3
20160109070000,352.5,836.6,79.1111,100,55.2,0,69.6,68.0,62.2
20160109071500,352.5,810.75,76.6667,100,55.2,0,69.2,68.0,62.0
20160109073000,352.5,810.75,76.6667,100,54.3,0,68.9,68.0,61.9
20160109074500,352.5,836.6,79.1111,100,54.3,0,68.6,68.0,61.9
20160109080000,352.5,815.45,77.1111,100,54.3,0,68.2,68.0,61.9
20160109081500,352.5,782.55,74.0,100,54.3,0,68.0,68.0,61.9
20160109083000,352.5,815.45,77.1111,100,54.3,0,67.8,68.0,61.9
20160109084500,352.5,841.3,79.5556,100,54.3,0,67.6,68.0,61.9
20160109090000,352.5,815.45,77.1111,91,54.3,0,67.4,68.0,61.9
20160109091500,352.5,709.7,67.1111,67,54.3,0,67.4,68.0,61.9
20160109093000,352.5,580.45,54.8889,57,54.3,0,67.4,68.0,61.9
20160109094500,352.5,474.7,44.8889,52,54.3,0,67.5,68.0,61.9
20160109100000,352.5,467.65,44.2222,51,54.3,0,67.6,68.0,61.9
20160109101500,352.5,423.0,40.0,47,54.3,0,67.6,68.0,61.9
20160109103000,352.5,434.75,41.1111,47,55.1,0,67.7,68.0,61.9
20160109104500,352.5,434.75,41.1111,47,55.1,0,67.9,68.0,61.9
20160109110000,352.5,413.6,39.1111,47,55.1,0,67.9,68.0,61.9
20160109111500,352.5,423.0,40.0,47,55.1,0,68.1,68.0,61.9
20160109113000,352.5,413.6,39.1111,47,55.1,0,68.1,68.0,61.9
20160109114500,352.5,418.3,39.5556,47,55.1,0,68.2,68.0,61.9
20160109120000,352.5,634.5,60.0,65,55.1,0,68.6,68.0,61.9
20160109121500,352.5,615.7,58.2222,65,55.1,0,68.4,68.0,61.9
20160109123000,352.5,627.45,59.3333,67,55.1,0,68.2,68.0,61.9
20160109124500,352.5,627.45,59.3333,67,55.1,0,68.4,68.0,61.9
20160109130000,352.5,709.7,67.1111,76,55.1,0,68.4,68.0,61.9
20160109131500,352.5,796.65,75.3333,100,55.1,0,68.4,68.0,61.9
20160109133000,352.5,834.25,78.8889,100,55.1,0,68.7,68.0,61.9
20160109134500,352.5,794.3,75.1111,100,54.3,0,68.4,68.0,61.9
20160109140000,352.5,824.85,78.0,100,54.3,0,68.4,68.0,61.9
20160109141500,352.5,815.45,77.1111,100,54.3,0,68.1,68.0,61.9
20160109143000,352.5,796.65,75.3333,100,54.3,0,67.9,68.0,61.9
20160109144500,352.5,834.25,78.8889,100,54.3,0,67.7,68.0,61.9
20160109150000,352.5,853.05,80.6667,100,54.3,0,67.7,68.0,61.9
20160109151500,352.5,796.65,75.3333,100,54.3,0,67.8,68.0,61.9
20160109153000,352.5,853.05,80.6667,100,54.3,0,68.5,68.0,61.9
20160109154500,352.5,796.65,75.3333,100,54.3,0,68.9,68.0,61.9
20160109160000,352.5,815.45,77.1111,100,55.1,0,68.9,68.0,61.9
20160109161500,352.5,834.25,78.8889,100,55.1,0,68.8,68.0,61.9
20160109163000,352.5,815.45,77.1111,100,55.1,0,68.6,68.0,61.9
20160109164500,352.5,815.45,77.1111,100,55.1,0,68.6,68.0,61.9
20160109170000,352.5,834.25,78.8889,100,55.1,0,68.4,68.0,61.9
20160109171500,352.5,853.05,80.6667,100,54.3,0,68.2,68.0,61.9
20160109173000,352.5,853.05,80.6667,100,54.3,0,67.7,68.0,61.9
20160109174500,352.5,853.05,80.6667,95,54.3,0,67.3,68.0,61.9
20160109180000,352.5,658.0,62.2222,62,54.3,0,67.2,68.0,61.9
20160109181500,352.5,474.7,44.8889,50,54.3,0,67.2,68.0,61.9
20160109183000,352.5,392.45,37.1111,41,54.3,0,67.3,68.0,61.9
20160109184500,352.5,378.35,35.7778,41,54.3,0,67.5,68.0,61.9
20160109190000,352.5,368.95,34.8889,41,54.3,0,67.5,68.0,61.9
20160109191500,352.5,368.95,34.8889,41,54.3,0,67.5,68.0,61.9
20160109193000,352.5,383.05,36.2222,41,54.3,0,67.6,68.0,61.9
20160109194500,352.5,368.95,34.8889,40,54.3,0,67.6,68.0,61.9
20160109200000,352.5,378.35,35.7778,40,54.3,0,67.7,68.0,61.9
20160109201500,352.5,368.95,34.8889,40,54.3,0,67.7,68.0,61.9
20160109203000,352.5,378.35,35.7778,40,54.3,0,67.9,68.0,61.9
20160109204500,352.5,378.35,35.7778,42,54.3,0,68.4,68.0,61.9
20160109210000,352.5,451.2,42.6667,48,54.3,0,68.3,68.0,61.9
20160109211500,352.5,451.2,42.6667,48,54.3,0,68.1,68.0,61.9
20160109213000,352.5,446.5,42.2222,48,54.3,0,68.0,68.0,61.9
20160109214500,352.5,441.8,41.7778,48,54.3,0,67.7,68.0,61.9
20160109220000,352.5,408.9,38.6667,44,54.3,0,67.7,68.0,61.9
20160109221500,352.5,404.2,38.2222,42,54.3,0,67.8,68.0,61.9
20160109223000,352.5,383.05,36.2222,42,54.3,0,67.7,68.0,61.9
20160109224500,352.5,383.05,36.2222,41,54.3,0,67.6,68.0,61.9
20160109230000,352.5,383.05,36.2222,40,54.3,0,67.7,68.0,61.9
20160109231500,352.5,368.95,34.8889,40,54.3,0,67.6,68.0,61.9
20160109233000,352.5,387.75,36.6667,39,54.3,0,67.5,68.0,61.9
20160109234500,352.5,387.75,36.6667,39,54.3,0,67.6,68.0,61.9
20160110000000,352.5,383.05,36.2222,39,54.3,0,67.5,68.0,61.9
20160110001500,352.5,383.05,36.2222,39,54.3,0,67.5,68.0,61.9
20160110003000,352.5,364.25,34.4444,38,54.3,0,67.6,68.0,61.9
20160110004500,352.5,378.35,35.7778,38,54.3,0,67.6,68.0,61.9
20160110010000,352.5,364.25,34.4444,38,54.3,0,67.5,68.0,61.9
20160110011500,352.5,368.95,34.8889,38,54.3,0,67.4,68.0,61.9
20160110013000,352.5,378.35,35.7778,38,54.3,0,67.4,68.0,61.9
20160110014500,352.5,368.95,34.8889,38,54.3,0,67.4,68.0,62.1
20160110020000,352.5,368.95,34.8889,38,54.3,0,67.5,68.0,62.4
20160110021500,352.5,383.05,36.2222,38,54.3,0,67.5,68.0,62.4
20160110023000,352.5,373.65,35.3333,38,54.3,0,67.5,68.0,61.9
20160110024500,352.5,378.35,35.7778,38,54.3,0,67.4,68.0,61.8
20160110030000,352.5,378.35,35.7778,38,54.3,0,67.5,68.0,61.8
20160110031500,352.5,383.05,36.2222,38,54.3,0,67.4,68.0,61.8
20160110033000,352.5,359.55,34.0,38,54.3,0,67.4,68.0,62.2
20160110034500,352.5,397.15,37.5556,38,54.3,0,67.4,68.0,61.9
20160110040000,352.5,383.05,36.2222,38,54.3,0,67.3,68.0,61.8
20160110041500,352.5,392.45,37.1111,38,54.3,0,67.3,68.0,61.9
20160110043000,352.5,364.25,34.4444,38,54.3,0,67.3,68.0,61.9
20160110044500,352.5,359.55,34.0,37,53.5,0,67.3,68.0,61.9
20160110050000,352.5,373.65,35.3333,37,53.5,0,67.4,68.0,61.9
20160110051500,352.5,373.65,35.3333,37,54.3,0,67.4,68.0,61.9
20160110053000,352.5,373.65,35.3333,37,54.3,0,67.4,68.0,61.9
20160110054500,352.5,359.55,34.0,37,54.3,0,67.4,68.0,61.9
20160110060000,352.5,373.65,35.3333,37,54.3,0,67.4,68.0,61.9
20160110061500,352.5,368.95,34.8889,37,54.3,0,67.3,68.0,61.8
20160110063000,352.5,368.95,34.8889,37,54.3,0,67.3,68.0,61.9
20160110064500,352.5,368.95,34.8889,37,54.3,0,67.3,68.0,61.8
20160110070000,352.5,378.35,35.7778,37,54.3,0,67.3,68.0,61.8
20160110071500,352.5,378.35,35.7778,37,54.3,0,67.4,68.0,61.9
20160110073000,352.5,368.95,34.8889,37,54.3,0,67.3,68.0,61.8
20160110074500,352.5,373.65,35.3333,37,54.3,0,67.4,68.0,61.3
20160110080000,352.5,373.65,35.3333,37,54.3,0,67.4,68.0,61.8
20160110081500,352.5,368.95,34.8889,37,54.3,0,67.5,68.0,61.8
20160110083000,352.5,373.65,35.3333,37,54.3,0,67.4,68.0,62.4
20160110084500,352.5,373.65,35.3333,37,54.3,0,67.4,68.0,61.9
20160110090000,352.5,373.65,35.3333,37,54.3,0,67.5,68.0,61.8
20160110091500,352.5,378.35,35.7778,37,54.3,0,67.5,68.0,61.8
20160110093000,352.5,378.35,35.7778,37,54.3,0,67.6,68.0,61.8
20160110094500,352.5,368.95,34.8889,37,54.3,0,67.6,68.0,61.9
20160110100000,352.5,357.2,33.7778,37,54.3,0,67.8,68.0,61.8
20160110101500,352.5,378.35,35.7778,37,54.3,0,67.9,68.0,61.8
20160110103000,352.5,368.95,34.8889,37,54.3,0,68.0,68.0,61.4
20160110104500,352.5,368.95,34.8889,37,54.3,0,67.9,68.0,61.3
20160110110000,352.5,368.95,34.8889,37,54.3,0,67.9,68.0,61.8
20160110111500,352.5,373.65,35.3333,37,54.3,0,67.9,68.0,61.8
20160110113000,352.5,364.25,34.4444,37,54.3,0,67.8,68.0,61.8
20160110114500,352.5,359.55,34.0,37,54.3,0,67.8,68.0,61.8
20160110120000,352.5,364.25,34.4444,37,54.3,0,68.2,68.0,61.8
20160110121500,352.5,524.05,49.5556,55,54.3,0,68.3,68.0,61.8
20160110123000,352.5,488.8,46.2222,52,54.3,0,68.0,68.0,61.8
20160110124500,352.5,474.7,44.8889,51,54.3,0,68.4,68.0,61.8
20160110130000,352.5,524.05,49.5556,55,54.3,0,68.3,68.0,61.8
20160110131500,352.5,556.95,52.6667,56,54.3,0,68.2,68.0,61.3
20160110133000,352.5,545.2,51.5556,56,54.3,0,67.9,68.0,61.4
20160110134500,352.5,545.2,51.5556,56,54.3,0,67.8,68.0,61.8
20160110140000,352.5,517.0,48.8889,56,54.3,0,67.8,68.0,61.8
20160110141500,352.5,531.1,50.2222,56,54.3,0,67.7,68.0,61.8
20160110143000,352.5,500.55,47.3333,52,54.3,0,67.9,68.0,61.9
20160110144500,352.5,458.25,43.3333,52,54.3,0,67.8,68.0,61.9
20160110150000,352.5,481.75,45.5556,52,54.3,0,67.7,68.0,62.4
20160110151500,352.5,488.8,46.2222,52,54.3,0,67.8,68.0,62.4
20160110153000,352.5,472.35,44.6667,52,54.3,0,67.8,68.0,62.4
20160110154500,352.5,481.75,45.5556,51,54.3,0,67.7,68.0,62.4
20160110160000,352.5,462.95,43.7778,49,54.3,0,67.7,68.0,62.4
20160110161500,352.5,451.2,42.6667,49,54.3,0,67.7,68.0,61.9
20160110163000,352.5,425.35,40.2222,46,54.3,0,67.8,68.0,61.9
20160110164500,352.5,408.9,38.6667,46,54.3,0,67.9,68.0,61.9
20160110170000,352.5,441.8,41.7778,46,54.3,0,68.1,68.0,61.9
20160110171500,352.5,418.3,39.5556,46,54.3,0,68.1,68.0,61.8
20160110173000,352.5,441.8,41.7778,46,54.3,0,67.9,68.0,62.0
20160110174500,352.5,430.05,40.6667,46,54.3,0,67.9,68.0,61.9
20160110180000,352.5,413.6,39.1111,46,53.6,0,67.9,68.0,62.0
20160110181500,352.5,425.35,40.2222,46,53.6,0,67.9,68.0,62.4
20160110183000,352.5,439.45,41.5556,46,54.3,0,67.9,68.0,62.4
20160110184500,352.5,425.35,40.2222,46,54.3,0,67.9,68.0,62.4
20160110190000,352.5,430.05,40.6667,46,53.5,0,67.9,68.0,62.4
20160110191500,352.5,418.3,39.5556,46,54.3,0,67.9,68.0,62.4
20160110193000,352.5,423.0,40.0,46,54.3,0,67.8,68.0,62.4
20160110194500,352.5,430.05,40.6667,46,54.3,0,67.7,68.0,62.4
20160110200000,352.5,399.5,37.7778,44,53.5,0,67.7,68.0,62.4
20160110201500,352.5,378.35,35.7778,42,54.3,0,67.7,68.0,62.4
20160110203000,352.5,387.75,36.6667,41,53.5,0,67.7,68.0,62.4
20160110204500,352.5,364.25,34.4444,40,54.3,0,68.1,68.0,62.4
20160110210000,352.5,392.45,37.1111,40,53.5,0,68.1,68.0,62.4
20160110211500,352.5,387.75,36.6667,40,53.5,0,68.1,68.0,62.4
20160110213000,352.5,378.35,35.7778,40,53.5,0,67.9,68.0,62.4
20160110214500,352.5,378.35,35.7778,40,53.5,0,67.8,68.0,62.4
20160110220000,352.5,392.45,37.1111,40,53.5,0,67.7,68.0,62.4
20160110221500,352.5,373.65,35.3333,39,92.3,100,68.2,73.1,70.1
20160110223000,352.5,373.65,35.3333,39,93.5,100,68.7,73.1,70.1
20160110224500,352.5,373.65,35.3333,39,93.5,100,69.1,72.8,69.8
20160110230000,352.5,383.05,36.2222,39,92.3,100,69.3,73.1,70.1
20160110231500,352.5,373.65,35.3333,39,89.2,100,69.2,73.1,70.1
20160110233000,352.5,364.25,34.4444,39,85.6,100,69.2,72.8,69.8
20160110234500,352.5,359.55,34.0,39,93.0,100,69.3,73.1,70.1
20160111000000,352.5,359.55,34.0,39,93.0,100,69.4,73.1,70.1
20160111001500,352.5,392.45,37.1111,39,95.3,100,69.5,73.1,70.1
20160111003000,352.5,373.65,35.3333,39,94.3,100,69.7,73.1,70.1
20160111004500,352.5,368.95,34.8889,39,94.3,100,69.8,73.1,70.1
20160111010000,352.5,368.95,34.8889,39,94.3,100,69.9,73.2,70.2
20160111011500,352.5,364.25,34.4444,39,94.3,100,70.0,73.2,70.2
20160111013000,352.5,373.65,35.3333,39,92.9,100,70.0,73.3,70.3
20160111014500,352.5,368.95,34.8889,39,91.1,100,70.0,73.2,70.2
20160111020000,352.5,373.65,35.3333,39,85.6,100,70.0,73.3,70.3
20160111021500,352.5,368.95,34.8889,39,85.6,100,70.2,73.2,70.2
20160111023000,352.5,368.95,34.8889,39,90.5,100,69.9,73.2,70.2
20160111024500,352.5,373.65,35.3333,39,92.6,100,69.9,73.2,70.2
20160111030000,352.5,364.25,34.4444,39,94.8,100,69.8,73.2,70.2
20160111031500,352.5,387.75,36.6667,39,94.8,100,69.8,73.3,70.3
20160111033000,352.5,378.35,35.7778,39,92.7,100,69.7,73.4,70.4
20160111034500,352.5,378.35,35.7778,39,92.7,100,69.7,73.4,70.4
20160111040000,352.5,378.35,35.7778,38,89.9,100,69.7,73.5,70.5
20160111041500,352.5,373.65,35.3333,38,95.4,100,69.6,73.5,70.5
20160111043000,352.5,373.65,35.3333,38,95.4,100,69.6,73.5,70.5
20160111044500,352.5,383.05,36.2222,38,94.1,100,69.6,73.5,70.5
20160111050000,352.5,373.65,35.3333,38,94.1,100,69.6,75.0,72.0
20160111051500,352.5,383.05,36.2222,38,91.5,100,69.7,75.0,72.0
20160111053000,352.5,387.75,36.6667,38,93.7,100,69.7,75.2,72.2
20160111054500,352.5,359.55,34.0,38,93.7,100,69.6,75.2,72.2
20160111060000,352.5,378.35,35.7778,38,91.7,100,69.5,75.3,72.3
20160111061500,352.5,373.65,35.3333,38,93.5,100,69.5,75.3,72.3
20160111063000,352.5,387.75,36.6667,38,89.2,100,69.4,75.3,72.3
20160111064500,352.5,359.55,34.0,38,93.5,100,69.3,75.3,72.3
20160111070000,352.5,373.65,35.3333,38,89.2,100,69.4,75.3,72.3
20160111071500,352.5,378.35,35.7778,38,93.5,100,69.5,75.3,72.3
20160111073000,352.5,378.35,35.7778,38,91.1,100,69.5,75.3,72.3
20160111074500,352.5,357.2,33.7778,38,93.0,100,69.7,75.3,72.3
20160111080000,352.5,357.2,33.7778,38,93.0,100,69.6,75.3,72.3
20160111081500,352.5,378.35,35.7778,38,93.0,100,69.6,75.3,72.3
20160111083000,352.5,378.35,35.7778,38,93.0,100,69.7,75.3,72.3
20160111084500,352.5,368.95,34.8889,38,89.8,100,69.8,75.3,72.3
20160111090000,352.5,364.25,34.4444,38,88.1,100,70.2,75.3,72.3
20160111091500,352.5,359.55,34.0,38,88.1,100,70.2,75.3,72.3
20160111093000,352.5,359.55,34.0,38,92.2,100,70.5,75.3,72.3
20160111094500,352.5,378.35,35.7778,38,94.7,100,70.5,75.3,72.3
20160111100000,352.5,345.45,32.6667,38,94.7,100,70.5,75.3,72.3
20160111101500,352.5,364.25,34.4444,38,94.7,100,70.5,75.3,72.3
20160111103000,352.5,368.95,34.8889,38,94.7,100,70.6,75.3,72.3
20160111104500,352.5,359.55,34.0,38,95.9,100,70.7,75.3,72.3
20160111110000,352.5,373.65,35.3333,38,87.7,100,70.8,75.3,72.3
20160111111500,352.5,357.2,33.7778,38,80.9,100,70.9,69.9,66.9
20160111113000,352.5,777.85,73.5556,85,55.0,0,70.1,69.9,66.9
20160111114500,352.5,763.75,72.2222,75,53.9,0,69.9,69.9,66.9
20160111120000,352.5,747.3,70.6667,73,54.6,0,69.6,69.9,66.9
20160111121500,352.5,683.85,64.6667,66,54.6,0,69.5,69.9,66.9
20160111123000,352.5,620.4,58.6667,62,54.6,0,69.6,69.8,66.8
20160111124500,352.5,693.25,65.5556,64,54.6,0,69.6,69.5,66.5
20160111130000,352.5,629.8,59.5556,64,54.6,0,69.3,69.6,66.6
20160111131500,352.5,531.1,50.2222,55,54.6,0,68.9,69.5,66.5
20160111133000,352.5,383.05,36.2222,41,54.6,0,68.7,69.5,66.5
20160111134500,352.5,378.35,35.7778,41,54.6,0,68.7,69.5,66.5
20160111140000,352.5,364.25,34.4444,41,54.6,0,68.7,69.5,66.5
20160111141500,352.5,373.65,35.3333,41,54.6,0,68.7,69.5,66.5
20160111143000,352.5,373.65,35.3333,40,54.6,0,68.6,69.5,66.5
20160111144500,352.5,378.35,35.7778,40,54.6,0,68.7,69.5,66.5
20160111150000,352.5,368.95,34.8889,40,54.6,0,68.6,69.5,66.5
20160111151500,352.5,364.25,34.4444,40,54.6,0,68.6,69.5,66.5
20160111153000,352.5,368.95,34.8889,40,54.6,0,68.6,69.5,66.5
20160111154500,352.5,383.05,36.2222,40,54.6,0,68.5,69.5,66.5
20160111160000,352.5,425.35,40.2222,48,54.6,0,68.4,69.0,66.0
20160111161500,352.5,399.5,37.7778,43,54.6,0,68.3,69.0,66.0
20160111163000,352.5,387.75,36.6667,43,54.6,0,68.2,69.0,66.0
20160111164500,352.5,387.75,36.6667,42,54.6,0,68.2,69.2,66.2
20160111170000,352.5,373.65,35.3333,41,54.6,0,68.2,69.4,66.4
20160111171500,352.5,408.9,38.6667,46,54.6,0,68.1,69.0,66.0
20160111173000,352.5,359.55,34.0,42,54.6,0,68.1,69.4,66.4
20160111174500,352.5,350.15,33.1111,42,54.6,0,67.9,69.4,66.4
20160111180000,352.5,383.05,36.2222,42,54.6,0,67.8,69.0,66.0
20160111181500,352.5,387.75,36.6667,41,54.6,0,67.7,69.0,66.0
20160111183000,352.5,359.55,34.0,41,53.9,0,67.6,69.1,66.1
20160111184500,352.5,467.65,44.2222,49,54.7,0,68.2,69.0,66.0
20160111190000,352.5,408.9,38.6667,43,53.9,0,68.3,69.0,66.0
20160111191500,352.5,387.75,36.6667,41,53.9,0,68.6,69.2,66.2
20160111193000,352.5,383.05,36.2222,41,53.9,0,68.4,69.0,66.0
20160111194500,352.5,434.75,41.1111,48,53.9,0,68.5,69.0,66.0
20160111200000,352.5,404.2,38.2222,44,53.9,0,68.6,69.0,66.0
20160111201500,352.5,397.15,37.5556,44,53.9,0,69.0,69.0,66.0
20160111203000,352.5,373.65,35.3333,43,53.9,0,69.0,69.4,66.4
20160111204500,352.5,387.75,36.6667,43,53.9,0,69.2,69.0,66.0
20160111210000,352.5,392.45,37.1111,43,54.7,0,69.1,69.0,66.0
20160111211500,352.5,387.75,36.6667,43,53.9,0,69.2,69.0,66.0
20160111213000,352.5,383.05,36.2222,43,54.7,0,69.2,69.0,66.0
20160111214500,352.5,392.45,37.1111,43,54.7,0,69.1,69.0,66.0
20160111220000,352.5,540.5,51.1111,55,53.6,0,69.4,69.0,66.0
20160111221500,352.5,495.85,46.8889,51,54.3,0,69.3,69.0,66.0
20160111223000,352.5,479.4,45.3333,50,53.5,0,69.1,69.4,66.4
20160111224500,352.5,458.25,43.3333,47,54.7,0,69.0,69.0,66.0
20160111230000,352.5,439.45,41.5556,47,53.8,0,68.7,68.9,65.9
20160111231500,352.5,425.35,40.2222,47,53.8,0,68.8,68.9,65.9
20160111233000,352.5,434.75,41.1111,47,54.7,0,68.7,68.9,65.9
20160111234500,352.5,430.05,40.6667,47,53.9,0,68.7,68.9,65.9
20160112000000,352.5,404.2,38.2222,44,53.9,0,68.6,69.0,66.0
20160112001500,352.5,387.75,36.6667,41,53.9,0,68.6,69.0,66.0
20160112003000,352.5,378.35,35.7778,41,54.7,0,68.8,69.0,66.0
20160112004500,352.5,368.95,34.8889,41,53.9,0,68.6,69.0,66.0
20160112010000,352.5,387.75,36.6667,40,53.9,0,68.3,69.0,66.0
20160112011500,352.5,368.95,34.8889,40,53.9,0,68.2,69.0,66.0
20160112013000,352.5,373.65,35.3333,40,53.9,0,68.1,69.0,66.0
20160112014500,352.5,397.15,37.5556,39,53.9,0,68.0,68.9,65.9
20160112020000,352.5,383.05,36.2222,39,53.9,0,67.9,68.9,65.9
20160112021500,352.5,392.45,37.1111,39,53.9,0,67.9,68.9,65.9
20160112023000,352.5,373.65,35.3333,39,53.9,0,67.9,68.9,65.9
20160112024500,352.5,383.05,36.2222,39,53.9,0,67.8,68.9,65.9
20160112030000,352.5,368.95,34.8889,39,53.9,0,67.8,69.0,66.0
20160112031500,352.5,345.45,32.6667,39,53.9,0,67.8,69.0,66.0
20160112033000,352.5,364.25,34.4444,39,53.9,0,67.7,69.0,66.0
20160112034500,352.5,359.55,34.0,39,53.9,0,67.7,69.0,66.0
20160112040000,352.5,373.65,35.3333,39,53.9,0,67.7,69.0,66.0
20160112041500,352.5,373.65,35.3333,39,53.9,0,67.6,69.0,66.0
20160112043000,352.5,368.95,34.8889,39,53.9,0,67.6,69.0,66.0
20160112044500,352.5,368.95,34.8889,39,53.9,0,67.5,69.0,66.0
20160112050000,352.5,364.25,34.4444,39,53.9,0,67.4,69.0,66.0
20160112051500,352.5,378.35,35.7778,38,53.9,0,67.4,69.0,66.0
20160112053000,352.5,373.65,35.3333,38,53.9,0,67.3,68.9,65.9
20160112054500,352.5,368.95,34.8889,38,53.9,0,67.2,68.9,65.9
20160112060000,352.5,373.65,35.3333,38,53.9,0,67.2,68.9,65.9
20160112061500,352.5,392.45,37.1111,38,53.9,0,67.1,68.9,65.9
20160112063000,352.5,373.65,35.3333,38,53.9,0,67.1,68.9,65.9
20160112064500,352.5,373.65,35.3333,38,53.9,0,67.1,68.9,65.9
20160112070000,352.5,387.75,36.6667,38,53.9,0,67.1,68.9,65.9
20160112071500,352.5,378.35,35.7778,38,53.9,0,67.0,68.9,65.9
20160112073000,352.5,387.75,36.6667,39,53.9,0,67.0,68.9,65.9
20160112074500,352.5,368.95,34.8889,39,53.9,0,67.0,68.9,65.9
20160112080000,352.5,383.05,36.2222,39,53.9,0,67.1,68.9,65.9
20160112081500,352.5,378.35,35.7778,39,53.9,0,67.4,68.9,65.9
20160112083000,352.5,383.05,36.2222,39,53.9,0,67.3,68.9,65.9
20160112084500,352.5,364.25,34.4444,40,53.9,0,67.4,68.9,65.9
20160112090000,352.5,373.65,35.3333,40,54.7,0,67.5,68.9,65.9
20160112091500,352.5,378.35,35.7778,39,54.7,0,67.6,68.9,65.9
20160112093000,352.5,359.55,34.0,39,54.7,0,67.6,68.9,65.9
20160112094500,352.5,373.65,35.3333,39,54.7,0,67.7,68.9,65.9
20160112100000,352.5,359.55,34.0,39,54.7,0,67.7,68.9,65.9
20160112101500,352.5,378.35,35.7778,39,54.7,0,67.8,68.9,65.9
20160112103000,352.5,373.65,35.3333,39,54.7,0,67.9,68.9,65.9
20160112104500,352.5,378.35,35.7778,39,54.7,0,67.9,68.9,65.9
20160112110000,352.5,383.05,36.2222,39,54.7,0,67.9,68.9,65.9
20160112111500,352.5,378.35,35.7778,39,54.7,0,67.9,68.9,65.9
20160112113000,352.5,350.15,33.1111,39,54.7,0,67.9,68.9,65.9
20160112114500,352.5,387.75,36.6667,39,54.7,0,67.9,68.9,65.9
20160112120000,352.5,357.2,33.7778,39,54.7,0,67.9,68.9,65.9
20160112121500,352.5,387.75,36.6667,39,54.7,0,68.0,68.9,65.9
20160112123000,352.5,368.95,34.8889,39,54.7,0,68.1,68.9,65.9
20160112124500,352.5,383.05,36.2222,39,54.7,0,68.2,68.9,65.9
20160112130000,352.5,357.2,33.7778,39,54.7,0,68.2,68.9,65.9
20160112131500,352.5,364.25,34.4444,39,54.7,0,68.3,68.9,65.9
20160112133000,352.5,425.35,40.2222,47,54.7,0,68.8,68.9,65.9
20160112134500,352.5,425.35,40.2222,47,54.7,0,68.6,68.9,65.9
20160112140000,352.5,418.3,39.5556,46,54.7,0,68.6,68.9,65.9
20160112141500,352.5,413.6,39.1111,46,54.7,0,68.6,68.9,65.9
20160112143000,352.5,399.5,37.7778,45,54.7,0,68.6,68.9,65.9
20160112144500,352.5,399.5,37.7778,45,54.7,0,68.7,68.9,65.9
20160112150000,352.5,399.5,37.7778,45,54.7,0,68.9,68.9,65.9
20160112151500,352.5,392.45,37.1111,45,54.7,0,68.7,68.9,65.9
20160112153000,352.5,368.95,34.8889,43,87.4,100,69.5,81.8,76.0
20160112154500,352.5,364.25,34.4444,41,93.0,100,70.2,81.8,76.0
20160112160000,352.5,368.95,34.8889,41,93.0,100,70.7,81.8,76.0
20160112161500,352.5,368.95,34.8889,41,90.0,100,70.5,81.8,76.0
20160112163000,352.5,383.05,36.2222,41,90.0,100,70.3,81.8,76.0
20160112164500,352.5,364.25,34.4444,41,93.6,100,70.3,81.8,76.0
20160112170000,352.5,373.65,35.3333,41,87.3,100,70.3,81.8,76.0
20160112171500,352.5,368.95,34.8889,41,88.5,100,70.3,81.8,76.0
20160112173000,352.5,357.2,33.7778,41,91.0,100,70.3,81.8,76.0
20160112174500,352.5,368.95,34.8889,41,94.1,100,70.3,81.8,76.0
20160112180000,352.5,368.95,34.8889,41,94.1,100,70.3,81.8,76.0
20160112181500,352.5,357.2,33.7778,41,94.1,100,70.3,81.8,76.0
20160112183000,352.5,357.2,33.7778,41,95.9,100,70.4,81.8,76.0
20160112184500,352.5,368.95,34.8889,41,78.7,100,70.5,81.8,76.0
20160112190000,352.5,368.95,34.8889,41,72.5,100,70.7,81.8,76.0
20160112191500,352.5,373.65,35.3333,41,87.4,100,70.5,81.8,76.0
20160112193000,352.5,364.25,34.4444,41,90.4,100,70.8,81.8,76.0
20160112194500,352.5,359.55,34.0,41,90.4,100,71.0,81.8,76.0
20160112200000,352.5,364.25,34.4444,41,88.1,100,71.4,81.8,76.0
20160112201500,352.5,383.05,36.2222,41,88.1,100,71.4,81.8,76.0
20160112203000,352.5,359.55,34.0,41,93.5,100,71.2,81.8,76.0
20160112204500,352.5,378.35,35.7778,41,93.5,100,71.1,81.8,76.0
20160112210000,352.5,373.65,35.3333,41,91.7,100,71.0,81.8,76.0
20160112211500,352.5,378.35,35.7778,41,85.6,100,71.0,81.8,76.0
20160112213000,352.5,373.65,35.3333,41,85.6,100,70.8,81.8,76.0
20160112214500,352.5,378.35,35.7778,41,80.6,100,70.8,81.8,76.0
20160112220000,352.5,373.65,35.3333,40,73.9,100,70.7,81.8,76.0
20160112221500,352.5,378.35,35.7778,40,66.8,100,70.6,81.8,76.0
20160112223000,352.5,359.55,34.0,40,80.6,100,70.4,81.8,76.0
20160112224500,352.5,373.65,35.3333,40,91.1,100,70.4,81.8,76.0
20160112230000,352.5,383.05,36.2222,40,85.6,100,70.3,81.8,76.0
20160112231500,352.5,378.35,35.7778,40,72.0,100,70.3,81.8,76.0
20160112233000,352.5,368.95,34.8889,40,64.4,100,70.2,81.8,76.0
20160112234500,352.5,383.05,36.2222,39,61.2,100,70.1,81.8,76.0
20160113000000,352.5,383.05,36.2222,39,59.6,100,69.9,81.8,76.0
20160113001500,352.5,373.65,35.3333,39,59.6,100,69.7,81.8,76.0
20160113003000,352.5,373.65,35.3333,38,58.0,100,69.8,81.8,76.0
20160113004500,352.5,350.15,33.1111,38,58.0,100,69.6,81.8,76.0
20160113010000,352.5,383.05,36.2222,38,58.0,100,69.3,81.8,76.0
20160113011500,352.5,312.55,29.5556,43,60.3,100,69.2,81.9,76.0
20160113013000,352.5,324.3,30.6667,44,67.7,100,69.0,81.9,76.0
20160113014500,352.5,345.45,32.6667,44,82.0,100,69.3,81.9,76.0
20160113020000,352.5,350.15,33.1111,44,78.3,100,69.4,81.9,76.0
20160113021500,352.5,345.45,32.6667,44,65.8,100,69.6,81.9,76.0
20160113023000,352.5,350.15,33.1111,44,60.4,100,69.3,81.9,76.0
20160113024500,352.5,359.55,34.0,44,57.6,100,69.1,81.9,76.0
20160113030000,352.5,364.25,34.4444,44,56.4,100,68.8,81.9,76.0
20160113031500,352.5,359.55,34.0,44,55.3,100,68.6,81.9,76.0
20160113033000,352.5,364.25,34.4444,44,54.4,100,68.3,81.9,76.0
20160113034500,352.5,368.95,34.8889,44,54.4,100,68.1,81.9,76.0
20160113040000,352.5,345.45,32.6667,44,54.4,100,67.9,81.9,76.0
20160113041500,352.5,350.15,33.1111,44,54.4,100,67.7,81.9,76.0
20160113043000,352.5,345.45,32.6667,44,54.4,100,67.6,81.9,76.0
20160113044500,352.5,368.95,34.8889,44,54.4,100,67.4,81.9,76.0
20160113050000,352.5,357.2,33.7778,44,54.4,100,67.2,81.9,76.0
20160113051500,352.5,357.2,33.7778,44,54.4,100,67.1,81.9,76.0
20160113053000,352.5,373.65,35.3333,44,54.4,100,66.9,81.9,76.0
20160113054500,352.5,357.2,33.7778,44,77.8,100,67.0,81.9,76.0
20160113060000,352.5,350.15,33.1111,44,89.2,100,67.2,81.9,76.0
20160113061500,352.5,378.35,35.7778,44,91.1,100,67.3,81.9,76.0
20160113063000,352.5,340.75,32.2222,44,91.1,100,67.7,81.9,76.0
20160113064500,352.5,357.2,33.7778,44,91.1,100,67.7,81.9,76.0
20160113070000,352.5,357.2,33.7778,44,91.1,100,67.8,81.9,76.0
20160113071500,352.5,357.2,33.7778,44,91.1,100,67.9,81.9,76.0
20160113073000,352.5,350.15,33.1111,44,91.1,100,68.1,81.9,76.0
20160113074500,352.5,359.55,34.0,44,92.3,100,68.2,81.9,76.0
20160113080000,352.5,359.55,34.0,44,85.6,100,68.4,81.9,76.0
20160113081500,352.5,340.75,32.2222,44,91.7,100,68.5,81.9,76.0
20160113083000,352.5,336.05,31.7778,44,88.1,100,68.6,81.9,76.0
20160113084500,352.5,350.15,33.1111,44,92.9,100,68.7,81.9,76.0
20160113090000,352.5,336.05,31.7778,44,90.5,100,69.1,81.9,76.0
20160113091500,352.5,331.35,31.3333,44,87.4,100,69.1,81.9,76.0
20160113093000,352.5,340.75,32.2222,44,85.0,100,69.2,81.9,76.0
20160113094500,352.5,350.15,33.1111,45,86.2,100,69.4,81.9,76.0
20160113100000,352.5,350.15,33.1111,45,85.0,100,69.5,81.9,76.0
20160113101500,352.5,340.75,32.2222,45,85.0,100,69.6,81.9,76.0
20160113103000,352.5,340.75,32.2222,45,86.2,100,69.7,81.9,76.0
20160113104500,352.5,336.05,31.7778,45,90.4,100,69.8,81.9,76.0
20160113110000,352.5,357.2,33.7778,45,92.9,100,70.0,81.9,76.0
20160113111500,352.5,324.3,30.6667,45,88.1,100,70.7,81.9,76.0
20160113113000,352.5,345.45,32.6667,46,92.9,100,71.1,81.9,76.0
20160113114500,352.5,340.75,32.2222,46,85.5,100,71.4,81.9,76.0
20160113120000,352.5,340.75,32.2222,46,94.1,100,71.7,81.9,76.0
20160113121500,352.5,324.3,30.6667,46,85.6,100,71.9,81.9,76.0
20160113123000,352.5,340.75,32.2222,46,94.1,100,72.4,81.9,76.0
20160113124500,352.5,340.75,32.2222,46,94.1,100,72.5,81.9,76.0
20160113130000,352.5,324.3,30.6667,46,91.7,100,72.8,81.9,76.0
20160113131500,352.5,359.55,34.0,46,91.7,100,73.0,81.9,76.0
20160113133000,352.5,345.45,32.6667,46,88.6,100,73.1,81.9,76.0
20160113134500,352.5,336.05,31.7778,46,92.9,100,73.4,81.9,76.0
20160113140000,352.5,324.3,30.6667,46,86.9,100,73.1,81.9,76.0
20160113141500,352.5,319.6,30.2222,46,93.5,100,73.3,81.9,76.0
20160113143000,352.5,331.35,31.3333,46,86.2,100,73.6,81.9,76.0
20160113144500,352.5,345.45,32.6667,46,91.2,100,73.8,81.9,76.0
20160113150000,352.5,345.45,32.6667,47,94.1,100,74.0,81.9,76.0
20160113151500,352.5,345.45,32.6667,47,85.6,100,74.4,81.9,76.0
20160113153000,352.5,350.15,33.1111,47,92.2,100,73.8,81.9,76.0
20160113154500,352.5,331.35,31.3333,47,92.2,100,73.2,81.9,76.0
20160113160000,352.5,799.0,75.5556,100,66.5,0,73.7,70.4,67.4
20160113161500,352.5,834.25,78.8889,100,54.7,0,72.1,70.4,67.4
20160113163000,352.5,824.85,78.0,100,54.7,0,71.4,70.4,67.4
20160113164500,352.5,853.05,80.6667,100,54.7,0,70.8,70.4,67.4
20160113170000,352.5,813.1,76.8889,100,54.7,0,70.3,70.4,67.4
20160113171500,352.5,813.1,76.8889,84,54.7,0,69.9,70.8,67.8
20160113173000,352.5,383.05,36.2222,44,54.7,0,70.2,70.8,67.8
20160113174500,352.5,383.05,36.2222,44,54.7,0,70.3,70.8,67.8
20160113180000,352.5,425.35,40.2222,49,54.7,0,70.4,70.4,67.4
20160113181500,352.5,451.2,42.6667,49,54.7,0,70.3,70.4,67.4
20160113183000,352.5,430.05,40.6667,49,54.7,0,70.3,70.4,67.4
20160113184500,352.5,423.0,40.0,48,54.7,0,70.1,70.4,67.4
20160113190000,352.5,441.8,41.7778,51,54.7,0,70.2,70.4,67.4
20160113191500,352.5,472.35,44.6667,51,54.7,0,70.1,70.4,67.4
20160113193000,352.5,453.55,42.8889,51,53.9,0,70.1,70.4,67.4
20160113194500,352.5,462.95,43.7778,51,53.9,0,70.2,70.4,67.4
20160113200000,352.5,453.55,42.8889,51,53.9,0,70.1,70.4,67.4
20160113201500,352.5,467.65,44.2222,51,53.9,0,70.2,70.4,67.4
20160113203000,352.5,423.0,40.0,49,53.9,0,70.0,70.4,67.4
20160113204500,352.5,399.5,37.7778,46,53.9,0,70.1,70.4,67.4
20160113210000,352.5,373.65,35.3333,44,54.7,0,70.3,70.4,67.4
20160113211500,352.5,373.65,35.3333,44,54.7,0,70.0,70.4,67.4
20160113213000,352.5,383.05,36.2222,44,54.7,0,70.2,70.5,67.5
20160113214500,352.5,423.0,40.0,47,54.7,0,70.2,70.4,67.4
20160113220000,352.5,404.2,38.2222,46,54.7,0,70.2,70.4,67.4
20160113221500,352.5,383.05,36.2222,44,54.7,0,70.1,70.8,67.8
20160113223000,352.5,368.95,34.8889,43,54.7,0,70.1,70.8,67.8
20160113224500,352.5,373.65,35.3333,43,54.7,0,70.0,70.8,67.8
20160113230000,352.5,368.95,34.8889,43,54.7,0,69.8,70.7,67.7
20160113231500,352.5,368.95,34.8889,43,54.7,0,69.7,70.8,67.8
20160113233000,352.5,359.55,34.0,43,53.9,0,69.7,70.8,67.8
20160113234500,352.5,368.95,34.8889,43,54.7,0,69.6,70.8,67.8
20160114000000,352.5,373.65,35.3333,43,53.9,0,69.4,70.7,67.7
20160114001500,352.5,378.35,35.7778,43,54.5,0,69.4,70.6,67.6
20160114003000,352.5,392.45,37.1111,43,53.9,0,69.3,70.4,67.4
20160114004500,352.5,368.95,34.8889,43,53.9,0,69.3,70.4,67.4
20160114010000,352.5,359.55,34.0,43,53.9,0,69.3,70.4,67.4
20160114011500,352.5,373.65,35.3333,43,54.7,0,69.2,70.4,67.4
20160114013000,352.5,368.95,34.8889,43,53.9,0,69.2,70.4,67.4
20160114014500,352.5,364.25,34.4444,43,53.9,0,69.1,70.4,67.4
20160114020000,352.5,364.25,34.4444,43,53.9,0,69.1,70.4,67.4
20160114021500,352.5,387.75,36.6667,43,53.9,0,69.1,70.4,67.4
20160114023000,352.5,368.95,34.8889,43,53.9,0,69.3,70.4,67.4
20160114024500,352.5,368.95,34.8889,43,53.9,0,69.2,70.4,67.4
20160114030000,352.5,359.55,34.0,43,54.5,0,69.2,70.4,67.4
20160114031500,352.5,359.55,34.0,43,53.9,0,69.1,70.4,67.4
20160114033000,352.5,350.15,33.1111,43,53.9,0,69.1,70.4,67.4
20160114034500,352.5,357.2,33.7778,43,53.9,0,69.2,70.4,67.4
20160114040000,352.5,364.25,34.4444,43,53.9,0,69.2,70.4,67.4
20160114041500,352.5,373.65,35.3333,43,53.9,0,69.1,70.4,67.4
20160114043000,352.5,378.35,35.7778,43,53.9,0,69.1,70.4,67.4
20160114044500,352.5,359.55,34.0,43,53.9,0,69.1,70.4,67.4
20160114050000,352.5,368.95,34.8889,43,54.7,0,69.1,70.4,67.4
20160114051500,352.5,368.95,34.8889,42,54.7,0,69.1,70.4,67.4
20160114053000,352.5,350.15,33.1111,42,54.7,0,69.1,70.4,67.4
20160114054500,352.5,350.15,33.1111,42,53.9,0,69.1,70.4,67.4
20160114060000,352.5,383.05,36.2222,40,53.9,0,69.1,70.4,67.4
20160114061500,352.5,373.65,35.3333,40,53.9,0,68.9,70.4,67.4
20160114063000,352.5,378.35,35.7778,40,53.9,0,68.9,70.4,67.4
20160114064500,352.5,373.65,35.3333,40,53.9,0,68.7,70.4,67.4
20160114070000,352.5,357.2,33.7778,40,53.9,0,68.7,70.4,67.4
20160114071500,352.5,368.95,34.8889,40,53.9,0,68.6,70.4,67.4
20160114073000,352.5,336.05,31.7778,40,53.9,0,68.6,70.4,67.4
20160114074500,352.5,359.55,34.0,40,53.9,0,68.6,70.4,67.4
20160114080000,352.5,345.45,32.6667,40,53.9,0,68.6,70.4,67.4
20160114081500,352.5,350.15,33.1111,40,53.9,0,68.6,70.4,67.4
20160114083000,352.5,345.45,32.6667,40,54.7,0,68.7,70.4,67.4
20160114084500,352.5,340.75,32.2222,40,54.7,0,68.7,70.4,67.4
20160114090000,352.5,357.2,33.7778,40,54.7,0,68.7,70.4,67.4
20160114091500,352.5,345.45,32.6667,40,54.7,0,68.8,70.4,67.4
20160114093000,352.5,357.2,33.7778,40,54.7,0,68.9,70.4,67.4
20160114094500,352.5,345.45,32.6667,40,54.7,0,68.9,70.4,67.4
20160114100000,352.5,357.2,33.7778,40,54.7,0,68.8,70.4,67.4
20160114101500,352.5,357.2,33.7778,40,54.7,0,68.8,70.4,67.4
20160114103000,352.5,364.25,34.4444,40,54.7,0,69.1,70.4,67.4
20160114104500,352.5,368.95,34.8889,40,54.7,0,69.1,70.4,67.4
20160114110000,352.5,357.2,33.7778,40,54.7,0,69.3,70.4,67.4
20160114111500,352.5,357.2,33.7778,40,54.7,0,69.6,70.4,67.4
20160114113000,352.5,368.95,34.8889,40,54.7,0,69.4,70.4,67.4
20160114114500,352.5,357.2,33.7778,40,54.7,0,69.5,70.4,67.4
20160114120000,352.5,345.45,32.6667,40,54.7,0,69.6,70.4,67.4
20160114121500,352.5,336.05,31.7778,40,54.7,0,69.7,70.4,67.4
20160114123000,352.5,350.15,33.1111,40,54.7,0,69.6,70.4,67.4
20160114124500,352.5,345.45,32.6667,40,54.7,0,69.6,70.4,67.4
20160114130000,352.5,350.15,33.1111,40,54.7,0,69.6,70.4,67.4
20160114131500,352.5,357.2,33.7778,40,54.7,0,69.4,70.4,67.4
20160114133000,352.5,453.55,42.8889,51,54.7,0,69.2,69.9,66.9
20160114134500,352.5,453.55,42.8889,50,54.7,0,69.3,69.9,66.9
20160114140000,352.5,368.95,34.8889,43,54.7,0,69.5,69.9,66.9
20160114141500,352.5,368.95,34.8889,42,54.7,0,69.6,70.0,67.0
20160114143000,352.5,364.25,34.4444,41,54.7,0,69.7,70.0,67.0
20160114144500,352.5,392.45,37.1111,41,54.7,0,69.7,70.0,67.0
20160114150000,352.5,373.65,35.3333,41,54.7,0,69.7,70.0,67.0
20160114151500,352.5,364.25,34.4444,41,54.7,0,69.4,70.0,67.0
20160114153000,352.5,383.05,36.2222,41,54.7,0,69.5,70.0,67.0
20160114154500,352.5,392.45,37.1111,41,54.7,0,69.3,69.9,66.9
20160114160000,352.5,378.35,35.7778,41,54.7,0,69.3,69.9,66.9
20160114161500,352.5,357.2,33.7778,41,54.7,0,69.3,69.9,66.9
20160114163000,352.5,378.35,35.7778,41,54.7,0,69.3,69.9,66.9
20160114164500,352.5,373.65,35.3333,41,54.7,0,69.6,69.9,66.9
20160114170000,352.5,357.2,33.7778,41,54.7,0,69.3,69.9,66.9
20160114171500,352.5,378.35,35.7778,41,54.7,0,69.4,69.9,66.9
20160114173000,352.5,364.25,34.4444,41,54.7,0,69.5,69.9,66.9
20160114174500,352.5,392.45,37.1111,41,54.7,0,69.3,69.9,66.9
20160114180000,352.5,387.75,36.6667,41,54.7,0,69.2,69.9,66.9
20160114181500,352.5,368.95,34.8889,41,87.5,100,69.6,78.5,75.5
20160114183000,352.5,383.05,36.2222,41,94.2,100,69.8,78.5,75.5
20160114184500,352.5,357.2,33.7778,41,94.2,100,69.9,78.5,75.5
20160114190000,352.5,397.15,37.5556,41,88.1,100,70.0,78.3,75.3
20160114191500,352.5,378.35,35.7778,41,95.4,100,70.2,78.5,75.5
20160114193000,352.5,368.95,34.8889,41,94.1,100,70.4,78.5,75.5
20160114194500,352.5,368.95,34.8889,41,88.1,100,70.5,78.5,75.5
20160114200000,352.5,368.95,34.8889,41,94.2,100,70.4,78.5,75.5
20160114201500,352.5,378.35,35.7778,41,94.2,100,70.4,78.4,75.4
20160114203000,352.5,373.65,35.3333,41,88.1,100,70.4,78.5,75.5
20160114204500,352.5,368.95,34.8889,41,93.6,100,70.4,78.3,75.3
20160114210000,352.5,378.35,35.7778,41,95.3,100,70.4,78.2,75.2
20160114211500,352.5,378.35,35.7778,41,89.2,100,70.4,78.4,75.4
20160114213000,352.5,364.25,34.4444,41,90.5,100,70.4,78.3,75.3
20160114214500,352.5,359.55,34.0,41,96.6,100,70.4,78.5,75.5
20160114220000,352.5,331.35,31.3333,41,92.3,100,70.3,78.3,75.3
20160114221500,352.5,350.15,33.1111,41,88.7,100,70.3,78.0,75.0
20160114223000,352.5,373.65,35.3333,41,96.3,100,70.3,78.0,75.0
20160114224500,352.5,373.65,35.3333,41,93.1,100,70.3,78.0,75.0
20160114230000,352.5,368.95,34.8889,41,90.0,100,70.4,78.0,75.0
20160114231500,352.5,373.65,35.3333,41,96.6,100,70.3,78.0,75.0
20160114233000,352.5,359.55,34.0,41,87.5,100,70.3,78.0,75.0
20160114234500,352.5,359.55,34.0,41,92.9,100,70.3,78.0,75.0
20160115000000,352.5,373.65,35.3333,41,86.9,100,70.4,78.0,75.0
20160115001500,352.5,357.2,33.7778,41,91.3,100,70.4,78.0,75.0
20160115003000,352.5,368.95,34.8889,41,89.8,100,70.4,78.0,75.0
20160115004500,352.5,383.05,36.2222,41,89.8,100,70.4,78.0,75.0
20160115010000,352.5,364.25,34.4444,41,94.5,100,70.5,78.0,75.0
20160115011500,352.5,378.35,35.7778,41,86.2,100,70.6,78.0,75.0
20160115013000,352.5,373.65,35.3333,41,88.7,100,70.5,78.0,75.0
20160115014500,352.5,364.25,34.4444,41,82.1,100,70.5,78.0,75.0
20160115020000,352.5,373.65,35.3333,41,92.3,100,70.5,78.0,75.0
20160115021500,352.5,387.75,36.6667,41,94.1,100,70.5,78.0,75.0
20160115023000,352.5,368.95,34.8889,41,87.5,100,70.5,78.0,75.0
20160115024500,352.5,373.65,35.3333,41,94.7,100,70.5,78.0,75.0
20160115030000,352.5,368.95,34.8889,41,88.0,100,70.5,78.0,75.0
20160115031500,352.5,357.2,33.7778,41,94.7,100,70.5,78.0,75.0
20160115033000,352.5,364.25,34.4444,41,85.6,100,70.5,78.0,75.0
20160115034500,352.5,368.95,34.8889,41,91.7,100,70.5,78.0,75.0
20160115040000,352.5,364.25,34.4444,41,93.5,100,70.4,78.0,75.0
20160115041500,352.5,350.15,33.1111,41,87.2,100,70.4,78.0,75.0
20160115043000,352.5,357.2,33.7778,41,89.9,100,70.3,78.0,75.0
20160115044500,352.5,350.15,33.1111,41,91.7,100,70.3,78.0,75.0
20160115050000,352.5,336.05,31.7778,41,81.6,100,70.3,78.0,75.0
20160115051500,352.5,345.45,32.6667,41,92.9,100,70.2,78.0,75.0
20160115053000,352.5,336.05,31.7778,41,84.5,100,70.2,78.0,75.0
20160115054500,352.5,336.05,31.7778,41,93.0,100,70.1,78.0,75.0
20160115060000,352.5,350.15,33.1111,41,86.1,100,70.1,78.5,75.5
20160115061500,352.5,357.2,33.7778,41,94.1,100,70.1,78.3,75.3
20160115063000,352.5,345.45,32.6667,41,86.3,100,70.0,78.5,75.5
20160115064500,352.5,350.15,33.1111,41,92.3,100,70.0,78.5,75.5
20160115070000,352.5,357.2,33.7778,41,94.7,100,70.0,78.3,75.3
20160115071500,352.5,357.2,33.7778,41,92.5,100,70.0,78.4,75.4
20160115073000,352.5,345.45,32.6667,41,92.5,100,70.1,78.3,75.3
20160115074500,352.5,336.05,31.7778,41,90.5,100,70.1,78.3,75.3
20160115080000,352.5,336.05,31.7778,41,87.5,100,70.2,78.3,75.3
20160115081500,352.5,340.75,32.2222,41,94.8,100,70.3,78.3,75.3
20160115083000,352.5,336.05,31.7778,41,92.3,100,70.3,78.3,75.3
20160115084500,352.5,340.75,32.2222,41,85.6,100,70.4,78.1,75.1
20160115090000,352.5,340.75,32.2222,41,94.2,100,70.5,78.1,75.1
20160115091500,352.5,324.3,30.6667,41,92.3,100,70.7,78.1,75.1
20160115093000,352.5,340.75,32.2222,41,90.5,100,70.7,78.1,75.1
20160115094500,352.5,324.3,30.6667,41,87.1,100,70.8,78.1,75.1
20160115100000,352.5,336.05,31.7778,41,85.0,100,70.8,78.1,75.1
20160115101500,352.5,331.35,31.3333,41,86.9,100,70.9,78.1,75.1
20160115103000,352.5,357.2,33.7778,41,95.3,100,70.9,78.1,75.1
20160115104500,352.5,350.15,33.1111,41,86.2,100,70.9,78.1,75.1
20160115110000,352.5,345.45,32.6667,41,89.6,100,70.9,78.1,75.1
20160115111500,352.5,345.45,32.6667,41,88.7,100,70.9,78.1,75.1
20160115113000,352.5,331.35,31.3333,41,90.5,100,70.9,77.8,74.8
20160115114500,352.5,324.3,30.6667,41,95.9,100,70.9,77.8,74.8
20160115120000,352.5,373.65,35.3333,41,95.9,100,70.9,77.8,74.8
20160115121500,352.5,350.15,33.1111,41,88.0,100,70.9,78.0,75.0
20160115123000,352.5,350.15,33.1111,41,92.9,100,70.9,78.0,75.0
20160115124500,352.5,357.2,33.7778,41,88.7,100,70.9,78.0,75.0
20160115130000,352.5,357.2,33.7778,41,89.9,100,70.9,78.0,75.0
20160115131500,352.5,357.2,33.7778,41,93.8,100,70.9,78.0,75.0
20160115133000,352.5,378.35,35.7778,41,97.1,100,70.9,78.0,75.0
20160115134500,352.5,345.45,32.6667,41,92.9,100,70.9,78.0,75.0
20160115140000,352.5,378.35,35.7778,41,88.0,100,70.9,78.0,75.0
20160115141500,352.5,392.45,37.1111,41,88.0,100,70.8,77.8,74.8
20160115143000,352.5,364.25,34.4444,41,91.1,100,70.8,78.0,75.0
20160115144500,352.5,359.55,34.0,41,94.3,100,70.9,77.8,74.8
20160115150000,352.5,364.25,34.4444,41,92.5,100,70.9,77.8,74.8
20160115151500,352.5,364.25,34.4444,41,86.9,100,71.0,77.9,74.9
20160115153000,352.5,340.75,32.2222,41,88.1,100,71.0,78.3,75.3
20160115154500,352.5,336.05,31.7778,41,91.4,100,71.1,78.3,75.3
20160115160000,352.5,350.15,33.1111,41,94.7,100,71.1,78.3,75.3
20160115161500,352.5,357.2,33.7778,41,92.3,100,71.2,78.3,75.3
20160115163000,352.5,331.35,31.3333,41,86.8,100,71.2,78.3,75.3
20160115164500,352.5,336.05,31.7778,41,86.8,100,71.2,78.3,75.3
20160115170000,352.5,340.75,32.2222,41,89.9,100,71.2,78.3,75.3
20160115171500,352.5,345.45,32.6667,41,94.1,100,71.3,78.3,75.3
20160115173000,352.5,357.2,33.7778,41,90.9,100,71.3,78.3,75.3
20160115174500,352.5,331.35,31.3333,41,85.6,100,71.2,78.3,75.3
20160115180000,352.5,340.75,32.2222,41,91.8,100,71.2,78.3,75.3
20160115181500,352.5,350.15,33.1111,41,93.5,100,71.2,78.3,75.3
20160115183000,352.5,357.2,33.7778,41,88.6,100,71.2,78.1,75.1
20160115184500,352.5,357.2,33.7778,41,86.2,100,71.2,78.3,75.3
20160115190000,352.5,340.75,32.2222,41,89.3,100,71.2,78.3,75.3
20160115191500,352.5,312.55,29.5556,41,94.1,100,71.1,78.3,75.3
20160115193000,352.5,357.2,33.7778,41,90.9,100,71.0,78.3,75.3
20160115194500,352.5,340.75,32.2222,41,86.2,100,71.0,78.3,75.3
20160115200000,352.5,357.2,33.7778,41,91.2,100,71.0,78.3,75.3
20160115201500,352.5,336.05,31.7778,41,93.3,100,71.0,78.1,75.1
20160115203000,352.5,340.75,32.2222,41,86.2,100,71.0,78.3,75.3
20160115204500,352.5,340.75,32.2222,41,88.1,100,71.2,78.3,75.3
20160115210000,352.5,340.75,32.2222,41,93.6,100,71.2,78.3,75.3
20160115211500,352.5,340.75,32.2222,41,91.7,100,71.3,78.3,75.3
20160115213000,352.5,340.75,32.2222,41,85.3,100,71.3,78.3,75.3
20160115214500,352.5,324.3,30.6667,41,89.3,100,71.3,78.3,75.3
20160115220000,352.5,345.45,32.6667,41,94.1,100,71.2,78.3,75.3
20160115221500,352.5,340.75,32.2222,41,88.6,100,71.2,78.3,75.3
20160115223000,352.5,350.15,33.1111,41,85.6,100,71.2,78.3,75.3
20160115224500,352.5,357.2,33.7778,41,94.1,100,71.2,78.3,75.3
20160115230000,352.5,368.95,34.8889,41,86.2,100,71.2,78.3,75.3
20160115231500,352.5,331.35,31.3333,41,90.0,100,71.2,78.3,75.3
20160115233000,352.5,331.35,31.3333,41,94.1,100,71.1,78.3,75.3
20160115234500,352.5,350.15,33.1111,41,84.4,100,71.1,78.3,75.3
20160116000000,352.5,345.45,32.6667,41,93.5,100,71.1,78.3,75.3
20160116001500,352.5,331.35,31.3333,41,87.4,100,71.0,78.3,75.3
20160116003000,352.5,331.35,31.3333,41,91.1,100,71.0,78.3,75.3
20160116004500,352.5,336.05,31.7778,41,92.3,100,71.0,78.3,75.3
20160116010000,352.5,345.45,32.6667,41,85.6,100,71.0,78.3,75.3
20160116011500,352.5,307.85,29.1111,44,91.7,100,71.0,78.3,75.3
20160116013000,352.5,340.75,32.2222,44,95.3,100,70.9,78.3,75.3
20160116014500,352.5,324.3,30.6667,45,92.3,100,70.8,78.3,75.3
20160116020000,352.5,340.75,32.2222,46,87.1,100,70.8,78.3,75.3
20160116021500,352.5,331.35,31.3333,46,95.3,100,70.7,78.3,75.3
20160116023000,352.5,331.35,31.3333,46,90.7,100,70.7,78.3,75.3
20160116024500,352.5,324.3,30.6667,46,93.5,100,70.7,78.3,75.3
20160116030000,352.5,345.45,32.6667,47,95.3,100,70.7,78.3,75.3
20160116031500,352.5,345.45,32.6667,47,89.3,100,70.7,78.3,75.3
20160116033000,352.5,340.75,32.2222,47,89.3,100,70.6,78.3,75.3
20160116034500,352.5,350.15,33.1111,47,94.7,100,70.5,78.3,75.3
20160116040000,352.5,331.35,31.3333,47,95.9,100,70.5,78.3,75.3
20160116041500,352.5,345.45,32.6667,47,90.7,100,70.5,78.3,75.3
20160116043000,352.5,345.45,32.6667,47,87.5,100,70.5,78.3,75.3
20160116044500,352.5,350.15,33.1111,47,93.5,100,70.7,78.3,75.3
20160116050000,352.5,340.75,32.2222,47,94.5,100,71.0,78.3,75.3
20160116051500,352.5,350.15,33.1111,47,88.7,100,71.3,78.3,75.3
20160116053000,352.5,340.75,32.2222,47,91.0,100,71.3,78.3,75.3
20160116054500,352.5,340.75,32.2222,47,94.1,100,71.5,78.3,75.3
20160116060000,352.5,350.15,33.1111,47,94.1,100,71.7,78.3,75.3
20160116061500,352.5,350.15,33.1111,47,95.3,100,71.8,78.3,75.3
20160116063000,352.5,340.75,32.2222,47,94.1,100,71.8,78.3,75.3
20160116064500,352.5,340.75,32.2222,47,94.1,100,71.9,78.3,75.3
20160116070000,352.5,336.05,31.7778,47,95.3,100,71.9,78.3,75.3
20160116071500,352.5,357.2,33.7778,47,95.3,100,72.1,78.1,75.1
20160116073000,352.5,345.45,32.6667,47,94.1,100,71.6,78.0,75.0
20160116074500,352.5,340.75,32.2222,47,95.9,100,71.3,78.0,75.0
20160116080000,352.5,350.15,33.1111,47,95.9,100,71.2,78.0,75.0
20160116081500,352.5,350.15,33.1111,47,89.6,100,70.9,78.3,75.3
20160116083000,352.5,359.55,34.0,47,87.4,100,70.8,78.3,75.3
20160116084500,352.5,364.25,34.4444,47,88.9,100,70.7,78.3,75.3
20160116090000,352.5,350.15,33.1111,47,94.7,100,70.5,78.3,75.3
20160116091500,352.5,373.65,35.3333,47,95.9,100,70.4,78.3,75.3
20160116093000,352.5,368.95,34.8889,47,95.9,100,70.4,78.3,75.3
20160116094500,352.5,364.25,34.4444,47,90.1,100,70.4,78.3,75.3
20160116100000,352.5,350.15,33.1111,47,94.7,100,70.4,78.3,75.3
20160116101500,352.5,345.45,32.6667,47,94.7,100,70.4,78.3,75.3
20160116103000,352.5,359.55,34.0,47,94.7,100,70.4,78.3,75.3
20160116104500,352.5,359.55,34.0,47,86.2,100,70.5,78.3,75.3
20160116110000,352.5,359.55,34.0,47,95.9,100,70.5,78.3,75.3
20160116111500,352.5,345.45,32.6667,47,91.7,100,70.5,78.3,75.3
20160116113000,352.5,340.75,32.2222,47,86.3,100,70.5,78.3,75.3
20160116114500,352.5,345.45,32.6667,47,93.1,100,70.5,78.3,75.3
20160116120000,352.5,350.15,33.1111,47,93.1,100,70.7,78.3,75.3
20160116121500,352.5,350.15,33.1111,47,86.9,100,70.7,78.3,75.3
20160116123000,352.5,345.45,32.6667,47,94.2,100,70.8,78.3,75.3
20160116124500,352.5,357.2,33.7778,47,94.2,100,70.8,78.3,75.3
20160116130000,352.5,350.15,33.1111,47,87.2,100,71.0,78.3,75.3
20160116131500,352.5,345.45,32.6667,47,95.9,100,71.1,78.3,75.3
20160116133000,352.5,340.75,32.2222,47,90.3,100,71.2,78.3,75.3
20160116134500,352.5,345.45,32.6667,47,88.7,100,71.3,78.3,75.3
20160116140000,352.5,359.55,34.0,47,94.1,100,71.2,78.3,75.3
20160116141500,352.5,359.55,34.0,47,87.4,100,71.4,78.3,75.3
20160116143000,352.5,324.3,30.6667,47,92.4,100,71.4,78.3,75.3
20160116144500,352.5,357.2,33.7778,47,95.9,100,71.4,78.3,75.3
20160116150000,352.5,357.2,33.7778,47,91.3,100,71.8,78.3,75.3
20160116151500,352.5,368.95,34.8889,47,89.8,100,72.1,78.1,75.1
20160116153000,352.5,383.05,36.2222,47,96.6,100,72.8,78.1,75.1
20160116154500,352.5,378.35,35.7778,47,92.2,100,73.2,78.2,75.2
20160116160000,352.5,387.75,36.6667,47,89.9,100,73.1,78.1,75.1
20160116161500,352.5,378.35,35.7778,47,95.9,100,73.5,78.1,75.1
20160116163000,352.5,350.15,33.1111,47,91.5,100,73.7,78.1,75.1
20160116164500,352.5,368.95,34.8889,47,88.5,100,73.9,78.1,75.1
20160116170000,352.5,368.95,34.8889,47,95.7,100,74.1,78.1,75.1
20160116171500,352.5,387.75,36.6667,47,89.7,100,73.2,78.1,75.1
20160116173000,352.5,378.35,35.7778,47,89.7,100,72.7,78.3,75.3
20160116174500,352.5,373.65,35.3333,47,96.6,100,72.4,78.2,75.2
20160116180000,352.5,350.15,33.1111,47,92.9,100,73.0,78.3,75.3
20160116181500,352.5,368.95,34.8889,47,86.9,100,73.2,78.2,75.2
20160116183000,352.5,373.65,35.3333,47,94.1,100,73.2,78.1,75.1
20160116184500,352.5,364.25,34.4444,47,96.6,100,73.4,78.1,75.1
20160116190000,352.5,373.65,35.3333,47,82.1,100,73.3,78.1,75.1
20160116191500,352.5,387.75,36.6667,47,96.6,100,72.6,78.1,75.1
20160116193000,352.5,368.95,34.8889,47,89.0,100,72.4,78.0,75.0
20160116194500,352.5,383.05,36.2222,47,90.5,100,72.2,78.0,75.0
20160116200000,352.5,350.15,33.1111,47,94.7,100,72.1,78.3,75.3
20160116201500,352.5,378.35,35.7778,47,88.0,100,72.1,78.3,75.3
20160116203000,352.5,364.25,34.4444,47,89.3,100,72.1,78.3,75.3
20160116204500,352.5,368.95,34.8889,47,92.9,100,72.1,78.3,75.3
20160116210000,352.5,357.2,33.7778,47,88.1,100,72.1,78.3,75.3
20160116211500,352.5,378.35,35.7778,47,91.7,100,72.0,78.3,75.3
20160116213000,352.5,345.45,32.6667,47,91.7,100,72.0,78.3,75.3
20160116214500,352.5,345.45,32.6667,47,82.2,100,71.9,78.3,75.3
20160116220000,352.5,378.35,35.7778,47,80.7,100,71.9,78.3,75.3
20160116221500,352.5,373.65,35.3333,47,91.1,100,71.8,78.3,75.3
20160116223000,352.5,350.15,33.1111,47,92.2,100,71.6,78.3,75.3
20160116224500,352.5,357.2,33.7778,47,94.1,100,71.6,78.3,75.3
20160116230000,352.5,357.2,33.7778,47,94.1,100,71.5,78.3,75.3
20160116231500,352.5,357.2,33.7778,47,94.1,100,71.5,78.3,75.3
20160116233000,352.5,364.25,34.4444,47,89.2,100,71.5,78.1,75.1
20160116234500,352.5,357.2,33.7778,47,91.7,100,71.4,78.3,75.3
20160117000000,352.5,350.15,33.1111,47,94.1,100,71.3,78.1,75.1
20160117001500,352.5,359.55,34.0,47,94.1,100,71.2,78.3,75.3
20160117003000,352.5,345.45,32.6667,47,87.8,100,71.2,78.3,75.3
20160117004500,352.5,359.55,34.0,47,91.6,100,71.1,78.3,75.3
20160117010000,352.5,350.15,33.1111,47,92.9,100,71.0,78.3,75.3
20160117011500,352.5,359.55,34.0,47,92.9,100,71.0,78.0,75.0
20160117013000,352.5,359.55,34.0,47,92.9,100,70.9,78.0,75.0
20160117014500,352.5,359.55,34.0,47,94.7,100,70.9,78.0,75.0
20160117020000,352.5,368.95,34.8889,47,93.7,100,70.8,78.0,75.0
20160117021500,352.5,357.2,33.7778,47,91.1,100,70.8,78.0,75.0
20160117023000,352.5,364.25,34.4444,47,89.3,100,70.7,78.0,75.0
20160117024500,352.5,359.55,34.0,47,89.3,100,70.7,78.1,75.1
20160117030000,352.5,359.55,34.0,47,89.3,100,70.6,78.1,75.1
20160117031500,352.5,359.55,34.0,47,89.3,100,70.5,78.1,75.1
20160117033000,352.5,359.55,34.0,46,88.2,100,70.5,78.1,75.1
20160117034500,352.5,340.75,32.2222,46,91.9,100,70.4,78.1,75.1
20160117040000,352.5,364.25,34.4444,46,92.9,100,70.4,78.1,75.1
20160117041500,352.5,357.2,33.7778,46,92.9,100,70.4,78.1,75.1
