PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117043000,352.5,357.2,33.7778,46,91.1,100,70.4,78.0,75.0
20160117044500,352.5,368.95,34.8889,46,84.9,100,70.3,78.1,75.1
20160117050000,352.5,373.65,35.3333,46,91.8,100,70.3,78.0,75.0
20160117051500,352.5,359.55,34.0,46,90.4,100,70.3,78.1,75.1
20160117053000,352.5,373.65,35.3333,46,83.9,100,70.3,77.9,74.9
20160117054500,352.5,373.65,35.3333,46,92.4,100,70.2,78.0,75.0
20160117060000,352.5,357.2,33.7778,46,92.4,100,70.2,78.0,75.0
20160117061500,352.5,364.25,34.4444,46,92.4,100,70.2,78.0,75.0
20160117063000,352.5,373.65,35.3333,46,92.4,100,70.2,78.0,75.0
20160117064500,352.5,364.25,34.4444,46,92.4,100,69.9,78.0,75.0
20160117070000,352.5,373.65,35.3333,46,91.1,100,69.9,78.0,75.0
20160117071500,352.5,368.95,34.8889,46,88.0,100,69.8,78.0,75.0
20160117073000,352.5,378.35,35.7778,46,89.3,100,69.8,78.0,75.0
20160117074500,352.5,359.55,34.0,46,92.9,100,69.9,78.0,75.0
20160117080000,352.5,368.95,34.8889,46,91.1,100,70.0,78.0,75.0
20160117081500,352.5,378.35,35.7778,46,85.6,100,70.1,78.0,75.0
20160117083000,352.5,364.25,34.4444,46,87.9,100,70.3,78.0,75.0
20160117084500,352.5,378.35,35.7778,46,92.9,100,70.6,78.0,75.0
20160117090000,352.5,364.25,34.4444,46,92.9,100,70.4,78.0,75.0
20160117091500,352.5,378.35,35.7778,46,92.9,100,70.4,78.3,75.3
20160117093000,352.5,364.25,34.4444,46,92.9,100,70.5,78.3,75.3
20160117094500,352.5,357.2,33.7778,46,92.9,100,71.2,78.3,75.3
20160117100000,352.5,378.35,35.7778,46,91.7,100,72.4,78.3,75.3
20160117101500,352.5,364.25,34.4444,46,91.7,100,72.1,78.3,75.3
20160117103000,352.5,364.25,34.4444,46,92.8,100,71.3,78.3,75.3
20160117104500,352.5,364.25,34.4444,46,91.7,100,71.0,78.3,75.3
20160117110000,352.5,359.55,34.0,46,91.7,100,70.8,78.3,75.3
20160117111500,352.5,350.15,33.1111,46,90.4,100,70.8,78.3,75.3
20160117113000,352.5,357.2,33.7778,46,90.4,100,70.8,78.3,75.3
20160117114500,352.5,364.25,34.4444,46,90.4,100,70.8,78.3,75.3
20160117120000,352.5,357.2,33.7778,46,92.7,100,71.0,78.3,75.3
20160117121500,352.5,350.15,33.1111,46,92.7,100,71.0,78.3,75.3
20160117123000,352.5,364.25,34.4444,46,92.7,100,71.0,78.3,75.3
20160117124500,352.5,364.25,34.4444,46,92.7,100,71.1,78.3,75.3
20160117130000,352.5,364.25,34.4444,46,92.7,100,71.2,78.3,75.3
20160117131500,352.5,357.2,33.7778,46,92.7,100,71.2,78.3,75.3
20160117133000,352.5,345.45,32.6667,46,94.1,100,71.2,78.1,75.1
20160117134500,352.5,345.45,32.6667,46,88.6,100,71.3,78.3,75.3
20160117140000,352.5,357.2,33.7778,46,93.2,100,71.2,78.3,75.3
20160117141500,352.5,345.45,32.6667,46,88.6,100,71.3,78.3,75.3
20160117143000,352.5,350.15,33.1111,46,94.1,100,71.3,78.3,75.3
20160117144500,352.5,357.2,33.7778,46,86.9,100,71.3,78.3,75.3
20160117150000,352.5,350.15,33.1111,46,86.9,100,71.3,78.3,75.3
20160117151500,352.5,350.15,33.1111,46,94.1,100,71.4,78.3,75.3
20160117153000,352.5,357.2,33.7778,46,90.4,100,71.4,78.3,75.3
20160117154500,352.5,357.2,33.7778,46,94.1,100,71.4,78.1,75.1
20160117160000,352.5,340.75,32.2222,46,89.2,100,71.3,78.3,75.3
20160117161500,352.5,359.55,34.0,46,86.8,100,71.2,78.3,75.3
20160117163000,352.5,336.05,31.7778,46,94.2,100,71.2,78.3,75.3
20160117164500,352.5,340.75,32.2222,46,90.4,100,71.2,78.3,75.3
20160117170000,352.5,340.75,32.2222,46,90.4,100,71.3,78.2,75.2
20160117171500,352.5,359.55,34.0,46,90.4,100,71.4,78.3,75.3
20160117173000,352.5,350.15,33.1111,46,94.1,100,71.3,78.3,75.3
20160117174500,352.5,345.45,32.6667,46,94.1,100,71.3,78.3,75.3
20160117180000,352.5,345.45,32.6667,46,91.1,100,71.3,78.3,75.3
20160117181500,352.5,345.45,32.6667,46,89.9,100,71.6,78.1,75.1
20160117183000,352.5,345.45,32.6667,46,91.7,100,71.8,78.1,75.1
20160117184500,352.5,357.2,33.7778,46,87.5,100,71.8,78.3,75.3
20160117190000,352.5,350.15,33.1111,46,92.3,100,71.9,78.3,75.3
20160117191500,352.5,331.35,31.3333,46,93.5,100,72.2,78.3,75.3
20160117193000,352.5,345.45,32.6667,46,93.5,100,71.9,78.3,75.3
20160117194500,352.5,357.2,33.7778,46,93.5,100,71.8,78.3,75.3
20160117200000,352.5,345.45,32.6667,46,93.5,100,71.7,78.3,75.3
20160117201500,352.5,345.45,32.6667,46,93.5,100,71.7,78.3,75.3
20160117203000,352.5,350.15,33.1111,46,93.5,100,71.6,78.3,75.3
20160117204500,352.5,340.75,32.2222,46,88.7,100,71.5,78.3,75.3
20160117210000,352.5,340.75,32.2222,46,88.7,100,71.5,78.3,75.3
20160117211500,352.5,350.15,33.1111,46,88.7,100,71.4,78.3,75.3
20160117213000,352.5,340.75,32.2222,46,88.7,100,71.6,78.3,75.3
20160117214500,352.5,350.15,33.1111,46,87.6,100,71.6,78.3,75.3
20160117220000,352.5,345.45,32.6667,46,87.6,100,71.4,78.3,75.3
20160117221500,352.5,350.15,33.1111,46,85.6,100,71.5,78.2,75.2
20160117223000,352.5,359.55,34.0,46,87.5,100,71.6,78.3,75.3
20160117224500,352.5,350.15,33.1111,46,86.2,100,71.5,78.3,75.3
20160117230000,352.5,350.15,33.1111,46,86.2,100,71.4,78.3,75.3
20160117231500,352.5,357.2,33.7778,46,88.7,100,71.4,78.3,75.3
20160117233000,352.5,331.35,31.3333,46,93.5,100,71.3,78.3,75.3
20160117234500,352.5,364.25,34.4444,46,92.3,100,71.2,78.3,75.3
20160118000000,352.5,364.25,34.4444,46,92.3,100,71.2,78.3,75.3
20160118001500,352.5,359.55,34.0,46,84.3,100,71.1,78.3,75.3
20160118003000,352.5,350.15,33.1111,46,86.2,100,71.1,78.3,75.3
20160118004500,352.5,350.15,33.1111,46,92.9,100,71.1,78.3,75.3
20160118010000,352.5,345.45,32.6667,46,91.7,100,71.2,78.3,75.3
20160118011500,352.5,336.05,31.7778,46,91.7,100,71.2,78.3,75.3
20160118013000,352.5,345.45,32.6667,46,90.6,100,71.2,78.3,75.3
20160118014500,352.5,336.05,31.7778,46,84.3,100,71.2,78.3,75.3
20160118020000,352.5,345.45,32.6667,46,87.6,100,71.2,78.3,75.3
20160118021500,352.5,359.55,34.0,46,92.9,100,71.0,78.3,75.3
20160118023000,352.5,359.55,34.0,46,91.6,100,70.9,78.3,75.3
20160118024500,352.5,364.25,34.4444,46,90.4,100,70.9,78.3,75.3
20160118030000,352.5,357.2,33.7778,46,83.8,100,70.8,78.3,75.3
20160118031500,352.5,364.25,34.4444,46,92.3,100,70.8,78.3,75.3
20160118033000,352.5,350.15,33.1111,46,89.8,100,71.0,78.3,75.3
20160118034500,352.5,373.65,35.3333,46,89.8,100,71.0,78.3,75.3
20160118040000,352.5,357.2,33.7778,46,93.5,100,71.0,78.3,75.3
20160118041500,352.5,357.2,33.7778,46,90.4,100,70.9,78.3,75.3
20160118043000,352.5,357.2,33.7778,46,86.3,100,71.0,78.3,75.3
20160118044500,352.5,350.15,33.1111,46,93.5,100,71.0,78.3,75.3
20160118050000,352.5,345.45,32.6667,46,91.1,100,70.9,78.3,75.3
20160118051500,352.5,364.25,34.4444,46,86.3,100,71.0,78.3,75.3
20160118053000,352.5,368.95,34.8889,46,80.2,100,70.9,78.3,75.3
20160118054500,352.5,350.15,33.1111,46,89.3,100,71.0,78.3,75.3
20160118060000,352.5,373.65,35.3333,46,92.9,100,71.0,78.3,75.3
20160118061500,352.5,359.55,34.0,46,79.3,100,71.0,78.3,75.3
20160118063000,352.5,350.15,33.1111,46,87.4,100,70.9,78.3,75.3
20160118064500,352.5,357.2,33.7778,46,91.7,100,70.9,78.3,75.3
20160118070000,352.5,378.35,35.7778,46,81.1,100,70.8,78.3,75.3
20160118071500,352.5,373.65,35.3333,46,91.1,100,70.8,78.3,75.3
20160118073000,352.5,345.45,32.6667,46,83.8,100,70.9,78.3,75.3
20160118074500,352.5,359.55,34.0,46,83.8,100,70.7,78.3,75.3
20160118080000,352.5,368.95,34.8889,46,91.7,100,70.8,78.3,75.3
20160118081500,352.5,359.55,34.0,46,91.7,100,70.8,78.3,75.3
20160118083000,352.5,359.55,34.0,46,91.7,100,70.8,78.3,75.3
20160118084500,352.5,350.15,33.1111,46,91.7,100,71.0,78.3,75.3
20160118090000,352.5,345.45,32.6667,46,91.7,100,71.2,78.3,75.3
20160118091500,352.5,357.2,33.7778,46,89.8,100,71.2,78.3,75.3
20160118093000,352.5,357.2,33.7778,46,86.8,100,71.4,78.3,75.3
20160118094500,352.5,324.3,30.6667,46,86.8,100,71.4,78.3,75.3
20160118100000,352.5,357.2,33.7778,46,88.6,100,71.8,78.3,75.3
20160118101500,352.5,336.05,31.7778,46,92.4,100,71.7,78.3,75.3
20160118103000,352.5,350.15,33.1111,46,88.7,100,71.8,78.3,75.3
20160118104500,352.5,350.15,33.1111,46,85.0,100,72.0,78.3,75.3
20160118110000,352.5,359.55,34.0,46,87.4,100,72.1,78.3,75.3
20160118111500,352.5,364.25,34.4444,46,87.4,100,71.9,78.3,75.3
20160118113000,352.5,357.2,33.7778,46,91.7,100,71.9,78.3,75.3
20160118114500,352.5,357.2,33.7778,46,88.8,100,71.9,78.3,75.3
20160118120000,352.5,357.2,33.7778,46,85.0,100,71.8,78.3,75.3
20160118121500,352.5,340.75,32.2222,46,89.8,100,71.8,78.3,75.3
20160118123000,352.5,336.05,31.7778,46,87.7,100,71.9,78.3,75.3
20160118124500,352.5,350.15,33.1111,46,92.9,100,71.9,78.3,75.3
20160118130000,352.5,357.2,33.7778,46,94.1,100,71.9,78.3,75.3
20160118131500,352.5,350.15,33.1111,46,85.6,100,71.7,78.3,75.3
20160118133000,352.5,350.15,33.1111,46,82.1,100,71.6,78.3,75.3
20160118134500,352.5,359.55,34.0,46,91.7,100,71.4,78.3,75.3
20160118140000,352.5,350.15,33.1111,46,88.7,100,71.3,78.3,75.3
20160118141500,352.5,350.15,33.1111,46,93.6,100,71.3,78.3,75.3
20160118143000,352.5,345.45,32.6667,46,89.2,100,71.3,78.3,75.3
20160118144500,352.5,359.55,34.0,46,87.5,100,71.7,78.3,75.3
20160118150000,352.5,359.55,34.0,46,93.2,100,71.4,78.3,75.3
20160118151500,352.5,359.55,34.0,46,91.0,100,71.4,78.3,75.3
20160118153000,352.5,336.05,31.7778,46,85.0,100,71.4,78.3,75.3
20160118154500,352.5,357.2,33.7778,46,87.5,100,71.6,78.3,75.3
20160118160000,352.5,350.15,33.1111,46,93.8,100,71.4,78.3,75.3
20160118161500,352.5,357.2,33.7778,46,90.4,100,71.4,78.3,75.3
20160118163000,352.5,345.45,32.6667,46,86.2,100,71.5,78.3,75.3
20160118164500,352.5,359.55,34.0,46,90.5,100,71.6,78.3,75.3
20160118170000,352.5,340.75,32.2222,46,93.5,100,71.6,78.3,75.3
20160118171500,352.5,350.15,33.1111,46,90.4,100,71.7,78.3,75.3
20160118173000,352.5,340.75,32.2222,46,85.6,100,71.9,78.3,75.3
20160118174500,352.5,340.75,32.2222,46,87.7,100,71.9,78.3,75.3
20160118180000,352.5,345.45,32.6667,46,85.0,100,71.9,78.3,75.3
20160118181500,352.5,359.55,34.0,46,87.5,100,72.1,78.3,75.3
20160118183000,352.5,359.55,34.0,46,91.7,100,72.1,78.3,75.3
20160118184500,352.5,350.15,33.1111,46,85.0,100,71.9,78.3,75.3
20160118190000,352.5,357.2,33.7778,46,93.0,100,71.9,78.3,75.3
20160118191500,352.5,340.75,32.2222,46,89.2,100,71.8,78.3,75.3
20160118193000,352.5,359.55,34.0,46,93.5,100,71.8,78.3,75.3
20160118194500,352.5,340.75,32.2222,46,85.0,100,71.8,78.3,75.3
20160118200000,352.5,357.2,33.7778,46,86.9,100,71.8,78.3,75.3
20160118201500,352.5,357.2,33.7778,46,84.4,100,71.8,78.3,75.3
20160118203000,352.5,373.65,35.3333,46,84.4,100,71.7,78.3,75.3
20160118204500,352.5,331.35,31.3333,46,84.4,100,71.8,78.3,75.3
20160118210000,352.5,364.25,34.4444,46,89.6,100,71.7,78.3,75.3
20160118211500,352.5,364.25,34.4444,46,88.6,100,71.7,78.3,75.3
20160118213000,352.5,345.45,32.6667,46,85.0,100,71.6,78.3,75.3
20160118214500,352.5,345.45,32.6667,46,87.8,100,71.6,78.3,75.3
20160118220000,352.5,357.2,33.7778,46,91.1,100,71.6,78.3,75.3
20160118221500,352.5,357.2,33.7778,46,93.5,100,71.5,78.3,75.3
20160118223000,352.5,350.15,33.1111,46,90.9,100,71.4,78.3,75.3
20160118224500,352.5,368.95,34.8889,46,84.3,100,71.3,78.3,75.3
20160118230000,352.5,357.2,33.7778,46,90.4,100,71.2,78.3,75.3
20160118231500,352.5,357.2,33.7778,46,88.1,100,71.2,78.3,75.3
20160118233000,352.5,345.45,32.6667,46,88.1,100,71.2,78.3,75.3
20160118234500,352.5,364.25,34.4444,46,86.8,100,71.0,78.3,75.3
20160119000000,352.5,364.25,34.4444,46,84.4,100,71.0,78.3,75.3
20160119001500,352.5,357.2,33.7778,46,93.1,100,70.9,78.3,75.3
20160119003000,352.5,357.2,33.7778,46,93.1,100,70.8,78.3,75.3
20160119004500,352.5,357.2,33.7778,46,93.1,100,70.8,78.3,75.3
20160119010000,352.5,345.45,32.6667,46,80.0,100,70.7,78.3,75.3
20160119011500,352.5,359.55,34.0,46,88.6,100,70.7,78.3,75.3
20160119013000,352.5,373.65,35.3333,46,80.2,100,70.6,78.3,75.3
20160119014500,352.5,359.55,34.0,46,80.2,100,70.6,78.3,75.3
20160119020000,352.5,359.55,34.0,46,91.0,100,70.6,78.3,75.3
20160119021500,352.5,373.65,35.3333,46,82.1,100,70.6,78.3,75.3
20160119023000,352.5,357.2,33.7778,46,87.4,100,70.4,78.3,75.3
20160119024500,352.5,357.2,33.7778,46,92.3,100,70.4,78.3,75.3
20160119030000,352.5,364.25,34.4444,46,92.3,100,70.5,78.3,75.3
20160119031500,352.5,368.95,34.8889,46,90.4,100,70.5,78.3,75.3
20160119033000,352.5,350.15,33.1111,46,90.4,100,70.6,78.3,75.3
20160119034500,352.5,368.95,34.8889,46,88.6,100,70.5,78.3,75.3
20160119040000,352.5,345.45,32.6667,46,85.0,100,70.5,78.3,75.3
20160119041500,352.5,359.55,34.0,46,91.7,100,70.4,78.3,75.3
20160119043000,352.5,359.55,34.0,46,91.7,100,70.4,78.3,75.3
20160119044500,352.5,368.95,34.8889,46,90.4,100,70.4,78.3,75.3
20160119050000,352.5,350.15,33.1111,46,84.0,100,70.4,78.3,75.3
20160119051500,352.5,340.75,32.2222,46,92.9,100,70.4,78.3,75.3
20160119053000,352.5,359.55,34.0,46,91.1,100,70.3,78.3,75.3
20160119054500,352.5,359.55,34.0,46,89.8,100,70.2,78.3,75.3
20160119060000,352.5,350.15,33.1111,46,89.8,100,70.3,78.3,75.3
20160119061500,352.5,383.05,36.2222,46,91.1,100,70.3,78.3,75.3
20160119063000,352.5,368.95,34.8889,46,92.9,100,70.4,78.3,75.3
20160119064500,352.5,359.55,34.0,46,89.8,100,70.5,78.3,75.3
20160119070000,352.5,359.55,34.0,46,92.9,100,70.5,78.3,75.3
20160119071500,352.5,359.55,34.0,46,91.7,100,70.3,78.3,75.3
20160119073000,352.5,345.45,32.6667,46,87.7,100,70.3,78.3,75.3
20160119074500,352.5,357.2,33.7778,46,93.0,100,70.4,78.3,75.3
20160119080000,352.5,373.65,35.3333,46,93.0,100,70.3,78.3,75.3
20160119081500,352.5,364.25,34.4444,46,93.0,100,70.4,78.3,75.3
20160119083000,352.5,364.25,34.4444,46,85.6,100,70.4,78.3,75.3
20160119084500,352.5,359.55,34.0,46,89.9,100,70.5,78.3,75.3
20160119090000,352.5,359.55,34.0,46,89.9,100,70.7,78.3,75.3
20160119091500,352.5,359.55,34.0,46,92.9,100,70.5,78.3,75.3
20160119093000,352.5,350.15,33.1111,46,92.9,100,70.4,78.3,75.3
20160119094500,352.5,350.15,33.1111,46,92.9,100,70.5,78.3,75.3
20160119100000,352.5,350.15,33.1111,46,85.6,100,70.6,78.3,75.3
20160119101500,352.5,345.45,32.6667,46,86.9,100,70.7,78.3,75.3
20160119103000,352.5,340.75,32.2222,46,93.9,100,70.7,78.3,75.3
20160119104500,352.5,364.25,34.4444,46,86.7,100,70.7,78.3,75.3
20160119110000,352.5,357.2,33.7778,46,91.8,100,70.7,78.3,75.3
20160119111500,352.5,357.2,33.7778,46,91.8,100,70.8,78.3,75.3
20160119113000,352.5,357.2,33.7778,46,85.6,100,70.9,78.3,75.3
20160119114500,352.5,357.2,33.7778,46,87.5,100,71.3,78.3,75.3
20160119120000,352.5,345.45,32.6667,46,93.0,100,71.2,78.3,75.3
20160119121500,352.5,331.35,31.3333,46,91.7,100,71.4,78.3,75.3
20160119123000,352.5,359.55,34.0,46,86.7,100,71.4,78.3,75.3
20160119124500,352.5,350.15,33.1111,46,86.7,100,71.6,78.3,75.3
20160119130000,352.5,345.45,32.6667,46,91.1,100,71.3,78.3,75.3
20160119131500,352.5,357.2,33.7778,46,93.5,100,71.3,78.3,75.3
20160119133000,352.5,340.75,32.2222,46,87.6,100,71.6,78.3,75.3
20160119134500,352.5,345.45,32.6667,46,86.2,100,71.5,78.3,75.3
20160119140000,352.5,345.45,32.6667,46,90.2,100,71.4,78.3,75.3
20160119141500,352.5,340.75,32.2222,46,94.1,100,71.3,78.3,75.3
20160119143000,352.5,357.2,33.7778,46,88.6,100,71.2,78.3,75.3
20160119144500,352.5,345.45,32.6667,46,86.2,100,71.3,78.3,75.3
20160119150000,352.5,345.45,32.6667,46,89.4,100,71.3,78.3,75.3
20160119151500,352.5,350.15,33.1111,46,94.2,100,71.4,78.3,75.3
20160119153000,352.5,345.45,32.6667,46,90.8,100,71.4,78.3,75.3
20160119154500,352.5,345.45,32.6667,46,86.2,100,71.4,78.3,75.3
20160119160000,352.5,340.75,32.2222,46,87.5,100,71.4,78.3,75.3
20160119161500,352.5,357.2,33.7778,46,90.5,100,71.5,78.3,75.3
20160119163000,352.5,340.75,32.2222,46,93.5,100,71.4,78.3,75.3
20160119164500,352.5,336.05,31.7778,46,88.6,100,71.3,78.3,75.3
20160119170000,352.5,359.55,34.0,46,85.0,100,71.4,78.3,75.3
20160119171500,352.5,324.3,30.6667,46,88.7,100,71.5,78.3,75.3
20160119173000,352.5,350.15,33.1111,46,93.5,100,71.4,78.3,75.3
20160119174500,352.5,357.2,33.7778,46,89.8,100,71.4,78.3,75.3
20160119180000,352.5,350.15,33.1111,46,85.0,100,71.6,78.3,75.3
20160119181500,352.5,345.45,32.6667,46,87.0,100,71.7,78.3,75.3
20160119183000,352.5,345.45,32.6667,46,92.5,100,71.7,78.3,75.3
20160119184500,352.5,350.15,33.1111,46,87.9,100,71.8,78.3,75.3
20160119190000,352.5,350.15,33.1111,46,84.4,100,71.8,78.3,75.3
20160119191500,352.5,336.05,31.7778,46,92.9,100,71.7,78.3,75.3
20160119193000,352.5,350.15,33.1111,46,85.5,100,72.0,78.3,75.3
20160119194500,352.5,324.3,30.6667,46,86.9,100,72.2,78.3,75.3
20160119200000,352.5,340.75,32.2222,46,93.0,100,72.4,78.3,75.3
20160119201500,352.5,340.75,32.2222,46,89.2,100,72.2,78.3,75.3
20160119203000,352.5,331.35,31.3333,46,85.0,100,72.0,78.3,75.3
20160119204500,352.5,357.2,33.7778,46,91.7,100,72.0,78.3,75.3
20160119210000,352.5,350.15,33.1111,46,91.7,100,72.2,68.0,62.3
20160119211500,352.5,834.25,78.8889,100,54.7,0,71.0,68.0,61.3
20160119213000,352.5,834.25,78.8889,100,54.7,0,70.3,68.0,61.3
20160119214500,352.5,813.1,76.8889,100,53.9,0,69.7,68.0,61.3
20160119220000,352.5,850.7,80.4444,100,53.9,0,69.2,68.0,61.3
20160119221500,352.5,824.85,78.0,100,53.9,0,68.8,68.0,61.3
20160119223000,352.5,824.85,78.0,100,53.9,0,68.7,68.0,61.3
20160119224500,352.5,824.85,78.0,100,53.9,0,68.3,68.0,58.4
20160119230000,352.5,815.45,77.1111,100,53.9,0,68.1,68.0,58.4
20160119231500,352.5,806.05,76.2222,100,54.6,0,67.9,68.0,58.4
20160119233000,352.5,815.45,77.1111,100,54.6,0,67.7,68.0,58.4
20160119234500,352.5,824.85,78.0,100,53.9,0,67.4,68.0,58.4
20160120000000,352.5,714.4,67.5556,71,53.9,0,67.4,68.0,58.4
20160120001500,352.5,662.7,62.6667,62,53.9,0,67.4,68.0,58.4
20160120003000,352.5,509.95,48.2222,53,53.9,0,67.4,68.0,58.4
20160120004500,352.5,434.75,41.1111,48,53.9,0,67.5,68.0,58.4
20160120010000,352.5,441.8,41.7778,46,53.9,0,67.6,68.0,58.4
20160120011500,352.5,789.6,74.6667,100,53.9,0,67.6,68.0,58.3
20160120013000,352.5,808.4,76.4444,100,54.7,0,67.3,68.0,58.3
20160120014500,352.5,660.35,62.4444,65,54.7,0,67.2,68.0,58.3
20160120020000,352.5,514.65,48.6667,54,53.9,0,67.2,68.0,58.3
20160120021500,352.5,397.15,37.5556,46,54.7,0,67.4,68.0,58.3
20160120023000,352.5,359.55,34.0,43,54.7,0,67.6,68.0,58.3
20160120024500,352.5,392.45,37.1111,43,53.9,0,67.7,68.0,58.3
20160120030000,352.5,383.05,36.2222,43,53.9,0,68.0,68.0,58.3
20160120031500,352.5,373.65,35.3333,43,53.9,0,67.9,68.0,58.3
20160120033000,352.5,378.35,35.7778,43,53.9,0,68.1,69.4,66.4
20160120034500,352.5,383.05,36.2222,43,54.7,0,68.1,69.4,66.4
20160120040000,352.5,625.1,59.1111,63,54.7,0,68.2,68.0,59.1
20160120041500,352.5,674.45,63.7778,66,54.7,0,67.9,68.0,59.1
20160120043000,352.5,632.15,59.7778,66,54.7,0,67.7,68.0,59.1
20160120044500,352.5,404.2,38.2222,45,54.7,0,67.6,70.4,67.4
20160120050000,352.5,749.65,70.8889,78,54.7,0,67.8,68.0,63.1
20160120051500,352.5,813.1,76.8889,100,54.7,0,67.4,68.0,63.6
20160120053000,352.5,796.65,75.3333,88,53.9,0,67.3,68.0,63.6
20160120054500,352.5,601.6,56.8889,61,53.9,0,67.2,68.0,63.6
20160120060000,352.5,488.8,46.2222,53,53.9,0,67.3,68.0,63.6
20160120061500,352.5,387.75,36.6667,44,53.9,0,67.3,68.0,63.6
20160120063000,352.5,364.25,34.4444,43,53.9,0,67.5,68.0,63.6
20160120064500,352.5,387.75,36.6667,43,53.9,0,67.6,68.0,63.6
20160120070000,352.5,373.65,35.3333,43,53.9,0,67.7,68.0,63.5
20160120071500,352.5,387.75,36.6667,43,54.7,0,67.7,68.0,63.4
20160120073000,352.5,357.2,33.7778,43,54.1,0,67.9,68.0,63.2
20160120074500,352.5,392.45,37.1111,43,54.1,0,67.9,68.0,63.2
20160120080000,352.5,383.05,36.2222,43,54.1,0,68.1,68.0,63.1
20160120081500,352.5,359.55,34.0,43,54.1,0,68.1,68.0,63.1
20160120083000,352.5,373.65,35.3333,43,54.1,0,68.1,68.0,63.1
20160120084500,352.5,373.65,35.3333,43,54.1,0,68.3,68.0,63.1
20160120090000,352.5,408.9,38.6667,46,54.7,0,68.3,68.0,63.1
20160120091500,352.5,430.05,40.6667,49,54.7,0,68.3,68.0,63.1
20160120093000,352.5,430.05,40.6667,49,54.7,0,68.1,68.0,63.1
20160120094500,352.5,439.45,41.5556,49,54.7,0,68.1,68.0,63.1
20160120100000,352.5,434.75,41.1111,49,54.7,0,68.2,68.0,63.1
20160120101500,352.5,434.75,41.1111,49,54.7,0,68.1,68.0,63.1
20160120103000,352.5,364.25,34.4444,44,54.7,0,67.1,68.0,63.1
20160120104500,352.5,479.4,45.3333,54,54.7,0,67.9,68.0,63.1
20160120110000,352.5,507.6,48.0,54,54.7,0,68.0,68.0,63.1
20160120111500,352.5,507.6,48.0,55,54.7,0,68.1,68.0,63.1
20160120113000,352.5,514.65,48.6667,55,54.7,0,68.2,68.0,63.1
20160120114500,352.5,514.65,48.6667,56,54.7,0,68.2,68.0,63.1
20160120120000,352.5,514.65,48.6667,56,54.7,0,68.1,68.0,63.1
20160120121500,352.5,524.05,49.5556,56,54.7,0,68.0,68.0,63.1
20160120123000,352.5,524.05,49.5556,56,54.7,0,67.9,68.0,63.1
20160120124500,352.5,509.95,48.2222,56,54.7,0,67.9,68.0,63.1
20160120130000,352.5,521.7,49.3333,56,54.7,0,67.8,68.0,63.1
20160120131500,352.5,502.9,47.5556,56,54.7,0,67.9,68.0,63.1
20160120133000,352.5,531.1,50.2222,56,54.7,0,68.1,68.0,63.1
20160120134500,352.5,545.2,51.5556,59,54.7,0,68.5,68.0,63.1
20160120140000,352.5,589.85,55.7778,63,55.5,0,68.3,68.0,63.1
20160120141500,352.5,613.35,58.0,63,54.7,0,68.1,68.0,63.1
20160120143000,352.5,613.35,58.0,63,54.7,0,68.1,68.0,63.1
20160120144500,352.5,568.7,53.7778,63,54.7,0,67.8,68.0,63.1
20160120150000,352.5,592.2,56.0,62,54.7,0,67.7,68.0,63.1
20160120151500,352.5,549.9,52.0,58,54.7,0,67.6,68.0,63.1
20160120153000,352.5,474.7,44.8889,54,54.7,0,67.6,68.0,63.1
20160120154500,352.5,404.2,38.2222,47,54.7,100,67.8,74.6,71.6
20160120160000,352.5,378.35,35.7778,44,89.9,100,69.1,74.6,71.6
20160120161500,352.5,373.65,35.3333,44,94.1,100,69.1,74.6,71.6
20160120163000,352.5,378.35,35.7778,44,89.8,100,69.3,74.6,71.6
20160120164500,352.5,364.25,34.4444,44,85.6,100,69.9,74.6,71.6
20160120170000,352.5,368.95,34.8889,44,87.5,100,70.1,74.6,71.6
20160120171500,352.5,368.95,34.8889,44,89.9,100,70.3,74.6,71.6
20160120173000,352.5,368.95,34.8889,44,94.1,100,70.5,74.6,71.6
20160120174500,352.5,368.95,34.8889,44,87.8,100,70.7,74.6,71.6
20160120180000,352.5,350.15,33.1111,44,86.9,100,70.8,74.6,71.6
20160120181500,352.5,357.2,33.7778,44,88.1,100,70.8,74.6,71.6
20160120183000,352.5,357.2,33.7778,44,91.7,100,70.9,74.6,71.6
20160120184500,352.5,350.15,33.1111,44,94.7,100,70.9,74.6,71.6
20160120190000,352.5,357.2,33.7778,44,89.8,100,71.0,74.6,71.6
20160120191500,352.5,383.05,36.2222,44,86.7,100,71.2,74.6,71.6
20160120193000,352.5,373.65,35.3333,43,77.9,0,72.0,74.6,71.6
20160120194500,352.5,368.95,34.8889,43,56.4,0,71.7,74.6,71.6
20160120200000,352.5,373.65,35.3333,42,55.6,100,71.3,74.6,71.6
20160120201500,352.5,383.05,36.2222,41,55.6,100,71.2,74.6,71.6
20160120203000,352.5,383.05,36.2222,41,55.6,100,71.0,74.6,71.6
20160120204500,352.5,368.95,34.8889,41,55.6,100,71.2,74.6,71.6
20160120210000,352.5,364.25,34.4444,41,65.3,100,71.0,74.6,71.6
20160120211500,352.5,368.95,34.8889,41,82.0,100,71.7,74.6,71.6
20160120213000,352.5,368.95,34.8889,41,78.7,100,71.7,74.6,71.6
20160120214500,352.5,373.65,35.3333,41,57.2,0,71.7,74.6,71.6
20160120220000,352.5,373.65,35.3333,41,55.2,100,71.2,74.6,71.6
20160120221500,352.5,387.75,36.6667,41,55.2,100,71.0,74.6,71.6
20160120223000,352.5,373.65,35.3333,41,58.6,100,71.0,74.6,71.6
20160120224500,352.5,378.35,35.7778,41,78.7,100,71.1,74.6,71.6
20160120230000,352.5,378.35,35.7778,41,87.9,100,70.9,74.6,71.6
20160120231500,352.5,368.95,34.8889,41,83.8,100,70.7,74.6,71.6
20160120233000,352.5,359.55,34.0,41,81.1,100,70.5,74.6,71.6
20160120234500,352.5,373.65,35.3333,41,92.9,100,70.4,74.6,71.6
20160121000000,352.5,378.35,35.7778,41,90.5,100,70.3,74.6,71.6
20160121001500,352.5,373.65,35.3333,41,95.9,100,70.3,74.6,71.6
20160121003000,352.5,373.65,35.3333,41,89.9,100,70.3,74.6,71.6
20160121004500,352.5,359.55,34.0,41,93.6,100,70.4,74.6,71.6
20160121010000,352.5,378.35,35.7778,41,95.9,100,70.4,74.6,71.6
20160121011500,352.5,357.2,33.7778,41,93.3,100,70.4,74.6,71.6
20160121013000,352.5,368.95,34.8889,41,88.6,100,70.4,74.6,71.6
20160121014500,352.5,368.95,34.8889,41,90.5,100,70.4,74.6,71.6
20160121020000,352.5,373.65,35.3333,41,94.4,100,70.4,74.6,71.6
20160121021500,352.5,357.2,33.7778,41,85.0,100,70.3,74.6,71.6
20160121023000,352.5,383.05,36.2222,41,83.8,100,70.3,74.6,71.6
20160121024500,352.5,378.35,35.7778,41,88.7,100,70.2,74.6,71.6
20160121030000,352.5,373.65,35.3333,41,88.7,100,70.2,74.6,71.6
20160121031500,352.5,373.65,35.3333,41,86.2,100,70.1,74.6,71.6
20160121033000,352.5,387.75,36.6667,41,81.7,100,70.0,74.6,71.6
20160121034500,352.5,359.55,34.0,41,92.2,100,70.0,74.6,71.6
20160121040000,352.5,368.95,34.8889,41,86.8,100,70.0,74.6,71.6
20160121041500,352.5,378.35,35.7778,41,95.9,100,69.9,74.6,71.6
20160121043000,352.5,368.95,34.8889,41,83.4,100,69.9,74.6,71.6
20160121044500,352.5,368.95,34.8889,41,88.0,100,69.9,74.6,71.6
20160121050000,352.5,368.95,34.8889,41,84.3,100,69.8,74.3,71.3
20160121051500,352.5,373.65,35.3333,41,81.6,100,69.8,74.7,71.7
20160121053000,352.5,387.75,36.6667,41,87.5,100,69.8,74.3,71.3
20160121054500,352.5,373.65,35.3333,41,82.0,100,69.7,74.6,71.6
20160121060000,352.5,359.55,34.0,41,85.1,100,69.7,74.3,71.3
20160121061500,352.5,383.05,36.2222,41,86.2,100,69.6,74.3,71.3
20160121063000,352.5,383.05,36.2222,41,89.2,100,69.6,74.6,71.6
20160121064500,352.5,373.65,35.3333,41,89.2,100,69.6,74.4,71.4
20160121070000,352.5,378.35,35.7778,41,83.8,100,69.6,74.6,71.6
20160121071500,352.5,368.95,34.8889,41,83.8,100,69.5,74.3,71.3
20160121073000,352.5,378.35,35.7778,41,85.6,100,69.4,74.6,71.6
20160121074500,352.5,378.35,35.7778,41,95.0,100,69.4,74.6,71.6
20160121080000,352.5,768.45,72.6667,100,57.2,0,69.5,68.0,64.8
20160121081500,352.5,723.8,68.4444,100,55.2,0,68.8,68.0,64.8
20160121083000,352.5,733.2,69.3333,100,55.2,0,68.4,68.0,64.8
20160121084500,352.5,791.95,74.8889,100,55.2,0,68.1,68.0,64.8
20160121090000,352.5,791.95,74.8889,100,55.2,0,67.8,68.0,64.8
20160121091500,352.5,775.5,73.3333,100,55.2,0,67.6,68.0,64.8
20160121093000,352.5,775.5,73.3333,99,55.2,0,67.3,68.0,64.8
20160121094500,352.5,646.25,61.1111,66,55.2,0,67.3,68.0,64.8
20160121100000,352.5,554.6,52.4444,57,55.2,0,67.4,68.0,64.8
20160121101500,352.5,446.5,42.2222,50,55.2,0,67.5,68.0,64.8
20160121103000,352.5,441.8,41.7778,50,54.6,0,67.6,68.0,64.8
20160121104500,352.5,425.35,40.2222,47,55.5,0,67.7,68.0,64.8
20160121110000,352.5,397.15,37.5556,47,55.5,0,67.7,68.0,64.8
20160121111500,352.5,413.6,39.1111,47,54.3,0,68.4,68.0,64.8
20160121113000,352.5,702.65,66.4444,76,54.3,0,68.7,68.0,64.8
20160121114500,352.5,709.7,67.1111,100,54.3,0,69.0,68.0,64.3
20160121120000,352.5,759.05,71.7778,100,55.2,0,68.8,68.0,64.8
20160121121500,352.5,707.35,66.8889,100,55.2,0,68.7,68.0,64.8
20160121123000,352.5,719.1,68.0,100,54.3,0,68.2,68.0,64.8
20160121124500,352.5,747.3,70.6667,100,54.3,0,68.1,68.0,64.8
20160121130000,352.5,712.05,67.3333,100,54.3,0,68.1,68.0,64.8
20160121131500,352.5,737.9,69.7778,100,55.2,0,67.9,68.0,64.8
20160121133000,352.5,688.55,65.1111,100,55.2,0,67.8,68.0,64.8
20160121134500,352.5,378.35,35.7778,41,77.3,100,68.2,76.4,73.4
20160121140000,352.5,368.95,34.8889,41,77.3,100,68.8,76.3,73.3
20160121141500,352.5,368.95,34.8889,41,87.4,100,69.6,76.1,73.1
20160121143000,352.5,373.65,35.3333,41,83.7,100,69.7,76.1,73.1
20160121144500,352.5,373.65,35.3333,41,82.6,100,69.9,76.1,73.1
20160121150000,352.5,373.65,35.3333,41,84.2,100,70.2,76.1,73.1
20160121151500,352.5,378.35,35.7778,41,80.7,100,70.3,76.1,73.1
20160121153000,352.5,368.95,34.8889,41,80.7,100,70.4,76.1,73.1
20160121154500,352.5,373.65,35.3333,41,82.7,100,70.3,76.1,73.1
20160121160000,352.5,368.95,34.8889,40,84.3,100,70.3,76.1,73.1
20160121161500,352.5,364.25,34.4444,40,82.1,100,70.3,76.1,73.1
20160121163000,352.5,364.25,34.4444,40,83.2,100,70.3,76.1,73.1
20160121164500,352.5,364.25,34.4444,40,85.0,100,70.3,76.1,73.1
20160121170000,352.5,373.65,35.3333,40,90.4,100,70.3,76.1,73.1
20160121171500,352.5,364.25,34.4444,40,87.4,100,70.4,76.1,73.1
20160121173000,352.5,378.35,35.7778,40,81.1,100,71.0,76.1,73.1
20160121174500,352.5,359.55,34.0,40,83.2,100,71.2,76.1,73.1
20160121180000,352.5,373.65,35.3333,40,85.6,100,71.2,76.1,73.1
20160121181500,352.5,373.65,35.3333,40,82.1,100,71.6,76.1,73.1
20160121183000,352.5,359.55,34.0,40,82.1,100,71.7,76.1,73.1
20160121184500,352.5,383.05,36.2222,40,82.1,100,71.6,76.1,73.1
20160121190000,352.5,368.95,34.8889,40,83.2,100,71.6,76.1,73.1
20160121191500,352.5,368.95,34.8889,40,81.5,100,71.6,76.1,73.1
20160121193000,352.5,383.05,36.2222,40,92.9,100,71.7,76.1,73.1
20160121194500,352.5,368.95,34.8889,40,94.8,100,71.8,76.1,73.1
20160121200000,352.5,378.35,35.7778,40,90.4,100,71.8,76.1,73.1
20160121201500,352.5,378.35,35.7778,40,85.0,100,72.0,76.1,73.1
20160121203000,352.5,383.05,36.2222,40,94.7,100,72.1,76.1,73.1
20160121204500,352.5,378.35,35.7778,40,85.6,100,71.9,76.1,73.1
20160121210000,352.5,368.95,34.8889,40,88.4,100,71.7,76.1,73.1
20160121211500,352.5,364.25,34.4444,40,87.5,100,71.6,76.1,73.1
20160121213000,352.5,368.95,34.8889,40,87.5,100,71.4,76.1,73.1
20160121214500,352.5,368.95,34.8889,40,81.1,100,71.3,76.1,73.1
20160121220000,352.5,383.05,36.2222,40,81.1,100,71.2,76.1,73.1
20160121221500,352.5,364.25,34.4444,40,84.6,100,71.1,76.1,73.1
20160121223000,352.5,397.15,37.5556,40,88.0,100,71.0,76.1,73.1
20160121224500,352.5,368.95,34.8889,39,79.2,100,71.2,76.1,73.1
20160121230000,352.5,368.95,34.8889,39,81.1,100,71.2,76.0,73.0
20160121231500,352.5,378.35,35.7778,39,86.3,100,71.2,76.0,73.0
20160121233000,352.5,383.05,36.2222,39,80.6,100,71.2,76.0,73.0
20160121234500,352.5,373.65,35.3333,39,80.6,100,71.0,76.0,73.0
20160122000000,352.5,364.25,34.4444,39,85.0,100,70.8,76.0,73.0
20160122001500,352.5,383.05,36.2222,39,86.3,100,70.7,76.0,73.0
20160122003000,352.5,368.95,34.8889,39,84.8,100,70.4,76.0,73.0
20160122004500,352.5,378.35,35.7778,39,82.3,100,70.3,76.0,73.0
20160122010000,352.5,368.95,34.8889,39,79.9,100,70.2,76.0,73.0
20160122011500,352.5,364.25,34.4444,39,79.9,100,70.0,76.0,73.0
20160122013000,352.5,373.65,35.3333,39,85.6,100,69.8,76.0,73.0
20160122014500,352.5,383.05,36.2222,39,92.9,100,69.8,76.0,73.0
20160122020000,352.5,364.25,34.4444,39,82.6,100,69.8,76.0,73.0
20160122021500,352.5,368.95,34.8889,39,78.7,100,69.8,76.0,73.0
20160122023000,352.5,340.75,32.2222,39,79.7,100,69.9,76.0,73.0
20160122024500,352.5,350.15,33.1111,39,79.7,100,69.9,76.0,73.0
20160122030000,352.5,340.75,32.2222,39,81.2,100,69.9,76.0,73.0
20160122031500,352.5,345.45,32.6667,39,81.2,100,69.9,76.0,73.0
20160122033000,352.5,345.45,32.6667,39,81.2,100,69.9,76.0,73.0
20160122034500,352.5,345.45,32.6667,39,80.3,100,69.9,76.0,73.0
20160122040000,352.5,359.55,34.0,39,76.8,100,69.8,76.0,73.0
20160122041500,352.5,345.45,32.6667,39,79.6,100,69.8,76.0,73.0
20160122043000,352.5,364.25,34.4444,39,79.6,100,69.8,76.0,73.0
20160122044500,352.5,345.45,32.6667,39,77.8,100,69.8,76.0,73.0
20160122050000,352.5,340.75,32.2222,39,80.3,100,69.9,76.0,73.0
20160122051500,352.5,357.2,33.7778,39,80.3,100,69.8,76.0,73.0
20160122053000,352.5,357.2,33.7778,39,82.0,100,69.9,76.0,73.0
20160122054500,352.5,357.2,33.7778,39,78.2,100,69.8,76.0,73.0
20160122060000,352.5,357.2,33.7778,39,78.2,100,69.8,76.0,73.0
20160122061500,352.5,357.2,33.7778,39,77.4,100,69.8,76.0,73.0
20160122063000,352.5,364.25,34.4444,39,78.9,100,69.7,76.0,73.0
20160122064500,352.5,336.05,31.7778,39,78.9,100,69.7,76.0,73.0
20160122070000,352.5,359.55,34.0,39,80.0,100,69.8,76.0,73.0
20160122071500,352.5,359.55,34.0,39,82.0,100,69.6,76.0,73.0
20160122073000,352.5,345.45,32.6667,39,80.1,100,69.6,76.0,73.0
20160122074500,352.5,357.2,33.7778,39,80.1,100,69.5,76.0,73.0
20160122080000,352.5,357.2,33.7778,39,76.8,100,69.4,76.0,73.0
20160122081500,352.5,357.2,33.7778,39,79.1,100,69.5,76.0,73.0
20160122083000,352.5,350.15,33.1111,39,79.1,100,69.6,76.0,73.0
20160122084500,352.5,345.45,32.6667,39,78.3,100,70.2,76.0,73.0
20160122090000,352.5,357.2,33.7778,39,83.2,100,70.5,76.0,73.0
20160122091500,352.5,357.2,33.7778,39,83.2,100,70.5,76.0,73.0
20160122093000,352.5,336.05,31.7778,39,81.4,100,70.4,76.0,73.0
20160122094500,352.5,359.55,34.0,39,78.6,100,69.9,76.0,73.0
20160122100000,352.5,336.05,31.7778,39,77.2,100,69.9,76.0,73.0
20160122101500,352.5,345.45,32.6667,39,78.7,100,70.1,76.0,73.0
20160122103000,352.5,331.35,31.3333,39,77.7,100,70.6,76.0,73.0
20160122104500,352.5,336.05,31.7778,39,78.8,100,70.8,76.0,73.0
20160122110000,352.5,345.45,32.6667,39,81.1,100,71.0,76.0,73.0
20160122111500,352.5,312.55,29.5556,39,81.1,100,70.2,76.0,73.0
20160122113000,352.5,359.55,34.0,39,83.1,100,69.8,76.0,73.0
20160122114500,352.5,340.75,32.2222,39,79.1,100,69.7,76.0,73.0
20160122120000,352.5,331.35,31.3333,39,79.1,100,69.6,76.0,73.0
20160122121500,352.5,357.2,33.7778,39,79.1,100,69.6,76.0,73.0
20160122123000,352.5,357.2,33.7778,39,79.1,100,69.4,76.0,73.0
20160122124500,352.5,357.2,33.7778,39,79.1,100,69.4,76.0,73.0
20160122130000,352.5,357.2,33.7778,39,82.6,100,69.6,76.0,73.0
20160122131500,352.5,340.75,32.2222,39,81.6,100,69.6,76.0,73.0
20160122133000,352.5,350.15,33.1111,39,81.6,100,69.7,76.0,73.0
20160122134500,352.5,340.75,32.2222,39,77.7,100,69.7,76.0,73.0
20160122140000,352.5,357.2,33.7778,39,77.7,100,69.7,76.0,73.0
20160122141500,352.5,336.05,31.7778,39,77.7,100,69.6,76.0,73.0
20160122143000,352.5,340.75,32.2222,39,77.7,100,69.6,76.0,73.0
20160122144500,352.5,336.05,31.7778,39,79.1,100,69.6,76.0,73.0
20160122150000,352.5,336.05,31.7778,39,81.6,100,69.6,76.0,73.0
20160122151500,352.5,331.35,31.3333,39,83.7,100,69.3,76.0,73.0
20160122153000,352.5,350.15,33.1111,39,81.1,100,68.1,76.0,73.0
20160122154500,352.5,303.15,28.6667,39,81.1,100,68.6,76.0,73.0
20160122160000,352.5,340.75,32.2222,39,77.3,100,69.1,76.0,73.0
20160122161500,352.5,340.75,32.2222,39,78.4,100,69.2,76.0,73.0
20160122163000,352.5,350.15,33.1111,39,79.2,100,69.3,76.0,73.0
20160122164500,352.5,345.45,32.6667,39,81.7,100,69.8,76.0,73.0
20160122170000,352.5,357.2,33.7778,39,81.7,100,70.0,76.0,73.0
20160122171500,352.5,350.15,33.1111,39,81.7,100,70.2,76.0,73.0
20160122173000,352.5,368.95,34.8889,39,79.6,100,70.2,76.0,73.0
20160122174500,352.5,350.15,33.1111,39,79.6,100,70.5,76.0,73.0
20160122180000,352.5,345.45,32.6667,39,78.2,100,70.5,76.0,73.0
20160122181500,352.5,331.35,31.3333,39,81.6,100,70.6,76.0,73.0
20160122183000,352.5,350.15,33.1111,39,81.6,100,70.6,76.0,73.0
20160122184500,352.5,357.2,33.7778,39,81.6,100,70.5,76.0,73.0
20160122190000,352.5,364.25,34.4444,39,82.5,100,70.4,76.0,73.0
20160122191500,352.5,345.45,32.6667,39,80.1,100,70.2,76.0,73.0
20160122193000,352.5,345.45,32.6667,39,80.1,100,70.3,76.0,73.0
20160122194500,352.5,350.15,33.1111,39,78.9,100,70.3,76.0,73.0
20160122200000,352.5,357.2,33.7778,39,78.9,100,70.3,76.0,73.0
20160122201500,352.5,357.2,33.7778,39,78.9,100,70.3,76.0,73.0
20160122203000,352.5,336.05,31.7778,39,79.7,100,70.2,76.0,73.0
20160122204500,352.5,357.2,33.7778,39,89.3,100,70.4,76.0,73.0
20160122210000,352.5,350.15,33.1111,39,92.3,100,70.3,76.0,73.0
20160122211500,352.5,359.55,34.0,39,85.6,100,70.2,76.0,73.0
20160122213000,352.5,336.05,31.7778,39,92.9,100,70.2,76.0,73.0
20160122214500,352.5,350.15,33.1111,39,90.4,100,70.2,76.0,73.0
20160122220000,352.5,345.45,32.6667,39,85.6,100,70.2,76.0,73.0
20160122221500,352.5,359.55,34.0,39,92.9,100,70.2,76.0,73.0
20160122223000,352.5,350.15,33.1111,39,89.8,100,70.3,76.0,73.0
20160122224500,352.5,357.2,33.7778,39,92.3,100,70.2,76.0,73.0
20160122230000,352.5,357.2,33.7778,39,86.2,100,70.2,76.0,73.0
20160122231500,352.5,345.45,32.6667,39,91.7,100,70.2,76.0,73.0
20160122233000,352.5,345.45,32.6667,39,86.9,100,70.1,76.0,73.0
20160122234500,352.5,357.2,33.7778,39,92.3,100,70.2,76.0,73.0
20160123000000,352.5,336.05,31.7778,39,89.2,100,70.2,76.0,73.0
20160123001500,352.5,336.05,31.7778,39,92.9,100,70.2,76.0,73.0
20160123003000,352.5,336.05,31.7778,39,91.7,100,70.2,76.0,73.0
20160123004500,352.5,345.45,32.6667,39,82.1,100,70.0,76.0,73.0
20160123010000,352.5,350.15,33.1111,39,79.1,100,70.2,76.0,73.0
20160123011500,352.5,345.45,32.6667,50,80.7,100,70.3,76.0,73.0
20160123013000,352.5,359.55,34.0,50,81.8,100,70.4,76.0,73.0
20160123014500,352.5,345.45,32.6667,50,81.8,100,70.3,76.0,73.0
20160123020000,352.5,359.55,34.0,50,81.8,100,70.0,76.0,73.0
20160123021500,352.5,359.55,34.0,50,80.1,100,69.9,76.0,73.0
20160123023000,352.5,373.65,35.3333,47,77.8,100,69.6,76.0,73.0
20160123024500,352.5,383.05,36.2222,47,79.2,100,69.3,76.0,73.0
20160123030000,352.5,383.05,36.2222,47,80.1,100,68.9,76.0,73.0
20160123031500,352.5,364.25,34.4444,47,81.1,100,68.7,76.0,73.0
20160123033000,352.5,350.15,33.1111,47,81.1,100,68.7,76.0,73.0
20160123034500,352.5,357.2,33.7778,47,79.6,100,68.6,76.0,73.0
20160123040000,352.5,350.15,33.1111,47,77.2,100,68.4,76.0,73.0
20160123041500,352.5,350.15,33.1111,47,76.1,100,68.4,76.0,73.0
20160123043000,352.5,350.15,33.1111,47,77.9,100,68.3,76.0,73.0
20160123044500,352.5,364.25,34.4444,47,77.9,100,68.2,76.0,73.0
20160123050000,352.5,373.65,35.3333,47,81.5,100,68.1,76.0,73.0
20160123051500,352.5,350.15,33.1111,47,81.5,100,68.1,76.0,73.0
20160123053000,352.5,364.25,34.4444,47,80.6,100,67.9,76.0,73.0
20160123054500,352.5,350.15,33.1111,47,79.1,100,68.2,76.0,73.0
20160123060000,352.5,359.55,34.0,47,78.2,100,68.4,76.0,73.0
20160123061500,352.5,359.55,34.0,47,80.5,100,68.3,76.0,73.0
20160123063000,352.5,359.55,34.0,47,82.5,100,68.2,76.0,73.0
20160123064500,352.5,359.55,34.0,47,77.8,100,68.1,76.0,73.0
20160123070000,352.5,364.25,34.4444,47,79.7,100,68.0,76.0,73.0
20160123071500,352.5,359.55,34.0,47,80.6,100,67.9,76.0,73.0
20160123073000,352.5,359.55,34.0,47,80.6,100,67.8,76.0,73.0
20160123074500,352.5,359.55,34.0,47,79.4,100,67.8,76.0,73.0
20160123080000,352.5,359.55,34.0,47,79.4,100,67.9,76.0,73.0
20160123081500,352.5,336.05,31.7778,47,77.3,100,67.9,76.0,73.0
20160123083000,352.5,359.55,34.0,47,77.3,100,67.9,76.0,73.0
20160123084500,352.5,829.55,78.4444,100,56.0,0,67.7,68.0,62.4
20160123090000,352.5,646.25,61.1111,62,53.9,0,66.8,68.0,63.0
20160123091500,352.5,387.75,36.6667,43,53.9,0,66.6,68.0,62.4
20160123093000,352.5,364.25,34.4444,43,53.9,0,66.6,68.0,62.4
20160123094500,352.5,378.35,35.7778,42,53.9,0,66.4,68.0,62.4
20160123100000,352.5,368.95,34.8889,42,53.9,0,66.4,68.0,62.4
20160123101500,352.5,373.65,35.3333,42,53.9,0,66.4,68.0,62.4
20160123103000,352.5,378.35,35.7778,42,53.9,0,66.4,68.0,62.4
20160123104500,352.5,364.25,34.4444,42,77.3,100,66.7,71.8,68.8
20160123110000,352.5,373.65,35.3333,42,82.0,100,67.2,71.7,68.7
20160123111500,352.5,368.95,34.8889,42,82.0,100,67.4,71.8,68.8
20160123113000,352.5,350.15,33.1111,42,81.1,100,67.7,71.4,68.4
20160123114500,352.5,359.55,34.0,42,79.7,100,67.9,71.8,68.8
20160123120000,352.5,359.55,34.0,42,76.8,100,68.1,71.7,68.7
20160123121500,352.5,359.55,34.0,42,78.3,100,68.1,71.8,68.8
20160123123000,352.5,364.25,34.4444,42,56.4,100,68.2,71.6,68.6
20160123124500,352.5,357.2,33.7778,42,55.2,100,68.4,71.8,68.8
20160123130000,352.5,357.2,33.7778,42,61.1,100,68.6,72.2,69.2
20160123131500,352.5,368.95,34.8889,42,61.1,100,68.7,72.2,69.2
20160123133000,352.5,345.45,32.6667,42,63.8,100,68.5,71.8,68.8
20160123134500,352.5,350.15,33.1111,42,64.9,100,68.4,72.7,69.7
20160123140000,352.5,368.95,34.8889,42,76.3,100,68.7,72.7,69.7
20160123141500,352.5,359.55,34.0,42,77.8,100,68.9,72.7,69.7
20160123143000,352.5,350.15,33.1111,42,78.7,100,69.5,72.7,69.7
20160123144500,352.5,340.75,32.2222,42,79.7,100,69.8,72.7,69.7
20160123150000,352.5,345.45,32.6667,42,57.4,0,70.0,72.7,69.7
20160123151500,352.5,383.05,36.2222,42,55.2,0,69.8,72.7,69.7
20160123153000,352.5,378.35,35.7778,40,55.2,0,69.7,72.7,69.7
20160123154500,352.5,378.35,35.7778,40,55.2,0,69.7,72.7,69.7
20160123160000,352.5,373.65,35.3333,40,55.2,0,69.6,72.7,69.7
20160123161500,352.5,373.65,35.3333,40,55.2,0,69.6,72.7,69.7
20160123163000,352.5,383.05,36.2222,40,55.2,0,69.6,72.6,69.6
20160123164500,352.5,383.05,36.2222,40,54.3,0,69.5,72.5,69.5
20160123170000,352.5,387.75,36.6667,40,54.3,0,69.3,72.4,69.4
20160123171500,352.5,378.35,35.7778,40,54.3,0,69.3,72.3,69.3
20160123173000,352.5,387.75,36.6667,40,54.3,0,69.1,72.3,69.3
20160123174500,352.5,340.75,32.2222,40,54.3,0,69.1,72.3,69.3
20160123180000,352.5,340.75,32.2222,40,54.3,0,69.1,72.3,69.3
20160123181500,352.5,350.15,33.1111,40,54.3,0,69.2,72.3,69.3
20160123183000,352.5,340.75,32.2222,40,53.5,0,69.4,72.3,69.3
20160123184500,352.5,350.15,33.1111,40,53.5,0,69.4,72.3,69.3
20160123190000,352.5,331.35,31.3333,40,54.3,0,69.1,72.3,69.3
20160123191500,352.5,359.55,34.0,40,54.3,100,68.8,72.3,69.3
20160123193000,352.5,350.15,33.1111,40,54.3,100,68.7,72.3,69.3
20160123194500,352.5,350.15,33.1111,40,61.9,100,68.6,72.3,69.3
20160123200000,352.5,357.2,33.7778,40,74.0,100,68.8,72.3,69.3
20160123201500,352.5,357.2,33.7778,40,75.3,100,69.6,72.3,69.3
20160123203000,352.5,345.45,32.6667,40,55.2,0,69.3,72.3,69.3
20160123204500,352.5,336.05,31.7778,38,53.9,0,69.4,72.3,69.3
20160123210000,352.5,336.05,31.7778,38,53.9,0,69.7,72.3,69.3
20160123211500,352.5,350.15,33.1111,38,53.9,0,69.6,72.3,69.3
20160123213000,352.5,340.75,32.2222,38,53.9,0,69.5,72.3,69.3
20160123214500,352.5,345.45,32.6667,38,53.9,0,69.6,72.3,69.3
20160123220000,352.5,357.2,33.7778,38,53.9,0,69.5,72.3,69.3
20160123221500,352.5,340.75,32.2222,38,54.5,0,69.4,72.3,69.3
20160123223000,352.5,340.75,32.2222,38,54.5,0,69.4,72.3,69.3
20160123224500,352.5,345.45,32.6667,38,53.9,0,69.4,72.3,69.3
20160123230000,352.5,350.15,33.1111,38,53.1,0,69.3,72.3,69.3
20160123231500,352.5,345.45,32.6667,39,54.6,100,68.9,72.3,69.3
20160123233000,352.5,336.05,31.7778,39,53.1,100,68.7,72.3,69.3
20160123234500,352.5,350.15,33.1111,39,65.2,100,68.5,72.3,69.3
20160124000000,352.5,336.05,31.7778,39,73.4,100,68.8,72.3,69.3
20160124001500,352.5,345.45,32.6667,39,73.4,100,68.9,72.3,69.3
20160124003000,352.5,350.15,33.1111,39,76.4,100,68.9,72.3,69.3
20160124004500,352.5,350.15,33.1111,39,78.7,100,69.1,72.3,69.3
20160124010000,352.5,340.75,32.2222,39,78.7,100,69.0,72.3,69.3
20160124011500,352.5,345.45,32.6667,39,78.7,100,69.0,72.3,69.3
20160124013000,352.5,340.75,32.2222,39,76.8,100,69.0,72.3,69.3
20160124014500,352.5,340.75,32.2222,39,76.8,100,68.9,72.1,69.1
20160124020000,352.5,378.35,35.7778,45,56.7,100,68.8,72.7,69.7
20160124021500,352.5,357.2,33.7778,44,74.4,100,68.6,72.7,69.7
20160124023000,352.5,364.25,34.4444,44,81.5,100,68.7,72.7,69.7
20160124024500,352.5,378.35,35.7778,44,78.7,100,68.7,72.3,69.3
20160124030000,352.5,387.75,36.6667,44,79.7,100,68.7,72.7,69.7
20160124031500,352.5,387.75,36.6667,44,82.5,100,68.6,72.7,69.7
20160124033000,352.5,387.75,36.6667,44,83.7,100,68.6,72.7,69.7
20160124034500,352.5,368.95,34.8889,43,80.1,100,68.6,72.7,69.7
20160124040000,352.5,359.55,34.0,43,78.7,100,68.6,72.7,69.7
20160124041500,352.5,368.95,34.8889,43,77.1,100,68.4,72.7,69.7
20160124043000,352.5,373.65,35.3333,43,79.7,100,68.4,72.7,69.7
20160124044500,352.5,364.25,34.4444,43,77.8,100,68.3,72.7,69.7
20160124050000,352.5,364.25,34.4444,43,79.7,100,68.3,72.7,69.7
20160124051500,352.5,345.45,32.6667,43,83.8,100,68.2,72.7,69.7
20160124053000,352.5,350.15,33.1111,43,80.6,100,68.2,72.7,69.7
20160124054500,352.5,357.2,33.7778,43,79.1,100,68.1,72.7,69.7
20160124060000,352.5,357.2,33.7778,43,79.1,100,68.1,72.7,69.7
20160124061500,352.5,357.2,33.7778,43,79.1,100,68.0,72.7,69.7
20160124063000,352.5,357.2,33.7778,43,79.1,100,67.9,72.7,69.7
20160124064500,352.5,364.25,34.4444,43,79.1,100,67.9,72.7,69.7
20160124070000,352.5,378.35,35.7778,43,79.1,100,67.9,72.7,69.7
20160124071500,352.5,350.15,33.1111,43,82.1,100,67.9,72.7,69.7
20160124073000,352.5,368.95,34.8889,43,82.1,100,67.8,72.7,69.7
20160124074500,352.5,383.05,36.2222,43,83.7,100,67.8,72.7,69.7
20160124080000,352.5,364.25,34.4444,43,77.4,100,67.9,72.7,69.7
20160124081500,352.5,359.55,34.0,43,77.4,100,67.9,72.7,69.7
20160124083000,352.5,373.65,35.3333,43,79.0,100,68.0,72.7,69.7
20160124084500,352.5,373.65,35.3333,43,81.6,100,68.0,72.7,69.7
20160124090000,352.5,373.65,35.3333,43,79.5,100,68.0,72.7,69.7
20160124091500,352.5,368.95,34.8889,43,82.6,100,68.1,72.7,69.7
20160124093000,352.5,373.65,35.3333,43,81.1,100,68.5,72.6,69.6
20160124094500,352.5,357.2,33.7778,43,82.0,100,68.7,72.6,69.6
20160124100000,352.5,357.2,33.7778,43,77.2,100,68.8,72.6,69.6
20160124101500,352.5,378.35,35.7778,43,78.6,100,69.2,72.5,69.5
20160124103000,352.5,345.45,32.6667,43,79.6,100,69.2,72.5,69.5
20160124104500,352.5,359.55,34.0,43,77.8,100,68.9,72.3,69.3
20160124110000,352.5,359.55,34.0,43,80.3,100,68.9,72.3,69.3
20160124111500,352.5,364.25,34.4444,43,81.6,100,69.3,72.3,69.3
20160124113000,352.5,378.35,35.7778,43,71.4,0,69.6,72.3,69.3
20160124114500,352.5,350.15,33.1111,43,55.6,0,69.1,72.3,69.3
20160124120000,352.5,359.55,34.0,43,54.7,100,69.0,72.3,69.3
20160124121500,352.5,359.55,34.0,43,54.7,100,68.7,72.3,69.3
20160124123000,352.5,350.15,33.1111,43,72.4,100,68.5,72.3,69.3
20160124124500,352.5,364.25,34.4444,43,77.0,100,68.8,72.3,69.3
20160124130000,352.5,368.95,34.8889,43,79.6,100,68.9,72.3,69.3
20160124131500,352.5,368.95,34.8889,43,82.0,100,69.1,72.3,69.3
20160124133000,352.5,357.2,33.7778,43,82.0,100,69.2,72.3,69.3
20160124134500,352.5,364.25,34.4444,43,78.2,100,69.3,72.3,69.3
20160124140000,352.5,340.75,32.2222,43,78.2,100,69.4,72.3,69.3
20160124141500,352.5,350.15,33.1111,43,67.8,0,69.6,72.3,69.3
20160124143000,352.5,357.2,33.7778,43,55.6,0,69.2,72.3,69.3
20160124144500,352.5,340.75,32.2222,43,55.6,0,69.1,72.3,69.3
20160124150000,352.5,364.25,34.4444,43,54.7,100,68.9,72.3,69.3
20160124151500,352.5,357.2,33.7778,43,54.7,100,68.9,72.3,69.3
20160124153000,352.5,368.95,34.8889,43,54.7,100,68.8,72.3,69.3
20160124154500,352.5,340.75,32.2222,43,56.9,100,68.8,72.3,69.3
20160124160000,352.5,345.45,32.6667,43,61.2,100,68.9,72.3,69.3
20160124161500,352.5,350.15,33.1111,43,63.6,100,68.9,72.3,69.3
20160124163000,352.5,340.75,32.2222,43,70.5,100,69.1,72.3,69.3
20160124164500,352.5,359.55,34.0,43,66.8,100,69.2,72.3,69.3
20160124170000,352.5,336.05,31.7778,43,66.8,100,69.3,72.3,69.3
20160124171500,352.5,359.55,34.0,43,67.7,100,69.5,72.3,69.3
20160124173000,352.5,331.35,31.3333,43,62.4,0,69.6,72.3,69.3
20160124174500,352.5,345.45,32.6667,43,55.2,0,69.4,72.3,69.3
20160124180000,352.5,364.25,34.4444,43,54.3,0,69.3,72.3,69.3
20160124181500,352.5,364.25,34.4444,43,54.3,0,69.2,72.3,69.3
20160124183000,352.5,340.75,32.2222,43,54.3,0,69.2,72.3,69.3
20160124184500,352.5,359.55,34.0,43,54.3,0,69.2,72.3,69.3
20160124190000,352.5,368.95,34.8889,43,54.3,0,69.1,72.3,69.3
20160124191500,352.5,368.95,34.8889,43,54.3,0,69.1,72.3,69.3
20160124193000,352.5,359.55,34.0,43,54.3,100,69.0,72.3,69.3
20160124194500,352.5,350.15,33.1111,43,54.3,100,69.0,72.3,69.3
20160124200000,352.5,357.2,33.7778,43,54.3,100,68.9,72.3,69.3
20160124201500,352.5,364.25,34.4444,43,54.3,100,68.9,72.3,69.3
20160124203000,352.5,359.55,34.0,43,54.3,100,68.9,72.3,69.3
20160124204500,352.5,350.15,33.1111,43,60.2,100,68.9,72.3,69.3
20160124210000,352.5,350.15,33.1111,43,61.5,100,68.9,72.3,69.3
20160124211500,352.5,364.25,34.4444,43,68.6,100,68.9,72.3,69.3
20160124213000,352.5,350.15,33.1111,43,68.6,100,69.1,72.3,69.3
20160124214500,352.5,364.25,34.4444,43,68.6,100,69.1,72.3,69.3
20160124220000,352.5,357.2,33.7778,43,66.7,100,69.2,72.3,69.3
20160124221500,352.5,357.2,33.7778,43,66.7,100,69.2,72.3,69.3
20160124223000,352.5,345.45,32.6667,43,66.7,100,69.2,72.3,69.3
20160124224500,352.5,364.25,34.4444,44,58.4,0,69.2,71.8,68.8
20160124230000,352.5,383.05,36.2222,46,54.3,0,69.0,71.7,68.7
20160124231500,352.5,368.95,34.8889,45,54.3,0,68.8,71.3,68.3
20160124233000,352.5,378.35,35.7778,45,54.3,0,68.7,71.3,68.3
20160124234500,352.5,359.55,34.0,45,54.3,0,68.6,71.3,68.3
20160125000000,352.5,378.35,35.7778,45,54.3,0,68.6,71.3,68.3
20160125001500,352.5,378.35,35.7778,45,54.3,0,68.5,71.3,68.3
20160125003000,352.5,378.35,35.7778,45,54.3,0,68.4,71.3,68.3
20160125004500,352.5,368.95,34.8889,44,54.3,100,68.4,71.7,68.7
20160125010000,352.5,387.75,36.6667,44,54.3,100,68.3,71.4,68.4
20160125011500,352.5,359.55,34.0,44,54.3,100,68.3,70.9,67.9
20160125013000,352.5,368.95,34.8889,45,54.3,0,68.2,70.8,67.8
20160125014500,352.5,378.35,35.7778,47,54.3,0,68.2,70.9,67.9
20160125020000,352.5,373.65,35.3333,44,54.3,0,68.1,71.3,68.3
20160125021500,352.5,364.25,34.4444,45,54.3,0,68.0,70.9,67.9
20160125023000,352.5,387.75,36.6667,45,54.3,0,67.9,70.8,67.8
20160125024500,352.5,373.65,35.3333,45,54.3,0,67.9,70.8,67.8
20160125030000,352.5,392.45,37.1111,45,54.3,100,67.9,71.3,68.3
20160125031500,352.5,368.95,34.8889,45,54.3,100,67.8,71.3,68.3
20160125033000,352.5,368.95,34.8889,45,54.3,100,67.8,71.3,68.3
20160125034500,352.5,359.55,34.0,44,59.5,100,67.9,71.3,68.3
20160125040000,352.5,364.25,34.4444,44,60.8,100,67.9,71.3,68.3
20160125041500,352.5,364.25,34.4444,44,79.3,100,68.1,72.2,69.2
20160125043000,352.5,368.95,34.8889,44,79.3,100,68.5,72.2,69.2
20160125044500,352.5,368.95,34.8889,44,81.8,100,68.7,77.1,74.1
20160125050000,352.5,368.95,34.8889,44,79.1,100,69.3,77.4,74.4
20160125051500,352.5,359.55,34.0,44,80.7,100,69.6,77.4,74.4
20160125053000,352.5,359.55,34.0,44,84.3,100,69.9,77.4,74.4
