PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125054500,352.5,340.75,32.2222,44,84.3,100,70.1,77.4,74.4
20160125060000,352.5,359.55,34.0,44,82.0,100,70.3,77.5,74.5
20160125061500,352.5,359.55,34.0,44,80.2,100,70.3,77.5,74.5
20160125063000,352.5,345.45,32.6667,44,82.0,100,70.7,77.8,74.8
20160125064500,352.5,364.25,34.4444,44,85.6,100,70.6,77.8,74.8
20160125070000,352.5,364.25,34.4444,44,94.0,100,70.4,77.8,74.8
20160125071500,352.5,359.55,34.0,44,79.7,100,70.4,77.8,74.8
20160125073000,352.5,364.25,34.4444,44,84.4,100,70.3,77.8,74.8
20160125074500,352.5,357.2,33.7778,44,80.4,100,70.4,77.8,74.8
20160125080000,352.5,364.25,34.4444,44,80.4,100,70.4,77.8,74.8
20160125081500,352.5,364.25,34.4444,44,80.4,100,70.4,77.8,74.8
20160125083000,352.5,345.45,32.6667,44,84.7,100,70.4,77.8,74.8
20160125084500,352.5,364.25,34.4444,44,79.6,100,70.3,77.8,74.8
20160125090000,352.5,340.75,32.2222,44,79.6,100,70.3,77.8,74.8
20160125091500,352.5,345.45,32.6667,44,82.1,100,70.3,77.8,74.8
20160125093000,352.5,359.55,34.0,44,86.8,100,70.4,77.8,74.8
20160125094500,352.5,345.45,32.6667,44,79.7,100,71.1,77.8,74.8
20160125100000,352.5,808.4,76.4444,91,65.7,0,71.3,71.7,68.7
20160125101500,352.5,820.15,77.5556,87,55.2,0,70.7,71.3,68.3
20160125103000,352.5,479.4,45.3333,53,55.2,0,70.2,71.3,68.3
20160125104500,352.5,368.95,34.8889,46,55.2,0,70.1,71.3,68.3
20160125110000,352.5,387.75,36.6667,46,55.2,0,70.0,70.9,67.9
20160125111500,352.5,368.95,34.8889,45,55.2,0,70.1,70.8,67.8
20160125113000,352.5,383.05,36.2222,45,55.2,0,69.9,70.8,67.8
20160125114500,352.5,364.25,34.4444,45,55.2,0,69.8,70.8,67.8
20160125120000,352.5,368.95,34.8889,45,55.2,0,69.7,70.8,67.8
20160125121500,352.5,357.2,33.7778,45,55.2,0,69.6,70.8,67.8
20160125123000,352.5,364.25,34.4444,45,55.2,0,69.6,70.8,67.8
20160125124500,352.5,378.35,35.7778,46,55.2,0,70.0,71.3,68.3
20160125130000,352.5,368.95,34.8889,45,55.2,0,69.9,70.8,67.8
20160125131500,352.5,378.35,35.7778,45,55.2,0,69.9,71.3,68.3
20160125133000,352.5,368.95,34.8889,46,55.2,0,70.4,71.3,68.3
20160125134500,352.5,368.95,34.8889,46,55.2,0,70.4,71.3,68.3
20160125140000,352.5,359.55,34.0,45,55.2,0,70.3,71.3,68.3
20160125141500,352.5,359.55,34.0,44,55.2,0,70.6,71.3,68.3
20160125143000,352.5,364.25,34.4444,46,55.2,0,70.4,71.3,68.3
20160125144500,352.5,364.25,34.4444,45,55.2,0,70.3,71.3,68.3
20160125150000,352.5,373.65,35.3333,45,55.2,0,70.1,71.3,68.3
20160125151500,352.5,357.2,33.7778,45,55.2,0,69.9,71.3,68.3
20160125153000,352.5,357.2,33.7778,45,55.2,0,69.7,71.3,68.3
20160125154500,352.5,399.5,37.7778,47,55.2,0,69.6,70.9,67.9
20160125160000,352.5,373.65,35.3333,46,55.2,0,69.4,71.3,68.3
20160125161500,352.5,378.35,35.7778,46,55.2,0,69.4,71.3,68.3
20160125163000,352.5,368.95,34.8889,46,55.2,0,69.4,71.3,68.3
20160125164500,352.5,364.25,34.4444,46,55.2,0,69.4,71.3,68.3
20160125170000,352.5,378.35,35.7778,46,55.2,0,69.5,71.3,68.3
20160125171500,352.5,373.65,35.3333,46,54.5,0,69.6,71.3,68.3
20160125173000,352.5,368.95,34.8889,45,54.5,0,69.7,71.3,68.3
20160125174500,352.5,364.25,34.4444,45,55.1,0,69.7,71.3,68.3
20160125180000,352.5,364.25,34.4444,45,55.1,0,69.8,71.3,68.3
20160125181500,352.5,387.75,36.6667,45,55.1,0,69.7,71.3,68.3
20160125183000,352.5,345.45,32.6667,45,55.1,0,69.7,71.3,68.3
20160125184500,352.5,387.75,36.6667,47,55.1,0,69.9,71.3,68.3
20160125190000,352.5,359.55,34.0,45,55.1,0,69.8,71.3,68.3
20160125191500,352.5,364.25,34.4444,45,55.1,0,70.2,71.3,68.3
20160125193000,352.5,387.75,36.6667,43,55.1,0,69.9,71.3,68.3
20160125194500,352.5,378.35,35.7778,42,55.1,0,69.7,71.3,68.3
20160125200000,352.5,383.05,36.2222,42,55.1,0,69.5,71.3,68.3
20160125201500,352.5,378.35,35.7778,42,55.1,0,69.3,71.3,68.3
20160125203000,352.5,373.65,35.3333,42,55.1,0,69.2,71.3,68.3
20160125204500,352.5,383.05,36.2222,42,55.1,0,69.1,71.3,68.3
20160125210000,352.5,368.95,34.8889,42,55.1,0,69.5,71.4,68.4
20160125211500,352.5,359.55,34.0,42,54.5,0,69.7,71.4,68.4
20160125213000,352.5,378.35,35.7778,42,54.5,0,69.7,71.4,68.4
20160125214500,352.5,373.65,35.3333,42,54.5,0,69.8,71.4,68.4
20160125220000,352.5,383.05,36.2222,42,54.5,0,69.8,71.4,68.4
20160125221500,352.5,368.95,34.8889,42,54.5,0,69.8,71.4,68.4
20160125223000,352.5,373.65,35.3333,42,54.5,0,69.8,71.4,68.4
20160125224500,352.5,350.15,33.1111,42,54.5,0,69.8,71.4,68.4
20160125230000,352.5,364.25,34.4444,42,54.5,0,69.9,71.4,68.4
20160125231500,352.5,368.95,34.8889,42,54.5,0,69.8,71.4,68.4
20160125233000,352.5,383.05,36.2222,42,54.5,0,69.5,71.4,68.4
20160125234500,352.5,397.15,37.5556,42,54.5,0,69.2,71.4,68.4
20160126000000,352.5,364.25,34.4444,42,54.5,0,69.1,71.4,68.4
20160126001500,352.5,368.95,34.8889,42,54.5,0,68.9,71.4,68.4
20160126003000,352.5,378.35,35.7778,42,54.5,0,68.9,71.4,68.4
20160126004500,352.5,373.65,35.3333,42,54.5,0,68.8,71.4,68.4
20160126010000,352.5,373.65,35.3333,42,54.5,0,68.7,71.4,68.4
20160126011500,352.5,359.55,34.0,42,55.1,0,68.7,71.4,68.4
20160126013000,352.5,378.35,35.7778,42,55.1,0,68.6,71.4,68.4
20160126014500,352.5,378.35,35.7778,42,55.1,0,68.6,71.4,68.4
20160126020000,352.5,364.25,34.4444,42,55.1,0,68.6,71.4,68.4
20160126021500,352.5,373.65,35.3333,42,55.1,0,68.9,71.4,68.4
20160126023000,352.5,364.25,34.4444,42,55.1,0,69.2,71.4,68.4
20160126024500,352.5,373.65,35.3333,42,55.1,0,69.2,71.4,68.4
20160126030000,352.5,340.75,32.2222,42,55.1,0,69.3,71.4,68.4
20160126031500,352.5,378.35,35.7778,42,55.1,0,69.3,71.4,68.4
20160126033000,352.5,359.55,34.0,42,55.1,0,69.3,71.4,68.4
20160126034500,352.5,364.25,34.4444,42,55.1,0,69.2,71.4,68.4
20160126040000,352.5,364.25,34.4444,42,55.1,0,69.6,71.4,68.4
20160126041500,352.5,359.55,34.0,42,55.1,0,69.6,71.4,68.4
20160126043000,352.5,378.35,35.7778,42,55.1,0,69.4,71.4,68.4
20160126044500,352.5,404.2,38.2222,44,55.1,0,69.3,70.9,67.9
20160126050000,352.5,368.95,34.8889,43,55.1,0,69.3,70.9,67.9
20160126051500,352.5,368.95,34.8889,42,55.1,0,69.2,70.9,67.9
20160126053000,352.5,364.25,34.4444,42,55.1,0,69.3,70.8,67.8
20160126054500,352.5,378.35,35.7778,42,55.1,0,69.3,70.8,67.8
20160126060000,352.5,364.25,34.4444,42,55.1,0,69.2,70.8,67.8
20160126061500,352.5,392.45,37.1111,43,55.1,0,69.2,70.8,67.8
20160126063000,352.5,378.35,35.7778,43,55.1,0,69.1,70.8,67.8
20160126064500,352.5,345.45,32.6667,43,55.1,0,69.2,70.8,67.8
20160126070000,352.5,373.65,35.3333,43,55.1,0,69.1,70.8,67.8
20160126071500,352.5,357.2,33.7778,43,55.1,0,69.0,70.8,67.8
20160126073000,352.5,373.65,35.3333,43,55.1,0,68.7,70.8,67.8
20160126074500,352.5,359.55,34.0,42,55.1,0,68.6,70.8,67.8
20160126080000,352.5,373.65,35.3333,42,55.1,0,68.4,70.8,67.8
20160126081500,352.5,383.05,36.2222,45,55.1,0,68.2,70.8,67.8
20160126083000,352.5,364.25,34.4444,45,54.3,0,68.2,70.8,67.8
20160126084500,352.5,373.65,35.3333,45,54.3,0,68.2,70.8,67.8
20160126090000,352.5,368.95,34.8889,45,54.3,0,68.1,70.8,67.8
20160126091500,352.5,368.95,34.8889,45,55.1,0,68.1,70.8,67.8
20160126093000,352.5,373.65,35.3333,45,55.1,0,68.3,70.8,67.8
20160126094500,352.5,357.2,33.7778,45,55.1,0,68.2,70.8,67.8
20160126100000,352.5,357.2,33.7778,45,55.1,0,68.2,70.9,67.9
20160126101500,352.5,345.45,32.6667,45,55.1,0,68.6,70.9,67.9
20160126103000,352.5,350.15,33.1111,45,55.1,0,68.6,70.9,67.9
20160126104500,352.5,773.15,73.1111,91,55.1,0,68.7,68.0,60.6
20160126110000,352.5,359.55,34.0,45,86.8,100,69.7,73.5,70.5
20160126111500,352.5,397.15,37.5556,45,80.2,100,69.7,73.5,70.5
20160126113000,352.5,357.2,33.7778,44,92.3,100,69.8,73.2,70.2
20160126114500,352.5,404.2,38.2222,46,62.0,0,70.1,72.7,69.7
20160126120000,352.5,387.75,36.6667,47,55.2,0,69.7,72.2,69.2
20160126121500,352.5,383.05,36.2222,45,55.2,100,69.6,73.2,70.2
20160126123000,352.5,373.65,35.3333,44,63.2,100,69.8,73.5,70.5
20160126124500,352.5,378.35,35.7778,44,83.1,100,69.7,73.5,70.5
20160126130000,352.5,383.05,36.2222,43,79.1,100,69.6,73.5,70.5
20160126131500,352.5,378.35,35.7778,43,81.2,100,69.6,73.5,70.5
20160126133000,352.5,364.25,34.4444,43,91.7,100,69.6,73.5,70.5
20160126134500,352.5,368.95,34.8889,43,83.2,100,69.8,72.8,69.8
20160126140000,352.5,359.55,34.0,43,92.3,100,70.1,73.5,70.5
20160126141500,352.5,350.15,33.1111,43,85.6,100,70.5,73.5,70.5
20160126143000,352.5,364.25,34.4444,43,87.4,100,70.7,73.5,70.5
20160126144500,352.5,364.25,34.4444,43,55.6,0,70.4,73.5,70.5
20160126150000,352.5,373.65,35.3333,43,55.6,100,70.1,73.5,70.5
20160126151500,352.5,368.95,34.8889,45,55.6,0,69.8,72.7,69.7
20160126153000,352.5,446.5,42.2222,52,55.6,0,69.4,71.4,68.4
20160126154500,352.5,397.15,37.5556,47,54.3,0,69.2,72.2,69.2
20160126160000,352.5,378.35,35.7778,45,54.3,100,68.9,72.2,69.2
20160126161500,352.5,397.15,37.5556,45,55.1,100,68.8,72.2,69.2
20160126163000,352.5,383.05,36.2222,44,55.1,100,68.8,72.2,69.2
20160126164500,352.5,387.75,36.6667,44,55.1,100,69.1,72.3,69.3
20160126170000,352.5,378.35,35.7778,43,55.1,100,69.2,72.7,69.7
20160126171500,352.5,368.95,34.8889,43,57.8,100,69.2,73.1,70.1
20160126173000,352.5,373.65,35.3333,43,85.6,100,69.5,73.1,70.1
20160126174500,352.5,373.65,35.3333,45,56.4,0,69.6,72.2,69.2
20160126180000,352.5,387.75,36.6667,45,55.2,0,69.2,72.2,69.2
20160126181500,352.5,373.65,35.3333,43,54.3,100,69.2,72.7,69.7
20160126183000,352.5,387.75,36.6667,41,55.1,100,69.1,72.7,69.7
20160126184500,352.5,383.05,36.2222,41,66.2,100,69.1,72.7,69.7
20160126190000,352.5,378.35,35.7778,41,71.5,100,69.2,72.7,69.7
20160126191500,352.5,364.25,34.4444,41,85.6,100,69.2,72.8,69.8
20160126193000,352.5,383.05,36.2222,41,90.4,100,69.2,73.1,70.1
20160126194500,352.5,373.65,35.3333,41,94.7,100,69.2,73.1,70.1
20160126200000,352.5,359.55,34.0,41,92.9,100,69.3,73.1,70.1
20160126201500,352.5,378.35,35.7778,41,92.9,100,69.4,73.1,70.1
20160126203000,352.5,340.75,32.2222,41,91.1,100,69.4,73.1,70.1
20160126204500,352.5,364.25,34.4444,41,88.6,100,69.5,73.1,70.1
20160126210000,352.5,373.65,35.3333,41,86.7,100,69.5,73.1,70.1
20160126211500,352.5,378.35,35.7778,41,85.0,100,69.6,73.1,70.1
20160126213000,352.5,387.75,36.6667,41,90.1,100,69.6,73.1,70.1
20160126214500,352.5,364.25,34.4444,40,85.6,100,69.6,73.1,70.1
20160126220000,352.5,373.65,35.3333,40,86.9,100,69.6,73.1,70.1
20160126221500,352.5,368.95,34.8889,40,93.6,100,69.6,73.1,70.1
20160126223000,352.5,357.2,33.7778,40,93.6,100,69.6,73.1,70.1
20160126224500,352.5,336.05,31.7778,40,93.6,100,69.7,73.1,70.1
20160126230000,352.5,359.55,34.0,40,93.6,100,69.7,73.1,70.1
20160126231500,352.5,345.45,32.6667,40,93.6,100,69.8,73.1,70.1
20160126233000,352.5,331.35,31.3333,40,93.6,100,69.8,73.1,70.1
20160126234500,352.5,357.2,33.7778,40,93.6,100,69.8,73.1,70.1
20160127000000,352.5,331.35,31.3333,40,92.3,100,69.8,73.1,70.1
20160127001500,352.5,345.45,32.6667,40,91.1,100,69.8,73.1,70.1
20160127003000,352.5,336.05,31.7778,40,84.9,100,69.9,73.1,70.1
20160127004500,352.5,350.15,33.1111,40,93.5,100,69.9,73.1,70.1
20160127010000,352.5,340.75,32.2222,40,91.7,100,69.9,73.2,70.2
20160127011500,352.5,345.45,32.6667,50,79.4,100,69.9,73.2,70.2
20160127013000,352.5,345.45,32.6667,50,55.5,100,69.7,73.2,70.2
20160127014500,352.5,345.45,32.6667,50,58.2,100,69.3,73.2,70.2
20160127020000,352.5,357.2,33.7778,50,86.9,100,69.6,73.2,70.2
20160127021500,352.5,357.2,33.7778,50,88.0,100,69.7,73.2,70.2
20160127023000,352.5,350.15,33.1111,50,80.6,100,69.7,73.2,70.2
20160127024500,352.5,359.55,34.0,50,79.1,100,69.8,73.2,70.2
20160127030000,352.5,359.55,34.0,50,80.6,100,69.8,73.2,70.2
20160127031500,352.5,350.15,33.1111,50,82.5,100,69.8,73.2,70.2
20160127033000,352.5,357.2,33.7778,50,89.8,100,69.8,73.2,70.2
20160127034500,352.5,350.15,33.1111,50,93.5,100,69.9,73.3,70.3
20160127040000,352.5,345.45,32.6667,50,91.7,100,70.0,73.3,70.3
20160127041500,352.5,350.15,33.1111,50,87.1,100,70.0,72.8,69.8
20160127043000,352.5,345.45,32.6667,51,60.0,100,69.8,73.9,70.9
20160127044500,352.5,364.25,34.4444,51,88.7,100,69.9,73.9,70.9
20160127050000,352.5,364.25,34.4444,51,88.7,100,70.0,73.9,70.9
20160127051500,352.5,368.95,34.8889,51,90.5,100,70.0,73.9,70.9
20160127053000,352.5,357.2,33.7778,51,94.1,100,70.2,73.9,70.9
20160127054500,352.5,340.75,32.2222,51,91.1,100,70.3,73.9,70.9
20160127060000,352.5,383.05,36.2222,48,89.8,100,70.3,73.9,70.9
20160127061500,352.5,383.05,36.2222,47,94.7,100,70.1,73.9,70.9
20160127063000,352.5,368.95,34.8889,47,93.5,100,70.0,73.9,70.9
20160127064500,352.5,383.05,36.2222,47,89.0,100,69.9,73.9,70.9
20160127070000,352.5,359.55,34.0,47,95.3,100,69.8,73.9,70.9
20160127071500,352.5,373.65,35.3333,47,92.3,100,69.7,73.9,70.9
20160127073000,352.5,368.95,34.8889,47,86.9,100,69.7,73.9,70.9
20160127074500,352.5,373.65,35.3333,47,90.5,100,69.7,73.9,70.9
20160127080000,352.5,364.25,34.4444,47,81.4,100,69.7,73.9,70.9
20160127081500,352.5,368.95,34.8889,47,77.7,100,69.7,73.9,70.9
20160127083000,352.5,345.45,32.6667,47,79.7,100,69.7,73.9,70.9
20160127084500,352.5,368.95,34.8889,47,81.5,100,69.6,73.9,70.9
20160127090000,352.5,368.95,34.8889,47,84.3,100,69.6,73.9,70.9
20160127091500,352.5,357.2,33.7778,47,82.0,100,69.4,73.9,70.9
20160127093000,352.5,357.2,33.7778,47,78.8,100,69.4,73.9,70.9
20160127094500,352.5,514.65,48.6667,65,71.7,0,69.5,68.1,65.1
20160127100000,352.5,794.3,75.1111,100,54.3,0,69.0,68.0,64.9
20160127101500,352.5,831.9,78.6667,100,54.3,0,68.1,68.0,64.9
20160127103000,352.5,810.75,76.6667,100,54.3,0,67.6,68.0,64.8
20160127104500,352.5,662.7,62.6667,67,54.3,0,67.3,68.0,64.8
20160127110000,352.5,533.45,50.4444,57,54.3,0,67.3,68.0,64.3
20160127111500,352.5,554.6,52.4444,57,54.3,0,68.0,68.0,64.8
20160127113000,352.5,585.15,55.3333,58,54.3,0,67.7,68.0,64.8
20160127114500,352.5,571.05,54.0,58,54.3,0,67.8,68.0,64.8
20160127120000,352.5,549.9,52.0,58,54.3,0,67.9,68.0,64.8
20160127121500,352.5,573.4,54.2222,58,54.3,0,67.8,68.0,64.9
20160127123000,352.5,573.4,54.2222,58,54.3,0,67.9,68.0,64.9
20160127124500,352.5,561.65,53.1111,58,54.3,0,67.9,68.0,64.9
20160127130000,352.5,561.65,53.1111,58,54.3,0,67.9,68.0,64.9
20160127131500,352.5,509.95,48.2222,56,54.3,0,67.6,68.0,64.9
20160127133000,352.5,460.6,43.5556,52,54.3,0,67.5,68.0,64.2
20160127134500,352.5,397.15,37.5556,44,54.3,0,67.6,68.0,64.2
20160127140000,352.5,368.95,34.8889,41,54.3,0,67.6,68.0,64.2
20160127141500,352.5,368.95,34.8889,40,54.3,0,67.6,68.0,64.2
20160127143000,352.5,364.25,34.4444,40,54.3,0,67.7,68.0,64.2
20160127144500,352.5,373.65,35.3333,40,54.3,0,67.7,68.0,64.2
20160127150000,352.5,359.55,34.0,40,54.3,0,67.8,68.0,64.2
20160127151500,352.5,364.25,34.4444,40,54.3,0,67.7,68.0,64.2
20160127153000,352.5,378.35,35.7778,40,54.3,0,67.8,68.0,64.2
20160127154500,352.5,368.95,34.8889,40,54.3,0,67.8,68.0,64.2
20160127160000,352.5,373.65,35.3333,40,54.3,0,67.9,68.0,64.2
20160127161500,352.5,364.25,34.4444,40,54.3,0,67.9,68.0,64.2
20160127163000,352.5,378.35,35.7778,42,54.3,0,68.3,68.0,64.3
20160127164500,352.5,397.15,37.5556,43,54.3,0,68.4,68.0,64.3
20160127170000,352.5,430.05,40.6667,48,54.3,0,67.9,68.0,64.3
20160127171500,352.5,434.75,41.1111,48,54.3,0,67.8,68.0,63.0
20160127173000,352.5,430.05,40.6667,48,54.3,0,68.1,68.0,63.0
20160127174500,352.5,434.75,41.1111,48,54.3,0,68.2,68.0,63.0
20160127180000,352.5,446.5,42.2222,48,54.3,0,68.1,68.0,63.0
20160127181500,352.5,434.75,41.1111,48,54.3,0,67.9,68.0,63.0
20160127183000,352.5,425.35,40.2222,48,54.3,0,67.8,68.0,63.0
20160127184500,352.5,425.35,40.2222,48,54.3,0,67.7,68.0,63.0
20160127190000,352.5,397.15,37.5556,45,54.3,0,67.7,68.0,63.0
20160127191500,352.5,383.05,36.2222,44,54.3,0,67.6,68.0,63.0
20160127193000,352.5,373.65,35.3333,43,54.3,0,67.5,68.0,63.0
20160127194500,352.5,357.2,33.7778,43,54.3,0,67.5,68.0,63.0
20160127200000,352.5,350.15,33.1111,43,54.3,0,67.6,68.0,63.0
20160127201500,352.5,383.05,36.2222,43,54.3,0,67.6,68.0,63.0
20160127203000,352.5,373.65,35.3333,43,54.3,0,67.5,68.0,63.0
20160127204500,352.5,378.35,35.7778,43,53.5,0,67.5,68.0,63.0
20160127210000,352.5,373.65,35.3333,43,54.3,0,67.4,68.0,63.0
20160127211500,352.5,368.95,34.8889,43,54.3,0,67.3,68.0,63.0
20160127213000,352.5,373.65,35.3333,43,54.3,0,67.3,68.0,63.0
20160127214500,352.5,368.95,34.8889,43,54.3,0,67.3,68.0,63.0
20160127220000,352.5,357.2,33.7778,43,54.3,0,67.3,68.0,63.0
20160127221500,352.5,368.95,34.8889,43,54.3,0,67.3,68.0,63.0
20160127223000,352.5,373.65,35.3333,43,54.3,0,67.3,68.0,63.0
20160127224500,352.5,368.95,34.8889,43,54.3,0,67.3,68.0,63.0
20160127230000,352.5,364.25,34.4444,43,54.3,0,67.4,68.0,63.0
20160127231500,352.5,359.55,34.0,43,54.3,0,67.4,68.0,63.0
20160127233000,352.5,359.55,34.0,43,53.7,0,67.4,68.0,63.0
20160127234500,352.5,378.35,35.7778,43,54.7,0,67.5,68.0,63.0
20160128000000,352.5,357.2,33.7778,43,53.9,0,67.6,68.0,63.0
20160128001500,352.5,373.65,35.3333,43,53.9,0,67.6,68.0,63.0
20160128003000,352.5,373.65,35.3333,43,53.9,0,67.6,68.0,63.0
20160128004500,352.5,364.25,34.4444,43,53.9,0,67.6,68.0,63.0
20160128010000,352.5,368.95,34.8889,43,53.9,0,67.6,68.0,63.0
20160128011500,352.5,373.65,35.3333,43,53.9,0,67.6,68.0,63.0
20160128013000,352.5,359.55,34.0,43,53.9,0,67.6,68.0,63.0
20160128014500,352.5,359.55,34.0,43,54.6,0,67.6,68.0,63.0
20160128020000,352.5,383.05,36.2222,43,53.5,0,67.6,68.0,63.0
20160128021500,352.5,350.15,33.1111,43,54.2,0,67.6,68.0,63.0
20160128023000,352.5,378.35,35.7778,43,54.2,0,67.6,68.0,63.0
20160128024500,352.5,345.45,32.6667,43,54.2,0,67.6,68.0,63.0
20160128030000,352.5,373.65,35.3333,43,53.5,0,67.7,68.0,63.0
20160128031500,352.5,364.25,34.4444,43,53.5,0,67.6,68.0,63.0
20160128033000,352.5,357.2,33.7778,43,54.3,0,67.6,68.0,63.0
20160128034500,352.5,364.25,34.4444,43,54.3,0,67.6,68.0,63.0
20160128040000,352.5,350.15,33.1111,43,54.3,0,67.6,68.0,63.0
20160128041500,352.5,364.25,34.4444,43,54.3,0,67.6,68.0,63.0
20160128043000,352.5,373.65,35.3333,43,54.3,0,67.6,68.0,63.0
20160128044500,352.5,368.95,34.8889,43,53.5,0,67.5,68.0,63.0
20160128050000,352.5,378.35,35.7778,43,54.7,0,67.4,68.0,63.0
20160128051500,352.5,368.95,34.8889,43,54.7,0,67.4,68.0,63.0
20160128053000,352.5,364.25,34.4444,42,53.9,0,67.4,68.0,63.0
20160128054500,352.5,364.25,34.4444,42,53.9,0,67.3,68.0,63.0
20160128060000,352.5,357.2,33.7778,42,53.9,0,67.3,68.0,63.0
20160128061500,352.5,350.15,33.1111,42,53.9,0,67.4,68.0,63.0
20160128063000,352.5,368.95,34.8889,42,53.9,0,67.4,68.0,63.0
20160128064500,352.5,373.65,35.3333,42,53.9,0,67.4,68.0,63.0
20160128070000,352.5,357.2,33.7778,42,53.9,0,67.4,68.0,63.0
20160128071500,352.5,350.15,33.1111,42,53.9,0,67.4,68.0,63.0
20160128073000,352.5,368.95,34.8889,42,53.9,0,67.4,68.0,63.0
20160128074500,352.5,373.65,35.3333,42,53.9,0,67.4,68.0,63.0
20160128080000,352.5,418.3,39.5556,48,53.9,0,68.1,68.0,63.0
20160128081500,352.5,425.35,40.2222,48,53.9,0,68.2,68.0,63.0
20160128083000,352.5,425.35,40.2222,49,53.9,0,68.2,68.0,63.0
20160128084500,352.5,446.5,42.2222,49,53.9,0,68.1,68.0,63.0
20160128090000,352.5,430.05,40.6667,49,54.7,0,67.9,68.0,63.0
20160128091500,352.5,434.75,41.1111,49,53.9,0,68.1,68.0,63.0
20160128093000,352.5,827.2,78.2222,100,53.9,0,69.2,68.0,63.0
20160128094500,352.5,707.35,66.8889,76,53.9,0,68.2,68.0,63.0
20160128100000,352.5,740.25,70.0,69,53.9,0,67.8,68.0,63.0
20160128101500,352.5,695.6,65.7778,67,53.9,0,68.0,68.0,63.0
20160128103000,352.5,721.45,68.2222,68,53.9,0,67.9,68.0,63.0
20160128104500,352.5,594.55,56.2222,59,53.9,0,67.4,68.0,63.0
20160128110000,352.5,408.9,38.6667,48,54.7,0,67.4,68.0,63.0
20160128111500,352.5,357.2,33.7778,39,54.7,0,67.5,68.0,63.0
20160128113000,352.5,364.25,34.4444,41,54.7,0,67.6,68.0,63.0
20160128114500,352.5,345.45,32.6667,41,54.7,0,67.6,68.0,63.0
20160128120000,352.5,357.2,33.7778,41,54.7,0,67.7,68.0,63.0
20160128121500,352.5,350.15,33.1111,41,54.7,0,67.8,68.0,63.0
20160128123000,352.5,345.45,32.6667,42,54.7,0,67.9,68.0,63.0
20160128124500,352.5,357.2,33.7778,42,54.7,0,67.9,68.0,63.0
20160128130000,352.5,378.35,35.7778,43,54.7,0,67.8,68.0,63.0
20160128131500,352.5,364.25,34.4444,43,54.7,0,67.9,68.0,63.0
20160128133000,352.5,345.45,32.6667,43,54.7,0,68.1,68.0,63.0
20160128134500,352.5,357.2,33.7778,43,54.7,0,68.4,68.0,63.0
20160128140000,352.5,418.3,39.5556,47,54.7,0,68.2,68.0,63.0
20160128141500,352.5,418.3,39.5556,47,54.7,0,68.0,68.0,63.0
20160128143000,352.5,413.6,39.1111,47,54.7,0,67.9,68.0,63.0
20160128144500,352.5,399.5,37.7778,47,54.7,0,67.9,68.0,63.0
20160128150000,352.5,425.35,40.2222,49,54.7,0,68.4,68.0,63.0
20160128151500,352.5,533.45,50.4444,56,54.7,0,68.4,68.0,63.0
20160128153000,352.5,533.45,50.4444,58,54.7,0,68.4,68.0,63.0
20160128154500,352.5,533.45,50.4444,58,54.7,0,68.2,68.0,63.0
20160128160000,352.5,533.45,50.4444,58,54.7,0,68.1,68.0,63.0
20160128161500,352.5,556.95,52.6667,58,54.7,0,68.0,68.0,63.0
20160128163000,352.5,517.0,48.8889,58,54.7,0,67.8,68.0,63.0
20160128164500,352.5,486.45,46.0,55,54.7,0,67.6,68.0,63.0
20160128170000,352.5,441.8,41.7778,50,54.7,0,68.0,68.0,63.0
20160128171500,352.5,462.95,43.7778,50,54.7,0,68.1,68.0,63.0
20160128173000,352.5,474.7,44.8889,52,54.7,0,68.3,68.0,63.0
20160128174500,352.5,467.65,44.2222,52,54.7,0,68.1,68.0,63.0
20160128180000,352.5,488.8,46.2222,52,54.7,0,67.9,68.0,63.0
20160128181500,352.5,488.8,46.2222,52,53.9,0,67.8,68.0,63.0
20160128183000,352.5,481.75,45.5556,52,53.9,0,67.7,68.0,63.0
20160128184500,352.5,453.55,42.8889,50,53.9,0,67.7,68.0,63.0
20160128190000,352.5,441.8,41.7778,49,53.9,0,67.7,68.0,63.0
20160128191500,352.5,434.75,41.1111,49,53.9,0,68.1,68.0,63.0
20160128193000,352.5,425.35,40.2222,49,53.9,0,68.0,68.0,63.0
20160128194500,352.5,446.5,42.2222,49,53.9,0,67.9,68.0,63.0
20160128200000,352.5,439.45,41.5556,49,53.9,0,67.9,68.0,63.0
20160128201500,352.5,439.45,41.5556,49,53.9,0,67.8,68.0,63.0
20160128203000,352.5,446.5,42.2222,49,53.9,0,67.8,68.0,63.0
20160128204500,352.5,446.5,42.2222,49,53.9,0,68.1,68.0,63.0
20160128210000,352.5,425.35,40.2222,49,53.9,0,68.3,68.0,63.0
20160128211500,352.5,571.05,54.0,58,53.9,0,68.5,68.0,63.0
20160128213000,352.5,625.1,59.1111,62,53.9,0,68.3,68.0,63.0
20160128214500,352.5,601.6,56.8889,61,53.9,0,68.2,68.0,63.0
20160128220000,352.5,582.8,55.1111,60,53.9,0,68.2,68.0,63.0
20160128221500,352.5,608.65,57.5556,60,53.9,0,68.2,68.0,63.0
20160128223000,352.5,594.55,56.2222,60,53.9,0,68.1,68.0,63.0
20160128224500,352.5,618.05,58.4444,60,53.9,0,68.1,68.0,63.0
20160128230000,352.5,582.8,55.1111,59,53.9,0,68.2,68.0,63.0
20160128231500,352.5,589.85,55.7778,59,53.9,0,67.8,68.0,63.0
20160128233000,352.5,580.45,54.8889,59,53.9,0,68.1,68.0,63.0
20160128234500,352.5,580.45,54.8889,59,53.9,0,68.2,68.0,63.0
20160129000000,352.5,589.85,55.7778,59,53.9,0,68.2,68.0,63.0
20160129001500,352.5,589.85,55.7778,60,53.9,0,68.3,68.0,63.0
20160129003000,352.5,620.4,58.6667,60,53.9,0,68.2,68.0,63.0
20160129004500,352.5,643.9,60.8889,62,53.9,0,68.2,68.0,63.0
20160129010000,352.5,632.15,59.7778,61,53.2,0,68.3,68.0,63.0
20160129011500,352.5,592.2,56.0,62,54.7,0,68.2,68.0,63.0
20160129013000,352.5,603.95,57.1111,62,54.7,0,67.9,68.0,63.0
20160129014500,352.5,592.2,56.0,61,54.7,0,67.7,68.0,63.0
20160129020000,352.5,521.7,49.3333,56,53.5,0,67.6,68.0,63.0
20160129021500,352.5,408.9,38.6667,47,54.7,0,67.5,68.0,63.0
20160129023000,352.5,383.05,36.2222,45,53.5,0,67.6,68.0,63.0
20160129024500,352.5,359.55,34.0,43,54.3,0,67.6,68.0,63.0
20160129030000,352.5,359.55,34.0,43,53.5,0,68.1,68.0,63.0
20160129031500,352.5,364.25,34.4444,43,54.3,0,68.2,68.0,63.0
20160129033000,352.5,517.0,48.8889,54,53.5,0,68.6,68.0,63.0
20160129034500,352.5,538.15,50.8889,56,54.5,0,68.3,68.0,63.0
20160129040000,352.5,547.55,51.7778,56,53.5,0,68.1,68.0,63.0
20160129041500,352.5,531.1,50.2222,56,53.5,0,67.9,68.0,63.0
20160129043000,352.5,540.5,51.1111,56,53.5,0,67.8,68.0,63.0
20160129044500,352.5,488.8,46.2222,53,54.3,0,67.6,68.0,63.0
20160129050000,352.5,378.35,35.7778,44,62.3,100,67.9,81.4,76.0
20160129051500,352.5,397.15,37.5556,44,91.1,100,68.5,81.4,76.0
20160129053000,352.5,373.65,35.3333,44,91.1,100,68.8,81.4,76.0
20160129054500,352.5,378.35,35.7778,44,82.9,100,69.1,81.4,76.0
20160129060000,352.5,364.25,34.4444,44,79.2,100,69.2,81.5,76.0
20160129061500,352.5,378.35,35.7778,44,79.2,100,69.3,81.5,76.0
20160129063000,352.5,387.75,36.6667,44,81.6,100,69.6,81.6,76.0
20160129064500,352.5,357.2,33.7778,43,83.1,100,69.7,81.6,76.0
20160129070000,352.5,378.35,35.7778,43,83.1,100,69.6,81.6,76.0
20160129071500,352.5,357.2,33.7778,43,82.0,100,69.6,81.6,76.0
20160129073000,352.5,364.25,34.4444,43,82.0,100,69.6,81.6,76.0
20160129074500,352.5,359.55,34.0,43,77.2,100,69.6,81.6,76.0
20160129080000,352.5,340.75,32.2222,43,79.1,100,69.8,81.6,76.0
20160129081500,352.5,364.25,34.4444,43,88.6,100,70.3,81.6,76.0
20160129083000,352.5,359.55,34.0,43,92.3,100,71.0,81.6,76.0
20160129084500,352.5,378.35,35.7778,43,92.3,100,70.7,81.6,76.0
20160129090000,352.5,364.25,34.4444,43,92.3,100,70.8,81.6,76.0
20160129091500,352.5,364.25,34.4444,43,81.1,100,70.7,81.6,76.0
20160129093000,352.5,359.55,34.0,43,79.1,100,70.8,81.6,76.0
20160129094500,352.5,364.25,34.4444,43,79.1,100,71.0,81.6,76.0
20160129100000,352.5,364.25,34.4444,43,81.1,100,71.9,81.6,76.0
20160129101500,352.5,359.55,34.0,43,82.5,100,71.4,81.6,76.0
20160129103000,352.5,368.95,34.8889,43,84.9,100,71.6,81.6,76.0
20160129104500,352.5,357.2,33.7778,43,89.2,100,71.8,81.6,76.0
20160129110000,352.5,368.95,34.8889,43,87.2,100,72.1,81.6,76.0
20160129111500,352.5,397.15,37.5556,42,82.1,100,72.1,81.6,76.0
20160129113000,352.5,364.25,34.4444,41,82.1,100,71.7,81.6,76.0
20160129114500,352.5,359.55,34.0,41,82.1,100,71.6,81.6,76.0
20160129120000,352.5,345.45,32.6667,41,84.5,100,71.7,81.6,76.0
20160129121500,352.5,392.45,37.1111,41,86.0,100,71.7,81.6,76.0
20160129123000,352.5,378.35,35.7778,41,81.1,100,71.5,81.6,76.0
20160129124500,352.5,373.65,35.3333,41,83.8,100,71.4,81.6,76.0
20160129130000,352.5,378.35,35.7778,41,87.4,100,71.2,81.6,76.0
20160129131500,352.5,387.75,36.6667,40,84.9,100,71.1,81.6,76.0
20160129133000,352.5,373.65,35.3333,40,80.7,100,70.9,81.6,76.0
20160129134500,352.5,368.95,34.8889,40,83.8,100,70.9,81.6,76.0
20160129140000,352.5,368.95,34.8889,40,85.3,100,70.9,81.6,76.0
20160129141500,352.5,387.75,36.6667,40,81.6,100,71.2,81.6,76.0
20160129143000,352.5,368.95,34.8889,40,82.6,100,71.3,81.6,76.0
20160129144500,352.5,373.65,35.3333,40,88.5,100,71.3,81.6,76.0
20160129150000,352.5,368.95,34.8889,40,86.8,100,71.2,81.6,76.0
20160129151500,352.5,364.25,34.4444,40,82.1,100,70.9,81.6,76.0
20160129153000,352.5,359.55,34.0,40,82.1,100,70.8,81.6,76.0
20160129154500,352.5,373.65,35.3333,40,88.0,100,70.6,81.6,76.0
20160129160000,352.5,364.25,34.4444,40,82.0,100,70.5,81.6,76.0
20160129161500,352.5,368.95,34.8889,40,82.0,100,70.5,81.6,76.0
20160129163000,352.5,373.65,35.3333,40,82.0,100,70.5,81.6,76.0
20160129164500,352.5,373.65,35.3333,40,82.0,100,70.5,81.6,76.0
20160129170000,352.5,766.1,72.4444,100,55.2,0,70.2,68.0,59.8
20160129171500,352.5,789.6,74.6667,100,55.2,0,69.7,68.0,59.8
20160129173000,352.5,747.3,70.6667,100,55.2,0,69.3,68.0,59.8
20160129174500,352.5,768.45,72.6667,100,54.5,0,69.1,68.0,59.1
20160129180000,352.5,768.45,72.6667,100,54.5,0,68.7,68.0,59.1
20160129181500,352.5,737.9,69.7778,100,54.5,0,68.4,68.0,59.4
20160129183000,352.5,763.75,72.2222,100,53.9,0,68.2,68.0,59.1
20160129184500,352.5,726.15,68.6667,100,53.9,0,68.1,68.0,59.8
20160129190000,352.5,773.15,73.1111,100,53.9,0,68.0,68.0,59.1
20160129191500,352.5,747.3,70.6667,100,53.9,0,67.9,68.0,59.1
20160129193000,352.5,763.75,72.2222,100,53.9,0,67.6,68.0,59.0
20160129194500,352.5,784.9,74.2222,100,53.9,0,67.6,68.0,59.0
20160129200000,352.5,784.9,74.2222,100,53.9,0,67.4,68.0,62.4
20160129201500,352.5,683.85,64.6667,72,53.9,0,67.4,68.0,63.0
20160129203000,352.5,467.65,44.2222,51,53.9,0,67.2,68.0,63.6
20160129204500,352.5,387.75,36.6667,39,53.9,0,67.4,68.0,63.6
20160129210000,352.5,383.05,36.2222,39,53.9,0,67.6,68.0,63.6
20160129211500,352.5,368.95,34.8889,39,53.9,0,67.7,68.0,63.6
20160129213000,352.5,373.65,35.3333,39,53.9,0,67.9,68.0,63.6
20160129214500,352.5,373.65,35.3333,39,53.9,0,67.9,68.0,63.6
20160129220000,352.5,364.25,34.4444,39,53.9,0,67.9,68.0,63.6
20160129221500,352.5,368.95,34.8889,39,53.9,0,68.1,68.0,63.6
20160129223000,352.5,387.75,36.6667,45,53.9,0,68.3,68.0,63.6
20160129224500,352.5,418.3,39.5556,48,53.9,0,68.3,68.0,61.8
20160129230000,352.5,458.25,43.3333,50,53.9,0,67.9,68.0,62.4
20160129231500,352.5,458.25,43.3333,50,53.9,0,67.7,68.0,62.4
20160129233000,352.5,368.95,34.8889,44,53.9,0,67.4,68.0,62.4
20160129234500,352.5,387.75,36.6667,43,53.9,0,67.3,68.0,62.4
20160130000000,352.5,383.05,36.2222,43,53.9,0,67.2,68.0,62.4
20160130001500,352.5,383.05,36.2222,43,53.9,0,67.2,68.0,62.4
20160130003000,352.5,373.65,35.3333,43,53.9,0,67.1,68.0,62.4
20160130004500,352.5,359.55,34.0,43,53.9,0,67.1,68.0,62.4
20160130010000,352.5,364.25,34.4444,43,53.9,0,67.0,68.0,62.4
20160130011500,352.5,780.2,73.7778,88,53.9,0,66.8,68.0,62.5
20160130013000,352.5,517.0,48.8889,62,53.9,0,66.6,68.0,62.5
20160130014500,352.5,373.65,35.3333,50,53.9,0,66.7,68.0,62.5
20160130020000,352.5,364.25,34.4444,50,54.7,0,66.7,68.0,62.5
20160130021500,352.5,359.55,34.0,50,54.7,0,66.7,68.0,63.0
20160130023000,352.5,373.65,35.3333,50,53.9,0,66.8,68.0,63.0
20160130024500,352.5,378.35,35.7778,50,53.9,0,66.8,68.0,63.0
20160130030000,352.5,373.65,35.3333,50,54.7,0,66.8,68.0,63.0
20160130031500,352.5,359.55,34.0,49,54.7,0,66.8,68.0,63.0
20160130033000,352.5,373.65,35.3333,49,53.9,0,66.9,68.0,63.0
20160130034500,352.5,373.65,35.3333,49,53.9,0,67.0,68.0,63.0
20160130040000,352.5,373.65,35.3333,49,54.7,0,67.0,68.0,63.0
20160130041500,352.5,364.25,34.4444,49,53.9,0,67.1,68.0,63.0
20160130043000,352.5,373.65,35.3333,49,54.7,0,67.1,68.0,63.0
20160130044500,352.5,373.65,35.3333,49,53.9,0,67.1,68.0,63.0
20160130050000,352.5,368.95,34.8889,49,54.7,0,67.1,68.0,63.0
20160130051500,352.5,378.35,35.7778,49,53.9,0,67.1,68.0,62.5
20160130053000,352.5,357.2,33.7778,49,53.9,0,67.2,68.0,63.0
20160130054500,352.5,368.95,34.8889,49,54.7,0,67.2,68.0,63.0
20160130060000,352.5,373.65,35.3333,49,54.7,0,67.2,68.0,63.0
20160130061500,352.5,373.65,35.3333,49,53.9,0,67.2,68.0,63.0
20160130063000,352.5,357.2,33.7778,49,54.7,0,67.2,68.0,63.0
20160130064500,352.5,350.15,33.1111,49,54.7,0,67.3,68.0,63.0
20160130070000,352.5,383.05,36.2222,49,54.7,0,67.3,68.0,63.0
20160130071500,352.5,364.25,34.4444,49,54.7,0,67.4,68.0,63.0
20160130073000,352.5,357.2,33.7778,49,54.7,0,67.4,68.0,63.0
20160130074500,352.5,350.15,33.1111,49,54.7,0,67.6,68.0,63.0
20160130080000,352.5,357.2,33.7778,49,54.7,0,67.4,68.0,63.0
20160130081500,352.5,357.2,33.7778,49,54.7,0,67.3,68.0,63.0
20160130083000,352.5,368.95,34.8889,49,54.7,0,67.3,68.0,63.0
20160130084500,352.5,364.25,34.4444,49,54.7,0,67.2,68.0,63.0
20160130090000,352.5,350.15,33.1111,49,54.7,0,67.2,68.0,63.0
20160130091500,352.5,357.2,33.7778,49,54.7,0,67.3,68.0,63.0
20160130093000,352.5,345.45,32.6667,49,54.7,0,67.3,68.0,63.0
20160130094500,352.5,357.2,33.7778,49,54.7,0,67.4,68.0,63.0
20160130100000,352.5,350.15,33.1111,49,54.7,0,67.4,68.0,63.0
20160130101500,352.5,357.2,33.7778,49,54.7,0,67.4,68.0,63.0
20160130103000,352.5,350.15,33.1111,49,54.7,0,67.5,68.0,63.0
20160130104500,352.5,368.95,34.8889,49,54.7,0,67.6,68.0,63.0
20160130110000,352.5,368.95,34.8889,51,54.7,0,68.0,68.0,62.5
20160130111500,352.5,383.05,36.2222,51,54.7,0,68.1,68.0,63.0
20160130113000,352.5,383.05,36.2222,52,54.7,0,68.0,68.0,63.0
20160130114500,352.5,397.15,37.5556,52,54.7,0,67.9,68.0,63.0
20160130120000,352.5,392.45,37.1111,52,54.7,0,67.9,68.0,63.1
20160130121500,352.5,397.15,37.5556,52,55.5,0,67.8,68.0,63.1
20160130123000,352.5,397.15,37.5556,52,55.5,0,67.8,68.0,63.1
20160130124500,352.5,397.15,37.5556,52,55.5,0,67.8,68.0,63.0
20160130130000,352.5,383.05,36.2222,49,55.5,0,67.7,68.0,63.0
20160130131500,352.5,383.05,36.2222,47,55.5,0,67.8,68.0,63.0
20160130133000,352.5,383.05,36.2222,47,55.5,0,67.8,68.0,63.0
20160130134500,352.5,368.95,34.8889,47,55.5,0,67.8,68.0,63.0
20160130140000,352.5,387.75,36.6667,47,55.5,0,67.8,68.0,63.0
20160130141500,352.5,387.75,36.6667,47,55.5,0,67.8,68.0,63.0
20160130143000,352.5,359.55,34.0,47,55.5,0,67.9,68.0,63.0
20160130144500,352.5,368.95,34.8889,47,55.5,0,68.2,68.0,63.0
20160130150000,352.5,423.0,40.0,55,55.5,0,68.3,68.0,63.0
20160130151500,352.5,472.35,44.6667,60,55.5,0,68.4,68.0,63.0
20160130153000,352.5,589.85,55.7778,73,55.5,0,68.6,68.0,63.0
20160130154500,352.5,615.7,58.2222,73,55.5,0,68.2,68.0,63.0
20160130160000,352.5,564.0,53.3333,72,54.8,0,68.2,68.0,63.0
20160130161500,352.5,564.0,53.3333,71,54.8,0,68.1,68.0,63.0
20160130163000,352.5,613.35,58.0,71,54.8,0,67.8,68.0,63.0
20160130164500,352.5,561.65,53.1111,69,54.8,0,67.7,68.0,63.5
20160130170000,352.5,538.15,50.8889,64,54.8,0,67.6,68.0,63.6
20160130171500,352.5,399.5,37.7778,53,54.8,0,67.5,68.0,63.6
20160130173000,352.5,392.45,37.1111,48,54.8,0,67.6,68.0,63.5
20160130174500,352.5,359.55,34.0,47,54.8,0,67.6,68.0,63.6
20160130180000,352.5,378.35,35.7778,47,54.8,0,67.6,68.0,63.6
20160130181500,352.5,404.2,38.2222,48,54.8,0,68.3,68.0,63.5
20160130183000,352.5,383.05,36.2222,47,81.1,100,68.8,73.5,70.5
20160130184500,352.5,378.35,35.7778,47,85.3,100,69.8,73.5,70.5
20160130190000,352.5,378.35,35.7778,47,82.0,100,70.1,73.5,70.5
20160130191500,352.5,378.35,35.7778,47,82.0,100,70.6,73.5,70.5
20160130193000,352.5,383.05,36.2222,47,85.6,100,70.3,73.5,70.5
20160130194500,352.5,378.35,35.7778,47,89.2,100,70.1,73.5,70.5
20160130200000,352.5,368.95,34.8889,47,58.4,0,71.5,73.5,70.5
20160130201500,352.5,368.95,34.8889,47,55.2,0,71.0,73.5,70.5
20160130203000,352.5,383.05,36.2222,47,55.2,0,71.3,73.5,70.5
20160130204500,352.5,368.95,34.8889,47,55.2,0,71.4,73.5,70.5
20160130210000,352.5,378.35,35.7778,47,55.2,0,71.2,73.5,70.5
20160130211500,352.5,364.25,34.4444,47,54.3,0,71.0,73.5,70.5
20160130213000,352.5,373.65,35.3333,47,54.3,0,70.8,73.5,70.5
20160130214500,352.5,378.35,35.7778,47,54.3,0,70.8,73.5,70.5
20160130220000,352.5,383.05,36.2222,47,54.3,0,70.9,73.5,70.5
20160130221500,352.5,357.2,33.7778,47,54.3,0,71.0,73.5,70.5
20160130223000,352.5,368.95,34.8889,47,54.3,0,70.8,73.5,70.5
20160130224500,352.5,378.35,35.7778,47,55.1,0,71.0,73.5,70.5
20160130230000,352.5,368.95,34.8889,47,55.1,0,70.6,73.5,70.5
20160130231500,352.5,387.75,36.6667,47,55.1,0,70.7,73.5,70.5
20160130233000,352.5,373.65,35.3333,47,55.1,0,70.5,73.5,70.5
20160130234500,352.5,383.05,36.2222,47,55.1,0,70.7,73.5,70.5
20160131000000,352.5,378.35,35.7778,47,55.1,0,70.8,73.5,70.5
20160131001500,352.5,378.35,35.7778,47,55.1,0,70.7,73.5,70.5
20160131003000,352.5,383.05,36.2222,47,55.1,0,70.4,73.5,70.5
20160131004500,352.5,368.95,34.8889,47,55.1,100,70.2,73.6,70.6
20160131010000,352.5,383.05,36.2222,47,55.1,100,70.0,73.6,70.6
20160131011500,352.5,350.15,33.1111,47,56.5,100,69.9,73.6,70.6
20160131013000,352.5,345.45,32.6667,47,72.0,100,70.0,73.6,70.6
20160131014500,352.5,383.05,36.2222,47,76.8,100,70.2,73.6,70.6
20160131020000,352.5,368.95,34.8889,47,79.2,100,70.4,73.6,70.6
20160131021500,352.5,357.2,33.7778,47,87.4,100,70.4,73.6,70.6
20160131023000,352.5,373.65,35.3333,47,79.2,100,70.2,73.6,70.6
20160131024500,352.5,368.95,34.8889,47,81.6,100,70.2,73.6,70.6
20160131030000,352.5,373.65,35.3333,47,84.9,100,70.0,73.6,70.6
20160131031500,352.5,378.35,35.7778,47,80.9,100,70.0,73.6,70.6
20160131033000,352.5,373.65,35.3333,47,82.6,100,70.0,73.6,70.6
20160131034500,352.5,350.15,33.1111,47,86.8,100,69.9,73.6,70.6
20160131040000,352.5,364.25,34.4444,47,92.3,100,69.9,73.6,70.6
20160131041500,352.5,378.35,35.7778,47,83.7,100,69.9,73.8,70.8
20160131043000,352.5,357.2,33.7778,47,81.6,100,69.9,73.8,70.8
20160131044500,352.5,378.35,35.7778,47,83.2,100,69.9,73.7,70.7
20160131050000,352.5,387.75,36.6667,47,88.6,100,69.8,73.8,70.8
20160131051500,352.5,373.65,35.3333,47,81.1,100,69.8,73.7,70.7
20160131053000,352.5,368.95,34.8889,47,82.6,100,69.7,73.7,70.7
20160131054500,352.5,364.25,34.4444,47,88.6,100,69.7,73.6,70.6
20160131060000,352.5,368.95,34.8889,47,80.7,100,70.0,73.6,70.6
20160131061500,352.5,368.95,34.8889,47,80.7,100,70.2,73.8,70.8
20160131063000,352.5,345.45,32.6667,47,82.1,100,70.5,73.7,70.7
20160131064500,352.5,373.65,35.3333,47,94.1,100,70.6,73.6,70.6
20160131070000,352.5,364.25,34.4444,47,94.1,100,70.5,73.6,70.6
20160131071500,352.5,364.25,34.4444,47,86.2,100,70.7,73.6,70.6
20160131073000,352.5,383.05,36.2222,47,86.2,100,70.6,73.6,70.6
20160131074500,352.5,359.55,34.0,47,81.1,100,70.5,73.6,70.6
20160131080000,352.5,373.65,35.3333,47,83.8,100,70.4,73.8,70.8
20160131081500,352.5,373.65,35.3333,47,83.8,100,70.3,73.7,70.7
20160131083000,352.5,368.95,34.8889,47,82.7,100,70.4,73.7,70.7
20160131084500,352.5,373.65,35.3333,47,81.6,100,70.4,73.7,70.7
20160131090000,352.5,368.95,34.8889,47,84.3,100,70.4,73.7,70.7
20160131091500,352.5,368.95,34.8889,47,82.8,100,70.5,73.7,70.7
20160131093000,352.5,378.35,35.7778,47,82.8,100,70.5,73.7,70.7
20160131094500,352.5,364.25,34.4444,47,93.1,100,70.3,73.7,70.7
20160131100000,352.5,364.25,34.4444,47,94.1,100,70.3,73.8,70.8
20160131101500,352.5,359.55,34.0,47,88.1,100,70.3,73.6,70.6
20160131103000,352.5,368.95,34.8889,47,91.1,100,70.3,73.6,70.6
20160131104500,352.5,378.35,35.7778,47,89.8,100,70.3,73.7,70.7
20160131110000,352.5,359.55,34.0,47,89.8,100,70.2,73.6,70.6
20160131111500,352.5,378.35,35.7778,47,97.2,100,70.3,73.6,70.6
20160131113000,352.5,364.25,34.4444,47,93.5,100,70.4,73.6,70.6
20160131114500,352.5,357.2,33.7778,47,90.6,100,70.6,73.6,70.6
20160131120000,352.5,364.25,34.4444,47,96.6,100,70.7,73.6,70.6
20160131121500,352.5,359.55,34.0,47,96.6,100,70.8,73.6,70.6
20160131123000,352.5,364.25,34.4444,47,71.8,0,70.9,73.6,70.6
20160131124500,352.5,373.65,35.3333,47,59.6,0,70.9,73.6,70.6
20160131130000,352.5,345.45,32.6667,47,59.6,0,70.7,73.6,70.6
20160131131500,352.5,359.55,34.0,47,59.6,0,70.6,73.6,70.6
20160131133000,352.5,359.55,34.0,47,59.6,0,70.5,73.7,70.7
20160131134500,352.5,350.15,33.1111,47,59.6,0,70.4,73.6,70.6
20160131140000,352.5,368.95,34.8889,47,59.6,100,70.3,73.6,70.6
20160131141500,352.5,364.25,34.4444,47,59.6,0,70.7,73.6,70.6
20160131143000,352.5,345.45,32.6667,47,58.8,0,70.9,73.6,70.6
20160131144500,352.5,357.2,33.7778,47,58.8,0,71.0,73.6,70.6
20160131150000,352.5,350.15,33.1111,47,58.8,0,71.3,73.6,70.6
20160131151500,352.5,359.55,34.0,47,58.8,0,71.5,73.6,70.6
20160131153000,352.5,359.55,34.0,47,58.8,0,71.3,73.6,70.6
20160131154500,352.5,364.25,34.4444,47,58.8,0,71.7,73.6,70.6
20160131160000,352.5,350.15,33.1111,47,58.8,0,72.1,73.6,70.6
20160131161500,352.5,357.2,33.7778,47,58.8,0,71.6,73.6,70.6
20160131163000,352.5,357.2,33.7778,47,58.8,0,71.6,73.6,70.6
20160131164500,352.5,350.15,33.1111,47,58.8,0,71.3,73.6,70.6
20160131170000,352.5,357.2,33.7778,47,58.8,0,71.0,73.6,70.6
20160131171500,352.5,364.25,34.4444,47,58.8,0,70.9,73.6,70.6
20160131173000,352.5,359.55,34.0,47,58.8,0,70.7,73.6,70.6
20160131174500,352.5,359.55,34.0,47,58.1,0,70.6,73.6,70.6
20160131180000,352.5,359.55,34.0,47,58.1,0,70.5,73.6,70.6
20160131181500,352.5,364.25,34.4444,47,58.1,100,70.3,73.6,70.6
20160131183000,352.5,357.2,33.7778,47,58.1,100,70.2,73.6,70.6
20160131184500,352.5,364.25,34.4444,47,58.1,100,70.1,73.6,70.6
20160131190000,352.5,350.15,33.1111,47,58.1,100,70.0,73.6,70.6
20160131191500,352.5,357.2,33.7778,47,65.8,100,70.0,73.6,70.6
20160131193000,352.5,357.2,33.7778,47,71.1,100,70.3,73.6,70.6
20160131194500,352.5,350.15,33.1111,47,71.1,100,70.4,73.6,70.6
20160131200000,352.5,357.2,33.7778,47,72.5,100,70.5,73.6,70.6
20160131201500,352.5,350.15,33.1111,47,71.7,0,70.9,73.6,70.6
20160131203000,352.5,359.55,34.0,47,57.6,0,71.0,73.6,70.6
20160131204500,352.5,359.55,34.0,47,56.8,0,70.7,73.7,70.7
20160131210000,352.5,368.95,34.8889,47,56.8,0,70.7,73.6,70.6
20160131211500,352.5,359.55,34.0,47,56.0,0,70.8,73.7,70.7
20160131213000,352.5,373.65,35.3333,47,56.0,0,70.4,73.6,70.6
20160131214500,352.5,359.55,34.0,47,56.0,100,70.2,73.6,70.6
20160131220000,352.5,359.55,34.0,47,63.1,100,69.9,73.8,70.8
20160131221500,352.5,378.35,35.7778,47,79.2,100,70.2,73.7,70.7
20160131223000,352.5,359.55,34.0,47,86.8,100,70.2,73.7,70.7
20160131224500,352.5,359.55,34.0,47,79.5,100,70.3,73.7,70.7
20160131230000,352.5,359.55,34.0,47,82.1,100,70.3,73.7,70.7
20160131231500,352.5,364.25,34.4444,47,79.2,100,70.3,73.7,70.7
20160131233000,352.5,364.25,34.4444,47,82.1,100,70.4,73.6,70.6
20160131234500,352.5,357.2,33.7778,47,88.0,100,70.4,73.8,70.8
20160201000000,352.5,368.95,34.8889,47,85.5,100,70.4,73.8,70.8
20160201001500,352.5,350.15,33.1111,47,83.2,100,70.4,73.8,70.8
20160201003000,352.5,368.95,34.8889,47,89.2,100,70.4,73.8,70.8
20160201004500,352.5,368.95,34.8889,47,81.7,100,70.5,73.7,70.7
20160201010000,352.5,368.95,34.8889,47,82.6,100,70.4,73.8,70.8
20160201011500,352.5,368.95,34.8889,47,88.6,100,70.4,73.6,70.6
20160201013000,352.5,364.25,34.4444,47,84.0,100,70.4,73.7,70.7
20160201014500,352.5,357.2,33.7778,47,82.4,100,70.4,73.8,70.8
20160201020000,352.5,357.2,33.7778,47,88.1,100,70.3,73.7,70.7
20160201021500,352.5,364.25,34.4444,47,86.8,100,70.3,73.8,70.8
20160201023000,352.5,373.65,35.3333,47,80.8,100,70.8,73.8,70.8
20160201024500,352.5,364.25,34.4444,47,85.1,100,70.7,73.7,70.7
20160201030000,352.5,359.55,34.0,47,88.0,100,70.7,73.7,70.7
20160201031500,352.5,373.65,35.3333,47,81.5,100,70.7,73.7,70.7
20160201033000,352.5,359.55,34.0,47,83.2,100,70.7,73.7,70.7
20160201034500,352.5,373.65,35.3333,47,91.6,100,70.7,73.6,70.6
20160201040000,352.5,350.15,33.1111,47,82.1,100,70.7,73.6,70.6
20160201041500,352.5,368.95,34.8889,47,88.2,100,70.6,73.7,70.7
20160201043000,352.5,364.25,34.4444,47,81.4,100,70.5,73.7,70.7
20160201044500,352.5,359.55,34.0,47,83.2,100,70.5,73.7,70.7
20160201050000,352.5,368.95,34.8889,47,88.0,100,70.5,73.6,70.6
20160201051500,352.5,350.15,33.1111,47,80.7,100,70.7,73.6,70.6
20160201053000,352.5,364.25,34.4444,47,85.6,100,70.5,73.7,70.7
20160201054500,352.5,364.25,34.4444,47,93.5,100,70.5,73.6,70.6
20160201060000,352.5,368.95,34.8889,47,89.9,100,70.5,73.6,70.6
20160201061500,352.5,359.55,34.0,47,81.6,100,70.5,73.6,70.6
20160201063000,352.5,373.65,35.3333,47,84.8,100,70.5,73.6,70.6
20160201064500,352.5,364.25,34.4444,47,83.8,100,70.4,73.6,70.6
20160201070000,352.5,373.65,35.3333,47,91.7,100,70.3,73.6,70.6
20160201071500,352.5,359.55,34.0,47,85.0,100,70.3,73.6,70.6
20160201073000,352.5,383.05,36.2222,47,82.6,100,70.1,73.6,70.6
20160201074500,352.5,359.55,34.0,47,86.2,100,70.1,73.7,70.7
20160201080000,352.5,368.95,34.8889,47,87.4,100,70.0,73.7,70.7
20160201081500,352.5,359.55,34.0,47,82.5,100,69.9,73.6,70.6
20160201083000,352.5,364.25,34.4444,47,81.6,100,69.8,73.6,70.6
20160201084500,352.5,368.95,34.8889,47,87.5,100,69.8,73.6,70.6
20160201090000,352.5,383.05,36.2222,47,87.5,100,69.8,73.6,70.6
20160201091500,352.5,373.65,35.3333,47,87.5,100,69.8,73.6,70.6
20160201093000,352.5,383.05,36.2222,47,81.7,100,69.8,73.6,70.6
20160201094500,352.5,364.25,34.4444,47,83.2,100,70.4,73.6,70.6
20160201100000,352.5,359.55,34.0,47,73.3,0,71.0,73.6,70.6
20160201101500,352.5,368.95,34.8889,47,56.0,0,70.5,73.6,70.6
20160201103000,352.5,357.2,33.7778,47,55.2,0,70.4,73.6,70.6
20160201104500,352.5,357.2,33.7778,47,55.2,100,70.5,73.7,70.7
20160201110000,352.5,714.4,67.5556,100,55.2,0,69.9,69.9,66.9
20160201111500,352.5,766.1,72.4444,100,55.2,0,69.3,69.9,66.9
20160201113000,352.5,688.55,65.1111,100,55.2,0,69.6,69.9,66.9
20160201114500,352.5,486.45,46.0,56,55.2,0,68.7,69.9,66.9
20160201120000,352.5,383.05,36.2222,41,55.2,0,68.7,69.9,66.9
20160201121500,352.5,378.35,35.7778,41,55.2,0,69.1,69.9,66.9
20160201123000,352.5,383.05,36.2222,40,55.2,0,69.2,69.9,66.9
20160201124500,352.5,368.95,34.8889,40,55.2,0,69.3,69.9,66.9
20160201130000,352.5,378.35,35.7778,40,55.2,0,69.2,69.9,66.9
20160201131500,352.5,378.35,35.7778,41,55.2,0,69.7,69.9,66.9
20160201133000,352.5,418.3,39.5556,44,55.2,0,69.7,69.9,66.9
20160201134500,352.5,378.35,35.7778,41,55.2,0,69.6,69.9,66.9
20160201140000,352.5,397.15,37.5556,41,55.2,0,69.7,69.9,66.9
20160201141500,352.5,383.05,36.2222,42,55.2,0,69.6,69.9,66.9
20160201143000,352.5,383.05,36.2222,41,55.2,0,69.6,69.9,66.9
20160201144500,352.5,387.75,36.6667,41,55.2,0,69.7,69.9,66.9
20160201150000,352.5,399.5,37.7778,41,55.2,0,69.2,69.9,66.9
20160201151500,352.5,373.65,35.3333,41,55.2,0,69.1,69.9,66.9
20160201153000,352.5,460.6,43.5556,53,55.2,0,69.5,69.9,66.9
20160201154500,352.5,373.65,35.3333,40,55.2,0,69.1,69.9,66.9
20160201160000,352.5,373.65,35.3333,40,55.2,0,68.8,69.9,66.9
20160201161500,352.5,378.35,35.7778,40,55.2,0,68.9,69.9,66.9
20160201163000,352.5,368.95,34.8889,40,55.2,0,69.3,69.9,66.9
20160201164500,352.5,378.35,35.7778,40,55.2,0,69.4,69.9,66.9
20160201170000,352.5,359.55,34.0,40,55.2,0,69.2,69.9,66.9
20160201171500,352.5,383.05,36.2222,40,55.2,0,68.9,69.9,66.9
20160201173000,352.5,373.65,35.3333,40,55.2,0,68.8,69.9,66.9
20160201174500,352.5,368.95,34.8889,40,55.2,0,68.7,69.9,66.9
20160201180000,352.5,383.05,36.2222,40,55.2,0,68.6,69.9,66.9
20160201181500,352.5,364.25,34.4444,40,55.2,0,68.5,69.9,66.9
20160201183000,352.5,378.35,35.7778,40,55.2,0,68.5,69.9,66.9
20160201184500,352.5,345.45,32.6667,40,55.2,0,68.6,69.9,66.9
20160201190000,352.5,364.25,34.4444,40,55.2,0,68.6,69.9,66.9
20160201191500,352.5,378.35,35.7778,40,55.2,0,68.4,69.9,66.9
20160201193000,352.5,383.05,36.2222,40,55.2,0,68.4,69.9,66.9
20160201194500,352.5,359.55,34.0,40,55.2,0,68.3,69.9,66.9
20160201200000,352.5,373.65,35.3333,40,55.2,0,68.3,69.9,66.9
20160201201500,352.5,350.15,33.1111,40,55.2,0,68.2,69.9,66.9
20160201203000,352.5,373.65,35.3333,40,55.2,0,68.2,69.9,66.9
20160201204500,352.5,373.65,35.3333,40,55.2,0,68.2,69.9,66.9
20160201210000,352.5,373.65,35.3333,40,55.2,0,68.2,69.9,66.9
20160201211500,352.5,364.25,34.4444,40,55.2,0,68.2,69.9,66.9
20160201213000,352.5,373.65,35.3333,40,55.2,0,68.2,69.9,66.9
20160201214500,352.5,357.2,33.7778,40,55.2,0,68.1,69.9,66.9
20160201220000,352.5,368.95,34.8889,40,55.2,0,68.2,69.9,66.9
20160201221500,352.5,357.2,33.7778,40,55.2,0,68.7,69.9,66.9
20160201223000,352.5,357.2,33.7778,40,55.2,0,69.0,69.9,66.9
20160201224500,352.5,340.75,32.2222,41,55.2,0,69.1,69.9,66.9
20160201230000,352.5,340.75,32.2222,41,55.2,0,69.2,69.9,66.9
20160201231500,352.5,331.35,31.3333,41,55.2,0,69.4,69.9,66.9
20160201233000,352.5,359.55,34.0,44,55.2,0,69.6,69.9,66.9
20160201234500,352.5,364.25,34.4444,47,55.2,0,69.3,69.9,66.9
20160202000000,352.5,368.95,34.8889,47,55.2,0,69.1,69.9,66.9
20160202001500,352.5,357.2,33.7778,47,55.2,0,68.8,69.9,66.9
20160202003000,352.5,364.25,34.4444,47,55.2,0,68.7,69.9,66.9
20160202004500,352.5,373.65,35.3333,47,54.3,0,68.6,69.9,66.9
20160202010000,352.5,373.65,35.3333,47,54.3,0,68.5,69.9,66.9
20160202011500,352.5,340.75,32.2222,47,54.3,0,68.4,69.9,66.9
20160202013000,352.5,364.25,34.4444,46,54.3,0,68.4,69.9,66.9
20160202014500,352.5,357.2,33.7778,46,54.3,0,68.3,69.9,66.9
20160202020000,352.5,364.25,34.4444,46,55.1,0,68.4,69.9,66.9
20160202021500,352.5,359.55,34.0,46,55.1,0,68.3,69.9,66.9
20160202023000,352.5,359.55,34.0,46,55.1,0,68.2,69.9,66.9
20160202024500,352.5,340.75,32.2222,46,55.1,0,68.2,69.9,66.9
20160202030000,352.5,357.2,33.7778,46,55.1,0,68.1,69.9,66.9
20160202031500,352.5,357.2,33.7778,46,55.1,0,68.1,69.9,66.9
20160202033000,352.5,357.2,33.7778,46,55.1,0,68.1,69.9,66.9
20160202034500,352.5,368.95,34.8889,46,55.1,0,68.1,69.9,66.9
20160202040000,352.5,357.2,33.7778,46,54.5,0,68.1,69.9,66.9
20160202041500,352.5,357.2,33.7778,46,54.5,0,68.1,69.9,66.9
20160202043000,352.5,368.95,34.8889,46,54.5,0,68.0,69.9,66.9
20160202044500,352.5,368.95,34.8889,46,54.5,0,68.0,69.9,66.9
20160202050000,352.5,364.25,34.4444,46,54.5,0,67.9,69.9,66.9
20160202051500,352.5,373.65,35.3333,46,54.5,0,67.9,69.9,66.9
20160202053000,352.5,373.65,35.3333,46,54.5,0,67.9,69.9,66.9
20160202054500,352.5,364.25,34.4444,46,54.5,0,67.9,69.9,66.9
20160202060000,352.5,368.95,34.8889,45,54.5,0,67.9,69.9,66.9
20160202061500,352.5,770.8,72.8889,100,55.1,0,67.9,68.0,64.2
20160202063000,352.5,770.8,72.8889,100,55.1,0,67.6,68.0,64.4
20160202064500,352.5,770.8,72.8889,78,55.1,0,67.4,68.0,64.8
20160202070000,352.5,589.85,55.7778,62,54.3,0,67.3,68.0,64.8
20160202071500,352.5,474.7,44.8889,53,54.3,0,67.4,68.0,64.8
20160202073000,352.5,368.95,34.8889,46,54.3,0,67.5,68.0,64.8
20160202074500,352.5,392.45,37.1111,46,54.3,0,67.6,68.0,64.8
20160202080000,352.5,373.65,35.3333,45,54.3,0,67.6,68.0,64.8
20160202081500,352.5,383.05,36.2222,45,55.0,0,67.7,68.0,64.8
20160202083000,352.5,357.2,33.7778,45,55.0,0,67.7,68.0,64.8
20160202084500,352.5,345.45,32.6667,45,55.0,0,67.8,68.0,64.8
20160202090000,352.5,357.2,33.7778,45,55.0,0,67.8,68.0,64.8
20160202091500,352.5,357.2,33.7778,45,55.0,0,67.9,68.0,64.8
20160202093000,352.5,368.95,34.8889,45,55.0,0,67.9,68.0,64.8
