PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202094500,352.5,357.2,33.7778,45,55.0,0,67.9,68.0,64.8
20160202100000,352.5,357.2,33.7778,45,55.0,0,67.9,68.0,64.8
20160202101500,352.5,364.25,34.4444,45,55.0,0,68.0,68.0,64.8
20160202103000,352.5,350.15,33.1111,45,55.0,0,68.1,68.0,64.8
20160202104500,352.5,373.65,35.3333,45,55.0,0,68.1,68.0,64.9
20160202110000,352.5,364.25,34.4444,45,55.0,0,68.1,68.0,64.9
20160202111500,352.5,359.55,34.0,45,55.0,0,68.1,68.0,65.0
20160202113000,352.5,368.95,34.8889,45,55.0,0,68.3,68.3,65.3
20160202114500,352.5,350.15,33.1111,45,55.0,0,68.2,68.3,65.3
20160202120000,352.5,359.55,34.0,45,55.0,0,68.1,68.4,65.4
20160202121500,352.5,383.05,36.2222,45,55.0,0,68.0,68.4,65.4
20160202123000,352.5,345.45,32.6667,45,55.0,0,68.1,68.4,65.4
20160202124500,352.5,387.75,36.6667,45,55.0,0,68.1,68.4,65.4
20160202130000,352.5,364.25,34.4444,46,55.0,0,68.1,68.4,65.4
20160202131500,352.5,357.2,33.7778,46,55.0,0,68.0,68.4,65.4
20160202133000,352.5,368.95,34.8889,46,55.0,0,68.2,68.4,65.4
20160202134500,352.5,357.2,33.7778,46,55.0,0,68.2,68.4,65.4
20160202140000,352.5,350.15,33.1111,46,55.0,0,68.2,68.4,65.4
20160202141500,352.5,368.95,34.8889,46,55.0,0,68.2,68.4,65.4
20160202143000,352.5,373.65,35.3333,46,55.0,0,68.3,68.4,65.4
20160202144500,352.5,368.95,34.8889,46,55.0,0,68.3,68.4,65.4
20160202150000,352.5,357.2,33.7778,46,55.0,0,68.4,68.4,65.4
20160202151500,352.5,383.05,36.2222,48,55.0,0,68.7,68.4,65.4
20160202153000,352.5,418.3,39.5556,51,55.0,0,68.7,68.4,65.4
20160202154500,352.5,514.65,48.6667,57,55.0,0,68.8,68.4,65.4
20160202160000,352.5,528.75,50.0,61,55.0,0,68.7,68.4,65.4
20160202161500,352.5,594.55,56.2222,63,55.0,0,68.8,68.4,65.4
20160202163000,352.5,625.1,59.1111,68,55.0,0,68.8,68.4,65.4
20160202164500,352.5,662.7,62.6667,74,55.0,0,68.6,68.4,65.4
20160202170000,352.5,653.3,61.7778,76,55.0,0,68.4,68.4,65.4
20160202171500,352.5,641.55,60.6667,76,55.0,0,68.2,68.4,65.4
20160202173000,352.5,641.55,60.6667,76,55.0,0,68.1,68.4,65.4
20160202174500,352.5,641.55,60.6667,76,55.0,0,68.3,68.4,65.4
20160202180000,352.5,667.4,63.1111,77,55.0,0,68.2,68.4,65.4
20160202181500,352.5,603.95,57.1111,70,55.0,0,68.1,80.5,76.0
20160202183000,352.5,383.05,36.2222,42,83.1,100,69.1,80.9,76.0
20160202184500,352.5,387.75,36.6667,42,95.5,100,69.3,80.9,76.0
20160202190000,352.5,373.65,35.3333,42,82.6,100,69.4,80.9,76.0
20160202191500,352.5,378.35,35.7778,42,83.8,100,69.6,80.9,76.0
20160202193000,352.5,373.65,35.3333,42,85.6,100,69.7,80.9,76.0
20160202194500,352.5,387.75,36.6667,42,94.7,100,69.8,80.9,76.0
20160202200000,352.5,373.65,35.3333,42,85.0,100,70.0,80.9,76.0
20160202201500,352.5,392.45,37.1111,42,89.4,100,70.0,80.9,76.0
20160202203000,352.5,368.95,34.8889,41,84.3,100,70.2,80.9,76.0
20160202204500,352.5,368.95,34.8889,41,84.3,100,70.2,80.9,76.0
20160202210000,352.5,368.95,34.8889,41,88.5,100,70.5,80.9,76.0
20160202211500,352.5,373.65,35.3333,41,83.7,100,70.5,80.9,76.0
20160202213000,352.5,357.2,33.7778,41,83.7,100,70.5,80.9,76.0
20160202214500,352.5,368.95,34.8889,41,85.0,100,70.7,80.9,76.0
20160202220000,352.5,364.25,34.4444,41,87.4,100,71.0,80.9,76.0
20160202221500,352.5,364.25,34.4444,41,89.8,100,71.0,80.9,76.0
20160202223000,352.5,373.65,35.3333,41,86.8,100,71.1,80.9,76.0
20160202224500,352.5,364.25,34.4444,41,81.6,100,71.2,80.9,76.0
20160202230000,352.5,373.65,35.3333,41,85.0,100,71.2,80.9,76.0
20160202231500,352.5,383.05,36.2222,41,87.3,100,71.2,80.9,76.0
20160202233000,352.5,357.2,33.7778,41,81.6,100,71.2,80.9,76.0
20160202234500,352.5,373.65,35.3333,41,83.2,100,70.9,80.9,76.0
20160203000000,352.5,383.05,36.2222,41,88.2,100,70.7,80.9,76.0
20160203001500,352.5,364.25,34.4444,40,81.2,100,70.5,80.9,76.0
20160203003000,352.5,357.2,33.7778,40,81.2,100,70.5,80.9,76.0
20160203004500,352.5,357.2,33.7778,40,87.6,100,70.6,80.9,76.0
20160203010000,352.5,357.2,33.7778,40,84.3,100,70.6,80.9,76.0
20160203011500,352.5,312.55,29.5556,42,85.5,100,70.7,81.0,76.0
20160203013000,352.5,319.6,30.2222,42,82.6,100,70.6,81.0,76.0
20160203014500,352.5,319.6,30.2222,42,88.1,100,70.5,81.0,76.0
20160203020000,352.5,336.05,31.7778,42,95.9,100,70.6,81.0,76.0
20160203021500,352.5,324.3,30.6667,42,80.7,100,70.7,81.0,76.0
20160203023000,352.5,331.35,31.3333,42,95.3,100,70.7,81.0,76.0
20160203024500,352.5,331.35,31.3333,43,95.3,100,70.7,81.0,76.0
20160203030000,352.5,331.35,31.3333,43,88.1,100,70.8,81.0,76.0
20160203031500,352.5,331.35,31.3333,43,81.1,100,70.8,81.0,76.0
20160203033000,352.5,336.05,31.7778,43,91.1,100,70.8,81.0,76.0
20160203034500,352.5,331.35,31.3333,43,84.4,100,70.8,81.0,76.0
20160203040000,352.5,340.75,32.2222,43,91.1,100,70.8,81.0,76.0
20160203041500,352.5,319.6,30.2222,43,91.1,100,70.8,81.0,76.0
20160203043000,352.5,336.05,31.7778,43,81.1,100,70.8,81.0,76.0
20160203044500,352.5,331.35,31.3333,43,91.1,100,70.7,81.0,76.0
20160203050000,352.5,331.35,31.3333,43,86.9,100,70.7,81.0,76.0
20160203051500,352.5,324.3,30.6667,43,83.2,100,70.7,81.0,76.0
20160203053000,352.5,319.6,30.2222,43,92.9,100,70.7,81.0,76.0
20160203054500,352.5,331.35,31.3333,43,95.3,100,70.7,81.0,76.0
20160203060000,352.5,319.6,30.2222,43,80.2,100,70.7,81.0,76.0
20160203061500,352.5,336.05,31.7778,43,82.3,100,70.6,81.0,76.0
20160203063000,352.5,336.05,31.7778,43,84.4,100,70.5,81.0,76.0
20160203064500,352.5,345.45,32.6667,43,85.6,100,70.5,81.0,76.0
20160203070000,352.5,336.05,31.7778,43,83.1,100,70.5,81.0,76.0
20160203071500,352.5,340.75,32.2222,43,88.0,100,70.4,81.0,76.0
20160203073000,352.5,336.05,31.7778,43,91.9,100,70.4,81.0,76.0
20160203074500,352.5,331.35,31.3333,43,79.7,100,70.4,81.0,76.0
20160203080000,352.5,324.3,30.6667,43,82.6,100,70.4,81.0,76.0
20160203081500,352.5,324.3,30.6667,43,88.6,100,70.3,81.0,76.0
20160203083000,352.5,336.05,31.7778,43,83.7,100,70.4,81.0,76.0
20160203084500,352.5,336.05,31.7778,43,81.1,100,70.3,81.0,76.0
20160203090000,352.5,336.05,31.7778,43,85.6,100,70.3,81.0,76.0
20160203091500,352.5,331.35,31.3333,43,82.5,100,70.3,81.0,76.0
20160203093000,352.5,336.05,31.7778,43,80.7,100,70.3,81.0,76.0
20160203094500,352.5,340.75,32.2222,43,85.6,100,70.2,81.0,76.0
20160203100000,352.5,340.75,32.2222,43,85.6,100,70.9,81.0,76.0
20160203101500,352.5,340.75,32.2222,43,82.5,100,71.3,81.0,76.0
20160203103000,352.5,336.05,31.7778,43,81.0,100,71.7,81.0,76.0
20160203104500,352.5,336.05,31.7778,43,81.0,100,71.8,81.0,76.0
20160203110000,352.5,336.05,31.7778,43,88.6,100,71.6,81.0,76.0
20160203111500,352.5,331.35,31.3333,43,80.7,100,71.2,81.0,76.0
20160203113000,352.5,340.75,32.2222,43,82.1,100,71.0,81.0,76.0
20160203114500,352.5,345.45,32.6667,43,86.1,100,70.9,81.0,76.0
20160203120000,352.5,336.05,31.7778,43,83.5,100,70.9,81.0,76.0
20160203121500,352.5,336.05,31.7778,43,82.2,100,70.8,81.0,76.0
20160203123000,352.5,324.3,30.6667,43,88.6,100,70.8,81.0,76.0
20160203124500,352.5,336.05,31.7778,43,83.7,100,70.8,81.0,76.0
20160203130000,352.5,336.05,31.7778,43,81.1,100,70.8,81.0,76.0
20160203131500,352.5,336.05,31.7778,43,82.1,100,70.8,81.0,76.0
20160203133000,352.5,336.05,31.7778,43,88.6,100,70.7,81.0,76.0
20160203134500,352.5,331.35,31.3333,43,82.1,100,70.7,81.0,76.0
20160203140000,352.5,340.75,32.2222,43,85.7,100,71.6,81.0,76.0
20160203141500,352.5,331.35,31.3333,43,89.6,100,71.8,81.0,76.0
20160203143000,352.5,331.35,31.3333,43,85.6,100,71.5,81.0,76.0
20160203144500,352.5,324.3,30.6667,43,83.8,100,71.3,76.4,73.4
20160203150000,352.5,319.6,30.2222,43,86.8,100,71.2,76.4,73.4
20160203151500,352.5,324.3,30.6667,43,86.8,100,71.2,76.4,73.4
20160203153000,352.5,331.35,31.3333,43,84.3,100,71.1,76.4,73.4
20160203154500,352.5,331.35,31.3333,43,84.3,100,71.0,76.4,73.4
20160203160000,352.5,324.3,30.6667,43,89.7,100,70.9,76.4,73.4
20160203161500,352.5,331.35,31.3333,43,81.1,100,70.8,76.4,73.4
20160203163000,352.5,331.35,31.3333,43,81.1,100,70.8,76.4,73.4
20160203164500,352.5,331.35,31.3333,43,82.6,100,70.8,76.4,73.4
20160203170000,352.5,324.3,30.6667,43,82.6,100,70.8,76.4,73.4
20160203171500,352.5,336.05,31.7778,43,85.0,100,70.8,76.4,73.4
20160203173000,352.5,331.35,31.3333,43,85.0,100,70.8,76.4,73.4
20160203174500,352.5,336.05,31.7778,43,85.0,100,70.8,76.4,73.4
20160203180000,352.5,331.35,31.3333,43,80.6,100,70.8,76.4,73.4
20160203181500,352.5,331.35,31.3333,43,78.3,100,70.9,76.4,73.4
20160203183000,352.5,336.05,31.7778,43,79.2,100,71.0,76.4,73.4
20160203184500,352.5,336.05,31.7778,43,79.2,100,70.9,76.4,73.4
20160203190000,352.5,345.45,32.6667,43,79.2,100,71.0,76.4,73.4
20160203191500,352.5,345.45,32.6667,43,82.2,100,71.1,76.4,73.4
20160203193000,352.5,324.3,30.6667,43,84.9,100,71.2,76.4,73.4
20160203194500,352.5,324.3,30.6667,43,84.9,100,70.8,76.4,73.4
20160203200000,352.5,324.3,30.6667,43,83.8,100,70.7,76.4,73.4
20160203201500,352.5,324.3,30.6667,43,81.6,100,70.4,76.4,73.4
20160203203000,352.5,331.35,31.3333,43,81.6,100,70.3,76.4,73.4
20160203204500,352.5,324.3,30.6667,43,88.0,100,70.2,76.4,73.4
20160203210000,352.5,336.05,31.7778,43,97.8,100,70.0,76.4,73.4
20160203211500,352.5,331.35,31.3333,43,84.7,100,69.9,76.4,73.4
20160203213000,352.5,331.35,31.3333,43,85.6,100,70.0,76.4,73.4
20160203214500,352.5,336.05,31.7778,43,86.8,100,70.2,76.4,73.4
20160203220000,352.5,331.35,31.3333,43,83.1,100,70.2,76.4,73.4
20160203221500,352.5,336.05,31.7778,43,80.6,100,70.0,76.4,73.4
20160203223000,352.5,340.75,32.2222,43,80.6,100,70.0,76.4,73.4
20160203224500,352.5,336.05,31.7778,43,80.6,100,70.1,76.4,73.4
20160203230000,352.5,336.05,31.7778,43,80.6,100,70.0,76.4,73.4
20160203231500,352.5,336.05,31.7778,43,82.1,100,70.0,76.4,73.4
20160203233000,352.5,336.05,31.7778,43,84.4,100,70.0,76.4,73.4
20160203234500,352.5,345.45,32.6667,43,84.4,100,69.8,76.3,73.3
20160204000000,352.5,357.2,33.7778,43,84.4,100,69.6,76.4,73.4
20160204001500,352.5,336.05,31.7778,43,85.6,100,69.4,76.4,73.4
20160204003000,352.5,340.75,32.2222,43,87.8,100,69.3,76.4,73.4
20160204004500,352.5,340.75,32.2222,43,95.3,100,69.2,76.4,73.4
20160204010000,352.5,340.75,32.2222,43,86.9,100,69.2,76.4,73.4
20160204011500,352.5,340.75,32.2222,43,82.6,100,69.2,76.4,73.4
20160204013000,352.5,340.75,32.2222,43,82.6,100,69.1,76.4,73.4
20160204014500,352.5,350.15,33.1111,43,84.3,100,69.1,76.4,73.4
20160204020000,352.5,345.45,32.6667,43,85.6,100,69.0,76.4,73.4
20160204021500,352.5,350.15,33.1111,43,86.8,100,68.9,76.4,73.4
20160204023000,352.5,350.15,33.1111,43,86.8,100,68.9,76.4,73.4
20160204024500,352.5,350.15,33.1111,43,79.2,100,68.8,76.4,73.4
20160204030000,352.5,345.45,32.6667,43,87.4,100,68.8,76.4,73.4
20160204031500,352.5,350.15,33.1111,43,94.1,100,68.8,76.4,73.4
20160204033000,352.5,359.55,34.0,43,92.4,100,68.9,76.4,73.4
20160204034500,352.5,368.95,34.8889,43,80.7,100,68.9,76.4,73.4
20160204040000,352.5,357.2,33.7778,43,78.4,100,68.9,76.4,73.4
20160204041500,352.5,357.2,33.7778,43,79.3,100,68.9,76.4,73.4
20160204043000,352.5,357.2,33.7778,43,79.3,100,68.9,76.4,73.4
20160204044500,352.5,357.2,33.7778,43,79.3,100,68.9,76.4,73.4
20160204050000,352.5,357.2,33.7778,43,81.1,100,68.9,76.4,73.4
20160204051500,352.5,357.2,33.7778,43,84.3,100,68.8,76.4,73.4
20160204053000,352.5,357.2,33.7778,43,91.1,100,68.8,76.4,73.4
20160204054500,352.5,357.2,33.7778,43,92.9,100,68.8,76.4,73.4
20160204060000,352.5,340.75,32.2222,43,82.6,100,68.9,76.4,73.4
20160204061500,352.5,350.15,33.1111,43,79.6,100,68.8,76.4,73.4
20160204063000,352.5,357.2,33.7778,43,79.6,100,68.8,76.4,73.4
20160204064500,352.5,350.15,33.1111,43,79.6,100,68.8,76.4,73.4
20160204070000,352.5,350.15,33.1111,43,82.0,100,68.9,76.4,73.4
20160204071500,352.5,357.2,33.7778,43,83.1,100,68.8,76.4,73.4
20160204073000,352.5,350.15,33.1111,43,81.5,100,68.9,76.4,73.4
20160204074500,352.5,350.15,33.1111,43,81.5,100,68.9,76.4,73.4
20160204080000,352.5,350.15,33.1111,43,76.8,100,69.0,76.4,73.4
20160204081500,352.5,340.75,32.2222,43,79.2,100,69.1,76.4,73.4
20160204083000,352.5,350.15,33.1111,43,79.2,100,69.2,76.4,73.4
20160204084500,352.5,345.45,32.6667,43,79.2,100,69.2,76.4,73.4
20160204090000,352.5,350.15,33.1111,43,83.7,100,69.3,76.4,73.4
20160204091500,352.5,340.75,32.2222,43,81.6,100,69.3,76.4,73.4
20160204093000,352.5,350.15,33.1111,43,79.7,100,69.4,76.4,73.4
20160204094500,352.5,350.15,33.1111,43,78.2,100,69.4,76.4,73.4
20160204100000,352.5,336.05,31.7778,43,79.2,100,69.4,76.4,73.4
20160204101500,352.5,340.75,32.2222,43,80.7,100,69.5,76.4,73.4
20160204103000,352.5,319.6,30.2222,43,80.7,100,69.7,68.4,65.4
20160204104500,352.5,815.45,77.1111,100,54.7,0,68.8,68.4,65.4
20160204110000,352.5,869.5,82.2222,99,53.9,0,68.1,68.4,65.4
20160204111500,352.5,728.5,68.8889,70,53.9,0,67.9,68.4,65.4
20160204113000,352.5,603.95,57.1111,60,53.9,0,67.8,68.4,65.4
20160204114500,352.5,441.8,41.7778,48,53.9,0,67.7,68.4,65.4
20160204120000,352.5,383.05,36.2222,41,54.7,0,67.7,68.4,65.4
20160204121500,352.5,373.65,35.3333,41,54.7,0,67.8,68.4,65.4
20160204123000,352.5,368.95,34.8889,40,54.7,0,67.8,68.4,65.4
20160204124500,352.5,364.25,34.4444,40,54.7,0,67.8,68.4,65.4
20160204130000,352.5,364.25,34.4444,40,54.7,0,67.9,68.4,65.4
20160204131500,352.5,378.35,35.7778,40,54.7,0,67.9,68.4,65.4
20160204133000,352.5,364.25,34.4444,40,54.7,0,67.9,68.4,65.4
20160204134500,352.5,368.95,34.8889,40,54.7,0,68.0,68.4,65.4
20160204140000,352.5,373.65,35.3333,40,54.7,0,68.1,68.4,65.4
20160204141500,352.5,373.65,35.3333,40,54.7,0,68.1,68.4,65.4
20160204143000,352.5,364.25,34.4444,39,54.7,0,68.1,68.4,65.4
20160204144500,352.5,364.25,34.4444,39,54.7,0,68.1,68.4,65.4
20160204150000,352.5,359.55,34.0,39,54.7,0,68.2,68.4,65.4
20160204151500,352.5,378.35,35.7778,39,54.7,0,68.2,68.4,65.4
20160204153000,352.5,368.95,34.8889,39,54.7,0,68.2,68.4,65.4
20160204154500,352.5,368.95,34.8889,39,54.7,0,68.2,68.2,65.2
20160204160000,352.5,373.65,35.3333,39,54.7,0,68.2,68.0,64.9
20160204161500,352.5,368.95,34.8889,39,54.7,0,68.1,68.0,64.9
20160204163000,352.5,364.25,34.4444,39,54.7,0,68.1,68.0,64.9
20160204164500,352.5,364.25,34.4444,39,54.7,0,68.1,68.0,64.9
20160204170000,352.5,373.65,35.3333,39,54.7,0,68.1,68.0,64.9
20160204171500,352.5,368.95,34.8889,39,54.7,0,68.1,68.0,64.8
20160204173000,352.5,378.35,35.7778,39,54.7,0,68.0,68.0,64.9
20160204174500,352.5,378.35,35.7778,39,54.7,0,67.9,68.0,64.9
20160204180000,352.5,359.55,34.0,39,54.7,0,67.8,68.0,64.9
20160204181500,352.5,368.95,34.8889,39,54.7,0,67.7,68.0,64.9
20160204183000,352.5,368.95,34.8889,39,53.9,0,67.7,68.0,64.9
20160204184500,352.5,368.95,34.8889,39,53.9,0,67.7,68.0,64.9
20160204190000,352.5,378.35,35.7778,39,53.9,0,67.7,68.0,64.9
20160204191500,352.5,387.75,36.6667,39,53.9,0,67.6,68.0,64.9
20160204193000,352.5,387.75,36.6667,39,53.9,0,67.7,68.0,64.9
20160204194500,352.5,373.65,35.3333,39,54.7,0,67.7,68.0,64.9
20160204200000,352.5,373.65,35.3333,39,53.9,0,67.7,68.0,64.9
20160204201500,352.5,378.35,35.7778,39,53.9,0,67.7,68.0,64.9
20160204203000,352.5,373.65,35.3333,39,53.9,0,67.7,68.0,64.9
20160204204500,352.5,378.35,35.7778,39,53.9,0,67.8,68.0,64.9
20160204210000,352.5,368.95,34.8889,39,53.9,0,68.0,68.0,64.9
20160204211500,352.5,373.65,35.3333,39,53.9,0,68.1,68.0,64.9
20160204213000,352.5,364.25,34.4444,39,53.9,0,68.2,68.0,64.9
20160204214500,352.5,425.35,40.2222,45,53.9,0,68.4,68.0,64.9
20160204220000,352.5,528.75,50.0,55,53.9,0,68.3,68.0,64.9
20160204221500,352.5,502.9,47.5556,53,53.9,0,68.2,68.0,64.9
20160204223000,352.5,517.0,48.8889,53,53.9,0,68.1,68.0,64.9
20160204224500,352.5,509.95,48.2222,53,53.9,0,68.0,68.0,64.9
20160204230000,352.5,509.95,48.2222,53,53.9,0,67.9,68.0,64.9
20160204231500,352.5,500.55,47.3333,53,53.9,0,67.9,68.0,64.9
20160204233000,352.5,493.5,46.6667,52,53.9,0,67.7,68.0,64.9
20160204234500,352.5,418.3,39.5556,45,53.9,0,67.6,68.0,64.9
20160205000000,352.5,378.35,35.7778,40,53.9,0,67.6,68.0,64.9
20160205001500,352.5,368.95,34.8889,38,53.9,0,67.7,68.0,64.9
20160205003000,352.5,373.65,35.3333,38,53.9,0,67.9,68.0,64.9
20160205004500,352.5,378.35,35.7778,38,53.9,0,68.2,68.0,64.9
20160205010000,352.5,373.65,35.3333,39,53.9,0,68.1,69.9,66.9
20160205011500,352.5,387.75,36.6667,38,53.9,0,68.2,69.9,66.9
20160205013000,352.5,387.75,36.6667,38,53.9,0,68.2,69.9,66.9
20160205014500,352.5,378.35,35.7778,38,53.9,0,68.1,69.9,66.9
20160205020000,352.5,392.45,37.1111,38,53.9,0,68.2,69.9,66.9
20160205021500,352.5,373.65,35.3333,37,53.9,0,68.3,69.9,66.9
20160205023000,352.5,373.65,35.3333,37,53.1,0,67.9,69.9,66.9
20160205024500,352.5,383.05,36.2222,37,54.2,0,67.9,69.9,66.9
20160205030000,352.5,378.35,35.7778,37,53.6,0,67.9,69.9,66.9
20160205031500,352.5,378.35,35.7778,37,53.6,0,67.9,69.9,66.9
20160205033000,352.5,383.05,36.2222,37,54.3,0,67.9,69.9,66.9
20160205034500,352.5,378.35,35.7778,37,53.1,0,67.8,69.9,66.9
20160205040000,352.5,378.35,35.7778,37,53.9,0,67.7,69.9,66.9
20160205041500,352.5,378.35,35.7778,37,53.9,0,67.7,69.9,66.9
20160205043000,352.5,383.05,36.2222,37,53.9,0,67.7,69.9,66.9
20160205044500,352.5,373.65,35.3333,37,53.9,0,67.6,69.9,66.9
20160205050000,352.5,383.05,36.2222,37,53.9,0,67.6,69.9,66.9
20160205051500,352.5,373.65,35.3333,36,53.9,0,67.4,69.9,66.9
20160205053000,352.5,368.95,34.8889,36,53.1,0,67.6,69.9,66.9
20160205054500,352.5,373.65,35.3333,36,53.9,0,67.5,69.9,66.9
20160205060000,352.5,373.65,35.3333,36,53.9,0,68.0,69.9,66.9
20160205061500,352.5,368.95,34.8889,36,53.9,0,67.9,69.9,66.9
20160205063000,352.5,373.65,35.3333,36,53.9,0,67.9,69.9,66.9
20160205064500,352.5,364.25,34.4444,36,53.1,0,67.9,69.9,66.9
20160205070000,352.5,373.65,35.3333,36,54.3,0,67.9,69.9,66.9
20160205071500,352.5,368.95,34.8889,36,53.1,0,67.7,69.9,66.9
20160205073000,352.5,357.2,33.7778,36,53.1,0,67.6,69.9,66.9
20160205074500,352.5,373.65,35.3333,36,53.1,0,67.6,69.9,66.9
20160205080000,352.5,359.55,34.0,36,54.3,0,67.6,69.9,66.9
20160205081500,352.5,359.55,34.0,36,54.3,0,67.7,69.9,66.9
20160205083000,352.5,368.95,34.8889,36,53.5,0,68.0,69.9,66.9
20160205084500,352.5,368.95,34.8889,36,53.5,0,68.1,69.9,66.9
20160205090000,352.5,359.55,34.0,36,53.5,0,67.9,69.9,66.9
20160205091500,352.5,359.55,34.0,36,54.7,0,67.9,69.9,66.9
20160205093000,352.5,364.25,34.4444,36,54.7,0,68.0,69.9,66.9
20160205094500,352.5,368.95,34.8889,36,54.7,0,67.9,69.9,66.9
20160205100000,352.5,364.25,34.4444,36,54.7,0,67.7,69.9,66.9
20160205101500,352.5,357.2,33.7778,36,54.7,0,67.6,69.9,66.9
20160205103000,352.5,357.2,33.7778,36,53.9,0,67.4,69.9,66.9
20160205104500,352.5,368.95,34.8889,36,54.7,0,67.7,69.9,66.9
20160205110000,352.5,357.2,33.7778,36,54.1,0,67.9,69.9,66.9
20160205111500,352.5,364.25,34.4444,36,55.0,0,67.9,69.9,66.9
20160205113000,352.5,364.25,34.4444,36,53.9,0,68.1,69.9,66.9
20160205114500,352.5,357.2,33.7778,36,54.7,0,67.9,69.9,66.9
20160205120000,352.5,364.25,34.4444,36,54.7,0,68.0,69.9,66.9
20160205121500,352.5,359.55,34.0,36,54.7,0,67.9,69.9,66.9
20160205123000,352.5,345.45,32.6667,36,54.7,0,68.2,69.9,66.9
20160205124500,352.5,364.25,34.4444,36,54.7,0,68.3,69.9,66.9
20160205130000,352.5,350.15,33.1111,36,54.7,0,68.2,69.9,66.9
20160205131500,352.5,357.2,33.7778,36,54.7,0,68.2,69.9,66.9
20160205133000,352.5,364.25,34.4444,36,54.7,0,68.7,69.9,66.9
20160205134500,352.5,357.2,33.7778,36,54.7,0,68.7,69.9,66.9
20160205140000,352.5,357.2,33.7778,36,54.7,0,68.9,69.9,66.9
20160205141500,352.5,397.15,37.5556,43,54.7,0,69.1,70.0,67.0
20160205143000,352.5,413.6,39.1111,46,54.7,0,69.0,70.1,67.1
20160205144500,352.5,373.65,35.3333,41,54.7,0,69.0,70.4,67.4
20160205150000,352.5,387.75,36.6667,41,54.7,0,68.8,70.4,67.4
20160205151500,352.5,392.45,37.1111,41,54.7,0,68.7,70.4,67.4
20160205153000,352.5,408.9,38.6667,44,54.7,0,68.8,70.0,67.0
20160205154500,352.5,392.45,37.1111,42,54.7,0,68.6,70.4,67.4
20160205160000,352.5,368.95,34.8889,42,54.7,0,68.4,70.4,67.4
20160205161500,352.5,373.65,35.3333,41,54.7,0,68.6,70.4,67.4
20160205163000,352.5,373.65,35.3333,41,54.7,0,68.5,70.4,67.4
20160205164500,352.5,418.3,39.5556,46,54.7,0,68.7,70.0,67.0
20160205170000,352.5,392.45,37.1111,43,54.7,0,68.9,70.0,67.0
20160205171500,352.5,404.2,38.2222,45,54.7,0,69.1,70.0,67.0
20160205173000,352.5,387.75,36.6667,43,54.7,0,69.2,70.4,67.4
20160205174500,352.5,364.25,34.4444,42,54.7,0,69.1,70.4,67.4
20160205180000,352.5,383.05,36.2222,42,53.9,0,69.1,70.4,67.4
20160205181500,352.5,373.65,35.3333,42,53.9,0,69.3,70.4,67.4
20160205183000,352.5,373.65,35.3333,42,53.9,0,69.2,70.4,67.4
20160205184500,352.5,373.65,35.3333,42,53.9,0,69.2,70.4,67.4
20160205190000,352.5,364.25,34.4444,41,53.9,0,69.3,70.4,67.4
20160205191500,352.5,368.95,34.8889,40,53.9,0,68.9,70.4,67.4
20160205193000,352.5,378.35,35.7778,40,54.6,0,68.7,70.4,67.4
20160205194500,352.5,368.95,34.8889,40,53.9,0,69.1,70.4,67.4
20160205200000,352.5,418.3,39.5556,46,53.9,0,69.1,70.0,67.0
20160205201500,352.5,373.65,35.3333,43,53.9,0,69.3,70.4,67.4
20160205203000,352.5,383.05,36.2222,41,53.9,0,68.9,70.4,67.4
20160205204500,352.5,387.75,36.6667,41,53.9,0,68.6,70.4,67.4
20160205210000,352.5,399.5,37.7778,44,53.9,0,68.3,70.0,67.0
20160205211500,352.5,378.35,35.7778,41,53.9,0,68.2,70.4,67.4
20160205213000,352.5,364.25,34.4444,41,53.9,0,68.1,70.4,67.4
20160205214500,352.5,383.05,36.2222,41,54.7,0,67.9,70.0,67.0
20160205220000,352.5,387.75,36.6667,42,54.7,0,67.8,70.4,67.4
20160205221500,352.5,397.15,37.5556,41,54.7,0,67.8,70.4,67.4
20160205223000,352.5,387.75,36.6667,41,53.9,0,68.1,70.4,67.4
20160205224500,352.5,378.35,35.7778,40,53.9,0,68.3,70.4,67.4
20160205230000,352.5,383.05,36.2222,39,53.9,0,68.4,70.4,67.4
20160205231500,352.5,408.9,38.6667,45,53.9,0,68.7,70.0,67.0
20160205233000,352.5,350.15,33.1111,40,53.9,0,68.6,70.0,67.0
20160205234500,352.5,378.35,35.7778,40,53.9,0,68.6,70.0,67.0
20160206000000,352.5,378.35,35.7778,39,53.9,0,68.7,70.0,67.0
20160206001500,352.5,364.25,34.4444,39,53.9,0,68.4,70.0,67.0
20160206003000,352.5,378.35,35.7778,39,53.9,0,68.3,70.0,67.0
20160206004500,352.5,387.75,36.6667,39,53.9,0,68.1,70.0,67.0
20160206010000,352.5,373.65,35.3333,39,53.9,0,68.1,70.4,67.4
20160206011500,352.5,646.25,61.1111,71,53.9,0,67.8,70.4,67.4
20160206013000,352.5,387.75,36.6667,50,53.9,0,67.7,70.4,67.4
20160206014500,352.5,397.15,37.5556,52,53.9,0,67.7,70.0,67.0
20160206020000,352.5,373.65,35.3333,49,53.9,0,67.7,70.0,67.0
20160206021500,352.5,392.45,37.1111,49,53.9,0,67.7,70.0,67.0
20160206023000,352.5,373.65,35.3333,50,53.1,0,67.7,70.0,67.0
20160206024500,352.5,387.75,36.6667,50,53.1,0,67.7,70.0,67.0
20160206030000,352.5,383.05,36.2222,50,53.9,0,67.6,70.0,67.0
20160206031500,352.5,383.05,36.2222,49,53.9,0,67.6,70.0,67.0
20160206033000,352.5,387.75,36.6667,49,53.9,0,67.6,70.0,67.0
20160206034500,352.5,392.45,37.1111,51,53.9,0,67.5,70.0,67.0
20160206040000,352.5,378.35,35.7778,49,53.9,0,67.4,70.0,67.0
20160206041500,352.5,378.35,35.7778,48,53.9,0,67.4,70.0,67.0
20160206043000,352.5,368.95,34.8889,48,53.9,0,67.3,70.0,67.0
20160206044500,352.5,373.65,35.3333,48,53.9,0,67.3,70.0,67.0
20160206050000,352.5,373.65,35.3333,47,53.9,0,67.2,70.0,67.0
20160206051500,352.5,378.35,35.7778,47,53.1,0,67.2,70.0,67.0
20160206053000,352.5,364.25,34.4444,47,54.3,0,67.1,70.0,67.0
20160206054500,352.5,364.25,34.4444,47,54.3,0,67.0,70.0,67.0
20160206060000,352.5,383.05,36.2222,47,54.3,0,67.2,70.0,67.0
20160206061500,352.5,368.95,34.8889,47,54.3,0,67.1,70.0,67.0
20160206063000,352.5,387.75,36.6667,47,54.3,0,67.1,70.0,67.0
20160206064500,352.5,368.95,34.8889,47,53.5,0,67.0,70.0,67.0
20160206070000,352.5,378.35,35.7778,47,53.5,0,66.9,70.0,67.0
20160206071500,352.5,378.35,35.7778,47,53.5,0,66.9,70.0,67.0
20160206073000,352.5,383.05,36.2222,47,54.3,0,66.9,70.0,67.0
20160206074500,352.5,350.15,33.1111,47,53.5,0,66.9,70.0,67.0
20160206080000,352.5,364.25,34.4444,47,53.5,0,66.9,70.0,67.0
20160206081500,352.5,364.25,34.4444,47,54.3,0,67.3,70.0,67.0
20160206083000,352.5,364.25,34.4444,47,54.3,0,67.4,70.0,67.0
20160206084500,352.5,387.75,36.6667,51,54.3,0,67.6,70.0,67.0
20160206090000,352.5,383.05,36.2222,50,54.3,0,67.5,70.0,67.0
20160206091500,352.5,359.55,34.0,48,54.3,0,67.6,70.0,67.0
20160206093000,352.5,387.75,36.6667,48,53.7,0,67.7,70.0,67.0
20160206094500,352.5,387.75,36.6667,48,54.7,0,67.7,70.0,67.0
20160206100000,352.5,359.55,34.0,48,53.9,0,67.6,70.0,67.0
20160206101500,352.5,387.75,36.6667,51,54.7,0,67.7,70.0,67.0
20160206103000,352.5,392.45,37.1111,49,53.9,0,67.6,70.0,67.0
20160206104500,352.5,378.35,35.7778,49,54.7,0,67.7,70.0,67.0
20160206110000,352.5,378.35,35.7778,49,79.2,100,68.1,73.5,70.5
20160206111500,352.5,383.05,36.2222,48,80.6,100,68.3,73.5,70.5
20160206113000,352.5,368.95,34.8889,48,79.6,100,68.6,73.5,70.5
20160206114500,352.5,383.05,36.2222,48,79.6,100,68.7,73.5,70.5
20160206120000,352.5,383.05,36.2222,48,74.8,100,69.1,73.5,70.5
20160206121500,352.5,364.25,34.4444,48,74.8,100,69.5,73.5,70.5
20160206123000,352.5,359.55,34.0,48,72.9,100,69.4,73.5,70.5
20160206124500,352.5,364.25,34.4444,48,75.4,100,69.3,73.2,70.2
20160206130000,352.5,378.35,35.7778,48,73.0,100,69.4,73.5,70.5
20160206131500,352.5,340.75,32.2222,48,75.8,100,69.4,73.5,70.5
20160206133000,352.5,373.65,35.3333,48,77.7,100,69.6,73.5,70.5
20160206134500,352.5,378.35,35.7778,48,77.7,100,69.8,73.5,70.5
20160206140000,352.5,350.15,33.1111,48,73.8,100,69.8,73.5,70.5
20160206141500,352.5,359.55,34.0,48,73.8,100,69.8,73.5,70.5
20160206143000,352.5,359.55,34.0,48,75.9,100,70.0,73.5,70.5
20160206144500,352.5,378.35,35.7778,48,75.9,100,70.4,73.5,70.5
20160206150000,352.5,364.25,34.4444,48,80.2,100,70.5,73.5,70.5
20160206151500,352.5,350.15,33.1111,48,80.2,100,70.7,73.5,70.5
20160206153000,352.5,364.25,34.4444,48,55.6,0,70.8,73.5,70.5
20160206154500,352.5,357.2,33.7778,48,55.6,0,70.9,73.5,70.5
20160206160000,352.5,357.2,33.7778,48,54.7,0,70.8,73.5,70.5
20160206161500,352.5,350.15,33.1111,48,54.7,0,70.5,73.5,70.5
20160206163000,352.5,364.25,34.4444,48,54.7,0,70.3,73.5,70.5
20160206164500,352.5,350.15,33.1111,48,54.7,100,69.9,73.5,70.5
20160206170000,352.5,345.45,32.6667,48,61.5,100,69.7,73.5,70.5
20160206171500,352.5,373.65,35.3333,48,67.7,100,70.1,73.5,70.5
20160206173000,352.5,357.2,33.7778,48,66.7,100,70.4,73.5,70.5
20160206174500,352.5,357.2,33.7778,48,64.9,100,70.3,73.5,70.5
20160206180000,352.5,364.25,34.4444,48,68.7,100,70.0,73.5,70.5
20160206181500,352.5,350.15,33.1111,48,75.9,100,70.0,73.5,70.5
20160206183000,352.5,364.25,34.4444,48,75.9,100,70.1,73.5,70.5
20160206184500,352.5,357.2,33.7778,48,77.8,100,70.2,73.5,70.5
20160206190000,352.5,340.75,32.2222,48,80.1,100,70.2,73.5,70.5
20160206191500,352.5,357.2,33.7778,48,78.7,100,70.2,73.5,70.5
20160206193000,352.5,364.25,34.4444,48,76.8,100,70.6,73.5,70.5
20160206194500,352.5,350.15,33.1111,48,75.3,100,70.7,73.5,70.5
20160206200000,352.5,336.05,31.7778,48,55.6,0,70.5,73.5,70.5
20160206201500,352.5,368.95,34.8889,48,53.9,100,70.2,73.5,70.5
20160206203000,352.5,345.45,32.6667,48,54.7,100,69.8,73.5,70.5
20160206204500,352.5,357.2,33.7778,48,63.6,100,69.6,73.5,70.5
20160206210000,352.5,368.95,34.8889,48,78.4,100,69.8,73.5,70.5
20160206211500,352.5,364.25,34.4444,48,76.8,100,69.9,73.5,70.5
20160206213000,352.5,368.95,34.8889,48,75.3,100,70.0,73.5,70.5
20160206214500,352.5,368.95,34.8889,48,75.3,100,70.0,73.5,70.5
20160206220000,352.5,368.95,34.8889,48,75.3,100,70.2,73.5,70.5
20160206221500,352.5,359.55,34.0,48,77.8,100,70.2,73.5,70.5
20160206223000,352.5,364.25,34.4444,48,77.8,100,70.1,73.5,70.5
20160206224500,352.5,373.65,35.3333,48,81.1,100,70.1,73.5,70.5
20160206230000,352.5,357.2,33.7778,48,82.0,100,70.2,73.5,70.5
20160206231500,352.5,357.2,33.7778,48,82.0,100,70.0,73.5,70.5
20160206233000,352.5,364.25,34.4444,48,84.3,100,70.0,73.5,70.5
20160206234500,352.5,357.2,33.7778,48,78.2,100,70.0,73.5,70.5
20160207000000,352.5,373.65,35.3333,48,78.2,100,70.0,73.5,70.5
20160207001500,352.5,373.65,35.3333,48,79.7,100,70.0,73.5,70.5
20160207003000,352.5,359.55,34.0,48,83.2,100,70.0,73.5,70.5
20160207004500,352.5,364.25,34.4444,48,80.3,100,70.0,73.5,70.5
20160207010000,352.5,368.95,34.8889,48,82.2,100,70.0,73.5,70.5
20160207011500,352.5,350.15,33.1111,48,82.2,100,70.0,73.5,70.5
20160207013000,352.5,383.05,36.2222,48,82.2,100,70.0,73.5,70.5
20160207014500,352.5,378.35,35.7778,48,82.2,100,69.9,73.5,70.5
20160207020000,352.5,350.15,33.1111,48,77.3,100,69.8,73.5,70.5
20160207021500,352.5,373.65,35.3333,48,78.7,100,69.8,73.5,70.5
20160207023000,352.5,350.15,33.1111,48,77.8,100,70.1,73.5,70.5
20160207024500,352.5,364.25,34.4444,48,80.7,100,70.5,73.5,70.5
20160207030000,352.5,359.55,34.0,48,62.1,0,70.7,73.5,70.5
20160207031500,352.5,368.95,34.8889,48,54.3,100,70.2,73.9,70.9
20160207033000,352.5,383.05,36.2222,48,55.1,100,70.3,73.9,70.9
20160207034500,352.5,364.25,34.4444,48,74.2,100,69.8,73.9,70.9
20160207040000,352.5,378.35,35.7778,48,77.4,100,69.7,73.9,70.9
20160207041500,352.5,359.55,34.0,48,79.4,100,69.7,73.9,70.9
20160207043000,352.5,373.65,35.3333,48,82.0,100,69.6,73.9,70.9
20160207044500,352.5,364.25,34.4444,48,82.0,100,69.4,73.9,70.9
20160207050000,352.5,368.95,34.8889,48,82.0,100,69.3,73.9,70.9
20160207051500,352.5,383.05,36.2222,48,80.6,100,69.3,73.9,70.9
20160207053000,352.5,364.25,34.4444,48,82.0,100,69.2,73.9,70.9
20160207054500,352.5,368.95,34.8889,48,76.4,100,69.1,73.9,70.9
20160207060000,352.5,368.95,34.8889,48,77.3,100,69.1,73.9,70.9
20160207061500,352.5,392.45,37.1111,47,80.1,100,69.2,73.9,70.9
20160207063000,352.5,383.05,36.2222,46,82.5,100,69.0,73.9,70.9
20160207064500,352.5,359.55,34.0,46,81.5,100,68.9,73.9,70.9
20160207070000,352.5,359.55,34.0,46,82.5,100,68.9,73.9,70.9
20160207071500,352.5,368.95,34.8889,46,81.1,100,68.8,73.9,70.9
20160207073000,352.5,357.2,33.7778,46,79.0,100,68.7,73.9,70.9
20160207074500,352.5,364.25,34.4444,46,77.8,100,68.7,73.9,70.9
20160207080000,352.5,364.25,34.4444,46,78.9,100,68.7,73.9,70.9
20160207081500,352.5,357.2,33.7778,46,77.7,100,68.7,73.9,70.9
20160207083000,352.5,364.25,34.4444,46,81.1,100,68.7,73.9,70.9
20160207084500,352.5,357.2,33.7778,46,81.1,100,68.7,73.9,70.9
20160207090000,352.5,869.5,82.2222,100,55.1,0,68.6,68.9,65.9
20160207091500,352.5,665.05,62.8889,65,53.9,0,67.8,68.9,65.9
20160207093000,352.5,387.75,36.6667,43,53.9,0,67.7,69.4,66.4
20160207094500,352.5,364.25,34.4444,42,53.9,0,67.6,69.9,66.9
20160207100000,352.5,383.05,36.2222,43,53.9,0,67.6,69.9,66.9
20160207101500,352.5,378.35,35.7778,43,54.7,0,67.6,69.9,66.9
20160207103000,352.5,392.45,37.1111,43,53.9,0,67.6,69.9,66.9
20160207104500,352.5,378.35,35.7778,43,54.7,0,67.8,69.9,66.9
20160207110000,352.5,373.65,35.3333,43,54.7,0,67.9,69.9,66.9
20160207111500,352.5,373.65,35.3333,43,54.7,0,68.1,69.9,66.9
20160207113000,352.5,373.65,35.3333,43,54.7,0,68.1,69.9,66.9
20160207114500,352.5,383.05,36.2222,43,54.7,0,68.1,70.4,67.4
20160207120000,352.5,378.35,35.7778,43,54.7,0,68.2,70.0,67.0
20160207121500,352.5,359.55,34.0,43,54.7,0,68.4,70.0,67.0
20160207123000,352.5,378.35,35.7778,43,54.7,0,68.4,70.0,67.0
20160207124500,352.5,373.65,35.3333,43,54.7,0,68.6,70.4,67.4
20160207130000,352.5,368.95,34.8889,42,54.7,0,68.8,70.4,67.4
20160207131500,352.5,368.95,34.8889,42,54.7,0,69.0,70.4,67.4
20160207133000,352.5,359.55,34.0,42,54.7,0,68.9,70.3,67.3
20160207134500,352.5,387.75,36.6667,44,54.7,0,69.1,70.0,67.0
20160207140000,352.5,418.3,39.5556,46,54.7,0,68.9,70.0,67.0
20160207141500,352.5,392.45,37.1111,44,54.7,0,68.7,70.2,67.2
20160207143000,352.5,364.25,34.4444,44,54.7,0,68.7,70.0,67.0
20160207144500,352.5,359.55,34.0,42,54.7,0,68.6,69.9,66.9
20160207150000,352.5,364.25,34.4444,42,54.7,0,68.5,69.9,66.9
20160207151500,352.5,359.55,34.0,42,54.7,0,68.5,69.9,66.9
20160207153000,352.5,364.25,34.4444,42,54.7,0,68.7,69.9,66.9
20160207154500,352.5,373.65,35.3333,42,54.7,0,69.1,69.9,66.9
20160207160000,352.5,359.55,34.0,42,54.7,0,69.2,69.9,66.9
20160207161500,352.5,359.55,34.0,42,54.7,0,68.9,69.9,66.9
20160207163000,352.5,350.15,33.1111,42,54.7,0,68.9,69.9,66.9
20160207164500,352.5,364.25,34.4444,42,54.7,0,68.8,69.9,66.9
20160207170000,352.5,364.25,34.4444,42,54.7,0,68.8,69.9,66.9
20160207171500,352.5,368.95,34.8889,42,54.7,0,68.8,69.9,66.9
20160207173000,352.5,364.25,34.4444,42,54.7,0,68.8,69.9,66.9
20160207174500,352.5,368.95,34.8889,42,54.7,0,68.8,69.9,66.9
20160207180000,352.5,378.35,35.7778,43,54.0,0,68.7,69.9,66.9
20160207181500,352.5,357.2,33.7778,43,54.7,0,68.6,69.9,66.9
20160207183000,352.5,364.25,34.4444,43,53.9,0,68.6,69.7,66.7
20160207184500,352.5,383.05,36.2222,45,53.9,0,68.6,69.9,66.9
20160207190000,352.5,368.95,34.8889,43,53.9,0,68.8,69.9,66.9
20160207191500,352.5,340.75,32.2222,43,53.9,0,68.8,69.9,66.9
20160207193000,352.5,359.55,34.0,43,53.9,0,68.8,69.9,66.9
20160207194500,352.5,373.65,35.3333,44,53.9,0,68.7,69.9,66.9
20160207200000,352.5,430.05,40.6667,49,53.9,0,68.7,69.9,66.9
20160207201500,352.5,413.6,39.1111,46,53.9,0,68.6,70.0,67.0
20160207203000,352.5,368.95,34.8889,44,53.9,0,68.5,70.0,67.0
20160207204500,352.5,350.15,33.1111,44,53.9,0,68.4,70.1,67.1
20160207210000,352.5,359.55,34.0,43,53.9,0,68.4,70.0,67.0
20160207211500,352.5,368.95,34.8889,44,53.9,0,68.4,69.9,66.9
20160207213000,352.5,364.25,34.4444,43,53.9,0,68.3,69.9,66.9
20160207214500,352.5,387.75,36.6667,44,53.9,0,68.4,69.9,66.9
20160207220000,352.5,378.35,35.7778,43,79.9,100,69.1,78.0,75.0
20160207221500,352.5,359.55,34.0,43,82.6,100,69.8,78.0,75.0
20160207223000,352.5,364.25,34.4444,43,82.6,100,70.0,78.0,75.0
20160207224500,352.5,368.95,34.8889,43,79.1,100,70.2,78.0,75.0
20160207230000,352.5,368.95,34.8889,43,80.1,100,70.0,78.0,75.0
20160207231500,352.5,359.55,34.0,43,78.2,100,69.9,78.0,75.0
20160207233000,352.5,373.65,35.3333,43,78.2,100,69.9,78.0,75.0
20160207234500,352.5,373.65,35.3333,43,78.2,100,69.9,78.0,75.0
20160208000000,352.5,368.95,34.8889,43,79.0,100,69.9,78.0,75.0
20160208001500,352.5,378.35,35.7778,43,82.1,100,70.0,78.0,75.0
20160208003000,352.5,373.65,35.3333,43,82.1,100,69.9,78.0,75.0
20160208004500,352.5,357.2,33.7778,43,82.1,100,70.0,78.0,75.0
20160208010000,352.5,373.65,35.3333,43,78.6,100,70.1,78.0,75.0
20160208011500,352.5,383.05,36.2222,43,81.1,100,70.1,78.0,75.0
20160208013000,352.5,359.55,34.0,43,78.7,100,70.0,78.0,75.0
20160208014500,352.5,373.65,35.3333,43,78.7,100,69.9,78.0,75.0
20160208020000,352.5,373.65,35.3333,43,78.7,100,69.9,78.0,75.0
20160208021500,352.5,357.2,33.7778,43,81.6,100,69.9,78.0,75.0
20160208023000,352.5,378.35,35.7778,43,81.6,100,69.9,78.0,75.0
20160208024500,352.5,368.95,34.8889,43,81.6,100,69.8,78.0,75.0
20160208030000,352.5,357.2,33.7778,43,78.2,100,69.9,78.0,75.0
20160208031500,352.5,364.25,34.4444,43,78.2,100,69.8,78.0,75.0
20160208033000,352.5,364.25,34.4444,43,80.6,100,69.8,78.0,75.0
20160208034500,352.5,383.05,36.2222,43,79.6,100,69.8,78.0,75.0
20160208040000,352.5,359.55,34.0,43,82.0,100,69.8,78.0,75.0
20160208041500,352.5,368.95,34.8889,43,83.2,100,69.8,78.0,75.0
20160208043000,352.5,357.2,33.7778,43,83.2,100,69.8,78.0,75.0
20160208044500,352.5,364.25,34.4444,43,80.1,100,69.7,78.0,75.0
20160208050000,352.5,359.55,34.0,43,80.1,100,69.7,78.0,75.0
20160208051500,352.5,350.15,33.1111,43,77.3,100,69.7,78.0,75.0
20160208053000,352.5,364.25,34.4444,43,79.0,100,69.7,78.0,75.0
20160208054500,352.5,357.2,33.7778,43,79.0,100,69.7,78.0,75.0
20160208060000,352.5,357.2,33.7778,43,79.0,100,69.7,78.0,75.0
20160208061500,352.5,373.65,35.3333,43,80.7,100,69.6,78.0,75.0
20160208063000,352.5,368.95,34.8889,43,80.7,100,69.6,78.0,75.0
20160208064500,352.5,373.65,35.3333,43,80.7,100,69.6,78.0,75.0
20160208070000,352.5,373.65,35.3333,43,78.2,100,69.7,78.0,75.0
20160208071500,352.5,364.25,34.4444,43,76.4,100,69.7,78.0,75.0
20160208073000,352.5,359.55,34.0,43,77.3,100,69.8,78.0,75.0
20160208074500,352.5,373.65,35.3333,43,77.3,100,69.8,78.0,75.0
20160208080000,352.5,364.25,34.4444,43,78.7,100,69.8,78.0,75.0
20160208081500,352.5,359.55,34.0,43,80.2,100,69.9,78.0,75.0
20160208083000,352.5,364.25,34.4444,43,75.5,100,69.9,78.0,75.0
20160208084500,352.5,368.95,34.8889,43,78.2,100,70.0,78.0,75.0
20160208090000,352.5,357.2,33.7778,43,80.7,100,70.0,78.0,75.0
20160208091500,352.5,378.35,35.7778,43,80.7,100,69.9,78.0,75.0
20160208093000,352.5,368.95,34.8889,43,82.0,100,70.3,78.0,75.0
20160208094500,352.5,364.25,34.4444,43,80.1,100,70.7,78.0,75.0
20160208100000,352.5,359.55,34.0,43,75.3,100,70.8,78.0,75.0
20160208101500,352.5,350.15,33.1111,43,88.6,100,71.0,78.0,75.0
20160208103000,352.5,350.15,33.1111,43,92.3,100,71.4,78.0,75.0
20160208104500,352.5,399.5,37.7778,42,92.3,100,71.7,78.0,75.0
20160208110000,352.5,378.35,35.7778,41,94.7,100,71.3,78.0,75.0
20160208111500,352.5,378.35,35.7778,41,94.7,100,71.0,78.0,75.0
20160208113000,352.5,387.75,36.6667,40,95.9,100,70.9,78.0,75.0
20160208114500,352.5,368.95,34.8889,40,90.4,100,70.7,78.0,75.0
20160208120000,352.5,364.25,34.4444,40,88.0,100,70.6,78.0,75.0
20160208121500,352.5,373.65,35.3333,40,86.8,100,70.5,78.0,75.0
20160208123000,352.5,368.95,34.8889,39,86.8,100,70.5,78.0,75.0
20160208124500,352.5,373.65,35.3333,39,94.1,100,70.5,78.0,75.0
20160208130000,352.5,368.95,34.8889,39,86.4,100,70.4,78.0,75.0
20160208131500,352.5,373.65,35.3333,39,93.5,100,70.4,78.0,75.0
20160208133000,352.5,373.65,35.3333,39,97.2,100,70.4,78.0,75.0
20160208134500,352.5,368.95,34.8889,39,79.2,100,70.4,78.0,75.0
20160208140000,352.5,368.95,34.8889,39,80.1,100,70.4,78.0,75.0
20160208141500,352.5,373.65,35.3333,39,77.3,100,70.4,78.0,75.0
20160208143000,352.5,357.2,33.7778,39,74.8,100,70.5,78.0,75.0
20160208144500,352.5,345.45,32.6667,39,78.0,100,70.5,78.0,75.0
20160208150000,352.5,345.45,32.6667,39,86.8,100,70.5,78.0,75.0
20160208151500,352.5,357.2,33.7778,39,95.4,100,70.5,78.0,75.0
20160208153000,352.5,364.25,34.4444,39,95.4,100,70.5,78.0,75.0
20160208154500,352.5,359.55,34.0,39,93.6,100,70.4,78.0,75.0
20160208160000,352.5,359.55,34.0,39,89.9,100,70.5,78.0,75.0
20160208161500,352.5,359.55,34.0,39,95.9,100,70.5,78.0,75.0
20160208163000,352.5,359.55,34.0,39,89.9,100,70.5,78.0,75.0
20160208164500,352.5,364.25,34.4444,39,91.0,100,70.5,78.0,75.0
20160208170000,352.5,359.55,34.0,39,95.9,100,70.8,78.0,75.0
20160208171500,352.5,378.35,35.7778,39,94.2,100,71.0,78.0,75.0
20160208173000,352.5,373.65,35.3333,39,94.2,100,71.0,78.0,75.0
20160208174500,352.5,364.25,34.4444,39,88.7,100,71.0,78.0,75.0
20160208180000,352.5,364.25,34.4444,39,95.9,100,70.9,78.0,75.0
20160208181500,352.5,359.55,34.0,39,95.9,100,70.7,78.0,75.0
20160208183000,352.5,364.25,34.4444,39,95.9,100,70.7,78.0,75.0
20160208184500,352.5,359.55,34.0,39,92.9,100,70.8,78.0,75.0
20160208190000,352.5,364.25,34.4444,39,96.6,100,70.9,78.0,75.0
20160208191500,352.5,359.55,34.0,39,96.6,100,70.8,78.0,75.0
20160208193000,352.5,364.25,34.4444,39,96.6,100,70.5,78.0,75.0
20160208194500,352.5,345.45,32.6667,39,87.5,100,70.4,78.0,75.0
20160208200000,352.5,364.25,34.4444,39,88.7,100,70.3,78.0,75.0
20160208201500,352.5,373.65,35.3333,39,88.7,100,70.2,78.0,75.0
20160208203000,352.5,359.55,34.0,39,88.7,100,70.2,78.0,75.0
20160208204500,352.5,364.25,34.4444,39,91.9,100,70.0,78.0,75.0
20160208210000,352.5,350.15,33.1111,39,96.6,100,70.0,78.0,75.0
20160208211500,352.5,368.95,34.8889,39,95.3,100,69.9,78.0,75.0
20160208213000,352.5,368.95,34.8889,39,96.6,100,69.8,78.0,75.0
20160208214500,352.5,364.25,34.4444,39,94.5,100,69.8,78.0,75.0
20160208220000,352.5,357.2,33.7778,39,94.5,100,69.8,78.0,75.0
20160208221500,352.5,357.2,33.7778,39,93.5,100,70.3,78.0,75.0
20160208223000,352.5,340.75,32.2222,39,93.5,100,70.5,78.0,75.0
20160208224500,352.5,345.45,32.6667,39,92.3,100,70.8,78.0,75.0
20160208230000,352.5,350.15,33.1111,39,91.1,100,71.2,78.0,75.0
20160208231500,352.5,345.45,32.6667,39,89.4,100,71.2,78.0,75.0
20160208233000,352.5,345.45,32.6667,39,85.0,100,71.0,78.0,75.0
20160208234500,352.5,345.45,32.6667,39,91.1,100,71.1,78.0,75.0
20160209000000,352.5,340.75,32.2222,39,92.9,100,71.0,78.0,75.0
20160209001500,352.5,364.25,34.4444,39,92.9,100,71.0,78.0,75.0
20160209003000,352.5,345.45,32.6667,39,91.1,100,71.2,78.0,75.0
20160209004500,352.5,357.2,33.7778,39,84.9,100,71.2,78.0,75.0
20160209010000,352.5,357.2,33.7778,39,93.5,100,70.9,78.0,75.0
20160209011500,352.5,357.2,33.7778,39,93.5,100,70.8,78.0,75.0
20160209013000,352.5,336.05,31.7778,39,93.5,100,70.7,78.0,75.0
20160209014500,352.5,350.15,33.1111,39,91.7,100,70.6,78.0,75.0
20160209020000,352.5,345.45,32.6667,39,84.4,100,70.5,78.0,75.0
20160209021500,352.5,357.2,33.7778,39,94.1,100,70.4,78.0,75.0
20160209023000,352.5,350.15,33.1111,39,91.1,100,70.3,78.0,75.0
20160209024500,352.5,340.75,32.2222,39,91.1,100,70.3,78.0,75.0
20160209030000,352.5,350.15,33.1111,39,85.6,100,70.3,78.0,75.0
20160209031500,352.5,340.75,32.2222,39,94.1,100,70.3,78.0,75.0
20160209033000,352.5,336.05,31.7778,39,92.3,100,70.2,78.0,75.0
20160209034500,352.5,350.15,33.1111,39,91.3,100,70.2,78.0,75.0
20160209040000,352.5,345.45,32.6667,39,91.3,100,70.2,78.0,75.0
20160209041500,352.5,364.25,34.4444,39,85.0,100,70.1,78.0,75.0
20160209043000,352.5,357.2,33.7778,39,92.9,100,70.0,78.0,75.0
20160209044500,352.5,368.95,34.8889,39,91.1,100,70.0,78.0,75.0
20160209050000,352.5,359.55,34.0,39,94.7,100,70.0,78.0,75.0
20160209051500,352.5,345.45,32.6667,39,92.3,100,69.9,78.0,75.0
20160209053000,352.5,359.55,34.0,39,88.6,100,69.9,78.0,75.0
20160209054500,352.5,345.45,32.6667,39,93.5,100,70.0,78.0,75.0
20160209060000,352.5,340.75,32.2222,39,91.3,100,69.9,78.0,75.0
20160209061500,352.5,357.2,33.7778,39,88.7,100,70.0,78.0,75.0
20160209063000,352.5,350.15,33.1111,39,91.7,100,70.0,78.0,75.0
20160209064500,352.5,345.45,32.6667,39,86.2,100,70.0,78.0,75.0
20160209070000,352.5,350.15,33.1111,39,93.5,100,70.0,78.0,75.0
20160209071500,352.5,350.15,33.1111,39,91.1,100,70.0,78.0,75.0
20160209073000,352.5,350.15,33.1111,39,86.1,100,70.1,78.0,75.0
20160209074500,352.5,364.25,34.4444,39,93.5,100,70.0,78.0,75.0
20160209080000,352.5,345.45,32.6667,39,91.1,100,70.2,78.0,75.0
20160209081500,352.5,340.75,32.2222,39,91.1,100,70.3,78.0,75.0
20160209083000,352.5,364.25,34.4444,39,91.1,100,70.3,78.0,75.0
20160209084500,352.5,331.35,31.3333,39,88.6,100,70.5,78.0,75.0
20160209090000,352.5,350.15,33.1111,39,86.2,100,70.5,78.0,75.0
20160209091500,352.5,357.2,33.7778,39,84.9,100,70.6,78.0,75.0
20160209093000,352.5,345.45,32.6667,39,88.1,100,70.7,78.0,75.0
20160209094500,352.5,340.75,32.2222,39,93.6,100,70.8,78.0,75.0
20160209100000,352.5,345.45,32.6667,39,93.6,100,70.9,78.0,75.0
20160209101500,352.5,350.15,33.1111,39,93.6,100,71.0,78.0,75.0
20160209103000,352.5,350.15,33.1111,39,86.2,100,71.1,78.0,75.0
20160209104500,352.5,340.75,32.2222,39,85.0,100,71.3,78.0,75.0
20160209110000,352.5,345.45,32.6667,39,92.3,100,71.7,78.0,75.0
20160209111500,352.5,350.15,33.1111,39,92.3,100,72.2,78.0,75.0
20160209113000,352.5,345.45,32.6667,39,93.5,100,72.3,78.0,75.0
20160209114500,352.5,359.55,34.0,39,93.5,100,72.3,78.0,75.0
20160209120000,352.5,345.45,32.6667,39,89.4,100,72.4,78.0,75.0
20160209121500,352.5,350.15,33.1111,39,89.4,100,73.1,78.0,75.0
20160209123000,352.5,350.15,33.1111,39,92.4,100,72.7,78.0,75.0
20160209124500,352.5,357.2,33.7778,39,94.4,100,73.0,78.0,75.0
20160209130000,352.5,331.35,31.3333,39,94.4,100,73.3,78.0,75.0
20160209131500,352.5,345.45,32.6667,39,91.9,100,73.6,78.0,75.0
20160209133000,352.5,345.45,32.6667,39,86.3,100,73.6,78.0,75.0
20160209134500,352.5,345.45,32.6667,39,90.4,100,73.6,78.0,75.0
20160209140000,352.5,345.45,32.6667,39,92.9,100,73.8,78.0,75.0
20160209141500,352.5,350.15,33.1111,39,85.7,100,73.7,78.0,75.0
20160209143000,352.5,324.3,30.6667,39,93.7,100,73.6,78.0,75.0
20160209144500,352.5,350.15,33.1111,39,85.0,100,73.6,78.0,75.0
20160209150000,352.5,345.45,32.6667,39,92.2,100,74.0,78.0,75.0
20160209151500,352.5,345.45,32.6667,39,87.5,100,73.8,78.0,75.0
20160209153000,352.5,359.55,34.0,39,92.9,100,74.0,78.0,75.0
20160209154500,352.5,324.3,30.6667,39,85.7,100,74.1,78.0,75.0
20160209160000,352.5,336.05,31.7778,39,93.2,100,73.7,78.0,75.0
20160209161500,352.5,357.2,33.7778,39,90.3,100,73.6,78.0,75.0
20160209163000,352.5,357.2,33.7778,39,92.9,100,73.4,78.0,75.0
20160209164500,352.5,350.15,33.1111,39,85.0,100,73.6,78.0,75.0
20160209170000,352.5,340.75,32.2222,39,93.4,100,73.5,78.0,75.0
20160209171500,352.5,345.45,32.6667,39,89.2,100,73.1,78.0,75.0
20160209173000,352.5,336.05,31.7778,39,91.7,100,72.9,78.0,75.0
20160209174500,352.5,350.15,33.1111,39,91.7,100,72.8,78.0,75.0
20160209180000,352.5,357.2,33.7778,39,91.7,100,72.7,78.0,75.0
20160209181500,352.5,336.05,31.7778,39,85.6,100,73.2,78.0,75.0
20160209183000,352.5,350.15,33.1111,39,87.0,100,73.9,78.0,75.0
20160209184500,352.5,357.2,33.7778,39,87.0,100,74.3,78.0,75.0
20160209190000,352.5,345.45,32.6667,39,87.0,100,74.6,78.0,75.0
20160209191500,352.5,345.45,32.6667,39,85.0,100,73.5,78.0,75.0
20160209193000,352.5,340.75,32.2222,39,86.2,100,73.2,78.0,75.0
20160209194500,352.5,345.45,32.6667,39,91.7,100,73.3,78.0,75.0
20160209200000,352.5,357.2,33.7778,40,91.7,100,73.3,78.0,75.0
20160209201500,352.5,357.2,33.7778,40,91.7,100,73.2,78.0,75.0
20160209203000,352.5,345.45,32.6667,40,91.7,100,73.2,78.0,75.0
20160209204500,352.5,340.75,32.2222,40,87.5,100,73.1,78.0,75.0
20160209210000,352.5,345.45,32.6667,40,85.6,100,73.2,78.0,75.0
20160209211500,352.5,345.45,32.6667,40,93.5,100,73.2,78.0,75.0
20160209213000,352.5,340.75,32.2222,40,93.5,100,73.4,78.0,75.0
20160209214500,352.5,331.35,31.3333,40,86.9,100,73.2,78.0,75.0
20160209220000,352.5,345.45,32.6667,40,91.7,100,73.2,78.0,75.0
20160209221500,352.5,340.75,32.2222,40,93.6,100,73.2,78.0,75.0
20160209223000,352.5,357.2,33.7778,40,93.6,100,73.3,78.0,75.0
20160209224500,352.5,345.45,32.6667,40,91.1,100,73.3,78.0,75.0
20160209230000,352.5,345.45,32.6667,40,88.0,100,73.2,78.0,75.0
20160209231500,352.5,350.15,33.1111,40,85.0,100,73.1,78.0,75.0
20160209233000,352.5,345.45,32.6667,40,86.9,100,73.0,78.0,75.0
20160209234500,352.5,359.55,34.0,40,86.9,100,73.1,78.0,75.0
20160210000000,352.5,319.6,30.2222,40,88.1,100,73.1,78.0,75.0
20160210001500,352.5,340.75,32.2222,40,89.3,100,73.0,78.0,75.0
20160210003000,352.5,359.55,34.0,40,92.9,100,73.0,78.0,75.0
20160210004500,352.5,340.75,32.2222,40,92.9,100,72.7,78.0,75.0
20160210010000,352.5,359.55,34.0,40,91.7,100,72.6,78.0,75.0
20160210011500,352.5,319.6,30.2222,44,93.0,100,72.5,78.0,75.0
20160210013000,352.5,340.75,32.2222,47,90.1,100,72.2,78.0,75.0
20160210014500,352.5,336.05,31.7778,47,85.6,100,72.2,78.0,75.0
20160210020000,352.5,340.75,32.2222,48,86.9,100,72.2,78.0,75.0
20160210021500,352.5,331.35,31.3333,48,94.8,100,72.1,78.0,75.0
20160210023000,352.5,336.05,31.7778,48,92.3,100,71.9,78.0,75.0
20160210024500,352.5,336.05,31.7778,48,95.3,100,71.9,78.0,75.0
20160210030000,352.5,340.75,32.2222,48,95.3,100,71.8,78.0,75.0
20160210031500,352.5,340.75,32.2222,48,93.5,100,71.8,78.0,75.0
20160210033000,352.5,345.45,32.6667,48,88.1,100,71.7,78.0,75.0
20160210034500,352.5,340.75,32.2222,48,90.4,100,71.6,78.0,75.0
20160210040000,352.5,357.2,33.7778,48,94.7,100,71.6,78.0,75.0
20160210041500,352.5,336.05,31.7778,48,92.9,100,71.4,77.1,74.1
20160210043000,352.5,357.2,33.7778,48,94.7,100,71.4,77.1,74.1
20160210044500,352.5,345.45,32.6667,48,92.3,100,71.3,77.1,74.1
20160210050000,352.5,345.45,32.6667,48,92.3,100,71.2,77.4,74.4
20160210051500,352.5,359.55,34.0,48,93.5,100,71.2,77.4,74.4
20160210053000,352.5,350.15,33.1111,48,93.5,100,71.1,77.5,74.5
20160210054500,352.5,345.45,32.6667,48,87.5,100,71.0,77.5,74.5
20160210060000,352.5,340.75,32.2222,48,88.8,100,71.1,77.5,74.5
20160210061500,352.5,364.25,34.4444,48,93.5,100,71.1,77.5,74.5
20160210063000,352.5,345.45,32.6667,48,91.7,100,71.0,77.5,74.5
20160210064500,352.5,345.45,32.6667,48,86.1,100,71.0,77.4,74.4
20160210070000,352.5,345.45,32.6667,48,94.1,100,71.0,77.4,74.4
20160210071500,352.5,345.45,32.6667,48,91.7,100,71.0,77.4,74.4
20160210073000,352.5,350.15,33.1111,48,91.7,100,71.1,77.4,74.4
20160210074500,352.5,340.75,32.2222,48,87.9,100,71.2,77.5,74.5
20160210080000,352.5,340.75,32.2222,48,86.9,100,71.2,77.5,74.5
20160210081500,352.5,336.05,31.7778,48,89.2,100,71.2,77.5,74.5
20160210083000,352.5,357.2,33.7778,48,80.2,100,71.3,77.5,74.5
20160210084500,352.5,350.15,33.1111,48,92.3,100,71.3,77.6,74.6
20160210090000,352.5,345.45,32.6667,48,94.1,100,71.3,77.5,74.5
20160210091500,352.5,340.75,32.2222,48,87.5,100,71.3,77.5,74.5
20160210093000,352.5,345.45,32.6667,48,94.7,100,71.4,77.7,74.7
20160210094500,352.5,359.55,34.0,48,87.5,100,71.6,77.8,74.8
20160210100000,352.5,392.45,37.1111,47,95.9,100,71.4,77.8,74.8
20160210101500,352.5,824.85,78.0,100,55.2,0,70.9,69.9,66.9
20160210103000,352.5,853.05,80.6667,100,55.2,0,69.9,69.5,66.5
20160210104500,352.5,777.85,73.5556,79,54.3,0,69.6,69.9,66.9
20160210110000,352.5,554.6,52.4444,57,54.3,0,69.1,69.9,66.9
20160210111500,352.5,383.05,36.2222,43,55.0,0,68.9,69.9,66.9
