PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210113000,352.5,378.35,35.7778,43,55.0,0,68.9,69.9,66.9
20160210114500,352.5,383.05,36.2222,43,55.0,0,68.8,69.9,66.9
20160210120000,352.5,368.95,34.8889,42,55.0,0,68.8,69.9,66.9
20160210121500,352.5,383.05,36.2222,42,55.0,0,68.8,69.9,66.9
20160210123000,352.5,359.55,34.0,42,55.0,0,68.7,69.9,66.9
20160210124500,352.5,373.65,35.3333,42,55.0,0,68.7,69.9,66.9
20160210130000,352.5,357.2,33.7778,42,55.0,0,68.7,69.9,66.9
20160210131500,352.5,357.2,33.7778,42,55.0,0,68.7,69.9,66.9
20160210133000,352.5,364.25,34.4444,42,55.0,0,68.7,69.9,66.9
20160210134500,352.5,373.65,35.3333,42,55.0,0,68.7,69.9,66.9
20160210140000,352.5,378.35,35.7778,42,55.0,0,68.7,69.9,66.9
20160210141500,352.5,373.65,35.3333,42,55.0,0,68.7,69.9,66.9
20160210143000,352.5,345.45,32.6667,42,55.0,0,68.7,69.9,66.9
20160210144500,352.5,364.25,34.4444,42,55.0,0,68.9,69.9,66.9
20160210150000,352.5,364.25,34.4444,43,55.0,0,69.4,69.9,66.9
20160210151500,352.5,434.75,41.1111,48,55.0,0,69.6,69.9,66.9
20160210153000,352.5,439.45,41.5556,48,55.0,0,69.6,69.9,66.9
20160210154500,352.5,458.25,43.3333,50,55.0,0,69.7,69.9,66.9
20160210160000,352.5,458.25,43.3333,50,55.0,0,69.6,69.9,66.9
20160210161500,352.5,392.45,37.1111,46,55.0,0,69.5,69.9,66.9
20160210163000,352.5,364.25,34.4444,44,55.0,0,69.4,69.9,66.9
20160210164500,352.5,378.35,35.7778,44,55.0,0,69.6,69.9,66.9
20160210170000,352.5,364.25,34.4444,44,55.0,0,69.6,69.9,66.9
20160210171500,352.5,357.2,33.7778,43,54.3,0,69.6,69.9,66.9
20160210173000,352.5,387.75,36.6667,45,54.3,0,69.6,69.5,66.5
20160210174500,352.5,404.2,38.2222,46,54.3,0,69.6,69.5,66.5
20160210180000,352.5,399.5,37.7778,47,54.3,0,69.4,69.5,66.5
20160210181500,352.5,404.2,38.2222,47,54.3,0,69.3,69.5,66.5
20160210183000,352.5,425.35,40.2222,47,54.3,0,69.2,69.5,66.5
20160210184500,352.5,425.35,40.2222,47,54.3,0,69.2,69.5,66.5
20160210190000,352.5,373.65,35.3333,44,54.3,0,69.1,69.5,66.5
20160210191500,352.5,378.35,35.7778,43,54.3,0,69.1,69.5,66.5
20160210193000,352.5,383.05,36.2222,43,54.3,0,69.1,69.5,66.5
20160210194500,352.5,368.95,34.8889,43,54.3,0,69.1,69.5,66.5
20160210200000,352.5,368.95,34.8889,43,54.3,0,69.1,69.5,66.5
20160210201500,352.5,368.95,34.8889,43,54.3,0,69.2,69.5,66.5
20160210203000,352.5,368.95,34.8889,43,54.3,0,69.1,69.5,66.5
20160210204500,352.5,373.65,35.3333,43,54.3,0,69.1,69.5,66.5
20160210210000,352.5,364.25,34.4444,43,54.3,0,69.3,69.5,66.5
20160210211500,352.5,378.35,35.7778,43,54.3,0,69.2,69.5,66.5
20160210213000,352.5,368.95,34.8889,43,54.3,0,69.2,69.5,66.5
20160210214500,352.5,364.25,34.4444,43,54.3,0,69.2,69.5,66.5
20160210220000,352.5,364.25,34.4444,43,54.3,0,69.0,69.5,66.5
20160210221500,352.5,364.25,34.4444,43,54.3,0,68.9,69.5,66.5
20160210223000,352.5,378.35,35.7778,43,54.3,0,68.9,69.5,66.5
20160210224500,352.5,373.65,35.3333,43,54.3,0,68.8,69.5,66.5
20160210230000,352.5,364.25,34.4444,43,54.3,0,68.7,69.5,66.5
20160210231500,352.5,373.65,35.3333,43,54.3,0,68.6,69.5,66.5
20160210233000,352.5,373.65,35.3333,43,54.3,0,68.6,69.5,66.5
20160210234500,352.5,378.35,35.7778,43,54.3,0,68.6,69.5,66.5
20160211000000,352.5,383.05,36.2222,42,54.3,0,68.5,69.5,66.5
20160211001500,352.5,373.65,35.3333,42,54.3,0,68.4,69.5,66.5
20160211003000,352.5,364.25,34.4444,42,54.3,0,68.4,69.5,66.5
20160211004500,352.5,368.95,34.8889,42,54.3,0,68.4,69.9,66.9
20160211010000,352.5,383.05,36.2222,41,54.3,0,68.3,69.9,66.9
20160211011500,352.5,378.35,35.7778,41,54.3,0,68.3,69.9,66.9
20160211013000,352.5,359.55,34.0,41,54.3,0,68.3,69.9,66.9
20160211014500,352.5,364.25,34.4444,41,54.3,0,68.2,69.9,66.9
20160211020000,352.5,364.25,34.4444,41,54.3,0,68.2,69.9,66.9
20160211021500,352.5,368.95,34.8889,41,54.3,0,68.2,69.9,66.9
20160211023000,352.5,373.65,35.3333,41,54.3,0,68.2,69.9,66.9
20160211024500,352.5,373.65,35.3333,41,54.3,0,68.2,69.9,66.9
20160211030000,352.5,364.25,34.4444,41,54.3,0,68.1,69.9,66.9
20160211031500,352.5,364.25,34.4444,41,54.3,0,68.1,69.9,66.9
20160211033000,352.5,373.65,35.3333,41,54.3,0,68.1,69.9,66.9
20160211034500,352.5,368.95,34.8889,41,54.3,0,68.1,69.9,66.9
20160211040000,352.5,364.25,34.4444,41,54.3,0,68.1,69.9,66.9
20160211041500,352.5,378.35,35.7778,41,54.3,0,68.0,69.9,66.9
20160211043000,352.5,368.95,34.8889,41,54.3,0,67.9,69.9,66.9
20160211044500,352.5,364.25,34.4444,41,54.3,0,67.9,69.9,66.9
20160211050000,352.5,364.25,34.4444,41,54.3,0,67.9,69.9,66.9
20160211051500,352.5,373.65,35.3333,41,54.3,0,67.9,69.9,66.9
20160211053000,352.5,373.65,35.3333,41,54.3,0,67.8,69.9,66.9
20160211054500,352.5,378.35,35.7778,41,54.3,0,67.8,69.9,66.9
20160211060000,352.5,373.65,35.3333,41,54.3,0,67.9,69.9,66.9
20160211061500,352.5,364.25,34.4444,41,54.3,0,67.9,69.9,66.9
20160211063000,352.5,364.25,34.4444,41,54.3,0,67.9,69.9,66.9
20160211064500,352.5,368.95,34.8889,41,54.3,0,68.0,69.9,66.9
20160211070000,352.5,378.35,35.7778,41,54.3,0,68.1,69.9,66.9
20160211071500,352.5,364.25,34.4444,41,54.3,0,68.1,69.9,66.9
20160211073000,352.5,368.95,34.8889,41,54.3,0,68.2,69.9,66.9
20160211074500,352.5,378.35,35.7778,41,54.3,0,68.2,69.9,66.9
20160211080000,352.5,383.05,36.2222,41,54.3,0,68.3,69.9,66.9
20160211081500,352.5,364.25,34.4444,41,54.3,0,68.4,69.9,66.9
20160211083000,352.5,373.65,35.3333,41,54.3,0,68.5,69.5,66.5
20160211084500,352.5,373.65,35.3333,41,54.3,0,68.4,69.5,66.5
20160211090000,352.5,378.35,35.7778,41,54.3,0,68.4,69.5,66.5
20160211091500,352.5,373.65,35.3333,44,54.3,0,68.6,69.9,66.9
20160211093000,352.5,364.25,34.4444,43,54.3,0,68.6,69.9,66.9
20160211094500,352.5,528.75,50.0,55,54.3,0,69.2,69.4,66.4
20160211100000,352.5,528.75,50.0,56,55.1,0,69.4,69.5,66.5
20160211101500,352.5,517.0,48.8889,56,55.1,0,69.5,69.5,66.5
20160211103000,352.5,528.75,50.0,57,54.3,0,69.5,69.4,66.4
20160211104500,352.5,517.0,48.8889,56,54.3,0,69.7,69.9,66.9
20160211110000,352.5,502.9,47.5556,55,54.3,0,69.7,69.9,66.9
20160211111500,352.5,479.4,45.3333,55,54.3,0,69.6,69.9,66.9
20160211113000,352.5,425.35,40.2222,49,54.3,0,69.4,69.9,66.9
20160211114500,352.5,413.6,39.1111,47,54.3,0,69.8,69.9,66.9
20160211120000,352.5,418.3,39.5556,48,54.3,0,69.5,69.9,66.9
20160211121500,352.5,408.9,38.6667,44,55.1,0,69.2,69.9,66.9
20160211123000,352.5,408.9,38.6667,47,55.1,0,69.1,69.5,66.5
20160211124500,352.5,392.45,37.1111,46,55.1,0,68.9,69.4,66.4
20160211130000,352.5,387.75,36.6667,44,55.1,0,68.9,69.9,66.9
20160211131500,352.5,373.65,35.3333,44,55.1,0,68.9,69.9,66.9
20160211133000,352.5,373.65,35.3333,44,55.1,0,68.8,69.9,66.9
20160211134500,352.5,368.95,34.8889,43,55.1,0,68.8,69.7,66.7
20160211140000,352.5,387.75,36.6667,43,55.1,0,68.8,69.5,66.5
20160211141500,352.5,357.2,33.7778,43,55.1,0,68.8,69.5,66.5
20160211143000,352.5,368.95,34.8889,43,55.1,0,68.8,69.4,66.4
20160211144500,352.5,368.95,34.8889,43,55.1,0,68.8,69.4,66.4
20160211150000,352.5,359.55,34.0,43,55.1,0,68.8,69.8,66.8
20160211151500,352.5,364.25,34.4444,43,55.1,0,68.8,69.9,66.9
20160211153000,352.5,357.2,33.7778,43,55.1,0,68.8,69.8,66.8
20160211154500,352.5,364.25,34.4444,43,55.1,0,68.8,69.8,66.8
20160211160000,352.5,350.15,33.1111,43,55.1,0,68.8,69.5,66.5
20160211161500,352.5,359.55,34.0,43,55.1,0,68.8,69.4,66.4
20160211163000,352.5,359.55,34.0,43,55.1,0,68.8,69.4,66.4
20160211164500,352.5,364.25,34.4444,45,55.1,0,69.3,69.7,66.7
20160211170000,352.5,430.05,40.6667,51,55.1,0,69.5,69.7,66.7
20160211171500,352.5,397.15,37.5556,47,55.1,0,69.6,69.9,66.9
20160211173000,352.5,383.05,36.2222,47,55.1,0,69.4,69.9,66.9
20160211174500,352.5,373.65,35.3333,45,55.1,0,69.2,69.9,66.9
20160211180000,352.5,368.95,34.8889,44,55.1,0,69.2,69.9,66.9
20160211181500,352.5,368.95,34.8889,44,54.3,0,69.1,69.9,66.9
20160211183000,352.5,378.35,35.7778,44,54.3,0,69.0,69.9,66.9
20160211184500,352.5,357.2,33.7778,44,54.3,0,69.1,69.9,66.9
20160211190000,352.5,383.05,36.2222,45,54.3,0,69.3,69.9,66.9
20160211191500,352.5,373.65,35.3333,45,54.3,0,69.4,69.9,66.9
20160211193000,352.5,368.95,34.8889,45,54.3,0,69.6,69.9,66.9
20160211194500,352.5,359.55,34.0,45,54.3,0,69.5,69.9,66.9
20160211200000,352.5,387.75,36.6667,46,54.3,0,69.6,69.9,66.9
20160211201500,352.5,373.65,35.3333,46,54.3,0,69.7,69.9,66.9
20160211203000,352.5,387.75,36.6667,46,54.3,0,69.8,69.9,66.9
20160211204500,352.5,392.45,37.1111,46,54.3,0,69.9,69.9,66.9
20160211210000,352.5,397.15,37.5556,47,54.3,0,69.8,69.5,66.5
20160211211500,352.5,413.6,39.1111,48,54.3,0,69.7,69.9,66.9
20160211213000,352.5,434.75,41.1111,49,54.3,0,69.7,69.4,66.4
20160211214500,352.5,430.05,40.6667,50,54.3,0,69.6,69.4,66.4
20160211220000,352.5,430.05,40.6667,50,54.3,0,69.6,69.4,66.4
20160211221500,352.5,460.6,43.5556,50,54.3,0,69.6,69.4,66.4
20160211223000,352.5,430.05,40.6667,50,54.3,0,69.4,69.6,66.6
20160211224500,352.5,378.35,35.7778,45,54.3,0,69.6,69.9,66.9
20160211230000,352.5,387.75,36.6667,44,54.3,0,69.4,69.9,66.9
20160211231500,352.5,364.25,34.4444,44,54.3,0,69.1,69.9,66.9
20160211233000,352.5,368.95,34.8889,44,54.3,0,68.9,69.9,66.9
20160211234500,352.5,373.65,35.3333,43,54.3,0,68.8,69.9,66.9
20160212000000,352.5,373.65,35.3333,43,54.3,0,68.8,69.9,66.9
20160212001500,352.5,359.55,34.0,43,54.3,0,68.7,69.9,66.9
20160212003000,352.5,392.45,37.1111,43,54.3,0,68.7,69.9,66.9
20160212004500,352.5,340.75,32.2222,43,54.3,0,68.7,69.9,66.9
20160212010000,352.5,368.95,34.8889,43,54.3,0,68.7,69.9,66.9
20160212011500,352.5,383.05,36.2222,43,54.3,0,68.7,69.9,66.9
20160212013000,352.5,387.75,36.6667,43,54.3,0,68.7,69.9,66.9
20160212014500,352.5,368.95,34.8889,43,54.3,0,68.6,69.9,66.9
20160212020000,352.5,378.35,35.7778,43,54.3,0,68.4,69.9,66.9
20160212021500,352.5,387.75,36.6667,43,54.3,0,68.4,69.9,66.9
20160212023000,352.5,383.05,36.2222,43,54.3,0,68.4,69.9,66.9
20160212024500,352.5,368.95,34.8889,43,54.3,0,68.4,69.9,66.9
20160212030000,352.5,364.25,34.4444,43,54.3,0,68.3,69.9,66.9
20160212031500,352.5,373.65,35.3333,43,54.3,0,68.3,69.9,66.9
20160212033000,352.5,364.25,34.4444,43,54.3,0,68.3,69.9,66.9
20160212034500,352.5,364.25,34.4444,43,54.3,0,68.3,69.9,66.9
20160212040000,352.5,364.25,34.4444,42,54.3,0,68.3,69.9,66.9
20160212041500,352.5,359.55,34.0,42,54.3,0,68.3,69.9,66.9
20160212043000,352.5,383.05,36.2222,42,54.3,0,68.3,69.9,66.9
20160212044500,352.5,359.55,34.0,42,54.3,0,68.3,69.9,66.9
20160212050000,352.5,373.65,35.3333,42,54.3,0,68.2,69.9,66.9
20160212051500,352.5,373.65,35.3333,42,54.3,0,68.2,69.9,66.9
20160212053000,352.5,364.25,34.4444,42,78.3,100,68.6,82.0,76.0
20160212054500,352.5,368.95,34.8889,42,86.9,100,69.4,82.0,76.0
20160212060000,352.5,368.95,34.8889,42,92.3,100,69.9,82.0,76.0
20160212061500,352.5,364.25,34.4444,42,83.1,100,70.1,82.0,76.0
20160212063000,352.5,359.55,34.0,42,91.1,100,70.2,82.0,76.0
20160212064500,352.5,364.25,34.4444,42,85.9,100,70.3,82.0,76.0
20160212070000,352.5,340.75,32.2222,42,88.7,100,70.4,82.0,76.0
20160212071500,352.5,364.25,34.4444,42,88.7,100,70.4,82.0,76.0
20160212073000,352.5,359.55,34.0,42,85.1,100,70.5,82.0,76.0
20160212074500,352.5,378.35,35.7778,42,89.8,100,70.7,82.0,76.0
20160212080000,352.5,364.25,34.4444,42,84.0,100,71.3,82.0,76.0
20160212081500,352.5,359.55,34.0,42,90.5,100,71.5,82.0,76.0
20160212083000,352.5,373.65,35.3333,41,92.5,100,71.4,82.0,76.0
20160212084500,352.5,373.65,35.3333,41,87.4,100,71.3,82.0,76.0
20160212090000,352.5,378.35,35.7778,41,85.6,100,71.5,82.0,76.0
20160212091500,352.5,357.2,33.7778,41,88.3,100,71.4,82.0,76.0
20160212093000,352.5,364.25,34.4444,41,93.0,100,71.6,82.0,76.0
20160212094500,352.5,364.25,34.4444,41,91.1,100,71.4,82.0,76.0
20160212100000,352.5,350.15,33.1111,41,86.8,100,71.6,82.0,76.0
20160212101500,352.5,373.65,35.3333,41,84.1,100,71.9,82.0,76.0
20160212103000,352.5,357.2,33.7778,41,86.2,100,71.9,82.0,76.0
20160212104500,352.5,350.15,33.1111,41,88.7,100,71.9,82.0,76.0
20160212110000,352.5,357.2,33.7778,41,91.0,100,71.7,82.0,76.0
20160212111500,352.5,357.2,33.7778,41,85.6,100,71.9,82.0,76.0
20160212113000,352.5,345.45,32.6667,41,83.8,100,71.7,82.0,76.0
20160212114500,352.5,357.2,33.7778,41,87.5,100,71.7,82.0,76.0
20160212120000,352.5,350.15,33.1111,41,91.4,100,71.6,82.0,76.0
20160212121500,352.5,357.2,33.7778,41,86.8,100,71.6,82.0,76.0
20160212123000,352.5,357.2,33.7778,41,83.8,100,71.6,82.0,76.0
20160212124500,352.5,350.15,33.1111,41,86.9,100,71.7,82.0,76.0
20160212130000,352.5,364.25,34.4444,41,91.7,100,71.8,82.0,76.0
20160212131500,352.5,357.2,33.7778,41,93.6,100,71.9,82.0,76.0
20160212133000,352.5,357.2,33.7778,41,87.9,100,71.9,82.0,76.0
20160212134500,352.5,378.35,35.7778,41,85.7,100,71.9,82.0,76.0
20160212140000,352.5,357.2,33.7778,41,88.7,100,71.9,82.0,76.0
20160212141500,352.5,357.2,33.7778,41,93.0,100,72.4,82.0,76.0
20160212143000,352.5,373.65,35.3333,41,93.0,100,73.1,82.0,76.0
20160212144500,352.5,383.05,36.2222,41,86.7,100,73.3,82.0,76.0
20160212150000,352.5,378.35,35.7778,41,85.0,100,73.4,82.0,76.0
20160212151500,352.5,387.75,36.6667,41,87.1,100,73.5,82.0,76.0
20160212153000,352.5,359.55,34.0,41,89.9,100,73.4,82.0,76.0
20160212154500,352.5,359.55,34.0,41,92.3,100,73.7,82.0,76.0
20160212160000,352.5,345.45,32.6667,41,89.8,100,74.0,82.0,76.0
20160212161500,352.5,368.95,34.8889,41,87.9,100,74.4,82.0,76.0
20160212163000,352.5,364.25,34.4444,41,83.8,100,74.7,82.0,76.0
20160212164500,352.5,357.2,33.7778,41,83.8,100,74.8,82.0,76.0
20160212170000,352.5,350.15,33.1111,41,86.2,100,74.8,82.0,76.0
20160212171500,352.5,359.55,34.0,41,89.6,100,75.0,82.0,76.0
20160212173000,352.5,373.65,35.3333,41,92.9,100,75.0,82.0,76.0
20160212174500,352.5,378.35,35.7778,41,91.7,100,75.1,82.0,76.0
20160212180000,352.5,357.2,33.7778,41,88.6,100,75.6,82.0,76.0
20160212181500,352.5,364.25,34.4444,41,84.9,100,75.9,82.0,76.0
20160212183000,352.5,373.65,35.3333,41,84.9,100,75.9,82.0,76.0
20160212184500,352.5,368.95,34.8889,41,91.6,100,75.7,82.0,76.0
20160212190000,352.5,373.65,35.3333,41,92.7,100,75.7,82.0,76.0
20160212191500,352.5,766.1,72.4444,100,61.3,0,75.1,68.1,65.1
20160212193000,352.5,775.5,73.3333,100,55.2,0,73.0,68.4,65.4
20160212194500,352.5,801.35,75.7778,100,55.2,0,72.1,68.4,65.4
20160212200000,352.5,815.45,77.1111,100,54.3,0,71.2,68.4,65.4
20160212201500,352.5,853.05,80.6667,100,54.3,0,70.5,68.4,65.4
20160212203000,352.5,834.25,78.8889,100,54.3,0,70.1,68.4,65.4
20160212204500,352.5,808.4,76.4444,100,54.3,0,70.0,68.4,65.4
20160212210000,352.5,808.4,76.4444,100,54.3,0,69.8,68.4,65.4
20160212211500,352.5,777.85,73.5556,100,54.3,0,69.7,68.4,65.4
20160212213000,352.5,815.45,77.1111,100,54.3,0,69.3,68.4,65.4
20160212214500,352.5,853.05,80.6667,100,54.3,0,69.2,68.4,65.4
20160212220000,352.5,834.25,78.8889,100,54.3,0,69.1,68.4,65.4
20160212221500,352.5,869.5,82.2222,100,54.3,0,68.6,68.4,65.4
20160212223000,352.5,815.45,77.1111,100,54.3,0,68.2,68.4,65.4
20160212224500,352.5,888.3,84.0,93,54.3,0,67.8,68.4,65.4
20160212230000,352.5,679.15,64.2222,65,54.3,0,67.7,68.4,65.4
20160212231500,352.5,533.45,50.4444,56,54.3,0,67.7,68.4,65.4
20160212233000,352.5,413.6,39.1111,46,54.3,0,67.7,68.4,65.4
20160212234500,352.5,378.35,35.7778,43,54.3,0,67.9,68.4,65.4
20160213000000,352.5,364.25,34.4444,43,54.3,0,68.0,68.4,65.4
20160213001500,352.5,373.65,35.3333,42,54.3,0,68.1,68.4,65.4
20160213003000,352.5,364.25,34.4444,42,54.3,0,68.1,68.4,65.4
20160213004500,352.5,364.25,34.4444,42,54.3,0,68.1,68.4,65.4
20160213010000,352.5,383.05,36.2222,42,54.3,0,68.1,68.4,65.4
20160213011500,352.5,808.4,76.4444,96,54.3,0,67.8,68.5,65.5
20160213013000,352.5,695.6,65.7778,70,54.3,0,67.5,68.5,65.5
20160213014500,352.5,451.2,42.6667,46,54.3,0,67.5,68.5,65.5
20160213020000,352.5,383.05,36.2222,40,54.3,0,67.6,68.5,65.5
20160213021500,352.5,387.75,36.6667,40,54.3,0,67.7,68.5,65.5
20160213023000,352.5,378.35,35.7778,40,54.3,0,67.8,68.5,65.5
20160213024500,352.5,387.75,36.6667,40,54.3,0,67.8,68.5,65.5
20160213030000,352.5,378.35,35.7778,40,54.3,0,67.8,68.5,65.5
20160213031500,352.5,383.05,36.2222,40,54.3,0,67.8,68.5,65.5
20160213033000,352.5,359.55,34.0,40,54.3,0,67.8,68.5,65.5
20160213034500,352.5,378.35,35.7778,40,54.3,0,67.8,68.5,65.5
20160213040000,352.5,387.75,36.6667,40,54.3,0,67.7,68.5,65.5
20160213041500,352.5,373.65,35.3333,40,54.3,0,67.8,68.5,65.5
20160213043000,352.5,368.95,34.8889,39,54.3,0,67.7,68.5,65.5
20160213044500,352.5,364.25,34.4444,39,54.3,0,67.7,68.5,65.5
20160213050000,352.5,368.95,34.8889,39,54.3,0,67.6,68.5,65.5
20160213051500,352.5,378.35,35.7778,39,54.3,0,67.6,68.5,65.5
20160213053000,352.5,387.75,36.6667,39,54.3,0,67.4,68.5,65.5
20160213054500,352.5,392.45,37.1111,39,54.3,0,67.4,68.5,65.5
20160213060000,352.5,373.65,35.3333,39,54.3,0,67.3,68.5,65.5
20160213061500,352.5,383.05,36.2222,39,54.3,0,67.3,68.5,65.5
20160213063000,352.5,378.35,35.7778,39,54.3,0,67.2,68.5,65.5
20160213064500,352.5,378.35,35.7778,39,54.3,0,67.2,68.5,65.5
20160213070000,352.5,368.95,34.8889,39,54.3,0,67.2,68.5,65.5
20160213071500,352.5,378.35,35.7778,39,54.3,0,67.1,68.5,65.5
20160213073000,352.5,373.65,35.3333,39,54.3,0,67.2,68.5,65.5
20160213074500,352.5,364.25,34.4444,39,54.3,0,67.2,68.5,65.5
20160213080000,352.5,357.2,33.7778,39,54.3,0,67.2,68.5,65.5
20160213081500,352.5,357.2,33.7778,39,54.3,0,67.4,68.5,65.5
20160213083000,352.5,373.65,35.3333,39,54.3,0,67.6,68.5,65.5
20160213084500,352.5,373.65,35.3333,39,54.3,0,67.6,68.5,65.5
20160213090000,352.5,373.65,35.3333,39,54.3,0,67.6,68.5,65.5
20160213091500,352.5,378.35,35.7778,39,54.3,0,67.6,68.5,65.5
20160213093000,352.5,364.25,34.4444,39,54.3,0,67.6,68.5,65.5
20160213094500,352.5,357.2,33.7778,39,54.3,0,67.7,68.5,65.5
20160213100000,352.5,357.2,33.7778,39,54.3,0,67.7,68.5,65.5
20160213101500,352.5,378.35,35.7778,39,54.3,0,67.8,68.5,65.5
20160213103000,352.5,364.25,34.4444,39,54.3,0,67.8,68.5,65.5
20160213104500,352.5,368.95,34.8889,39,54.3,0,68.0,68.5,65.5
20160213110000,352.5,364.25,34.4444,39,55.1,0,68.1,68.5,65.5
20160213111500,352.5,364.25,34.4444,39,55.1,0,68.2,68.5,65.5
20160213113000,352.5,357.2,33.7778,39,55.1,0,68.2,68.5,65.5
20160213114500,352.5,357.2,33.7778,39,55.1,0,68.1,68.5,65.5
20160213120000,352.5,357.2,33.7778,39,55.1,0,68.1,68.5,65.5
20160213121500,352.5,378.35,35.7778,41,55.1,0,68.4,68.5,65.5
20160213123000,352.5,383.05,36.2222,41,55.1,0,68.7,68.5,65.5
20160213124500,352.5,373.65,35.3333,44,55.1,0,68.8,68.5,65.5
20160213130000,352.5,439.45,41.5556,47,55.1,0,68.8,68.5,65.5
20160213131500,352.5,460.6,43.5556,49,55.1,0,68.8,68.5,65.5
20160213133000,352.5,521.7,49.3333,55,54.3,0,68.9,68.5,65.5
20160213134500,352.5,547.55,51.7778,57,54.3,0,68.8,68.5,65.5
20160213140000,352.5,507.6,48.0,57,54.3,0,68.5,68.5,65.5
20160213141500,352.5,556.95,52.6667,57,54.3,0,68.4,68.5,65.5
20160213143000,352.5,582.8,55.1111,60,54.3,0,68.9,68.5,65.5
20160213144500,352.5,714.4,67.5556,70,54.3,0,69.1,68.5,65.5
20160213150000,352.5,820.15,77.5556,80,54.3,0,68.9,68.5,65.5
20160213151500,352.5,820.15,77.5556,100,55.1,0,69.2,68.5,65.5
20160213153000,352.5,808.4,76.4444,100,55.1,0,69.0,68.5,65.5
20160213154500,352.5,808.4,76.4444,100,55.1,0,68.4,68.5,65.5
20160213160000,352.5,817.8,77.3333,100,55.1,0,68.1,68.5,65.5
20160213161500,352.5,730.85,69.1111,70,55.1,0,67.8,68.5,65.5
20160213163000,352.5,561.65,53.1111,56,55.1,0,67.7,68.5,65.5
20160213164500,352.5,425.35,40.2222,46,55.1,0,67.8,68.5,65.5
20160213170000,352.5,378.35,35.7778,42,55.1,0,68.0,68.5,65.5
20160213171500,352.5,368.95,34.8889,42,55.1,0,68.1,68.5,65.5
20160213173000,352.5,373.65,35.3333,42,55.1,0,68.2,68.5,65.5
20160213174500,352.5,373.65,35.3333,41,54.4,0,68.2,68.5,65.5
20160213180000,352.5,359.55,34.0,41,55.1,0,68.3,68.5,65.5
20160213181500,352.5,373.65,35.3333,41,55.1,0,68.4,68.5,65.5
20160213183000,352.5,378.35,35.7778,41,55.1,0,68.5,68.5,65.5
20160213184500,352.5,368.95,34.8889,41,55.1,0,68.6,68.5,65.5
20160213190000,352.5,373.65,35.3333,41,55.1,0,68.6,68.5,65.5
20160213191500,352.5,368.95,34.8889,41,55.1,0,68.7,68.5,65.5
20160213193000,352.5,383.05,36.2222,41,54.3,0,68.8,68.5,65.5
20160213194500,352.5,500.55,47.3333,52,54.3,0,69.0,68.5,65.5
20160213200000,352.5,573.4,54.2222,57,54.3,0,69.0,68.5,65.5
20160213201500,352.5,646.25,61.1111,65,54.3,0,69.0,68.5,65.5
20160213203000,352.5,712.05,67.3333,70,54.3,0,69.0,68.5,65.5
20160213204500,352.5,768.45,72.6667,75,54.3,0,68.9,68.5,65.5
20160213210000,352.5,768.45,72.6667,77,54.3,0,68.6,68.5,65.5
20160213211500,352.5,768.45,72.6667,76,54.3,0,68.7,68.5,65.5
20160213213000,352.5,768.45,72.6667,76,54.3,0,68.7,68.5,65.5
20160213214500,352.5,820.15,77.5556,80,54.3,0,68.8,68.5,65.5
20160213220000,352.5,794.3,75.1111,83,54.3,0,68.6,68.5,65.5
20160213221500,352.5,808.4,76.4444,83,54.3,0,68.6,68.5,65.5
20160213223000,352.5,808.4,76.4444,83,54.3,0,68.4,68.5,65.5
20160213224500,352.5,808.4,76.4444,83,54.3,0,68.4,68.5,65.5
20160213230000,352.5,838.95,79.3333,83,54.3,0,68.3,68.5,65.5
20160213231500,352.5,838.95,79.3333,83,54.3,0,68.3,68.5,65.5
20160213233000,352.5,838.95,79.3333,83,54.3,0,68.4,68.5,65.5
20160213234500,352.5,822.5,77.7778,83,54.3,0,68.4,68.5,65.5
20160214000000,352.5,806.05,76.2222,83,53.5,0,68.3,68.5,65.5
20160214001500,352.5,723.8,68.4444,71,53.5,0,67.9,68.5,65.5
20160214003000,352.5,556.95,52.6667,58,53.5,0,67.9,68.5,65.5
20160214004500,352.5,627.45,59.3333,62,54.3,0,68.3,68.5,65.5
20160214010000,352.5,646.25,61.1111,61,54.3,0,68.2,68.5,65.5
20160214011500,352.5,564.0,53.3333,60,54.3,0,68.2,68.5,65.5
20160214013000,352.5,564.0,53.3333,57,54.3,0,68.1,68.5,65.5
20160214014500,352.5,493.5,46.6667,52,54.3,0,68.1,68.5,65.5
20160214020000,352.5,486.45,46.0,51,54.3,0,68.2,68.5,65.5
20160214021500,352.5,430.05,40.6667,47,54.3,0,68.1,68.5,65.5
20160214023000,352.5,404.2,38.2222,45,54.3,0,68.2,68.5,65.5
20160214024500,352.5,404.2,38.2222,44,54.3,0,68.3,68.5,65.5
20160214030000,352.5,397.15,37.5556,44,54.3,0,68.3,68.5,65.5
20160214031500,352.5,404.2,38.2222,44,54.3,0,68.3,68.5,65.5
20160214033000,352.5,387.75,36.6667,44,54.3,0,68.4,68.5,65.5
20160214034500,352.5,387.75,36.6667,44,54.3,0,68.6,68.5,65.5
20160214040000,352.5,430.05,40.6667,47,54.3,0,68.9,68.5,65.5
20160214041500,352.5,540.5,51.1111,54,54.3,0,68.9,68.5,65.5
20160214043000,352.5,650.95,61.5556,65,53.5,0,69.2,68.5,65.5
20160214044500,352.5,632.15,59.7778,62,53.5,0,68.6,68.5,65.5
20160214050000,352.5,620.4,58.6667,61,54.3,0,68.3,68.5,65.5
20160214051500,352.5,606.3,57.3333,59,54.3,0,68.2,68.5,65.5
20160214053000,352.5,514.65,48.6667,54,53.5,0,68.1,68.5,65.5
20160214054500,352.5,467.65,44.2222,50,54.7,0,68.1,68.5,65.5
20160214060000,352.5,430.05,40.6667,47,54.7,0,68.1,68.5,65.5
20160214061500,352.5,378.35,35.7778,42,54.7,0,68.1,68.5,65.5
20160214063000,352.5,364.25,34.4444,40,54.7,0,68.3,68.5,65.5
20160214064500,352.5,368.95,34.8889,40,53.9,0,68.7,68.5,65.5
20160214070000,352.5,425.35,40.2222,48,54.7,0,68.9,68.5,65.5
20160214071500,352.5,486.45,46.0,51,53.9,0,68.9,68.5,65.5
20160214073000,352.5,472.35,44.6667,52,54.7,0,68.7,68.5,65.5
20160214074500,352.5,634.5,60.0,62,53.9,0,68.4,68.5,65.5
20160214080000,352.5,641.55,60.6667,64,53.9,0,68.3,68.0,64.8
20160214081500,352.5,641.55,60.6667,64,53.9,0,68.3,68.0,64.9
20160214083000,352.5,620.4,58.6667,61,53.9,0,68.0,68.4,65.4
20160214084500,352.5,547.55,51.7778,55,54.5,0,68.1,68.4,65.4
20160214090000,352.5,517.0,48.8889,55,53.9,0,68.1,68.5,65.5
20160214091500,352.5,383.05,36.2222,42,53.9,0,68.2,68.9,65.9
20160214093000,352.5,387.75,36.6667,42,53.9,0,68.3,68.9,65.9
20160214094500,352.5,364.25,34.4444,42,54.6,0,68.4,68.9,65.9
20160214100000,352.5,364.25,34.4444,42,54.6,0,68.5,68.9,65.9
20160214101500,352.5,378.35,35.7778,42,54.6,0,68.6,68.9,65.9
20160214103000,352.5,357.2,33.7778,42,54.6,0,68.7,68.9,65.9
20160214104500,352.5,364.25,34.4444,42,54.6,0,69.0,68.9,65.9
20160214110000,352.5,378.35,35.7778,42,54.6,0,69.1,68.9,65.9
20160214111500,352.5,359.55,34.0,42,54.6,0,69.2,68.9,65.9
20160214113000,352.5,460.6,43.5556,51,54.6,0,69.3,68.9,65.9
20160214114500,352.5,460.6,43.5556,52,54.6,0,69.1,68.9,65.9
20160214120000,352.5,493.5,46.6667,52,54.6,0,69.3,68.9,65.9
20160214121500,352.5,585.15,55.3333,61,54.6,0,69.4,68.9,65.9
20160214123000,352.5,665.05,62.8889,67,54.6,0,69.3,68.9,65.9
20160214124500,352.5,387.75,36.6667,44,54.6,0,69.5,70.4,67.4
20160214130000,352.5,408.9,38.6667,42,54.6,0,69.7,70.0,67.0
20160214131500,352.5,387.75,36.6667,39,55.2,0,69.7,70.4,67.4
20160214133000,352.5,383.05,36.2222,39,55.2,0,69.8,70.4,67.4
20160214134500,352.5,373.65,35.3333,39,55.2,0,69.8,70.4,67.4
20160214140000,352.5,397.15,37.5556,39,55.2,0,69.7,70.4,67.4
20160214141500,352.5,383.05,36.2222,39,55.2,0,69.7,70.4,67.4
20160214143000,352.5,373.65,35.3333,39,55.2,0,69.9,70.8,67.8
20160214144500,352.5,373.65,35.3333,39,55.2,0,69.8,70.8,67.8
20160214150000,352.5,373.65,35.3333,39,55.2,0,69.6,70.9,67.9
20160214151500,352.5,383.05,36.2222,39,55.2,0,69.8,70.8,67.8
20160214153000,352.5,383.05,36.2222,38,55.2,0,70.1,70.9,67.9
20160214154500,352.5,387.75,36.6667,39,55.2,0,70.5,71.2,68.2
20160214160000,352.5,387.75,36.6667,39,55.2,0,70.0,70.8,67.8
20160214161500,352.5,378.35,35.7778,39,55.2,0,69.7,70.8,67.8
20160214163000,352.5,383.05,36.2222,38,55.2,0,69.5,71.2,68.2
20160214164500,352.5,373.65,35.3333,38,55.2,0,69.3,71.3,68.3
20160214170000,352.5,368.95,34.8889,38,55.2,0,69.2,70.9,67.9
20160214171500,352.5,364.25,34.4444,38,55.2,0,69.8,70.9,67.9
20160214173000,352.5,383.05,36.2222,38,55.2,0,69.8,70.9,67.9
20160214174500,352.5,364.25,34.4444,38,55.2,0,69.7,70.9,67.9
20160214180000,352.5,373.65,35.3333,38,55.2,0,69.4,70.9,67.9
20160214181500,352.5,364.25,34.4444,38,55.2,0,69.3,70.9,67.9
20160214183000,352.5,364.25,34.4444,38,55.2,0,69.2,70.9,67.9
20160214184500,352.5,373.65,35.3333,38,55.2,0,69.1,71.3,68.3
20160214190000,352.5,373.65,35.3333,38,55.2,0,69.1,71.1,68.1
20160214191500,352.5,373.65,35.3333,38,55.2,0,69.0,71.3,68.3
20160214193000,352.5,368.95,34.8889,38,55.2,0,68.9,71.3,68.3
20160214194500,352.5,364.25,34.4444,38,55.2,0,68.9,71.3,68.3
20160214200000,352.5,368.95,34.8889,38,55.2,0,68.8,71.3,68.3
20160214201500,352.5,378.35,35.7778,38,55.2,0,68.8,71.2,68.2
20160214203000,352.5,378.35,35.7778,38,55.2,0,69.2,71.2,68.2
20160214204500,352.5,368.95,34.8889,39,55.2,0,69.6,71.0,68.0
20160214210000,352.5,373.65,35.3333,39,55.2,0,69.8,70.9,67.9
20160214211500,352.5,373.65,35.3333,39,55.2,0,69.9,70.8,67.8
20160214213000,352.5,378.35,35.7778,39,55.2,0,69.6,70.8,67.8
20160214214500,352.5,387.75,36.6667,39,55.2,0,69.4,70.8,67.8
20160214220000,352.5,368.95,34.8889,39,55.2,0,69.3,70.8,67.8
20160214221500,352.5,387.75,36.6667,39,55.2,0,69.2,70.8,67.8
20160214223000,352.5,383.05,36.2222,39,55.2,0,69.3,70.8,67.8
20160214224500,352.5,378.35,35.7778,39,55.2,0,69.3,71.3,68.3
20160214230000,352.5,368.95,34.8889,39,55.2,0,69.1,71.2,68.2
20160214231500,352.5,373.65,35.3333,39,55.2,0,69.1,70.9,67.9
20160214233000,352.5,378.35,35.7778,39,55.2,0,69.0,70.8,67.8
20160214234500,352.5,373.65,35.3333,39,55.2,0,68.9,70.8,67.8
20160215000000,352.5,368.95,34.8889,39,55.2,0,68.9,70.8,67.8
20160215001500,352.5,378.35,35.7778,39,55.2,0,68.9,71.3,68.3
20160215003000,352.5,373.65,35.3333,39,55.2,0,68.9,71.3,68.3
20160215004500,352.5,373.65,35.3333,39,55.2,0,69.2,71.2,68.2
20160215010000,352.5,373.65,35.3333,39,55.2,0,69.1,70.9,67.9
20160215011500,352.5,392.45,37.1111,39,55.2,0,68.9,70.8,67.8
20160215013000,352.5,373.65,35.3333,39,55.2,0,69.0,71.2,68.2
20160215014500,352.5,397.15,37.5556,40,55.2,0,68.9,70.4,67.4
20160215020000,352.5,373.65,35.3333,39,55.2,0,68.9,70.8,67.8
20160215021500,352.5,357.2,33.7778,39,55.2,0,68.9,70.8,67.8
20160215023000,352.5,364.25,34.4444,39,55.2,0,68.9,70.8,67.8
20160215024500,352.5,373.65,35.3333,39,55.2,0,68.9,70.8,67.8
20160215030000,352.5,373.65,35.3333,39,55.2,0,68.9,71.3,68.3
20160215031500,352.5,364.25,34.4444,39,55.2,0,68.9,70.9,67.9
20160215033000,352.5,383.05,36.2222,39,55.2,0,68.9,70.8,67.8
20160215034500,352.5,383.05,36.2222,39,55.2,0,68.9,70.8,67.8
20160215040000,352.5,373.65,35.3333,39,55.2,0,68.8,70.8,67.8
20160215041500,352.5,383.05,36.2222,39,55.2,0,68.8,71.3,68.3
20160215043000,352.5,397.15,37.5556,39,55.2,0,68.7,70.9,67.9
20160215044500,352.5,378.35,35.7778,40,55.2,0,68.7,70.8,67.8
20160215050000,352.5,368.95,34.8889,39,55.2,0,68.7,70.8,67.8
20160215051500,352.5,378.35,35.7778,39,55.2,0,68.7,70.9,67.9
20160215053000,352.5,383.05,36.2222,39,55.2,0,68.7,70.9,67.9
20160215054500,352.5,378.35,35.7778,39,55.2,0,68.7,70.9,67.9
20160215060000,352.5,728.5,68.8889,81,55.2,0,68.7,69.4,66.4
20160215061500,352.5,383.05,36.2222,39,55.2,0,68.4,69.9,66.9
20160215063000,352.5,364.25,34.4444,39,55.2,0,68.6,69.9,66.9
20160215064500,352.5,383.05,36.2222,39,55.2,0,68.6,69.9,66.9
20160215070000,352.5,378.35,35.7778,39,55.2,0,68.5,69.9,66.9
20160215071500,352.5,373.65,35.3333,39,55.2,0,68.4,69.9,66.9
20160215073000,352.5,373.65,35.3333,39,55.2,0,68.4,69.9,66.9
20160215074500,352.5,378.35,35.7778,39,55.2,0,68.4,69.9,66.9
20160215080000,352.5,368.95,34.8889,39,55.2,0,68.3,69.9,66.9
20160215081500,352.5,373.65,35.3333,39,55.2,0,68.3,69.9,66.9
20160215083000,352.5,383.05,36.2222,39,55.2,0,68.3,69.9,66.9
20160215084500,352.5,392.45,37.1111,39,55.2,0,68.3,69.9,66.9
20160215090000,352.5,364.25,34.4444,39,55.2,0,68.3,70.0,67.0
20160215091500,352.5,373.65,35.3333,39,55.2,0,68.2,70.0,67.0
20160215093000,352.5,373.65,35.3333,39,55.2,0,68.2,70.0,67.0
20160215094500,352.5,383.05,36.2222,39,55.2,0,68.3,70.0,67.0
20160215100000,352.5,378.35,35.7778,39,55.2,0,68.2,70.4,67.4
20160215101500,352.5,368.95,34.8889,39,55.2,0,68.2,70.4,67.4
20160215103000,352.5,378.35,35.7778,39,55.2,0,68.2,70.4,67.4
20160215104500,352.5,378.35,35.7778,39,55.2,0,68.2,70.4,67.4
20160215110000,352.5,364.25,34.4444,39,55.2,0,68.2,70.4,67.4
20160215111500,352.5,368.95,34.8889,39,55.2,0,68.2,70.4,67.4
20160215113000,352.5,359.55,34.0,39,55.2,0,68.2,70.4,67.4
20160215114500,352.5,364.25,34.4444,39,55.2,0,68.6,70.4,67.4
20160215120000,352.5,359.55,34.0,39,55.2,0,68.9,70.4,67.4
20160215121500,352.5,359.55,34.0,39,55.2,0,69.3,70.4,67.4
20160215123000,352.5,368.95,34.8889,39,55.2,0,69.2,70.4,67.4
20160215124500,352.5,368.95,34.8889,39,55.2,0,69.3,70.4,67.4
20160215130000,352.5,364.25,34.4444,39,55.2,0,69.4,70.4,67.4
20160215131500,352.5,345.45,32.6667,39,55.2,0,69.4,70.4,67.4
20160215133000,352.5,368.95,34.8889,39,55.2,0,69.6,70.4,67.4
20160215134500,352.5,408.9,38.6667,46,55.2,0,70.0,70.4,67.4
20160215140000,352.5,378.35,35.7778,42,55.2,0,69.4,70.4,67.4
20160215141500,352.5,368.95,34.8889,41,55.2,0,69.1,70.4,67.4
20160215143000,352.5,373.65,35.3333,41,55.2,0,69.1,70.4,67.4
20160215144500,352.5,378.35,35.7778,41,55.2,0,69.1,70.4,67.4
20160215150000,352.5,383.05,36.2222,41,55.2,0,69.1,70.4,67.4
20160215151500,352.5,373.65,35.3333,41,55.2,0,69.1,70.4,67.4
20160215153000,352.5,364.25,34.4444,41,55.2,0,69.1,70.4,67.4
20160215154500,352.5,387.75,36.6667,41,55.2,0,69.0,70.4,67.4
20160215160000,352.5,364.25,34.4444,41,55.2,0,69.2,70.4,67.4
20160215161500,352.5,357.2,33.7778,41,55.2,0,69.1,70.4,67.4
20160215163000,352.5,383.05,36.2222,41,55.2,0,68.9,70.4,67.4
20160215164500,352.5,383.05,36.2222,41,55.2,0,69.2,70.4,67.4
20160215170000,352.5,392.45,37.1111,41,55.2,0,69.3,70.4,67.4
20160215171500,352.5,357.2,33.7778,41,55.2,0,69.3,70.4,67.4
20160215173000,352.5,364.25,34.4444,41,55.2,0,69.2,70.4,67.4
20160215174500,352.5,357.2,33.7778,41,55.2,0,69.0,70.4,67.4
20160215180000,352.5,357.2,33.7778,41,55.2,0,68.8,70.4,67.4
20160215181500,352.5,383.05,36.2222,41,55.2,0,68.7,70.4,67.4
20160215183000,352.5,359.55,34.0,41,54.3,0,68.7,70.4,67.4
20160215184500,352.5,368.95,34.8889,41,54.3,0,68.6,70.4,67.4
20160215190000,352.5,368.95,34.8889,41,54.3,0,68.4,70.4,67.4
20160215191500,352.5,364.25,34.4444,41,54.3,0,68.3,70.4,67.4
20160215193000,352.5,364.25,34.4444,41,54.3,0,68.3,70.4,67.4
20160215194500,352.5,378.35,35.7778,41,54.3,0,68.2,70.4,67.4
20160215200000,352.5,373.65,35.3333,41,54.3,0,68.4,70.4,67.4
20160215201500,352.5,373.65,35.3333,41,54.3,0,68.4,70.4,67.4
20160215203000,352.5,364.25,34.4444,41,54.3,0,68.5,70.4,67.4
20160215204500,352.5,378.35,35.7778,41,54.3,0,68.5,70.4,67.4
20160215210000,352.5,359.55,34.0,41,54.3,0,68.4,70.4,67.4
20160215211500,352.5,364.25,34.4444,41,54.3,0,68.4,70.4,67.4
20160215213000,352.5,383.05,36.2222,41,54.3,0,68.3,70.4,67.4
20160215214500,352.5,368.95,34.8889,41,54.3,0,68.3,70.4,67.4
20160215220000,352.5,357.2,33.7778,41,54.3,0,68.2,70.4,67.4
20160215221500,352.5,373.65,35.3333,41,54.3,0,68.2,70.4,67.4
20160215223000,352.5,383.05,36.2222,40,54.3,0,68.1,70.4,67.4
20160215224500,352.5,373.65,35.3333,40,54.3,0,68.1,70.4,67.4
20160215230000,352.5,387.75,36.6667,40,54.3,0,68.1,70.4,67.4
20160215231500,352.5,364.25,34.4444,40,54.3,0,67.9,70.4,67.4
20160215233000,352.5,359.55,34.0,40,54.3,0,67.9,70.4,67.4
20160215234500,352.5,368.95,34.8889,40,54.3,0,67.8,70.4,67.4
20160216000000,352.5,368.95,34.8889,40,54.3,0,67.8,70.4,67.4
20160216001500,352.5,387.75,36.6667,40,54.3,0,67.8,70.4,67.4
20160216003000,352.5,359.55,34.0,40,54.3,0,67.8,70.4,67.4
20160216004500,352.5,373.65,35.3333,40,54.3,0,67.9,70.4,67.4
20160216010000,352.5,368.95,34.8889,40,54.3,0,68.0,70.4,67.4
20160216011500,352.5,368.95,34.8889,40,87.3,100,68.4,78.5,75.5
20160216013000,352.5,350.15,33.1111,40,91.7,100,69.0,78.5,75.5
20160216014500,352.5,373.65,35.3333,40,91.7,100,69.7,78.5,75.5
20160216020000,352.5,368.95,34.8889,40,88.1,100,70.1,78.6,75.6
20160216021500,352.5,364.25,34.4444,40,84.4,100,70.4,78.6,75.6
20160216023000,352.5,373.65,35.3333,40,82.6,100,70.8,78.8,75.8
20160216024500,352.5,373.65,35.3333,40,82.6,100,70.8,78.8,75.8
20160216030000,352.5,364.25,34.4444,40,82.6,100,70.6,78.8,75.8
20160216031500,352.5,359.55,34.0,40,84.9,100,70.4,78.8,75.8
20160216033000,352.5,350.15,33.1111,40,89.0,100,70.3,78.8,75.8
20160216034500,352.5,350.15,33.1111,40,89.0,100,70.3,78.8,75.8
20160216040000,352.5,359.55,34.0,40,89.0,100,70.2,78.8,75.8
20160216041500,352.5,364.25,34.4444,40,89.0,100,70.2,79.0,76.0
20160216043000,352.5,359.55,34.0,40,90.4,100,70.1,79.1,76.0
20160216044500,352.5,364.25,34.4444,40,90.4,100,70.2,79.1,76.0
20160216050000,352.5,345.45,32.6667,40,88.6,100,70.2,79.1,76.0
20160216051500,352.5,373.65,35.3333,40,89.8,100,70.2,79.1,76.0
20160216053000,352.5,373.65,35.3333,40,89.8,100,70.2,79.1,76.0
20160216054500,352.5,387.75,36.6667,40,92.3,100,70.0,79.1,76.0
20160216060000,352.5,387.75,36.6667,39,91.1,100,69.8,79.1,76.0
20160216061500,352.5,387.75,36.6667,39,87.4,100,69.7,79.0,76.0
20160216063000,352.5,368.95,34.8889,38,85.9,100,69.6,79.0,76.0
20160216064500,352.5,378.35,35.7778,38,88.3,100,69.4,78.9,75.9
20160216070000,352.5,392.45,37.1111,38,90.5,100,69.3,78.9,75.9
20160216071500,352.5,383.05,36.2222,38,90.5,100,69.2,79.1,76.0
20160216073000,352.5,378.35,35.7778,38,92.7,100,69.2,79.1,76.0
20160216074500,352.5,383.05,36.2222,38,92.7,100,69.2,79.1,76.0
20160216080000,352.5,373.65,35.3333,38,92.7,100,69.2,79.1,76.0
20160216081500,352.5,368.95,34.8889,38,84.3,100,69.2,79.1,76.0
20160216083000,352.5,368.95,34.8889,38,92.9,100,69.3,79.1,76.0
20160216084500,352.5,364.25,34.4444,38,88.0,100,69.3,79.1,76.0
20160216090000,352.5,359.55,34.0,38,85.0,100,69.3,79.1,76.0
20160216091500,352.5,350.15,33.1111,38,93.0,100,69.4,79.1,76.0
20160216093000,352.5,357.2,33.7778,38,93.0,100,69.4,79.1,76.0
20160216094500,352.5,364.25,34.4444,38,87.4,100,69.4,79.1,76.0
20160216100000,352.5,368.95,34.8889,38,87.4,100,70.0,79.1,76.0
20160216101500,352.5,350.15,33.1111,38,92.4,100,70.0,79.1,76.0
20160216103000,352.5,359.55,34.0,38,94.1,100,70.2,79.1,76.0
20160216104500,352.5,350.15,33.1111,38,89.2,100,70.4,79.1,76.0
20160216110000,352.5,357.2,33.7778,38,86.2,100,70.4,78.8,75.8
20160216111500,352.5,336.05,31.7778,38,93.0,100,70.3,79.1,76.0
20160216113000,352.5,368.95,34.8889,38,93.0,100,70.3,79.1,76.0
20160216114500,352.5,359.55,34.0,38,87.8,100,70.0,79.1,76.0
20160216120000,352.5,364.25,34.4444,38,86.9,100,70.2,79.1,76.0
20160216121500,352.5,357.2,33.7778,38,91.1,100,70.4,79.1,76.0
20160216123000,352.5,350.15,33.1111,38,94.8,100,70.5,79.1,76.0
20160216124500,352.5,359.55,34.0,38,89.2,100,70.9,79.1,76.0
20160216130000,352.5,359.55,34.0,38,86.2,100,71.6,79.1,76.0
20160216131500,352.5,350.15,33.1111,38,92.4,100,71.4,79.1,76.0
20160216133000,352.5,357.2,33.7778,38,95.0,100,71.2,79.1,76.0
20160216134500,352.5,357.2,33.7778,38,89.2,100,72.1,79.1,76.0
20160216140000,352.5,780.2,73.7778,100,57.2,0,72.3,69.4,66.4
20160216141500,352.5,780.2,73.7778,100,55.6,0,71.2,69.4,66.4
20160216143000,352.5,780.2,73.7778,100,55.6,0,70.5,68.0,64.8
20160216144500,352.5,780.2,73.7778,100,55.6,0,70.0,68.0,62.5
20160216150000,352.5,815.45,77.1111,100,54.9,0,69.4,68.0,63.0
20160216151500,352.5,796.65,75.3333,100,54.9,0,69.1,68.0,63.0
20160216153000,352.5,796.65,75.3333,100,54.9,0,68.9,68.0,62.7
20160216154500,352.5,817.8,77.3333,100,54.9,0,68.5,68.0,63.0
20160216160000,352.5,794.3,75.1111,100,54.9,0,68.4,68.0,63.0
20160216161500,352.5,794.3,75.1111,100,54.9,0,68.1,68.0,63.0
20160216163000,352.5,808.4,76.4444,100,54.9,0,67.9,68.0,63.0
20160216164500,352.5,789.6,74.6667,100,54.9,0,68.2,68.0,63.0
20160216170000,352.5,834.25,78.8889,100,54.3,0,68.1,68.0,63.0
20160216171500,352.5,869.5,82.2222,100,54.3,0,68.2,68.0,63.1
20160216173000,352.5,869.5,82.2222,100,54.3,0,67.7,68.0,63.1
20160216174500,352.5,834.25,78.8889,100,54.3,0,67.9,68.0,63.1
20160216180000,352.5,853.05,80.6667,100,54.3,0,67.7,68.0,63.1
20160216181500,352.5,853.05,80.6667,100,54.3,0,67.6,68.0,63.1
20160216183000,352.5,834.25,78.8889,100,54.3,0,67.8,68.0,63.2
20160216184500,352.5,834.25,78.8889,100,54.3,0,67.6,68.0,63.3
20160216190000,352.5,730.85,69.1111,72,54.3,0,67.6,68.0,63.6
20160216191500,352.5,594.55,56.2222,57,54.3,0,67.2,68.0,63.5
20160216193000,352.5,453.55,42.8889,49,54.3,0,67.3,68.0,63.4
20160216194500,352.5,373.65,35.3333,42,83.1,100,67.7,78.5,75.5
20160216200000,352.5,373.65,35.3333,42,84.4,100,68.5,78.5,75.5
20160216201500,352.5,368.95,34.8889,42,90.5,100,68.9,78.5,75.5
20160216203000,352.5,359.55,34.0,42,90.5,100,69.2,78.5,75.5
20160216204500,352.5,383.05,36.2222,42,85.6,100,69.6,78.5,75.5
20160216210000,352.5,364.25,34.4444,42,85.6,100,69.9,78.5,75.5
20160216211500,352.5,387.75,36.6667,42,89.3,100,70.2,78.5,75.5
20160216213000,352.5,359.55,34.0,42,91.1,100,70.3,78.5,75.5
20160216214500,352.5,383.05,36.2222,42,84.0,100,70.6,78.5,75.5
20160216220000,352.5,378.35,35.7778,42,86.2,100,71.0,78.5,75.5
20160216221500,352.5,373.65,35.3333,42,92.3,100,71.0,78.5,75.5
20160216223000,352.5,368.95,34.8889,42,88.4,100,71.1,78.5,75.5
20160216224500,352.5,368.95,34.8889,42,83.2,100,71.2,78.5,75.5
20160216230000,352.5,373.65,35.3333,42,87.1,100,70.9,78.5,75.5
20160216231500,352.5,364.25,34.4444,42,92.3,100,70.8,78.5,75.5
20160216233000,352.5,373.65,35.3333,42,87.0,100,70.7,78.5,75.5
20160216234500,352.5,378.35,35.7778,42,82.8,100,70.5,78.5,75.5
20160217000000,352.5,387.75,36.6667,42,87.5,100,70.5,78.5,75.5
20160217001500,352.5,373.65,35.3333,42,91.1,100,70.5,78.5,75.5
20160217003000,352.5,364.25,34.4444,41,83.7,100,71.2,78.5,75.5
20160217004500,352.5,364.25,34.4444,41,86.3,100,71.8,78.5,75.5
20160217010000,352.5,357.2,33.7778,41,92.0,100,72.1,78.5,75.5
20160217011500,352.5,319.6,30.2222,43,89.2,100,72.4,78.6,75.6
20160217013000,352.5,331.35,31.3333,44,84.4,100,72.7,78.6,75.6
20160217014500,352.5,331.35,31.3333,45,86.9,100,72.4,78.6,75.6
20160217020000,352.5,324.3,30.6667,45,91.8,100,72.3,78.6,75.6
20160217021500,352.5,331.35,31.3333,45,91.8,100,72.2,78.6,75.6
20160217023000,352.5,336.05,31.7778,46,85.2,100,71.8,78.6,75.6
20160217024500,352.5,331.35,31.3333,46,89.8,100,71.6,78.6,75.6
20160217030000,352.5,336.05,31.7778,46,92.0,100,71.4,78.6,75.6
20160217031500,352.5,340.75,32.2222,46,89.5,100,71.4,78.6,75.6
20160217033000,352.5,324.3,30.6667,46,85.0,100,71.4,78.6,75.6
20160217034500,352.5,350.15,33.1111,46,92.3,100,71.6,78.6,75.6
20160217040000,352.5,336.05,31.7778,46,87.8,100,71.6,78.6,75.6
20160217041500,352.5,319.6,30.2222,46,90.8,100,71.7,78.6,75.6
20160217043000,352.5,340.75,32.2222,46,92.9,100,71.8,78.6,75.6
20160217044500,352.5,319.6,30.2222,8,84.4,100,71.7,78.6,75.6
20160217050000,352.5,387.75,36.6667,11,84.4,100,71.4,78.6,75.6
20160217051500,352.5,336.05,31.7778,44,77.8,100,71.1,78.6,75.6
20160217053000,352.5,336.05,31.7778,44,79.3,100,70.9,78.6,75.6
20160217054500,352.5,336.05,31.7778,44,88.6,100,70.7,78.6,75.6
20160217060000,352.5,331.35,31.3333,44,90.4,100,70.6,78.6,75.6
20160217061500,352.5,336.05,31.7778,44,90.4,100,71.1,78.6,75.6
20160217063000,352.5,340.75,32.2222,44,90.4,100,71.4,78.6,75.6
20160217064500,352.5,324.3,30.6667,44,90.4,100,71.3,78.6,75.6
20160217070000,352.5,331.35,31.3333,44,91.7,100,71.2,78.6,75.6
20160217071500,352.5,336.05,31.7778,44,86.2,100,71.3,78.6,75.6
20160217073000,352.5,319.6,30.2222,44,89.8,100,71.3,78.6,75.6
20160217074500,352.5,307.85,29.1111,44,82.1,100,71.1,78.6,75.6
20160217080000,352.5,340.75,32.2222,44,88.0,100,70.9,78.6,75.6
20160217081500,352.5,331.35,31.3333,44,92.1,100,70.9,78.6,75.6
20160217083000,352.5,336.05,31.7778,44,87.4,100,70.8,78.6,75.6
20160217084500,352.5,324.3,30.6667,44,82.6,100,70.8,78.6,75.6
20160217090000,352.5,340.75,32.2222,44,86.2,100,70.7,78.6,75.6
20160217091500,352.5,336.05,31.7778,44,90.5,100,70.7,78.6,75.6
20160217093000,352.5,319.6,30.2222,45,91.5,100,70.7,78.6,75.6
20160217094500,352.5,336.05,31.7778,45,87.4,100,70.6,78.6,75.6
20160217100000,352.5,336.05,31.7778,45,83.2,100,70.5,78.6,75.6
20160217101500,352.5,817.8,77.3333,100,55.2,0,70.3,68.0,64.9
20160217103000,352.5,817.8,77.3333,100,55.2,0,69.3,68.0,64.9
20160217104500,352.5,829.55,78.4444,100,55.2,0,68.8,68.0,65.0
20160217110000,352.5,799.0,75.5556,100,54.3,0,68.5,68.0,64.9
20160217111500,352.5,817.8,77.3333,100,54.3,0,68.1,68.0,64.9
20160217113000,352.5,817.8,77.3333,100,54.3,0,68.1,68.0,64.9
20160217114500,352.5,801.35,75.7778,100,54.3,0,68.1,68.0,64.9
20160217120000,352.5,820.15,77.5556,100,54.3,0,68.1,68.0,64.9
20160217121500,352.5,838.95,79.3333,100,54.3,0,68.0,68.0,64.9
20160217123000,352.5,813.1,76.8889,100,54.3,0,67.8,68.0,64.9
20160217124500,352.5,831.9,78.6667,100,54.3,0,67.7,68.0,64.9
20160217130000,352.5,806.05,76.2222,100,54.3,0,67.5,68.0,64.9
20160217131500,352.5,761.4,72.0,76,54.3,0,67.4,68.0,64.9
20160217133000,352.5,608.65,57.5556,62,54.3,0,67.3,68.0,64.9
20160217134500,352.5,474.7,44.8889,52,54.3,0,67.7,68.4,65.4
20160217140000,352.5,451.2,42.6667,51,54.3,0,67.9,68.0,64.9
20160217141500,352.5,462.95,43.7778,51,54.3,0,68.2,68.0,64.9
20160217143000,352.5,514.65,48.6667,53,55.1,0,68.3,68.0,64.9
20160217144500,352.5,575.75,54.4444,58,55.1,0,68.3,68.0,64.9
20160217150000,352.5,594.55,56.2222,61,55.1,0,68.1,68.0,64.9
20160217151500,352.5,585.15,55.3333,61,55.1,0,68.0,68.0,64.9
20160217153000,352.5,596.9,56.4444,61,55.1,0,67.9,68.0,64.9
20160217154500,352.5,603.95,57.1111,61,55.1,0,67.9,68.0,64.9
20160217160000,352.5,620.4,58.6667,61,55.1,0,67.8,68.0,64.9
20160217161500,352.5,589.85,55.7778,61,54.3,0,67.8,68.0,64.9
20160217163000,352.5,606.3,57.3333,60,55.1,0,67.7,68.0,64.9
20160217164500,352.5,554.6,52.4444,56,55.1,0,67.7,68.0,64.9
20160217170000,352.5,509.95,48.2222,54,55.1,0,67.7,68.0,64.9
20160217171500,352.5,521.7,49.3333,54,55.1,0,67.7,68.0,64.9
20160217173000,352.5,509.95,48.2222,54,55.1,0,68.4,68.0,64.5
20160217174500,352.5,629.8,59.5556,61,55.1,0,68.4,68.0,64.6
20160217180000,352.5,752.0,71.1111,72,55.1,0,68.6,68.0,64.4
20160217181500,352.5,831.9,78.6667,100,55.1,0,68.7,68.0,63.7
20160217183000,352.5,831.9,78.6667,100,54.3,0,68.7,68.0,64.8
20160217184500,352.5,801.35,75.7778,100,54.3,0,68.4,68.0,64.8
20160217190000,352.5,848.35,80.2222,100,54.3,0,68.2,68.0,64.8
20160217191500,352.5,815.45,77.1111,100,54.3,0,68.4,68.0,64.2
20160217193000,352.5,815.45,77.1111,100,54.3,0,68.4,68.0,64.8
20160217194500,352.5,815.45,77.1111,100,54.3,0,68.2,68.0,64.8
20160217200000,352.5,815.45,77.1111,100,54.3,0,68.2,68.0,64.8
20160217201500,352.5,815.45,77.1111,100,54.3,0,67.9,68.0,64.8
20160217203000,352.5,815.45,77.1111,100,54.3,0,67.7,68.0,64.8
20160217204500,352.5,815.45,77.1111,100,54.3,0,67.4,68.0,64.8
20160217210000,352.5,686.2,64.8889,68,53.5,0,67.3,68.0,64.8
20160217211500,352.5,549.9,52.0,57,53.5,0,67.3,68.0,64.8
20160217213000,352.5,460.6,43.5556,50,53.5,0,67.4,68.0,64.8
20160217214500,352.5,399.5,37.7778,45,53.5,0,67.6,68.0,64.8
20160217220000,352.5,399.5,37.7778,44,54.3,0,67.6,68.0,64.8
20160217221500,352.5,383.05,36.2222,43,54.3,0,67.9,68.0,64.5
20160217223000,352.5,383.05,36.2222,43,54.3,0,67.9,68.0,64.8
20160217224500,352.5,392.45,37.1111,43,54.3,0,68.1,68.0,64.8
20160217230000,352.5,378.35,35.7778,43,54.3,0,68.2,68.0,64.8
20160217231500,352.5,368.95,34.8889,43,54.3,0,67.9,68.0,64.8
20160217233000,352.5,373.65,35.3333,43,54.3,0,67.8,68.0,64.8
20160217234500,352.5,397.15,37.5556,43,54.3,0,68.0,68.0,64.8
20160218000000,352.5,378.35,35.7778,43,54.3,0,68.0,68.0,64.8
20160218001500,352.5,383.05,36.2222,43,54.3,0,68.1,68.0,64.8
20160218003000,352.5,383.05,36.2222,43,54.3,0,68.1,68.0,64.8
20160218004500,352.5,392.45,37.1111,43,54.3,0,68.1,68.0,64.8
20160218010000,352.5,383.05,36.2222,43,54.3,0,68.1,68.4,65.4
20160218011500,352.5,373.65,35.3333,41,54.3,0,68.1,68.4,65.4
20160218013000,352.5,368.95,34.8889,41,54.3,0,68.1,68.0,64.9
20160218014500,352.5,373.65,35.3333,41,54.3,0,68.1,68.0,64.8
20160218020000,352.5,368.95,34.8889,41,54.3,0,68.0,68.0,64.8
20160218021500,352.5,430.05,40.6667,47,53.5,0,68.4,68.0,64.8
20160218023000,352.5,540.5,51.1111,57,54.7,0,68.6,68.0,64.8
20160218024500,352.5,629.8,59.5556,64,54.1,0,68.4,68.0,64.9
20160218030000,352.5,643.9,60.8889,65,53.1,0,68.3,68.0,64.9
20160218031500,352.5,679.15,64.2222,67,53.1,0,68.3,68.0,64.9
20160218033000,352.5,716.75,67.7778,72,53.1,0,68.4,68.0,64.9
20160218034500,352.5,775.5,73.3333,76,53.1,0,68.1,68.0,64.9
20160218040000,352.5,744.95,70.4444,75,53.1,0,67.7,68.0,64.9
20160218041500,352.5,726.15,68.6667,69,53.9,0,67.6,68.0,64.9
20160218043000,352.5,556.95,52.6667,56,54.7,0,67.4,68.0,64.9
20160218044500,352.5,418.3,39.5556,47,53.9,0,67.4,68.0,64.9
20160218050000,352.5,359.55,34.0,42,53.9,0,67.5,68.0,64.9
20160218051500,352.5,387.75,36.6667,42,53.9,0,67.6,68.0,64.9
20160218053000,352.5,368.95,34.8889,42,53.9,0,67.6,68.0,64.9
20160218054500,352.5,378.35,35.7778,41,53.9,0,67.6,68.0,64.9
20160218060000,352.5,373.65,35.3333,41,53.9,0,67.6,68.0,64.9
20160218061500,352.5,373.65,35.3333,40,53.9,0,67.6,68.0,64.9
20160218063000,352.5,373.65,35.3333,40,53.9,0,67.7,68.0,64.9
20160218064500,352.5,387.75,36.6667,40,53.9,0,67.6,68.0,64.9
20160218070000,352.5,373.65,35.3333,40,54.7,0,67.5,68.0,64.9
20160218071500,352.5,378.35,35.7778,40,54.7,0,67.6,68.0,64.9
20160218073000,352.5,359.55,34.0,40,54.7,0,67.6,68.0,64.9
20160218074500,352.5,373.65,35.3333,40,54.7,0,67.6,68.0,64.9
20160218080000,352.5,460.6,43.5556,49,53.9,0,67.6,68.0,64.9
20160218081500,352.5,441.8,41.7778,48,53.9,0,67.6,68.0,64.9
20160218083000,352.5,383.05,36.2222,45,54.7,0,67.7,68.0,64.9
20160218084500,352.5,392.45,37.1111,44,54.7,0,67.7,68.0,64.9
20160218090000,352.5,399.5,37.7778,43,53.9,0,67.7,68.0,64.9
20160218091500,352.5,359.55,34.0,42,53.9,0,67.8,68.0,64.9
20160218093000,352.5,399.5,37.7778,42,53.9,0,67.8,68.0,64.9
20160218094500,352.5,364.25,34.4444,42,53.9,0,67.9,68.0,64.9
20160218100000,352.5,359.55,34.0,42,54.7,0,67.9,68.0,64.9
20160218101500,352.5,364.25,34.4444,42,54.7,0,68.0,68.0,64.9
20160218103000,352.5,364.25,34.4444,42,54.7,0,68.2,68.0,64.9
20160218104500,352.5,425.35,40.2222,47,54.7,0,68.5,68.0,64.9
20160218110000,352.5,408.9,38.6667,45,54.7,0,68.9,71.0,68.0
20160218111500,352.5,373.65,35.3333,44,54.7,0,69.1,71.3,68.3
20160218113000,352.5,387.75,36.6667,44,54.7,0,69.2,71.3,68.3
20160218114500,352.5,404.2,38.2222,45,54.7,0,69.6,71.0,68.0
20160218120000,352.5,479.4,45.3333,52,54.7,0,70.4,71.3,68.3
20160218121500,352.5,378.35,35.7778,45,54.7,0,70.0,71.3,68.3
20160218123000,352.5,364.25,34.4444,43,54.7,0,70.2,71.3,68.3
20160218124500,352.5,387.75,36.6667,43,55.3,0,70.0,71.3,68.3
20160218130000,352.5,373.65,35.3333,43,54.7,0,69.9,71.3,68.3
20160218131500,352.5,368.95,34.8889,43,54.7,0,70.2,71.3,68.3
20160218133000,352.5,359.55,34.0,43,84.7,100,70.7,80.7,76.0
20160218134500,352.5,383.05,36.2222,43,89.9,100,71.2,80.7,76.0
20160218140000,352.5,378.35,35.7778,43,92.1,100,71.3,80.7,76.0
20160218141500,352.5,368.95,34.8889,43,86.8,100,71.3,80.7,76.0
20160218143000,352.5,359.55,34.0,43,83.8,100,71.8,80.7,76.0
20160218144500,352.5,364.25,34.4444,43,80.2,100,72.1,80.7,76.0
20160218150000,352.5,359.55,34.0,43,84.9,100,72.2,80.6,76.0
20160218151500,352.5,373.65,35.3333,43,83.8,100,72.3,80.5,76.0
20160218153000,352.5,387.75,36.6667,43,85.6,100,72.4,80.5,76.0
